"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-01-01 00:00:00", "1", "0", "7.440 ", "0", "180", "-22.913 ", "0", "0", "0", "1", "53.348 ", "-53.348 ", "-0.213 ", "-0.018 ", "0", "-0.325 ", "-2.561 ", "-32.009 ", "0", "0"
"2021-01-01 01:00:00", "1", "1", "7.210 ", "0", "165", "-22.913 ", "0", "0", "13.792 ", "0.987 ", "53.423 ", "-53.423 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.054 ", "0", "0"
"2021-01-01 02:00:00", "1", "2", "6.980 ", "0", "150", "-22.913 ", "0", "0", "27.422 ", "0.960 ", "53.498 ", "-53.498 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.099 ", "0", "0"
"2021-01-01 03:00:00", "1", "3", "6.750 ", "0", "135", "-22.913 ", "0", "0", "40.641 ", "0.910 ", "53.573 ", "-53.573 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.144 ", "0", "0"
"2021-01-01 04:00:00", "1", "4", "6.510 ", "0", "120", "-22.913 ", "0", "0", "52.910 ", "0.821 ", "53.652 ", "-53.652 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.191 ", "0", "0"
"2021-01-01 05:00:00", "1", "5", "6.280 ", "0", "105", "-22.913 ", "0", "0", "62.837 ", "0.680 ", "53.728 ", "-53.728 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.237 ", "0", "0"
"2021-01-01 06:00:00", "1", "6", "6.050 ", "0", "90", "-22.913 ", "0", "0", "67.087 ", "0.579 ", "53.803 ", "-53.803 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.282 ", "0", "0"
"2021-01-01 07:00:00", "1", "7", "5.810 ", "0", "75", "-22.913 ", "0", "0", "62.837 ", "0.680 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-01-01 08:00:00", "1", "8", "9.190 ", "0.487 ", "60", "-22.913 ", "0", "0", "52.910 ", "0.821 ", "52.780 ", "92.371 ", "0.369 ", "0.369 ", "0.351 ", "0.044 ", "0.369 ", "55.423 ", "0", "17.602 "
"2021-01-01 09:00:00", "1", "9", "10.940 ", "0.737 ", "45", "-22.913 ", "0", "0", "40.641 ", "0.910 ", "52.218 ", "254 ", "1.017 ", "1.017 ", "0.966 ", "1.061 ", "1.017 ", "153 ", "12.557 ", "50.000 "
"2021-01-01 10:00:00", "1", "10", "12.690 ", "0.832 ", "30", "-22.913 ", "0", "0", "27.422 ", "0.960 ", "51.663 ", "375 ", "1.501 ", "1.501 ", "1.426 ", "2.562 ", "1.501 ", "225 ", "97.745 ", "50.000 "
"2021-01-01 11:00:00", "1", "11", "14.440 ", "0.894 ", "15", "-22.913 ", "0", "0", "13.792 ", "0.987 ", "51.113 ", "465 ", "1.860 ", "1.860 ", "1.767 ", "4.422 ", "1.860 ", "279 ", "237 ", "50.000 "
"2021-01-01 12:00:00", "1", "12", "14.750 ", "0.909 ", "0", "-22.913 ", "0", "0", "0", "1", "51.016 ", "497 ", "1.986 ", "1.986 ", "1.887 ", "6.408 ", "1.986 ", "298 ", "395 ", "50.000 "
"2021-01-01 13:00:00", "1", "13", "15.060 ", "0.864 ", "-15", "-22.913 ", "0", "0", "13.792 ", "0.987 ", "50.919 ", "448 ", "1.791 ", "1.791 ", "1.702 ", "8.200 ", "1.791 ", "269 ", "524 ", "50.000 "
"2021-01-01 14:00:00", "1", "14", "15.370 ", "0.598 ", "-30", "-22.913 ", "0", "0", "27.422 ", "0.960 ", "50.823 ", "256 ", "1.024 ", "1.024 ", "0.973 ", "9.224 ", "1.024 ", "154 ", "537 ", "50.000 "
"2021-01-01 15:00:00", "1", "15", "14.240 ", "0.566 ", "-45", "-22.913 ", "0", "0", "40.641 ", "0.910 ", "51.175 ", "184 ", "0.736 ", "0.736 ", "0.699 ", "9.960 ", "0.736 ", "110 ", "508 ", "50.000 "
"2021-01-01 16:00:00", "1", "16", "13.100 ", "0.208 ", "-60", "-22.913 ", "0", "0", "52.910 ", "0.821 ", "51.533 ", "10.564 ", "0.042 ", "0.042 ", "0.040 ", "10.002 ", "0.042 ", "6.339 ", "374 ", "50.000 "
"2021-01-01 17:00:00", "1", "17", "11.960 ", "0", "-75", "-22.913 ", "0", "0", "62.837 ", "0.680 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "9.795 ", "-0.208 ", "-31.136 ", "234 ", "50.000 "
"2021-01-01 18:00:00", "1", "18", "11.860 ", "0", "-90", "-22.913 ", "0", "0", "67.087 ", "0.579 ", "51.926 ", "-51.926 ", "-0.208 ", "-0.208 ", "0", "9.587 ", "-0.208 ", "-31.155 ", "94.113 ", "50.000 "
"2021-01-01 19:00:00", "1", "19", "11.760 ", "0", "-105", "-22.913 ", "0", "0", "62.837 ", "0.680 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "9.379 ", "-0.208 ", "-31.174 ", "0", "32.681 "
"2021-01-01 20:00:00", "1", "20", "11.670 ", "0", "-120", "-22.913 ", "0", "0", "52.910 ", "0.821 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "9.171 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-01-01 21:00:00", "1", "21", "11.920 ", "0", "-135", "-22.913 ", "0", "0", "40.641 ", "0.910 ", "51.906 ", "-51.906 ", "-0.208 ", "-0.208 ", "0", "8.963 ", "-0.208 ", "-31.144 ", "0", "0"
"2021-01-01 22:00:00", "1", "22", "12.170 ", "0", "-150", "-22.913 ", "0", "0", "27.422 ", "0.960 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "8.756 ", "-0.207 ", "-31.096 ", "0", "0"
"2021-01-01 23:00:00", "1", "23", "12.420 ", "0", "-165", "-22.913 ", "0", "0", "13.792 ", "0.987 ", "51.748 ", "-51.748 ", "-0.207 ", "-0.207 ", "0", "8.549 ", "-0.207 ", "-31.049 ", "0", "0"
"2021-01-02 00:00:00", "2", "0", "12.510 ", "0", "180", "-22.825 ", "0", "0", "0", "1", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.032 ", "0", "0"
"2021-01-02 01:00:00", "2", "1", "12.610 ", "0", "165", "-22.825 ", "0", "0", "13.801 ", "0.987 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-01-02 02:00:00", "2", "2", "12.700 ", "0", "150", "-22.825 ", "0", "0", "27.442 ", "0.959 ", "51.660 ", "-51.660 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.996 ", "0", "0"
"2021-01-02 03:00:00", "2", "3", "12.790 ", "0", "135", "-22.825 ", "0", "0", "40.673 ", "0.909 ", "51.631 ", "-51.631 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.979 ", "0", "0"
"2021-01-02 04:00:00", "2", "4", "12.870 ", "0", "120", "-22.825 ", "0", "0", "52.960 ", "0.821 ", "51.606 ", "-51.606 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.964 ", "0", "0"
"2021-01-02 05:00:00", "2", "5", "12.960 ", "0", "105", "-22.825 ", "0", "0", "62.909 ", "0.679 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-01-02 06:00:00", "2", "6", "13.130 ", "0", "90", "-22.825 ", "0", "0", "67.175 ", "0.576 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-01-02 07:00:00", "2", "7", "13.310 ", "0", "75", "-22.825 ", "0", "0", "62.909 ", "0.679 ", "51.467 ", "-51.467 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.880 ", "0", "0"
"2021-01-02 08:00:00", "2", "8", "13.480 ", "0.089 ", "60", "-22.825 ", "0", "0", "52.960 ", "0.821 ", "51.414 ", "-24.810 ", "-0.099 ", "-0.099 ", "0", "-0.325 ", "-0.099 ", "-14.886 ", "0", "0"
"2021-01-02 09:00:00", "2", "9", "13.650 ", "0.007 ", "45", "-22.825 ", "0", "0", "40.673 ", "0.909 ", "51.360 ", "-48.360 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.016 ", "0", "0"
"2021-01-02 10:00:00", "2", "10", "13.830 ", "0", "30", "-22.825 ", "0", "0", "27.442 ", "0.959 ", "51.304 ", "-51.304 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.782 ", "0", "0"
"2021-01-02 11:00:00", "2", "11", "14", "0", "15", "-22.825 ", "0", "0", "13.801 ", "0.987 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.750 ", "0", "0"
"2021-01-02 12:00:00", "2", "12", "13.860 ", "0", "0", "-22.825 ", "0", "0", "0", "1", "51.294 ", "-51.294 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.777 ", "0", "0"
"2021-01-02 13:00:00", "2", "13", "13.720 ", "0", "-15", "-22.825 ", "0", "0", "13.801 ", "0.987 ", "51.338 ", "-51.338 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.803 ", "0", "0"
"2021-01-02 14:00:00", "2", "14", "13.580 ", "0.039 ", "-30", "-22.825 ", "0", "0", "27.442 ", "0.959 ", "51.382 ", "-31.199 ", "-0.125 ", "-0.125 ", "0", "-0.325 ", "-0.125 ", "-18.719 ", "0", "0"
"2021-01-02 15:00:00", "2", "15", "13.480 ", "0.065 ", "-45", "-22.825 ", "0", "0", "40.673 ", "0.909 ", "51.414 ", "-24.382 ", "-0.098 ", "-0.098 ", "0", "-0.325 ", "-0.098 ", "-14.629 ", "0", "0"
"2021-01-02 16:00:00", "2", "16", "13.370 ", "0.028 ", "-60", "-22.825 ", "0", "0", "52.960 ", "0.821 ", "51.448 ", "-43.036 ", "-0.172 ", "-0.172 ", "0", "-0.325 ", "-0.172 ", "-25.822 ", "0", "0"
"2021-01-02 17:00:00", "2", "17", "13.260 ", "0", "-75", "-22.825 ", "0", "0", "62.909 ", "0.679 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-01-02 18:00:00", "2", "18", "13.240 ", "0", "-90", "-22.825 ", "0", "0", "67.175 ", "0.576 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-01-02 19:00:00", "2", "19", "13.230 ", "0", "-105", "-22.825 ", "0", "0", "62.909 ", "0.679 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-01-02 20:00:00", "2", "20", "13.220 ", "0", "-120", "-22.825 ", "0", "0", "52.960 ", "0.821 ", "51.496 ", "-51.496 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.897 ", "0", "0"
"2021-01-02 21:00:00", "2", "21", "13.440 ", "0", "-135", "-22.825 ", "0", "0", "40.673 ", "0.909 ", "51.426 ", "-51.426 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.856 ", "0", "0"
"2021-01-02 22:00:00", "2", "22", "13.670 ", "0", "-150", "-22.825 ", "0", "0", "27.442 ", "0.959 ", "51.354 ", "-51.354 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.812 ", "0", "0"
"2021-01-02 23:00:00", "2", "23", "13.900 ", "0", "-165", "-22.825 ", "0", "0", "13.801 ", "0.987 ", "51.282 ", "-51.282 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.769 ", "0", "0"
"2021-01-03 00:00:00", "3", "0", "14.180 ", "0", "180", "-22.730 ", "0", "0", "0", "1", "51.194 ", "-51.194 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.716 ", "0", "0"
"2021-01-03 01:00:00", "3", "1", "14.460 ", "0", "165", "-22.730 ", "0", "0", "13.811 ", "0.987 ", "51.107 ", "-51.107 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.664 ", "0", "0"
"2021-01-03 02:00:00", "3", "2", "14.740 ", "0", "150", "-22.730 ", "0", "0", "27.462 ", "0.959 ", "51.019 ", "-51.019 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.611 ", "0", "0"
"2021-01-03 03:00:00", "3", "3", "14.860 ", "0", "135", "-22.730 ", "0", "0", "40.707 ", "0.909 ", "50.982 ", "-50.982 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.589 ", "0", "0"
"2021-01-03 04:00:00", "3", "4", "14.990 ", "0", "120", "-22.730 ", "0", "0", "53.012 ", "0.820 ", "50.941 ", "-50.941 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.565 ", "0", "0"
"2021-01-03 05:00:00", "3", "5", "15.110 ", "0", "105", "-22.730 ", "0", "0", "62.988 ", "0.677 ", "50.904 ", "-50.904 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.542 ", "0", "0"
"2021-01-03 06:00:00", "3", "6", "15.350 ", "0", "90", "-22.730 ", "0", "0", "67.270 ", "0.574 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-01-03 07:00:00", "3", "7", "15.600 ", "0", "75", "-22.730 ", "0", "0", "62.988 ", "0.677 ", "50.752 ", "-50.752 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.451 ", "0", "0"
"2021-01-03 08:00:00", "3", "8", "15.840 ", "0.463 ", "60", "-22.730 ", "0", "0", "53.012 ", "0.820 ", "50.677 ", "87.026 ", "0.348 ", "0.348 ", "0.331 ", "0.023 ", "0.348 ", "52.215 ", "0", "16.407 "
"2021-01-03 09:00:00", "3", "9", "16.010 ", "0.711 ", "45", "-22.730 ", "0", "0", "40.707 ", "0.909 ", "50.625 ", "244 ", "0.978 ", "0.978 ", "0.929 ", "1.001 ", "0.978 ", "147 ", "6.726 ", "50.000 "
"2021-01-03 10:00:00", "3", "10", "16.180 ", "0.847 ", "30", "-22.730 ", "0", "0", "27.462 ", "0.959 ", "50.572 ", "384 ", "1.536 ", "1.536 ", "1.459 ", "2.537 ", "1.536 ", "230 ", "97.159 ", "50.000 "
"2021-01-03 11:00:00", "3", "11", "16.350 ", "0.911 ", "15", "-22.730 ", "0", "0", "13.811 ", "0.987 ", "50.519 ", "476 ", "1.903 ", "1.903 ", "1.808 ", "4.440 ", "1.903 ", "285 ", "243 ", "50.000 "
"2021-01-03 12:00:00", "3", "12", "16.540 ", "0.926 ", "0", "-22.730 ", "0", "0", "0", "1", "50.461 ", "507 ", "2.029 ", "2.029 ", "1.928 ", "6.469 ", "2.029 ", "304 ", "407 ", "50.000 "
"2021-01-03 13:00:00", "3", "13", "16.730 ", "0.897 ", "-15", "-22.730 ", "0", "0", "13.811 ", "0.987 ", "50.402 ", "468 ", "1.871 ", "1.871 ", "1.777 ", "8.340 ", "1.871 ", "281 ", "548 ", "50.000 "
"2021-01-03 14:00:00", "3", "14", "16.910 ", "0.854 ", "-30", "-22.730 ", "0", "0", "27.462 ", "0.959 ", "50.347 ", "388 ", "1.551 ", "1.551 ", "1.473 ", "9.890 ", "1.551 ", "233 ", "640 ", "50.000 "
"2021-01-03 15:00:00", "3", "15", "15.920 ", "0.734 ", "-45", "-22.730 ", "0", "0", "40.707 ", "0.909 ", "50.652 ", "254 ", "1.016 ", "1.016 ", "0.966 ", "10.907 ", "1.016 ", "152 ", "653 ", "50.000 "
"2021-01-03 16:00:00", "3", "16", "14.920 ", "0.507 ", "-60", "-22.730 ", "0", "0", "53.012 ", "0.820 ", "50.963 ", "99.729 ", "0.399 ", "0.399 ", "0.379 ", "11.306 ", "0.399 ", "59.837 ", "573 ", "50.000 "
"2021-01-03 17:00:00", "3", "17", "13.930 ", "0", "-75", "-22.730 ", "0", "0", "62.988 ", "0.677 ", "51.272 ", "-51.272 ", "-0.205 ", "-0.205 ", "0", "11.101 ", "-0.205 ", "-30.763 ", "433 ", "50.000 "
"2021-01-03 18:00:00", "3", "18", "13.360 ", "0", "-90", "-22.730 ", "0", "0", "67.270 ", "0.574 ", "51.451 ", "-51.451 ", "-0.206 ", "-0.206 ", "0", "10.895 ", "-0.206 ", "-30.871 ", "293 ", "50.000 "
"2021-01-03 19:00:00", "3", "19", "12.790 ", "0", "-105", "-22.730 ", "0", "0", "62.988 ", "0.677 ", "51.631 ", "-51.631 ", "-0.207 ", "-0.207 ", "0", "10.688 ", "-0.207 ", "-30.979 ", "153 ", "50.000 "
"2021-01-03 20:00:00", "3", "20", "12.220 ", "0", "-120", "-22.730 ", "0", "0", "53.012 ", "0.820 ", "51.811 ", "-51.811 ", "-0.207 ", "-0.207 ", "0", "10.481 ", "-0.207 ", "-31.087 ", "12.956 ", "50.000 "
"2021-01-03 21:00:00", "3", "21", "12.400 ", "0", "-135", "-22.730 ", "0", "0", "40.707 ", "0.909 ", "51.754 ", "-51.754 ", "-0.207 ", "-0.207 ", "0", "10.274 ", "-0.207 ", "-31.053 ", "12.956 ", "0"
"2021-01-03 22:00:00", "3", "22", "12.580 ", "0", "-150", "-22.730 ", "0", "0", "27.462 ", "0.959 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "10.067 ", "-0.207 ", "-31.018 ", "12.956 ", "0"
"2021-01-03 23:00:00", "3", "23", "12.760 ", "0", "-165", "-22.730 ", "0", "0", "13.811 ", "0.987 ", "51.641 ", "-51.641 ", "-0.207 ", "-0.207 ", "0", "9.861 ", "-0.207 ", "-30.984 ", "12.956 ", "0"
"2021-01-04 00:00:00", "4", "0", "12.870 ", "0", "180", "-22.628 ", "0", "0", "0", "1", "51.606 ", "-51.606 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.964 ", "12.956 ", "0"
"2021-01-04 01:00:00", "4", "1", "12.990 ", "0", "165", "-22.628 ", "0", "0", "13.821 ", "0.987 ", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.941 ", "12.956 ", "0"
"2021-01-04 02:00:00", "4", "2", "13.100 ", "0", "150", "-22.628 ", "0", "0", "27.485 ", "0.959 ", "51.533 ", "-51.533 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.920 ", "12.956 ", "0"
"2021-01-04 03:00:00", "4", "3", "13.390 ", "0", "135", "-22.628 ", "0", "0", "40.743 ", "0.909 ", "51.442 ", "-51.442 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.865 ", "12.956 ", "0"
"2021-01-04 04:00:00", "4", "4", "13.670 ", "0", "120", "-22.628 ", "0", "0", "53.069 ", "0.820 ", "51.354 ", "-51.354 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.812 ", "12.956 ", "0"
"2021-01-04 05:00:00", "4", "5", "13.960 ", "0", "105", "-22.628 ", "0", "0", "63.071 ", "0.676 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.758 ", "12.956 ", "0"
"2021-01-04 06:00:00", "4", "6", "14.410 ", "0", "90", "-22.628 ", "0", "0", "67.372 ", "0.571 ", "51.122 ", "-51.122 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.673 ", "12.956 ", "0"
"2021-01-04 07:00:00", "4", "7", "14.850 ", "0", "75", "-22.628 ", "0", "0", "63.071 ", "0.676 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.591 ", "12.956 ", "0"
"2021-01-04 08:00:00", "4", "8", "15.300 ", "0.081 ", "60", "-22.628 ", "0", "0", "53.069 ", "0.820 ", "50.845 ", "-26.737 ", "-0.107 ", "-0.107 ", "0", "-0.325 ", "-0.107 ", "-16.042 ", "12.956 ", "0"
"2021-01-04 09:00:00", "4", "9", "15.470 ", "0.803 ", "45", "-22.628 ", "0", "0", "40.743 ", "0.909 ", "50.792 ", "283 ", "1.130 ", "1.130 ", "1.074 ", "0.805 ", "1.130 ", "170 ", "42.543 ", "50.000 "
"2021-01-04 10:00:00", "4", "10", "15.650 ", "0.848 ", "30", "-22.628 ", "0", "0", "27.485 ", "0.959 ", "50.736 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "2.342 ", "1.537 ", "231 ", "133 ", "50.000 "
"2021-01-04 11:00:00", "4", "11", "15.820 ", "0.911 ", "15", "-22.628 ", "0", "0", "13.821 ", "0.987 ", "50.683 ", "475 ", "1.902 ", "1.902 ", "1.807 ", "4.244 ", "1.902 ", "285 ", "278 ", "50.000 "
"2021-01-04 12:00:00", "4", "12", "15.750 ", "0.941 ", "0", "-22.628 ", "0", "0", "0", "1", "50.705 ", "516 ", "2.065 ", "2.065 ", "1.962 ", "6.309 ", "2.065 ", "310 ", "448 ", "50.000 "
"2021-01-04 13:00:00", "4", "13", "15.680 ", "0.898 ", "-15", "-22.628 ", "0", "0", "13.821 ", "0.987 ", "50.727 ", "468 ", "1.871 ", "1.871 ", "1.777 ", "8.180 ", "1.871 ", "281 ", "589 ", "50.000 "
"2021-01-04 14:00:00", "4", "14", "15.610 ", "0.455 ", "-30", "-22.628 ", "0", "0", "27.485 ", "0.959 ", "50.748 ", "183 ", "0.731 ", "0.731 ", "0.694 ", "8.911 ", "0.731 ", "110 ", "559 ", "50.000 "
"2021-01-04 15:00:00", "4", "15", "15", "0.189 ", "-45", "-22.628 ", "0", "0", "40.743 ", "0.909 ", "50.938 ", "27.385 ", "0.110 ", "0.110 ", "0.104 ", "9.020 ", "0.110 ", "16.431 ", "435 ", "50.000 "
"2021-01-04 16:00:00", "4", "16", "14.390 ", "0.225 ", "-60", "-22.628 ", "0", "0", "53.069 ", "0.820 ", "51.128 ", "15.715 ", "0.063 ", "0.063 ", "0.060 ", "9.083 ", "0.063 ", "9.429 ", "305 ", "50.000 "
"2021-01-04 17:00:00", "4", "17", "13.780 ", "0", "-75", "-22.628 ", "0", "0", "63.071 ", "0.676 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "8.878 ", "-0.205 ", "-30.792 ", "165 ", "50.000 "
"2021-01-04 18:00:00", "4", "18", "13.020 ", "0", "-90", "-22.628 ", "0", "0", "67.372 ", "0.571 ", "51.559 ", "-51.559 ", "-0.206 ", "-0.206 ", "0", "8.671 ", "-0.206 ", "-30.935 ", "24.614 ", "50.000 "
"2021-01-04 19:00:00", "4", "19", "12.260 ", "0", "-105", "-22.628 ", "0", "0", "63.071 ", "0.676 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "8.464 ", "-0.207 ", "-31.079 ", "0", "6.831 "
"2021-01-04 20:00:00", "4", "20", "11.510 ", "0", "-120", "-22.628 ", "0", "0", "53.069 ", "0.820 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "8.256 ", "-0.208 ", "-31.222 ", "0", "0"
"2021-01-04 21:00:00", "4", "21", "10.650 ", "0", "-135", "-22.628 ", "0", "0", "40.743 ", "0.909 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "8.047 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-01-04 22:00:00", "4", "22", "9.800 ", "0", "-150", "-22.628 ", "0", "0", "27.485 ", "0.959 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "7.836 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-01-04 23:00:00", "4", "23", "8.950 ", "0", "-165", "-22.628 ", "0", "0", "13.821 ", "0.987 ", "52.858 ", "-52.858 ", "-0.211 ", "-0.211 ", "0", "7.625 ", "-0.211 ", "-31.715 ", "0", "0"
"2021-01-05 00:00:00", "5", "0", "8.590 ", "0", "180", "-22.520 ", "0", "0", "0", "1", "52.974 ", "-52.974 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.784 ", "0", "0"
"2021-01-05 01:00:00", "5", "1", "8.240 ", "0", "165", "-22.520 ", "0", "0", "13.832 ", "0.987 ", "53.088 ", "-53.088 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.853 ", "0", "0"
"2021-01-05 02:00:00", "5", "2", "7.880 ", "0", "150", "-22.520 ", "0", "0", "27.508 ", "0.959 ", "53.205 ", "-53.205 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.923 ", "0", "0"
"2021-01-05 03:00:00", "5", "3", "7.220 ", "0", "135", "-22.520 ", "0", "0", "40.782 ", "0.909 ", "53.420 ", "-53.420 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.052 ", "0", "0"
"2021-01-05 04:00:00", "5", "4", "6.570 ", "0", "120", "-22.520 ", "0", "0", "53.129 ", "0.819 ", "53.632 ", "-53.632 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.179 ", "0", "0"
"2021-01-05 05:00:00", "5", "5", "5.910 ", "0", "105", "-22.520 ", "0", "0", "63.160 ", "0.674 ", "53.849 ", "-53.849 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.310 ", "0", "0"
"2021-01-05 06:00:00", "5", "6", "6.780 ", "0", "90", "-22.520 ", "0", "0", "67.480 ", "0.568 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-01-05 07:00:00", "5", "7", "7.640 ", "0", "75", "-22.520 ", "0", "0", "63.160 ", "0.674 ", "53.283 ", "-53.283 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.970 ", "0", "0"
"2021-01-05 08:00:00", "5", "8", "8.510 ", "0.179 ", "60", "-22.520 ", "0", "0", "53.129 ", "0.819 ", "53.000 ", "-0.131 ", "-0.001 ", "-0.001 ", "0", "-0.325 ", "-0.001 ", "-0.079 ", "0", "0"
"2021-01-05 09:00:00", "5", "9", "10.290 ", "0.698 ", "45", "-22.520 ", "0", "0", "40.782 ", "0.909 ", "52.426 ", "237 ", "0.947 ", "0.947 ", "0.900 ", "0.622 ", "0.947 ", "142 ", "2.168 ", "50.000 "
"2021-01-05 10:00:00", "5", "10", "12.060 ", "0.723 ", "30", "-22.520 ", "0", "0", "27.508 ", "0.959 ", "51.862 ", "319 ", "1.276 ", "1.276 ", "1.212 ", "1.898 ", "1.276 ", "191 ", "53.581 ", "50.000 "
"2021-01-05 11:00:00", "5", "11", "13.840 ", "0.762 ", "15", "-22.520 ", "0", "0", "13.832 ", "0.987 ", "51.301 ", "388 ", "1.554 ", "1.554 ", "1.476 ", "3.452 ", "1.554 ", "233 ", "147 ", "50.000 "
"2021-01-05 12:00:00", "5", "12", "14.540 ", "0.910 ", "0", "-22.520 ", "0", "0", "0", "1", "51.082 ", "497 ", "1.989 ", "1.989 ", "1.890 ", "5.441 ", "1.989 ", "298 ", "305 ", "50.000 "
"2021-01-05 13:00:00", "5", "13", "15.240 ", "0.839 ", "-15", "-22.520 ", "0", "0", "13.832 ", "0.987 ", "50.863 ", "433 ", "1.733 ", "1.733 ", "1.646 ", "7.174 ", "1.733 ", "260 ", "425 ", "50.000 "
"2021-01-05 14:00:00", "5", "14", "15.940 ", "0.770 ", "-30", "-22.520 ", "0", "0", "27.508 ", "0.959 ", "50.646 ", "344 ", "1.376 ", "1.376 ", "1.307 ", "8.550 ", "1.376 ", "206 ", "492 ", "50.000 "
"2021-01-05 15:00:00", "5", "15", "14.180 ", "0.675 ", "-45", "-22.520 ", "0", "0", "40.782 ", "0.909 ", "51.194 ", "229 ", "0.915 ", "0.915 ", "0.869 ", "9.465 ", "0.915 ", "137 ", "489 ", "50.000 "
"2021-01-05 16:00:00", "5", "16", "12.420 ", "0.450 ", "-60", "-22.520 ", "0", "0", "53.129 ", "0.819 ", "51.748 ", "81.363 ", "0.325 ", "0.325 ", "0.309 ", "9.791 ", "0.325 ", "48.818 ", "398 ", "50.000 "
"2021-01-05 17:00:00", "5", "17", "10.660 ", "0", "-75", "-22.520 ", "0", "0", "63.160 ", "0.674 ", "52.308 ", "-52.308 ", "-0.209 ", "-0.209 ", "0", "9.582 ", "-0.209 ", "-31.385 ", "258 ", "50.000 "
"2021-01-05 18:00:00", "5", "18", "9.800 ", "0", "-90", "-22.520 ", "0", "0", "67.480 ", "0.568 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "9.371 ", "-0.210 ", "-31.550 ", "118 ", "50.000 "
"2021-01-05 19:00:00", "5", "19", "8.940 ", "0", "-105", "-22.520 ", "0", "0", "63.160 ", "0.674 ", "52.861 ", "-52.861 ", "-0.211 ", "-0.211 ", "0", "9.160 ", "-0.211 ", "-31.717 ", "0", "41.925 "
"2021-01-05 20:00:00", "5", "20", "8.090 ", "0", "-120", "-22.520 ", "0", "0", "53.129 ", "0.819 ", "53.136 ", "-53.136 ", "-0.213 ", "-0.213 ", "0", "8.947 ", "-0.213 ", "-31.882 ", "0", "0"
"2021-01-05 21:00:00", "5", "21", "7.410 ", "0", "-135", "-22.520 ", "0", "0", "40.782 ", "0.909 ", "53.358 ", "-53.358 ", "-0.213 ", "-0.213 ", "0", "8.734 ", "-0.213 ", "-32.015 ", "0", "0"
"2021-01-05 22:00:00", "5", "22", "6.740 ", "0", "-150", "-22.520 ", "0", "0", "27.508 ", "0.959 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "8.520 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-01-05 23:00:00", "5", "23", "6.060 ", "0", "-165", "-22.520 ", "0", "0", "13.832 ", "0.987 ", "53.800 ", "-53.800 ", "-0.215 ", "-0.215 ", "0", "8.304 ", "-0.215 ", "-32.280 ", "0", "0"
"2021-01-06 00:00:00", "6", "0", "5.710 ", "0", "180", "-22.405 ", "0", "0", "0", "1", "53.915 ", "-53.915 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.349 ", "0", "0"
"2021-01-06 01:00:00", "6", "1", "5.370 ", "0", "165", "-22.405 ", "0", "0", "13.844 ", "0.987 ", "54.027 ", "-54.027 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.416 ", "0", "0"
"2021-01-06 02:00:00", "6", "2", "5.020 ", "0", "150", "-22.405 ", "0", "0", "27.533 ", "0.959 ", "54.143 ", "-54.143 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.486 ", "0", "0"
"2021-01-06 03:00:00", "6", "3", "4.720 ", "0", "135", "-22.405 ", "0", "0", "40.823 ", "0.909 ", "54.243 ", "-54.243 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.546 ", "0", "0"
"2021-01-06 04:00:00", "6", "4", "4.410 ", "0", "120", "-22.405 ", "0", "0", "53.192 ", "0.818 ", "54.345 ", "-54.345 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.607 ", "0", "0"
"2021-01-06 05:00:00", "6", "5", "4.110 ", "0", "105", "-22.405 ", "0", "0", "63.254 ", "0.672 ", "54.445 ", "-54.445 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.667 ", "0", "0"
"2021-01-06 06:00:00", "6", "6", "5.400 ", "0", "90", "-22.405 ", "0", "0", "67.595 ", "0.564 ", "54.017 ", "-54.017 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.410 ", "0", "0"
"2021-01-06 07:00:00", "6", "7", "6.690 ", "0", "75", "-22.405 ", "0", "0", "63.254 ", "0.672 ", "53.593 ", "-53.593 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.156 ", "0", "0"
"2021-01-06 08:00:00", "6", "8", "7.980 ", "0.486 ", "60", "-22.405 ", "0", "0", "53.192 ", "0.818 ", "53.172 ", "90.420 ", "0.362 ", "0.362 ", "0.344 ", "0.037 ", "0.362 ", "54.252 ", "0", "17.164 "
"2021-01-06 09:00:00", "6", "9", "11.010 ", "0.736 ", "45", "-22.405 ", "0", "0", "40.823 ", "0.909 ", "52.196 ", "253 ", "1.010 ", "1.010 ", "0.960 ", "1.047 ", "1.010 ", "152 ", "11.617 ", "50.000 "
"2021-01-06 10:00:00", "6", "10", "14.030 ", "0.850 ", "30", "-22.405 ", "0", "0", "27.533 ", "0.959 ", "51.241 ", "384 ", "1.536 ", "1.536 ", "1.459 ", "2.583 ", "1.536 ", "230 ", "102 ", "50.000 "
"2021-01-06 11:00:00", "6", "11", "17.060 ", "0.881 ", "15", "-22.405 ", "0", "0", "13.844 ", "0.987 ", "50.301 ", "458 ", "1.834 ", "1.834 ", "1.742 ", "4.417 ", "1.834 ", "275 ", "237 ", "50.000 "
"2021-01-06 12:00:00", "6", "12", "17.170 ", "0.911 ", "0", "-22.405 ", "0", "0", "0", "1", "50.267 ", "499 ", "1.995 ", "1.995 ", "1.895 ", "6.412 ", "1.995 ", "299 ", "396 ", "50.000 "
"2021-01-06 13:00:00", "6", "13", "17.280 ", "0.899 ", "-15", "-22.405 ", "0", "0", "13.844 ", "0.987 ", "50.233 ", "469 ", "1.875 ", "1.875 ", "1.781 ", "8.286 ", "1.875 ", "281 ", "538 ", "50.000 "
"2021-01-06 14:00:00", "6", "14", "17.390 ", "0.857 ", "-30", "-22.405 ", "0", "0", "27.533 ", "0.959 ", "50.199 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "9.842 ", "1.556 ", "233 ", "631 ", "50.000 "
"2021-01-06 15:00:00", "6", "15", "15.590 ", "0.729 ", "-45", "-22.405 ", "0", "0", "40.823 ", "0.909 ", "50.755 ", "251 ", "1.006 ", "1.006 ", "0.955 ", "10.848 ", "1.006 ", "151 ", "642 ", "50.000 "
"2021-01-06 16:00:00", "6", "16", "13.790 ", "0.508 ", "-60", "-22.405 ", "0", "0", "53.192 ", "0.818 ", "51.316 ", "98.679 ", "0.395 ", "0.395 ", "0.375 ", "11.243 ", "0.395 ", "59.207 ", "561 ", "50.000 "
"2021-01-06 17:00:00", "6", "17", "11.990 ", "0", "-75", "-22.405 ", "0", "0", "63.254 ", "0.672 ", "51.884 ", "-51.884 ", "-0.208 ", "-0.208 ", "0", "11.035 ", "-0.208 ", "-31.131 ", "421 ", "50.000 "
"2021-01-06 18:00:00", "6", "18", "11.590 ", "0", "-90", "-22.405 ", "0", "0", "67.595 ", "0.564 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "10.827 ", "-0.208 ", "-31.207 ", "281 ", "50.000 "
"2021-01-06 19:00:00", "6", "19", "11.190 ", "0", "-105", "-22.405 ", "0", "0", "63.254 ", "0.672 ", "52.139 ", "-52.139 ", "-0.209 ", "-0.209 ", "0", "10.618 ", "-0.209 ", "-31.283 ", "141 ", "50.000 "
"2021-01-06 20:00:00", "6", "20", "10.790 ", "0", "-120", "-22.405 ", "0", "0", "53.192 ", "0.818 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "10.409 ", "-0.209 ", "-31.360 ", "1.449 ", "50.000 "
"2021-01-06 21:00:00", "6", "21", "9.980 ", "0", "-135", "-22.405 ", "0", "0", "40.823 ", "0.909 ", "52.526 ", "-52.526 ", "-0.210 ", "-0.210 ", "0", "10.199 ", "-0.210 ", "-31.515 ", "1.449 ", "0"
"2021-01-06 22:00:00", "6", "22", "9.180 ", "0", "-150", "-22.405 ", "0", "0", "27.533 ", "0.959 ", "52.783 ", "-52.783 ", "-0.211 ", "-0.211 ", "0", "9.988 ", "-0.211 ", "-31.670 ", "1.449 ", "0"
"2021-01-06 23:00:00", "6", "23", "8.380 ", "0", "-165", "-22.405 ", "0", "0", "13.844 ", "0.987 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "9.776 ", "-0.212 ", "-31.825 ", "1.449 ", "0"
"2021-01-07 00:00:00", "7", "0", "7.650 ", "0", "180", "-22.284 ", "0", "0", "0", "1", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "1.449 ", "0"
"2021-01-07 01:00:00", "7", "1", "6.930 ", "0", "165", "-22.284 ", "0", "0", "13.856 ", "0.987 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "1.449 ", "0"
"2021-01-07 02:00:00", "7", "2", "6.200 ", "0", "150", "-22.284 ", "0", "0", "27.559 ", "0.959 ", "53.754 ", "-53.754 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.252 ", "1.449 ", "0"
"2021-01-07 03:00:00", "7", "3", "5.760 ", "0", "135", "-22.284 ", "0", "0", "40.867 ", "0.908 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "1.449 ", "0"
"2021-01-07 04:00:00", "7", "4", "5.320 ", "0", "120", "-22.284 ", "0", "0", "53.259 ", "0.818 ", "54.044 ", "-54.044 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.426 ", "1.449 ", "0"
"2021-01-07 05:00:00", "7", "5", "4.880 ", "0", "105", "-22.284 ", "0", "0", "63.353 ", "0.670 ", "54.189 ", "-54.189 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.514 ", "1.449 ", "0"
"2021-01-07 06:00:00", "7", "6", "5.910 ", "0", "90", "-22.284 ", "0", "0", "67.716 ", "0.560 ", "53.849 ", "-53.849 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.310 ", "1.449 ", "0"
"2021-01-07 07:00:00", "7", "7", "6.950 ", "0", "75", "-22.284 ", "0", "0", "63.353 ", "0.670 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.105 ", "1.449 ", "0"
"2021-01-07 08:00:00", "7", "8", "7.980 ", "0.073 ", "60", "-22.284 ", "0", "0", "53.259 ", "0.818 ", "53.172 ", "-31.741 ", "-0.127 ", "-0.127 ", "0", "-0.325 ", "-0.127 ", "-19.045 ", "1.449 ", "0"
"2021-01-07 09:00:00", "7", "9", "10.920 ", "0.580 ", "45", "-22.284 ", "0", "0", "40.867 ", "0.908 ", "52.225 ", "188 ", "0.751 ", "0.751 ", "0.714 ", "0.426 ", "0.751 ", "113 ", "0", "40.517 "
"2021-01-07 10:00:00", "7", "10", "13.870 ", "0.645 ", "30", "-22.284 ", "0", "0", "27.559 ", "0.959 ", "51.291 ", "279 ", "1.116 ", "1.116 ", "1.060 ", "1.542 ", "1.116 ", "167 ", "27.459 ", "50.000 "
"2021-01-07 11:00:00", "7", "11", "16.810 ", "0.592 ", "15", "-22.284 ", "0", "0", "13.856 ", "0.987 ", "50.378 ", "291 ", "1.165 ", "1.165 ", "1.107 ", "2.708 ", "1.165 ", "175 ", "62.297 ", "50.000 "
"2021-01-07 12:00:00", "7", "12", "16.910 ", "0.707 ", "0", "-22.284 ", "0", "0", "0", "1", "50.347 ", "376 ", "1.502 ", "1.502 ", "1.427 ", "4.210 ", "1.502 ", "225 ", "148 ", "50.000 "
"2021-01-07 13:00:00", "7", "13", "17.010 ", "0.766 ", "-15", "-22.284 ", "0", "0", "13.856 ", "0.987 ", "50.316 ", "392 ", "1.566 ", "1.566 ", "1.488 ", "5.777 ", "1.566 ", "235 ", "243 ", "50.000 "
"2021-01-07 14:00:00", "7", "14", "17.100 ", "0.814 ", "-30", "-22.284 ", "0", "0", "27.559 ", "0.959 ", "50.288 ", "367 ", "1.466 ", "1.466 ", "1.393 ", "7.243 ", "1.466 ", "220 ", "323 ", "50.000 "
"2021-01-07 15:00:00", "7", "15", "16.510 ", "0.703 ", "-45", "-22.284 ", "0", "0", "40.867 ", "0.908 ", "50.470 ", "241 ", "0.963 ", "0.963 ", "0.914 ", "8.206 ", "0.963 ", "144 ", "327 ", "50.000 "
"2021-01-07 16:00:00", "7", "16", "15.920 ", "0.337 ", "-60", "-22.284 ", "0", "0", "53.259 ", "0.818 ", "50.652 ", "48.638 ", "0.195 ", "0.195 ", "0.185 ", "8.400 ", "0.195 ", "29.183 ", "216 ", "50.000 "
"2021-01-07 17:00:00", "7", "17", "15.330 ", "0", "-75", "-22.284 ", "0", "0", "63.353 ", "0.670 ", "50.835 ", "-50.835 ", "-0.203 ", "-0.203 ", "0", "8.197 ", "-0.203 ", "-30.501 ", "76.445 ", "50.000 "
"2021-01-07 18:00:00", "7", "18", "14.560 ", "0", "-90", "-22.284 ", "0", "0", "67.716 ", "0.560 ", "51.075 ", "-51.075 ", "-0.204 ", "-0.204 ", "0", "7.993 ", "-0.204 ", "-30.645 ", "0", "25.700 "
"2021-01-07 19:00:00", "7", "19", "13.800 ", "0", "-105", "-22.284 ", "0", "0", "63.353 ", "0.670 ", "51.313 ", "-51.313 ", "-0.205 ", "-0.205 ", "0", "7.787 ", "-0.205 ", "-30.788 ", "0", "0"
"2021-01-07 20:00:00", "7", "20", "13.040 ", "0", "-120", "-22.284 ", "0", "0", "53.259 ", "0.818 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "7.581 ", "-0.206 ", "-30.931 ", "0", "0"
"2021-01-07 21:00:00", "7", "21", "12.380 ", "0", "-135", "-22.284 ", "0", "0", "40.867 ", "0.908 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "7.374 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-01-07 22:00:00", "7", "22", "11.730 ", "0", "-150", "-22.284 ", "0", "0", "27.559 ", "0.959 ", "51.967 ", "-51.967 ", "-0.208 ", "-0.208 ", "0", "7.166 ", "-0.208 ", "-31.180 ", "0", "0"
"2021-01-07 23:00:00", "7", "23", "11.080 ", "0", "-165", "-22.284 ", "0", "0", "13.856 ", "0.987 ", "52.174 ", "-52.174 ", "-0.209 ", "-0.209 ", "0", "6.957 ", "-0.209 ", "-31.304 ", "0", "0"
"2021-01-08 00:00:00", "8", "0", "10.120 ", "0", "180", "-22.155 ", "0", "0", "0", "1", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.489 ", "0", "0"
"2021-01-08 01:00:00", "8", "1", "9.160 ", "0", "165", "-22.155 ", "0", "0", "13.869 ", "0.987 ", "52.790 ", "-52.790 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.674 ", "0", "0"
"2021-01-08 02:00:00", "8", "2", "8.200 ", "0", "150", "-22.155 ", "0", "0", "27.586 ", "0.959 ", "53.101 ", "-53.101 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.860 ", "0", "0"
"2021-01-08 03:00:00", "8", "3", "8.020 ", "0", "135", "-22.155 ", "0", "0", "40.912 ", "0.908 ", "53.159 ", "-53.159 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.895 ", "0", "0"
"2021-01-08 04:00:00", "8", "4", "7.830 ", "0", "120", "-22.155 ", "0", "0", "53.329 ", "0.817 ", "53.221 ", "-53.221 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.933 ", "0", "0"
"2021-01-08 05:00:00", "8", "5", "7.650 ", "0", "105", "-22.155 ", "0", "0", "63.458 ", "0.668 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-01-08 06:00:00", "8", "6", "8.190 ", "0", "90", "-22.155 ", "0", "0", "67.845 ", "0.557 ", "53.104 ", "-53.104 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.862 ", "0", "0"
"2021-01-08 07:00:00", "8", "7", "8.720 ", "0", "75", "-22.155 ", "0", "0", "63.458 ", "0.668 ", "52.932 ", "-52.932 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.759 ", "0", "0"
"2021-01-08 08:00:00", "8", "8", "9.260 ", "0.491 ", "60", "-22.155 ", "0", "0", "53.329 ", "0.817 ", "52.758 ", "91.608 ", "0.366 ", "0.366 ", "0.348 ", "0.041 ", "0.366 ", "54.965 ", "0", "17.430 "
"2021-01-08 09:00:00", "8", "9", "11.540 ", "0.725 ", "45", "-22.155 ", "0", "0", "40.912 ", "0.908 ", "52.027 ", "248 ", "0.991 ", "0.991 ", "0.941 ", "1.032 ", "0.991 ", "149 ", "8.653 ", "50.000 "
"2021-01-08 10:00:00", "8", "10", "13.830 ", "0.835 ", "30", "-22.155 ", "0", "0", "27.586 ", "0.959 ", "51.304 ", "376 ", "1.505 ", "1.505 ", "1.430 ", "2.537 ", "1.505 ", "226 ", "94.419 ", "50.000 "
"2021-01-08 11:00:00", "8", "11", "16.110 ", "0.867 ", "15", "-22.155 ", "0", "0", "13.869 ", "0.987 ", "50.594 ", "450 ", "1.800 ", "1.800 ", "1.710 ", "4.337 ", "1.800 ", "270 ", "224 ", "50.000 "
"2021-01-08 12:00:00", "8", "12", "16.210 ", "0.897 ", "0", "-22.155 ", "0", "0", "0", "1", "50.563 ", "490 ", "1.958 ", "1.958 ", "1.860 ", "6.295 ", "1.958 ", "294 ", "378 ", "50.000 "
"2021-01-08 13:00:00", "8", "13", "16.320 ", "0.856 ", "-15", "-22.155 ", "0", "0", "13.869 ", "0.987 ", "50.529 ", "444 ", "1.774 ", "1.774 ", "1.686 ", "8.070 ", "1.774 ", "266 ", "504 ", "50.000 "
"2021-01-08 14:00:00", "8", "14", "16.420 ", "0.845 ", "-30", "-22.155 ", "0", "0", "27.586 ", "0.959 ", "50.498 ", "382 ", "1.528 ", "1.528 ", "1.452 ", "9.598 ", "1.528 ", "229 ", "594 ", "50.000 "
"2021-01-08 15:00:00", "8", "15", "14.350 ", "0.720 ", "-45", "-22.155 ", "0", "0", "40.912 ", "0.908 ", "51.141 ", "247 ", "0.986 ", "0.986 ", "0.937 ", "10.584 ", "0.986 ", "148 ", "602 ", "50.000 "
"2021-01-08 16:00:00", "8", "16", "12.270 ", "0.497 ", "-60", "-22.155 ", "0", "0", "53.329 ", "0.817 ", "51.796 ", "94.145 ", "0.377 ", "0.377 ", "0.358 ", "10.961 ", "0.377 ", "56.487 ", "518 ", "50.000 "
"2021-01-08 17:00:00", "8", "17", "10.190 ", "0", "-75", "-22.155 ", "0", "0", "63.458 ", "0.668 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "10.751 ", "-0.210 ", "-31.475 ", "378 ", "50.000 "
"2021-01-08 18:00:00", "8", "18", "9.280 ", "0", "-90", "-22.155 ", "0", "0", "67.845 ", "0.557 ", "52.751 ", "-52.751 ", "-0.211 ", "-0.211 ", "0", "10.540 ", "-0.211 ", "-31.651 ", "238 ", "50.000 "
"2021-01-08 19:00:00", "8", "19", "8.380 ", "0", "-105", "-22.155 ", "0", "0", "63.458 ", "0.668 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "10.328 ", "-0.212 ", "-31.825 ", "98.422 ", "50.000 "
"2021-01-08 20:00:00", "8", "20", "7.480 ", "0", "-120", "-22.155 ", "0", "0", "53.329 ", "0.817 ", "53.335 ", "-53.335 ", "-0.213 ", "-0.213 ", "0", "10.114 ", "-0.213 ", "-32.001 ", "0", "34.382 "
"2021-01-08 21:00:00", "8", "21", "7.370 ", "0", "-135", "-22.155 ", "0", "0", "40.912 ", "0.908 ", "53.371 ", "-53.371 ", "-0.213 ", "-0.213 ", "0", "9.901 ", "-0.213 ", "-32.022 ", "0", "0"
"2021-01-08 22:00:00", "8", "22", "7.270 ", "0", "-150", "-22.155 ", "0", "0", "27.586 ", "0.959 ", "53.403 ", "-53.403 ", "-0.214 ", "-0.214 ", "0", "9.687 ", "-0.214 ", "-32.042 ", "0", "0"
"2021-01-08 23:00:00", "8", "23", "7.170 ", "0", "-165", "-22.155 ", "0", "0", "13.869 ", "0.987 ", "53.436 ", "-53.436 ", "-0.214 ", "-0.214 ", "0", "9.474 ", "-0.214 ", "-32.062 ", "0", "0"
"2021-01-09 00:00:00", "9", "0", "6.870 ", "0", "180", "-22.021 ", "0", "0", "0", "1", "53.534 ", "-53.534 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.120 ", "0", "0"
"2021-01-09 01:00:00", "9", "1", "6.580 ", "0", "165", "-22.021 ", "0", "0", "13.883 ", "0.987 ", "53.629 ", "-53.629 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.177 ", "0", "0"
"2021-01-09 02:00:00", "9", "2", "6.280 ", "0", "150", "-22.021 ", "0", "0", "27.615 ", "0.959 ", "53.728 ", "-53.728 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.237 ", "0", "0"
"2021-01-09 03:00:00", "9", "3", "6.130 ", "0", "135", "-22.021 ", "0", "0", "40.959 ", "0.908 ", "53.777 ", "-53.777 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.266 ", "0", "0"
"2021-01-09 04:00:00", "9", "4", "5.970 ", "0", "120", "-22.021 ", "0", "0", "53.403 ", "0.816 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.298 ", "0", "0"
"2021-01-09 05:00:00", "9", "5", "5.820 ", "0", "105", "-22.021 ", "0", "0", "63.568 ", "0.665 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.327 ", "0", "0"
"2021-01-09 06:00:00", "9", "6", "7.360 ", "0", "90", "-22.021 ", "0", "0", "67.979 ", "0.552 ", "53.374 ", "-53.374 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.024 ", "0", "0"
"2021-01-09 07:00:00", "9", "7", "8.900 ", "0", "75", "-22.021 ", "0", "0", "63.568 ", "0.665 ", "52.874 ", "-52.874 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.724 ", "0", "0"
"2021-01-09 08:00:00", "9", "8", "10.440 ", "0.345 ", "60", "-22.021 ", "0", "0", "53.403 ", "0.816 ", "52.378 ", "48.677 ", "0.195 ", "0.195 ", "0", "-0.130 ", "0.195 ", "29.206 ", "0", "8.318 "
"2021-01-09 09:00:00", "9", "9", "12.050 ", "0.445 ", "45", "-22.021 ", "0", "0", "40.959 ", "0.908 ", "51.865 ", "132 ", "0.528 ", "0.528 ", "0.501 ", "0.397 ", "0.528 ", "79.146 ", "0", "26.763 "
"2021-01-09 10:00:00", "9", "10", "13.650 ", "0.723 ", "30", "-22.021 ", "0", "0", "27.615 ", "0.959 ", "51.360 ", "319 ", "1.275 ", "1.275 ", "1.211 ", "1.672 ", "1.275 ", "191 ", "51.256 ", "50.000 "
"2021-01-09 11:00:00", "9", "11", "15.260 ", "0.750 ", "15", "-22.021 ", "0", "0", "13.883 ", "0.987 ", "50.857 ", "382 ", "1.528 ", "1.528 ", "1.452 ", "3.200 ", "1.528 ", "229 ", "141 ", "50.000 "
"2021-01-09 12:00:00", "9", "12", "15.340 ", "0.807 ", "0", "-22.021 ", "0", "0", "0", "1", "50.832 ", "435 ", "1.742 ", "1.742 ", "1.654 ", "4.942 ", "1.742 ", "261 ", "262 ", "50.000 "
"2021-01-09 13:00:00", "9", "13", "15.430 ", "0.826 ", "-15", "-22.021 ", "0", "0", "13.883 ", "0.987 ", "50.804 ", "426 ", "1.703 ", "1.703 ", "1.617 ", "6.644 ", "1.703 ", "255 ", "377 ", "50.000 "
"2021-01-09 14:00:00", "9", "14", "15.510 ", "0.773 ", "-30", "-22.021 ", "0", "0", "27.615 ", "0.959 ", "50.780 ", "345 ", "1.380 ", "1.380 ", "1.311 ", "8.024 ", "1.380 ", "207 ", "444 ", "50.000 "
"2021-01-09 15:00:00", "9", "15", "14.040 ", "0.685 ", "-45", "-22.021 ", "0", "0", "40.959 ", "0.908 ", "51.238 ", "232 ", "0.926 ", "0.926 ", "0.880 ", "8.951 ", "0.926 ", "139 ", "443 ", "50.000 "
"2021-01-09 16:00:00", "9", "16", "12.570 ", "0.394 ", "-60", "-22.021 ", "0", "0", "53.403 ", "0.816 ", "51.701 ", "63.775 ", "0.255 ", "0.255 ", "0.242 ", "9.206 ", "0.255 ", "38.265 ", "342 ", "50.000 "
"2021-01-09 17:00:00", "9", "17", "11.100 ", "0", "-75", "-22.021 ", "0", "0", "63.568 ", "0.665 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "8.997 ", "-0.209 ", "-31.300 ", "202 ", "50.000 "
"2021-01-09 18:00:00", "9", "18", "10.550 ", "0", "-90", "-22.021 ", "0", "0", "67.979 ", "0.552 ", "52.343 ", "-52.343 ", "-0.209 ", "-0.209 ", "0", "8.788 ", "-0.209 ", "-31.406 ", "61.669 ", "50.000 "
"2021-01-09 19:00:00", "9", "19", "10", "0", "-105", "-22.021 ", "0", "0", "63.568 ", "0.665 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "8.578 ", "-0.210 ", "-31.512 ", "0", "19.966 "
"2021-01-09 20:00:00", "9", "20", "9.450 ", "0", "-120", "-22.021 ", "0", "0", "53.403 ", "0.816 ", "52.696 ", "-52.696 ", "-0.211 ", "-0.211 ", "0", "8.367 ", "-0.211 ", "-31.618 ", "0", "0"
"2021-01-09 21:00:00", "9", "21", "9.500 ", "0", "-135", "-22.021 ", "0", "0", "40.959 ", "0.908 ", "52.680 ", "-52.680 ", "-0.211 ", "-0.211 ", "0", "8.156 ", "-0.211 ", "-31.608 ", "0", "0"
"2021-01-09 22:00:00", "9", "22", "9.560 ", "0", "-150", "-22.021 ", "0", "0", "27.615 ", "0.959 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "7.945 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-01-09 23:00:00", "9", "23", "9.620 ", "0", "-165", "-22.021 ", "0", "0", "13.883 ", "0.987 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "7.735 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-01-10 00:00:00", "10", "0", "9.460 ", "0", "180", "-21.879 ", "0", "0", "0", "1", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-01-10 01:00:00", "10", "1", "9.300 ", "0", "165", "-21.879 ", "0", "0", "13.897 ", "0.987 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-01-10 02:00:00", "10", "2", "9.140 ", "0", "150", "-21.879 ", "0", "0", "27.645 ", "0.959 ", "52.796 ", "-52.796 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.678 ", "0", "0"
"2021-01-10 03:00:00", "10", "3", "9.290 ", "0", "135", "-21.879 ", "0", "0", "41.009 ", "0.908 ", "52.748 ", "-52.748 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.649 ", "0", "0"
"2021-01-10 04:00:00", "10", "4", "9.440 ", "0", "120", "-21.879 ", "0", "0", "53.480 ", "0.815 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-01-10 05:00:00", "10", "5", "9.590 ", "0", "105", "-21.879 ", "0", "0", "63.683 ", "0.663 ", "52.651 ", "-52.651 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.591 ", "0", "0"
"2021-01-10 06:00:00", "10", "6", "10.480 ", "0", "90", "-21.879 ", "0", "0", "68.121 ", "0.548 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-01-10 07:00:00", "10", "7", "11.370 ", "0", "75", "-21.879 ", "0", "0", "63.683 ", "0.663 ", "52.081 ", "-52.081 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.249 ", "0", "0"
"2021-01-10 08:00:00", "10", "8", "12.260 ", "0.495 ", "60", "-21.879 ", "0", "0", "53.480 ", "0.815 ", "51.799 ", "92.752 ", "0.371 ", "0.371 ", "0.352 ", "0.046 ", "0.371 ", "55.651 ", "0", "17.688 "
"2021-01-10 09:00:00", "10", "9", "13.300 ", "0.663 ", "45", "-21.879 ", "0", "0", "41.009 ", "0.908 ", "51.470 ", "222 ", "0.889 ", "0.889 ", "0.844 ", "0.935 ", "0.889 ", "133 ", "0", "47.656 "
"2021-01-10 10:00:00", "10", "10", "14.350 ", "0.634 ", "30", "-21.879 ", "0", "0", "27.645 ", "0.959 ", "51.141 ", "273 ", "1.093 ", "1.093 ", "1.038 ", "2.027 ", "1.093 ", "164 ", "23.941 ", "50.000 "
"2021-01-10 11:00:00", "10", "11", "15.390 ", "0.930 ", "15", "-21.879 ", "0", "0", "13.897 ", "0.987 ", "50.817 ", "486 ", "1.942 ", "1.942 ", "1.845 ", "3.970 ", "1.942 ", "291 ", "175 ", "50.000 "
"2021-01-10 12:00:00", "10", "12", "15.180 ", "0.808 ", "0", "-21.879 ", "0", "0", "0", "1", "50.882 ", "436 ", "1.743 ", "1.743 ", "1.655 ", "5.712 ", "1.743 ", "261 ", "297 ", "50.000 "
"2021-01-10 13:00:00", "10", "13", "14.970 ", "0.113 ", "-15", "-21.879 ", "0", "0", "13.897 ", "0.987 ", "50.947 ", "14.433 ", "0.058 ", "0.058 ", "0.055 ", "5.770 ", "0.058 ", "8.660 ", "165 ", "50.000 "
"2021-01-10 14:00:00", "10", "14", "14.750 ", "0.080 ", "-30", "-21.879 ", "0", "0", "27.645 ", "0.959 ", "51.016 ", "-10.132 ", "-0.041 ", "-0.041 ", "0", "5.729 ", "-0.041 ", "-6.079 ", "25.515 ", "50.000 "
"2021-01-10 15:00:00", "10", "15", "13.520 ", "0.067 ", "-45", "-21.879 ", "0", "0", "41.009 ", "0.908 ", "51.401 ", "-23.674 ", "-0.095 ", "-0.095 ", "0", "5.635 ", "-0.095 ", "-14.204 ", "0", "7.119 "
"2021-01-10 16:00:00", "10", "16", "12.280 ", "0.092 ", "-60", "-21.879 ", "0", "0", "53.480 ", "0.815 ", "51.792 ", "-24.864 ", "-0.099 ", "-0.099 ", "0", "5.535 ", "-0.099 ", "-14.918 ", "0", "0"
"2021-01-10 17:00:00", "10", "17", "11.040 ", "0", "-75", "-21.879 ", "0", "0", "63.683 ", "0.663 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "5.327 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-01-10 18:00:00", "10", "18", "10.240 ", "0", "-90", "-21.879 ", "0", "0", "68.121 ", "0.548 ", "52.442 ", "-52.442 ", "-0.210 ", "-0.210 ", "0", "5.117 ", "-0.210 ", "-31.465 ", "0", "0"
"2021-01-10 19:00:00", "10", "19", "9.440 ", "0", "-105", "-21.879 ", "0", "0", "63.683 ", "0.663 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "4.906 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-01-10 20:00:00", "10", "20", "8.640 ", "0", "-120", "-21.879 ", "0", "0", "53.480 ", "0.815 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "4.694 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-01-10 21:00:00", "10", "21", "8.510 ", "0", "-135", "-21.879 ", "0", "0", "41.009 ", "0.908 ", "53.000 ", "-53.000 ", "-0.212 ", "-0.212 ", "0", "4.482 ", "-0.212 ", "-31.800 ", "0", "0"
"2021-01-10 22:00:00", "10", "22", "8.390 ", "0", "-150", "-21.879 ", "0", "0", "27.645 ", "0.959 ", "53.039 ", "-53.039 ", "-0.212 ", "-0.212 ", "0", "4.270 ", "-0.212 ", "-31.823 ", "0", "0"
"2021-01-10 23:00:00", "10", "23", "8.260 ", "0", "-165", "-21.879 ", "0", "0", "13.897 ", "0.987 ", "53.081 ", "-53.081 ", "-0.212 ", "-0.212 ", "0", "4.058 ", "-0.212 ", "-31.849 ", "0", "0"
"2021-01-11 00:00:00", "11", "0", "8.380 ", "0", "180", "-21.731 ", "0", "0", "0", "1", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-01-11 01:00:00", "11", "1", "8.500 ", "0", "165", "-21.731 ", "0", "0", "13.912 ", "0.987 ", "53.003 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.802 ", "0", "0"
"2021-01-11 02:00:00", "11", "2", "8.620 ", "0", "150", "-21.731 ", "0", "0", "27.676 ", "0.959 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.779 ", "0", "0"
"2021-01-11 03:00:00", "11", "3", "8.300 ", "0", "135", "-21.731 ", "0", "0", "41.060 ", "0.907 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-01-11 04:00:00", "11", "4", "7.970 ", "0", "120", "-21.731 ", "0", "0", "53.560 ", "0.815 ", "53.175 ", "-53.175 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.905 ", "0", "0"
