"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-01-11 05:00:00", "11", "5", "7.650 ", "0", "105", "-21.731 ", "0", "0", "63.802 ", "0.660 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-01-11 06:00:00", "11", "6", "8.480 ", "0", "90", "-21.731 ", "0", "0", "68.269 ", "0.543 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-01-11 07:00:00", "11", "7", "9.300 ", "0", "75", "-21.731 ", "0", "0", "63.802 ", "0.660 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-01-11 08:00:00", "11", "8", "10.130 ", "0.198 ", "60", "-21.731 ", "0", "0", "53.560 ", "0.815 ", "52.478 ", "5.291 ", "0.021 ", "0.021 ", "0", "-0.304 ", "0.021 ", "3.175 ", "3.175 ", "0"
"2021-01-11 09:00:00", "11", "9", "11.940 ", "0.074 ", "45", "-21.731 ", "0", "0", "41.060 ", "0.907 ", "51.900 ", "-21.322 ", "-0.085 ", "-0.085 ", "0", "-0.325 ", "-0.085 ", "-12.793 ", "3.175 ", "0"
"2021-01-11 10:00:00", "11", "10", "13.760 ", "0.224 ", "30", "-21.731 ", "0", "0", "27.676 ", "0.959 ", "51.326 ", "63.485 ", "0.254 ", "0.254 ", "0", "-0.071 ", "0.254 ", "38.091 ", "0", "12.439 "
"2021-01-11 11:00:00", "11", "11", "15.570 ", "0.643 ", "15", "-21.731 ", "0", "0", "13.912 ", "0.987 ", "50.761 ", "320 ", "1.282 ", "1.282 ", "1.218 ", "1.211 ", "1.282 ", "192 ", "52.333 ", "50.000 "
"2021-01-11 12:00:00", "11", "12", "15.250 ", "0.510 ", "0", "-21.731 ", "0", "0", "0", "1", "50.860 ", "256 ", "1.025 ", "1.025 ", "0.973 ", "2.235 ", "1.025 ", "154 ", "66.059 ", "50.000 "
"2021-01-11 13:00:00", "11", "13", "14.930 ", "0.105 ", "-15", "-21.731 ", "0", "0", "13.912 ", "0.987 ", "50.960 ", "9.436 ", "0.038 ", "0.038 ", "0.036 ", "2.273 ", "0.038 ", "5.661 ", "0", "23.850 "
"2021-01-11 14:00:00", "11", "14", "14.610 ", "0.077 ", "-30", "-21.731 ", "0", "0", "27.676 ", "0.959 ", "51.060 ", "-11.654 ", "-0.047 ", "-0.047 ", "0", "2.226 ", "-0.047 ", "-6.992 ", "0", "0"
"2021-01-11 15:00:00", "11", "15", "14.150 ", "0.067 ", "-45", "-21.731 ", "0", "0", "41.060 ", "0.907 ", "51.204 ", "-23.766 ", "-0.095 ", "-0.095 ", "0", "2.131 ", "-0.095 ", "-14.260 ", "0", "0"
"2021-01-11 16:00:00", "11", "16", "13.690 ", "0.036 ", "-60", "-21.731 ", "0", "0", "53.560 ", "0.815 ", "51.348 ", "-40.801 ", "-0.163 ", "-0.163 ", "0", "1.968 ", "-0.163 ", "-24.480 ", "0", "0"
"2021-01-11 17:00:00", "11", "17", "13.230 ", "0", "-75", "-21.731 ", "0", "0", "63.802 ", "0.660 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "1.762 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-01-11 18:00:00", "11", "18", "12.860 ", "0", "-90", "-21.731 ", "0", "0", "68.269 ", "0.543 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "1.556 ", "-0.206 ", "-30.965 ", "0", "0"
"2021-01-11 19:00:00", "11", "19", "12.490 ", "0", "-105", "-21.731 ", "0", "0", "63.802 ", "0.660 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "1.349 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-01-11 20:00:00", "11", "20", "12.120 ", "0", "-120", "-21.731 ", "0", "0", "53.560 ", "0.815 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "1.142 ", "-0.207 ", "-31.106 ", "0", "0"
"2021-01-11 21:00:00", "11", "21", "11.110 ", "0", "-135", "-21.731 ", "0", "0", "41.060 ", "0.907 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "0.933 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-01-11 22:00:00", "11", "22", "10.100 ", "0", "-150", "-21.731 ", "0", "0", "27.676 ", "0.959 ", "52.487 ", "-52.487 ", "-0.210 ", "-0.210 ", "0", "0.723 ", "-0.210 ", "-31.492 ", "0", "0"
"2021-01-11 23:00:00", "11", "23", "9.090 ", "0", "-165", "-21.731 ", "0", "0", "13.912 ", "0.987 ", "52.812 ", "-52.812 ", "-0.211 ", "-0.211 ", "0", "0.512 ", "-0.211 ", "-31.687 ", "0", "0"
"2021-01-12 00:00:00", "12", "0", "8.120 ", "0", "180", "-21.577 ", "0", "0", "0", "1", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.876 ", "0", "0"
"2021-01-12 01:00:00", "12", "1", "7.160 ", "0", "165", "-21.577 ", "0", "0", "13.927 ", "0.987 ", "53.439 ", "-53.439 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.064 ", "0", "0"
"2021-01-12 02:00:00", "12", "2", "6.190 ", "0", "150", "-21.577 ", "0", "0", "27.708 ", "0.959 ", "53.757 ", "-53.757 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.254 ", "0", "0"
"2021-01-12 03:00:00", "12", "3", "5.660 ", "0", "135", "-21.577 ", "0", "0", "41.114 ", "0.907 ", "53.932 ", "-53.932 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.359 ", "0", "0"
"2021-01-12 04:00:00", "12", "4", "5.140 ", "0", "120", "-21.577 ", "0", "0", "53.643 ", "0.814 ", "54.103 ", "-54.103 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.462 ", "0", "0"
"2021-01-12 05:00:00", "12", "5", "4.610 ", "0", "105", "-21.577 ", "0", "0", "63.927 ", "0.658 ", "54.279 ", "-54.279 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.567 ", "0", "0"
"2021-01-12 06:00:00", "12", "6", "5.910 ", "0", "90", "-21.577 ", "0", "0", "68.423 ", "0.538 ", "53.849 ", "-53.849 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.310 ", "0", "0"
"2021-01-12 07:00:00", "12", "7", "7.200 ", "0", "75", "-21.577 ", "0", "0", "63.927 ", "0.658 ", "53.426 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.056 ", "0", "0"
"2021-01-12 08:00:00", "12", "8", "8.500 ", "0.480 ", "60", "-21.577 ", "0", "0", "53.643 ", "0.814 ", "53.003 ", "86.577 ", "0.346 ", "0.346 ", "0.329 ", "0.021 ", "0.346 ", "51.946 ", "0", "16.307 "
"2021-01-12 09:00:00", "12", "9", "11.070 ", "0.714 ", "45", "-21.577 ", "0", "0", "41.114 ", "0.907 ", "52.177 ", "242 ", "0.967 ", "0.967 ", "0.919 ", "0.989 ", "0.967 ", "145 ", "5.136 ", "50.000 "
"2021-01-12 10:00:00", "12", "10", "13.650 ", "0.838 ", "30", "-21.577 ", "0", "0", "27.708 ", "0.959 ", "51.360 ", "377 ", "1.508 ", "1.508 ", "1.433 ", "2.497 ", "1.508 ", "226 ", "91.377 ", "50.000 "
"2021-01-12 11:00:00", "12", "11", "16.220 ", "0.854 ", "15", "-21.577 ", "0", "0", "13.927 ", "0.987 ", "50.560 ", "442 ", "1.769 ", "1.769 ", "1.681 ", "4.266 ", "1.769 ", "265 ", "217 ", "50.000 "
"2021-01-12 12:00:00", "12", "12", "16.550 ", "0.839 ", "0", "-21.577 ", "0", "0", "0", "1", "50.458 ", "455 ", "1.820 ", "1.820 ", "1.729 ", "6.086 ", "1.820 ", "273 ", "350 ", "50.000 "
"2021-01-12 13:00:00", "12", "13", "16.880 ", "0.921 ", "-15", "-21.577 ", "0", "0", "13.927 ", "0.987 ", "50.356 ", "481 ", "1.924 ", "1.924 ", "1.828 ", "8.010 ", "1.924 ", "289 ", "499 ", "50.000 "
"2021-01-12 14:00:00", "12", "14", "17.200 ", "0.881 ", "-30", "-21.577 ", "0", "0", "27.708 ", "0.959 ", "50.258 ", "400 ", "1.601 ", "1.601 ", "1.521 ", "9.611 ", "1.601 ", "240 ", "599 ", "50.000 "
"2021-01-12 15:00:00", "12", "15", "15.390 ", "0.666 ", "-45", "-21.577 ", "0", "0", "41.114 ", "0.907 ", "50.817 ", "223 ", "0.893 ", "0.893 ", "0.848 ", "10.505 ", "0.893 ", "134 ", "593 ", "50.000 "
"2021-01-12 16:00:00", "12", "16", "13.580 ", "0.634 ", "-60", "-21.577 ", "0", "0", "53.643 ", "0.814 ", "51.382 ", "133 ", "0.531 ", "0.531 ", "0.504 ", "11.036 ", "0.531 ", "79.653 ", "533 ", "50.000 "
"2021-01-12 17:00:00", "12", "17", "11.770 ", "0", "-75", "-21.577 ", "0", "0", "63.927 ", "0.658 ", "51.954 ", "-51.954 ", "-0.208 ", "-0.208 ", "0", "10.828 ", "-0.208 ", "-31.172 ", "393 ", "50.000 "
"2021-01-12 18:00:00", "12", "18", "10.820 ", "0", "-90", "-21.577 ", "0", "0", "68.423 ", "0.538 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "10.619 ", "-0.209 ", "-31.354 ", "253 ", "50.000 "
"2021-01-12 19:00:00", "12", "19", "9.870 ", "0", "-105", "-21.577 ", "0", "0", "63.927 ", "0.658 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "10.408 ", "-0.210 ", "-31.537 ", "113 ", "50.000 "
"2021-01-12 20:00:00", "12", "20", "8.920 ", "0", "-120", "-21.577 ", "0", "0", "53.643 ", "0.814 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "10.197 ", "-0.211 ", "-31.720 ", "0", "39.939 "
"2021-01-12 21:00:00", "12", "21", "8.640 ", "0", "-135", "-21.577 ", "0", "0", "41.114 ", "0.907 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "9.985 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-01-12 22:00:00", "12", "22", "8.370 ", "0", "-150", "-21.577 ", "0", "0", "27.708 ", "0.959 ", "53.045 ", "-53.045 ", "-0.212 ", "-0.212 ", "0", "9.773 ", "-0.212 ", "-31.827 ", "0", "0"
"2021-01-12 23:00:00", "12", "23", "8.100 ", "0", "-165", "-21.577 ", "0", "0", "13.927 ", "0.987 ", "53.133 ", "-53.133 ", "-0.213 ", "-0.213 ", "0", "9.560 ", "-0.213 ", "-31.880 ", "0", "0"
"2021-01-13 00:00:00", "13", "0", "8.070 ", "0", "180", "-21.417 ", "0", "0", "0", "1", "53.143 ", "-53.143 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.886 ", "0", "0"
"2021-01-13 01:00:00", "13", "1", "8.040 ", "0", "165", "-21.417 ", "0", "0", "13.942 ", "0.987 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.892 ", "0", "0"
"2021-01-13 02:00:00", "13", "2", "8.010 ", "0", "150", "-21.417 ", "0", "0", "27.741 ", "0.959 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.897 ", "0", "0"
"2021-01-13 03:00:00", "13", "3", "8.200 ", "0", "135", "-21.417 ", "0", "0", "41.169 ", "0.907 ", "53.101 ", "-53.101 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.860 ", "0", "0"
"2021-01-13 04:00:00", "13", "4", "8.390 ", "0", "120", "-21.417 ", "0", "0", "53.729 ", "0.813 ", "53.039 ", "-53.039 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.823 ", "0", "0"
"2021-01-13 05:00:00", "13", "5", "8.580 ", "0", "105", "-21.417 ", "0", "0", "64.057 ", "0.655 ", "52.977 ", "-52.977 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.786 ", "0", "0"
"2021-01-13 06:00:00", "13", "6", "9.460 ", "0", "90", "-21.417 ", "0", "0", "68.583 ", "0.533 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-01-13 07:00:00", "13", "7", "10.330 ", "0", "75", "-21.417 ", "0", "0", "64.057 ", "0.655 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-01-13 08:00:00", "13", "8", "11.210 ", "0.016 ", "60", "-21.417 ", "0", "0", "53.729 ", "0.813 ", "52.132 ", "-47.605 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.563 ", "0", "0"
"2021-01-13 09:00:00", "13", "9", "12.010 ", "0.046 ", "45", "-21.417 ", "0", "0", "41.169 ", "0.907 ", "51.878 ", "-33.159 ", "-0.133 ", "-0.133 ", "0", "-0.325 ", "-0.133 ", "-19.895 ", "0", "0"
"2021-01-13 10:00:00", "13", "10", "12.800 ", "0.022 ", "30", "-21.417 ", "0", "0", "27.741 ", "0.959 ", "51.628 ", "-40.374 ", "-0.161 ", "-0.161 ", "0", "-0.325 ", "-0.161 ", "-24.224 ", "0", "0"
"2021-01-13 11:00:00", "13", "11", "13.600 ", "0.104 ", "15", "-21.417 ", "0", "0", "13.942 ", "0.987 ", "51.376 ", "8.790 ", "0.035 ", "0.035 ", "0", "-0.290 ", "0.035 ", "5.274 ", "5.274 ", "0"
"2021-01-13 12:00:00", "13", "12", "12.810 ", "0.081 ", "0", "-21.417 ", "0", "0", "0", "1", "51.625 ", "-3.051 ", "-0.012 ", "-0.012 ", "0", "-0.302 ", "-0.012 ", "-1.830 ", "5.274 ", "0"
"2021-01-13 13:00:00", "13", "13", "12.020 ", "0.012 ", "-15", "-21.417 ", "0", "0", "13.942 ", "0.987 ", "51.875 ", "-44.981 ", "-0.180 ", "-0.180 ", "0", "-0.325 ", "-0.180 ", "-26.989 ", "5.274 ", "0"
"2021-01-13 14:00:00", "13", "14", "11.230 ", "0", "-30", "-21.417 ", "0", "0", "27.741 ", "0.959 ", "52.126 ", "-52.126 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.276 ", "5.274 ", "0"
"2021-01-13 15:00:00", "13", "15", "10.670 ", "0", "-45", "-21.417 ", "0", "0", "41.169 ", "0.907 ", "52.305 ", "-52.305 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.383 ", "5.274 ", "0"
"2021-01-13 16:00:00", "13", "16", "10.100 ", "0.017 ", "-60", "-21.417 ", "0", "0", "53.729 ", "0.813 ", "52.487 ", "-47.433 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.460 ", "5.274 ", "0"
"2021-01-13 17:00:00", "13", "17", "9.540 ", "0", "-75", "-21.417 ", "0", "0", "64.057 ", "0.655 ", "52.667 ", "-52.667 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.600 ", "5.274 ", "0"
"2021-01-13 18:00:00", "13", "18", "8.710 ", "0", "-90", "-21.417 ", "0", "0", "68.583 ", "0.533 ", "52.935 ", "-52.935 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.761 ", "5.274 ", "0"
"2021-01-13 19:00:00", "13", "19", "7.890 ", "0", "-105", "-21.417 ", "0", "0", "64.057 ", "0.655 ", "53.201 ", "-53.201 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.921 ", "5.274 ", "0"
"2021-01-13 20:00:00", "13", "20", "7.070 ", "0", "-120", "-21.417 ", "0", "0", "53.729 ", "0.813 ", "53.469 ", "-53.469 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.081 ", "5.274 ", "0"
"2021-01-13 21:00:00", "13", "21", "6.520 ", "0", "-135", "-21.417 ", "0", "0", "41.169 ", "0.907 ", "53.649 ", "-53.649 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.189 ", "5.274 ", "0"
"2021-01-13 22:00:00", "13", "22", "5.970 ", "0", "-150", "-21.417 ", "0", "0", "27.741 ", "0.959 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.298 ", "5.274 ", "0"
"2021-01-13 23:00:00", "13", "23", "5.420 ", "0", "-165", "-21.417 ", "0", "0", "13.942 ", "0.987 ", "54.011 ", "-54.011 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.407 ", "5.274 ", "0"
"2021-01-14 00:00:00", "14", "0", "5.530 ", "0", "180", "-21.250 ", "0", "0", "0", "1", "53.975 ", "-53.975 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.385 ", "5.274 ", "0"
"2021-01-14 01:00:00", "14", "1", "5.630 ", "0", "165", "-21.250 ", "0", "0", "13.959 ", "0.987 ", "53.942 ", "-53.942 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.365 ", "5.274 ", "0"
"2021-01-14 02:00:00", "14", "2", "5.740 ", "0", "150", "-21.250 ", "0", "0", "27.775 ", "0.959 ", "53.905 ", "-53.905 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.343 ", "5.274 ", "0"
"2021-01-14 03:00:00", "14", "3", "5.930 ", "0", "135", "-21.250 ", "0", "0", "41.226 ", "0.907 ", "53.843 ", "-53.843 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.306 ", "5.274 ", "0"
"2021-01-14 04:00:00", "14", "4", "6.110 ", "0", "120", "-21.250 ", "0", "0", "53.818 ", "0.812 ", "53.783 ", "-53.783 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.270 ", "5.274 ", "0"
"2021-01-14 05:00:00", "14", "5", "6.300 ", "0", "105", "-21.250 ", "0", "0", "64.191 ", "0.652 ", "53.721 ", "-53.721 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.233 ", "5.274 ", "0"
"2021-01-14 06:00:00", "14", "6", "7.180 ", "0", "90", "-21.250 ", "0", "0", "68.750 ", "0.527 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "5.274 ", "0"
"2021-01-14 07:00:00", "14", "7", "8.060 ", "0", "75", "-21.250 ", "0", "0", "64.191 ", "0.652 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "5.274 ", "0"
"2021-01-14 08:00:00", "14", "8", "8.940 ", "0.283 ", "60", "-21.250 ", "0", "0", "53.818 ", "0.812 ", "52.861 ", "28.813 ", "0.115 ", "0.115 ", "0", "-0.210 ", "0.115 ", "17.288 ", "0", "6.182 "
"2021-01-14 09:00:00", "14", "9", "10.180 ", "0.199 ", "45", "-21.250 ", "0", "0", "41.226 ", "0.907 ", "52.462 ", "29.101 ", "0.116 ", "0.116 ", "0", "-0.093 ", "0.116 ", "17.460 ", "17.460 ", "0"
"2021-01-14 10:00:00", "14", "10", "11.430 ", "0.404 ", "30", "-21.250 ", "0", "0", "27.775 ", "0.959 ", "52.062 ", "154 ", "0.618 ", "0.618 ", "0.587 ", "0.525 ", "0.618 ", "92.699 ", "0", "38.973 "
"2021-01-14 11:00:00", "14", "11", "12.670 ", "0.753 ", "15", "-21.250 ", "0", "0", "13.959 ", "0.987 ", "51.669 ", "383 ", "1.531 ", "1.531 ", "1.455 ", "2.056 ", "1.531 ", "230 ", "89.748 ", "50.000 "
"2021-01-14 12:00:00", "14", "12", "12.940 ", "0.013 ", "0", "-21.250 ", "0", "0", "0", "1", "51.584 ", "-43.530 ", "-0.174 ", "-0.174 ", "0", "1.882 ", "-0.174 ", "-26.118 ", "0", "30.953 "
"2021-01-14 13:00:00", "14", "13", "13.220 ", "0.002 ", "-15", "-21.250 ", "0", "0", "13.959 ", "0.987 ", "51.496 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "1.680 ", "-0.201 ", "-30.212 ", "0", "0"
"2021-01-14 14:00:00", "14", "14", "13.490 ", "0.339 ", "-30", "-21.250 ", "0", "0", "27.775 ", "0.959 ", "51.411 ", "122 ", "0.486 ", "0.486 ", "0.462 ", "2.167 ", "0.486 ", "72.923 ", "0", "24.320 "
"2021-01-14 15:00:00", "14", "15", "12.900 ", "0.126 ", "-45", "-21.250 ", "0", "0", "41.226 ", "0.907 ", "51.596 ", "0.270 ", "0.001 ", "0.001 ", "0.001 ", "2.168 ", "0.001 ", "0.162 ", "0.162 ", "0"
"2021-01-14 16:00:00", "14", "16", "12.300 ", "0.640 ", "-60", "-21.250 ", "0", "0", "53.818 ", "0.812 ", "51.786 ", "133 ", "0.531 ", "0.531 ", "0.505 ", "2.699 ", "0.531 ", "79.712 ", "0", "27.050 "
"2021-01-14 17:00:00", "14", "17", "11.710 ", "0", "-75", "-21.250 ", "0", "0", "64.191 ", "0.652 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "2.491 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-01-14 18:00:00", "14", "18", "11.490 ", "0", "-90", "-21.250 ", "0", "0", "68.750 ", "0.527 ", "52.043 ", "-52.043 ", "-0.208 ", "-0.208 ", "0", "2.283 ", "-0.208 ", "-31.226 ", "0", "0"
"2021-01-14 19:00:00", "14", "19", "11.270 ", "0", "-105", "-21.250 ", "0", "0", "64.191 ", "0.652 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "2.075 ", "-0.208 ", "-31.268 ", "0", "0"
"2021-01-14 20:00:00", "14", "20", "11.060 ", "0", "-120", "-21.250 ", "0", "0", "53.818 ", "0.812 ", "52.180 ", "-52.180 ", "-0.209 ", "-0.209 ", "0", "1.866 ", "-0.209 ", "-31.308 ", "0", "0"
"2021-01-14 21:00:00", "14", "21", "11.100 ", "0", "-135", "-21.250 ", "0", "0", "41.226 ", "0.907 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "1.657 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-01-14 22:00:00", "14", "22", "11.150 ", "0", "-150", "-21.250 ", "0", "0", "27.775 ", "0.959 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "1.449 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-01-14 23:00:00", "14", "23", "11.200 ", "0", "-165", "-21.250 ", "0", "0", "13.959 ", "0.987 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "1.240 ", "-0.209 ", "-31.281 ", "0", "0"
"2021-01-15 00:00:00", "15", "0", "11.020 ", "0", "180", "-21.077 ", "0", "0", "0", "1", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-01-15 01:00:00", "15", "1", "10.830 ", "0", "165", "-21.077 ", "0", "0", "13.975 ", "0.987 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0", "0"
"2021-01-15 02:00:00", "15", "2", "10.650 ", "0", "150", "-21.077 ", "0", "0", "27.811 ", "0.958 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-01-15 03:00:00", "15", "3", "10.570 ", "0", "135", "-21.077 ", "0", "0", "41.285 ", "0.906 ", "52.337 ", "-52.337 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.402 ", "0", "0"
"2021-01-15 04:00:00", "15", "4", "10.500 ", "0", "120", "-21.077 ", "0", "0", "53.910 ", "0.811 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.415 ", "0", "0"
"2021-01-15 05:00:00", "15", "5", "10.420 ", "0", "105", "-21.077 ", "0", "0", "64.330 ", "0.649 ", "52.385 ", "-52.385 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.431 ", "0", "0"
"2021-01-15 06:00:00", "15", "6", "11.170 ", "0", "90", "-21.077 ", "0", "0", "68.923 ", "0.522 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-01-15 07:00:00", "15", "7", "11.930 ", "0", "75", "-21.077 ", "0", "0", "64.330 ", "0.649 ", "51.903 ", "-51.903 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.142 ", "0", "0"
"2021-01-15 08:00:00", "15", "8", "12.680 ", "0.138 ", "60", "-21.077 ", "0", "0", "53.910 ", "0.811 ", "51.666 ", "-11.887 ", "-0.048 ", "-0.048 ", "0", "-0.325 ", "-0.048 ", "-7.132 ", "0", "0"
"2021-01-15 09:00:00", "15", "9", "13.410 ", "0.645 ", "45", "-21.077 ", "0", "0", "41.285 ", "0.906 ", "51.436 ", "213 ", "0.852 ", "0.852 ", "0.809 ", "0.527 ", "0.852 ", "128 ", "0", "45.642 "
"2021-01-15 10:00:00", "15", "10", "14.140 ", "0.308 ", "30", "-21.077 ", "0", "0", "27.811 ", "0.958 ", "51.207 ", "106 ", "0.424 ", "0.424 ", "0.403 ", "0.951 ", "0.424 ", "63.610 ", "0", "20.709 "
"2021-01-15 11:00:00", "15", "11", "14.870 ", "0.646 ", "15", "-21.077 ", "0", "0", "13.975 ", "0.987 ", "50.979 ", "322 ", "1.287 ", "1.287 ", "1.223 ", "2.238 ", "1.287 ", "193 ", "53.158 ", "50.000 "
"2021-01-15 12:00:00", "15", "12", "15.210 ", "0.985 ", "0", "-21.077 ", "0", "0", "0", "1", "50.873 ", "542 ", "2.169 ", "2.169 ", "2.061 ", "4.408 ", "2.169 ", "325 ", "239 ", "50.000 "
"2021-01-15 13:00:00", "15", "13", "15.560 ", "0.100 ", "-15", "-21.077 ", "0", "0", "13.975 ", "0.987 ", "50.764 ", "7.153 ", "0.029 ", "0.029 ", "0.027 ", "4.436 ", "0.029 ", "4.292 ", "103 ", "50.000 "
"2021-01-15 14:00:00", "15", "14", "15.900 ", "0.552 ", "-30", "-21.077 ", "0", "0", "27.811 ", "0.958 ", "50.659 ", "231 ", "0.925 ", "0.925 ", "0.878 ", "5.361 ", "0.925 ", "139 ", "102 ", "50.000 "
"2021-01-15 15:00:00", "15", "15", "14.810 ", "0.814 ", "-45", "-21.077 ", "0", "0", "41.285 ", "0.906 ", "50.997 ", "283 ", "1.132 ", "1.132 ", "1.075 ", "6.493 ", "1.132 ", "170 ", "132 ", "50.000 "
"2021-01-15 16:00:00", "15", "16", "13.710 ", "0.634 ", "-60", "-21.077 ", "0", "0", "53.910 ", "0.811 ", "51.341 ", "131 ", "0.524 ", "0.524 ", "0.498 ", "7.017 ", "0.524 ", "78.569 ", "70.169 ", "50.000 "
"2021-01-15 17:00:00", "15", "17", "12.620 ", "0", "-75", "-21.077 ", "0", "0", "64.330 ", "0.649 ", "51.685 ", "-51.685 ", "-0.207 ", "-0.207 ", "0", "6.810 ", "-0.207 ", "-31.011 ", "0", "23.245 "
"2021-01-15 18:00:00", "15", "18", "12.040 ", "0", "-90", "-21.077 ", "0", "0", "68.923 ", "0.522 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "6.603 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-01-15 19:00:00", "15", "19", "11.460 ", "0", "-105", "-21.077 ", "0", "0", "64.330 ", "0.649 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "6.394 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-01-15 20:00:00", "15", "20", "10.890 ", "0", "-120", "-21.077 ", "0", "0", "53.910 ", "0.811 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "6.185 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-01-15 21:00:00", "15", "21", "10.710 ", "0", "-135", "-21.077 ", "0", "0", "41.285 ", "0.906 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "5.976 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-01-15 22:00:00", "15", "22", "10.530 ", "0", "-150", "-21.077 ", "0", "0", "27.811 ", "0.958 ", "52.349 ", "-52.349 ", "-0.209 ", "-0.209 ", "0", "5.767 ", "-0.209 ", "-31.410 ", "0", "0"
"2021-01-15 23:00:00", "15", "23", "10.350 ", "0", "-165", "-21.077 ", "0", "0", "13.975 ", "0.987 ", "52.407 ", "-52.407 ", "-0.210 ", "-0.210 ", "0", "5.557 ", "-0.210 ", "-31.444 ", "0", "0"
"2021-01-16 00:00:00", "16", "0", "10.480 ", "0", "180", "-20.897 ", "0", "0", "0", "1", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-01-16 01:00:00", "16", "1", "10.620 ", "0", "165", "-20.897 ", "0", "0", "13.992 ", "0.987 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.392 ", "0", "0"
"2021-01-16 02:00:00", "16", "2", "10.750 ", "0", "150", "-20.897 ", "0", "0", "27.847 ", "0.958 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0", "0"
"2021-01-16 03:00:00", "16", "3", "11.040 ", "0", "135", "-20.897 ", "0", "0", "41.345 ", "0.906 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-01-16 04:00:00", "16", "4", "11.330 ", "0", "120", "-20.897 ", "0", "0", "54.004 ", "0.810 ", "52.094 ", "-52.094 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.256 ", "0", "0"
"2021-01-16 05:00:00", "16", "5", "11.620 ", "0", "105", "-20.897 ", "0", "0", "64.474 ", "0.646 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-01-16 06:00:00", "16", "6", "12.040 ", "0", "90", "-20.897 ", "0", "0", "69.103 ", "0.515 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-01-16 07:00:00", "16", "7", "12.450 ", "0", "75", "-20.897 ", "0", "0", "64.474 ", "0.646 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-01-16 08:00:00", "16", "8", "12.870 ", "0.106 ", "60", "-20.897 ", "0", "0", "54.004 ", "0.810 ", "51.606 ", "-21.075 ", "-0.084 ", "-0.084 ", "0", "-0.325 ", "-0.084 ", "-12.645 ", "0", "0"
"2021-01-16 09:00:00", "16", "9", "12.830 ", "0.021 ", "45", "-20.897 ", "0", "0", "41.345 ", "0.906 ", "51.618 ", "-43.150 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-25.890 ", "0", "0"
"2021-01-16 10:00:00", "16", "10", "12.790 ", "0.080 ", "30", "-20.897 ", "0", "0", "27.847 ", "0.958 ", "51.631 ", "-10.995 ", "-0.044 ", "-0.044 ", "0", "-0.325 ", "-0.044 ", "-6.597 ", "0", "0"
"2021-01-16 11:00:00", "16", "11", "12.750 ", "0.002 ", "15", "-20.897 ", "0", "0", "13.992 ", "0.987 ", "51.644 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.287 ", "0", "0"
"2021-01-16 12:00:00", "16", "12", "12.480 ", "0.229 ", "0", "-20.897 ", "0", "0", "0", "1", "51.729 ", "86.121 ", "0.344 ", "0.344 ", "0.327 ", "0.019 ", "0.344 ", "51.672 ", "0", "16.205 "
"2021-01-16 13:00:00", "16", "13", "12.210 ", "0.088 ", "-15", "-20.897 ", "0", "0", "13.992 ", "0.987 ", "51.815 ", "-1.014 ", "-0.004 ", "-0.004 ", "0", "0.015 ", "-0.004 ", "-0.609 ", "0", "0"
"2021-01-16 14:00:00", "16", "14", "11.940 ", "0.045 ", "-30", "-20.897 ", "0", "0", "27.847 ", "0.958 ", "51.900 ", "-28.879 ", "-0.116 ", "-0.116 ", "0", "-0.100 ", "-0.116 ", "-17.328 ", "0", "0"
"2021-01-16 15:00:00", "16", "15", "11.620 ", "0.048 ", "-45", "-20.897 ", "0", "0", "41.345 ", "0.906 ", "52.002 ", "-32.209 ", "-0.129 ", "-0.129 ", "0", "-0.229 ", "-0.129 ", "-19.326 ", "0", "0"
"2021-01-16 16:00:00", "16", "16", "11.290 ", "0.094 ", "-60", "-20.897 ", "0", "0", "54.004 ", "0.810 ", "52.107 ", "-25.274 ", "-0.101 ", "-0.101 ", "0", "-0.325 ", "-0.101 ", "-15.165 ", "0", "0"
"2021-01-16 17:00:00", "16", "17", "10.970 ", "0", "-75", "-20.897 ", "0", "0", "64.474 ", "0.646 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-01-16 18:00:00", "16", "18", "10.660 ", "0", "-90", "-20.897 ", "0", "0", "69.103 ", "0.515 ", "52.308 ", "-52.308 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.385 ", "0", "0"
"2021-01-16 19:00:00", "16", "19", "10.360 ", "0", "-105", "-20.897 ", "0", "0", "64.474 ", "0.646 ", "52.404 ", "-52.404 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.442 ", "0", "0"
"2021-01-16 20:00:00", "16", "20", "10.060 ", "0", "-120", "-20.897 ", "0", "0", "54.004 ", "0.810 ", "52.500 ", "-52.500 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.500 ", "0", "0"
"2021-01-16 21:00:00", "16", "21", "9.740 ", "0", "-135", "-20.897 ", "0", "0", "41.345 ", "0.906 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-01-16 22:00:00", "16", "22", "9.420 ", "0", "-150", "-20.897 ", "0", "0", "27.847 ", "0.958 ", "52.706 ", "-52.706 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.624 ", "0", "0"
"2021-01-16 23:00:00", "16", "23", "9.100 ", "0", "-165", "-20.897 ", "0", "0", "13.992 ", "0.987 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-01-17 00:00:00", "17", "0", "8.760 ", "0", "180", "-20.712 ", "0", "0", "0", "1", "52.919 ", "-52.919 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.751 ", "0", "0"
"2021-01-17 01:00:00", "17", "1", "8.420 ", "0", "165", "-20.712 ", "0", "0", "14.010 ", "0.987 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.818 ", "0", "0"
"2021-01-17 02:00:00", "17", "2", "8.080 ", "0", "150", "-20.712 ", "0", "0", "27.884 ", "0.958 ", "53.140 ", "-53.140 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.884 ", "0", "0"
"2021-01-17 03:00:00", "17", "3", "7.630 ", "0", "135", "-20.712 ", "0", "0", "41.407 ", "0.906 ", "53.286 ", "-53.286 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.972 ", "0", "0"
"2021-01-17 04:00:00", "17", "4", "7.180 ", "0", "120", "-20.712 ", "0", "0", "54.101 ", "0.809 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0", "0"
"2021-01-17 05:00:00", "17", "5", "6.730 ", "0", "105", "-20.712 ", "0", "0", "64.622 ", "0.642 ", "53.580 ", "-53.580 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.148 ", "0", "0"
"2021-01-17 06:00:00", "17", "6", "7.660 ", "0", "90", "-20.712 ", "0", "0", "69.288 ", "0.509 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-01-17 07:00:00", "17", "7", "8.590 ", "0", "75", "-20.712 ", "0", "0", "64.622 ", "0.642 ", "52.974 ", "-52.974 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.784 ", "0", "0"
"2021-01-17 08:00:00", "17", "8", "9.520 ", "0.489 ", "60", "-20.712 ", "0", "0", "54.101 ", "0.809 ", "52.674 ", "87.093 ", "0.348 ", "0.348 ", "0.331 ", "0.023 ", "0.348 ", "52.256 ", "0", "16.422 "
"2021-01-17 09:00:00", "17", "9", "10.220 ", "0.709 ", "45", "-20.712 ", "0", "0", "41.407 ", "0.906 ", "52.449 ", "238 ", "0.950 ", "0.950 ", "0.903 ", "0.974 ", "0.950 ", "143 ", "2.617 ", "50.000 "
"2021-01-17 10:00:00", "17", "10", "10.930 ", "0.770 ", "30", "-20.712 ", "0", "0", "27.884 ", "0.958 ", "52.222 ", "341 ", "1.363 ", "1.363 ", "1.295 ", "2.337 ", "1.363 ", "205 ", "67.176 ", "50.000 "
"2021-01-17 11:00:00", "17", "11", "11.630 ", "0.829 ", "15", "-20.712 ", "0", "0", "14.010 ", "0.987 ", "51.999 ", "426 ", "1.703 ", "1.703 ", "1.618 ", "4.041 ", "1.703 ", "256 ", "183 ", "50.000 "
"2021-01-17 12:00:00", "17", "12", "11.460 ", "0.359 ", "0", "-20.712 ", "0", "0", "0", "1", "52.053 ", "164 ", "0.658 ", "0.658 ", "0.625 ", "4.698 ", "0.658 ", "98.632 ", "141 ", "50.000 "
"2021-01-17 13:00:00", "17", "13", "11.300 ", "0.520 ", "-15", "-20.712 ", "0", "0", "14.010 ", "0.987 ", "52.104 ", "247 ", "0.990 ", "0.990 ", "0.940 ", "5.688 ", "0.990 ", "148 ", "150 ", "50.000 "
"2021-01-17 14:00:00", "17", "14", "11.130 ", "0.251 ", "-30", "-20.712 ", "0", "0", "27.884 ", "0.958 ", "52.158 ", "75.746 ", "0.303 ", "0.303 ", "0.288 ", "5.991 ", "0.303 ", "45.448 ", "55.429 ", "50.000 "
"2021-01-17 15:00:00", "17", "15", "10.500 ", "0.024 ", "-45", "-20.712 ", "0", "0", "41.407 ", "0.906 ", "52.359 ", "-42.576 ", "-0.170 ", "-0.170 ", "0", "5.821 ", "-0.170 ", "-25.546 ", "0", "17.604 "
"2021-01-17 16:00:00", "17", "16", "9.860 ", "0.086 ", "-60", "-20.712 ", "0", "0", "54.101 ", "0.809 ", "52.564 ", "-27.857 ", "-0.111 ", "-0.111 ", "0", "5.709 ", "-0.111 ", "-16.714 ", "0", "0"
"2021-01-17 17:00:00", "17", "17", "9.220 ", "0", "-75", "-20.712 ", "0", "0", "64.622 ", "0.642 ", "52.770 ", "-52.770 ", "-0.211 ", "-0.211 ", "0", "5.498 ", "-0.211 ", "-31.662 ", "0", "0"
"2021-01-17 18:00:00", "17", "18", "8.650 ", "0", "-90", "-20.712 ", "0", "0", "69.288 ", "0.509 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "5.286 ", "-0.212 ", "-31.773 ", "0", "0"
"2021-01-17 19:00:00", "17", "19", "8.080 ", "0", "-105", "-20.712 ", "0", "0", "64.622 ", "0.642 ", "53.140 ", "-53.140 ", "-0.213 ", "-0.213 ", "0", "5.074 ", "-0.213 ", "-31.884 ", "0", "0"
"2021-01-17 20:00:00", "17", "20", "7.510 ", "0", "-120", "-20.712 ", "0", "0", "54.101 ", "0.809 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "4.861 ", "-0.213 ", "-31.995 ", "0", "0"
"2021-01-17 21:00:00", "17", "21", "7.510 ", "0", "-135", "-20.712 ", "0", "0", "41.407 ", "0.906 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "4.647 ", "-0.213 ", "-31.995 ", "0", "0"
"2021-01-17 22:00:00", "17", "22", "7.510 ", "0", "-150", "-20.712 ", "0", "0", "27.884 ", "0.958 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "4.434 ", "-0.213 ", "-31.995 ", "0", "0"
"2021-01-17 23:00:00", "17", "23", "7.510 ", "0", "-165", "-20.712 ", "0", "0", "14.010 ", "0.987 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "4.221 ", "-0.213 ", "-31.995 ", "0", "0"
"2021-01-18 00:00:00", "18", "0", "7.720 ", "0", "180", "-20.520 ", "0", "0", "0", "1", "53.257 ", "-53.257 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.954 ", "0", "0"
"2021-01-18 01:00:00", "18", "1", "7.920 ", "0", "165", "-20.520 ", "0", "0", "14.028 ", "0.987 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.915 ", "0", "0"
"2021-01-18 02:00:00", "18", "2", "8.130 ", "0", "150", "-20.520 ", "0", "0", "27.922 ", "0.958 ", "53.123 ", "-53.123 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.874 ", "0", "0"
"2021-01-18 03:00:00", "18", "3", "8.060 ", "0", "135", "-20.520 ", "0", "0", "41.471 ", "0.905 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0", "0"
"2021-01-18 04:00:00", "18", "4", "7.990 ", "0", "120", "-20.520 ", "0", "0", "54.201 ", "0.808 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-01-18 05:00:00", "18", "5", "7.920 ", "0", "105", "-20.520 ", "0", "0", "64.775 ", "0.639 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.915 ", "0", "0"
"2021-01-18 06:00:00", "18", "6", "8.620 ", "0", "90", "-20.520 ", "0", "0", "69.480 ", "0.502 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.779 ", "0", "0"
"2021-01-18 07:00:00", "18", "7", "9.330 ", "0", "75", "-20.520 ", "0", "0", "64.775 ", "0.639 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.641 ", "0", "0"
"2021-01-18 08:00:00", "18", "8", "10.030 ", "0.618 ", "60", "-20.520 ", "0", "0", "54.201 ", "0.808 ", "52.510 ", "123 ", "0.493 ", "0.493 ", "0.469 ", "0.168 ", "0.493 ", "73.997 ", "0", "24.740 "
"2021-01-18 09:00:00", "18", "9", "10.570 ", "0.698 ", "45", "-20.520 ", "0", "0", "41.471 ", "0.905 ", "52.337 ", "233 ", "0.931 ", "0.931 ", "0.884 ", "1.099 ", "0.931 ", "140 ", "0", "49.890 "
"2021-01-18 10:00:00", "18", "10", "11.100 ", "0.270 ", "30", "-20.520 ", "0", "0", "27.922 ", "0.958 ", "52.167 ", "85.403 ", "0.342 ", "0.342 ", "0.325 ", "1.441 ", "0.342 ", "51.242 ", "0", "16.046 "
"2021-01-18 11:00:00", "18", "11", "11.640 ", "0.461 ", "15", "-20.520 ", "0", "0", "14.028 ", "0.987 ", "51.995 ", "214 ", "0.855 ", "0.855 ", "0.813 ", "2.296 ", "0.855 ", "128 ", "0", "45.841 "
"2021-01-18 12:00:00", "18", "12", "11.160 ", "0.597 ", "0", "-20.520 ", "0", "0", "0", "1", "52.148 ", "307 ", "1.229 ", "1.229 ", "1.168 ", "3.526 ", "1.229 ", "184 ", "44.469 ", "50.000 "
"2021-01-18 13:00:00", "18", "13", "10.680 ", "0.567 ", "-15", "-20.520 ", "0", "0", "14.028 ", "0.987 ", "52.301 ", "274 ", "1.098 ", "1.098 ", "1.043 ", "4.623 ", "1.098 ", "165 ", "69.145 ", "50.000 "
"2021-01-18 14:00:00", "18", "14", "10.190 ", "0.191 ", "-30", "-20.520 ", "0", "0", "27.922 ", "0.958 ", "52.458 ", "44.982 ", "0.180 ", "0.180 ", "0.171 ", "4.803 ", "0.180 ", "26.989 ", "0", "33.479 "
"2021-01-18 15:00:00", "18", "15", "9.810 ", "0.243 ", "-45", "-20.520 ", "0", "0", "41.471 ", "0.905 ", "52.580 ", "46.554 ", "0.186 ", "0.186 ", "0.177 ", "4.989 ", "0.186 ", "27.932 ", "0", "7.900 "
"2021-01-18 16:00:00", "18", "16", "9.420 ", "0.685 ", "-60", "-20.520 ", "0", "0", "54.201 ", "0.808 ", "52.706 ", "142 ", "0.569 ", "0.569 ", "0.540 ", "5.558 ", "0.569 ", "85.304 ", "0", "29.195 "
"2021-01-18 17:00:00", "18", "17", "9.030 ", "0", "-75", "-20.520 ", "0", "0", "64.775 ", "0.639 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "5.347 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-01-18 18:00:00", "18", "18", "8.760 ", "0", "-90", "-20.520 ", "0", "0", "69.480 ", "0.502 ", "52.919 ", "-52.919 ", "-0.212 ", "-0.212 ", "0", "5.135 ", "-0.212 ", "-31.751 ", "0", "0"
"2021-01-18 19:00:00", "18", "19", "8.500 ", "0", "-105", "-20.520 ", "0", "0", "64.775 ", "0.639 ", "53.003 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "4.923 ", "-0.212 ", "-31.802 ", "0", "0"
"2021-01-18 20:00:00", "18", "20", "8.240 ", "0", "-120", "-20.520 ", "0", "0", "54.201 ", "0.808 ", "53.088 ", "-53.088 ", "-0.212 ", "-0.212 ", "0", "4.711 ", "-0.212 ", "-31.853 ", "0", "0"
"2021-01-18 21:00:00", "18", "21", "8.290 ", "0", "-135", "-20.520 ", "0", "0", "41.471 ", "0.905 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "4.498 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-01-18 22:00:00", "18", "22", "8.350 ", "0", "-150", "-20.520 ", "0", "0", "27.922 ", "0.958 ", "53.052 ", "-53.052 ", "-0.212 ", "-0.212 ", "0", "4.286 ", "-0.212 ", "-31.831 ", "0", "0"
"2021-01-18 23:00:00", "18", "23", "8.410 ", "0", "-165", "-20.520 ", "0", "0", "14.028 ", "0.987 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "4.074 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-01-19 00:00:00", "19", "0", "8.440 ", "0", "180", "-20.322 ", "0", "0", "0", "1", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-01-19 01:00:00", "19", "1", "8.480 ", "0", "165", "-20.322 ", "0", "0", "14.046 ", "0.987 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-01-19 02:00:00", "19", "2", "8.510 ", "0", "150", "-20.322 ", "0", "0", "27.961 ", "0.958 ", "53.000 ", "-53.000 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.800 ", "0", "0"
"2021-01-19 03:00:00", "19", "3", "8.790 ", "0", "135", "-20.322 ", "0", "0", "41.536 ", "0.905 ", "52.909 ", "-52.909 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.746 ", "0", "0"
"2021-01-19 04:00:00", "19", "4", "9.060 ", "0", "120", "-20.322 ", "0", "0", "54.304 ", "0.807 ", "52.822 ", "-52.822 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.693 ", "0", "0"
"2021-01-19 05:00:00", "19", "5", "9.340 ", "0", "105", "-20.322 ", "0", "0", "64.932 ", "0.635 ", "52.732 ", "-52.732 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.639 ", "0", "0"
"2021-01-19 06:00:00", "19", "6", "9.650 ", "0", "90", "-20.322 ", "0", "0", "69.678 ", "0.495 ", "52.632 ", "-52.632 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.579 ", "0", "0"
"2021-01-19 07:00:00", "19", "7", "9.970 ", "0", "75", "-20.322 ", "0", "0", "64.932 ", "0.635 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-01-19 08:00:00", "19", "8", "10.280 ", "0.125 ", "60", "-20.322 ", "0", "0", "54.304 ", "0.807 ", "52.430 ", "-16.972 ", "-0.068 ", "-0.068 ", "0", "-0.325 ", "-0.068 ", "-10.183 ", "0", "0"
"2021-01-19 09:00:00", "19", "9", "10.080 ", "0.014 ", "45", "-20.322 ", "0", "0", "41.536 ", "0.905 ", "52.494 ", "-46.977 ", "-0.188 ", "-0.188 ", "0", "-0.325 ", "-0.188 ", "-28.186 ", "0", "0"
"2021-01-19 10:00:00", "19", "10", "9.890 ", "0.800 ", "30", "-20.322 ", "0", "0", "27.961 ", "0.958 ", "52.555 ", "355 ", "1.421 ", "1.421 ", "1.350 ", "1.096 ", "1.421 ", "213 ", "73.197 ", "50.000 "
"2021-01-19 11:00:00", "19", "11", "9.690 ", "0.717 ", "15", "-20.322 ", "0", "0", "14.046 ", "0.987 ", "52.619 ", "361 ", "1.442 ", "1.442 ", "1.370 ", "2.538 ", "1.442 ", "216 ", "150 ", "50.000 "
"2021-01-19 12:00:00", "19", "12", "9.650 ", "0.744 ", "0", "-20.322 ", "0", "0", "0", "1", "52.632 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "4.121 ", "1.583 ", "237 ", "247 ", "50.000 "
"2021-01-19 13:00:00", "19", "13", "9.620 ", "0.455 ", "-15", "-20.322 ", "0", "0", "14.046 ", "0.987 ", "52.642 ", "210 ", "0.840 ", "0.840 ", "0.798 ", "4.961 ", "0.840 ", "126 ", "233 ", "50.000 "
"2021-01-19 14:00:00", "19", "14", "9.580 ", "0.803 ", "-30", "-20.322 ", "0", "0", "27.961 ", "0.958 ", "52.654 ", "356 ", "1.426 ", "1.426 ", "1.355 ", "6.387 ", "1.426 ", "214 ", "307 ", "50.000 "
"2021-01-19 15:00:00", "19", "15", "9.070 ", "0.905 ", "-45", "-20.322 ", "0", "0", "41.536 ", "0.905 ", "52.819 ", "316 ", "1.266 ", "1.266 ", "1.202 ", "7.652 ", "1.266 ", "190 ", "357 ", "50.000 "
"2021-01-19 16:00:00", "19", "16", "8.560 ", "0.678 ", "-60", "-20.322 ", "0", "0", "54.304 ", "0.807 ", "52.984 ", "139 ", "0.557 ", "0.557 ", "0.529 ", "8.209 ", "0.557 ", "83.477 ", "300 ", "50.000 "
"2021-01-19 17:00:00", "19", "17", "8.050 ", "0", "-75", "-20.322 ", "0", "0", "64.932 ", "0.635 ", "53.149 ", "-53.149 ", "-0.213 ", "-0.213 ", "0", "7.996 ", "-0.213 ", "-31.890 ", "160 ", "50.000 "
"2021-01-19 18:00:00", "19", "18", "7.600 ", "0", "-90", "-20.322 ", "0", "0", "69.678 ", "0.495 ", "53.296 ", "-53.296 ", "-0.213 ", "-0.213 ", "0", "7.783 ", "-0.213 ", "-31.977 ", "20.503 ", "50.000 "
"2021-01-19 19:00:00", "19", "19", "7.150 ", "0", "-105", "-20.322 ", "0", "0", "64.932 ", "0.635 ", "53.443 ", "-53.443 ", "-0.214 ", "-0.214 ", "0", "7.569 ", "-0.214 ", "-32.066 ", "0", "5.542 "
"2021-01-19 20:00:00", "19", "20", "6.710 ", "0", "-120", "-20.322 ", "0", "0", "54.304 ", "0.807 ", "53.587 ", "-53.587 ", "-0.214 ", "-0.214 ", "0", "7.355 ", "-0.214 ", "-32.152 ", "0", "0"
"2021-01-19 21:00:00", "19", "21", "6.410 ", "0", "-135", "-20.322 ", "0", "0", "41.536 ", "0.905 ", "53.685 ", "-53.685 ", "-0.215 ", "-0.215 ", "0", "7.140 ", "-0.215 ", "-32.211 ", "0", "0"
"2021-01-19 22:00:00", "19", "22", "6.110 ", "0", "-150", "-20.322 ", "0", "0", "27.961 ", "0.958 ", "53.783 ", "-53.783 ", "-0.215 ", "-0.215 ", "0", "6.925 ", "-0.215 ", "-32.270 ", "0", "0"
"2021-01-19 23:00:00", "19", "23", "5.810 ", "0", "-165", "-20.322 ", "0", "0", "14.046 ", "0.987 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "6.710 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-01-20 00:00:00", "20", "0", "5.710 ", "0", "180", "-20.118 ", "0", "0", "0", "1", "53.915 ", "-53.915 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.349 ", "0", "0"
"2021-01-20 01:00:00", "20", "1", "5.600 ", "0", "165", "-20.118 ", "0", "0", "14.065 ", "0.987 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.371 ", "0", "0"
"2021-01-20 02:00:00", "20", "2", "5.500 ", "0", "150", "-20.118 ", "0", "0", "28.001 ", "0.958 ", "53.984 ", "-53.984 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.391 ", "0", "0"
"2021-01-20 03:00:00", "20", "3", "5.030 ", "0", "135", "-20.118 ", "0", "0", "41.603 ", "0.905 ", "54.140 ", "-54.140 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.484 ", "0", "0"
"2021-01-20 04:00:00", "20", "4", "4.550 ", "0", "120", "-20.118 ", "0", "0", "54.408 ", "0.805 ", "54.299 ", "-54.299 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.579 ", "0", "0"
"2021-01-20 05:00:00", "20", "5", "4.080 ", "0", "105", "-20.118 ", "0", "0", "65.093 ", "0.631 ", "54.455 ", "-54.455 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.673 ", "0", "0"
"2021-01-20 06:00:00", "20", "6", "4.870 ", "0", "90", "-20.118 ", "0", "0", "69.882 ", "0.487 ", "54.193 ", "-54.193 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.516 ", "0", "0"
"2021-01-20 07:00:00", "20", "7", "5.670 ", "0", "75", "-20.118 ", "0", "0", "65.093 ", "0.631 ", "53.928 ", "-53.928 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.357 ", "0", "0"
"2021-01-20 08:00:00", "20", "8", "6.460 ", "0.596 ", "60", "-20.118 ", "0", "0", "54.408 ", "0.805 ", "53.669 ", "115 ", "0.458 ", "0.458 ", "0.435 ", "0.133 ", "0.458 ", "68.749 ", "0", "22.693 "
"2021-01-20 09:00:00", "20", "9", "7.900 ", "0.712 ", "45", "-20.118 ", "0", "0", "41.603 ", "0.905 ", "53.198 ", "237 ", "0.947 ", "0.947 ", "0.900 ", "1.081 ", "0.947 ", "142 ", "2.125 ", "50.000 "
"2021-01-20 10:00:00", "20", "10", "9.340 ", "0.803 ", "30", "-20.118 ", "0", "0", "28.001 ", "0.958 ", "52.732 ", "356 ", "1.425 ", "1.425 ", "1.353 ", "2.505 ", "1.425 ", "214 ", "75.855 ", "50.000 "
"2021-01-20 11:00:00", "20", "11", "10.780 ", "0.861 ", "15", "-20.118 ", "0", "0", "14.065 ", "0.987 ", "52.270 ", "444 ", "1.776 ", "1.776 ", "1.687 ", "4.281 ", "1.776 ", "266 ", "202 ", "50.000 "
"2021-01-20 12:00:00", "20", "12", "9.710 ", "0.942 ", "0", "-20.118 ", "0", "0", "0", "1", "52.613 ", "515 ", "2.058 ", "2.058 ", "1.955 ", "6.339 ", "2.058 ", "309 ", "371 ", "50.000 "
"2021-01-20 13:00:00", "20", "13", "8.640 ", "0.949 ", "-15", "-20.118 ", "0", "0", "14.065 ", "0.987 ", "52.958 ", "494 ", "1.976 ", "1.976 ", "1.878 ", "8.316 ", "1.976 ", "296 ", "528 ", "50.000 "
"2021-01-20 14:00:00", "20", "14", "7.570 ", "0.569 ", "-30", "-20.118 ", "0", "0", "28.001 ", "0.958 ", "53.306 ", "237 ", "0.946 ", "0.946 ", "0.899 ", "9.262 ", "0.946 ", "142 ", "530 ", "50.000 "
"2021-01-20 15:00:00", "20", "15", "6.350 ", "0.406 ", "-45", "-20.118 ", "0", "0", "41.603 ", "0.905 ", "53.705 ", "112 ", "0.447 ", "0.447 ", "0.424 ", "9.709 ", "0.447 ", "66.983 ", "457 ", "50.000 "
"2021-01-20 16:00:00", "20", "16", "5.130 ", "0.594 ", "-60", "-20.118 ", "0", "0", "54.408 ", "0.805 ", "54.107 ", "114 ", "0.454 ", "0.454 ", "0.432 ", "10.163 ", "0.454 ", "68.146 ", "385 ", "50.000 "
"2021-01-20 17:00:00", "20", "17", "3.910 ", "0", "-75", "-20.118 ", "0", "0", "65.093 ", "0.631 ", "54.512 ", "-54.512 ", "-0.218 ", "-0.218 ", "0", "9.945 ", "-0.218 ", "-32.707 ", "245 ", "50.000 "
"2021-01-20 18:00:00", "20", "18", "3.670 ", "0", "-90", "-20.118 ", "0", "0", "69.882 ", "0.487 ", "54.592 ", "-54.592 ", "-0.218 ", "-0.218 ", "0", "9.726 ", "-0.218 ", "-32.755 ", "105 ", "50.000 "
"2021-01-20 19:00:00", "20", "19", "3.430 ", "0", "-105", "-20.118 ", "0", "0", "65.093 ", "0.631 ", "54.672 ", "-54.672 ", "-0.219 ", "-0.219 ", "0", "9.508 ", "-0.219 ", "-32.803 ", "0", "36.928 "
"2021-01-20 20:00:00", "20", "20", "3.200 ", "0", "-120", "-20.118 ", "0", "0", "54.408 ", "0.805 ", "54.749 ", "-54.749 ", "-0.219 ", "-0.219 ", "0", "9.289 ", "-0.219 ", "-32.849 ", "0", "0"
"2021-01-20 21:00:00", "20", "21", "3.300 ", "0", "-135", "-20.118 ", "0", "0", "41.603 ", "0.905 ", "54.716 ", "-54.716 ", "-0.219 ", "-0.219 ", "0", "9.070 ", "-0.219 ", "-32.829 ", "0", "0"
"2021-01-20 22:00:00", "20", "22", "3.400 ", "0", "-150", "-20.118 ", "0", "0", "28.001 ", "0.958 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "8.851 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-01-20 23:00:00", "20", "23", "3.500 ", "0", "-165", "-20.118 ", "0", "0", "14.065 ", "0.987 ", "54.649 ", "-54.649 ", "-0.219 ", "-0.219 ", "0", "8.633 ", "-0.219 ", "-32.789 ", "0", "0"
"2021-01-21 00:00:00", "21", "0", "2.780 ", "0", "180", "-19.908 ", "0", "0", "0", "1", "54.890 ", "-54.890 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.934 ", "0", "0"
"2021-01-21 01:00:00", "21", "1", "2.050 ", "0", "165", "-19.908 ", "0", "0", "14.084 ", "0.987 ", "55.135 ", "-55.135 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.081 ", "0", "0"
"2021-01-21 02:00:00", "21", "2", "1.330 ", "0", "150", "-19.908 ", "0", "0", "28.042 ", "0.958 ", "55.379 ", "-55.379 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.227 ", "0", "0"
"2021-01-21 03:00:00", "21", "3", "0.870 ", "0", "135", "-19.908 ", "0", "0", "41.671 ", "0.904 ", "55.534 ", "-55.534 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.321 ", "0", "0"
"2021-01-21 04:00:00", "21", "4", "0.420 ", "0", "120", "-19.908 ", "0", "0", "54.515 ", "0.804 ", "55.687 ", "-55.687 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.412 ", "0", "0"
"2021-01-21 05:00:00", "21", "5", "-0.040 ", "0", "105", "-19.908 ", "0", "0", "65.258 ", "0.627 ", "55.844 ", "-55.844 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.507 ", "0", "0"
"2021-01-21 06:00:00", "21", "6", "1.010 ", "0", "90", "-19.908 ", "0", "0", "70.092 ", "0.479 ", "55.487 ", "-55.487 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.292 ", "0", "0"
"2021-01-21 07:00:00", "21", "7", "2.060 ", "0", "75", "-19.908 ", "0", "0", "65.258 ", "0.627 ", "55.132 ", "-55.132 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.079 ", "0", "0"
"2021-01-21 08:00:00", "21", "8", "3.110 ", "0.495 ", "60", "-19.908 ", "0", "0", "54.515 ", "0.804 ", "54.779 ", "84.405 ", "0.338 ", "0.338 ", "0.321 ", "0.013 ", "0.338 ", "50.643 ", "0", "15.825 "
"2021-01-21 09:00:00", "21", "9", "4.970 ", "0.793 ", "45", "-19.908 ", "0", "0", "41.671 ", "0.904 ", "54.160 ", "269 ", "1.074 ", "1.074 ", "1.021 ", "1.087 ", "1.074 ", "161 ", "21.198 ", "50.000 "
