"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-01-21 10:00:00", "21", "10", "6.820 ", "0.847 ", "30", "-19.908 ", "0", "0", "28.042 ", "0.958 ", "53.551 ", "378 ", "1.511 ", "1.511 ", "1.436 ", "2.598 ", "1.511 ", "227 ", "108 ", "50.000 "
"2021-01-21 11:00:00", "21", "11", "8.680 ", "0.878 ", "15", "-19.908 ", "0", "0", "14.084 ", "0.987 ", "52.945 ", "453 ", "1.812 ", "1.812 ", "1.721 ", "4.410 ", "1.812 ", "272 ", "240 ", "50.000 "
"2021-01-21 12:00:00", "21", "12", "8.950 ", "0.789 ", "0", "-19.908 ", "0", "0", "0", "1", "52.858 ", "422 ", "1.690 ", "1.690 ", "1.605 ", "6.099 ", "1.690 ", "253 ", "353 ", "50.000 "
"2021-01-21 13:00:00", "21", "13", "9.220 ", "0.766 ", "-15", "-19.908 ", "0", "0", "14.084 ", "0.987 ", "52.770 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "7.655 ", "1.556 ", "233 ", "447 ", "50.000 "
"2021-01-21 14:00:00", "21", "14", "9.480 ", "0.821 ", "-30", "-19.908 ", "0", "0", "28.042 ", "0.958 ", "52.687 ", "365 ", "1.461 ", "1.461 ", "1.388 ", "9.116 ", "1.461 ", "219 ", "526 ", "50.000 "
"2021-01-21 15:00:00", "21", "15", "8.550 ", "0.749 ", "-45", "-19.908 ", "0", "0", "41.671 ", "0.904 ", "52.987 ", "252 ", "1.007 ", "1.007 ", "0.956 ", "10.123 ", "1.007 ", "151 ", "537 ", "50.000 "
"2021-01-21 16:00:00", "21", "16", "7.610 ", "0.588 ", "-60", "-19.908 ", "0", "0", "54.515 ", "0.804 ", "53.292 ", "112 ", "0.449 ", "0.449 ", "0.426 ", "10.571 ", "0.449 ", "67.283 ", "464 ", "50.000 "
"2021-01-21 17:00:00", "21", "17", "6.670 ", "0", "-75", "-19.908 ", "0", "0", "65.258 ", "0.627 ", "53.600 ", "-53.600 ", "-0.214 ", "-0.214 ", "0", "10.357 ", "-0.214 ", "-32.160 ", "324 ", "50.000 "
"2021-01-21 18:00:00", "21", "18", "6.280 ", "0", "-90", "-19.908 ", "0", "0", "70.092 ", "0.479 ", "53.728 ", "-53.728 ", "-0.215 ", "-0.215 ", "0", "10.142 ", "-0.215 ", "-32.237 ", "184 ", "50.000 "
"2021-01-21 19:00:00", "21", "19", "5.900 ", "0", "-105", "-19.908 ", "0", "0", "65.258 ", "0.627 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "9.927 ", "-0.215 ", "-32.312 ", "44.353 ", "50.000 "
"2021-01-21 20:00:00", "21", "20", "5.520 ", "0", "-120", "-19.908 ", "0", "0", "54.515 ", "0.804 ", "53.978 ", "-53.978 ", "-0.216 ", "-0.216 ", "0", "9.711 ", "-0.216 ", "-32.387 ", "0", "13.538 "
"2021-01-21 21:00:00", "21", "21", "5.790 ", "0", "-135", "-19.908 ", "0", "0", "41.671 ", "0.904 ", "53.889 ", "-53.889 ", "-0.216 ", "-0.216 ", "0", "9.495 ", "-0.216 ", "-32.333 ", "0", "0"
"2021-01-21 22:00:00", "21", "22", "6.060 ", "0", "-150", "-19.908 ", "0", "0", "28.042 ", "0.958 ", "53.800 ", "-53.800 ", "-0.215 ", "-0.215 ", "0", "9.280 ", "-0.215 ", "-32.280 ", "0", "0"
"2021-01-21 23:00:00", "21", "23", "6.330 ", "0", "-165", "-19.908 ", "0", "0", "14.084 ", "0.987 ", "53.711 ", "-53.711 ", "-0.215 ", "-0.215 ", "0", "9.065 ", "-0.215 ", "-32.227 ", "0", "0"
"2021-01-22 00:00:00", "22", "0", "7.400 ", "0", "180", "-19.693 ", "0", "0", "0", "1", "53.361 ", "-53.361 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.017 ", "0", "0"
"2021-01-22 01:00:00", "22", "1", "8.480 ", "0", "165", "-19.693 ", "0", "0", "14.104 ", "0.986 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-01-22 02:00:00", "22", "2", "9.550 ", "0", "150", "-19.693 ", "0", "0", "28.083 ", "0.958 ", "52.664 ", "-52.664 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.598 ", "0", "0"
"2021-01-22 03:00:00", "22", "3", "10.010 ", "0", "135", "-19.693 ", "0", "0", "41.740 ", "0.904 ", "52.516 ", "-52.516 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.510 ", "0", "0"
"2021-01-22 04:00:00", "22", "4", "10.480 ", "0", "120", "-19.693 ", "0", "0", "54.624 ", "0.803 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-01-22 05:00:00", "22", "5", "10.940 ", "0", "105", "-19.693 ", "0", "0", "65.427 ", "0.623 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-01-22 06:00:00", "22", "6", "11.220 ", "0", "90", "-19.693 ", "0", "0", "70.307 ", "0.471 ", "52.129 ", "-52.129 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.277 ", "0", "0"
"2021-01-22 07:00:00", "22", "7", "11.500 ", "0", "75", "-19.693 ", "0", "0", "65.427 ", "0.623 ", "52.040 ", "-52.040 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.224 ", "0", "0"
"2021-01-22 08:00:00", "22", "8", "11.780 ", "0.304 ", "60", "-19.693 ", "0", "0", "54.624 ", "0.803 ", "51.951 ", "33.266 ", "0.133 ", "0.133 ", "0", "-0.192 ", "0.133 ", "19.959 ", "0", "5.375 "
"2021-01-22 09:00:00", "22", "9", "12.030 ", "0.291 ", "45", "-19.693 ", "0", "0", "41.740 ", "0.904 ", "51.872 ", "66.392 ", "0.266 ", "0.266 ", "0.252 ", "0.074 ", "0.266 ", "39.835 ", "0", "11.935 "
"2021-01-22 10:00:00", "22", "10", "12.290 ", "0.371 ", "30", "-19.693 ", "0", "0", "28.083 ", "0.958 ", "51.789 ", "137 ", "0.548 ", "0.548 ", "0.520 ", "0.621 ", "0.548 ", "82.156 ", "0", "27.951 "
"2021-01-22 11:00:00", "22", "11", "12.540 ", "0.804 ", "15", "-19.693 ", "0", "0", "14.104 ", "0.986 ", "51.710 ", "412 ", "1.647 ", "1.647 ", "1.565 ", "2.268 ", "1.647 ", "247 ", "107 ", "50.000 "
"2021-01-22 12:00:00", "22", "12", "12.720 ", "0.625 ", "0", "-19.693 ", "0", "0", "0", "1", "51.653 ", "325 ", "1.300 ", "1.300 ", "1.235 ", "3.568 ", "1.300 ", "195 ", "162 ", "50.000 "
"2021-01-22 13:00:00", "22", "13", "12.910 ", "0.827 ", "-15", "-19.693 ", "0", "0", "14.104 ", "0.986 ", "51.593 ", "425 ", "1.701 ", "1.701 ", "1.616 ", "5.269 ", "1.701 ", "255 ", "277 ", "50.000 "
"2021-01-22 14:00:00", "22", "14", "13.090 ", "0.823 ", "-30", "-19.693 ", "0", "0", "28.083 ", "0.958 ", "51.536 ", "367 ", "1.469 ", "1.469 ", "1.396 ", "6.739 ", "1.469 ", "220 ", "358 ", "50.000 "
"2021-01-22 15:00:00", "22", "15", "12.090 ", "0.752 ", "-45", "-19.693 ", "0", "0", "41.740 ", "0.904 ", "51.853 ", "254 ", "1.015 ", "1.015 ", "0.964 ", "7.754 ", "1.015 ", "152 ", "370 ", "50.000 "
"2021-01-22 16:00:00", "22", "16", "11.080 ", "0.647 ", "-60", "-19.693 ", "0", "0", "54.624 ", "0.803 ", "52.174 ", "129 ", "0.516 ", "0.516 ", "0.490 ", "8.270 ", "0.516 ", "77.401 ", "308 ", "50.000 "
"2021-01-22 17:00:00", "22", "17", "10.080 ", "0", "-75", "-19.693 ", "0", "0", "65.427 ", "0.623 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "8.060 ", "-0.210 ", "-31.496 ", "168 ", "50.000 "
"2021-01-22 18:00:00", "22", "18", "9.130 ", "0", "-90", "-19.693 ", "0", "0", "70.307 ", "0.471 ", "52.800 ", "-52.800 ", "-0.211 ", "-0.211 ", "0", "7.849 ", "-0.211 ", "-31.680 ", "27.656 ", "50.000 "
"2021-01-22 19:00:00", "22", "19", "8.180 ", "0", "-105", "-19.693 ", "0", "0", "65.427 ", "0.623 ", "53.107 ", "-53.107 ", "-0.212 ", "-0.212 ", "0", "7.636 ", "-0.212 ", "-31.864 ", "0", "7.810 "
"2021-01-22 20:00:00", "22", "20", "7.230 ", "0", "-120", "-19.693 ", "0", "0", "54.624 ", "0.803 ", "53.416 ", "-53.416 ", "-0.214 ", "-0.214 ", "0", "7.423 ", "-0.214 ", "-32.050 ", "0", "0"
"2021-01-22 21:00:00", "22", "21", "6.970 ", "0", "-135", "-19.693 ", "0", "0", "41.740 ", "0.904 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "7.209 ", "-0.214 ", "-32.101 ", "0", "0"
"2021-01-22 22:00:00", "22", "22", "6.720 ", "0", "-150", "-19.693 ", "0", "0", "28.083 ", "0.958 ", "53.583 ", "-53.583 ", "-0.214 ", "-0.214 ", "0", "6.994 ", "-0.214 ", "-32.150 ", "0", "0"
"2021-01-22 23:00:00", "22", "23", "6.470 ", "0", "-165", "-19.693 ", "0", "0", "14.104 ", "0.986 ", "53.665 ", "-53.665 ", "-0.215 ", "-0.215 ", "0", "6.780 ", "-0.215 ", "-32.199 ", "0", "0"
"2021-01-23 00:00:00", "23", "0", "6.660 ", "0", "180", "-19.471 ", "0", "0", "0", "1", "53.603 ", "-53.603 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.162 ", "0", "0"
"2021-01-23 01:00:00", "23", "1", "6.840 ", "0", "165", "-19.471 ", "0", "0", "14.124 ", "0.986 ", "53.544 ", "-53.544 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.126 ", "0", "0"
"2021-01-23 02:00:00", "23", "2", "7.030 ", "0", "150", "-19.471 ", "0", "0", "28.126 ", "0.958 ", "53.482 ", "-53.482 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.089 ", "0", "0"
"2021-01-23 03:00:00", "23", "3", "6.760 ", "0", "135", "-19.471 ", "0", "0", "41.810 ", "0.903 ", "53.570 ", "-53.570 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.142 ", "0", "0"
"2021-01-23 04:00:00", "23", "4", "6.500 ", "0", "120", "-19.471 ", "0", "0", "54.736 ", "0.802 ", "53.655 ", "-53.655 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.193 ", "0", "0"
"2021-01-23 05:00:00", "23", "5", "6.230 ", "0", "105", "-19.471 ", "0", "0", "65.600 ", "0.619 ", "53.744 ", "-53.744 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.246 ", "0", "0"
"2021-01-23 06:00:00", "23", "6", "6.950 ", "0", "90", "-19.471 ", "0", "0", "70.529 ", "0.462 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-01-23 07:00:00", "23", "7", "7.680 ", "0", "75", "-19.471 ", "0", "0", "65.600 ", "0.619 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.962 ", "0", "0"
"2021-01-23 08:00:00", "23", "8", "8.400 ", "0.237 ", "60", "-19.471 ", "0", "0", "54.736 ", "0.802 ", "53.036 ", "13.119 ", "0.052 ", "0.052 ", "0", "-0.273 ", "0.052 ", "7.872 ", "7.872 ", "0"
"2021-01-23 09:00:00", "23", "9", "9.430 ", "0.486 ", "45", "-19.471 ", "0", "0", "41.810 ", "0.903 ", "52.703 ", "144 ", "0.577 ", "0.577 ", "0.549 ", "0.305 ", "0.577 ", "86.610 ", "0", "32.826 "
"2021-01-23 10:00:00", "23", "10", "10.470 ", "0.806 ", "30", "-19.471 ", "0", "0", "28.126 ", "0.958 ", "52.369 ", "358 ", "1.431 ", "1.431 ", "1.360 ", "1.736 ", "1.431 ", "215 ", "74.756 ", "50.000 "
"2021-01-23 11:00:00", "23", "11", "11.500 ", "0.912 ", "15", "-19.471 ", "0", "0", "14.124 ", "0.986 ", "52.040 ", "474 ", "1.894 ", "1.894 ", "1.799 ", "3.630 ", "1.894 ", "284 ", "219 ", "50.000 "
"2021-01-23 12:00:00", "23", "12", "11.900 ", "0", "0", "-19.471 ", "0", "0", "0", "1", "51.913 ", "-51.913 ", "-0.208 ", "-0.208 ", "0", "3.423 ", "-0.208 ", "-31.148 ", "78.952 ", "50.000 "
"2021-01-23 13:00:00", "23", "13", "12.300 ", "0.755 ", "-15", "-19.471 ", "0", "0", "14.124 ", "0.986 ", "51.786 ", "383 ", "1.532 ", "1.532 ", "1.455 ", "4.955 ", "1.532 ", "230 ", "169 ", "50.000 "
"2021-01-23 14:00:00", "23", "14", "12.690 ", "0", "-30", "-19.471 ", "0", "0", "28.126 ", "0.958 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "4.748 ", "-0.207 ", "-30.998 ", "28.845 ", "50.000 "
"2021-01-23 15:00:00", "23", "15", "12.510 ", "0.638 ", "-45", "-19.471 ", "0", "0", "41.810 ", "0.903 ", "51.720 ", "207 ", "0.828 ", "0.828 ", "0.786 ", "5.576 ", "0.828 ", "124 ", "13.072 ", "50.000 "
"2021-01-23 16:00:00", "23", "16", "12.330 ", "0.049 ", "-60", "-19.471 ", "0", "0", "54.736 ", "0.802 ", "51.777 ", "-38.249 ", "-0.153 ", "-0.153 ", "0", "5.423 ", "-0.153 ", "-22.950 ", "13.072 ", "0"
"2021-01-23 17:00:00", "23", "17", "12.150 ", "0", "-75", "-19.471 ", "0", "0", "65.600 ", "0.619 ", "51.834 ", "-51.834 ", "-0.207 ", "-0.207 ", "0", "5.216 ", "-0.207 ", "-31.100 ", "13.072 ", "0"
"2021-01-23 18:00:00", "23", "18", "11.060 ", "0", "-90", "-19.471 ", "0", "0", "70.529 ", "0.462 ", "52.180 ", "-52.180 ", "-0.209 ", "-0.209 ", "0", "5.007 ", "-0.209 ", "-31.308 ", "13.072 ", "0"
"2021-01-23 19:00:00", "23", "19", "9.970 ", "0", "-105", "-19.471 ", "0", "0", "65.600 ", "0.619 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "4.797 ", "-0.210 ", "-31.517 ", "13.072 ", "0"
"2021-01-23 20:00:00", "23", "20", "8.880 ", "0", "-120", "-19.471 ", "0", "0", "54.736 ", "0.802 ", "52.880 ", "-52.880 ", "-0.212 ", "-0.212 ", "0", "4.585 ", "-0.212 ", "-31.728 ", "13.072 ", "0"
"2021-01-23 21:00:00", "23", "21", "7.030 ", "0", "-135", "-19.471 ", "0", "0", "41.810 ", "0.903 ", "53.482 ", "-53.482 ", "-0.214 ", "-0.214 ", "0", "4.371 ", "-0.214 ", "-32.089 ", "13.072 ", "0"
"2021-01-23 22:00:00", "23", "22", "5.190 ", "0", "-150", "-19.471 ", "0", "0", "28.126 ", "0.958 ", "54.087 ", "-54.087 ", "-0.216 ", "-0.216 ", "0", "4.155 ", "-0.216 ", "-32.452 ", "13.072 ", "0"
"2021-01-23 23:00:00", "23", "23", "3.350 ", "0", "-165", "-19.471 ", "0", "0", "14.124 ", "0.986 ", "54.699 ", "-54.699 ", "-0.219 ", "-0.219 ", "0", "3.936 ", "-0.219 ", "-32.819 ", "13.072 ", "0"
"2021-01-24 00:00:00", "24", "0", "2.900 ", "0", "180", "-19.244 ", "0", "0", "0", "1", "54.849 ", "-54.849 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.910 ", "13.072 ", "0"
"2021-01-24 01:00:00", "24", "1", "2.450 ", "0", "165", "-19.244 ", "0", "0", "14.144 ", "0.986 ", "55.001 ", "-55.001 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.000 ", "13.072 ", "0"
"2021-01-24 02:00:00", "24", "2", "2", "0", "150", "-19.244 ", "0", "0", "28.168 ", "0.957 ", "55.152 ", "-55.152 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.091 ", "13.072 ", "0"
"2021-01-24 03:00:00", "24", "3", "1.850 ", "0", "135", "-19.244 ", "0", "0", "41.882 ", "0.903 ", "55.203 ", "-55.203 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.122 ", "13.072 ", "0"
"2021-01-24 04:00:00", "24", "4", "1.700 ", "0", "120", "-19.244 ", "0", "0", "54.849 ", "0.801 ", "55.253 ", "-55.253 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.152 ", "13.072 ", "0"
"2021-01-24 05:00:00", "24", "5", "1.550 ", "0", "105", "-19.244 ", "0", "0", "65.777 ", "0.614 ", "55.304 ", "-55.304 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.182 ", "13.072 ", "0"
"2021-01-24 06:00:00", "24", "6", "3.210 ", "0", "90", "-19.244 ", "0", "0", "70.756 ", "0.453 ", "54.746 ", "-54.746 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.847 ", "13.072 ", "0"
"2021-01-24 07:00:00", "24", "7", "4.880 ", "0", "75", "-19.244 ", "0", "0", "65.777 ", "0.614 ", "54.189 ", "-54.189 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.514 ", "13.072 ", "0"
"2021-01-24 08:00:00", "24", "8", "6.540 ", "0.323 ", "60", "-19.244 ", "0", "0", "54.849 ", "0.801 ", "53.642 ", "36.094 ", "0.144 ", "0.144 ", "0", "-0.181 ", "0.144 ", "21.656 ", "0", "10.169 "
"2021-01-24 09:00:00", "24", "9", "9.040 ", "0.459 ", "45", "-19.244 ", "0", "0", "41.882 ", "0.903 ", "52.829 ", "133 ", "0.532 ", "0.532 ", "0.506 ", "0.352 ", "0.532 ", "79.866 ", "0", "27.047 "
"2021-01-24 10:00:00", "24", "10", "11.550 ", "0.792 ", "30", "-19.244 ", "0", "0", "28.168 ", "0.957 ", "52.024 ", "351 ", "1.403 ", "1.403 ", "1.332 ", "1.754 ", "1.403 ", "210 ", "70.429 ", "50.000 "
"2021-01-24 11:00:00", "24", "11", "14.050 ", "0.960 ", "15", "-19.244 ", "0", "0", "14.144 ", "0.986 ", "51.235 ", "502 ", "2.009 ", "2.009 ", "1.908 ", "3.763 ", "2.009 ", "301 ", "232 ", "50.000 "
"2021-01-24 12:00:00", "24", "12", "13.480 ", "0.898 ", "0", "-19.244 ", "0", "0", "0", "1", "51.414 ", "489 ", "1.957 ", "1.957 ", "1.859 ", "5.720 ", "1.957 ", "294 ", "385 ", "50.000 "
"2021-01-24 13:00:00", "24", "13", "12.910 ", "0.937 ", "-15", "-19.244 ", "0", "0", "14.144 ", "0.986 ", "51.593 ", "488 ", "1.954 ", "1.954 ", "1.856 ", "7.674 ", "1.954 ", "293 ", "538 ", "50.000 "
"2021-01-24 14:00:00", "24", "14", "12.340 ", "0.901 ", "-30", "-19.244 ", "0", "0", "28.168 ", "0.957 ", "51.773 ", "406 ", "1.626 ", "1.626 ", "1.545 ", "9.300 ", "1.626 ", "244 ", "642 ", "50.000 "
"2021-01-24 15:00:00", "24", "15", "10.850 ", "0.798 ", "-45", "-19.244 ", "0", "0", "41.882 ", "0.903 ", "52.247 ", "271 ", "1.084 ", "1.084 ", "1.029 ", "10.383 ", "1.084 ", "163 ", "665 ", "50.000 "
"2021-01-24 16:00:00", "24", "16", "9.350 ", "0.624 ", "-60", "-19.244 ", "0", "0", "54.849 ", "0.801 ", "52.729 ", "121 ", "0.482 ", "0.482 ", "0.458 ", "10.866 ", "0.482 ", "72.369 ", "597 ", "50.000 "
"2021-01-24 17:00:00", "24", "17", "7.860 ", "0", "-75", "-19.244 ", "0", "0", "65.777 ", "0.614 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "10.653 ", "-0.213 ", "-31.927 ", "457 ", "50.000 "
"2021-01-24 18:00:00", "24", "18", "6.950 ", "0", "-90", "-19.244 ", "0", "0", "70.756 ", "0.453 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "10.439 ", "-0.214 ", "-32.105 ", "317 ", "50.000 "
"2021-01-24 19:00:00", "24", "19", "6.040 ", "0", "-105", "-19.244 ", "0", "0", "65.777 ", "0.614 ", "53.807 ", "-53.807 ", "-0.215 ", "-0.215 ", "0", "10.224 ", "-0.215 ", "-32.284 ", "178 ", "50.000 "
"2021-01-24 20:00:00", "24", "20", "5.130 ", "0", "-120", "-19.244 ", "0", "0", "54.849 ", "0.801 ", "54.107 ", "-54.107 ", "-0.216 ", "-0.216 ", "0", "10.007 ", "-0.216 ", "-32.464 ", "37.590 ", "50.000 "
"2021-01-24 21:00:00", "24", "21", "5.110 ", "0", "-135", "-19.244 ", "0", "0", "41.882 ", "0.903 ", "54.113 ", "-54.113 ", "-0.216 ", "-0.216 ", "0", "9.791 ", "-0.216 ", "-32.468 ", "0", "11.152 "
"2021-01-24 22:00:00", "24", "22", "5.090 ", "0", "-150", "-19.244 ", "0", "0", "28.168 ", "0.957 ", "54.120 ", "-54.120 ", "-0.216 ", "-0.216 ", "0", "9.574 ", "-0.216 ", "-32.472 ", "0", "0"
"2021-01-24 23:00:00", "24", "23", "5.070 ", "0", "-165", "-19.244 ", "0", "0", "14.144 ", "0.986 ", "54.127 ", "-54.127 ", "-0.217 ", "-0.217 ", "0", "9.358 ", "-0.217 ", "-32.476 ", "0", "0"
"2021-01-25 00:00:00", "25", "0", "5.330 ", "0", "180", "-19.011 ", "0", "0", "0", "1", "54.041 ", "-54.041 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.424 ", "0", "0"
"2021-01-25 01:00:00", "25", "1", "5.600 ", "0", "165", "-19.011 ", "0", "0", "14.164 ", "0.986 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.371 ", "0", "0"
"2021-01-25 02:00:00", "25", "2", "5.860 ", "0", "150", "-19.011 ", "0", "0", "28.212 ", "0.957 ", "53.866 ", "-53.866 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.319 ", "0", "0"
"2021-01-25 03:00:00", "25", "3", "5.830 ", "0", "135", "-19.011 ", "0", "0", "41.954 ", "0.903 ", "53.876 ", "-53.876 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.325 ", "0", "0"
"2021-01-25 04:00:00", "25", "4", "5.790 ", "0", "120", "-19.011 ", "0", "0", "54.964 ", "0.799 ", "53.889 ", "-53.889 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.333 ", "0", "0"
"2021-01-25 05:00:00", "25", "5", "5.760 ", "0", "105", "-19.011 ", "0", "0", "65.957 ", "0.610 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-01-25 06:00:00", "25", "6", "6.720 ", "0", "90", "-19.011 ", "0", "0", "70.989 ", "0.443 ", "53.583 ", "-53.583 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.150 ", "0", "0"
"2021-01-25 07:00:00", "25", "7", "7.680 ", "0", "75", "-19.011 ", "0", "0", "65.957 ", "0.610 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.962 ", "0", "0"
"2021-01-25 08:00:00", "25", "8", "8.640 ", "0", "60", "-19.011 ", "0", "0", "54.964 ", "0.799 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-01-25 09:00:00", "25", "9", "11.170 ", "0", "45", "-19.011 ", "0", "0", "41.954 ", "0.903 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-01-25 10:00:00", "25", "10", "13.710 ", "0.608 ", "30", "-19.011 ", "0", "0", "28.212 ", "0.957 ", "51.341 ", "258 ", "1.031 ", "1.031 ", "0.980 ", "0.706 ", "1.031 ", "155 ", "14.714 ", "50.000 "
"2021-01-25 11:00:00", "25", "11", "16.240 ", "0", "15", "-19.011 ", "0", "0", "14.164 ", "0.986 ", "50.553 ", "-50.553 ", "-0.202 ", "-0.202 ", "0", "0.504 ", "-0.202 ", "-30.332 ", "14.714 ", "0"
"2021-01-25 12:00:00", "25", "12", "16.130 ", "0", "0", "-19.011 ", "0", "0", "0", "1", "50.587 ", "-50.587 ", "-0.202 ", "-0.202 ", "0", "0.302 ", "-0.202 ", "-30.352 ", "14.714 ", "0"
"2021-01-25 13:00:00", "25", "13", "16.020 ", "0", "-15", "-19.011 ", "0", "0", "14.164 ", "0.986 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "0.099 ", "-0.202 ", "-30.373 ", "14.714 ", "0"
"2021-01-25 14:00:00", "25", "14", "15.900 ", "0", "-30", "-19.011 ", "0", "0", "28.212 ", "0.957 ", "50.659 ", "-50.659 ", "-0.203 ", "-0.203 ", "0", "-0.104 ", "-0.203 ", "-30.395 ", "14.714 ", "0"
"2021-01-25 15:00:00", "25", "15", "15.660 ", "0.787 ", "-45", "-19.011 ", "0", "0", "41.954 ", "0.903 ", "50.733 ", "267 ", "1.070 ", "1.070 ", "1.016 ", "0.966 ", "1.070 ", "160 ", "35.212 ", "50.000 "
"2021-01-25 16:00:00", "25", "16", "15.420 ", "0.642 ", "-60", "-19.011 ", "0", "0", "54.964 ", "0.799 ", "50.807 ", "127 ", "0.506 ", "0.506 ", "0.481 ", "1.472 ", "0.506 ", "75.912 ", "0", "39.347 "
"2021-01-25 17:00:00", "25", "17", "15.180 ", "0", "-75", "-19.011 ", "0", "0", "65.957 ", "0.610 ", "50.882 ", "-50.882 ", "-0.204 ", "-0.204 ", "0", "1.269 ", "-0.204 ", "-30.529 ", "0", "0"
"2021-01-25 18:00:00", "25", "18", "13.420 ", "0", "-90", "-19.011 ", "0", "0", "70.989 ", "0.443 ", "51.433 ", "-51.433 ", "-0.206 ", "-0.206 ", "0", "1.063 ", "-0.206 ", "-30.860 ", "0", "0"
"2021-01-25 19:00:00", "25", "19", "11.670 ", "0", "-105", "-19.011 ", "0", "0", "65.957 ", "0.610 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "0.855 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-01-25 20:00:00", "25", "20", "9.920 ", "0", "-120", "-19.011 ", "0", "0", "54.964 ", "0.799 ", "52.545 ", "-52.545 ", "-0.210 ", "-0.210 ", "0", "0.645 ", "-0.210 ", "-31.527 ", "0", "0"
"2021-01-25 21:00:00", "25", "21", "8.910 ", "0", "-135", "-19.011 ", "0", "0", "41.954 ", "0.903 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "0.433 ", "-0.211 ", "-31.722 ", "0", "0"
"2021-01-25 22:00:00", "25", "22", "7.910 ", "0", "-150", "-19.011 ", "0", "0", "28.212 ", "0.957 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "0.221 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-01-25 23:00:00", "25", "23", "6.900 ", "0", "-165", "-19.011 ", "0", "0", "14.164 ", "0.986 ", "53.524 ", "-53.524 ", "-0.214 ", "-0.214 ", "0", "0.006 ", "-0.214 ", "-32.115 ", "0", "0"
"2021-01-26 00:00:00", "26", "0", "6.270 ", "0", "180", "-18.772 ", "0", "0", "0", "1", "53.731 ", "-53.731 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.239 ", "0", "0"
"2021-01-26 01:00:00", "26", "1", "5.650 ", "0", "165", "-18.772 ", "0", "0", "14.185 ", "0.986 ", "53.935 ", "-53.935 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.361 ", "0", "0"
"2021-01-26 02:00:00", "26", "2", "5.020 ", "0", "150", "-18.772 ", "0", "0", "28.255 ", "0.957 ", "54.143 ", "-54.143 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.486 ", "0", "0"
"2021-01-26 03:00:00", "26", "3", "4.630 ", "0", "135", "-18.772 ", "0", "0", "42.028 ", "0.902 ", "54.272 ", "-54.272 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.563 ", "0", "0"
"2021-01-26 04:00:00", "26", "4", "4.240 ", "0", "120", "-18.772 ", "0", "0", "55.080 ", "0.798 ", "54.402 ", "-54.402 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.641 ", "0", "0"
"2021-01-26 05:00:00", "26", "5", "3.850 ", "0", "105", "-18.772 ", "0", "0", "66.141 ", "0.605 ", "54.532 ", "-54.532 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.719 ", "0", "0"
"2021-01-26 06:00:00", "26", "6", "5.360 ", "0", "90", "-18.772 ", "0", "0", "71.228 ", "0.433 ", "54.031 ", "-54.031 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.418 ", "0", "0"
"2021-01-26 07:00:00", "26", "7", "6.860 ", "0", "75", "-18.772 ", "0", "0", "66.141 ", "0.605 ", "53.537 ", "-53.537 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.122 ", "0", "0"
"2021-01-26 08:00:00", "26", "8", "8.370 ", "0.534 ", "60", "-18.772 ", "0", "0", "55.080 ", "0.798 ", "53.045 ", "93.777 ", "0.375 ", "0.375 ", "0.356 ", "0.050 ", "0.375 ", "56.266 ", "0", "17.919 "
"2021-01-26 09:00:00", "26", "9", "11.040 ", "0.762 ", "45", "-18.772 ", "0", "0", "42.028 ", "0.902 ", "52.186 ", "255 ", "1.022 ", "1.022 ", "0.971 ", "1.072 ", "1.022 ", "153 ", "13.318 ", "50.000 "
"2021-01-26 10:00:00", "26", "10", "13.700 ", "0.868 ", "30", "-18.772 ", "0", "0", "28.255 ", "0.957 ", "51.345 ", "389 ", "1.557 ", "1.557 ", "1.479 ", "2.629 ", "1.557 ", "234 ", "107 ", "50.000 "
"2021-01-26 11:00:00", "26", "11", "16.370 ", "0.931 ", "15", "-18.772 ", "0", "0", "14.185 ", "0.986 ", "50.513 ", "486 ", "1.944 ", "1.944 ", "1.847 ", "4.573 ", "1.944 ", "292 ", "259 ", "50.000 "
"2021-01-26 12:00:00", "26", "12", "16.690 ", "0.884 ", "0", "-18.772 ", "0", "0", "0", "1", "50.414 ", "482 ", "1.929 ", "1.929 ", "1.833 ", "6.502 ", "1.929 ", "289 ", "408 ", "50.000 "
"2021-01-26 13:00:00", "26", "13", "17.010 ", "0.910 ", "-15", "-18.772 ", "0", "0", "14.185 ", "0.986 ", "50.316 ", "474 ", "1.895 ", "1.895 ", "1.800 ", "8.398 ", "1.895 ", "284 ", "552 ", "50.000 "
"2021-01-26 14:00:00", "26", "14", "17.320 ", "0.831 ", "-30", "-18.772 ", "0", "0", "28.255 ", "0.957 ", "50.221 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "9.884 ", "1.486 ", "223 ", "635 ", "50.000 "
"2021-01-26 15:00:00", "26", "15", "15.930 ", "0.803 ", "-45", "-18.772 ", "0", "0", "42.028 ", "0.902 ", "50.649 ", "274 ", "1.094 ", "1.094 ", "1.040 ", "10.978 ", "1.094 ", "164 ", "660 ", "50.000 "
"2021-01-26 16:00:00", "26", "16", "14.540 ", "0.101 ", "-60", "-18.772 ", "0", "0", "55.080 ", "0.798 ", "51.082 ", "-23.225 ", "-0.093 ", "-0.093 ", "0", "10.885 ", "-0.093 ", "-13.935 ", "520 ", "50.000 "
"2021-01-26 17:00:00", "26", "17", "13.150 ", "0", "-75", "-18.772 ", "0", "0", "66.141 ", "0.605 ", "51.518 ", "-51.518 ", "-0.206 ", "-0.206 ", "0", "10.679 ", "-0.206 ", "-30.911 ", "380 ", "50.000 "
"2021-01-26 18:00:00", "26", "18", "12.320 ", "0", "-90", "-18.772 ", "0", "0", "71.228 ", "0.433 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "10.472 ", "-0.207 ", "-31.068 ", "240 ", "50.000 "
"2021-01-26 19:00:00", "26", "19", "11.500 ", "0", "-105", "-18.772 ", "0", "0", "66.141 ", "0.605 ", "52.040 ", "-52.040 ", "-0.208 ", "-0.208 ", "0", "10.264 ", "-0.208 ", "-31.224 ", "99.744 ", "50.000 "
"2021-01-26 20:00:00", "26", "20", "10.680 ", "0", "-120", "-18.772 ", "0", "0", "55.080 ", "0.798 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "10.055 ", "-0.209 ", "-31.381 ", "0", "34.902 "
"2021-01-26 21:00:00", "26", "21", "10.500 ", "0", "-135", "-18.772 ", "0", "0", "42.028 ", "0.902 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "9.845 ", "-0.209 ", "-31.415 ", "0", "0"
"2021-01-26 22:00:00", "26", "22", "10.330 ", "0", "-150", "-18.772 ", "0", "0", "28.255 ", "0.957 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "9.636 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-01-26 23:00:00", "26", "23", "10.150 ", "0", "-165", "-18.772 ", "0", "0", "14.185 ", "0.986 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "9.426 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-01-27 00:00:00", "27", "0", "10.460 ", "0", "180", "-18.528 ", "0", "0", "0", "1", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-01-27 01:00:00", "27", "1", "10.780 ", "0", "165", "-18.528 ", "0", "0", "14.206 ", "0.986 ", "52.270 ", "-52.270 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.362 ", "0", "0"
"2021-01-27 02:00:00", "27", "2", "11.090 ", "0", "150", "-18.528 ", "0", "0", "28.300 ", "0.957 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.302 ", "0", "0"
"2021-01-27 03:00:00", "27", "3", "11.180 ", "0", "135", "-18.528 ", "0", "0", "42.102 ", "0.902 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-01-27 04:00:00", "27", "4", "11.270 ", "0", "120", "-18.528 ", "0", "0", "55.199 ", "0.797 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.268 ", "0", "0"
"2021-01-27 05:00:00", "27", "5", "11.360 ", "0", "105", "-18.528 ", "0", "0", "66.328 ", "0.600 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-01-27 06:00:00", "27", "6", "11.840 ", "0", "90", "-18.528 ", "0", "0", "71.472 ", "0.422 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.159 ", "0", "0"
"2021-01-27 07:00:00", "27", "7", "12.320 ", "0", "75", "-18.528 ", "0", "0", "66.328 ", "0.600 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-01-27 08:00:00", "27", "8", "12.800 ", "0.013 ", "60", "-18.528 ", "0", "0", "55.199 ", "0.797 ", "51.628 ", "-48.032 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-01-27 09:00:00", "27", "9", "13.430 ", "0.778 ", "45", "-18.528 ", "0", "0", "42.102 ", "0.902 ", "51.429 ", "262 ", "1.048 ", "1.048 ", "0.996 ", "0.723 ", "1.048 ", "157 ", "17.238 ", "50.000 "
"2021-01-27 10:00:00", "27", "10", "14.060 ", "0.871 ", "30", "-18.528 ", "0", "0", "28.300 ", "0.957 ", "51.232 ", "391 ", "1.563 ", "1.563 ", "1.485 ", "2.286 ", "1.563 ", "234 ", "112 ", "50.000 "
"2021-01-27 11:00:00", "27", "11", "14.690 ", "0.918 ", "15", "-18.528 ", "0", "0", "14.206 ", "0.986 ", "51.035 ", "478 ", "1.910 ", "1.910 ", "1.815 ", "4.196 ", "1.910 ", "287 ", "258 ", "50.000 "
"2021-01-27 12:00:00", "27", "12", "14.180 ", "0.886 ", "0", "-18.528 ", "0", "0", "0", "1", "51.194 ", "482 ", "1.930 ", "1.930 ", "1.833 ", "6.126 ", "1.930 ", "289 ", "408 ", "50.000 "
"2021-01-27 13:00:00", "27", "13", "13.670 ", "0.894 ", "-15", "-18.528 ", "0", "0", "14.206 ", "0.986 ", "51.354 ", "464 ", "1.855 ", "1.855 ", "1.762 ", "7.981 ", "1.855 ", "278 ", "546 ", "50.000 "
"2021-01-27 14:00:00", "27", "14", "13.160 ", "0.907 ", "-30", "-18.528 ", "0", "0", "28.300 ", "0.957 ", "51.514 ", "409 ", "1.635 ", "1.635 ", "1.553 ", "9.616 ", "1.635 ", "245 ", "651 ", "50.000 "
"2021-01-27 15:00:00", "27", "15", "12.150 ", "0.805 ", "-45", "-18.528 ", "0", "0", "42.102 ", "0.902 ", "51.834 ", "273 ", "1.091 ", "1.091 ", "1.037 ", "10.707 ", "1.091 ", "164 ", "675 ", "50.000 "
"2021-01-27 16:00:00", "27", "16", "11.130 ", "0.647 ", "-60", "-18.528 ", "0", "0", "55.199 ", "0.797 ", "52.158 ", "125 ", "0.500 ", "0.500 ", "0.475 ", "11.207 ", "0.500 ", "74.980 ", "610 ", "50.000 "
"2021-01-27 17:00:00", "27", "17", "10.110 ", "0", "-75", "-18.528 ", "0", "0", "66.328 ", "0.600 ", "52.484 ", "-52.484 ", "-0.210 ", "-0.210 ", "0", "10.997 ", "-0.210 ", "-31.490 ", "470 ", "50.000 "
"2021-01-27 18:00:00", "27", "18", "9.110 ", "0", "-90", "-18.528 ", "0", "0", "71.472 ", "0.422 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "10.786 ", "-0.211 ", "-31.684 ", "330 ", "50.000 "
"2021-01-27 19:00:00", "27", "19", "8.120 ", "0", "-105", "-18.528 ", "0", "0", "66.328 ", "0.600 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "10.573 ", "-0.213 ", "-31.876 ", "190 ", "50.000 "
"2021-01-27 20:00:00", "27", "20", "7.130 ", "0", "-120", "-18.528 ", "0", "0", "55.199 ", "0.797 ", "53.449 ", "-53.449 ", "-0.214 ", "-0.214 ", "0", "10.359 ", "-0.214 ", "-32.069 ", "50.335 ", "50.000 "
"2021-01-27 21:00:00", "27", "21", "6.520 ", "0", "-135", "-18.528 ", "0", "0", "42.102 ", "0.902 ", "53.649 ", "-53.649 ", "-0.215 ", "-0.215 ", "0", "10.145 ", "-0.215 ", "-32.189 ", "0", "15.712 "
"2021-01-27 22:00:00", "27", "22", "5.920 ", "0", "-150", "-18.528 ", "0", "0", "28.300 ", "0.957 ", "53.846 ", "-53.846 ", "-0.215 ", "-0.215 ", "0", "9.929 ", "-0.215 ", "-32.308 ", "0", "0"
"2021-01-27 23:00:00", "27", "23", "5.310 ", "0", "-165", "-18.528 ", "0", "0", "14.206 ", "0.986 ", "54.047 ", "-54.047 ", "-0.216 ", "-0.216 ", "0", "9.713 ", "-0.216 ", "-32.428 ", "0", "0"
"2021-01-28 00:00:00", "28", "0", "5.230 ", "0", "180", "-18.279 ", "0", "0", "0", "1", "54.074 ", "-54.074 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.444 ", "0", "0"
"2021-01-28 01:00:00", "28", "1", "5.160 ", "0", "165", "-18.279 ", "0", "0", "14.227 ", "0.986 ", "54.097 ", "-54.097 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.458 ", "0", "0"
"2021-01-28 02:00:00", "28", "2", "5.080 ", "0", "150", "-18.279 ", "0", "0", "28.344 ", "0.957 ", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-01-28 03:00:00", "28", "3", "4.770 ", "0", "135", "-18.279 ", "0", "0", "42.177 ", "0.901 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.536 ", "0", "0"
"2021-01-28 04:00:00", "28", "4", "4.470 ", "0", "120", "-18.279 ", "0", "0", "55.319 ", "0.795 ", "54.325 ", "-54.325 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.595 ", "0", "0"
"2021-01-28 05:00:00", "28", "5", "4.160 ", "0", "105", "-18.279 ", "0", "0", "66.518 ", "0.595 ", "54.429 ", "-54.429 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.657 ", "0", "0"
"2021-01-28 06:00:00", "28", "6", "5.050 ", "0", "90", "-18.279 ", "0", "0", "71.721 ", "0.411 ", "54.133 ", "-54.133 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.480 ", "0", "0"
"2021-01-28 07:00:00", "28", "7", "5.950 ", "0", "75", "-18.279 ", "0", "0", "66.518 ", "0.595 ", "53.836 ", "-53.836 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.302 ", "0", "0"
"2021-01-28 08:00:00", "28", "8", "6.840 ", "0.568 ", "60", "-18.279 ", "0", "0", "55.319 ", "0.795 ", "53.544 ", "101 ", "0.406 ", "0.406 ", "0.385 ", "0.081 ", "0.406 ", "60.836 ", "0", "19.648 "
"2021-01-28 09:00:00", "28", "9", "8.150 ", "0.777 ", "45", "-18.279 ", "0", "0", "42.177 ", "0.901 ", "53.117 ", "260 ", "1.038 ", "1.038 ", "0.986 ", "1.119 ", "1.038 ", "156 ", "15.755 ", "50.000 "
"2021-01-28 10:00:00", "28", "10", "9.450 ", "0.858 ", "30", "-18.279 ", "0", "0", "28.344 ", "0.957 ", "52.696 ", "382 ", "1.530 ", "1.530 ", "1.453 ", "2.648 ", "1.530 ", "229 ", "105 ", "50.000 "
"2021-01-28 11:00:00", "28", "11", "10.760 ", "0.951 ", "15", "-18.279 ", "0", "0", "14.227 ", "0.986 ", "52.276 ", "496 ", "1.982 ", "1.982 ", "1.883 ", "4.631 ", "1.982 ", "297 ", "263 ", "50.000 "
"2021-01-28 12:00:00", "28", "12", "10.450 ", "0.873 ", "0", "-18.279 ", "0", "0", "0", "1", "52.375 ", "473 ", "1.894 ", "1.894 ", "1.799 ", "6.525 ", "1.894 ", "284 ", "407 ", "50.000 "
"2021-01-28 13:00:00", "28", "13", "10.150 ", "0.928 ", "-15", "-18.279 ", "0", "0", "14.227 ", "0.986 ", "52.471 ", "482 ", "1.928 ", "1.928 ", "1.831 ", "8.452 ", "1.928 ", "289 ", "556 ", "50.000 "
"2021-01-28 14:00:00", "28", "14", "9.840 ", "0.532 ", "-30", "-18.279 ", "0", "0", "28.344 ", "0.957 ", "52.571 ", "217 ", "0.869 ", "0.869 ", "0.825 ", "9.321 ", "0.869 ", "130 ", "546 ", "50.000 "
"2021-01-28 15:00:00", "28", "15", "9.370 ", "0.765 ", "-45", "-18.279 ", "0", "0", "42.177 ", "0.901 ", "52.722 ", "255 ", "1.020 ", "1.020 ", "0.969 ", "10.342 ", "1.020 ", "153 ", "559 ", "50.000 "
"2021-01-28 16:00:00", "28", "16", "8.890 ", "0.640 ", "-60", "-18.279 ", "0", "0", "55.319 ", "0.795 ", "52.877 ", "122 ", "0.486 ", "0.486 ", "0.462 ", "10.828 ", "0.486 ", "72.972 ", "492 ", "50.000 "
"2021-01-28 17:00:00", "28", "17", "8.420 ", "0", "-75", "-18.279 ", "0", "0", "66.518 ", "0.595 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "10.616 ", "-0.212 ", "-31.818 ", "353 ", "50.000 "
"2021-01-28 18:00:00", "28", "18", "8.510 ", "0", "-90", "-18.279 ", "0", "0", "71.721 ", "0.411 ", "53.000 ", "-53.000 ", "-0.212 ", "-0.212 ", "0", "10.404 ", "-0.212 ", "-31.800 ", "213 ", "50.000 "
"2021-01-28 19:00:00", "28", "19", "8.600 ", "0", "-105", "-18.279 ", "0", "0", "66.518 ", "0.595 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "10.192 ", "-0.212 ", "-31.783 ", "72.639 ", "50.000 "
"2021-01-28 20:00:00", "28", "20", "8.700 ", "0", "-120", "-18.279 ", "0", "0", "55.319 ", "0.795 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "9.980 ", "-0.212 ", "-31.763 ", "0", "24.209 "
"2021-01-28 21:00:00", "28", "21", "9", "0", "-135", "-18.279 ", "0", "0", "42.177 ", "0.901 ", "52.841 ", "-52.841 ", "-0.211 ", "-0.211 ", "0", "9.769 ", "-0.211 ", "-31.705 ", "0", "0"
"2021-01-28 22:00:00", "28", "22", "9.310 ", "0", "-150", "-18.279 ", "0", "0", "28.344 ", "0.957 ", "52.741 ", "-52.741 ", "-0.211 ", "-0.211 ", "0", "9.558 ", "-0.211 ", "-31.645 ", "0", "0"
"2021-01-28 23:00:00", "28", "23", "9.610 ", "0", "-165", "-18.279 ", "0", "0", "14.227 ", "0.986 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "9.347 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-01-29 00:00:00", "29", "0", "10.080 ", "0", "180", "-18.024 ", "0", "0", "0", "1", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0", "0"
"2021-01-29 01:00:00", "29", "1", "10.540 ", "0", "165", "-18.024 ", "0", "0", "14.248 ", "0.986 ", "52.346 ", "-52.346 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.408 ", "0", "0"
"2021-01-29 02:00:00", "29", "2", "11.010 ", "0", "150", "-18.024 ", "0", "0", "28.390 ", "0.957 ", "52.196 ", "-52.196 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.318 ", "0", "0"
"2021-01-29 03:00:00", "29", "3", "11.100 ", "0", "135", "-18.024 ", "0", "0", "42.253 ", "0.901 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-01-29 04:00:00", "29", "4", "11.180 ", "0", "120", "-18.024 ", "0", "0", "55.440 ", "0.794 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-01-29 05:00:00", "29", "5", "11.270 ", "0", "105", "-18.024 ", "0", "0", "66.712 ", "0.589 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.268 ", "0", "0"
"2021-01-29 06:00:00", "29", "6", "11.180 ", "0", "90", "-18.024 ", "0", "0", "71.976 ", "0.399 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-01-29 07:00:00", "29", "7", "11.100 ", "0", "75", "-18.024 ", "0", "0", "66.712 ", "0.589 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-01-29 08:00:00", "29", "8", "11.010 ", "0.044 ", "60", "-18.024 ", "0", "0", "55.440 ", "0.794 ", "52.196 ", "-40.132 ", "-0.161 ", "-0.161 ", "0", "-0.325 ", "-0.161 ", "-24.079 ", "0", "0"
"2021-01-29 09:00:00", "29", "9", "11.200 ", "0.003 ", "45", "-18.024 ", "0", "0", "42.253 ", "0.901 ", "52.135 ", "-50.882 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.529 ", "0", "0"
"2021-01-29 10:00:00", "29", "10", "11.380 ", "0", "30", "-18.024 ", "0", "0", "28.390 ", "0.957 ", "52.078 ", "-52.078 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.247 ", "0", "0"
"2021-01-29 11:00:00", "29", "11", "11.570 ", "0.035 ", "15", "-18.024 ", "0", "0", "14.248 ", "0.986 ", "52.018 ", "-31.587 ", "-0.126 ", "-0.126 ", "0", "-0.325 ", "-0.126 ", "-18.952 ", "0", "0"
"2021-01-29 12:00:00", "29", "12", "11.320 ", "0.444 ", "0", "-18.024 ", "0", "0", "0", "1", "52.097 ", "215 ", "0.862 ", "0.862 ", "0.819 ", "0.537 ", "0.862 ", "129 ", "0", "46.181 "
"2021-01-29 13:00:00", "29", "13", "11.070 ", "0.506 ", "-15", "-18.024 ", "0", "0", "14.248 ", "0.986 ", "52.177 ", "239 ", "0.958 ", "0.958 ", "0.910 ", "1.495 ", "0.958 ", "144 ", "3.728 ", "50.000 "
"2021-01-29 14:00:00", "29", "14", "10.810 ", "0.835 ", "-30", "-18.024 ", "0", "0", "28.390 ", "0.957 ", "52.260 ", "371 ", "1.484 ", "1.484 ", "1.410 ", "2.979 ", "1.484 ", "223 ", "86.446 ", "50.000 "
"2021-01-29 15:00:00", "29", "15", "9.830 ", "0", "-45", "-18.024 ", "0", "0", "42.253 ", "0.901 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "2.769 ", "-0.210 ", "-31.544 ", "0", "29.647 "
"2021-01-29 16:00:00", "29", "16", "8.840 ", "0.415 ", "-60", "-18.024 ", "0", "0", "55.440 ", "0.794 ", "52.893 ", "59.738 ", "0.239 ", "0.239 ", "0.227 ", "3.008 ", "0.239 ", "35.843 ", "0", "10.550 "
"2021-01-29 17:00:00", "29", "17", "7.860 ", "0", "-75", "-18.024 ", "0", "0", "66.712 ", "0.589 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "2.795 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-01-29 18:00:00", "29", "18", "7.020 ", "0", "-90", "-18.024 ", "0", "0", "71.976 ", "0.399 ", "53.485 ", "-53.485 ", "-0.214 ", "-0.214 ", "0", "2.581 ", "-0.214 ", "-32.091 ", "0", "0"
"2021-01-29 19:00:00", "29", "19", "6.190 ", "0", "-105", "-18.024 ", "0", "0", "66.712 ", "0.589 ", "53.757 ", "-53.757 ", "-0.215 ", "-0.215 ", "0", "2.366 ", "-0.215 ", "-32.254 ", "0", "0"
"2021-01-29 20:00:00", "29", "20", "5.360 ", "0", "-120", "-18.024 ", "0", "0", "55.440 ", "0.794 ", "54.031 ", "-54.031 ", "-0.216 ", "-0.216 ", "0", "2.150 ", "-0.216 ", "-32.418 ", "0", "0"
"2021-01-29 21:00:00", "29", "21", "4.980 ", "0", "-135", "-18.024 ", "0", "0", "42.253 ", "0.901 ", "54.156 ", "-54.156 ", "-0.217 ", "-0.217 ", "0", "1.933 ", "-0.217 ", "-32.494 ", "0", "0"
"2021-01-29 22:00:00", "29", "22", "4.600 ", "0", "-150", "-18.024 ", "0", "0", "28.390 ", "0.957 ", "54.282 ", "-54.282 ", "-0.217 ", "-0.217 ", "0", "1.716 ", "-0.217 ", "-32.569 ", "0", "0"
"2021-01-29 23:00:00", "29", "23", "4.220 ", "0", "-165", "-18.024 ", "0", "0", "14.248 ", "0.986 ", "54.409 ", "-54.409 ", "-0.218 ", "-0.218 ", "0", "1.498 ", "-0.218 ", "-32.645 ", "0", "0"
"2021-01-30 00:00:00", "30", "0", "3.950 ", "0", "180", "-17.763 ", "0", "0", "0", "1", "54.498 ", "-54.498 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.699 ", "0", "0"
"2021-01-30 01:00:00", "30", "1", "3.670 ", "0", "165", "-17.763 ", "0", "0", "14.269 ", "0.986 ", "54.592 ", "-54.592 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.755 ", "0", "0"
"2021-01-30 02:00:00", "30", "2", "3.400 ", "0", "150", "-17.763 ", "0", "0", "28.435 ", "0.957 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-01-30 03:00:00", "30", "3", "3.100 ", "0", "135", "-17.763 ", "0", "0", "42.330 ", "0.901 ", "54.782 ", "-54.782 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.869 ", "0", "0"
"2021-01-30 04:00:00", "30", "4", "2.800 ", "0", "120", "-17.763 ", "0", "0", "55.562 ", "0.792 ", "54.883 ", "-54.883 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.930 ", "0", "0"
"2021-01-30 05:00:00", "30", "5", "2.500 ", "0", "105", "-17.763 ", "0", "0", "66.908 ", "0.584 ", "54.984 ", "-54.984 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.990 ", "0", "0"
"2021-01-30 06:00:00", "30", "6", "3.810 ", "0", "90", "-17.763 ", "0", "0", "72.237 ", "0.387 ", "54.545 ", "-54.545 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.727 ", "0", "0"
"2021-01-30 07:00:00", "30", "7", "5.120 ", "0", "75", "-17.763 ", "0", "0", "66.908 ", "0.584 ", "54.110 ", "-54.110 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.466 ", "0", "0"
"2021-01-30 08:00:00", "30", "8", "6.430 ", "0.593 ", "60", "-17.763 ", "0", "0", "55.562 ", "0.792 ", "53.678 ", "106 ", "0.426 ", "0.426 ", "0.405 ", "0.101 ", "0.426 ", "63.900 ", "0", "20.821 "
"2021-01-30 09:00:00", "30", "9", "7.980 ", "0.809 ", "45", "-17.763 ", "0", "0", "42.330 ", "0.901 ", "53.172 ", "271 ", "1.085 ", "1.085 ", "1.031 ", "1.186 ", "1.085 ", "163 ", "22.797 ", "50.000 "
"2021-01-30 10:00:00", "30", "10", "9.540 ", "0.905 ", "30", "-17.763 ", "0", "0", "28.435 ", "0.957 ", "52.667 ", "406 ", "1.623 ", "1.623 ", "1.542 ", "2.809 ", "1.623 ", "243 ", "126 ", "50.000 "
"2021-01-30 11:00:00", "30", "11", "11.090 ", "0.937 ", "15", "-17.763 ", "0", "0", "14.269 ", "0.986 ", "52.171 ", "487 ", "1.949 ", "1.949 ", "1.851 ", "4.758 ", "1.949 ", "292 ", "279 ", "50.000 "
"2021-01-30 12:00:00", "30", "12", "11.220 ", "0.922 ", "0", "-17.763 ", "0", "0", "0", "1", "52.129 ", "503 ", "2.014 ", "2.014 ", "1.913 ", "6.772 ", "2.014 ", "302 ", "441 ", "50.000 "
"2021-01-30 13:00:00", "30", "13", "11.350 ", "0.915 ", "-15", "-17.763 ", "0", "0", "14.269 ", "0.986 ", "52.088 ", "475 ", "1.898 ", "1.898 ", "1.804 ", "8.670 ", "1.898 ", "285 ", "586 ", "50.000 "
"2021-01-30 14:00:00", "30", "14", "11.470 ", "0.929 ", "-30", "-17.763 ", "0", "0", "28.435 ", "0.957 ", "52.049 ", "419 ", "1.675 ", "1.675 ", "1.592 ", "10.345 ", "1.675 ", "251 ", "697 ", "50.000 "
"2021-01-30 15:00:00", "30", "15", "10.390 ", "0.812 ", "-45", "-17.763 ", "0", "0", "42.330 ", "0.901 ", "52.394 ", "273 ", "1.093 ", "1.093 ", "1.038 ", "11.438 ", "1.093 ", "164 ", "721 ", "50.000 "
"2021-01-30 16:00:00", "30", "16", "9.300 ", "0.593 ", "-60", "-17.763 ", "0", "0", "55.562 ", "0.792 ", "52.745 ", "107 ", "0.429 ", "0.429 ", "0.408 ", "11.867 ", "0.429 ", "64.408 ", "645 ", "50.000 "
"2021-01-30 17:00:00", "30", "17", "8.210 ", "0", "-75", "-17.763 ", "0", "0", "66.908 ", "0.584 ", "53.097 ", "-53.097 ", "-0.212 ", "-0.212 ", "0", "11.655 ", "-0.212 ", "-31.858 ", "505 ", "50.000 "
"2021-01-30 18:00:00", "30", "18", "6.960 ", "0", "-90", "-17.763 ", "0", "0", "72.237 ", "0.387 ", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "11.441 ", "-0.214 ", "-32.103 ", "365 ", "50.000 "
"2021-01-30 19:00:00", "30", "19", "5.710 ", "0", "-105", "-17.763 ", "0", "0", "66.908 ", "0.584 ", "53.915 ", "-53.915 ", "-0.216 ", "-0.216 ", "0", "11.225 ", "-0.216 ", "-32.349 ", "225 ", "50.000 "
"2021-01-30 20:00:00", "30", "20", "4.460 ", "0", "-120", "-17.763 ", "0", "0", "55.562 ", "0.792 ", "54.329 ", "-54.329 ", "-0.217 ", "-0.217 ", "0", "11.008 ", "-0.217 ", "-32.597 ", "85.506 ", "50.000 "
"2021-01-30 21:00:00", "30", "21", "4.100 ", "0", "-135", "-17.763 ", "0", "0", "42.330 ", "0.901 ", "54.449 ", "-54.449 ", "-0.218 ", "-0.218 ", "0", "10.790 ", "-0.218 ", "-32.669 ", "0", "29.275 "
"2021-01-30 22:00:00", "30", "22", "3.750 ", "0", "-150", "-17.763 ", "0", "0", "28.435 ", "0.957 ", "54.565 ", "-54.565 ", "-0.218 ", "-0.218 ", "0", "10.572 ", "-0.218 ", "-32.739 ", "0", "0"
"2021-01-30 23:00:00", "30", "23", "3.400 ", "0", "-165", "-17.763 ", "0", "0", "14.269 ", "0.986 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "10.353 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-01-31 00:00:00", "31", "0", "4.050 ", "0", "180", "-17.498 ", "0", "0", "0", "1", "54.465 ", "-54.465 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.679 ", "0", "0"
"2021-01-31 01:00:00", "31", "1", "4.690 ", "0", "165", "-17.498 ", "0", "0", "14.291 ", "0.986 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-01-31 02:00:00", "31", "2", "5.340 ", "0", "150", "-17.498 ", "0", "0", "28.481 ", "0.957 ", "54.037 ", "-54.037 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.422 ", "0", "0"
"2021-01-31 03:00:00", "31", "3", "5.690 ", "0", "135", "-17.498 ", "0", "0", "42.407 ", "0.900 ", "53.922 ", "-53.922 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.353 ", "0", "0"
"2021-01-31 04:00:00", "31", "4", "6.030 ", "0", "120", "-17.498 ", "0", "0", "55.685 ", "0.791 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-01-31 05:00:00", "31", "5", "6.380 ", "0", "105", "-17.498 ", "0", "0", "67.107 ", "0.578 ", "53.695 ", "-53.695 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.217 ", "0", "0"
"2021-01-31 06:00:00", "31", "6", "7.180 ", "0", "90", "-17.498 ", "0", "0", "72.502 ", "0.373 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0", "0"
"2021-01-31 07:00:00", "31", "7", "7.990 ", "0", "75", "-17.498 ", "0", "0", "67.107 ", "0.578 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-01-31 08:00:00", "31", "8", "8.790 ", "0", "60", "-17.498 ", "0", "0", "55.685 ", "0.791 ", "52.909 ", "-52.909 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.746 ", "0", "0"
"2021-01-31 09:00:00", "31", "9", "9.610 ", "0.009 ", "45", "-17.498 ", "0", "0", "42.407 ", "0.900 ", "52.645 ", "-48.973 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.384 ", "0", "0"
"2021-01-31 10:00:00", "31", "10", "10.420 ", "0.891 ", "30", "-17.498 ", "0", "0", "28.481 ", "0.957 ", "52.385 ", "399 ", "1.596 ", "1.596 ", "1.517 ", "1.271 ", "1.596 ", "239 ", "99.495 ", "50.000 "
"2021-01-31 11:00:00", "31", "11", "11.240 ", "0.860 ", "15", "-17.498 ", "0", "0", "14.291 ", "0.986 ", "52.123 ", "443 ", "1.773 ", "1.773 ", "1.684 ", "3.044 ", "1.773 ", "266 ", "225 ", "50.000 "
"2021-01-31 12:00:00", "31", "12", "11.910 ", "0.728 ", "0", "-17.498 ", "0", "0", "0", "1", "51.910 ", "387 ", "1.546 ", "1.546 ", "1.469 ", "4.590 ", "1.546 ", "232 ", "317 ", "50.000 "
"2021-01-31 13:00:00", "31", "13", "12.590 ", "0.246 ", "-15", "-17.498 ", "0", "0", "14.291 ", "0.986 ", "51.694 ", "89.981 ", "0.360 ", "0.360 ", "0.342 ", "4.950 ", "0.360 ", "53.988 ", "231 ", "50.000 "
