"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-01-31 14:00:00", "31", "14", "13.260 ", "0", "-30", "-17.498 ", "0", "0", "28.481 ", "0.957 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "4.744 ", "-0.206 ", "-30.890 ", "91.535 ", "50.000 "
"2021-01-31 15:00:00", "31", "15", "12.510 ", "0.158 ", "-45", "-17.498 ", "0", "0", "42.407 ", "0.900 ", "51.720 ", "11.356 ", "0.045 ", "0.045 ", "0.043 ", "4.790 ", "0.045 ", "6.814 ", "0", "34.353 "
"2021-01-31 16:00:00", "31", "16", "9.690 ", "0.152 ", "-60", "-17.498 ", "0", "0", "55.685 ", "0.791 ", "52.619 ", "-11.752 ", "-0.047 ", "-0.047 ", "0", "4.743 ", "-0.047 ", "-7.051 ", "0", "0"
"2021-01-31 17:00:00", "31", "17", "9.740 ", "0", "-75", "-17.498 ", "0", "0", "67.107 ", "0.578 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "4.532 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-01-31 18:00:00", "31", "18", "9.780 ", "0", "-90", "-17.498 ", "0", "0", "72.502 ", "0.373 ", "52.590 ", "-52.590 ", "-0.210 ", "-0.210 ", "0", "4.322 ", "-0.210 ", "-31.554 ", "0", "0"
"2021-01-31 19:00:00", "31", "19", "9.830 ", "0", "-105", "-17.498 ", "0", "0", "67.107 ", "0.578 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "4.112 ", "-0.210 ", "-31.544 ", "0", "0"
"2021-01-31 20:00:00", "31", "20", "9.870 ", "0", "-120", "-17.498 ", "0", "0", "55.685 ", "0.791 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "3.901 ", "-0.210 ", "-31.537 ", "0", "0"
"2021-01-31 21:00:00", "31", "21", "9.910 ", "0", "-135", "-17.498 ", "0", "0", "42.407 ", "0.900 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "3.691 ", "-0.210 ", "-31.529 ", "0", "0"
"2021-01-31 22:00:00", "31", "22", "9.960 ", "0", "-150", "-17.498 ", "0", "0", "28.481 ", "0.957 ", "52.532 ", "-52.532 ", "-0.210 ", "-0.210 ", "0", "3.481 ", "-0.210 ", "-31.519 ", "0", "0"
"2021-01-31 23:00:00", "31", "23", "10", "0", "-165", "-17.498 ", "0", "0", "14.291 ", "0.986 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "3.271 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-02-01 00:00:00", "32", "0", "10.040 ", "0", "180", "-17.227 ", "0", "0", "0", "1", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-02-01 01:00:00", "32", "1", "10.090 ", "0", "165", "-17.227 ", "0", "0", "14.312 ", "0.986 ", "52.491 ", "-52.491 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.494 ", "0", "0"
"2021-02-01 02:00:00", "32", "2", "10.130 ", "0", "150", "-17.227 ", "0", "0", "28.527 ", "0.956 ", "52.478 ", "-52.478 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.487 ", "0", "0"
"2021-02-01 03:00:00", "32", "3", "10.170 ", "0", "135", "-17.227 ", "0", "0", "42.484 ", "0.900 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.479 ", "0", "0"
"2021-02-01 04:00:00", "32", "4", "10.220 ", "0", "120", "-17.227 ", "0", "0", "55.810 ", "0.789 ", "52.449 ", "-52.449 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.469 ", "0", "0"
"2021-02-01 05:00:00", "32", "5", "10.260 ", "0", "105", "-17.227 ", "0", "0", "67.308 ", "0.573 ", "52.436 ", "-52.436 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.462 ", "0", "0"
"2021-02-01 06:00:00", "32", "6", "10.300 ", "0", "90", "-17.227 ", "0", "0", "72.773 ", "0.360 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.454 ", "0", "0"
"2021-02-01 07:00:00", "32", "7", "10.350 ", "0", "75", "-17.227 ", "0", "0", "67.308 ", "0.573 ", "52.407 ", "-52.407 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.444 ", "0", "0"
"2021-02-01 08:00:00", "32", "8", "12.560 ", "0", "60", "-17.227 ", "0", "0", "55.810 ", "0.789 ", "51.704 ", "-51.704 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.022 ", "0", "0"
"2021-02-01 09:00:00", "32", "9", "13.380 ", "0.136 ", "45", "-17.227 ", "0", "0", "42.484 ", "0.900 ", "51.445 ", "3.025 ", "0.012 ", "0.012 ", "0", "-0.313 ", "0.012 ", "1.815 ", "1.815 ", "0"
"2021-02-01 10:00:00", "32", "10", "14.200 ", "0", "30", "-17.227 ", "0", "0", "28.527 ", "0.956 ", "51.188 ", "-51.188 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.713 ", "1.815 ", "0"
"2021-02-01 11:00:00", "32", "11", "15.010 ", "0.258 ", "15", "-17.227 ", "0", "0", "14.312 ", "0.986 ", "50.935 ", "97.560 ", "0.390 ", "0.390 ", "0.371 ", "0.065 ", "0.390 ", "58.536 ", "0", "19.464 "
"2021-02-01 12:00:00", "32", "12", "14.730 ", "0.673 ", "0", "-17.227 ", "0", "0", "0", "1", "51.022 ", "355 ", "1.418 ", "1.418 ", "1.347 ", "1.484 ", "1.418 ", "213 ", "72.789 ", "50.000 "
"2021-02-01 13:00:00", "32", "13", "14.440 ", "0.605 ", "-15", "-17.227 ", "0", "0", "14.312 ", "0.986 ", "51.113 ", "297 ", "1.188 ", "1.188 ", "1.128 ", "2.671 ", "1.188 ", "178 ", "111 ", "50.000 "
"2021-02-01 14:00:00", "32", "14", "14.150 ", "0.256 ", "-30", "-17.227 ", "0", "0", "28.527 ", "0.956 ", "51.204 ", "78.542 ", "0.314 ", "0.314 ", "0.298 ", "2.985 ", "0.314 ", "47.125 ", "18.176 ", "50.000 "
"2021-02-01 15:00:00", "32", "15", "13.100 ", "0.741 ", "-45", "-17.227 ", "0", "0", "42.484 ", "0.900 ", "51.533 ", "245 ", "0.979 ", "0.979 ", "0.930 ", "3.964 ", "0.979 ", "147 ", "25.051 ", "50.000 "
"2021-02-01 16:00:00", "32", "16", "12.050 ", "0.578 ", "-60", "-17.227 ", "0", "0", "55.810 ", "0.789 ", "51.865 ", "103 ", "0.410 ", "0.410 ", "0.390 ", "4.375 ", "0.410 ", "61.538 ", "0", "29.703 "
"2021-02-01 17:00:00", "32", "17", "11", "0.131 ", "-75", "-17.227 ", "0", "0", "67.308 ", "0.573 ", "52.199 ", "-34.820 ", "-0.139 ", "-0.139 ", "0", "4.235 ", "-0.139 ", "-20.892 ", "0", "0"
"2021-02-01 18:00:00", "32", "18", "9.950 ", "0", "-90", "-17.227 ", "0", "0", "72.773 ", "0.360 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "4.025 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-02-01 19:00:00", "32", "19", "8.910 ", "0", "-105", "-17.227 ", "0", "0", "67.308 ", "0.573 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "3.814 ", "-0.211 ", "-31.722 ", "0", "0"
"2021-02-01 20:00:00", "32", "20", "7.870 ", "0", "-120", "-17.227 ", "0", "0", "55.810 ", "0.789 ", "53.208 ", "-53.208 ", "-0.213 ", "-0.213 ", "0", "3.601 ", "-0.213 ", "-31.925 ", "0", "0"
"2021-02-01 21:00:00", "32", "21", "7.070 ", "0", "-135", "-17.227 ", "0", "0", "42.484 ", "0.900 ", "53.469 ", "-53.469 ", "-0.214 ", "-0.214 ", "0", "3.387 ", "-0.214 ", "-32.081 ", "0", "0"
"2021-02-01 22:00:00", "32", "22", "6.260 ", "0", "-150", "-17.227 ", "0", "0", "28.527 ", "0.956 ", "53.734 ", "-53.734 ", "-0.215 ", "-0.215 ", "0", "3.172 ", "-0.215 ", "-32.241 ", "0", "0"
"2021-02-01 23:00:00", "32", "23", "5.460 ", "0", "-165", "-17.227 ", "0", "0", "14.312 ", "0.986 ", "53.998 ", "-53.998 ", "-0.216 ", "-0.216 ", "0", "2.956 ", "-0.216 ", "-32.399 ", "0", "0"
"2021-02-02 00:00:00", "33", "0", "5.220 ", "0", "180", "-16.951 ", "0", "0", "0", "1", "54.077 ", "-54.077 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.446 ", "0", "0"
"2021-02-02 01:00:00", "33", "1", "4.980 ", "0", "165", "-16.951 ", "0", "0", "14.334 ", "0.986 ", "54.156 ", "-54.156 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.494 ", "0", "0"
"2021-02-02 02:00:00", "33", "2", "4.740 ", "0", "150", "-16.951 ", "0", "0", "28.573 ", "0.956 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.542 ", "0", "0"
"2021-02-02 03:00:00", "33", "3", "3.930 ", "0", "135", "-16.951 ", "0", "0", "42.562 ", "0.899 ", "54.505 ", "-54.505 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.703 ", "0", "0"
"2021-02-02 04:00:00", "33", "4", "3.110 ", "0", "120", "-16.951 ", "0", "0", "55.935 ", "0.788 ", "54.779 ", "-54.779 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.867 ", "0", "0"
"2021-02-02 05:00:00", "33", "5", "2.290 ", "0", "105", "-16.951 ", "0", "0", "67.512 ", "0.567 ", "55.054 ", "-55.054 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.033 ", "0", "0"
"2021-02-02 06:00:00", "33", "6", "3.450 ", "0", "90", "-16.951 ", "0", "0", "73.049 ", "0.345 ", "54.665 ", "-54.665 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.799 ", "0", "0"
"2021-02-02 07:00:00", "33", "7", "4.620 ", "0", "75", "-16.951 ", "0", "0", "67.512 ", "0.567 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-02-02 08:00:00", "33", "8", "5.780 ", "0.456 ", "60", "-16.951 ", "0", "0", "55.935 ", "0.788 ", "53.892 ", "67.446 ", "0.270 ", "0.270 ", "0", "-0.055 ", "0.270 ", "40.467 ", "0", "12.157 "
"2021-02-02 09:00:00", "33", "9", "7.510 ", "0.711 ", "45", "-16.951 ", "0", "0", "42.562 ", "0.899 ", "53.325 ", "230 ", "0.921 ", "0.921 ", "0.875 ", "0.866 ", "0.921 ", "138 ", "0", "49.365 "
"2021-02-02 10:00:00", "33", "10", "9.250 ", "0.660 ", "30", "-16.951 ", "0", "0", "28.573 ", "0.956 ", "52.761 ", "281 ", "1.124 ", "1.124 ", "1.068 ", "1.990 ", "1.124 ", "169 ", "28.698 ", "50.000 "
"2021-02-02 11:00:00", "33", "11", "10.980 ", "0.463 ", "15", "-16.951 ", "0", "0", "14.334 ", "0.986 ", "52.206 ", "214 ", "0.858 ", "0.858 ", "0.815 ", "2.848 ", "0.858 ", "129 ", "17.409 ", "50.000 "
"2021-02-02 12:00:00", "33", "12", "11.070 ", "0.636 ", "0", "-16.951 ", "0", "0", "0", "1", "52.177 ", "331 ", "1.325 ", "1.325 ", "1.258 ", "4.172 ", "1.325 ", "199 ", "76.151 ", "50.000 "
"2021-02-02 13:00:00", "33", "13", "11.160 ", "0.881 ", "-15", "-16.951 ", "0", "0", "14.334 ", "0.986 ", "52.148 ", "455 ", "1.820 ", "1.820 ", "1.729 ", "5.993 ", "1.820 ", "273 ", "209 ", "50.000 "
"2021-02-02 14:00:00", "33", "14", "11.250 ", "0.802 ", "-30", "-16.951 ", "0", "0", "28.573 ", "0.956 ", "52.120 ", "354 ", "1.415 ", "1.415 ", "1.344 ", "7.407 ", "1.415 ", "212 ", "281 ", "50.000 "
"2021-02-02 15:00:00", "33", "15", "10.610 ", "0.718 ", "-45", "-16.951 ", "0", "0", "42.562 ", "0.899 ", "52.324 ", "234 ", "0.937 ", "0.937 ", "0.890 ", "8.344 ", "0.937 ", "141 ", "282 ", "50.000 "
"2021-02-02 16:00:00", "33", "16", "9.970 ", "0.626 ", "-60", "-16.951 ", "0", "0", "55.935 ", "0.788 ", "52.529 ", "114 ", "0.455 ", "0.455 ", "0.433 ", "8.800 ", "0.455 ", "68.308 ", "210 ", "50.000 "
"2021-02-02 17:00:00", "33", "17", "9.330 ", "0", "-75", "-16.951 ", "0", "0", "67.512 ", "0.567 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "8.589 ", "-0.211 ", "-31.641 ", "70.486 ", "50.000 "
"2021-02-02 18:00:00", "33", "18", "8.650 ", "0", "-90", "-16.951 ", "0", "0", "73.049 ", "0.345 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "8.377 ", "-0.212 ", "-31.773 ", "0", "23.369 "
"2021-02-02 19:00:00", "33", "19", "7.970 ", "0", "-105", "-16.951 ", "0", "0", "67.512 ", "0.567 ", "53.175 ", "-53.175 ", "-0.213 ", "-0.213 ", "0", "8.164 ", "-0.213 ", "-31.905 ", "0", "0"
"2021-02-02 20:00:00", "33", "20", "7.290 ", "0", "-120", "-16.951 ", "0", "0", "55.935 ", "0.788 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "7.951 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-02-02 21:00:00", "33", "21", "7.510 ", "0", "-135", "-16.951 ", "0", "0", "42.562 ", "0.899 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "7.737 ", "-0.213 ", "-31.995 ", "0", "0"
"2021-02-02 22:00:00", "33", "22", "7.730 ", "0", "-150", "-16.951 ", "0", "0", "28.573 ", "0.956 ", "53.253 ", "-53.253 ", "-0.213 ", "-0.213 ", "0", "7.524 ", "-0.213 ", "-31.952 ", "0", "0"
"2021-02-02 23:00:00", "33", "23", "7.950 ", "0", "-165", "-16.951 ", "0", "0", "14.334 ", "0.986 ", "53.182 ", "-53.182 ", "-0.213 ", "-0.213 ", "0", "7.312 ", "-0.213 ", "-31.909 ", "0", "0"
"2021-02-03 00:00:00", "34", "0", "6.960 ", "0", "180", "-16.670 ", "0", "0", "0", "1", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-02-03 01:00:00", "34", "1", "5.970 ", "0", "165", "-16.670 ", "0", "0", "14.356 ", "0.986 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.298 ", "0", "0"
"2021-02-03 02:00:00", "34", "2", "4.970 ", "0", "150", "-16.670 ", "0", "0", "28.619 ", "0.956 ", "54.160 ", "-54.160 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.496 ", "0", "0"
"2021-02-03 03:00:00", "34", "3", "4.620 ", "0", "135", "-16.670 ", "0", "0", "42.640 ", "0.899 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-02-03 04:00:00", "34", "4", "4.270 ", "0", "120", "-16.670 ", "0", "0", "56.061 ", "0.786 ", "54.392 ", "-54.392 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.635 ", "0", "0"
"2021-02-03 05:00:00", "34", "5", "3.910 ", "0", "105", "-16.670 ", "0", "0", "67.718 ", "0.560 ", "54.512 ", "-54.512 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.707 ", "0", "0"
"2021-02-03 06:00:00", "34", "6", "4.040 ", "0", "90", "-16.670 ", "0", "0", "73.330 ", "0.330 ", "54.469 ", "-54.469 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.681 ", "0", "0"
"2021-02-03 07:00:00", "34", "7", "4.170 ", "0", "75", "-16.670 ", "0", "0", "67.718 ", "0.560 ", "54.425 ", "-54.425 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.655 ", "0", "0"
"2021-02-03 08:00:00", "34", "8", "4.300 ", "0.146 ", "60", "-16.670 ", "0", "0", "56.061 ", "0.786 ", "54.382 ", "-15.888 ", "-0.064 ", "-0.064 ", "0", "-0.325 ", "-0.064 ", "-9.533 ", "0", "0"
"2021-02-03 09:00:00", "34", "9", "5.790 ", "0.629 ", "45", "-16.670 ", "0", "0", "42.640 ", "0.899 ", "53.889 ", "197 ", "0.787 ", "0.787 ", "0.748 ", "0.462 ", "0.787 ", "118 ", "0", "42.007 "
"2021-02-03 10:00:00", "34", "10", "7.280 ", "0.447 ", "30", "-16.670 ", "0", "0", "28.619 ", "0.956 ", "53.400 ", "173 ", "0.691 ", "0.691 ", "0.656 ", "1.153 ", "0.691 ", "104 ", "0", "36.425 "
"2021-02-03 11:00:00", "34", "11", "8.760 ", "0.649 ", "15", "-16.670 ", "0", "0", "14.356 ", "0.986 ", "52.919 ", "321 ", "1.283 ", "1.283 ", "1.219 ", "2.436 ", "1.283 ", "192 ", "52.538 ", "50.000 "
"2021-02-03 12:00:00", "34", "12", "8.660 ", "0.891 ", "0", "-16.670 ", "0", "0", "0", "1", "52.951 ", "483 ", "1.934 ", "1.934 ", "1.837 ", "4.370 ", "1.934 ", "290 ", "203 ", "50.000 "
"2021-02-03 13:00:00", "34", "13", "8.560 ", "0.897 ", "-15", "-16.670 ", "0", "0", "14.356 ", "0.986 ", "52.984 ", "463 ", "1.854 ", "1.854 ", "1.761 ", "6.224 ", "1.854 ", "278 ", "341 ", "50.000 "
"2021-02-03 14:00:00", "34", "14", "8.460 ", "0.833 ", "-30", "-16.670 ", "0", "0", "28.619 ", "0.956 ", "53.016 ", "368 ", "1.472 ", "1.472 ", "1.398 ", "7.696 ", "1.472 ", "221 ", "422 ", "50.000 "
"2021-02-03 15:00:00", "34", "15", "7.790 ", "0.293 ", "-45", "-16.670 ", "0", "0", "42.640 ", "0.899 ", "53.234 ", "63.418 ", "0.254 ", "0.254 ", "0.241 ", "7.949 ", "0.254 ", "38.051 ", "320 ", "50.000 "
"2021-02-03 16:00:00", "34", "16", "7.120 ", "0.258 ", "-60", "-16.670 ", "0", "0", "56.061 ", "0.786 ", "53.452 ", "14.675 ", "0.059 ", "0.059 ", "0.056 ", "8.008 ", "0.059 ", "8.805 ", "189 ", "50.000 "
"2021-02-03 17:00:00", "34", "17", "6.460 ", "0.145 ", "-75", "-16.670 ", "0", "0", "67.718 ", "0.560 ", "53.669 ", "-35.049 ", "-0.140 ", "-0.140 ", "0", "7.868 ", "-0.140 ", "-21.029 ", "48.596 ", "50.000 "
"2021-02-03 18:00:00", "34", "18", "5.990 ", "0", "-90", "-16.670 ", "0", "0", "73.330 ", "0.330 ", "53.823 ", "-53.823 ", "-0.215 ", "-0.215 ", "0", "7.652 ", "-0.215 ", "-32.294 ", "0", "15.074 "
"2021-02-03 19:00:00", "34", "19", "5.520 ", "0", "-105", "-16.670 ", "0", "0", "67.718 ", "0.560 ", "53.978 ", "-53.978 ", "-0.216 ", "-0.216 ", "0", "7.437 ", "-0.216 ", "-32.387 ", "0", "0"
"2021-02-03 20:00:00", "34", "20", "5.050 ", "0", "-120", "-16.670 ", "0", "0", "56.061 ", "0.786 ", "54.133 ", "-54.133 ", "-0.217 ", "-0.217 ", "0", "7.220 ", "-0.217 ", "-32.480 ", "0", "0"
"2021-02-03 21:00:00", "34", "21", "4.980 ", "0", "-135", "-16.670 ", "0", "0", "42.640 ", "0.899 ", "54.156 ", "-54.156 ", "-0.217 ", "-0.217 ", "0", "7.003 ", "-0.217 ", "-32.494 ", "0", "0"
"2021-02-03 22:00:00", "34", "22", "4.900 ", "0", "-150", "-16.670 ", "0", "0", "28.619 ", "0.956 ", "54.183 ", "-54.183 ", "-0.217 ", "-0.217 ", "0", "6.787 ", "-0.217 ", "-32.510 ", "0", "0"
"2021-02-03 23:00:00", "34", "23", "4.830 ", "0", "-165", "-16.670 ", "0", "0", "14.356 ", "0.986 ", "54.206 ", "-54.206 ", "-0.217 ", "-0.217 ", "0", "6.570 ", "-0.217 ", "-32.524 ", "0", "0"
"2021-02-04 00:00:00", "35", "0", "4.680 ", "0", "180", "-16.384 ", "0", "0", "0", "1", "54.256 ", "-54.256 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.553 ", "0", "0"
"2021-02-04 01:00:00", "35", "1", "4.540 ", "0", "165", "-16.384 ", "0", "0", "14.377 ", "0.986 ", "54.302 ", "-54.302 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.581 ", "0", "0"
"2021-02-04 02:00:00", "35", "2", "4.390 ", "0", "150", "-16.384 ", "0", "0", "28.666 ", "0.956 ", "54.352 ", "-54.352 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.611 ", "0", "0"
"2021-02-04 03:00:00", "35", "3", "3.380 ", "0", "135", "-16.384 ", "0", "0", "42.718 ", "0.898 ", "54.689 ", "-54.689 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.813 ", "0", "0"
"2021-02-04 04:00:00", "35", "4", "2.370 ", "0", "120", "-16.384 ", "0", "0", "56.187 ", "0.785 ", "55.028 ", "-55.028 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.017 ", "0", "0"
"2021-02-04 05:00:00", "35", "5", "1.350 ", "0", "105", "-16.384 ", "0", "0", "67.926 ", "0.554 ", "55.372 ", "-55.372 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.223 ", "0", "0"
"2021-02-04 06:00:00", "35", "6", "3.260 ", "0", "90", "-16.384 ", "0", "0", "73.616 ", "0.314 ", "54.729 ", "-54.729 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.837 ", "0", "0"
"2021-02-04 07:00:00", "35", "7", "5.160 ", "0", "75", "-16.384 ", "0", "0", "67.926 ", "0.554 ", "54.097 ", "-54.097 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.458 ", "0", "0"
"2021-02-04 08:00:00", "35", "8", "7.070 ", "0.292 ", "60", "-16.384 ", "0", "0", "56.187 ", "0.785 ", "53.469 ", "23.242 ", "0.093 ", "0.093 ", "0", "-0.232 ", "0.093 ", "13.945 ", "13.945 ", "0"
"2021-02-04 09:00:00", "35", "9", "7.970 ", "0.314 ", "45", "-16.384 ", "0", "0", "42.718 ", "0.898 ", "53.175 ", "71.832 ", "0.287 ", "0.287 ", "0.273 ", "0.055 ", "0.287 ", "43.099 ", "0", "18.212 "
"2021-02-04 10:00:00", "35", "10", "8.870 ", "0.204 ", "30", "-16.384 ", "0", "0", "28.666 ", "0.956 ", "52.884 ", "50.088 ", "0.200 ", "0.200 ", "0.190 ", "0.256 ", "0.200 ", "30.053 ", "0", "8.598 "
"2021-02-04 11:00:00", "35", "11", "9.770 ", "0.663 ", "15", "-16.384 ", "0", "0", "14.377 ", "0.986 ", "52.593 ", "329 ", "1.315 ", "1.315 ", "1.249 ", "1.571 ", "1.315 ", "197 ", "57.296 ", "50.000 "
"2021-02-04 12:00:00", "35", "12", "10.400 ", "0.908 ", "0", "-16.384 ", "0", "0", "0", "1", "52.391 ", "494 ", "1.978 ", "1.978 ", "1.879 ", "3.548 ", "1.978 ", "297 ", "214 ", "50.000 "
"2021-02-04 13:00:00", "35", "13", "11.030 ", "0.526 ", "-15", "-16.384 ", "0", "0", "14.377 ", "0.986 ", "52.190 ", "251 ", "1.002 ", "1.002 ", "0.952 ", "4.551 ", "1.002 ", "150 ", "224 ", "50.000 "
"2021-02-04 14:00:00", "35", "14", "11.660 ", "0.764 ", "-30", "-16.384 ", "0", "0", "28.666 ", "0.956 ", "51.989 ", "334 ", "1.336 ", "1.336 ", "1.269 ", "5.887 ", "1.336 ", "200 ", "285 ", "50.000 "
"2021-02-04 15:00:00", "35", "15", "10.340 ", "0.661 ", "-45", "-16.384 ", "0", "0", "42.718 ", "0.898 ", "52.410 ", "211 ", "0.842 ", "0.842 ", "0.800 ", "6.729 ", "0.842 ", "126 ", "271 ", "50.000 "
"2021-02-04 16:00:00", "35", "16", "9.020 ", "0.281 ", "-60", "-16.384 ", "0", "0", "56.187 ", "0.785 ", "52.835 ", "21.156 ", "0.085 ", "0.085 ", "0.080 ", "6.814 ", "0.085 ", "12.694 ", "144 ", "50.000 "
"2021-02-04 17:00:00", "35", "17", "7.710 ", "0.097 ", "-75", "-16.384 ", "0", "0", "67.926 ", "0.554 ", "53.260 ", "-41.152 ", "-0.165 ", "-0.165 ", "0", "6.649 ", "-0.165 ", "-24.691 ", "4.047 ", "50.000 "
"2021-02-04 18:00:00", "35", "18", "7.500 ", "0", "-90", "-16.384 ", "0", "0", "73.616 ", "0.314 ", "53.328 ", "-53.328 ", "-0.213 ", "-0.213 ", "0", "6.436 ", "-0.213 ", "-31.997 ", "4.047 ", "0"
"2021-02-04 19:00:00", "35", "19", "7.290 ", "0", "-105", "-16.384 ", "0", "0", "67.926 ", "0.554 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "6.222 ", "-0.214 ", "-32.038 ", "4.047 ", "0"
"2021-02-04 20:00:00", "35", "20", "7.080 ", "0", "-120", "-16.384 ", "0", "0", "56.187 ", "0.785 ", "53.465 ", "-53.465 ", "-0.214 ", "-0.214 ", "0", "6.008 ", "-0.214 ", "-32.079 ", "4.047 ", "0"
"2021-02-04 21:00:00", "35", "21", "7.720 ", "0", "-135", "-16.384 ", "0", "0", "42.718 ", "0.898 ", "53.257 ", "-53.257 ", "-0.213 ", "-0.213 ", "0", "5.795 ", "-0.213 ", "-31.954 ", "4.047 ", "0"
"2021-02-04 22:00:00", "35", "22", "8.350 ", "0", "-150", "-16.384 ", "0", "0", "28.666 ", "0.956 ", "53.052 ", "-53.052 ", "-0.212 ", "-0.212 ", "0", "5.583 ", "-0.212 ", "-31.831 ", "4.047 ", "0"
"2021-02-04 23:00:00", "35", "23", "8.990 ", "0", "-165", "-16.384 ", "0", "0", "14.377 ", "0.986 ", "52.845 ", "-52.845 ", "-0.211 ", "-0.211 ", "0", "5.372 ", "-0.211 ", "-31.707 ", "4.047 ", "0"
"2021-02-05 00:00:00", "36", "0", "9.340 ", "0", "180", "-16.093 ", "0", "0", "0", "1", "52.732 ", "-52.732 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.639 ", "4.047 ", "0"
"2021-02-05 01:00:00", "36", "1", "9.690 ", "0", "165", "-16.093 ", "0", "0", "14.399 ", "0.986 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.571 ", "4.047 ", "0"
"2021-02-05 02:00:00", "36", "2", "10.040 ", "0", "150", "-16.093 ", "0", "0", "28.712 ", "0.956 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "4.047 ", "0"
"2021-02-05 03:00:00", "36", "3", "10.430 ", "0", "135", "-16.093 ", "0", "0", "42.796 ", "0.898 ", "52.381 ", "-52.381 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.429 ", "4.047 ", "0"
"2021-02-05 04:00:00", "36", "4", "10.820 ", "0", "120", "-16.093 ", "0", "0", "56.314 ", "0.783 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "4.047 ", "0"
"2021-02-05 05:00:00", "36", "5", "11.200 ", "0", "105", "-16.093 ", "0", "0", "68.136 ", "0.547 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.281 ", "4.047 ", "0"
"2021-02-05 06:00:00", "36", "6", "11.840 ", "0", "90", "-16.093 ", "0", "0", "73.907 ", "0.297 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.159 ", "4.047 ", "0"
"2021-02-05 07:00:00", "36", "7", "12.480 ", "0", "75", "-16.093 ", "0", "0", "68.136 ", "0.547 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.037 ", "4.047 ", "0"
"2021-02-05 08:00:00", "36", "8", "13.120 ", "0.427 ", "60", "-16.093 ", "0", "0", "56.314 ", "0.783 ", "51.527 ", "60.120 ", "0.240 ", "0.240 ", "0", "-0.085 ", "0.240 ", "36.072 ", "0", "12.035 "
"2021-02-05 09:00:00", "36", "9", "13.520 ", "0.564 ", "45", "-16.093 ", "0", "0", "42.796 ", "0.898 ", "51.401 ", "173 ", "0.690 ", "0.690 ", "0.656 ", "0.606 ", "0.690 ", "104 ", "0", "36.382 "
"2021-02-05 10:00:00", "36", "10", "13.930 ", "0.602 ", "30", "-16.093 ", "0", "0", "28.712 ", "0.956 ", "51.272 ", "253 ", "1.011 ", "1.011 ", "0.961 ", "1.617 ", "1.011 ", "152 ", "11.759 ", "50.000 "
"2021-02-05 11:00:00", "36", "11", "14.330 ", "0.089 ", "15", "-16.093 ", "0", "0", "14.399 ", "0.986 ", "51.147 ", "0.009 ", "0.000 ", "0.000 ", "0.000 ", "1.617 ", "0.000 ", "0.006 ", "11.764 ", "0"
"2021-02-05 12:00:00", "36", "12", "14.290 ", "0.508 ", "0", "-16.093 ", "0", "0", "0", "1", "51.160 ", "255 ", "1.020 ", "1.020 ", "0.969 ", "2.637 ", "1.020 ", "153 ", "24.805 ", "50.000 "
"2021-02-05 13:00:00", "36", "13", "14.240 ", "0.471 ", "-15", "-16.093 ", "0", "0", "14.399 ", "0.986 ", "51.175 ", "220 ", "0.880 ", "0.880 ", "0.836 ", "3.517 ", "0.880 ", "132 ", "16.805 ", "50.000 "
"2021-02-05 14:00:00", "36", "14", "14.190 ", "0.586 ", "-30", "-16.093 ", "0", "0", "28.712 ", "0.956 ", "51.191 ", "245 ", "0.980 ", "0.980 ", "0.931 ", "4.496 ", "0.980 ", "147 ", "23.819 ", "50.000 "
"2021-02-05 15:00:00", "36", "15", "13.730 ", "0.640 ", "-45", "-16.093 ", "0", "0", "42.796 ", "0.898 ", "51.335 ", "203 ", "0.811 ", "0.811 ", "0.770 ", "5.307 ", "0.811 ", "122 ", "5.478 ", "50.000 "
"2021-02-05 16:00:00", "36", "16", "13.270 ", "0.261 ", "-60", "-16.093 ", "0", "0", "56.314 ", "0.783 ", "51.480 ", "16.889 ", "0.068 ", "0.068 ", "0.064 ", "5.375 ", "0.068 ", "10.133 ", "15.612 ", "0"
"2021-02-05 17:00:00", "36", "17", "12.820 ", "0.144 ", "-75", "-16.093 ", "0", "0", "68.136 ", "0.547 ", "51.622 ", "-33.913 ", "-0.136 ", "-0.136 ", "0", "5.239 ", "-0.136 ", "-20.348 ", "15.612 ", "0"
"2021-02-05 18:00:00", "36", "18", "12.700 ", "0", "-90", "-16.093 ", "0", "0", "73.907 ", "0.297 ", "51.660 ", "-51.660 ", "-0.207 ", "-0.207 ", "0", "5.032 ", "-0.207 ", "-30.996 ", "15.612 ", "0"
"2021-02-05 19:00:00", "36", "19", "12.590 ", "0", "-105", "-16.093 ", "0", "0", "68.136 ", "0.547 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "4.826 ", "-0.207 ", "-31.017 ", "15.612 ", "0"
"2021-02-05 20:00:00", "36", "20", "12.480 ", "0", "-120", "-16.093 ", "0", "0", "56.314 ", "0.783 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "4.619 ", "-0.207 ", "-31.037 ", "15.612 ", "0"
"2021-02-05 21:00:00", "36", "21", "12.410 ", "0", "-135", "-16.093 ", "0", "0", "42.796 ", "0.898 ", "51.751 ", "-51.751 ", "-0.207 ", "-0.207 ", "0", "4.412 ", "-0.207 ", "-31.051 ", "15.612 ", "0"
"2021-02-05 22:00:00", "36", "22", "12.330 ", "0", "-150", "-16.093 ", "0", "0", "28.712 ", "0.956 ", "51.777 ", "-51.777 ", "-0.207 ", "-0.207 ", "0", "4.205 ", "-0.207 ", "-31.066 ", "15.612 ", "0"
"2021-02-05 23:00:00", "36", "23", "12.260 ", "0", "-165", "-16.093 ", "0", "0", "14.399 ", "0.986 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "3.997 ", "-0.207 ", "-31.079 ", "15.612 ", "0"
"2021-02-06 00:00:00", "37", "0", "12.250 ", "0", "180", "-15.798 ", "0", "0", "0", "1", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "15.612 ", "0"
"2021-02-06 01:00:00", "37", "1", "12.250 ", "0", "165", "-15.798 ", "0", "0", "14.421 ", "0.986 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "15.612 ", "0"
"2021-02-06 02:00:00", "37", "2", "12.240 ", "0", "150", "-15.798 ", "0", "0", "28.758 ", "0.956 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "15.612 ", "0"
"2021-02-06 03:00:00", "37", "3", "11.970 ", "0", "135", "-15.798 ", "0", "0", "42.875 ", "0.898 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.134 ", "15.612 ", "0"
"2021-02-06 04:00:00", "37", "4", "11.700 ", "0", "120", "-15.798 ", "0", "0", "56.441 ", "0.782 ", "51.976 ", "-51.976 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.186 ", "15.612 ", "0"
"2021-02-06 05:00:00", "37", "5", "11.420 ", "0", "105", "-15.798 ", "0", "0", "68.348 ", "0.541 ", "52.065 ", "-52.065 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.239 ", "15.612 ", "0"
"2021-02-06 06:00:00", "37", "6", "12.340 ", "0", "90", "-15.798 ", "0", "0", "74.202 ", "0.279 ", "51.773 ", "-51.773 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.064 ", "15.612 ", "0"
"2021-02-06 07:00:00", "37", "7", "13.270 ", "0", "75", "-15.798 ", "0", "0", "68.348 ", "0.541 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "15.612 ", "0"
"2021-02-06 08:00:00", "37", "8", "14.190 ", "0.485 ", "60", "-15.798 ", "0", "0", "56.441 ", "0.782 ", "51.191 ", "75.040 ", "0.300 ", "0.300 ", "0", "-0.025 ", "0.300 ", "45.024 ", "0", "19.572 "
"2021-02-06 09:00:00", "37", "9", "15.030 ", "0.734 ", "45", "-15.798 ", "0", "0", "42.875 ", "0.898 ", "50.929 ", "240 ", "0.959 ", "0.959 ", "0.911 ", "0.934 ", "0.959 ", "144 ", "3.940 ", "50.000 "
"2021-02-06 10:00:00", "37", "10", "15.870 ", "0.827 ", "30", "-15.798 ", "0", "0", "28.758 ", "0.956 ", "50.668 ", "367 ", "1.467 ", "1.467 ", "1.394 ", "2.402 ", "1.467 ", "220 ", "84.050 ", "50.000 "
"2021-02-06 11:00:00", "37", "11", "16.700 ", "0.892 ", "15", "-15.798 ", "0", "0", "14.421 ", "0.986 ", "50.411 ", "462 ", "1.850 ", "1.850 ", "1.757 ", "4.251 ", "1.850 ", "277 ", "222 ", "50.000 "
"2021-02-06 12:00:00", "37", "12", "15.390 ", "0.895 ", "0", "-15.798 ", "0", "0", "0", "1", "50.817 ", "488 ", "1.954 ", "1.954 ", "1.856 ", "6.205 ", "1.954 ", "293 ", "375 ", "50.000 "
"2021-02-06 13:00:00", "37", "13", "14.070 ", "0.873 ", "-15", "-15.798 ", "0", "0", "14.421 ", "0.986 ", "51.229 ", "451 ", "1.803 ", "1.803 ", "1.713 ", "8.008 ", "1.803 ", "271 ", "505 ", "50.000 "
"2021-02-06 14:00:00", "37", "14", "12.760 ", "0.839 ", "-30", "-15.798 ", "0", "0", "28.758 ", "0.956 ", "51.641 ", "372 ", "1.487 ", "1.487 ", "1.413 ", "9.496 ", "1.487 ", "223 ", "588 ", "50.000 "
"2021-02-06 15:00:00", "37", "15", "11.650 ", "0.743 ", "-45", "-15.798 ", "0", "0", "42.875 ", "0.898 ", "51.992 ", "242 ", "0.969 ", "0.969 ", "0.921 ", "10.465 ", "0.969 ", "145 ", "594 ", "50.000 "
"2021-02-06 16:00:00", "37", "16", "10.540 ", "0.610 ", "-60", "-15.798 ", "0", "0", "56.441 ", "0.782 ", "52.346 ", "107 ", "0.426 ", "0.426 ", "0.405 ", "10.891 ", "0.426 ", "63.924 ", "518 ", "50.000 "
"2021-02-06 17:00:00", "37", "17", "9.430 ", "0.200 ", "-75", "-15.798 ", "0", "0", "68.348 ", "0.541 ", "52.703 ", "-28.688 ", "-0.115 ", "-0.115 ", "0", "10.776 ", "-0.115 ", "-17.213 ", "378 ", "50.000 "
"2021-02-06 18:00:00", "37", "18", "9.580 ", "0", "-90", "-15.798 ", "0", "0", "74.202 ", "0.279 ", "52.654 ", "-52.654 ", "-0.211 ", "-0.211 ", "0", "10.566 ", "-0.211 ", "-31.593 ", "238 ", "50.000 "
"2021-02-06 19:00:00", "37", "19", "9.740 ", "0", "-105", "-15.798 ", "0", "0", "68.348 ", "0.541 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "10.355 ", "-0.210 ", "-31.562 ", "97.908 ", "50.000 "
"2021-02-06 20:00:00", "37", "20", "9.890 ", "0", "-120", "-15.798 ", "0", "0", "56.441 ", "0.782 ", "52.555 ", "-52.555 ", "-0.210 ", "-0.210 ", "0", "10.145 ", "-0.210 ", "-31.533 ", "0", "34.179 "
"2021-02-06 21:00:00", "37", "21", "10.440 ", "0", "-135", "-15.798 ", "0", "0", "42.875 ", "0.898 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "9.936 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-02-06 22:00:00", "37", "22", "10.980 ", "0", "-150", "-15.798 ", "0", "0", "28.758 ", "0.956 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "9.727 ", "-0.209 ", "-31.323 ", "0", "0"
"2021-02-06 23:00:00", "37", "23", "11.530 ", "0", "-165", "-15.798 ", "0", "0", "14.421 ", "0.986 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "9.519 ", "-0.208 ", "-31.218 ", "0", "0"
"2021-02-07 00:00:00", "38", "0", "10.970 ", "0", "180", "-15.498 ", "0", "0", "0", "1", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-02-07 01:00:00", "38", "1", "10.410 ", "0", "165", "-15.498 ", "0", "0", "14.443 ", "0.986 ", "52.388 ", "-52.388 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.433 ", "0", "0"
"2021-02-07 02:00:00", "38", "2", "9.840 ", "0", "150", "-15.498 ", "0", "0", "28.804 ", "0.956 ", "52.571 ", "-52.571 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.542 ", "0", "0"
"2021-02-07 03:00:00", "38", "3", "9.490 ", "0", "135", "-15.498 ", "0", "0", "42.953 ", "0.897 ", "52.683 ", "-52.683 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.610 ", "0", "0"
"2021-02-07 04:00:00", "38", "4", "9.140 ", "0", "120", "-15.498 ", "0", "0", "56.568 ", "0.780 ", "52.796 ", "-52.796 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.678 ", "0", "0"
"2021-02-07 05:00:00", "38", "5", "8.780 ", "0", "105", "-15.498 ", "0", "0", "68.561 ", "0.534 ", "52.913 ", "-52.913 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.748 ", "0", "0"
"2021-02-07 06:00:00", "38", "6", "9.090 ", "0", "90", "-15.498 ", "0", "0", "74.502 ", "0.260 ", "52.812 ", "-52.812 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.687 ", "0", "0"
"2021-02-07 07:00:00", "38", "7", "9.410 ", "0", "75", "-15.498 ", "0", "0", "68.561 ", "0.534 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-02-07 08:00:00", "38", "8", "9.720 ", "0.503 ", "60", "-15.498 ", "0", "0", "56.568 ", "0.780 ", "52.609 ", "77.633 ", "0.311 ", "0.311 ", "0", "-0.014 ", "0.311 ", "46.580 ", "0", "14.341 "
"2021-02-07 09:00:00", "38", "9", "10.550 ", "0.735 ", "45", "-15.498 ", "0", "0", "42.953 ", "0.897 ", "52.343 ", "238 ", "0.953 ", "0.953 ", "0.905 ", "0.938 ", "0.953 ", "143 ", "2.975 ", "50.000 "
"2021-02-07 10:00:00", "38", "10", "11.380 ", "0.802 ", "30", "-15.498 ", "0", "0", "28.804 ", "0.956 ", "52.078 ", "352 ", "1.409 ", "1.409 ", "1.339 ", "2.348 ", "1.409 ", "211 ", "74.400 ", "50.000 "
"2021-02-07 11:00:00", "38", "11", "12.210 ", "0.848 ", "15", "-15.498 ", "0", "0", "14.443 ", "0.986 ", "51.815 ", "436 ", "1.744 ", "1.744 ", "1.657 ", "4.092 ", "1.744 ", "262 ", "196 ", "50.000 "
"2021-02-07 12:00:00", "38", "12", "12.480 ", "0.897 ", "0", "-15.498 ", "0", "0", "0", "1", "51.729 ", "489 ", "1.955 ", "1.955 ", "1.857 ", "6.047 ", "1.955 ", "293 ", "349 ", "50.000 "
"2021-02-07 13:00:00", "38", "13", "12.740 ", "0.875 ", "-15", "-15.498 ", "0", "0", "14.443 ", "0.986 ", "51.647 ", "452 ", "1.806 ", "1.806 ", "1.716 ", "7.853 ", "1.806 ", "271 ", "480 ", "50.000 "
"2021-02-07 14:00:00", "38", "14", "13", "0.811 ", "-30", "-15.498 ", "0", "0", "28.804 ", "0.956 ", "51.565 ", "358 ", "1.431 ", "1.431 ", "1.359 ", "9.284 ", "1.431 ", "215 ", "555 ", "50.000 "
"2021-02-07 15:00:00", "38", "15", "11.820 ", "0.730 ", "-45", "-15.498 ", "0", "0", "42.953 ", "0.897 ", "51.938 ", "237 ", "0.948 ", "0.948 ", "0.900 ", "10.231 ", "0.948 ", "142 ", "557 ", "50.000 "
"2021-02-07 16:00:00", "38", "16", "10.630 ", "0.616 ", "-60", "-15.498 ", "0", "0", "56.568 ", "0.780 ", "52.317 ", "107 ", "0.429 ", "0.429 ", "0.407 ", "10.660 ", "0.429 ", "64.332 ", "482 ", "50.000 "
"2021-02-07 17:00:00", "38", "17", "9.450 ", "0.227 ", "-75", "-15.498 ", "0", "0", "68.561 ", "0.534 ", "52.696 ", "-26.070 ", "-0.104 ", "-0.104 ", "0", "10.556 ", "-0.104 ", "-15.642 ", "342 ", "50.000 "
"2021-02-07 18:00:00", "38", "18", "8.550 ", "0", "-90", "-15.498 ", "0", "0", "74.502 ", "0.260 ", "52.987 ", "-52.987 ", "-0.212 ", "-0.212 ", "0", "10.344 ", "-0.212 ", "-31.792 ", "202 ", "50.000 "
"2021-02-07 19:00:00", "38", "19", "7.660 ", "0", "-105", "-15.498 ", "0", "0", "68.561 ", "0.534 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "10.131 ", "-0.213 ", "-31.966 ", "61.725 ", "50.000 "
"2021-02-07 20:00:00", "38", "20", "6.770 ", "0", "-120", "-15.498 ", "0", "0", "56.568 ", "0.780 ", "53.567 ", "-53.567 ", "-0.214 ", "-0.214 ", "0", "9.917 ", "-0.214 ", "-32.140 ", "0", "19.987 "
"2021-02-07 21:00:00", "38", "21", "6.570 ", "0", "-135", "-15.498 ", "0", "0", "42.953 ", "0.897 ", "53.632 ", "-53.632 ", "-0.215 ", "-0.215 ", "0", "9.702 ", "-0.215 ", "-32.179 ", "0", "0"
"2021-02-07 22:00:00", "38", "22", "6.360 ", "0", "-150", "-15.498 ", "0", "0", "28.804 ", "0.956 ", "53.701 ", "-53.701 ", "-0.215 ", "-0.215 ", "0", "9.487 ", "-0.215 ", "-32.221 ", "0", "0"
"2021-02-07 23:00:00", "38", "23", "6.160 ", "0", "-165", "-15.498 ", "0", "0", "14.443 ", "0.986 ", "53.767 ", "-53.767 ", "-0.215 ", "-0.215 ", "0", "9.272 ", "-0.215 ", "-32.260 ", "0", "0"
"2021-02-08 00:00:00", "39", "0", "6.030 ", "0", "180", "-15.193 ", "0", "0", "0", "1", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-02-08 01:00:00", "39", "1", "5.900 ", "0", "165", "-15.193 ", "0", "0", "14.464 ", "0.986 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.312 ", "0", "0"
"2021-02-08 02:00:00", "39", "2", "5.760 ", "0", "150", "-15.193 ", "0", "0", "28.850 ", "0.956 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-02-08 03:00:00", "39", "3", "6.140 ", "0", "135", "-15.193 ", "0", "0", "43.031 ", "0.897 ", "53.774 ", "-53.774 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.264 ", "0", "0"
"2021-02-08 04:00:00", "39", "4", "6.510 ", "0", "120", "-15.193 ", "0", "0", "56.695 ", "0.778 ", "53.652 ", "-53.652 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.191 ", "0", "0"
"2021-02-08 05:00:00", "39", "5", "6.880 ", "0", "105", "-15.193 ", "0", "0", "68.775 ", "0.527 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-02-08 06:00:00", "39", "6", "8.140 ", "0", "90", "-15.193 ", "0", "0", "74.807 ", "0.239 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-02-08 07:00:00", "39", "7", "9.400 ", "0", "75", "-15.193 ", "0", "0", "68.775 ", "0.527 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-02-08 08:00:00", "39", "8", "10.660 ", "0.494 ", "60", "-15.193 ", "0", "0", "56.695 ", "0.778 ", "52.308 ", "74.829 ", "0.299 ", "0.299 ", "0", "-0.026 ", "0.299 ", "44.898 ", "0", "13.734 "
"2021-02-08 09:00:00", "39", "9", "11.730 ", "0.738 ", "45", "-15.193 ", "0", "0", "43.031 ", "0.897 ", "51.967 ", "239 ", "0.958 ", "0.958 ", "0.910 ", "0.932 ", "0.958 ", "144 ", "3.713 ", "50.000 "
"2021-02-08 10:00:00", "39", "10", "12.800 ", "0.818 ", "30", "-15.193 ", "0", "0", "28.850 ", "0.956 ", "51.628 ", "361 ", "1.442 ", "1.442 ", "1.370 ", "2.374 ", "1.442 ", "216 ", "80.100 ", "50.000 "
"2021-02-08 11:00:00", "39", "11", "13.870 ", "0.569 ", "15", "-15.193 ", "0", "0", "14.464 ", "0.986 ", "51.291 ", "276 ", "1.104 ", "1.104 ", "1.048 ", "3.478 ", "1.104 ", "166 ", "106 ", "50.000 "
"2021-02-08 12:00:00", "39", "12", "13.640 ", "0.171 ", "0", "-15.193 ", "0", "0", "0", "1", "51.363 ", "51.820 ", "0.207 ", "0.207 ", "0.197 ", "3.685 ", "0.207 ", "31.092 ", "0", "48.888 "
"2021-02-08 13:00:00", "39", "13", "13.400 ", "0.877 ", "-15", "-15.193 ", "0", "0", "14.464 ", "0.986 ", "51.439 ", "453 ", "1.811 ", "1.811 ", "1.721 ", "5.497 ", "1.811 ", "272 ", "132 ", "50.000 "
"2021-02-08 14:00:00", "39", "14", "13.160 ", "0.814 ", "-30", "-15.193 ", "0", "0", "28.850 ", "0.956 ", "51.514 ", "359 ", "1.436 ", "1.436 ", "1.364 ", "6.932 ", "1.436 ", "215 ", "207 ", "50.000 "
"2021-02-08 15:00:00", "39", "15", "12.640 ", "0.892 ", "-45", "-15.193 ", "0", "0", "43.031 ", "0.897 ", "51.678 ", "300 ", "1.202 ", "1.202 ", "1.142 ", "8.134 ", "1.202 ", "180 ", "247 ", "50.000 "
"2021-02-08 16:00:00", "39", "16", "12.120 ", "0.544 ", "-60", "-15.193 ", "0", "0", "56.695 ", "0.778 ", "51.843 ", "88.141 ", "0.353 ", "0.353 ", "0.335 ", "8.487 ", "0.353 ", "52.885 ", "160 ", "50.000 "
"2021-02-08 17:00:00", "39", "17", "11.610 ", "0.319 ", "-75", "-15.193 ", "0", "0", "68.775 ", "0.527 ", "52.005 ", "-15.322 ", "-0.061 ", "-0.061 ", "0", "8.425 ", "-0.061 ", "-9.193 ", "20.448 ", "50.000 "
"2021-02-08 18:00:00", "39", "18", "11.860 ", "0", "-90", "-15.193 ", "0", "0", "74.807 ", "0.239 ", "51.926 ", "-51.926 ", "-0.208 ", "-0.208 ", "0", "8.218 ", "-0.208 ", "-31.155 ", "0", "5.525 "
"2021-02-08 19:00:00", "39", "19", "12.110 ", "0", "-105", "-15.193 ", "0", "0", "68.775 ", "0.527 ", "51.846 ", "-51.846 ", "-0.207 ", "-0.207 ", "0", "8.010 ", "-0.207 ", "-31.108 ", "0", "0"
"2021-02-08 20:00:00", "39", "20", "12.360 ", "0", "-120", "-15.193 ", "0", "0", "56.695 ", "0.778 ", "51.767 ", "-51.767 ", "-0.207 ", "-0.207 ", "0", "7.803 ", "-0.207 ", "-31.060 ", "0", "0"
"2021-02-08 21:00:00", "39", "21", "12.460 ", "0", "-135", "-15.193 ", "0", "0", "43.031 ", "0.897 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "7.596 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-02-08 22:00:00", "39", "22", "12.560 ", "0", "-150", "-15.193 ", "0", "0", "28.850 ", "0.956 ", "51.704 ", "-51.704 ", "-0.207 ", "-0.207 ", "0", "7.389 ", "-0.207 ", "-31.022 ", "0", "0"
"2021-02-08 23:00:00", "39", "23", "12.660 ", "0", "-165", "-15.193 ", "0", "0", "14.464 ", "0.986 ", "51.672 ", "-51.672 ", "-0.207 ", "-0.207 ", "0", "7.183 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-02-09 00:00:00", "40", "0", "12.140 ", "0", "180", "-14.884 ", "0", "0", "0", "1", "51.837 ", "-51.837 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.102 ", "0", "0"
"2021-02-09 01:00:00", "40", "1", "11.620 ", "0", "165", "-14.884 ", "0", "0", "14.486 ", "0.986 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-02-09 02:00:00", "40", "2", "11.100 ", "0", "150", "-14.884 ", "0", "0", "28.896 ", "0.955 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-02-09 03:00:00", "40", "3", "10.600 ", "0", "135", "-14.884 ", "0", "0", "43.109 ", "0.896 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-02-09 04:00:00", "40", "4", "10.100 ", "0", "120", "-14.884 ", "0", "0", "56.821 ", "0.777 ", "52.487 ", "-52.487 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.492 ", "0", "0"
"2021-02-09 05:00:00", "40", "5", "9.600 ", "0", "105", "-14.884 ", "0", "0", "68.990 ", "0.519 ", "52.648 ", "-52.648 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.589 ", "0", "0"
"2021-02-09 06:00:00", "40", "6", "10.190 ", "0", "90", "-14.884 ", "0", "0", "75.116 ", "0.218 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-02-09 07:00:00", "40", "7", "10.770 ", "0", "75", "-14.884 ", "0", "0", "68.990 ", "0.519 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-02-09 08:00:00", "40", "8", "11.360 ", "0.433 ", "60", "-14.884 ", "0", "0", "56.821 ", "0.777 ", "52.084 ", "58.664 ", "0.235 ", "0.235 ", "0", "-0.090 ", "0.235 ", "35.198 ", "0", "10.329 "
"2021-02-09 09:00:00", "40", "9", "11.580 ", "0.702 ", "45", "-14.884 ", "0", "0", "43.109 ", "0.896 ", "52.014 ", "225 ", "0.899 ", "0.899 ", "0.854 ", "0.809 ", "0.899 ", "135 ", "0", "48.211 "
"2021-02-09 10:00:00", "40", "10", "11.810 ", "0.240 ", "30", "-14.884 ", "0", "0", "28.896 ", "0.955 ", "51.941 ", "69.182 ", "0.277 ", "0.277 ", "0.263 ", "1.085 ", "0.277 ", "41.509 ", "0", "12.525 "
"2021-02-09 11:00:00", "40", "11", "12.030 ", "0.389 ", "15", "-14.884 ", "0", "0", "14.486 ", "0.986 ", "51.872 ", "172 ", "0.686 ", "0.686 ", "0.652 ", "1.772 ", "0.686 ", "103 ", "0", "36.158 "
"2021-02-09 12:00:00", "40", "12", "12.200 ", "0.058 ", "0", "-14.884 ", "0", "0", "0", "1", "51.818 ", "-16.688 ", "-0.067 ", "-0.067 ", "0", "1.705 ", "-0.067 ", "-10.013 ", "0", "0"
"2021-02-09 13:00:00", "40", "13", "12.360 ", "0.061 ", "-15", "-14.884 ", "0", "0", "14.486 ", "0.986 ", "51.767 ", "-16.490 ", "-0.066 ", "-0.066 ", "0", "1.639 ", "-0.066 ", "-9.894 ", "0", "0"
"2021-02-09 14:00:00", "40", "14", "12.530 ", "0", "-30", "-14.884 ", "0", "0", "28.896 ", "0.955 ", "51.713 ", "-51.713 ", "-0.207 ", "-0.207 ", "0", "1.432 ", "-0.207 ", "-31.028 ", "0", "0"
"2021-02-09 15:00:00", "40", "15", "12.610 ", "0", "-45", "-14.884 ", "0", "0", "43.109 ", "0.896 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "1.225 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-02-09 16:00:00", "40", "16", "12.690 ", "0", "-60", "-14.884 ", "0", "0", "56.821 ", "0.777 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "1.019 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-02-09 17:00:00", "40", "17", "12.780 ", "0", "-75", "-14.884 ", "0", "0", "68.990 ", "0.519 ", "51.634 ", "-51.634 ", "-0.207 ", "-0.207 ", "0", "0.812 ", "-0.207 ", "-30.981 ", "0", "0"
"2021-02-09 18:00:00", "40", "18", "13.010 ", "0", "-90", "-14.884 ", "0", "0", "75.116 ", "0.218 ", "51.562 ", "-51.562 ", "-0.206 ", "-0.206 ", "0", "0.606 ", "-0.206 ", "-30.937 ", "0", "0"
"2021-02-09 19:00:00", "40", "19", "13.240 ", "0", "-105", "-14.884 ", "0", "0", "68.990 ", "0.519 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "0.400 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-02-09 20:00:00", "40", "20", "13.470 ", "0", "-120", "-14.884 ", "0", "0", "56.821 ", "0.777 ", "51.417 ", "-51.417 ", "-0.206 ", "-0.206 ", "0", "0.194 ", "-0.206 ", "-30.850 ", "0", "0"
"2021-02-09 21:00:00", "40", "21", "13.640 ", "0", "-135", "-14.884 ", "0", "0", "43.109 ", "0.896 ", "51.363 ", "-51.363 ", "-0.205 ", "-0.205 ", "0", "-0.011 ", "-0.205 ", "-30.818 ", "0", "0"
"2021-02-09 22:00:00", "40", "22", "13.800 ", "0", "-150", "-14.884 ", "0", "0", "28.896 ", "0.955 ", "51.313 ", "-51.313 ", "-0.205 ", "-0.205 ", "0", "-0.216 ", "-0.205 ", "-30.788 ", "0", "0"
"2021-02-09 23:00:00", "40", "23", "13.970 ", "0", "-165", "-14.884 ", "0", "0", "14.486 ", "0.986 ", "51.260 ", "-51.260 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.756 ", "0", "0"
"2021-02-10 00:00:00", "41", "0", "12.750 ", "0", "180", "-14.570 ", "0", "0", "0", "1", "51.644 ", "-51.644 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.986 ", "0", "0"
"2021-02-10 01:00:00", "41", "1", "11.540 ", "0", "165", "-14.570 ", "0", "0", "14.507 ", "0.986 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-02-10 02:00:00", "41", "2", "10.320 ", "0", "150", "-14.570 ", "0", "0", "28.942 ", "0.955 ", "52.417 ", "-52.417 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.450 ", "0", "0"
"2021-02-10 03:00:00", "41", "3", "9.750 ", "0", "135", "-14.570 ", "0", "0", "43.186 ", "0.896 ", "52.600 ", "-52.600 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.560 ", "0", "0"
"2021-02-10 04:00:00", "41", "4", "9.180 ", "0", "120", "-14.570 ", "0", "0", "56.948 ", "0.775 ", "52.783 ", "-52.783 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.670 ", "0", "0"
"2021-02-10 05:00:00", "41", "5", "8.600 ", "0", "105", "-14.570 ", "0", "0", "69.206 ", "0.512 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-02-10 06:00:00", "41", "6", "8.530 ", "0", "90", "-14.570 ", "0", "0", "75.430 ", "0.196 ", "52.994 ", "-52.994 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.796 ", "0", "0"
"2021-02-10 07:00:00", "41", "7", "8.470 ", "0", "75", "-14.570 ", "0", "0", "69.206 ", "0.512 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-02-10 08:00:00", "41", "8", "8.400 ", "0.470 ", "60", "-14.570 ", "0", "0", "56.948 ", "0.775 ", "53.036 ", "66.771 ", "0.267 ", "0.267 ", "0", "-0.058 ", "0.267 ", "40.063 ", "0", "12.015 "
"2021-02-10 09:00:00", "41", "9", "8.790 ", "0.731 ", "45", "-14.570 ", "0", "0", "43.186 ", "0.896 ", "52.909 ", "235 ", "0.938 ", "0.938 ", "0.891 ", "0.880 ", "0.938 ", "141 ", "0.753 ", "50.000 "
"2021-02-10 10:00:00", "41", "10", "9.190 ", "0.416 ", "30", "-14.570 ", "0", "0", "28.942 ", "0.955 ", "52.780 ", "157 ", "0.627 ", "0.627 ", "0.596 ", "1.507 ", "0.627 ", "94.066 ", "0", "32.960 "
"2021-02-10 11:00:00", "41", "11", "9.580 ", "0.825 ", "15", "-14.570 ", "0", "0", "14.507 ", "0.986 ", "52.654 ", "421 ", "1.686 ", "1.686 ", "1.601 ", "3.193 ", "1.686 ", "253 ", "113 ", "50.000 "
"2021-02-10 12:00:00", "41", "12", "9.670 ", "0.886 ", "0", "-14.570 ", "0", "0", "0", "1", "52.625 ", "481 ", "1.925 ", "1.925 ", "1.829 ", "5.118 ", "1.925 ", "289 ", "262 ", "50.000 "
"2021-02-10 13:00:00", "41", "13", "9.750 ", "0.849 ", "-15", "-14.570 ", "0", "0", "14.507 ", "0.986 ", "52.600 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "6.860 ", "1.743 ", "261 ", "383 ", "50.000 "
"2021-02-10 14:00:00", "41", "14", "9.840 ", "0.847 ", "-30", "-14.570 ", "0", "0", "28.942 ", "0.955 ", "52.571 ", "374 ", "1.496 ", "1.496 ", "1.421 ", "8.356 ", "1.496 ", "224 ", "468 ", "50.000 "
"2021-02-10 15:00:00", "41", "15", "9.050 ", "0.168 ", "-45", "-14.570 ", "0", "0", "43.186 ", "0.896 ", "52.825 ", "13.214 ", "0.053 ", "0.053 ", "0.050 ", "8.409 ", "0.053 ", "7.928 ", "336 ", "50.000 "
"2021-02-10 16:00:00", "41", "16", "8.250 ", "0.575 ", "-60", "-14.570 ", "0", "0", "56.948 ", "0.775 ", "53.084 ", "93.285 ", "0.373 ", "0.373 ", "0.354 ", "8.782 ", "0.373 ", "55.971 ", "252 ", "50.000 "
"2021-02-10 17:00:00", "41", "17", "7.460 ", "0.084 ", "-75", "-14.570 ", "0", "0", "69.206 ", "0.512 ", "53.341 ", "-44.151 ", "-0.177 ", "-0.177 ", "0", "8.606 ", "-0.177 ", "-26.491 ", "112 ", "50.000 "
