"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-02-10 18:00:00", "41", "18", "6.950 ", "0", "-90", "-14.570 ", "0", "0", "75.430 ", "0.196 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "8.392 ", "-0.214 ", "-32.105 ", "0", "39.538 "
"2021-02-10 19:00:00", "41", "19", "6.450 ", "0", "-105", "-14.570 ", "0", "0", "69.206 ", "0.512 ", "53.672 ", "-53.672 ", "-0.215 ", "-0.215 ", "0", "8.177 ", "-0.215 ", "-32.203 ", "0", "0"
"2021-02-10 20:00:00", "41", "20", "5.940 ", "0", "-120", "-14.570 ", "0", "0", "56.948 ", "0.775 ", "53.839 ", "-53.839 ", "-0.215 ", "-0.215 ", "0", "7.962 ", "-0.215 ", "-32.304 ", "0", "0"
"2021-02-10 21:00:00", "41", "21", "5.730 ", "0", "-135", "-14.570 ", "0", "0", "43.186 ", "0.896 ", "53.909 ", "-53.909 ", "-0.216 ", "-0.216 ", "0", "7.746 ", "-0.216 ", "-32.345 ", "0", "0"
"2021-02-10 22:00:00", "41", "22", "5.510 ", "0", "-150", "-14.570 ", "0", "0", "28.942 ", "0.955 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "7.530 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-02-10 23:00:00", "41", "23", "5.300 ", "0", "-165", "-14.570 ", "0", "0", "14.507 ", "0.986 ", "54.051 ", "-54.051 ", "-0.216 ", "-0.216 ", "0", "7.314 ", "-0.216 ", "-32.430 ", "0", "0"
"2021-02-11 00:00:00", "42", "0", "5.180 ", "0", "180", "-14.252 ", "0", "0", "0", "1", "54.090 ", "-54.090 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.454 ", "0", "0"
"2021-02-11 01:00:00", "42", "1", "5.070 ", "0", "165", "-14.252 ", "0", "0", "14.528 ", "0.986 ", "54.127 ", "-54.127 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.476 ", "0", "0"
"2021-02-11 02:00:00", "42", "2", "4.950 ", "0", "150", "-14.252 ", "0", "0", "28.987 ", "0.955 ", "54.166 ", "-54.166 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.500 ", "0", "0"
"2021-02-11 03:00:00", "42", "3", "4.170 ", "0", "135", "-14.252 ", "0", "0", "43.263 ", "0.895 ", "54.425 ", "-54.425 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.655 ", "0", "0"
"2021-02-11 04:00:00", "42", "4", "3.390 ", "0", "120", "-14.252 ", "0", "0", "57.074 ", "0.773 ", "54.685 ", "-54.685 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.811 ", "0", "0"
"2021-02-11 05:00:00", "42", "5", "2.600 ", "0", "105", "-14.252 ", "0", "0", "69.422 ", "0.504 ", "54.950 ", "-54.950 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.970 ", "0", "0"
"2021-02-11 06:00:00", "42", "6", "4.200 ", "0", "90", "-14.252 ", "0", "0", "75.748 ", "0.172 ", "54.415 ", "-54.415 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.649 ", "0", "0"
"2021-02-11 07:00:00", "42", "7", "5.800 ", "0", "75", "-14.252 ", "0", "0", "69.422 ", "0.504 ", "53.886 ", "-53.886 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.331 ", "0", "0"
"2021-02-11 08:00:00", "42", "8", "7.400 ", "0", "60", "-14.252 ", "0", "0", "57.074 ", "0.773 ", "53.361 ", "-53.361 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.017 ", "0", "0"
"2021-02-11 09:00:00", "42", "9", "8.500 ", "0", "45", "-14.252 ", "0", "0", "43.263 ", "0.895 ", "53.003 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.802 ", "0", "0"
"2021-02-11 10:00:00", "42", "10", "9.600 ", "0", "30", "-14.252 ", "0", "0", "28.987 ", "0.955 ", "52.648 ", "-52.648 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.589 ", "0", "0"
"2021-02-11 11:00:00", "42", "11", "10.700 ", "0.856 ", "15", "-14.252 ", "0", "0", "14.528 ", "0.986 ", "52.295 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "1.434 ", "1.759 ", "264 ", "124 ", "50.000 "
"2021-02-11 12:00:00", "42", "12", "10.560 ", "0.755 ", "0", "-14.252 ", "0", "0", "0", "1", "52.340 ", "403 ", "1.611 ", "1.611 ", "1.530 ", "3.044 ", "1.611 ", "242 ", "226 ", "50.000 "
"2021-02-11 13:00:00", "42", "13", "10.410 ", "0.190 ", "-15", "-14.252 ", "0", "0", "14.528 ", "0.986 ", "52.388 ", "56.567 ", "0.226 ", "0.226 ", "0.215 ", "3.271 ", "0.226 ", "33.940 ", "120 ", "50.000 "
"2021-02-11 14:00:00", "42", "14", "10.260 ", "0.057 ", "-30", "-14.252 ", "0", "0", "28.987 ", "0.955 ", "52.436 ", "-23.871 ", "-0.095 ", "-0.095 ", "0", "3.175 ", "-0.095 ", "-14.323 ", "0", "42.555 "
"2021-02-11 15:00:00", "42", "15", "9.960 ", "0.351 ", "-45", "-14.252 ", "0", "0", "43.263 ", "0.895 ", "52.532 ", "85.271 ", "0.341 ", "0.341 ", "0.324 ", "3.516 ", "0.341 ", "51.163 ", "0", "16.017 "
"2021-02-11 16:00:00", "42", "16", "9.660 ", "0.011 ", "-60", "-14.252 ", "0", "0", "57.074 ", "0.773 ", "52.629 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "3.317 ", "-0.200 ", "-29.953 ", "0", "0"
"2021-02-11 17:00:00", "42", "17", "9.370 ", "0", "-75", "-14.252 ", "0", "0", "69.422 ", "0.504 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "3.106 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-02-11 18:00:00", "42", "18", "9.680 ", "0", "-90", "-14.252 ", "0", "0", "75.748 ", "0.172 ", "52.622 ", "-52.622 ", "-0.210 ", "-0.210 ", "0", "2.895 ", "-0.210 ", "-31.573 ", "0", "0"
"2021-02-11 19:00:00", "42", "19", "9.990 ", "0", "-105", "-14.252 ", "0", "0", "69.422 ", "0.504 ", "52.523 ", "-52.523 ", "-0.210 ", "-0.210 ", "0", "2.685 ", "-0.210 ", "-31.514 ", "0", "0"
"2021-02-11 20:00:00", "42", "20", "10.300 ", "0", "-120", "-14.252 ", "0", "0", "57.074 ", "0.773 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "2.476 ", "-0.210 ", "-31.454 ", "0", "0"
"2021-02-11 21:00:00", "42", "21", "10.740 ", "0", "-135", "-14.252 ", "0", "0", "43.263 ", "0.895 ", "52.282 ", "-52.282 ", "-0.209 ", "-0.209 ", "0", "2.266 ", "-0.209 ", "-31.369 ", "0", "0"
"2021-02-11 22:00:00", "42", "22", "11.180 ", "0", "-150", "-14.252 ", "0", "0", "28.987 ", "0.955 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "2.058 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-02-11 23:00:00", "42", "23", "11.620 ", "0", "-165", "-14.252 ", "0", "0", "14.528 ", "0.986 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "1.850 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-02-12 00:00:00", "43", "0", "11.970 ", "0", "180", "-13.930 ", "0", "0", "0", "1", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.134 ", "0", "0"
"2021-02-12 01:00:00", "43", "1", "12.320 ", "0", "165", "-13.930 ", "0", "0", "14.549 ", "0.986 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-02-12 02:00:00", "43", "2", "12.660 ", "0", "150", "-13.930 ", "0", "0", "29.032 ", "0.955 ", "51.672 ", "-51.672 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-02-12 03:00:00", "43", "3", "12.640 ", "0", "135", "-13.930 ", "0", "0", "43.339 ", "0.895 ", "51.678 ", "-51.678 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.007 ", "0", "0"
"2021-02-12 04:00:00", "43", "4", "12.610 ", "0", "120", "-13.930 ", "0", "0", "57.199 ", "0.772 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-02-12 05:00:00", "43", "5", "12.580 ", "0", "105", "-13.930 ", "0", "0", "69.639 ", "0.496 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.018 ", "0", "0"
"2021-02-12 06:00:00", "43", "6", "12.840 ", "0", "90", "-13.930 ", "0", "0", "76.070 ", "0.147 ", "51.615 ", "-51.615 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.969 ", "0", "0"
"2021-02-12 07:00:00", "43", "7", "13.110 ", "0", "75", "-13.930 ", "0", "0", "69.639 ", "0.496 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-02-12 08:00:00", "43", "8", "13.370 ", "0.512 ", "60", "-13.930 ", "0", "0", "57.199 ", "0.772 ", "51.448 ", "77.529 ", "0.310 ", "0.310 ", "0", "-0.015 ", "0.310 ", "46.518 ", "0", "14.318 "
"2021-02-12 09:00:00", "43", "9", "14.060 ", "0.750 ", "45", "-13.930 ", "0", "0", "43.339 ", "0.895 ", "51.232 ", "243 ", "0.971 ", "0.971 ", "0.922 ", "0.956 ", "0.971 ", "146 ", "5.672 ", "50.000 "
"2021-02-12 10:00:00", "43", "10", "14.750 ", "0.840 ", "30", "-13.930 ", "0", "0", "29.032 ", "0.955 ", "51.016 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "2.442 ", "1.486 ", "223 ", "88.658 ", "50.000 "
"2021-02-12 11:00:00", "43", "11", "15.440 ", "0.887 ", "15", "-13.930 ", "0", "0", "14.549 ", "0.986 ", "50.801 ", "459 ", "1.835 ", "1.835 ", "1.744 ", "4.278 ", "1.835 ", "275 ", "224 ", "50.000 "
"2021-02-12 12:00:00", "43", "12", "15.690 ", "0.874 ", "0", "-13.930 ", "0", "0", "0", "1", "50.724 ", "476 ", "1.902 ", "1.902 ", "1.807 ", "6.180 ", "1.902 ", "285 ", "369 ", "50.000 "
"2021-02-12 13:00:00", "43", "13", "15.930 ", "0.736 ", "-15", "-13.930 ", "0", "0", "14.549 ", "0.986 ", "50.649 ", "373 ", "1.491 ", "1.491 ", "1.416 ", "7.670 ", "1.491 ", "224 ", "453 ", "50.000 "
"2021-02-12 14:00:00", "43", "14", "16.170 ", "0.723 ", "-30", "-13.930 ", "0", "0", "29.032 ", "0.955 ", "50.575 ", "313 ", "1.252 ", "1.252 ", "1.189 ", "8.922 ", "1.252 ", "188 ", "501 ", "50.000 "
"2021-02-12 15:00:00", "43", "15", "15.340 ", "0.425 ", "-45", "-13.930 ", "0", "0", "43.339 ", "0.895 ", "50.832 ", "116 ", "0.463 ", "0.463 ", "0.440 ", "9.386 ", "0.463 ", "69.515 ", "430 ", "50.000 "
"2021-02-12 16:00:00", "43", "16", "14.510 ", "0.706 ", "-60", "-13.930 ", "0", "0", "57.199 ", "0.772 ", "51.091 ", "127 ", "0.507 ", "0.507 ", "0.481 ", "9.892 ", "0.507 ", "76.020 ", "366 ", "50.000 "
"2021-02-12 17:00:00", "43", "17", "13.690 ", "0.437 ", "-75", "-13.930 ", "0", "0", "69.639 ", "0.496 ", "51.348 ", "-5.856 ", "-0.023 ", "-0.023 ", "0", "9.869 ", "-0.023 ", "-3.513 ", "227 ", "50.000 "
"2021-02-12 18:00:00", "43", "18", "13.290 ", "0", "-90", "-13.930 ", "0", "0", "76.070 ", "0.147 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "9.663 ", "-0.206 ", "-30.884 ", "86.570 ", "50.000 "
"2021-02-12 19:00:00", "43", "19", "12.900 ", "0", "-105", "-13.930 ", "0", "0", "69.639 ", "0.496 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "9.457 ", "-0.206 ", "-30.958 ", "0", "29.696 "
"2021-02-12 20:00:00", "43", "20", "12.510 ", "0", "-120", "-13.930 ", "0", "0", "57.199 ", "0.772 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "9.250 ", "-0.207 ", "-31.032 ", "0", "0"
"2021-02-12 21:00:00", "43", "21", "12.730 ", "0", "-135", "-13.930 ", "0", "0", "43.339 ", "0.895 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "9.043 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-02-12 22:00:00", "43", "22", "12.960 ", "0", "-150", "-13.930 ", "0", "0", "29.032 ", "0.955 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "8.837 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-02-12 23:00:00", "43", "23", "13.180 ", "0", "-165", "-13.930 ", "0", "0", "14.549 ", "0.986 ", "51.508 ", "-51.508 ", "-0.206 ", "-0.206 ", "0", "8.631 ", "-0.206 ", "-30.905 ", "0", "0"
"2021-02-13 00:00:00", "44", "0", "13.340 ", "0", "180", "-13.604 ", "0", "0", "0", "1", "51.458 ", "-51.458 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.875 ", "0", "0"
"2021-02-13 01:00:00", "44", "1", "13.500 ", "0", "165", "-13.604 ", "0", "0", "14.570 ", "0.986 ", "51.407 ", "-51.407 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.844 ", "0", "0"
"2021-02-13 02:00:00", "44", "2", "13.660 ", "0", "150", "-13.604 ", "0", "0", "29.076 ", "0.955 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-02-13 03:00:00", "44", "3", "13.720 ", "0", "135", "-13.604 ", "0", "0", "43.414 ", "0.894 ", "51.338 ", "-51.338 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.803 ", "0", "0"
"2021-02-13 04:00:00", "44", "4", "13.780 ", "0", "120", "-13.604 ", "0", "0", "57.323 ", "0.770 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.792 ", "0", "0"
"2021-02-13 05:00:00", "44", "5", "13.840 ", "0", "105", "-13.604 ", "0", "0", "69.855 ", "0.488 ", "51.301 ", "-51.301 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.780 ", "0", "0"
"2021-02-13 06:00:00", "44", "6", "14.370 ", "0", "90", "-13.604 ", "0", "0", "76.396 ", "0.120 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.681 ", "0", "0"
"2021-02-13 07:00:00", "44", "7", "14.910 ", "0", "75", "-13.604 ", "0", "0", "69.855 ", "0.488 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-02-13 08:00:00", "44", "8", "15.440 ", "0.358 ", "60", "-13.604 ", "0", "0", "57.323 ", "0.770 ", "50.801 ", "38.753 ", "0.155 ", "0.155 ", "0", "-0.170 ", "0.155 ", "23.252 ", "0", "6.399 "
"2021-02-13 09:00:00", "44", "9", "16.130 ", "0.277 ", "45", "-13.604 ", "0", "0", "43.414 ", "0.894 ", "50.587 ", "57.975 ", "0.232 ", "0.232 ", "0.220 ", "0.062 ", "0.232 ", "34.785 ", "0", "10.188 "
"2021-02-13 10:00:00", "44", "10", "16.820 ", "0.603 ", "30", "-13.604 ", "0", "0", "29.076 ", "0.955 ", "50.374 ", "253 ", "1.010 ", "1.010 ", "0.960 ", "1.072 ", "1.010 ", "152 ", "11.577 ", "50.000 "
"2021-02-13 11:00:00", "44", "11", "17.510 ", "0.432 ", "15", "-13.604 ", "0", "0", "14.570 ", "0.986 ", "50.162 ", "198 ", "0.794 ", "0.794 ", "0.754 ", "1.866 ", "0.794 ", "119 ", "0", "46.679 "
"2021-02-13 12:00:00", "44", "12", "16.310 ", "0.891 ", "0", "-13.604 ", "0", "0", "0", "1", "50.532 ", "486 ", "1.945 ", "1.945 ", "1.848 ", "3.811 ", "1.945 ", "292 ", "152 ", "50.000 "
"2021-02-13 13:00:00", "44", "13", "15.100 ", "0.916 ", "-15", "-13.604 ", "0", "0", "14.570 ", "0.986 ", "50.907 ", "476 ", "1.903 ", "1.903 ", "1.808 ", "5.713 ", "1.903 ", "285 ", "297 ", "50.000 "
"2021-02-13 14:00:00", "44", "14", "13.900 ", "0.809 ", "-30", "-13.604 ", "0", "0", "29.076 ", "0.955 ", "51.282 ", "355 ", "1.421 ", "1.421 ", "1.350 ", "7.135 ", "1.421 ", "213 ", "370 ", "50.000 "
"2021-02-13 15:00:00", "44", "15", "12.880 ", "0.595 ", "-45", "-13.604 ", "0", "0", "43.414 ", "0.894 ", "51.603 ", "181 ", "0.726 ", "0.726 ", "0.689 ", "7.860 ", "0.726 ", "109 ", "339 ", "50.000 "
"2021-02-13 16:00:00", "44", "16", "11.860 ", "0.651 ", "-60", "-13.604 ", "0", "0", "57.323 ", "0.770 ", "51.926 ", "111 ", "0.445 ", "0.445 ", "0.422 ", "8.305 ", "0.445 ", "66.677 ", "266 ", "50.000 "
"2021-02-13 17:00:00", "44", "17", "10.840 ", "0.328 ", "-75", "-13.604 ", "0", "0", "69.855 ", "0.488 ", "52.250 ", "-19.024 ", "-0.076 ", "-0.076 ", "0", "8.229 ", "-0.076 ", "-11.415 ", "126 ", "50.000 "
"2021-02-13 18:00:00", "44", "18", "10.840 ", "0", "-90", "-13.604 ", "0", "0", "76.396 ", "0.120 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "8.020 ", "-0.209 ", "-31.350 ", "0", "45.047 "
"2021-02-13 19:00:00", "44", "19", "10.850 ", "0", "-105", "-13.604 ", "0", "0", "69.855 ", "0.488 ", "52.247 ", "-52.247 ", "-0.209 ", "-0.209 ", "0", "7.811 ", "-0.209 ", "-31.348 ", "0", "0"
"2021-02-13 20:00:00", "44", "20", "10.860 ", "0", "-120", "-13.604 ", "0", "0", "57.323 ", "0.770 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "7.602 ", "-0.209 ", "-31.346 ", "0", "0"
"2021-02-13 21:00:00", "44", "21", "11.360 ", "0", "-135", "-13.604 ", "0", "0", "43.414 ", "0.894 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "7.393 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-02-13 22:00:00", "44", "22", "11.850 ", "0", "-150", "-13.604 ", "0", "0", "29.076 ", "0.955 ", "51.929 ", "-51.929 ", "-0.208 ", "-0.208 ", "0", "7.186 ", "-0.208 ", "-31.157 ", "0", "0"
"2021-02-13 23:00:00", "44", "23", "12.350 ", "0", "-165", "-13.604 ", "0", "0", "14.570 ", "0.986 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "6.979 ", "-0.207 ", "-31.062 ", "0", "0"
"2021-02-14 00:00:00", "45", "0", "12.400 ", "0", "180", "-13.274 ", "0", "0", "0", "1", "51.754 ", "-51.754 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.053 ", "0", "0"
"2021-02-14 01:00:00", "45", "1", "12.450 ", "0", "165", "-13.274 ", "0", "0", "14.590 ", "0.986 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-02-14 02:00:00", "45", "2", "12.500 ", "0", "150", "-13.274 ", "0", "0", "29.120 ", "0.955 ", "51.723 ", "-51.723 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.034 ", "0", "0"
"2021-02-14 03:00:00", "45", "3", "12.750 ", "0", "135", "-13.274 ", "0", "0", "43.489 ", "0.894 ", "51.644 ", "-51.644 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.986 ", "0", "0"
"2021-02-14 04:00:00", "45", "4", "13", "0", "120", "-13.274 ", "0", "0", "57.446 ", "0.769 ", "51.565 ", "-51.565 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.939 ", "0", "0"
"2021-02-14 05:00:00", "45", "5", "13.240 ", "0", "105", "-13.274 ", "0", "0", "70.072 ", "0.480 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-02-14 06:00:00", "45", "6", "13.820 ", "0", "90", "-13.274 ", "0", "0", "76.726 ", "0.091 ", "51.307 ", "-51.307 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.784 ", "0", "0"
"2021-02-14 07:00:00", "45", "7", "14.390 ", "0", "75", "-13.274 ", "0", "0", "70.072 ", "0.480 ", "51.128 ", "-51.128 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.677 ", "0", "0"
"2021-02-14 08:00:00", "45", "8", "14.970 ", "0.659 ", "60", "-13.274 ", "0", "0", "57.446 ", "0.769 ", "50.947 ", "113 ", "0.453 ", "0.453 ", "0.430 ", "0.128 ", "0.453 ", "67.925 ", "0", "22.374 "
"2021-02-14 09:00:00", "45", "9", "15.880 ", "0.704 ", "45", "-13.274 ", "0", "0", "43.489 ", "0.894 ", "50.665 ", "224 ", "0.898 ", "0.898 ", "0.853 ", "1.026 ", "0.898 ", "135 ", "0", "48.150 "
"2021-02-14 10:00:00", "45", "10", "16.800 ", "0.830 ", "30", "-13.274 ", "0", "0", "29.120 ", "0.955 ", "50.381 ", "367 ", "1.466 ", "1.466 ", "1.393 ", "2.492 ", "1.466 ", "220 ", "79.962 ", "50.000 "
"2021-02-14 11:00:00", "45", "11", "17.710 ", "0.875 ", "15", "-13.274 ", "0", "0", "14.590 ", "0.986 ", "50.101 ", "453 ", "1.811 ", "1.811 ", "1.721 ", "4.303 ", "1.811 ", "272 ", "212 ", "50.000 "
"2021-02-14 12:00:00", "45", "12", "17.910 ", "0.893 ", "0", "-13.274 ", "0", "0", "0", "1", "50.040 ", "488 ", "1.950 ", "1.950 ", "1.853 ", "6.253 ", "1.950 ", "293 ", "364 ", "50.000 "
"2021-02-14 13:00:00", "45", "13", "18.100 ", "0.934 ", "-15", "-13.274 ", "0", "0", "14.590 ", "0.986 ", "49.982 ", "487 ", "1.946 ", "1.946 ", "1.849 ", "8.199 ", "1.946 ", "292 ", "516 ", "50.000 "
"2021-02-14 14:00:00", "45", "14", "18.300 ", "0.854 ", "-30", "-13.274 ", "0", "0", "29.120 ", "0.955 ", "49.921 ", "379 ", "1.517 ", "1.517 ", "1.441 ", "9.717 ", "1.517 ", "228 ", "604 ", "50.000 "
"2021-02-14 15:00:00", "45", "15", "17.090 ", "0.762 ", "-45", "-13.274 ", "0", "0", "43.489 ", "0.894 ", "50.291 ", "248 ", "0.990 ", "0.990 ", "0.941 ", "10.707 ", "0.990 ", "149 ", "612 ", "50.000 "
"2021-02-14 16:00:00", "45", "16", "15.880 ", "0.676 ", "-60", "-13.274 ", "0", "0", "57.446 ", "0.769 ", "50.665 ", "118 ", "0.471 ", "0.471 ", "0.447 ", "11.178 ", "0.471 ", "70.652 ", "543 ", "50.000 "
"2021-02-14 17:00:00", "45", "17", "14.680 ", "0.317 ", "-75", "-13.274 ", "0", "0", "70.072 ", "0.480 ", "51.038 ", "-19.820 ", "-0.079 ", "-0.079 ", "0", "11.099 ", "-0.079 ", "-11.892 ", "403 ", "50.000 "
"2021-02-14 18:00:00", "45", "18", "14", "0", "-90", "-13.274 ", "0", "0", "76.726 ", "0.091 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "10.894 ", "-0.205 ", "-30.750 ", "263 ", "50.000 "
"2021-02-14 19:00:00", "45", "19", "13.330 ", "0", "-105", "-13.274 ", "0", "0", "70.072 ", "0.480 ", "51.461 ", "-51.461 ", "-0.206 ", "-0.206 ", "0", "10.688 ", "-0.206 ", "-30.877 ", "123 ", "50.000 "
"2021-02-14 20:00:00", "45", "20", "12.650 ", "0", "-120", "-13.274 ", "0", "0", "57.446 ", "0.769 ", "51.675 ", "-51.675 ", "-0.207 ", "-0.207 ", "0", "10.481 ", "-0.207 ", "-31.005 ", "0", "43.982 "
"2021-02-14 21:00:00", "45", "21", "12.380 ", "0", "-135", "-13.274 ", "0", "0", "43.489 ", "0.894 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "10.274 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-02-14 22:00:00", "45", "22", "12.100 ", "0", "-150", "-13.274 ", "0", "0", "29.120 ", "0.955 ", "51.849 ", "-51.849 ", "-0.207 ", "-0.207 ", "0", "10.067 ", "-0.207 ", "-31.110 ", "0", "0"
"2021-02-14 23:00:00", "45", "23", "11.830 ", "0", "-165", "-13.274 ", "0", "0", "14.590 ", "0.986 ", "51.935 ", "-51.935 ", "-0.208 ", "-0.208 ", "0", "9.859 ", "-0.208 ", "-31.161 ", "0", "0"
"2021-02-15 00:00:00", "46", "0", "11.590 ", "0", "180", "-12.939 ", "0", "0", "0", "1", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.207 ", "0", "0"
"2021-02-15 01:00:00", "46", "1", "11.350 ", "0", "165", "-12.939 ", "0", "0", "14.611 ", "0.986 ", "52.088 ", "-52.088 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.253 ", "0", "0"
"2021-02-15 02:00:00", "46", "2", "11.110 ", "0", "150", "-12.939 ", "0", "0", "29.164 ", "0.955 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-02-15 03:00:00", "46", "3", "10.740 ", "0", "135", "-12.939 ", "0", "0", "43.563 ", "0.894 ", "52.282 ", "-52.282 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.369 ", "0", "0"
"2021-02-15 04:00:00", "46", "4", "10.360 ", "0", "120", "-12.939 ", "0", "0", "57.569 ", "0.767 ", "52.404 ", "-52.404 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.442 ", "0", "0"
"2021-02-15 05:00:00", "46", "5", "9.980 ", "0", "105", "-12.939 ", "0", "0", "70.288 ", "0.472 ", "52.526 ", "-52.526 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.515 ", "0", "0"
"2021-02-15 06:00:00", "46", "6", "11.440 ", "0", "90", "-12.939 ", "0", "0", "77.061 ", "0.061 ", "52.059 ", "-52.059 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.235 ", "0", "0"
"2021-02-15 07:00:00", "46", "7", "12.910 ", "0", "75", "-12.939 ", "0", "0", "70.288 ", "0.472 ", "51.593 ", "-51.593 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.956 ", "0", "0"
"2021-02-15 08:00:00", "46", "8", "14.370 ", "0.437 ", "60", "-12.939 ", "0", "0", "57.569 ", "0.767 ", "51.135 ", "57.198 ", "0.229 ", "0.229 ", "0", "-0.096 ", "0.229 ", "34.319 ", "0", "10.029 "
"2021-02-15 09:00:00", "46", "9", "15.360 ", "0.670 ", "45", "-12.939 ", "0", "0", "43.563 ", "0.894 ", "50.826 ", "211 ", "0.843 ", "0.843 ", "0.800 ", "0.746 ", "0.843 ", "126 ", "0", "45.129 "
"2021-02-15 10:00:00", "46", "10", "16.350 ", "0.803 ", "30", "-12.939 ", "0", "0", "29.164 ", "0.955 ", "50.519 ", "353 ", "1.411 ", "1.411 ", "1.341 ", "2.158 ", "1.411 ", "212 ", "71.764 ", "50.000 "
"2021-02-15 11:00:00", "46", "11", "17.330 ", "0.877 ", "15", "-12.939 ", "0", "0", "14.611 ", "0.986 ", "50.218 ", "454 ", "1.814 ", "1.814 ", "1.724 ", "3.972 ", "1.814 ", "272 ", "204 ", "50.000 "
"2021-02-15 12:00:00", "46", "12", "17.140 ", "0.896 ", "0", "-12.939 ", "0", "0", "0", "1", "50.276 ", "489 ", "1.957 ", "1.957 ", "1.859 ", "5.929 ", "1.957 ", "293 ", "358 ", "50.000 "
"2021-02-15 13:00:00", "46", "13", "16.950 ", "0.905 ", "-15", "-12.939 ", "0", "0", "14.611 ", "0.986 ", "50.334 ", "469 ", "1.878 ", "1.878 ", "1.784 ", "7.807 ", "1.878 ", "282 ", "499 ", "50.000 "
"2021-02-15 14:00:00", "46", "14", "16.760 ", "0.842 ", "-30", "-12.939 ", "0", "0", "29.164 ", "0.955 ", "50.393 ", "373 ", "1.490 ", "1.490 ", "1.416 ", "9.297 ", "1.490 ", "224 ", "583 ", "50.000 "
"2021-02-15 15:00:00", "46", "15", "15.440 ", "0.711 ", "-45", "-12.939 ", "0", "0", "43.563 ", "0.894 ", "50.801 ", "226 ", "0.906 ", "0.906 ", "0.860 ", "10.202 ", "0.906 ", "136 ", "579 ", "50.000 "
"2021-02-15 16:00:00", "46", "16", "14.110 ", "0.589 ", "-60", "-12.939 ", "0", "0", "57.569 ", "0.767 ", "51.216 ", "94.801 ", "0.379 ", "0.379 ", "0.360 ", "10.582 ", "0.379 ", "56.880 ", "496 ", "50.000 "
"2021-02-15 17:00:00", "46", "17", "12.790 ", "0.280 ", "-75", "-12.939 ", "0", "0", "70.288 ", "0.472 ", "51.631 ", "-24.801 ", "-0.099 ", "-0.099 ", "0", "10.482 ", "-0.099 ", "-14.881 ", "356 ", "50.000 "
"2021-02-15 18:00:00", "46", "18", "11.840 ", "0", "-90", "-12.939 ", "0", "0", "77.061 ", "0.061 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "10.275 ", "-0.208 ", "-31.159 ", "216 ", "50.000 "
"2021-02-15 19:00:00", "46", "19", "10.900 ", "0", "-105", "-12.939 ", "0", "0", "70.288 ", "0.472 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "10.066 ", "-0.209 ", "-31.339 ", "75.765 ", "50.000 "
"2021-02-15 20:00:00", "46", "20", "9.960 ", "0", "-120", "-12.939 ", "0", "0", "57.569 ", "0.767 ", "52.532 ", "-52.532 ", "-0.210 ", "-0.210 ", "0", "9.856 ", "-0.210 ", "-31.519 ", "0", "25.433 "
"2021-02-15 21:00:00", "46", "21", "9.990 ", "0", "-135", "-12.939 ", "0", "0", "43.563 ", "0.894 ", "52.523 ", "-52.523 ", "-0.210 ", "-0.210 ", "0", "9.646 ", "-0.210 ", "-31.514 ", "0", "0"
"2021-02-15 22:00:00", "46", "22", "10.010 ", "0", "-150", "-12.939 ", "0", "0", "29.164 ", "0.955 ", "52.516 ", "-52.516 ", "-0.210 ", "-0.210 ", "0", "9.435 ", "-0.210 ", "-31.510 ", "0", "0"
"2021-02-15 23:00:00", "46", "23", "10.040 ", "0", "-165", "-12.939 ", "0", "0", "14.611 ", "0.986 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "9.225 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-02-16 00:00:00", "47", "0", "10.030 ", "0", "180", "-12.601 ", "0", "0", "0", "1", "52.510 ", "-52.510 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.506 ", "0", "0"
"2021-02-16 01:00:00", "47", "1", "10.020 ", "0", "165", "-12.601 ", "0", "0", "14.631 ", "0.986 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.508 ", "0", "0"
"2021-02-16 02:00:00", "47", "2", "10", "0", "150", "-12.601 ", "0", "0", "29.206 ", "0.954 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-02-16 03:00:00", "47", "3", "9.440 ", "0", "135", "-12.601 ", "0", "0", "43.636 ", "0.893 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-02-16 04:00:00", "47", "4", "8.880 ", "0", "120", "-12.601 ", "0", "0", "57.690 ", "0.765 ", "52.880 ", "-52.880 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.728 ", "0", "0"
"2021-02-16 05:00:00", "47", "5", "8.310 ", "0", "105", "-12.601 ", "0", "0", "70.503 ", "0.463 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.839 ", "0", "0"
"2021-02-16 06:00:00", "47", "6", "9.480 ", "0", "90", "-12.601 ", "0", "0", "77.399 ", "0.028 ", "52.687 ", "-52.687 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.612 ", "0", "0"
"2021-02-16 07:00:00", "47", "7", "10.650 ", "0", "75", "-12.601 ", "0", "0", "70.503 ", "0.463 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-02-16 08:00:00", "47", "8", "11.820 ", "0", "60", "-12.601 ", "0", "0", "57.690 ", "0.765 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-02-16 09:00:00", "47", "9", "12.990 ", "0.188 ", "45", "-12.601 ", "0", "0", "43.636 ", "0.893 ", "51.568 ", "21.750 ", "0.087 ", "0.087 ", "0", "-0.238 ", "0.087 ", "13.050 ", "13.050 ", "0"
"2021-02-16 10:00:00", "47", "10", "14.170 ", "0.806 ", "30", "-12.601 ", "0", "0", "29.206 ", "0.954 ", "51.197 ", "353 ", "1.413 ", "1.413 ", "1.343 ", "1.175 ", "1.413 ", "212 ", "85.088 ", "50.000 "
"2021-02-16 11:00:00", "47", "11", "15.340 ", "0.719 ", "15", "-12.601 ", "0", "0", "14.631 ", "0.986 ", "50.832 ", "363 ", "1.450 ", "1.450 ", "1.378 ", "2.625 ", "1.450 ", "218 ", "163 ", "50.000 "
"2021-02-16 12:00:00", "47", "12", "15.200 ", "0.553 ", "0", "-12.601 ", "0", "0", "0", "1", "50.876 ", "282 ", "1.129 ", "1.129 ", "1.073 ", "3.755 ", "1.129 ", "169 ", "192 ", "50.000 "
"2021-02-16 13:00:00", "47", "13", "15.050 ", "0.563 ", "-15", "-12.601 ", "0", "0", "14.631 ", "0.986 ", "50.923 ", "272 ", "1.089 ", "1.089 ", "1.035 ", "4.844 ", "1.089 ", "163 ", "216 ", "50.000 "
"2021-02-16 14:00:00", "47", "14", "14.910 ", "0.845 ", "-30", "-12.601 ", "0", "0", "29.206 ", "0.954 ", "50.966 ", "373 ", "1.491 ", "1.491 ", "1.417 ", "6.335 ", "1.491 ", "224 ", "299 ", "50.000 "
"2021-02-16 15:00:00", "47", "15", "13.620 ", "0.491 ", "-45", "-12.601 ", "0", "0", "43.636 ", "0.893 ", "51.370 ", "140 ", "0.559 ", "0.559 ", "0.531 ", "6.894 ", "0.559 ", "83.789 ", "243 ", "50.000 "
"2021-02-16 16:00:00", "47", "16", "12.330 ", "0.595 ", "-60", "-12.601 ", "0", "0", "57.690 ", "0.765 ", "51.777 ", "94.767 ", "0.379 ", "0.379 ", "0.360 ", "7.273 ", "0.379 ", "56.860 ", "160 ", "50.000 "
"2021-02-16 17:00:00", "47", "17", "11.040 ", "0.152 ", "-75", "-12.601 ", "0", "0", "70.503 ", "0.463 ", "52.186 ", "-37.994 ", "-0.152 ", "-0.152 ", "0", "7.121 ", "-0.152 ", "-22.796 ", "20.082 ", "50.000 "
"2021-02-16 18:00:00", "47", "18", "10.780 ", "0", "-90", "-12.601 ", "0", "0", "77.399 ", "0.028 ", "52.270 ", "-52.270 ", "-0.209 ", "-0.209 ", "0", "6.912 ", "-0.209 ", "-31.362 ", "0", "5.412 "
"2021-02-16 19:00:00", "47", "19", "10.530 ", "0", "-105", "-12.601 ", "0", "0", "70.503 ", "0.463 ", "52.349 ", "-52.349 ", "-0.209 ", "-0.209 ", "0", "6.703 ", "-0.209 ", "-31.410 ", "0", "0"
"2021-02-16 20:00:00", "47", "20", "10.280 ", "0", "-120", "-12.601 ", "0", "0", "57.690 ", "0.765 ", "52.430 ", "-52.430 ", "-0.210 ", "-0.210 ", "0", "6.493 ", "-0.210 ", "-31.458 ", "0", "0"
"2021-02-16 21:00:00", "47", "21", "9.740 ", "0", "-135", "-12.601 ", "0", "0", "43.636 ", "0.893 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "6.282 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-02-16 22:00:00", "47", "22", "9.200 ", "0", "-150", "-12.601 ", "0", "0", "29.206 ", "0.954 ", "52.777 ", "-52.777 ", "-0.211 ", "-0.211 ", "0", "6.071 ", "-0.211 ", "-31.666 ", "0", "0"
"2021-02-16 23:00:00", "47", "23", "8.660 ", "0", "-165", "-12.601 ", "0", "0", "14.631 ", "0.986 ", "52.951 ", "-52.951 ", "-0.212 ", "-0.212 ", "0", "5.860 ", "-0.212 ", "-31.771 ", "0", "0"
"2021-02-17 00:00:00", "48", "0", "8.330 ", "0", "180", "-12.260 ", "0", "0", "0", "1", "53.058 ", "-53.058 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.835 ", "0", "0"
"2021-02-17 01:00:00", "48", "1", "8", "0", "165", "-12.260 ", "0", "0", "14.650 ", "0.986 ", "53.166 ", "-53.166 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.899 ", "0", "0"
"2021-02-17 02:00:00", "48", "2", "7.660 ", "0", "150", "-12.260 ", "0", "0", "29.248 ", "0.954 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-02-17 03:00:00", "48", "3", "6.880 ", "0", "135", "-12.260 ", "0", "0", "43.708 ", "0.893 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-02-17 04:00:00", "48", "4", "6.100 ", "0", "120", "-12.260 ", "0", "0", "57.809 ", "0.764 ", "53.787 ", "-53.787 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.272 ", "0", "0"
"2021-02-17 05:00:00", "48", "5", "5.310 ", "0", "105", "-12.260 ", "0", "0", "70.717 ", "0.455 ", "54.047 ", "-54.047 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.428 ", "0", "0"
"2021-02-17 06:00:00", "48", "6", "7.290 ", "0", "90", "-12.260 ", "0", "0", "77.740 ", "-0.006 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-02-17 07:00:00", "48", "7", "9.270 ", "0", "75", "-12.260 ", "0", "0", "70.717 ", "0.455 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-02-17 08:00:00", "48", "8", "11.250 ", "0.004 ", "60", "-12.260 ", "0", "0", "57.809 ", "0.764 ", "52.120 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-02-17 09:00:00", "48", "9", "12.140 ", "0.020 ", "45", "-12.260 ", "0", "0", "43.708 ", "0.893 ", "51.837 ", "-43.903 ", "-0.176 ", "-0.176 ", "0", "-0.325 ", "-0.176 ", "-26.342 ", "0", "0"
"2021-02-17 10:00:00", "48", "10", "13.030 ", "0.030 ", "30", "-12.260 ", "0", "0", "29.248 ", "0.954 ", "51.555 ", "-36.287 ", "-0.145 ", "-0.145 ", "0", "-0.325 ", "-0.145 ", "-21.772 ", "0", "0"
"2021-02-17 11:00:00", "48", "11", "13.910 ", "0.083 ", "15", "-12.260 ", "0", "0", "14.650 ", "0.986 ", "51.279 ", "-3.623 ", "-0.014 ", "-0.014 ", "0", "-0.325 ", "-0.014 ", "-2.174 ", "0", "0"
"2021-02-17 12:00:00", "48", "12", "13.680 ", "0", "0", "-12.260 ", "0", "0", "0", "1", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.811 ", "0", "0"
"2021-02-17 13:00:00", "48", "13", "13.450 ", "0.002 ", "-15", "-12.260 ", "0", "0", "14.650 ", "0.986 ", "51.423 ", "-50.527 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.316 ", "0", "0"
"2021-02-17 14:00:00", "48", "14", "13.220 ", "0.007 ", "-30", "-12.260 ", "0", "0", "29.248 ", "0.954 ", "51.496 ", "-47.995 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.797 ", "0", "0"
"2021-02-17 15:00:00", "48", "15", "12.430 ", "0", "-45", "-12.260 ", "0", "0", "43.708 ", "0.893 ", "51.745 ", "-51.745 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.047 ", "0", "0"
"2021-02-17 16:00:00", "48", "16", "11.640 ", "0.003 ", "-60", "-12.260 ", "0", "0", "57.809 ", "0.764 ", "51.995 ", "-51.192 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.715 ", "0", "0"
"2021-02-17 17:00:00", "48", "17", "10.850 ", "0", "-75", "-12.260 ", "0", "0", "70.717 ", "0.455 ", "52.247 ", "-52.247 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.348 ", "0", "0"
"2021-02-17 18:00:00", "48", "18", "10.920 ", "0", "-90", "-12.260 ", "0", "0", "77.740 ", "-0.006 ", "52.225 ", "-52.225 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.335 ", "0", "0"
"2021-02-17 19:00:00", "48", "19", "11", "0", "-105", "-12.260 ", "0", "0", "70.717 ", "0.455 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.320 ", "0", "0"
"2021-02-17 20:00:00", "48", "20", "11.070 ", "0", "-120", "-12.260 ", "0", "0", "57.809 ", "0.764 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-02-17 21:00:00", "48", "21", "10.510 ", "0", "-135", "-12.260 ", "0", "0", "43.708 ", "0.893 ", "52.356 ", "-52.356 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.414 ", "0", "0"
"2021-02-17 22:00:00", "48", "22", "9.960 ", "0", "-150", "-12.260 ", "0", "0", "29.248 ", "0.954 ", "52.532 ", "-52.532 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.519 ", "0", "0"
"2021-02-17 23:00:00", "48", "23", "9.400 ", "0", "-165", "-12.260 ", "0", "0", "14.650 ", "0.986 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-02-18 00:00:00", "49", "0", "9.080 ", "0", "180", "-11.914 ", "0", "0", "0", "1", "52.816 ", "-52.816 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.689 ", "0", "0"
"2021-02-18 01:00:00", "49", "1", "8.770 ", "0", "165", "-11.914 ", "0", "0", "14.670 ", "0.986 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0", "0"
"2021-02-18 02:00:00", "49", "2", "8.450 ", "0", "150", "-11.914 ", "0", "0", "29.290 ", "0.954 ", "53.019 ", "-53.019 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.812 ", "0", "0"
"2021-02-18 03:00:00", "49", "3", "8.170 ", "0", "135", "-11.914 ", "0", "0", "43.779 ", "0.892 ", "53.110 ", "-53.110 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.866 ", "0", "0"
"2021-02-18 04:00:00", "49", "4", "7.880 ", "0", "120", "-11.914 ", "0", "0", "57.927 ", "0.762 ", "53.205 ", "-53.205 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.923 ", "0", "0"
"2021-02-18 05:00:00", "49", "5", "7.590 ", "0", "105", "-11.914 ", "0", "0", "70.930 ", "0.446 ", "53.299 ", "-53.299 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.979 ", "0", "0"
"2021-02-18 06:00:00", "49", "6", "8.770 ", "0", "90", "-11.914 ", "0", "0", "78.086 ", "-0.043 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0", "0"
"2021-02-18 07:00:00", "49", "7", "9.950 ", "0", "75", "-11.914 ", "0", "0", "70.930 ", "0.446 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-02-18 08:00:00", "49", "8", "11.130 ", "0", "60", "-11.914 ", "0", "0", "57.927 ", "0.762 ", "52.158 ", "-52.158 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.295 ", "0", "0"
"2021-02-18 09:00:00", "49", "9", "12.350 ", "0", "45", "-11.914 ", "0", "0", "43.779 ", "0.892 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.062 ", "0", "0"
"2021-02-18 10:00:00", "49", "10", "13.570 ", "0", "30", "-11.914 ", "0", "0", "29.290 ", "0.954 ", "51.385 ", "-51.385 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.831 ", "0", "0"
"2021-02-18 11:00:00", "49", "11", "14.780 ", "0", "15", "-11.914 ", "0", "0", "14.670 ", "0.986 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.604 ", "0", "0"
"2021-02-18 12:00:00", "49", "12", "14.620 ", "0", "0", "-11.914 ", "0", "0", "0", "1", "51.057 ", "-51.057 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.634 ", "0", "0"
"2021-02-18 13:00:00", "49", "13", "14.450 ", "0", "-15", "-11.914 ", "0", "0", "14.670 ", "0.986 ", "51.110 ", "-51.110 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.666 ", "0", "0"
"2021-02-18 14:00:00", "49", "14", "14.280 ", "0", "-30", "-11.914 ", "0", "0", "29.290 ", "0.954 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-02-18 15:00:00", "49", "15", "13.390 ", "0", "-45", "-11.914 ", "0", "0", "43.779 ", "0.892 ", "51.442 ", "-51.442 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.865 ", "0", "0"
"2021-02-18 16:00:00", "49", "16", "12.500 ", "0", "-60", "-11.914 ", "0", "0", "57.927 ", "0.762 ", "51.723 ", "-51.723 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.034 ", "0", "0"
"2021-02-18 17:00:00", "49", "17", "11.610 ", "0", "-75", "-11.914 ", "0", "0", "70.930 ", "0.446 ", "52.005 ", "-52.005 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.203 ", "0", "0"
"2021-02-18 18:00:00", "49", "18", "10.580 ", "0", "-90", "-11.914 ", "0", "0", "78.086 ", "-0.043 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-02-18 19:00:00", "49", "19", "9.560 ", "0", "-105", "-11.914 ", "0", "0", "70.930 ", "0.446 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-02-18 20:00:00", "49", "20", "8.540 ", "0", "-120", "-11.914 ", "0", "0", "57.927 ", "0.762 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0", "0"
"2021-02-18 21:00:00", "49", "21", "7.860 ", "0", "-135", "-11.914 ", "0", "0", "43.779 ", "0.892 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-02-18 22:00:00", "49", "22", "7.180 ", "0", "-150", "-11.914 ", "0", "0", "29.290 ", "0.954 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0", "0"
"2021-02-18 23:00:00", "49", "23", "6.500 ", "0", "-165", "-11.914 ", "0", "0", "14.670 ", "0.986 ", "53.655 ", "-53.655 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.193 ", "0", "0"
"2021-02-19 00:00:00", "50", "0", "6.010 ", "0", "180", "-11.565 ", "0", "0", "0", "1", "53.816 ", "-53.816 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.290 ", "0", "0"
"2021-02-19 01:00:00", "50", "1", "5.530 ", "0", "165", "-11.565 ", "0", "0", "14.689 ", "0.986 ", "53.975 ", "-53.975 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.385 ", "0", "0"
"2021-02-19 02:00:00", "50", "2", "5.040 ", "0", "150", "-11.565 ", "0", "0", "29.331 ", "0.954 ", "54.137 ", "-54.137 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.482 ", "0", "0"
"2021-02-19 03:00:00", "50", "3", "4.700 ", "0", "135", "-11.565 ", "0", "0", "43.848 ", "0.892 ", "54.249 ", "-54.249 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.549 ", "0", "0"
"2021-02-19 04:00:00", "50", "4", "4.350 ", "0", "120", "-11.565 ", "0", "0", "58.043 ", "0.760 ", "54.365 ", "-54.365 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.619 ", "0", "0"
"2021-02-19 05:00:00", "50", "5", "4", "0", "105", "-11.565 ", "0", "0", "71.141 ", "0.437 ", "54.482 ", "-54.482 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.689 ", "0", "0"
"2021-02-19 06:00:00", "50", "6", "5.800 ", "0", "90", "-11.565 ", "0", "0", "78.435 ", "-0.083 ", "53.886 ", "-53.886 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.331 ", "0", "0"
"2021-02-19 07:00:00", "50", "7", "7.600 ", "0", "75", "-11.565 ", "0", "0", "71.141 ", "0.437 ", "53.296 ", "-53.296 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.977 ", "0", "0"
"2021-02-19 08:00:00", "50", "8", "9.400 ", "0.488 ", "60", "-11.565 ", "0", "0", "58.043 ", "0.760 ", "52.712 ", "65.487 ", "0.262 ", "0.262 ", "0", "-0.063 ", "0.262 ", "39.292 ", "0", "11.745 "
"2021-02-19 09:00:00", "50", "9", "11.380 ", "0.756 ", "45", "-11.565 ", "0", "0", "43.848 ", "0.892 ", "52.078 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "0.900 ", "0.963 ", "144 ", "4.471 ", "50.000 "
"2021-02-19 10:00:00", "50", "10", "13.370 ", "0.797 ", "30", "-11.565 ", "0", "0", "29.331 ", "0.954 ", "51.448 ", "348 ", "1.391 ", "1.391 ", "1.321 ", "2.291 ", "1.391 ", "209 ", "73.141 ", "50.000 "
"2021-02-19 11:00:00", "50", "11", "15.350 ", "0.824 ", "15", "-11.565 ", "0", "0", "14.689 ", "0.986 ", "50.829 ", "422 ", "1.689 ", "1.689 ", "1.604 ", "3.979 ", "1.689 ", "253 ", "187 ", "50.000 "
"2021-02-19 12:00:00", "50", "12", "15.420 ", "0.697 ", "0", "-11.565 ", "0", "0", "0", "1", "50.807 ", "369 ", "1.476 ", "1.476 ", "1.402 ", "5.456 ", "1.476 ", "221 ", "268 ", "50.000 "
"2021-02-19 13:00:00", "50", "13", "15.480 ", "0.507 ", "-15", "-11.565 ", "0", "0", "14.689 ", "0.986 ", "50.789 ", "241 ", "0.963 ", "0.963 ", "0.914 ", "6.418 ", "0.963 ", "144 ", "272 ", "50.000 "
"2021-02-19 14:00:00", "50", "14", "15.550 ", "0.500 ", "-30", "-11.565 ", "0", "0", "29.331 ", "0.954 ", "50.767 ", "200 ", "0.800 ", "0.800 ", "0.760 ", "7.218 ", "0.800 ", "120 ", "252 ", "50.000 "
"2021-02-19 15:00:00", "50", "15", "14.280 ", "0.815 ", "-45", "-11.565 ", "0", "0", "43.848 ", "0.892 ", "51.163 ", "265 ", "1.059 ", "1.059 ", "1.006 ", "8.276 ", "1.059 ", "159 ", "271 ", "50.000 "
"2021-02-19 16:00:00", "50", "16", "13.010 ", "0.696 ", "-60", "-11.565 ", "0", "0", "58.043 ", "0.760 ", "51.562 ", "117 ", "0.469 ", "0.469 ", "0.446 ", "8.745 ", "0.469 ", "70.353 ", "202 ", "50.000 "
"2021-02-19 17:00:00", "50", "17", "11.750 ", "0.409 ", "-75", "-11.565 ", "0", "0", "71.141 ", "0.437 ", "51.960 ", "-17.141 ", "-0.069 ", "-0.069 ", "0", "8.677 ", "-0.069 ", "-10.285 ", "61.705 ", "50.000 "
"2021-02-19 18:00:00", "50", "18", "10.320 ", "0", "-90", "-11.565 ", "0", "0", "78.435 ", "-0.083 ", "52.417 ", "-52.417 ", "-0.210 ", "-0.210 ", "0", "8.467 ", "-0.210 ", "-31.450 ", "0", "19.980 "
"2021-02-19 19:00:00", "50", "19", "8.890 ", "0", "-105", "-11.565 ", "0", "0", "71.141 ", "0.437 ", "52.877 ", "-52.877 ", "-0.212 ", "-0.212 ", "0", "8.256 ", "-0.212 ", "-31.726 ", "0", "0"
"2021-02-19 20:00:00", "50", "20", "7.460 ", "0", "-120", "-11.565 ", "0", "0", "58.043 ", "0.760 ", "53.341 ", "-53.341 ", "-0.213 ", "-0.213 ", "0", "8.042 ", "-0.213 ", "-32.005 ", "0", "0"
"2021-02-19 21:00:00", "50", "21", "6.770 ", "0", "-135", "-11.565 ", "0", "0", "43.848 ", "0.892 ", "53.567 ", "-53.567 ", "-0.214 ", "-0.214 ", "0", "7.828 ", "-0.214 ", "-32.140 ", "0", "0"
"2021-02-19 22:00:00", "50", "22", "6.090 ", "0", "-150", "-11.565 ", "0", "0", "29.331 ", "0.954 ", "53.790 ", "-53.790 ", "-0.215 ", "-0.215 ", "0", "7.613 ", "-0.215 ", "-32.274 ", "0", "0"
"2021-02-19 23:00:00", "50", "23", "5.400 ", "0", "-165", "-11.565 ", "0", "0", "14.689 ", "0.986 ", "54.017 ", "-54.017 ", "-0.216 ", "-0.216 ", "0", "7.397 ", "-0.216 ", "-32.410 ", "0", "0"
"2021-02-20 00:00:00", "51", "0", "5.080 ", "0", "180", "-11.213 ", "0", "0", "0", "1", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-02-20 01:00:00", "51", "1", "4.760 ", "0", "165", "-11.213 ", "0", "0", "14.707 ", "0.986 ", "54.229 ", "-54.229 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.538 ", "0", "0"
"2021-02-20 02:00:00", "51", "2", "4.440 ", "0", "150", "-11.213 ", "0", "0", "29.371 ", "0.954 ", "54.335 ", "-54.335 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.601 ", "0", "0"
"2021-02-20 03:00:00", "51", "3", "4.230 ", "0", "135", "-11.213 ", "0", "0", "43.916 ", "0.891 ", "54.405 ", "-54.405 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.643 ", "0", "0"
"2021-02-20 04:00:00", "51", "4", "4.010 ", "0", "120", "-11.213 ", "0", "0", "58.157 ", "0.759 ", "54.479 ", "-54.479 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.687 ", "0", "0"
"2021-02-20 05:00:00", "51", "5", "3.790 ", "0", "105", "-11.213 ", "0", "0", "71.350 ", "0.428 ", "54.552 ", "-54.552 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.731 ", "0", "0"
"2021-02-20 06:00:00", "51", "6", "6.030 ", "0", "90", "-11.213 ", "0", "0", "78.787 ", "-0.126 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-02-20 07:00:00", "51", "7", "8.270 ", "0.070 ", "75", "-11.213 ", "0", "0", "71.350 ", "0.428 ", "53.078 ", "-47.318 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.391 ", "0", "0"
"2021-02-20 08:00:00", "51", "8", "10.510 ", "0.572 ", "60", "-11.213 ", "0", "0", "58.157 ", "0.759 ", "52.356 ", "85.516 ", "0.342 ", "0.342 ", "0.325 ", "0.017 ", "0.342 ", "51.310 ", "0", "16.071 "
"2021-02-20 09:00:00", "51", "9", "12.380 ", "0.772 ", "45", "-11.213 ", "0", "0", "43.916 ", "0.891 ", "51.761 ", "247 ", "0.987 ", "0.987 ", "0.938 ", "1.004 ", "0.987 ", "148 ", "8.144 ", "50.000 "
"2021-02-20 10:00:00", "51", "10", "14.250 ", "0.814 ", "30", "-11.213 ", "0", "0", "29.371 ", "0.954 ", "51.172 ", "356 ", "1.426 ", "1.426 ", "1.354 ", "2.430 ", "1.426 ", "214 ", "82.039 ", "50.000 "
"2021-02-20 11:00:00", "51", "11", "16.110 ", "0.918 ", "15", "-11.213 ", "0", "0", "14.707 ", "0.986 ", "50.594 ", "476 ", "1.906 ", "1.906 ", "1.810 ", "4.336 ", "1.906 ", "286 ", "228 ", "50.000 "
"2021-02-20 12:00:00", "51", "12", "16.290 ", "0.857 ", "0", "-11.213 ", "0", "0", "0", "1", "50.538 ", "466 ", "1.863 ", "1.863 ", "1.769 ", "6.198 ", "1.863 ", "279 ", "367 ", "50.000 "
"2021-02-20 13:00:00", "51", "13", "16.470 ", "0.928 ", "-15", "-11.213 ", "0", "0", "14.707 ", "0.986 ", "50.482 ", "482 ", "1.930 ", "1.930 ", "1.833 ", "8.128 ", "1.930 ", "289 ", "517 ", "50.000 "
"2021-02-20 14:00:00", "51", "14", "16.650 ", "0.880 ", "-30", "-11.213 ", "0", "0", "29.371 ", "0.954 ", "50.427 ", "390 ", "1.562 ", "1.562 ", "1.484 ", "9.690 ", "1.562 ", "234 ", "611 ", "50.000 "
"2021-02-20 15:00:00", "51", "15", "15.580 ", "0.789 ", "-45", "-11.213 ", "0", "0", "43.916 ", "0.891 ", "50.758 ", "254 ", "1.018 ", "1.018 ", "0.967 ", "10.707 ", "1.018 ", "153 ", "624 ", "50.000 "
"2021-02-20 16:00:00", "51", "16", "14.500 ", "0.792 ", "-60", "-11.213 ", "0", "0", "58.157 ", "0.759 ", "51.094 ", "140 ", "0.559 ", "0.559 ", "0.531 ", "11.267 ", "0.559 ", "83.883 ", "568 ", "50.000 "
"2021-02-20 17:00:00", "51", "17", "13.430 ", "0.405 ", "-75", "-11.213 ", "0", "0", "71.350 ", "0.428 ", "51.429 ", "-18.032 ", "-0.072 ", "-0.072 ", "0", "11.194 ", "-0.072 ", "-10.819 ", "428 ", "50.000 "
"2021-02-20 18:00:00", "51", "18", "12.550 ", "0", "-90", "-11.213 ", "0", "0", "78.787 ", "-0.126 ", "51.707 ", "-51.707 ", "-0.207 ", "-0.207 ", "0", "10.988 ", "-0.207 ", "-31.024 ", "288 ", "50.000 "
"2021-02-20 19:00:00", "51", "19", "11.670 ", "0", "-105", "-11.213 ", "0", "0", "71.350 ", "0.428 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "10.780 ", "-0.208 ", "-31.192 ", "148 ", "50.000 "
"2021-02-20 20:00:00", "51", "20", "10.790 ", "0", "-120", "-11.213 ", "0", "0", "58.157 ", "0.759 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "10.571 ", "-0.209 ", "-31.360 ", "7.992 ", "50.000 "
"2021-02-20 21:00:00", "51", "21", "10.480 ", "0", "-135", "-11.213 ", "0", "0", "43.916 ", "0.891 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "10.361 ", "-0.209 ", "-31.419 ", "7.992 ", "0"
"2021-02-20 22:00:00", "51", "22", "10.160 ", "0", "-150", "-11.213 ", "0", "0", "29.371 ", "0.954 ", "52.468 ", "-52.468 ", "-0.210 ", "-0.210 ", "0", "10.151 ", "-0.210 ", "-31.481 ", "7.992 ", "0"
