"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-02-20 23:00:00", "51", "23", "9.850 ", "0", "-165", "-11.213 ", "0", "0", "14.707 ", "0.986 ", "52.568 ", "-52.568 ", "-0.210 ", "-0.210 ", "0", "9.941 ", "-0.210 ", "-31.541 ", "7.992 ", "0"
"2021-02-21 00:00:00", "52", "0", "9.790 ", "0", "180", "-10.857 ", "0", "0", "0", "1", "52.587 ", "-52.587 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.552 ", "7.992 ", "0"
"2021-02-21 01:00:00", "52", "1", "9.740 ", "0", "165", "-10.857 ", "0", "0", "14.725 ", "0.986 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.562 ", "7.992 ", "0"
"2021-02-21 02:00:00", "52", "2", "9.680 ", "0", "150", "-10.857 ", "0", "0", "29.410 ", "0.954 ", "52.622 ", "-52.622 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.573 ", "7.992 ", "0"
"2021-02-21 03:00:00", "52", "3", "9.840 ", "0", "135", "-10.857 ", "0", "0", "43.983 ", "0.891 ", "52.571 ", "-52.571 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.542 ", "7.992 ", "0"
"2021-02-21 04:00:00", "52", "4", "10", "0", "120", "-10.857 ", "0", "0", "58.269 ", "0.757 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "7.992 ", "0"
"2021-02-21 05:00:00", "52", "5", "10.160 ", "0", "105", "-10.857 ", "0", "0", "71.556 ", "0.418 ", "52.468 ", "-52.468 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.481 ", "7.992 ", "0"
"2021-02-21 06:00:00", "52", "6", "11.200 ", "0", "90", "-10.857 ", "0", "0", "79.143 ", "-0.172 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.281 ", "7.992 ", "0"
"2021-02-21 07:00:00", "52", "7", "12.250 ", "0.106 ", "75", "-10.857 ", "0", "0", "71.556 ", "0.418 ", "51.802 ", "-43.341 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-26.005 ", "7.992 ", "0"
"2021-02-21 08:00:00", "52", "8", "13.290 ", "0.615 ", "60", "-10.857 ", "0", "0", "58.269 ", "0.757 ", "51.473 ", "96.121 ", "0.384 ", "0.384 ", "0.365 ", "0.059 ", "0.384 ", "57.672 ", "0", "21.500 "
"2021-02-21 09:00:00", "52", "9", "14.050 ", "0.673 ", "45", "-10.857 ", "0", "0", "43.983 ", "0.891 ", "51.235 ", "209 ", "0.835 ", "0.835 ", "0.793 ", "0.894 ", "0.835 ", "125 ", "0", "44.698 "
"2021-02-21 10:00:00", "52", "10", "14.810 ", "0.511 ", "30", "-10.857 ", "0", "0", "29.410 ", "0.954 ", "50.997 ", "205 ", "0.819 ", "0.819 ", "0.778 ", "1.713 ", "0.819 ", "123 ", "0", "43.816 "
"2021-02-21 11:00:00", "52", "11", "15.560 ", "0.873 ", "15", "-10.857 ", "0", "0", "14.725 ", "0.986 ", "50.764 ", "450 ", "1.802 ", "1.802 ", "1.712 ", "3.515 ", "1.802 ", "270 ", "130 ", "50.000 "
"2021-02-21 12:00:00", "52", "12", "15.500 ", "0.888 ", "0", "-10.857 ", "0", "0", "0", "1", "50.783 ", "484 ", "1.937 ", "1.937 ", "1.840 ", "5.452 ", "1.937 ", "291 ", "281 ", "50.000 "
"2021-02-21 13:00:00", "52", "13", "15.430 ", "0.929 ", "-15", "-10.857 ", "0", "0", "14.725 ", "0.986 ", "50.804 ", "483 ", "1.931 ", "1.931 ", "1.834 ", "7.383 ", "1.931 ", "290 ", "431 ", "50.000 "
"2021-02-21 14:00:00", "52", "14", "15.370 ", "0.583 ", "-30", "-10.857 ", "0", "0", "29.410 ", "0.954 ", "50.823 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "8.346 ", "0.963 ", "144 ", "435 ", "50.000 "
"2021-02-21 15:00:00", "52", "15", "14.180 ", "0.294 ", "-45", "-10.857 ", "0", "0", "43.983 ", "0.891 ", "51.194 ", "62.441 ", "0.250 ", "0.250 ", "0.237 ", "8.596 ", "0.250 ", "37.465 ", "333 ", "50.000 "
"2021-02-21 16:00:00", "52", "16", "12.990 ", "0.358 ", "-60", "-10.857 ", "0", "0", "58.269 ", "0.757 ", "51.568 ", "34.355 ", "0.137 ", "0.137 ", "0.131 ", "8.733 ", "0.137 ", "20.613 ", "213 ", "50.000 "
"2021-02-21 17:00:00", "52", "17", "11.810 ", "0.095 ", "-75", "-10.857 ", "0", "0", "71.556 ", "0.418 ", "51.941 ", "-44.371 ", "-0.177 ", "-0.177 ", "0", "8.556 ", "-0.177 ", "-26.623 ", "73.302 ", "50.000 "
"2021-02-21 18:00:00", "52", "18", "10.680 ", "0", "-90", "-10.857 ", "0", "0", "79.143 ", "-0.172 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "8.346 ", "-0.209 ", "-31.381 ", "0", "24.468 "
"2021-02-21 19:00:00", "52", "19", "9.560 ", "0", "-105", "-10.857 ", "0", "0", "71.556 ", "0.418 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "8.136 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-02-21 20:00:00", "52", "20", "8.440 ", "0", "-120", "-10.857 ", "0", "0", "58.269 ", "0.757 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "7.924 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-02-21 21:00:00", "52", "21", "7.830 ", "0", "-135", "-10.857 ", "0", "0", "43.983 ", "0.891 ", "53.221 ", "-53.221 ", "-0.213 ", "-0.213 ", "0", "7.711 ", "-0.213 ", "-31.933 ", "0", "0"
"2021-02-21 22:00:00", "52", "22", "7.210 ", "0", "-150", "-10.857 ", "0", "0", "29.410 ", "0.954 ", "53.423 ", "-53.423 ", "-0.214 ", "-0.214 ", "0", "7.497 ", "-0.214 ", "-32.054 ", "0", "0"
"2021-02-21 23:00:00", "52", "23", "6.600 ", "0", "-165", "-10.857 ", "0", "0", "14.725 ", "0.986 ", "53.623 ", "-53.623 ", "-0.214 ", "-0.214 ", "0", "7.283 ", "-0.214 ", "-32.174 ", "0", "0"
"2021-02-22 00:00:00", "53", "0", "6.100 ", "0", "180", "-10.498 ", "0", "0", "0", "1", "53.787 ", "-53.787 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.272 ", "0", "0"
"2021-02-22 01:00:00", "53", "1", "5.610 ", "0", "165", "-10.498 ", "0", "0", "14.743 ", "0.986 ", "53.948 ", "-53.948 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.369 ", "0", "0"
"2021-02-22 02:00:00", "53", "2", "5.110 ", "0", "150", "-10.498 ", "0", "0", "29.448 ", "0.954 ", "54.113 ", "-54.113 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.468 ", "0", "0"
"2021-02-22 03:00:00", "53", "3", "4.640 ", "0", "135", "-10.498 ", "0", "0", "44.049 ", "0.891 ", "54.269 ", "-54.269 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.561 ", "0", "0"
"2021-02-22 04:00:00", "53", "4", "4.170 ", "0", "120", "-10.498 ", "0", "0", "58.378 ", "0.756 ", "54.425 ", "-54.425 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.655 ", "0", "0"
"2021-02-22 05:00:00", "53", "5", "3.700 ", "0", "105", "-10.498 ", "0", "0", "71.760 ", "0.409 ", "54.582 ", "-54.582 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.749 ", "0", "0"
"2021-02-22 06:00:00", "53", "6", "5.500 ", "0", "90", "-10.498 ", "0", "0", "79.502 ", "-0.221 ", "53.984 ", "-53.984 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.391 ", "0", "0"
"2021-02-22 07:00:00", "53", "7", "7.310 ", "0.117 ", "75", "-10.498 ", "0", "0", "71.760 ", "0.409 ", "53.390 ", "-44.387 ", "-0.178 ", "-0.178 ", "0", "-0.325 ", "-0.178 ", "-26.632 ", "0", "0"
"2021-02-22 08:00:00", "53", "8", "9.110 ", "0.592 ", "60", "-10.498 ", "0", "0", "58.378 ", "0.756 ", "52.806 ", "88.422 ", "0.354 ", "0.354 ", "0.336 ", "0.029 ", "0.354 ", "53.053 ", "0", "16.717 "
"2021-02-22 09:00:00", "53", "9", "10.620 ", "0.764 ", "45", "-10.498 ", "0", "0", "44.049 ", "0.891 ", "52.321 ", "242 ", "0.970 ", "0.970 ", "0.921 ", "0.998 ", "0.970 ", "145 ", "5.516 ", "50.000 "
"2021-02-22 10:00:00", "53", "10", "12.130 ", "0.816 ", "30", "-10.498 ", "0", "0", "29.448 ", "0.954 ", "51.840 ", "357 ", "1.426 ", "1.426 ", "1.355 ", "2.425 ", "1.426 ", "214 ", "79.503 ", "50.000 "
"2021-02-22 11:00:00", "53", "11", "13.630 ", "0.829 ", "15", "-10.498 ", "0", "0", "14.743 ", "0.986 ", "51.367 ", "425 ", "1.698 ", "1.698 ", "1.613 ", "4.123 ", "1.698 ", "255 ", "194 ", "50.000 "
"2021-02-22 12:00:00", "53", "12", "13.960 ", "0.687 ", "0", "-10.498 ", "0", "0", "0", "1", "51.263 ", "363 ", "1.450 ", "1.450 ", "1.378 ", "5.573 ", "1.450 ", "218 ", "272 ", "50.000 "
"2021-02-22 13:00:00", "53", "13", "14.280 ", "0.838 ", "-15", "-10.498 ", "0", "0", "14.743 ", "0.986 ", "51.163 ", "430 ", "1.720 ", "1.720 ", "1.634 ", "7.293 ", "1.720 ", "258 ", "390 ", "50.000 "
"2021-02-22 14:00:00", "53", "14", "14.610 ", "0.713 ", "-30", "-10.498 ", "0", "0", "29.448 ", "0.954 ", "51.060 ", "305 ", "1.222 ", "1.222 ", "1.161 ", "8.515 ", "1.222 ", "183 ", "433 ", "50.000 "
"2021-02-22 15:00:00", "53", "15", "13.590 ", "0.767 ", "-45", "-10.498 ", "0", "0", "44.049 ", "0.891 ", "51.379 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "9.492 ", "0.977 ", "147 ", "440 ", "50.000 "
"2021-02-22 16:00:00", "53", "16", "12.570 ", "0.708 ", "-60", "-10.498 ", "0", "0", "58.378 ", "0.756 ", "51.701 ", "117 ", "0.469 ", "0.469 ", "0.445 ", "9.961 ", "0.469 ", "70.299 ", "370 ", "50.000 "
"2021-02-22 17:00:00", "53", "17", "11.550 ", "0.405 ", "-75", "-10.498 ", "0", "0", "71.760 ", "0.409 ", "52.024 ", "-20.768 ", "-0.083 ", "-0.083 ", "0", "9.878 ", "-0.083 ", "-12.461 ", "230 ", "50.000 "
"2021-02-22 18:00:00", "53", "18", "11.410 ", "0", "-90", "-10.498 ", "0", "0", "79.502 ", "-0.221 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "9.669 ", "-0.208 ", "-31.241 ", "90.270 ", "50.000 "
"2021-02-22 19:00:00", "53", "19", "11.280 ", "0", "-105", "-10.498 ", "0", "0", "71.760 ", "0.409 ", "52.110 ", "-52.110 ", "-0.208 ", "-0.208 ", "0", "9.461 ", "-0.208 ", "-31.266 ", "0", "31.160 "
"2021-02-22 20:00:00", "53", "20", "11.140 ", "0", "-120", "-10.498 ", "0", "0", "58.378 ", "0.756 ", "52.155 ", "-52.155 ", "-0.209 ", "-0.209 ", "0", "9.252 ", "-0.209 ", "-31.293 ", "0", "0"
"2021-02-22 21:00:00", "53", "21", "10.230 ", "0", "-135", "-10.498 ", "0", "0", "44.049 ", "0.891 ", "52.446 ", "-52.446 ", "-0.210 ", "-0.210 ", "0", "9.042 ", "-0.210 ", "-31.467 ", "0", "0"
"2021-02-22 22:00:00", "53", "22", "9.330 ", "0", "-150", "-10.498 ", "0", "0", "29.448 ", "0.954 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "8.832 ", "-0.211 ", "-31.641 ", "0", "0"
"2021-02-22 23:00:00", "53", "23", "8.420 ", "0", "-165", "-10.498 ", "0", "0", "14.743 ", "0.986 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "8.619 ", "-0.212 ", "-31.818 ", "0", "0"
"2021-02-23 00:00:00", "54", "0", "7.580 ", "0", "180", "-10.136 ", "0", "0", "0", "1", "53.302 ", "-53.302 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.981 ", "0", "0"
"2021-02-23 01:00:00", "54", "1", "6.740 ", "0", "165", "-10.136 ", "0", "0", "14.761 ", "0.986 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-02-23 02:00:00", "54", "2", "5.890 ", "0", "150", "-10.136 ", "0", "0", "29.485 ", "0.954 ", "53.856 ", "-53.856 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.314 ", "0", "0"
"2021-02-23 03:00:00", "54", "3", "5.670 ", "0", "135", "-10.136 ", "0", "0", "44.113 ", "0.890 ", "53.928 ", "-53.928 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.357 ", "0", "0"
"2021-02-23 04:00:00", "54", "4", "5.440 ", "0", "120", "-10.136 ", "0", "0", "58.486 ", "0.754 ", "54.004 ", "-54.004 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.403 ", "0", "0"
"2021-02-23 05:00:00", "54", "5", "5.210 ", "0", "105", "-10.136 ", "0", "0", "71.962 ", "0.400 ", "54.080 ", "-54.080 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.448 ", "0", "0"
"2021-02-23 06:00:00", "54", "6", "7.260 ", "0", "90", "-10.136 ", "0", "0", "79.864 ", "-0.275 ", "53.407 ", "-53.407 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.044 ", "0", "0"
"2021-02-23 07:00:00", "54", "7", "9.310 ", "0.126 ", "75", "-10.136 ", "0", "0", "71.962 ", "0.400 ", "52.741 ", "-43.380 ", "-0.174 ", "-0.174 ", "0", "-0.325 ", "-0.174 ", "-26.028 ", "0", "0"
"2021-02-23 08:00:00", "54", "8", "11.360 ", "0.585 ", "60", "-10.136 ", "0", "0", "58.486 ", "0.754 ", "52.084 ", "86.824 ", "0.347 ", "0.347 ", "0.330 ", "0.022 ", "0.347 ", "52.094 ", "0", "16.362 "
"2021-02-23 09:00:00", "54", "9", "12.480 ", "0.794 ", "45", "-10.136 ", "0", "0", "44.113 ", "0.890 ", "51.729 ", "254 ", "1.016 ", "1.016 ", "0.965 ", "1.038 ", "1.016 ", "152 ", "12.450 ", "50.000 "
"2021-02-23 10:00:00", "54", "10", "13.610 ", "0.818 ", "30", "-10.136 ", "0", "0", "29.485 ", "0.954 ", "51.373 ", "358 ", "1.431 ", "1.431 ", "1.360 ", "2.470 ", "1.431 ", "215 ", "87.211 ", "50.000 "
"2021-02-23 11:00:00", "54", "11", "14.730 ", "0.907 ", "15", "-10.136 ", "0", "0", "14.761 ", "0.986 ", "51.022 ", "469 ", "1.878 ", "1.878 ", "1.784 ", "4.348 ", "1.878 ", "282 ", "229 ", "50.000 "
"2021-02-23 12:00:00", "54", "12", "14.570 ", "0.876 ", "0", "-10.136 ", "0", "0", "0", "1", "51.072 ", "477 ", "1.906 ", "1.906 ", "1.811 ", "6.254 ", "1.906 ", "286 ", "375 ", "50.000 "
"2021-02-23 13:00:00", "54", "13", "14.400 ", "0.933 ", "-15", "-10.136 ", "0", "0", "14.761 ", "0.986 ", "51.125 ", "484 ", "1.938 ", "1.938 ", "1.841 ", "8.192 ", "1.938 ", "291 ", "526 ", "50.000 "
"2021-02-23 14:00:00", "54", "14", "14.230 ", "0.886 ", "-30", "-10.136 ", "0", "0", "29.485 ", "0.954 ", "51.178 ", "392 ", "1.567 ", "1.567 ", "1.489 ", "9.759 ", "1.567 ", "235 ", "621 ", "50.000 "
"2021-02-23 15:00:00", "54", "15", "12.770 ", "0.795 ", "-45", "-10.136 ", "0", "0", "44.113 ", "0.890 ", "51.637 ", "254 ", "1.018 ", "1.018 ", "0.967 ", "10.777 ", "1.018 ", "153 ", "633 ", "50.000 "
"2021-02-23 16:00:00", "54", "16", "11.300 ", "0.736 ", "-60", "-10.136 ", "0", "0", "58.486 ", "0.754 ", "52.104 ", "123 ", "0.490 ", "0.490 ", "0.466 ", "11.267 ", "0.490 ", "73.525 ", "567 ", "50.000 "
"2021-02-23 17:00:00", "54", "17", "9.840 ", "0.464 ", "-75", "-10.136 ", "0", "0", "71.962 ", "0.400 ", "52.571 ", "-17.969 ", "-0.072 ", "-0.072 ", "0", "11.195 ", "-0.072 ", "-10.782 ", "427 ", "50.000 "
"2021-02-23 18:00:00", "54", "18", "8.980 ", "0", "-90", "-10.136 ", "0", "0", "79.864 ", "-0.275 ", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "10.984 ", "-0.211 ", "-31.709 ", "287 ", "50.000 "
"2021-02-23 19:00:00", "54", "19", "8.130 ", "0", "-105", "-10.136 ", "0", "0", "71.962 ", "0.400 ", "53.123 ", "-53.123 ", "-0.212 ", "-0.212 ", "0", "10.771 ", "-0.212 ", "-31.874 ", "147 ", "50.000 "
"2021-02-23 20:00:00", "54", "20", "7.270 ", "0", "-120", "-10.136 ", "0", "0", "58.486 ", "0.754 ", "53.403 ", "-53.403 ", "-0.214 ", "-0.214 ", "0", "10.558 ", "-0.214 ", "-32.042 ", "7.255 ", "50.000 "
"2021-02-23 21:00:00", "54", "21", "8.010 ", "0", "-135", "-10.136 ", "0", "0", "44.113 ", "0.890 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "10.345 ", "-0.213 ", "-31.897 ", "7.255 ", "0"
"2021-02-23 22:00:00", "54", "22", "8.740 ", "0", "-150", "-10.136 ", "0", "0", "29.485 ", "0.954 ", "52.926 ", "-52.926 ", "-0.212 ", "-0.212 ", "0", "10.133 ", "-0.212 ", "-31.755 ", "7.255 ", "0"
"2021-02-23 23:00:00", "54", "23", "9.480 ", "0", "-165", "-10.136 ", "0", "0", "14.761 ", "0.986 ", "52.687 ", "-52.687 ", "-0.211 ", "-0.211 ", "0", "9.922 ", "-0.211 ", "-31.612 ", "7.255 ", "0"
"2021-02-24 00:00:00", "55", "0", "8.610 ", "0", "180", "-9.771 ", "0", "0", "0", "1", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.781 ", "7.255 ", "0"
"2021-02-24 01:00:00", "55", "1", "7.740 ", "0", "165", "-9.771 ", "0", "0", "14.777 ", "0.986 ", "53.250 ", "-53.250 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.950 ", "7.255 ", "0"
"2021-02-24 02:00:00", "55", "2", "6.860 ", "0", "150", "-9.771 ", "0", "0", "29.521 ", "0.954 ", "53.537 ", "-53.537 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.122 ", "7.255 ", "0"
"2021-02-24 03:00:00", "55", "3", "6.500 ", "0", "135", "-9.771 ", "0", "0", "44.175 ", "0.890 ", "53.655 ", "-53.655 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.193 ", "7.255 ", "0"
"2021-02-24 04:00:00", "55", "4", "6.140 ", "0", "120", "-9.771 ", "0", "0", "58.590 ", "0.753 ", "53.774 ", "-53.774 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.264 ", "7.255 ", "0"
"2021-02-24 05:00:00", "55", "5", "5.780 ", "0", "105", "-9.771 ", "0", "0", "72.160 ", "0.390 ", "53.892 ", "-53.892 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.335 ", "7.255 ", "0"
"2021-02-24 06:00:00", "55", "6", "7.720 ", "0", "90", "-9.771 ", "0", "0", "80.229 ", "-0.333 ", "53.257 ", "-53.257 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.954 ", "7.255 ", "0"
"2021-02-24 07:00:00", "55", "7", "9.650 ", "0.083 ", "75", "-9.771 ", "0", "0", "72.160 ", "0.390 ", "52.632 ", "-46.646 ", "-0.187 ", "-0.187 ", "0", "-0.325 ", "-0.187 ", "-27.988 ", "7.255 ", "0"
"2021-02-24 08:00:00", "55", "8", "11.590 ", "0.008 ", "60", "-9.771 ", "0", "0", "58.590 ", "0.753 ", "52.011 ", "-50.152 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.091 ", "7.255 ", "0"
"2021-02-24 09:00:00", "55", "9", "11.870 ", "0", "45", "-9.771 ", "0", "0", "44.175 ", "0.890 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.153 ", "7.255 ", "0"
"2021-02-24 10:00:00", "55", "10", "12.150 ", "0", "30", "-9.771 ", "0", "0", "29.521 ", "0.954 ", "51.834 ", "-51.834 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.100 ", "7.255 ", "0"
"2021-02-24 11:00:00", "55", "11", "12.430 ", "0", "15", "-9.771 ", "0", "0", "14.777 ", "0.986 ", "51.745 ", "-51.745 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.047 ", "7.255 ", "0"
"2021-02-24 12:00:00", "55", "12", "12.370 ", "0", "0", "-9.771 ", "0", "0", "0", "1", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.058 ", "7.255 ", "0"
"2021-02-24 13:00:00", "55", "13", "12.310 ", "0", "-15", "-9.771 ", "0", "0", "14.777 ", "0.986 ", "51.783 ", "-51.783 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.070 ", "7.255 ", "0"
"2021-02-24 14:00:00", "55", "14", "12.250 ", "0", "-30", "-9.771 ", "0", "0", "29.521 ", "0.954 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "7.255 ", "0"
"2021-02-24 15:00:00", "55", "15", "11.560 ", "0.274 ", "-45", "-9.771 ", "0", "0", "44.175 ", "0.890 ", "52.021 ", "53.453 ", "0.214 ", "0.214 ", "0", "-0.111 ", "0.214 ", "32.072 ", "0", "11.757 "
"2021-02-24 16:00:00", "55", "16", "10.870 ", "0.676 ", "-60", "-9.771 ", "0", "0", "58.590 ", "0.753 ", "52.241 ", "107 ", "0.430 ", "0.430 ", "0.408 ", "0.318 ", "0.430 ", "64.447 ", "0", "21.031 "
"2021-02-24 17:00:00", "55", "17", "10.180 ", "0.115 ", "-75", "-9.771 ", "0", "0", "72.160 ", "0.390 ", "52.462 ", "-44.192 ", "-0.177 ", "-0.177 ", "0", "0.142 ", "-0.177 ", "-26.515 ", "0", "0"
"2021-02-24 18:00:00", "55", "18", "9.320 ", "0", "-90", "-9.771 ", "0", "0", "80.229 ", "-0.333 ", "52.738 ", "-52.738 ", "-0.211 ", "-0.211 ", "0", "-0.069 ", "-0.211 ", "-31.643 ", "0", "0"
"2021-02-24 19:00:00", "55", "19", "8.470 ", "0", "-105", "-9.771 ", "0", "0", "72.160 ", "0.390 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.281 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-02-24 20:00:00", "55", "20", "7.620 ", "0", "-120", "-9.771 ", "0", "0", "58.590 ", "0.753 ", "53.289 ", "-53.289 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.974 ", "0", "0"
"2021-02-24 21:00:00", "55", "21", "7.150 ", "0", "-135", "-9.771 ", "0", "0", "44.175 ", "0.890 ", "53.443 ", "-53.443 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.066 ", "0", "0"
"2021-02-24 22:00:00", "55", "22", "6.670 ", "0", "-150", "-9.771 ", "0", "0", "29.521 ", "0.954 ", "53.600 ", "-53.600 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.160 ", "0", "0"
"2021-02-24 23:00:00", "55", "23", "6.200 ", "0", "-165", "-9.771 ", "0", "0", "14.777 ", "0.986 ", "53.754 ", "-53.754 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.252 ", "0", "0"
"2021-02-25 00:00:00", "56", "0", "5.840 ", "0", "180", "-9.403 ", "0", "0", "0", "1", "53.872 ", "-53.872 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.323 ", "0", "0"
"2021-02-25 01:00:00", "56", "1", "5.490 ", "0", "165", "-9.403 ", "0", "0", "14.794 ", "0.985 ", "53.988 ", "-53.988 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.393 ", "0", "0"
"2021-02-25 02:00:00", "56", "2", "5.130 ", "0", "150", "-9.403 ", "0", "0", "29.556 ", "0.953 ", "54.107 ", "-54.107 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.464 ", "0", "0"
"2021-02-25 03:00:00", "56", "3", "4.690 ", "0", "135", "-9.403 ", "0", "0", "44.235 ", "0.889 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-02-25 04:00:00", "56", "4", "4.240 ", "0", "120", "-9.403 ", "0", "0", "58.692 ", "0.751 ", "54.402 ", "-54.402 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.641 ", "0", "0"
"2021-02-25 05:00:00", "56", "5", "3.790 ", "0", "105", "-9.403 ", "0", "0", "72.354 ", "0.381 ", "54.552 ", "-54.552 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.731 ", "0", "0"
"2021-02-25 06:00:00", "56", "6", "5.760 ", "0", "90", "-9.403 ", "0", "0", "80.597 ", "-0.396 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-02-25 07:00:00", "56", "7", "7.730 ", "0.186 ", "75", "-9.403 ", "0", "0", "72.354 ", "0.381 ", "53.253 ", "-40.344 ", "-0.161 ", "-0.161 ", "0", "-0.325 ", "-0.161 ", "-24.206 ", "0", "0"
"2021-02-25 08:00:00", "56", "8", "9.700 ", "0.626 ", "60", "-9.403 ", "0", "0", "58.692 ", "0.751 ", "52.616 ", "94.558 ", "0.378 ", "0.378 ", "0.359 ", "0.053 ", "0.378 ", "56.735 ", "0", "18.095 "
"2021-02-25 09:00:00", "56", "9", "11.170 ", "0.760 ", "45", "-9.403 ", "0", "0", "44.235 ", "0.889 ", "52.145 ", "240 ", "0.959 ", "0.959 ", "0.911 ", "1.012 ", "0.959 ", "144 ", "3.868 ", "50.000 "
"2021-02-25 10:00:00", "56", "10", "12.650 ", "0.685 ", "30", "-9.403 ", "0", "0", "29.556 ", "0.953 ", "51.675 ", "291 ", "1.163 ", "1.163 ", "1.105 ", "2.175 ", "1.163 ", "174 ", "38.380 ", "50.000 "
"2021-02-25 11:00:00", "56", "11", "14.120 ", "0.601 ", "15", "-9.403 ", "0", "0", "14.794 ", "0.985 ", "51.213 ", "294 ", "1.174 ", "1.174 ", "1.116 ", "3.349 ", "1.174 ", "176 ", "74.570 ", "50.000 "
"2021-02-25 12:00:00", "56", "12", "14.390 ", "0.677 ", "0", "-9.403 ", "0", "0", "0", "1", "51.128 ", "357 ", "1.427 ", "1.427 ", "1.356 ", "4.777 ", "1.427 ", "214 ", "149 ", "50.000 "
"2021-02-25 13:00:00", "56", "13", "14.650 ", "0.842 ", "-15", "-9.403 ", "0", "0", "14.794 ", "0.985 ", "51.047 ", "432 ", "1.729 ", "1.729 ", "1.642 ", "6.505 ", "1.729 ", "259 ", "268 ", "50.000 "
"2021-02-25 14:00:00", "56", "14", "14.920 ", "0.442 ", "-30", "-9.403 ", "0", "0", "29.556 ", "0.953 ", "50.963 ", "170 ", "0.680 ", "0.680 ", "0.646 ", "7.185 ", "0.680 ", "102 ", "230 ", "50.000 "
"2021-02-25 15:00:00", "56", "15", "14.010 ", "0.108 ", "-45", "-9.403 ", "0", "0", "44.235 ", "0.889 ", "51.247 ", "-9.942 ", "-0.040 ", "-0.040 ", "0", "7.146 ", "-0.040 ", "-5.965 ", "90.137 ", "50.000 "
"2021-02-25 16:00:00", "56", "16", "13.100 ", "0.107 ", "-60", "-9.403 ", "0", "0", "58.692 ", "0.751 ", "51.533 ", "-26.410 ", "-0.106 ", "-0.106 ", "0", "7.040 ", "-0.106 ", "-15.846 ", "0", "31.107 "
"2021-02-25 17:00:00", "56", "17", "12.200 ", "0.244 ", "-75", "-9.403 ", "0", "0", "72.354 ", "0.381 ", "51.818 ", "-34.863 ", "-0.139 ", "-0.139 ", "0", "6.900 ", "-0.139 ", "-20.918 ", "0", "0"
"2021-02-25 18:00:00", "56", "18", "11.570 ", "0", "-90", "-9.403 ", "0", "0", "80.597 ", "-0.396 ", "52.018 ", "-52.018 ", "-0.208 ", "-0.208 ", "0", "6.692 ", "-0.208 ", "-31.211 ", "0", "0"
"2021-02-25 19:00:00", "56", "19", "10.940 ", "0", "-105", "-9.403 ", "0", "0", "72.354 ", "0.381 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "6.483 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-02-25 20:00:00", "56", "20", "10.310 ", "0", "-120", "-9.403 ", "0", "0", "58.692 ", "0.751 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "6.274 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-02-25 21:00:00", "56", "21", "10.110 ", "0", "-135", "-9.403 ", "0", "0", "44.235 ", "0.889 ", "52.484 ", "-52.484 ", "-0.210 ", "-0.210 ", "0", "6.064 ", "-0.210 ", "-31.490 ", "0", "0"
"2021-02-25 22:00:00", "56", "22", "9.900 ", "0", "-150", "-9.403 ", "0", "0", "29.556 ", "0.953 ", "52.552 ", "-52.552 ", "-0.210 ", "-0.210 ", "0", "5.854 ", "-0.210 ", "-31.531 ", "0", "0"
"2021-02-25 23:00:00", "56", "23", "9.700 ", "0", "-165", "-9.403 ", "0", "0", "14.794 ", "0.985 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "5.643 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-02-26 00:00:00", "57", "0", "9.330 ", "0", "180", "-9.033 ", "0", "0", "0", "1", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.641 ", "0", "0"
"2021-02-26 01:00:00", "57", "1", "8.970 ", "0", "165", "-9.033 ", "0", "0", "14.810 ", "0.985 ", "52.851 ", "-52.851 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.711 ", "0", "0"
"2021-02-26 02:00:00", "57", "2", "8.600 ", "0", "150", "-9.033 ", "0", "0", "29.591 ", "0.953 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-02-26 03:00:00", "57", "3", "7.810 ", "0", "135", "-9.033 ", "0", "0", "44.294 ", "0.889 ", "53.227 ", "-53.227 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.936 ", "0", "0"
"2021-02-26 04:00:00", "57", "4", "7.010 ", "0", "120", "-9.033 ", "0", "0", "58.791 ", "0.750 ", "53.488 ", "-53.488 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.093 ", "0", "0"
"2021-02-26 05:00:00", "57", "5", "6.210 ", "0", "105", "-9.033 ", "0", "0", "72.544 ", "0.371 ", "53.751 ", "-53.751 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.250 ", "0", "0"
"2021-02-26 06:00:00", "57", "6", "7.770 ", "0", "90", "-9.033 ", "0", "0", "80.967 ", "-0.465 ", "53.240 ", "-53.240 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.944 ", "0", "0"
"2021-02-26 07:00:00", "57", "7", "9.320 ", "0.217 ", "75", "-9.033 ", "0", "0", "72.544 ", "0.371 ", "52.738 ", "-38.188 ", "-0.153 ", "-0.153 ", "0", "-0.325 ", "-0.153 ", "-22.913 ", "0", "0"
"2021-02-26 08:00:00", "57", "8", "10.880 ", "0.653 ", "60", "-9.033 ", "0", "0", "58.791 ", "0.750 ", "52.238 ", "101 ", "0.402 ", "0.402 ", "0.382 ", "0.077 ", "0.402 ", "60.305 ", "0", "19.446 "
"2021-02-26 09:00:00", "57", "9", "12.080 ", "0.673 ", "45", "-9.033 ", "0", "0", "44.294 ", "0.889 ", "51.856 ", "206 ", "0.825 ", "0.825 ", "0.784 ", "0.902 ", "0.825 ", "124 ", "0", "44.162 "
"2021-02-26 10:00:00", "57", "10", "13.280 ", "0.347 ", "30", "-9.033 ", "0", "0", "29.591 ", "0.953 ", "51.477 ", "122 ", "0.487 ", "0.487 ", "0.463 ", "1.389 ", "0.487 ", "73.041 ", "0", "24.366 "
"2021-02-26 11:00:00", "57", "11", "14.480 ", "0.881 ", "15", "-9.033 ", "0", "0", "14.810 ", "0.985 ", "51.100 ", "454 ", "1.818 ", "1.818 ", "1.727 ", "3.207 ", "1.818 ", "273 ", "133 ", "50.000 "
"2021-02-26 12:00:00", "57", "12", "14.660 ", "0.834 ", "0", "-9.033 ", "0", "0", "0", "1", "51.044 ", "451 ", "1.804 ", "1.804 ", "1.714 ", "5.011 ", "1.804 ", "271 ", "263 ", "50.000 "
"2021-02-26 13:00:00", "57", "13", "14.830 ", "0.814 ", "-15", "-9.033 ", "0", "0", "14.810 ", "0.985 ", "50.991 ", "416 ", "1.665 ", "1.665 ", "1.582 ", "6.676 ", "1.665 ", "250 ", "373 ", "50.000 "
"2021-02-26 14:00:00", "57", "14", "15.010 ", "0.922 ", "-30", "-9.033 ", "0", "0", "29.591 ", "0.953 ", "50.935 ", "410 ", "1.639 ", "1.639 ", "1.557 ", "8.315 ", "1.639 ", "246 ", "479 ", "50.000 "
"2021-02-26 15:00:00", "57", "15", "13.920 ", "0.831 ", "-45", "-9.033 ", "0", "0", "44.294 ", "0.889 ", "51.276 ", "267 ", "1.070 ", "1.070 ", "1.016 ", "9.385 ", "1.070 ", "160 ", "500 ", "50.000 "
"2021-02-26 16:00:00", "57", "16", "12.820 ", "0.625 ", "-60", "-9.033 ", "0", "0", "58.791 ", "0.750 ", "51.622 ", "94.616 ", "0.378 ", "0.378 ", "0.360 ", "9.763 ", "0.378 ", "56.769 ", "416 ", "50.000 "
"2021-02-26 17:00:00", "57", "17", "11.730 ", "0.528 ", "-75", "-9.033 ", "0", "0", "72.544 ", "0.371 ", "51.967 ", "-16.566 ", "-0.066 ", "-0.066 ", "0", "9.697 ", "-0.066 ", "-9.940 ", "276 ", "50.000 "
"2021-02-26 18:00:00", "57", "18", "10.260 ", "0", "-90", "-9.033 ", "0", "0", "80.967 ", "-0.465 ", "52.436 ", "-52.436 ", "-0.210 ", "-0.210 ", "0", "9.487 ", "-0.210 ", "-31.462 ", "136 ", "50.000 "
"2021-02-26 19:00:00", "57", "19", "8.800 ", "0", "-105", "-9.033 ", "0", "0", "72.544 ", "0.371 ", "52.906 ", "-52.906 ", "-0.212 ", "-0.212 ", "0", "9.275 ", "-0.212 ", "-31.744 ", "0", "48.774 "
"2021-02-26 20:00:00", "57", "20", "7.330 ", "0", "-120", "-9.033 ", "0", "0", "58.791 ", "0.750 ", "53.384 ", "-53.384 ", "-0.214 ", "-0.214 ", "0", "9.062 ", "-0.214 ", "-32.030 ", "0", "0"
"2021-02-26 21:00:00", "57", "21", "6.480 ", "0", "-135", "-9.033 ", "0", "0", "44.294 ", "0.889 ", "53.662 ", "-53.662 ", "-0.215 ", "-0.215 ", "0", "8.847 ", "-0.215 ", "-32.197 ", "0", "0"
"2021-02-26 22:00:00", "57", "22", "5.620 ", "0", "-150", "-9.033 ", "0", "0", "29.591 ", "0.953 ", "53.945 ", "-53.945 ", "-0.216 ", "-0.216 ", "0", "8.631 ", "-0.216 ", "-32.367 ", "0", "0"
"2021-02-26 23:00:00", "57", "23", "4.770 ", "0", "-165", "-9.033 ", "0", "0", "14.810 ", "0.985 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "8.415 ", "-0.217 ", "-32.536 ", "0", "0"
"2021-02-27 00:00:00", "58", "0", "4.490 ", "0", "180", "-8.659 ", "0", "0", "0", "1", "54.319 ", "-54.319 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.591 ", "0", "0"
"2021-02-27 01:00:00", "58", "1", "4.210 ", "0", "165", "-8.659 ", "0", "0", "14.825 ", "0.985 ", "54.412 ", "-54.412 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.647 ", "0", "0"
"2021-02-27 02:00:00", "58", "2", "3.920 ", "0", "150", "-8.659 ", "0", "0", "29.624 ", "0.953 ", "54.508 ", "-54.508 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.705 ", "0", "0"
"2021-02-27 03:00:00", "58", "3", "3.960 ", "0", "135", "-8.659 ", "0", "0", "44.351 ", "0.889 ", "54.495 ", "-54.495 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.697 ", "0", "0"
"2021-02-27 04:00:00", "58", "4", "4", "0", "120", "-8.659 ", "0", "0", "58.887 ", "0.748 ", "54.482 ", "-54.482 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.689 ", "0", "0"
"2021-02-27 05:00:00", "58", "5", "4.030 ", "0", "105", "-8.659 ", "0", "0", "72.730 ", "0.362 ", "54.472 ", "-54.472 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.683 ", "0", "0"
"2021-02-27 06:00:00", "58", "6", "6.230 ", "0", "90", "-8.659 ", "0", "0", "81.341 ", "-0.540 ", "53.744 ", "-53.744 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.246 ", "0", "0"
"2021-02-27 07:00:00", "58", "7", "8.430 ", "0", "75", "-8.659 ", "0", "0", "72.730 ", "0.362 ", "53.026 ", "-53.026 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.816 ", "0", "0"
"2021-02-27 08:00:00", "58", "8", "10.630 ", "0.175 ", "60", "-8.659 ", "0", "0", "58.887 ", "0.748 ", "52.317 ", "-11.508 ", "-0.046 ", "-0.046 ", "0", "-0.325 ", "-0.046 ", "-6.905 ", "0", "0"
"2021-02-27 09:00:00", "58", "9", "12.160 ", "0.443 ", "45", "-8.659 ", "0", "0", "44.351 ", "0.889 ", "51.830 ", "118 ", "0.470 ", "0.470 ", "0.447 ", "0.145 ", "0.470 ", "70.541 ", "0", "23.390 "
"2021-02-27 10:00:00", "58", "10", "13.690 ", "0.842 ", "30", "-8.659 ", "0", "0", "29.624 ", "0.953 ", "51.348 ", "369 ", "1.475 ", "1.475 ", "1.401 ", "1.620 ", "1.475 ", "221 ", "81.254 ", "50.000 "
"2021-02-27 11:00:00", "58", "11", "15.220 ", "0.806 ", "15", "-8.659 ", "0", "0", "14.825 ", "0.985 ", "50.870 ", "412 ", "1.648 ", "1.648 ", "1.565 ", "3.268 ", "1.648 ", "247 ", "188 ", "50.000 "
"2021-02-27 12:00:00", "58", "12", "15.310 ", "0.190 ", "0", "-8.659 ", "0", "0", "0", "1", "50.842 ", "63.534 ", "0.254 ", "0.254 ", "0.241 ", "3.522 ", "0.254 ", "38.120 ", "86.610 ", "50.000 "
"2021-02-27 13:00:00", "58", "13", "15.390 ", "0.098 ", "-15", "-8.659 ", "0", "0", "14.825 ", "0.985 ", "50.817 ", "5.310 ", "0.021 ", "0.021 ", "0.020 ", "3.543 ", "0.021 ", "3.186 ", "0", "30.973 "
"2021-02-27 14:00:00", "58", "14", "15.470 ", "0", "-30", "-8.659 ", "0", "0", "29.624 ", "0.953 ", "50.792 ", "-50.792 ", "-0.203 ", "-0.203 ", "0", "3.340 ", "-0.203 ", "-30.475 ", "0", "0"
"2021-02-27 15:00:00", "58", "15", "14.750 ", "0", "-45", "-8.659 ", "0", "0", "44.351 ", "0.889 ", "51.016 ", "-51.016 ", "-0.204 ", "-0.204 ", "0", "3.136 ", "-0.204 ", "-30.610 ", "0", "0"
"2021-02-27 16:00:00", "58", "16", "14.030 ", "0", "-60", "-8.659 ", "0", "0", "58.887 ", "0.748 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "2.931 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-02-27 17:00:00", "58", "17", "13.310 ", "0.006 ", "-75", "-8.659 ", "0", "0", "72.730 ", "0.362 ", "51.467 ", "-51.060 ", "-0.204 ", "-0.204 ", "0", "2.727 ", "-0.204 ", "-30.636 ", "0", "0"
"2021-02-27 18:00:00", "58", "18", "12.770 ", "0", "-90", "-8.659 ", "0", "0", "81.341 ", "-0.540 ", "51.637 ", "-51.637 ", "-0.207 ", "-0.207 ", "0", "2.520 ", "-0.207 ", "-30.982 ", "0", "0"
"2021-02-27 19:00:00", "58", "19", "12.230 ", "0", "-105", "-8.659 ", "0", "0", "72.730 ", "0.362 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "2.313 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-02-27 20:00:00", "58", "20", "11.690 ", "0", "-120", "-8.659 ", "0", "0", "58.887 ", "0.748 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "2.105 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-02-27 21:00:00", "58", "21", "11.160 ", "0", "-135", "-8.659 ", "0", "0", "44.351 ", "0.889 ", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "1.896 ", "-0.209 ", "-31.289 ", "0", "0"
"2021-02-27 22:00:00", "58", "22", "10.630 ", "0", "-150", "-8.659 ", "0", "0", "29.624 ", "0.953 ", "52.317 ", "-52.317 ", "-0.209 ", "-0.209 ", "0", "1.687 ", "-0.209 ", "-31.390 ", "0", "0"
"2021-02-27 23:00:00", "58", "23", "10.100 ", "0", "-165", "-8.659 ", "0", "0", "14.825 ", "0.985 ", "52.487 ", "-52.487 ", "-0.210 ", "-0.210 ", "0", "1.477 ", "-0.210 ", "-31.492 ", "0", "0"
"2021-02-28 00:00:00", "59", "0", "9.600 ", "0", "180", "-8.284 ", "0", "0", "0", "1", "52.648 ", "-52.648 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.589 ", "0", "0"
"2021-02-28 01:00:00", "59", "1", "9.100 ", "0", "165", "-8.284 ", "0", "0", "14.840 ", "0.985 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-02-28 02:00:00", "59", "2", "8.600 ", "0", "150", "-8.284 ", "0", "0", "29.655 ", "0.953 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-02-28 03:00:00", "59", "3", "8.200 ", "0", "135", "-8.284 ", "0", "0", "44.405 ", "0.888 ", "53.101 ", "-53.101 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.860 ", "0", "0"
"2021-02-28 04:00:00", "59", "4", "7.790 ", "0", "120", "-8.284 ", "0", "0", "58.980 ", "0.747 ", "53.234 ", "-53.234 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.940 ", "0", "0"
"2021-02-28 05:00:00", "59", "5", "7.380 ", "0", "105", "-8.284 ", "0", "0", "72.911 ", "0.352 ", "53.367 ", "-53.367 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.020 ", "0", "0"
"2021-02-28 06:00:00", "59", "6", "9.150 ", "0", "90", "-8.284 ", "0", "0", "81.716 ", "-0.623 ", "52.793 ", "-52.793 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.676 ", "0", "0"
"2021-02-28 07:00:00", "59", "7", "10.910 ", "0.293 ", "75", "-8.284 ", "0", "0", "72.911 ", "0.352 ", "52.228 ", "-33.929 ", "-0.136 ", "-0.136 ", "0", "-0.325 ", "-0.136 ", "-20.358 ", "0", "0"
"2021-02-28 08:00:00", "59", "8", "12.680 ", "0.641 ", "60", "-8.284 ", "0", "0", "58.980 ", "0.747 ", "51.666 ", "96.954 ", "0.388 ", "0.388 ", "0.368 ", "0.063 ", "0.388 ", "58.173 ", "0", "18.637 "
"2021-02-28 09:00:00", "59", "9", "13.950 ", "0.810 ", "45", "-8.284 ", "0", "0", "44.405 ", "0.888 ", "51.266 ", "258 ", "1.033 ", "1.033 ", "0.982 ", "1.096 ", "1.033 ", "155 ", "15.067 ", "50.000 "
"2021-02-28 10:00:00", "59", "10", "15.230 ", "0.282 ", "30", "-8.284 ", "0", "0", "29.655 ", "0.953 ", "50.867 ", "89.917 ", "0.360 ", "0.360 ", "0.342 ", "1.456 ", "0.360 ", "53.950 ", "0", "22.797 "
"2021-02-28 11:00:00", "59", "11", "16.500 ", "0.139 ", "15", "-8.284 ", "0", "0", "14.840 ", "0.985 ", "50.473 ", "29.535 ", "0.118 ", "0.118 ", "0.112 ", "1.574 ", "0.118 ", "17.721 ", "17.721 ", "0"
"2021-02-28 12:00:00", "59", "12", "16.790 ", "0.852 ", "0", "-8.284 ", "0", "0", "0", "1", "50.384 ", "463 ", "1.852 ", "1.852 ", "1.759 ", "3.426 ", "1.852 ", "278 ", "156 ", "50.000 "
"2021-02-28 13:00:00", "59", "13", "17.080 ", "0.274 ", "-15", "-8.284 ", "0", "0", "14.840 ", "0.985 ", "50.294 ", "107 ", "0.428 ", "0.428 ", "0.406 ", "3.854 ", "0.428 ", "64.184 ", "79.806 ", "50.000 "
"2021-02-28 14:00:00", "59", "14", "17.370 ", "0", "-30", "-8.284 ", "0", "0", "29.655 ", "0.953 ", "50.205 ", "-50.205 ", "-0.201 ", "-0.201 ", "0", "3.653 ", "-0.201 ", "-30.123 ", "0", "27.023 "
"2021-02-28 15:00:00", "59", "15", "16.390 ", "0.089 ", "-45", "-8.284 ", "0", "0", "44.405 ", "0.888 ", "50.507 ", "-16.439 ", "-0.066 ", "-0.066 ", "0", "3.587 ", "-0.066 ", "-9.863 ", "0", "0"
"2021-02-28 16:00:00", "59", "16", "15.330 ", "0.186 ", "-60", "-8.284 ", "0", "0", "58.980 ", "0.747 ", "50.835 ", "-7.602 ", "-0.030 ", "-0.030 ", "0", "3.557 ", "-0.030 ", "-4.561 ", "0", "0"
"2021-02-28 17:00:00", "59", "17", "14.460 ", "0.191 ", "-75", "-8.284 ", "0", "0", "72.911 ", "0.352 ", "51.107 ", "-39.221 ", "-0.157 ", "-0.157 ", "0", "3.400 ", "-0.157 ", "-23.533 ", "0", "0"
"2021-02-28 18:00:00", "59", "18", "13.600 ", "0", "-90", "-8.284 ", "0", "0", "81.716 ", "-0.623 ", "51.376 ", "-51.376 ", "-0.206 ", "-0.206 ", "0", "3.195 ", "-0.206 ", "-30.826 ", "0", "0"
"2021-02-28 19:00:00", "59", "19", "12.730 ", "0", "-105", "-8.284 ", "0", "0", "72.911 ", "0.352 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "2.988 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-02-28 20:00:00", "59", "20", "11.870 ", "0", "-120", "-8.284 ", "0", "0", "58.980 ", "0.747 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "2.780 ", "-0.208 ", "-31.153 ", "0", "0"
"2021-02-28 21:00:00", "59", "21", "11", "0", "-135", "-8.284 ", "0", "0", "44.405 ", "0.888 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "2.572 ", "-0.209 ", "-31.320 ", "0", "0"
"2021-02-28 22:00:00", "59", "22", "10.140 ", "0", "-150", "-8.284 ", "0", "0", "29.655 ", "0.953 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "2.362 ", "-0.210 ", "-31.485 ", "0", "0"
"2021-02-28 23:00:00", "59", "23", "9.270 ", "0", "-165", "-8.284 ", "0", "0", "14.840 ", "0.985 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "2.151 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-03-01 00:00:00", "60", "0", "8.410 ", "0", "180", "-7.905 ", "0", "0", "0", "1", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-03-01 01:00:00", "60", "1", "7.550 ", "0", "165", "-7.905 ", "0", "0", "14.854 ", "0.985 ", "53.312 ", "-53.312 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.987 ", "0", "0"
"2021-03-01 02:00:00", "60", "2", "6.680 ", "0", "150", "-7.905 ", "0", "0", "29.686 ", "0.953 ", "53.596 ", "-53.596 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.158 ", "0", "0"
"2021-03-01 03:00:00", "60", "3", "5.820 ", "0", "135", "-7.905 ", "0", "0", "44.458 ", "0.888 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.327 ", "0", "0"
"2021-03-01 04:00:00", "60", "4", "4.950 ", "0", "120", "-7.905 ", "0", "0", "59.070 ", "0.746 ", "54.166 ", "-54.166 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.500 ", "0", "0"
"2021-03-01 05:00:00", "60", "5", "4.090 ", "0", "105", "-7.905 ", "0", "0", "73.087 ", "0.343 ", "54.452 ", "-54.452 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.671 ", "0", "0"
"2021-03-01 06:00:00", "60", "6", "3.220 ", "0", "90", "-7.905 ", "0", "0", "82.095 ", "-0.715 ", "54.742 ", "-54.742 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.845 ", "0", "0"
"2021-03-01 07:00:00", "60", "7", "2.360 ", "0.011 ", "75", "-7.905 ", "0", "0", "73.087 ", "0.343 ", "55.031 ", "-54.347 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.608 ", "0", "0"
"2021-03-01 08:00:00", "60", "8", "5.230 ", "0.007 ", "60", "-7.905 ", "0", "0", "59.070 ", "0.746 ", "54.074 ", "-52.439 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.464 ", "0", "0"
"2021-03-01 09:00:00", "60", "9", "6.300 ", "0", "45", "-7.905 ", "0", "0", "44.458 ", "0.888 ", "53.721 ", "-53.721 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.233 ", "0", "0"
"2021-03-01 10:00:00", "60", "10", "7.360 ", "0.010 ", "30", "-7.905 ", "0", "0", "29.686 ", "0.953 ", "53.374 ", "-48.282 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.969 ", "0", "0"
"2021-03-01 11:00:00", "60", "11", "8.430 ", "0.389 ", "15", "-7.905 ", "0", "0", "14.854 ", "0.985 ", "53.026 ", "170 ", "0.680 ", "0.680 ", "0.646 ", "0.355 ", "0.680 ", "102 ", "0", "35.784 "
"2021-03-01 12:00:00", "60", "12", "8.740 ", "0.258 ", "0", "-7.905 ", "0", "0", "0", "1", "52.926 ", "102 ", "0.409 ", "0.409 ", "0.388 ", "0.764 ", "0.409 ", "61.313 ", "0", "19.830 "
"2021-03-01 13:00:00", "60", "13", "9.050 ", "0.638 ", "-15", "-7.905 ", "0", "0", "14.854 ", "0.985 ", "52.825 ", "313 ", "1.254 ", "1.254 ", "1.191 ", "2.017 ", "1.254 ", "188 ", "48.117 ", "50.000 "
"2021-03-01 14:00:00", "60", "14", "9.360 ", "0.560 ", "-30", "-7.905 ", "0", "0", "29.686 ", "0.953 ", "52.725 ", "227 ", "0.907 ", "0.907 ", "0.862 ", "2.924 ", "0.907 ", "136 ", "44.219 ", "50.000 "
"2021-03-01 15:00:00", "60", "15", "8.690 ", "0.078 ", "-45", "-7.905 ", "0", "0", "44.458 ", "0.888 ", "52.942 ", "-23.178 ", "-0.093 ", "-0.093 ", "0", "2.832 ", "-0.093 ", "-13.907 ", "0", "13.490 "
"2021-03-01 16:00:00", "60", "16", "8.020 ", "0.241 ", "-60", "-7.905 ", "0", "0", "59.070 ", "0.746 ", "53.159 ", "2.565 ", "0.010 ", "0.010 ", "0.010 ", "2.842 ", "0.010 ", "1.539 ", "1.539 ", "0"
"2021-03-01 17:00:00", "60", "17", "7.350 ", "0.447 ", "-75", "-7.905 ", "0", "0", "73.087 ", "0.343 ", "53.377 ", "-26.487 ", "-0.106 ", "-0.106 ", "0", "2.736 ", "-0.106 ", "-15.892 ", "1.539 ", "0"
"2021-03-01 18:00:00", "60", "18", "6.880 ", "0", "-90", "-7.905 ", "0", "0", "82.095 ", "-0.715 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "2.522 ", "-0.214 ", "-32.119 ", "1.539 ", "0"
"2021-03-01 19:00:00", "60", "19", "6.410 ", "0", "-105", "-7.905 ", "0", "0", "73.087 ", "0.343 ", "53.685 ", "-53.685 ", "-0.215 ", "-0.215 ", "0", "2.307 ", "-0.215 ", "-32.211 ", "1.539 ", "0"
"2021-03-01 20:00:00", "60", "20", "5.940 ", "0", "-120", "-7.905 ", "0", "0", "59.070 ", "0.746 ", "53.839 ", "-53.839 ", "-0.215 ", "-0.215 ", "0", "2.092 ", "-0.215 ", "-32.304 ", "1.539 ", "0"
"2021-03-01 21:00:00", "60", "21", "5.600 ", "0", "-135", "-7.905 ", "0", "0", "44.458 ", "0.888 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "1.876 ", "-0.216 ", "-32.371 ", "1.539 ", "0"
"2021-03-01 22:00:00", "60", "22", "5.250 ", "0", "-150", "-7.905 ", "0", "0", "29.686 ", "0.953 ", "54.067 ", "-54.067 ", "-0.216 ", "-0.216 ", "0", "1.660 ", "-0.216 ", "-32.440 ", "1.539 ", "0"
"2021-03-01 23:00:00", "60", "23", "4.910 ", "0", "-165", "-7.905 ", "0", "0", "14.854 ", "0.985 ", "54.180 ", "-54.180 ", "-0.217 ", "-0.217 ", "0", "1.443 ", "-0.217 ", "-32.508 ", "1.539 ", "0"
"2021-03-02 00:00:00", "61", "0", "4.600 ", "0", "180", "-7.525 ", "0", "0", "0", "1", "54.282 ", "-54.282 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.569 ", "1.539 ", "0"
"2021-03-02 01:00:00", "61", "1", "4.290 ", "0", "165", "-7.525 ", "0", "0", "14.868 ", "0.985 ", "54.385 ", "-54.385 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.631 ", "1.539 ", "0"
"2021-03-02 02:00:00", "61", "2", "3.980 ", "0", "150", "-7.525 ", "0", "0", "29.716 ", "0.953 ", "54.488 ", "-54.488 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.693 ", "1.539 ", "0"
"2021-03-02 03:00:00", "61", "3", "3.710 ", "0", "135", "-7.525 ", "0", "0", "44.509 ", "0.888 ", "54.579 ", "-54.579 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.747 ", "1.539 ", "0"
"2021-03-02 04:00:00", "61", "4", "3.430 ", "0", "120", "-7.525 ", "0", "0", "59.156 ", "0.744 ", "54.672 ", "-54.672 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.803 ", "1.539 ", "0"
"2021-03-02 05:00:00", "61", "5", "3.160 ", "0", "105", "-7.525 ", "0", "0", "73.257 ", "0.334 ", "54.762 ", "-54.762 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.857 ", "1.539 ", "0"
"2021-03-02 06:00:00", "61", "6", "4.700 ", "0", "90", "-7.525 ", "0", "0", "82.475 ", "-0.816 ", "54.249 ", "-54.249 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.549 ", "1.539 ", "0"
"2021-03-02 07:00:00", "61", "7", "6.250 ", "0.011 ", "75", "-7.525 ", "0", "0", "73.257 ", "0.334 ", "53.737 ", "-53.113 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.868 ", "1.539 ", "0"
"2021-03-02 08:00:00", "61", "8", "7.790 ", "0.254 ", "60", "-7.525 ", "0", "0", "59.156 ", "0.744 ", "53.234 ", "5.113 ", "0.020 ", "0.020 ", "0", "-0.305 ", "0.020 ", "3.068 ", "4.607 ", "0"
"2021-03-02 09:00:00", "61", "9", "8.310 ", "0.548 ", "45", "-7.525 ", "0", "0", "44.509 ", "0.888 ", "53.065 ", "156 ", "0.624 ", "0.624 ", "0.593 ", "0.319 ", "0.624 ", "93.561 ", "0", "34.282 "
"2021-03-02 10:00:00", "61", "10", "8.820 ", "0.620 ", "30", "-7.525 ", "0", "0", "29.716 ", "0.953 ", "52.900 ", "256 ", "1.024 ", "1.024 ", "0.973 ", "1.343 ", "1.024 ", "154 ", "13.632 ", "50.000 "
"2021-03-02 11:00:00", "61", "11", "9.340 ", "0.725 ", "15", "-7.525 ", "0", "0", "14.868 ", "0.985 ", "52.732 ", "363 ", "1.453 ", "1.453 ", "1.380 ", "2.796 ", "1.453 ", "218 ", "91.564 ", "50.000 "
"2021-03-02 12:00:00", "61", "12", "9.970 ", "0.679 ", "0", "-7.525 ", "0", "0", "0", "1", "52.529 ", "356 ", "1.425 ", "1.425 ", "1.353 ", "4.220 ", "1.425 ", "214 ", "165 ", "50.000 "
"2021-03-02 13:00:00", "61", "13", "10.600 ", "0.863 ", "-15", "-7.525 ", "0", "0", "14.868 ", "0.985 ", "52.327 ", "443 ", "1.772 ", "1.772 ", "1.683 ", "5.992 ", "1.772 ", "266 ", "291 ", "50.000 "
"2021-03-02 14:00:00", "61", "14", "11.230 ", "0.142 ", "-30", "-7.525 ", "0", "0", "29.716 ", "0.953 ", "52.126 ", "18.621 ", "0.074 ", "0.074 ", "0.071 ", "6.067 ", "0.074 ", "11.173 ", "162 ", "50.000 "
"2021-03-02 15:00:00", "61", "15", "10.400 ", "0.193 ", "-45", "-7.525 ", "0", "0", "44.509 ", "0.888 ", "52.391 ", "21.350 ", "0.085 ", "0.085 ", "0.081 ", "6.152 ", "0.085 ", "12.810 ", "35.197 ", "50.000 "
"2021-03-02 16:00:00", "61", "16", "9.580 ", "0.158 ", "-60", "-7.525 ", "0", "0", "59.156 ", "0.744 ", "52.654 ", "-16.266 ", "-0.065 ", "-0.065 ", "0", "6.087 ", "-0.065 ", "-9.760 ", "0", "10.329 "
"2021-03-02 17:00:00", "61", "17", "8.750 ", "0.346 ", "-75", "-7.525 ", "0", "0", "73.257 ", "0.334 ", "52.922 ", "-32.891 ", "-0.132 ", "-0.132 ", "0", "5.955 ", "-0.132 ", "-19.734 ", "0", "0"
"2021-03-02 18:00:00", "61", "18", "8.710 ", "0", "-90", "-7.525 ", "0", "0", "82.475 ", "-0.816 ", "52.935 ", "-52.935 ", "-0.212 ", "-0.212 ", "0", "5.744 ", "-0.212 ", "-31.761 ", "0", "0"
"2021-03-02 19:00:00", "61", "19", "8.680 ", "0", "-105", "-7.525 ", "0", "0", "73.257 ", "0.334 ", "52.945 ", "-52.945 ", "-0.212 ", "-0.212 ", "0", "5.532 ", "-0.212 ", "-31.767 ", "0", "0"
"2021-03-02 20:00:00", "61", "20", "8.640 ", "0", "-120", "-7.525 ", "0", "0", "59.156 ", "0.744 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "5.320 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-03-02 21:00:00", "61", "21", "8.290 ", "0", "-135", "-7.525 ", "0", "0", "44.509 ", "0.888 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "5.108 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-03-02 22:00:00", "61", "22", "7.940 ", "0", "-150", "-7.525 ", "0", "0", "29.716 ", "0.953 ", "53.185 ", "-53.185 ", "-0.213 ", "-0.213 ", "0", "4.895 ", "-0.213 ", "-31.911 ", "0", "0"
"2021-03-02 23:00:00", "61", "23", "7.590 ", "0", "-165", "-7.525 ", "0", "0", "14.868 ", "0.985 ", "53.299 ", "-53.299 ", "-0.213 ", "-0.213 ", "0", "4.682 ", "-0.213 ", "-31.979 ", "0", "0"
"2021-03-03 00:00:00", "62", "0", "7.350 ", "0", "180", "-7.142 ", "0", "0", "0", "1", "53.377 ", "-53.377 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.026 ", "0", "0"
"2021-03-03 01:00:00", "62", "1", "7.120 ", "0", "165", "-7.142 ", "0", "0", "14.881 ", "0.985 ", "53.452 ", "-53.452 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.071 ", "0", "0"
"2021-03-03 02:00:00", "62", "2", "6.880 ", "0", "150", "-7.142 ", "0", "0", "29.744 ", "0.953 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-03-03 03:00:00", "62", "3", "6.860 ", "0", "135", "-7.142 ", "0", "0", "44.557 ", "0.887 ", "53.537 ", "-53.537 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.122 ", "0", "0"
