"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-03-03 04:00:00", "62", "4", "6.840 ", "0", "120", "-7.142 ", "0", "0", "59.239 ", "0.743 ", "53.544 ", "-53.544 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.126 ", "0", "0"
"2021-03-03 05:00:00", "62", "5", "6.820 ", "0", "105", "-7.142 ", "0", "0", "73.422 ", "0.325 ", "53.551 ", "-53.551 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.130 ", "0", "0"
"2021-03-03 06:00:00", "62", "6", "6.650 ", "0", "90", "-7.142 ", "0", "0", "82.858 ", "-0.929 ", "53.606 ", "-53.606 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.164 ", "0", "0"
"2021-03-03 07:00:00", "62", "7", "6.480 ", "0.010 ", "75", "-7.142 ", "0", "0", "73.422 ", "0.325 ", "53.662 ", "-53.090 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.854 ", "0", "0"
"2021-03-03 08:00:00", "62", "8", "6.310 ", "0.082 ", "60", "-7.142 ", "0", "0", "59.239 ", "0.743 ", "53.718 ", "-34.937 ", "-0.140 ", "-0.140 ", "0", "-0.325 ", "-0.140 ", "-20.962 ", "0", "0"
"2021-03-03 09:00:00", "62", "9", "5.840 ", "0", "45", "-7.142 ", "0", "0", "44.557 ", "0.887 ", "53.872 ", "-53.872 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.323 ", "0", "0"
"2021-03-03 10:00:00", "62", "10", "5.370 ", "0", "30", "-7.142 ", "0", "0", "29.744 ", "0.953 ", "54.027 ", "-54.027 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.416 ", "0", "0"
"2021-03-03 11:00:00", "62", "11", "4.900 ", "0", "15", "-7.142 ", "0", "0", "14.881 ", "0.985 ", "54.183 ", "-54.183 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.510 ", "0", "0"
"2021-03-03 12:00:00", "62", "12", "4.960 ", "0", "0", "-7.142 ", "0", "0", "0", "1", "54.163 ", "-54.163 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.498 ", "0", "0"
"2021-03-03 13:00:00", "62", "13", "5.030 ", "0", "-15", "-7.142 ", "0", "0", "14.881 ", "0.985 ", "54.140 ", "-54.140 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.484 ", "0", "0"
"2021-03-03 14:00:00", "62", "14", "5.090 ", "0", "-30", "-7.142 ", "0", "0", "29.744 ", "0.953 ", "54.120 ", "-54.120 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.472 ", "0", "0"
"2021-03-03 15:00:00", "62", "15", "4.690 ", "0", "-45", "-7.142 ", "0", "0", "44.557 ", "0.887 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-03-03 16:00:00", "62", "16", "4.300 ", "0", "-60", "-7.142 ", "0", "0", "59.239 ", "0.743 ", "54.382 ", "-54.382 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.629 ", "0", "0"
"2021-03-03 17:00:00", "62", "17", "3.900 ", "0.011 ", "-75", "-7.142 ", "0", "0", "73.422 ", "0.325 ", "54.515 ", "-53.885 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.331 ", "0", "0"
"2021-03-03 18:00:00", "62", "18", "3.760 ", "0", "-90", "-7.142 ", "0", "0", "82.858 ", "-0.929 ", "54.562 ", "-54.562 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.737 ", "0", "0"
"2021-03-03 19:00:00", "62", "19", "3.610 ", "0", "-105", "-7.142 ", "0", "0", "73.422 ", "0.325 ", "54.612 ", "-54.612 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.767 ", "0", "0"
"2021-03-03 20:00:00", "62", "20", "3.470 ", "0", "-120", "-7.142 ", "0", "0", "59.239 ", "0.743 ", "54.659 ", "-54.659 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.795 ", "0", "0"
"2021-03-03 21:00:00", "62", "21", "3.130 ", "0", "-135", "-7.142 ", "0", "0", "44.557 ", "0.887 ", "54.772 ", "-54.772 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.863 ", "0", "0"
"2021-03-03 22:00:00", "62", "22", "2.800 ", "0", "-150", "-7.142 ", "0", "0", "29.744 ", "0.953 ", "54.883 ", "-54.883 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.930 ", "0", "0"
"2021-03-03 23:00:00", "62", "23", "2.460 ", "0", "-165", "-7.142 ", "0", "0", "14.881 ", "0.985 ", "54.997 ", "-54.997 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.998 ", "0", "0"
"2021-03-04 00:00:00", "63", "0", "1.960 ", "0", "180", "-6.757 ", "0", "0", "0", "1", "55.166 ", "-55.166 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.099 ", "0", "0"
"2021-03-04 01:00:00", "63", "1", "1.450 ", "0", "165", "-6.757 ", "0", "0", "14.893 ", "0.985 ", "55.338 ", "-55.338 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.203 ", "0", "0"
"2021-03-04 02:00:00", "63", "2", "0.950 ", "0", "150", "-6.757 ", "0", "0", "29.771 ", "0.953 ", "55.507 ", "-55.507 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.304 ", "0", "0"
"2021-03-04 03:00:00", "63", "3", "0.100 ", "0", "135", "-6.757 ", "0", "0", "44.603 ", "0.887 ", "55.797 ", "-55.797 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.478 ", "0", "0"
"2021-03-04 04:00:00", "63", "4", "-0.740 ", "0", "120", "-6.757 ", "0", "0", "59.318 ", "0.742 ", "56.084 ", "-56.084 ", "-0.224 ", "-0.224 ", "0", "-0.325 ", "-0.224 ", "-33.650 ", "0", "0"
"2021-03-04 05:00:00", "63", "5", "-1.590 ", "0", "105", "-6.757 ", "0", "0", "73.580 ", "0.316 ", "56.376 ", "-56.376 ", "-0.226 ", "-0.226 ", "0", "-0.325 ", "-0.226 ", "-33.826 ", "0", "0"
"2021-03-04 06:00:00", "63", "6", "0.570 ", "0", "90", "-6.757 ", "0", "0", "83.243 ", "-1.056 ", "55.636 ", "-55.636 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.382 ", "0", "0"
"2021-03-04 07:00:00", "63", "7", "2.730 ", "0.010 ", "75", "-6.757 ", "0", "0", "73.580 ", "0.316 ", "54.907 ", "-54.382 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.629 ", "0", "0"
"2021-03-04 08:00:00", "63", "8", "4.890 ", "0.245 ", "60", "-6.757 ", "0", "0", "59.318 ", "0.742 ", "54.186 ", "1.769 ", "0.007 ", "0.007 ", "0", "-0.318 ", "0.007 ", "1.061 ", "1.061 ", "0"
"2021-03-04 09:00:00", "63", "9", "6.590 ", "0.532 ", "45", "-6.757 ", "0", "0", "44.603 ", "0.887 ", "53.626 ", "149 ", "0.595 ", "0.595 ", "0.566 ", "0.277 ", "0.595 ", "89.305 ", "0", "31.198 "
"2021-03-04 10:00:00", "63", "10", "8.300 ", "0.516 ", "30", "-6.757 ", "0", "0", "29.771 ", "0.953 ", "53.068 ", "204 ", "0.817 ", "0.817 ", "0.776 ", "1.094 ", "0.817 ", "123 ", "0", "43.691 "
"2021-03-04 11:00:00", "63", "11", "10", "0.606 ", "15", "-6.757 ", "0", "0", "14.893 ", "0.985 ", "52.519 ", "295 ", "1.181 ", "1.181 ", "1.122 ", "2.275 ", "1.181 ", "177 ", "37.186 ", "50.000 "
"2021-03-04 12:00:00", "63", "12", "10.590 ", "0.640 ", "0", "-6.757 ", "0", "0", "0", "1", "52.330 ", "333 ", "1.332 ", "1.332 ", "1.265 ", "3.607 ", "1.332 ", "200 ", "97.000 ", "50.000 "
"2021-03-04 13:00:00", "63", "13", "11.170 ", "0.819 ", "-15", "-6.757 ", "0", "0", "14.893 ", "0.985 ", "52.145 ", "417 ", "1.670 ", "1.670 ", "1.586 ", "5.277 ", "1.670 ", "250 ", "208 ", "50.000 "
"2021-03-04 14:00:00", "63", "14", "11.760 ", "0.756 ", "-30", "-6.757 ", "0", "0", "29.771 ", "0.953 ", "51.957 ", "325 ", "1.299 ", "1.299 ", "1.234 ", "6.576 ", "1.299 ", "195 ", "262 ", "50.000 "
"2021-03-04 15:00:00", "63", "15", "10.480 ", "0.548 ", "-45", "-6.757 ", "0", "0", "44.603 ", "0.887 ", "52.365 ", "156 ", "0.625 ", "0.625 ", "0.594 ", "7.201 ", "0.625 ", "93.778 ", "216 ", "50.000 "
"2021-03-04 16:00:00", "63", "16", "9.200 ", "0.612 ", "-60", "-6.757 ", "0", "0", "59.318 ", "0.742 ", "52.777 ", "86.799 ", "0.347 ", "0.347 ", "0.330 ", "7.548 ", "0.347 ", "52.079 ", "128 ", "50.000 "
"2021-03-04 17:00:00", "63", "17", "7.920 ", "0.620 ", "-75", "-6.757 ", "0", "0", "73.580 ", "0.316 ", "53.192 ", "-19.853 ", "-0.079 ", "-0.079 ", "0", "7.469 ", "-0.079 ", "-11.912 ", "0", "45.871 "
"2021-03-04 18:00:00", "63", "18", "6.510 ", "0", "-90", "-6.757 ", "0", "0", "83.243 ", "-1.056 ", "53.652 ", "-53.652 ", "-0.215 ", "-0.215 ", "0", "7.254 ", "-0.215 ", "-32.191 ", "0", "0"
"2021-03-04 19:00:00", "63", "19", "5.100 ", "0", "-105", "-6.757 ", "0", "0", "73.580 ", "0.316 ", "54.117 ", "-54.117 ", "-0.216 ", "-0.216 ", "0", "7.038 ", "-0.216 ", "-32.470 ", "0", "0"
"2021-03-04 20:00:00", "63", "20", "3.690 ", "0", "-120", "-6.757 ", "0", "0", "59.318 ", "0.742 ", "54.585 ", "-54.585 ", "-0.218 ", "-0.218 ", "0", "6.820 ", "-0.218 ", "-32.751 ", "0", "0"
"2021-03-04 21:00:00", "63", "21", "3.140 ", "0", "-135", "-6.757 ", "0", "0", "44.603 ", "0.887 ", "54.769 ", "-54.769 ", "-0.219 ", "-0.219 ", "0", "6.600 ", "-0.219 ", "-32.861 ", "0", "0"
"2021-03-04 22:00:00", "63", "22", "2.580 ", "0", "-150", "-6.757 ", "0", "0", "29.771 ", "0.953 ", "54.957 ", "-54.957 ", "-0.220 ", "-0.220 ", "0", "6.381 ", "-0.220 ", "-32.974 ", "0", "0"
"2021-03-04 23:00:00", "63", "23", "2.030 ", "0", "-165", "-6.757 ", "0", "0", "14.893 ", "0.985 ", "55.142 ", "-55.142 ", "-0.221 ", "-0.221 ", "0", "6.160 ", "-0.221 ", "-33.085 ", "0", "0"
"2021-03-05 00:00:00", "64", "0", "1.950 ", "0", "180", "-6.370 ", "0", "0", "0", "1", "55.169 ", "-55.169 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.101 ", "0", "0"
"2021-03-05 01:00:00", "64", "1", "1.860 ", "0", "165", "-6.370 ", "0", "0", "14.905 ", "0.985 ", "55.199 ", "-55.199 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.120 ", "0", "0"
"2021-03-05 02:00:00", "64", "2", "1.780 ", "0", "150", "-6.370 ", "0", "0", "29.796 ", "0.953 ", "55.226 ", "-55.226 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.136 ", "0", "0"
"2021-03-05 03:00:00", "64", "3", "1.450 ", "0", "135", "-6.370 ", "0", "0", "44.647 ", "0.887 ", "55.338 ", "-55.338 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.203 ", "0", "0"
"2021-03-05 04:00:00", "64", "4", "1.110 ", "0", "120", "-6.370 ", "0", "0", "59.393 ", "0.741 ", "55.453 ", "-55.453 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.272 ", "0", "0"
"2021-03-05 05:00:00", "64", "5", "0.780 ", "0", "105", "-6.370 ", "0", "0", "73.732 ", "0.307 ", "55.565 ", "-55.565 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.339 ", "0", "0"
"2021-03-05 06:00:00", "64", "6", "3.350 ", "0", "90", "-6.370 ", "0", "0", "83.630 ", "-1.199 ", "54.699 ", "-54.699 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.819 ", "0", "0"
"2021-03-05 07:00:00", "64", "7", "5.920 ", "0.009 ", "75", "-6.370 ", "0", "0", "73.732 ", "0.307 ", "53.846 ", "-53.364 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.018 ", "0", "0"
"2021-03-05 08:00:00", "64", "8", "8.490 ", "0.298 ", "60", "-6.370 ", "0", "0", "59.393 ", "0.741 ", "53.007 ", "14.586 ", "0.058 ", "0.058 ", "0", "-0.267 ", "0.058 ", "8.752 ", "8.752 ", "0"
"2021-03-05 09:00:00", "64", "9", "9.820 ", "0.615 ", "45", "-6.370 ", "0", "0", "44.647 ", "0.887 ", "52.577 ", "181 ", "0.725 ", "0.725 ", "0.689 ", "0.459 ", "0.725 ", "109 ", "0", "41.803 "
"2021-03-05 10:00:00", "64", "10", "11.150 ", "0.553 ", "30", "-6.370 ", "0", "0", "29.796 ", "0.953 ", "52.151 ", "223 ", "0.894 ", "0.894 ", "0.849 ", "1.352 ", "0.894 ", "134 ", "0", "47.926 "
"2021-03-05 11:00:00", "64", "11", "12.480 ", "0.803 ", "15", "-6.370 ", "0", "0", "14.905 ", "0.985 ", "51.729 ", "409 ", "1.636 ", "1.636 ", "1.554 ", "2.988 ", "1.636 ", "245 ", "105 ", "50.000 "
"2021-03-05 12:00:00", "64", "12", "12.590 ", "0.769 ", "0", "-6.370 ", "0", "0", "0", "1", "51.694 ", "412 ", "1.647 ", "1.647 ", "1.564 ", "4.635 ", "1.647 ", "247 ", "212 ", "50.000 "
"2021-03-05 13:00:00", "64", "13", "12.700 ", "0.699 ", "-15", "-6.370 ", "0", "0", "14.905 ", "0.985 ", "51.660 ", "349 ", "1.398 ", "1.398 ", "1.328 ", "6.032 ", "1.398 ", "210 ", "282 ", "50.000 "
"2021-03-05 14:00:00", "64", "14", "12.810 ", "0.011 ", "-30", "-6.370 ", "0", "0", "29.796 ", "0.953 ", "51.625 ", "-46.236 ", "-0.185 ", "-0.185 ", "0", "5.847 ", "-0.185 ", "-27.742 ", "142 ", "50.000 "
"2021-03-05 15:00:00", "64", "15", "11.920 ", "0", "-45", "-6.370 ", "0", "0", "44.647 ", "0.887 ", "51.906 ", "-51.906 ", "-0.208 ", "-0.208 ", "0", "5.640 ", "-0.208 ", "-31.144 ", "2.242 ", "50.000 "
"2021-03-05 16:00:00", "64", "16", "11.040 ", "0", "-60", "-6.370 ", "0", "0", "59.393 ", "0.741 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "5.431 ", "-0.209 ", "-31.312 ", "2.242 ", "0"
"2021-03-05 17:00:00", "64", "17", "10.150 ", "0", "-75", "-6.370 ", "0", "0", "73.732 ", "0.307 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "5.221 ", "-0.210 ", "-31.483 ", "2.242 ", "0"
"2021-03-05 18:00:00", "64", "18", "9.430 ", "0", "-90", "-6.370 ", "0", "0", "83.630 ", "-1.199 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "5.010 ", "-0.211 ", "-31.622 ", "2.242 ", "0"
"2021-03-05 19:00:00", "64", "19", "8.700 ", "0", "-105", "-6.370 ", "0", "0", "73.732 ", "0.307 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "4.799 ", "-0.212 ", "-31.763 ", "2.242 ", "0"
"2021-03-05 20:00:00", "64", "20", "7.980 ", "0", "-120", "-6.370 ", "0", "0", "59.393 ", "0.741 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "4.586 ", "-0.213 ", "-31.903 ", "2.242 ", "0"
"2021-03-05 21:00:00", "64", "21", "7.190 ", "0", "-135", "-6.370 ", "0", "0", "44.647 ", "0.887 ", "53.430 ", "-53.430 ", "-0.214 ", "-0.214 ", "0", "4.372 ", "-0.214 ", "-32.058 ", "2.242 ", "0"
"2021-03-05 22:00:00", "64", "22", "6.390 ", "0", "-150", "-6.370 ", "0", "0", "29.796 ", "0.953 ", "53.691 ", "-53.691 ", "-0.215 ", "-0.215 ", "0", "4.157 ", "-0.215 ", "-32.215 ", "2.242 ", "0"
"2021-03-05 23:00:00", "64", "23", "5.600 ", "0", "-165", "-6.370 ", "0", "0", "14.905 ", "0.985 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "3.942 ", "-0.216 ", "-32.371 ", "2.242 ", "0"
"2021-03-06 00:00:00", "65", "0", "5.360 ", "0", "180", "-5.981 ", "0", "0", "0", "1", "54.031 ", "-54.031 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.418 ", "2.242 ", "0"
"2021-03-06 01:00:00", "65", "1", "5.120 ", "0", "165", "-5.981 ", "0", "0", "14.916 ", "0.985 ", "54.110 ", "-54.110 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.466 ", "2.242 ", "0"
"2021-03-06 02:00:00", "65", "2", "4.880 ", "0", "150", "-5.981 ", "0", "0", "29.820 ", "0.953 ", "54.189 ", "-54.189 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.514 ", "2.242 ", "0"
"2021-03-06 03:00:00", "65", "3", "3.780 ", "0", "135", "-5.981 ", "0", "0", "44.689 ", "0.887 ", "54.555 ", "-54.555 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.733 ", "2.242 ", "0"
"2021-03-06 04:00:00", "65", "4", "2.670 ", "0", "120", "-5.981 ", "0", "0", "59.464 ", "0.740 ", "54.927 ", "-54.927 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.956 ", "2.242 ", "0"
"2021-03-06 05:00:00", "65", "5", "1.570 ", "0", "105", "-5.981 ", "0", "0", "73.877 ", "0.298 ", "55.297 ", "-55.297 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.178 ", "2.242 ", "0"
"2021-03-06 06:00:00", "65", "6", "3.680 ", "0", "90", "-5.981 ", "0", "0", "84.019 ", "-1.361 ", "54.589 ", "-54.589 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.753 ", "2.242 ", "0"
"2021-03-06 07:00:00", "65", "7", "5.780 ", "0.018 ", "75", "-5.981 ", "0", "0", "73.877 ", "0.298 ", "53.892 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.802 ", "2.242 ", "0"
"2021-03-06 08:00:00", "65", "8", "7.890 ", "0.433 ", "60", "-5.981 ", "0", "0", "59.464 ", "0.740 ", "53.201 ", "44.704 ", "0.179 ", "0.179 ", "0", "-0.146 ", "0.179 ", "26.822 ", "0", "8.271 "
"2021-03-06 09:00:00", "65", "9", "8.810 ", "0.630 ", "45", "-5.981 ", "0", "0", "44.689 ", "0.887 ", "52.903 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "0.599 ", "0.745 ", "112 ", "0", "39.583 "
"2021-03-06 10:00:00", "65", "10", "9.740 ", "0.747 ", "30", "-5.981 ", "0", "0", "29.820 ", "0.953 ", "52.603 ", "319 ", "1.276 ", "1.276 ", "1.213 ", "1.875 ", "1.276 ", "191 ", "51.512 ", "50.000 "
"2021-03-06 11:00:00", "65", "11", "10.660 ", "0.821 ", "15", "-5.981 ", "0", "0", "14.916 ", "0.985 ", "52.308 ", "418 ", "1.673 ", "1.673 ", "1.590 ", "3.548 ", "1.673 ", "251 ", "163 ", "50.000 "
"2021-03-06 12:00:00", "65", "12", "11.150 ", "0.771 ", "0", "-5.981 ", "0", "0", "0", "1", "52.151 ", "412 ", "1.649 ", "1.649 ", "1.567 ", "5.198 ", "1.649 ", "247 ", "270 ", "50.000 "
"2021-03-06 13:00:00", "65", "13", "11.630 ", "0.759 ", "-15", "-5.981 ", "0", "0", "14.916 ", "0.985 ", "51.999 ", "383 ", "1.533 ", "1.533 ", "1.456 ", "6.730 ", "1.533 ", "230 ", "360 ", "50.000 "
"2021-03-06 14:00:00", "65", "14", "12.120 ", "0.671 ", "-30", "-5.981 ", "0", "0", "29.820 ", "0.953 ", "51.843 ", "282 ", "1.129 ", "1.129 ", "1.073 ", "7.860 ", "1.129 ", "169 ", "389 ", "50.000 "
"2021-03-06 15:00:00", "65", "15", "11.300 ", "0.415 ", "-45", "-5.981 ", "0", "0", "44.689 ", "0.887 ", "52.104 ", "105 ", "0.421 ", "0.421 ", "0.400 ", "8.281 ", "0.421 ", "63.192 ", "313 ", "50.000 "
"2021-03-06 16:00:00", "65", "16", "10.470 ", "0.333 ", "-60", "-5.981 ", "0", "0", "59.464 ", "0.740 ", "52.369 ", "23.087 ", "0.092 ", "0.092 ", "0.088 ", "8.373 ", "0.092 ", "13.852 ", "187 ", "50.000 "
"2021-03-06 17:00:00", "65", "17", "9.650 ", "0.005 ", "-75", "-5.981 ", "0", "0", "73.877 ", "0.298 ", "52.632 ", "-52.366 ", "-0.209 ", "-0.209 ", "0", "8.164 ", "-0.209 ", "-31.420 ", "46.579 ", "50.000 "
"2021-03-06 18:00:00", "65", "18", "7.980 ", "0", "-90", "-5.981 ", "0", "0", "84.019 ", "-1.361 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "7.951 ", "-0.213 ", "-31.903 ", "0", "14.340 "
"2021-03-06 19:00:00", "65", "19", "6.320 ", "0", "-105", "-5.981 ", "0", "0", "73.877 ", "0.298 ", "53.714 ", "-53.714 ", "-0.215 ", "-0.215 ", "0", "7.736 ", "-0.215 ", "-32.229 ", "0", "0"
"2021-03-06 20:00:00", "65", "20", "4.650 ", "0", "-120", "-5.981 ", "0", "0", "59.464 ", "0.740 ", "54.266 ", "-54.266 ", "-0.217 ", "-0.217 ", "0", "7.519 ", "-0.217 ", "-32.559 ", "0", "0"
"2021-03-06 21:00:00", "65", "21", "3.680 ", "0", "-135", "-5.981 ", "0", "0", "44.689 ", "0.887 ", "54.589 ", "-54.589 ", "-0.218 ", "-0.218 ", "0", "7.301 ", "-0.218 ", "-32.753 ", "0", "0"
"2021-03-06 22:00:00", "65", "22", "2.710 ", "0", "-150", "-5.981 ", "0", "0", "29.820 ", "0.953 ", "54.913 ", "-54.913 ", "-0.220 ", "-0.220 ", "0", "7.081 ", "-0.220 ", "-32.948 ", "0", "0"
"2021-03-06 23:00:00", "65", "23", "1.740 ", "0", "-165", "-5.981 ", "0", "0", "14.916 ", "0.985 ", "55.240 ", "-55.240 ", "-0.221 ", "-0.221 ", "0", "6.860 ", "-0.221 ", "-33.144 ", "0", "0"
"2021-03-07 00:00:00", "66", "0", "2.300 ", "0", "180", "-5.590 ", "0", "0", "0", "1", "55.051 ", "-55.051 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.031 ", "0", "0"
"2021-03-07 01:00:00", "66", "1", "2.860 ", "0", "165", "-5.590 ", "0", "0", "14.927 ", "0.985 ", "54.863 ", "-54.863 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.918 ", "0", "0"
"2021-03-07 02:00:00", "66", "2", "3.420 ", "0", "150", "-5.590 ", "0", "0", "29.843 ", "0.953 ", "54.675 ", "-54.675 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.805 ", "0", "0"
"2021-03-07 03:00:00", "66", "3", "3.800 ", "0", "135", "-5.590 ", "0", "0", "44.728 ", "0.886 ", "54.548 ", "-54.548 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.729 ", "0", "0"
"2021-03-07 04:00:00", "66", "4", "4.190 ", "0", "120", "-5.590 ", "0", "0", "59.531 ", "0.738 ", "54.419 ", "-54.419 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.651 ", "0", "0"
"2021-03-07 05:00:00", "66", "5", "4.570 ", "0", "105", "-5.590 ", "0", "0", "74.015 ", "0.290 ", "54.292 ", "-54.292 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.575 ", "0", "0"
"2021-03-07 06:00:00", "66", "6", "5.900 ", "0", "90", "-5.590 ", "0", "0", "84.410 ", "-1.547 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.312 ", "0", "0"
"2021-03-07 07:00:00", "66", "7", "7.240 ", "0.051 ", "75", "-5.590 ", "0", "0", "74.015 ", "0.290 ", "53.413 ", "-50.951 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.571 ", "0", "0"
"2021-03-07 08:00:00", "66", "8", "8.570 ", "0.448 ", "60", "-5.590 ", "0", "0", "59.531 ", "0.738 ", "52.981 ", "48.073 ", "0.192 ", "0.192 ", "0", "-0.133 ", "0.192 ", "28.844 ", "0", "8.199 "
"2021-03-07 09:00:00", "66", "9", "9.210 ", "0.634 ", "45", "-5.590 ", "0", "0", "44.728 ", "0.886 ", "52.774 ", "188 ", "0.750 ", "0.750 ", "0.713 ", "0.618 ", "0.750 ", "113 ", "0", "39.894 "
"2021-03-07 10:00:00", "66", "10", "9.850 ", "0.736 ", "30", "-5.590 ", "0", "0", "29.843 ", "0.953 ", "52.568 ", "314 ", "1.255 ", "1.255 ", "1.192 ", "1.872 ", "1.255 ", "188 ", "48.229 ", "50.000 "
"2021-03-07 11:00:00", "66", "11", "10.490 ", "0.366 ", "15", "-5.590 ", "0", "0", "14.927 ", "0.985 ", "52.362 ", "157 ", "0.629 ", "0.629 ", "0.598 ", "2.501 ", "0.629 ", "94.407 ", "2.683 ", "50.000 "
"2021-03-07 12:00:00", "66", "12", "10.730 ", "0.436 ", "0", "-5.590 ", "0", "0", "0", "1", "52.286 ", "211 ", "0.842 ", "0.842 ", "0.800 ", "3.344 ", "0.842 ", "126 ", "0", "46.102 "
"2021-03-07 13:00:00", "66", "13", "10.960 ", "0.447 ", "-15", "-5.590 ", "0", "0", "14.927 ", "0.985 ", "52.212 ", "204 ", "0.816 ", "0.816 ", "0.775 ", "4.160 ", "0.816 ", "122 ", "0", "43.638 "
"2021-03-07 14:00:00", "66", "14", "11.200 ", "0.516 ", "-30", "-5.590 ", "0", "0", "29.843 ", "0.953 ", "52.135 ", "205 ", "0.818 ", "0.818 ", "0.778 ", "4.978 ", "0.818 ", "123 ", "0", "43.784 "
"2021-03-07 15:00:00", "66", "15", "10", "0.698 ", "-45", "-5.590 ", "0", "0", "44.728 ", "0.886 ", "52.519 ", "212 ", "0.850 ", "0.850 ", "0.807 ", "5.828 ", "0.850 ", "127 ", "0", "45.521 "
"2021-03-07 16:00:00", "66", "16", "8.810 ", "0.473 ", "-60", "-5.590 ", "0", "0", "59.531 ", "0.738 ", "52.903 ", "53.740 ", "0.215 ", "0.215 ", "0.204 ", "6.043 ", "0.215 ", "32.244 ", "0", "9.328 "
"2021-03-07 17:00:00", "66", "17", "7.610 ", "0.518 ", "-75", "-5.590 ", "0", "0", "74.015 ", "0.290 ", "53.292 ", "-28.350 ", "-0.113 ", "-0.113 ", "0", "5.929 ", "-0.113 ", "-17.010 ", "0", "0"
"2021-03-07 18:00:00", "66", "18", "6.170 ", "0", "-90", "-5.590 ", "0", "0", "84.410 ", "-1.547 ", "53.764 ", "-53.764 ", "-0.215 ", "-0.215 ", "0", "5.714 ", "-0.215 ", "-32.258 ", "0", "0"
"2021-03-07 19:00:00", "66", "19", "4.740 ", "0", "-105", "-5.590 ", "0", "0", "74.015 ", "0.290 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "5.497 ", "-0.217 ", "-32.542 ", "0", "0"
"2021-03-07 20:00:00", "66", "20", "3.300 ", "0", "-120", "-5.590 ", "0", "0", "59.531 ", "0.738 ", "54.716 ", "-54.716 ", "-0.219 ", "-0.219 ", "0", "5.278 ", "-0.219 ", "-32.829 ", "0", "0"
"2021-03-07 21:00:00", "66", "21", "3.120 ", "0", "-135", "-5.590 ", "0", "0", "44.728 ", "0.886 ", "54.776 ", "-54.776 ", "-0.219 ", "-0.219 ", "0", "5.059 ", "-0.219 ", "-32.865 ", "0", "0"
"2021-03-07 22:00:00", "66", "22", "2.940 ", "0", "-150", "-5.590 ", "0", "0", "29.843 ", "0.953 ", "54.836 ", "-54.836 ", "-0.219 ", "-0.219 ", "0", "4.840 ", "-0.219 ", "-32.902 ", "0", "0"
"2021-03-07 23:00:00", "66", "23", "2.760 ", "0", "-165", "-5.590 ", "0", "0", "14.927 ", "0.985 ", "54.896 ", "-54.896 ", "-0.220 ", "-0.220 ", "0", "4.620 ", "-0.220 ", "-32.938 ", "0", "0"
"2021-03-08 00:00:00", "67", "0", "2.630 ", "0", "180", "-5.198 ", "0", "0", "0", "1", "54.940 ", "-54.940 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.964 ", "0", "0"
"2021-03-08 01:00:00", "67", "1", "2.490 ", "0", "165", "-5.198 ", "0", "0", "14.937 ", "0.985 ", "54.987 ", "-54.987 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.992 ", "0", "0"
"2021-03-08 02:00:00", "67", "2", "2.360 ", "0", "150", "-5.198 ", "0", "0", "29.864 ", "0.953 ", "55.031 ", "-55.031 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.019 ", "0", "0"
"2021-03-08 03:00:00", "67", "3", "2.380 ", "0", "135", "-5.198 ", "0", "0", "44.765 ", "0.886 ", "55.024 ", "-55.024 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.014 ", "0", "0"
"2021-03-08 04:00:00", "67", "4", "2.400 ", "0", "120", "-5.198 ", "0", "0", "59.594 ", "0.738 ", "55.017 ", "-55.017 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.010 ", "0", "0"
"2021-03-08 05:00:00", "67", "5", "2.420 ", "0", "105", "-5.198 ", "0", "0", "74.145 ", "0.282 ", "55.011 ", "-55.011 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.006 ", "0", "0"
"2021-03-08 06:00:00", "67", "6", "4.590 ", "0", "90", "-5.198 ", "0", "0", "84.802 ", "-1.762 ", "54.286 ", "-54.286 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.571 ", "0", "0"
"2021-03-08 07:00:00", "67", "7", "6.760 ", "0.041 ", "75", "-5.198 ", "0", "0", "74.145 ", "0.282 ", "53.570 ", "-51.671 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-03-08 08:00:00", "67", "8", "8.930 ", "0.375 ", "60", "-5.198 ", "0", "0", "59.594 ", "0.738 ", "52.864 ", "31.392 ", "0.126 ", "0.126 ", "0", "-0.199 ", "0.126 ", "18.835 ", "0", "5.031 "
"2021-03-08 09:00:00", "67", "9", "10.180 ", "0.535 ", "45", "-5.198 ", "0", "0", "44.765 ", "0.886 ", "52.462 ", "150 ", "0.601 ", "0.601 ", "0.571 ", "0.402 ", "0.601 ", "90.145 ", "0", "31.111 "
"2021-03-08 10:00:00", "67", "10", "11.420 ", "0.670 ", "30", "-5.198 ", "0", "0", "29.864 ", "0.953 ", "52.065 ", "282 ", "1.126 ", "1.126 ", "1.070 ", "1.528 ", "1.126 ", "169 ", "28.965 ", "50.000 "
"2021-03-08 11:00:00", "67", "11", "12.670 ", "0.612 ", "15", "-5.198 ", "0", "0", "14.937 ", "0.985 ", "51.669 ", "300 ", "1.198 ", "1.198 ", "1.138 ", "2.726 ", "1.198 ", "180 ", "68.715 ", "50.000 "
"2021-03-08 12:00:00", "67", "12", "11.490 ", "0.245 ", "0", "-5.198 ", "0", "0", "0", "1", "52.043 ", "95.510 ", "0.382 ", "0.382 ", "0.363 ", "3.108 ", "0.382 ", "57.306 ", "0", "44.994 "
"2021-03-08 13:00:00", "67", "13", "10.310 ", "0.747 ", "-15", "-5.198 ", "0", "0", "14.937 ", "0.985 ", "52.420 ", "376 ", "1.504 ", "1.504 ", "1.428 ", "4.611 ", "1.504 ", "226 ", "85.589 ", "50.000 "
"2021-03-08 14:00:00", "67", "14", "9.130 ", "0.746 ", "-30", "-5.198 ", "0", "0", "29.864 ", "0.953 ", "52.800 ", "319 ", "1.274 ", "1.274 ", "1.210 ", "5.885 ", "1.274 ", "191 ", "137 ", "50.000 "
"2021-03-08 15:00:00", "67", "15", "8.630 ", "0.788 ", "-45", "-5.198 ", "0", "0", "44.765 ", "0.886 ", "52.961 ", "246 ", "0.982 ", "0.982 ", "0.933 ", "6.868 ", "0.982 ", "147 ", "144 ", "50.000 "
"2021-03-08 16:00:00", "67", "16", "8.140 ", "0.685 ", "-60", "-5.198 ", "0", "0", "59.594 ", "0.738 ", "53.120 ", "101 ", "0.404 ", "0.404 ", "0.384 ", "7.272 ", "0.404 ", "60.598 ", "64.783 ", "50.000 "
"2021-03-08 17:00:00", "67", "17", "7.640 ", "0.679 ", "-75", "-5.198 ", "0", "0", "74.145 ", "0.282 ", "53.283 ", "-21.758 ", "-0.087 ", "-0.087 ", "0", "7.185 ", "-0.087 ", "-13.055 ", "0", "21.160 "
"2021-03-08 18:00:00", "67", "18", "7.530 ", "0", "-90", "-5.198 ", "0", "0", "84.802 ", "-1.762 ", "53.319 ", "-53.319 ", "-0.213 ", "-0.213 ", "0", "6.971 ", "-0.213 ", "-31.991 ", "0", "0"
"2021-03-08 19:00:00", "67", "19", "7.410 ", "0", "-105", "-5.198 ", "0", "0", "74.145 ", "0.282 ", "53.358 ", "-53.358 ", "-0.213 ", "-0.213 ", "0", "6.758 ", "-0.213 ", "-32.015 ", "0", "0"
"2021-03-08 20:00:00", "67", "20", "7.300 ", "0", "-120", "-5.198 ", "0", "0", "59.594 ", "0.738 ", "53.394 ", "-53.394 ", "-0.214 ", "-0.214 ", "0", "6.544 ", "-0.214 ", "-32.036 ", "0", "0"
"2021-03-08 21:00:00", "67", "21", "6.610 ", "0", "-135", "-5.198 ", "0", "0", "44.765 ", "0.886 ", "53.619 ", "-53.619 ", "-0.214 ", "-0.214 ", "0", "6.330 ", "-0.214 ", "-32.172 ", "0", "0"
"2021-03-08 22:00:00", "67", "22", "5.920 ", "0", "-150", "-5.198 ", "0", "0", "29.864 ", "0.953 ", "53.846 ", "-53.846 ", "-0.215 ", "-0.215 ", "0", "6.114 ", "-0.215 ", "-32.308 ", "0", "0"
"2021-03-08 23:00:00", "67", "23", "5.230 ", "0", "-165", "-5.198 ", "0", "0", "14.937 ", "0.985 ", "54.074 ", "-54.074 ", "-0.216 ", "-0.216 ", "0", "5.898 ", "-0.216 ", "-32.444 ", "0", "0"
"2021-03-09 00:00:00", "68", "0", "4.620 ", "0", "180", "-4.804 ", "0", "0", "0", "1", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-03-09 01:00:00", "68", "1", "4.010 ", "0", "165", "-4.804 ", "0", "0", "14.946 ", "0.985 ", "54.479 ", "-54.479 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.687 ", "0", "0"
"2021-03-09 02:00:00", "68", "2", "3.400 ", "0", "150", "-4.804 ", "0", "0", "29.884 ", "0.952 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-03-09 03:00:00", "68", "3", "3.290 ", "0", "135", "-4.804 ", "0", "0", "44.799 ", "0.886 ", "54.719 ", "-54.719 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.831 ", "0", "0"
"2021-03-09 04:00:00", "68", "4", "3.190 ", "0", "120", "-4.804 ", "0", "0", "59.653 ", "0.737 ", "54.752 ", "-54.752 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.851 ", "0", "0"
"2021-03-09 05:00:00", "68", "5", "3.080 ", "0", "105", "-4.804 ", "0", "0", "74.266 ", "0.275 ", "54.789 ", "-54.789 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.873 ", "0", "0"
"2021-03-09 06:00:00", "68", "6", "5.080 ", "0", "90", "-4.804 ", "0", "0", "85.196 ", "-2.013 ", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-03-09 07:00:00", "68", "7", "7.090 ", "0.086 ", "75", "-4.804 ", "0", "0", "74.266 ", "0.275 ", "53.462 ", "-49.588 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.753 ", "0", "0"
"2021-03-09 08:00:00", "68", "8", "9.090 ", "0.434 ", "60", "-4.804 ", "0", "0", "59.653 ", "0.737 ", "52.812 ", "44.460 ", "0.178 ", "0.178 ", "0", "-0.147 ", "0.178 ", "26.676 ", "0", "7.492 "
"2021-03-09 09:00:00", "68", "9", "9.790 ", "0.665 ", "45", "-4.804 ", "0", "0", "44.799 ", "0.886 ", "52.587 ", "199 ", "0.797 ", "0.797 ", "0.757 ", "0.650 ", "0.797 ", "120 ", "0", "42.592 "
"2021-03-09 10:00:00", "68", "10", "10.500 ", "0.713 ", "30", "-4.804 ", "0", "0", "29.884 ", "0.952 ", "52.359 ", "302 ", "1.209 ", "1.209 ", "1.149 ", "1.860 ", "1.209 ", "181 ", "41.445 ", "50.000 "
"2021-03-09 11:00:00", "68", "11", "11.200 ", "0.780 ", "15", "-4.804 ", "0", "0", "14.946 ", "0.985 ", "52.135 ", "395 ", "1.581 ", "1.581 ", "1.502 ", "3.441 ", "1.581 ", "237 ", "139 ", "50.000 "
"2021-03-09 12:00:00", "68", "12", "11.960 ", "0.730 ", "0", "-4.804 ", "0", "0", "0", "1", "51.894 ", "388 ", "1.552 ", "1.552 ", "1.475 ", "4.993 ", "1.552 ", "233 ", "232 ", "50.000 "
"2021-03-09 13:00:00", "68", "13", "12.710 ", "0.580 ", "-15", "-4.804 ", "0", "0", "14.946 ", "0.985 ", "51.656 ", "281 ", "1.125 ", "1.125 ", "1.068 ", "6.118 ", "1.125 ", "169 ", "260 ", "50.000 "
"2021-03-09 14:00:00", "68", "14", "13.470 ", "0.555 ", "-30", "-4.804 ", "0", "0", "29.884 ", "0.952 ", "51.417 ", "225 ", "0.898 ", "0.898 ", "0.853 ", "7.016 ", "0.898 ", "135 ", "255 ", "50.000 "
"2021-03-09 15:00:00", "68", "15", "11.950 ", "0.356 ", "-45", "-4.804 ", "0", "0", "44.799 ", "0.886 ", "51.897 ", "82.990 ", "0.332 ", "0.332 ", "0.315 ", "7.348 ", "0.332 ", "49.794 ", "165 ", "50.000 "
"2021-03-09 16:00:00", "68", "16", "10.430 ", "0.109 ", "-60", "-4.804 ", "0", "0", "59.653 ", "0.737 ", "52.381 ", "-27.979 ", "-0.112 ", "-0.112 ", "0", "7.236 ", "-0.112 ", "-16.787 ", "24.966 ", "50.000 "
"2021-03-09 17:00:00", "68", "17", "8.910 ", "0.086 ", "-75", "-4.804 ", "0", "0", "74.266 ", "0.275 ", "52.871 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "7.040 ", "-0.196 ", "-29.410 ", "0", "6.943 "
"2021-03-09 18:00:00", "68", "18", "9.130 ", "0", "-90", "-4.804 ", "0", "0", "85.196 ", "-2.013 ", "52.800 ", "-52.800 ", "-0.211 ", "-0.211 ", "0", "6.829 ", "-0.211 ", "-31.680 ", "0", "0"
"2021-03-09 19:00:00", "68", "19", "9.360 ", "0", "-105", "-4.804 ", "0", "0", "74.266 ", "0.275 ", "52.725 ", "-52.725 ", "-0.211 ", "-0.211 ", "0", "6.618 ", "-0.211 ", "-31.635 ", "0", "0"
"2021-03-09 20:00:00", "68", "20", "9.580 ", "0", "-120", "-4.804 ", "0", "0", "59.653 ", "0.737 ", "52.654 ", "-52.654 ", "-0.211 ", "-0.211 ", "0", "6.407 ", "-0.211 ", "-31.593 ", "0", "0"
"2021-03-09 21:00:00", "68", "21", "9.500 ", "0", "-135", "-4.804 ", "0", "0", "44.799 ", "0.886 ", "52.680 ", "-52.680 ", "-0.211 ", "-0.211 ", "0", "6.196 ", "-0.211 ", "-31.608 ", "0", "0"
"2021-03-09 22:00:00", "68", "22", "9.430 ", "0", "-150", "-4.804 ", "0", "0", "29.884 ", "0.952 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "5.986 ", "-0.211 ", "-31.622 ", "0", "0"
"2021-03-09 23:00:00", "68", "23", "9.350 ", "0", "-165", "-4.804 ", "0", "0", "14.946 ", "0.985 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "5.775 ", "-0.211 ", "-31.637 ", "0", "0"
"2021-03-10 00:00:00", "69", "0", "8.980 ", "0", "180", "-4.408 ", "0", "0", "0", "1", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.709 ", "0", "0"
"2021-03-10 01:00:00", "69", "1", "8.620 ", "0", "165", "-4.408 ", "0", "0", "14.955 ", "0.985 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.779 ", "0", "0"
"2021-03-10 02:00:00", "69", "2", "8.250 ", "0", "150", "-4.408 ", "0", "0", "29.902 ", "0.952 ", "53.084 ", "-53.084 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.851 ", "0", "0"
"2021-03-10 03:00:00", "69", "3", "7.140 ", "0", "135", "-4.408 ", "0", "0", "44.831 ", "0.886 ", "53.446 ", "-53.446 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.068 ", "0", "0"
"2021-03-10 04:00:00", "69", "4", "6.020 ", "0", "120", "-4.408 ", "0", "0", "59.708 ", "0.736 ", "53.813 ", "-53.813 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.288 ", "0", "0"
"2021-03-10 05:00:00", "69", "5", "4.910 ", "0", "105", "-4.408 ", "0", "0", "74.380 ", "0.267 ", "54.180 ", "-54.180 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.508 ", "0", "0"
"2021-03-10 06:00:00", "69", "6", "6.710 ", "0", "90", "-4.408 ", "0", "0", "85.592 ", "-2.310 ", "53.587 ", "-53.587 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.152 ", "0", "0"
"2021-03-10 07:00:00", "69", "7", "8.510 ", "0.068 ", "75", "-4.408 ", "0", "0", "74.380 ", "0.267 ", "53.000 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.031 ", "0", "0"
"2021-03-10 08:00:00", "69", "8", "10.310 ", "0.122 ", "60", "-4.408 ", "0", "0", "59.708 ", "0.736 ", "52.420 ", "-25.136 ", "-0.101 ", "-0.101 ", "0", "-0.325 ", "-0.101 ", "-15.082 ", "0", "0"
"2021-03-10 09:00:00", "69", "9", "11.360 ", "0.004 ", "45", "-4.408 ", "0", "0", "44.831 ", "0.886 ", "52.084 ", "-50.563 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.338 ", "0", "0"
"2021-03-10 10:00:00", "69", "10", "12.410 ", "0.483 ", "30", "-4.408 ", "0", "0", "29.902 ", "0.952 ", "51.751 ", "188 ", "0.753 ", "0.753 ", "0.716 ", "0.428 ", "0.753 ", "113 ", "0", "40.068 "
"2021-03-10 11:00:00", "69", "11", "13.460 ", "0.696 ", "15", "-4.408 ", "0", "0", "14.955 ", "0.985 ", "51.420 ", "348 ", "1.391 ", "1.391 ", "1.321 ", "1.819 ", "1.391 ", "209 ", "68.633 ", "50.000 "
"2021-03-10 12:00:00", "69", "12", "13.790 ", "0.746 ", "0", "-4.408 ", "0", "0", "0", "1", "51.316 ", "398 ", "1.592 ", "1.592 ", "1.512 ", "3.411 ", "1.592 ", "239 ", "167 ", "50.000 "
"2021-03-10 13:00:00", "69", "13", "14.120 ", "0.095 ", "-15", "-4.408 ", "0", "0", "14.955 ", "0.985 ", "51.213 ", "3.154 ", "0.013 ", "0.013 ", "0.012 ", "3.423 ", "0.013 ", "1.893 ", "29.406 ", "50.000 "
"2021-03-10 14:00:00", "69", "14", "14.450 ", "0.259 ", "-30", "-4.408 ", "0", "0", "29.902 ", "0.952 ", "51.110 ", "77.798 ", "0.311 ", "0.311 ", "0.296 ", "3.735 ", "0.311 ", "46.679 ", "0", "25.559 "
"2021-03-10 15:00:00", "69", "15", "13.310 ", "0.687 ", "-45", "-4.408 ", "0", "0", "44.831 ", "0.886 ", "51.467 ", "209 ", "0.835 ", "0.835 ", "0.793 ", "4.569 ", "0.835 ", "125 ", "0", "44.685 "
"2021-03-10 16:00:00", "69", "16", "12.180 ", "0.087 ", "-60", "-4.408 ", "0", "0", "59.708 ", "0.736 ", "51.824 ", "-32.306 ", "-0.129 ", "-0.129 ", "0", "4.440 ", "-0.129 ", "-19.384 ", "0", "0"
"2021-03-10 17:00:00", "69", "17", "11.040 ", "0.388 ", "-75", "-4.408 ", "0", "0", "74.380 ", "0.267 ", "52.186 ", "-35.372 ", "-0.141 ", "-0.141 ", "0", "4.298 ", "-0.141 ", "-21.223 ", "0", "0"
"2021-03-10 18:00:00", "69", "18", "10.440 ", "0", "-90", "-4.408 ", "0", "0", "85.592 ", "-2.310 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "4.089 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-03-10 19:00:00", "69", "19", "9.850 ", "0", "-105", "-4.408 ", "0", "0", "74.380 ", "0.267 ", "52.568 ", "-52.568 ", "-0.210 ", "-0.210 ", "0", "3.879 ", "-0.210 ", "-31.541 ", "0", "0"
"2021-03-10 20:00:00", "69", "20", "9.250 ", "0", "-120", "-4.408 ", "0", "0", "59.708 ", "0.736 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "3.668 ", "-0.211 ", "-31.656 ", "0", "0"
"2021-03-10 21:00:00", "69", "21", "8.610 ", "0", "-135", "-4.408 ", "0", "0", "44.831 ", "0.886 ", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "3.456 ", "-0.212 ", "-31.781 ", "0", "0"
"2021-03-10 22:00:00", "69", "22", "7.960 ", "0", "-150", "-4.408 ", "0", "0", "29.902 ", "0.952 ", "53.179 ", "-53.179 ", "-0.213 ", "-0.213 ", "0", "3.243 ", "-0.213 ", "-31.907 ", "0", "0"
"2021-03-10 23:00:00", "69", "23", "7.320 ", "0", "-165", "-4.408 ", "0", "0", "14.955 ", "0.985 ", "53.387 ", "-53.387 ", "-0.214 ", "-0.214 ", "0", "3.029 ", "-0.214 ", "-32.032 ", "0", "0"
"2021-03-11 00:00:00", "70", "0", "7.660 ", "0", "180", "-4.012 ", "0", "0", "0", "1", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-03-11 01:00:00", "70", "1", "7.990 ", "0", "165", "-4.012 ", "0", "0", "14.962 ", "0.985 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-03-11 02:00:00", "70", "2", "8.330 ", "0", "150", "-4.012 ", "0", "0", "29.919 ", "0.952 ", "53.058 ", "-53.058 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.835 ", "0", "0"
"2021-03-11 03:00:00", "70", "3", "8.320 ", "0", "135", "-4.012 ", "0", "0", "44.860 ", "0.886 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-03-11 04:00:00", "70", "4", "8.300 ", "0", "120", "-4.012 ", "0", "0", "59.758 ", "0.735 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-03-11 05:00:00", "70", "5", "8.290 ", "0", "105", "-4.012 ", "0", "0", "74.485 ", "0.261 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-03-11 06:00:00", "70", "6", "9.160 ", "0", "90", "-4.012 ", "0", "0", "85.988 ", "-2.668 ", "52.790 ", "-52.790 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.674 ", "0", "0"
"2021-03-11 07:00:00", "70", "7", "10.040 ", "0", "75", "-4.012 ", "0", "0", "74.485 ", "0.261 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-03-11 08:00:00", "70", "8", "10.910 ", "0", "60", "-4.012 ", "0", "0", "59.758 ", "0.735 ", "52.228 ", "-52.228 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.337 ", "0", "0"
"2021-03-11 09:00:00", "70", "9", "12.040 ", "0.004 ", "45", "-4.012 ", "0", "0", "44.860 ", "0.886 ", "51.868 ", "-50.363 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.218 ", "0", "0"
"2021-03-11 10:00:00", "70", "10", "13.160 ", "0.011 ", "30", "-4.012 ", "0", "0", "29.919 ", "0.952 ", "51.514 ", "-46.050 ", "-0.184 ", "-0.184 ", "0", "-0.325 ", "-0.184 ", "-27.630 ", "0", "0"
"2021-03-11 11:00:00", "70", "11", "14.290 ", "0.226 ", "15", "-4.012 ", "0", "0", "14.962 ", "0.985 ", "51.160 ", "78.612 ", "0.314 ", "0.314 ", "0", "-0.011 ", "0.314 ", "47.167 ", "0", "14.554 "
"2021-03-11 12:00:00", "70", "12", "13.860 ", "0.262 ", "0", "-4.012 ", "0", "0", "0", "1", "51.294 ", "106 ", "0.425 ", "0.425 ", "0.404 ", "0.415 ", "0.425 ", "63.777 ", "0", "20.773 "
"2021-03-11 13:00:00", "70", "13", "13.420 ", "0.520 ", "-15", "-4.012 ", "0", "0", "14.962 ", "0.985 ", "51.433 ", "247 ", "0.986 ", "0.986 ", "0.937 ", "1.401 ", "0.986 ", "148 ", "8.017 ", "50.000 "
"2021-03-11 14:00:00", "70", "14", "12.990 ", "0.156 ", "-30", "-4.012 ", "0", "0", "29.919 ", "0.952 ", "51.568 ", "26.184 ", "0.105 ", "0.105 ", "0.099 ", "1.506 ", "0.105 ", "15.711 ", "0", "6.549 "
"2021-03-11 15:00:00", "70", "15", "12.200 ", "0.165 ", "-45", "-4.012 ", "0", "0", "44.860 ", "0.886 ", "51.818 ", "10.496 ", "0.042 ", "0.042 ", "0.040 ", "1.548 ", "0.042 ", "6.298 ", "6.298 ", "0"
"2021-03-11 16:00:00", "70", "16", "11.420 ", "0.092 ", "-60", "-4.012 ", "0", "0", "59.758 ", "0.735 ", "52.065 ", "-31.637 ", "-0.127 ", "-0.127 ", "0", "1.421 ", "-0.127 ", "-18.982 ", "6.298 ", "0"
"2021-03-11 17:00:00", "70", "17", "10.630 ", "0.103 ", "-75", "-4.012 ", "0", "0", "74.485 ", "0.261 ", "52.317 ", "-48.005 ", "-0.192 ", "-0.192 ", "0", "1.229 ", "-0.192 ", "-28.803 ", "6.298 ", "0"
"2021-03-11 18:00:00", "70", "18", "10.380 ", "0", "-90", "-4.012 ", "0", "0", "85.988 ", "-2.668 ", "52.398 ", "-52.398 ", "-0.210 ", "-0.210 ", "0", "1.020 ", "-0.210 ", "-31.439 ", "6.298 ", "0"
"2021-03-11 19:00:00", "70", "19", "10.120 ", "0", "-105", "-4.012 ", "0", "0", "74.485 ", "0.261 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "0.810 ", "-0.210 ", "-31.489 ", "6.298 ", "0"
"2021-03-11 20:00:00", "70", "20", "9.870 ", "0", "-120", "-4.012 ", "0", "0", "59.758 ", "0.735 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "0.599 ", "-0.210 ", "-31.537 ", "6.298 ", "0"
"2021-03-11 21:00:00", "70", "21", "9.770 ", "0", "-135", "-4.012 ", "0", "0", "44.860 ", "0.886 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "0.389 ", "-0.210 ", "-31.556 ", "6.298 ", "0"
"2021-03-11 22:00:00", "70", "22", "9.660 ", "0", "-150", "-4.012 ", "0", "0", "29.919 ", "0.952 ", "52.629 ", "-52.629 ", "-0.211 ", "-0.211 ", "0", "0.179 ", "-0.211 ", "-31.577 ", "6.298 ", "0"
"2021-03-11 23:00:00", "70", "23", "9.560 ", "0", "-165", "-4.012 ", "0", "0", "14.962 ", "0.985 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "-0.032 ", "-0.211 ", "-31.597 ", "6.298 ", "0"
"2021-03-12 00:00:00", "71", "0", "8.650 ", "0", "180", "-3.614 ", "0", "0", "0", "1", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.773 ", "6.298 ", "0"
"2021-03-12 01:00:00", "71", "1", "7.730 ", "0", "165", "-3.614 ", "0", "0", "14.969 ", "0.985 ", "53.253 ", "-53.253 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.952 ", "6.298 ", "0"
"2021-03-12 02:00:00", "71", "2", "6.820 ", "0", "150", "-3.614 ", "0", "0", "29.934 ", "0.952 ", "53.551 ", "-53.551 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.130 ", "6.298 ", "0"
"2021-03-12 03:00:00", "71", "3", "6.130 ", "0", "135", "-3.614 ", "0", "0", "44.886 ", "0.885 ", "53.777 ", "-53.777 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.266 ", "6.298 ", "0"
"2021-03-12 04:00:00", "71", "4", "5.430 ", "0", "120", "-3.614 ", "0", "0", "59.803 ", "0.734 ", "54.008 ", "-54.008 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.405 ", "6.298 ", "0"
"2021-03-12 05:00:00", "71", "5", "4.740 ", "0", "105", "-3.614 ", "0", "0", "74.580 ", "0.254 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.542 ", "6.298 ", "0"
"2021-03-12 06:00:00", "71", "6", "7.580 ", "0", "90", "-3.614 ", "0", "0", "86.386 ", "-3.105 ", "53.302 ", "-53.302 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.981 ", "6.298 ", "0"
"2021-03-12 07:00:00", "71", "7", "10.420 ", "0.098 ", "75", "-3.614 ", "0", "0", "74.580 ", "0.254 ", "52.385 ", "-48.384 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.030 ", "6.298 ", "0"
"2021-03-12 08:00:00", "71", "8", "13.260 ", "0.524 ", "60", "-3.614 ", "0", "0", "59.803 ", "0.734 ", "51.483 ", "65.022 ", "0.260 ", "0.260 ", "0", "-0.065 ", "0.260 ", "39.013 ", "0", "13.883 "
"2021-03-12 09:00:00", "71", "9", "14.320 ", "0.240 ", "45", "-3.614 ", "0", "0", "44.886 ", "0.885 ", "51.150 ", "39.574 ", "0.158 ", "0.158 ", "0.150 ", "0.093 ", "0.158 ", "23.744 ", "0", "6.554 "
"2021-03-12 10:00:00", "71", "10", "15.370 ", "0.666 ", "30", "-3.614 ", "0", "0", "29.934 ", "0.952 ", "50.823 ", "280 ", "1.120 ", "1.120 ", "1.064 ", "1.213 ", "1.120 ", "168 ", "28.045 ", "50.000 "
"2021-03-12 11:00:00", "71", "11", "16.430 ", "0.440 ", "15", "-3.614 ", "0", "0", "14.969 ", "0.985 ", "50.495 ", "202 ", "0.807 ", "0.807 ", "0.767 ", "2.021 ", "0.807 ", "121 ", "9.208 ", "50.000 "
"2021-03-12 12:00:00", "71", "12", "16.410 ", "0.924 ", "0", "-3.614 ", "0", "0", "0", "1", "50.501 ", "506 ", "2.024 ", "2.024 ", "1.923 ", "4.045 ", "2.024 ", "304 ", "173 ", "50.000 "
"2021-03-12 13:00:00", "71", "13", "16.400 ", "0.878 ", "-15", "-3.614 ", "0", "0", "14.969 ", "0.985 ", "50.504 ", "453 ", "1.813 ", "1.813 ", "1.722 ", "5.858 ", "1.813 ", "272 ", "305 ", "50.000 "
"2021-03-12 14:00:00", "71", "14", "16.380 ", "0.691 ", "-30", "-3.614 ", "0", "0", "29.934 ", "0.952 ", "50.510 ", "293 ", "1.173 ", "1.173 ", "1.114 ", "7.031 ", "1.173 ", "176 ", "341 ", "50.000 "
"2021-03-12 15:00:00", "71", "15", "15.400 ", "0.703 ", "-45", "-3.614 ", "0", "0", "44.886 ", "0.885 ", "50.814 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "7.890 ", "0.860 ", "129 ", "330 ", "50.000 "
"2021-03-12 16:00:00", "71", "16", "14.430 ", "0.719 ", "-60", "-3.614 ", "0", "0", "59.803 ", "0.734 ", "51.116 ", "109 ", "0.435 ", "0.435 ", "0.413 ", "8.326 ", "0.435 ", "65.279 ", "255 ", "50.000 "
"2021-03-12 17:00:00", "71", "17", "13.450 ", "0.645 ", "-75", "-3.614 ", "0", "0", "74.580 ", "0.254 ", "51.423 ", "-25.150 ", "-0.101 ", "-0.101 ", "0", "8.225 ", "-0.101 ", "-15.090 ", "115 ", "50.000 "
"2021-03-12 18:00:00", "71", "18", "13.230 ", "0", "-90", "-3.614 ", "0", "0", "86.386 ", "-3.105 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "8.019 ", "-0.206 ", "-30.895 ", "0", "40.916 "
"2021-03-12 19:00:00", "71", "19", "13.020 ", "0", "-105", "-3.614 ", "0", "0", "74.580 ", "0.254 ", "51.559 ", "-51.559 ", "-0.206 ", "-0.206 ", "0", "7.813 ", "-0.206 ", "-30.935 ", "0", "0"
"2021-03-12 20:00:00", "71", "20", "12.800 ", "0", "-120", "-3.614 ", "0", "0", "59.803 ", "0.734 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "7.606 ", "-0.207 ", "-30.977 ", "0", "0"
"2021-03-12 21:00:00", "71", "21", "12.180 ", "0", "-135", "-3.614 ", "0", "0", "44.886 ", "0.885 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "7.399 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-03-12 22:00:00", "71", "22", "11.550 ", "0", "-150", "-3.614 ", "0", "0", "29.934 ", "0.952 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "7.191 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-03-12 23:00:00", "71", "23", "10.930 ", "0", "-165", "-3.614 ", "0", "0", "14.969 ", "0.985 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "6.982 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-03-13 00:00:00", "72", "0", "9.610 ", "0", "180", "-3.215 ", "0", "0", "0", "1", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-03-13 01:00:00", "72", "1", "8.300 ", "0", "165", "-3.215 ", "0", "0", "14.976 ", "0.985 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-03-13 02:00:00", "72", "2", "6.980 ", "0", "150", "-3.215 ", "0", "0", "29.948 ", "0.952 ", "53.498 ", "-53.498 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.099 ", "0", "0"
"2021-03-13 03:00:00", "72", "3", "6.490 ", "0", "135", "-3.215 ", "0", "0", "44.910 ", "0.885 ", "53.659 ", "-53.659 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.195 ", "0", "0"
"2021-03-13 04:00:00", "72", "4", "6", "0", "120", "-3.215 ", "0", "0", "59.844 ", "0.734 ", "53.820 ", "-53.820 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.292 ", "0", "0"
"2021-03-13 05:00:00", "72", "5", "5.510 ", "0", "105", "-3.215 ", "0", "0", "74.667 ", "0.249 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-03-13 06:00:00", "72", "6", "7.980 ", "0", "90", "-3.215 ", "0", "0", "86.785 ", "-3.653 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.903 ", "0", "0"
"2021-03-13 07:00:00", "72", "7", "10.450 ", "0.081 ", "75", "-3.215 ", "0", "0", "74.667 ", "0.249 ", "52.375 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-03-13 08:00:00", "72", "8", "12.920 ", "0.399 ", "60", "-3.215 ", "0", "0", "59.844 ", "0.734 ", "51.590 ", "37.053 ", "0.148 ", "0.148 ", "0", "-0.177 ", "0.148 ", "22.232 ", "0", "6.079 "
"2021-03-13 09:00:00", "72", "9", "14.020 ", "0.631 ", "45", "-3.215 ", "0", "0", "44.910 ", "0.885 ", "51.244 ", "187 ", "0.749 ", "0.749 ", "0.711 ", "0.572 ", "0.749 ", "112 ", "0", "39.806 "
