"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-03-13 10:00:00", "72", "10", "15.120 ", "0.708 ", "30", "-3.215 ", "0", "0", "29.948 ", "0.952 ", "50.901 ", "301 ", "1.205 ", "1.205 ", "1.145 ", "1.777 ", "1.205 ", "181 ", "40.759 ", "50.000 "
"2021-03-13 11:00:00", "72", "11", "16.220 ", "0.834 ", "15", "-3.215 ", "0", "0", "14.976 ", "0.985 ", "50.560 ", "427 ", "1.710 ", "1.710 ", "1.624 ", "3.487 ", "1.710 ", "256 ", "157 ", "50.000 "
"2021-03-13 12:00:00", "72", "12", "16.070 ", "0.859 ", "0", "-3.215 ", "0", "0", "0", "1", "50.606 ", "467 ", "1.867 ", "1.867 ", "1.774 ", "5.354 ", "1.867 ", "280 ", "297 ", "50.000 "
"2021-03-13 13:00:00", "72", "13", "15.920 ", "0.814 ", "-15", "-3.215 ", "0", "0", "14.976 ", "0.985 ", "50.652 ", "416 ", "1.663 ", "1.663 ", "1.580 ", "7.017 ", "1.663 ", "249 ", "407 ", "50.000 "
"2021-03-13 14:00:00", "72", "14", "15.770 ", "0.895 ", "-30", "-3.215 ", "0", "0", "29.948 ", "0.952 ", "50.699 ", "394 ", "1.576 ", "1.576 ", "1.498 ", "8.593 ", "1.576 ", "236 ", "503 ", "50.000 "
"2021-03-13 15:00:00", "72", "15", "14.710 ", "0.858 ", "-45", "-3.215 ", "0", "0", "44.910 ", "0.885 ", "51.029 ", "273 ", "1.092 ", "1.092 ", "1.037 ", "9.685 ", "1.092 ", "164 ", "527 ", "50.000 "
"2021-03-13 16:00:00", "72", "16", "13.660 ", "0.763 ", "-60", "-3.215 ", "0", "0", "59.844 ", "0.734 ", "51.357 ", "118 ", "0.472 ", "0.472 ", "0.448 ", "10.157 ", "0.472 ", "70.760 ", "458 ", "50.000 "
"2021-03-13 17:00:00", "72", "17", "12.600 ", "0.279 ", "-75", "-3.215 ", "0", "0", "74.667 ", "0.249 ", "51.691 ", "-40.619 ", "-0.162 ", "-0.162 ", "0", "9.994 ", "-0.162 ", "-24.372 ", "318 ", "50.000 "
"2021-03-13 18:00:00", "72", "18", "12.170 ", "0", "-90", "-3.215 ", "0", "0", "86.785 ", "-3.653 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "9.787 ", "-0.207 ", "-31.096 ", "178 ", "50.000 "
"2021-03-13 19:00:00", "72", "19", "11.750 ", "0", "-105", "-3.215 ", "0", "0", "74.667 ", "0.249 ", "51.960 ", "-51.960 ", "-0.208 ", "-0.208 ", "0", "9.579 ", "-0.208 ", "-31.176 ", "38.172 ", "50.000 "
"2021-03-13 20:00:00", "72", "20", "11.320 ", "0", "-120", "-3.215 ", "0", "0", "59.844 ", "0.734 ", "52.097 ", "-52.097 ", "-0.208 ", "-0.208 ", "0", "9.371 ", "-0.208 ", "-31.258 ", "0", "11.355 "
"2021-03-13 21:00:00", "72", "21", "10.930 ", "0", "-135", "-3.215 ", "0", "0", "44.910 ", "0.885 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "9.162 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-03-13 22:00:00", "72", "22", "10.540 ", "0", "-150", "-3.215 ", "0", "0", "29.948 ", "0.952 ", "52.346 ", "-52.346 ", "-0.209 ", "-0.209 ", "0", "8.952 ", "-0.209 ", "-31.408 ", "0", "0"
"2021-03-13 23:00:00", "72", "23", "10.150 ", "0", "-165", "-3.215 ", "0", "0", "14.976 ", "0.985 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "8.742 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-03-14 00:00:00", "73", "0", "9.470 ", "0", "180", "-2.815 ", "0", "0", "0", "1", "52.690 ", "-52.690 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.614 ", "0", "0"
"2021-03-14 01:00:00", "73", "1", "8.780 ", "0", "165", "-2.815 ", "0", "0", "14.981 ", "0.985 ", "52.913 ", "-52.913 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.748 ", "0", "0"
"2021-03-14 02:00:00", "73", "2", "8.100 ", "0", "150", "-2.815 ", "0", "0", "29.960 ", "0.952 ", "53.133 ", "-53.133 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.880 ", "0", "0"
"2021-03-14 03:00:00", "73", "3", "7.850 ", "0", "135", "-2.815 ", "0", "0", "44.931 ", "0.885 ", "53.214 ", "-53.214 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.929 ", "0", "0"
"2021-03-14 04:00:00", "73", "4", "7.610 ", "0", "120", "-2.815 ", "0", "0", "59.880 ", "0.733 ", "53.292 ", "-53.292 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.975 ", "0", "0"
"2021-03-14 05:00:00", "73", "5", "7.360 ", "0", "105", "-2.815 ", "0", "0", "74.744 ", "0.244 ", "53.374 ", "-53.374 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.024 ", "0", "0"
"2021-03-14 06:00:00", "73", "6", "9.290 ", "0", "90", "-2.815 ", "0", "0", "87.185 ", "-4.357 ", "52.748 ", "-52.748 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.649 ", "0", "0"
"2021-03-14 07:00:00", "73", "7", "11.230 ", "0.020 ", "75", "-2.815 ", "0", "0", "74.744 ", "0.244 ", "52.126 ", "-51.368 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.821 ", "0", "0"
"2021-03-14 08:00:00", "73", "8", "13.160 ", "0", "60", "-2.815 ", "0", "0", "59.880 ", "0.733 ", "51.514 ", "-51.514 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.909 ", "0", "0"
"2021-03-14 09:00:00", "73", "9", "14.260 ", "0", "45", "-2.815 ", "0", "0", "44.931 ", "0.885 ", "51.169 ", "-51.169 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.701 ", "0", "0"
"2021-03-14 10:00:00", "73", "10", "15.370 ", "0", "30", "-2.815 ", "0", "0", "29.960 ", "0.952 ", "50.823 ", "-50.823 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.494 ", "0", "0"
"2021-03-14 11:00:00", "73", "11", "16.470 ", "0", "15", "-2.815 ", "0", "0", "14.981 ", "0.985 ", "50.482 ", "-50.482 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.289 ", "0", "0"
"2021-03-14 12:00:00", "73", "12", "16.240 ", "0", "0", "-2.815 ", "0", "0", "0", "1", "50.553 ", "-50.553 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.332 ", "0", "0"
"2021-03-14 13:00:00", "73", "13", "16", "0", "-15", "-2.815 ", "0", "0", "14.981 ", "0.985 ", "50.628 ", "-50.628 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.377 ", "0", "0"
"2021-03-14 14:00:00", "73", "14", "15.770 ", "0", "-30", "-2.815 ", "0", "0", "29.960 ", "0.952 ", "50.699 ", "-50.699 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.419 ", "0", "0"
"2021-03-14 15:00:00", "73", "15", "14.900 ", "0.009 ", "-45", "-2.815 ", "0", "0", "44.931 ", "0.885 ", "50.969 ", "-47.617 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.570 ", "0", "0"
"2021-03-14 16:00:00", "73", "16", "14.020 ", "0.149 ", "-60", "-2.815 ", "0", "0", "59.880 ", "0.733 ", "51.244 ", "-18.287 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-10.972 ", "0", "0"
"2021-03-14 17:00:00", "73", "17", "13.150 ", "0.061 ", "-75", "-2.815 ", "0", "0", "74.744 ", "0.244 ", "51.518 ", "-49.176 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.506 ", "0", "0"
"2021-03-14 18:00:00", "73", "18", "12.130 ", "0", "-90", "-2.815 ", "0", "0", "87.185 ", "-4.357 ", "51.840 ", "-51.840 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.104 ", "0", "0"
"2021-03-14 19:00:00", "73", "19", "11.100 ", "0", "-105", "-2.815 ", "0", "0", "74.744 ", "0.244 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-03-14 20:00:00", "73", "20", "10.080 ", "0", "-120", "-2.815 ", "0", "0", "59.880 ", "0.733 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0", "0"
"2021-03-14 21:00:00", "73", "21", "9.700 ", "0", "-135", "-2.815 ", "0", "0", "44.931 ", "0.885 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-03-14 22:00:00", "73", "22", "9.320 ", "0", "-150", "-2.815 ", "0", "0", "29.960 ", "0.952 ", "52.738 ", "-52.738 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.643 ", "0", "0"
"2021-03-14 23:00:00", "73", "23", "8.940 ", "0", "-165", "-2.815 ", "0", "0", "14.981 ", "0.985 ", "52.861 ", "-52.861 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.717 ", "0", "0"
"2021-03-15 00:00:00", "74", "0", "9.100 ", "0", "180", "-2.415 ", "0", "0", "0", "1", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-03-15 01:00:00", "74", "1", "9.250 ", "0", "165", "-2.415 ", "0", "0", "14.986 ", "0.985 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.656 ", "0", "0"
"2021-03-15 02:00:00", "74", "2", "9.410 ", "0", "150", "-2.415 ", "0", "0", "29.971 ", "0.952 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-03-15 03:00:00", "74", "3", "9.250 ", "0", "135", "-2.415 ", "0", "0", "44.949 ", "0.885 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.656 ", "0", "0"
"2021-03-15 04:00:00", "74", "4", "9.090 ", "0", "120", "-2.415 ", "0", "0", "59.912 ", "0.733 ", "52.812 ", "-52.812 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.687 ", "0", "0"
"2021-03-15 05:00:00", "74", "5", "8.930 ", "0", "105", "-2.415 ", "0", "0", "74.811 ", "0.239 ", "52.864 ", "-52.864 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.718 ", "0", "0"
"2021-03-15 06:00:00", "74", "6", "10.750 ", "0", "90", "-2.415 ", "0", "0", "87.585 ", "-5.298 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0", "0"
"2021-03-15 07:00:00", "74", "7", "12.570 ", "0.158 ", "75", "-2.415 ", "0", "0", "74.811 ", "0.239 ", "51.701 ", "-45.732 ", "-0.183 ", "-0.183 ", "0", "-0.325 ", "-0.183 ", "-27.439 ", "0", "0"
"2021-03-15 08:00:00", "74", "8", "14.390 ", "0.467 ", "60", "-2.415 ", "0", "0", "59.912 ", "0.733 ", "51.128 ", "52.166 ", "0.209 ", "0.209 ", "0", "-0.116 ", "0.209 ", "31.299 ", "0", "9.012 "
"2021-03-15 09:00:00", "74", "9", "15.430 ", "0.726 ", "45", "-2.415 ", "0", "0", "44.949 ", "0.885 ", "50.804 ", "223 ", "0.893 ", "0.893 ", "0.848 ", "0.776 ", "0.893 ", "134 ", "0", "47.873 "
"2021-03-15 10:00:00", "74", "10", "16.480 ", "0.875 ", "30", "-2.415 ", "0", "0", "29.971 ", "0.952 ", "50.479 ", "384 ", "1.536 ", "1.536 ", "1.460 ", "2.313 ", "1.536 ", "230 ", "90.519 ", "50.000 "
"2021-03-15 11:00:00", "74", "11", "17.520 ", "0.918 ", "15", "-2.415 ", "0", "0", "14.986 ", "0.985 ", "50.159 ", "476 ", "1.903 ", "1.903 ", "1.808 ", "4.216 ", "1.903 ", "286 ", "236 ", "50.000 "
"2021-03-15 12:00:00", "74", "12", "17.270 ", "0.465 ", "0", "-2.415 ", "0", "0", "0", "1", "50.236 ", "230 ", "0.920 ", "0.920 ", "0.874 ", "5.136 ", "0.920 ", "138 ", "234 ", "50.000 "
"2021-03-15 13:00:00", "74", "13", "17.020 ", "0.453 ", "-15", "-2.415 ", "0", "0", "14.986 ", "0.985 ", "50.313 ", "209 ", "0.838 ", "0.838 ", "0.796 ", "5.974 ", "0.838 ", "126 ", "220 ", "50.000 "
"2021-03-15 14:00:00", "74", "14", "16.770 ", "0.163 ", "-30", "-2.415 ", "0", "0", "29.971 ", "0.952 ", "50.390 ", "30.603 ", "0.122 ", "0.122 ", "0.116 ", "6.096 ", "0.122 ", "18.362 ", "98.169 ", "50.000 "
"2021-03-15 15:00:00", "74", "15", "15.750 ", "0.859 ", "-45", "-2.415 ", "0", "0", "44.949 ", "0.885 ", "50.705 ", "273 ", "1.094 ", "1.094 ", "1.039 ", "7.190 ", "1.094 ", "164 ", "122 ", "50.000 "
"2021-03-15 16:00:00", "74", "16", "14.740 ", "0.939 ", "-60", "-2.415 ", "0", "0", "59.912 ", "0.733 ", "51.019 ", "157 ", "0.627 ", "0.627 ", "0.595 ", "7.817 ", "0.627 ", "94.021 ", "76.337 ", "50.000 "
"2021-03-15 17:00:00", "74", "17", "13.720 ", "0.831 ", "-75", "-2.415 ", "0", "0", "74.811 ", "0.239 ", "51.338 ", "-19.956 ", "-0.080 ", "-0.080 ", "0", "7.737 ", "-0.080 ", "-11.974 ", "0", "25.658 "
"2021-03-15 18:00:00", "74", "18", "12.800 ", "0", "-90", "-2.415 ", "0", "0", "87.585 ", "-5.298 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "7.530 ", "-0.207 ", "-30.977 ", "0", "0"
"2021-03-15 19:00:00", "74", "19", "11.870 ", "0", "-105", "-2.415 ", "0", "0", "74.811 ", "0.239 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "7.322 ", "-0.208 ", "-31.153 ", "0", "0"
"2021-03-15 20:00:00", "74", "20", "10.950 ", "0", "-120", "-2.415 ", "0", "0", "59.912 ", "0.733 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "7.114 ", "-0.209 ", "-31.329 ", "0", "0"
"2021-03-15 21:00:00", "74", "21", "10.700 ", "0", "-135", "-2.415 ", "0", "0", "44.949 ", "0.885 ", "52.295 ", "-52.295 ", "-0.209 ", "-0.209 ", "0", "6.904 ", "-0.209 ", "-31.377 ", "0", "0"
"2021-03-15 22:00:00", "74", "22", "10.460 ", "0", "-150", "-2.415 ", "0", "0", "29.971 ", "0.952 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "6.695 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-03-15 23:00:00", "74", "23", "10.210 ", "0", "-165", "-2.415 ", "0", "0", "14.986 ", "0.985 ", "52.452 ", "-52.452 ", "-0.210 ", "-0.210 ", "0", "6.485 ", "-0.210 ", "-31.471 ", "0", "0"
"2021-03-16 00:00:00", "75", "0", "10.330 ", "0", "180", "-2.013 ", "0", "0", "0", "1", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-03-16 01:00:00", "75", "1", "10.460 ", "0", "165", "-2.013 ", "0", "0", "14.991 ", "0.985 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-03-16 02:00:00", "75", "2", "10.580 ", "0", "150", "-2.013 ", "0", "0", "29.980 ", "0.952 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-03-16 03:00:00", "75", "3", "10.450 ", "0", "135", "-2.013 ", "0", "0", "44.965 ", "0.885 ", "52.375 ", "-52.375 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.425 ", "0", "0"
"2021-03-16 04:00:00", "75", "4", "10.330 ", "0", "120", "-2.013 ", "0", "0", "59.939 ", "0.732 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-03-16 05:00:00", "75", "5", "10.200 ", "0", "105", "-2.013 ", "0", "0", "74.869 ", "0.235 ", "52.455 ", "-52.455 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.473 ", "0", "0"
"2021-03-16 06:00:00", "75", "6", "11.730 ", "0", "90", "-2.013 ", "0", "0", "87.987 ", "-6.616 ", "51.967 ", "-51.967 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.180 ", "0", "0"
"2021-03-16 07:00:00", "75", "7", "13.250 ", "0.129 ", "75", "-2.013 ", "0", "0", "74.869 ", "0.235 ", "51.486 ", "-46.727 ", "-0.187 ", "-0.187 ", "0", "-0.325 ", "-0.187 ", "-28.036 ", "0", "0"
"2021-03-16 08:00:00", "75", "8", "14.780 ", "0.483 ", "60", "-2.013 ", "0", "0", "59.939 ", "0.732 ", "51.007 ", "55.599 ", "0.222 ", "0.222 ", "0", "-0.103 ", "0.222 ", "33.359 ", "0", "9.704 "
"2021-03-16 09:00:00", "75", "9", "15.830 ", "0.691 ", "45", "-2.013 ", "0", "0", "44.965 ", "0.885 ", "50.680 ", "210 ", "0.840 ", "0.840 ", "0.798 ", "0.737 ", "0.840 ", "126 ", "0", "44.967 "
"2021-03-16 10:00:00", "75", "10", "16.890 ", "0.771 ", "30", "-2.013 ", "0", "0", "29.980 ", "0.952 ", "50.353 ", "333 ", "1.332 ", "1.332 ", "1.265 ", "2.069 ", "1.332 ", "200 ", "59.799 ", "50.000 "
"2021-03-16 11:00:00", "75", "11", "17.940 ", "0.904 ", "15", "-2.013 ", "0", "0", "14.991 ", "0.985 ", "50.031 ", "468 ", "1.873 ", "1.873 ", "1.779 ", "3.941 ", "1.873 ", "281 ", "201 ", "50.000 "
"2021-03-16 12:00:00", "75", "12", "17.360 ", "0.982 ", "0", "-2.013 ", "0", "0", "0", "1", "50.208 ", "542 ", "2.166 ", "2.166 ", "2.058 ", "6.107 ", "2.166 ", "325 ", "386 ", "50.000 "
"2021-03-16 13:00:00", "75", "13", "16.790 ", "1.004 ", "-15", "-2.013 ", "0", "0", "14.991 ", "0.985 ", "50.384 ", "525 ", "2.100 ", "2.100 ", "1.995 ", "8.207 ", "2.100 ", "315 ", "561 ", "50.000 "
"2021-03-16 14:00:00", "75", "14", "16.210 ", "1.022 ", "-30", "-2.013 ", "0", "0", "29.980 ", "0.952 ", "50.563 ", "457 ", "1.828 ", "1.828 ", "1.737 ", "10.035 ", "1.828 ", "274 ", "695 ", "50.000 "
"2021-03-16 15:00:00", "75", "15", "15.230 ", "0.945 ", "-45", "-2.013 ", "0", "0", "44.965 ", "0.885 ", "50.867 ", "305 ", "1.222 ", "1.222 ", "1.161 ", "11.257 ", "1.222 ", "183 ", "738 ", "50.000 "
"2021-03-16 16:00:00", "75", "16", "14.250 ", "0.844 ", "-60", "-2.013 ", "0", "0", "59.939 ", "0.732 ", "51.172 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "11.798 ", "0.541 ", "81.097 ", "679 ", "50.000 "
"2021-03-16 17:00:00", "75", "17", "13.270 ", "0.692 ", "-75", "-2.013 ", "0", "0", "74.869 ", "0.235 ", "51.480 ", "-25.858 ", "-0.103 ", "-0.103 ", "0", "11.694 ", "-0.103 ", "-15.515 ", "540 ", "50.000 "
"2021-03-16 18:00:00", "75", "18", "12.620 ", "0", "-90", "-2.013 ", "0", "0", "87.987 ", "-6.616 ", "51.685 ", "-51.685 ", "-0.207 ", "-0.207 ", "0", "11.488 ", "-0.207 ", "-31.011 ", "400 ", "50.000 "
"2021-03-16 19:00:00", "75", "19", "11.970 ", "0", "-105", "-2.013 ", "0", "0", "74.869 ", "0.235 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "11.280 ", "-0.208 ", "-31.134 ", "260 ", "50.000 "
"2021-03-16 20:00:00", "75", "20", "11.320 ", "0", "-120", "-2.013 ", "0", "0", "59.939 ", "0.732 ", "52.097 ", "-52.097 ", "-0.208 ", "-0.208 ", "0", "11.072 ", "-0.208 ", "-31.258 ", "120 ", "50.000 "
"2021-03-16 21:00:00", "75", "21", "11.110 ", "0", "-135", "-2.013 ", "0", "0", "44.965 ", "0.885 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "10.863 ", "-0.209 ", "-31.298 ", "0", "42.609 "
"2021-03-16 22:00:00", "75", "22", "10.900 ", "0", "-150", "-2.013 ", "0", "0", "29.980 ", "0.952 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "10.654 ", "-0.209 ", "-31.339 ", "0", "0"
"2021-03-16 23:00:00", "75", "23", "10.690 ", "0", "-165", "-2.013 ", "0", "0", "14.991 ", "0.985 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "10.445 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-03-17 00:00:00", "76", "0", "10.440 ", "0", "180", "-1.611 ", "0", "0", "0", "1", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-03-17 01:00:00", "76", "1", "10.190 ", "0", "165", "-1.611 ", "0", "0", "14.994 ", "0.985 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-03-17 02:00:00", "76", "2", "9.940 ", "0", "150", "-1.611 ", "0", "0", "29.987 ", "0.952 ", "52.539 ", "-52.539 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.523 ", "0", "0"
"2021-03-17 03:00:00", "76", "3", "9.970 ", "0", "135", "-1.611 ", "0", "0", "44.977 ", "0.885 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-03-17 04:00:00", "76", "4", "10.010 ", "0", "120", "-1.611 ", "0", "0", "59.961 ", "0.732 ", "52.516 ", "-52.516 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.510 ", "0", "0"
"2021-03-17 05:00:00", "76", "5", "10.040 ", "0", "105", "-1.611 ", "0", "0", "74.916 ", "0.232 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-03-17 06:00:00", "76", "6", "11.550 ", "0", "90", "-1.611 ", "0", "0", "88.389 ", "-8.595 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-03-17 07:00:00", "76", "7", "13.050 ", "0.148 ", "75", "-1.611 ", "0", "0", "74.916 ", "0.232 ", "51.549 ", "-46.150 ", "-0.185 ", "-0.185 ", "0", "-0.325 ", "-0.185 ", "-27.690 ", "0", "0"
"2021-03-17 08:00:00", "76", "8", "14.560 ", "0.451 ", "60", "-1.611 ", "0", "0", "59.961 ", "0.732 ", "51.075 ", "48.445 ", "0.194 ", "0.194 ", "0", "-0.131 ", "0.194 ", "29.067 ", "0", "8.272 "
"2021-03-17 09:00:00", "76", "9", "15.540 ", "0.632 ", "45", "-1.611 ", "0", "0", "44.977 ", "0.885 ", "50.770 ", "188 ", "0.750 ", "0.750 ", "0.713 ", "0.619 ", "0.750 ", "113 ", "0", "39.879 "
"2021-03-17 10:00:00", "76", "10", "16.530 ", "0.090 ", "30", "-1.611 ", "0", "0", "29.987 ", "0.952 ", "50.464 ", "-5.701 ", "-0.023 ", "-0.023 ", "0", "0.596 ", "-0.023 ", "-3.421 ", "0", "0"
"2021-03-17 11:00:00", "76", "11", "17.510 ", "0.598 ", "15", "-1.611 ", "0", "0", "14.994 ", "0.985 ", "50.162 ", "293 ", "1.171 ", "1.171 ", "1.112 ", "1.767 ", "1.171 ", "176 ", "35.644 ", "50.000 "
"2021-03-17 12:00:00", "76", "12", "16.710 ", "0.898 ", "0", "-1.611 ", "0", "0", "0", "1", "50.408 ", "491 ", "1.963 ", "1.963 ", "1.865 ", "3.729 ", "1.963 ", "294 ", "190 ", "50.000 "
"2021-03-17 13:00:00", "76", "13", "15.920 ", "0.970 ", "-15", "-1.611 ", "0", "0", "14.994 ", "0.985 ", "50.652 ", "505 ", "2.021 ", "2.021 ", "1.919 ", "5.750 ", "2.021 ", "303 ", "353 ", "50.000 "
"2021-03-17 14:00:00", "76", "14", "15.120 ", "0.987 ", "-30", "-1.611 ", "0", "0", "29.987 ", "0.952 ", "50.901 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "7.508 ", "1.759 ", "264 ", "477 ", "50.000 "
"2021-03-17 15:00:00", "76", "15", "14.220 ", "0.998 ", "-45", "-1.611 ", "0", "0", "44.977 ", "0.885 ", "51.182 ", "325 ", "1.301 ", "1.301 ", "1.236 ", "8.809 ", "1.301 ", "195 ", "532 ", "50.000 "
"2021-03-17 16:00:00", "76", "16", "13.310 ", "0.554 ", "-60", "-1.611 ", "0", "0", "59.961 ", "0.732 ", "51.467 ", "70.719 ", "0.283 ", "0.283 ", "0.269 ", "9.092 ", "0.283 ", "42.432 ", "435 ", "50.000 "
"2021-03-17 17:00:00", "76", "17", "12.410 ", "0.776 ", "-75", "-1.611 ", "0", "0", "74.916 ", "0.232 ", "51.751 ", "-23.507 ", "-0.094 ", "-0.094 ", "0", "8.998 ", "-0.094 ", "-14.104 ", "295 ", "50.000 "
"2021-03-17 18:00:00", "76", "18", "11.800 ", "0", "-90", "-1.611 ", "0", "0", "88.389 ", "-8.595 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "8.790 ", "-0.208 ", "-31.167 ", "155 ", "50.000 "
"2021-03-17 19:00:00", "76", "19", "11.200 ", "0", "-105", "-1.611 ", "0", "0", "74.916 ", "0.232 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "8.582 ", "-0.209 ", "-31.281 ", "14.828 ", "50.000 "
"2021-03-17 20:00:00", "76", "20", "10.590 ", "0", "-120", "-1.611 ", "0", "0", "59.961 ", "0.732 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "8.372 ", "-0.209 ", "-31.398 ", "14.828 ", "0"
"2021-03-17 21:00:00", "76", "21", "10.290 ", "0", "-135", "-1.611 ", "0", "0", "44.977 ", "0.885 ", "52.426 ", "-52.426 ", "-0.210 ", "-0.210 ", "0", "8.163 ", "-0.210 ", "-31.456 ", "14.828 ", "0"
"2021-03-17 22:00:00", "76", "22", "9.990 ", "0", "-150", "-1.611 ", "0", "0", "29.987 ", "0.952 ", "52.523 ", "-52.523 ", "-0.210 ", "-0.210 ", "0", "7.953 ", "-0.210 ", "-31.514 ", "14.828 ", "0"
"2021-03-17 23:00:00", "76", "23", "9.690 ", "0", "-165", "-1.611 ", "0", "0", "14.994 ", "0.985 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "7.742 ", "-0.210 ", "-31.571 ", "14.828 ", "0"
"2021-03-18 00:00:00", "77", "0", "9.710 ", "0", "180", "-1.209 ", "0", "0", "0", "1", "52.613 ", "-52.613 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.568 ", "14.828 ", "0"
"2021-03-18 01:00:00", "77", "1", "9.720 ", "0", "165", "-1.209 ", "0", "0", "14.997 ", "0.985 ", "52.609 ", "-52.609 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.566 ", "14.828 ", "0"
"2021-03-18 02:00:00", "77", "2", "9.740 ", "0", "150", "-1.209 ", "0", "0", "29.993 ", "0.952 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.562 ", "14.828 ", "0"
"2021-03-18 03:00:00", "77", "3", "9.850 ", "0", "135", "-1.209 ", "0", "0", "44.987 ", "0.885 ", "52.568 ", "-52.568 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.541 ", "14.828 ", "0"
"2021-03-18 04:00:00", "77", "4", "9.950 ", "0", "120", "-1.209 ", "0", "0", "59.978 ", "0.731 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.521 ", "14.828 ", "0"
"2021-03-18 05:00:00", "77", "5", "10.060 ", "0", "105", "-1.209 ", "0", "0", "74.952 ", "0.230 ", "52.500 ", "-52.500 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.500 ", "14.828 ", "0"
"2021-03-18 06:00:00", "77", "6", "11.800 ", "0", "90", "-1.209 ", "0", "0", "88.791 ", "-11.895 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.167 ", "14.828 ", "0"
"2021-03-18 07:00:00", "77", "7", "13.530 ", "0.127 ", "75", "-1.209 ", "0", "0", "74.952 ", "0.230 ", "51.398 ", "-46.850 ", "-0.187 ", "-0.187 ", "0", "-0.325 ", "-0.187 ", "-28.110 ", "14.828 ", "0"
"2021-03-18 08:00:00", "77", "8", "15.270 ", "0.423 ", "60", "-1.209 ", "0", "0", "59.978 ", "0.731 ", "50.854 ", "42.411 ", "0.170 ", "0.170 ", "0", "-0.155 ", "0.170 ", "25.447 ", "0", "12.090 "
"2021-03-18 09:00:00", "77", "9", "16.310 ", "0.355 ", "45", "-1.209 ", "0", "0", "44.987 ", "0.885 ", "50.532 ", "83.231 ", "0.333 ", "0.333 ", "0.316 ", "0.178 ", "0.333 ", "49.939 ", "0", "15.566 "
"2021-03-18 10:00:00", "77", "10", "17.350 ", "0.240 ", "30", "-1.209 ", "0", "0", "29.993 ", "0.952 ", "50.211 ", "69.030 ", "0.276 ", "0.276 ", "0.262 ", "0.454 ", "0.276 ", "41.418 ", "0", "12.493 "
"2021-03-18 11:00:00", "77", "11", "18.390 ", "0.147 ", "15", "-1.209 ", "0", "0", "14.997 ", "0.985 ", "49.893 ", "34.159 ", "0.137 ", "0.137 ", "0.130 ", "0.590 ", "0.137 ", "20.495 ", "0", "5.539 "
"2021-03-18 12:00:00", "77", "12", "17.530 ", "0.073 ", "0", "-1.209 ", "0", "0", "0", "1", "50.156 ", "-6.009 ", "-0.024 ", "-0.024 ", "0", "0.566 ", "-0.024 ", "-3.606 ", "0", "0"
"2021-03-18 13:00:00", "77", "13", "16.680 ", "0.614 ", "-15", "-1.209 ", "0", "0", "14.997 ", "0.985 ", "50.418 ", "302 ", "1.207 ", "1.207 ", "1.147 ", "1.774 ", "1.207 ", "181 ", "41.141 ", "50.000 "
"2021-03-18 14:00:00", "77", "14", "15.820 ", "0.295 ", "-30", "-1.209 ", "0", "0", "29.993 ", "0.952 ", "50.683 ", "95.818 ", "0.383 ", "0.383 ", "0.364 ", "2.157 ", "0.383 ", "57.491 ", "0", "34.464 "
"2021-03-18 15:00:00", "77", "15", "14.950 ", "0", "-45", "-1.209 ", "0", "0", "44.987 ", "0.885 ", "50.954 ", "-50.954 ", "-0.204 ", "-0.204 ", "0", "1.953 ", "-0.204 ", "-30.572 ", "0", "0"
"2021-03-18 16:00:00", "77", "16", "14.070 ", "0.669 ", "-60", "-1.209 ", "0", "0", "59.978 ", "0.731 ", "51.229 ", "96.319 ", "0.385 ", "0.385 ", "0.366 ", "2.338 ", "0.385 ", "57.792 ", "0", "18.493 "
"2021-03-18 17:00:00", "77", "17", "13.200 ", "0.211 ", "-75", "-1.209 ", "0", "0", "74.952 ", "0.230 ", "51.502 ", "-43.921 ", "-0.176 ", "-0.176 ", "0", "2.163 ", "-0.176 ", "-26.353 ", "0", "0"
"2021-03-18 18:00:00", "77", "18", "12.860 ", "0", "-90", "-1.209 ", "0", "0", "88.791 ", "-11.895 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "1.956 ", "-0.206 ", "-30.965 ", "0", "0"
"2021-03-18 19:00:00", "77", "19", "12.520 ", "0", "-105", "-1.209 ", "0", "0", "74.952 ", "0.230 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "1.749 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-03-18 20:00:00", "77", "20", "12.180 ", "0", "-120", "-1.209 ", "0", "0", "59.978 ", "0.731 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "1.542 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-03-18 21:00:00", "77", "21", "12.120 ", "0", "-135", "-1.209 ", "0", "0", "44.987 ", "0.885 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "1.335 ", "-0.207 ", "-31.106 ", "0", "0"
"2021-03-18 22:00:00", "77", "22", "12.060 ", "0", "-150", "-1.209 ", "0", "0", "29.993 ", "0.952 ", "51.862 ", "-51.862 ", "-0.207 ", "-0.207 ", "0", "1.127 ", "-0.207 ", "-31.117 ", "0", "0"
"2021-03-18 23:00:00", "77", "23", "12", "0", "-165", "-1.209 ", "0", "0", "14.997 ", "0.985 ", "51.881 ", "-51.881 ", "-0.208 ", "-0.208 ", "0", "0.920 ", "-0.208 ", "-31.129 ", "0", "0"
"2021-03-19 00:00:00", "78", "0", "11.820 ", "0", "180", "-0.806 ", "0", "0", "0", "1", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-03-19 01:00:00", "78", "1", "11.640 ", "0", "165", "-0.806 ", "0", "0", "14.998 ", "0.985 ", "51.995 ", "-51.995 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.197 ", "0", "0"
"2021-03-19 02:00:00", "78", "2", "11.460 ", "0", "150", "-0.806 ", "0", "0", "29.997 ", "0.952 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-03-19 03:00:00", "78", "3", "11.450 ", "0", "135", "-0.806 ", "0", "0", "44.994 ", "0.885 ", "52.056 ", "-52.056 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.234 ", "0", "0"
"2021-03-19 04:00:00", "78", "4", "11.440 ", "0", "120", "-0.806 ", "0", "0", "59.990 ", "0.731 ", "52.059 ", "-52.059 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.235 ", "0", "0"
"2021-03-19 05:00:00", "78", "5", "11.430 ", "0", "105", "-0.806 ", "0", "0", "74.979 ", "0.228 ", "52.062 ", "-52.062 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.237 ", "0", "0"
"2021-03-19 06:00:00", "78", "6", "12.980 ", "0", "90", "-0.806 ", "0", "0", "89.194 ", "-18.498 ", "51.571 ", "-51.571 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.943 ", "0", "0"
"2021-03-19 07:00:00", "78", "7", "14.530 ", "0.106 ", "75", "-0.806 ", "0", "0", "74.979 ", "0.228 ", "51.085 ", "-47.308 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.385 ", "0", "0"
"2021-03-19 08:00:00", "78", "8", "16.080 ", "0.268 ", "60", "-0.806 ", "0", "0", "59.990 ", "0.731 ", "50.603 ", "8.328 ", "0.033 ", "0.033 ", "0", "-0.292 ", "0.033 ", "4.997 ", "4.997 ", "0"
"2021-03-19 09:00:00", "78", "9", "17.530 ", "0.578 ", "45", "-0.806 ", "0", "0", "44.994 ", "0.885 ", "50.156 ", "168 ", "0.671 ", "0.671 ", "0.637 ", "0.379 ", "0.671 ", "101 ", "0", "37.206 "
"2021-03-19 10:00:00", "78", "10", "18.990 ", "0.721 ", "30", "-0.806 ", "0", "0", "29.997 ", "0.952 ", "49.710 ", "308 ", "1.234 ", "1.234 ", "1.172 ", "1.613 ", "1.234 ", "185 ", "45.100 ", "50.000 "
"2021-03-19 11:00:00", "78", "11", "20.440 ", "0.783 ", "15", "-0.806 ", "0", "0", "14.998 ", "0.985 ", "49.272 ", "399 ", "1.597 ", "1.597 ", "1.518 ", "3.210 ", "1.597 ", "240 ", "145 ", "50.000 "
"2021-03-19 12:00:00", "78", "12", "20.670 ", "0.900 ", "0", "-0.806 ", "0", "0", "0", "1", "49.202 ", "493 ", "1.972 ", "1.972 ", "1.873 ", "5.182 ", "1.972 ", "296 ", "301 ", "50.000 "
"2021-03-19 13:00:00", "78", "13", "20.890 ", "0.920 ", "-15", "-0.806 ", "0", "0", "14.998 ", "0.985 ", "49.136 ", "478 ", "1.912 ", "1.912 ", "1.816 ", "7.094 ", "1.912 ", "287 ", "447 ", "50.000 "
"2021-03-19 14:00:00", "78", "14", "21.120 ", "0.886 ", "-30", "-0.806 ", "0", "0", "29.997 ", "0.952 ", "49.067 ", "391 ", "1.564 ", "1.564 ", "1.486 ", "8.658 ", "1.564 ", "235 ", "542 ", "50.000 "
"2021-03-19 15:00:00", "78", "15", "19.960 ", "0.785 ", "-45", "-0.806 ", "0", "0", "44.994 ", "0.885 ", "49.417 ", "246 ", "0.986 ", "0.986 ", "0.936 ", "9.643 ", "0.986 ", "148 ", "550 ", "50.000 "
"2021-03-19 16:00:00", "78", "16", "18.800 ", "0.605 ", "-60", "-0.806 ", "0", "0", "59.990 ", "0.731 ", "49.768 ", "83.423 ", "0.334 ", "0.334 ", "0.317 ", "9.977 ", "0.334 ", "50.054 ", "460 ", "50.000 "
"2021-03-19 17:00:00", "78", "17", "17.640 ", "0", "-75", "-0.806 ", "0", "0", "74.979 ", "0.228 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "9.776 ", "-0.200 ", "-30.073 ", "320 ", "50.000 "
"2021-03-19 18:00:00", "78", "18", "17.140 ", "0", "-90", "-0.806 ", "0", "0", "89.194 ", "-18.498 ", "50.276 ", "-50.276 ", "-0.201 ", "-0.201 ", "0", "9.575 ", "-0.201 ", "-30.166 ", "180 ", "50.000 "
"2021-03-19 19:00:00", "78", "19", "16.630 ", "0", "-105", "-0.806 ", "0", "0", "74.979 ", "0.228 ", "50.433 ", "-50.433 ", "-0.202 ", "-0.202 ", "0", "9.374 ", "-0.202 ", "-30.260 ", "40.135 ", "50.000 "
"2021-03-19 20:00:00", "78", "20", "16.130 ", "0", "-120", "-0.806 ", "0", "0", "59.990 ", "0.731 ", "50.587 ", "-50.587 ", "-0.202 ", "-0.202 ", "0", "9.171 ", "-0.202 ", "-30.352 ", "0", "12.040 "
"2021-03-19 21:00:00", "78", "21", "15.960 ", "0", "-135", "-0.806 ", "0", "0", "44.994 ", "0.885 ", "50.640 ", "-50.640 ", "-0.203 ", "-0.203 ", "0", "8.969 ", "-0.203 ", "-30.384 ", "0", "0"
"2021-03-19 22:00:00", "78", "22", "15.790 ", "0", "-150", "-0.806 ", "0", "0", "29.997 ", "0.952 ", "50.693 ", "-50.693 ", "-0.203 ", "-0.203 ", "0", "8.766 ", "-0.203 ", "-30.416 ", "0", "0"
"2021-03-19 23:00:00", "78", "23", "15.620 ", "0", "-165", "-0.806 ", "0", "0", "14.998 ", "0.985 ", "50.745 ", "-50.745 ", "-0.203 ", "-0.203 ", "0", "8.563 ", "-0.203 ", "-30.447 ", "0", "0"
"2021-03-20 00:00:00", "79", "0", "15.470 ", "0", "180", "-0.403 ", "0", "0", "0", "1", "50.792 ", "-50.792 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.475 ", "0", "0"
"2021-03-20 01:00:00", "79", "1", "15.320 ", "0", "165", "-0.403 ", "0", "0", "15.000 ", "0.985 ", "50.839 ", "-50.839 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.503 ", "0", "0"
"2021-03-20 02:00:00", "79", "2", "15.170 ", "0", "150", "-0.403 ", "0", "0", "29.999 ", "0.952 ", "50.885 ", "-50.885 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.531 ", "0", "0"
"2021-03-20 03:00:00", "79", "3", "15.150 ", "0", "135", "-0.403 ", "0", "0", "44.999 ", "0.885 ", "50.891 ", "-50.891 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.535 ", "0", "0"
"2021-03-20 04:00:00", "79", "4", "15.140 ", "0", "120", "-0.403 ", "0", "0", "59.998 ", "0.731 ", "50.895 ", "-50.895 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.537 ", "0", "0"
"2021-03-20 05:00:00", "79", "5", "15.120 ", "0", "105", "-0.403 ", "0", "0", "74.995 ", "0.227 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-03-20 06:00:00", "79", "6", "16.020 ", "0", "90", "-0.403 ", "0", "0", "89.597 ", "-38.312 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0", "0"
"2021-03-20 07:00:00", "79", "7", "16.910 ", "0.005 ", "75", "-0.403 ", "0", "0", "74.995 ", "0.227 ", "50.347 ", "-50.155 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.093 ", "0", "0"
"2021-03-20 08:00:00", "79", "8", "17.810 ", "0.193 ", "60", "-0.403 ", "0", "0", "59.998 ", "0.731 ", "50.070 ", "-7.647 ", "-0.031 ", "-0.031 ", "0", "-0.325 ", "-0.031 ", "-4.588 ", "0", "0"
"2021-03-20 09:00:00", "79", "9", "18.900 ", "0.086 ", "45", "-0.403 ", "0", "0", "44.999 ", "0.885 ", "49.738 ", "-17.425 ", "-0.070 ", "-0.070 ", "0", "-0.325 ", "-0.070 ", "-10.455 ", "0", "0"
"2021-03-20 10:00:00", "79", "10", "20", "0.047 ", "30", "-0.403 ", "0", "0", "29.999 ", "0.952 ", "49.404 ", "-26.036 ", "-0.104 ", "-0.104 ", "0", "-0.325 ", "-0.104 ", "-15.622 ", "0", "0"
"2021-03-20 11:00:00", "79", "11", "21.090 ", "0.329 ", "15", "-0.403 ", "0", "0", "15.000 ", "0.985 ", "49.076 ", "140 ", "0.558 ", "0.558 ", "0.530 ", "0.233 ", "0.558 ", "83.707 ", "0", "28.563 "
"2021-03-20 12:00:00", "79", "12", "20.920 ", "0.789 ", "0", "-0.403 ", "0", "0", "0", "1", "49.127 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "1.938 ", "1.704 ", "256 ", "116 ", "50.000 "
"2021-03-20 13:00:00", "79", "13", "20.760 ", "0.838 ", "-15", "-0.403 ", "0", "0", "15.000 ", "0.985 ", "49.175 ", "431 ", "1.725 ", "1.725 ", "1.638 ", "3.662 ", "1.725 ", "259 ", "234 ", "50.000 "
"2021-03-20 14:00:00", "79", "14", "20.590 ", "0.758 ", "-30", "-0.403 ", "0", "0", "29.999 ", "0.952 ", "49.227 ", "327 ", "1.309 ", "1.309 ", "1.244 ", "4.971 ", "1.309 ", "196 ", "291 ", "50.000 "
"2021-03-20 15:00:00", "79", "15", "19.400 ", "0.755 ", "-45", "-0.403 ", "0", "0", "44.999 ", "0.885 ", "49.586 ", "235 ", "0.939 ", "0.939 ", "0.892 ", "5.910 ", "0.939 ", "141 ", "292 ", "50.000 "
"2021-03-20 16:00:00", "79", "16", "18.210 ", "0.399 ", "-60", "-0.403 ", "0", "0", "59.998 ", "0.731 ", "49.948 ", "37.957 ", "0.152 ", "0.152 ", "0.144 ", "6.062 ", "0.152 ", "22.774 ", "175 ", "50.000 "
"2021-03-20 17:00:00", "79", "17", "17.020 ", "0.672 ", "-75", "-0.403 ", "0", "0", "74.995 ", "0.227 ", "50.313 ", "-26.557 ", "-0.106 ", "-0.106 ", "0", "5.956 ", "-0.106 ", "-15.934 ", "34.649 ", "50.000 "
"2021-03-20 18:00:00", "79", "18", "15.990 ", "0", "-90", "-0.403 ", "0", "0", "89.597 ", "-38.312 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "5.753 ", "-0.203 ", "-30.378 ", "0", "10.142 "
"2021-03-20 19:00:00", "79", "19", "14.950 ", "0", "-105", "-0.403 ", "0", "0", "74.995 ", "0.227 ", "50.954 ", "-50.954 ", "-0.204 ", "-0.204 ", "0", "5.550 ", "-0.204 ", "-30.572 ", "0", "0"
"2021-03-20 20:00:00", "79", "20", "13.920 ", "0", "-120", "-0.403 ", "0", "0", "59.998 ", "0.731 ", "51.276 ", "-51.276 ", "-0.205 ", "-0.205 ", "0", "5.344 ", "-0.205 ", "-30.765 ", "0", "0"
"2021-03-20 21:00:00", "79", "21", "13.520 ", "0", "-135", "-0.403 ", "0", "0", "44.999 ", "0.885 ", "51.401 ", "-51.401 ", "-0.206 ", "-0.206 ", "0", "5.139 ", "-0.206 ", "-30.841 ", "0", "0"
"2021-03-20 22:00:00", "79", "22", "13.130 ", "0", "-150", "-0.403 ", "0", "0", "29.999 ", "0.952 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "4.933 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-03-20 23:00:00", "79", "23", "12.730 ", "0", "-165", "-0.403 ", "0", "0", "15.000 ", "0.985 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "4.726 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-03-21 00:00:00", "80", "0", "13.100 ", "0", "180", "0", "0", "0", "0", "1", "51.533 ", "-51.533 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.920 ", "0", "0"
"2021-03-21 01:00:00", "80", "1", "13.480 ", "0", "165", "0", "0", "0", "15.000 ", "0.985 ", "51.414 ", "-51.414 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.848 ", "0", "0"
"2021-03-21 02:00:00", "80", "2", "13.850 ", "0", "150", "0", "0", "0", "30.000 ", "0.952 ", "51.298 ", "-51.298 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.779 ", "0", "0"
"2021-03-21 03:00:00", "80", "3", "13.660 ", "0", "135", "0", "0", "0", "45.000 ", "0.885 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-03-21 04:00:00", "80", "4", "13.480 ", "0", "120", "0", "0", "0", "60.000 ", "0.731 ", "51.414 ", "-51.414 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.848 ", "0", "0"
"2021-03-21 05:00:00", "80", "5", "13.290 ", "0", "105", "0", "0", "0", "75.000 ", "0.226 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.884 ", "0", "0"
"2021-03-21 06:00:00", "80", "6", "14.250 ", "0", "90", "0", "0", "0", "90", "-4554587187002370", "51.172 ", "-51.172 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.703 ", "0", "0"
"2021-03-21 07:00:00", "80", "7", "15.210 ", "0.032 ", "75", "0", "0", "0", "75.000 ", "0.226 ", "50.873 ", "-49.754 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.853 ", "0", "0"
"2021-03-21 08:00:00", "80", "8", "16.170 ", "0.008 ", "60", "0", "0", "0", "60.000 ", "0.731 ", "50.575 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-03-21 09:00:00", "80", "9", "16.880 ", "0.561 ", "45", "0", "0", "0", "45", "0.885 ", "50.356 ", "161 ", "0.643 ", "0.643 ", "0.611 ", "0.318 ", "0.643 ", "96.517 ", "0", "33.630 "
"2021-03-21 10:00:00", "80", "10", "17.580 ", "0.739 ", "30", "0", "0", "0", "30.000 ", "0.952 ", "50.141 ", "317 ", "1.267 ", "1.267 ", "1.204 ", "1.586 ", "1.267 ", "190 ", "50.146 ", "50.000 "
"2021-03-21 11:00:00", "80", "11", "18.290 ", "0.396 ", "15", "0", "0", "0", "15.000 ", "0.985 ", "49.924 ", "177 ", "0.708 ", "0.708 ", "0.673 ", "2.294 ", "0.708 ", "106 ", "16.400 ", "50.000 "
"2021-03-21 12:00:00", "80", "12", "18.180 ", "0.821 ", "0", "0", "0", "0", "0", "1", "49.957 ", "445 ", "1.778 ", "1.778 ", "1.689 ", "4.072 ", "1.778 ", "267 ", "143 ", "50.000 "
"2021-03-21 13:00:00", "80", "13", "18.060 ", "0.125 ", "-15", "0", "0", "0", "15.000 ", "0.985 ", "49.994 ", "21.738 ", "0.087 ", "0.087 ", "0.083 ", "4.159 ", "0.087 ", "13.043 ", "16.277 ", "50.000 "
"2021-03-21 14:00:00", "80", "14", "17.950 ", "0.905 ", "-30", "0", "0", "0", "30.000 ", "0.952 ", "50.028 ", "399 ", "1.598 ", "1.598 ", "1.518 ", "5.757 ", "1.598 ", "240 ", "116 ", "50.000 "
"2021-03-21 15:00:00", "80", "15", "17.340 ", "0.934 ", "-45", "0", "0", "0", "45", "0.885 ", "50.215 ", "302 ", "1.207 ", "1.207 ", "1.147 ", "6.964 ", "1.207 ", "181 ", "157 ", "50.000 "
"2021-03-21 16:00:00", "80", "16", "16.730 ", "0.835 ", "-60", "0", "0", "0", "60.000 ", "0.731 ", "50.402 ", "133 ", "0.533 ", "0.533 ", "0.507 ", "7.497 ", "0.533 ", "80.008 ", "97.129 ", "50.000 "
"2021-03-21 17:00:00", "80", "17", "16.120 ", "0.608 ", "-75", "0", "0", "0", "75.000 ", "0.226 ", "50.590 ", "-29.130 ", "-0.117 ", "-0.117 ", "0", "7.381 ", "-0.117 ", "-17.478 ", "0", "33.872 "
"2021-03-21 18:00:00", "80", "18", "15.240 ", "0", "-90", "0", "0", "0", "90", "-4554587187002370", "50.863 ", "-50.863 ", "-0.203 ", "-0.203 ", "0", "7.177 ", "-0.203 ", "-30.518 ", "0", "0"
"2021-03-21 19:00:00", "80", "19", "14.370 ", "0", "-105", "0", "0", "0", "75.000 ", "0.226 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "6.973 ", "-0.205 ", "-30.681 ", "0", "0"
"2021-03-21 20:00:00", "80", "20", "13.490 ", "0", "-120", "0", "0", "0", "60.000 ", "0.731 ", "51.411 ", "-51.411 ", "-0.206 ", "-0.206 ", "0", "6.767 ", "-0.206 ", "-30.846 ", "0", "0"
"2021-03-21 21:00:00", "80", "21", "13.590 ", "0", "-135", "0", "0", "0", "45.000 ", "0.885 ", "51.379 ", "-51.379 ", "-0.206 ", "-0.206 ", "0", "6.561 ", "-0.206 ", "-30.827 ", "0", "0"
"2021-03-21 22:00:00", "80", "22", "13.680 ", "0", "-150", "0", "0", "0", "30.000 ", "0.952 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "6.356 ", "-0.205 ", "-30.811 ", "0", "0"
"2021-03-21 23:00:00", "80", "23", "13.780 ", "0", "-165", "0", "0", "0", "15.000 ", "0.985 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "6.151 ", "-0.205 ", "-30.792 ", "0", "0"
"2021-03-22 00:00:00", "81", "0", "13.950 ", "0", "180", "0.403 ", "0", "0", "0", "1", "51.266 ", "-51.266 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.760 ", "0", "0"
"2021-03-22 01:00:00", "81", "1", "14.110 ", "0", "165", "0.403 ", "0", "0", "15.000 ", "0.985 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-03-22 02:00:00", "81", "2", "14.280 ", "0", "150", "0.403 ", "0", "0", "29.999 ", "0.952 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-03-22 03:00:00", "81", "3", "13.940 ", "0", "135", "0.403 ", "0", "0", "44.999 ", "0.885 ", "51.269 ", "-51.269 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.762 ", "0", "0"
"2021-03-22 04:00:00", "81", "4", "13.610 ", "0", "120", "0.403 ", "0", "0", "59.998 ", "0.731 ", "51.373 ", "-51.373 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.824 ", "0", "0"
"2021-03-22 05:00:00", "81", "5", "13.270 ", "0", "105", "0.403 ", "0", "0", "74.995 ", "0.227 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "0", "0"
"2021-03-22 06:00:00", "81", "6", "14.620 ", "0", "90", "0.403 ", "0", "0", "89.597 ", "-38.312 ", "51.057 ", "-51.057 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.634 ", "0", "0"
"2021-03-22 07:00:00", "81", "7", "15.960 ", "0.041 ", "75", "0.403 ", "0", "0", "74.995 ", "0.227 ", "50.640 ", "-49.186 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-03-22 08:00:00", "81", "8", "17.310 ", "0.057 ", "60", "0.403 ", "0", "0", "59.998 ", "0.731 ", "50.224 ", "-37.773 ", "-0.151 ", "-0.151 ", "0", "-0.325 ", "-0.151 ", "-22.664 ", "0", "0"
"2021-03-22 09:00:00", "81", "9", "17.960 ", "0.075 ", "45", "0.403 ", "0", "0", "44.999 ", "0.885 ", "50.025 ", "-21.657 ", "-0.087 ", "-0.087 ", "0", "-0.325 ", "-0.087 ", "-12.994 ", "0", "0"
"2021-03-22 10:00:00", "81", "10", "18.600 ", "0", "30", "0.403 ", "0", "0", "29.999 ", "0.952 ", "49.829 ", "-49.829 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.897 ", "0", "0"
"2021-03-22 11:00:00", "81", "11", "19.250 ", "0.604 ", "15", "0.403 ", "0", "0", "15.000 ", "0.985 ", "49.632 ", "297 ", "1.186 ", "1.186 ", "1.127 ", "0.861 ", "1.186 ", "178 ", "38.015 ", "50.000 "
"2021-03-22 12:00:00", "81", "12", "18.270 ", "0", "0", "0.403 ", "0", "0", "0", "1", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "0.662 ", "-0.200 ", "-29.958 ", "0", "11.300 "
"2021-03-22 13:00:00", "81", "13", "17.300 ", "0.701 ", "-15", "0.403 ", "0", "0", "15.000 ", "0.985 ", "50.227 ", "352 ", "1.407 ", "1.407 ", "1.337 ", "2.069 ", "1.407 ", "211 ", "71.156 ", "50.000 "
"2021-03-22 14:00:00", "81", "14", "16.320 ", "0.372 ", "-30", "0.403 ", "0", "0", "29.999 ", "0.952 ", "50.529 ", "134 ", "0.536 ", "0.536 ", "0.509 ", "2.605 ", "0.536 ", "80.444 ", "11.648 ", "50.000 "
"2021-03-22 15:00:00", "81", "15", "15.690 ", "0.538 ", "-45", "0.403 ", "0", "0", "44.999 ", "0.885 ", "50.724 ", "152 ", "0.608 ", "0.608 ", "0.578 ", "3.213 ", "0.608 ", "91.191 ", "0", "36.119 "
"2021-03-22 16:00:00", "81", "16", "15.050 ", "0.207 ", "-60", "0.403 ", "0", "0", "59.998 ", "0.731 ", "50.923 ", "-5.320 ", "-0.021 ", "-0.021 ", "0", "3.192 ", "-0.021 ", "-3.192 ", "0", "0"
"2021-03-22 17:00:00", "81", "17", "14.420 ", "0.029 ", "-75", "0.403 ", "0", "0", "74.995 ", "0.227 ", "51.119 ", "-50.087 ", "-0.200 ", "-0.200 ", "0", "2.992 ", "-0.200 ", "-30.052 ", "0", "0"
"2021-03-22 18:00:00", "81", "18", "14.060 ", "0", "-90", "0.403 ", "0", "0", "89.597 ", "-38.312 ", "51.232 ", "-51.232 ", "-0.205 ", "-0.205 ", "0", "2.787 ", "-0.205 ", "-30.739 ", "0", "0"
"2021-03-22 19:00:00", "81", "19", "13.710 ", "0", "-105", "0.403 ", "0", "0", "74.995 ", "0.227 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "2.581 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-03-22 20:00:00", "81", "20", "13.350 ", "0", "-120", "0.403 ", "0", "0", "59.998 ", "0.731 ", "51.455 ", "-51.455 ", "-0.206 ", "-0.206 ", "0", "2.376 ", "-0.206 ", "-30.873 ", "0", "0"
"2021-03-22 21:00:00", "81", "21", "12.810 ", "0", "-135", "0.403 ", "0", "0", "44.999 ", "0.885 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "2.169 ", "-0.206 ", "-30.975 ", "0", "0"
"2021-03-22 22:00:00", "81", "22", "12.270 ", "0", "-150", "0.403 ", "0", "0", "29.999 ", "0.952 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "1.962 ", "-0.207 ", "-31.077 ", "0", "0"
"2021-03-22 23:00:00", "81", "23", "11.730 ", "0", "-165", "0.403 ", "0", "0", "15.000 ", "0.985 ", "51.967 ", "-51.967 ", "-0.208 ", "-0.208 ", "0", "1.754 ", "-0.208 ", "-31.180 ", "0", "0"
"2021-03-23 00:00:00", "82", "0", "11.510 ", "0", "180", "0.806 ", "0", "0", "0", "1", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.222 ", "0", "0"
"2021-03-23 01:00:00", "82", "1", "11.300 ", "0", "165", "0.806 ", "0", "0", "14.998 ", "0.985 ", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.262 ", "0", "0"
"2021-03-23 02:00:00", "82", "2", "11.080 ", "0", "150", "0.806 ", "0", "0", "29.997 ", "0.952 ", "52.174 ", "-52.174 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.304 ", "0", "0"
"2021-03-23 03:00:00", "82", "3", "10.980 ", "0", "135", "0.806 ", "0", "0", "44.994 ", "0.885 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.323 ", "0", "0"
"2021-03-23 04:00:00", "82", "4", "10.870 ", "0", "120", "0.806 ", "0", "0", "59.990 ", "0.731 ", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "0", "0"
"2021-03-23 05:00:00", "82", "5", "10.770 ", "0", "105", "0.806 ", "0", "0", "74.979 ", "0.228 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-03-23 06:00:00", "82", "6", "12.260 ", "0", "90", "0.806 ", "0", "0", "89.194 ", "-18.498 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-03-23 07:00:00", "82", "7", "13.760 ", "0.265 ", "75", "0.806 ", "0", "0", "74.979 ", "0.228 ", "51.326 ", "-41.886 ", "-0.168 ", "-0.168 ", "0", "-0.325 ", "-0.168 ", "-25.132 ", "0", "0"
"2021-03-23 08:00:00", "82", "8", "15.250 ", "0.568 ", "60", "0.806 ", "0", "0", "59.990 ", "0.731 ", "50.860 ", "74.336 ", "0.297 ", "0.297 ", "0", "-0.028 ", "0.297 ", "44.602 ", "0", "13.627 "
"2021-03-23 09:00:00", "82", "9", "16.330 ", "0.753 ", "45", "0.806 ", "0", "0", "44.994 ", "0.885 ", "50.526 ", "233 ", "0.934 ", "0.934 ", "0.887 ", "0.906 ", "0.934 ", "140 ", "0.085 ", "50.000 "
"2021-03-23 10:00:00", "82", "10", "17.410 ", "0.831 ", "30", "0.806 ", "0", "0", "29.997 ", "0.952 ", "50.193 ", "363 ", "1.451 ", "1.451 ", "1.378 ", "2.357 ", "1.451 ", "218 ", "77.749 ", "50.000 "
"2021-03-23 11:00:00", "82", "11", "18.490 ", "0.850 ", "15", "0.806 ", "0", "0", "14.998 ", "0.985 ", "49.863 ", "437 ", "1.749 ", "1.749 ", "1.661 ", "4.105 ", "1.749 ", "262 ", "200 ", "50.000 "
"2021-03-23 12:00:00", "82", "12", "18.440 ", "0.566 ", "0", "0.806 ", "0", "0", "0", "1", "49.878 ", "291 ", "1.165 ", "1.165 ", "1.107 ", "5.271 ", "1.165 ", "175 ", "235 ", "50.000 "
"2021-03-23 13:00:00", "82", "13", "18.400 ", "0.907 ", "-15", "0.806 ", "0", "0", "14.998 ", "0.985 ", "49.890 ", "470 ", "1.880 ", "1.880 ", "1.786 ", "7.150 ", "1.880 ", "282 ", "377 ", "50.000 "
"2021-03-23 14:00:00", "82", "14", "18.350 ", "0.604 ", "-30", "0.806 ", "0", "0", "29.997 ", "0.952 ", "49.905 ", "250 ", "1.001 ", "1.001 ", "0.951 ", "8.151 ", "1.001 ", "150 ", "387 ", "50.000 "
"2021-03-23 15:00:00", "82", "15", "17.340 ", "0.774 ", "-45", "0.806 ", "0", "0", "44.994 ", "0.885 ", "50.215 ", "241 ", "0.966 ", "0.966 ", "0.917 ", "9.117 ", "0.966 ", "145 ", "392 ", "50.000 "
