"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-03-23 16:00:00", "82", "16", "16.340 ", "0.621 ", "-60", "0.806 ", "0", "0", "59.990 ", "0.731 ", "50.522 ", "86.356 ", "0.345 ", "0.345 ", "0.328 ", "9.462 ", "0.345 ", "51.814 ", "304 ", "50.000 "
"2021-03-23 17:00:00", "82", "17", "15.330 ", "0.132 ", "-75", "0.806 ", "0", "0", "74.979 ", "0.228 ", "50.835 ", "-46.151 ", "-0.185 ", "-0.185 ", "0", "9.278 ", "-0.185 ", "-27.691 ", "164 ", "50.000 "
"2021-03-23 18:00:00", "82", "18", "14.670 ", "0", "-90", "0.806 ", "0", "0", "89.194 ", "-18.498 ", "51.041 ", "-51.041 ", "-0.204 ", "-0.204 ", "0", "9.074 ", "-0.204 ", "-30.625 ", "23.964 ", "50.000 "
"2021-03-23 19:00:00", "82", "19", "14", "0", "-105", "0.806 ", "0", "0", "74.979 ", "0.228 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "8.869 ", "-0.205 ", "-30.750 ", "0", "6.624 "
"2021-03-23 20:00:00", "82", "20", "13.340 ", "0", "-120", "0.806 ", "0", "0", "59.990 ", "0.731 ", "51.458 ", "-51.458 ", "-0.206 ", "-0.206 ", "0", "8.663 ", "-0.206 ", "-30.875 ", "0", "0"
"2021-03-23 21:00:00", "82", "21", "13.240 ", "0", "-135", "0.806 ", "0", "0", "44.994 ", "0.885 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "8.457 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-03-23 22:00:00", "82", "22", "13.130 ", "0", "-150", "0.806 ", "0", "0", "29.997 ", "0.952 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "8.251 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-03-23 23:00:00", "82", "23", "13.030 ", "0", "-165", "0.806 ", "0", "0", "14.998 ", "0.985 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "8.044 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-03-24 00:00:00", "83", "0", "12.880 ", "0", "180", "1.209 ", "0", "0", "0", "1", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-03-24 01:00:00", "83", "1", "12.740 ", "0", "165", "1.209 ", "0", "0", "14.997 ", "0.985 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-03-24 02:00:00", "83", "2", "12.590 ", "0", "150", "1.209 ", "0", "0", "29.993 ", "0.952 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.017 ", "0", "0"
"2021-03-24 03:00:00", "83", "3", "12.620 ", "0", "135", "1.209 ", "0", "0", "44.987 ", "0.885 ", "51.685 ", "-51.685 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.011 ", "0", "0"
"2021-03-24 04:00:00", "83", "4", "12.650 ", "0", "120", "1.209 ", "0", "0", "59.978 ", "0.731 ", "51.675 ", "-51.675 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.005 ", "0", "0"
"2021-03-24 05:00:00", "83", "5", "12.680 ", "0", "105", "1.209 ", "0", "0", "74.952 ", "0.230 ", "51.666 ", "-51.666 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.999 ", "0", "0"
"2021-03-24 06:00:00", "83", "6", "13.800 ", "0", "90", "1.209 ", "0", "0", "88.791 ", "-11.895 ", "51.313 ", "-51.313 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.788 ", "0", "0"
"2021-03-24 07:00:00", "83", "7", "14.910 ", "0.015 ", "75", "1.209 ", "0", "0", "74.952 ", "0.230 ", "50.966 ", "-50.440 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.264 ", "0", "0"
"2021-03-24 08:00:00", "83", "8", "16.030 ", "0.466 ", "60", "1.209 ", "0", "0", "59.978 ", "0.731 ", "50.618 ", "52.093 ", "0.208 ", "0.208 ", "0", "-0.117 ", "0.208 ", "31.256 ", "0", "8.997 "
"2021-03-24 09:00:00", "83", "9", "17.060 ", "0.729 ", "45", "1.209 ", "0", "0", "44.987 ", "0.885 ", "50.301 ", "225 ", "0.898 ", "0.898 ", "0.854 ", "0.782 ", "0.898 ", "135 ", "0", "48.175 "
"2021-03-24 10:00:00", "83", "10", "18.080 ", "0.537 ", "30", "1.209 ", "0", "0", "29.993 ", "0.952 ", "49.988 ", "217 ", "0.866 ", "0.866 ", "0.823 ", "1.648 ", "0.866 ", "130 ", "0", "46.442 "
"2021-03-24 11:00:00", "83", "11", "19.110 ", "0.883 ", "15", "1.209 ", "0", "0", "14.997 ", "0.985 ", "49.674 ", "457 ", "1.827 ", "1.827 ", "1.735 ", "3.475 ", "1.827 ", "274 ", "134 ", "50.000 "
"2021-03-24 12:00:00", "83", "12", "18.730 ", "0.941 ", "0", "1.209 ", "0", "0", "0", "1", "49.790 ", "517 ", "2.068 ", "2.068 ", "1.965 ", "5.543 ", "2.068 ", "310 ", "304 ", "50.000 "
"2021-03-24 13:00:00", "83", "13", "18.360 ", "0.858 ", "-15", "1.209 ", "0", "0", "14.997 ", "0.985 ", "49.902 ", "442 ", "1.769 ", "1.769 ", "1.680 ", "7.312 ", "1.769 ", "265 ", "430 ", "50.000 "
"2021-03-24 14:00:00", "83", "14", "17.980 ", "0.646 ", "-30", "1.209 ", "0", "0", "29.993 ", "0.952 ", "50.018 ", "271 ", "1.083 ", "1.083 ", "1.029 ", "8.395 ", "1.083 ", "162 ", "452 ", "50.000 "
"2021-03-24 15:00:00", "83", "15", "17.270 ", "0.775 ", "-45", "1.209 ", "0", "0", "44.987 ", "0.885 ", "50.236 ", "242 ", "0.967 ", "0.967 ", "0.919 ", "9.362 ", "0.967 ", "145 ", "457 ", "50.000 "
"2021-03-24 16:00:00", "83", "16", "16.570 ", "0.718 ", "-60", "1.209 ", "0", "0", "59.978 ", "0.731 ", "50.451 ", "108 ", "0.431 ", "0.431 ", "0.410 ", "9.793 ", "0.431 ", "64.665 ", "382 ", "50.000 "
"2021-03-24 17:00:00", "83", "17", "15.860 ", "0.703 ", "-75", "1.209 ", "0", "0", "74.952 ", "0.230 ", "50.671 ", "-25.418 ", "-0.102 ", "-0.102 ", "0", "9.691 ", "-0.102 ", "-15.251 ", "242 ", "50.000 "
"2021-03-24 18:00:00", "83", "18", "14.950 ", "0.297 ", "-90", "1.209 ", "0", "0", "88.791 ", "-11.895 ", "50.954 ", "-95.792 ", "-0.383 ", "-0.383 ", "0", "9.308 ", "-0.383 ", "-57.475 ", "102 ", "50.000 "
"2021-03-24 19:00:00", "83", "19", "14.050 ", "0", "-105", "1.209 ", "0", "0", "74.952 ", "0.230 ", "51.235 ", "-51.235 ", "-0.205 ", "-0.205 ", "0", "9.103 ", "-0.205 ", "-30.741 ", "0", "35.819 "
"2021-03-24 20:00:00", "83", "20", "13.140 ", "0", "-120", "1.209 ", "0", "0", "59.978 ", "0.731 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "8.897 ", "-0.206 ", "-30.912 ", "0", "0"
"2021-03-24 21:00:00", "83", "21", "12.580 ", "0", "-135", "1.209 ", "0", "0", "44.987 ", "0.885 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "8.690 ", "-0.207 ", "-31.018 ", "0", "0"
"2021-03-24 22:00:00", "83", "22", "12.020 ", "0", "-150", "1.209 ", "0", "0", "29.993 ", "0.952 ", "51.875 ", "-51.875 ", "-0.207 ", "-0.207 ", "0", "8.483 ", "-0.207 ", "-31.125 ", "0", "0"
"2021-03-24 23:00:00", "83", "23", "11.460 ", "0", "-165", "1.209 ", "0", "0", "14.997 ", "0.985 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "8.275 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-03-25 00:00:00", "84", "0", "11.360 ", "0", "180", "1.611 ", "0", "0", "0", "1", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-03-25 01:00:00", "84", "1", "11.250 ", "0", "165", "1.611 ", "0", "0", "14.994 ", "0.985 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-03-25 02:00:00", "84", "2", "11.150 ", "0", "150", "1.611 ", "0", "0", "29.987 ", "0.952 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-03-25 03:00:00", "84", "3", "11.530 ", "0", "135", "1.611 ", "0", "0", "44.977 ", "0.885 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.218 ", "0", "0"
"2021-03-25 04:00:00", "84", "4", "11.900 ", "0", "120", "1.611 ", "0", "0", "59.961 ", "0.732 ", "51.913 ", "-51.913 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.148 ", "0", "0"
"2021-03-25 05:00:00", "84", "5", "12.280 ", "0", "105", "1.611 ", "0", "0", "74.916 ", "0.232 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-03-25 06:00:00", "84", "6", "13.230 ", "0", "90", "1.611 ", "0", "0", "88.389 ", "-8.595 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-03-25 07:00:00", "84", "7", "14.180 ", "0.167 ", "75", "1.611 ", "0", "0", "74.916 ", "0.232 ", "51.194 ", "-45.130 ", "-0.181 ", "-0.181 ", "0", "-0.325 ", "-0.181 ", "-27.078 ", "0", "0"
"2021-03-25 08:00:00", "84", "8", "15.130 ", "0.549 ", "60", "1.611 ", "0", "0", "59.961 ", "0.732 ", "50.898 ", "70.283 ", "0.281 ", "0.281 ", "0", "-0.044 ", "0.281 ", "42.170 ", "0", "12.759 "
"2021-03-25 09:00:00", "84", "9", "15.550 ", "0.732 ", "45", "1.611 ", "0", "0", "44.977 ", "0.885 ", "50.767 ", "225 ", "0.901 ", "0.901 ", "0.856 ", "0.857 ", "0.901 ", "135 ", "0", "48.301 "
"2021-03-25 10:00:00", "84", "10", "15.970 ", "0.866 ", "30", "1.611 ", "0", "0", "29.987 ", "0.952 ", "50.637 ", "380 ", "1.518 ", "1.518 ", "1.442 ", "2.375 ", "1.518 ", "228 ", "87.775 ", "50.000 "
"2021-03-25 11:00:00", "84", "11", "16.390 ", "0.885 ", "15", "1.611 ", "0", "0", "14.994 ", "0.985 ", "50.507 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "4.202 ", "1.827 ", "274 ", "222 ", "50.000 "
"2021-03-25 12:00:00", "84", "12", "15.880 ", "0.874 ", "0", "1.611 ", "0", "0", "0", "1", "50.665 ", "476 ", "1.904 ", "1.904 ", "1.809 ", "6.106 ", "1.904 ", "286 ", "367 ", "50.000 "
"2021-03-25 13:00:00", "84", "13", "15.370 ", "0.826 ", "-15", "1.611 ", "0", "0", "14.994 ", "0.985 ", "50.823 ", "422 ", "1.690 ", "1.690 ", "1.605 ", "7.796 ", "1.690 ", "253 ", "481 ", "50.000 "
"2021-03-25 14:00:00", "84", "14", "14.860 ", "0.307 ", "-30", "1.611 ", "0", "0", "29.987 ", "0.952 ", "50.982 ", "101 ", "0.406 ", "0.406 ", "0.386 ", "8.202 ", "0.406 ", "60.874 ", "402 ", "50.000 "
"2021-03-25 15:00:00", "84", "15", "14.270 ", "0", "-45", "1.611 ", "0", "0", "44.977 ", "0.885 ", "51.166 ", "-51.166 ", "-0.205 ", "-0.205 ", "0", "7.997 ", "-0.205 ", "-30.700 ", "262 ", "50.000 "
"2021-03-25 16:00:00", "84", "16", "13.680 ", "0", "-60", "1.611 ", "0", "0", "59.961 ", "0.732 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "7.792 ", "-0.205 ", "-30.811 ", "122 ", "50.000 "
"2021-03-25 17:00:00", "84", "17", "13.090 ", "0.008 ", "-75", "1.611 ", "0", "0", "74.916 ", "0.232 ", "51.536 ", "-51.244 ", "-0.205 ", "-0.205 ", "0", "7.587 ", "-0.205 ", "-30.747 ", "0", "43.505 "
"2021-03-25 18:00:00", "84", "18", "12.620 ", "0.437 ", "-90", "1.611 ", "0", "0", "88.389 ", "-8.595 ", "51.685 ", "-115 ", "-0.461 ", "-0.461 ", "0", "7.125 ", "-0.461 ", "-69.177 ", "0", "0"
"2021-03-25 19:00:00", "84", "19", "12.160 ", "0", "-105", "1.611 ", "0", "0", "74.916 ", "0.232 ", "51.830 ", "-51.830 ", "-0.207 ", "-0.207 ", "0", "6.918 ", "-0.207 ", "-31.098 ", "0", "0"
"2021-03-25 20:00:00", "84", "20", "11.690 ", "0", "-120", "1.611 ", "0", "0", "59.961 ", "0.732 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "6.710 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-03-25 21:00:00", "84", "21", "11.410 ", "0", "-135", "1.611 ", "0", "0", "44.977 ", "0.885 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "6.502 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-03-25 22:00:00", "84", "22", "11.120 ", "0", "-150", "1.611 ", "0", "0", "29.987 ", "0.952 ", "52.161 ", "-52.161 ", "-0.209 ", "-0.209 ", "0", "6.293 ", "-0.209 ", "-31.297 ", "0", "0"
"2021-03-25 23:00:00", "84", "23", "10.840 ", "0", "-165", "1.611 ", "0", "0", "14.994 ", "0.985 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "6.084 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-03-26 00:00:00", "85", "0", "10.770 ", "0", "180", "2.013 ", "0", "0", "0", "1", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-03-26 01:00:00", "85", "1", "10.690 ", "0", "165", "2.013 ", "0", "0", "14.991 ", "0.985 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-03-26 02:00:00", "85", "2", "10.620 ", "0", "150", "2.013 ", "0", "0", "29.980 ", "0.952 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.392 ", "0", "0"
"2021-03-26 03:00:00", "85", "3", "10.440 ", "0", "135", "2.013 ", "0", "0", "44.965 ", "0.885 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-03-26 04:00:00", "85", "4", "10.270 ", "0", "120", "2.013 ", "0", "0", "59.939 ", "0.732 ", "52.433 ", "-52.433 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.460 ", "0", "0"
"2021-03-26 05:00:00", "85", "5", "10.090 ", "0", "105", "2.013 ", "0", "0", "74.869 ", "0.235 ", "52.491 ", "-52.491 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.494 ", "0", "0"
"2021-03-26 06:00:00", "85", "6", "11.180 ", "0", "90", "2.013 ", "0", "0", "87.987 ", "-6.616 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-03-26 07:00:00", "85", "7", "12.260 ", "0.274 ", "75", "2.013 ", "0", "0", "74.869 ", "0.235 ", "51.799 ", "-41.652 ", "-0.167 ", "-0.167 ", "0", "-0.325 ", "-0.167 ", "-24.991 ", "0", "0"
"2021-03-26 08:00:00", "85", "8", "13.350 ", "0.447 ", "60", "2.013 ", "0", "0", "59.939 ", "0.732 ", "51.455 ", "47.333 ", "0.189 ", "0.189 ", "0", "-0.136 ", "0.189 ", "28.400 ", "0", "8.053 "
"2021-03-26 09:00:00", "85", "9", "14.150 ", "0.378 ", "45", "2.013 ", "0", "0", "44.965 ", "0.885 ", "51.204 ", "91.237 ", "0.365 ", "0.365 ", "0.347 ", "0.229 ", "0.365 ", "54.742 ", "0", "17.347 "
"2021-03-26 10:00:00", "85", "10", "14.960 ", "0.777 ", "30", "2.013 ", "0", "0", "29.980 ", "0.952 ", "50.951 ", "335 ", "1.340 ", "1.340 ", "1.273 ", "1.570 ", "1.340 ", "201 ", "61.118 ", "50.000 "
"2021-03-26 11:00:00", "85", "11", "15.760 ", "0.777 ", "15", "2.013 ", "0", "0", "14.991 ", "0.985 ", "50.702 ", "394 ", "1.578 ", "1.578 ", "1.499 ", "3.148 ", "1.578 ", "237 ", "158 ", "50.000 "
"2021-03-26 12:00:00", "85", "12", "16.330 ", "0.705 ", "0", "2.013 ", "0", "0", "0", "1", "50.526 ", "374 ", "1.497 ", "1.497 ", "1.422 ", "4.644 ", "1.497 ", "225 ", "242 ", "50.000 "
"2021-03-26 13:00:00", "85", "13", "16.910 ", "0.248 ", "-15", "2.013 ", "0", "0", "14.991 ", "0.985 ", "50.347 ", "91.927 ", "0.368 ", "0.368 ", "0.349 ", "5.012 ", "0.368 ", "55.156 ", "158 ", "50.000 "
"2021-03-26 14:00:00", "85", "14", "17.480 ", "0.605 ", "-30", "2.013 ", "0", "0", "29.980 ", "0.952 ", "50.172 ", "251 ", "1.002 ", "1.002 ", "0.952 ", "6.014 ", "1.002 ", "150 ", "168 ", "50.000 "
"2021-03-26 15:00:00", "85", "15", "16.660 ", "0.318 ", "-45", "2.013 ", "0", "0", "44.965 ", "0.885 ", "50.424 ", "69.426 ", "0.278 ", "0.278 ", "0.264 ", "6.292 ", "0.278 ", "41.655 ", "69.713 ", "50.000 "
"2021-03-26 16:00:00", "85", "16", "15.830 ", "0.466 ", "-60", "2.013 ", "0", "0", "59.939 ", "0.732 ", "50.680 ", "52.214 ", "0.209 ", "0.209 ", "0.198 ", "6.501 ", "0.209 ", "31.328 ", "0", "35.413 "
"2021-03-26 17:00:00", "85", "17", "15.010 ", "0.444 ", "-75", "2.013 ", "0", "0", "74.869 ", "0.235 ", "50.935 ", "-34.491 ", "-0.138 ", "-0.138 ", "0", "6.363 ", "-0.138 ", "-20.694 ", "0", "0"
"2021-03-26 18:00:00", "85", "18", "14.320 ", "0.065 ", "-90", "2.013 ", "0", "0", "87.987 ", "-6.616 ", "51.150 ", "-60.183 ", "-0.241 ", "-0.241 ", "0", "6.122 ", "-0.241 ", "-36.110 ", "0", "0"
"2021-03-26 19:00:00", "85", "19", "13.620 ", "0", "-105", "2.013 ", "0", "0", "74.869 ", "0.235 ", "51.370 ", "-51.370 ", "-0.205 ", "-0.205 ", "0", "5.917 ", "-0.205 ", "-30.822 ", "0", "0"
"2021-03-26 20:00:00", "85", "20", "12.930 ", "0", "-120", "2.013 ", "0", "0", "59.939 ", "0.732 ", "51.587 ", "-51.587 ", "-0.206 ", "-0.206 ", "0", "5.710 ", "-0.206 ", "-30.952 ", "0", "0"
"2021-03-26 21:00:00", "85", "21", "12.630 ", "0", "-135", "2.013 ", "0", "0", "44.965 ", "0.885 ", "51.682 ", "-51.682 ", "-0.207 ", "-0.207 ", "0", "5.504 ", "-0.207 ", "-31.009 ", "0", "0"
"2021-03-26 22:00:00", "85", "22", "12.340 ", "0", "-150", "2.013 ", "0", "0", "29.980 ", "0.952 ", "51.773 ", "-51.773 ", "-0.207 ", "-0.207 ", "0", "5.297 ", "-0.207 ", "-31.064 ", "0", "0"
"2021-03-26 23:00:00", "85", "23", "12.040 ", "0", "-165", "2.013 ", "0", "0", "14.991 ", "0.985 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "5.089 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-03-27 00:00:00", "86", "0", "11.710 ", "0", "180", "2.415 ", "0", "0", "0", "1", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-03-27 01:00:00", "86", "1", "11.370 ", "0", "165", "2.415 ", "0", "0", "14.986 ", "0.985 ", "52.081 ", "-52.081 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.249 ", "0", "0"
"2021-03-27 02:00:00", "86", "2", "11.040 ", "0", "150", "2.415 ", "0", "0", "29.971 ", "0.952 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-03-27 03:00:00", "86", "3", "10.830 ", "0", "135", "2.415 ", "0", "0", "44.949 ", "0.885 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0", "0"
"2021-03-27 04:00:00", "86", "4", "10.610 ", "0", "120", "2.415 ", "0", "0", "59.912 ", "0.733 ", "52.324 ", "-52.324 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.394 ", "0", "0"
"2021-03-27 05:00:00", "86", "5", "10.400 ", "0", "105", "2.415 ", "0", "0", "74.811 ", "0.239 ", "52.391 ", "-52.391 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.435 ", "0", "0"
"2021-03-27 06:00:00", "86", "6", "11.860 ", "0", "90", "2.415 ", "0", "0", "87.585 ", "-5.298 ", "51.926 ", "-51.926 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.155 ", "0", "0"
"2021-03-27 07:00:00", "86", "7", "13.310 ", "0.095 ", "75", "2.415 ", "0", "0", "74.811 ", "0.239 ", "51.467 ", "-47.868 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.721 ", "0", "0"
"2021-03-27 08:00:00", "86", "8", "14.770 ", "0.382 ", "60", "2.415 ", "0", "0", "59.912 ", "0.733 ", "51.010 ", "33.378 ", "0.134 ", "0.134 ", "0", "-0.191 ", "0.134 ", "20.027 ", "0", "5.395 "
"2021-03-27 09:00:00", "86", "9", "15.680 ", "0.311 ", "45", "2.415 ", "0", "0", "44.949 ", "0.885 ", "50.727 ", "66.622 ", "0.266 ", "0.266 ", "0.253 ", "0.075 ", "0.266 ", "39.973 ", "0", "11.984 "
"2021-03-27 10:00:00", "86", "10", "16.580 ", "0.430 ", "30", "2.415 ", "0", "0", "29.971 ", "0.952 ", "50.448 ", "163 ", "0.652 ", "0.652 ", "0.620 ", "0.727 ", "0.652 ", "97.816 ", "0", "34.143 "
"2021-03-27 11:00:00", "86", "11", "17.490 ", "0.497 ", "15", "2.415 ", "0", "0", "14.986 ", "0.985 ", "50.168 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "1.667 ", "0.940 ", "141 ", "1.041 ", "50.000 "
"2021-03-27 12:00:00", "86", "12", "17.860 ", "0.319 ", "0", "2.415 ", "0", "0", "0", "1", "50.055 ", "142 ", "0.568 ", "0.568 ", "0.540 ", "2.235 ", "0.568 ", "85.218 ", "0", "29.573 "
"2021-03-27 13:00:00", "86", "13", "18.230 ", "0", "-15", "2.415 ", "0", "0", "14.986 ", "0.985 ", "49.942 ", "-49.942 ", "-0.200 ", "-0.200 ", "0", "2.035 ", "-0.200 ", "-29.965 ", "0", "0"
"2021-03-27 14:00:00", "86", "14", "18.600 ", "0.764 ", "-30", "2.415 ", "0", "0", "29.971 ", "0.952 ", "49.829 ", "330 ", "1.319 ", "1.319 ", "1.254 ", "3.355 ", "1.319 ", "198 ", "57.970 ", "50.000 "
"2021-03-27 15:00:00", "86", "15", "17.890 ", "0.542 ", "-45", "2.415 ", "0", "0", "44.949 ", "0.885 ", "50.046 ", "154 ", "0.617 ", "0.617 ", "0.586 ", "3.972 ", "0.617 ", "92.599 ", "10.616 ", "50.000 "
"2021-03-27 16:00:00", "86", "16", "17.190 ", "0.826 ", "-60", "2.415 ", "0", "0", "59.912 ", "0.733 ", "50.261 ", "133 ", "0.530 ", "0.530 ", "0.504 ", "4.502 ", "0.530 ", "79.532 ", "0", "31.112 "
"2021-03-27 17:00:00", "86", "17", "16.480 ", "0.867 ", "-75", "2.415 ", "0", "0", "74.811 ", "0.239 ", "50.479 ", "-17.763 ", "-0.071 ", "-0.071 ", "0", "4.431 ", "-0.071 ", "-10.658 ", "0", "0"
"2021-03-27 18:00:00", "86", "18", "15.720 ", "0.323 ", "-90", "2.415 ", "0", "0", "87.585 ", "-5.298 ", "50.714 ", "-94.170 ", "-0.377 ", "-0.377 ", "0", "4.055 ", "-0.377 ", "-56.502 ", "0", "0"
"2021-03-27 19:00:00", "86", "19", "14.960 ", "0", "-105", "2.415 ", "0", "0", "74.811 ", "0.239 ", "50.951 ", "-50.951 ", "-0.204 ", "-0.204 ", "0", "3.851 ", "-0.204 ", "-30.570 ", "0", "0"
"2021-03-27 20:00:00", "86", "20", "14.200 ", "0", "-120", "2.415 ", "0", "0", "59.912 ", "0.733 ", "51.188 ", "-51.188 ", "-0.205 ", "-0.205 ", "0", "3.646 ", "-0.205 ", "-30.713 ", "0", "0"
"2021-03-27 21:00:00", "86", "21", "13.700 ", "0", "-135", "2.415 ", "0", "0", "44.949 ", "0.885 ", "51.345 ", "-51.345 ", "-0.205 ", "-0.205 ", "0", "3.441 ", "-0.205 ", "-30.807 ", "0", "0"
"2021-03-27 22:00:00", "86", "22", "13.190 ", "0", "-150", "2.415 ", "0", "0", "29.971 ", "0.952 ", "51.505 ", "-51.505 ", "-0.206 ", "-0.206 ", "0", "3.235 ", "-0.206 ", "-30.903 ", "0", "0"
"2021-03-27 23:00:00", "86", "23", "12.690 ", "0", "-165", "2.415 ", "0", "0", "14.986 ", "0.985 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "3.028 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-03-28 00:00:00", "87", "0", "12.180 ", "0", "180", "2.815 ", "0", "0", "0", "1", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-03-28 01:00:00", "87", "1", "11.670 ", "0", "165", "2.815 ", "0", "0", "14.981 ", "0.985 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-03-28 02:00:00", "87", "2", "11.160 ", "0", "150", "2.815 ", "0", "0", "29.960 ", "0.952 ", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.289 ", "0", "0"
"2021-03-28 03:00:00", "87", "3", "11.020 ", "0", "135", "2.815 ", "0", "0", "44.931 ", "0.885 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-03-28 04:00:00", "87", "4", "10.890 ", "0", "120", "2.815 ", "0", "0", "59.880 ", "0.733 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-03-28 05:00:00", "87", "5", "10.750 ", "0", "105", "2.815 ", "0", "0", "74.744 ", "0.244 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0", "0"
"2021-03-28 06:00:00", "87", "6", "12.320 ", "0", "90", "2.815 ", "0", "0", "87.185 ", "-4.357 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-03-28 07:00:00", "87", "7", "13.900 ", "0.257 ", "75", "2.815 ", "0", "0", "74.744 ", "0.244 ", "51.282 ", "-41.342 ", "-0.165 ", "-0.165 ", "0", "-0.325 ", "-0.165 ", "-24.805 ", "0", "0"
"2021-03-28 08:00:00", "87", "8", "15.470 ", "0.551 ", "60", "2.815 ", "0", "0", "59.880 ", "0.733 ", "50.792 ", "71.336 ", "0.285 ", "0.285 ", "0", "-0.040 ", "0.285 ", "42.802 ", "0", "12.984 "
"2021-03-28 09:00:00", "87", "9", "16.360 ", "0.689 ", "45", "2.815 ", "0", "0", "44.931 ", "0.885 ", "50.516 ", "209 ", "0.838 ", "0.838 ", "0.796 ", "0.798 ", "0.838 ", "126 ", "0", "44.860 "
"2021-03-28 10:00:00", "87", "10", "17.260 ", "0.615 ", "30", "2.815 ", "0", "0", "29.960 ", "0.952 ", "50.239 ", "256 ", "1.022 ", "1.022 ", "0.971 ", "1.820 ", "1.022 ", "153 ", "13.384 ", "50.000 "
"2021-03-28 11:00:00", "87", "11", "18.150 ", "0.810 ", "15", "2.815 ", "0", "0", "14.981 ", "0.985 ", "49.966 ", "414 ", "1.657 ", "1.657 ", "1.574 ", "3.477 ", "1.657 ", "249 ", "122 ", "50.000 "
"2021-03-28 12:00:00", "87", "12", "18.700 ", "0.928 ", "0", "2.815 ", "0", "0", "0", "1", "49.799 ", "509 ", "2.037 ", "2.037 ", "1.935 ", "5.515 ", "2.037 ", "306 ", "288 ", "50.000 "
"2021-03-28 13:00:00", "87", "13", "19.250 ", "0.982 ", "-15", "2.815 ", "0", "0", "14.981 ", "0.985 ", "49.632 ", "513 ", "2.052 ", "2.052 ", "1.950 ", "7.567 ", "2.052 ", "308 ", "456 ", "50.000 "
"2021-03-28 14:00:00", "87", "14", "19.800 ", "0.963 ", "-30", "2.815 ", "0", "0", "29.960 ", "0.952 ", "49.465 ", "429 ", "1.715 ", "1.715 ", "1.630 ", "9.282 ", "1.715 ", "257 ", "573 ", "50.000 "
"2021-03-28 15:00:00", "87", "15", "19.060 ", "1.011 ", "-45", "2.815 ", "0", "0", "44.931 ", "0.885 ", "49.689 ", "332 ", "1.327 ", "1.327 ", "1.261 ", "10.609 ", "1.327 ", "199 ", "632 ", "50.000 "
"2021-03-28 16:00:00", "87", "16", "18.330 ", "0.957 ", "-60", "2.815 ", "0", "0", "59.880 ", "0.733 ", "49.911 ", "162 ", "0.648 ", "0.648 ", "0.616 ", "11.258 ", "0.648 ", "97.275 ", "589 ", "50.000 "
"2021-03-28 17:00:00", "87", "17", "17.590 ", "0.322 ", "-75", "2.815 ", "0", "0", "74.744 ", "0.244 ", "50.138 ", "-37.710 ", "-0.151 ", "-0.151 ", "0", "11.107 ", "-0.151 ", "-22.626 ", "449 ", "50.000 "
"2021-03-28 18:00:00", "87", "18", "16.480 ", "0.476 ", "-90", "2.815 ", "0", "0", "87.185 ", "-4.357 ", "50.479 ", "-112 ", "-0.447 ", "-0.447 ", "0", "10.660 ", "-0.447 ", "-67.121 ", "309 ", "50.000 "
"2021-03-28 19:00:00", "87", "19", "15.360 ", "0", "-105", "2.815 ", "0", "0", "74.744 ", "0.244 ", "50.826 ", "-50.826 ", "-0.203 ", "-0.203 ", "0", "10.456 ", "-0.203 ", "-30.496 ", "169 ", "50.000 "
"2021-03-28 20:00:00", "87", "20", "14.250 ", "0", "-120", "2.815 ", "0", "0", "59.880 ", "0.733 ", "51.172 ", "-51.172 ", "-0.205 ", "-0.205 ", "0", "10.252 ", "-0.205 ", "-30.703 ", "29.509 ", "50.000 "
"2021-03-28 21:00:00", "87", "21", "13.420 ", "0", "-135", "2.815 ", "0", "0", "44.931 ", "0.885 ", "51.433 ", "-51.433 ", "-0.206 ", "-0.206 ", "0", "10.046 ", "-0.206 ", "-30.860 ", "0", "8.418 "
"2021-03-28 22:00:00", "87", "22", "12.600 ", "0", "-150", "2.815 ", "0", "0", "29.960 ", "0.952 ", "51.691 ", "-51.691 ", "-0.207 ", "-0.207 ", "0", "9.839 ", "-0.207 ", "-31.015 ", "0", "0"
"2021-03-28 23:00:00", "87", "23", "11.770 ", "0", "-165", "2.815 ", "0", "0", "14.981 ", "0.985 ", "51.954 ", "-51.954 ", "-0.208 ", "-0.208 ", "0", "9.631 ", "-0.208 ", "-31.172 ", "0", "0"
"2021-03-29 00:00:00", "88", "0", "11.340 ", "0", "180", "3.215 ", "0", "0", "0", "1", "52.091 ", "-52.091 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.255 ", "0", "0"
"2021-03-29 01:00:00", "88", "1", "10.910 ", "0", "165", "3.215 ", "0", "0", "14.976 ", "0.985 ", "52.228 ", "-52.228 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.337 ", "0", "0"
"2021-03-29 02:00:00", "88", "2", "10.480 ", "0", "150", "3.215 ", "0", "0", "29.948 ", "0.952 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-03-29 03:00:00", "88", "3", "10.120 ", "0", "135", "3.215 ", "0", "0", "44.910 ", "0.885 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.489 ", "0", "0"
"2021-03-29 04:00:00", "88", "4", "9.770 ", "0", "120", "3.215 ", "0", "0", "59.844 ", "0.734 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.556 ", "0", "0"
"2021-03-29 05:00:00", "88", "5", "9.410 ", "0", "105", "3.215 ", "0", "0", "74.667 ", "0.249 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-03-29 06:00:00", "88", "6", "12.480 ", "0", "90", "3.215 ", "0", "0", "86.785 ", "-3.653 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.037 ", "0", "0"
"2021-03-29 07:00:00", "88", "7", "15.560 ", "0.330 ", "75", "3.215 ", "0", "0", "74.667 ", "0.249 ", "50.764 ", "-37.696 ", "-0.151 ", "-0.151 ", "0", "-0.325 ", "-0.151 ", "-22.618 ", "0", "0"
"2021-03-29 08:00:00", "88", "8", "18.630 ", "0.599 ", "60", "3.215 ", "0", "0", "59.844 ", "0.734 ", "49.820 ", "83.168 ", "0.333 ", "0.333 ", "0.316 ", "0.008 ", "0.333 ", "49.901 ", "0", "15.552 "
"2021-03-29 09:00:00", "88", "9", "19.480 ", "0.773 ", "45", "3.215 ", "0", "0", "44.910 ", "0.885 ", "49.562 ", "242 ", "0.969 ", "0.969 ", "0.921 ", "0.977 ", "0.969 ", "145 ", "5.444 ", "50.000 "
"2021-03-29 10:00:00", "88", "10", "20.340 ", "0.828 ", "30", "3.215 ", "0", "0", "29.948 ", "0.952 ", "49.302 ", "362 ", "1.449 ", "1.449 ", "1.376 ", "2.426 ", "1.449 ", "217 ", "82.830 ", "50.000 "
"2021-03-29 11:00:00", "88", "11", "21.190 ", "0.924 ", "15", "3.215 ", "0", "0", "14.976 ", "0.985 ", "49.046 ", "481 ", "1.922 ", "1.922 ", "1.826 ", "4.348 ", "1.922 ", "288 ", "231 ", "50.000 "
"2021-03-29 12:00:00", "88", "12", "21.460 ", "0.964 ", "0", "3.215 ", "0", "0", "0", "1", "48.965 ", "531 ", "2.126 ", "2.126 ", "2.019 ", "6.474 ", "2.126 ", "319 ", "410 ", "50.000 "
"2021-03-29 13:00:00", "88", "13", "21.720 ", "1.001 ", "-15", "3.215 ", "0", "0", "14.976 ", "0.985 ", "48.888 ", "525 ", "2.099 ", "2.099 ", "1.994 ", "8.573 ", "2.099 ", "315 ", "585 ", "50.000 "
"2021-03-29 14:00:00", "88", "14", "21.990 ", "1.017 ", "-30", "3.215 ", "0", "0", "29.948 ", "0.952 ", "48.807 ", "456 ", "1.826 ", "1.826 ", "1.735 ", "10.399 ", "1.826 ", "274 ", "719 ", "50.000 "
"2021-03-29 15:00:00", "88", "15", "21.120 ", "0.940 ", "-45", "3.215 ", "0", "0", "44.910 ", "0.885 ", "49.067 ", "306 ", "1.224 ", "1.224 ", "1.163 ", "11.623 ", "1.224 ", "184 ", "763 ", "50.000 "
"2021-03-29 16:00:00", "88", "16", "20.240 ", "0.875 ", "-60", "3.215 ", "0", "0", "59.844 ", "0.734 ", "49.332 ", "145 ", "0.580 ", "0.580 ", "0.551 ", "12.203 ", "0.580 ", "86.988 ", "710 ", "50.000 "
"2021-03-29 17:00:00", "88", "17", "19.370 ", "0.809 ", "-75", "3.215 ", "0", "0", "74.667 ", "0.249 ", "49.595 ", "-17.544 ", "-0.070 ", "-0.070 ", "0", "12.133 ", "-0.070 ", "-10.527 ", "570 ", "50.000 "
"2021-03-29 18:00:00", "88", "18", "17.800 ", "0.505 ", "-90", "3.215 ", "0", "0", "86.785 ", "-3.653 ", "50.073 ", "-112 ", "-0.449 ", "-0.449 ", "0", "11.684 ", "-0.449 ", "-67.410 ", "430 ", "50.000 "
"2021-03-29 19:00:00", "88", "19", "16.230 ", "0", "-105", "3.215 ", "0", "0", "74.667 ", "0.249 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "11.481 ", "-0.202 ", "-30.334 ", "290 ", "50.000 "
"2021-03-29 20:00:00", "88", "20", "14.660 ", "0", "-120", "3.215 ", "0", "0", "59.844 ", "0.734 ", "51.044 ", "-51.044 ", "-0.204 ", "-0.204 ", "0", "11.277 ", "-0.204 ", "-30.626 ", "150 ", "50.000 "
"2021-03-29 21:00:00", "88", "21", "13.960 ", "0", "-135", "3.215 ", "0", "0", "44.910 ", "0.885 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "11.072 ", "-0.205 ", "-30.758 ", "9.949 ", "50.000 "
"2021-03-29 22:00:00", "88", "22", "13.270 ", "0", "-150", "3.215 ", "0", "0", "29.948 ", "0.952 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "10.866 ", "-0.206 ", "-30.888 ", "9.949 ", "0"
"2021-03-29 23:00:00", "88", "23", "12.570 ", "0", "-165", "3.215 ", "0", "0", "14.976 ", "0.985 ", "51.701 ", "-51.701 ", "-0.207 ", "-0.207 ", "0", "10.659 ", "-0.207 ", "-31.020 ", "9.949 ", "0"
"2021-03-30 00:00:00", "89", "0", "13.290 ", "0", "180", "3.614 ", "0", "0", "0", "1", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.884 ", "9.949 ", "0"
"2021-03-30 01:00:00", "89", "1", "14", "0", "165", "3.614 ", "0", "0", "14.969 ", "0.985 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.750 ", "9.949 ", "0"
"2021-03-30 02:00:00", "89", "2", "14.720 ", "0", "150", "3.614 ", "0", "0", "29.934 ", "0.952 ", "51.025 ", "-51.025 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.615 ", "9.949 ", "0"
"2021-03-30 03:00:00", "89", "3", "14.510 ", "0", "135", "3.614 ", "0", "0", "44.886 ", "0.885 ", "51.091 ", "-51.091 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.655 ", "9.949 ", "0"
"2021-03-30 04:00:00", "89", "4", "14.310 ", "0", "120", "3.614 ", "0", "0", "59.803 ", "0.734 ", "51.153 ", "-51.153 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.692 ", "9.949 ", "0"
"2021-03-30 05:00:00", "89", "5", "14.100 ", "0", "105", "3.614 ", "0", "0", "74.580 ", "0.254 ", "51.219 ", "-51.219 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.732 ", "9.949 ", "0"
"2021-03-30 06:00:00", "89", "6", "16.120 ", "0", "90", "3.614 ", "0", "0", "86.386 ", "-3.105 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.354 ", "9.949 ", "0"
"2021-03-30 07:00:00", "89", "7", "18.140 ", "0.289 ", "75", "3.614 ", "0", "0", "74.580 ", "0.254 ", "49.970 ", "-38.202 ", "-0.153 ", "-0.153 ", "0", "-0.325 ", "-0.153 ", "-22.921 ", "9.949 ", "0"
"2021-03-30 08:00:00", "89", "8", "20.160 ", "0.616 ", "60", "3.614 ", "0", "0", "59.803 ", "0.734 ", "49.356 ", "87.590 ", "0.350 ", "0.350 ", "0.333 ", "0.025 ", "0.350 ", "52.554 ", "0", "20.285 "
"2021-03-30 09:00:00", "89", "9", "21.100 ", "0.643 ", "45", "3.614 ", "0", "0", "44.886 ", "0.885 ", "49.073 ", "194 ", "0.775 ", "0.775 ", "0.736 ", "0.801 ", "0.775 ", "116 ", "0", "41.329 "
"2021-03-30 10:00:00", "89", "10", "22.030 ", "0.800 ", "30", "3.614 ", "0", "0", "29.934 ", "0.952 ", "48.795 ", "349 ", "1.395 ", "1.395 ", "1.325 ", "2.195 ", "1.395 ", "209 ", "69.274 ", "50.000 "
"2021-03-30 11:00:00", "89", "11", "22.970 ", "0.751 ", "15", "3.614 ", "0", "0", "14.969 ", "0.985 ", "48.515 ", "382 ", "1.528 ", "1.528 ", "1.452 ", "3.723 ", "1.528 ", "229 ", "159 ", "50.000 "
"2021-03-30 12:00:00", "89", "12", "21.910 ", "0.679 ", "0", "3.614 ", "0", "0", "0", "1", "48.831 ", "360 ", "1.441 ", "1.441 ", "1.369 ", "5.165 ", "1.441 ", "216 ", "235 ", "50.000 "
"2021-03-30 13:00:00", "89", "13", "20.850 ", "0.880 ", "-15", "3.614 ", "0", "0", "14.969 ", "0.985 ", "49.148 ", "455 ", "1.822 ", "1.822 ", "1.730 ", "6.986 ", "1.822 ", "273 ", "368 ", "50.000 "
"2021-03-30 14:00:00", "89", "14", "19.790 ", "0.878 ", "-30", "3.614 ", "0", "0", "29.934 ", "0.952 ", "49.468 ", "387 ", "1.549 ", "1.549 ", "1.471 ", "8.535 ", "1.549 ", "232 ", "460 ", "50.000 "
"2021-03-30 15:00:00", "89", "15", "18.930 ", "0.842 ", "-45", "3.614 ", "0", "0", "44.886 ", "0.885 ", "49.729 ", "268 ", "1.073 ", "1.073 ", "1.020 ", "9.608 ", "1.073 ", "161 ", "481 ", "50.000 "
"2021-03-30 16:00:00", "89", "16", "18.060 ", "0.394 ", "-60", "3.614 ", "0", "0", "59.803 ", "0.734 ", "49.994 ", "37.675 ", "0.151 ", "0.151 ", "0.143 ", "9.759 ", "0.151 ", "22.605 ", "364 ", "50.000 "
"2021-03-30 17:00:00", "89", "17", "17.200 ", "0.425 ", "-75", "3.614 ", "0", "0", "74.580 ", "0.254 ", "50.258 ", "-32.954 ", "-0.132 ", "-0.132 ", "0", "9.627 ", "-0.132 ", "-19.773 ", "224 ", "50.000 "
"2021-03-30 18:00:00", "89", "18", "16.180 ", "0.120 ", "-90", "3.614 ", "0", "0", "86.386 ", "-3.105 ", "50.572 ", "-64.691 ", "-0.259 ", "-0.259 ", "0", "9.369 ", "-0.259 ", "-38.815 ", "84.203 ", "50.000 "
"2021-03-30 19:00:00", "89", "19", "15.160 ", "0", "-105", "3.614 ", "0", "0", "74.580 ", "0.254 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "9.165 ", "-0.204 ", "-30.533 ", "0", "28.760 "
"2021-03-30 20:00:00", "89", "20", "14.140 ", "0", "-120", "3.614 ", "0", "0", "59.803 ", "0.734 ", "51.207 ", "-51.207 ", "-0.205 ", "-0.205 ", "0", "8.960 ", "-0.205 ", "-30.724 ", "0", "0"
"2021-03-30 21:00:00", "89", "21", "13.910 ", "0", "-135", "3.614 ", "0", "0", "44.886 ", "0.885 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "8.755 ", "-0.205 ", "-30.767 ", "0", "0"
"2021-03-30 22:00:00", "89", "22", "13.690 ", "0", "-150", "3.614 ", "0", "0", "29.934 ", "0.952 ", "51.348 ", "-51.348 ", "-0.205 ", "-0.205 ", "0", "8.550 ", "-0.205 ", "-30.809 ", "0", "0"
"2021-03-30 23:00:00", "89", "23", "13.460 ", "0", "-165", "3.614 ", "0", "0", "14.969 ", "0.985 ", "51.420 ", "-51.420 ", "-0.206 ", "-0.206 ", "0", "8.344 ", "-0.206 ", "-30.852 ", "0", "0"
"2021-03-31 00:00:00", "90", "0", "12.920 ", "0", "180", "4.012 ", "0", "0", "0", "1", "51.590 ", "-51.590 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.954 ", "0", "0"
"2021-03-31 01:00:00", "90", "1", "12.390 ", "0", "165", "4.012 ", "0", "0", "14.962 ", "0.985 ", "51.758 ", "-51.758 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.055 ", "0", "0"
"2021-03-31 02:00:00", "90", "2", "11.850 ", "0", "150", "4.012 ", "0", "0", "29.919 ", "0.952 ", "51.929 ", "-51.929 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.157 ", "0", "0"
"2021-03-31 03:00:00", "90", "3", "12.070 ", "0", "135", "4.012 ", "0", "0", "44.860 ", "0.886 ", "51.859 ", "-51.859 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.115 ", "0", "0"
"2021-03-31 04:00:00", "90", "4", "12.300 ", "0", "120", "4.012 ", "0", "0", "59.758 ", "0.735 ", "51.786 ", "-51.786 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.072 ", "0", "0"
"2021-03-31 05:00:00", "90", "5", "12.520 ", "0", "105", "4.012 ", "0", "0", "74.485 ", "0.261 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-03-31 06:00:00", "90", "6", "14.250 ", "0", "90", "4.012 ", "0", "0", "85.988 ", "-2.668 ", "51.172 ", "-51.172 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.703 ", "0", "0"
"2021-03-31 07:00:00", "90", "7", "15.970 ", "0.046 ", "75", "4.012 ", "0", "0", "74.485 ", "0.261 ", "50.637 ", "-48.716 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.230 ", "0", "0"
"2021-03-31 08:00:00", "90", "8", "17.690 ", "0.210 ", "60", "4.012 ", "0", "0", "59.758 ", "0.735 ", "50.107 ", "-3.317 ", "-0.013 ", "-0.013 ", "0", "-0.325 ", "-0.013 ", "-1.990 ", "0", "0"
"2021-03-31 09:00:00", "90", "9", "18.930 ", "0.318 ", "45", "4.012 ", "0", "0", "44.860 ", "0.886 ", "49.729 ", "70.551 ", "0.282 ", "0.282 ", "0", "-0.043 ", "0.282 ", "42.331 ", "0", "12.816 "
"2021-03-31 10:00:00", "90", "10", "20.160 ", "0.297 ", "30", "4.012 ", "0", "0", "29.919 ", "0.952 ", "49.356 ", "98.526 ", "0.394 ", "0.394 ", "0.374 ", "0.351 ", "0.394 ", "59.116 ", "0", "18.994 "
"2021-03-31 11:00:00", "90", "11", "21.400 ", "0.385 ", "15", "4.012 ", "0", "0", "14.962 ", "0.985 ", "48.983 ", "172 ", "0.688 ", "0.688 ", "0.653 ", "1.039 ", "0.688 ", "103 ", "0", "36.247 "
"2021-03-31 12:00:00", "90", "12", "20.350 ", "0.478 ", "0", "4.012 ", "0", "0", "0", "1", "49.299 ", "239 ", "0.955 ", "0.955 ", "0.907 ", "1.994 ", "0.955 ", "143 ", "3.271 ", "50.000 "
"2021-03-31 13:00:00", "90", "13", "19.300 ", "0.338 ", "-15", "4.012 ", "0", "0", "14.962 ", "0.985 ", "49.616 ", "144 ", "0.577 ", "0.577 ", "0.548 ", "2.571 ", "0.577 ", "86.539 ", "0", "30.978 "
"2021-03-31 14:00:00", "90", "14", "18.250 ", "0.235 ", "-30", "4.012 ", "0", "0", "29.919 ", "0.952 ", "49.936 ", "67.150 ", "0.269 ", "0.269 ", "0.255 ", "2.839 ", "0.269 ", "40.290 ", "0", "12.095 "
"2021-03-31 15:00:00", "90", "15", "17.550 ", "0.016 ", "-45", "4.012 ", "0", "0", "44.860 ", "0.886 ", "50.150 ", "-44.047 ", "-0.176 ", "-0.176 ", "0", "2.663 ", "-0.176 ", "-26.428 ", "0", "0"
"2021-03-31 16:00:00", "90", "16", "15.210 ", "0.249 ", "-60", "4.012 ", "0", "0", "59.758 ", "0.735 ", "50.873 ", "4.736 ", "0.019 ", "0.019 ", "0.018 ", "2.682 ", "0.019 ", "2.842 ", "2.842 ", "0"
"2021-03-31 17:00:00", "90", "17", "14.860 ", "0.577 ", "-75", "4.012 ", "0", "0", "74.485 ", "0.261 ", "50.982 ", "-26.728 ", "-0.107 ", "-0.107 ", "0", "2.575 ", "-0.107 ", "-16.037 ", "2.842 ", "0"
"2021-03-31 18:00:00", "90", "18", "14.510 ", "0.879 ", "-90", "4.012 ", "0", "0", "85.988 ", "-2.668 ", "51.091 ", "-150 ", "-0.600 ", "-0.600 ", "0", "1.976 ", "-0.600 ", "-89.967 ", "2.842 ", "0"
"2021-03-31 19:00:00", "90", "19", "14.160 ", "0", "-105", "4.012 ", "0", "0", "74.485 ", "0.261 ", "51.200 ", "-51.200 ", "-0.205 ", "-0.205 ", "0", "1.771 ", "-0.205 ", "-30.720 ", "2.842 ", "0"
"2021-03-31 20:00:00", "90", "20", "13.810 ", "0", "-120", "4.012 ", "0", "0", "59.758 ", "0.735 ", "51.310 ", "-51.310 ", "-0.205 ", "-0.205 ", "0", "1.565 ", "-0.205 ", "-30.786 ", "2.842 ", "0"
"2021-03-31 21:00:00", "90", "21", "13.460 ", "0", "-135", "4.012 ", "0", "0", "44.860 ", "0.886 ", "51.420 ", "-51.420 ", "-0.206 ", "-0.206 ", "0", "1.360 ", "-0.206 ", "-30.852 ", "2.842 ", "0"
"2021-03-31 22:00:00", "90", "22", "13.110 ", "0", "-150", "4.012 ", "0", "0", "29.919 ", "0.952 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "1.154 ", "-0.206 ", "-30.918 ", "2.842 ", "0"
"2021-03-31 23:00:00", "90", "23", "12.760 ", "0", "-165", "4.012 ", "0", "0", "14.962 ", "0.985 ", "51.641 ", "-51.641 ", "-0.207 ", "-0.207 ", "0", "0.947 ", "-0.207 ", "-30.984 ", "2.842 ", "0"
"2021-04-01 00:00:00", "91", "0", "12.410 ", "0", "180", "4.408 ", "0", "0", "0", "1", "51.751 ", "-51.751 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.051 ", "2.842 ", "0"
"2021-04-01 01:00:00", "91", "1", "12.060 ", "0", "165", "4.408 ", "0", "0", "14.955 ", "0.985 ", "51.862 ", "-51.862 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.117 ", "2.842 ", "0"
"2021-04-01 02:00:00", "91", "2", "11.710 ", "0", "150", "4.408 ", "0", "0", "29.902 ", "0.952 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "2.842 ", "0"
"2021-04-01 03:00:00", "91", "3", "11.360 ", "0", "135", "4.408 ", "0", "0", "44.831 ", "0.886 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "2.842 ", "0"
"2021-04-01 04:00:00", "91", "4", "11", "0", "120", "4.408 ", "0", "0", "59.708 ", "0.736 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.320 ", "2.842 ", "0"
"2021-04-01 05:00:00", "91", "5", "10.650 ", "0", "105", "4.408 ", "0", "0", "74.380 ", "0.267 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "2.842 ", "0"
"2021-04-01 06:00:00", "91", "6", "10.300 ", "0", "90", "4.408 ", "0", "0", "85.592 ", "-2.310 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.454 ", "2.842 ", "0"
"2021-04-01 07:00:00", "91", "7", "9.950 ", "0.324 ", "75", "4.408 ", "0", "0", "74.380 ", "0.267 ", "52.535 ", "-38.473 ", "-0.154 ", "-0.154 ", "0", "-0.325 ", "-0.154 ", "-23.084 ", "2.842 ", "0"
"2021-04-01 08:00:00", "91", "8", "15.730 ", "0.327 ", "60", "4.408 ", "0", "0", "59.708 ", "0.736 ", "50.711 ", "22.490 ", "0.090 ", "0.090 ", "0", "-0.235 ", "0.090 ", "13.494 ", "16.336 ", "0"
"2021-04-01 09:00:00", "91", "9", "16.570 ", "0.192 ", "45", "4.408 ", "0", "0", "44.831 ", "0.886 ", "50.451 ", "22.018 ", "0.088 ", "0.088 ", "0", "-0.147 ", "0.088 ", "13.211 ", "0", "8.430 "
"2021-04-01 10:00:00", "91", "10", "17.420 ", "0.868 ", "30", "4.408 ", "0", "0", "29.902 ", "0.952 ", "50.190 ", "381 ", "1.525 ", "1.525 ", "1.449 ", "1.378 ", "1.525 ", "229 ", "88.817 ", "50.000 "
"2021-04-01 11:00:00", "91", "11", "18.260 ", "0.947 ", "15", "4.408 ", "0", "0", "14.955 ", "0.985 ", "49.933 ", "493 ", "1.972 ", "1.972 ", "1.873 ", "3.350 ", "1.972 ", "296 ", "245 ", "50.000 "
"2021-04-01 12:00:00", "91", "12", "18.480 ", "1.008 ", "0", "4.408 ", "0", "0", "0", "1", "49.866 ", "558 ", "2.230 ", "2.230 ", "2.119 ", "5.580 ", "2.230 ", "335 ", "439 ", "50.000 "
"2021-04-01 13:00:00", "91", "13", "18.700 ", "0.983 ", "-15", "4.408 ", "0", "0", "14.955 ", "0.985 ", "49.799 ", "514 ", "2.054 ", "2.054 ", "1.952 ", "7.634 ", "2.054 ", "308 ", "607 ", "50.000 "
"2021-04-01 14:00:00", "91", "14", "18.920 ", "0.007 ", "-30", "4.408 ", "0", "0", "29.902 ", "0.952 ", "49.732 ", "-46.385 ", "-0.186 ", "-0.186 ", "0", "7.449 ", "-0.186 ", "-27.831 ", "467 ", "50.000 "
"2021-04-01 15:00:00", "91", "15", "17.870 ", "0", "-45", "4.408 ", "0", "0", "44.831 ", "0.886 ", "50.052 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "7.249 ", "-0.200 ", "-30.031 ", "327 ", "50.000 "
"2021-04-01 16:00:00", "91", "16", "16.810 ", "0.004 ", "-60", "4.408 ", "0", "0", "59.708 ", "0.736 ", "50.378 ", "-49.398 ", "-0.198 ", "-0.198 ", "0", "7.051 ", "-0.198 ", "-29.639 ", "188 ", "50.000 "
"2021-04-01 17:00:00", "91", "17", "15.760 ", "0", "-75", "4.408 ", "0", "0", "74.380 ", "0.267 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "6.848 ", "-0.203 ", "-30.421 ", "47.578 ", "50.000 "
"2021-04-01 18:00:00", "91", "18", "14.430 ", "0.147 ", "-90", "4.408 ", "0", "0", "85.592 ", "-2.310 ", "51.116 ", "-66.792 ", "-0.267 ", "-0.267 ", "0", "6.581 ", "-0.267 ", "-40.075 ", "0", "14.703 "
"2021-04-01 19:00:00", "91", "19", "13.110 ", "0", "-105", "4.408 ", "0", "0", "74.380 ", "0.267 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "6.375 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-04-01 20:00:00", "91", "20", "11.780 ", "0", "-120", "4.408 ", "0", "0", "59.708 ", "0.736 ", "51.951 ", "-51.951 ", "-0.208 ", "-0.208 ", "0", "6.167 ", "-0.208 ", "-31.171 ", "0", "0"
"2021-04-01 21:00:00", "91", "21", "11.510 ", "0", "-135", "4.408 ", "0", "0", "44.831 ", "0.886 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "5.959 ", "-0.208 ", "-31.222 ", "0", "0"
"2021-04-01 22:00:00", "91", "22", "11.240 ", "0", "-150", "4.408 ", "0", "0", "29.902 ", "0.952 ", "52.123 ", "-52.123 ", "-0.208 ", "-0.208 ", "0", "5.750 ", "-0.208 ", "-31.274 ", "0", "0"
"2021-04-01 23:00:00", "91", "23", "10.970 ", "0", "-165", "4.408 ", "0", "0", "14.955 ", "0.985 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "5.542 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-04-02 00:00:00", "92", "0", "11.280 ", "0", "180", "4.804 ", "0", "0", "0", "1", "52.110 ", "-52.110 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.266 ", "0", "0"
"2021-04-02 01:00:00", "92", "1", "11.580 ", "0", "165", "4.804 ", "0", "0", "14.946 ", "0.985 ", "52.014 ", "-52.014 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.209 ", "0", "0"
"2021-04-02 02:00:00", "92", "2", "11.890 ", "0", "150", "4.804 ", "0", "0", "29.884 ", "0.952 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.150 ", "0", "0"
"2021-04-02 03:00:00", "92", "3", "11.480 ", "0", "135", "4.804 ", "0", "0", "44.799 ", "0.886 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.228 ", "0", "0"
"2021-04-02 04:00:00", "92", "4", "11.080 ", "0", "120", "4.804 ", "0", "0", "59.653 ", "0.737 ", "52.174 ", "-52.174 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.304 ", "0", "0"
"2021-04-02 05:00:00", "92", "5", "10.670 ", "0", "105", "4.804 ", "0", "0", "74.266 ", "0.275 ", "52.305 ", "-52.305 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.383 ", "0", "0"
"2021-04-02 06:00:00", "92", "6", "12.490 ", "0", "90", "4.804 ", "0", "0", "85.196 ", "-2.013 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-04-02 07:00:00", "92", "7", "14.310 ", "0.464 ", "75", "4.804 ", "0", "0", "74.266 ", "0.275 ", "51.153 ", "-30.334 ", "-0.121 ", "-0.121 ", "0", "-0.325 ", "-0.121 ", "-18.201 ", "0", "0"
"2021-04-02 08:00:00", "92", "8", "16.120 ", "0.429 ", "60", "4.804 ", "0", "0", "59.653 ", "0.737 ", "50.590 ", "45.534 ", "0.182 ", "0.182 ", "0", "-0.143 ", "0.182 ", "27.321 ", "0", "7.701 "
"2021-04-02 09:00:00", "92", "9", "16.950 ", "0.336 ", "45", "4.804 ", "0", "0", "44.799 ", "0.886 ", "50.334 ", "76.736 ", "0.307 ", "0.307 ", "0.292 ", "0.164 ", "0.307 ", "46.042 ", "0", "14.146 "
"2021-04-02 10:00:00", "92", "10", "17.770 ", "0.447 ", "30", "4.804 ", "0", "0", "29.884 ", "0.952 ", "50.083 ", "172 ", "0.689 ", "0.689 ", "0.655 ", "0.853 ", "0.689 ", "103 ", "0", "36.321 "
"2021-04-02 11:00:00", "92", "11", "18.590 ", "0.640 ", "15", "4.804 ", "0", "0", "14.946 ", "0.985 ", "49.832 ", "317 ", "1.268 ", "1.268 ", "1.204 ", "2.121 ", "1.268 ", "190 ", "50.180 ", "50.000 "
"2021-04-02 12:00:00", "92", "12", "18.190 ", "0.701 ", "0", "4.804 ", "0", "0", "0", "1", "49.954 ", "372 ", "1.488 ", "1.488 ", "1.414 ", "3.609 ", "1.488 ", "223 ", "133 ", "50.000 "
"2021-04-02 13:00:00", "92", "13", "17.790 ", "0.667 ", "-15", "4.804 ", "0", "0", "14.946 ", "0.985 ", "50.077 ", "333 ", "1.330 ", "1.330 ", "1.264 ", "4.939 ", "1.330 ", "200 ", "193 ", "50.000 "
"2021-04-02 14:00:00", "92", "14", "17.390 ", "0.277 ", "-30", "4.804 ", "0", "0", "29.884 ", "0.952 ", "50.199 ", "87.778 ", "0.351 ", "0.351 ", "0.334 ", "5.290 ", "0.351 ", "52.667 ", "106 ", "50.000 "
"2021-04-02 15:00:00", "92", "15", "16.710 ", "0.451 ", "-45", "4.804 ", "0", "0", "44.799 ", "0.886 ", "50.408 ", "121 ", "0.482 ", "0.482 ", "0.458 ", "5.772 ", "0.482 ", "72.308 ", "38.116 ", "50.000 "
"2021-04-02 16:00:00", "92", "16", "16.040 ", "0.507 ", "-60", "4.804 ", "0", "0", "59.653 ", "0.737 ", "50.615 ", "62.934 ", "0.252 ", "0.252 ", "0.239 ", "6.024 ", "0.252 ", "37.760 ", "0", "25.477 "
"2021-04-02 17:00:00", "92", "17", "15.370 ", "0.386 ", "-75", "4.804 ", "0", "0", "74.266 ", "0.275 ", "50.823 ", "-33.524 ", "-0.134 ", "-0.134 ", "0", "5.890 ", "-0.134 ", "-20.114 ", "0", "0"
"2021-04-02 18:00:00", "92", "18", "14.390 ", "0.124 ", "-90", "4.804 ", "0", "0", "85.196 ", "-2.013 ", "51.128 ", "-63.749 ", "-0.255 ", "-0.255 ", "0", "5.635 ", "-0.255 ", "-38.249 ", "0", "0"
"2021-04-02 19:00:00", "92", "19", "13.400 ", "0", "-105", "4.804 ", "0", "0", "74.266 ", "0.275 ", "51.439 ", "-51.439 ", "-0.206 ", "-0.206 ", "0", "5.429 ", "-0.206 ", "-30.863 ", "0", "0"
"2021-04-02 20:00:00", "92", "20", "12.420 ", "0", "-120", "4.804 ", "0", "0", "59.653 ", "0.737 ", "51.748 ", "-51.748 ", "-0.207 ", "-0.207 ", "0", "5.222 ", "-0.207 ", "-31.049 ", "0", "0"
