"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-04-02 21:00:00", "92", "21", "11.980 ", "0", "-135", "4.804 ", "0", "0", "44.799 ", "0.886 ", "51.887 ", "-51.887 ", "-0.208 ", "-0.208 ", "0", "5.015 ", "-0.208 ", "-31.132 ", "0", "0"
"2021-04-02 22:00:00", "92", "22", "11.540 ", "0", "-150", "4.804 ", "0", "0", "29.884 ", "0.952 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "4.807 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-04-02 23:00:00", "92", "23", "11.090 ", "0", "-165", "4.804 ", "0", "0", "14.946 ", "0.985 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "4.598 ", "-0.209 ", "-31.302 ", "0", "0"
"2021-04-03 00:00:00", "93", "0", "10.960 ", "0", "180", "5.198 ", "0", "0", "0", "1", "52.212 ", "-52.212 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.327 ", "0", "0"
"2021-04-03 01:00:00", "93", "1", "10.840 ", "0", "165", "5.198 ", "0", "0", "14.937 ", "0.985 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-04-03 02:00:00", "93", "2", "10.710 ", "0", "150", "5.198 ", "0", "0", "29.864 ", "0.953 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-04-03 03:00:00", "93", "3", "10.810 ", "0", "135", "5.198 ", "0", "0", "44.765 ", "0.886 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.356 ", "0", "0"
"2021-04-03 04:00:00", "93", "4", "10.910 ", "0", "120", "5.198 ", "0", "0", "59.594 ", "0.738 ", "52.228 ", "-52.228 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.337 ", "0", "0"
"2021-04-03 05:00:00", "93", "5", "11.010 ", "0", "105", "5.198 ", "0", "0", "74.145 ", "0.282 ", "52.196 ", "-52.196 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.318 ", "0", "0"
"2021-04-03 06:00:00", "93", "6", "12.020 ", "0.067 ", "90", "5.198 ", "0", "0", "84.802 ", "-1.762 ", "51.875 ", "-58.343 ", "-0.233 ", "-0.233 ", "0", "-0.325 ", "-0.233 ", "-35.006 ", "0", "0"
"2021-04-03 07:00:00", "93", "7", "13.020 ", "0.048 ", "75", "5.198 ", "0", "0", "74.145 ", "0.282 ", "51.559 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.601 ", "0", "0"
"2021-04-03 08:00:00", "93", "8", "14.020 ", "0.736 ", "60", "5.198 ", "0", "0", "59.594 ", "0.738 ", "51.244 ", "114 ", "0.457 ", "0.457 ", "0.434 ", "0.132 ", "0.457 ", "68.491 ", "0", "22.593 "
"2021-04-03 09:00:00", "93", "9", "15.010 ", "0.753 ", "45", "5.198 ", "0", "0", "44.765 ", "0.886 ", "50.935 ", "235 ", "0.938 ", "0.938 ", "0.891 ", "1.070 ", "0.938 ", "141 ", "0.755 ", "50.000 "
"2021-04-03 10:00:00", "93", "10", "15.990 ", "0.776 ", "30", "5.198 ", "0", "0", "29.864 ", "0.953 ", "50.631 ", "336 ", "1.343 ", "1.343 ", "1.276 ", "2.412 ", "1.343 ", "201 ", "62.220 ", "50.000 "
"2021-04-03 11:00:00", "93", "11", "16.970 ", "0.734 ", "15", "5.198 ", "0", "0", "14.937 ", "0.985 ", "50.328 ", "371 ", "1.483 ", "1.483 ", "1.408 ", "3.895 ", "1.483 ", "222 ", "145 ", "50.000 "
"2021-04-03 12:00:00", "93", "12", "16.670 ", "0.829 ", "0", "5.198 ", "0", "0", "0", "1", "50.421 ", "449 ", "1.797 ", "1.797 ", "1.707 ", "5.692 ", "1.797 ", "269 ", "274 ", "50.000 "
"2021-04-03 13:00:00", "93", "13", "16.360 ", "0.837 ", "-15", "5.198 ", "0", "0", "14.937 ", "0.985 ", "50.516 ", "429 ", "1.717 ", "1.717 ", "1.631 ", "7.409 ", "1.717 ", "258 ", "392 ", "50.000 "
"2021-04-03 14:00:00", "93", "14", "16.060 ", "0.839 ", "-30", "5.198 ", "0", "0", "29.864 ", "0.953 ", "50.609 ", "367 ", "1.468 ", "1.468 ", "1.395 ", "8.877 ", "1.468 ", "220 ", "472 ", "50.000 "
"2021-04-03 15:00:00", "93", "15", "15.380 ", "0.803 ", "-45", "5.198 ", "0", "0", "44.765 ", "0.886 ", "50.820 ", "253 ", "1.013 ", "1.013 ", "0.963 ", "9.890 ", "1.013 ", "152 ", "484 ", "50.000 "
"2021-04-03 16:00:00", "93", "16", "14.700 ", "0.653 ", "-60", "5.198 ", "0", "0", "59.594 ", "0.738 ", "51.032 ", "95.678 ", "0.383 ", "0.383 ", "0.364 ", "10.273 ", "0.383 ", "57.407 ", "402 ", "50.000 "
"2021-04-03 17:00:00", "93", "17", "14.020 ", "0.327 ", "-75", "5.198 ", "0", "0", "74.145 ", "0.282 ", "51.244 ", "-36.078 ", "-0.144 ", "-0.144 ", "0", "10.128 ", "-0.144 ", "-21.647 ", "262 ", "50.000 "
"2021-04-03 18:00:00", "93", "18", "13.440 ", "0.119 ", "-90", "5.198 ", "0", "0", "84.802 ", "-1.762 ", "51.426 ", "-62.854 ", "-0.251 ", "-0.251 ", "0", "9.877 ", "-0.251 ", "-37.712 ", "122 ", "50.000 "
"2021-04-03 19:00:00", "93", "19", "12.860 ", "0", "-105", "5.198 ", "0", "0", "74.145 ", "0.282 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "9.671 ", "-0.206 ", "-30.965 ", "0", "43.365 "
"2021-04-03 20:00:00", "93", "20", "12.280 ", "0", "-120", "5.198 ", "0", "0", "59.594 ", "0.738 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "9.463 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-04-03 21:00:00", "93", "21", "11.960 ", "0", "-135", "5.198 ", "0", "0", "44.765 ", "0.886 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "9.256 ", "-0.208 ", "-31.136 ", "0", "0"
"2021-04-03 22:00:00", "93", "22", "11.640 ", "0", "-150", "5.198 ", "0", "0", "29.864 ", "0.953 ", "51.995 ", "-51.995 ", "-0.208 ", "-0.208 ", "0", "9.048 ", "-0.208 ", "-31.197 ", "0", "0"
"2021-04-03 23:00:00", "93", "23", "11.310 ", "0", "-165", "5.198 ", "0", "0", "14.937 ", "0.985 ", "52.100 ", "-52.100 ", "-0.208 ", "-0.208 ", "0", "8.840 ", "-0.208 ", "-31.260 ", "0", "0"
"2021-04-04 00:00:00", "94", "0", "11.330 ", "0", "180", "5.590 ", "0", "0", "0", "1", "52.094 ", "-52.094 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.256 ", "0", "0"
"2021-04-04 01:00:00", "94", "1", "11.360 ", "0", "165", "5.590 ", "0", "0", "14.927 ", "0.985 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-04-04 02:00:00", "94", "2", "11.380 ", "0", "150", "5.590 ", "0", "0", "29.843 ", "0.953 ", "52.078 ", "-52.078 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.247 ", "0", "0"
"2021-04-04 03:00:00", "94", "3", "11.390 ", "0", "135", "5.590 ", "0", "0", "44.728 ", "0.886 ", "52.075 ", "-52.075 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.245 ", "0", "0"
"2021-04-04 04:00:00", "94", "4", "11.400 ", "0", "120", "5.590 ", "0", "0", "59.531 ", "0.738 ", "52.072 ", "-52.072 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.243 ", "0", "0"
"2021-04-04 05:00:00", "94", "5", "11.410 ", "0", "105", "5.590 ", "0", "0", "74.015 ", "0.290 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-04-04 06:00:00", "94", "6", "12.130 ", "0.121 ", "90", "5.590 ", "0", "0", "84.410 ", "-1.547 ", "51.840 ", "-62.802 ", "-0.251 ", "-0.251 ", "0", "-0.325 ", "-0.251 ", "-37.681 ", "0", "0"
"2021-04-04 07:00:00", "94", "7", "12.850 ", "0.536 ", "75", "5.590 ", "0", "0", "74.015 ", "0.290 ", "51.612 ", "-25.807 ", "-0.103 ", "-0.103 ", "0", "-0.325 ", "-0.103 ", "-15.484 ", "0", "0"
"2021-04-04 08:00:00", "94", "8", "13.560 ", "0.665 ", "60", "5.590 ", "0", "0", "59.531 ", "0.738 ", "51.389 ", "98.697 ", "0.395 ", "0.395 ", "0.375 ", "0.070 ", "0.395 ", "59.218 ", "0", "19.033 "
"2021-04-04 09:00:00", "94", "9", "13.960 ", "0.663 ", "45", "5.590 ", "0", "0", "44.728 ", "0.886 ", "51.263 ", "200 ", "0.801 ", "0.801 ", "0.761 ", "0.871 ", "0.801 ", "120 ", "0", "42.798 "
"2021-04-04 10:00:00", "94", "10", "14.350 ", "0.501 ", "30", "5.590 ", "0", "0", "29.843 ", "0.953 ", "51.141 ", "198 ", "0.793 ", "0.793 ", "0.754 ", "1.664 ", "0.793 ", "119 ", "0", "42.366 "
"2021-04-04 11:00:00", "94", "11", "14.740 ", "0.186 ", "15", "5.590 ", "0", "0", "14.927 ", "0.985 ", "51.019 ", "55.480 ", "0.222 ", "0.222 ", "0.211 ", "1.886 ", "0.222 ", "33.288 ", "0", "9.680 "
"2021-04-04 12:00:00", "94", "12", "14.910 ", "0", "0", "5.590 ", "0", "0", "0", "1", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "1.682 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-04-04 13:00:00", "94", "13", "15.080 ", "0.544 ", "-15", "5.590 ", "0", "0", "14.927 ", "0.985 ", "50.913 ", "261 ", "1.044 ", "1.044 ", "0.992 ", "2.726 ", "1.044 ", "157 ", "16.650 ", "50.000 "
"2021-04-04 14:00:00", "94", "14", "15.250 ", "0.085 ", "-30", "5.590 ", "0", "0", "29.843 ", "0.953 ", "50.860 ", "-8.526 ", "-0.034 ", "-0.034 ", "0", "2.692 ", "-0.034 ", "-5.115 ", "16.650 ", "0"
"2021-04-04 15:00:00", "94", "15", "14.560 ", "0.067 ", "-45", "5.590 ", "0", "0", "44.728 ", "0.886 ", "51.075 ", "-25.720 ", "-0.103 ", "-0.103 ", "0", "2.589 ", "-0.103 ", "-15.432 ", "16.650 ", "0"
"2021-04-04 16:00:00", "94", "16", "13.880 ", "0.011 ", "-60", "5.590 ", "0", "0", "59.531 ", "0.738 ", "51.288 ", "-48.866 ", "-0.195 ", "-0.195 ", "0", "2.394 ", "-0.195 ", "-29.319 ", "16.650 ", "0"
"2021-04-04 17:00:00", "94", "17", "13.200 ", "0.004 ", "-75", "5.590 ", "0", "0", "74.015 ", "0.290 ", "51.502 ", "-51.327 ", "-0.205 ", "-0.205 ", "0", "2.188 ", "-0.205 ", "-30.796 ", "16.650 ", "0"
"2021-04-04 18:00:00", "94", "18", "12.790 ", "0.199 ", "-90", "5.590 ", "0", "0", "84.410 ", "-1.547 ", "51.631 ", "-69.725 ", "-0.279 ", "-0.279 ", "0", "1.910 ", "-0.279 ", "-41.835 ", "16.650 ", "0"
"2021-04-04 19:00:00", "94", "19", "12.380 ", "0", "-105", "5.590 ", "0", "0", "74.015 ", "0.290 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "1.703 ", "-0.207 ", "-31.056 ", "16.650 ", "0"
"2021-04-04 20:00:00", "94", "20", "11.970 ", "0", "-120", "5.590 ", "0", "0", "59.531 ", "0.738 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "1.495 ", "-0.208 ", "-31.134 ", "16.650 ", "0"
"2021-04-04 21:00:00", "94", "21", "11.690 ", "0", "-135", "5.590 ", "0", "0", "44.728 ", "0.886 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "1.287 ", "-0.208 ", "-31.188 ", "16.650 ", "0"
"2021-04-04 22:00:00", "94", "22", "11.410 ", "0", "-150", "5.590 ", "0", "0", "29.843 ", "0.953 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "1.079 ", "-0.208 ", "-31.241 ", "16.650 ", "0"
"2021-04-04 23:00:00", "94", "23", "11.130 ", "0", "-165", "5.590 ", "0", "0", "14.927 ", "0.985 ", "52.158 ", "-52.158 ", "-0.209 ", "-0.209 ", "0", "0.870 ", "-0.209 ", "-31.295 ", "16.650 ", "0"
"2021-04-05 00:00:00", "95", "0", "11.170 ", "0", "180", "5.981 ", "0", "0", "0", "1", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "16.650 ", "0"
"2021-04-05 01:00:00", "95", "1", "11.210 ", "0", "165", "5.981 ", "0", "0", "14.916 ", "0.985 ", "52.132 ", "-52.132 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.279 ", "16.650 ", "0"
"2021-04-05 02:00:00", "95", "2", "11.250 ", "0", "150", "5.981 ", "0", "0", "29.820 ", "0.953 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.272 ", "16.650 ", "0"
"2021-04-05 03:00:00", "95", "3", "11.110 ", "0", "135", "5.981 ", "0", "0", "44.689 ", "0.887 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "16.650 ", "0"
"2021-04-05 04:00:00", "95", "4", "10.980 ", "0", "120", "5.981 ", "0", "0", "59.464 ", "0.740 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.323 ", "16.650 ", "0"
"2021-04-05 05:00:00", "95", "5", "10.840 ", "0", "105", "5.981 ", "0", "0", "73.877 ", "0.298 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "16.650 ", "0"
"2021-04-05 06:00:00", "95", "6", "11.820 ", "0.073 ", "90", "5.981 ", "0", "0", "84.019 ", "-1.361 ", "51.938 ", "-58.181 ", "-0.233 ", "-0.233 ", "0", "-0.325 ", "-0.233 ", "-34.909 ", "16.650 ", "0"
"2021-04-05 07:00:00", "95", "7", "12.800 ", "0.522 ", "75", "5.981 ", "0", "0", "73.877 ", "0.298 ", "51.628 ", "-25.560 ", "-0.102 ", "-0.102 ", "0", "-0.325 ", "-0.102 ", "-15.336 ", "16.650 ", "0"
"2021-04-05 08:00:00", "95", "8", "13.770 ", "0.656 ", "60", "5.981 ", "0", "0", "59.464 ", "0.740 ", "51.323 ", "97.228 ", "0.389 ", "0.389 ", "0.369 ", "0.064 ", "0.389 ", "58.337 ", "0", "25.128 "
"2021-04-05 09:00:00", "95", "9", "14.190 ", "0.770 ", "45", "5.981 ", "0", "0", "44.689 ", "0.887 ", "51.191 ", "241 ", "0.965 ", "0.965 ", "0.916 ", "1.029 ", "0.965 ", "145 ", "4.743 ", "50.000 "
"2021-04-05 10:00:00", "95", "10", "14.610 ", "0.389 ", "30", "5.981 ", "0", "0", "29.820 ", "0.953 ", "51.060 ", "142 ", "0.570 ", "0.570 ", "0.541 ", "1.598 ", "0.570 ", "85.458 ", "0", "31.133 "
"2021-04-05 11:00:00", "95", "11", "15.030 ", "0.030 ", "15", "5.981 ", "0", "0", "14.916 ", "0.985 ", "50.929 ", "-33.603 ", "-0.134 ", "-0.134 ", "0", "1.464 ", "-0.134 ", "-20.162 ", "0", "0"
"2021-04-05 12:00:00", "95", "12", "15.400 ", "0", "0", "5.981 ", "0", "0", "0", "1", "50.814 ", "-50.814 ", "-0.203 ", "-0.203 ", "0", "1.261 ", "-0.203 ", "-30.488 ", "0", "0"
"2021-04-05 13:00:00", "95", "13", "15.770 ", "0.162 ", "-15", "5.981 ", "0", "0", "14.916 ", "0.985 ", "50.699 ", "42.319 ", "0.169 ", "0.169 ", "0.161 ", "1.430 ", "0.169 ", "25.391 ", "0", "7.079 "
"2021-04-05 14:00:00", "95", "14", "16.140 ", "0.126 ", "-30", "5.981 ", "0", "0", "29.820 ", "0.953 ", "50.584 ", "12.030 ", "0.048 ", "0.048 ", "0.046 ", "1.478 ", "0.048 ", "7.218 ", "7.218 ", "0"
"2021-04-05 15:00:00", "95", "15", "15.530 ", "0.105 ", "-45", "5.981 ", "0", "0", "44.689 ", "0.887 ", "50.773 ", "-11.072 ", "-0.044 ", "-0.044 ", "0", "1.434 ", "-0.044 ", "-6.643 ", "7.218 ", "0"
"2021-04-05 16:00:00", "95", "16", "14.930 ", "0.655 ", "-60", "5.981 ", "0", "0", "59.464 ", "0.740 ", "50.960 ", "97.364 ", "0.389 ", "0.389 ", "0.370 ", "1.823 ", "0.389 ", "58.418 ", "0", "21.489 "
"2021-04-05 17:00:00", "95", "17", "14.330 ", "0.083 ", "-75", "5.981 ", "0", "0", "73.877 ", "0.298 ", "51.147 ", "-47.020 ", "-0.188 ", "-0.188 ", "0", "1.635 ", "-0.188 ", "-28.212 ", "0", "0"
"2021-04-05 18:00:00", "95", "18", "13.630 ", "0.178 ", "-90", "5.981 ", "0", "0", "84.019 ", "-1.361 ", "51.367 ", "-66.548 ", "-0.266 ", "-0.266 ", "0", "1.369 ", "-0.266 ", "-39.929 ", "0", "0"
"2021-04-05 19:00:00", "95", "19", "12.930 ", "0", "-105", "5.981 ", "0", "0", "73.877 ", "0.298 ", "51.587 ", "-51.587 ", "-0.206 ", "-0.206 ", "0", "1.163 ", "-0.206 ", "-30.952 ", "0", "0"
"2021-04-05 20:00:00", "95", "20", "12.230 ", "0", "-120", "5.981 ", "0", "0", "59.464 ", "0.740 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "0.955 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-04-05 21:00:00", "95", "21", "11.680 ", "0", "-135", "5.981 ", "0", "0", "44.689 ", "0.887 ", "51.983 ", "-51.983 ", "-0.208 ", "-0.208 ", "0", "0.747 ", "-0.208 ", "-31.190 ", "0", "0"
"2021-04-05 22:00:00", "95", "22", "11.140 ", "0", "-150", "5.981 ", "0", "0", "29.820 ", "0.953 ", "52.155 ", "-52.155 ", "-0.209 ", "-0.209 ", "0", "0.539 ", "-0.209 ", "-31.293 ", "0", "0"
"2021-04-05 23:00:00", "95", "23", "10.590 ", "0", "-165", "5.981 ", "0", "0", "14.916 ", "0.985 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "0.329 ", "-0.209 ", "-31.398 ", "0", "0"
"2021-04-06 00:00:00", "96", "0", "10.150 ", "0", "180", "6.370 ", "0", "0", "0", "1", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-04-06 01:00:00", "96", "1", "9.700 ", "0", "165", "6.370 ", "0", "0", "14.905 ", "0.985 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-04-06 02:00:00", "96", "2", "9.260 ", "0", "150", "6.370 ", "0", "0", "29.796 ", "0.953 ", "52.758 ", "-52.758 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.655 ", "0", "0"
"2021-04-06 03:00:00", "96", "3", "8.860 ", "0", "135", "6.370 ", "0", "0", "44.647 ", "0.887 ", "52.887 ", "-52.887 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.732 ", "0", "0"
"2021-04-06 04:00:00", "96", "4", "8.470 ", "0", "120", "6.370 ", "0", "0", "59.393 ", "0.741 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-04-06 05:00:00", "96", "5", "8.070 ", "0", "105", "6.370 ", "0", "0", "73.732 ", "0.307 ", "53.143 ", "-53.143 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.886 ", "0", "0"
"2021-04-06 06:00:00", "96", "6", "9.800 ", "0.117 ", "90", "6.370 ", "0", "0", "83.630 ", "-1.199 ", "52.584 ", "-61.967 ", "-0.248 ", "-0.248 ", "0", "-0.325 ", "-0.248 ", "-37.180 ", "0", "0"
"2021-04-06 07:00:00", "96", "7", "11.520 ", "0.411 ", "75", "6.370 ", "0", "0", "73.732 ", "0.307 ", "52.034 ", "-30.751 ", "-0.123 ", "-0.123 ", "0", "-0.325 ", "-0.123 ", "-18.451 ", "0", "0"
"2021-04-06 08:00:00", "96", "8", "13.240 ", "0.669 ", "60", "6.370 ", "0", "0", "59.393 ", "0.741 ", "51.489 ", "101 ", "0.402 ", "0.402 ", "0.382 ", "0.077 ", "0.402 ", "60.339 ", "0", "19.459 "
"2021-04-06 09:00:00", "96", "9", "13.730 ", "0.771 ", "45", "6.370 ", "0", "0", "44.647 ", "0.887 ", "51.335 ", "242 ", "0.967 ", "0.967 ", "0.919 ", "1.044 ", "0.967 ", "145 ", "5.083 ", "50.000 "
"2021-04-06 10:00:00", "96", "10", "14.210 ", "0.780 ", "30", "6.370 ", "0", "0", "29.796 ", "0.953 ", "51.185 ", "337 ", "1.349 ", "1.349 ", "1.281 ", "2.393 ", "1.349 ", "202 ", "67.434 ", "50.000 "
"2021-04-06 11:00:00", "96", "11", "14.700 ", "0.778 ", "15", "6.370 ", "0", "0", "14.905 ", "0.985 ", "51.032 ", "395 ", "1.581 ", "1.581 ", "1.502 ", "3.974 ", "1.581 ", "237 ", "165 ", "50.000 "
"2021-04-06 12:00:00", "96", "12", "14.640 ", "0.802 ", "0", "6.370 ", "0", "0", "0", "1", "51.050 ", "432 ", "1.728 ", "1.728 ", "1.642 ", "5.702 ", "1.728 ", "259 ", "284 ", "50.000 "
"2021-04-06 13:00:00", "96", "13", "14.580 ", "0.779 ", "-15", "6.370 ", "0", "0", "14.905 ", "0.985 ", "51.069 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "7.286 ", "1.583 ", "237 ", "381 ", "50.000 "
"2021-04-06 14:00:00", "96", "14", "14.530 ", "0.798 ", "-30", "6.370 ", "0", "0", "29.796 ", "0.953 ", "51.085 ", "346 ", "1.385 ", "1.385 ", "1.316 ", "8.670 ", "1.385 ", "208 ", "449 ", "50.000 "
"2021-04-06 15:00:00", "96", "15", "13.640 ", "0.819 ", "-45", "6.370 ", "0", "0", "44.647 ", "0.887 ", "51.363 ", "260 ", "1.039 ", "1.039 ", "0.987 ", "9.709 ", "1.039 ", "156 ", "465 ", "50.000 "
"2021-04-06 16:00:00", "96", "16", "12.760 ", "0.565 ", "-60", "6.370 ", "0", "0", "59.393 ", "0.741 ", "51.641 ", "76.580 ", "0.306 ", "0.306 ", "0.291 ", "10.016 ", "0.306 ", "45.948 ", "371 ", "50.000 "
"2021-04-06 17:00:00", "96", "17", "11.880 ", "0.573 ", "-75", "6.370 ", "0", "0", "73.732 ", "0.307 ", "51.919 ", "-22.245 ", "-0.089 ", "-0.089 ", "0", "9.927 ", "-0.089 ", "-13.347 ", "231 ", "50.000 "
"2021-04-06 18:00:00", "96", "18", "11.340 ", "0.210 ", "-90", "6.370 ", "0", "0", "83.630 ", "-1.199 ", "52.091 ", "-68.943 ", "-0.276 ", "-0.276 ", "0", "9.651 ", "-0.276 ", "-41.366 ", "91.254 ", "50.000 "
"2021-04-06 19:00:00", "96", "19", "10.790 ", "0", "-105", "6.370 ", "0", "0", "73.732 ", "0.307 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "9.442 ", "-0.209 ", "-31.360 ", "0", "31.550 "
"2021-04-06 20:00:00", "96", "20", "10.250 ", "0", "-120", "6.370 ", "0", "0", "59.393 ", "0.741 ", "52.439 ", "-52.439 ", "-0.210 ", "-0.210 ", "0", "9.232 ", "-0.210 ", "-31.464 ", "0", "0"
"2021-04-06 21:00:00", "96", "21", "10.040 ", "0", "-135", "6.370 ", "0", "0", "44.647 ", "0.887 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "9.022 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-04-06 22:00:00", "96", "22", "9.830 ", "0", "-150", "6.370 ", "0", "0", "29.796 ", "0.953 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "8.812 ", "-0.210 ", "-31.544 ", "0", "0"
"2021-04-06 23:00:00", "96", "23", "9.610 ", "0", "-165", "6.370 ", "0", "0", "14.905 ", "0.985 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "8.601 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-04-07 00:00:00", "97", "0", "9.250 ", "0", "180", "6.757 ", "0", "0", "0", "1", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.656 ", "0", "0"
"2021-04-07 01:00:00", "97", "1", "8.900 ", "0", "165", "6.757 ", "0", "0", "14.893 ", "0.985 ", "52.874 ", "-52.874 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.724 ", "0", "0"
"2021-04-07 02:00:00", "97", "2", "8.540 ", "0", "150", "6.757 ", "0", "0", "29.771 ", "0.953 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0", "0"
"2021-04-07 03:00:00", "97", "3", "8.100 ", "0", "135", "6.757 ", "0", "0", "44.603 ", "0.887 ", "53.133 ", "-53.133 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.880 ", "0", "0"
"2021-04-07 04:00:00", "97", "4", "7.670 ", "0", "120", "6.757 ", "0", "0", "59.318 ", "0.742 ", "53.273 ", "-53.273 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.964 ", "0", "0"
"2021-04-07 05:00:00", "97", "5", "7.230 ", "0", "105", "6.757 ", "0", "0", "73.580 ", "0.316 ", "53.416 ", "-53.416 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.050 ", "0", "0"
"2021-04-07 06:00:00", "97", "6", "8.400 ", "0.124 ", "90", "6.757 ", "0", "0", "83.243 ", "-1.056 ", "53.036 ", "-62.282 ", "-0.249 ", "-0.249 ", "0", "-0.325 ", "-0.249 ", "-37.369 ", "0", "0"
"2021-04-07 07:00:00", "97", "7", "9.560 ", "0.541 ", "75", "6.757 ", "0", "0", "73.580 ", "0.316 ", "52.661 ", "-23.598 ", "-0.094 ", "-0.094 ", "0", "-0.325 ", "-0.094 ", "-14.159 ", "0", "0"
"2021-04-07 08:00:00", "97", "8", "10.730 ", "0.698 ", "60", "6.757 ", "0", "0", "59.318 ", "0.742 ", "52.286 ", "107 ", "0.427 ", "0.427 ", "0.406 ", "0.102 ", "0.427 ", "64.046 ", "0", "20.877 "
"2021-04-07 09:00:00", "97", "9", "11.660 ", "0.814 ", "45", "6.757 ", "0", "0", "44.603 ", "0.887 ", "51.989 ", "258 ", "1.030 ", "1.030 ", "0.979 ", "1.132 ", "1.030 ", "155 ", "14.611 ", "50.000 "
"2021-04-07 10:00:00", "97", "10", "12.590 ", "0.884 ", "30", "6.757 ", "0", "0", "29.771 ", "0.953 ", "51.694 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "2.688 ", "1.556 ", "233 ", "108 ", "50.000 "
"2021-04-07 11:00:00", "97", "11", "13.520 ", "0.899 ", "15", "6.757 ", "0", "0", "14.893 ", "0.985 ", "51.401 ", "465 ", "1.858 ", "1.858 ", "1.765 ", "4.546 ", "1.858 ", "279 ", "247 ", "50.000 "
"2021-04-07 12:00:00", "97", "12", "13.410 ", "0.909 ", "0", "6.757 ", "0", "0", "0", "1", "51.436 ", "496 ", "1.984 ", "1.984 ", "1.885 ", "6.530 ", "1.984 ", "298 ", "404 ", "50.000 "
"2021-04-07 13:00:00", "97", "13", "13.300 ", "0.794 ", "-15", "6.757 ", "0", "0", "14.893 ", "0.985 ", "51.470 ", "404 ", "1.616 ", "1.616 ", "1.535 ", "8.146 ", "1.616 ", "242 ", "507 ", "50.000 "
"2021-04-07 14:00:00", "97", "14", "13.190 ", "0.872 ", "-30", "6.757 ", "0", "0", "29.771 ", "0.953 ", "51.505 ", "383 ", "1.532 ", "1.532 ", "1.456 ", "9.679 ", "1.532 ", "230 ", "597 ", "50.000 "
"2021-04-07 15:00:00", "97", "15", "12.240 ", "0.424 ", "-45", "6.757 ", "0", "0", "44.603 ", "0.887 ", "51.805 ", "110 ", "0.438 ", "0.438 ", "0.416 ", "10.117 ", "0.438 ", "65.707 ", "523 ", "50.000 "
"2021-04-07 16:00:00", "97", "16", "11.290 ", "0.162 ", "-60", "6.757 ", "0", "0", "59.318 ", "0.742 ", "52.107 ", "-15.066 ", "-0.060 ", "-0.060 ", "0", "10.056 ", "-0.060 ", "-9.040 ", "383 ", "50.000 "
"2021-04-07 17:00:00", "97", "17", "10.350 ", "0.313 ", "-75", "6.757 ", "0", "0", "73.580 ", "0.316 ", "52.407 ", "-35.604 ", "-0.142 ", "-0.142 ", "0", "9.914 ", "-0.142 ", "-21.363 ", "243 ", "50.000 "
"2021-04-07 18:00:00", "97", "18", "9.910 ", "0.133 ", "-90", "6.757 ", "0", "0", "83.243 ", "-1.056 ", "52.548 ", "-62.500 ", "-0.250 ", "-0.250 ", "0", "9.664 ", "-0.250 ", "-37.500 ", "103 ", "50.000 "
"2021-04-07 19:00:00", "97", "19", "9.460 ", "0", "-105", "6.757 ", "0", "0", "73.580 ", "0.316 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "9.453 ", "-0.211 ", "-31.616 ", "0", "36.052 "
"2021-04-07 20:00:00", "97", "20", "9.020 ", "0", "-120", "6.757 ", "0", "0", "59.318 ", "0.742 ", "52.835 ", "-52.835 ", "-0.211 ", "-0.211 ", "0", "9.242 ", "-0.211 ", "-31.701 ", "0", "0"
"2021-04-07 21:00:00", "97", "21", "8.780 ", "0", "-135", "6.757 ", "0", "0", "44.603 ", "0.887 ", "52.913 ", "-52.913 ", "-0.212 ", "-0.212 ", "0", "9.030 ", "-0.212 ", "-31.748 ", "0", "0"
"2021-04-07 22:00:00", "97", "22", "8.550 ", "0", "-150", "6.757 ", "0", "0", "29.771 ", "0.953 ", "52.987 ", "-52.987 ", "-0.212 ", "-0.212 ", "0", "8.818 ", "-0.212 ", "-31.792 ", "0", "0"
"2021-04-07 23:00:00", "97", "23", "8.310 ", "0", "-165", "6.757 ", "0", "0", "14.893 ", "0.985 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "8.606 ", "-0.212 ", "-31.839 ", "0", "0"
"2021-04-08 00:00:00", "98", "0", "8.140 ", "0", "180", "7.142 ", "0", "0", "0", "1", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-04-08 01:00:00", "98", "1", "7.970 ", "0", "165", "7.142 ", "0", "0", "14.881 ", "0.985 ", "53.175 ", "-53.175 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.905 ", "0", "0"
"2021-04-08 02:00:00", "98", "2", "7.800 ", "0", "150", "7.142 ", "0", "0", "29.744 ", "0.953 ", "53.231 ", "-53.231 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.938 ", "0", "0"
"2021-04-08 03:00:00", "98", "3", "7.610 ", "0", "135", "7.142 ", "0", "0", "44.557 ", "0.887 ", "53.292 ", "-53.292 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.975 ", "0", "0"
"2021-04-08 04:00:00", "98", "4", "7.420 ", "0", "120", "7.142 ", "0", "0", "59.239 ", "0.743 ", "53.354 ", "-53.354 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.013 ", "0", "0"
"2021-04-08 05:00:00", "98", "5", "7.230 ", "0", "105", "7.142 ", "0", "0", "73.422 ", "0.325 ", "53.416 ", "-53.416 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.050 ", "0", "0"
"2021-04-08 06:00:00", "98", "6", "8.680 ", "0.144 ", "90", "7.142 ", "0", "0", "82.858 ", "-0.929 ", "52.945 ", "-62.930 ", "-0.252 ", "-0.252 ", "0", "-0.325 ", "-0.252 ", "-37.758 ", "0", "0"
"2021-04-08 07:00:00", "98", "7", "10.130 ", "0.557 ", "75", "7.142 ", "0", "0", "73.422 ", "0.325 ", "52.478 ", "-21.407 ", "-0.086 ", "-0.086 ", "0", "-0.325 ", "-0.086 ", "-12.844 ", "0", "0"
"2021-04-08 08:00:00", "98", "8", "11.590 ", "0.699 ", "60", "7.142 ", "0", "0", "59.239 ", "0.743 ", "52.011 ", "108 ", "0.432 ", "0.432 ", "0.411 ", "0.107 ", "0.432 ", "64.841 ", "0", "21.183 "
"2021-04-08 09:00:00", "98", "9", "12.520 ", "0.773 ", "45", "7.142 ", "0", "0", "44.557 ", "0.887 ", "51.716 ", "243 ", "0.972 ", "0.972 ", "0.923 ", "1.079 ", "0.972 ", "146 ", "5.775 ", "50.000 "
"2021-04-08 10:00:00", "98", "10", "13.450 ", "0.740 ", "30", "7.142 ", "0", "0", "29.744 ", "0.953 ", "51.423 ", "317 ", "1.270 ", "1.270 ", "1.206 ", "2.348 ", "1.270 ", "190 ", "56.267 ", "50.000 "
"2021-04-08 11:00:00", "98", "11", "14.390 ", "0.751 ", "15", "7.142 ", "0", "0", "14.881 ", "0.985 ", "51.128 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "3.868 ", "1.519 ", "228 ", "144 ", "50.000 "
"2021-04-08 12:00:00", "98", "12", "14.740 ", "0.637 ", "0", "7.142 ", "0", "0", "0", "1", "51.019 ", "332 ", "1.330 ", "1.330 ", "1.263 ", "5.198 ", "1.330 ", "199 ", "204 ", "50.000 "
"2021-04-08 13:00:00", "98", "13", "15.080 ", "0.181 ", "-15", "7.142 ", "0", "0", "14.881 ", "0.985 ", "50.913 ", "52.679 ", "0.211 ", "0.211 ", "0.200 ", "5.408 ", "0.211 ", "31.608 ", "95.409 ", "50.000 "
"2021-04-08 14:00:00", "98", "14", "15.430 ", "0.241 ", "-30", "7.142 ", "0", "0", "29.744 ", "0.953 ", "50.804 ", "69.204 ", "0.277 ", "0.277 ", "0.263 ", "5.685 ", "0.277 ", "41.522 ", "0", "48.943 "
"2021-04-08 15:00:00", "98", "15", "14.970 ", "0.750 ", "-45", "7.142 ", "0", "0", "44.557 ", "0.887 ", "50.947 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "6.625 ", "0.940 ", "141 ", "1.004 ", "50.000 "
"2021-04-08 16:00:00", "98", "16", "14.510 ", "0.720 ", "-60", "7.142 ", "0", "0", "59.239 ", "0.743 ", "51.091 ", "114 ", "0.454 ", "0.454 ", "0.432 ", "7.079 ", "0.454 ", "68.172 ", "0", "22.859 "
"2021-04-08 17:00:00", "98", "17", "14.060 ", "0.548 ", "-75", "7.142 ", "0", "0", "73.422 ", "0.325 ", "51.232 ", "-20.654 ", "-0.083 ", "-0.083 ", "0", "6.997 ", "-0.083 ", "-12.393 ", "0", "0"
"2021-04-08 18:00:00", "98", "18", "12.680 ", "0.196 ", "-90", "7.142 ", "0", "0", "82.858 ", "-0.929 ", "51.666 ", "-65.270 ", "-0.261 ", "-0.261 ", "0", "6.736 ", "-0.261 ", "-39.162 ", "0", "0"
"2021-04-08 19:00:00", "98", "19", "11.290 ", "0", "-105", "7.142 ", "0", "0", "73.422 ", "0.325 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "6.527 ", "-0.208 ", "-31.264 ", "0", "0"
"2021-04-08 20:00:00", "98", "20", "9.910 ", "0", "-120", "7.142 ", "0", "0", "59.239 ", "0.743 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "6.317 ", "-0.210 ", "-31.529 ", "0", "0"
"2021-04-08 21:00:00", "98", "21", "9.030 ", "0", "-135", "7.142 ", "0", "0", "44.557 ", "0.887 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "6.106 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-04-08 22:00:00", "98", "22", "8.150 ", "0", "-150", "7.142 ", "0", "0", "29.744 ", "0.953 ", "53.117 ", "-53.117 ", "-0.212 ", "-0.212 ", "0", "5.893 ", "-0.212 ", "-31.870 ", "0", "0"
"2021-04-08 23:00:00", "98", "23", "7.260 ", "0", "-165", "7.142 ", "0", "0", "14.881 ", "0.985 ", "53.407 ", "-53.407 ", "-0.214 ", "-0.214 ", "0", "5.680 ", "-0.214 ", "-32.044 ", "0", "0"
"2021-04-09 00:00:00", "99", "0", "6.780 ", "0", "180", "7.525 ", "0", "0", "0", "1", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-04-09 01:00:00", "99", "1", "6.290 ", "0", "165", "7.525 ", "0", "0", "14.868 ", "0.985 ", "53.724 ", "-53.724 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.235 ", "0", "0"
"2021-04-09 02:00:00", "99", "2", "5.810 ", "0", "150", "7.525 ", "0", "0", "29.716 ", "0.953 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-04-09 03:00:00", "99", "3", "5.170 ", "0", "135", "7.525 ", "0", "0", "44.509 ", "0.888 ", "54.093 ", "-54.093 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.456 ", "0", "0"
"2021-04-09 04:00:00", "99", "4", "4.540 ", "0", "120", "7.525 ", "0", "0", "59.156 ", "0.744 ", "54.302 ", "-54.302 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.581 ", "0", "0"
"2021-04-09 05:00:00", "99", "5", "3.900 ", "0", "105", "7.525 ", "0", "0", "73.257 ", "0.334 ", "54.515 ", "-54.515 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.709 ", "0", "0"
"2021-04-09 06:00:00", "99", "6", "7.740 ", "0.161 ", "90", "7.525 ", "0", "0", "82.475 ", "-0.816 ", "53.250 ", "-63.606 ", "-0.254 ", "-0.254 ", "0", "-0.325 ", "-0.254 ", "-38.164 ", "0", "0"
"2021-04-09 07:00:00", "99", "7", "11.580 ", "0.569 ", "75", "7.525 ", "0", "0", "73.257 ", "0.334 ", "52.014 ", "-19.058 ", "-0.076 ", "-0.076 ", "0", "-0.325 ", "-0.076 ", "-11.435 ", "0", "0"
"2021-04-09 08:00:00", "99", "8", "15.430 ", "0.714 ", "60", "7.525 ", "0", "0", "59.156 ", "0.744 ", "50.804 ", "113 ", "0.453 ", "0.453 ", "0.431 ", "0.128 ", "0.453 ", "67.980 ", "0", "22.395 "
"2021-04-09 09:00:00", "99", "9", "16.360 ", "0.817 ", "45", "7.525 ", "0", "0", "44.509 ", "0.888 ", "50.516 ", "261 ", "1.044 ", "1.044 ", "0.992 ", "1.173 ", "1.044 ", "157 ", "16.715 ", "50.000 "
"2021-04-09 10:00:00", "99", "10", "17.290 ", "0.902 ", "30", "7.525 ", "0", "0", "29.716 ", "0.953 ", "50.230 ", "399 ", "1.597 ", "1.597 ", "1.517 ", "2.770 ", "1.597 ", "240 ", "116 ", "50.000 "
"2021-04-09 11:00:00", "99", "11", "18.230 ", "0.900 ", "15", "7.525 ", "0", "0", "14.868 ", "0.985 ", "49.942 ", "466 ", "1.866 ", "1.866 ", "1.773 ", "4.636 ", "1.866 ", "280 ", "256 ", "50.000 "
"2021-04-09 12:00:00", "99", "12", "18.610 ", "0.942 ", "0", "7.525 ", "0", "0", "0", "1", "49.826 ", "518 ", "2.071 ", "2.071 ", "1.967 ", "6.707 ", "2.071 ", "311 ", "427 ", "50.000 "
"2021-04-09 13:00:00", "99", "13", "18.990 ", "0.918 ", "-15", "7.525 ", "0", "0", "14.868 ", "0.985 ", "49.710 ", "477 ", "1.907 ", "1.907 ", "1.811 ", "8.613 ", "1.907 ", "286 ", "573 ", "50.000 "
"2021-04-09 14:00:00", "99", "14", "19.380 ", "0.889 ", "-30", "7.525 ", "0", "0", "29.716 ", "0.953 ", "49.592 ", "394 ", "1.575 ", "1.575 ", "1.496 ", "10.189 ", "1.575 ", "236 ", "669 ", "50.000 "
"2021-04-09 15:00:00", "99", "15", "18.680 ", "0.836 ", "-45", "7.525 ", "0", "0", "44.509 ", "0.888 ", "49.805 ", "269 ", "1.076 ", "1.076 ", "1.022 ", "11.265 ", "1.076 ", "161 ", "691 ", "50.000 "
"2021-04-09 16:00:00", "99", "16", "17.990 ", "0.709 ", "-60", "7.525 ", "0", "0", "59.156 ", "0.744 ", "50.015 ", "113 ", "0.452 ", "0.452 ", "0.429 ", "11.717 ", "0.452 ", "67.804 ", "619 ", "50.000 "
"2021-04-09 17:00:00", "99", "17", "17.300 ", "0.581 ", "-75", "7.525 ", "0", "0", "73.257 ", "0.334 ", "50.227 ", "-16.582 ", "-0.066 ", "-0.066 ", "0", "11.650 ", "-0.066 ", "-9.949 ", "479 ", "50.000 "
"2021-04-09 18:00:00", "99", "18", "16.670 ", "0.212 ", "-90", "7.525 ", "0", "0", "82.475 ", "-0.816 ", "50.421 ", "-64.099 ", "-0.256 ", "-0.256 ", "0", "11.394 ", "-0.256 ", "-38.460 ", "339 ", "50.000 "
"2021-04-09 19:00:00", "99", "19", "16.030 ", "0", "-105", "7.525 ", "0", "0", "73.257 ", "0.334 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "11.192 ", "-0.202 ", "-30.371 ", "199 ", "50.000 "
"2021-04-09 20:00:00", "99", "20", "15.400 ", "0", "-120", "7.525 ", "0", "0", "59.156 ", "0.744 ", "50.814 ", "-50.814 ", "-0.203 ", "-0.203 ", "0", "10.988 ", "-0.203 ", "-30.488 ", "58.846 ", "50.000 "
"2021-04-09 21:00:00", "99", "21", "14.860 ", "0", "-135", "7.525 ", "0", "0", "44.509 ", "0.888 ", "50.982 ", "-50.982 ", "-0.204 ", "-0.204 ", "0", "10.784 ", "-0.204 ", "-30.589 ", "0", "18.892 "
"2021-04-09 22:00:00", "99", "22", "14.320 ", "0", "-150", "7.525 ", "0", "0", "29.716 ", "0.953 ", "51.150 ", "-51.150 ", "-0.205 ", "-0.205 ", "0", "10.580 ", "-0.205 ", "-30.690 ", "0", "0"
"2021-04-09 23:00:00", "99", "23", "13.770 ", "0", "-165", "7.525 ", "0", "0", "14.868 ", "0.985 ", "51.323 ", "-51.323 ", "-0.205 ", "-0.205 ", "0", "10.374 ", "-0.205 ", "-30.794 ", "0", "0"
"2021-04-10 00:00:00", "100", "0", "12.490 ", "0", "180", "7.905 ", "0", "0", "0", "1", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-04-10 01:00:00", "100", "1", "11.220 ", "0", "165", "7.905 ", "0", "0", "14.854 ", "0.985 ", "52.129 ", "-52.129 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.277 ", "0", "0"
"2021-04-10 02:00:00", "100", "2", "9.940 ", "0", "150", "7.905 ", "0", "0", "29.686 ", "0.953 ", "52.539 ", "-52.539 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.523 ", "0", "0"
"2021-04-10 03:00:00", "100", "3", "10.550 ", "0", "135", "7.905 ", "0", "0", "44.458 ", "0.888 ", "52.343 ", "-52.343 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.406 ", "0", "0"
"2021-04-10 04:00:00", "100", "4", "11.170 ", "0", "120", "7.905 ", "0", "0", "59.070 ", "0.746 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-04-10 05:00:00", "100", "5", "11.780 ", "0", "105", "7.905 ", "0", "0", "73.087 ", "0.343 ", "51.951 ", "-51.951 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.171 ", "0", "0"
"2021-04-10 06:00:00", "100", "6", "13.770 ", "0.164 ", "90", "7.905 ", "0", "0", "82.095 ", "-0.715 ", "51.323 ", "-61.010 ", "-0.244 ", "-0.244 ", "0", "-0.325 ", "-0.244 ", "-36.606 ", "0", "0"
"2021-04-10 07:00:00", "100", "7", "15.760 ", "0.563 ", "75", "7.905 ", "0", "0", "73.087 ", "0.343 ", "50.702 ", "-16.843 ", "-0.067 ", "-0.067 ", "0", "-0.325 ", "-0.067 ", "-10.106 ", "0", "0"
"2021-04-10 08:00:00", "100", "8", "17.750 ", "0.716 ", "60", "7.905 ", "0", "0", "59.070 ", "0.746 ", "50.089 ", "115 ", "0.461 ", "0.461 ", "0.438 ", "0.136 ", "0.461 ", "69.083 ", "0", "22.823 "
"2021-04-10 09:00:00", "100", "9", "19.040 ", "0.834 ", "45", "7.905 ", "0", "0", "44.458 ", "0.888 ", "49.695 ", "269 ", "1.075 ", "1.075 ", "1.021 ", "1.210 ", "1.075 ", "161 ", "21.258 ", "50.000 "
"2021-04-10 10:00:00", "100", "10", "20.320 ", "0.888 ", "30", "7.905 ", "0", "0", "29.686 ", "0.953 ", "49.308 ", "394 ", "1.575 ", "1.575 ", "1.496 ", "2.785 ", "1.575 ", "236 ", "118 ", "50.000 "
"2021-04-10 11:00:00", "100", "11", "21.600 ", "0.917 ", "15", "7.905 ", "0", "0", "14.854 ", "0.985 ", "48.923 ", "477 ", "1.908 ", "1.908 ", "1.812 ", "4.693 ", "1.908 ", "286 ", "264 ", "50.000 "
"2021-04-10 12:00:00", "100", "12", "21.770 ", "0.911 ", "0", "7.905 ", "0", "0", "0", "1", "48.873 ", "500 ", "2.000 ", "2.000 ", "1.900 ", "6.693 ", "2.000 ", "300 ", "424 ", "50.000 "
"2021-04-10 13:00:00", "100", "13", "21.940 ", "0.903 ", "-15", "7.905 ", "0", "0", "14.854 ", "0.985 ", "48.822 ", "469 ", "1.876 ", "1.876 ", "1.782 ", "8.569 ", "1.876 ", "281 ", "565 ", "50.000 "
"2021-04-10 14:00:00", "100", "14", "22.120 ", "0.859 ", "-30", "7.905 ", "0", "0", "29.686 ", "0.953 ", "48.768 ", "380 ", "1.518 ", "1.518 ", "1.442 ", "10.087 ", "1.518 ", "228 ", "653 ", "50.000 "
"2021-04-10 15:00:00", "100", "15", "21.220 ", "0.740 ", "-45", "7.905 ", "0", "0", "44.458 ", "0.888 ", "49.037 ", "233 ", "0.933 ", "0.933 ", "0.887 ", "11.021 ", "0.933 ", "140 ", "653 ", "50.000 "
"2021-04-10 16:00:00", "100", "16", "20.320 ", "0.697 ", "-60", "7.905 ", "0", "0", "59.070 ", "0.746 ", "49.308 ", "112 ", "0.446 ", "0.446 ", "0.424 ", "11.467 ", "0.446 ", "66.955 ", "580 ", "50.000 "
"2021-04-10 17:00:00", "100", "17", "19.420 ", "0.517 ", "-75", "7.905 ", "0", "0", "73.087 ", "0.343 ", "49.580 ", "-18.485 ", "-0.074 ", "-0.074 ", "0", "11.393 ", "-0.074 ", "-11.091 ", "440 ", "50.000 "
"2021-04-10 18:00:00", "100", "18", "18.480 ", "0.148 ", "-90", "7.905 ", "0", "0", "82.095 ", "-0.715 ", "49.866 ", "-58.654 ", "-0.235 ", "-0.235 ", "0", "11.158 ", "-0.235 ", "-35.193 ", "300 ", "50.000 "
"2021-04-10 19:00:00", "100", "19", "17.530 ", "0", "-105", "7.905 ", "0", "0", "73.087 ", "0.343 ", "50.156 ", "-50.156 ", "-0.201 ", "-0.201 ", "0", "10.958 ", "-0.201 ", "-30.094 ", "160 ", "50.000 "
"2021-04-10 20:00:00", "100", "20", "16.590 ", "0", "-120", "7.905 ", "0", "0", "59.070 ", "0.746 ", "50.445 ", "-50.445 ", "-0.202 ", "-0.202 ", "0", "10.756 ", "-0.202 ", "-30.267 ", "20.293 ", "50.000 "
"2021-04-10 21:00:00", "100", "21", "16.340 ", "0", "-135", "7.905 ", "0", "0", "44.458 ", "0.888 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "10.554 ", "-0.202 ", "-30.313 ", "0", "5.477 "
"2021-04-10 22:00:00", "100", "22", "16.100 ", "0", "-150", "7.905 ", "0", "0", "29.686 ", "0.953 ", "50.597 ", "-50.597 ", "-0.202 ", "-0.202 ", "0", "10.352 ", "-0.202 ", "-30.358 ", "0", "0"
"2021-04-10 23:00:00", "100", "23", "15.850 ", "0", "-165", "7.905 ", "0", "0", "14.854 ", "0.985 ", "50.674 ", "-50.674 ", "-0.203 ", "-0.203 ", "0", "10.149 ", "-0.203 ", "-30.404 ", "0", "0"
"2021-04-11 00:00:00", "101", "0", "15.200 ", "0", "180", "8.284 ", "0", "0", "0", "1", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-04-11 01:00:00", "101", "1", "14.540 ", "0", "165", "8.284 ", "0", "0", "14.840 ", "0.985 ", "51.082 ", "-51.082 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.649 ", "0", "0"
"2021-04-11 02:00:00", "101", "2", "13.890 ", "0", "150", "8.284 ", "0", "0", "29.655 ", "0.953 ", "51.285 ", "-51.285 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.771 ", "0", "0"
"2021-04-11 03:00:00", "101", "3", "14.080 ", "0", "135", "8.284 ", "0", "0", "44.405 ", "0.888 ", "51.225 ", "-51.225 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.735 ", "0", "0"
"2021-04-11 04:00:00", "101", "4", "14.280 ", "0", "120", "8.284 ", "0", "0", "58.980 ", "0.747 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-04-11 05:00:00", "101", "5", "14.470 ", "0", "105", "8.284 ", "0", "0", "72.911 ", "0.352 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-04-11 06:00:00", "101", "6", "15.740 ", "0", "90", "8.284 ", "0", "0", "81.716 ", "-0.623 ", "50.708 ", "-50.708 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.425 ", "0", "0"
"2021-04-11 07:00:00", "101", "7", "17.010 ", "0", "75", "8.284 ", "0", "0", "72.911 ", "0.352 ", "50.316 ", "-50.316 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.190 ", "0", "0"
"2021-04-11 08:00:00", "101", "8", "18.280 ", "0.069 ", "60", "8.284 ", "0", "0", "58.980 ", "0.747 ", "49.927 ", "-33.965 ", "-0.136 ", "-0.136 ", "0", "-0.325 ", "-0.136 ", "-20.379 ", "0", "0"
"2021-04-11 09:00:00", "101", "9", "18.840 ", "0.078 ", "45", "8.284 ", "0", "0", "44.405 ", "0.888 ", "49.756 ", "-20.038 ", "-0.080 ", "-0.080 ", "0", "-0.325 ", "-0.080 ", "-12.023 ", "0", "0"
"2021-04-11 10:00:00", "101", "10", "19.390 ", "0.061 ", "30", "8.284 ", "0", "0", "29.655 ", "0.953 ", "49.589 ", "-19.109 ", "-0.076 ", "-0.076 ", "0", "-0.325 ", "-0.076 ", "-11.466 ", "0", "0"
"2021-04-11 11:00:00", "101", "11", "19.940 ", "0.466 ", "15", "8.284 ", "0", "0", "14.840 ", "0.985 ", "49.423 ", "218 ", "0.873 ", "0.873 ", "0.829 ", "0.548 ", "0.873 ", "131 ", "0", "46.799 "
"2021-04-11 12:00:00", "101", "12", "19.760 ", "0.834 ", "0", "8.284 ", "0", "0", "0", "1", "49.477 ", "453 ", "1.811 ", "1.811 ", "1.721 ", "2.359 ", "1.811 ", "272 ", "132 ", "50.000 "
"2021-04-11 13:00:00", "101", "13", "19.570 ", "0.330 ", "-15", "8.284 ", "0", "0", "14.840 ", "0.985 ", "49.535 ", "140 ", "0.560 ", "0.560 ", "0.532 ", "2.919 ", "0.560 ", "84.025 ", "75.825 ", "50.000 "
"2021-04-11 14:00:00", "101", "14", "19.390 ", "0.432 ", "-30", "8.284 ", "0", "0", "29.655 ", "0.953 ", "49.589 ", "166 ", "0.665 ", "0.665 ", "0.631 ", "3.584 ", "0.665 ", "99.698 ", "35.570 ", "50.000 "
"2021-04-11 15:00:00", "101", "15", "18.410 ", "0.866 ", "-45", "8.284 ", "0", "0", "44.405 ", "0.888 ", "49.887 ", "281 ", "1.125 ", "1.125 ", "1.069 ", "4.709 ", "1.125 ", "169 ", "64.400 ", "50.000 "
"2021-04-11 16:00:00", "101", "16", "17.430 ", "0.712 ", "-60", "8.284 ", "0", "0", "58.980 ", "0.747 ", "50.187 ", "115 ", "0.459 ", "0.459 ", "0.436 ", "5.169 ", "0.459 ", "68.911 ", "0", "47.654 "
"2021-04-11 17:00:00", "101", "17", "16.460 ", "0.577 ", "-75", "8.284 ", "0", "0", "72.911 ", "0.352 ", "50.485 ", "-14.490 ", "-0.058 ", "-0.058 ", "0", "5.111 ", "-0.058 ", "-8.694 ", "0", "0"
"2021-04-11 18:00:00", "101", "18", "15.780 ", "0.243 ", "-90", "8.284 ", "0", "0", "81.716 ", "-0.623 ", "50.696 ", "-63.852 ", "-0.255 ", "-0.255 ", "0", "4.855 ", "-0.255 ", "-38.311 ", "0", "0"
"2021-04-11 19:00:00", "101", "19", "15.100 ", "0", "-105", "8.284 ", "0", "0", "72.911 ", "0.352 ", "50.907 ", "-50.907 ", "-0.204 ", "-0.204 ", "0", "4.652 ", "-0.204 ", "-30.544 ", "0", "0"
"2021-04-11 20:00:00", "101", "20", "14.420 ", "0", "-120", "8.284 ", "0", "0", "58.980 ", "0.747 ", "51.119 ", "-51.119 ", "-0.204 ", "-0.204 ", "0", "4.447 ", "-0.204 ", "-30.671 ", "0", "0"
"2021-04-11 21:00:00", "101", "21", "13.980 ", "0", "-135", "8.284 ", "0", "0", "44.405 ", "0.888 ", "51.257 ", "-51.257 ", "-0.205 ", "-0.205 ", "0", "4.242 ", "-0.205 ", "-30.754 ", "0", "0"
"2021-04-11 22:00:00", "101", "22", "13.540 ", "0", "-150", "8.284 ", "0", "0", "29.655 ", "0.953 ", "51.395 ", "-51.395 ", "-0.206 ", "-0.206 ", "0", "4.037 ", "-0.206 ", "-30.837 ", "0", "0"
"2021-04-11 23:00:00", "101", "23", "13.090 ", "0", "-165", "8.284 ", "0", "0", "14.840 ", "0.985 ", "51.536 ", "-51.536 ", "-0.206 ", "-0.206 ", "0", "3.831 ", "-0.206 ", "-30.922 ", "0", "0"
"2021-04-12 00:00:00", "102", "0", "12.960 ", "0", "180", "8.659 ", "0", "0", "0", "1", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-04-12 01:00:00", "102", "1", "12.820 ", "0", "165", "8.659 ", "0", "0", "14.825 ", "0.985 ", "51.622 ", "-51.622 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.973 ", "0", "0"
"2021-04-12 02:00:00", "102", "2", "12.690 ", "0", "150", "8.659 ", "0", "0", "29.624 ", "0.953 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-04-12 03:00:00", "102", "3", "12.470 ", "0", "135", "8.659 ", "0", "0", "44.351 ", "0.889 ", "51.732 ", "-51.732 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.039 ", "0", "0"
"2021-04-12 04:00:00", "102", "4", "12.240 ", "0", "120", "8.659 ", "0", "0", "58.887 ", "0.748 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0", "0"
"2021-04-12 05:00:00", "102", "5", "12.020 ", "0", "105", "8.659 ", "0", "0", "72.730 ", "0.362 ", "51.875 ", "-51.875 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.125 ", "0", "0"
"2021-04-12 06:00:00", "102", "6", "13.040 ", "0.191 ", "90", "8.659 ", "0", "0", "81.341 ", "-0.540 ", "51.552 ", "-60.906 ", "-0.244 ", "-0.244 ", "0", "-0.325 ", "-0.244 ", "-36.544 ", "0", "0"
"2021-04-12 07:00:00", "102", "7", "14.060 ", "0.467 ", "75", "8.659 ", "0", "0", "72.730 ", "0.362 ", "51.232 ", "-20.996 ", "-0.084 ", "-0.084 ", "0", "-0.325 ", "-0.084 ", "-12.597 ", "0", "0"
"2021-04-12 08:00:00", "102", "8", "15.070 ", "0.709 ", "60", "8.659 ", "0", "0", "58.887 ", "0.748 ", "50.916 ", "114 ", "0.457 ", "0.457 ", "0.434 ", "0.132 ", "0.457 ", "68.565 ", "0", "22.622 "
"2021-04-12 09:00:00", "102", "9", "16.090 ", "0.865 ", "45", "8.659 ", "0", "0", "44.351 ", "0.889 ", "50.600 ", "281 ", "1.123 ", "1.123 ", "1.066 ", "1.255 ", "1.123 ", "168 ", "28.430 ", "50.000 "
"2021-04-12 10:00:00", "102", "10", "17.100 ", "0.875 ", "30", "8.659 ", "0", "0", "29.624 ", "0.953 ", "50.288 ", "386 ", "1.545 ", "1.545 ", "1.468 ", "2.800 ", "1.545 ", "232 ", "120 ", "50.000 "
"2021-04-12 11:00:00", "102", "11", "18.120 ", "0.902 ", "15", "8.659 ", "0", "0", "14.825 ", "0.985 ", "49.976 ", "468 ", "1.871 ", "1.871 ", "1.778 ", "4.671 ", "1.871 ", "281 ", "261 ", "50.000 "
"2021-04-12 12:00:00", "102", "12", "18.660 ", "0.928 ", "0", "8.659 ", "0", "0", "0", "1", "49.811 ", "509 ", "2.036 ", "2.036 ", "1.934 ", "6.707 ", "2.036 ", "305 ", "426 ", "50.000 "
"2021-04-12 13:00:00", "102", "13", "19.200 ", "0.872 ", "-15", "8.659 ", "0", "0", "14.825 ", "0.985 ", "49.647 ", "451 ", "1.803 ", "1.803 ", "1.713 ", "8.509 ", "1.803 ", "270 ", "557 ", "50.000 "
"2021-04-12 14:00:00", "102", "14", "19.740 ", "0.845 ", "-30", "8.659 ", "0", "0", "29.624 ", "0.953 ", "49.483 ", "372 ", "1.489 ", "1.489 ", "1.415 ", "9.999 ", "1.489 ", "223 ", "640 ", "50.000 "
"2021-04-12 15:00:00", "102", "15", "18.980 ", "0.824 ", "-45", "8.659 ", "0", "0", "44.351 ", "0.889 ", "49.714 ", "266 ", "1.063 ", "1.063 ", "1.010 ", "11.062 ", "1.063 ", "160 ", "660 ", "50.000 "
"2021-04-12 16:00:00", "102", "16", "18.230 ", "0.027 ", "-60", "8.659 ", "0", "0", "58.887 ", "0.748 ", "49.942 ", "-43.728 ", "-0.175 ", "-0.175 ", "0", "10.887 ", "-0.175 ", "-26.237 ", "520 ", "50.000 "
"2021-04-12 17:00:00", "102", "17", "17.480 ", "0.306 ", "-75", "8.659 ", "0", "0", "72.730 ", "0.362 ", "50.172 ", "-30.365 ", "-0.121 ", "-0.121 ", "0", "10.766 ", "-0.121 ", "-18.219 ", "380 ", "50.000 "
"2021-04-12 18:00:00", "102", "18", "16.600 ", "0.032 ", "-90", "8.659 ", "0", "0", "81.341 ", "-0.540 ", "50.442 ", "-52.018 ", "-0.208 ", "-0.208 ", "0", "10.558 ", "-0.208 ", "-31.211 ", "240 ", "50.000 "
"2021-04-12 19:00:00", "102", "19", "15.730 ", "0", "-105", "8.659 ", "0", "0", "72.730 ", "0.362 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "10.355 ", "-0.203 ", "-30.427 ", "100 ", "50.000 "
"2021-04-12 20:00:00", "102", "20", "14.850 ", "0", "-120", "8.659 ", "0", "0", "58.887 ", "0.748 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "10.151 ", "-0.204 ", "-30.591 ", "0", "35.018 "
"2021-04-12 21:00:00", "102", "21", "14.150 ", "0", "-135", "8.659 ", "0", "0", "44.351 ", "0.889 ", "51.204 ", "-51.204 ", "-0.205 ", "-0.205 ", "0", "9.946 ", "-0.205 ", "-30.722 ", "0", "0"
"2021-04-12 22:00:00", "102", "22", "13.450 ", "0", "-150", "8.659 ", "0", "0", "29.624 ", "0.953 ", "51.423 ", "-51.423 ", "-0.206 ", "-0.206 ", "0", "9.740 ", "-0.206 ", "-30.854 ", "0", "0"
"2021-04-12 23:00:00", "102", "23", "12.750 ", "0", "-165", "8.659 ", "0", "0", "14.825 ", "0.985 ", "51.644 ", "-51.644 ", "-0.207 ", "-0.207 ", "0", "9.534 ", "-0.207 ", "-30.986 ", "0", "0"
"2021-04-13 00:00:00", "103", "0", "11.960 ", "0", "180", "9.033 ", "0", "0", "0", "1", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.136 ", "0", "0"
"2021-04-13 01:00:00", "103", "1", "11.180 ", "0", "165", "9.033 ", "0", "0", "14.810 ", "0.985 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
