"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-04-13 02:00:00", "103", "2", "10.390 ", "0", "150", "9.033 ", "0", "0", "29.591 ", "0.953 ", "52.394 ", "-52.394 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.437 ", "0", "0"
"2021-04-13 03:00:00", "103", "3", "10.600 ", "0", "135", "9.033 ", "0", "0", "44.294 ", "0.889 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-04-13 04:00:00", "103", "4", "10.810 ", "0", "120", "9.033 ", "0", "0", "58.791 ", "0.750 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.356 ", "0", "0"
"2021-04-13 05:00:00", "103", "5", "11.020 ", "0", "105", "9.033 ", "0", "0", "72.544 ", "0.371 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-04-13 06:00:00", "103", "6", "12.480 ", "0.011 ", "90", "9.033 ", "0", "0", "80.967 ", "-0.465 ", "51.729 ", "-52.198 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.319 ", "0", "0"
"2021-04-13 07:00:00", "103", "7", "13.940 ", "0", "75", "9.033 ", "0", "0", "72.544 ", "0.371 ", "51.269 ", "-51.269 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.762 ", "0", "0"
"2021-04-13 08:00:00", "103", "8", "15.400 ", "0.029 ", "60", "9.033 ", "0", "0", "58.791 ", "0.750 ", "50.814 ", "-44.098 ", "-0.176 ", "-0.176 ", "0", "-0.325 ", "-0.176 ", "-26.459 ", "0", "0"
"2021-04-13 09:00:00", "103", "9", "15.810 ", "0.006 ", "45", "9.033 ", "0", "0", "44.294 ", "0.889 ", "50.686 ", "-48.333 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.000 ", "0", "0"
"2021-04-13 10:00:00", "103", "10", "16.220 ", "0.068 ", "30", "9.033 ", "0", "0", "29.591 ", "0.953 ", "50.560 ", "-16.479 ", "-0.066 ", "-0.066 ", "0", "-0.325 ", "-0.066 ", "-9.887 ", "0", "0"
"2021-04-13 11:00:00", "103", "11", "16.630 ", "0.242 ", "15", "9.033 ", "0", "0", "14.810 ", "0.985 ", "50.433 ", "88.424 ", "0.354 ", "0.354 ", "0.336 ", "0.029 ", "0.354 ", "53.055 ", "0", "16.718 "
"2021-04-13 12:00:00", "103", "12", "16.970 ", "0.613 ", "0", "9.033 ", "0", "0", "0", "1", "50.328 ", "319 ", "1.275 ", "1.275 ", "1.212 ", "1.304 ", "1.275 ", "191 ", "51.372 ", "50.000 "
"2021-04-13 13:00:00", "103", "13", "17.300 ", "0.169 ", "-15", "9.033 ", "0", "0", "14.810 ", "0.985 ", "50.227 ", "46.972 ", "0.188 ", "0.188 ", "0.178 ", "1.492 ", "0.188 ", "28.183 ", "0", "26.925 "
"2021-04-13 14:00:00", "103", "14", "17.640 ", "0", "-30", "9.033 ", "0", "0", "29.591 ", "0.953 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "1.292 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-04-13 15:00:00", "103", "15", "16.340 ", "0", "-45", "9.033 ", "0", "0", "44.294 ", "0.889 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "1.090 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-04-13 16:00:00", "103", "16", "15.050 ", "0.051 ", "-60", "9.033 ", "0", "0", "58.791 ", "0.750 ", "50.923 ", "-38.980 ", "-0.156 ", "-0.156 ", "0", "0.934 ", "-0.156 ", "-23.388 ", "0", "0"
"2021-04-13 17:00:00", "103", "17", "13.760 ", "0.073 ", "-75", "9.033 ", "0", "0", "72.544 ", "0.371 ", "51.326 ", "-46.405 ", "-0.186 ", "-0.186 ", "0", "0.748 ", "-0.186 ", "-27.843 ", "0", "0"
"2021-04-13 18:00:00", "103", "18", "13.180 ", "0.291 ", "-90", "9.033 ", "0", "0", "80.967 ", "-0.465 ", "51.508 ", "-64.311 ", "-0.257 ", "-0.257 ", "0", "0.491 ", "-0.257 ", "-38.587 ", "0", "0"
"2021-04-13 19:00:00", "103", "19", "12.610 ", "0", "-105", "9.033 ", "0", "0", "72.544 ", "0.371 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "0.284 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-04-13 20:00:00", "103", "20", "12.030 ", "0", "-120", "9.033 ", "0", "0", "58.791 ", "0.750 ", "51.872 ", "-51.872 ", "-0.207 ", "-0.207 ", "0", "0.076 ", "-0.207 ", "-31.123 ", "0", "0"
"2021-04-13 21:00:00", "103", "21", "11.820 ", "0", "-135", "9.033 ", "0", "0", "44.294 ", "0.889 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "-0.131 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-04-13 22:00:00", "103", "22", "11.620 ", "0", "-150", "9.033 ", "0", "0", "29.591 ", "0.953 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-04-13 23:00:00", "103", "23", "11.410 ", "0", "-165", "9.033 ", "0", "0", "14.810 ", "0.985 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-04-14 00:00:00", "104", "0", "11.300 ", "0", "180", "9.403 ", "0", "0", "0", "1", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.262 ", "0", "0"
"2021-04-14 01:00:00", "104", "1", "11.180 ", "0", "165", "9.403 ", "0", "0", "14.794 ", "0.985 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-04-14 02:00:00", "104", "2", "11.070 ", "0", "150", "9.403 ", "0", "0", "29.556 ", "0.953 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-04-14 03:00:00", "104", "3", "10.820 ", "0", "135", "9.403 ", "0", "0", "44.235 ", "0.889 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-04-14 04:00:00", "104", "4", "10.560 ", "0", "120", "9.403 ", "0", "0", "58.692 ", "0.751 ", "52.340 ", "-52.340 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.404 ", "0", "0"
"2021-04-14 05:00:00", "104", "5", "10.310 ", "0", "105", "9.403 ", "0", "0", "72.354 ", "0.381 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-04-14 06:00:00", "104", "6", "10.950 ", "0.163 ", "90", "9.403 ", "0", "0", "80.597 ", "-0.396 ", "52.215 ", "-58.548 ", "-0.234 ", "-0.234 ", "0", "-0.325 ", "-0.234 ", "-35.129 ", "0", "0"
"2021-04-14 07:00:00", "104", "7", "11.590 ", "0.344 ", "75", "9.403 ", "0", "0", "72.354 ", "0.381 ", "52.011 ", "-28.074 ", "-0.112 ", "-0.112 ", "0", "-0.325 ", "-0.112 ", "-16.844 ", "0", "0"
"2021-04-14 08:00:00", "104", "8", "12.230 ", "0.852 ", "60", "9.403 ", "0", "0", "58.692 ", "0.751 ", "51.808 ", "148 ", "0.594 ", "0.594 ", "0.564 ", "0.269 ", "0.594 ", "89.064 ", "0", "30.683 "
"2021-04-14 09:00:00", "104", "9", "12.730 ", "0", "45", "9.403 ", "0", "0", "44.235 ", "0.889 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "0.062 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-04-14 10:00:00", "104", "10", "13.220 ", "0.064 ", "30", "9.403 ", "0", "0", "29.556 ", "0.953 ", "51.496 ", "-19.473 ", "-0.078 ", "-0.078 ", "0", "-0.016 ", "-0.078 ", "-11.684 ", "0", "0"
"2021-04-14 11:00:00", "104", "11", "13.720 ", "0.416 ", "15", "9.403 ", "0", "0", "14.794 ", "0.985 ", "51.338 ", "187 ", "0.749 ", "0.749 ", "0.712 ", "0.733 ", "0.749 ", "112 ", "0", "39.825 "
"2021-04-14 12:00:00", "104", "12", "14.510 ", "0.790 ", "0", "9.403 ", "0", "0", "0", "1", "51.091 ", "425 ", "1.700 ", "1.700 ", "1.615 ", "2.433 ", "1.700 ", "255 ", "115 ", "50.000 "
"2021-04-14 13:00:00", "104", "13", "15.300 ", "0.920 ", "-15", "9.403 ", "0", "0", "14.794 ", "0.985 ", "50.845 ", "477 ", "1.908 ", "1.908 ", "1.813 ", "4.342 ", "1.908 ", "286 ", "261 ", "50.000 "
"2021-04-14 14:00:00", "104", "14", "16.100 ", "0.732 ", "-30", "9.403 ", "0", "0", "29.556 ", "0.953 ", "50.597 ", "315 ", "1.260 ", "1.260 ", "1.197 ", "5.602 ", "1.260 ", "189 ", "310 ", "50.000 "
"2021-04-14 15:00:00", "104", "15", "15.830 ", "0.195 ", "-45", "9.403 ", "0", "0", "44.235 ", "0.889 ", "50.680 ", "24.303 ", "0.097 ", "0.097 ", "0.092 ", "5.699 ", "0.097 ", "14.582 ", "185 ", "50.000 "
"2021-04-14 16:00:00", "104", "16", "15.560 ", "0.301 ", "-60", "9.403 ", "0", "0", "58.692 ", "0.751 ", "50.764 ", "19.904 ", "0.080 ", "0.080 ", "0.076 ", "5.779 ", "0.080 ", "11.942 ", "57.014 ", "50.000 "
"2021-04-14 17:00:00", "104", "17", "15.300 ", "0.225 ", "-75", "9.403 ", "0", "0", "72.354 ", "0.381 ", "50.845 ", "-35.219 ", "-0.141 ", "-0.141 ", "0", "5.638 ", "-0.141 ", "-21.132 ", "0", "18.200 "
"2021-04-14 18:00:00", "104", "18", "14.590 ", "0.162 ", "-90", "9.403 ", "0", "0", "80.597 ", "-0.396 ", "51.066 ", "-57.365 ", "-0.229 ", "-0.229 ", "0", "5.408 ", "-0.229 ", "-34.419 ", "0", "0"
"2021-04-14 19:00:00", "104", "19", "13.890 ", "0", "-105", "9.403 ", "0", "0", "72.354 ", "0.381 ", "51.285 ", "-51.285 ", "-0.205 ", "-0.205 ", "0", "5.203 ", "-0.205 ", "-30.771 ", "0", "0"
"2021-04-14 20:00:00", "104", "20", "13.180 ", "0", "-120", "9.403 ", "0", "0", "58.692 ", "0.751 ", "51.508 ", "-51.508 ", "-0.206 ", "-0.206 ", "0", "4.997 ", "-0.206 ", "-30.905 ", "0", "0"
"2021-04-14 21:00:00", "104", "21", "12.720 ", "0", "-135", "9.403 ", "0", "0", "44.235 ", "0.889 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "4.790 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-04-14 22:00:00", "104", "22", "12.260 ", "0", "-150", "9.403 ", "0", "0", "29.556 ", "0.953 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "4.583 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-04-14 23:00:00", "104", "23", "11.790 ", "0", "-165", "9.403 ", "0", "0", "14.794 ", "0.985 ", "51.948 ", "-51.948 ", "-0.208 ", "-0.208 ", "0", "4.375 ", "-0.208 ", "-31.169 ", "0", "0"
"2021-04-15 00:00:00", "105", "0", "11.550 ", "0", "180", "9.771 ", "0", "0", "0", "1", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-04-15 01:00:00", "105", "1", "11.310 ", "0", "165", "9.771 ", "0", "0", "14.777 ", "0.986 ", "52.100 ", "-52.100 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.260 ", "0", "0"
"2021-04-15 02:00:00", "105", "2", "11.070 ", "0", "150", "9.771 ", "0", "0", "29.521 ", "0.954 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-04-15 03:00:00", "105", "3", "10.900 ", "0", "135", "9.771 ", "0", "0", "44.175 ", "0.890 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.339 ", "0", "0"
"2021-04-15 04:00:00", "105", "4", "10.720 ", "0", "120", "9.771 ", "0", "0", "58.590 ", "0.753 ", "52.289 ", "-52.289 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.373 ", "0", "0"
"2021-04-15 05:00:00", "105", "5", "10.550 ", "0", "105", "9.771 ", "0", "0", "72.160 ", "0.390 ", "52.343 ", "-52.343 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.406 ", "0", "0"
"2021-04-15 06:00:00", "105", "6", "11.100 ", "0.310 ", "90", "9.771 ", "0", "0", "80.229 ", "-0.333 ", "52.167 ", "-62.728 ", "-0.251 ", "-0.251 ", "0", "-0.325 ", "-0.251 ", "-37.637 ", "0", "0"
"2021-04-15 07:00:00", "105", "7", "11.650 ", "0.434 ", "75", "9.771 ", "0", "0", "72.160 ", "0.390 ", "51.992 ", "-20.737 ", "-0.083 ", "-0.083 ", "0", "-0.325 ", "-0.083 ", "-12.442 ", "0", "0"
"2021-04-15 08:00:00", "105", "8", "12.200 ", "0.665 ", "60", "9.771 ", "0", "0", "58.590 ", "0.753 ", "51.818 ", "105 ", "0.421 ", "0.421 ", "0.400 ", "0.096 ", "0.421 ", "63.219 ", "0", "20.559 "
"2021-04-15 09:00:00", "105", "9", "12.530 ", "0.770 ", "45", "9.771 ", "0", "0", "44.175 ", "0.890 ", "51.713 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "1.073 ", "0.977 ", "147 ", "6.558 ", "50.000 "
"2021-04-15 10:00:00", "105", "10", "12.850 ", "0.817 ", "30", "9.771 ", "0", "0", "29.521 ", "0.954 ", "51.612 ", "357 ", "1.427 ", "1.427 ", "1.355 ", "2.500 ", "1.427 ", "214 ", "80.598 ", "50.000 "
"2021-04-15 11:00:00", "105", "11", "13.170 ", "0.659 ", "15", "9.771 ", "0", "0", "14.777 ", "0.986 ", "51.511 ", "327 ", "1.307 ", "1.307 ", "1.242 ", "3.807 ", "1.307 ", "196 ", "137 ", "50.000 "
"2021-04-15 12:00:00", "105", "12", "12.930 ", "0.529 ", "0", "9.771 ", "0", "0", "0", "1", "51.587 ", "267 ", "1.068 ", "1.068 ", "1.015 ", "4.875 ", "1.068 ", "160 ", "157 ", "50.000 "
"2021-04-15 13:00:00", "105", "13", "12.690 ", "0.073 ", "-15", "9.771 ", "0", "0", "14.777 ", "0.986 ", "51.663 ", "-9.692 ", "-0.039 ", "-0.039 ", "0", "4.836 ", "-0.039 ", "-5.815 ", "17.035 ", "50.000 "
"2021-04-15 14:00:00", "105", "14", "12.450 ", "0", "-30", "9.771 ", "0", "0", "29.521 ", "0.954 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "4.629 ", "-0.207 ", "-31.043 ", "17.035 ", "0"
"2021-04-15 15:00:00", "105", "15", "12.080 ", "0.362 ", "-45", "9.771 ", "0", "0", "44.175 ", "0.890 ", "51.856 ", "87.237 ", "0.349 ", "0.349 ", "0.332 ", "4.978 ", "0.349 ", "52.342 ", "0", "22.937 "
"2021-04-15 16:00:00", "105", "16", "11.710 ", "0.111 ", "-60", "9.771 ", "0", "0", "58.590 ", "0.753 ", "51.973 ", "-25.718 ", "-0.103 ", "-0.103 ", "0", "4.875 ", "-0.103 ", "-15.431 ", "0", "0"
"2021-04-15 17:00:00", "105", "17", "11.340 ", "0.662 ", "-75", "9.771 ", "0", "0", "72.160 ", "0.390 ", "52.091 ", "-4.430 ", "-0.018 ", "-0.018 ", "0", "4.858 ", "-0.018 ", "-2.658 ", "0", "0"
"2021-04-15 18:00:00", "105", "18", "11.200 ", "0.157 ", "-90", "9.771 ", "0", "0", "80.229 ", "-0.333 ", "52.135 ", "-57.482 ", "-0.230 ", "-0.230 ", "0", "4.628 ", "-0.230 ", "-34.489 ", "0", "0"
"2021-04-15 19:00:00", "105", "19", "11.070 ", "0", "-105", "9.771 ", "0", "0", "72.160 ", "0.390 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "4.419 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-04-15 20:00:00", "105", "20", "10.930 ", "0", "-120", "9.771 ", "0", "0", "58.590 ", "0.753 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "4.210 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-04-15 21:00:00", "105", "21", "10.440 ", "0", "-135", "9.771 ", "0", "0", "44.175 ", "0.890 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "4.001 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-04-15 22:00:00", "105", "22", "9.950 ", "0", "-150", "9.771 ", "0", "0", "29.521 ", "0.954 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "3.791 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-04-15 23:00:00", "105", "23", "9.460 ", "0", "-165", "9.771 ", "0", "0", "14.777 ", "0.986 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "3.580 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-04-16 00:00:00", "106", "0", "9.370 ", "0", "180", "10.136 ", "0", "0", "0", "1", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-04-16 01:00:00", "106", "1", "9.280 ", "0", "165", "10.136 ", "0", "0", "14.761 ", "0.986 ", "52.751 ", "-52.751 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.651 ", "0", "0"
"2021-04-16 02:00:00", "106", "2", "9.190 ", "0", "150", "10.136 ", "0", "0", "29.485 ", "0.954 ", "52.780 ", "-52.780 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.668 ", "0", "0"
"2021-04-16 03:00:00", "106", "3", "8.930 ", "0", "135", "10.136 ", "0", "0", "44.113 ", "0.890 ", "52.864 ", "-52.864 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.718 ", "0", "0"
"2021-04-16 04:00:00", "106", "4", "8.660 ", "0", "120", "10.136 ", "0", "0", "58.486 ", "0.754 ", "52.951 ", "-52.951 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.771 ", "0", "0"
"2021-04-16 05:00:00", "106", "5", "8.400 ", "0", "105", "10.136 ", "0", "0", "71.962 ", "0.400 ", "53.036 ", "-53.036 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.821 ", "0", "0"
"2021-04-16 06:00:00", "106", "6", "9.260 ", "0.084 ", "90", "10.136 ", "0", "0", "79.864 ", "-0.275 ", "52.758 ", "-55.192 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.115 ", "0", "0"
"2021-04-16 07:00:00", "106", "7", "10.120 ", "0.238 ", "75", "10.136 ", "0", "0", "71.962 ", "0.400 ", "52.481 ", "-34.729 ", "-0.139 ", "-0.139 ", "0", "-0.325 ", "-0.139 ", "-20.837 ", "0", "0"
"2021-04-16 08:00:00", "106", "8", "10.980 ", "0.644 ", "60", "10.136 ", "0", "0", "58.486 ", "0.754 ", "52.206 ", "101 ", "0.403 ", "0.403 ", "0.383 ", "0.078 ", "0.403 ", "60.419 ", "0", "19.489 "
"2021-04-16 09:00:00", "106", "9", "11.220 ", "0.827 ", "45", "10.136 ", "0", "0", "44.113 ", "0.890 ", "52.129 ", "266 ", "1.066 ", "1.066 ", "1.012 ", "1.143 ", "1.066 ", "160 ", "19.874 ", "50.000 "
"2021-04-16 10:00:00", "106", "10", "11.450 ", "0.705 ", "30", "10.136 ", "0", "0", "29.485 ", "0.954 ", "52.056 ", "301 ", "1.203 ", "1.203 ", "1.142 ", "2.346 ", "1.203 ", "180 ", "60.302 ", "50.000 "
"2021-04-16 11:00:00", "106", "11", "11.680 ", "0.634 ", "15", "10.136 ", "0", "0", "14.761 ", "0.986 ", "51.983 ", "312 ", "1.247 ", "1.247 ", "1.185 ", "3.593 ", "1.247 ", "187 ", "107 ", "50.000 "
"2021-04-16 12:00:00", "106", "12", "11.900 ", "0.001 ", "0", "10.136 ", "0", "0", "0", "1", "51.913 ", "-51.238 ", "-0.205 ", "-0.205 ", "0", "3.388 ", "-0.205 ", "-30.743 ", "0", "37.894 "
"2021-04-16 13:00:00", "106", "13", "12.120 ", "0.039 ", "-15", "10.136 ", "0", "0", "14.761 ", "0.986 ", "51.843 ", "-29.260 ", "-0.117 ", "-0.117 ", "0", "3.271 ", "-0.117 ", "-17.556 ", "0", "0"
"2021-04-16 14:00:00", "106", "14", "12.340 ", "0.665 ", "-30", "10.136 ", "0", "0", "29.485 ", "0.954 ", "51.773 ", "281 ", "1.122 ", "1.122 ", "1.066 ", "4.393 ", "1.122 ", "168 ", "28.395 ", "50.000 "
"2021-04-16 15:00:00", "106", "15", "11.760 ", "0", "-45", "10.136 ", "0", "0", "44.113 ", "0.890 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "4.185 ", "-0.208 ", "-31.174 ", "0", "8.052 "
"2021-04-16 16:00:00", "106", "16", "11.190 ", "0.573 ", "-60", "10.136 ", "0", "0", "58.486 ", "0.754 ", "52.139 ", "83.906 ", "0.336 ", "0.336 ", "0.319 ", "4.521 ", "0.336 ", "50.344 ", "0", "15.715 "
"2021-04-16 17:00:00", "106", "17", "10.620 ", "0.481 ", "-75", "10.136 ", "0", "0", "71.962 ", "0.400 ", "52.321 ", "-16.481 ", "-0.066 ", "-0.066 ", "0", "4.455 ", "-0.066 ", "-9.888 ", "0", "0"
"2021-04-16 18:00:00", "106", "18", "9.870 ", "0.105 ", "-90", "10.136 ", "0", "0", "79.864 ", "-0.275 ", "52.561 ", "-55.622 ", "-0.222 ", "-0.222 ", "0", "4.232 ", "-0.222 ", "-33.373 ", "0", "0"
"2021-04-16 19:00:00", "106", "19", "9.130 ", "0", "-105", "10.136 ", "0", "0", "71.962 ", "0.400 ", "52.800 ", "-52.800 ", "-0.211 ", "-0.211 ", "0", "4.021 ", "-0.211 ", "-31.680 ", "0", "0"
"2021-04-16 20:00:00", "106", "20", "8.380 ", "0", "-120", "10.136 ", "0", "0", "58.486 ", "0.754 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "3.809 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-04-16 21:00:00", "106", "21", "7.830 ", "0", "-135", "10.136 ", "0", "0", "44.113 ", "0.890 ", "53.221 ", "-53.221 ", "-0.213 ", "-0.213 ", "0", "3.596 ", "-0.213 ", "-31.933 ", "0", "0"
"2021-04-16 22:00:00", "106", "22", "7.290 ", "0", "-150", "10.136 ", "0", "0", "29.485 ", "0.954 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "3.383 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-04-16 23:00:00", "106", "23", "6.740 ", "0", "-165", "10.136 ", "0", "0", "14.761 ", "0.986 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "3.168 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-04-17 00:00:00", "107", "0", "6.460 ", "0", "180", "10.498 ", "0", "0", "0", "1", "53.669 ", "-53.669 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.201 ", "0", "0"
"2021-04-17 01:00:00", "107", "1", "6.180 ", "0", "165", "10.498 ", "0", "0", "14.743 ", "0.986 ", "53.760 ", "-53.760 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.256 ", "0", "0"
"2021-04-17 02:00:00", "107", "2", "5.900 ", "0", "150", "10.498 ", "0", "0", "29.448 ", "0.954 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.312 ", "0", "0"
"2021-04-17 03:00:00", "107", "3", "5.520 ", "0", "135", "10.498 ", "0", "0", "44.049 ", "0.891 ", "53.978 ", "-53.978 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.387 ", "0", "0"
"2021-04-17 04:00:00", "107", "4", "5.150 ", "0", "120", "10.498 ", "0", "0", "58.378 ", "0.756 ", "54.100 ", "-54.100 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.460 ", "0", "0"
"2021-04-17 05:00:00", "107", "5", "4.770 ", "0", "105", "10.498 ", "0", "0", "71.760 ", "0.409 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.536 ", "0", "0"
"2021-04-17 06:00:00", "107", "6", "6.930 ", "0", "90", "10.498 ", "0", "0", "79.502 ", "-0.221 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-04-17 07:00:00", "107", "7", "9.090 ", "0.562 ", "75", "10.498 ", "0", "0", "71.760 ", "0.409 ", "52.812 ", "-9.480 ", "-0.038 ", "-0.038 ", "0", "-0.325 ", "-0.038 ", "-5.688 ", "0", "0"
"2021-04-17 08:00:00", "107", "8", "11.260 ", "0.683 ", "60", "10.498 ", "0", "0", "58.378 ", "0.756 ", "52.116 ", "111 ", "0.443 ", "0.443 ", "0.421 ", "0.118 ", "0.443 ", "66.467 ", "0", "21.810 "
"2021-04-17 09:00:00", "107", "9", "12.250 ", "0.785 ", "45", "10.498 ", "0", "0", "44.049 ", "0.891 ", "51.802 ", "251 ", "1.004 ", "1.004 ", "0.954 ", "1.122 ", "1.004 ", "151 ", "10.632 ", "50.000 "
"2021-04-17 10:00:00", "107", "10", "13.250 ", "0.863 ", "30", "10.498 ", "0", "0", "29.448 ", "0.954 ", "51.486 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "2.643 ", "1.521 ", "228 ", "98.856 ", "50.000 "
"2021-04-17 11:00:00", "107", "11", "14.250 ", "0.889 ", "15", "10.498 ", "0", "0", "14.743 ", "0.986 ", "51.172 ", "459 ", "1.838 ", "1.838 ", "1.746 ", "4.481 ", "1.838 ", "276 ", "235 ", "50.000 "
"2021-04-17 12:00:00", "107", "12", "14.800 ", "0.914 ", "0", "10.498 ", "0", "0", "0", "1", "51.000 ", "499 ", "1.998 ", "1.998 ", "1.898 ", "6.479 ", "1.998 ", "300 ", "394 ", "50.000 "
"2021-04-17 13:00:00", "107", "13", "15.350 ", "0.890 ", "-15", "10.498 ", "0", "0", "14.743 ", "0.986 ", "50.829 ", "460 ", "1.839 ", "1.839 ", "1.747 ", "8.318 ", "1.839 ", "276 ", "530 ", "50.000 "
"2021-04-17 14:00:00", "107", "14", "15.900 ", "0.848 ", "-30", "10.498 ", "0", "0", "29.448 ", "0.954 ", "50.659 ", "374 ", "1.494 ", "1.494 ", "1.419 ", "9.812 ", "1.494 ", "224 ", "614 ", "50.000 "
"2021-04-17 15:00:00", "107", "15", "15.320 ", "0.813 ", "-45", "10.498 ", "0", "0", "44.049 ", "0.891 ", "50.839 ", "263 ", "1.051 ", "1.051 ", "0.999 ", "10.863 ", "1.051 ", "158 ", "632 ", "50.000 "
"2021-04-17 16:00:00", "107", "16", "14.740 ", "0.744 ", "-60", "10.498 ", "0", "0", "58.378 ", "0.756 ", "51.019 ", "127 ", "0.506 ", "0.506 ", "0.481 ", "11.370 ", "0.506 ", "75.943 ", "568 ", "50.000 "
"2021-04-17 17:00:00", "107", "17", "14.160 ", "0.589 ", "-75", "10.498 ", "0", "0", "71.760 ", "0.409 ", "51.200 ", "-5.742 ", "-0.023 ", "-0.023 ", "0", "11.347 ", "-0.023 ", "-3.445 ", "428 ", "50.000 "
"2021-04-17 18:00:00", "107", "18", "12.820 ", "0.298 ", "-90", "10.498 ", "0", "0", "79.502 ", "-0.221 ", "51.622 ", "-58.849 ", "-0.235 ", "-0.235 ", "0", "11.111 ", "-0.235 ", "-35.309 ", "288 ", "50.000 "
"2021-04-17 19:00:00", "107", "19", "11.480 ", "0", "-105", "10.498 ", "0", "0", "71.760 ", "0.409 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "10.903 ", "-0.208 ", "-31.228 ", "148 ", "50.000 "
"2021-04-17 20:00:00", "107", "20", "10.140 ", "0", "-120", "10.498 ", "0", "0", "58.378 ", "0.756 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "10.693 ", "-0.210 ", "-31.485 ", "8.293 ", "50.000 "
"2021-04-17 21:00:00", "107", "21", "9.260 ", "0", "-135", "10.498 ", "0", "0", "44.049 ", "0.891 ", "52.758 ", "-52.758 ", "-0.211 ", "-0.211 ", "0", "10.482 ", "-0.211 ", "-31.655 ", "8.293 ", "0"
"2021-04-17 22:00:00", "107", "22", "8.380 ", "0", "-150", "10.498 ", "0", "0", "29.448 ", "0.954 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "10.270 ", "-0.212 ", "-31.825 ", "8.293 ", "0"
"2021-04-17 23:00:00", "107", "23", "7.500 ", "0", "-165", "10.498 ", "0", "0", "14.743 ", "0.986 ", "53.328 ", "-53.328 ", "-0.213 ", "-0.213 ", "0", "10.057 ", "-0.213 ", "-31.997 ", "8.293 ", "0"
"2021-04-18 00:00:00", "108", "0", "6.770 ", "0", "180", "10.857 ", "0", "0", "0", "1", "53.567 ", "-53.567 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.140 ", "8.293 ", "0"
"2021-04-18 01:00:00", "108", "1", "6.030 ", "0", "165", "10.857 ", "0", "0", "14.725 ", "0.986 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "8.293 ", "0"
"2021-04-18 02:00:00", "108", "2", "5.300 ", "0", "150", "10.857 ", "0", "0", "29.410 ", "0.954 ", "54.051 ", "-54.051 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.430 ", "8.293 ", "0"
"2021-04-18 03:00:00", "108", "3", "4.890 ", "0", "135", "10.857 ", "0", "0", "43.983 ", "0.891 ", "54.186 ", "-54.186 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.512 ", "8.293 ", "0"
"2021-04-18 04:00:00", "108", "4", "4.480 ", "0", "120", "10.857 ", "0", "0", "58.269 ", "0.757 ", "54.322 ", "-54.322 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.593 ", "8.293 ", "0"
"2021-04-18 05:00:00", "108", "5", "4.070 ", "0", "105", "10.857 ", "0", "0", "71.556 ", "0.418 ", "54.459 ", "-54.459 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.675 ", "8.293 ", "0"
"2021-04-18 06:00:00", "108", "6", "7.060 ", "0.309 ", "90", "10.857 ", "0", "0", "79.143 ", "-0.172 ", "53.472 ", "-59.481 ", "-0.238 ", "-0.238 ", "0", "-0.325 ", "-0.238 ", "-35.689 ", "8.293 ", "0"
"2021-04-18 07:00:00", "108", "7", "10.050 ", "0.617 ", "75", "10.857 ", "0", "0", "71.556 ", "0.418 ", "52.503 ", "-3.299 ", "-0.013 ", "-0.013 ", "0", "-0.325 ", "-0.013 ", "-1.979 ", "8.293 ", "0"
"2021-04-18 08:00:00", "108", "8", "13.050 ", "0.746 ", "60", "10.857 ", "0", "0", "58.269 ", "0.757 ", "51.549 ", "127 ", "0.510 ", "0.510 ", "0.484 ", "0.185 ", "0.510 ", "76.481 ", "0", "28.985 "
"2021-04-18 09:00:00", "108", "9", "14.280 ", "0.859 ", "45", "10.857 ", "0", "0", "43.983 ", "0.891 ", "51.163 ", "280 ", "1.122 ", "1.122 ", "1.066 ", "1.307 ", "1.122 ", "168 ", "28.323 ", "50.000 "
"2021-04-18 10:00:00", "108", "10", "15.510 ", "0.926 ", "30", "10.857 ", "0", "0", "29.410 ", "0.954 ", "50.780 ", "413 ", "1.652 ", "1.652 ", "1.569 ", "2.958 ", "1.652 ", "248 ", "136 ", "50.000 "
"2021-04-18 11:00:00", "108", "11", "16.740 ", "0.954 ", "15", "10.857 ", "0", "0", "14.725 ", "0.986 ", "50.399 ", "497 ", "1.990 ", "1.990 ", "1.890 ", "4.948 ", "1.990 ", "298 ", "295 ", "50.000 "
"2021-04-18 12:00:00", "108", "12", "17.600 ", "0.980 ", "0", "10.857 ", "0", "0", "0", "1", "50.135 ", "540 ", "2.161 ", "2.161 ", "2.053 ", "7.109 ", "2.161 ", "324 ", "479 ", "50.000 "
"2021-04-18 13:00:00", "108", "13", "18.460 ", "0.970 ", "-15", "10.857 ", "0", "0", "14.725 ", "0.986 ", "49.872 ", "507 ", "2.028 ", "2.028 ", "1.926 ", "9.137 ", "2.028 ", "304 ", "643 ", "50.000 "
"2021-04-18 14:00:00", "108", "14", "19.330 ", "0.893 ", "-30", "10.857 ", "0", "0", "29.410 ", "0.954 ", "49.607 ", "398 ", "1.590 ", "1.590 ", "1.511 ", "10.727 ", "1.590 ", "239 ", "742 ", "50.000 "
"2021-04-18 15:00:00", "108", "15", "18.930 ", "0.857 ", "-45", "10.857 ", "0", "0", "43.983 ", "0.891 ", "49.729 ", "281 ", "1.125 ", "1.125 ", "1.069 ", "11.852 ", "1.125 ", "169 ", "770 ", "50.000 "
"2021-04-18 16:00:00", "108", "16", "18.530 ", "0.784 ", "-60", "10.857 ", "0", "0", "58.269 ", "0.757 ", "49.850 ", "138 ", "0.553 ", "0.553 ", "0.526 ", "12.405 ", "0.553 ", "82.975 ", "713 ", "50.000 "
"2021-04-18 17:00:00", "108", "17", "18.140 ", "0.613 ", "-75", "10.857 ", "0", "0", "71.556 ", "0.418 ", "49.970 ", "-1.073 ", "-0.004 ", "-0.004 ", "0", "12.401 ", "-0.004 ", "-0.644 ", "573 ", "50.000 "
"2021-04-18 18:00:00", "108", "18", "17.100 ", "0.318 ", "-90", "10.857 ", "0", "0", "79.143 ", "-0.172 ", "50.288 ", "-56.468 ", "-0.226 ", "-0.226 ", "0", "12.175 ", "-0.226 ", "-33.881 ", "434 ", "50.000 "
"2021-04-18 19:00:00", "108", "19", "16.070 ", "0", "-105", "10.857 ", "0", "0", "71.556 ", "0.418 ", "50.606 ", "-50.606 ", "-0.202 ", "-0.202 ", "0", "11.973 ", "-0.202 ", "-30.364 ", "294 ", "50.000 "
"2021-04-18 20:00:00", "108", "20", "15.030 ", "0", "-120", "10.857 ", "0", "0", "58.269 ", "0.757 ", "50.929 ", "-50.929 ", "-0.204 ", "-0.204 ", "0", "11.769 ", "-0.204 ", "-30.557 ", "154 ", "50.000 "
"2021-04-18 21:00:00", "108", "21", "14.450 ", "0", "-135", "10.857 ", "0", "0", "43.983 ", "0.891 ", "51.110 ", "-51.110 ", "-0.204 ", "-0.204 ", "0", "11.564 ", "-0.204 ", "-30.666 ", "13.656 ", "50.000 "
"2021-04-18 22:00:00", "108", "22", "13.870 ", "0", "-150", "10.857 ", "0", "0", "29.410 ", "0.954 ", "51.291 ", "-51.291 ", "-0.205 ", "-0.205 ", "0", "11.359 ", "-0.205 ", "-30.775 ", "13.656 ", "0"
"2021-04-18 23:00:00", "108", "23", "13.290 ", "0", "-165", "10.857 ", "0", "0", "14.725 ", "0.986 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "11.153 ", "-0.206 ", "-30.884 ", "13.656 ", "0"
"2021-04-19 00:00:00", "109", "0", "12.950 ", "0", "180", "11.213 ", "0", "0", "0", "1", "51.581 ", "-51.581 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.948 ", "13.656 ", "0"
"2021-04-19 01:00:00", "109", "1", "12.610 ", "0", "165", "11.213 ", "0", "0", "14.707 ", "0.986 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.013 ", "13.656 ", "0"
"2021-04-19 02:00:00", "109", "2", "12.270 ", "0", "150", "11.213 ", "0", "0", "29.371 ", "0.954 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.077 ", "13.656 ", "0"
"2021-04-19 03:00:00", "109", "3", "12.080 ", "0", "135", "11.213 ", "0", "0", "43.916 ", "0.891 ", "51.856 ", "-51.856 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.113 ", "13.656 ", "0"
"2021-04-19 04:00:00", "109", "4", "11.900 ", "0", "120", "11.213 ", "0", "0", "58.157 ", "0.759 ", "51.913 ", "-51.913 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.148 ", "13.656 ", "0"
"2021-04-19 05:00:00", "109", "5", "11.710 ", "0", "105", "11.213 ", "0", "0", "71.350 ", "0.428 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "13.656 ", "0"
"2021-04-19 06:00:00", "109", "6", "12.600 ", "0.050 ", "90", "11.213 ", "0", "0", "78.787 ", "-0.126 ", "51.691 ", "-52.421 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.452 ", "13.656 ", "0"
"2021-04-19 07:00:00", "109", "7", "13.490 ", "0.195 ", "75", "11.213 ", "0", "0", "71.350 ", "0.428 ", "51.411 ", "-35.362 ", "-0.141 ", "-0.141 ", "0", "-0.325 ", "-0.141 ", "-21.217 ", "13.656 ", "0"
"2021-04-19 08:00:00", "109", "8", "14.380 ", "0.625 ", "60", "11.213 ", "0", "0", "58.157 ", "0.759 ", "51.132 ", "99.681 ", "0.399 ", "0.399 ", "0.379 ", "0.074 ", "0.399 ", "59.808 ", "0", "24.532 "
"2021-04-19 09:00:00", "109", "9", "15.220 ", "0.830 ", "45", "11.213 ", "0", "0", "43.916 ", "0.891 ", "50.870 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "1.155 ", "1.081 ", "162 ", "22.262 ", "50.000 "
"2021-04-19 10:00:00", "109", "10", "16.060 ", "0.895 ", "30", "11.213 ", "0", "0", "29.371 ", "0.954 ", "50.609 ", "398 ", "1.590 ", "1.590 ", "1.511 ", "2.746 ", "1.590 ", "239 ", "121 ", "50.000 "
"2021-04-19 11:00:00", "109", "11", "16.910 ", "0.875 ", "15", "11.213 ", "0", "0", "14.707 ", "0.986 ", "50.347 ", "452 ", "1.809 ", "1.809 ", "1.719 ", "4.555 ", "1.809 ", "271 ", "252 ", "50.000 "
"2021-04-19 12:00:00", "109", "12", "17.310 ", "0.667 ", "0", "11.213 ", "0", "0", "0", "1", "50.224 ", "352 ", "1.406 ", "1.406 ", "1.336 ", "5.961 ", "1.406 ", "211 ", "323 ", "50.000 "
"2021-04-19 13:00:00", "109", "13", "17.710 ", "0.875 ", "-15", "11.213 ", "0", "0", "14.707 ", "0.986 ", "50.101 ", "452 ", "1.810 ", "1.810 ", "1.719 ", "7.771 ", "1.810 ", "271 ", "455 ", "50.000 "
"2021-04-19 14:00:00", "109", "14", "18.120 ", "0.296 ", "-30", "11.213 ", "0", "0", "29.371 ", "0.954 ", "49.976 ", "98.492 ", "0.394 ", "0.394 ", "0.374 ", "8.165 ", "0.394 ", "59.095 ", "374 ", "50.000 "
"2021-04-19 15:00:00", "109", "15", "17.230 ", "0.616 ", "-45", "11.213 ", "0", "0", "43.916 ", "0.891 ", "50.248 ", "188 ", "0.752 ", "0.752 ", "0.714 ", "8.917 ", "0.752 ", "113 ", "347 ", "50.000 "
"2021-04-19 16:00:00", "109", "16", "16.340 ", "0.206 ", "-60", "11.213 ", "0", "0", "58.157 ", "0.759 ", "50.522 ", "-0.841 ", "-0.003 ", "-0.003 ", "0", "8.914 ", "-0.003 ", "-0.505 ", "207 ", "50.000 "
"2021-04-19 17:00:00", "109", "17", "15.450 ", "0.101 ", "-75", "11.213 ", "0", "0", "71.350 ", "0.428 ", "50.798 ", "-42.448 ", "-0.170 ", "-0.170 ", "0", "8.744 ", "-0.170 ", "-25.469 ", "66.913 ", "50.000 "
"2021-04-19 18:00:00", "109", "18", "14.770 ", "0.212 ", "-90", "11.213 ", "0", "0", "78.787 ", "-0.126 ", "51.010 ", "-54.134 ", "-0.217 ", "-0.217 ", "0", "8.527 ", "-0.217 ", "-32.480 ", "0", "21.982 "
"2021-04-19 19:00:00", "109", "19", "14.080 ", "0", "-105", "11.213 ", "0", "0", "71.350 ", "0.428 ", "51.225 ", "-51.225 ", "-0.205 ", "-0.205 ", "0", "8.322 ", "-0.205 ", "-30.735 ", "0", "0"
"2021-04-19 20:00:00", "109", "20", "13.400 ", "0", "-120", "11.213 ", "0", "0", "58.157 ", "0.759 ", "51.439 ", "-51.439 ", "-0.206 ", "-0.206 ", "0", "8.117 ", "-0.206 ", "-30.863 ", "0", "0"
"2021-04-19 21:00:00", "109", "21", "12.880 ", "0", "-135", "11.213 ", "0", "0", "43.916 ", "0.891 ", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "7.910 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-04-19 22:00:00", "109", "22", "12.360 ", "0", "-150", "11.213 ", "0", "0", "29.371 ", "0.954 ", "51.767 ", "-51.767 ", "-0.207 ", "-0.207 ", "0", "7.703 ", "-0.207 ", "-31.060 ", "0", "0"
"2021-04-19 23:00:00", "109", "23", "11.830 ", "0", "-165", "11.213 ", "0", "0", "14.707 ", "0.986 ", "51.935 ", "-51.935 ", "-0.208 ", "-0.208 ", "0", "7.495 ", "-0.208 ", "-31.161 ", "0", "0"
"2021-04-20 00:00:00", "110", "0", "11.540 ", "0", "180", "11.565 ", "0", "0", "0", "1", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-04-20 01:00:00", "110", "1", "11.240 ", "0", "165", "11.565 ", "0", "0", "14.689 ", "0.986 ", "52.123 ", "-52.123 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.274 ", "0", "0"
"2021-04-20 02:00:00", "110", "2", "10.950 ", "0", "150", "11.565 ", "0", "0", "29.331 ", "0.954 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.329 ", "0", "0"
"2021-04-20 03:00:00", "110", "3", "10.820 ", "0", "135", "11.565 ", "0", "0", "43.848 ", "0.892 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-04-20 04:00:00", "110", "4", "10.690 ", "0", "120", "11.565 ", "0", "0", "58.043 ", "0.760 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-04-20 05:00:00", "110", "5", "10.560 ", "0", "105", "11.565 ", "0", "0", "71.141 ", "0.437 ", "52.340 ", "-52.340 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.404 ", "0", "0"
"2021-04-20 06:00:00", "110", "6", "11.370 ", "0.343 ", "90", "11.565 ", "0", "0", "78.435 ", "-0.083 ", "52.081 ", "-55.518 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.311 ", "0", "0"
"2021-04-20 07:00:00", "110", "7", "12.180 ", "0.605 ", "75", "11.565 ", "0", "0", "71.141 ", "0.437 ", "51.824 ", "-0.402 ", "-0.002 ", "-0.002 ", "0", "-0.325 ", "-0.002 ", "-0.241 ", "0", "0"
"2021-04-20 08:00:00", "110", "8", "12.990 ", "0.726 ", "60", "11.565 ", "0", "0", "58.043 ", "0.760 ", "51.568 ", "124 ", "0.497 ", "0.497 ", "0.473 ", "0.172 ", "0.497 ", "74.605 ", "0", "24.978 "
"2021-04-20 09:00:00", "110", "9", "13.710 ", "0.789 ", "45", "11.565 ", "0", "0", "43.848 ", "0.892 ", "51.341 ", "254 ", "1.018 ", "1.018 ", "0.967 ", "1.190 ", "1.018 ", "153 ", "12.721 ", "50.000 "
"2021-04-20 10:00:00", "110", "10", "14.420 ", "0.792 ", "30", "11.565 ", "0", "0", "29.331 ", "0.954 ", "51.119 ", "345 ", "1.382 ", "1.382 ", "1.313 ", "2.572 ", "1.382 ", "207 ", "80.043 ", "50.000 "
"2021-04-20 11:00:00", "110", "11", "15.130 ", "0.892 ", "15", "11.565 ", "0", "0", "14.689 ", "0.986 ", "50.898 ", "461 ", "1.846 ", "1.846 ", "1.753 ", "4.418 ", "1.846 ", "277 ", "217 ", "50.000 "
"2021-04-20 12:00:00", "110", "12", "15.540 ", "0.884 ", "0", "11.565 ", "0", "0", "0", "1", "50.770 ", "481 ", "1.926 ", "1.926 ", "1.829 ", "6.343 ", "1.926 ", "289 ", "366 ", "50.000 "
"2021-04-20 13:00:00", "110", "13", "15.950 ", "0.891 ", "-15", "11.565 ", "0", "0", "14.689 ", "0.986 ", "50.643 ", "461 ", "1.844 ", "1.844 ", "1.752 ", "8.188 ", "1.844 ", "277 ", "503 ", "50.000 "
"2021-04-20 14:00:00", "110", "14", "16.370 ", "0.834 ", "-30", "11.565 ", "0", "0", "29.331 ", "0.954 ", "50.513 ", "367 ", "1.469 ", "1.469 ", "1.396 ", "9.657 ", "1.469 ", "220 ", "583 ", "50.000 "
"2021-04-20 15:00:00", "110", "15", "15.720 ", "0.523 ", "-45", "11.565 ", "0", "0", "43.848 ", "0.892 ", "50.714 ", "152 ", "0.607 ", "0.607 ", "0.577 ", "10.264 ", "0.607 ", "91.034 ", "534 ", "50.000 "
"2021-04-20 16:00:00", "110", "16", "15.070 ", "0.258 ", "-60", "11.565 ", "0", "0", "58.043 ", "0.760 ", "50.916 ", "11.699 ", "0.047 ", "0.047 ", "0.044 ", "10.311 ", "0.047 ", "7.019 ", "401 ", "50.000 "
"2021-04-20 17:00:00", "110", "17", "14.430 ", "0.584 ", "-75", "11.565 ", "0", "0", "71.141 ", "0.437 ", "51.116 ", "-1.419 ", "-0.006 ", "-0.006 ", "0", "10.305 ", "-0.006 ", "-0.851 ", "261 ", "50.000 "
"2021-04-20 18:00:00", "110", "18", "14.010 ", "0.009 ", "-90", "11.565 ", "0", "0", "78.435 ", "-0.083 ", "51.247 ", "-51.334 ", "-0.205 ", "-0.205 ", "0", "10.100 ", "-0.205 ", "-30.800 ", "121 ", "50.000 "
"2021-04-20 19:00:00", "110", "19", "13.590 ", "0", "-105", "11.565 ", "0", "0", "71.141 ", "0.437 ", "51.379 ", "-51.379 ", "-0.206 ", "-0.206 ", "0", "9.894 ", "-0.206 ", "-30.827 ", "0", "43.205 "
"2021-04-20 20:00:00", "110", "20", "13.170 ", "0", "-120", "11.565 ", "0", "0", "58.043 ", "0.760 ", "51.511 ", "-51.511 ", "-0.206 ", "-0.206 ", "0", "9.688 ", "-0.206 ", "-30.907 ", "0", "0"
"2021-04-20 21:00:00", "110", "21", "12.900 ", "0", "-135", "11.565 ", "0", "0", "43.848 ", "0.892 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "9.482 ", "-0.206 ", "-30.958 ", "0", "0"
"2021-04-20 22:00:00", "110", "22", "12.630 ", "0", "-150", "11.565 ", "0", "0", "29.331 ", "0.954 ", "51.682 ", "-51.682 ", "-0.207 ", "-0.207 ", "0", "9.275 ", "-0.207 ", "-31.009 ", "0", "0"
"2021-04-20 23:00:00", "110", "23", "12.350 ", "0", "-165", "11.565 ", "0", "0", "14.689 ", "0.986 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "9.068 ", "-0.207 ", "-31.062 ", "0", "0"
"2021-04-21 00:00:00", "111", "0", "12.310 ", "0", "180", "11.914 ", "0", "0", "0", "1", "51.783 ", "-51.783 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.070 ", "0", "0"
"2021-04-21 01:00:00", "111", "1", "12.270 ", "0", "165", "11.914 ", "0", "0", "14.670 ", "0.986 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.077 ", "0", "0"
"2021-04-21 02:00:00", "111", "2", "12.230 ", "0", "150", "11.914 ", "0", "0", "29.290 ", "0.954 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-04-21 03:00:00", "111", "3", "11.880 ", "0", "135", "11.914 ", "0", "0", "43.779 ", "0.892 ", "51.919 ", "-51.919 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.151 ", "0", "0"
"2021-04-21 04:00:00", "111", "4", "11.540 ", "0", "120", "11.914 ", "0", "0", "57.927 ", "0.762 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-04-21 05:00:00", "111", "5", "11.190 ", "0", "105", "11.914 ", "0", "0", "70.930 ", "0.446 ", "52.139 ", "-52.139 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.283 ", "0", "0"
"2021-04-21 06:00:00", "111", "6", "12.360 ", "0.309 ", "90", "11.914 ", "0", "0", "78.086 ", "-0.043 ", "51.767 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.055 ", "0", "0"
"2021-04-21 07:00:00", "111", "7", "13.520 ", "0.628 ", "75", "11.914 ", "0", "0", "70.930 ", "0.446 ", "51.401 ", "3.652 ", "0.015 ", "0.015 ", "0", "-0.310 ", "0.015 ", "2.191 ", "2.191 ", "0"
"2021-04-21 08:00:00", "111", "8", "14.690 ", "0.765 ", "60", "11.914 ", "0", "0", "57.927 ", "0.762 ", "51.035 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "0.231 ", "0.541 ", "81.221 ", "0", "28.447 "
"2021-04-21 09:00:00", "111", "9", "15.840 ", "0.862 ", "45", "11.914 ", "0", "0", "43.779 ", "0.892 ", "50.677 ", "284 ", "1.135 ", "1.135 ", "1.078 ", "1.366 ", "1.135 ", "170 ", "30.319 ", "50.000 "
"2021-04-21 10:00:00", "111", "10", "16.990 ", "0.928 ", "30", "11.914 ", "0", "0", "29.290 ", "0.954 ", "50.322 ", "415 ", "1.660 ", "1.660 ", "1.577 ", "3.026 ", "1.660 ", "249 ", "139 ", "50.000 "
"2021-04-21 11:00:00", "111", "11", "18.140 ", "0.956 ", "15", "11.914 ", "0", "0", "14.670 ", "0.986 ", "49.970 ", "499 ", "1.997 ", "1.997 ", "1.897 ", "5.023 ", "1.997 ", "300 ", "299 ", "50.000 "
"2021-04-21 12:00:00", "111", "12", "18.700 ", "0.900 ", "0", "11.914 ", "0", "0", "0", "1", "49.799 ", "492 ", "1.969 ", "1.969 ", "1.870 ", "6.992 ", "1.969 ", "295 ", "454 ", "50.000 "
"2021-04-21 13:00:00", "111", "13", "19.260 ", "0.923 ", "-15", "11.914 ", "0", "0", "14.670 ", "0.986 ", "49.628 ", "480 ", "1.922 ", "1.922 ", "1.826 ", "8.914 ", "1.922 ", "288 ", "603 ", "50.000 "
"2021-04-21 14:00:00", "111", "14", "19.820 ", "0.896 ", "-30", "11.914 ", "0", "0", "29.290 ", "0.954 ", "49.459 ", "399 ", "1.598 ", "1.598 ", "1.518 ", "10.511 ", "1.598 ", "240 ", "702 ", "50.000 "
"2021-04-21 15:00:00", "111", "15", "19.360 ", "0.719 ", "-45", "11.914 ", "0", "0", "43.779 ", "0.892 ", "49.598 ", "229 ", "0.917 ", "0.917 ", "0.871 ", "11.429 ", "0.917 ", "138 ", "700 ", "50.000 "
"2021-04-21 16:00:00", "111", "16", "18.900 ", "0.612 ", "-60", "11.914 ", "0", "0", "57.927 ", "0.762 ", "49.738 ", "99.488 ", "0.398 ", "0.398 ", "0.378 ", "11.826 ", "0.398 ", "59.693 ", "620 ", "50.000 "
"2021-04-21 17:00:00", "111", "17", "18.450 ", "0.489 ", "-75", "11.914 ", "0", "0", "70.930 ", "0.446 ", "49.875 ", "-6.947 ", "-0.028 ", "-0.028 ", "0", "11.799 ", "-0.028 ", "-4.168 ", "480 ", "50.000 "
"2021-04-21 18:00:00", "111", "18", "17.410 ", "0.287 ", "-90", "11.914 ", "0", "0", "78.086 ", "-0.043 ", "50.193 ", "-51.733 ", "-0.207 ", "-0.207 ", "0", "11.592 ", "-0.207 ", "-31.040 ", "340 ", "50.000 "
"2021-04-21 19:00:00", "111", "19", "16.370 ", "0", "-105", "11.914 ", "0", "0", "70.930 ", "0.446 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "11.390 ", "-0.202 ", "-30.308 ", "200 ", "50.000 "
"2021-04-21 20:00:00", "111", "20", "15.330 ", "0", "-120", "11.914 ", "0", "0", "57.927 ", "0.762 ", "50.835 ", "-50.835 ", "-0.203 ", "-0.203 ", "0", "11.186 ", "-0.203 ", "-30.501 ", "59.877 ", "50.000 "
"2021-04-21 21:00:00", "111", "21", "14.490 ", "0", "-135", "11.914 ", "0", "0", "43.779 ", "0.892 ", "51.097 ", "-51.097 ", "-0.204 ", "-0.204 ", "0", "10.982 ", "-0.204 ", "-30.658 ", "0", "19.283 "
"2021-04-21 22:00:00", "111", "22", "13.660 ", "0", "-150", "11.914 ", "0", "0", "29.290 ", "0.954 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "10.777 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-04-21 23:00:00", "111", "23", "12.820 ", "0", "-165", "11.914 ", "0", "0", "14.670 ", "0.986 ", "51.622 ", "-51.622 ", "-0.206 ", "-0.206 ", "0", "10.570 ", "-0.206 ", "-30.973 ", "0", "0"
"2021-04-22 00:00:00", "112", "0", "12.200 ", "0", "180", "12.260 ", "0", "0", "0", "1", "51.818 ", "-51.818 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.091 ", "0", "0"
"2021-04-22 01:00:00", "112", "1", "11.590 ", "0", "165", "12.260 ", "0", "0", "14.650 ", "0.986 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.207 ", "0", "0"
"2021-04-22 02:00:00", "112", "2", "10.970 ", "0", "150", "12.260 ", "0", "0", "29.248 ", "0.954 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-04-22 03:00:00", "112", "3", "10.650 ", "0", "135", "12.260 ", "0", "0", "43.708 ", "0.893 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-04-22 04:00:00", "112", "4", "10.340 ", "0", "120", "12.260 ", "0", "0", "57.809 ", "0.764 ", "52.410 ", "-52.410 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.446 ", "0", "0"
"2021-04-22 05:00:00", "112", "5", "10.020 ", "0", "105", "12.260 ", "0", "0", "70.717 ", "0.455 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.508 ", "0", "0"
"2021-04-22 06:00:00", "112", "6", "12.680 ", "0.120 ", "90", "12.260 ", "0", "0", "77.740 ", "-0.006 ", "51.666 ", "-51.760 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-04-22 07:00:00", "112", "7", "15.330 ", "0.286 ", "75", "12.260 ", "0", "0", "70.717 ", "0.455 ", "50.835 ", "-24.951 ", "-0.100 ", "-0.100 ", "0", "-0.325 ", "-0.100 ", "-14.970 ", "0", "0"
"2021-04-22 08:00:00", "112", "8", "17.990 ", "0.666 ", "60", "12.260 ", "0", "0", "57.809 ", "0.764 ", "50.015 ", "113 ", "0.453 ", "0.453 ", "0.430 ", "0.128 ", "0.453 ", "67.880 ", "0", "22.356 "
"2021-04-22 09:00:00", "112", "9", "19.050 ", "0.749 ", "45", "12.260 ", "0", "0", "43.708 ", "0.893 ", "49.692 ", "242 ", "0.966 ", "0.966 ", "0.918 ", "1.094 ", "0.966 ", "145 ", "5.015 ", "50.000 "
"2021-04-22 10:00:00", "112", "10", "20.120 ", "0.836 ", "30", "12.260 ", "0", "0", "29.248 ", "0.954 ", "49.368 ", "370 ", "1.481 ", "1.481 ", "1.407 ", "2.575 ", "1.481 ", "222 ", "87.170 ", "50.000 "
"2021-04-22 11:00:00", "112", "11", "21.190 ", "0.801 ", "15", "12.260 ", "0", "0", "14.650 ", "0.986 ", "49.046 ", "411 ", "1.645 ", "1.645 ", "1.563 ", "4.220 ", "1.645 ", "247 ", "194 ", "50.000 "
"2021-04-22 12:00:00", "112", "12", "21.450 ", "0.794 ", "0", "12.260 ", "0", "0", "0", "1", "48.968 ", "429 ", "1.717 ", "1.717 ", "1.631 ", "5.937 ", "1.717 ", "257 ", "312 ", "50.000 "
"2021-04-22 13:00:00", "112", "13", "21.710 ", "0.891 ", "-15", "12.260 ", "0", "0", "14.650 ", "0.986 ", "48.891 ", "463 ", "1.851 ", "1.851 ", "1.759 ", "7.788 ", "1.851 ", "278 ", "449 ", "50.000 "
"2021-04-22 14:00:00", "112", "14", "21.970 ", "0.864 ", "-30", "12.260 ", "0", "0", "29.248 ", "0.954 ", "48.813 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "9.327 ", "1.539 ", "231 ", "540 ", "50.000 "
"2021-04-22 15:00:00", "112", "15", "21.410 ", "0.802 ", "-45", "12.260 ", "0", "0", "43.708 ", "0.893 ", "48.980 ", "263 ", "1.051 ", "1.051 ", "0.999 ", "10.378 ", "1.051 ", "158 ", "558 ", "50.000 "
"2021-04-22 16:00:00", "112", "16", "20.860 ", "0.502 ", "-60", "12.260 ", "0", "0", "57.809 ", "0.764 ", "49.145 ", "73.869 ", "0.295 ", "0.295 ", "0.281 ", "10.673 ", "0.295 ", "44.321 ", "462 ", "50.000 "
"2021-04-22 17:00:00", "112", "17", "20.310 ", "0.600 ", "-75", "12.260 ", "0", "0", "70.717 ", "0.455 ", "49.311 ", "4.937 ", "0.020 ", "0.020 ", "0.019 ", "10.693 ", "0.020 ", "2.962 ", "325 ", "50.000 "
"2021-04-22 18:00:00", "112", "18", "19.060 ", "0.338 ", "-90", "12.260 ", "0", "0", "77.740 ", "-0.006 ", "49.689 ", "-49.955 ", "-0.200 ", "-0.200 ", "0", "10.493 ", "-0.200 ", "-29.973 ", "185 ", "50.000 "
"2021-04-22 19:00:00", "112", "19", "17.800 ", "0", "-105", "12.260 ", "0", "0", "70.717 ", "0.455 ", "50.073 ", "-50.073 ", "-0.200 ", "-0.200 ", "0", "10.293 ", "-0.200 ", "-30.044 ", "45.356 ", "50.000 "
"2021-04-22 20:00:00", "112", "20", "16.550 ", "0", "-120", "12.260 ", "0", "0", "57.809 ", "0.764 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "10.091 ", "-0.202 ", "-30.275 ", "0", "13.899 "
"2021-04-22 21:00:00", "112", "21", "15.670 ", "0", "-135", "12.260 ", "0", "0", "43.708 ", "0.893 ", "50.730 ", "-50.730 ", "-0.203 ", "-0.203 ", "0", "9.888 ", "-0.203 ", "-30.438 ", "0", "0"
"2021-04-22 22:00:00", "112", "22", "14.790 ", "0", "-150", "12.260 ", "0", "0", "29.248 ", "0.954 ", "51.004 ", "-51.004 ", "-0.204 ", "-0.204 ", "0", "9.684 ", "-0.204 ", "-30.602 ", "0", "0"
"2021-04-22 23:00:00", "112", "23", "13.910 ", "0", "-165", "12.260 ", "0", "0", "14.650 ", "0.986 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "9.479 ", "-0.205 ", "-30.767 ", "0", "0"
"2021-04-23 00:00:00", "113", "0", "13.320 ", "0", "180", "12.601 ", "0", "0", "0", "1", "51.464 ", "-51.464 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.878 ", "0", "0"
"2021-04-23 01:00:00", "113", "1", "12.720 ", "0", "165", "12.601 ", "0", "0", "14.631 ", "0.986 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-04-23 02:00:00", "113", "2", "12.130 ", "0", "150", "12.601 ", "0", "0", "29.206 ", "0.954 ", "51.840 ", "-51.840 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.104 ", "0", "0"
"2021-04-23 03:00:00", "113", "3", "11.710 ", "0", "135", "12.601 ", "0", "0", "43.636 ", "0.893 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-04-23 04:00:00", "113", "4", "11.280 ", "0", "120", "12.601 ", "0", "0", "57.690 ", "0.765 ", "52.110 ", "-52.110 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.266 ", "0", "0"
