"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-04-23 05:00:00", "113", "5", "10.860 ", "0", "105", "12.601 ", "0", "0", "70.503 ", "0.463 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.346 ", "0", "0"
"2021-04-23 06:00:00", "113", "6", "13.680 ", "0.370 ", "90", "12.601 ", "0", "0", "77.399 ", "0.028 ", "51.351 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.979 ", "0", "0"
"2021-04-23 07:00:00", "113", "7", "16.500 ", "0.634 ", "75", "12.601 ", "0", "0", "70.503 ", "0.463 ", "50.473 ", "8.561 ", "0.034 ", "0.034 ", "0", "-0.291 ", "0.034 ", "5.137 ", "5.137 ", "0"
"2021-04-23 08:00:00", "113", "8", "19.320 ", "0.756 ", "60", "12.601 ", "0", "0", "57.690 ", "0.765 ", "49.610 ", "137 ", "0.547 ", "0.547 ", "0.520 ", "0.256 ", "0.547 ", "82.042 ", "0", "29.937 "
"2021-04-23 09:00:00", "113", "9", "20.140 ", "0.793 ", "45", "12.601 ", "0", "0", "43.636 ", "0.893 ", "49.362 ", "259 ", "1.037 ", "1.037 ", "0.985 ", "1.293 ", "1.037 ", "156 ", "15.577 ", "50.000 "
"2021-04-23 10:00:00", "113", "10", "20.960 ", "0.709 ", "30", "12.601 ", "0", "0", "29.206 ", "0.954 ", "49.115 ", "306 ", "1.226 ", "1.226 ", "1.165 ", "2.519 ", "1.226 ", "184 ", "59.506 ", "50.000 "
"2021-04-23 11:00:00", "113", "11", "21.780 ", "0.715 ", "15", "12.601 ", "0", "0", "14.631 ", "0.986 ", "48.870 ", "362 ", "1.449 ", "1.449 ", "1.376 ", "3.968 ", "1.449 ", "217 ", "137 ", "50.000 "
"2021-04-23 12:00:00", "113", "12", "22.070 ", "0.531 ", "0", "12.601 ", "0", "0", "0", "1", "48.783 ", "271 ", "1.084 ", "1.084 ", "1.030 ", "5.052 ", "1.084 ", "163 ", "160 ", "50.000 "
"2021-04-23 13:00:00", "113", "13", "22.350 ", "0.674 ", "-15", "12.601 ", "0", "0", "14.631 ", "0.986 ", "48.700 ", "339 ", "1.354 ", "1.354 ", "1.286 ", "6.406 ", "1.354 ", "203 ", "223 ", "50.000 "
"2021-04-23 14:00:00", "113", "14", "22.640 ", "0.866 ", "-30", "12.601 ", "0", "0", "29.206 ", "0.954 ", "48.613 ", "386 ", "1.543 ", "1.543 ", "1.466 ", "7.949 ", "1.543 ", "231 ", "314 ", "50.000 "
"2021-04-23 15:00:00", "113", "15", "22.040 ", "0.860 ", "-45", "12.601 ", "0", "0", "43.636 ", "0.893 ", "48.792 ", "286 ", "1.144 ", "1.144 ", "1.087 ", "9.093 ", "1.144 ", "172 ", "346 ", "50.000 "
"2021-04-23 16:00:00", "113", "16", "21.450 ", "0.737 ", "-60", "12.601 ", "0", "0", "57.690 ", "0.765 ", "48.968 ", "133 ", "0.530 ", "0.530 ", "0.504 ", "9.624 ", "0.530 ", "79.560 ", "286 ", "50.000 "
"2021-04-23 17:00:00", "113", "17", "20.860 ", "0.439 ", "-75", "12.601 ", "0", "0", "70.503 ", "0.463 ", "49.145 ", "-8.278 ", "-0.033 ", "-0.033 ", "0", "9.591 ", "-0.033 ", "-4.967 ", "146 ", "50.000 "
"2021-04-23 18:00:00", "113", "18", "19.900 ", "0.210 ", "-90", "12.601 ", "0", "0", "77.399 ", "0.028 ", "49.435 ", "-48.650 ", "-0.195 ", "-0.195 ", "0", "9.396 ", "-0.195 ", "-29.190 ", "5.626 ", "50.000 "
"2021-04-23 19:00:00", "113", "19", "18.940 ", "0", "-105", "12.601 ", "0", "0", "70.503 ", "0.463 ", "49.726 ", "-49.726 ", "-0.199 ", "-0.199 ", "0", "9.197 ", "-0.199 ", "-29.835 ", "5.626 ", "0"
"2021-04-23 20:00:00", "113", "20", "17.980 ", "0", "-120", "12.601 ", "0", "0", "57.690 ", "0.765 ", "50.018 ", "-50.018 ", "-0.200 ", "-0.200 ", "0", "8.997 ", "-0.200 ", "-30.011 ", "5.626 ", "0"
"2021-04-23 21:00:00", "113", "21", "17.240 ", "0", "-135", "12.601 ", "0", "0", "43.636 ", "0.893 ", "50.245 ", "-50.245 ", "-0.201 ", "-0.201 ", "0", "8.796 ", "-0.201 ", "-30.147 ", "5.626 ", "0"
"2021-04-23 22:00:00", "113", "22", "16.510 ", "0", "-150", "12.601 ", "0", "0", "29.206 ", "0.954 ", "50.470 ", "-50.470 ", "-0.202 ", "-0.202 ", "0", "8.594 ", "-0.202 ", "-30.282 ", "5.626 ", "0"
"2021-04-23 23:00:00", "113", "23", "15.770 ", "0", "-165", "12.601 ", "0", "0", "14.631 ", "0.986 ", "50.699 ", "-50.699 ", "-0.203 ", "-0.203 ", "0", "8.392 ", "-0.203 ", "-30.419 ", "5.626 ", "0"
"2021-04-24 00:00:00", "114", "0", "15.030 ", "0", "180", "12.939 ", "0", "0", "0", "1", "50.929 ", "-50.929 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.557 ", "5.626 ", "0"
"2021-04-24 01:00:00", "114", "1", "14.300 ", "0", "165", "12.939 ", "0", "0", "14.611 ", "0.986 ", "51.157 ", "-51.157 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.694 ", "5.626 ", "0"
"2021-04-24 02:00:00", "114", "2", "13.560 ", "0", "150", "12.939 ", "0", "0", "29.164 ", "0.955 ", "51.389 ", "-51.389 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.833 ", "5.626 ", "0"
"2021-04-24 03:00:00", "114", "3", "13.040 ", "0", "135", "12.939 ", "0", "0", "43.563 ", "0.894 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.931 ", "5.626 ", "0"
"2021-04-24 04:00:00", "114", "4", "12.510 ", "0", "120", "12.939 ", "0", "0", "57.569 ", "0.767 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.032 ", "5.626 ", "0"
"2021-04-24 05:00:00", "114", "5", "11.990 ", "0", "105", "12.939 ", "0", "0", "70.288 ", "0.472 ", "51.884 ", "-51.884 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.131 ", "5.626 ", "0"
"2021-04-24 06:00:00", "114", "6", "13.860 ", "0.338 ", "90", "12.939 ", "0", "0", "77.061 ", "0.061 ", "51.294 ", "-48.515 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.109 ", "5.626 ", "0"
"2021-04-24 07:00:00", "114", "7", "15.730 ", "0.554 ", "75", "12.939 ", "0", "0", "70.288 ", "0.472 ", "50.711 ", "2.392 ", "0.010 ", "0.010 ", "0", "-0.315 ", "0.010 ", "1.435 ", "7.061 ", "0"
"2021-04-24 08:00:00", "114", "8", "17.600 ", "0.719 ", "60", "12.939 ", "0", "0", "57.569 ", "0.767 ", "50.135 ", "128 ", "0.512 ", "0.512 ", "0.487 ", "0.197 ", "0.512 ", "76.838 ", "0", "28.639 "
"2021-04-24 09:00:00", "114", "9", "18.780 ", "0.806 ", "45", "12.939 ", "0", "0", "43.563 ", "0.894 ", "49.774 ", "265 ", "1.059 ", "1.059 ", "1.006 ", "1.256 ", "1.059 ", "159 ", "18.874 ", "50.000 "
"2021-04-24 10:00:00", "114", "10", "19.950 ", "0.884 ", "30", "12.939 ", "0", "0", "29.164 ", "0.955 ", "49.420 ", "394 ", "1.577 ", "1.577 ", "1.498 ", "2.833 ", "1.577 ", "237 ", "115 ", "50.000 "
"2021-04-24 11:00:00", "114", "11", "21.130 ", "0.925 ", "15", "12.939 ", "0", "0", "14.611 ", "0.986 ", "49.064 ", "483 ", "1.930 ", "1.930 ", "1.834 ", "4.763 ", "1.930 ", "290 ", "265 ", "50.000 "
"2021-04-24 12:00:00", "114", "12", "21.650 ", "0.965 ", "0", "12.939 ", "0", "0", "0", "1", "48.909 ", "532 ", "2.129 ", "2.129 ", "2.023 ", "6.892 ", "2.129 ", "319 ", "444 ", "50.000 "
"2021-04-24 13:00:00", "114", "13", "22.160 ", "0.924 ", "-15", "12.939 ", "0", "0", "14.611 ", "0.986 ", "48.756 ", "482 ", "1.928 ", "1.928 ", "1.831 ", "8.820 ", "1.928 ", "289 ", "594 ", "50.000 "
"2021-04-24 14:00:00", "114", "14", "22.680 ", "0.405 ", "-30", "12.939 ", "0", "0", "29.164 ", "0.955 ", "48.601 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "9.440 ", "0.620 ", "93.000 ", "547 ", "50.000 "
"2021-04-24 15:00:00", "114", "15", "21.960 ", "0.617 ", "-45", "12.939 ", "0", "0", "43.563 ", "0.894 ", "48.816 ", "192 ", "0.768 ", "0.768 ", "0.729 ", "10.207 ", "0.768 ", "115 ", "522 ", "50.000 "
"2021-04-24 16:00:00", "114", "16", "21.240 ", "0.699 ", "-60", "12.939 ", "0", "0", "57.569 ", "0.767 ", "49.031 ", "124 ", "0.496 ", "0.496 ", "0.472 ", "10.704 ", "0.496 ", "74.449 ", "456 ", "50.000 "
"2021-04-24 17:00:00", "114", "17", "20.530 ", "0.295 ", "-75", "12.939 ", "0", "0", "70.288 ", "0.472 ", "49.245 ", "-20.931 ", "-0.084 ", "-0.084 ", "0", "10.620 ", "-0.084 ", "-12.558 ", "316 ", "50.000 "
"2021-04-24 18:00:00", "114", "18", "19.550 ", "0.315 ", "-90", "12.939 ", "0", "0", "77.061 ", "0.061 ", "49.541 ", "-46.949 ", "-0.188 ", "-0.188 ", "0", "10.432 ", "-0.188 ", "-28.170 ", "177 ", "50.000 "
"2021-04-24 19:00:00", "114", "19", "18.560 ", "0", "-105", "12.939 ", "0", "0", "70.288 ", "0.472 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "10.233 ", "-0.199 ", "-29.905 ", "36.553 ", "50.000 "
"2021-04-24 20:00:00", "114", "20", "17.580 ", "0", "-120", "12.939 ", "0", "0", "57.569 ", "0.767 ", "50.141 ", "-50.141 ", "-0.201 ", "-0.201 ", "0", "10.032 ", "-0.201 ", "-30.085 ", "0", "10.794 "
"2021-04-24 21:00:00", "114", "21", "16.840 ", "0", "-135", "12.939 ", "0", "0", "43.563 ", "0.894 ", "50.368 ", "-50.368 ", "-0.201 ", "-0.201 ", "0", "9.831 ", "-0.201 ", "-30.221 ", "0", "0"
"2021-04-24 22:00:00", "114", "22", "16.110 ", "0", "-150", "12.939 ", "0", "0", "29.164 ", "0.955 ", "50.594 ", "-50.594 ", "-0.202 ", "-0.202 ", "0", "9.628 ", "-0.202 ", "-30.356 ", "0", "0"
"2021-04-24 23:00:00", "114", "23", "15.370 ", "0", "-165", "12.939 ", "0", "0", "14.611 ", "0.986 ", "50.823 ", "-50.823 ", "-0.203 ", "-0.203 ", "0", "9.425 ", "-0.203 ", "-30.494 ", "0", "0"
"2021-04-25 00:00:00", "115", "0", "14.900 ", "0", "180", "13.274 ", "0", "0", "0", "1", "50.969 ", "-50.969 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.582 ", "0", "0"
"2021-04-25 01:00:00", "115", "1", "14.430 ", "0", "165", "13.274 ", "0", "0", "14.590 ", "0.986 ", "51.116 ", "-51.116 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.670 ", "0", "0"
"2021-04-25 02:00:00", "115", "2", "13.960 ", "0", "150", "13.274 ", "0", "0", "29.120 ", "0.955 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.758 ", "0", "0"
"2021-04-25 03:00:00", "115", "3", "13.460 ", "0", "135", "13.274 ", "0", "0", "43.489 ", "0.894 ", "51.420 ", "-51.420 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.852 ", "0", "0"
"2021-04-25 04:00:00", "115", "4", "12.960 ", "0", "120", "13.274 ", "0", "0", "57.446 ", "0.769 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-04-25 05:00:00", "115", "5", "12.460 ", "0", "105", "13.274 ", "0", "0", "70.072 ", "0.480 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-04-25 06:00:00", "115", "6", "13.970 ", "0.404 ", "90", "13.274 ", "0", "0", "76.726 ", "0.091 ", "51.260 ", "-46.153 ", "-0.185 ", "-0.185 ", "0", "-0.325 ", "-0.185 ", "-27.692 ", "0", "0"
"2021-04-25 07:00:00", "115", "7", "15.470 ", "0.640 ", "75", "13.274 ", "0", "0", "70.072 ", "0.480 ", "50.792 ", "12.340 ", "0.049 ", "0.049 ", "0", "-0.276 ", "0.049 ", "7.404 ", "7.404 ", "0"
"2021-04-25 08:00:00", "115", "8", "16.980 ", "0.747 ", "60", "13.274 ", "0", "0", "57.446 ", "0.769 ", "50.325 ", "136 ", "0.543 ", "0.543 ", "0.516 ", "0.267 ", "0.543 ", "81.397 ", "0", "30.579 "
"2021-04-25 09:00:00", "115", "9", "18.220 ", "0.837 ", "45", "13.274 ", "0", "0", "43.489 ", "0.894 ", "49.945 ", "277 ", "1.109 ", "1.109 ", "1.053 ", "1.376 ", "1.109 ", "166 ", "26.381 ", "50.000 "
"2021-04-25 10:00:00", "115", "10", "19.460 ", "0.899 ", "30", "13.274 ", "0", "0", "29.120 ", "0.955 ", "49.568 ", "402 ", "1.608 ", "1.608 ", "1.528 ", "2.984 ", "1.608 ", "241 ", "128 ", "50.000 "
"2021-04-25 11:00:00", "115", "11", "20.700 ", "0.925 ", "15", "13.274 ", "0", "0", "14.590 ", "0.986 ", "49.193 ", "482 ", "1.929 ", "1.929 ", "1.833 ", "4.913 ", "1.929 ", "289 ", "277 ", "50.000 "
"2021-04-25 12:00:00", "115", "12", "21.400 ", "0.949 ", "0", "13.274 ", "0", "0", "0", "1", "48.983 ", "523 ", "2.092 ", "2.092 ", "1.987 ", "7.005 ", "2.092 ", "314 ", "451 ", "50.000 "
"2021-04-25 13:00:00", "115", "13", "22.090 ", "0.956 ", "-15", "13.274 ", "0", "0", "14.590 ", "0.986 ", "48.777 ", "501 ", "2.003 ", "2.003 ", "1.903 ", "9.008 ", "2.003 ", "300 ", "611 ", "50.000 "
"2021-04-25 14:00:00", "115", "14", "22.790 ", "0.897 ", "-30", "13.274 ", "0", "0", "29.120 ", "0.955 ", "48.569 ", "402 ", "1.608 ", "1.608 ", "1.528 ", "10.616 ", "1.608 ", "241 ", "713 ", "50.000 "
"2021-04-25 15:00:00", "115", "15", "22.160 ", "0.846 ", "-45", "13.274 ", "0", "0", "43.489 ", "0.894 ", "48.756 ", "282 ", "1.127 ", "1.127 ", "1.070 ", "11.743 ", "1.127 ", "169 ", "742 ", "50.000 "
"2021-04-25 16:00:00", "115", "16", "21.540 ", "0.779 ", "-60", "13.274 ", "0", "0", "57.446 ", "0.769 ", "48.941 ", "145 ", "0.580 ", "0.580 ", "0.551 ", "12.322 ", "0.580 ", "86.996 ", "689 ", "50.000 "
"2021-04-25 17:00:00", "115", "17", "20.920 ", "0.629 ", "-75", "13.274 ", "0", "0", "70.072 ", "0.480 ", "49.127 ", "12.844 ", "0.051 ", "0.051 ", "0.049 ", "12.374 ", "0.051 ", "7.706 ", "556 ", "50.000 "
"2021-04-25 18:00:00", "115", "18", "19.500 ", "0.378 ", "-90", "13.274 ", "0", "0", "76.726 ", "0.091 ", "49.556 ", "-44.780 ", "-0.179 ", "-0.179 ", "0", "12.195 ", "-0.179 ", "-26.868 ", "416 ", "50.000 "
"2021-04-25 19:00:00", "115", "19", "18.090 ", "0", "-105", "13.274 ", "0", "0", "70.072 ", "0.480 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "11.995 ", "-0.200 ", "-29.991 ", "277 ", "50.000 "
"2021-04-25 20:00:00", "115", "20", "16.670 ", "0", "-120", "13.274 ", "0", "0", "57.446 ", "0.769 ", "50.421 ", "-50.421 ", "-0.202 ", "-0.202 ", "0", "11.793 ", "-0.202 ", "-30.252 ", "137 ", "50.000 "
"2021-04-25 21:00:00", "115", "21", "15.520 ", "0", "-135", "13.274 ", "0", "0", "43.489 ", "0.894 ", "50.776 ", "-50.776 ", "-0.203 ", "-0.203 ", "0", "11.590 ", "-0.203 ", "-30.466 ", "0", "48.823 "
"2021-04-25 22:00:00", "115", "22", "14.370 ", "0", "-150", "13.274 ", "0", "0", "29.120 ", "0.955 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "11.385 ", "-0.205 ", "-30.681 ", "0", "0"
"2021-04-25 23:00:00", "115", "23", "13.210 ", "0", "-165", "13.274 ", "0", "0", "14.590 ", "0.986 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "11.179 ", "-0.206 ", "-30.899 ", "0", "0"
"2021-04-26 00:00:00", "116", "0", "12.730 ", "0", "180", "13.604 ", "0", "0", "0", "1", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-04-26 01:00:00", "116", "1", "12.240 ", "0", "165", "13.604 ", "0", "0", "14.570 ", "0.986 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0", "0"
"2021-04-26 02:00:00", "116", "2", "11.760 ", "0", "150", "13.604 ", "0", "0", "29.076 ", "0.955 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.174 ", "0", "0"
"2021-04-26 03:00:00", "116", "3", "11.840 ", "0", "135", "13.604 ", "0", "0", "43.414 ", "0.894 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.159 ", "0", "0"
"2021-04-26 04:00:00", "116", "4", "11.930 ", "0", "120", "13.604 ", "0", "0", "57.323 ", "0.770 ", "51.903 ", "-51.903 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.142 ", "0", "0"
"2021-04-26 05:00:00", "116", "5", "12.010 ", "0", "105", "13.604 ", "0", "0", "69.855 ", "0.488 ", "51.878 ", "-51.878 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.127 ", "0", "0"
"2021-04-26 06:00:00", "116", "6", "14.450 ", "0.400 ", "90", "13.604 ", "0", "0", "76.396 ", "0.120 ", "51.110 ", "-44.308 ", "-0.177 ", "-0.177 ", "0", "-0.325 ", "-0.177 ", "-26.585 ", "0", "0"
"2021-04-26 07:00:00", "116", "7", "16.880 ", "0.611 ", "75", "13.604 ", "0", "0", "69.855 ", "0.488 ", "50.356 ", "11.539 ", "0.046 ", "0.046 ", "0", "-0.279 ", "0.046 ", "6.923 ", "6.923 ", "0"
"2021-04-26 08:00:00", "116", "8", "19.320 ", "0.722 ", "60", "13.604 ", "0", "0", "57.323 ", "0.770 ", "49.610 ", "131 ", "0.524 ", "0.524 ", "0.498 ", "0.246 ", "0.524 ", "78.669 ", "0", "29.309 "
"2021-04-26 09:00:00", "116", "9", "20.350 ", "0.809 ", "45", "13.604 ", "0", "0", "43.414 ", "0.894 ", "49.299 ", "267 ", "1.070 ", "1.070 ", "1.016 ", "1.315 ", "1.070 ", "160 ", "20.524 ", "50.000 "
"2021-04-26 10:00:00", "116", "10", "21.390 ", "0.900 ", "30", "13.604 ", "0", "0", "29.076 ", "0.955 ", "48.986 ", "403 ", "1.613 ", "1.613 ", "1.532 ", "2.928 ", "1.613 ", "242 ", "123 ", "50.000 "
"2021-04-26 11:00:00", "116", "11", "22.430 ", "0.910 ", "15", "13.604 ", "0", "0", "14.570 ", "0.986 ", "48.676 ", "474 ", "1.897 ", "1.897 ", "1.802 ", "4.826 ", "1.897 ", "285 ", "267 ", "50.000 "
"2021-04-26 12:00:00", "116", "12", "22.550 ", "0.949 ", "0", "13.604 ", "0", "0", "0", "1", "48.640 ", "523 ", "2.093 ", "2.093 ", "1.988 ", "6.918 ", "2.093 ", "314 ", "441 ", "50.000 "
"2021-04-26 13:00:00", "116", "13", "22.660 ", "0.892 ", "-15", "13.604 ", "0", "0", "14.570 ", "0.986 ", "48.607 ", "464 ", "1.856 ", "1.856 ", "1.764 ", "8.774 ", "1.856 ", "278 ", "580 ", "50.000 "
"2021-04-26 14:00:00", "116", "14", "22.780 ", "0.851 ", "-30", "13.604 ", "0", "0", "29.076 ", "0.955 ", "48.572 ", "379 ", "1.517 ", "1.517 ", "1.441 ", "10.292 ", "1.517 ", "228 ", "667 ", "50.000 "
"2021-04-26 15:00:00", "116", "15", "21.870 ", "0.818 ", "-45", "13.604 ", "0", "0", "43.414 ", "0.894 ", "48.843 ", "271 ", "1.085 ", "1.085 ", "1.031 ", "11.377 ", "1.085 ", "163 ", "690 ", "50.000 "
"2021-04-26 16:00:00", "116", "16", "20.970 ", "0.399 ", "-60", "13.604 ", "0", "0", "57.323 ", "0.770 ", "49.112 ", "50.847 ", "0.203 ", "0.203 ", "0.193 ", "11.581 ", "0.203 ", "30.508 ", "581 ", "50.000 "
"2021-04-26 17:00:00", "116", "17", "20.070 ", "0.537 ", "-75", "13.604 ", "0", "0", "69.855 ", "0.488 ", "49.383 ", "5.017 ", "0.020 ", "0.020 ", "0.019 ", "11.601 ", "0.020 ", "3.010 ", "444 ", "50.000 "
"2021-04-26 18:00:00", "116", "18", "18.630 ", "0.416 ", "-90", "13.604 ", "0", "0", "76.396 ", "0.120 ", "49.820 ", "-42.760 ", "-0.171 ", "-0.171 ", "0", "11.430 ", "-0.171 ", "-25.656 ", "304 ", "50.000 "
"2021-04-26 19:00:00", "116", "19", "17.200 ", "0", "-105", "13.604 ", "0", "0", "69.855 ", "0.488 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "11.229 ", "-0.201 ", "-30.155 ", "164 ", "50.000 "
"2021-04-26 20:00:00", "116", "20", "15.760 ", "0", "-120", "13.604 ", "0", "0", "57.323 ", "0.770 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "11.026 ", "-0.203 ", "-30.421 ", "23.826 ", "50.000 "
"2021-04-26 21:00:00", "116", "21", "14.960 ", "0", "-135", "13.604 ", "0", "0", "43.414 ", "0.894 ", "50.951 ", "-50.951 ", "-0.204 ", "-0.204 ", "0", "10.822 ", "-0.204 ", "-30.570 ", "0", "6.580 "
"2021-04-26 22:00:00", "116", "22", "14.160 ", "0", "-150", "13.604 ", "0", "0", "29.076 ", "0.955 ", "51.200 ", "-51.200 ", "-0.205 ", "-0.205 ", "0", "10.617 ", "-0.205 ", "-30.720 ", "0", "0"
"2021-04-26 23:00:00", "116", "23", "13.350 ", "0", "-165", "13.604 ", "0", "0", "14.570 ", "0.986 ", "51.455 ", "-51.455 ", "-0.206 ", "-0.206 ", "0", "10.411 ", "-0.206 ", "-30.873 ", "0", "0"
"2021-04-27 00:00:00", "117", "0", "12.990 ", "0", "180", "13.930 ", "0", "0", "0", "1", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.941 ", "0", "0"
"2021-04-27 01:00:00", "117", "1", "12.640 ", "0", "165", "13.930 ", "0", "0", "14.549 ", "0.986 ", "51.678 ", "-51.678 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.007 ", "0", "0"
"2021-04-27 02:00:00", "117", "2", "12.280 ", "0", "150", "13.930 ", "0", "0", "29.032 ", "0.955 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-04-27 03:00:00", "117", "3", "12.050 ", "0", "135", "13.930 ", "0", "0", "43.339 ", "0.895 ", "51.865 ", "-51.865 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.119 ", "0", "0"
"2021-04-27 04:00:00", "117", "4", "11.810 ", "0", "120", "13.930 ", "0", "0", "57.199 ", "0.772 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "0", "0"
"2021-04-27 05:00:00", "117", "5", "11.580 ", "0", "105", "13.930 ", "0", "0", "69.639 ", "0.496 ", "52.014 ", "-52.014 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.209 ", "0", "0"
"2021-04-27 06:00:00", "117", "6", "14.130 ", "0.404 ", "90", "13.930 ", "0", "0", "76.070 ", "0.147 ", "51.210 ", "-42.625 ", "-0.171 ", "-0.171 ", "0", "-0.325 ", "-0.171 ", "-25.575 ", "0", "0"
"2021-04-27 07:00:00", "117", "7", "16.680 ", "0.693 ", "75", "13.930 ", "0", "0", "69.639 ", "0.496 ", "50.418 ", "21.623 ", "0.086 ", "0.086 ", "0", "-0.239 ", "0.086 ", "12.974 ", "12.974 ", "0"
"2021-04-27 08:00:00", "117", "8", "19.230 ", "0.736 ", "60", "13.930 ", "0", "0", "57.199 ", "0.772 ", "49.638 ", "136 ", "0.543 ", "0.543 ", "0.516 ", "0.304 ", "0.543 ", "81.399 ", "0", "32.783 "
"2021-04-27 09:00:00", "117", "9", "20.470 ", "0.839 ", "45", "13.930 ", "0", "0", "43.339 ", "0.895 ", "49.263 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "1.423 ", "1.119 ", "168 ", "27.826 ", "50.000 "
"2021-04-27 10:00:00", "117", "10", "21.710 ", "0.916 ", "30", "13.930 ", "0", "0", "29.032 ", "0.955 ", "48.891 ", "412 ", "1.648 ", "1.648 ", "1.565 ", "3.070 ", "1.648 ", "247 ", "135 ", "50.000 "
"2021-04-27 11:00:00", "117", "11", "22.950 ", "0.894 ", "15", "13.930 ", "0", "0", "14.549 ", "0.986 ", "48.521 ", "465 ", "1.862 ", "1.862 ", "1.769 ", "4.932 ", "1.862 ", "279 ", "274 ", "50.000 "
"2021-04-27 12:00:00", "117", "12", "23.260 ", "0.983 ", "0", "13.930 ", "0", "0", "0", "1", "48.429 ", "544 ", "2.174 ", "2.174 ", "2.066 ", "7.107 ", "2.174 ", "326 ", "461 ", "50.000 "
"2021-04-27 13:00:00", "117", "13", "23.560 ", "0.925 ", "-15", "13.930 ", "0", "0", "14.549 ", "0.986 ", "48.341 ", "483 ", "1.933 ", "1.933 ", "1.836 ", "9.039 ", "1.933 ", "290 ", "611 ", "50.000 "
"2021-04-27 14:00:00", "117", "14", "23.870 ", "0.881 ", "-30", "13.930 ", "0", "0", "29.032 ", "0.955 ", "48.249 ", "395 ", "1.580 ", "1.580 ", "1.501 ", "10.619 ", "1.580 ", "237 ", "708 ", "50.000 "
"2021-04-27 15:00:00", "117", "15", "23.260 ", "0.833 ", "-45", "13.930 ", "0", "0", "43.339 ", "0.895 ", "48.429 ", "278 ", "1.113 ", "1.113 ", "1.057 ", "11.732 ", "1.113 ", "167 ", "734 ", "50.000 "
"2021-04-27 16:00:00", "117", "16", "22.650 ", "0.753 ", "-60", "13.930 ", "0", "0", "57.199 ", "0.772 ", "48.610 ", "141 ", "0.564 ", "0.564 ", "0.536 ", "12.296 ", "0.564 ", "84.577 ", "679 ", "50.000 "
"2021-04-27 17:00:00", "117", "17", "22.050 ", "0.619 ", "-75", "13.930 ", "0", "0", "69.639 ", "0.496 ", "48.789 ", "15.650 ", "0.063 ", "0.063 ", "0.059 ", "12.358 ", "0.063 ", "9.390 ", "549 ", "50.000 "
"2021-04-27 18:00:00", "117", "18", "20.700 ", "0.341 ", "-90", "13.930 ", "0", "0", "76.070 ", "0.147 ", "49.193 ", "-41.945 ", "-0.168 ", "-0.168 ", "0", "12.191 ", "-0.168 ", "-25.167 ", "409 ", "50.000 "
"2021-04-27 19:00:00", "117", "19", "19.360 ", "0", "-105", "13.930 ", "0", "0", "69.639 ", "0.496 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "11.992 ", "-0.198 ", "-29.759 ", "269 ", "50.000 "
"2021-04-27 20:00:00", "117", "20", "18.010 ", "0", "-120", "13.930 ", "0", "0", "57.199 ", "0.772 ", "50.009 ", "-50.009 ", "-0.200 ", "-0.200 ", "0", "11.792 ", "-0.200 ", "-30.006 ", "129 ", "50.000 "
"2021-04-27 21:00:00", "117", "21", "17.600 ", "0", "-135", "13.930 ", "0", "0", "43.339 ", "0.895 ", "50.135 ", "-50.135 ", "-0.201 ", "-0.201 ", "0", "11.592 ", "-0.201 ", "-30.081 ", "0", "45.982 "
"2021-04-27 22:00:00", "117", "22", "17.190 ", "0", "-150", "13.930 ", "0", "0", "29.032 ", "0.955 ", "50.261 ", "-50.261 ", "-0.201 ", "-0.201 ", "0", "11.391 ", "-0.201 ", "-30.156 ", "0", "0"
"2021-04-27 23:00:00", "117", "23", "16.770 ", "0", "-165", "13.930 ", "0", "0", "14.549 ", "0.986 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "11.189 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-04-28 00:00:00", "118", "0", "16.230 ", "0", "180", "14.252 ", "0", "0", "0", "1", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.334 ", "0", "0"
"2021-04-28 01:00:00", "118", "1", "15.690 ", "0", "165", "14.252 ", "0", "0", "14.528 ", "0.986 ", "50.724 ", "-50.724 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.434 ", "0", "0"
"2021-04-28 02:00:00", "118", "2", "15.150 ", "0", "150", "14.252 ", "0", "0", "28.987 ", "0.955 ", "50.891 ", "-50.891 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.535 ", "0", "0"
"2021-04-28 03:00:00", "118", "3", "14.670 ", "0", "135", "14.252 ", "0", "0", "43.263 ", "0.895 ", "51.041 ", "-51.041 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.625 ", "0", "0"
"2021-04-28 04:00:00", "118", "4", "14.190 ", "0", "120", "14.252 ", "0", "0", "57.074 ", "0.773 ", "51.191 ", "-51.191 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.715 ", "0", "0"
"2021-04-28 05:00:00", "118", "5", "13.710 ", "0", "105", "14.252 ", "0", "0", "69.422 ", "0.504 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-04-28 06:00:00", "118", "6", "15.940 ", "0.254 ", "90", "14.252 ", "0", "0", "75.748 ", "0.172 ", "50.646 ", "-44.165 ", "-0.177 ", "-0.177 ", "0", "-0.325 ", "-0.177 ", "-26.499 ", "0", "0"
"2021-04-28 07:00:00", "118", "7", "18.170 ", "0.361 ", "75", "14.252 ", "0", "0", "69.422 ", "0.504 ", "49.960 ", "-11.414 ", "-0.046 ", "-0.046 ", "0", "-0.325 ", "-0.046 ", "-6.849 ", "0", "0"
"2021-04-28 08:00:00", "118", "8", "20.410 ", "0.534 ", "60", "14.252 ", "0", "0", "57.074 ", "0.773 ", "49.281 ", "86.037 ", "0.344 ", "0.344 ", "0.327 ", "0.019 ", "0.344 ", "51.622 ", "0", "16.187 "
"2021-04-28 09:00:00", "118", "9", "21.390 ", "0.687 ", "45", "14.252 ", "0", "0", "43.263 ", "0.895 ", "48.986 ", "221 ", "0.884 ", "0.884 ", "0.839 ", "0.903 ", "0.884 ", "133 ", "0", "47.379 "
"2021-04-28 10:00:00", "118", "10", "22.380 ", "0.855 ", "30", "14.252 ", "0", "0", "28.987 ", "0.955 ", "48.691 ", "382 ", "1.526 ", "1.526 ", "1.450 ", "2.429 ", "1.526 ", "229 ", "89.008 ", "50.000 "
"2021-04-28 11:00:00", "118", "11", "23.370 ", "0.788 ", "15", "14.252 ", "0", "0", "14.528 ", "0.986 ", "48.397 ", "405 ", "1.619 ", "1.619 ", "1.538 ", "4.048 ", "1.619 ", "243 ", "192 ", "50.000 "
"2021-04-28 12:00:00", "118", "12", "23.220 ", "0.709 ", "0", "14.252 ", "0", "0", "0", "1", "48.441 ", "379 ", "1.515 ", "1.515 ", "1.439 ", "5.563 ", "1.515 ", "227 ", "279 ", "50.000 "
"2021-04-28 13:00:00", "118", "13", "23.070 ", "0.832 ", "-15", "14.252 ", "0", "0", "14.528 ", "0.986 ", "48.486 ", "430 ", "1.719 ", "1.719 ", "1.633 ", "7.281 ", "1.719 ", "258 ", "397 ", "50.000 "
"2021-04-28 14:00:00", "118", "14", "22.930 ", "0.852 ", "-30", "14.252 ", "0", "0", "28.987 ", "0.955 ", "48.527 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "8.802 ", "1.521 ", "228 ", "485 ", "50.000 "
"2021-04-28 15:00:00", "118", "15", "22.100 ", "0.790 ", "-45", "14.252 ", "0", "0", "43.263 ", "0.895 ", "48.774 ", "261 ", "1.046 ", "1.046 ", "0.993 ", "9.848 ", "1.046 ", "157 ", "502 ", "50.000 "
"2021-04-28 16:00:00", "118", "16", "21.270 ", "0.808 ", "-60", "14.252 ", "0", "0", "57.074 ", "0.773 ", "49.022 ", "156 ", "0.623 ", "0.623 ", "0.592 ", "10.471 ", "0.623 ", "93.432 ", "456 ", "50.000 "
"2021-04-28 17:00:00", "118", "17", "20.440 ", "0.308 ", "-75", "14.252 ", "0", "0", "69.422 ", "0.504 ", "49.272 ", "-16.448 ", "-0.066 ", "-0.066 ", "0", "10.405 ", "-0.066 ", "-9.869 ", "316 ", "50.000 "
"2021-04-28 18:00:00", "118", "18", "19.560 ", "0.240 ", "-90", "14.252 ", "0", "0", "75.748 ", "0.172 ", "49.538 ", "-43.426 ", "-0.174 ", "-0.174 ", "0", "10.231 ", "-0.174 ", "-26.056 ", "176 ", "50.000 "
"2021-04-28 19:00:00", "118", "19", "18.670 ", "0", "-105", "14.252 ", "0", "0", "69.422 ", "0.504 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "10.032 ", "-0.199 ", "-29.885 ", "35.659 ", "50.000 "
"2021-04-28 20:00:00", "118", "20", "17.790 ", "0", "-120", "14.252 ", "0", "0", "57.074 ", "0.773 ", "50.077 ", "-50.077 ", "-0.200 ", "-0.200 ", "0", "9.832 ", "-0.200 ", "-30.046 ", "0", "10.487 "
"2021-04-28 21:00:00", "118", "21", "17.380 ", "0", "-135", "14.252 ", "0", "0", "43.263 ", "0.895 ", "50.202 ", "-50.202 ", "-0.201 ", "-0.201 ", "0", "9.631 ", "-0.201 ", "-30.121 ", "0", "0"
"2021-04-28 22:00:00", "118", "22", "16.970 ", "0", "-150", "14.252 ", "0", "0", "28.987 ", "0.955 ", "50.328 ", "-50.328 ", "-0.201 ", "-0.201 ", "0", "9.430 ", "-0.201 ", "-30.197 ", "0", "0"
"2021-04-28 23:00:00", "118", "23", "16.560 ", "0", "-165", "14.252 ", "0", "0", "14.528 ", "0.986 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "9.228 ", "-0.202 ", "-30.273 ", "0", "0"
"2021-04-29 00:00:00", "119", "0", "16.270 ", "0", "180", "14.570 ", "0", "0", "0", "1", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-04-29 01:00:00", "119", "1", "15.980 ", "0", "165", "14.570 ", "0", "0", "14.507 ", "0.986 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-04-29 02:00:00", "119", "2", "15.690 ", "0", "150", "14.570 ", "0", "0", "28.942 ", "0.955 ", "50.724 ", "-50.724 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.434 ", "0", "0"
"2021-04-29 03:00:00", "119", "3", "15.620 ", "0", "135", "14.570 ", "0", "0", "43.186 ", "0.896 ", "50.745 ", "-50.745 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.447 ", "0", "0"
"2021-04-29 04:00:00", "119", "4", "15.550 ", "0", "120", "14.570 ", "0", "0", "56.948 ", "0.775 ", "50.767 ", "-50.767 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.460 ", "0", "0"
"2021-04-29 05:00:00", "119", "5", "15.480 ", "0", "105", "14.570 ", "0", "0", "69.206 ", "0.512 ", "50.789 ", "-50.789 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.473 ", "0", "0"
"2021-04-29 06:00:00", "119", "6", "15.580 ", "0.192 ", "90", "14.570 ", "0", "0", "75.430 ", "0.196 ", "50.758 ", "-45.048 ", "-0.180 ", "-0.180 ", "0", "-0.325 ", "-0.180 ", "-27.029 ", "0", "0"
"2021-04-29 07:00:00", "119", "7", "15.680 ", "0.019 ", "75", "14.570 ", "0", "0", "69.206 ", "0.512 ", "50.727 ", "-48.602 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.161 ", "0", "0"
"2021-04-29 08:00:00", "119", "8", "15.780 ", "0.266 ", "60", "14.570 ", "0", "0", "56.948 ", "0.775 ", "50.696 ", "16.953 ", "0.068 ", "0.068 ", "0", "-0.257 ", "0.068 ", "10.172 ", "10.172 ", "0"
"2021-04-29 09:00:00", "119", "9", "16.270 ", "0.013 ", "45", "14.570 ", "0", "0", "43.186 ", "0.896 ", "50.544 ", "-45.516 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.310 ", "10.172 ", "0"
"2021-04-29 10:00:00", "119", "10", "16.760 ", "0.044 ", "30", "14.570 ", "0", "0", "28.942 ", "0.955 ", "50.393 ", "-28.413 ", "-0.114 ", "-0.114 ", "0", "-0.325 ", "-0.114 ", "-17.048 ", "10.172 ", "0"
"2021-04-29 11:00:00", "119", "11", "17.250 ", "0", "15", "14.570 ", "0", "0", "14.507 ", "0.986 ", "50.242 ", "-50.242 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.145 ", "10.172 ", "0"
"2021-04-29 12:00:00", "119", "12", "16.730 ", "0", "0", "14.570 ", "0", "0", "0", "1", "50.402 ", "-50.402 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.241 ", "10.172 ", "0"
"2021-04-29 13:00:00", "119", "13", "16.210 ", "0", "-15", "14.570 ", "0", "0", "14.507 ", "0.986 ", "50.563 ", "-50.563 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.338 ", "10.172 ", "0"
"2021-04-29 14:00:00", "119", "14", "15.700 ", "0", "-30", "14.570 ", "0", "0", "28.942 ", "0.955 ", "50.721 ", "-50.721 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.432 ", "10.172 ", "0"
"2021-04-29 15:00:00", "119", "15", "14.910 ", "0.001 ", "-45", "14.570 ", "0", "0", "43.186 ", "0.896 ", "50.966 ", "-50.396 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.237 ", "10.172 ", "0"
"2021-04-29 16:00:00", "119", "16", "14.120 ", "0.104 ", "-60", "14.570 ", "0", "0", "56.948 ", "0.775 ", "51.213 ", "-24.683 ", "-0.099 ", "-0.099 ", "0", "-0.325 ", "-0.099 ", "-14.810 ", "10.172 ", "0"
"2021-04-29 17:00:00", "119", "17", "13.330 ", "0.035 ", "-75", "14.570 ", "0", "0", "69.206 ", "0.512 ", "51.461 ", "-47.605 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.563 ", "10.172 ", "0"
"2021-04-29 18:00:00", "119", "18", "12.790 ", "0.434 ", "-90", "14.570 ", "0", "0", "75.430 ", "0.196 ", "51.631 ", "-38.741 ", "-0.155 ", "-0.155 ", "0", "-0.325 ", "-0.155 ", "-23.245 ", "10.172 ", "0"
"2021-04-29 19:00:00", "119", "19", "12.260 ", "0", "-105", "14.570 ", "0", "0", "69.206 ", "0.512 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.079 ", "10.172 ", "0"
"2021-04-29 20:00:00", "119", "20", "11.720 ", "0", "-120", "14.570 ", "0", "0", "56.948 ", "0.775 ", "51.970 ", "-51.970 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.182 ", "10.172 ", "0"
"2021-04-29 21:00:00", "119", "21", "11.460 ", "0", "-135", "14.570 ", "0", "0", "43.186 ", "0.896 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "10.172 ", "0"
"2021-04-29 22:00:00", "119", "22", "11.200 ", "0", "-150", "14.570 ", "0", "0", "28.942 ", "0.955 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.281 ", "10.172 ", "0"
"2021-04-29 23:00:00", "119", "23", "10.940 ", "0", "-165", "14.570 ", "0", "0", "14.507 ", "0.986 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.331 ", "10.172 ", "0"
"2021-04-30 00:00:00", "120", "0", "10.670 ", "0", "180", "14.884 ", "0", "0", "0", "1", "52.305 ", "-52.305 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.383 ", "10.172 ", "0"
"2021-04-30 01:00:00", "120", "1", "10.390 ", "0", "165", "14.884 ", "0", "0", "14.486 ", "0.986 ", "52.394 ", "-52.394 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.437 ", "10.172 ", "0"
"2021-04-30 02:00:00", "120", "2", "10.120 ", "0", "150", "14.884 ", "0", "0", "28.896 ", "0.955 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.489 ", "10.172 ", "0"
"2021-04-30 03:00:00", "120", "3", "10.140 ", "0", "135", "14.884 ", "0", "0", "43.109 ", "0.896 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.485 ", "10.172 ", "0"
"2021-04-30 04:00:00", "120", "4", "10.170 ", "0", "120", "14.884 ", "0", "0", "56.821 ", "0.777 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.479 ", "10.172 ", "0"
"2021-04-30 05:00:00", "120", "5", "10.190 ", "0", "105", "14.884 ", "0", "0", "68.990 ", "0.519 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.475 ", "10.172 ", "0"
"2021-04-30 06:00:00", "120", "6", "11.050 ", "0.091 ", "90", "14.884 ", "0", "0", "75.116 ", "0.218 ", "52.183 ", "-49.108 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.465 ", "10.172 ", "0"
"2021-04-30 07:00:00", "120", "7", "11.910 ", "0.016 ", "75", "14.884 ", "0", "0", "68.990 ", "0.519 ", "51.910 ", "-50.060 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.036 ", "10.172 ", "0"
"2021-04-30 08:00:00", "120", "8", "12.770 ", "0.445 ", "60", "14.884 ", "0", "0", "56.821 ", "0.777 ", "51.637 ", "62.199 ", "0.249 ", "0.249 ", "0", "-0.076 ", "0.249 ", "37.319 ", "0", "14.672 "
"2021-04-30 09:00:00", "120", "9", "12.990 ", "0.531 ", "45", "14.884 ", "0", "0", "43.109 ", "0.896 ", "51.568 ", "158 ", "0.630 ", "0.630 ", "0.599 ", "0.554 ", "0.630 ", "94.515 ", "0", "32.839 "
"2021-04-30 10:00:00", "120", "10", "13.220 ", "0.646 ", "30", "14.884 ", "0", "0", "28.896 ", "0.955 ", "51.496 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "1.649 ", "1.095 ", "164 ", "24.317 ", "50.000 "
"2021-04-30 11:00:00", "120", "11", "13.450 ", "0.399 ", "15", "14.884 ", "0", "0", "14.486 ", "0.986 ", "51.423 ", "178 ", "0.713 ", "0.713 ", "0.677 ", "2.362 ", "0.713 ", "107 ", "0", "46.901 "
"2021-04-30 12:00:00", "120", "12", "12.820 ", "0.184 ", "0", "14.884 ", "0", "0", "0", "1", "51.622 ", "59.074 ", "0.236 ", "0.236 ", "0.224 ", "2.598 ", "0.236 ", "35.444 ", "0", "10.413 "
"2021-04-30 13:00:00", "120", "13", "12.190 ", "0.388 ", "-15", "14.884 ", "0", "0", "14.486 ", "0.986 ", "51.821 ", "172 ", "0.686 ", "0.686 ", "0.652 ", "3.284 ", "0.686 ", "103 ", "0", "36.146 "
"2021-04-30 14:00:00", "120", "14", "11.560 ", "0.026 ", "-30", "14.884 ", "0", "0", "28.896 ", "0.955 ", "52.021 ", "-39.062 ", "-0.156 ", "-0.156 ", "0", "3.128 ", "-0.156 ", "-23.437 ", "0", "0"
"2021-04-30 15:00:00", "120", "15", "10.940 ", "0", "-45", "14.884 ", "0", "0", "43.109 ", "0.896 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "2.919 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-04-30 16:00:00", "120", "16", "9.460 ", "0", "-60", "14.884 ", "0", "0", "56.821 ", "0.777 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "2.708 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-04-30 17:00:00", "120", "17", "9.450 ", "0.041 ", "-75", "14.884 ", "0", "0", "68.990 ", "0.519 ", "52.696 ", "-48.119 ", "-0.192 ", "-0.192 ", "0", "2.516 ", "-0.192 ", "-28.871 ", "0", "0"
"2021-04-30 18:00:00", "120", "18", "9.450 ", "0", "-90", "14.884 ", "0", "0", "75.116 ", "0.218 ", "52.696 ", "-52.696 ", "-0.211 ", "-0.211 ", "0", "2.305 ", "-0.211 ", "-31.618 ", "0", "0"
"2021-04-30 19:00:00", "120", "19", "9.440 ", "0", "-105", "14.884 ", "0", "0", "68.990 ", "0.519 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "2.094 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-04-30 20:00:00", "120", "20", "9.430 ", "0", "-120", "14.884 ", "0", "0", "56.821 ", "0.777 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "1.883 ", "-0.211 ", "-31.622 ", "0", "0"
"2021-04-30 21:00:00", "120", "21", "9.420 ", "0", "-135", "14.884 ", "0", "0", "43.109 ", "0.896 ", "52.706 ", "-52.706 ", "-0.211 ", "-0.211 ", "0", "1.673 ", "-0.211 ", "-31.624 ", "0", "0"
"2021-04-30 22:00:00", "120", "22", "9.410 ", "0", "-150", "14.884 ", "0", "0", "28.896 ", "0.955 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "1.462 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-04-30 23:00:00", "120", "23", "9.400 ", "0", "-165", "14.884 ", "0", "0", "14.486 ", "0.986 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "1.251 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-05-01 00:00:00", "121", "0", "9.390 ", "0", "180", "15.193 ", "0", "0", "0", "1", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-05-01 01:00:00", "121", "1", "9.390 ", "0", "165", "15.193 ", "0", "0", "14.464 ", "0.986 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-05-01 02:00:00", "121", "2", "9.380 ", "0", "150", "15.193 ", "0", "0", "28.850 ", "0.956 ", "52.719 ", "-52.719 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.631 ", "0", "0"
"2021-05-01 03:00:00", "121", "3", "9.370 ", "0", "135", "15.193 ", "0", "0", "43.031 ", "0.897 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-05-01 04:00:00", "121", "4", "9.360 ", "0", "120", "15.193 ", "0", "0", "56.695 ", "0.778 ", "52.725 ", "-52.725 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.635 ", "0", "0"
"2021-05-01 05:00:00", "121", "5", "9.350 ", "0", "105", "15.193 ", "0", "0", "68.775 ", "0.527 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.637 ", "0", "0"
"2021-05-01 06:00:00", "121", "6", "9.340 ", "0.476 ", "90", "15.193 ", "0", "0", "74.807 ", "0.239 ", "52.732 ", "-34.753 ", "-0.139 ", "-0.139 ", "0", "-0.325 ", "-0.139 ", "-20.852 ", "0", "0"
"2021-05-01 07:00:00", "121", "7", "9.340 ", "0.670 ", "75", "15.193 ", "0", "0", "68.775 ", "0.527 ", "52.732 ", "24.218 ", "0.097 ", "0.097 ", "0", "-0.228 ", "0.097 ", "14.531 ", "14.531 ", "0"
"2021-05-01 08:00:00", "121", "8", "12.150 ", "0.768 ", "60", "15.193 ", "0", "0", "56.695 ", "0.778 ", "51.834 ", "146 ", "0.584 ", "0.584 ", "0.555 ", "0.356 ", "0.584 ", "87.607 ", "0", "35.843 "
"2021-05-01 09:00:00", "121", "9", "12.840 ", "0.871 ", "45", "15.193 ", "0", "0", "43.031 ", "0.897 ", "51.615 ", "292 ", "1.169 ", "1.169 ", "1.111 ", "1.525 ", "1.169 ", "175 ", "35.429 ", "50.000 "
"2021-05-01 10:00:00", "121", "10", "13.520 ", "0.856 ", "30", "15.193 ", "0", "0", "28.850 ", "0.956 ", "51.401 ", "380 ", "1.520 ", "1.520 ", "1.444 ", "3.046 ", "1.520 ", "228 ", "124 ", "50.000 "
"2021-05-01 11:00:00", "121", "11", "14.210 ", "0.911 ", "15", "15.193 ", "0", "0", "14.464 ", "0.986 ", "51.185 ", "473 ", "1.890 ", "1.890 ", "1.796 ", "4.936 ", "1.890 ", "284 ", "267 ", "50.000 "
"2021-05-01 12:00:00", "121", "12", "14.260 ", "0.643 ", "0", "15.193 ", "0", "0", "0", "1", "51.169 ", "336 ", "1.344 ", "1.344 ", "1.277 ", "6.280 ", "1.344 ", "202 ", "329 ", "50.000 "
"2021-05-01 13:00:00", "121", "13", "14.300 ", "0.360 ", "-15", "15.193 ", "0", "0", "14.464 ", "0.986 ", "51.157 ", "156 ", "0.623 ", "0.623 ", "0.592 ", "6.903 ", "0.623 ", "93.432 ", "282 ", "50.000 "
"2021-05-01 14:00:00", "121", "14", "14.350 ", "0.083 ", "-30", "15.193 ", "0", "0", "28.850 ", "0.956 ", "51.141 ", "-9.248 ", "-0.037 ", "-0.037 ", "0", "6.866 ", "-0.037 ", "-5.549 ", "142 ", "50.000 "
"2021-05-01 15:00:00", "121", "15", "13.410 ", "0", "-45", "15.193 ", "0", "0", "43.031 ", "0.897 ", "51.436 ", "-51.436 ", "-0.206 ", "-0.206 ", "0", "6.660 ", "-0.206 ", "-30.861 ", "2.382 ", "50.000 "
"2021-05-01 16:00:00", "121", "16", "12.470 ", "0", "-60", "15.193 ", "0", "0", "56.695 ", "0.778 ", "51.732 ", "-51.732 ", "-0.207 ", "-0.207 ", "0", "6.453 ", "-0.207 ", "-31.039 ", "2.382 ", "0"
"2021-05-01 17:00:00", "121", "17", "11.540 ", "0", "-75", "15.193 ", "0", "0", "68.775 ", "0.527 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "6.245 ", "-0.208 ", "-31.216 ", "2.382 ", "0"
"2021-05-01 18:00:00", "121", "18", "11.090 ", "0.274 ", "-90", "15.193 ", "0", "0", "74.807 ", "0.239 ", "52.171 ", "-41.794 ", "-0.167 ", "-0.167 ", "0", "6.078 ", "-0.167 ", "-25.077 ", "2.382 ", "0"
"2021-05-01 19:00:00", "121", "19", "10.640 ", "0", "-105", "15.193 ", "0", "0", "68.775 ", "0.527 ", "52.314 ", "-52.314 ", "-0.209 ", "-0.209 ", "0", "5.869 ", "-0.209 ", "-31.389 ", "2.382 ", "0"
"2021-05-01 20:00:00", "121", "20", "10.190 ", "0", "-120", "15.193 ", "0", "0", "56.695 ", "0.778 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "5.659 ", "-0.210 ", "-31.475 ", "2.382 ", "0"
"2021-05-01 21:00:00", "121", "21", "9.690 ", "0", "-135", "15.193 ", "0", "0", "43.031 ", "0.897 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "5.448 ", "-0.210 ", "-31.571 ", "2.382 ", "0"
"2021-05-01 22:00:00", "121", "22", "9.200 ", "0", "-150", "15.193 ", "0", "0", "28.850 ", "0.956 ", "52.777 ", "-52.777 ", "-0.211 ", "-0.211 ", "0", "5.237 ", "-0.211 ", "-31.666 ", "2.382 ", "0"
"2021-05-01 23:00:00", "121", "23", "8.700 ", "0", "-165", "15.193 ", "0", "0", "14.464 ", "0.986 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "5.026 ", "-0.212 ", "-31.763 ", "2.382 ", "0"
"2021-05-02 00:00:00", "122", "0", "8.250 ", "0", "180", "15.498 ", "0", "0", "0", "1", "53.084 ", "-53.084 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.851 ", "2.382 ", "0"
"2021-05-02 01:00:00", "122", "1", "7.790 ", "0", "165", "15.498 ", "0", "0", "14.443 ", "0.986 ", "53.234 ", "-53.234 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.940 ", "2.382 ", "0"
"2021-05-02 02:00:00", "122", "2", "7.330 ", "0", "150", "15.498 ", "0", "0", "28.804 ", "0.956 ", "53.384 ", "-53.384 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.030 ", "2.382 ", "0"
"2021-05-02 03:00:00", "122", "3", "7.600 ", "0", "135", "15.498 ", "0", "0", "42.953 ", "0.897 ", "53.296 ", "-53.296 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.977 ", "2.382 ", "0"
"2021-05-02 04:00:00", "122", "4", "7.860 ", "0", "120", "15.498 ", "0", "0", "56.568 ", "0.780 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.927 ", "2.382 ", "0"
"2021-05-02 05:00:00", "122", "5", "8.120 ", "0", "105", "15.498 ", "0", "0", "68.561 ", "0.534 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.876 ", "2.382 ", "0"
"2021-05-02 06:00:00", "122", "6", "9.890 ", "0.367 ", "90", "15.498 ", "0", "0", "74.502 ", "0.260 ", "52.555 ", "-37.224 ", "-0.149 ", "-0.149 ", "0", "-0.325 ", "-0.149 ", "-22.334 ", "2.382 ", "0"
"2021-05-02 07:00:00", "122", "7", "11.660 ", "0.618 ", "75", "15.498 ", "0", "0", "68.561 ", "0.534 ", "51.989 ", "20.686 ", "0.083 ", "0.083 ", "0", "-0.242 ", "0.083 ", "12.412 ", "14.794 ", "0"
"2021-05-02 08:00:00", "122", "8", "13.430 ", "0.734 ", "60", "15.498 ", "0", "0", "56.568 ", "0.780 ", "51.429 ", "139 ", "0.554 ", "0.554 ", "0.526 ", "0.312 ", "0.554 ", "83.124 ", "0", "34.183 "
"2021-05-02 09:00:00", "122", "9", "14.180 ", "0.758 ", "45", "15.498 ", "0", "0", "42.953 ", "0.897 ", "51.194 ", "249 ", "0.995 ", "0.995 ", "0.945 ", "1.307 ", "0.995 ", "149 ", "9.310 ", "50.000 "
"2021-05-02 10:00:00", "122", "10", "14.940 ", "0.721 ", "30", "15.498 ", "0", "0", "28.804 ", "0.956 ", "50.957 ", "313 ", "1.252 ", "1.252 ", "1.189 ", "2.559 ", "1.252 ", "188 ", "57.098 ", "50.000 "
"2021-05-02 11:00:00", "122", "11", "15.690 ", "0.843 ", "15", "15.498 ", "0", "0", "14.443 ", "0.986 ", "50.724 ", "434 ", "1.738 ", "1.738 ", "1.651 ", "4.296 ", "1.738 ", "261 ", "178 ", "50.000 "
"2021-05-02 12:00:00", "122", "12", "15.670 ", "0.821 ", "0", "15.498 ", "0", "0", "0", "1", "50.730 ", "444 ", "1.776 ", "1.776 ", "1.687 ", "6.072 ", "1.776 ", "266 ", "304 ", "50.000 "
"2021-05-02 13:00:00", "122", "13", "15.650 ", "0.798 ", "-15", "15.498 ", "0", "0", "14.443 ", "0.986 ", "50.736 ", "408 ", "1.633 ", "1.633 ", "1.551 ", "7.705 ", "1.633 ", "245 ", "409 ", "50.000 "
"2021-05-02 14:00:00", "122", "14", "15.630 ", "0.772 ", "-30", "15.498 ", "0", "0", "28.804 ", "0.956 ", "50.742 ", "339 ", "1.354 ", "1.354 ", "1.287 ", "9.059 ", "1.354 ", "203 ", "472 ", "50.000 "
"2021-05-02 15:00:00", "122", "15", "15.070 ", "0.738 ", "-45", "15.498 ", "0", "0", "42.953 ", "0.897 ", "50.916 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "10.023 ", "0.963 ", "144 ", "477 ", "50.000 "
"2021-05-02 16:00:00", "122", "16", "14.500 ", "0.662 ", "-60", "15.498 ", "0", "0", "56.568 ", "0.780 ", "51.094 ", "120 ", "0.481 ", "0.481 ", "0.457 ", "10.504 ", "0.481 ", "72.221 ", "409 ", "50.000 "
"2021-05-02 17:00:00", "122", "17", "13.940 ", "0.538 ", "-75", "15.498 ", "0", "0", "68.561 ", "0.534 ", "51.269 ", "11.913 ", "0.048 ", "0.048 ", "0.045 ", "10.552 ", "0.048 ", "7.148 ", "276 ", "50.000 "
"2021-05-02 18:00:00", "122", "18", "13.700 ", "0.270 ", "-90", "15.498 ", "0", "0", "74.502 ", "0.260 ", "51.345 ", "-40.084 ", "-0.160 ", "-0.160 ", "0", "10.391 ", "-0.160 ", "-24.050 ", "136 ", "50.000 "
"2021-05-02 19:00:00", "122", "19", "13.450 ", "0", "-105", "15.498 ", "0", "0", "68.561 ", "0.534 ", "51.423 ", "-51.423 ", "-0.206 ", "-0.206 ", "0", "10.186 ", "-0.206 ", "-30.854 ", "0", "48.770 "
"2021-05-02 20:00:00", "122", "20", "13.210 ", "0", "-120", "15.498 ", "0", "0", "56.568 ", "0.780 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "9.980 ", "-0.206 ", "-30.899 ", "0", "0"
"2021-05-02 21:00:00", "122", "21", "12.790 ", "0", "-135", "15.498 ", "0", "0", "42.953 ", "0.897 ", "51.631 ", "-51.631 ", "-0.207 ", "-0.207 ", "0", "9.773 ", "-0.207 ", "-30.979 ", "0", "0"
"2021-05-02 22:00:00", "122", "22", "12.370 ", "0", "-150", "15.498 ", "0", "0", "28.804 ", "0.956 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "9.566 ", "-0.207 ", "-31.058 ", "0", "0"
"2021-05-02 23:00:00", "122", "23", "11.950 ", "0", "-165", "15.498 ", "0", "0", "14.443 ", "0.986 ", "51.897 ", "-51.897 ", "-0.208 ", "-0.208 ", "0", "9.359 ", "-0.208 ", "-31.138 ", "0", "0"
"2021-05-03 00:00:00", "123", "0", "11.700 ", "0", "180", "15.798 ", "0", "0", "0", "1", "51.976 ", "-51.976 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.186 ", "0", "0"
"2021-05-03 01:00:00", "123", "1", "11.440 ", "0", "165", "15.798 ", "0", "0", "14.421 ", "0.986 ", "52.059 ", "-52.059 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.235 ", "0", "0"
"2021-05-03 02:00:00", "123", "2", "11.180 ", "0", "150", "15.798 ", "0", "0", "28.758 ", "0.956 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-05-03 03:00:00", "123", "3", "11.150 ", "0", "135", "15.798 ", "0", "0", "42.875 ", "0.898 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-05-03 04:00:00", "123", "4", "11.110 ", "0", "120", "15.798 ", "0", "0", "56.441 ", "0.782 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-05-03 05:00:00", "123", "5", "11.070 ", "0", "105", "15.798 ", "0", "0", "68.348 ", "0.541 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-05-03 06:00:00", "123", "6", "12.430 ", "0.320 ", "90", "15.798 ", "0", "0", "74.202 ", "0.279 ", "51.745 ", "-37.131 ", "-0.149 ", "-0.149 ", "0", "-0.325 ", "-0.149 ", "-22.279 ", "0", "0"
