"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-05-03 07:00:00", "123", "7", "13.780 ", "0.589 ", "75", "15.798 ", "0", "0", "68.348 ", "0.541 ", "51.320 ", "19.488 ", "0.078 ", "0.078 ", "0", "-0.247 ", "0.078 ", "11.693 ", "11.693 ", "0"
"2021-05-03 08:00:00", "123", "8", "15.130 ", "0.723 ", "60", "15.798 ", "0", "0", "56.441 ", "0.782 ", "50.898 ", "137 ", "0.549 ", "0.549 ", "0.522 ", "0.302 ", "0.549 ", "82.370 ", "0", "32.661 "
"2021-05-03 09:00:00", "123", "9", "15.980 ", "0.801 ", "45", "15.798 ", "0", "0", "42.875 ", "0.898 ", "50.634 ", "267 ", "1.066 ", "1.066 ", "1.013 ", "1.368 ", "1.066 ", "160 ", "19.987 ", "50.000 "
"2021-05-03 10:00:00", "123", "10", "16.830 ", "0.833 ", "30", "15.798 ", "0", "0", "28.758 ", "0.956 ", "50.371 ", "370 ", "1.481 ", "1.481 ", "1.407 ", "2.849 ", "1.481 ", "222 ", "102 ", "50.000 "
"2021-05-03 11:00:00", "123", "11", "17.680 ", "0.874 ", "15", "15.798 ", "0", "0", "14.421 ", "0.986 ", "50.110 ", "452 ", "1.809 ", "1.809 ", "1.719 ", "4.659 ", "1.809 ", "271 ", "234 ", "50.000 "
"2021-05-03 12:00:00", "123", "12", "17.840 ", "0.882 ", "0", "15.798 ", "0", "0", "0", "1", "50.061 ", "481 ", "1.925 ", "1.925 ", "1.829 ", "6.583 ", "1.925 ", "289 ", "382 ", "50.000 "
"2021-05-03 13:00:00", "123", "13", "18", "0.872 ", "-15", "15.798 ", "0", "0", "14.421 ", "0.986 ", "50.012 ", "451 ", "1.806 ", "1.806 ", "1.716 ", "8.389 ", "1.806 ", "271 ", "513 ", "50.000 "
"2021-05-03 14:00:00", "123", "14", "18.170 ", "0.843 ", "-30", "15.798 ", "0", "0", "28.758 ", "0.956 ", "49.960 ", "376 ", "1.502 ", "1.502 ", "1.427 ", "9.892 ", "1.502 ", "225 ", "599 ", "50.000 "
"2021-05-03 15:00:00", "123", "15", "17.540 ", "0.793 ", "-45", "15.798 ", "0", "0", "42.875 ", "0.898 ", "50.153 ", "264 ", "1.056 ", "1.056 ", "1.003 ", "10.947 ", "1.056 ", "158 ", "617 ", "50.000 "
"2021-05-03 16:00:00", "123", "16", "16.920 ", "0.710 ", "-60", "15.798 ", "0", "0", "56.441 ", "0.782 ", "50.344 ", "134 ", "0.538 ", "0.538 ", "0.511 ", "11.485 ", "0.538 ", "80.676 ", "558 ", "50.000 "
"2021-05-03 17:00:00", "123", "17", "16.290 ", "0.577 ", "-75", "15.798 ", "0", "0", "68.348 ", "0.541 ", "50.538 ", "18.781 ", "0.075 ", "0.075 ", "0.071 ", "11.560 ", "0.075 ", "11.269 ", "429 ", "50.000 "
"2021-05-03 18:00:00", "123", "18", "15.110 ", "0.291 ", "-90", "15.798 ", "0", "0", "74.202 ", "0.279 ", "50.904 ", "-37.596 ", "-0.150 ", "-0.150 ", "0", "11.410 ", "-0.150 ", "-22.558 ", "289 ", "50.000 "
"2021-05-03 19:00:00", "123", "19", "13.920 ", "0", "-105", "15.798 ", "0", "0", "68.348 ", "0.541 ", "51.276 ", "-51.276 ", "-0.205 ", "-0.205 ", "0", "11.205 ", "-0.205 ", "-30.765 ", "149 ", "50.000 "
"2021-05-03 20:00:00", "123", "20", "12.740 ", "0", "-120", "15.798 ", "0", "0", "56.441 ", "0.782 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "10.998 ", "-0.207 ", "-30.988 ", "9.310 ", "50.000 "
"2021-05-03 21:00:00", "123", "21", "12.770 ", "0", "-135", "15.798 ", "0", "0", "42.875 ", "0.898 ", "51.637 ", "-51.637 ", "-0.207 ", "-0.207 ", "0", "10.792 ", "-0.207 ", "-30.982 ", "9.310 ", "0"
"2021-05-03 22:00:00", "123", "22", "12.810 ", "0", "-150", "15.798 ", "0", "0", "28.758 ", "0.956 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "10.585 ", "-0.206 ", "-30.975 ", "9.310 ", "0"
"2021-05-03 23:00:00", "123", "23", "12.850 ", "0", "-165", "15.798 ", "0", "0", "14.421 ", "0.986 ", "51.612 ", "-51.612 ", "-0.206 ", "-0.206 ", "0", "10.379 ", "-0.206 ", "-30.967 ", "9.310 ", "0"
"2021-05-04 00:00:00", "124", "0", "12.230 ", "0", "180", "16.093 ", "0", "0", "0", "1", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.085 ", "9.310 ", "0"
"2021-05-04 01:00:00", "124", "1", "11.600 ", "0", "165", "16.093 ", "0", "0", "14.399 ", "0.986 ", "52.008 ", "-52.008 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.205 ", "9.310 ", "0"
"2021-05-04 02:00:00", "124", "2", "10.970 ", "0", "150", "16.093 ", "0", "0", "28.712 ", "0.956 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "9.310 ", "0"
"2021-05-04 03:00:00", "124", "3", "10.860 ", "0", "135", "16.093 ", "0", "0", "42.796 ", "0.898 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.346 ", "9.310 ", "0"
"2021-05-04 04:00:00", "124", "4", "10.750 ", "0", "120", "16.093 ", "0", "0", "56.314 ", "0.783 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "9.310 ", "0"
"2021-05-04 05:00:00", "124", "5", "10.640 ", "0", "105", "16.093 ", "0", "0", "68.136 ", "0.547 ", "52.314 ", "-52.314 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.389 ", "9.310 ", "0"
"2021-05-04 06:00:00", "124", "6", "12.650 ", "0.376 ", "90", "16.093 ", "0", "0", "73.907 ", "0.297 ", "51.675 ", "-33.073 ", "-0.132 ", "-0.132 ", "0", "-0.325 ", "-0.132 ", "-19.844 ", "9.310 ", "0"
"2021-05-04 07:00:00", "124", "7", "14.650 ", "0.622 ", "75", "16.093 ", "0", "0", "68.136 ", "0.547 ", "51.047 ", "25.304 ", "0.101 ", "0.101 ", "0", "-0.224 ", "0.101 ", "15.182 ", "0", "6.792 "
"2021-05-04 08:00:00", "124", "8", "16.650 ", "0.737 ", "60", "16.093 ", "0", "0", "56.314 ", "0.783 ", "50.427 ", "143 ", "0.570 ", "0.570 ", "0.542 ", "0.346 ", "0.570 ", "85.518 ", "0", "29.280 "
"2021-05-04 09:00:00", "124", "9", "17.410 ", "0.816 ", "45", "16.093 ", "0", "0", "42.796 ", "0.898 ", "50.193 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "1.441 ", "1.095 ", "164 ", "24.267 ", "50.000 "
"2021-05-04 10:00:00", "124", "10", "18.170 ", "0.863 ", "30", "16.093 ", "0", "0", "28.712 ", "0.956 ", "49.960 ", "386 ", "1.544 ", "1.544 ", "1.467 ", "2.986 ", "1.544 ", "232 ", "116 ", "50.000 "
"2021-05-04 11:00:00", "124", "11", "18.930 ", "0.874 ", "15", "16.093 ", "0", "0", "14.399 ", "0.986 ", "49.729 ", "453 ", "1.812 ", "1.812 ", "1.721 ", "4.798 ", "1.812 ", "272 ", "248 ", "50.000 "
"2021-05-04 12:00:00", "124", "12", "18.860 ", "0.851 ", "0", "16.093 ", "0", "0", "0", "1", "49.750 ", "463 ", "1.852 ", "1.852 ", "1.759 ", "6.650 ", "1.852 ", "278 ", "386 ", "50.000 "
"2021-05-04 13:00:00", "124", "13", "18.800 ", "0.701 ", "-15", "16.093 ", "0", "0", "14.399 ", "0.986 ", "49.768 ", "353 ", "1.413 ", "1.413 ", "1.343 ", "8.063 ", "1.413 ", "212 ", "458 ", "50.000 "
"2021-05-04 14:00:00", "124", "14", "18.740 ", "0.814 ", "-30", "16.093 ", "0", "0", "28.712 ", "0.956 ", "49.787 ", "362 ", "1.446 ", "1.446 ", "1.374 ", "9.509 ", "1.446 ", "217 ", "535 ", "50.000 "
"2021-05-04 15:00:00", "124", "15", "17.870 ", "0.752 ", "-45", "16.093 ", "0", "0", "42.796 ", "0.898 ", "50.052 ", "248 ", "0.994 ", "0.994 ", "0.944 ", "10.503 ", "0.994 ", "149 ", "544 ", "50.000 "
"2021-05-04 16:00:00", "124", "16", "17.010 ", "0.663 ", "-60", "16.093 ", "0", "0", "56.314 ", "0.783 ", "50.316 ", "123 ", "0.492 ", "0.492 ", "0.468 ", "10.995 ", "0.492 ", "73.857 ", "478 ", "50.000 "
"2021-05-04 17:00:00", "124", "17", "16.140 ", "0.559 ", "-75", "16.093 ", "0", "0", "68.136 ", "0.547 ", "50.584 ", "18.040 ", "0.072 ", "0.072 ", "0.069 ", "11.067 ", "0.072 ", "10.824 ", "349 ", "50.000 "
"2021-05-04 18:00:00", "124", "18", "15.500 ", "0.273 ", "-90", "16.093 ", "0", "0", "73.907 ", "0.297 ", "50.783 ", "-37.249 ", "-0.149 ", "-0.149 ", "0", "10.918 ", "-0.149 ", "-22.349 ", "209 ", "50.000 "
"2021-05-04 19:00:00", "124", "19", "14.850 ", "0", "-105", "16.093 ", "0", "0", "68.136 ", "0.547 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "10.714 ", "-0.204 ", "-30.591 ", "68.683 ", "50.000 "
"2021-05-04 20:00:00", "124", "20", "14.210 ", "0", "-120", "16.093 ", "0", "0", "56.314 ", "0.783 ", "51.185 ", "-51.185 ", "-0.205 ", "-0.205 ", "0", "10.510 ", "-0.205 ", "-30.711 ", "0", "22.668 "
"2021-05-04 21:00:00", "124", "21", "13.710 ", "0", "-135", "16.093 ", "0", "0", "42.796 ", "0.898 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "10.304 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-05-04 22:00:00", "124", "22", "13.220 ", "0", "-150", "16.093 ", "0", "0", "28.712 ", "0.956 ", "51.496 ", "-51.496 ", "-0.206 ", "-0.206 ", "0", "10.098 ", "-0.206 ", "-30.897 ", "0", "0"
"2021-05-04 23:00:00", "124", "23", "12.720 ", "0", "-165", "16.093 ", "0", "0", "14.399 ", "0.986 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "9.892 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-05-05 00:00:00", "125", "0", "12.450 ", "0", "180", "16.384 ", "0", "0", "0", "1", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-05-05 01:00:00", "125", "1", "12.170 ", "0", "165", "16.384 ", "0", "0", "14.377 ", "0.986 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.096 ", "0", "0"
"2021-05-05 02:00:00", "125", "2", "11.890 ", "0", "150", "16.384 ", "0", "0", "28.666 ", "0.956 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.150 ", "0", "0"
"2021-05-05 03:00:00", "125", "3", "11.980 ", "0", "135", "16.384 ", "0", "0", "42.718 ", "0.898 ", "51.887 ", "-51.887 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.132 ", "0", "0"
"2021-05-05 04:00:00", "125", "4", "12.060 ", "0", "120", "16.384 ", "0", "0", "56.187 ", "0.785 ", "51.862 ", "-51.862 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.117 ", "0", "0"
"2021-05-05 05:00:00", "125", "5", "12.140 ", "0", "105", "16.384 ", "0", "0", "67.926 ", "0.554 ", "51.837 ", "-51.837 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.102 ", "0", "0"
"2021-05-05 06:00:00", "125", "6", "13.280 ", "0.149 ", "90", "16.384 ", "0", "0", "73.616 ", "0.314 ", "51.477 ", "-43.553 ", "-0.174 ", "-0.174 ", "0", "-0.325 ", "-0.174 ", "-26.132 ", "0", "0"
"2021-05-05 07:00:00", "125", "7", "14.420 ", "0.593 ", "75", "16.384 ", "0", "0", "67.926 ", "0.554 ", "51.119 ", "23.277 ", "0.093 ", "0.093 ", "0", "-0.232 ", "0.093 ", "13.966 ", "13.966 ", "0"
"2021-05-05 08:00:00", "125", "8", "15.550 ", "0.725 ", "60", "16.384 ", "0", "0", "56.187 ", "0.785 ", "50.767 ", "140 ", "0.560 ", "0.560 ", "0.532 ", "0.328 ", "0.560 ", "83.989 ", "0", "34.198 "
"2021-05-05 09:00:00", "125", "9", "16.020 ", "0.734 ", "45", "16.384 ", "0", "0", "42.718 ", "0.898 ", "50.621 ", "241 ", "0.965 ", "0.965 ", "0.917 ", "1.293 ", "0.965 ", "145 ", "4.814 ", "50.000 "
"2021-05-05 10:00:00", "125", "10", "16.490 ", "0.763 ", "30", "16.384 ", "0", "0", "28.666 ", "0.956 ", "50.476 ", "335 ", "1.341 ", "1.341 ", "1.274 ", "2.634 ", "1.341 ", "201 ", "66.055 ", "50.000 "
"2021-05-05 11:00:00", "125", "11", "16.960 ", "0.271 ", "15", "16.384 ", "0", "0", "14.377 ", "0.986 ", "50.331 ", "106 ", "0.422 ", "0.422 ", "0.401 ", "3.057 ", "0.422 ", "63.331 ", "0", "46.232 "
"2021-05-05 12:00:00", "125", "12", "17.380 ", "0.533 ", "0", "16.384 ", "0", "0", "0", "1", "50.202 ", "271 ", "1.083 ", "1.083 ", "1.029 ", "4.140 ", "1.083 ", "162 ", "22.524 ", "50.000 "
"2021-05-05 13:00:00", "125", "13", "17.810 ", "0.756 ", "-15", "16.384 ", "0", "0", "14.377 ", "0.986 ", "50.070 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "5.679 ", "1.539 ", "231 ", "113 ", "50.000 "
"2021-05-05 14:00:00", "125", "14", "18.240 ", "0.830 ", "-30", "16.384 ", "0", "0", "28.666 ", "0.956 ", "49.939 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "7.156 ", "1.477 ", "222 ", "195 ", "50.000 "
"2021-05-05 15:00:00", "125", "15", "17.460 ", "0.780 ", "-45", "16.384 ", "0", "0", "42.718 ", "0.898 ", "50.178 ", "260 ", "1.040 ", "1.040 ", "0.988 ", "8.196 ", "1.040 ", "156 ", "211 ", "50.000 "
"2021-05-05 16:00:00", "125", "16", "16.680 ", "0.712 ", "-60", "16.384 ", "0", "0", "56.187 ", "0.785 ", "50.418 ", "137 ", "0.547 ", "0.547 ", "0.520 ", "8.743 ", "0.547 ", "82.119 ", "153 ", "50.000 "
"2021-05-05 17:00:00", "125", "17", "15.900 ", "0.031 ", "-75", "16.384 ", "0", "0", "67.926 ", "0.554 ", "50.659 ", "-46.771 ", "-0.187 ", "-0.187 ", "0", "8.556 ", "-0.187 ", "-28.063 ", "13.260 ", "50.000 "
"2021-05-05 18:00:00", "125", "18", "15.290 ", "0.045 ", "-90", "16.384 ", "0", "0", "73.616 ", "0.314 ", "50.848 ", "-48.461 ", "-0.194 ", "-0.194 ", "0", "8.362 ", "-0.194 ", "-29.077 ", "13.260 ", "0"
"2021-05-05 19:00:00", "125", "19", "14.680 ", "0", "-105", "16.384 ", "0", "0", "67.926 ", "0.554 ", "51.038 ", "-51.038 ", "-0.204 ", "-0.204 ", "0", "8.158 ", "-0.204 ", "-30.623 ", "13.260 ", "0"
"2021-05-05 20:00:00", "125", "20", "14.070 ", "0", "-120", "16.384 ", "0", "0", "56.187 ", "0.785 ", "51.229 ", "-51.229 ", "-0.205 ", "-0.205 ", "0", "7.953 ", "-0.205 ", "-30.737 ", "13.260 ", "0"
"2021-05-05 21:00:00", "125", "21", "13.660 ", "0", "-135", "16.384 ", "0", "0", "42.718 ", "0.898 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "7.748 ", "-0.205 ", "-30.814 ", "13.260 ", "0"
"2021-05-05 22:00:00", "125", "22", "13.260 ", "0", "-150", "16.384 ", "0", "0", "28.666 ", "0.956 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "7.542 ", "-0.206 ", "-30.890 ", "13.260 ", "0"
"2021-05-05 23:00:00", "125", "23", "12.860 ", "0", "-165", "16.384 ", "0", "0", "14.377 ", "0.986 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "7.335 ", "-0.206 ", "-30.965 ", "13.260 ", "0"
"2021-05-06 00:00:00", "126", "0", "12.990 ", "0", "180", "16.670 ", "0", "0", "0", "1", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.941 ", "13.260 ", "0"
"2021-05-06 01:00:00", "126", "1", "13.120 ", "0", "165", "16.670 ", "0", "0", "14.356 ", "0.986 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.916 ", "13.260 ", "0"
"2021-05-06 02:00:00", "126", "2", "13.240 ", "0", "150", "16.670 ", "0", "0", "28.619 ", "0.956 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.894 ", "13.260 ", "0"
"2021-05-06 03:00:00", "126", "3", "13.250 ", "0", "135", "16.670 ", "0", "0", "42.640 ", "0.899 ", "51.486 ", "-51.486 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.892 ", "13.260 ", "0"
"2021-05-06 04:00:00", "126", "4", "13.260 ", "0", "120", "16.670 ", "0", "0", "56.061 ", "0.786 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "13.260 ", "0"
"2021-05-06 05:00:00", "126", "5", "13.270 ", "0", "105", "16.670 ", "0", "0", "67.718 ", "0.560 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "13.260 ", "0"
"2021-05-06 06:00:00", "126", "6", "13.820 ", "0.022 ", "90", "16.670 ", "0", "0", "73.330 ", "0.330 ", "51.307 ", "-50.073 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.044 ", "13.260 ", "0"
"2021-05-06 07:00:00", "126", "7", "14.370 ", "0.079 ", "75", "16.670 ", "0", "0", "67.718 ", "0.560 ", "51.135 ", "-41.086 ", "-0.164 ", "-0.164 ", "0", "-0.325 ", "-0.164 ", "-24.651 ", "13.260 ", "0"
"2021-05-06 08:00:00", "126", "8", "14.910 ", "0.039 ", "60", "16.670 ", "0", "0", "56.061 ", "0.786 ", "50.966 ", "-40.672 ", "-0.163 ", "-0.163 ", "0", "-0.325 ", "-0.163 ", "-24.403 ", "13.260 ", "0"
"2021-05-06 09:00:00", "126", "9", "15.280 ", "0.416 ", "45", "16.670 ", "0", "0", "42.640 ", "0.899 ", "50.851 ", "115 ", "0.459 ", "0.459 ", "0.436 ", "0.134 ", "0.459 ", "68.863 ", "0", "27.938 "
"2021-05-06 10:00:00", "126", "10", "15.660 ", "0.182 ", "30", "16.670 ", "0", "0", "28.619 ", "0.956 ", "50.733 ", "41.327 ", "0.165 ", "0.165 ", "0.157 ", "0.299 ", "0.165 ", "24.796 ", "0", "6.889 "
"2021-05-06 11:00:00", "126", "11", "16.030 ", "0.147 ", "15", "16.670 ", "0", "0", "14.356 ", "0.986 ", "50.618 ", "33.790 ", "0.135 ", "0.135 ", "0.128 ", "0.435 ", "0.135 ", "20.274 ", "0", "5.471 "
"2021-05-06 12:00:00", "126", "12", "15.800 ", "0", "0", "16.670 ", "0", "0", "0", "1", "50.690 ", "-50.690 ", "-0.203 ", "-0.203 ", "0", "0.232 ", "-0.203 ", "-30.414 ", "0", "0"
"2021-05-06 13:00:00", "126", "13", "15.570 ", "0", "-15", "16.670 ", "0", "0", "14.356 ", "0.986 ", "50.761 ", "-50.761 ", "-0.203 ", "-0.203 ", "0", "0.029 ", "-0.203 ", "-30.457 ", "0", "0"
"2021-05-06 14:00:00", "126", "14", "15.350 ", "0", "-30", "16.670 ", "0", "0", "28.619 ", "0.956 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "-0.175 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-05-06 15:00:00", "126", "15", "14.950 ", "0.001 ", "-45", "16.670 ", "0", "0", "42.640 ", "0.899 ", "50.954 ", "-50.388 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.233 ", "0", "0"
"2021-05-06 16:00:00", "126", "16", "14.560 ", "0.138 ", "-60", "16.670 ", "0", "0", "56.061 ", "0.786 ", "51.075 ", "-14.538 ", "-0.058 ", "-0.058 ", "0", "-0.325 ", "-0.058 ", "-8.723 ", "0", "0"
"2021-05-06 17:00:00", "126", "17", "14.160 ", "0.011 ", "-75", "16.670 ", "0", "0", "67.718 ", "0.560 ", "51.200 ", "-49.767 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.860 ", "0", "0"
"2021-05-06 18:00:00", "126", "18", "14.080 ", "0.076 ", "-90", "16.670 ", "0", "0", "73.330 ", "0.330 ", "51.225 ", "-46.922 ", "-0.188 ", "-0.188 ", "0", "-0.325 ", "-0.188 ", "-28.153 ", "0", "0"
"2021-05-06 19:00:00", "126", "19", "14", "0", "-105", "16.670 ", "0", "0", "67.718 ", "0.560 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.750 ", "0", "0"
"2021-05-06 20:00:00", "126", "20", "13.920 ", "0", "-120", "16.670 ", "0", "0", "56.061 ", "0.786 ", "51.276 ", "-51.276 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.765 ", "0", "0"
"2021-05-06 21:00:00", "126", "21", "13.740 ", "0", "-135", "16.670 ", "0", "0", "42.640 ", "0.899 ", "51.332 ", "-51.332 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.799 ", "0", "0"
"2021-05-06 22:00:00", "126", "22", "13.570 ", "0", "-150", "16.670 ", "0", "0", "28.619 ", "0.956 ", "51.385 ", "-51.385 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.831 ", "0", "0"
"2021-05-06 23:00:00", "126", "23", "13.400 ", "0", "-165", "16.670 ", "0", "0", "14.356 ", "0.986 ", "51.439 ", "-51.439 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.863 ", "0", "0"
"2021-05-07 00:00:00", "127", "0", "13.360 ", "0", "180", "16.951 ", "0", "0", "0", "1", "51.451 ", "-51.451 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.871 ", "0", "0"
"2021-05-07 01:00:00", "127", "1", "13.320 ", "0", "165", "16.951 ", "0", "0", "14.334 ", "0.986 ", "51.464 ", "-51.464 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.878 ", "0", "0"
"2021-05-07 02:00:00", "127", "2", "13.270 ", "0", "150", "16.951 ", "0", "0", "28.573 ", "0.956 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "0", "0"
"2021-05-07 03:00:00", "127", "3", "13.230 ", "0", "135", "16.951 ", "0", "0", "42.562 ", "0.899 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-05-07 04:00:00", "127", "4", "13.180 ", "0", "120", "16.951 ", "0", "0", "55.935 ", "0.788 ", "51.508 ", "-51.508 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.905 ", "0", "0"
"2021-05-07 05:00:00", "127", "5", "13.130 ", "0", "105", "16.951 ", "0", "0", "67.512 ", "0.567 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-05-07 06:00:00", "127", "6", "14.150 ", "0.389 ", "90", "16.951 ", "0", "0", "73.049 ", "0.345 ", "51.204 ", "-27.634 ", "-0.111 ", "-0.111 ", "0", "-0.325 ", "-0.111 ", "-16.581 ", "0", "0"
"2021-05-07 07:00:00", "127", "7", "15.170 ", "0.608 ", "75", "16.951 ", "0", "0", "67.512 ", "0.567 ", "50.885 ", "28.487 ", "0.114 ", "0.114 ", "0", "-0.211 ", "0.114 ", "17.092 ", "17.092 ", "0"
"2021-05-07 08:00:00", "127", "8", "16.190 ", "0.728 ", "60", "16.951 ", "0", "0", "55.935 ", "0.788 ", "50.569 ", "143 ", "0.571 ", "0.571 ", "0.543 ", "0.360 ", "0.571 ", "85.704 ", "0", "36.102 "
"2021-05-07 09:00:00", "127", "9", "17.190 ", "0.761 ", "45", "16.951 ", "0", "0", "42.562 ", "0.899 ", "50.261 ", "254 ", "1.014 ", "1.014 ", "0.963 ", "1.375 ", "1.014 ", "152 ", "12.177 ", "50.000 "
"2021-05-07 10:00:00", "127", "10", "18.180 ", "0.722 ", "30", "16.951 ", "0", "0", "28.573 ", "0.956 ", "49.957 ", "315 ", "1.261 ", "1.261 ", "1.198 ", "2.635 ", "1.261 ", "189 ", "61.370 ", "50.000 "
"2021-05-07 11:00:00", "127", "11", "19.180 ", "0.830 ", "15", "16.951 ", "0", "0", "14.334 ", "0.986 ", "49.653 ", "428 ", "1.713 ", "1.713 ", "1.627 ", "4.348 ", "1.713 ", "257 ", "178 ", "50.000 "
"2021-05-07 12:00:00", "127", "12", "19.490 ", "0.852 ", "0", "16.951 ", "0", "0", "0", "1", "49.559 ", "464 ", "1.854 ", "1.854 ", "1.762 ", "6.203 ", "1.854 ", "278 ", "317 ", "50.000 "
"2021-05-07 13:00:00", "127", "13", "19.810 ", "0.784 ", "-15", "16.951 ", "0", "0", "14.334 ", "0.986 ", "49.462 ", "402 ", "1.606 ", "1.606 ", "1.526 ", "7.809 ", "1.606 ", "241 ", "418 ", "50.000 "
"2021-05-07 14:00:00", "127", "14", "20.130 ", "0.152 ", "-30", "16.951 ", "0", "0", "28.573 ", "0.956 ", "49.365 ", "27.516 ", "0.110 ", "0.110 ", "0.105 ", "7.919 ", "0.110 ", "16.509 ", "294 ", "50.000 "
"2021-05-07 15:00:00", "127", "15", "19.690 ", "0.767 ", "-45", "16.951 ", "0", "0", "42.562 ", "0.899 ", "49.498 ", "257 ", "1.027 ", "1.027 ", "0.975 ", "8.946 ", "1.027 ", "154 ", "308 ", "50.000 "
"2021-05-07 16:00:00", "127", "16", "19.260 ", "0.727 ", "-60", "16.951 ", "0", "0", "55.935 ", "0.788 ", "49.628 ", "144 ", "0.574 ", "0.574 ", "0.546 ", "9.520 ", "0.574 ", "86.137 ", "254 ", "50.000 "
"2021-05-07 17:00:00", "127", "17", "18.820 ", "0.606 ", "-75", "16.951 ", "0", "0", "67.512 ", "0.567 ", "49.762 ", "29.402 ", "0.118 ", "0.118 ", "0.112 ", "9.637 ", "0.118 ", "17.641 ", "132 ", "50.000 "
"2021-05-07 18:00:00", "127", "18", "17.600 ", "0.396 ", "-90", "16.951 ", "0", "0", "73.049 ", "0.345 ", "50.135 ", "-26.109 ", "-0.104 ", "-0.104 ", "0", "9.533 ", "-0.104 ", "-15.665 ", "0", "47.181 "
"2021-05-07 19:00:00", "127", "19", "16.380 ", "0", "-105", "16.951 ", "0", "0", "67.512 ", "0.567 ", "50.510 ", "-50.510 ", "-0.202 ", "-0.202 ", "0", "9.331 ", "-0.202 ", "-30.306 ", "0", "0"
"2021-05-07 20:00:00", "127", "20", "15.160 ", "0", "-120", "16.951 ", "0", "0", "55.935 ", "0.788 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "9.127 ", "-0.204 ", "-30.533 ", "0", "0"
"2021-05-07 21:00:00", "127", "21", "14.270 ", "0", "-135", "16.951 ", "0", "0", "42.562 ", "0.899 ", "51.166 ", "-51.166 ", "-0.205 ", "-0.205 ", "0", "8.923 ", "-0.205 ", "-30.700 ", "0", "0"
"2021-05-07 22:00:00", "127", "22", "13.390 ", "0", "-150", "16.951 ", "0", "0", "28.573 ", "0.956 ", "51.442 ", "-51.442 ", "-0.206 ", "-0.206 ", "0", "8.717 ", "-0.206 ", "-30.865 ", "0", "0"
"2021-05-07 23:00:00", "127", "23", "12.510 ", "0", "-165", "16.951 ", "0", "0", "14.334 ", "0.986 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "8.510 ", "-0.207 ", "-31.032 ", "0", "0"
"2021-05-08 00:00:00", "128", "0", "11.710 ", "0", "180", "17.227 ", "0", "0", "0", "1", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-05-08 01:00:00", "128", "1", "10.900 ", "0", "165", "17.227 ", "0", "0", "14.312 ", "0.986 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.339 ", "0", "0"
"2021-05-08 02:00:00", "128", "2", "10.090 ", "0", "150", "17.227 ", "0", "0", "28.527 ", "0.956 ", "52.491 ", "-52.491 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.494 ", "0", "0"
"2021-05-08 03:00:00", "128", "3", "10.030 ", "0", "135", "17.227 ", "0", "0", "42.484 ", "0.900 ", "52.510 ", "-52.510 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.506 ", "0", "0"
"2021-05-08 04:00:00", "128", "4", "9.970 ", "0", "120", "17.227 ", "0", "0", "55.810 ", "0.789 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-05-08 05:00:00", "128", "5", "9.900 ", "0", "105", "17.227 ", "0", "0", "67.308 ", "0.573 ", "52.552 ", "-52.552 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.531 ", "0", "0"
"2021-05-08 06:00:00", "128", "6", "13.020 ", "0.414 ", "90", "17.227 ", "0", "0", "72.773 ", "0.360 ", "51.559 ", "-24.975 ", "-0.100 ", "-0.100 ", "0", "-0.325 ", "-0.100 ", "-14.985 ", "0", "0"
"2021-05-08 07:00:00", "128", "7", "16.130 ", "0.630 ", "75", "17.227 ", "0", "0", "67.308 ", "0.573 ", "50.587 ", "33.194 ", "0.133 ", "0.133 ", "0", "-0.192 ", "0.133 ", "19.916 ", "0", "5.361 "
"2021-05-08 08:00:00", "128", "8", "19.240 ", "0.742 ", "60", "17.227 ", "0", "0", "55.810 ", "0.789 ", "49.635 ", "149 ", "0.595 ", "0.595 ", "0.565 ", "0.402 ", "0.595 ", "89.190 ", "0", "30.733 "
"2021-05-08 09:00:00", "128", "9", "20", "0.803 ", "45", "17.227 ", "0", "0", "42.484 ", "0.900 ", "49.404 ", "272 ", "1.087 ", "1.087 ", "1.032 ", "1.489 ", "1.087 ", "163 ", "23.052 ", "50.000 "
"2021-05-08 10:00:00", "128", "10", "20.770 ", "0.896 ", "30", "17.227 ", "0", "0", "28.527 ", "0.956 ", "49.172 ", "404 ", "1.617 ", "1.617 ", "1.536 ", "3.106 ", "1.617 ", "243 ", "126 ", "50.000 "
"2021-05-08 11:00:00", "128", "11", "21.530 ", "0.830 ", "15", "17.227 ", "0", "0", "14.312 ", "0.986 ", "48.944 ", "429 ", "1.715 ", "1.715 ", "1.629 ", "4.821 ", "1.715 ", "257 ", "243 ", "50.000 "
"2021-05-08 12:00:00", "128", "12", "21.610 ", "0.778 ", "0", "17.227 ", "0", "0", "0", "1", "48.920 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "6.499 ", "1.679 ", "252 ", "355 ", "50.000 "
"2021-05-08 13:00:00", "128", "13", "21.700 ", "0.756 ", "-15", "17.227 ", "0", "0", "14.312 ", "0.986 ", "48.894 ", "386 ", "1.545 ", "1.545 ", "1.468 ", "8.044 ", "1.545 ", "232 ", "447 ", "50.000 "
"2021-05-08 14:00:00", "128", "14", "21.790 ", "0.831 ", "-30", "17.227 ", "0", "0", "28.527 ", "0.956 ", "48.867 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "9.531 ", "1.486 ", "223 ", "530 ", "50.000 "
"2021-05-08 15:00:00", "128", "15", "21.260 ", "0.781 ", "-45", "17.227 ", "0", "0", "42.484 ", "0.900 ", "49.025 ", "263 ", "1.052 ", "1.052 ", "1.000 ", "10.583 ", "1.052 ", "158 ", "547 ", "50.000 "
"2021-05-08 16:00:00", "128", "16", "20.740 ", "0.532 ", "-60", "17.227 ", "0", "0", "55.810 ", "0.789 ", "49.181 ", "92.989 ", "0.372 ", "0.372 ", "0.353 ", "10.955 ", "0.372 ", "55.793 ", "463 ", "50.000 "
"2021-05-08 17:00:00", "128", "17", "20.210 ", "0.597 ", "-75", "17.227 ", "0", "0", "67.308 ", "0.573 ", "49.341 ", "30.107 ", "0.120 ", "0.120 ", "0.114 ", "11.075 ", "0.120 ", "18.064 ", "341 ", "50.000 "
"2021-05-08 18:00:00", "128", "18", "19.360 ", "0.384 ", "-90", "17.227 ", "0", "0", "72.773 ", "0.360 ", "49.598 ", "-24.951 ", "-0.100 ", "-0.100 ", "0", "10.975 ", "-0.100 ", "-14.970 ", "201 ", "50.000 "
"2021-05-08 19:00:00", "128", "19", "18.510 ", "0", "-105", "17.227 ", "0", "0", "67.308 ", "0.573 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "10.776 ", "-0.199 ", "-29.914 ", "61.456 ", "50.000 "
"2021-05-08 20:00:00", "128", "20", "17.660 ", "0", "-120", "17.227 ", "0", "0", "55.810 ", "0.789 ", "50.116 ", "-50.116 ", "-0.200 ", "-0.200 ", "0", "10.576 ", "-0.200 ", "-30.070 ", "0", "19.885 "
"2021-05-08 21:00:00", "128", "21", "17.130 ", "0", "-135", "17.227 ", "0", "0", "42.484 ", "0.900 ", "50.279 ", "-50.279 ", "-0.201 ", "-0.201 ", "0", "10.374 ", "-0.201 ", "-30.167 ", "0", "0"
"2021-05-08 22:00:00", "128", "22", "16.610 ", "0", "-150", "17.227 ", "0", "0", "28.527 ", "0.956 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "10.173 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-05-08 23:00:00", "128", "23", "16.090 ", "0", "-165", "17.227 ", "0", "0", "14.312 ", "0.986 ", "50.600 ", "-50.600 ", "-0.202 ", "-0.202 ", "0", "9.970 ", "-0.202 ", "-30.360 ", "0", "0"
"2021-05-09 00:00:00", "129", "0", "15.070 ", "0", "180", "17.498 ", "0", "0", "0", "1", "50.916 ", "-50.916 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.550 ", "0", "0"
"2021-05-09 01:00:00", "129", "1", "14.050 ", "0", "165", "17.498 ", "0", "0", "14.291 ", "0.986 ", "51.235 ", "-51.235 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.741 ", "0", "0"
"2021-05-09 02:00:00", "129", "2", "13.030 ", "0", "150", "17.498 ", "0", "0", "28.481 ", "0.957 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-05-09 03:00:00", "129", "3", "12.760 ", "0", "135", "17.498 ", "0", "0", "42.407 ", "0.900 ", "51.641 ", "-51.641 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.984 ", "0", "0"
"2021-05-09 04:00:00", "129", "4", "12.480 ", "0", "120", "17.498 ", "0", "0", "55.685 ", "0.791 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.037 ", "0", "0"
"2021-05-09 05:00:00", "129", "5", "12.200 ", "0", "105", "17.498 ", "0", "0", "67.107 ", "0.578 ", "51.818 ", "-51.818 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.091 ", "0", "0"
"2021-05-09 06:00:00", "129", "6", "15.260 ", "0.398 ", "90", "17.498 ", "0", "0", "72.502 ", "0.373 ", "50.857 ", "-23.946 ", "-0.096 ", "-0.096 ", "0", "-0.325 ", "-0.096 ", "-14.368 ", "0", "0"
"2021-05-09 07:00:00", "129", "7", "18.320 ", "0.623 ", "75", "17.498 ", "0", "0", "67.107 ", "0.578 ", "49.915 ", "34.520 ", "0.138 ", "0.138 ", "0", "-0.187 ", "0.138 ", "20.712 ", "0", "5.606 "
"2021-05-09 08:00:00", "129", "8", "21.370 ", "0.730 ", "60", "17.498 ", "0", "0", "55.685 ", "0.791 ", "48.992 ", "147 ", "0.589 ", "0.589 ", "0.559 ", "0.402 ", "0.589 ", "88.295 ", "0", "30.379 "
"2021-05-09 09:00:00", "129", "9", "22.220 ", "0.790 ", "45", "17.498 ", "0", "0", "42.407 ", "0.900 ", "48.738 ", "268 ", "1.070 ", "1.070 ", "1.017 ", "1.472 ", "1.070 ", "161 ", "20.602 ", "50.000 "
"2021-05-09 10:00:00", "129", "10", "23.060 ", "0.850 ", "30", "17.498 ", "0", "0", "28.481 ", "0.957 ", "48.489 ", "382 ", "1.528 ", "1.528 ", "1.452 ", "3.000 ", "1.528 ", "229 ", "110 ", "50.000 "
"2021-05-09 11:00:00", "129", "11", "23.910 ", "0.860 ", "15", "17.498 ", "0", "0", "14.291 ", "0.986 ", "48.237 ", "447 ", "1.787 ", "1.787 ", "1.698 ", "4.787 ", "1.787 ", "268 ", "238 ", "50.000 "
"2021-05-09 12:00:00", "129", "12", "24.050 ", "0.764 ", "0", "17.498 ", "0", "0", "0", "1", "48.196 ", "412 ", "1.648 ", "1.648 ", "1.565 ", "6.435 ", "1.648 ", "247 ", "345 ", "50.000 "
"2021-05-09 13:00:00", "129", "13", "24.190 ", "0.728 ", "-15", "17.498 ", "0", "0", "14.291 ", "0.986 ", "48.155 ", "371 ", "1.484 ", "1.484 ", "1.410 ", "7.919 ", "1.484 ", "223 ", "428 ", "50.000 "
"2021-05-09 14:00:00", "129", "14", "24.330 ", "0.302 ", "-30", "17.498 ", "0", "0", "28.481 ", "0.957 ", "48.114 ", "105 ", "0.418 ", "0.418 ", "0.397 ", "8.338 ", "0.418 ", "62.760 ", "351 ", "50.000 "
"2021-05-09 15:00:00", "129", "15", "23.660 ", "0.233 ", "-45", "17.498 ", "0", "0", "42.407 ", "0.900 ", "48.311 ", "44.909 ", "0.180 ", "0.180 ", "0.171 ", "8.517 ", "0.180 ", "26.945 ", "238 ", "50.000 "
"2021-05-09 16:00:00", "129", "16", "22.980 ", "0.027 ", "-60", "17.498 ", "0", "0", "55.685 ", "0.791 ", "48.512 ", "-41.173 ", "-0.165 ", "-0.165 ", "0", "8.353 ", "-0.165 ", "-24.704 ", "97.744 ", "50.000 "
"2021-05-09 17:00:00", "129", "17", "22.310 ", "0", "-75", "17.498 ", "0", "0", "67.107 ", "0.578 ", "48.712 ", "-48.712 ", "-0.195 ", "-0.195 ", "0", "8.158 ", "-0.195 ", "-29.227 ", "0", "34.114 "
"2021-05-09 18:00:00", "129", "18", "21.780 ", "0", "-90", "17.498 ", "0", "0", "72.502 ", "0.373 ", "48.870 ", "-48.870 ", "-0.195 ", "-0.195 ", "0", "7.962 ", "-0.195 ", "-29.322 ", "0", "0"
"2021-05-09 19:00:00", "129", "19", "21.240 ", "0", "-105", "17.498 ", "0", "0", "67.107 ", "0.578 ", "49.031 ", "-49.031 ", "-0.196 ", "-0.196 ", "0", "7.766 ", "-0.196 ", "-29.419 ", "0", "0"
"2021-05-09 20:00:00", "129", "20", "20.710 ", "0", "-120", "17.498 ", "0", "0", "55.685 ", "0.791 ", "49.190 ", "-49.190 ", "-0.197 ", "-0.197 ", "0", "7.570 ", "-0.197 ", "-29.514 ", "0", "0"
"2021-05-09 21:00:00", "129", "21", "20.170 ", "0", "-135", "17.498 ", "0", "0", "42.407 ", "0.900 ", "49.353 ", "-49.353 ", "-0.197 ", "-0.197 ", "0", "7.372 ", "-0.197 ", "-29.612 ", "0", "0"
"2021-05-09 22:00:00", "129", "22", "19.630 ", "0", "-150", "17.498 ", "0", "0", "28.481 ", "0.957 ", "49.516 ", "-49.516 ", "-0.198 ", "-0.198 ", "0", "7.174 ", "-0.198 ", "-29.710 ", "0", "0"
"2021-05-09 23:00:00", "129", "23", "19.090 ", "0", "-165", "17.498 ", "0", "0", "14.291 ", "0.986 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "6.975 ", "-0.199 ", "-29.808 ", "0", "0"
"2021-05-10 00:00:00", "130", "0", "18.340 ", "0", "180", "17.763 ", "0", "0", "0", "1", "49.908 ", "-49.908 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.945 ", "0", "0"
"2021-05-10 01:00:00", "130", "1", "17.590 ", "0", "165", "17.763 ", "0", "0", "14.269 ", "0.986 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-05-10 02:00:00", "130", "2", "16.830 ", "0", "150", "17.763 ", "0", "0", "28.435 ", "0.957 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.223 ", "0", "0"
"2021-05-10 03:00:00", "130", "3", "16.560 ", "0", "135", "17.763 ", "0", "0", "42.330 ", "0.901 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.273 ", "0", "0"
"2021-05-10 04:00:00", "130", "4", "16.280 ", "0", "120", "17.763 ", "0", "0", "55.562 ", "0.792 ", "50.541 ", "-50.541 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.325 ", "0", "0"
"2021-05-10 05:00:00", "130", "5", "16", "0", "105", "17.763 ", "0", "0", "66.908 ", "0.584 ", "50.628 ", "-50.628 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.377 ", "0", "0"
"2021-05-10 06:00:00", "130", "6", "18.940 ", "0.076 ", "90", "17.763 ", "0", "0", "72.237 ", "0.387 ", "49.726 ", "-44.297 ", "-0.177 ", "-0.177 ", "0", "-0.325 ", "-0.177 ", "-26.578 ", "0", "0"
"2021-05-10 07:00:00", "130", "7", "21.880 ", "0.601 ", "75", "17.763 ", "0", "0", "66.908 ", "0.584 ", "48.840 ", "34.114 ", "0.136 ", "0.136 ", "0", "-0.189 ", "0.136 ", "20.469 ", "0", "5.531 "
"2021-05-10 08:00:00", "130", "8", "24.810 ", "0.757 ", "60", "17.763 ", "0", "0", "55.562 ", "0.792 ", "47.973 ", "156 ", "0.626 ", "0.626 ", "0.594 ", "0.437 ", "0.626 ", "93.834 ", "0", "32.570 "
"2021-05-10 09:00:00", "130", "9", "25.590 ", "0.833 ", "45", "17.763 ", "0", "0", "42.330 ", "0.901 ", "47.744 ", "286 ", "1.146 ", "1.146 ", "1.088 ", "1.583 ", "1.146 ", "172 ", "31.894 ", "50.000 "
"2021-05-10 10:00:00", "130", "10", "26.360 ", "0.851 ", "30", "17.763 ", "0", "0", "28.435 ", "0.957 ", "47.520 ", "384 ", "1.534 ", "1.534 ", "1.457 ", "3.117 ", "1.534 ", "230 ", "122 ", "50.000 "
"2021-05-10 11:00:00", "130", "11", "27.140 ", "0.861 ", "15", "17.763 ", "0", "0", "14.269 ", "0.986 ", "47.294 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "4.909 ", "1.793 ", "269 ", "251 ", "50.000 "
"2021-05-10 12:00:00", "130", "12", "27.080 ", "0.898 ", "0", "17.763 ", "0", "0", "0", "1", "47.311 ", "494 ", "1.976 ", "1.976 ", "1.877 ", "6.885 ", "1.976 ", "296 ", "407 ", "50.000 "
"2021-05-10 13:00:00", "130", "13", "27.020 ", "0.935 ", "-15", "17.763 ", "0", "0", "14.269 ", "0.986 ", "47.329 ", "491 ", "1.964 ", "1.964 ", "1.866 ", "8.849 ", "1.964 ", "295 ", "562 ", "50.000 "
"2021-05-10 14:00:00", "130", "14", "26.970 ", "0.831 ", "-30", "17.763 ", "0", "0", "28.435 ", "0.957 ", "47.343 ", "374 ", "1.495 ", "1.495 ", "1.420 ", "10.344 ", "1.495 ", "224 ", "646 ", "50.000 "
"2021-05-10 15:00:00", "130", "15", "26.150 ", "0.797 ", "-45", "17.763 ", "0", "0", "42.330 ", "0.901 ", "47.581 ", "272 ", "1.088 ", "1.088 ", "1.033 ", "11.432 ", "1.088 ", "163 ", "670 ", "50.000 "
"2021-05-10 16:00:00", "130", "16", "25.320 ", "0.730 ", "-60", "17.763 ", "0", "0", "55.562 ", "0.792 ", "47.823 ", "149 ", "0.597 ", "0.597 ", "0.567 ", "12.028 ", "0.597 ", "89.478 ", "619 ", "50.000 "
"2021-05-10 17:00:00", "130", "17", "24.500 ", "0.590 ", "-75", "17.763 ", "0", "0", "66.908 ", "0.584 ", "48.064 ", "33.320 ", "0.133 ", "0.133 ", "0.127 ", "12.162 ", "0.133 ", "19.992 ", "499 ", "50.000 "
"2021-05-10 18:00:00", "130", "18", "22.940 ", "0.349 ", "-90", "17.763 ", "0", "0", "72.237 ", "0.387 ", "48.524 ", "-23.727 ", "-0.095 ", "-0.095 ", "0", "12.067 ", "-0.095 ", "-14.236 ", "359 ", "50.000 "
"2021-05-10 19:00:00", "130", "19", "21.370 ", "0", "-105", "17.763 ", "0", "0", "66.908 ", "0.584 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "11.871 ", "-0.196 ", "-29.395 ", "219 ", "50.000 "
"2021-05-10 20:00:00", "130", "20", "19.810 ", "0", "-120", "17.763 ", "0", "0", "55.562 ", "0.792 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "11.673 ", "-0.198 ", "-29.677 ", "79.241 ", "50.000 "
"2021-05-10 21:00:00", "130", "21", "19.400 ", "0", "-135", "17.763 ", "0", "0", "42.330 ", "0.901 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "11.474 ", "-0.198 ", "-29.752 ", "0", "26.801 "
"2021-05-10 22:00:00", "130", "22", "19", "0", "-150", "17.763 ", "0", "0", "28.435 ", "0.957 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "11.276 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-05-10 23:00:00", "130", "23", "18.600 ", "0", "-165", "17.763 ", "0", "0", "14.269 ", "0.986 ", "49.829 ", "-49.829 ", "-0.199 ", "-0.199 ", "0", "11.076 ", "-0.199 ", "-29.897 ", "0", "0"
"2021-05-11 00:00:00", "131", "0", "18.500 ", "0", "180", "18.024 ", "0", "0", "0", "1", "49.860 ", "-49.860 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.916 ", "0", "0"
"2021-05-11 01:00:00", "131", "1", "18.400 ", "0", "165", "18.024 ", "0", "0", "14.248 ", "0.986 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-05-11 02:00:00", "131", "2", "18.300 ", "0", "150", "18.024 ", "0", "0", "28.390 ", "0.957 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-05-11 03:00:00", "131", "3", "18.490 ", "0", "135", "18.024 ", "0", "0", "42.253 ", "0.901 ", "49.863 ", "-49.863 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.918 ", "0", "0"
"2021-05-11 04:00:00", "131", "4", "18.670 ", "0", "120", "18.024 ", "0", "0", "55.440 ", "0.794 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.885 ", "0", "0"
"2021-05-11 05:00:00", "131", "5", "18.850 ", "0", "105", "18.024 ", "0", "0", "66.712 ", "0.589 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.852 ", "0", "0"
"2021-05-11 06:00:00", "131", "6", "20.980 ", "0.397 ", "90", "18.024 ", "0", "0", "71.976 ", "0.399 ", "49.109 ", "-19.582 ", "-0.078 ", "-0.078 ", "0", "-0.325 ", "-0.078 ", "-11.749 ", "0", "0"
"2021-05-11 07:00:00", "131", "7", "23.110 ", "0.615 ", "75", "18.024 ", "0", "0", "66.712 ", "0.589 ", "48.474 ", "37.903 ", "0.152 ", "0.152 ", "0", "-0.173 ", "0.152 ", "22.742 ", "0", "6.238 "
"2021-05-11 08:00:00", "131", "8", "25.240 ", "0.720 ", "60", "18.024 ", "0", "0", "55.440 ", "0.794 ", "47.847 ", "147 ", "0.589 ", "0.589 ", "0.560 ", "0.416 ", "0.589 ", "88.414 ", "0", "30.425 "
"2021-05-11 09:00:00", "131", "9", "26.190 ", "0.791 ", "45", "18.024 ", "0", "0", "42.253 ", "0.901 ", "47.570 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "1.497 ", "1.081 ", "162 ", "22.264 ", "50.000 "
"2021-05-11 10:00:00", "131", "10", "27.130 ", "0.836 ", "30", "18.024 ", "0", "0", "28.390 ", "0.957 ", "47.297 ", "377 ", "1.506 ", "1.506 ", "1.431 ", "3.004 ", "1.506 ", "226 ", "108 ", "50.000 "
"2021-05-11 11:00:00", "131", "11", "28.080 ", "0.845 ", "15", "18.024 ", "0", "0", "14.248 ", "0.986 ", "47.023 ", "440 ", "1.758 ", "1.758 ", "1.670 ", "4.762 ", "1.758 ", "264 ", "232 ", "50.000 "
"2021-05-11 12:00:00", "131", "12", "27.990 ", "0.853 ", "0", "18.024 ", "0", "0", "0", "1", "47.049 ", "467 ", "1.866 ", "1.866 ", "1.773 ", "6.628 ", "1.866 ", "280 ", "372 ", "50.000 "
"2021-05-11 13:00:00", "131", "13", "27.910 ", "0.858 ", "-15", "18.024 ", "0", "0", "14.248 ", "0.986 ", "47.072 ", "447 ", "1.788 ", "1.788 ", "1.699 ", "8.416 ", "1.788 ", "268 ", "500 ", "50.000 "
"2021-05-11 14:00:00", "131", "14", "27.830 ", "0.846 ", "-30", "18.024 ", "0", "0", "28.390 ", "0.957 ", "47.095 ", "382 ", "1.528 ", "1.528 ", "1.451 ", "9.944 ", "1.528 ", "229 ", "589 ", "50.000 "
"2021-05-11 15:00:00", "131", "15", "26.920 ", "0.796 ", "-45", "18.024 ", "0", "0", "42.253 ", "0.901 ", "47.358 ", "272 ", "1.090 ", "1.090 ", "1.035 ", "11.034 ", "1.090 ", "163 ", "613 ", "50.000 "
"2021-05-11 16:00:00", "131", "16", "26.010 ", "0.705 ", "-60", "18.024 ", "0", "0", "55.440 ", "0.794 ", "47.622 ", "144 ", "0.575 ", "0.575 ", "0.546 ", "11.608 ", "0.575 ", "86.230 ", "559 ", "50.000 "
"2021-05-11 17:00:00", "131", "17", "25.100 ", "0.592 ", "-75", "18.024 ", "0", "0", "66.712 ", "0.589 ", "47.888 ", "35.182 ", "0.141 ", "0.141 ", "0.134 ", "11.749 ", "0.141 ", "21.109 ", "440 ", "50.000 "
"2021-05-11 18:00:00", "131", "18", "23.980 ", "0.350 ", "-90", "18.024 ", "0", "0", "71.976 ", "0.399 ", "48.217 ", "-22.200 ", "-0.089 ", "-0.089 ", "0", "11.660 ", "-0.089 ", "-13.320 ", "300 ", "50.000 "
"2021-05-11 19:00:00", "131", "19", "22.860 ", "0", "-105", "18.024 ", "0", "0", "66.712 ", "0.589 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "11.466 ", "-0.194 ", "-29.129 ", "160 ", "50.000 "
"2021-05-11 20:00:00", "131", "20", "21.740 ", "0", "-120", "18.024 ", "0", "0", "55.440 ", "0.794 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "11.271 ", "-0.196 ", "-29.329 ", "20.536 ", "50.000 "
"2021-05-11 21:00:00", "131", "21", "21.160 ", "0", "-135", "18.024 ", "0", "0", "42.253 ", "0.901 ", "49.055 ", "-49.055 ", "-0.196 ", "-0.196 ", "0", "11.074 ", "-0.196 ", "-29.433 ", "0", "5.552 "
"2021-05-11 22:00:00", "131", "22", "20.590 ", "0", "-150", "18.024 ", "0", "0", "28.390 ", "0.957 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "10.878 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-05-11 23:00:00", "131", "23", "20.010 ", "0", "-165", "18.024 ", "0", "0", "14.248 ", "0.986 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "10.680 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-05-12 00:00:00", "132", "0", "19.510 ", "0", "180", "18.279 ", "0", "0", "0", "1", "49.553 ", "-49.553 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.732 ", "0", "0"
"2021-05-12 01:00:00", "132", "1", "19.010 ", "0", "165", "18.279 ", "0", "0", "14.227 ", "0.986 ", "49.704 ", "-49.704 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.823 ", "0", "0"
"2021-05-12 02:00:00", "132", "2", "18.510 ", "0", "150", "18.279 ", "0", "0", "28.344 ", "0.957 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-05-12 03:00:00", "132", "3", "18.660 ", "0", "135", "18.279 ", "0", "0", "42.177 ", "0.901 ", "49.811 ", "-49.811 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.887 ", "0", "0"
"2021-05-12 04:00:00", "132", "4", "18.800 ", "0", "120", "18.279 ", "0", "0", "55.319 ", "0.795 ", "49.768 ", "-49.768 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.861 ", "0", "0"
"2021-05-12 05:00:00", "132", "5", "18.940 ", "0", "105", "18.279 ", "0", "0", "66.518 ", "0.595 ", "49.726 ", "-49.726 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.835 ", "0", "0"
"2021-05-12 06:00:00", "132", "6", "21.090 ", "0.442 ", "90", "18.279 ", "0", "0", "71.721 ", "0.411 ", "49.076 ", "-14.802 ", "-0.059 ", "-0.059 ", "0", "-0.325 ", "-0.059 ", "-8.881 ", "0", "0"
"2021-05-12 07:00:00", "132", "7", "23.230 ", "0.637 ", "75", "18.279 ", "0", "0", "66.518 ", "0.595 ", "48.438 ", "42.476 ", "0.170 ", "0.170 ", "0", "-0.155 ", "0.170 ", "25.486 ", "0", "7.109 "
"2021-05-12 08:00:00", "132", "8", "25.370 ", "0.745 ", "60", "18.279 ", "0", "0", "55.319 ", "0.795 ", "47.809 ", "155 ", "0.621 ", "0.621 ", "0.590 ", "0.466 ", "0.621 ", "93.110 ", "0", "32.284 "
"2021-05-12 09:00:00", "132", "9", "26.400 ", "0.819 ", "45", "18.279 ", "0", "0", "42.177 ", "0.901 ", "47.509 ", "282 ", "1.129 ", "1.129 ", "1.072 ", "1.595 ", "1.129 ", "169 ", "29.388 ", "50.000 "
"2021-05-12 10:00:00", "132", "10", "27.420 ", "0.866 ", "30", "18.279 ", "0", "0", "28.344 ", "0.957 ", "47.213 ", "392 ", "1.569 ", "1.569 ", "1.490 ", "3.163 ", "1.569 ", "235 ", "125 ", "50.000 "
"2021-05-12 11:00:00", "132", "11", "28.450 ", "0.891 ", "15", "18.279 ", "0", "0", "14.227 ", "0.986 ", "46.917 ", "466 ", "1.865 ", "1.865 ", "1.772 ", "5.029 ", "1.865 ", "280 ", "265 ", "50.000 "
"2021-05-12 12:00:00", "132", "12", "28.320 ", "0.899 ", "0", "18.279 ", "0", "0", "0", "1", "46.954 ", "494 ", "1.978 ", "1.978 ", "1.879 ", "7.007 ", "1.978 ", "297 ", "421 ", "50.000 "
"2021-05-12 13:00:00", "132", "13", "28.190 ", "0.904 ", "-15", "18.279 ", "0", "0", "14.227 ", "0.986 ", "46.991 ", "473 ", "1.894 ", "1.894 ", "1.799 ", "8.900 ", "1.894 ", "284 ", "565 ", "50.000 "
"2021-05-12 14:00:00", "132", "14", "28.060 ", "0.861 ", "-30", "18.279 ", "0", "0", "28.344 ", "0.957 ", "47.029 ", "390 ", "1.560 ", "1.560 ", "1.482 ", "10.460 ", "1.560 ", "234 ", "659 ", "50.000 "
"2021-05-12 15:00:00", "132", "15", "27.210 ", "0.839 ", "-45", "18.279 ", "0", "0", "42.177 ", "0.901 ", "47.274 ", "290 ", "1.161 ", "1.161 ", "1.103 ", "11.621 ", "1.161 ", "174 ", "694 ", "50.000 "
"2021-05-12 16:00:00", "132", "16", "26.360 ", "0.719 ", "-60", "18.279 ", "0", "0", "55.319 ", "0.795 ", "47.520 ", "148 ", "0.594 ", "0.594 ", "0.564 ", "12.215 ", "0.594 ", "89.098 ", "643 ", "50.000 "
"2021-05-12 17:00:00", "132", "17", "25.510 ", "0.564 ", "-75", "18.279 ", "0", "0", "66.518 ", "0.595 ", "47.768 ", "32.739 ", "0.131 ", "0.131 ", "0.124 ", "12.346 ", "0.131 ", "19.643 ", "523 ", "50.000 "
"2021-05-12 18:00:00", "132", "18", "24.160 ", "0.425 ", "-90", "18.279 ", "0", "0", "71.721 ", "0.411 ", "48.164 ", "-15.146 ", "-0.061 ", "-0.061 ", "0", "12.286 ", "-0.061 ", "-9.087 ", "383 ", "50.000 "
"2021-05-12 19:00:00", "132", "19", "22.800 ", "0", "-105", "18.279 ", "0", "0", "66.518 ", "0.595 ", "48.566 ", "-48.566 ", "-0.194 ", "-0.194 ", "0", "12.091 ", "-0.194 ", "-29.140 ", "243 ", "50.000 "
"2021-05-12 20:00:00", "132", "20", "21.450 ", "0", "-120", "18.279 ", "0", "0", "55.319 ", "0.795 ", "48.968 ", "-48.968 ", "-0.196 ", "-0.196 ", "0", "11.895 ", "-0.196 ", "-29.381 ", "103 ", "50.000 "
"2021-05-12 21:00:00", "132", "21", "20.760 ", "0", "-135", "18.279 ", "0", "0", "42.177 ", "0.901 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "11.699 ", "-0.197 ", "-29.505 ", "0", "36.045 "
"2021-05-12 22:00:00", "132", "22", "20.080 ", "0", "-150", "18.279 ", "0", "0", "28.344 ", "0.957 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "11.501 ", "-0.198 ", "-29.628 ", "0", "0"
"2021-05-12 23:00:00", "132", "23", "19.400 ", "0", "-165", "18.279 ", "0", "0", "14.227 ", "0.986 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "11.303 ", "-0.198 ", "-29.752 ", "0", "0"
"2021-05-13 00:00:00", "133", "0", "18.850 ", "0", "180", "18.528 ", "0", "0", "0", "1", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.852 ", "0", "0"
"2021-05-13 01:00:00", "133", "1", "18.300 ", "0", "165", "18.528 ", "0", "0", "14.206 ", "0.986 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-05-13 02:00:00", "133", "2", "17.740 ", "0", "150", "18.528 ", "0", "0", "28.300 ", "0.957 ", "50.092 ", "-50.092 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.055 ", "0", "0"
"2021-05-13 03:00:00", "133", "3", "17.900 ", "0", "135", "18.528 ", "0", "0", "42.102 ", "0.902 ", "50.043 ", "-50.043 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.026 ", "0", "0"
"2021-05-13 04:00:00", "133", "4", "18.050 ", "0", "120", "18.528 ", "0", "0", "55.199 ", "0.797 ", "49.997 ", "-49.997 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.998 ", "0", "0"
"2021-05-13 05:00:00", "133", "5", "18.200 ", "0", "105", "18.528 ", "0", "0", "66.328 ", "0.600 ", "49.951 ", "-49.951 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.971 ", "0", "0"
"2021-05-13 06:00:00", "133", "6", "20.760 ", "0.407 ", "90", "18.528 ", "0", "0", "71.472 ", "0.422 ", "49.175 ", "-16.312 ", "-0.065 ", "-0.065 ", "0", "-0.325 ", "-0.065 ", "-9.787 ", "0", "0"
"2021-05-13 07:00:00", "133", "7", "23.320 ", "0.596 ", "75", "18.528 ", "0", "0", "66.328 ", "0.600 ", "48.412 ", "38.022 ", "0.152 ", "0.152 ", "0", "-0.173 ", "0.152 ", "22.813 ", "0", "6.261 "
"2021-05-13 08:00:00", "133", "8", "25.870 ", "0.708 ", "60", "18.528 ", "0", "0", "55.199 ", "0.797 ", "47.663 ", "146 ", "0.585 ", "0.585 ", "0.555 ", "0.412 ", "0.585 ", "87.704 ", "0", "30.145 "
