"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-05-13 09:00:00", "133", "9", "26.850 ", "0.764 ", "45", "18.528 ", "0", "0", "42.102 ", "0.902 ", "47.378 ", "261 ", "1.043 ", "1.043 ", "0.991 ", "1.455 ", "1.043 ", "156 ", "16.494 ", "50.000 "
"2021-05-13 10:00:00", "133", "10", "27.820 ", "0.808 ", "30", "18.528 ", "0", "0", "28.300 ", "0.957 ", "47.098 ", "363 ", "1.453 ", "1.453 ", "1.380 ", "2.907 ", "1.453 ", "218 ", "94.418 ", "50.000 "
"2021-05-13 11:00:00", "133", "11", "28.800 ", "0.846 ", "15", "18.528 ", "0", "0", "14.206 ", "0.986 ", "46.816 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "4.668 ", "1.761 ", "264 ", "219 ", "50.000 "
"2021-05-13 12:00:00", "133", "12", "28.840 ", "0.868 ", "0", "18.528 ", "0", "0", "0", "1", "46.805 ", "476 ", "1.904 ", "1.904 ", "1.809 ", "6.572 ", "1.904 ", "286 ", "364 ", "50.000 "
"2021-05-13 13:00:00", "133", "13", "28.880 ", "0.828 ", "-15", "18.528 ", "0", "0", "14.206 ", "0.986 ", "46.794 ", "430 ", "1.721 ", "1.721 ", "1.635 ", "8.293 ", "1.721 ", "258 ", "482 ", "50.000 "
"2021-05-13 14:00:00", "133", "14", "28.920 ", "0.774 ", "-30", "18.528 ", "0", "0", "28.300 ", "0.957 ", "46.782 ", "346 ", "1.384 ", "1.384 ", "1.315 ", "9.677 ", "1.384 ", "208 ", "550 ", "50.000 "
"2021-05-13 15:00:00", "133", "15", "28.020 ", "0.482 ", "-45", "18.528 ", "0", "0", "42.102 ", "0.902 ", "47.040 ", "147 ", "0.589 ", "0.589 ", "0.560 ", "10.266 ", "0.589 ", "88.368 ", "498 ", "50.000 "
"2021-05-13 16:00:00", "133", "16", "27.110 ", "0.444 ", "-60", "18.528 ", "0", "0", "55.199 ", "0.797 ", "47.303 ", "74.201 ", "0.297 ", "0.297 ", "0.282 ", "10.563 ", "0.297 ", "44.521 ", "403 ", "50.000 "
"2021-05-13 17:00:00", "133", "17", "26.210 ", "0.255 ", "-75", "18.528 ", "0", "0", "66.328 ", "0.600 ", "47.564 ", "-10.590 ", "-0.042 ", "-0.042 ", "0", "10.521 ", "-0.042 ", "-6.354 ", "263 ", "50.000 "
"2021-05-13 18:00:00", "133", "18", "24.720 ", "0", "-90", "18.528 ", "0", "0", "71.472 ", "0.422 ", "47.999 ", "-47.999 ", "-0.192 ", "-0.192 ", "0", "10.329 ", "-0.192 ", "-28.799 ", "123 ", "50.000 "
"2021-05-13 19:00:00", "133", "19", "23.220 ", "0", "-105", "18.528 ", "0", "0", "66.328 ", "0.600 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "10.135 ", "-0.194 ", "-29.065 ", "0", "43.921 "
"2021-05-13 20:00:00", "133", "20", "21.730 ", "0", "-120", "18.528 ", "0", "0", "55.199 ", "0.797 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "9.939 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-05-13 21:00:00", "133", "21", "20.970 ", "0", "-135", "18.528 ", "0", "0", "42.102 ", "0.902 ", "49.112 ", "-49.112 ", "-0.196 ", "-0.196 ", "0", "9.743 ", "-0.196 ", "-29.467 ", "0", "0"
"2021-05-13 22:00:00", "133", "22", "20.220 ", "0", "-150", "18.528 ", "0", "0", "28.300 ", "0.957 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "9.545 ", "-0.197 ", "-29.603 ", "0", "0"
"2021-05-13 23:00:00", "133", "23", "19.460 ", "0", "-165", "18.528 ", "0", "0", "14.206 ", "0.986 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "9.347 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-05-14 00:00:00", "134", "0", "19.010 ", "0", "180", "18.772 ", "0", "0", "0", "1", "49.704 ", "-49.704 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.823 ", "0", "0"
"2021-05-14 01:00:00", "134", "1", "18.550 ", "0", "165", "18.772 ", "0", "0", "14.185 ", "0.986 ", "49.844 ", "-49.844 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.907 ", "0", "0"
"2021-05-14 02:00:00", "134", "2", "18.090 ", "0", "150", "18.772 ", "0", "0", "28.255 ", "0.957 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.991 ", "0", "0"
"2021-05-14 03:00:00", "134", "3", "18.220 ", "0", "135", "18.772 ", "0", "0", "42.028 ", "0.902 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0", "0"
"2021-05-14 04:00:00", "134", "4", "18.350 ", "0", "120", "18.772 ", "0", "0", "55.080 ", "0.798 ", "49.905 ", "-49.905 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.943 ", "0", "0"
"2021-05-14 05:00:00", "134", "5", "18.470 ", "0", "105", "18.772 ", "0", "0", "66.141 ", "0.605 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-05-14 06:00:00", "134", "6", "21.310 ", "0.349 ", "90", "18.772 ", "0", "0", "71.228 ", "0.433 ", "49.010 ", "-19.754 ", "-0.079 ", "-0.079 ", "0", "-0.325 ", "-0.079 ", "-11.852 ", "0", "0"
"2021-05-14 07:00:00", "134", "7", "24.150 ", "0.535 ", "75", "18.772 ", "0", "0", "66.141 ", "0.605 ", "48.167 ", "30.719 ", "0.123 ", "0.123 ", "0", "-0.202 ", "0.123 ", "18.432 ", "18.432 ", "0"
"2021-05-14 08:00:00", "134", "8", "26.990 ", "0.659 ", "60", "18.772 ", "0", "0", "55.080 ", "0.798 ", "47.337 ", "134 ", "0.536 ", "0.536 ", "0.509 ", "0.334 ", "0.536 ", "80.411 ", "0", "34.548 "
"2021-05-14 09:00:00", "134", "9", "28.010 ", "0.793 ", "45", "18.772 ", "0", "0", "42.028 ", "0.902 ", "47.043 ", "273 ", "1.092 ", "1.092 ", "1.037 ", "1.426 ", "1.092 ", "164 ", "23.807 ", "50.000 "
"2021-05-14 10:00:00", "134", "10", "29.020 ", "0.851 ", "30", "18.772 ", "0", "0", "28.255 ", "0.957 ", "46.754 ", "386 ", "1.542 ", "1.542 ", "1.465 ", "2.968 ", "1.542 ", "231 ", "115 ", "50.000 "
"2021-05-14 11:00:00", "134", "11", "30.040 ", "0.876 ", "15", "18.772 ", "0", "0", "14.185 ", "0.986 ", "46.463 ", "458 ", "1.832 ", "1.832 ", "1.740 ", "4.800 ", "1.832 ", "275 ", "250 ", "50.000 "
"2021-05-14 12:00:00", "134", "12", "30.140 ", "0.898 ", "0", "18.772 ", "0", "0", "0", "1", "46.434 ", "495 ", "1.979 ", "1.979 ", "1.880 ", "6.778 ", "1.979 ", "297 ", "407 ", "50.000 "
"2021-05-14 13:00:00", "134", "13", "30.240 ", "0.874 ", "-15", "18.772 ", "0", "0", "14.185 ", "0.986 ", "46.406 ", "457 ", "1.828 ", "1.828 ", "1.736 ", "8.606 ", "1.828 ", "274 ", "541 ", "50.000 "
"2021-05-14 14:00:00", "134", "14", "30.340 ", "0.832 ", "-30", "18.772 ", "0", "0", "28.255 ", "0.957 ", "46.378 ", "376 ", "1.505 ", "1.505 ", "1.429 ", "10.110 ", "1.505 ", "226 ", "627 ", "50.000 "
"2021-05-14 15:00:00", "134", "15", "29.860 ", "0.770 ", "-45", "18.772 ", "0", "0", "42.028 ", "0.902 ", "46.514 ", "264 ", "1.057 ", "1.057 ", "1.004 ", "11.167 ", "1.057 ", "159 ", "645 ", "50.000 "
"2021-05-14 16:00:00", "134", "16", "29.370 ", "0.684 ", "-60", "18.772 ", "0", "0", "55.080 ", "0.798 ", "46.654 ", "142 ", "0.566 ", "0.566 ", "0.538 ", "11.733 ", "0.566 ", "84.901 ", "590 ", "50.000 "
"2021-05-14 17:00:00", "134", "17", "28.890 ", "0.517 ", "-75", "18.772 ", "0", "0", "66.141 ", "0.605 ", "46.791 ", "29.465 ", "0.118 ", "0.118 ", "0.112 ", "11.851 ", "0.118 ", "17.679 ", "468 ", "50.000 "
"2021-05-14 18:00:00", "134", "18", "27.800 ", "0.084 ", "-90", "18.772 ", "0", "0", "71.228 ", "0.433 ", "47.104 ", "-40.066 ", "-0.160 ", "-0.160 ", "0", "11.691 ", "-0.160 ", "-24.039 ", "328 ", "50.000 "
"2021-05-14 19:00:00", "134", "19", "26.710 ", "0", "-105", "18.772 ", "0", "0", "66.141 ", "0.605 ", "47.419 ", "-47.419 ", "-0.190 ", "-0.190 ", "0", "11.501 ", "-0.190 ", "-28.451 ", "188 ", "50.000 "
"2021-05-14 20:00:00", "134", "20", "25.620 ", "0", "-120", "18.772 ", "0", "0", "55.080 ", "0.798 ", "47.736 ", "-47.736 ", "-0.191 ", "-0.191 ", "0", "11.310 ", "-0.191 ", "-28.641 ", "48.138 ", "50.000 "
"2021-05-14 21:00:00", "134", "21", "24.730 ", "0", "-135", "18.772 ", "0", "0", "42.028 ", "0.902 ", "47.996 ", "-47.996 ", "-0.192 ", "-0.192 ", "0", "11.118 ", "-0.192 ", "-28.798 ", "0", "14.907 "
"2021-05-14 22:00:00", "134", "22", "23.840 ", "0", "-150", "18.772 ", "0", "0", "28.255 ", "0.957 ", "48.258 ", "-48.258 ", "-0.193 ", "-0.193 ", "0", "10.925 ", "-0.193 ", "-28.955 ", "0", "0"
"2021-05-14 23:00:00", "134", "23", "22.950 ", "0", "-165", "18.772 ", "0", "0", "14.185 ", "0.986 ", "48.521 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "10.731 ", "-0.194 ", "-29.113 ", "0", "0"
"2021-05-15 00:00:00", "135", "0", "22.580 ", "0", "180", "19.011 ", "0", "0", "0", "1", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "0", "0"
"2021-05-15 01:00:00", "135", "1", "22.210 ", "0", "165", "19.011 ", "0", "0", "14.164 ", "0.986 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-05-15 02:00:00", "135", "2", "21.830 ", "0", "150", "19.011 ", "0", "0", "28.212 ", "0.957 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-05-15 03:00:00", "135", "3", "21.820 ", "0", "135", "19.011 ", "0", "0", "41.954 ", "0.903 ", "48.858 ", "-48.858 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.315 ", "0", "0"
"2021-05-15 04:00:00", "135", "4", "21.810 ", "0", "120", "19.011 ", "0", "0", "54.964 ", "0.799 ", "48.861 ", "-48.861 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.316 ", "0", "0"
"2021-05-15 05:00:00", "135", "5", "21.790 ", "0", "105", "19.011 ", "0", "0", "65.957 ", "0.610 ", "48.867 ", "-48.867 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.320 ", "0", "0"
"2021-05-15 06:00:00", "135", "6", "23.770 ", "0.330 ", "90", "19.011 ", "0", "0", "70.989 ", "0.443 ", "48.279 ", "-19.555 ", "-0.078 ", "-0.078 ", "0", "-0.325 ", "-0.078 ", "-11.733 ", "0", "0"
"2021-05-15 07:00:00", "135", "7", "25.750 ", "0.567 ", "75", "19.011 ", "0", "0", "65.957 ", "0.610 ", "47.698 ", "37.166 ", "0.149 ", "0.149 ", "0", "-0.176 ", "0.149 ", "22.299 ", "0", "6.100 "
"2021-05-15 08:00:00", "135", "8", "27.720 ", "0.710 ", "60", "19.011 ", "0", "0", "54.964 ", "0.799 ", "47.127 ", "149 ", "0.597 ", "0.597 ", "0.567 ", "0.420 ", "0.597 ", "89.495 ", "0", "30.854 "
"2021-05-15 09:00:00", "135", "9", "28.110 ", "0.765 ", "45", "19.011 ", "0", "0", "41.954 ", "0.903 ", "47.014 ", "262 ", "1.049 ", "1.049 ", "0.997 ", "1.470 ", "1.049 ", "157 ", "17.472 ", "50.000 "
"2021-05-15 10:00:00", "135", "10", "28.510 ", "0.808 ", "30", "19.011 ", "0", "0", "28.212 ", "0.957 ", "46.900 ", "364 ", "1.454 ", "1.454 ", "1.381 ", "2.924 ", "1.454 ", "218 ", "95.649 ", "50.000 "
"2021-05-15 11:00:00", "135", "11", "28.900 ", "0.816 ", "15", "19.011 ", "0", "0", "14.164 ", "0.986 ", "46.788 ", "423 ", "1.694 ", "1.694 ", "1.609 ", "4.618 ", "1.694 ", "254 ", "210 ", "50.000 "
"2021-05-15 12:00:00", "135", "12", "29.300 ", "0.643 ", "0", "19.011 ", "0", "0", "0", "1", "46.674 ", "341 ", "1.363 ", "1.363 ", "1.295 ", "5.981 ", "1.363 ", "205 ", "274 ", "50.000 "
"2021-05-15 13:00:00", "135", "13", "29.700 ", "0.374 ", "-15", "19.011 ", "0", "0", "14.164 ", "0.986 ", "46.560 ", "169 ", "0.675 ", "0.675 ", "0.641 ", "6.656 ", "0.675 ", "101 ", "236 ", "50.000 "
"2021-05-15 14:00:00", "135", "14", "30.110 ", "0.083 ", "-30", "19.011 ", "0", "0", "28.212 ", "0.957 ", "46.443 ", "-4.184 ", "-0.017 ", "-0.017 ", "0", "6.639 ", "-0.017 ", "-2.510 ", "95.632 ", "50.000 "
"2021-05-15 15:00:00", "135", "15", "29.190 ", "0.262 ", "-45", "19.011 ", "0", "0", "41.954 ", "0.903 ", "46.705 ", "59.038 ", "0.236 ", "0.236 ", "0.224 ", "6.875 ", "0.236 ", "35.423 ", "0", "46.839 "
"2021-05-15 16:00:00", "135", "16", "28.260 ", "0.136 ", "-60", "19.011 ", "0", "0", "54.964 ", "0.799 ", "46.971 ", "-9.490 ", "-0.038 ", "-0.038 ", "0", "6.837 ", "-0.038 ", "-5.694 ", "0", "0"
"2021-05-15 17:00:00", "135", "17", "27.340 ", "0.509 ", "-75", "19.011 ", "0", "0", "65.957 ", "0.610 ", "47.236 ", "28.949 ", "0.116 ", "0.116 ", "0.110 ", "6.953 ", "0.116 ", "17.370 ", "17.370 ", "0"
"2021-05-15 18:00:00", "135", "18", "25.780 ", "0.348 ", "-90", "19.011 ", "0", "0", "70.989 ", "0.443 ", "47.689 ", "-17.467 ", "-0.070 ", "-0.070 ", "0", "6.883 ", "-0.070 ", "-10.480 ", "17.370 ", "0"
"2021-05-15 19:00:00", "135", "19", "24.210 ", "0", "-105", "19.011 ", "0", "0", "65.957 ", "0.610 ", "48.149 ", "-48.149 ", "-0.193 ", "-0.193 ", "0", "6.691 ", "-0.193 ", "-28.889 ", "17.370 ", "0"
"2021-05-15 20:00:00", "135", "20", "22.650 ", "0", "-120", "19.011 ", "0", "0", "54.964 ", "0.799 ", "48.610 ", "-48.610 ", "-0.194 ", "-0.194 ", "0", "6.496 ", "-0.194 ", "-29.166 ", "17.370 ", "0"
"2021-05-15 21:00:00", "135", "21", "22.160 ", "0", "-135", "19.011 ", "0", "0", "41.954 ", "0.903 ", "48.756 ", "-48.756 ", "-0.195 ", "-0.195 ", "0", "6.301 ", "-0.195 ", "-29.254 ", "17.370 ", "0"
"2021-05-15 22:00:00", "135", "22", "21.680 ", "0", "-150", "19.011 ", "0", "0", "28.212 ", "0.957 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "6.106 ", "-0.196 ", "-29.340 ", "17.370 ", "0"
"2021-05-15 23:00:00", "135", "23", "21.200 ", "0", "-165", "19.011 ", "0", "0", "14.164 ", "0.986 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "5.909 ", "-0.196 ", "-29.426 ", "17.370 ", "0"
"2021-05-16 00:00:00", "136", "0", "20.930 ", "0", "180", "19.244 ", "0", "0", "0", "1", "49.124 ", "-49.124 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.475 ", "17.370 ", "0"
"2021-05-16 01:00:00", "136", "1", "20.660 ", "0", "165", "19.244 ", "0", "0", "14.144 ", "0.986 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "17.370 ", "0"
"2021-05-16 02:00:00", "136", "2", "20.390 ", "0", "150", "19.244 ", "0", "0", "28.168 ", "0.957 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "17.370 ", "0"
"2021-05-16 03:00:00", "136", "3", "20.400 ", "0", "135", "19.244 ", "0", "0", "41.882 ", "0.903 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "17.370 ", "0"
"2021-05-16 04:00:00", "136", "4", "20.400 ", "0", "120", "19.244 ", "0", "0", "54.849 ", "0.801 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "17.370 ", "0"
"2021-05-16 05:00:00", "136", "5", "20.400 ", "0", "105", "19.244 ", "0", "0", "65.777 ", "0.614 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "17.370 ", "0"
"2021-05-16 06:00:00", "136", "6", "22.670 ", "0.374 ", "90", "19.244 ", "0", "0", "70.756 ", "0.453 ", "48.604 ", "-14.964 ", "-0.060 ", "-0.060 ", "0", "-0.325 ", "-0.060 ", "-8.978 ", "17.370 ", "0"
"2021-05-16 07:00:00", "136", "7", "24.940 ", "0.579 ", "75", "19.244 ", "0", "0", "65.777 ", "0.614 ", "47.935 ", "39.997 ", "0.160 ", "0.160 ", "0", "-0.165 ", "0.160 ", "23.998 ", "0", "12.475 "
"2021-05-16 08:00:00", "136", "8", "27.200 ", "0.710 ", "60", "19.244 ", "0", "0", "54.849 ", "0.801 ", "47.277 ", "150 ", "0.599 ", "0.599 ", "0.569 ", "0.434 ", "0.599 ", "89.868 ", "0", "31.001 "
"2021-05-16 09:00:00", "136", "9", "27.710 ", "0.808 ", "45", "19.244 ", "0", "0", "41.882 ", "0.903 ", "47.130 ", "280 ", "1.121 ", "1.121 ", "1.065 ", "1.555 ", "1.121 ", "168 ", "28.149 ", "50.000 "
"2021-05-16 10:00:00", "136", "10", "28.230 ", "0.867 ", "30", "19.244 ", "0", "0", "28.168 ", "0.957 ", "46.980 ", "394 ", "1.576 ", "1.576 ", "1.497 ", "3.130 ", "1.576 ", "236 ", "125 ", "50.000 "
"2021-05-16 11:00:00", "136", "11", "28.740 ", "0.891 ", "15", "19.244 ", "0", "0", "14.144 ", "0.986 ", "46.834 ", "467 ", "1.867 ", "1.867 ", "1.774 ", "4.997 ", "1.867 ", "280 ", "265 ", "50.000 "
"2021-05-16 12:00:00", "136", "12", "28.840 ", "0.930 ", "0", "19.244 ", "0", "0", "0", "1", "46.805 ", "513 ", "2.053 ", "2.053 ", "1.950 ", "7.050 ", "2.053 ", "308 ", "433 ", "50.000 "
"2021-05-16 13:00:00", "136", "13", "28.940 ", "0.905 ", "-15", "19.244 ", "0", "0", "14.144 ", "0.986 ", "46.776 ", "475 ", "1.898 ", "1.898 ", "1.803 ", "8.948 ", "1.898 ", "285 ", "577 ", "50.000 "
"2021-05-16 14:00:00", "136", "14", "29.040 ", "0.847 ", "-30", "19.244 ", "0", "0", "28.168 ", "0.957 ", "46.748 ", "384 ", "1.535 ", "1.535 ", "1.458 ", "10.483 ", "1.535 ", "230 ", "668 ", "50.000 "
"2021-05-16 15:00:00", "136", "15", "28.220 ", "0.798 ", "-45", "19.244 ", "0", "0", "41.882 ", "0.903 ", "46.983 ", "276 ", "1.105 ", "1.105 ", "1.050 ", "11.588 ", "1.105 ", "166 ", "693 ", "50.000 "
"2021-05-16 16:00:00", "136", "16", "27.410 ", "0.710 ", "-60", "19.244 ", "0", "0", "54.849 ", "0.801 ", "47.216 ", "150 ", "0.599 ", "0.599 ", "0.569 ", "12.187 ", "0.599 ", "89.876 ", "643 ", "50.000 "
"2021-05-16 17:00:00", "136", "17", "26.590 ", "0.588 ", "-75", "19.244 ", "0", "0", "65.777 ", "0.614 ", "47.453 ", "41.833 ", "0.167 ", "0.167 ", "0.159 ", "12.355 ", "0.167 ", "25.100 ", "529 ", "50.000 "
"2021-05-16 18:00:00", "136", "18", "24.950 ", "0.370 ", "-90", "19.244 ", "0", "0", "70.756 ", "0.453 ", "47.932 ", "-14.639 ", "-0.059 ", "-0.059 ", "0", "12.296 ", "-0.059 ", "-8.783 ", "389 ", "50.000 "
"2021-05-16 19:00:00", "136", "19", "23.310 ", "0", "-105", "19.244 ", "0", "0", "65.777 ", "0.614 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "12.103 ", "-0.194 ", "-29.049 ", "249 ", "50.000 "
"2021-05-16 20:00:00", "136", "20", "21.680 ", "0", "-120", "19.244 ", "0", "0", "54.849 ", "0.801 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "11.907 ", "-0.196 ", "-29.340 ", "109 ", "50.000 "
"2021-05-16 21:00:00", "136", "21", "20.890 ", "0", "-135", "19.244 ", "0", "0", "41.882 ", "0.903 ", "49.136 ", "-49.136 ", "-0.197 ", "-0.197 ", "0", "11.710 ", "-0.197 ", "-29.482 ", "0", "38.396 "
"2021-05-16 22:00:00", "136", "22", "20.100 ", "0", "-150", "19.244 ", "0", "0", "28.168 ", "0.957 ", "49.374 ", "-49.374 ", "-0.197 ", "-0.197 ", "0", "11.513 ", "-0.197 ", "-29.625 ", "0", "0"
"2021-05-16 23:00:00", "136", "23", "19.310 ", "0", "-165", "19.244 ", "0", "0", "14.144 ", "0.986 ", "49.613 ", "-49.613 ", "-0.198 ", "-0.198 ", "0", "11.314 ", "-0.198 ", "-29.768 ", "0", "0"
"2021-05-17 00:00:00", "137", "0", "18.780 ", "0", "180", "19.471 ", "0", "0", "0", "1", "49.774 ", "-49.774 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.865 ", "0", "0"
"2021-05-17 01:00:00", "137", "1", "18.250 ", "0", "165", "19.471 ", "0", "0", "14.124 ", "0.986 ", "49.936 ", "-49.936 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.962 ", "0", "0"
"2021-05-17 02:00:00", "137", "2", "17.710 ", "0", "150", "19.471 ", "0", "0", "28.126 ", "0.958 ", "50.101 ", "-50.101 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.061 ", "0", "0"
"2021-05-17 03:00:00", "137", "3", "18.140 ", "0", "135", "19.471 ", "0", "0", "41.810 ", "0.903 ", "49.970 ", "-49.970 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.982 ", "0", "0"
"2021-05-17 04:00:00", "137", "4", "18.570 ", "0", "120", "19.471 ", "0", "0", "54.736 ", "0.802 ", "49.838 ", "-49.838 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.903 ", "0", "0"
"2021-05-17 05:00:00", "137", "5", "18.990 ", "0", "105", "19.471 ", "0", "0", "65.600 ", "0.619 ", "49.710 ", "-49.710 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.826 ", "0", "0"
"2021-05-17 06:00:00", "137", "6", "20.860 ", "0.347 ", "90", "19.471 ", "0", "0", "70.529 ", "0.462 ", "49.145 ", "-16.956 ", "-0.068 ", "-0.068 ", "0", "-0.325 ", "-0.068 ", "-10.174 ", "0", "0"
"2021-05-17 07:00:00", "137", "7", "22.730 ", "0.481 ", "75", "19.471 ", "0", "0", "65.600 ", "0.619 ", "48.587 ", "25.443 ", "0.102 ", "0.102 ", "0", "-0.223 ", "0.102 ", "15.266 ", "15.266 ", "0"
"2021-05-17 08:00:00", "137", "8", "24.590 ", "0.662 ", "60", "19.471 ", "0", "0", "54.736 ", "0.802 ", "48.037 ", "137 ", "0.546 ", "0.546 ", "0.519 ", "0.323 ", "0.546 ", "81.909 ", "0", "33.890 "
"2021-05-17 09:00:00", "137", "9", "25.380 ", "0.687 ", "45", "19.471 ", "0", "0", "41.810 ", "0.903 ", "47.806 ", "231 ", "0.923 ", "0.923 ", "0.877 ", "1.245 ", "0.923 ", "138 ", "0", "49.458 "
"2021-05-17 10:00:00", "137", "10", "26.160 ", "0.698 ", "30", "19.471 ", "0", "0", "28.126 ", "0.958 ", "47.578 ", "307 ", "1.230 ", "1.230 ", "1.168 ", "2.475 ", "1.230 ", "184 ", "44.535 ", "50.000 "
"2021-05-17 11:00:00", "137", "11", "26.950 ", "0.861 ", "15", "19.471 ", "0", "0", "14.124 ", "0.986 ", "47.349 ", "449 ", "1.796 ", "1.796 ", "1.706 ", "4.271 ", "1.796 ", "269 ", "174 ", "50.000 "
"2021-05-17 12:00:00", "137", "12", "26.830 ", "0.794 ", "0", "19.471 ", "0", "0", "0", "1", "47.384 ", "431 ", "1.723 ", "1.723 ", "1.637 ", "5.994 ", "1.723 ", "259 ", "292 ", "50.000 "
"2021-05-17 13:00:00", "137", "13", "26.710 ", "0.689 ", "-15", "19.471 ", "0", "0", "14.124 ", "0.986 ", "47.419 ", "350 ", "1.399 ", "1.399 ", "1.329 ", "7.393 ", "1.399 ", "210 ", "362 ", "50.000 "
"2021-05-17 14:00:00", "137", "14", "26.600 ", "0.480 ", "-30", "19.471 ", "0", "0", "28.126 ", "0.958 ", "47.450 ", "197 ", "0.786 ", "0.786 ", "0.747 ", "8.179 ", "0.786 ", "118 ", "340 ", "50.000 "
"2021-05-17 15:00:00", "137", "15", "25.450 ", "0.493 ", "-45", "19.471 ", "0", "0", "41.810 ", "0.903 ", "47.785 ", "152 ", "0.609 ", "0.609 ", "0.578 ", "8.788 ", "0.609 ", "91.313 ", "292 ", "50.000 "
"2021-05-17 16:00:00", "137", "16", "24.310 ", "0.592 ", "-60", "19.471 ", "0", "0", "54.736 ", "0.802 ", "48.120 ", "117 ", "0.468 ", "0.468 ", "0.445 ", "9.256 ", "0.468 ", "70.192 ", "222 ", "50.000 "
"2021-05-17 17:00:00", "137", "17", "23.160 ", "0.501 ", "-75", "19.471 ", "0", "0", "65.600 ", "0.619 ", "48.459 ", "28.676 ", "0.115 ", "0.115 ", "0.109 ", "9.370 ", "0.115 ", "17.205 ", "99.123 ", "50.000 "
"2021-05-17 18:00:00", "137", "18", "21.990 ", "0.253 ", "-90", "19.471 ", "0", "0", "70.529 ", "0.462 ", "48.807 ", "-25.360 ", "-0.101 ", "-0.101 ", "0", "9.269 ", "-0.101 ", "-15.216 ", "0", "34.658 "
"2021-05-17 19:00:00", "137", "19", "20.820 ", "0", "-105", "19.471 ", "0", "0", "65.600 ", "0.619 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "9.072 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-05-17 20:00:00", "137", "20", "19.660 ", "0", "-120", "19.471 ", "0", "0", "54.736 ", "0.802 ", "49.507 ", "-49.507 ", "-0.198 ", "-0.198 ", "0", "8.874 ", "-0.198 ", "-29.704 ", "0", "0"
"2021-05-17 21:00:00", "137", "21", "19.140 ", "0", "-135", "19.471 ", "0", "0", "41.810 ", "0.903 ", "49.665 ", "-49.665 ", "-0.199 ", "-0.199 ", "0", "8.676 ", "-0.199 ", "-29.799 ", "0", "0"
"2021-05-17 22:00:00", "137", "22", "18.630 ", "0", "-150", "19.471 ", "0", "0", "28.126 ", "0.958 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "8.476 ", "-0.199 ", "-29.892 ", "0", "0"
"2021-05-17 23:00:00", "137", "23", "18.110 ", "0", "-165", "19.471 ", "0", "0", "14.124 ", "0.986 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "8.276 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-05-18 00:00:00", "138", "0", "17.640 ", "0", "180", "19.693 ", "0", "0", "0", "1", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-05-18 01:00:00", "138", "1", "17.170 ", "0", "165", "19.693 ", "0", "0", "14.104 ", "0.986 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-05-18 02:00:00", "138", "2", "16.690 ", "0", "150", "19.693 ", "0", "0", "28.083 ", "0.958 ", "50.414 ", "-50.414 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.249 ", "0", "0"
"2021-05-18 03:00:00", "138", "3", "16.890 ", "0", "135", "19.693 ", "0", "0", "41.740 ", "0.904 ", "50.353 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.212 ", "0", "0"
"2021-05-18 04:00:00", "138", "4", "17.090 ", "0", "120", "19.693 ", "0", "0", "54.624 ", "0.803 ", "50.291 ", "-50.291 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.175 ", "0", "0"
"2021-05-18 05:00:00", "138", "5", "17.280 ", "0", "105", "19.693 ", "0", "0", "65.427 ", "0.623 ", "50.233 ", "-50.233 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.140 ", "0", "0"
"2021-05-18 06:00:00", "138", "6", "19", "0.427 ", "90", "19.693 ", "0", "0", "70.307 ", "0.471 ", "49.707 ", "-8.879 ", "-0.036 ", "-0.036 ", "0", "-0.325 ", "-0.036 ", "-5.327 ", "0", "0"
"2021-05-18 07:00:00", "138", "7", "20.710 ", "0.493 ", "75", "19.693 ", "0", "0", "65.427 ", "0.623 ", "49.190 ", "27.801 ", "0.111 ", "0.111 ", "0", "-0.214 ", "0.111 ", "16.681 ", "16.681 ", "0"
"2021-05-18 08:00:00", "138", "8", "22.420 ", "0.674 ", "60", "19.693 ", "0", "0", "54.624 ", "0.803 ", "48.679 ", "140 ", "0.560 ", "0.560 ", "0.532 ", "0.346 ", "0.560 ", "83.981 ", "0", "35.264 "
"2021-05-18 09:00:00", "138", "9", "23.600 ", "0.662 ", "45", "19.693 ", "0", "0", "41.740 ", "0.904 ", "48.329 ", "221 ", "0.883 ", "0.883 ", "0.839 ", "1.229 ", "0.883 ", "132 ", "0", "47.342 "
"2021-05-18 10:00:00", "138", "10", "24.770 ", "0.752 ", "30", "19.693 ", "0", "0", "28.083 ", "0.958 ", "47.984 ", "335 ", "1.338 ", "1.338 ", "1.271 ", "2.567 ", "1.338 ", "201 ", "60.791 ", "50.000 "
"2021-05-18 11:00:00", "138", "11", "25.950 ", "0.816 ", "15", "19.693 ", "0", "0", "14.104 ", "0.986 ", "47.639 ", "423 ", "1.691 ", "1.691 ", "1.606 ", "4.258 ", "1.691 ", "254 ", "174 ", "50.000 "
"2021-05-18 12:00:00", "138", "12", "26.250 ", "0.899 ", "0", "19.693 ", "0", "0", "0", "1", "47.552 ", "494 ", "1.976 ", "1.976 ", "1.877 ", "6.234 ", "1.976 ", "296 ", "331 ", "50.000 "
"2021-05-18 13:00:00", "138", "13", "26.560 ", "0.452 ", "-15", "19.693 ", "0", "0", "14.104 ", "0.986 ", "47.462 ", "213 ", "0.853 ", "0.853 ", "0.810 ", "7.086 ", "0.853 ", "128 ", "319 ", "50.000 "
"2021-05-18 14:00:00", "138", "14", "26.870 ", "0.569 ", "-30", "19.693 ", "0", "0", "28.083 ", "0.958 ", "47.372 ", "242 ", "0.968 ", "0.968 ", "0.920 ", "8.055 ", "0.968 ", "145 ", "324 ", "50.000 "
"2021-05-18 15:00:00", "138", "15", "26.070 ", "0.571 ", "-45", "19.693 ", "0", "0", "41.740 ", "0.904 ", "47.604 ", "184 ", "0.737 ", "0.737 ", "0.700 ", "8.791 ", "0.737 ", "111 ", "295 ", "50.000 "
"2021-05-18 16:00:00", "138", "16", "25.270 ", "0.558 ", "-60", "19.693 ", "0", "0", "54.624 ", "0.803 ", "47.838 ", "109 ", "0.434 ", "0.434 ", "0.412 ", "9.226 ", "0.434 ", "65.125 ", "220 ", "50.000 "
"2021-05-18 17:00:00", "138", "17", "24.470 ", "0.449 ", "-75", "19.693 ", "0", "0", "65.427 ", "0.623 ", "48.072 ", "21.959 ", "0.088 ", "0.088 ", "0.083 ", "9.313 ", "0.088 ", "13.175 ", "93.044 ", "50.000 "
"2021-05-18 18:00:00", "138", "18", "23.500 ", "0.149 ", "-90", "19.693 ", "0", "0", "70.307 ", "0.471 ", "48.358 ", "-34.145 ", "-0.137 ", "-0.137 ", "0", "9.177 ", "-0.137 ", "-20.487 ", "0", "32.258 "
"2021-05-18 19:00:00", "138", "19", "22.530 ", "0", "-105", "19.693 ", "0", "0", "65.427 ", "0.623 ", "48.646 ", "-48.646 ", "-0.195 ", "-0.195 ", "0", "8.982 ", "-0.195 ", "-29.188 ", "0", "0"
"2021-05-18 20:00:00", "138", "20", "21.570 ", "0", "-120", "19.693 ", "0", "0", "54.624 ", "0.803 ", "48.932 ", "-48.932 ", "-0.196 ", "-0.196 ", "0", "8.787 ", "-0.196 ", "-29.359 ", "0", "0"
"2021-05-18 21:00:00", "138", "21", "20.960 ", "0", "-135", "19.693 ", "0", "0", "41.740 ", "0.904 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "8.590 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-05-18 22:00:00", "138", "22", "20.360 ", "0", "-150", "19.693 ", "0", "0", "28.083 ", "0.958 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "8.393 ", "-0.197 ", "-29.577 ", "0", "0"
"2021-05-18 23:00:00", "138", "23", "19.750 ", "0", "-165", "19.693 ", "0", "0", "14.104 ", "0.986 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "8.195 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-05-19 00:00:00", "139", "0", "19.280 ", "0", "180", "19.908 ", "0", "0", "0", "1", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.773 ", "0", "0"
"2021-05-19 01:00:00", "139", "1", "18.800 ", "0", "165", "19.908 ", "0", "0", "14.084 ", "0.987 ", "49.768 ", "-49.768 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.861 ", "0", "0"
"2021-05-19 02:00:00", "139", "2", "18.320 ", "0", "150", "19.908 ", "0", "0", "28.042 ", "0.958 ", "49.915 ", "-49.915 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.949 ", "0", "0"
"2021-05-19 03:00:00", "139", "3", "18.400 ", "0", "135", "19.908 ", "0", "0", "41.671 ", "0.904 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-05-19 04:00:00", "139", "4", "18.480 ", "0", "120", "19.908 ", "0", "0", "54.515 ", "0.804 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-05-19 05:00:00", "139", "5", "18.560 ", "0", "105", "19.908 ", "0", "0", "65.258 ", "0.627 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0", "0"
"2021-05-19 06:00:00", "139", "6", "20.440 ", "0.097 ", "90", "19.908 ", "0", "0", "70.092 ", "0.479 ", "49.272 ", "-39.775 ", "-0.159 ", "-0.159 ", "0", "-0.325 ", "-0.159 ", "-23.865 ", "0", "0"
"2021-05-19 07:00:00", "139", "7", "22.320 ", "0.002 ", "75", "19.908 ", "0", "0", "65.258 ", "0.627 ", "48.709 ", "-48.324 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.995 ", "0", "0"
"2021-05-19 08:00:00", "139", "8", "24.190 ", "0.083 ", "60", "19.908 ", "0", "0", "54.515 ", "0.804 ", "48.155 ", "-24.833 ", "-0.099 ", "-0.099 ", "0", "-0.325 ", "-0.099 ", "-14.900 ", "0", "0"
"2021-05-19 09:00:00", "139", "9", "25.340 ", "0", "45", "19.908 ", "0", "0", "41.671 ", "0.904 ", "47.817 ", "-47.817 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.690 ", "0", "0"
"2021-05-19 10:00:00", "139", "10", "26.490 ", "0.109 ", "30", "19.908 ", "0", "0", "28.042 ", "0.958 ", "47.482 ", "8.136 ", "0.033 ", "0.033 ", "0", "-0.292 ", "0.033 ", "4.881 ", "4.881 ", "0"
"2021-05-19 11:00:00", "139", "11", "27.640 ", "0.718 ", "15", "19.908 ", "0", "0", "14.084 ", "0.987 ", "47.150 ", "366 ", "1.466 ", "1.466 ", "1.392 ", "1.173 ", "1.466 ", "220 ", "84.770 ", "50.000 "
"2021-05-19 12:00:00", "139", "12", "27.780 ", "0.765 ", "0", "19.908 ", "0", "0", "0", "1", "47.109 ", "414 ", "1.654 ", "1.654 ", "1.572 ", "2.827 ", "1.654 ", "248 ", "193 ", "50.000 "
"2021-05-19 13:00:00", "139", "13", "27.920 ", "0.844 ", "-15", "19.908 ", "0", "0", "14.084 ", "0.987 ", "47.069 ", "439 ", "1.757 ", "1.757 ", "1.669 ", "4.585 ", "1.757 ", "264 ", "317 ", "50.000 "
"2021-05-19 14:00:00", "139", "14", "28.070 ", "0.790 ", "-30", "19.908 ", "0", "0", "28.042 ", "0.958 ", "47.026 ", "355 ", "1.420 ", "1.420 ", "1.349 ", "6.005 ", "1.420 ", "213 ", "390 ", "50.000 "
"2021-05-19 15:00:00", "139", "15", "27.030 ", "0.732 ", "-45", "19.908 ", "0", "0", "41.671 ", "0.904 ", "47.326 ", "251 ", "1.002 ", "1.002 ", "0.952 ", "7.007 ", "1.002 ", "150 ", "400 ", "50.000 "
"2021-05-19 16:00:00", "139", "16", "26", "0.662 ", "-60", "19.908 ", "0", "0", "54.515 ", "0.804 ", "47.625 ", "139 ", "0.555 ", "0.555 ", "0.527 ", "7.562 ", "0.555 ", "83.189 ", "343 ", "50.000 "
"2021-05-19 17:00:00", "139", "17", "24.960 ", "0.553 ", "-75", "19.908 ", "0", "0", "65.258 ", "0.627 ", "47.929 ", "39.473 ", "0.158 ", "0.158 ", "0.150 ", "7.720 ", "0.158 ", "23.684 ", "227 ", "50.000 "
"2021-05-19 18:00:00", "139", "18", "23.770 ", "0.393 ", "-90", "19.908 ", "0", "0", "70.092 ", "0.479 ", "48.279 ", "-9.596 ", "-0.038 ", "-0.038 ", "0", "7.681 ", "-0.038 ", "-5.758 ", "87.085 ", "50.000 "
"2021-05-19 19:00:00", "139", "19", "22.580 ", "0", "-105", "19.908 ", "0", "0", "65.258 ", "0.627 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "7.487 ", "-0.195 ", "-29.179 ", "0", "29.900 "
"2021-05-19 20:00:00", "139", "20", "21.400 ", "0", "-120", "19.908 ", "0", "0", "54.515 ", "0.804 ", "48.983 ", "-48.983 ", "-0.196 ", "-0.196 ", "0", "7.291 ", "-0.196 ", "-29.390 ", "0", "0"
"2021-05-19 21:00:00", "139", "21", "20.380 ", "0", "-135", "19.908 ", "0", "0", "41.671 ", "0.904 ", "49.290 ", "-49.290 ", "-0.197 ", "-0.197 ", "0", "7.094 ", "-0.197 ", "-29.574 ", "0", "0"
"2021-05-19 22:00:00", "139", "22", "19.360 ", "0", "-150", "19.908 ", "0", "0", "28.042 ", "0.958 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "6.895 ", "-0.198 ", "-29.759 ", "0", "0"
"2021-05-19 23:00:00", "139", "23", "18.340 ", "0", "-165", "19.908 ", "0", "0", "14.084 ", "0.987 ", "49.908 ", "-49.908 ", "-0.200 ", "-0.200 ", "0", "6.696 ", "-0.200 ", "-29.945 ", "0", "0"
"2021-05-20 00:00:00", "140", "0", "17.850 ", "0", "180", "20.118 ", "0", "0", "0", "1", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-05-20 01:00:00", "140", "1", "17.350 ", "0", "165", "20.118 ", "0", "0", "14.065 ", "0.987 ", "50.211 ", "-50.211 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.127 ", "0", "0"
"2021-05-20 02:00:00", "140", "2", "16.850 ", "0", "150", "20.118 ", "0", "0", "28.001 ", "0.958 ", "50.365 ", "-50.365 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.219 ", "0", "0"
"2021-05-20 03:00:00", "140", "3", "16.780 ", "0", "135", "20.118 ", "0", "0", "41.603 ", "0.905 ", "50.387 ", "-50.387 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.232 ", "0", "0"
"2021-05-20 04:00:00", "140", "4", "16.710 ", "0", "120", "20.118 ", "0", "0", "54.408 ", "0.805 ", "50.408 ", "-50.408 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.245 ", "0", "0"
"2021-05-20 05:00:00", "140", "5", "16.640 ", "0", "105", "20.118 ", "0", "0", "65.093 ", "0.631 ", "50.430 ", "-50.430 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.258 ", "0", "0"
"2021-05-20 06:00:00", "140", "6", "17.680 ", "0.137 ", "90", "20.118 ", "0", "0", "69.882 ", "0.487 ", "50.110 ", "-36.299 ", "-0.145 ", "-0.145 ", "0", "-0.325 ", "-0.145 ", "-21.780 ", "0", "0"
"2021-05-20 07:00:00", "140", "7", "18.710 ", "0.172 ", "75", "20.118 ", "0", "0", "65.093 ", "0.631 ", "49.796 ", "-22.260 ", "-0.089 ", "-0.089 ", "0", "-0.325 ", "-0.089 ", "-13.356 ", "0", "0"
"2021-05-20 08:00:00", "140", "8", "19.740 ", "0.098 ", "60", "20.118 ", "0", "0", "54.408 ", "0.805 ", "49.483 ", "-21.833 ", "-0.087 ", "-0.087 ", "0", "-0.325 ", "-0.087 ", "-13.100 ", "0", "0"
"2021-05-20 09:00:00", "140", "9", "20.460 ", "0.448 ", "45", "20.118 ", "0", "0", "41.603 ", "0.905 ", "49.266 ", "133 ", "0.533 ", "0.533 ", "0.507 ", "0.208 ", "0.533 ", "79.980 ", "0", "27.092 "
"2021-05-20 10:00:00", "140", "10", "21.170 ", "0.472 ", "30", "20.118 ", "0", "0", "28.001 ", "0.958 ", "49.052 ", "192 ", "0.766 ", "0.766 ", "0.728 ", "0.974 ", "0.766 ", "115 ", "0", "40.814 "
"2021-05-20 11:00:00", "140", "11", "21.890 ", "0.423 ", "15", "20.118 ", "0", "0", "14.065 ", "0.987 ", "48.837 ", "195 ", "0.780 ", "0.780 ", "0.741 ", "1.755 ", "0.780 ", "117 ", "0", "41.621 "
"2021-05-20 12:00:00", "140", "12", "21.700 ", "0.500 ", "0", "20.118 ", "0", "0", "0", "1", "48.894 ", "252 ", "1.010 ", "1.010 ", "0.959 ", "2.764 ", "1.010 ", "151 ", "11.494 ", "50.000 "
"2021-05-20 13:00:00", "140", "13", "21.510 ", "0.506 ", "-15", "20.118 ", "0", "0", "14.065 ", "0.987 ", "48.950 ", "243 ", "0.971 ", "0.971 ", "0.923 ", "3.736 ", "0.971 ", "146 ", "17.221 ", "50.000 "
"2021-05-20 14:00:00", "140", "14", "21.320 ", "0.833 ", "-30", "20.118 ", "0", "0", "28.001 ", "0.958 ", "49.007 ", "375 ", "1.502 ", "1.502 ", "1.427 ", "5.237 ", "1.502 ", "225 ", "103 ", "50.000 "
"2021-05-20 15:00:00", "140", "15", "20.390 ", "0.732 ", "-45", "20.118 ", "0", "0", "41.603 ", "0.905 ", "49.287 ", "249 ", "0.996 ", "0.996 ", "0.946 ", "6.233 ", "0.996 ", "149 ", "112 ", "50.000 "
"2021-05-20 16:00:00", "140", "16", "19.460 ", "0.750 ", "-60", "20.118 ", "0", "0", "54.408 ", "0.805 ", "49.568 ", "162 ", "0.649 ", "0.649 ", "0.616 ", "6.882 ", "0.649 ", "97.309 ", "69.340 ", "50.000 "
"2021-05-20 17:00:00", "140", "17", "18.530 ", "0.682 ", "-75", "20.118 ", "0", "0", "65.093 ", "0.631 ", "49.850 ", "59.280 ", "0.237 ", "0.237 ", "0.225 ", "7.119 ", "0.237 ", "35.568 ", "0", "36.929 "
"2021-05-20 18:00:00", "140", "18", "17.850 ", "0.415 ", "-90", "20.118 ", "0", "0", "69.882 ", "0.487 ", "50.058 ", "-8.186 ", "-0.033 ", "-0.033 ", "0", "7.086 ", "-0.033 ", "-4.911 ", "0", "0"
"2021-05-20 19:00:00", "140", "19", "17.160 ", "0", "-105", "20.118 ", "0", "0", "65.093 ", "0.631 ", "50.270 ", "-50.270 ", "-0.201 ", "-0.201 ", "0", "6.885 ", "-0.201 ", "-30.162 ", "0", "0"
"2021-05-20 20:00:00", "140", "20", "16.480 ", "0", "-120", "20.118 ", "0", "0", "54.408 ", "0.805 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "6.683 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-05-20 21:00:00", "140", "21", "15.870 ", "0", "-135", "20.118 ", "0", "0", "41.603 ", "0.905 ", "50.668 ", "-50.668 ", "-0.203 ", "-0.203 ", "0", "6.481 ", "-0.203 ", "-30.401 ", "0", "0"
"2021-05-20 22:00:00", "140", "22", "15.260 ", "0", "-150", "20.118 ", "0", "0", "28.001 ", "0.958 ", "50.857 ", "-50.857 ", "-0.203 ", "-0.203 ", "0", "6.277 ", "-0.203 ", "-30.514 ", "0", "0"
"2021-05-20 23:00:00", "140", "23", "14.650 ", "0", "-165", "20.118 ", "0", "0", "14.065 ", "0.987 ", "51.047 ", "-51.047 ", "-0.204 ", "-0.204 ", "0", "6.073 ", "-0.204 ", "-30.628 ", "0", "0"
"2021-05-21 00:00:00", "141", "0", "14.360 ", "0", "180", "20.322 ", "0", "0", "0", "1", "51.138 ", "-51.138 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.683 ", "0", "0"
"2021-05-21 01:00:00", "141", "1", "14.070 ", "0", "165", "20.322 ", "0", "0", "14.046 ", "0.987 ", "51.229 ", "-51.229 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.737 ", "0", "0"
"2021-05-21 02:00:00", "141", "2", "13.780 ", "0", "150", "20.322 ", "0", "0", "27.961 ", "0.958 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.792 ", "0", "0"
"2021-05-21 03:00:00", "141", "3", "13.710 ", "0", "135", "20.322 ", "0", "0", "41.536 ", "0.905 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-05-21 04:00:00", "141", "4", "13.630 ", "0", "120", "20.322 ", "0", "0", "54.304 ", "0.807 ", "51.367 ", "-51.367 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.820 ", "0", "0"
"2021-05-21 05:00:00", "141", "5", "13.550 ", "0", "105", "20.322 ", "0", "0", "64.932 ", "0.635 ", "51.392 ", "-51.392 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.835 ", "0", "0"
"2021-05-21 06:00:00", "141", "6", "14.270 ", "0.430 ", "90", "20.322 ", "0", "0", "69.678 ", "0.495 ", "51.166 ", "-6.690 ", "-0.027 ", "-0.027 ", "0", "-0.325 ", "-0.027 ", "-4.014 ", "0", "0"
"2021-05-21 07:00:00", "141", "7", "14.990 ", "0.574 ", "75", "20.322 ", "0", "0", "64.932 ", "0.635 ", "50.941 ", "42.127 ", "0.169 ", "0.169 ", "0", "-0.156 ", "0.169 ", "25.276 ", "0", "7.042 "
"2021-05-21 08:00:00", "141", "8", "15.710 ", "0.701 ", "60", "20.322 ", "0", "0", "54.304 ", "0.807 ", "50.717 ", "148 ", "0.592 ", "0.592 ", "0.562 ", "0.435 ", "0.592 ", "88.765 ", "0", "30.565 "
"2021-05-21 09:00:00", "141", "9", "16.070 ", "0.265 ", "45", "20.322 ", "0", "0", "41.536 ", "0.905 ", "50.606 ", "57.604 ", "0.230 ", "0.230 ", "0.219 ", "0.666 ", "0.230 ", "34.562 ", "0", "10.112 "
"2021-05-21 10:00:00", "141", "10", "16.440 ", "0.209 ", "30", "20.322 ", "0", "0", "27.961 ", "0.958 ", "50.492 ", "55.838 ", "0.223 ", "0.223 ", "0.212 ", "0.889 ", "0.223 ", "33.503 ", "0", "9.752 "
"2021-05-21 11:00:00", "141", "11", "16.800 ", "0.375 ", "15", "20.322 ", "0", "0", "14.046 ", "0.987 ", "50.381 ", "166 ", "0.662 ", "0.662 ", "0.629 ", "1.551 ", "0.662 ", "99.319 ", "0", "34.735 "
"2021-05-21 12:00:00", "141", "12", "16.470 ", "0.298 ", "0", "20.322 ", "0", "0", "0", "1", "50.482 ", "129 ", "0.516 ", "0.516 ", "0.490 ", "2.067 ", "0.516 ", "77.380 ", "0", "26.068 "
"2021-05-21 13:00:00", "141", "13", "16.140 ", "0.004 ", "-15", "20.322 ", "0", "0", "14.046 ", "0.987 ", "50.584 ", "-48.100 ", "-0.192 ", "-0.192 ", "0", "1.875 ", "-0.192 ", "-28.860 ", "0", "0"
"2021-05-21 14:00:00", "141", "14", "15.810 ", "0", "-30", "20.322 ", "0", "0", "27.961 ", "0.958 ", "50.686 ", "-50.686 ", "-0.203 ", "-0.203 ", "0", "1.672 ", "-0.203 ", "-30.412 ", "0", "0"
"2021-05-21 15:00:00", "141", "15", "14.830 ", "0.025 ", "-45", "20.322 ", "0", "0", "41.536 ", "0.905 ", "50.991 ", "-40.905 ", "-0.164 ", "-0.164 ", "0", "1.508 ", "-0.164 ", "-24.543 ", "0", "0"
"2021-05-21 16:00:00", "141", "16", "13.840 ", "0.131 ", "-60", "20.322 ", "0", "0", "54.304 ", "0.807 ", "51.301 ", "-14.072 ", "-0.056 ", "-0.056 ", "0", "1.452 ", "-0.056 ", "-8.443 ", "0", "0"
"2021-05-21 17:00:00", "141", "17", "12.860 ", "0.069 ", "-75", "20.322 ", "0", "0", "64.932 ", "0.635 ", "51.609 ", "-40.370 ", "-0.161 ", "-0.161 ", "0", "1.291 ", "-0.161 ", "-24.222 ", "0", "0"
"2021-05-21 18:00:00", "141", "18", "12.530 ", "0.210 ", "-90", "20.322 ", "0", "0", "69.678 ", "0.495 ", "51.713 ", "-29.961 ", "-0.120 ", "-0.120 ", "0", "1.171 ", "-0.120 ", "-17.977 ", "0", "0"
"2021-05-21 19:00:00", "141", "19", "12.200 ", "0", "-105", "20.322 ", "0", "0", "64.932 ", "0.635 ", "51.818 ", "-51.818 ", "-0.207 ", "-0.207 ", "0", "0.963 ", "-0.207 ", "-31.091 ", "0", "0"
"2021-05-21 20:00:00", "141", "20", "11.880 ", "0", "-120", "20.322 ", "0", "0", "54.304 ", "0.807 ", "51.919 ", "-51.919 ", "-0.208 ", "-0.208 ", "0", "0.756 ", "-0.208 ", "-31.151 ", "0", "0"
"2021-05-21 21:00:00", "141", "21", "11.560 ", "0", "-135", "20.322 ", "0", "0", "41.536 ", "0.905 ", "52.021 ", "-52.021 ", "-0.208 ", "-0.208 ", "0", "0.548 ", "-0.208 ", "-31.213 ", "0", "0"
"2021-05-21 22:00:00", "141", "22", "11.250 ", "0", "-150", "20.322 ", "0", "0", "27.961 ", "0.958 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "0.339 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-05-21 23:00:00", "141", "23", "10.940 ", "0", "-165", "20.322 ", "0", "0", "14.046 ", "0.987 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "0.130 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-05-22 00:00:00", "142", "0", "10.870 ", "0", "180", "20.520 ", "0", "0", "0", "1", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "0", "0"
"2021-05-22 01:00:00", "142", "1", "10.800 ", "0", "165", "20.520 ", "0", "0", "14.028 ", "0.987 ", "52.263 ", "-52.263 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.358 ", "0", "0"
"2021-05-22 02:00:00", "142", "2", "10.730 ", "0", "150", "20.520 ", "0", "0", "27.922 ", "0.958 ", "52.286 ", "-52.286 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.371 ", "0", "0"
"2021-05-22 03:00:00", "142", "3", "10.840 ", "0", "135", "20.520 ", "0", "0", "41.471 ", "0.905 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-05-22 04:00:00", "142", "4", "10.950 ", "0", "120", "20.520 ", "0", "0", "54.201 ", "0.808 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.329 ", "0", "0"
"2021-05-22 05:00:00", "142", "5", "11.050 ", "0", "105", "20.520 ", "0", "0", "64.775 ", "0.639 ", "52.183 ", "-52.183 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.310 ", "0", "0"
"2021-05-22 06:00:00", "142", "6", "12.450 ", "0.462 ", "90", "20.520 ", "0", "0", "69.480 ", "0.502 ", "51.739 ", "-2.744 ", "-0.011 ", "-0.011 ", "0", "-0.325 ", "-0.011 ", "-1.646 ", "0", "0"
"2021-05-22 07:00:00", "142", "7", "13.850 ", "0.640 ", "75", "20.520 ", "0", "0", "64.775 ", "0.639 ", "51.298 ", "53.556 ", "0.214 ", "0.214 ", "0", "-0.111 ", "0.214 ", "32.134 ", "0", "9.291 "
"2021-05-22 08:00:00", "142", "8", "15.240 ", "0.740 ", "60", "20.520 ", "0", "0", "54.201 ", "0.808 ", "50.863 ", "160 ", "0.638 ", "0.638 ", "0.607 ", "0.528 ", "0.638 ", "95.767 ", "0", "33.334 "
"2021-05-22 09:00:00", "142", "9", "16.560 ", "0.809 ", "45", "20.520 ", "0", "0", "41.471 ", "0.905 ", "50.455 ", "280 ", "1.121 ", "1.121 ", "1.065 ", "1.648 ", "1.121 ", "168 ", "28.133 ", "50.000 "
"2021-05-22 10:00:00", "142", "10", "17.890 ", "0.853 ", "30", "20.520 ", "0", "0", "27.922 ", "0.958 ", "50.046 ", "385 ", "1.540 ", "1.540 ", "1.463 ", "3.188 ", "1.540 ", "231 ", "119 ", "50.000 "
"2021-05-22 11:00:00", "142", "11", "19.210 ", "0.892 ", "15", "20.520 ", "0", "0", "14.028 ", "0.987 ", "49.644 ", "464 ", "1.857 ", "1.857 ", "1.765 ", "5.046 ", "1.857 ", "279 ", "258 ", "50.000 "
"2021-05-22 12:00:00", "142", "12", "19.710 ", "0.930 ", "0", "20.520 ", "0", "0", "0", "1", "49.492 ", "511 ", "2.044 ", "2.044 ", "1.942 ", "7.089 ", "2.044 ", "307 ", "424 ", "50.000 "
"2021-05-22 13:00:00", "142", "13", "20.220 ", "0.905 ", "-15", "20.520 ", "0", "0", "14.028 ", "0.987 ", "49.338 ", "473 ", "1.891 ", "1.891 ", "1.796 ", "8.980 ", "1.891 ", "284 ", "568 ", "50.000 "
"2021-05-22 14:00:00", "142", "14", "20.730 ", "0.862 ", "-30", "20.520 ", "0", "0", "27.922 ", "0.958 ", "49.184 ", "391 ", "1.562 ", "1.562 ", "1.484 ", "10.543 ", "1.562 ", "234 ", "663 ", "50.000 "
"2021-05-22 15:00:00", "142", "15", "20.360 ", "0.815 ", "-45", "20.520 ", "0", "0", "41.471 ", "0.905 ", "49.296 ", "284 ", "1.136 ", "1.136 ", "1.079 ", "11.678 ", "1.136 ", "170 ", "693 ", "50.000 "
"2021-05-22 16:00:00", "142", "16", "19.980 ", "0.726 ", "-60", "20.520 ", "0", "0", "54.201 ", "0.808 ", "49.410 ", "157 ", "0.629 ", "0.629 ", "0.598 ", "12.307 ", "0.629 ", "94.361 ", "647 ", "50.000 "
"2021-05-22 17:00:00", "142", "17", "19.610 ", "0.619 ", "-75", "20.520 ", "0", "0", "64.775 ", "0.639 ", "49.522 ", "51.885 ", "0.208 ", "0.208 ", "0.197 ", "12.515 ", "0.208 ", "31.131 ", "538 ", "50.000 "
"2021-05-22 18:00:00", "142", "18", "18.740 ", "0.390 ", "-90", "20.520 ", "0", "0", "69.480 ", "0.502 ", "49.787 ", "-8.421 ", "-0.034 ", "-0.034 ", "0", "12.481 ", "-0.034 ", "-5.052 ", "399 ", "50.000 "
"2021-05-22 19:00:00", "142", "19", "17.870 ", "0", "-105", "20.520 ", "0", "0", "64.775 ", "0.639 ", "50.052 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "12.281 ", "-0.200 ", "-30.031 ", "259 ", "50.000 "
"2021-05-22 20:00:00", "142", "20", "17", "0", "-120", "20.520 ", "0", "0", "54.201 ", "0.808 ", "50.319 ", "-50.319 ", "-0.201 ", "-0.201 ", "0", "12.080 ", "-0.201 ", "-30.191 ", "119 ", "50.000 "
"2021-05-22 21:00:00", "142", "21", "16.080 ", "0", "-135", "20.520 ", "0", "0", "41.471 ", "0.905 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "11.877 ", "-0.202 ", "-30.362 ", "0", "42.223 "
"2021-05-22 22:00:00", "142", "22", "15.160 ", "0", "-150", "20.520 ", "0", "0", "27.922 ", "0.958 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "11.674 ", "-0.204 ", "-30.533 ", "0", "0"
"2021-05-22 23:00:00", "142", "23", "14.240 ", "0", "-165", "20.520 ", "0", "0", "14.028 ", "0.987 ", "51.175 ", "-51.175 ", "-0.205 ", "-0.205 ", "0", "11.469 ", "-0.205 ", "-30.705 ", "0", "0"
"2021-05-23 00:00:00", "143", "0", "13.540 ", "0", "180", "20.712 ", "0", "0", "0", "1", "51.395 ", "-51.395 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.837 ", "0", "0"
"2021-05-23 01:00:00", "143", "1", "12.830 ", "0", "165", "20.712 ", "0", "0", "14.010 ", "0.987 ", "51.618 ", "-51.618 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.971 ", "0", "0"
"2021-05-23 02:00:00", "143", "2", "12.120 ", "0", "150", "20.712 ", "0", "0", "27.884 ", "0.958 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.106 ", "0", "0"
"2021-05-23 03:00:00", "143", "3", "12.360 ", "0", "135", "20.712 ", "0", "0", "41.407 ", "0.906 ", "51.767 ", "-51.767 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.060 ", "0", "0"
"2021-05-23 04:00:00", "143", "4", "12.600 ", "0", "120", "20.712 ", "0", "0", "54.101 ", "0.809 ", "51.691 ", "-51.691 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.015 ", "0", "0"
"2021-05-23 05:00:00", "143", "5", "12.840 ", "0", "105", "20.712 ", "0", "0", "64.622 ", "0.642 ", "51.615 ", "-51.615 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.969 ", "0", "0"
"2021-05-23 06:00:00", "143", "6", "15.510 ", "0.445 ", "90", "20.712 ", "0", "0", "69.288 ", "0.509 ", "50.780 ", "-2.490 ", "-0.010 ", "-0.010 ", "0", "-0.325 ", "-0.010 ", "-1.494 ", "0", "0"
"2021-05-23 07:00:00", "143", "7", "18.180 ", "0.652 ", "75", "20.712 ", "0", "0", "64.622 ", "0.642 ", "49.957 ", "58.096 ", "0.232 ", "0.232 ", "0", "-0.093 ", "0.232 ", "34.858 ", "0", "10.213 "
"2021-05-23 08:00:00", "143", "8", "20.850 ", "0.701 ", "60", "20.712 ", "0", "0", "54.101 ", "0.809 ", "49.148 ", "151 ", "0.605 ", "0.605 ", "0.574 ", "0.512 ", "0.605 ", "90.689 ", "0", "31.326 "
"2021-05-23 09:00:00", "143", "9", "21.700 ", "0.824 ", "45", "20.712 ", "0", "0", "41.407 ", "0.906 ", "48.894 ", "288 ", "1.153 ", "1.153 ", "1.095 ", "1.665 ", "1.153 ", "173 ", "32.992 ", "50.000 "
"2021-05-23 10:00:00", "143", "10", "22.550 ", "0.853 ", "30", "20.712 ", "0", "0", "27.884 ", "0.958 ", "48.640 ", "387 ", "1.547 ", "1.547 ", "1.470 ", "3.212 ", "1.547 ", "232 ", "125 ", "50.000 "
"2021-05-23 11:00:00", "143", "11", "23.400 ", "0.862 ", "15", "20.712 ", "0", "0", "14.010 ", "0.987 ", "48.388 ", "449 ", "1.794 ", "1.794 ", "1.704 ", "5.006 ", "1.794 ", "269 ", "254 ", "50.000 "
