"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-05-23 12:00:00", "143", "12", "23.800 ", "0.899 ", "0", "20.712 ", "0", "0", "0", "1", "48.270 ", "493 ", "1.973 ", "1.973 ", "1.875 ", "6.979 ", "1.973 ", "296 ", "410 ", "50.000 "
"2021-05-23 13:00:00", "143", "13", "24.210 ", "0.859 ", "-15", "20.712 ", "0", "0", "14.010 ", "0.987 ", "48.149 ", "447 ", "1.789 ", "1.789 ", "1.700 ", "8.769 ", "1.789 ", "268 ", "539 ", "50.000 "
"2021-05-23 14:00:00", "143", "14", "24.620 ", "0.790 ", "-30", "20.712 ", "0", "0", "27.884 ", "0.958 ", "48.028 ", "355 ", "1.419 ", "1.419 ", "1.348 ", "10.188 ", "1.419 ", "213 ", "612 ", "50.000 "
"2021-05-23 15:00:00", "143", "15", "24.160 ", "0.747 ", "-45", "20.712 ", "0", "0", "41.407 ", "0.906 ", "48.164 ", "257 ", "1.030 ", "1.030 ", "0.978 ", "11.217 ", "1.030 ", "154 ", "626 ", "50.000 "
"2021-05-23 16:00:00", "143", "16", "23.690 ", "0.677 ", "-60", "20.712 ", "0", "0", "54.101 ", "0.809 ", "48.302 ", "145 ", "0.580 ", "0.580 ", "0.551 ", "11.798 ", "0.580 ", "87.074 ", "573 ", "50.000 "
"2021-05-23 17:00:00", "143", "17", "23.230 ", "0.577 ", "-75", "20.712 ", "0", "0", "64.622 ", "0.642 ", "48.438 ", "47.279 ", "0.189 ", "0.189 ", "0.180 ", "11.987 ", "0.189 ", "28.367 ", "462 ", "50.000 "
"2021-05-23 18:00:00", "143", "18", "22.270 ", "0.386 ", "-90", "20.712 ", "0", "0", "69.288 ", "0.509 ", "48.723 ", "-6.880 ", "-0.028 ", "-0.028 ", "0", "11.959 ", "-0.028 ", "-4.128 ", "322 ", "50.000 "
"2021-05-23 19:00:00", "143", "19", "21.300 ", "0", "-105", "20.712 ", "0", "0", "64.622 ", "0.642 ", "49.013 ", "-49.013 ", "-0.196 ", "-0.196 ", "0", "11.763 ", "-0.196 ", "-29.408 ", "182 ", "50.000 "
"2021-05-23 20:00:00", "143", "20", "20.340 ", "0", "-120", "20.712 ", "0", "0", "54.101 ", "0.809 ", "49.302 ", "-49.302 ", "-0.197 ", "-0.197 ", "0", "11.566 ", "-0.197 ", "-29.581 ", "41.819 ", "50.000 "
"2021-05-23 21:00:00", "143", "21", "19.620 ", "0", "-135", "20.712 ", "0", "0", "41.407 ", "0.906 ", "49.519 ", "-49.519 ", "-0.198 ", "-0.198 ", "0", "11.368 ", "-0.198 ", "-29.712 ", "0", "12.635 "
"2021-05-23 22:00:00", "143", "22", "18.900 ", "0", "-150", "20.712 ", "0", "0", "27.884 ", "0.958 ", "49.738 ", "-49.738 ", "-0.199 ", "-0.199 ", "0", "11.169 ", "-0.199 ", "-29.843 ", "0", "0"
"2021-05-23 23:00:00", "143", "23", "18.180 ", "0", "-165", "20.712 ", "0", "0", "14.010 ", "0.987 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "10.969 ", "-0.200 ", "-29.974 ", "0", "0"
"2021-05-24 00:00:00", "144", "0", "17.090 ", "0", "180", "20.897 ", "0", "0", "0", "1", "50.291 ", "-50.291 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.175 ", "0", "0"
"2021-05-24 01:00:00", "144", "1", "15.990 ", "0", "165", "20.897 ", "0", "0", "13.992 ", "0.987 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.378 ", "0", "0"
"2021-05-24 02:00:00", "144", "2", "14.890 ", "0", "150", "20.897 ", "0", "0", "27.847 ", "0.958 ", "50.972 ", "-50.972 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.583 ", "0", "0"
"2021-05-24 03:00:00", "144", "3", "14.810 ", "0", "135", "20.897 ", "0", "0", "41.345 ", "0.906 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-05-24 04:00:00", "144", "4", "14.720 ", "0", "120", "20.897 ", "0", "0", "54.004 ", "0.810 ", "51.025 ", "-51.025 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.615 ", "0", "0"
"2021-05-24 05:00:00", "144", "5", "14.630 ", "0", "105", "20.897 ", "0", "0", "64.474 ", "0.646 ", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-05-24 06:00:00", "144", "6", "17.700 ", "0.442 ", "90", "20.897 ", "0", "0", "69.103 ", "0.515 ", "50.104 ", "-1.119 ", "-0.004 ", "-0.004 ", "0", "-0.325 ", "-0.004 ", "-0.671 ", "0", "0"
"2021-05-24 07:00:00", "144", "7", "20.760 ", "0.619 ", "75", "20.897 ", "0", "0", "64.474 ", "0.646 ", "49.175 ", "54.490 ", "0.218 ", "0.218 ", "0", "-0.107 ", "0.218 ", "32.694 ", "0", "9.479 "
"2021-05-24 08:00:00", "144", "8", "23.820 ", "0.715 ", "60", "20.897 ", "0", "0", "54.004 ", "0.810 ", "48.264 ", "157 ", "0.627 ", "0.627 ", "0.595 ", "0.520 ", "0.627 ", "94.019 ", "0", "32.643 "
"2021-05-24 09:00:00", "144", "9", "24.600 ", "0.795 ", "45", "20.897 ", "0", "0", "41.345 ", "0.906 ", "48.034 ", "278 ", "1.110 ", "1.110 ", "1.055 ", "1.630 ", "1.110 ", "167 ", "26.621 ", "50.000 "
"2021-05-24 10:00:00", "144", "10", "25.370 ", "0.839 ", "30", "20.897 ", "0", "0", "27.847 ", "0.958 ", "47.809 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "3.151 ", "1.521 ", "228 ", "115 ", "50.000 "
"2021-05-24 11:00:00", "144", "11", "26.150 ", "0.877 ", "15", "20.897 ", "0", "0", "13.992 ", "0.987 ", "47.581 ", "458 ", "1.833 ", "1.833 ", "1.741 ", "4.984 ", "1.833 ", "275 ", "250 ", "50.000 "
"2021-05-24 12:00:00", "144", "12", "26.160 ", "0.914 ", "0", "20.897 ", "0", "0", "0", "1", "47.578 ", "503 ", "2.012 ", "2.012 ", "1.911 ", "6.996 ", "2.012 ", "302 ", "412 ", "50.000 "
"2021-05-24 13:00:00", "144", "13", "26.170 ", "0.905 ", "-15", "20.897 ", "0", "0", "13.992 ", "0.987 ", "47.575 ", "475 ", "1.898 ", "1.898 ", "1.803 ", "8.894 ", "1.898 ", "285 ", "556 ", "50.000 "
"2021-05-24 14:00:00", "144", "14", "26.190 ", "0.893 ", "-30", "20.897 ", "0", "0", "27.847 ", "0.958 ", "47.570 ", "408 ", "1.632 ", "1.632 ", "1.551 ", "10.526 ", "1.632 ", "245 ", "661 ", "50.000 "
"2021-05-24 15:00:00", "144", "15", "25.460 ", "0.830 ", "-45", "20.897 ", "0", "0", "41.345 ", "0.906 ", "47.782 ", "292 ", "1.169 ", "1.169 ", "1.111 ", "11.695 ", "1.169 ", "175 ", "697 ", "50.000 "
"2021-05-24 16:00:00", "144", "16", "24.730 ", "0.765 ", "-60", "20.897 ", "0", "0", "54.004 ", "0.810 ", "47.996 ", "171 ", "0.686 ", "0.686 ", "0.652 ", "12.381 ", "0.686 ", "103 ", "660 ", "50.000 "
"2021-05-24 17:00:00", "144", "17", "24", "0.656 ", "-75", "20.897 ", "0", "0", "64.474 ", "0.646 ", "48.211 ", "61.645 ", "0.247 ", "0.247 ", "0.234 ", "12.628 ", "0.247 ", "36.987 ", "557 ", "50.000 "
"2021-05-24 18:00:00", "144", "18", "22.450 ", "0.446 ", "-90", "20.897 ", "0", "0", "69.103 ", "0.515 ", "48.670 ", "0.757 ", "0.003 ", "0.003 ", "0.003 ", "12.631 ", "0.003 ", "0.454 ", "417 ", "50.000 "
"2021-05-24 19:00:00", "144", "19", "20.900 ", "0", "-105", "20.897 ", "0", "0", "64.474 ", "0.646 ", "49.133 ", "-49.133 ", "-0.197 ", "-0.197 ", "0", "12.434 ", "-0.197 ", "-29.480 ", "277 ", "50.000 "
"2021-05-24 20:00:00", "144", "20", "19.360 ", "0", "-120", "20.897 ", "0", "0", "54.004 ", "0.810 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "12.236 ", "-0.198 ", "-29.759 ", "137 ", "50.000 "
"2021-05-24 21:00:00", "144", "21", "18.540 ", "0", "-135", "20.897 ", "0", "0", "41.345 ", "0.906 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "12.037 ", "-0.199 ", "-29.908 ", "0", "49.049 "
"2021-05-24 22:00:00", "144", "22", "17.720 ", "0", "-150", "20.897 ", "0", "0", "27.847 ", "0.958 ", "50.098 ", "-50.098 ", "-0.200 ", "-0.200 ", "0", "11.836 ", "-0.200 ", "-30.059 ", "0", "0"
"2021-05-24 23:00:00", "144", "23", "16.900 ", "0", "-165", "20.897 ", "0", "0", "13.992 ", "0.987 ", "50.350 ", "-50.350 ", "-0.201 ", "-0.201 ", "0", "11.635 ", "-0.201 ", "-30.210 ", "0", "0"
"2021-05-25 00:00:00", "145", "0", "16.490 ", "0", "180", "21.077 ", "0", "0", "0", "1", "50.476 ", "-50.476 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.286 ", "0", "0"
"2021-05-25 01:00:00", "145", "1", "16.070 ", "0", "165", "21.077 ", "0", "0", "13.975 ", "0.987 ", "50.606 ", "-50.606 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.364 ", "0", "0"
"2021-05-25 02:00:00", "145", "2", "15.650 ", "0", "150", "21.077 ", "0", "0", "27.811 ", "0.958 ", "50.736 ", "-50.736 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.442 ", "0", "0"
"2021-05-25 03:00:00", "145", "3", "16.020 ", "0", "135", "21.077 ", "0", "0", "41.285 ", "0.906 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0", "0"
"2021-05-25 04:00:00", "145", "4", "16.390 ", "0", "120", "21.077 ", "0", "0", "53.910 ", "0.811 ", "50.507 ", "-50.507 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.304 ", "0", "0"
"2021-05-25 05:00:00", "145", "5", "16.750 ", "0", "105", "21.077 ", "0", "0", "64.330 ", "0.649 ", "50.396 ", "-50.396 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.238 ", "0", "0"
"2021-05-25 06:00:00", "145", "6", "19.390 ", "0.457 ", "90", "21.077 ", "0", "0", "68.923 ", "0.522 ", "49.589 ", "2.051 ", "0.008 ", "0.008 ", "0", "-0.317 ", "0.008 ", "1.231 ", "1.231 ", "0"
"2021-05-25 07:00:00", "145", "7", "22.020 ", "0.631 ", "75", "21.077 ", "0", "0", "64.330 ", "0.649 ", "48.798 ", "58.042 ", "0.232 ", "0.232 ", "0", "-0.085 ", "0.232 ", "34.825 ", "0", "10.623 "
"2021-05-25 08:00:00", "145", "8", "24.650 ", "0.740 ", "60", "21.077 ", "0", "0", "53.910 ", "0.811 ", "48.020 ", "165 ", "0.660 ", "0.660 ", "0.627 ", "0.575 ", "0.660 ", "98.993 ", "0", "34.607 "
"2021-05-25 09:00:00", "145", "9", "25.630 ", "0.823 ", "45", "21.077 ", "0", "0", "41.285 ", "0.906 ", "47.733 ", "290 ", "1.160 ", "1.160 ", "1.102 ", "1.735 ", "1.160 ", "174 ", "34.023 ", "50.000 "
"2021-05-25 10:00:00", "145", "10", "26.600 ", "0.868 ", "30", "21.077 ", "0", "0", "27.811 ", "0.958 ", "47.450 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "3.318 ", "1.583 ", "237 ", "131 ", "50.000 "
"2021-05-25 11:00:00", "145", "11", "27.580 ", "0.876 ", "15", "21.077 ", "0", "0", "13.975 ", "0.987 ", "47.167 ", "458 ", "1.833 ", "1.833 ", "1.741 ", "5.150 ", "1.833 ", "275 ", "266 ", "50.000 "
"2021-05-25 12:00:00", "145", "12", "27.540 ", "0.899 ", "0", "21.077 ", "0", "0", "0", "1", "47.179 ", "494 ", "1.976 ", "1.976 ", "1.877 ", "7.127 ", "1.976 ", "296 ", "423 ", "50.000 "
"2021-05-25 13:00:00", "145", "13", "27.500 ", "0.921 ", "-15", "21.077 ", "0", "0", "13.975 ", "0.987 ", "47.190 ", "484 ", "1.935 ", "1.935 ", "1.838 ", "9.062 ", "1.935 ", "290 ", "573 ", "50.000 "
"2021-05-25 14:00:00", "145", "14", "27.470 ", "0.877 ", "-30", "21.077 ", "0", "0", "27.811 ", "0.958 ", "47.199 ", "401 ", "1.604 ", "1.604 ", "1.523 ", "10.665 ", "1.604 ", "241 ", "674 ", "50.000 "
"2021-05-25 15:00:00", "145", "15", "26.700 ", "0.816 ", "-45", "21.077 ", "0", "0", "41.285 ", "0.906 ", "47.421 ", "287 ", "1.150 ", "1.150 ", "1.092 ", "11.815 ", "1.150 ", "172 ", "706 ", "50.000 "
"2021-05-25 16:00:00", "145", "16", "25.930 ", "0.703 ", "-60", "21.077 ", "0", "0", "53.910 ", "0.811 ", "47.645 ", "155 ", "0.618 ", "0.618 ", "0.587 ", "12.433 ", "0.618 ", "92.722 ", "659 ", "50.000 "
"2021-05-25 17:00:00", "145", "17", "25.160 ", "0.602 ", "-75", "21.077 ", "0", "0", "64.330 ", "0.649 ", "47.870 ", "54.067 ", "0.216 ", "0.216 ", "0.205 ", "12.649 ", "0.216 ", "32.440 ", "552 ", "50.000 "
"2021-05-25 18:00:00", "145", "18", "23.550 ", "0.412 ", "-90", "21.077 ", "0", "0", "68.923 ", "0.522 ", "48.344 ", "-1.763 ", "-0.007 ", "-0.007 ", "0", "12.642 ", "-0.007 ", "-1.058 ", "412 ", "50.000 "
"2021-05-25 19:00:00", "145", "19", "21.940 ", "0", "-105", "21.077 ", "0", "0", "64.330 ", "0.649 ", "48.822 ", "-48.822 ", "-0.195 ", "-0.195 ", "0", "12.447 ", "-0.195 ", "-29.293 ", "272 ", "50.000 "
"2021-05-25 20:00:00", "145", "20", "20.330 ", "0", "-120", "21.077 ", "0", "0", "53.910 ", "0.811 ", "49.305 ", "-49.305 ", "-0.197 ", "-0.197 ", "0", "12.250 ", "-0.197 ", "-29.583 ", "132 ", "50.000 "
"2021-05-25 21:00:00", "145", "21", "19.610 ", "0", "-135", "21.077 ", "0", "0", "41.285 ", "0.906 ", "49.522 ", "-49.522 ", "-0.198 ", "-0.198 ", "0", "12.052 ", "-0.198 ", "-29.713 ", "0", "47.058 "
"2021-05-25 22:00:00", "145", "22", "18.900 ", "0", "-150", "21.077 ", "0", "0", "27.811 ", "0.958 ", "49.738 ", "-49.738 ", "-0.199 ", "-0.199 ", "0", "11.853 ", "-0.199 ", "-29.843 ", "0", "0"
"2021-05-25 23:00:00", "145", "23", "18.180 ", "0", "-165", "21.077 ", "0", "0", "13.975 ", "0.987 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "11.653 ", "-0.200 ", "-29.974 ", "0", "0"
"2021-05-26 00:00:00", "146", "0", "17.720 ", "0", "180", "21.250 ", "0", "0", "0", "1", "50.098 ", "-50.098 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.059 ", "0", "0"
"2021-05-26 01:00:00", "146", "1", "17.250 ", "0", "165", "21.250 ", "0", "0", "13.959 ", "0.987 ", "50.242 ", "-50.242 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.145 ", "0", "0"
"2021-05-26 02:00:00", "146", "2", "16.780 ", "0", "150", "21.250 ", "0", "0", "27.775 ", "0.959 ", "50.387 ", "-50.387 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.232 ", "0", "0"
"2021-05-26 03:00:00", "146", "3", "17.190 ", "0", "135", "21.250 ", "0", "0", "41.226 ", "0.907 ", "50.261 ", "-50.261 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.156 ", "0", "0"
"2021-05-26 04:00:00", "146", "4", "17.590 ", "0", "120", "21.250 ", "0", "0", "53.818 ", "0.812 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-05-26 05:00:00", "146", "5", "17.990 ", "0", "105", "21.250 ", "0", "0", "64.191 ", "0.652 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-05-26 06:00:00", "146", "6", "20.370 ", "0.454 ", "90", "21.250 ", "0", "0", "68.750 ", "0.527 ", "49.293 ", "3.017 ", "0.012 ", "0.012 ", "0", "-0.313 ", "0.012 ", "1.810 ", "1.810 ", "0"
"2021-05-26 07:00:00", "146", "7", "22.750 ", "0.622 ", "75", "21.250 ", "0", "0", "64.191 ", "0.652 ", "48.581 ", "57.794 ", "0.231 ", "0.231 ", "0", "-0.082 ", "0.231 ", "34.677 ", "0", "10.771 "
"2021-05-26 08:00:00", "146", "8", "25.120 ", "0.727 ", "60", "21.250 ", "0", "0", "53.818 ", "0.812 ", "47.882 ", "162 ", "0.648 ", "0.648 ", "0.616 ", "0.567 ", "0.648 ", "97.275 ", "0", "33.929 "
"2021-05-26 09:00:00", "146", "9", "26.040 ", "0.796 ", "45", "21.250 ", "0", "0", "41.226 ", "0.907 ", "47.613 ", "279 ", "1.117 ", "1.117 ", "1.061 ", "1.683 ", "1.117 ", "168 ", "27.552 ", "50.000 "
"2021-05-26 10:00:00", "146", "10", "26.960 ", "0.823 ", "30", "21.250 ", "0", "0", "27.775 ", "0.959 ", "47.346 ", "373 ", "1.493 ", "1.493 ", "1.418 ", "3.176 ", "1.493 ", "224 ", "112 ", "50.000 "
"2021-05-26 11:00:00", "146", "11", "27.880 ", "0.759 ", "15", "21.250 ", "0", "0", "13.959 ", "0.987 ", "47.081 ", "391 ", "1.564 ", "1.564 ", "1.485 ", "4.740 ", "1.564 ", "235 ", "206 ", "50.000 "
"2021-05-26 12:00:00", "146", "12", "27.670 ", "0.883 ", "0", "21.250 ", "0", "0", "0", "1", "47.141 ", "485 ", "1.939 ", "1.939 ", "1.842 ", "6.679 ", "1.939 ", "291 ", "357 ", "50.000 "
"2021-05-26 13:00:00", "146", "13", "27.470 ", "0.484 ", "-15", "21.250 ", "0", "0", "13.959 ", "0.987 ", "47.199 ", "232 ", "0.929 ", "0.929 ", "0.883 ", "7.608 ", "0.929 ", "139 ", "356 ", "50.000 "
"2021-05-26 14:00:00", "146", "14", "27.270 ", "0.833 ", "-30", "21.250 ", "0", "0", "27.775 ", "0.959 ", "47.256 ", "378 ", "1.513 ", "1.513 ", "1.438 ", "9.121 ", "1.513 ", "227 ", "443 ", "50.000 "
"2021-05-26 15:00:00", "146", "15", "26.570 ", "0.645 ", "-45", "21.250 ", "0", "0", "41.226 ", "0.907 ", "47.459 ", "217 ", "0.869 ", "0.869 ", "0.826 ", "9.991 ", "0.869 ", "130 ", "434 ", "50.000 "
"2021-05-26 16:00:00", "146", "16", "25.860 ", "0.022 ", "-60", "21.250 ", "0", "0", "53.818 ", "0.812 ", "47.666 ", "-41.187 ", "-0.165 ", "-0.165 ", "0", "9.826 ", "-0.165 ", "-24.712 ", "294 ", "50.000 "
"2021-05-26 17:00:00", "146", "17", "25.160 ", "0.005 ", "-75", "21.250 ", "0", "0", "64.191 ", "0.652 ", "47.870 ", "-47.012 ", "-0.188 ", "-0.188 ", "0", "9.638 ", "-0.188 ", "-28.207 ", "154 ", "50.000 "
"2021-05-26 18:00:00", "146", "18", "23.800 ", "0", "-90", "21.250 ", "0", "0", "68.750 ", "0.527 ", "48.270 ", "-48.270 ", "-0.193 ", "-0.193 ", "0", "9.445 ", "-0.193 ", "-28.962 ", "14.077 ", "50.000 "
"2021-05-26 19:00:00", "146", "19", "22.440 ", "0", "-105", "21.250 ", "0", "0", "64.191 ", "0.652 ", "48.673 ", "-48.673 ", "-0.195 ", "-0.195 ", "0", "9.250 ", "-0.195 ", "-29.204 ", "14.077 ", "0"
"2021-05-26 20:00:00", "146", "20", "21.080 ", "0", "-120", "21.250 ", "0", "0", "53.818 ", "0.812 ", "49.079 ", "-49.079 ", "-0.196 ", "-0.196 ", "0", "9.054 ", "-0.196 ", "-29.448 ", "14.077 ", "0"
"2021-05-26 21:00:00", "146", "21", "20.330 ", "0", "-135", "21.250 ", "0", "0", "41.226 ", "0.907 ", "49.305 ", "-49.305 ", "-0.197 ", "-0.197 ", "0", "8.857 ", "-0.197 ", "-29.583 ", "14.077 ", "0"
"2021-05-26 22:00:00", "146", "22", "19.590 ", "0", "-150", "21.250 ", "0", "0", "27.775 ", "0.959 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "8.659 ", "-0.198 ", "-29.717 ", "14.077 ", "0"
"2021-05-26 23:00:00", "146", "23", "18.850 ", "0", "-165", "21.250 ", "0", "0", "13.959 ", "0.987 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "8.460 ", "-0.199 ", "-29.852 ", "14.077 ", "0"
"2021-05-27 00:00:00", "147", "0", "18.470 ", "0", "180", "21.417 ", "0", "0", "0", "1", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.921 ", "14.077 ", "0"
"2021-05-27 01:00:00", "147", "1", "18.090 ", "0", "165", "21.417 ", "0", "0", "13.942 ", "0.987 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.991 ", "14.077 ", "0"
"2021-05-27 02:00:00", "147", "2", "17.700 ", "0", "150", "21.417 ", "0", "0", "27.741 ", "0.959 ", "50.104 ", "-50.104 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.062 ", "14.077 ", "0"
"2021-05-27 03:00:00", "147", "3", "17.950 ", "0", "135", "21.417 ", "0", "0", "41.169 ", "0.907 ", "50.028 ", "-50.028 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.017 ", "14.077 ", "0"
"2021-05-27 04:00:00", "147", "4", "18.200 ", "0", "120", "21.417 ", "0", "0", "53.729 ", "0.813 ", "49.951 ", "-49.951 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.971 ", "14.077 ", "0"
"2021-05-27 05:00:00", "147", "5", "18.440 ", "0", "105", "21.417 ", "0", "0", "64.057 ", "0.655 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.927 ", "14.077 ", "0"
"2021-05-27 06:00:00", "147", "6", "20.690 ", "0.417 ", "90", "21.417 ", "0", "0", "68.583 ", "0.533 ", "49.196 ", "-0.316 ", "-0.001 ", "-0.001 ", "0", "-0.325 ", "-0.001 ", "-0.190 ", "14.077 ", "0"
"2021-05-27 07:00:00", "147", "7", "22.940 ", "0.623 ", "75", "21.417 ", "0", "0", "64.057 ", "0.655 ", "48.524 ", "58.982 ", "0.236 ", "0.236 ", "0", "-0.089 ", "0.236 ", "35.389 ", "0", "15.393 "
"2021-05-27 08:00:00", "147", "8", "25.190 ", "0.703 ", "60", "21.417 ", "0", "0", "53.729 ", "0.813 ", "47.861 ", "156 ", "0.623 ", "0.623 ", "0.592 ", "0.534 ", "0.623 ", "93.452 ", "0", "32.419 "
"2021-05-27 09:00:00", "147", "9", "26.250 ", "0.781 ", "45", "21.417 ", "0", "0", "41.169 ", "0.907 ", "47.552 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "1.629 ", "1.095 ", "164 ", "24.336 ", "50.000 "
"2021-05-27 10:00:00", "147", "10", "27.310 ", "0.852 ", "30", "21.417 ", "0", "0", "27.741 ", "0.959 ", "47.245 ", "388 ", "1.554 ", "1.554 ", "1.476 ", "3.183 ", "1.554 ", "233 ", "117 ", "50.000 "
"2021-05-27 11:00:00", "147", "11", "28.370 ", "0.877 ", "15", "21.417 ", "0", "0", "13.942 ", "0.987 ", "46.940 ", "459 ", "1.836 ", "1.836 ", "1.744 ", "5.018 ", "1.836 ", "275 ", "253 ", "50.000 "
"2021-05-27 12:00:00", "147", "12", "28.620 ", "0.591 ", "0", "21.417 ", "0", "0", "0", "1", "46.868 ", "309 ", "1.236 ", "1.236 ", "1.174 ", "6.254 ", "1.236 ", "185 ", "298 ", "50.000 "
"2021-05-27 13:00:00", "147", "13", "28.870 ", "0.875 ", "-15", "21.417 ", "0", "0", "13.942 ", "0.987 ", "46.796 ", "458 ", "1.831 ", "1.831 ", "1.740 ", "8.085 ", "1.831 ", "275 ", "433 ", "50.000 "
"2021-05-27 14:00:00", "147", "14", "29.130 ", "0.848 ", "-30", "21.417 ", "0", "0", "27.741 ", "0.959 ", "46.722 ", "387 ", "1.547 ", "1.547 ", "1.470 ", "9.633 ", "1.547 ", "232 ", "525 ", "50.000 "
"2021-05-27 15:00:00", "147", "15", "28.530 ", "0.789 ", "-45", "21.417 ", "0", "0", "41.169 ", "0.907 ", "46.894 ", "277 ", "1.110 ", "1.110 ", "1.054 ", "10.743 ", "1.110 ", "166 ", "552 ", "50.000 "
"2021-05-27 16:00:00", "147", "16", "27.920 ", "0.405 ", "-60", "21.417 ", "0", "0", "53.729 ", "0.813 ", "47.069 ", "70.102 ", "0.280 ", "0.280 ", "0.266 ", "11.023 ", "0.280 ", "42.061 ", "454 ", "50.000 "
"2021-05-27 17:00:00", "147", "17", "27.320 ", "0.467 ", "-75", "21.417 ", "0", "0", "64.057 ", "0.655 ", "47.242 ", "33.325 ", "0.133 ", "0.133 ", "0.127 ", "11.156 ", "0.133 ", "19.995 ", "334 ", "50.000 "
"2021-05-27 18:00:00", "147", "18", "25.950 ", "0.375 ", "-90", "21.417 ", "0", "0", "68.583 ", "0.533 ", "47.639 ", "-3.647 ", "-0.015 ", "-0.015 ", "0", "11.142 ", "-0.015 ", "-2.188 ", "194 ", "50.000 "
"2021-05-27 19:00:00", "147", "19", "24.570 ", "0", "-105", "21.417 ", "0", "0", "64.057 ", "0.655 ", "48.043 ", "-48.043 ", "-0.192 ", "-0.192 ", "0", "10.950 ", "-0.192 ", "-28.826 ", "53.897 ", "50.000 "
"2021-05-27 20:00:00", "147", "20", "23.200 ", "0", "-120", "21.417 ", "0", "0", "53.729 ", "0.813 ", "48.447 ", "-48.447 ", "-0.194 ", "-0.194 ", "0", "10.756 ", "-0.194 ", "-29.068 ", "0", "17.032 "
"2021-05-27 21:00:00", "147", "21", "22.240 ", "0", "-135", "21.417 ", "0", "0", "41.169 ", "0.907 ", "48.732 ", "-48.732 ", "-0.195 ", "-0.195 ", "0", "10.561 ", "-0.195 ", "-29.239 ", "0", "0"
"2021-05-27 22:00:00", "147", "22", "21.280 ", "0", "-150", "21.417 ", "0", "0", "27.741 ", "0.959 ", "49.019 ", "-49.019 ", "-0.196 ", "-0.196 ", "0", "10.365 ", "-0.196 ", "-29.412 ", "0", "0"
"2021-05-27 23:00:00", "147", "23", "20.320 ", "0", "-165", "21.417 ", "0", "0", "13.942 ", "0.987 ", "49.308 ", "-49.308 ", "-0.197 ", "-0.197 ", "0", "10.168 ", "-0.197 ", "-29.585 ", "0", "0"
"2021-05-28 00:00:00", "148", "0", "19.420 ", "0", "180", "21.577 ", "0", "0", "0", "1", "49.580 ", "-49.580 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.748 ", "0", "0"
"2021-05-28 01:00:00", "148", "1", "18.520 ", "0", "165", "21.577 ", "0", "0", "13.927 ", "0.987 ", "49.854 ", "-49.854 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.912 ", "0", "0"
"2021-05-28 02:00:00", "148", "2", "17.620 ", "0", "150", "21.577 ", "0", "0", "27.708 ", "0.959 ", "50.129 ", "-50.129 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.077 ", "0", "0"
"2021-05-28 03:00:00", "148", "3", "17.840 ", "0", "135", "21.577 ", "0", "0", "41.114 ", "0.907 ", "50.061 ", "-50.061 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.037 ", "0", "0"
"2021-05-28 04:00:00", "148", "4", "18.060 ", "0", "120", "21.577 ", "0", "0", "53.643 ", "0.814 ", "49.994 ", "-49.994 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.996 ", "0", "0"
"2021-05-28 05:00:00", "148", "5", "18.270 ", "0", "105", "21.577 ", "0", "0", "63.927 ", "0.658 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-05-28 06:00:00", "148", "6", "20.890 ", "0.471 ", "90", "21.577 ", "0", "0", "68.423 ", "0.538 ", "49.136 ", "7.013 ", "0.028 ", "0.028 ", "0", "-0.297 ", "0.028 ", "4.208 ", "4.208 ", "0"
"2021-05-28 07:00:00", "148", "7", "23.510 ", "0.569 ", "75", "21.577 ", "0", "0", "63.927 ", "0.658 ", "48.355 ", "50.805 ", "0.203 ", "0.203 ", "0", "-0.094 ", "0.203 ", "30.483 ", "0", "10.156 "
"2021-05-28 08:00:00", "148", "8", "26.120 ", "0.704 ", "60", "21.577 ", "0", "0", "53.643 ", "0.814 ", "47.590 ", "157 ", "0.627 ", "0.627 ", "0.596 ", "0.534 ", "0.627 ", "94.116 ", "0", "32.682 "
"2021-05-28 09:00:00", "148", "9", "26.950 ", "0.782 ", "45", "21.577 ", "0", "0", "41.114 ", "0.907 ", "47.349 ", "275 ", "1.098 ", "1.098 ", "1.044 ", "1.632 ", "1.098 ", "165 ", "24.818 ", "50.000 "
"2021-05-28 10:00:00", "148", "10", "27.770 ", "0.823 ", "30", "21.577 ", "0", "0", "27.708 ", "0.959 ", "47.112 ", "374 ", "1.495 ", "1.495 ", "1.420 ", "3.127 ", "1.495 ", "224 ", "109 ", "50.000 "
"2021-05-28 11:00:00", "148", "11", "28.600 ", "0.861 ", "15", "21.577 ", "0", "0", "13.927 ", "0.987 ", "46.874 ", "450 ", "1.800 ", "1.800 ", "1.710 ", "4.927 ", "1.800 ", "270 ", "239 ", "50.000 "
"2021-05-28 12:00:00", "148", "12", "28.380 ", "0.618 ", "0", "21.577 ", "0", "0", "0", "1", "46.937 ", "325 ", "1.301 ", "1.301 ", "1.236 ", "6.228 ", "1.301 ", "195 ", "294 ", "50.000 "
"2021-05-28 13:00:00", "148", "13", "28.160 ", "0.716 ", "-15", "21.577 ", "0", "0", "13.927 ", "0.987 ", "47.000 ", "366 ", "1.463 ", "1.463 ", "1.390 ", "7.691 ", "1.463 ", "220 ", "374 ", "50.000 "
"2021-05-28 14:00:00", "148", "14", "27.950 ", "0.805 ", "-30", "21.577 ", "0", "0", "27.708 ", "0.959 ", "47.060 ", "365 ", "1.459 ", "1.459 ", "1.386 ", "9.150 ", "1.459 ", "219 ", "453 ", "50.000 "
"2021-05-28 15:00:00", "148", "15", "27.050 ", "0.407 ", "-45", "21.577 ", "0", "0", "41.114 ", "0.907 ", "47.320 ", "120 ", "0.480 ", "0.480 ", "0.456 ", "9.630 ", "0.480 ", "72.039 ", "385 ", "50.000 "
"2021-05-28 16:00:00", "148", "16", "26.150 ", "0.718 ", "-60", "21.577 ", "0", "0", "53.643 ", "0.814 ", "47.581 ", "161 ", "0.644 ", "0.644 ", "0.612 ", "10.274 ", "0.644 ", "96.567 ", "341 ", "50.000 "
"2021-05-28 17:00:00", "148", "17", "25.250 ", "0.616 ", "-75", "21.577 ", "0", "0", "63.927 ", "0.658 ", "47.844 ", "59.490 ", "0.238 ", "0.238 ", "0.226 ", "10.512 ", "0.238 ", "35.694 ", "237 ", "50.000 "
"2021-05-28 18:00:00", "148", "18", "23.890 ", "0.472 ", "-90", "21.577 ", "0", "0", "68.423 ", "0.538 ", "48.243 ", "8.007 ", "0.032 ", "0.032 ", "0.030 ", "10.544 ", "0.032 ", "4.804 ", "102 ", "50.000 "
"2021-05-28 19:00:00", "148", "19", "22.530 ", "0", "-105", "21.577 ", "0", "0", "63.927 ", "0.658 ", "48.646 ", "-48.646 ", "-0.195 ", "-0.195 ", "0", "10.349 ", "-0.195 ", "-29.188 ", "0", "35.799 "
"2021-05-28 20:00:00", "148", "20", "21.170 ", "0", "-120", "21.577 ", "0", "0", "53.643 ", "0.814 ", "49.052 ", "-49.052 ", "-0.196 ", "-0.196 ", "0", "10.153 ", "-0.196 ", "-29.431 ", "0", "0"
"2021-05-28 21:00:00", "148", "21", "20.400 ", "0", "-135", "21.577 ", "0", "0", "41.114 ", "0.907 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "9.956 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-05-28 22:00:00", "148", "22", "19.640 ", "0", "-150", "21.577 ", "0", "0", "27.708 ", "0.959 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "9.758 ", "-0.198 ", "-29.708 ", "0", "0"
"2021-05-28 23:00:00", "148", "23", "18.880 ", "0", "-165", "21.577 ", "0", "0", "13.927 ", "0.987 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "9.559 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-05-29 00:00:00", "149", "0", "18.920 ", "0", "180", "21.731 ", "0", "0", "0", "1", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.839 ", "0", "0"
"2021-05-29 01:00:00", "149", "1", "18.960 ", "0", "165", "21.731 ", "0", "0", "13.912 ", "0.987 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-05-29 02:00:00", "149", "2", "18.990 ", "0", "150", "21.731 ", "0", "0", "27.676 ", "0.959 ", "49.710 ", "-49.710 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.826 ", "0", "0"
"2021-05-29 03:00:00", "149", "3", "18.920 ", "0", "135", "21.731 ", "0", "0", "41.060 ", "0.907 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.839 ", "0", "0"
"2021-05-29 04:00:00", "149", "4", "18.840 ", "0", "120", "21.731 ", "0", "0", "53.560 ", "0.815 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-05-29 05:00:00", "149", "5", "18.760 ", "0", "105", "21.731 ", "0", "0", "63.802 ", "0.660 ", "49.780 ", "-49.780 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.868 ", "0", "0"
"2021-05-29 06:00:00", "149", "6", "20.450 ", "0.086 ", "90", "21.731 ", "0", "0", "68.269 ", "0.543 ", "49.269 ", "-38.851 ", "-0.155 ", "-0.155 ", "0", "-0.325 ", "-0.155 ", "-23.310 ", "0", "0"
"2021-05-29 07:00:00", "149", "7", "22.140 ", "0.033 ", "75", "21.731 ", "0", "0", "63.802 ", "0.660 ", "48.762 ", "-42.965 ", "-0.172 ", "-0.172 ", "0", "-0.325 ", "-0.172 ", "-25.779 ", "0", "0"
"2021-05-29 08:00:00", "149", "8", "23.830 ", "0.341 ", "60", "21.731 ", "0", "0", "53.560 ", "0.815 ", "48.261 ", "50.994 ", "0.204 ", "0.204 ", "0", "-0.121 ", "0.204 ", "30.596 ", "0", "8.778 "
"2021-05-29 09:00:00", "149", "9", "24.540 ", "0.186 ", "45", "21.731 ", "0", "0", "41.060 ", "0.907 ", "48.052 ", "28.491 ", "0.114 ", "0.114 ", "0", "-0.007 ", "0.114 ", "17.094 ", "17.094 ", "0"
"2021-05-29 10:00:00", "149", "10", "25.260 ", "0.060 ", "30", "21.731 ", "0", "0", "27.676 ", "0.959 ", "47.841 ", "-17.253 ", "-0.069 ", "-0.069 ", "0", "-0.076 ", "-0.069 ", "-10.352 ", "17.094 ", "0"
"2021-05-29 11:00:00", "149", "11", "25.970 ", "0.112 ", "15", "21.731 ", "0", "0", "13.912 ", "0.987 ", "47.634 ", "16.737 ", "0.067 ", "0.067 ", "0", "-0.009 ", "0.067 ", "10.042 ", "0", "7.642 "
"2021-05-29 12:00:00", "149", "12", "26.010 ", "0.631 ", "0", "21.731 ", "0", "0", "0", "1", "47.622 ", "332 ", "1.330 ", "1.330 ", "1.263 ", "1.321 ", "1.330 ", "199 ", "59.502 ", "50.000 "
"2021-05-29 13:00:00", "149", "13", "26.050 ", "0.312 ", "-15", "21.731 ", "0", "0", "13.912 ", "0.987 ", "47.610 ", "132 ", "0.530 ", "0.530 ", "0.503 ", "1.850 ", "0.530 ", "79.461 ", "0", "49.656 "
"2021-05-29 14:00:00", "149", "14", "26.100 ", "0.104 ", "-30", "21.731 ", "0", "0", "27.676 ", "0.959 ", "47.596 ", "5.390 ", "0.022 ", "0.022 ", "0.020 ", "1.872 ", "0.022 ", "3.234 ", "3.234 ", "0"
"2021-05-29 15:00:00", "149", "15", "25.220 ", "0.352 ", "-45", "21.731 ", "0", "0", "41.060 ", "0.907 ", "47.853 ", "97.129 ", "0.389 ", "0.389 ", "0.369 ", "2.260 ", "0.389 ", "58.278 ", "0", "19.906 "
"2021-05-29 16:00:00", "149", "16", "24.350 ", "0.587 ", "-60", "21.731 ", "0", "0", "53.560 ", "0.815 ", "48.108 ", "123 ", "0.492 ", "0.492 ", "0.468 ", "2.753 ", "0.492 ", "73.850 ", "0", "24.682 "
"2021-05-29 17:00:00", "149", "17", "23.470 ", "0.596 ", "-75", "21.731 ", "0", "0", "63.802 ", "0.660 ", "48.367 ", "56.379 ", "0.226 ", "0.226 ", "0.214 ", "2.978 ", "0.226 ", "33.827 ", "0", "9.862 "
"2021-05-29 18:00:00", "149", "18", "22.170 ", "0.397 ", "-90", "21.731 ", "0", "0", "68.269 ", "0.543 ", "48.753 ", "-0.706 ", "-0.003 ", "-0.003 ", "0", "2.975 ", "-0.003 ", "-0.423 ", "0", "0"
"2021-05-29 19:00:00", "149", "19", "20.860 ", "0", "-105", "21.731 ", "0", "0", "63.802 ", "0.660 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "2.779 ", "-0.197 ", "-29.487 ", "0", "0"
"2021-05-29 20:00:00", "149", "20", "19.560 ", "0", "-120", "21.731 ", "0", "0", "53.560 ", "0.815 ", "49.538 ", "-49.538 ", "-0.198 ", "-0.198 ", "0", "2.581 ", "-0.198 ", "-29.723 ", "0", "0"
"2021-05-29 21:00:00", "149", "21", "18.950 ", "0", "-135", "21.731 ", "0", "0", "41.060 ", "0.907 ", "49.723 ", "-49.723 ", "-0.199 ", "-0.199 ", "0", "2.382 ", "-0.199 ", "-29.834 ", "0", "0"
"2021-05-29 22:00:00", "149", "22", "18.350 ", "0", "-150", "21.731 ", "0", "0", "27.676 ", "0.959 ", "49.905 ", "-49.905 ", "-0.200 ", "-0.200 ", "0", "2.182 ", "-0.200 ", "-29.943 ", "0", "0"
"2021-05-29 23:00:00", "149", "23", "17.740 ", "0", "-165", "21.731 ", "0", "0", "13.912 ", "0.987 ", "50.092 ", "-50.092 ", "-0.200 ", "-0.200 ", "0", "1.982 ", "-0.200 ", "-30.055 ", "0", "0"
"2021-05-30 00:00:00", "150", "0", "17.540 ", "0", "180", "21.879 ", "0", "0", "0", "1", "50.153 ", "-50.153 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.092 ", "0", "0"
"2021-05-30 01:00:00", "150", "1", "17.340 ", "0", "165", "21.879 ", "0", "0", "13.897 ", "0.987 ", "50.215 ", "-50.215 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.129 ", "0", "0"
"2021-05-30 02:00:00", "150", "2", "17.130 ", "0", "150", "21.879 ", "0", "0", "27.645 ", "0.959 ", "50.279 ", "-50.279 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.167 ", "0", "0"
"2021-05-30 03:00:00", "150", "3", "17.170 ", "0", "135", "21.879 ", "0", "0", "41.009 ", "0.908 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-05-30 04:00:00", "150", "4", "17.210 ", "0", "120", "21.879 ", "0", "0", "53.480 ", "0.815 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "0", "0"
"2021-05-30 05:00:00", "150", "5", "17.240 ", "0", "105", "21.879 ", "0", "0", "63.683 ", "0.663 ", "50.245 ", "-50.245 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.147 ", "0", "0"
"2021-05-30 06:00:00", "150", "6", "19.230 ", "0.467 ", "90", "21.879 ", "0", "0", "68.121 ", "0.548 ", "49.638 ", "7.740 ", "0.031 ", "0.031 ", "0", "-0.294 ", "0.031 ", "4.644 ", "4.644 ", "0"
"2021-05-30 07:00:00", "150", "7", "21.220 ", "0.624 ", "75", "21.879 ", "0", "0", "63.683 ", "0.663 ", "49.037 ", "61.359 ", "0.245 ", "0.245 ", "0", "-0.049 ", "0.245 ", "36.815 ", "0", "12.507 "
"2021-05-30 08:00:00", "150", "8", "23.200 ", "0.728 ", "60", "21.879 ", "0", "0", "53.480 ", "0.815 ", "48.447 ", "164 ", "0.658 ", "0.658 ", "0.625 ", "0.609 ", "0.658 ", "98.681 ", "0", "34.484 "
"2021-05-30 09:00:00", "150", "9", "24.320 ", "0.795 ", "45", "21.879 ", "0", "0", "41.009 ", "0.908 ", "48.117 ", "280 ", "1.120 ", "1.120 ", "1.064 ", "1.729 ", "1.120 ", "168 ", "28.055 ", "50.000 "
"2021-05-30 10:00:00", "150", "10", "25.440 ", "0.838 ", "30", "21.879 ", "0", "0", "27.645 ", "0.959 ", "47.788 ", "381 ", "1.524 ", "1.524 ", "1.447 ", "3.253 ", "1.524 ", "229 ", "117 ", "50.000 "
"2021-05-30 11:00:00", "150", "11", "26.560 ", "0.861 ", "15", "21.879 ", "0", "0", "13.897 ", "0.987 ", "47.462 ", "449 ", "1.798 ", "1.798 ", "1.708 ", "5.051 ", "1.798 ", "270 ", "246 ", "50.000 "
"2021-05-30 12:00:00", "150", "12", "26.660 ", "0.899 ", "0", "21.879 ", "0", "0", "0", "1", "47.433 ", "494 ", "1.976 ", "1.976 ", "1.878 ", "7.027 ", "1.976 ", "296 ", "403 ", "50.000 "
"2021-05-30 13:00:00", "150", "13", "26.770 ", "0.860 ", "-15", "21.879 ", "0", "0", "13.897 ", "0.987 ", "47.401 ", "449 ", "1.794 ", "1.794 ", "1.704 ", "8.821 ", "1.794 ", "269 ", "532 ", "50.000 "
"2021-05-30 14:00:00", "150", "14", "26.880 ", "0.805 ", "-30", "21.879 ", "0", "0", "27.645 ", "0.959 ", "47.369 ", "364 ", "1.457 ", "1.457 ", "1.384 ", "10.279 ", "1.457 ", "219 ", "611 ", "50.000 "
"2021-05-30 15:00:00", "150", "15", "26.140 ", "0.551 ", "-45", "21.879 ", "0", "0", "41.009 ", "0.908 ", "47.584 ", "180 ", "0.719 ", "0.719 ", "0.683 ", "10.998 ", "0.719 ", "108 ", "579 ", "50.000 "
"2021-05-30 16:00:00", "150", "16", "25.400 ", "0.694 ", "-60", "21.879 ", "0", "0", "53.480 ", "0.815 ", "47.800 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "11.617 ", "0.620 ", "92.947 ", "532 ", "50.000 "
"2021-05-30 17:00:00", "150", "17", "24.660 ", "0.619 ", "-75", "21.879 ", "0", "0", "63.683 ", "0.663 ", "48.017 ", "61.505 ", "0.246 ", "0.246 ", "0.234 ", "11.863 ", "0.246 ", "36.903 ", "429 ", "50.000 "
"2021-05-30 18:00:00", "150", "18", "23.190 ", "0.197 ", "-90", "21.879 ", "0", "0", "68.121 ", "0.548 ", "48.450 ", "-24.281 ", "-0.097 ", "-0.097 ", "0", "11.766 ", "-0.097 ", "-14.569 ", "289 ", "50.000 "
"2021-05-30 19:00:00", "150", "19", "21.720 ", "0", "-105", "21.879 ", "0", "0", "63.683 ", "0.663 ", "48.888 ", "-48.888 ", "-0.196 ", "-0.196 ", "0", "11.571 ", "-0.196 ", "-29.333 ", "149 ", "50.000 "
"2021-05-30 20:00:00", "150", "20", "20.260 ", "0", "-120", "21.879 ", "0", "0", "53.480 ", "0.815 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "11.373 ", "-0.197 ", "-29.596 ", "8.681 ", "50.000 "
"2021-05-30 21:00:00", "150", "21", "19.590 ", "0", "-135", "21.879 ", "0", "0", "41.009 ", "0.908 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "11.175 ", "-0.198 ", "-29.717 ", "8.681 ", "0"
"2021-05-30 22:00:00", "150", "22", "18.930 ", "0", "-150", "21.879 ", "0", "0", "27.645 ", "0.959 ", "49.729 ", "-49.729 ", "-0.199 ", "-0.199 ", "0", "10.976 ", "-0.199 ", "-29.837 ", "8.681 ", "0"
"2021-05-30 23:00:00", "150", "23", "18.270 ", "0", "-165", "21.879 ", "0", "0", "13.897 ", "0.987 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "10.777 ", "-0.200 ", "-29.958 ", "8.681 ", "0"
"2021-05-31 00:00:00", "151", "0", "17.920 ", "0", "180", "22.021 ", "0", "0", "0", "1", "50.037 ", "-50.037 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.022 ", "8.681 ", "0"
"2021-05-31 01:00:00", "151", "1", "17.570 ", "0", "165", "22.021 ", "0", "0", "13.883 ", "0.987 ", "50.144 ", "-50.144 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.086 ", "8.681 ", "0"
"2021-05-31 02:00:00", "151", "2", "17.220 ", "0", "150", "22.021 ", "0", "0", "27.615 ", "0.959 ", "50.251 ", "-50.251 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.151 ", "8.681 ", "0"
"2021-05-31 03:00:00", "151", "3", "17.780 ", "0", "135", "22.021 ", "0", "0", "40.959 ", "0.908 ", "50.080 ", "-50.080 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.048 ", "8.681 ", "0"
"2021-05-31 04:00:00", "151", "4", "18.340 ", "0", "120", "22.021 ", "0", "0", "53.403 ", "0.816 ", "49.908 ", "-49.908 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.945 ", "8.681 ", "0"
"2021-05-31 05:00:00", "151", "5", "18.890 ", "0", "105", "22.021 ", "0", "0", "63.568 ", "0.665 ", "49.741 ", "-49.741 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.845 ", "8.681 ", "0"
"2021-05-31 06:00:00", "151", "6", "20.520 ", "0.243 ", "90", "22.021 ", "0", "0", "67.979 ", "0.552 ", "49.248 ", "-18.940 ", "-0.076 ", "-0.076 ", "0", "-0.325 ", "-0.076 ", "-11.364 ", "8.681 ", "0"
"2021-05-31 07:00:00", "151", "7", "22.140 ", "0.453 ", "75", "22.021 ", "0", "0", "63.568 ", "0.665 ", "48.762 ", "32.111 ", "0.128 ", "0.128 ", "0", "-0.197 ", "0.128 ", "19.267 ", "0", "7.906 "
"2021-05-31 08:00:00", "151", "8", "23.760 ", "0.449 ", "60", "22.021 ", "0", "0", "53.403 ", "0.816 ", "48.282 ", "83.376 ", "0.334 ", "0.334 ", "0.317 ", "0.137 ", "0.334 ", "50.026 ", "0", "15.598 "
"2021-05-31 09:00:00", "151", "9", "24.670 ", "0.555 ", "45", "22.021 ", "0", "0", "40.959 ", "0.908 ", "48.014 ", "181 ", "0.725 ", "0.725 ", "0.689 ", "0.862 ", "0.725 ", "109 ", "0", "38.414 "
"2021-05-31 10:00:00", "151", "10", "25.580 ", "0.441 ", "30", "22.021 ", "0", "0", "27.615 ", "0.959 ", "47.747 ", "178 ", "0.712 ", "0.712 ", "0.676 ", "1.574 ", "0.712 ", "107 ", "0", "37.669 "
"2021-05-31 11:00:00", "151", "11", "26.490 ", "0.242 ", "15", "22.021 ", "0", "0", "13.883 ", "0.987 ", "47.482 ", "92.141 ", "0.369 ", "0.369 ", "0.350 ", "1.942 ", "0.369 ", "55.285 ", "0", "17.550 "
"2021-05-31 12:00:00", "151", "12", "26.830 ", "0.417 ", "0", "22.021 ", "0", "0", "0", "1", "47.384 ", "204 ", "0.814 ", "0.814 ", "0.773 ", "2.756 ", "0.814 ", "122 ", "0", "43.540 "
"2021-05-31 13:00:00", "151", "13", "27.180 ", "0.007 ", "-15", "22.021 ", "0", "0", "13.883 ", "0.987 ", "47.282 ", "-42.972 ", "-0.172 ", "-0.172 ", "0", "2.585 ", "-0.172 ", "-25.783 ", "0", "0"
"2021-05-31 14:00:00", "151", "14", "27.530 ", "0", "-30", "22.021 ", "0", "0", "27.615 ", "0.959 ", "47.181 ", "-47.181 ", "-0.189 ", "-0.189 ", "0", "2.396 ", "-0.189 ", "-28.309 ", "0", "0"
"2021-05-31 15:00:00", "151", "15", "26.840 ", "0.445 ", "-45", "22.021 ", "0", "0", "40.959 ", "0.908 ", "47.381 ", "136 ", "0.546 ", "0.546 ", "0.518 ", "2.942 ", "0.546 ", "81.849 ", "0", "27.829 "
"2021-05-31 16:00:00", "151", "16", "25.880 ", "0.707 ", "-60", "22.021 ", "0", "0", "53.403 ", "0.816 ", "47.660 ", "160 ", "0.638 ", "0.638 ", "0.607 ", "3.580 ", "0.638 ", "95.769 ", "0", "33.335 "
"2021-05-31 17:00:00", "151", "17", "25.020 ", "0.587 ", "-75", "22.021 ", "0", "0", "63.568 ", "0.665 ", "47.911 ", "56.752 ", "0.227 ", "0.227 ", "0.216 ", "3.807 ", "0.227 ", "34.051 ", "0", "9.938 "
"2021-05-31 18:00:00", "151", "18", "24.160 ", "0.376 ", "-90", "22.021 ", "0", "0", "67.979 ", "0.552 ", "48.164 ", "-1.297 ", "-0.005 ", "-0.005 ", "0", "3.802 ", "-0.005 ", "-0.778 ", "0", "0"
"2021-05-31 19:00:00", "151", "19", "23.300 ", "0", "-105", "22.021 ", "0", "0", "63.568 ", "0.665 ", "48.418 ", "-48.418 ", "-0.194 ", "-0.194 ", "0", "3.608 ", "-0.194 ", "-29.051 ", "0", "0"
"2021-05-31 20:00:00", "151", "20", "22.450 ", "0", "-120", "22.021 ", "0", "0", "53.403 ", "0.816 ", "48.670 ", "-48.670 ", "-0.195 ", "-0.195 ", "0", "3.413 ", "-0.195 ", "-29.202 ", "0", "0"
"2021-05-31 21:00:00", "151", "21", "21.590 ", "0", "-135", "22.021 ", "0", "0", "40.959 ", "0.908 ", "48.926 ", "-48.926 ", "-0.196 ", "-0.196 ", "0", "3.218 ", "-0.196 ", "-29.356 ", "0", "0"
"2021-05-31 22:00:00", "151", "22", "20.730 ", "0", "-150", "22.021 ", "0", "0", "27.615 ", "0.959 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "3.021 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-05-31 23:00:00", "151", "23", "19.880 ", "0", "-165", "22.021 ", "0", "0", "13.883 ", "0.987 ", "49.441 ", "-49.441 ", "-0.198 ", "-0.198 ", "0", "2.823 ", "-0.198 ", "-29.664 ", "0", "0"
"2021-06-01 00:00:00", "152", "0", "19.020 ", "0", "180", "22.155 ", "0", "0", "0", "1", "49.701 ", "-49.701 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.821 ", "0", "0"
"2021-06-01 01:00:00", "152", "1", "18.160 ", "0", "165", "22.155 ", "0", "0", "13.869 ", "0.987 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-06-01 02:00:00", "152", "2", "17.300 ", "0", "150", "22.155 ", "0", "0", "27.586 ", "0.959 ", "50.227 ", "-50.227 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.136 ", "0", "0"
"2021-06-01 03:00:00", "152", "3", "16.450 ", "0", "135", "22.155 ", "0", "0", "40.912 ", "0.908 ", "50.489 ", "-50.489 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.293 ", "0", "0"
"2021-06-01 04:00:00", "152", "4", "15.590 ", "0", "120", "22.155 ", "0", "0", "53.329 ", "0.817 ", "50.755 ", "-50.755 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.453 ", "0", "0"
"2021-06-01 05:00:00", "152", "5", "14.730 ", "0", "105", "22.155 ", "0", "0", "63.458 ", "0.668 ", "51.022 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-06-01 06:00:00", "152", "6", "13.870 ", "0.008 ", "90", "22.155 ", "0", "0", "67.845 ", "0.557 ", "51.291 ", "-50.218 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.131 ", "0", "0"
"2021-06-01 07:00:00", "152", "7", "13.020 ", "0.035 ", "75", "22.155 ", "0", "0", "63.458 ", "0.668 ", "51.559 ", "-45.237 ", "-0.181 ", "-0.181 ", "0", "-0.325 ", "-0.181 ", "-27.142 ", "0", "0"
"2021-06-01 08:00:00", "152", "8", "16.570 ", "0.079 ", "60", "22.155 ", "0", "0", "53.329 ", "0.817 ", "50.451 ", "-27.094 ", "-0.108 ", "-0.108 ", "0", "-0.325 ", "-0.108 ", "-16.256 ", "0", "0"
"2021-06-01 09:00:00", "152", "9", "16.610 ", "0.745 ", "45", "22.155 ", "0", "0", "40.912 ", "0.908 ", "50.439 ", "258 ", "1.031 ", "1.031 ", "0.979 ", "0.706 ", "1.031 ", "155 ", "14.629 ", "50.000 "
"2021-06-01 10:00:00", "152", "10", "16.660 ", "0.638 ", "30", "22.155 ", "0", "0", "27.586 ", "0.959 ", "50.424 ", "276 ", "1.106 ", "1.106 ", "1.050 ", "1.811 ", "1.106 ", "166 ", "40.504 ", "50.000 "
"2021-06-01 11:00:00", "152", "11", "16.710 ", "0.821 ", "15", "22.155 ", "0", "0", "13.869 ", "0.987 ", "50.408 ", "423 ", "1.693 ", "1.693 ", "1.609 ", "3.504 ", "1.693 ", "254 ", "155 ", "50.000 "
"2021-06-01 12:00:00", "152", "12", "16.730 ", "0.728 ", "0", "22.155 ", "0", "0", "0", "1", "50.402 ", "388 ", "1.552 ", "1.552 ", "1.475 ", "5.057 ", "1.552 ", "233 ", "247 ", "50.000 "
"2021-06-01 13:00:00", "152", "13", "16.760 ", "0.643 ", "-15", "22.155 ", "0", "0", "13.869 ", "0.987 ", "50.393 ", "321 ", "1.282 ", "1.282 ", "1.218 ", "6.339 ", "1.282 ", "192 ", "300 ", "50.000 "
"2021-06-01 14:00:00", "152", "14", "16.790 ", "0.218 ", "-30", "22.155 ", "0", "0", "27.586 ", "0.959 ", "50.384 ", "61.278 ", "0.245 ", "0.245 ", "0.233 ", "6.584 ", "0.245 ", "36.767 ", "197 ", "50.000 "
"2021-06-01 15:00:00", "152", "15", "16.110 ", "0.240 ", "-45", "22.155 ", "0", "0", "40.912 ", "0.908 ", "50.594 ", "48.483 ", "0.194 ", "0.194 ", "0.184 ", "6.778 ", "0.194 ", "29.090 ", "85.788 ", "50.000 "
"2021-06-01 16:00:00", "152", "16", "15.440 ", "0.372 ", "-60", "22.155 ", "0", "0", "53.329 ", "0.817 ", "50.801 ", "58.607 ", "0.234 ", "0.234 ", "0.223 ", "7.012 ", "0.234 ", "35.164 ", "0", "43.101 "
"2021-06-01 17:00:00", "152", "17", "14.770 ", "0.164 ", "-75", "22.155 ", "0", "0", "63.458 ", "0.668 ", "51.010 ", "-21.572 ", "-0.086 ", "-0.086 ", "0", "6.926 ", "-0.086 ", "-12.943 ", "0", "0"
"2021-06-01 18:00:00", "152", "18", "14.890 ", "0.014 ", "-90", "22.155 ", "0", "0", "67.845 ", "0.557 ", "50.972 ", "-49.228 ", "-0.197 ", "-0.197 ", "0", "6.729 ", "-0.197 ", "-29.537 ", "0", "0"
"2021-06-01 19:00:00", "152", "19", "15", "0", "-105", "22.155 ", "0", "0", "63.458 ", "0.668 ", "50.938 ", "-50.938 ", "-0.204 ", "-0.204 ", "0", "6.526 ", "-0.204 ", "-30.563 ", "0", "0"
"2021-06-01 20:00:00", "152", "20", "15.120 ", "0", "-120", "22.155 ", "0", "0", "53.329 ", "0.817 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "6.322 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-06-01 21:00:00", "152", "21", "14.410 ", "0", "-135", "22.155 ", "0", "0", "40.912 ", "0.908 ", "51.122 ", "-51.122 ", "-0.204 ", "-0.204 ", "0", "6.117 ", "-0.204 ", "-30.673 ", "0", "0"
"2021-06-01 22:00:00", "152", "22", "13.700 ", "0", "-150", "22.155 ", "0", "0", "27.586 ", "0.959 ", "51.345 ", "-51.345 ", "-0.205 ", "-0.205 ", "0", "5.912 ", "-0.205 ", "-30.807 ", "0", "0"
"2021-06-01 23:00:00", "152", "23", "12.990 ", "0", "-165", "22.155 ", "0", "0", "13.869 ", "0.987 ", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "5.706 ", "-0.206 ", "-30.941 ", "0", "0"
"2021-06-02 00:00:00", "153", "0", "13.060 ", "0", "180", "22.284 ", "0", "0", "0", "1", "51.546 ", "-51.546 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.928 ", "0", "0"
"2021-06-02 01:00:00", "153", "1", "13.140 ", "0", "165", "22.284 ", "0", "0", "13.856 ", "0.987 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.912 ", "0", "0"
"2021-06-02 02:00:00", "153", "2", "13.220 ", "0", "150", "22.284 ", "0", "0", "27.559 ", "0.959 ", "51.496 ", "-51.496 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.897 ", "0", "0"
"2021-06-02 03:00:00", "153", "3", "13.560 ", "0", "135", "22.284 ", "0", "0", "40.867 ", "0.908 ", "51.389 ", "-51.389 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.833 ", "0", "0"
"2021-06-02 04:00:00", "153", "4", "13.910 ", "0", "120", "22.284 ", "0", "0", "53.259 ", "0.818 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.767 ", "0", "0"
"2021-06-02 05:00:00", "153", "5", "14.250 ", "0.111 ", "105", "22.284 ", "0", "0", "63.353 ", "0.670 ", "51.172 ", "-30.995 ", "-0.124 ", "-0.124 ", "0", "-0.325 ", "-0.124 ", "-18.597 ", "0", "0"
"2021-06-02 06:00:00", "153", "6", "16.160 ", "0.195 ", "90", "22.284 ", "0", "0", "67.716 ", "0.560 ", "50.578 ", "-25.658 ", "-0.103 ", "-0.103 ", "0", "-0.325 ", "-0.103 ", "-15.395 ", "0", "0"
"2021-06-02 07:00:00", "153", "7", "18.080 ", "0.464 ", "75", "22.284 ", "0", "0", "63.353 ", "0.670 ", "49.988 ", "33.903 ", "0.136 ", "0.136 ", "0", "-0.189 ", "0.136 ", "20.342 ", "0", "5.492 "
"2021-06-02 08:00:00", "153", "8", "19.990 ", "0.369 ", "60", "22.284 ", "0", "0", "53.259 ", "0.818 ", "49.407 ", "59.297 ", "0.237 ", "0.237 ", "0.225 ", "0.048 ", "0.237 ", "35.578 ", "0", "10.459 "
"2021-06-02 09:00:00", "153", "9", "20.590 ", "0.483 ", "45", "22.284 ", "0", "0", "40.867 ", "0.908 ", "49.227 ", "151 ", "0.602 ", "0.602 ", "0.572 ", "0.650 ", "0.602 ", "90.343 ", "0", "31.189 "
"2021-06-02 10:00:00", "153", "10", "21.190 ", "0.360 ", "30", "22.284 ", "0", "0", "27.559 ", "0.959 ", "49.046 ", "135 ", "0.542 ", "0.542 ", "0.515 ", "1.192 ", "0.542 ", "81.287 ", "0", "27.608 "
"2021-06-02 11:00:00", "153", "11", "21.800 ", "0.277 ", "15", "22.284 ", "0", "0", "13.856 ", "0.987 ", "48.864 ", "111 ", "0.443 ", "0.443 ", "0.421 ", "1.635 ", "0.443 ", "66.491 ", "0", "21.819 "
"2021-06-02 12:00:00", "153", "12", "22.070 ", "0.071 ", "0", "22.284 ", "0", "0", "0", "1", "48.783 ", "-5.769 ", "-0.023 ", "-0.023 ", "0", "1.612 ", "-0.023 ", "-3.461 ", "0", "0"
"2021-06-02 13:00:00", "153", "13", "22.340 ", "0.418 ", "-15", "22.284 ", "0", "0", "13.856 ", "0.987 ", "48.703 ", "192 ", "0.769 ", "0.769 ", "0.731 ", "2.381 ", "0.769 ", "115 ", "0", "40.975 "
