"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-06-02 14:00:00", "153", "14", "22.610 ", "0.475 ", "-30", "22.284 ", "0", "0", "27.559 ", "0.959 ", "48.622 ", "195 ", "0.779 ", "0.779 ", "0.740 ", "3.160 ", "0.779 ", "117 ", "0", "41.536 "
"2021-06-02 15:00:00", "153", "15", "22.060 ", "0.544 ", "-45", "22.284 ", "0", "0", "40.867 ", "0.908 ", "48.786 ", "177 ", "0.706 ", "0.706 ", "0.671 ", "3.866 ", "0.706 ", "106 ", "0", "37.317 "
"2021-06-02 16:00:00", "153", "16", "21.510 ", "0.648 ", "-60", "22.284 ", "0", "0", "53.259 ", "0.818 ", "48.950 ", "142 ", "0.568 ", "0.568 ", "0.539 ", "4.434 ", "0.568 ", "85.156 ", "0", "29.136 "
"2021-06-02 17:00:00", "153", "17", "20.960 ", "0.609 ", "-75", "22.284 ", "0", "0", "63.353 ", "0.670 ", "49.115 ", "61.061 ", "0.244 ", "0.244 ", "0.232 ", "4.678 ", "0.244 ", "36.636 ", "0", "10.823 "
"2021-06-02 18:00:00", "153", "18", "19.780 ", "0.374 ", "-90", "22.284 ", "0", "0", "67.716 ", "0.560 ", "49.471 ", "-1.589 ", "-0.006 ", "-0.006 ", "0", "4.672 ", "-0.006 ", "-0.953 ", "0", "0"
"2021-06-02 19:00:00", "153", "19", "18.590 ", "0", "-105", "22.284 ", "0", "0", "63.353 ", "0.670 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "4.472 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-06-02 20:00:00", "153", "20", "17.410 ", "0", "-120", "22.284 ", "0", "0", "53.259 ", "0.818 ", "50.193 ", "-50.193 ", "-0.201 ", "-0.201 ", "0", "4.272 ", "-0.201 ", "-30.116 ", "0", "0"
"2021-06-02 21:00:00", "153", "21", "16.590 ", "0", "-135", "22.284 ", "0", "0", "40.867 ", "0.908 ", "50.445 ", "-50.445 ", "-0.202 ", "-0.202 ", "0", "4.070 ", "-0.202 ", "-30.267 ", "0", "0"
"2021-06-02 22:00:00", "153", "22", "15.770 ", "0", "-150", "22.284 ", "0", "0", "27.559 ", "0.959 ", "50.699 ", "-50.699 ", "-0.203 ", "-0.203 ", "0", "3.867 ", "-0.203 ", "-30.419 ", "0", "0"
"2021-06-02 23:00:00", "153", "23", "14.950 ", "0", "-165", "22.284 ", "0", "0", "13.856 ", "0.987 ", "50.954 ", "-50.954 ", "-0.204 ", "-0.204 ", "0", "3.663 ", "-0.204 ", "-30.572 ", "0", "0"
"2021-06-03 00:00:00", "154", "0", "14.880 ", "0", "180", "22.405 ", "0", "0", "0", "1", "50.976 ", "-50.976 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.585 ", "0", "0"
"2021-06-03 01:00:00", "154", "1", "14.820 ", "0", "165", "22.405 ", "0", "0", "13.844 ", "0.987 ", "50.994 ", "-50.994 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.597 ", "0", "0"
"2021-06-03 02:00:00", "154", "2", "14.760 ", "0", "150", "22.405 ", "0", "0", "27.533 ", "0.959 ", "51.013 ", "-51.013 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.608 ", "0", "0"
"2021-06-03 03:00:00", "154", "3", "15.020 ", "0", "135", "22.405 ", "0", "0", "40.823 ", "0.909 ", "50.932 ", "-50.932 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.559 ", "0", "0"
"2021-06-03 04:00:00", "154", "4", "15.270 ", "0", "120", "22.405 ", "0", "0", "53.192 ", "0.818 ", "50.854 ", "-50.854 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.512 ", "0", "0"
"2021-06-03 05:00:00", "154", "5", "15.530 ", "0.066 ", "105", "22.405 ", "0", "0", "63.254 ", "0.672 ", "50.773 ", "-38.829 ", "-0.155 ", "-0.155 ", "0", "-0.325 ", "-0.155 ", "-23.298 ", "0", "0"
"2021-06-03 06:00:00", "154", "6", "17.590 ", "0.426 ", "90", "22.405 ", "0", "0", "67.595 ", "0.564 ", "50.138 ", "5.053 ", "0.020 ", "0.020 ", "0", "-0.305 ", "0.020 ", "3.032 ", "3.032 ", "0"
"2021-06-03 07:00:00", "154", "7", "19.650 ", "0.624 ", "75", "22.405 ", "0", "0", "63.254 ", "0.672 ", "49.510 ", "64.203 ", "0.257 ", "0.257 ", "0", "-0.048 ", "0.257 ", "38.522 ", "0", "12.541 "
"2021-06-03 08:00:00", "154", "8", "21.710 ", "0.693 ", "60", "22.405 ", "0", "0", "53.192 ", "0.818 ", "48.891 ", "156 ", "0.623 ", "0.623 ", "0.592 ", "0.575 ", "0.623 ", "93.414 ", "0", "32.404 "
"2021-06-03 09:00:00", "154", "9", "22.770 ", "0.758 ", "45", "22.405 ", "0", "0", "40.823 ", "0.909 ", "48.575 ", "265 ", "1.061 ", "1.061 ", "1.008 ", "1.636 ", "1.061 ", "159 ", "19.165 ", "50.000 "
"2021-06-03 10:00:00", "154", "10", "23.830 ", "0.842 ", "30", "22.405 ", "0", "0", "27.533 ", "0.959 ", "48.261 ", "383 ", "1.532 ", "1.532 ", "1.455 ", "3.168 ", "1.532 ", "230 ", "109 ", "50.000 "
"2021-06-03 11:00:00", "154", "11", "24.890 ", "0.821 ", "15", "22.405 ", "0", "0", "13.844 ", "0.987 ", "47.949 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "4.872 ", "1.704 ", "256 ", "225 ", "50.000 "
"2021-06-03 12:00:00", "154", "12", "25.340 ", "0.827 ", "0", "22.405 ", "0", "0", "0", "1", "47.817 ", "451 ", "1.802 ", "1.802 ", "1.712 ", "6.674 ", "1.802 ", "270 ", "355 ", "50.000 "
"2021-06-03 13:00:00", "154", "13", "25.790 ", "0.834 ", "-15", "22.405 ", "0", "0", "13.844 ", "0.987 ", "47.686 ", "434 ", "1.736 ", "1.736 ", "1.649 ", "8.410 ", "1.736 ", "260 ", "475 ", "50.000 "
"2021-06-03 14:00:00", "154", "14", "26.250 ", "0.781 ", "-30", "22.405 ", "0", "0", "27.533 ", "0.959 ", "47.552 ", "353 ", "1.411 ", "1.411 ", "1.340 ", "9.821 ", "1.411 ", "212 ", "547 ", "50.000 "
"2021-06-03 15:00:00", "154", "15", "25.700 ", "0.780 ", "-45", "22.405 ", "0", "0", "40.823 ", "0.909 ", "47.712 ", "275 ", "1.101 ", "1.101 ", "1.046 ", "10.922 ", "1.101 ", "165 ", "572 ", "50.000 "
"2021-06-03 16:00:00", "154", "16", "25.160 ", "0.697 ", "-60", "22.405 ", "0", "0", "53.192 ", "0.818 ", "47.870 ", "158 ", "0.632 ", "0.632 ", "0.600 ", "11.554 ", "0.632 ", "94.815 ", "527 ", "50.000 "
"2021-06-03 17:00:00", "154", "17", "24.620 ", "0.590 ", "-75", "22.405 ", "0", "0", "63.254 ", "0.672 ", "48.028 ", "59.357 ", "0.237 ", "0.237 ", "0.226 ", "11.791 ", "0.237 ", "35.614 ", "423 ", "50.000 "
"2021-06-03 18:00:00", "154", "18", "23.350 ", "0.385 ", "-90", "22.405 ", "0", "0", "67.595 ", "0.564 ", "48.403 ", "1.419 ", "0.006 ", "0.006 ", "0.005 ", "11.797 ", "0.006 ", "0.851 ", "284 ", "50.000 "
"2021-06-03 19:00:00", "154", "19", "22.070 ", "0", "-105", "22.405 ", "0", "0", "63.254 ", "0.672 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "11.602 ", "-0.195 ", "-29.270 ", "144 ", "50.000 "
"2021-06-03 20:00:00", "154", "20", "20.800 ", "0", "-120", "22.405 ", "0", "0", "53.192 ", "0.818 ", "49.163 ", "-49.163 ", "-0.197 ", "-0.197 ", "0", "11.405 ", "-0.197 ", "-29.498 ", "3.896 ", "50.000 "
"2021-06-03 21:00:00", "154", "21", "20.160 ", "0", "-135", "22.405 ", "0", "0", "40.823 ", "0.909 ", "49.356 ", "-49.356 ", "-0.197 ", "-0.197 ", "0", "11.208 ", "-0.197 ", "-29.614 ", "3.896 ", "0"
"2021-06-03 22:00:00", "154", "22", "19.510 ", "0", "-150", "22.405 ", "0", "0", "27.533 ", "0.959 ", "49.553 ", "-49.553 ", "-0.198 ", "-0.198 ", "0", "11.010 ", "-0.198 ", "-29.732 ", "3.896 ", "0"
"2021-06-03 23:00:00", "154", "23", "18.870 ", "0", "-165", "22.405 ", "0", "0", "13.844 ", "0.987 ", "49.747 ", "-49.747 ", "-0.199 ", "-0.199 ", "0", "10.811 ", "-0.199 ", "-29.848 ", "3.896 ", "0"
"2021-06-04 00:00:00", "155", "0", "18.380 ", "0", "180", "22.520 ", "0", "0", "0", "1", "49.896 ", "-49.896 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.938 ", "3.896 ", "0"
"2021-06-04 01:00:00", "155", "1", "17.890 ", "0", "165", "22.520 ", "0", "0", "13.832 ", "0.987 ", "50.046 ", "-50.046 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.028 ", "3.896 ", "0"
"2021-06-04 02:00:00", "155", "2", "17.400 ", "0", "150", "22.520 ", "0", "0", "27.508 ", "0.959 ", "50.196 ", "-50.196 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.118 ", "3.896 ", "0"
"2021-06-04 03:00:00", "155", "3", "17.580 ", "0", "135", "22.520 ", "0", "0", "40.782 ", "0.909 ", "50.141 ", "-50.141 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.085 ", "3.896 ", "0"
"2021-06-04 04:00:00", "155", "4", "17.760 ", "0", "120", "22.520 ", "0", "0", "53.129 ", "0.819 ", "50.086 ", "-50.086 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.051 ", "3.896 ", "0"
"2021-06-04 05:00:00", "155", "5", "17.940 ", "0.064 ", "105", "22.520 ", "0", "0", "63.160 ", "0.674 ", "50.031 ", "-38.222 ", "-0.153 ", "-0.153 ", "0", "-0.325 ", "-0.153 ", "-22.933 ", "3.896 ", "0"
"2021-06-04 06:00:00", "155", "6", "20.340 ", "0.450 ", "90", "22.520 ", "0", "0", "67.480 ", "0.568 ", "49.302 ", "9.652 ", "0.039 ", "0.039 ", "0", "-0.286 ", "0.039 ", "5.791 ", "9.687 ", "0"
"2021-06-04 07:00:00", "155", "7", "22.740 ", "0.647 ", "75", "22.520 ", "0", "0", "63.160 ", "0.674 ", "48.584 ", "69.979 ", "0.280 ", "0.280 ", "0", "-0.006 ", "0.280 ", "41.988 ", "0", "16.206 "
"2021-06-04 08:00:00", "155", "8", "25.140 ", "0.743 ", "60", "22.520 ", "0", "0", "53.129 ", "0.819 ", "47.876 ", "172 ", "0.689 ", "0.689 ", "0.654 ", "0.682 ", "0.689 ", "103 ", "0", "36.306 "
"2021-06-04 09:00:00", "155", "9", "25.860 ", "0.813 ", "45", "22.520 ", "0", "0", "40.782 ", "0.909 ", "47.666 ", "289 ", "1.157 ", "1.157 ", "1.099 ", "1.839 ", "1.157 ", "174 ", "33.589 ", "50.000 "
"2021-06-04 10:00:00", "155", "10", "26.580 ", "0.871 ", "30", "22.520 ", "0", "0", "27.508 ", "0.959 ", "47.456 ", "399 ", "1.596 ", "1.596 ", "1.516 ", "3.435 ", "1.596 ", "239 ", "133 ", "50.000 "
"2021-06-04 11:00:00", "155", "11", "27.310 ", "0.865 ", "15", "22.520 ", "0", "0", "13.832 ", "0.987 ", "47.245 ", "452 ", "1.809 ", "1.809 ", "1.718 ", "5.244 ", "1.809 ", "271 ", "264 ", "50.000 "
"2021-06-04 12:00:00", "155", "12", "27.590 ", "0.872 ", "0", "22.520 ", "0", "0", "0", "1", "47.164 ", "478 ", "1.913 ", "1.913 ", "1.818 ", "7.158 ", "1.913 ", "287 ", "412 ", "50.000 "
"2021-06-04 13:00:00", "155", "13", "27.880 ", "0.879 ", "-15", "22.520 ", "0", "0", "13.832 ", "0.987 ", "47.081 ", "461 ", "1.842 ", "1.842 ", "1.750 ", "9.000 ", "1.842 ", "276 ", "548 ", "50.000 "
"2021-06-04 14:00:00", "155", "14", "28.170 ", "0.824 ", "-30", "22.520 ", "0", "0", "27.508 ", "0.959 ", "46.997 ", "376 ", "1.502 ", "1.502 ", "1.427 ", "10.502 ", "1.502 ", "225 ", "633 ", "50.000 "
"2021-06-04 15:00:00", "155", "15", "27.580 ", "0.822 ", "-45", "22.520 ", "0", "0", "40.782 ", "0.909 ", "47.167 ", "293 ", "1.174 ", "1.174 ", "1.115 ", "11.676 ", "1.174 ", "176 ", "669 ", "50.000 "
"2021-06-04 16:00:00", "155", "16", "26.990 ", "0.734 ", "-60", "22.520 ", "0", "0", "53.129 ", "0.819 ", "47.337 ", "170 ", "0.680 ", "0.680 ", "0.646 ", "12.356 ", "0.680 ", "102 ", "631 ", "50.000 "
"2021-06-04 17:00:00", "155", "17", "26.410 ", "0.633 ", "-75", "22.520 ", "0", "0", "63.160 ", "0.674 ", "47.506 ", "68.561 ", "0.274 ", "0.274 ", "0.261 ", "12.630 ", "0.274 ", "41.137 ", "533 ", "50.000 "
"2021-06-04 18:00:00", "155", "18", "25.240 ", "0.413 ", "-90", "22.520 ", "0", "0", "67.480 ", "0.568 ", "47.847 ", "6.254 ", "0.025 ", "0.025 ", "0.024 ", "12.655 ", "0.025 ", "3.753 ", "396 ", "50.000 "
"2021-06-04 19:00:00", "155", "19", "24.060 ", "0", "-105", "22.520 ", "0", "0", "63.160 ", "0.674 ", "48.193 ", "-48.193 ", "-0.193 ", "-0.193 ", "0", "12.463 ", "-0.193 ", "-28.916 ", "256 ", "50.000 "
"2021-06-04 20:00:00", "155", "20", "22.890 ", "0", "-120", "22.520 ", "0", "0", "53.129 ", "0.819 ", "48.539 ", "-48.539 ", "-0.194 ", "-0.194 ", "0", "12.268 ", "-0.194 ", "-29.123 ", "117 ", "50.000 "
"2021-06-04 21:00:00", "155", "21", "22.010 ", "0", "-135", "22.520 ", "0", "0", "40.782 ", "0.909 ", "48.801 ", "-48.801 ", "-0.195 ", "-0.195 ", "0", "12.073 ", "-0.195 ", "-29.281 ", "0", "41.420 "
"2021-06-04 22:00:00", "155", "22", "21.120 ", "0", "-150", "22.520 ", "0", "0", "27.508 ", "0.959 ", "49.067 ", "-49.067 ", "-0.196 ", "-0.196 ", "0", "11.877 ", "-0.196 ", "-29.440 ", "0", "0"
"2021-06-04 23:00:00", "155", "23", "20.240 ", "0", "-165", "22.520 ", "0", "0", "13.832 ", "0.987 ", "49.332 ", "-49.332 ", "-0.197 ", "-0.197 ", "0", "11.680 ", "-0.197 ", "-29.599 ", "0", "0"
"2021-06-05 00:00:00", "156", "0", "19.570 ", "0", "180", "22.628 ", "0", "0", "0", "1", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.721 ", "0", "0"
"2021-06-05 01:00:00", "156", "1", "18.910 ", "0", "165", "22.628 ", "0", "0", "13.821 ", "0.987 ", "49.735 ", "-49.735 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.841 ", "0", "0"
"2021-06-05 02:00:00", "156", "2", "18.250 ", "0", "150", "22.628 ", "0", "0", "27.485 ", "0.959 ", "49.936 ", "-49.936 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.962 ", "0", "0"
"2021-06-05 03:00:00", "156", "3", "18.280 ", "0", "135", "22.628 ", "0", "0", "40.743 ", "0.909 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-06-05 04:00:00", "156", "4", "18.320 ", "0", "120", "22.628 ", "0", "0", "53.069 ", "0.820 ", "49.915 ", "-49.915 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.949 ", "0", "0"
"2021-06-05 05:00:00", "156", "5", "18.350 ", "0.085 ", "105", "22.628 ", "0", "0", "63.071 ", "0.676 ", "49.905 ", "-34.315 ", "-0.137 ", "-0.137 ", "0", "-0.325 ", "-0.137 ", "-20.589 ", "0", "0"
"2021-06-05 06:00:00", "156", "6", "20.870 ", "0.432 ", "90", "22.628 ", "0", "0", "67.372 ", "0.571 ", "49.142 ", "8.054 ", "0.032 ", "0.032 ", "0", "-0.293 ", "0.032 ", "4.832 ", "4.832 ", "0"
"2021-06-05 07:00:00", "156", "7", "23.380 ", "0.635 ", "75", "22.628 ", "0", "0", "63.071 ", "0.676 ", "48.394 ", "68.584 ", "0.274 ", "0.274 ", "0", "-0.018 ", "0.274 ", "41.150 ", "0", "14.125 "
"2021-06-05 08:00:00", "156", "8", "25.900 ", "0.705 ", "60", "22.628 ", "0", "0", "53.069 ", "0.820 ", "47.654 ", "162 ", "0.646 ", "0.646 ", "0.614 ", "0.628 ", "0.646 ", "96.903 ", "0", "33.783 "
"2021-06-05 09:00:00", "156", "9", "26.450 ", "0.785 ", "45", "22.628 ", "0", "0", "40.743 ", "0.909 ", "47.494 ", "278 ", "1.112 ", "1.112 ", "1.057 ", "1.740 ", "1.112 ", "167 ", "26.871 ", "50.000 "
"2021-06-05 10:00:00", "156", "10", "27.010 ", "0.300 ", "30", "22.628 ", "0", "0", "27.485 ", "0.959 ", "47.332 ", "107 ", "0.426 ", "0.426 ", "0.405 ", "2.166 ", "0.426 ", "63.952 ", "0", "31.379 "
"2021-06-05 11:00:00", "156", "11", "27.570 ", "0.437 ", "15", "22.628 ", "0", "0", "13.821 ", "0.987 ", "47.170 ", "205 ", "0.821 ", "0.821 ", "0.780 ", "2.987 ", "0.821 ", "123 ", "0", "43.920 "
"2021-06-05 12:00:00", "156", "12", "27.460 ", "0.462 ", "0", "22.628 ", "0", "0", "0", "1", "47.202 ", "231 ", "0.924 ", "0.924 ", "0.878 ", "3.911 ", "0.924 ", "139 ", "0", "49.526 "
"2021-06-05 13:00:00", "156", "13", "27.360 ", "0.253 ", "-15", "22.628 ", "0", "0", "13.821 ", "0.987 ", "47.230 ", "98.769 ", "0.395 ", "0.395 ", "0.375 ", "4.306 ", "0.395 ", "59.261 ", "0", "19.050 "
"2021-06-05 14:00:00", "156", "14", "27.260 ", "0.358 ", "-30", "22.628 ", "0", "0", "27.485 ", "0.959 ", "47.259 ", "136 ", "0.545 ", "0.545 ", "0.518 ", "4.851 ", "0.545 ", "81.790 ", "0", "27.806 "
"2021-06-05 15:00:00", "156", "15", "26.380 ", "0.149 ", "-45", "22.628 ", "0", "0", "40.743 ", "0.909 ", "47.514 ", "14.117 ", "0.056 ", "0.056 ", "0.054 ", "4.908 ", "0.056 ", "8.470 ", "8.470 ", "0"
"2021-06-05 16:00:00", "156", "16", "25.510 ", "0.662 ", "-60", "22.628 ", "0", "0", "53.069 ", "0.820 ", "47.768 ", "149 ", "0.595 ", "0.595 ", "0.565 ", "5.502 ", "0.595 ", "89.183 ", "0", "34.079 "
"2021-06-05 17:00:00", "156", "17", "24.640 ", "0.181 ", "-75", "22.628 ", "0", "0", "63.071 ", "0.676 ", "48.023 ", "-14.725 ", "-0.059 ", "-0.059 ", "0", "5.443 ", "-0.059 ", "-8.835 ", "0", "0"
"2021-06-05 18:00:00", "156", "18", "23.960 ", "0.236 ", "-90", "22.628 ", "0", "0", "67.372 ", "0.571 ", "48.223 ", "-16.968 ", "-0.068 ", "-0.068 ", "0", "5.376 ", "-0.068 ", "-10.181 ", "0", "0"
"2021-06-05 19:00:00", "156", "19", "23.270 ", "0", "-105", "22.628 ", "0", "0", "63.071 ", "0.676 ", "48.426 ", "-48.426 ", "-0.194 ", "-0.194 ", "0", "5.182 ", "-0.194 ", "-29.056 ", "0", "0"
"2021-06-05 20:00:00", "156", "20", "22.590 ", "0", "-120", "22.628 ", "0", "0", "53.069 ", "0.820 ", "48.628 ", "-48.628 ", "-0.195 ", "-0.195 ", "0", "4.987 ", "-0.195 ", "-29.177 ", "0", "0"
"2021-06-05 21:00:00", "156", "21", "22.130 ", "0", "-135", "22.628 ", "0", "0", "40.743 ", "0.909 ", "48.765 ", "-48.765 ", "-0.195 ", "-0.195 ", "0", "4.792 ", "-0.195 ", "-29.259 ", "0", "0"
"2021-06-05 22:00:00", "156", "22", "21.670 ", "0", "-150", "22.628 ", "0", "0", "27.485 ", "0.959 ", "48.903 ", "-48.903 ", "-0.196 ", "-0.196 ", "0", "4.597 ", "-0.196 ", "-29.342 ", "0", "0"
"2021-06-05 23:00:00", "156", "23", "21.210 ", "0", "-165", "22.628 ", "0", "0", "13.821 ", "0.987 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "4.400 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-06-06 00:00:00", "157", "0", "20.810 ", "0", "180", "22.730 ", "0", "0", "0", "1", "49.160 ", "-49.160 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.496 ", "0", "0"
"2021-06-06 01:00:00", "157", "1", "20.410 ", "0", "165", "22.730 ", "0", "0", "13.811 ", "0.987 ", "49.281 ", "-49.281 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.568 ", "0", "0"
"2021-06-06 02:00:00", "157", "2", "20.010 ", "0", "150", "22.730 ", "0", "0", "27.462 ", "0.959 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-06-06 03:00:00", "157", "3", "20.040 ", "0", "135", "22.730 ", "0", "0", "40.707 ", "0.909 ", "49.392 ", "-49.392 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.635 ", "0", "0"
"2021-06-06 04:00:00", "157", "4", "20.060 ", "0", "120", "22.730 ", "0", "0", "53.012 ", "0.820 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-06-06 05:00:00", "157", "5", "20.090 ", "0", "105", "22.730 ", "0", "0", "62.988 ", "0.677 ", "49.377 ", "-49.377 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.626 ", "0", "0"
"2021-06-06 06:00:00", "157", "6", "21.650 ", "0.473 ", "90", "22.730 ", "0", "0", "67.270 ", "0.574 ", "48.909 ", "14.311 ", "0.057 ", "0.057 ", "0", "-0.268 ", "0.057 ", "8.586 ", "8.586 ", "0"
"2021-06-06 07:00:00", "157", "7", "23.210 ", "0.550 ", "75", "22.730 ", "0", "0", "62.988 ", "0.677 ", "48.444 ", "53.515 ", "0.214 ", "0.214 ", "0", "-0.054 ", "0.214 ", "32.109 ", "0", "12.238 "
"2021-06-06 08:00:00", "157", "8", "24.770 ", "0.668 ", "60", "22.730 ", "0", "0", "53.012 ", "0.820 ", "47.984 ", "151 ", "0.603 ", "0.603 ", "0.573 ", "0.549 ", "0.603 ", "90.426 ", "0", "31.222 "
"2021-06-06 09:00:00", "157", "9", "26.030 ", "0.745 ", "45", "22.730 ", "0", "0", "40.707 ", "0.909 ", "47.616 ", "262 ", "1.046 ", "1.046 ", "0.994 ", "1.596 ", "1.046 ", "157 ", "17.016 ", "50.000 "
"2021-06-06 10:00:00", "157", "10", "27.290 ", "0.813 ", "30", "22.730 ", "0", "0", "27.462 ", "0.959 ", "47.251 ", "370 ", "1.479 ", "1.479 ", "1.405 ", "3.075 ", "1.479 ", "222 ", "98.966 ", "50.000 "
"2021-06-06 11:00:00", "157", "11", "28.560 ", "0.821 ", "15", "22.730 ", "0", "0", "13.811 ", "0.987 ", "46.885 ", "427 ", "1.709 ", "1.709 ", "1.623 ", "4.784 ", "1.709 ", "256 ", "215 ", "50.000 "
"2021-06-06 12:00:00", "157", "12", "28.820 ", "0.857 ", "0", "22.730 ", "0", "0", "0", "1", "46.811 ", "469 ", "1.878 ", "1.878 ", "1.784 ", "6.662 ", "1.878 ", "282 ", "357 ", "50.000 "
"2021-06-06 13:00:00", "157", "13", "29.090 ", "0.835 ", "-15", "22.730 ", "0", "0", "13.811 ", "0.987 ", "46.734 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "8.402 ", "1.741 ", "261 ", "478 ", "50.000 "
"2021-06-06 14:00:00", "157", "14", "29.360 ", "0.810 ", "-30", "22.730 ", "0", "0", "27.462 ", "0.959 ", "46.656 ", "369 ", "1.475 ", "1.475 ", "1.401 ", "9.877 ", "1.475 ", "221 ", "560 ", "50.000 "
"2021-06-06 15:00:00", "157", "15", "28.550 ", "0.754 ", "-45", "22.730 ", "0", "0", "40.707 ", "0.909 ", "46.888 ", "266 ", "1.064 ", "1.064 ", "1.011 ", "10.942 ", "1.064 ", "160 ", "579 ", "50.000 "
"2021-06-06 16:00:00", "157", "16", "27.740 ", "0.686 ", "-60", "22.730 ", "0", "0", "53.012 ", "0.820 ", "47.121 ", "157 ", "0.627 ", "0.627 ", "0.596 ", "11.569 ", "0.627 ", "94.059 ", "533 ", "50.000 "
"2021-06-06 17:00:00", "157", "17", "26.930 ", "0.571 ", "-75", "22.730 ", "0", "0", "62.988 ", "0.677 ", "47.355 ", "58.513 ", "0.234 ", "0.234 ", "0.222 ", "11.803 ", "0.234 ", "35.108 ", "428 ", "50.000 "
"2021-06-06 18:00:00", "157", "18", "25.860 ", "0.363 ", "-90", "22.730 ", "0", "0", "67.270 ", "0.574 ", "47.666 ", "0.803 ", "0.003 ", "0.003 ", "0.003 ", "11.806 ", "0.003 ", "0.482 ", "289 ", "50.000 "
"2021-06-06 19:00:00", "157", "19", "24.800 ", "0", "-105", "22.730 ", "0", "0", "62.988 ", "0.677 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "11.614 ", "-0.192 ", "-28.785 ", "149 ", "50.000 "
"2021-06-06 20:00:00", "157", "20", "23.730 ", "0", "-120", "22.730 ", "0", "0", "53.012 ", "0.820 ", "48.290 ", "-48.290 ", "-0.193 ", "-0.193 ", "0", "11.421 ", "-0.193 ", "-28.974 ", "9.091 ", "50.000 "
"2021-06-06 21:00:00", "157", "21", "22.980 ", "0", "-135", "22.730 ", "0", "0", "40.707 ", "0.909 ", "48.512 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "11.227 ", "-0.194 ", "-29.107 ", "9.091 ", "0"
"2021-06-06 22:00:00", "157", "22", "22.230 ", "0", "-150", "22.730 ", "0", "0", "27.462 ", "0.959 ", "48.735 ", "-48.735 ", "-0.195 ", "-0.195 ", "0", "11.032 ", "-0.195 ", "-29.241 ", "9.091 ", "0"
"2021-06-06 23:00:00", "157", "23", "21.490 ", "0", "-165", "22.730 ", "0", "0", "13.811 ", "0.987 ", "48.956 ", "-48.956 ", "-0.196 ", "-0.196 ", "0", "10.836 ", "-0.196 ", "-29.374 ", "9.091 ", "0"
"2021-06-07 00:00:00", "158", "0", "20.930 ", "0", "180", "22.825 ", "0", "0", "0", "1", "49.124 ", "-49.124 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.475 ", "9.091 ", "0"
"2021-06-07 01:00:00", "158", "1", "20.370 ", "0", "165", "22.825 ", "0", "0", "13.801 ", "0.987 ", "49.293 ", "-49.293 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.576 ", "9.091 ", "0"
"2021-06-07 02:00:00", "158", "2", "19.810 ", "0", "150", "22.825 ", "0", "0", "27.442 ", "0.959 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.677 ", "9.091 ", "0"
"2021-06-07 03:00:00", "158", "3", "19.740 ", "0", "135", "22.825 ", "0", "0", "40.673 ", "0.909 ", "49.483 ", "-49.483 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.690 ", "9.091 ", "0"
"2021-06-07 04:00:00", "158", "4", "19.680 ", "0", "120", "22.825 ", "0", "0", "52.960 ", "0.821 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "9.091 ", "0"
"2021-06-07 05:00:00", "158", "5", "19.610 ", "0.062 ", "105", "22.825 ", "0", "0", "62.909 ", "0.679 ", "49.522 ", "-37.996 ", "-0.152 ", "-0.152 ", "0", "-0.325 ", "-0.152 ", "-22.797 ", "9.091 ", "0"
"2021-06-07 06:00:00", "158", "6", "21.400 ", "0.322 ", "90", "22.825 ", "0", "0", "67.175 ", "0.576 ", "48.983 ", "-5.598 ", "-0.022 ", "-0.022 ", "0", "-0.325 ", "-0.022 ", "-3.359 ", "9.091 ", "0"
"2021-06-07 07:00:00", "158", "7", "23.200 ", "0.541 ", "75", "22.825 ", "0", "0", "62.909 ", "0.679 ", "48.447 ", "52.218 ", "0.209 ", "0.209 ", "0", "-0.116 ", "0.209 ", "31.331 ", "0", "12.141 "
"2021-06-07 08:00:00", "158", "8", "24.990 ", "0.681 ", "60", "22.825 ", "0", "0", "52.960 ", "0.821 ", "47.920 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "0.504 ", "0.620 ", "93.005 ", "0", "32.242 "
"2021-06-07 09:00:00", "158", "9", "26.060 ", "0.758 ", "45", "22.825 ", "0", "0", "40.673 ", "0.909 ", "47.607 ", "267 ", "1.069 ", "1.069 ", "1.016 ", "1.573 ", "1.069 ", "160 ", "20.398 ", "50.000 "
"2021-06-07 10:00:00", "158", "10", "27.140 ", "0.842 ", "30", "22.825 ", "0", "0", "27.442 ", "0.959 ", "47.294 ", "384 ", "1.538 ", "1.538 ", "1.461 ", "3.111 ", "1.538 ", "231 ", "111 ", "50.000 "
"2021-06-07 11:00:00", "158", "11", "28.220 ", "0.836 ", "15", "22.825 ", "0", "0", "13.801 ", "0.987 ", "46.983 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "4.853 ", "1.742 ", "261 ", "232 ", "50.000 "
"2021-06-07 12:00:00", "158", "12", "28.350 ", "0.858 ", "0", "22.825 ", "0", "0", "0", "1", "46.945 ", "470 ", "1.879 ", "1.879 ", "1.785 ", "6.732 ", "1.879 ", "282 ", "374 ", "50.000 "
"2021-06-07 13:00:00", "158", "13", "28.480 ", "0.849 ", "-15", "22.825 ", "0", "0", "13.801 ", "0.987 ", "46.908 ", "443 ", "1.773 ", "1.773 ", "1.684 ", "8.505 ", "1.773 ", "266 ", "500 ", "50.000 "
"2021-06-07 14:00:00", "158", "14", "28.620 ", "0.824 ", "-30", "22.825 ", "0", "0", "27.442 ", "0.959 ", "46.868 ", "376 ", "1.504 ", "1.504 ", "1.429 ", "10.009 ", "1.504 ", "226 ", "586 ", "50.000 "
"2021-06-07 15:00:00", "158", "15", "28.080 ", "0.781 ", "-45", "22.825 ", "0", "0", "40.673 ", "0.909 ", "47.023 ", "277 ", "1.110 ", "1.110 ", "1.054 ", "11.118 ", "1.110 ", "166 ", "612 ", "50.000 "
"2021-06-07 16:00:00", "158", "16", "27.540 ", "0.711 ", "-60", "22.825 ", "0", "0", "52.960 ", "0.821 ", "47.179 ", "165 ", "0.659 ", "0.659 ", "0.626 ", "11.777 ", "0.659 ", "98.803 ", "571 ", "50.000 "
"2021-06-07 17:00:00", "158", "17", "27", "0.483 ", "-75", "22.825 ", "0", "0", "62.909 ", "0.679 ", "47.335 ", "42.668 ", "0.171 ", "0.171 ", "0.162 ", "11.948 ", "0.171 ", "25.601 ", "457 ", "50.000 "
"2021-06-07 18:00:00", "158", "18", "25.970 ", "0.229 ", "-90", "22.825 ", "0", "0", "67.175 ", "0.576 ", "47.634 ", "-16.838 ", "-0.067 ", "-0.067 ", "0", "11.880 ", "-0.067 ", "-10.103 ", "317 ", "50.000 "
"2021-06-07 19:00:00", "158", "19", "24.940 ", "0", "-105", "22.825 ", "0", "0", "62.909 ", "0.679 ", "47.935 ", "-47.935 ", "-0.192 ", "-0.192 ", "0", "11.689 ", "-0.192 ", "-28.761 ", "177 ", "50.000 "
"2021-06-07 20:00:00", "158", "20", "23.910 ", "0", "-120", "22.825 ", "0", "0", "52.960 ", "0.821 ", "48.237 ", "-48.237 ", "-0.193 ", "-0.193 ", "0", "11.496 ", "-0.193 ", "-28.942 ", "37.134 ", "50.000 "
"2021-06-07 21:00:00", "158", "21", "23.190 ", "0", "-135", "22.825 ", "0", "0", "40.673 ", "0.909 ", "48.450 ", "-48.450 ", "-0.194 ", "-0.194 ", "0", "11.302 ", "-0.194 ", "-29.070 ", "0", "10.995 "
"2021-06-07 22:00:00", "158", "22", "22.460 ", "0", "-150", "22.825 ", "0", "0", "27.442 ", "0.959 ", "48.667 ", "-48.667 ", "-0.195 ", "-0.195 ", "0", "11.107 ", "-0.195 ", "-29.200 ", "0", "0"
"2021-06-07 23:00:00", "158", "23", "21.740 ", "0", "-165", "22.825 ", "0", "0", "13.801 ", "0.987 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "10.912 ", "-0.196 ", "-29.329 ", "0", "0"
"2021-06-08 00:00:00", "159", "0", "21.020 ", "0", "180", "22.913 ", "0", "0", "0", "1", "49.097 ", "-49.097 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.458 ", "0", "0"
"2021-06-08 01:00:00", "159", "1", "20.300 ", "0", "165", "22.913 ", "0", "0", "13.792 ", "0.987 ", "49.314 ", "-49.314 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.588 ", "0", "0"
"2021-06-08 02:00:00", "159", "2", "19.580 ", "0", "150", "22.913 ", "0", "0", "27.422 ", "0.960 ", "49.531 ", "-49.531 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.719 ", "0", "0"
"2021-06-08 03:00:00", "159", "3", "19.640 ", "0", "135", "22.913 ", "0", "0", "40.641 ", "0.910 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.708 ", "0", "0"
"2021-06-08 04:00:00", "159", "4", "19.710 ", "0", "120", "22.913 ", "0", "0", "52.910 ", "0.821 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-06-08 05:00:00", "159", "5", "19.770 ", "0.061 ", "105", "22.913 ", "0", "0", "62.837 ", "0.680 ", "49.474 ", "-38.005 ", "-0.152 ", "-0.152 ", "0", "-0.325 ", "-0.152 ", "-22.803 ", "0", "0"
"2021-06-08 06:00:00", "159", "6", "21.800 ", "0.363 ", "90", "22.913 ", "0", "0", "67.087 ", "0.579 ", "48.864 ", "0.485 ", "0.002 ", "0.002 ", "0", "-0.323 ", "0.002 ", "0.291 ", "0.291 ", "0"
"2021-06-08 07:00:00", "159", "7", "23.840 ", "0.561 ", "75", "22.913 ", "0", "0", "62.837 ", "0.680 ", "48.258 ", "56.744 ", "0.227 ", "0.227 ", "0", "-0.096 ", "0.227 ", "34.047 ", "0", "10.036 "
"2021-06-08 08:00:00", "159", "8", "25.870 ", "0.681 ", "60", "22.913 ", "0", "0", "52.910 ", "0.821 ", "47.663 ", "156 ", "0.622 ", "0.622 ", "0.591 ", "0.526 ", "0.622 ", "93.343 ", "0", "32.376 "
"2021-06-08 09:00:00", "159", "9", "26.840 ", "0.744 ", "45", "22.913 ", "0", "0", "40.641 ", "0.910 ", "47.381 ", "262 ", "1.049 ", "1.049 ", "0.996 ", "1.575 ", "1.049 ", "157 ", "17.333 ", "50.000 "
"2021-06-08 10:00:00", "159", "10", "27.810 ", "0.827 ", "30", "22.913 ", "0", "0", "27.422 ", "0.960 ", "47.101 ", "377 ", "1.508 ", "1.508 ", "1.433 ", "3.083 ", "1.508 ", "226 ", "104 ", "50.000 "
"2021-06-08 11:00:00", "159", "11", "28.780 ", "0.821 ", "15", "22.913 ", "0", "0", "13.792 ", "0.987 ", "46.822 ", "427 ", "1.708 ", "1.708 ", "1.623 ", "4.791 ", "1.708 ", "256 ", "220 ", "50.000 "
"2021-06-08 12:00:00", "159", "12", "28.850 ", "0.813 ", "0", "22.913 ", "0", "0", "0", "1", "46.802 ", "443 ", "1.772 ", "1.772 ", "1.683 ", "6.563 ", "1.772 ", "266 ", "346 ", "50.000 "
"2021-06-08 13:00:00", "159", "13", "28.930 ", "0.835 ", "-15", "22.913 ", "0", "0", "13.792 ", "0.987 ", "46.779 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "8.303 ", "1.741 ", "261 ", "467 ", "50.000 "
"2021-06-08 14:00:00", "159", "14", "29.010 ", "0.825 ", "-30", "22.913 ", "0", "0", "27.422 ", "0.960 ", "46.756 ", "376 ", "1.506 ", "1.506 ", "1.430 ", "9.809 ", "1.506 ", "226 ", "553 ", "50.000 "
"2021-06-08 15:00:00", "159", "15", "28.450 ", "0.781 ", "-45", "22.913 ", "0", "0", "40.641 ", "0.910 ", "46.917 ", "278 ", "1.111 ", "1.111 ", "1.056 ", "10.920 ", "1.111 ", "167 ", "579 ", "50.000 "
"2021-06-08 16:00:00", "159", "16", "27.890 ", "0.700 ", "-60", "22.913 ", "0", "0", "52.910 ", "0.821 ", "47.078 ", "162 ", "0.647 ", "0.647 ", "0.615 ", "11.567 ", "0.647 ", "97.037 ", "537 ", "50.000 "
"2021-06-08 17:00:00", "159", "17", "27.330 ", "0.584 ", "-75", "22.913 ", "0", "0", "62.837 ", "0.680 ", "47.239 ", "62.072 ", "0.248 ", "0.248 ", "0.236 ", "11.816 ", "0.248 ", "37.243 ", "434 ", "50.000 "
"2021-06-08 18:00:00", "159", "18", "26.150 ", "0.358 ", "-90", "22.913 ", "0", "0", "67.087 ", "0.579 ", "47.581 ", "1.052 ", "0.004 ", "0.004 ", "0.004 ", "11.820 ", "0.004 ", "0.631 ", "295 ", "50.000 "
"2021-06-08 19:00:00", "159", "19", "24.960 ", "0", "-105", "22.913 ", "0", "0", "62.837 ", "0.680 ", "47.929 ", "-47.929 ", "-0.192 ", "-0.192 ", "0", "11.628 ", "-0.192 ", "-28.757 ", "155 ", "50.000 "
"2021-06-08 20:00:00", "159", "20", "23.780 ", "0", "-120", "22.913 ", "0", "0", "52.910 ", "0.821 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "11.435 ", "-0.193 ", "-28.965 ", "14.603 ", "50.000 "
"2021-06-08 21:00:00", "159", "21", "22.850 ", "0", "-135", "22.913 ", "0", "0", "40.641 ", "0.910 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "11.241 ", "-0.194 ", "-29.131 ", "14.603 ", "0"
"2021-06-08 22:00:00", "159", "22", "21.910 ", "0", "-150", "22.913 ", "0", "0", "27.422 ", "0.960 ", "48.831 ", "-48.831 ", "-0.195 ", "-0.195 ", "0", "11.045 ", "-0.195 ", "-29.299 ", "14.603 ", "0"
"2021-06-08 23:00:00", "159", "23", "20.980 ", "0", "-165", "22.913 ", "0", "0", "13.792 ", "0.987 ", "49.109 ", "-49.109 ", "-0.196 ", "-0.196 ", "0", "10.849 ", "-0.196 ", "-29.466 ", "14.603 ", "0"
"2021-06-09 00:00:00", "160", "0", "20.460 ", "0", "180", "22.995 ", "0", "0", "0", "1", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.559 ", "14.603 ", "0"
"2021-06-09 01:00:00", "160", "1", "19.950 ", "0", "165", "22.995 ", "0", "0", "13.784 ", "0.987 ", "49.420 ", "-49.420 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.652 ", "14.603 ", "0"
"2021-06-09 02:00:00", "160", "2", "19.440 ", "0", "150", "22.995 ", "0", "0", "27.405 ", "0.960 ", "49.574 ", "-49.574 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.744 ", "14.603 ", "0"
"2021-06-09 03:00:00", "160", "3", "19.390 ", "0", "135", "22.995 ", "0", "0", "40.611 ", "0.910 ", "49.589 ", "-49.589 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.753 ", "14.603 ", "0"
"2021-06-09 04:00:00", "160", "4", "19.340 ", "0", "120", "22.995 ", "0", "0", "52.865 ", "0.822 ", "49.604 ", "-49.604 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.763 ", "14.603 ", "0"
"2021-06-09 05:00:00", "160", "5", "19.290 ", "0.061 ", "105", "22.995 ", "0", "0", "62.770 ", "0.682 ", "49.619 ", "-38.190 ", "-0.153 ", "-0.153 ", "0", "-0.325 ", "-0.153 ", "-22.914 ", "14.603 ", "0"
"2021-06-09 06:00:00", "160", "6", "21.220 ", "0.371 ", "90", "22.995 ", "0", "0", "67.005 ", "0.581 ", "49.037 ", "1.768 ", "0.007 ", "0.007 ", "0", "-0.318 ", "0.007 ", "1.061 ", "15.664 ", "0"
"2021-06-09 07:00:00", "160", "7", "23.140 ", "0.573 ", "75", "22.995 ", "0", "0", "62.770 ", "0.682 ", "48.465 ", "59.138 ", "0.237 ", "0.237 ", "0", "-0.081 ", "0.237 ", "35.483 ", "0", "16.011 "
"2021-06-09 08:00:00", "160", "8", "25.070 ", "0.693 ", "60", "22.995 ", "0", "0", "52.865 ", "0.822 ", "47.896 ", "159 ", "0.636 ", "0.636 ", "0.605 ", "0.555 ", "0.636 ", "95.451 ", "0", "33.209 "
"2021-06-09 09:00:00", "160", "9", "25.970 ", "0.771 ", "45", "22.995 ", "0", "0", "40.611 ", "0.910 ", "47.634 ", "273 ", "1.092 ", "1.092 ", "1.037 ", "1.647 ", "1.092 ", "164 ", "23.862 ", "50.000 "
"2021-06-09 10:00:00", "160", "10", "26.880 ", "0.827 ", "30", "22.995 ", "0", "0", "27.405 ", "0.960 ", "47.369 ", "377 ", "1.507 ", "1.507 ", "1.432 ", "3.154 ", "1.507 ", "226 ", "110 ", "50.000 "
"2021-06-09 11:00:00", "160", "11", "27.790 ", "0.835 ", "15", "22.995 ", "0", "0", "13.784 ", "0.987 ", "47.106 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "4.895 ", "1.741 ", "261 ", "231 ", "50.000 "
"2021-06-09 12:00:00", "160", "12", "28.130 ", "0.798 ", "0", "22.995 ", "0", "0", "0", "1", "47.009 ", "434 ", "1.735 ", "1.735 ", "1.649 ", "6.630 ", "1.735 ", "260 ", "352 ", "50.000 "
"2021-06-09 13:00:00", "160", "13", "28.470 ", "0.762 ", "-15", "22.995 ", "0", "0", "13.784 ", "0.987 ", "46.911 ", "393 ", "1.573 ", "1.573 ", "1.494 ", "8.203 ", "1.573 ", "236 ", "447 ", "50.000 "
"2021-06-09 14:00:00", "160", "14", "28.810 ", "0.181 ", "-30", "22.995 ", "0", "0", "27.405 ", "0.960 ", "46.814 ", "45.914 ", "0.184 ", "0.184 ", "0.174 ", "8.387 ", "0.184 ", "27.548 ", "335 ", "50.000 "
"2021-06-09 15:00:00", "160", "15", "28.270 ", "0.702 ", "-45", "22.995 ", "0", "0", "40.611 ", "0.910 ", "46.968 ", "245 ", "0.980 ", "0.980 ", "0.931 ", "9.366 ", "0.980 ", "147 ", "342 ", "50.000 "
"2021-06-09 16:00:00", "160", "16", "27.730 ", "0.538 ", "-60", "22.995 ", "0", "0", "52.865 ", "0.822 ", "47.124 ", "114 ", "0.455 ", "0.455 ", "0.432 ", "9.821 ", "0.455 ", "68.209 ", "270 ", "50.000 "
"2021-06-09 17:00:00", "160", "17", "27.200 ", "0.504 ", "-75", "22.995 ", "0", "0", "62.770 ", "0.682 ", "47.277 ", "47.419 ", "0.190 ", "0.190 ", "0.180 ", "10.011 ", "0.190 ", "28.452 ", "159 ", "50.000 "
"2021-06-09 18:00:00", "160", "18", "25.820 ", "0.269 ", "-90", "22.995 ", "0", "0", "67.005 ", "0.581 ", "47.677 ", "-10.867 ", "-0.043 ", "-0.043 ", "0", "9.967 ", "-0.043 ", "-6.520 ", "18.829 ", "50.000 "
"2021-06-09 19:00:00", "160", "19", "24.450 ", "0", "-105", "22.995 ", "0", "0", "62.770 ", "0.682 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "9.775 ", "-0.192 ", "-28.847 ", "0", "5.029 "
"2021-06-09 20:00:00", "160", "20", "23.070 ", "0", "-120", "22.995 ", "0", "0", "52.865 ", "0.822 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "9.581 ", "-0.194 ", "-29.091 ", "0", "0"
"2021-06-09 21:00:00", "160", "21", "22.850 ", "0", "-135", "22.995 ", "0", "0", "40.611 ", "0.910 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "9.387 ", "-0.194 ", "-29.131 ", "0", "0"
"2021-06-09 22:00:00", "160", "22", "22.620 ", "0", "-150", "22.995 ", "0", "0", "27.405 ", "0.960 ", "48.619 ", "-48.619 ", "-0.194 ", "-0.194 ", "0", "9.192 ", "-0.194 ", "-29.172 ", "0", "0"
"2021-06-09 23:00:00", "160", "23", "22.400 ", "0", "-165", "22.995 ", "0", "0", "13.784 ", "0.987 ", "48.685 ", "-48.685 ", "-0.195 ", "-0.195 ", "0", "8.998 ", "-0.195 ", "-29.211 ", "0", "0"
"2021-06-10 00:00:00", "161", "0", "21.420 ", "0", "180", "23.069 ", "0", "0", "0", "1", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-06-10 01:00:00", "161", "1", "20.440 ", "0", "165", "23.069 ", "0", "0", "13.776 ", "0.987 ", "49.272 ", "-49.272 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.563 ", "0", "0"
"2021-06-10 02:00:00", "161", "2", "19.460 ", "0", "150", "23.069 ", "0", "0", "27.388 ", "0.960 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-06-10 03:00:00", "161", "3", "19.530 ", "0", "135", "23.069 ", "0", "0", "40.584 ", "0.910 ", "49.547 ", "-49.547 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.728 ", "0", "0"
"2021-06-10 04:00:00", "161", "4", "19.600 ", "0", "120", "23.069 ", "0", "0", "52.823 ", "0.822 ", "49.525 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.715 ", "0", "0"
"2021-06-10 05:00:00", "161", "5", "19.670 ", "0", "105", "23.069 ", "0", "0", "62.708 ", "0.683 ", "49.504 ", "-49.504 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.703 ", "0", "0"
"2021-06-10 06:00:00", "161", "6", "21.280 ", "0.013 ", "90", "23.069 ", "0", "0", "66.931 ", "0.583 ", "49.019 ", "-47.297 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.378 ", "0", "0"
"2021-06-10 07:00:00", "161", "7", "22.900 ", "0.521 ", "75", "23.069 ", "0", "0", "62.708 ", "0.683 ", "48.536 ", "49.807 ", "0.199 ", "0.199 ", "0", "-0.126 ", "0.199 ", "29.884 ", "0", "8.542 "
"2021-06-10 08:00:00", "161", "8", "24.510 ", "0", "60", "23.069 ", "0", "0", "52.823 ", "0.822 ", "48.061 ", "-48.061 ", "-0.192 ", "-0.192 ", "0", "-0.318 ", "-0.192 ", "-28.836 ", "0", "0"
"2021-06-10 09:00:00", "161", "9", "25.140 ", "0.433 ", "45", "23.069 ", "0", "0", "40.584 ", "0.910 ", "47.876 ", "132 ", "0.529 ", "0.529 ", "0.503 ", "0.211 ", "0.529 ", "79.388 ", "0", "26.858 "
"2021-06-10 10:00:00", "161", "10", "25.770 ", "0.284 ", "30", "23.069 ", "0", "0", "27.388 ", "0.960 ", "47.692 ", "98.016 ", "0.392 ", "0.392 ", "0.372 ", "0.603 ", "0.392 ", "58.810 ", "0", "18.879 "
"2021-06-10 11:00:00", "161", "11", "26.410 ", "0.269 ", "15", "23.069 ", "0", "0", "13.776 ", "0.987 ", "47.506 ", "108 ", "0.430 ", "0.430 ", "0.409 ", "1.033 ", "0.430 ", "64.524 ", "0", "21.060 "
"2021-06-10 12:00:00", "161", "12", "26.210 ", "0.539 ", "0", "23.069 ", "0", "0", "0", "1", "47.564 ", "277 ", "1.109 ", "1.109 ", "1.054 ", "2.142 ", "1.109 ", "166 ", "26.391 ", "50.000 "
"2021-06-10 13:00:00", "161", "13", "26.010 ", "0.694 ", "-15", "23.069 ", "0", "0", "13.776 ", "0.987 ", "47.622 ", "353 ", "1.412 ", "1.412 ", "1.342 ", "3.555 ", "1.412 ", "212 ", "98.279 ", "50.000 "
"2021-06-10 14:00:00", "161", "14", "25.810 ", "0.435 ", "-30", "23.069 ", "0", "0", "27.388 ", "0.960 ", "47.680 ", "175 ", "0.702 ", "0.702 ", "0.667 ", "4.256 ", "0.702 ", "105 ", "63.586 ", "50.000 "
"2021-06-10 15:00:00", "161", "15", "25.100 ", "0.440 ", "-45", "23.069 ", "0", "0", "40.584 ", "0.910 ", "47.888 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "4.798 ", "0.541 ", "81.189 ", "4.822 ", "50.000 "
"2021-06-10 16:00:00", "161", "16", "24.400 ", "0.184 ", "-60", "23.069 ", "0", "0", "52.823 ", "0.822 ", "48.093 ", "6.820 ", "0.027 ", "0.027 ", "0.026 ", "4.825 ", "0.027 ", "4.092 ", "8.914 ", "0"
"2021-06-10 17:00:00", "161", "17", "23.700 ", "0.064 ", "-75", "23.069 ", "0", "0", "62.708 ", "0.683 ", "48.299 ", "-36.229 ", "-0.145 ", "-0.145 ", "0", "4.680 ", "-0.145 ", "-21.738 ", "8.914 ", "0"
"2021-06-10 18:00:00", "161", "18", "23.040 ", "0", "-90", "23.069 ", "0", "0", "66.931 ", "0.583 ", "48.495 ", "-48.495 ", "-0.194 ", "-0.194 ", "0", "4.486 ", "-0.194 ", "-29.097 ", "8.914 ", "0"
"2021-06-10 19:00:00", "161", "19", "22.390 ", "0", "-105", "23.069 ", "0", "0", "62.708 ", "0.683 ", "48.688 ", "-48.688 ", "-0.195 ", "-0.195 ", "0", "4.291 ", "-0.195 ", "-29.213 ", "8.914 ", "0"
"2021-06-10 20:00:00", "161", "20", "21.730 ", "0", "-120", "23.069 ", "0", "0", "52.823 ", "0.822 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "4.096 ", "-0.196 ", "-29.331 ", "8.914 ", "0"
"2021-06-10 21:00:00", "161", "21", "21.290 ", "0", "-135", "23.069 ", "0", "0", "40.584 ", "0.910 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "3.900 ", "-0.196 ", "-29.410 ", "8.914 ", "0"
"2021-06-10 22:00:00", "161", "22", "20.840 ", "0", "-150", "23.069 ", "0", "0", "27.388 ", "0.960 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "3.703 ", "-0.197 ", "-29.491 ", "8.914 ", "0"
"2021-06-10 23:00:00", "161", "23", "20.400 ", "0", "-165", "23.069 ", "0", "0", "13.776 ", "0.987 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "3.506 ", "-0.197 ", "-29.570 ", "8.914 ", "0"
"2021-06-11 00:00:00", "162", "0", "20.410 ", "0", "180", "23.137 ", "0", "0", "0", "1", "49.281 ", "-49.281 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.568 ", "8.914 ", "0"
"2021-06-11 01:00:00", "162", "1", "20.430 ", "0", "165", "23.137 ", "0", "0", "13.769 ", "0.987 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.565 ", "8.914 ", "0"
"2021-06-11 02:00:00", "162", "2", "20.450 ", "0", "150", "23.137 ", "0", "0", "27.373 ", "0.960 ", "49.269 ", "-49.269 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.561 ", "8.914 ", "0"
"2021-06-11 03:00:00", "162", "3", "20.700 ", "0", "135", "23.137 ", "0", "0", "40.559 ", "0.910 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "8.914 ", "0"
"2021-06-11 04:00:00", "162", "4", "20.940 ", "0", "120", "23.137 ", "0", "0", "52.785 ", "0.822 ", "49.121 ", "-49.121 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.473 ", "8.914 ", "0"
"2021-06-11 05:00:00", "162", "5", "21.190 ", "0", "105", "23.137 ", "0", "0", "62.652 ", "0.684 ", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "8.914 ", "0"
"2021-06-11 06:00:00", "162", "6", "22.260 ", "0.384 ", "90", "23.137 ", "0", "0", "66.863 ", "0.585 ", "48.726 ", "4.411 ", "0.018 ", "0.018 ", "0", "-0.307 ", "0.018 ", "2.647 ", "11.561 ", "0"
"2021-06-11 07:00:00", "162", "7", "23.320 ", "0.403 ", "75", "23.137 ", "0", "0", "62.652 ", "0.684 ", "48.412 ", "27.806 ", "0.111 ", "0.111 ", "0", "-0.196 ", "0.111 ", "16.684 ", "0", "8.002 "
"2021-06-11 08:00:00", "162", "8", "24.390 ", "0.369 ", "60", "23.137 ", "0", "0", "52.785 ", "0.822 ", "48.096 ", "62.606 ", "0.250 ", "0.250 ", "0.238 ", "0.054 ", "0.250 ", "37.563 ", "0", "11.143 "
"2021-06-11 09:00:00", "162", "9", "25.190 ", "0.744 ", "45", "23.137 ", "0", "0", "40.559 ", "0.910 ", "47.861 ", "262 ", "1.049 ", "1.049 ", "0.996 ", "1.103 ", "1.049 ", "157 ", "17.329 ", "50.000 "
"2021-06-11 10:00:00", "162", "10", "26", "0.841 ", "30", "23.137 ", "0", "0", "27.373 ", "0.960 ", "47.625 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "2.640 ", "1.537 ", "231 ", "108 ", "50.000 "
"2021-06-11 11:00:00", "162", "11", "26.810 ", "0.805 ", "15", "23.137 ", "0", "0", "13.769 ", "0.987 ", "47.390 ", "418 ", "1.671 ", "1.671 ", "1.587 ", "4.311 ", "1.671 ", "251 ", "219 ", "50.000 "
"2021-06-11 12:00:00", "162", "12", "26.970 ", "0.858 ", "0", "23.137 ", "0", "0", "0", "1", "47.343 ", "469 ", "1.877 ", "1.877 ", "1.783 ", "6.187 ", "1.877 ", "282 ", "360 ", "50.000 "
"2021-06-11 13:00:00", "162", "13", "27.130 ", "0.820 ", "-15", "23.137 ", "0", "0", "13.769 ", "0.987 ", "47.297 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "7.891 ", "1.704 ", "256 ", "476 ", "50.000 "
"2021-06-11 14:00:00", "162", "14", "27.290 ", "0.840 ", "-30", "23.137 ", "0", "0", "27.373 ", "0.960 ", "47.251 ", "384 ", "1.536 ", "1.536 ", "1.459 ", "9.427 ", "1.536 ", "230 ", "566 ", "50.000 "
"2021-06-11 15:00:00", "162", "15", "26.390 ", "0.782 ", "-45", "23.137 ", "0", "0", "40.559 ", "0.910 ", "47.511 ", "278 ", "1.113 ", "1.113 ", "1.057 ", "10.540 ", "1.113 ", "167 ", "593 ", "50.000 "
"2021-06-11 16:00:00", "162", "16", "25.500 ", "0.701 ", "-60", "23.137 ", "0", "0", "52.785 ", "0.822 ", "47.771 ", "162 ", "0.649 ", "0.649 ", "0.617 ", "11.189 ", "0.649 ", "97.388 ", "551 ", "50.000 "
"2021-06-11 17:00:00", "162", "17", "24.610 ", "0.565 ", "-75", "23.137 ", "0", "0", "62.652 ", "0.684 ", "48.031 ", "58.886 ", "0.236 ", "0.236 ", "0.224 ", "11.425 ", "0.236 ", "35.332 ", "446 ", "50.000 "
"2021-06-11 18:00:00", "162", "18", "23.740 ", "0.360 ", "-90", "23.137 ", "0", "0", "66.863 ", "0.585 ", "48.288 ", "1.633 ", "0.007 ", "0.007 ", "0.006 ", "11.432 ", "0.007 ", "0.980 ", "307 ", "50.000 "
"2021-06-11 19:00:00", "162", "19", "22.860 ", "0", "-105", "23.137 ", "0", "0", "62.652 ", "0.684 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "11.237 ", "-0.194 ", "-29.129 ", "167 ", "50.000 "
"2021-06-11 20:00:00", "162", "20", "21.990 ", "0", "-120", "23.137 ", "0", "0", "52.785 ", "0.822 ", "48.807 ", "-48.807 ", "-0.195 ", "-0.195 ", "0", "11.042 ", "-0.195 ", "-29.284 ", "27.153 ", "50.000 "
"2021-06-11 21:00:00", "162", "21", "21.730 ", "0", "-135", "23.137 ", "0", "0", "40.559 ", "0.910 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "10.847 ", "-0.196 ", "-29.331 ", "0", "7.647 "
"2021-06-11 22:00:00", "162", "22", "21.470 ", "0", "-150", "23.137 ", "0", "0", "27.373 ", "0.960 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "10.651 ", "-0.196 ", "-29.377 ", "0", "0"
"2021-06-11 23:00:00", "162", "23", "21.210 ", "0", "-165", "23.137 ", "0", "0", "13.769 ", "0.987 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "10.455 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-06-12 00:00:00", "163", "0", "21.140 ", "0", "180", "23.198 ", "0", "0", "0", "1", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.437 ", "0", "0"
"2021-06-12 01:00:00", "163", "1", "21.070 ", "0", "165", "23.198 ", "0", "0", "13.762 ", "0.987 ", "49.082 ", "-49.082 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.449 ", "0", "0"
"2021-06-12 02:00:00", "163", "2", "21", "0", "150", "23.198 ", "0", "0", "27.360 ", "0.960 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-06-12 03:00:00", "163", "3", "21.250 ", "0", "135", "23.198 ", "0", "0", "40.537 ", "0.910 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-06-12 04:00:00", "163", "4", "21.510 ", "0", "120", "23.198 ", "0", "0", "52.751 ", "0.823 ", "48.950 ", "-48.950 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.370 ", "0", "0"
"2021-06-12 05:00:00", "163", "5", "21.760 ", "0.120 ", "105", "23.198 ", "0", "0", "62.602 ", "0.685 ", "48.876 ", "-26.060 ", "-0.104 ", "-0.104 ", "0", "-0.325 ", "-0.104 ", "-15.636 ", "0", "0"
"2021-06-12 06:00:00", "163", "6", "23.250 ", "0.521 ", "90", "23.198 ", "0", "0", "66.802 ", "0.587 ", "48.432 ", "24.152 ", "0.097 ", "0.097 ", "0", "-0.228 ", "0.097 ", "14.491 ", "14.491 ", "0"
"2021-06-12 07:00:00", "163", "7", "24.730 ", "0.570 ", "75", "23.198 ", "0", "0", "62.602 ", "0.685 ", "47.996 ", "60.298 ", "0.241 ", "0.241 ", "0.229 ", "0.013 ", "0.241 ", "36.179 ", "0", "15.835 "
"2021-06-12 08:00:00", "163", "8", "26.220 ", "0.680 ", "60", "23.198 ", "0", "0", "52.751 ", "0.823 ", "47.561 ", "156 ", "0.625 ", "0.625 ", "0.594 ", "0.638 ", "0.625 ", "93.795 ", "0", "32.555 "
"2021-06-12 09:00:00", "163", "9", "26.940 ", "0.758 ", "45", "23.198 ", "0", "0", "40.537 ", "0.910 ", "47.352 ", "268 ", "1.073 ", "1.073 ", "1.020 ", "1.711 ", "1.073 ", "161 ", "21.035 ", "50.000 "
"2021-06-12 10:00:00", "163", "10", "27.670 ", "0.826 ", "30", "23.198 ", "0", "0", "27.360 ", "0.960 ", "47.141 ", "377 ", "1.509 ", "1.509 ", "1.433 ", "3.220 ", "1.509 ", "226 ", "107 ", "50.000 "
"2021-06-12 11:00:00", "163", "11", "28.400 ", "0.864 ", "15", "23.198 ", "0", "0", "13.762 ", "0.987 ", "46.931 ", "452 ", "1.809 ", "1.809 ", "1.719 ", "5.029 ", "1.809 ", "271 ", "239 ", "50.000 "
"2021-06-12 12:00:00", "163", "12", "28.360 ", "0.842 ", "0", "23.198 ", "0", "0", "0", "1", "46.943 ", "460 ", "1.841 ", "1.841 ", "1.749 ", "6.870 ", "1.841 ", "276 ", "375 ", "50.000 "
"2021-06-12 13:00:00", "163", "13", "28.320 ", "0.834 ", "-15", "23.198 ", "0", "0", "13.762 ", "0.987 ", "46.954 ", "435 ", "1.739 ", "1.739 ", "1.652 ", "8.608 ", "1.739 ", "261 ", "496 ", "50.000 "
"2021-06-12 14:00:00", "163", "14", "28.290 ", "0.854 ", "-30", "23.198 ", "0", "0", "27.360 ", "0.960 ", "46.963 ", "392 ", "1.567 ", "1.567 ", "1.488 ", "10.175 ", "1.567 ", "235 ", "591 ", "50.000 "
"2021-06-12 15:00:00", "163", "15", "27.440 ", "0.768 ", "-45", "23.198 ", "0", "0", "40.537 ", "0.910 ", "47.207 ", "273 ", "1.091 ", "1.091 ", "1.037 ", "11.266 ", "1.091 ", "164 ", "615 ", "50.000 "
