"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-06-12 16:00:00", "163", "16", "26.590 ", "0.752 ", "-60", "23.198 ", "0", "0", "52.751 ", "0.823 ", "47.453 ", "178 ", "0.712 ", "0.712 ", "0.676 ", "11.978 ", "0.712 ", "107 ", "581 ", "50.000 "
"2021-06-12 17:00:00", "163", "17", "25.750 ", "0.577 ", "-75", "23.198 ", "0", "0", "62.602 ", "0.685 ", "47.698 ", "61.946 ", "0.248 ", "0.248 ", "0.235 ", "12.226 ", "0.248 ", "37.168 ", "479 ", "50.000 "
"2021-06-12 18:00:00", "163", "18", "24.810 ", "0.230 ", "-90", "23.198 ", "0", "0", "66.802 ", "0.587 ", "47.973 ", "-15.884 ", "-0.064 ", "-0.064 ", "0", "12.162 ", "-0.064 ", "-9.530 ", "339 ", "50.000 "
"2021-06-12 19:00:00", "163", "19", "23.860 ", "0", "-105", "23.198 ", "0", "0", "62.602 ", "0.685 ", "48.252 ", "-48.252 ", "-0.193 ", "-0.193 ", "0", "11.969 ", "-0.193 ", "-28.951 ", "199 ", "50.000 "
"2021-06-12 20:00:00", "163", "20", "22.920 ", "0", "-120", "23.198 ", "0", "0", "52.751 ", "0.823 ", "48.530 ", "-48.530 ", "-0.194 ", "-0.194 ", "0", "11.775 ", "-0.194 ", "-29.118 ", "58.754 ", "50.000 "
"2021-06-12 21:00:00", "163", "21", "22.420 ", "0", "-135", "23.198 ", "0", "0", "40.537 ", "0.910 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "11.581 ", "-0.195 ", "-29.207 ", "0", "18.857 "
"2021-06-12 22:00:00", "163", "22", "21.920 ", "0", "-150", "23.198 ", "0", "0", "27.360 ", "0.960 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "11.385 ", "-0.195 ", "-29.297 ", "0", "0"
"2021-06-12 23:00:00", "163", "23", "21.420 ", "0", "-165", "23.198 ", "0", "0", "13.762 ", "0.987 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "11.189 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-06-13 00:00:00", "164", "0", "21.090 ", "0", "180", "23.252 ", "0", "0", "0", "1", "49.076 ", "-49.076 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.446 ", "0", "0"
"2021-06-13 01:00:00", "164", "1", "20.770 ", "0", "165", "23.252 ", "0", "0", "13.757 ", "0.987 ", "49.172 ", "-49.172 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.503 ", "0", "0"
"2021-06-13 02:00:00", "164", "2", "20.450 ", "0", "150", "23.252 ", "0", "0", "27.348 ", "0.960 ", "49.269 ", "-49.269 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.561 ", "0", "0"
"2021-06-13 03:00:00", "164", "3", "20.730 ", "0", "135", "23.252 ", "0", "0", "40.517 ", "0.910 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-06-13 04:00:00", "164", "4", "21.010 ", "0", "120", "23.252 ", "0", "0", "52.720 ", "0.823 ", "49.100 ", "-49.100 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.460 ", "0", "0"
"2021-06-13 05:00:00", "164", "5", "21.290 ", "0.080 ", "105", "23.252 ", "0", "0", "62.557 ", "0.686 ", "49.016 ", "-33.776 ", "-0.135 ", "-0.135 ", "0", "-0.325 ", "-0.135 ", "-20.266 ", "0", "0"
"2021-06-13 06:00:00", "164", "6", "23.390 ", "0.342 ", "90", "23.252 ", "0", "0", "66.748 ", "0.588 ", "48.391 ", "-0.535 ", "-0.002 ", "-0.002 ", "0", "-0.325 ", "-0.002 ", "-0.321 ", "0", "0"
"2021-06-13 07:00:00", "164", "7", "25.490 ", "0.370 ", "75", "23.252 ", "0", "0", "62.557 ", "0.686 ", "47.774 ", "22.725 ", "0.091 ", "0.091 ", "0", "-0.234 ", "0.091 ", "13.635 ", "13.635 ", "0"
"2021-06-13 08:00:00", "164", "8", "27.590 ", "0.705 ", "60", "23.252 ", "0", "0", "52.720 ", "0.823 ", "47.164 ", "164 ", "0.658 ", "0.658 ", "0.625 ", "0.424 ", "0.658 ", "98.652 ", "0", "39.796 "
"2021-06-13 09:00:00", "164", "9", "28.290 ", "0.679 ", "45", "23.252 ", "0", "0", "40.517 ", "0.910 ", "46.963 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "1.367 ", "0.943 ", "142 ", "1.565 ", "50.000 "
"2021-06-13 10:00:00", "164", "10", "29", "0.841 ", "30", "23.252 ", "0", "0", "27.348 ", "0.960 ", "46.759 ", "385 ", "1.541 ", "1.541 ", "1.464 ", "2.908 ", "1.541 ", "231 ", "92.775 ", "50.000 "
"2021-06-13 11:00:00", "164", "11", "29.710 ", "0.820 ", "15", "23.252 ", "0", "0", "13.757 ", "0.987 ", "46.557 ", "427 ", "1.708 ", "1.708 ", "1.622 ", "4.616 ", "1.708 ", "256 ", "209 ", "50.000 "
"2021-06-13 12:00:00", "164", "12", "29.430 ", "0.843 ", "0", "23.252 ", "0", "0", "0", "1", "46.636 ", "461 ", "1.844 ", "1.844 ", "1.752 ", "6.460 ", "1.844 ", "277 ", "346 ", "50.000 "
"2021-06-13 13:00:00", "164", "13", "29.150 ", "0.835 ", "-15", "23.252 ", "0", "0", "13.757 ", "0.987 ", "46.716 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "8.201 ", "1.741 ", "261 ", "467 ", "50.000 "
"2021-06-13 14:00:00", "164", "14", "28.870 ", "0.811 ", "-30", "23.252 ", "0", "0", "27.348 ", "0.960 ", "46.796 ", "370 ", "1.479 ", "1.479 ", "1.405 ", "9.680 ", "1.479 ", "222 ", "549 ", "50.000 "
"2021-06-13 15:00:00", "164", "15", "28.280 ", "0.769 ", "-45", "23.252 ", "0", "0", "40.517 ", "0.910 ", "46.966 ", "273 ", "1.094 ", "1.094 ", "1.039 ", "10.774 ", "1.094 ", "164 ", "573 ", "50.000 "
"2021-06-13 16:00:00", "164", "16", "27.690 ", "0.430 ", "-60", "23.252 ", "0", "0", "52.720 ", "0.823 ", "47.135 ", "81.974 ", "0.328 ", "0.328 ", "0.312 ", "11.102 ", "0.328 ", "49.184 ", "482 ", "50.000 "
"2021-06-13 17:00:00", "164", "17", "27.110 ", "0.578 ", "-75", "23.252 ", "0", "0", "62.557 ", "0.686 ", "47.303 ", "62.804 ", "0.251 ", "0.251 ", "0.239 ", "11.353 ", "0.251 ", "37.682 ", "380 ", "50.000 "
"2021-06-13 18:00:00", "164", "18", "26.500 ", "0.378 ", "-90", "23.252 ", "0", "0", "66.748 ", "0.588 ", "47.479 ", "5.383 ", "0.022 ", "0.022 ", "0.020 ", "11.374 ", "0.022 ", "3.230 ", "243 ", "50.000 "
"2021-06-13 19:00:00", "164", "19", "25.900 ", "0", "-105", "23.252 ", "0", "0", "62.557 ", "0.686 ", "47.654 ", "-47.654 ", "-0.191 ", "-0.191 ", "0", "11.184 ", "-0.191 ", "-28.592 ", "103 ", "50.000 "
"2021-06-13 20:00:00", "164", "20", "25.290 ", "0", "-120", "23.252 ", "0", "0", "52.720 ", "0.823 ", "47.832 ", "-47.832 ", "-0.191 ", "-0.191 ", "0", "10.992 ", "-0.191 ", "-28.699 ", "0", "36.236 "
"2021-06-13 21:00:00", "164", "21", "24.660 ", "0", "-135", "23.252 ", "0", "0", "40.517 ", "0.910 ", "48.017 ", "-48.017 ", "-0.192 ", "-0.192 ", "0", "10.800 ", "-0.192 ", "-28.810 ", "0", "0"
"2021-06-13 22:00:00", "164", "22", "24.020 ", "0", "-150", "23.252 ", "0", "0", "27.348 ", "0.960 ", "48.205 ", "-48.205 ", "-0.193 ", "-0.193 ", "0", "10.608 ", "-0.193 ", "-28.923 ", "0", "0"
"2021-06-13 23:00:00", "164", "23", "23.390 ", "0", "-165", "23.252 ", "0", "0", "13.757 ", "0.987 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "10.414 ", "-0.194 ", "-29.035 ", "0", "0"
"2021-06-14 00:00:00", "165", "0", "22.930 ", "0", "180", "23.299 ", "0", "0", "0", "1", "48.527 ", "-48.527 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.116 ", "0", "0"
"2021-06-14 01:00:00", "165", "1", "22.480 ", "0", "165", "23.299 ", "0", "0", "13.752 ", "0.987 ", "48.661 ", "-48.661 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.197 ", "0", "0"
"2021-06-14 02:00:00", "165", "2", "22.030 ", "0", "150", "23.299 ", "0", "0", "27.337 ", "0.960 ", "48.795 ", "-48.795 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.277 ", "0", "0"
"2021-06-14 03:00:00", "165", "3", "21.750 ", "0", "135", "23.299 ", "0", "0", "40.500 ", "0.910 ", "48.879 ", "-48.879 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.327 ", "0", "0"
"2021-06-14 04:00:00", "165", "4", "21.480 ", "0", "120", "23.299 ", "0", "0", "52.693 ", "0.823 ", "48.959 ", "-48.959 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.376 ", "0", "0"
"2021-06-14 05:00:00", "165", "5", "21.200 ", "0.060 ", "105", "23.299 ", "0", "0", "62.518 ", "0.687 ", "49.043 ", "-37.576 ", "-0.150 ", "-0.150 ", "0", "-0.325 ", "-0.150 ", "-22.546 ", "0", "0"
"2021-06-14 06:00:00", "165", "6", "23.660 ", "0.413 ", "90", "23.299 ", "0", "0", "66.701 ", "0.590 ", "48.311 ", "9.739 ", "0.039 ", "0.039 ", "0", "-0.286 ", "0.039 ", "5.843 ", "5.843 ", "0"
"2021-06-14 07:00:00", "165", "7", "26.110 ", "0.624 ", "75", "23.299 ", "0", "0", "62.518 ", "0.687 ", "47.593 ", "71.573 ", "0.286 ", "0.286 ", "0.272 ", "0.000 ", "0.286 ", "42.944 ", "0", "15.144 "
"2021-06-14 08:00:00", "165", "8", "28.570 ", "0.716 ", "60", "23.299 ", "0", "0", "52.693 ", "0.823 ", "46.882 ", "168 ", "0.674 ", "0.674 ", "0.640 ", "0.674 ", "0.674 ", "101 ", "0", "35.422 "
"2021-06-14 09:00:00", "165", "9", "29.370 ", "0.784 ", "45", "23.299 ", "0", "0", "40.500 ", "0.910 ", "46.654 ", "280 ", "1.121 ", "1.121 ", "1.065 ", "1.796 ", "1.121 ", "168 ", "28.270 ", "50.000 "
"2021-06-14 10:00:00", "165", "10", "30.170 ", "0.840 ", "30", "23.299 ", "0", "0", "27.337 ", "0.960 ", "46.426 ", "385 ", "1.540 ", "1.540 ", "1.463 ", "3.336 ", "1.540 ", "231 ", "119 ", "50.000 "
"2021-06-14 11:00:00", "165", "11", "30.980 ", "0.835 ", "15", "23.299 ", "0", "0", "13.752 ", "0.987 ", "46.197 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "5.079 ", "1.743 ", "262 ", "241 ", "50.000 "
"2021-06-14 12:00:00", "165", "12", "31.400 ", "0.842 ", "0", "23.299 ", "0", "0", "0", "1", "46.078 ", "461 ", "1.845 ", "1.845 ", "1.753 ", "6.925 ", "1.845 ", "277 ", "378 ", "50.000 "
"2021-06-14 13:00:00", "165", "13", "31.830 ", "0.820 ", "-15", "23.299 ", "0", "0", "13.752 ", "0.987 ", "45.957 ", "427 ", "1.709 ", "1.709 ", "1.624 ", "8.634 ", "1.709 ", "256 ", "494 ", "50.000 "
"2021-06-14 14:00:00", "165", "14", "32.260 ", "0.811 ", "-30", "23.299 ", "0", "0", "27.337 ", "0.960 ", "45.836 ", "371 ", "1.482 ", "1.482 ", "1.408 ", "10.116 ", "1.482 ", "222 ", "577 ", "50.000 "
"2021-06-14 15:00:00", "165", "15", "31.710 ", "0.769 ", "-45", "23.299 ", "0", "0", "40.500 ", "0.910 ", "45.991 ", "275 ", "1.099 ", "1.099 ", "1.044 ", "11.215 ", "1.099 ", "165 ", "601 ", "50.000 "
"2021-06-14 16:00:00", "165", "16", "31.170 ", "0.689 ", "-60", "23.299 ", "0", "0", "52.693 ", "0.823 ", "46.143 ", "161 ", "0.644 ", "0.644 ", "0.612 ", "11.860 ", "0.644 ", "96.662 ", "558 ", "50.000 "
"2021-06-14 17:00:00", "165", "17", "30.630 ", "0.579 ", "-75", "23.299 ", "0", "0", "62.518 ", "0.687 ", "46.296 ", "64.249 ", "0.257 ", "0.257 ", "0.244 ", "12.117 ", "0.257 ", "38.550 ", "457 ", "50.000 "
"2021-06-14 18:00:00", "165", "18", "29.330 ", "0.359 ", "-90", "23.299 ", "0", "0", "66.701 ", "0.590 ", "46.665 ", "3.782 ", "0.015 ", "0.015 ", "0.014 ", "12.132 ", "0.015 ", "2.269 ", "319 ", "50.000 "
"2021-06-14 19:00:00", "165", "19", "28.040 ", "0", "-105", "23.299 ", "0", "0", "62.518 ", "0.687 ", "47.035 ", "-47.035 ", "-0.188 ", "-0.188 ", "0", "11.943 ", "-0.188 ", "-28.221 ", "179 ", "50.000 "
"2021-06-14 20:00:00", "165", "20", "26.740 ", "0", "-120", "23.299 ", "0", "0", "52.693 ", "0.823 ", "47.410 ", "-47.410 ", "-0.190 ", "-0.190 ", "0", "11.754 ", "-0.190 ", "-28.446 ", "39.210 ", "50.000 "
"2021-06-14 21:00:00", "165", "21", "26.330 ", "0", "-135", "23.299 ", "0", "0", "40.500 ", "0.910 ", "47.529 ", "-47.529 ", "-0.190 ", "-0.190 ", "0", "11.564 ", "-0.190 ", "-28.517 ", "0", "11.716 "
"2021-06-14 22:00:00", "165", "22", "25.920 ", "0", "-150", "23.299 ", "0", "0", "27.337 ", "0.960 ", "47.648 ", "-47.648 ", "-0.191 ", "-0.191 ", "0", "11.373 ", "-0.191 ", "-28.589 ", "0", "0"
"2021-06-14 23:00:00", "165", "23", "25.510 ", "0", "-165", "23.299 ", "0", "0", "13.752 ", "0.987 ", "47.768 ", "-47.768 ", "-0.191 ", "-0.191 ", "0", "11.182 ", "-0.191 ", "-28.661 ", "0", "0"
"2021-06-15 00:00:00", "166", "0", "24.460 ", "0", "180", "23.339 ", "0", "0", "0", "1", "48.075 ", "-48.075 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.845 ", "0", "0"
"2021-06-15 01:00:00", "166", "1", "23.410 ", "0", "165", "23.339 ", "0", "0", "13.747 ", "0.987 ", "48.385 ", "-48.385 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.031 ", "0", "0"
"2021-06-15 02:00:00", "166", "2", "22.360 ", "0", "150", "23.339 ", "0", "0", "27.328 ", "0.960 ", "48.697 ", "-48.697 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.218 ", "0", "0"
"2021-06-15 03:00:00", "166", "3", "22.490 ", "0", "135", "23.339 ", "0", "0", "40.485 ", "0.910 ", "48.658 ", "-48.658 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.195 ", "0", "0"
"2021-06-15 04:00:00", "166", "4", "22.610 ", "0", "120", "23.339 ", "0", "0", "52.671 ", "0.824 ", "48.622 ", "-48.622 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.173 ", "0", "0"
"2021-06-15 05:00:00", "166", "5", "22.740 ", "0.080 ", "105", "23.339 ", "0", "0", "62.485 ", "0.687 ", "48.584 ", "-33.222 ", "-0.133 ", "-0.133 ", "0", "-0.325 ", "-0.133 ", "-19.933 ", "0", "0"
"2021-06-15 06:00:00", "166", "6", "24.200 ", "0.322 ", "90", "23.339 ", "0", "0", "66.661 ", "0.591 ", "48.152 ", "-2.803 ", "-0.011 ", "-0.011 ", "0", "-0.325 ", "-0.011 ", "-1.682 ", "0", "0"
"2021-06-15 07:00:00", "166", "7", "25.670 ", "0.541 ", "75", "23.339 ", "0", "0", "62.485 ", "0.687 ", "47.721 ", "55.713 ", "0.223 ", "0.223 ", "0", "-0.102 ", "0.223 ", "33.428 ", "0", "9.727 "
"2021-06-15 08:00:00", "166", "8", "27.130 ", "0.692 ", "60", "23.339 ", "0", "0", "52.671 ", "0.824 ", "47.297 ", "161 ", "0.643 ", "0.643 ", "0.611 ", "0.541 ", "0.643 ", "96.501 ", "0", "33.624 "
"2021-06-15 09:00:00", "166", "9", "27.500 ", "0.536 ", "45", "23.339 ", "0", "0", "40.485 ", "0.910 ", "47.190 ", "176 ", "0.706 ", "0.706 ", "0.671 ", "1.247 ", "0.706 ", "106 ", "0", "37.307 "
"2021-06-15 10:00:00", "166", "10", "27.880 ", "0.840 ", "30", "23.339 ", "0", "0", "27.328 ", "0.960 ", "47.081 ", "385 ", "1.538 ", "1.538 ", "1.461 ", "2.785 ", "1.538 ", "231 ", "90.775 ", "50.000 "
"2021-06-15 11:00:00", "166", "11", "28.260 ", "0.820 ", "15", "23.339 ", "0", "0", "13.747 ", "0.987 ", "46.971 ", "427 ", "1.706 ", "1.706 ", "1.621 ", "4.491 ", "1.706 ", "256 ", "207 ", "50.000 "
"2021-06-15 12:00:00", "166", "12", "28.670 ", "0.872 ", "0", "23.339 ", "0", "0", "0", "1", "46.854 ", "478 ", "1.914 ", "1.914 ", "1.818 ", "6.405 ", "1.914 ", "287 ", "354 ", "50.000 "
"2021-06-15 13:00:00", "166", "13", "29.090 ", "0.849 ", "-15", "23.339 ", "0", "0", "13.747 ", "0.987 ", "46.734 ", "443 ", "1.774 ", "1.774 ", "1.685 ", "8.179 ", "1.774 ", "266 ", "480 ", "50.000 "
"2021-06-15 14:00:00", "166", "14", "29.510 ", "0.796 ", "-30", "23.339 ", "0", "0", "27.328 ", "0.960 ", "46.614 ", "362 ", "1.450 ", "1.450 ", "1.377 ", "9.629 ", "1.450 ", "217 ", "558 ", "50.000 "
"2021-06-15 15:00:00", "166", "15", "28.450 ", "0.768 ", "-45", "23.339 ", "0", "0", "40.485 ", "0.910 ", "46.917 ", "274 ", "1.094 ", "1.094 ", "1.040 ", "10.723 ", "1.094 ", "164 ", "582 ", "50.000 "
"2021-06-15 16:00:00", "166", "16", "27.390 ", "0.728 ", "-60", "23.339 ", "0", "0", "52.671 ", "0.824 ", "47.222 ", "172 ", "0.687 ", "0.687 ", "0.653 ", "11.411 ", "0.687 ", "103 ", "545 ", "50.000 "
"2021-06-15 17:00:00", "166", "17", "26.340 ", "0.601 ", "-75", "23.339 ", "0", "0", "62.485 ", "0.687 ", "47.526 ", "67.458 ", "0.270 ", "0.270 ", "0.256 ", "11.680 ", "0.270 ", "40.475 ", "445 ", "50.000 "
"2021-06-15 18:00:00", "166", "18", "24.890 ", "0.412 ", "-90", "23.339 ", "0", "0", "66.661 ", "0.591 ", "47.949 ", "10.147 ", "0.041 ", "0.041 ", "0.039 ", "11.721 ", "0.041 ", "6.088 ", "312 ", "50.000 "
"2021-06-15 19:00:00", "166", "19", "23.450 ", "0", "-105", "23.339 ", "0", "0", "62.485 ", "0.687 ", "48.373 ", "-48.373 ", "-0.193 ", "-0.193 ", "0", "11.528 ", "-0.193 ", "-29.024 ", "172 ", "50.000 "
"2021-06-15 20:00:00", "166", "20", "22", "0", "-120", "23.339 ", "0", "0", "52.671 ", "0.824 ", "48.804 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "11.332 ", "-0.195 ", "-29.282 ", "31.624 ", "50.000 "
"2021-06-15 21:00:00", "166", "21", "21.410 ", "0", "-135", "23.339 ", "0", "0", "40.485 ", "0.910 ", "48.980 ", "-48.980 ", "-0.196 ", "-0.196 ", "0", "11.136 ", "-0.196 ", "-29.388 ", "0", "9.120 "
"2021-06-15 22:00:00", "166", "22", "20.820 ", "0", "-150", "23.339 ", "0", "0", "27.328 ", "0.960 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "10.940 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-06-15 23:00:00", "166", "23", "20.240 ", "0", "-165", "23.339 ", "0", "0", "13.747 ", "0.987 ", "49.332 ", "-49.332 ", "-0.197 ", "-0.197 ", "0", "10.742 ", "-0.197 ", "-29.599 ", "0", "0"
"2021-06-16 00:00:00", "167", "0", "19.880 ", "0", "180", "23.372 ", "0", "0", "0", "1", "49.441 ", "-49.441 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.664 ", "0", "0"
"2021-06-16 01:00:00", "167", "1", "19.530 ", "0", "165", "23.372 ", "0", "0", "13.744 ", "0.987 ", "49.547 ", "-49.547 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.728 ", "0", "0"
"2021-06-16 02:00:00", "167", "2", "19.180 ", "0", "150", "23.372 ", "0", "0", "27.321 ", "0.960 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.792 ", "0", "0"
"2021-06-16 03:00:00", "167", "3", "19.500 ", "0", "135", "23.372 ", "0", "0", "40.473 ", "0.910 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-06-16 04:00:00", "167", "4", "19.820 ", "0", "120", "23.372 ", "0", "0", "52.652 ", "0.824 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-06-16 05:00:00", "167", "5", "20.140 ", "0.060 ", "105", "23.372 ", "0", "0", "62.457 ", "0.688 ", "49.362 ", "-37.773 ", "-0.151 ", "-0.151 ", "0", "-0.325 ", "-0.151 ", "-22.664 ", "0", "0"
"2021-06-16 06:00:00", "167", "6", "21.440 ", "0.414 ", "90", "23.372 ", "0", "0", "66.628 ", "0.592 ", "48.971 ", "9.573 ", "0.038 ", "0.038 ", "0", "-0.287 ", "0.038 ", "5.744 ", "5.744 ", "0"
"2021-06-16 07:00:00", "167", "7", "22.740 ", "0.602 ", "75", "23.372 ", "0", "0", "62.457 ", "0.688 ", "48.584 ", "66.723 ", "0.267 ", "0.267 ", "0", "-0.020 ", "0.267 ", "40.034 ", "0", "14.051 "
"2021-06-16 08:00:00", "167", "8", "24.040 ", "0.704 ", "60", "23.372 ", "0", "0", "52.652 ", "0.824 ", "48.199 ", "164 ", "0.655 ", "0.655 ", "0.622 ", "0.635 ", "0.655 ", "98.195 ", "0", "34.292 "
"2021-06-16 09:00:00", "167", "9", "24.540 ", "0.581 ", "45", "23.372 ", "0", "0", "40.473 ", "0.910 ", "48.052 ", "194 ", "0.778 ", "0.778 ", "0.739 ", "1.413 ", "0.778 ", "117 ", "0", "41.481 "
"2021-06-16 10:00:00", "167", "10", "25.040 ", "0.350 ", "30", "23.372 ", "0", "0", "27.321 ", "0.960 ", "47.905 ", "132 ", "0.528 ", "0.528 ", "0.502 ", "1.941 ", "0.528 ", "79.250 ", "0", "26.804 "
"2021-06-16 11:00:00", "167", "11", "25.550 ", "0.097 ", "15", "23.372 ", "0", "0", "13.744 ", "0.987 ", "47.756 ", "8.384 ", "0.034 ", "0.034 ", "0.032 ", "1.975 ", "0.034 ", "5.030 ", "5.030 ", "0"
"2021-06-16 12:00:00", "167", "12", "25.350 ", "0.700 ", "0", "23.372 ", "0", "0", "0", "1", "47.815 ", "374 ", "1.495 ", "1.495 ", "1.421 ", "3.470 ", "1.495 ", "224 ", "89.401 ", "50.000 "
"2021-06-16 13:00:00", "167", "13", "25.150 ", "0.334 ", "-15", "23.372 ", "0", "0", "13.744 ", "0.987 ", "47.873 ", "145 ", "0.580 ", "0.580 ", "0.551 ", "4.050 ", "0.580 ", "86.978 ", "36.426 ", "50.000 "
"2021-06-16 14:00:00", "167", "14", "24.950 ", "0.612 ", "-30", "23.372 ", "0", "0", "27.321 ", "0.960 ", "47.932 ", "266 ", "1.065 ", "1.065 ", "1.012 ", "5.115 ", "1.065 ", "160 ", "56.197 ", "50.000 "
"2021-06-16 15:00:00", "167", "15", "23.900 ", "0.029 ", "-45", "23.372 ", "0", "0", "40.473 ", "0.910 ", "48.240 ", "-36.112 ", "-0.144 ", "-0.144 ", "0", "4.970 ", "-0.144 ", "-21.667 ", "0", "17.893 "
"2021-06-16 16:00:00", "167", "16", "22.850 ", "0", "-60", "23.372 ", "0", "0", "52.652 ", "0.824 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "4.776 ", "-0.194 ", "-29.131 ", "0", "0"
"2021-06-16 17:00:00", "167", "17", "21.800 ", "0", "-75", "23.372 ", "0", "0", "62.457 ", "0.688 ", "48.864 ", "-48.864 ", "-0.195 ", "-0.195 ", "0", "4.581 ", "-0.195 ", "-29.318 ", "0", "0"
"2021-06-16 18:00:00", "167", "18", "21.230 ", "0.017 ", "-90", "23.372 ", "0", "0", "66.628 ", "0.592 ", "49.034 ", "-46.667 ", "-0.187 ", "-0.187 ", "0", "4.394 ", "-0.187 ", "-28.000 ", "0", "0"
"2021-06-16 19:00:00", "167", "19", "20.650 ", "0", "-105", "23.372 ", "0", "0", "62.457 ", "0.688 ", "49.208 ", "-49.208 ", "-0.197 ", "-0.197 ", "0", "4.197 ", "-0.197 ", "-29.525 ", "0", "0"
"2021-06-16 20:00:00", "167", "20", "20.080 ", "0", "-120", "23.372 ", "0", "0", "52.652 ", "0.824 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "4.000 ", "-0.198 ", "-29.628 ", "0", "0"
"2021-06-16 21:00:00", "167", "21", "19.540 ", "0", "-135", "23.372 ", "0", "0", "40.473 ", "0.910 ", "49.544 ", "-49.544 ", "-0.198 ", "-0.198 ", "0", "3.801 ", "-0.198 ", "-29.726 ", "0", "0"
"2021-06-16 22:00:00", "167", "22", "19", "0", "-150", "23.372 ", "0", "0", "27.321 ", "0.960 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "3.603 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-06-16 23:00:00", "167", "23", "18.470 ", "0", "-165", "23.372 ", "0", "0", "13.744 ", "0.987 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "3.403 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-06-17 00:00:00", "168", "0", "18.160 ", "0", "180", "23.399 ", "0", "0", "0", "1", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-06-17 01:00:00", "168", "1", "17.860 ", "0", "165", "23.399 ", "0", "0", "13.741 ", "0.987 ", "50.055 ", "-50.055 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.033 ", "0", "0"
"2021-06-17 02:00:00", "168", "2", "17.560 ", "0", "150", "23.399 ", "0", "0", "27.315 ", "0.960 ", "50.147 ", "-50.147 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.088 ", "0", "0"
"2021-06-17 03:00:00", "168", "3", "17.860 ", "0", "135", "23.399 ", "0", "0", "40.463 ", "0.911 ", "50.055 ", "-50.055 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.033 ", "0", "0"
"2021-06-17 04:00:00", "168", "4", "18.160 ", "0", "120", "23.399 ", "0", "0", "52.637 ", "0.824 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-06-17 05:00:00", "168", "5", "18.460 ", "0.041 ", "105", "23.399 ", "0", "0", "62.435 ", "0.688 ", "49.872 ", "-42.091 ", "-0.168 ", "-0.168 ", "0", "-0.325 ", "-0.168 ", "-25.254 ", "0", "0"
"2021-06-17 06:00:00", "168", "6", "19.530 ", "0.406 ", "90", "23.399 ", "0", "0", "66.601 ", "0.593 ", "49.547 ", "8.032 ", "0.032 ", "0.032 ", "0", "-0.293 ", "0.032 ", "4.819 ", "4.819 ", "0"
"2021-06-17 07:00:00", "168", "7", "20.590 ", "0.635 ", "75", "23.399 ", "0", "0", "62.435 ", "0.688 ", "49.227 ", "72.608 ", "0.290 ", "0.290 ", "0", "-0.002 ", "0.290 ", "43.565 ", "0", "14.997 "
"2021-06-17 08:00:00", "168", "8", "21.660 ", "0.754 ", "60", "23.399 ", "0", "0", "52.637 ", "0.824 ", "48.906 ", "178 ", "0.712 ", "0.712 ", "0.677 ", "0.710 ", "0.712 ", "107 ", "0", "37.696 "
"2021-06-17 09:00:00", "168", "9", "22.240 ", "0.811 ", "45", "23.399 ", "0", "0", "40.463 ", "0.911 ", "48.732 ", "290 ", "1.160 ", "1.160 ", "1.102 ", "1.870 ", "1.160 ", "174 ", "33.979 ", "50.000 "
"2021-06-17 10:00:00", "168", "10", "22.820 ", "0.715 ", "30", "23.399 ", "0", "0", "27.315 ", "0.960 ", "48.560 ", "319 ", "1.274 ", "1.274 ", "1.211 ", "3.144 ", "1.274 ", "191 ", "85.170 ", "50.000 "
"2021-06-17 11:00:00", "168", "11", "23.410 ", "0.134 ", "15", "23.399 ", "0", "0", "13.741 ", "0.987 ", "48.385 ", "29.112 ", "0.116 ", "0.116 ", "0.111 ", "3.260 ", "0.116 ", "17.467 ", "0", "36.039 "
"2021-06-17 12:00:00", "168", "12", "23.500 ", "0.141 ", "0", "23.399 ", "0", "0", "0", "1", "48.358 ", "36.586 ", "0.146 ", "0.146 ", "0.139 ", "3.407 ", "0.146 ", "21.952 ", "0", "5.991 "
"2021-06-17 13:00:00", "168", "13", "23.590 ", "0.014 ", "-15", "23.399 ", "0", "0", "13.741 ", "0.987 ", "48.332 ", "-40.402 ", "-0.162 ", "-0.162 ", "0", "3.245 ", "-0.162 ", "-24.241 ", "0", "0"
"2021-06-17 14:00:00", "168", "14", "23.680 ", "0.047 ", "-30", "23.399 ", "0", "0", "27.315 ", "0.960 ", "48.305 ", "-24.197 ", "-0.097 ", "-0.097 ", "0", "3.148 ", "-0.097 ", "-14.518 ", "0", "0"
"2021-06-17 15:00:00", "168", "15", "23.280 ", "0.690 ", "-45", "23.399 ", "0", "0", "40.463 ", "0.911 ", "48.424 ", "240 ", "0.959 ", "0.959 ", "0.911 ", "4.107 ", "0.959 ", "144 ", "3.874 ", "50.000 "
"2021-06-17 16:00:00", "168", "16", "22.880 ", "0.281 ", "-60", "23.399 ", "0", "0", "52.637 ", "0.824 ", "48.542 ", "35.962 ", "0.144 ", "0.144 ", "0.137 ", "4.251 ", "0.144 ", "21.577 ", "0", "7.098 "
"2021-06-17 17:00:00", "168", "17", "22.480 ", "0", "-75", "23.399 ", "0", "0", "62.435 ", "0.688 ", "48.661 ", "-48.661 ", "-0.195 ", "-0.195 ", "0", "4.056 ", "-0.195 ", "-29.197 ", "0", "0"
"2021-06-17 18:00:00", "168", "18", "21.730 ", "0", "-90", "23.399 ", "0", "0", "66.601 ", "0.593 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "3.861 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-06-17 19:00:00", "168", "19", "20.970 ", "0", "-105", "23.399 ", "0", "0", "62.435 ", "0.688 ", "49.112 ", "-49.112 ", "-0.196 ", "-0.196 ", "0", "3.664 ", "-0.196 ", "-29.467 ", "0", "0"
"2021-06-17 20:00:00", "168", "20", "20.220 ", "0", "-120", "23.399 ", "0", "0", "52.637 ", "0.824 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "3.467 ", "-0.197 ", "-29.603 ", "0", "0"
"2021-06-17 21:00:00", "168", "21", "19.700 ", "0", "-135", "23.399 ", "0", "0", "40.463 ", "0.911 ", "49.495 ", "-49.495 ", "-0.198 ", "-0.198 ", "0", "3.269 ", "-0.198 ", "-29.697 ", "0", "0"
"2021-06-17 22:00:00", "168", "22", "19.180 ", "0", "-150", "23.399 ", "0", "0", "27.315 ", "0.960 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "3.070 ", "-0.199 ", "-29.792 ", "0", "0"
"2021-06-17 23:00:00", "168", "23", "18.670 ", "0", "-165", "23.399 ", "0", "0", "13.741 ", "0.987 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "2.871 ", "-0.199 ", "-29.885 ", "0", "0"
"2021-06-18 00:00:00", "169", "0", "18.540 ", "0", "180", "23.418 ", "0", "0", "0", "1", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.908 ", "0", "0"
"2021-06-18 01:00:00", "169", "1", "18.410 ", "0", "165", "23.418 ", "0", "0", "13.739 ", "0.987 ", "49.887 ", "-49.887 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.932 ", "0", "0"
"2021-06-18 02:00:00", "169", "2", "18.280 ", "0", "150", "23.418 ", "0", "0", "27.311 ", "0.960 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-06-18 03:00:00", "169", "3", "18.430 ", "0", "135", "23.418 ", "0", "0", "40.456 ", "0.911 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.929 ", "0", "0"
"2021-06-18 04:00:00", "169", "4", "18.590 ", "0", "120", "23.418 ", "0", "0", "52.626 ", "0.824 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-06-18 05:00:00", "169", "5", "18.740 ", "0.061 ", "105", "23.418 ", "0", "0", "62.419 ", "0.689 ", "49.787 ", "-38.017 ", "-0.152 ", "-0.152 ", "0", "-0.325 ", "-0.152 ", "-22.810 ", "0", "0"
"2021-06-18 06:00:00", "169", "6", "20.530 ", "0.428 ", "90", "23.418 ", "0", "0", "66.582 ", "0.593 ", "49.245 ", "11.514 ", "0.046 ", "0.046 ", "0", "-0.279 ", "0.046 ", "6.908 ", "6.908 ", "0"
"2021-06-18 07:00:00", "169", "7", "22.320 ", "0.622 ", "75", "23.418 ", "0", "0", "62.419 ", "0.689 ", "48.709 ", "70.680 ", "0.283 ", "0.283 ", "0.269 ", "0.004 ", "0.283 ", "42.408 ", "0", "15.338 "
"2021-06-18 08:00:00", "169", "8", "24.110 ", "0.728 ", "60", "23.418 ", "0", "0", "52.626 ", "0.824 ", "48.178 ", "171 ", "0.684 ", "0.684 ", "0.650 ", "0.688 ", "0.684 ", "103 ", "0", "36.052 "
"2021-06-18 09:00:00", "169", "9", "24.970 ", "0.811 ", "45", "23.418 ", "0", "0", "40.456 ", "0.911 ", "47.926 ", "290 ", "1.161 ", "1.161 ", "1.103 ", "1.850 ", "1.161 ", "174 ", "34.250 ", "50.000 "
"2021-06-18 10:00:00", "169", "10", "25.830 ", "0.855 ", "30", "23.418 ", "0", "0", "27.311 ", "0.960 ", "47.674 ", "391 ", "1.565 ", "1.565 ", "1.487 ", "3.415 ", "1.565 ", "235 ", "129 ", "50.000 "
"2021-06-18 11:00:00", "169", "11", "26.700 ", "0.879 ", "15", "23.418 ", "0", "0", "13.739 ", "0.987 ", "47.421 ", "460 ", "1.841 ", "1.841 ", "1.749 ", "5.256 ", "1.841 ", "276 ", "265 ", "50.000 "
"2021-06-18 12:00:00", "169", "12", "26.950 ", "0.872 ", "0", "23.418 ", "0", "0", "0", "1", "47.349 ", "478 ", "1.911 ", "1.911 ", "1.816 ", "7.167 ", "1.911 ", "287 ", "412 ", "50.000 "
"2021-06-18 13:00:00", "169", "13", "27.210 ", "0.849 ", "-15", "23.418 ", "0", "0", "13.739 ", "0.987 ", "47.274 ", "443 ", "1.772 ", "1.772 ", "1.684 ", "8.940 ", "1.772 ", "266 ", "538 ", "50.000 "
"2021-06-18 14:00:00", "169", "14", "27.470 ", "0.840 ", "-30", "23.418 ", "0", "0", "27.311 ", "0.960 ", "47.199 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "10.476 ", "1.537 ", "231 ", "629 ", "50.000 "
"2021-06-18 15:00:00", "169", "15", "26.890 ", "0.756 ", "-45", "23.418 ", "0", "0", "40.456 ", "0.911 ", "47.366 ", "268 ", "1.072 ", "1.072 ", "1.019 ", "11.549 ", "1.072 ", "161 ", "649 ", "50.000 "
"2021-06-18 16:00:00", "169", "16", "26.310 ", "0.631 ", "-60", "23.418 ", "0", "0", "52.626 ", "0.824 ", "47.535 ", "143 ", "0.571 ", "0.571 ", "0.542 ", "12.120 ", "0.571 ", "85.610 ", "595 ", "50.000 "
"2021-06-18 17:00:00", "169", "17", "25.730 ", "0.212 ", "-75", "23.418 ", "0", "0", "62.419 ", "0.689 ", "47.704 ", "-7.084 ", "-0.028 ", "-0.028 ", "0", "12.091 ", "-0.028 ", "-4.251 ", "455 ", "50.000 "
"2021-06-18 18:00:00", "169", "18", "24.330 ", "0.199 ", "-90", "23.418 ", "0", "0", "66.582 ", "0.593 ", "48.114 ", "-19.812 ", "-0.079 ", "-0.079 ", "0", "12.012 ", "-0.079 ", "-11.887 ", "315 ", "50.000 "
"2021-06-18 19:00:00", "169", "19", "22.920 ", "0", "-105", "23.418 ", "0", "0", "62.419 ", "0.689 ", "48.530 ", "-48.530 ", "-0.194 ", "-0.194 ", "0", "11.818 ", "-0.194 ", "-29.118 ", "175 ", "50.000 "
"2021-06-18 20:00:00", "169", "20", "21.520 ", "0", "-120", "23.418 ", "0", "0", "52.626 ", "0.824 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "11.622 ", "-0.196 ", "-29.368 ", "35.265 ", "50.000 "
"2021-06-18 21:00:00", "169", "21", "20.990 ", "0", "-135", "23.418 ", "0", "0", "40.456 ", "0.911 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "11.426 ", "-0.196 ", "-29.464 ", "0", "10.352 "
"2021-06-18 22:00:00", "169", "22", "20.450 ", "0", "-150", "23.418 ", "0", "0", "27.311 ", "0.960 ", "49.269 ", "-49.269 ", "-0.197 ", "-0.197 ", "0", "11.229 ", "-0.197 ", "-29.561 ", "0", "0"
"2021-06-18 23:00:00", "169", "23", "19.920 ", "0", "-165", "23.418 ", "0", "0", "13.739 ", "0.987 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "11.031 ", "-0.198 ", "-29.657 ", "0", "0"
"2021-06-19 00:00:00", "170", "0", "19.870 ", "0", "180", "23.431 ", "0", "0", "0", "1", "49.444 ", "-49.444 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.666 ", "0", "0"
"2021-06-19 01:00:00", "170", "1", "19.820 ", "0", "165", "23.431 ", "0", "0", "13.738 ", "0.987 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-06-19 02:00:00", "170", "2", "19.780 ", "0", "150", "23.431 ", "0", "0", "27.308 ", "0.960 ", "49.471 ", "-49.471 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.683 ", "0", "0"
"2021-06-19 03:00:00", "170", "3", "19.880 ", "0", "135", "23.431 ", "0", "0", "40.451 ", "0.911 ", "49.441 ", "-49.441 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.664 ", "0", "0"
"2021-06-19 04:00:00", "170", "4", "19.990 ", "0", "120", "23.431 ", "0", "0", "52.619 ", "0.824 ", "49.407 ", "-49.407 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.644 ", "0", "0"
"2021-06-19 05:00:00", "170", "5", "20.090 ", "0.041 ", "105", "23.431 ", "0", "0", "62.409 ", "0.689 ", "49.377 ", "-41.453 ", "-0.166 ", "-0.166 ", "0", "-0.325 ", "-0.166 ", "-24.872 ", "0", "0"
"2021-06-19 06:00:00", "170", "6", "21.520 ", "0.172 ", "90", "23.431 ", "0", "0", "66.569 ", "0.593 ", "48.947 ", "-24.447 ", "-0.098 ", "-0.098 ", "0", "-0.325 ", "-0.098 ", "-14.668 ", "0", "0"
"2021-06-19 07:00:00", "170", "7", "22.940 ", "0.519 ", "75", "23.431 ", "0", "0", "62.409 ", "0.689 ", "48.524 ", "51.296 ", "0.205 ", "0.205 ", "0", "-0.120 ", "0.205 ", "30.778 ", "0", "8.838 "
"2021-06-19 08:00:00", "170", "8", "24.370 ", "0.202 ", "60", "23.431 ", "0", "0", "52.619 ", "0.824 ", "48.102 ", "12.762 ", "0.051 ", "0.051 ", "0", "-0.069 ", "0.051 ", "7.657 ", "7.657 ", "0"
"2021-06-19 09:00:00", "170", "9", "25.220 ", "0.811 ", "45", "23.431 ", "0", "0", "40.451 ", "0.911 ", "47.853 ", "291 ", "1.162 ", "1.162 ", "1.104 ", "1.094 ", "1.162 ", "174 ", "42.070 ", "50.000 "
"2021-06-19 10:00:00", "170", "10", "26.080 ", "0.811 ", "30", "23.431 ", "0", "0", "27.308 ", "0.960 ", "47.602 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "2.570 ", "1.477 ", "222 ", "124 ", "50.000 "
"2021-06-19 11:00:00", "170", "11", "26.940 ", "0.834 ", "15", "23.431 ", "0", "0", "13.738 ", "0.987 ", "47.352 ", "434 ", "1.737 ", "1.737 ", "1.650 ", "4.307 ", "1.737 ", "261 ", "244 ", "50.000 "
"2021-06-19 12:00:00", "170", "12", "26.890 ", "0.842 ", "0", "23.431 ", "0", "0", "0", "1", "47.366 ", "460 ", "1.839 ", "1.839 ", "1.747 ", "6.146 ", "1.839 ", "276 ", "380 ", "50.000 "
"2021-06-19 13:00:00", "170", "13", "26.850 ", "0.819 ", "-15", "23.431 ", "0", "0", "13.738 ", "0.987 ", "47.378 ", "426 ", "1.703 ", "1.703 ", "1.618 ", "7.849 ", "1.703 ", "255 ", "496 ", "50.000 "
"2021-06-19 14:00:00", "170", "14", "26.810 ", "0.811 ", "-30", "23.431 ", "0", "0", "27.308 ", "0.960 ", "47.390 ", "369 ", "1.476 ", "1.476 ", "1.403 ", "9.326 ", "1.476 ", "221 ", "577 ", "50.000 "
"2021-06-19 15:00:00", "170", "15", "26.160 ", "0.743 ", "-45", "23.431 ", "0", "0", "40.451 ", "0.911 ", "47.578 ", "263 ", "1.051 ", "1.051 ", "0.998 ", "10.377 ", "1.051 ", "158 ", "595 ", "50.000 "
"2021-06-19 16:00:00", "170", "16", "25.510 ", "0.716 ", "-60", "23.431 ", "0", "0", "52.619 ", "0.824 ", "47.768 ", "168 ", "0.672 ", "0.672 ", "0.639 ", "11.049 ", "0.672 ", "101 ", "556 ", "50.000 "
"2021-06-19 17:00:00", "170", "17", "24.860 ", "0.582 ", "-75", "23.431 ", "0", "0", "62.409 ", "0.689 ", "47.958 ", "63.942 ", "0.256 ", "0.256 ", "0.243 ", "11.305 ", "0.256 ", "38.365 ", "454 ", "50.000 "
"2021-06-19 18:00:00", "170", "18", "23.710 ", "0.364 ", "-90", "23.431 ", "0", "0", "66.569 ", "0.593 ", "48.296 ", "3.461 ", "0.014 ", "0.014 ", "0.013 ", "11.318 ", "0.014 ", "2.077 ", "316 ", "50.000 "
"2021-06-19 19:00:00", "170", "19", "22.550 ", "0", "-105", "23.431 ", "0", "0", "62.409 ", "0.689 ", "48.640 ", "-48.640 ", "-0.195 ", "-0.195 ", "0", "11.124 ", "-0.195 ", "-29.184 ", "176 ", "50.000 "
"2021-06-19 20:00:00", "170", "20", "21.400 ", "0", "-120", "23.431 ", "0", "0", "52.619 ", "0.824 ", "48.983 ", "-48.983 ", "-0.196 ", "-0.196 ", "0", "10.928 ", "-0.196 ", "-29.390 ", "36.314 ", "50.000 "
"2021-06-19 21:00:00", "170", "21", "21.260 ", "0", "-135", "23.431 ", "0", "0", "40.451 ", "0.911 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "10.732 ", "-0.196 ", "-29.415 ", "0", "10.712 "
"2021-06-19 22:00:00", "170", "22", "21.110 ", "0", "-150", "23.431 ", "0", "0", "27.308 ", "0.960 ", "49.070 ", "-49.070 ", "-0.196 ", "-0.196 ", "0", "10.536 ", "-0.196 ", "-29.442 ", "0", "0"
"2021-06-19 23:00:00", "170", "23", "20.970 ", "0", "-165", "23.431 ", "0", "0", "13.738 ", "0.987 ", "49.112 ", "-49.112 ", "-0.196 ", "-0.196 ", "0", "10.339 ", "-0.196 ", "-29.467 ", "0", "0"
"2021-06-20 00:00:00", "171", "0", "20.580 ", "0", "180", "23.437 ", "0", "0", "0", "1", "49.230 ", "-49.230 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0", "0"
"2021-06-20 01:00:00", "171", "1", "20.200 ", "0", "165", "23.437 ", "0", "0", "13.737 ", "0.987 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "0"
"2021-06-20 02:00:00", "171", "2", "19.820 ", "0", "150", "23.437 ", "0", "0", "27.306 ", "0.960 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-06-20 03:00:00", "171", "3", "19.690 ", "0", "135", "23.437 ", "0", "0", "40.449 ", "0.911 ", "49.498 ", "-49.498 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.699 ", "0", "0"
"2021-06-20 04:00:00", "171", "4", "19.570 ", "0", "120", "23.437 ", "0", "0", "52.615 ", "0.824 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.721 ", "0", "0"
"2021-06-20 05:00:00", "171", "5", "19.440 ", "0.063 ", "105", "23.437 ", "0", "0", "62.404 ", "0.689 ", "49.574 ", "-37.555 ", "-0.150 ", "-0.150 ", "0", "-0.325 ", "-0.150 ", "-22.533 ", "0", "0"
"2021-06-20 06:00:00", "171", "6", "20.800 ", "0.333 ", "90", "23.437 ", "0", "0", "66.563 ", "0.594 ", "49.163 ", "-1.822 ", "-0.007 ", "-0.007 ", "0", "-0.325 ", "-0.007 ", "-1.093 ", "0", "0"
"2021-06-20 07:00:00", "171", "7", "22.150 ", "0.520 ", "75", "23.437 ", "0", "0", "62.404 ", "0.689 ", "48.759 ", "51.221 ", "0.205 ", "0.205 ", "0", "-0.120 ", "0.205 ", "30.732 ", "0", "8.823 "
"2021-06-20 08:00:00", "171", "8", "23.510 ", "0.654 ", "60", "23.437 ", "0", "0", "52.615 ", "0.824 ", "48.355 ", "149 ", "0.596 ", "0.596 ", "0.566 ", "0.475 ", "0.596 ", "89.338 ", "0", "30.791 "
"2021-06-20 09:00:00", "171", "9", "24.230 ", "0.743 ", "45", "23.437 ", "0", "0", "40.449 ", "0.911 ", "48.143 ", "262 ", "1.047 ", "1.047 ", "0.995 ", "1.523 ", "1.047 ", "157 ", "17.119 ", "50.000 "
"2021-06-20 10:00:00", "171", "10", "24.950 ", "0.797 ", "30", "23.437 ", "0", "0", "27.306 ", "0.960 ", "47.932 ", "361 ", "1.445 ", "1.445 ", "1.373 ", "2.968 ", "1.445 ", "217 ", "93.986 ", "50.000 "
"2021-06-20 11:00:00", "171", "11", "25.680 ", "0.849 ", "15", "23.437 ", "0", "0", "13.737 ", "0.987 ", "47.718 ", "442 ", "1.770 ", "1.770 ", "1.681 ", "4.738 ", "1.770 ", "265 ", "220 ", "50.000 "
"2021-06-20 12:00:00", "171", "12", "25.820 ", "0.842 ", "0", "23.437 ", "0", "0", "0", "1", "47.677 ", "459 ", "1.838 ", "1.838 ", "1.746 ", "6.575 ", "1.838 ", "276 ", "355 ", "50.000 "
"2021-06-20 13:00:00", "171", "13", "25.960 ", "0.820 ", "-15", "23.437 ", "0", "0", "13.737 ", "0.987 ", "47.637 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "8.279 ", "1.704 ", "256 ", "471 ", "50.000 "
"2021-06-20 14:00:00", "171", "14", "26.110 ", "0.811 ", "-30", "23.437 ", "0", "0", "27.306 ", "0.960 ", "47.593 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "9.757 ", "1.477 ", "222 ", "552 ", "50.000 "
"2021-06-20 15:00:00", "171", "15", "25.560 ", "0.730 ", "-45", "23.437 ", "0", "0", "40.449 ", "0.911 ", "47.753 ", "257 ", "1.027 ", "1.027 ", "0.976 ", "10.784 ", "1.027 ", "154 ", "567 ", "50.000 "
"2021-06-20 16:00:00", "171", "16", "25.010 ", "0.668 ", "-60", "23.437 ", "0", "0", "52.615 ", "0.824 ", "47.914 ", "153 ", "0.613 ", "0.613 ", "0.583 ", "11.397 ", "0.613 ", "92.004 ", "519 ", "50.000 "
"2021-06-20 17:00:00", "171", "17", "24.460 ", "0.521 ", "-75", "23.437 ", "0", "0", "62.404 ", "0.689 ", "48.075 ", "52.087 ", "0.208 ", "0.208 ", "0.198 ", "11.606 ", "0.208 ", "31.252 ", "410 ", "50.000 "
"2021-06-20 18:00:00", "171", "18", "23.820 ", "0.338 ", "-90", "23.437 ", "0", "0", "66.563 ", "0.594 ", "48.264 ", "-0.168 ", "-0.001 ", "-0.001 ", "0", "11.605 ", "-0.001 ", "-0.101 ", "270 ", "50.000 "
"2021-06-20 19:00:00", "171", "19", "23.190 ", "0", "-105", "23.437 ", "0", "0", "62.404 ", "0.689 ", "48.450 ", "-48.450 ", "-0.194 ", "-0.194 ", "0", "11.411 ", "-0.194 ", "-29.070 ", "130 ", "50.000 "
"2021-06-20 20:00:00", "171", "20", "22.550 ", "0", "-120", "23.437 ", "0", "0", "52.615 ", "0.824 ", "48.640 ", "-48.640 ", "-0.195 ", "-0.195 ", "0", "11.217 ", "-0.195 ", "-29.184 ", "0", "46.479 "
"2021-06-20 21:00:00", "171", "21", "21.880 ", "0", "-135", "23.437 ", "0", "0", "40.449 ", "0.911 ", "48.840 ", "-48.840 ", "-0.195 ", "-0.195 ", "0", "11.021 ", "-0.195 ", "-29.304 ", "0", "0"
"2021-06-20 22:00:00", "171", "22", "21.210 ", "0", "-150", "23.437 ", "0", "0", "27.306 ", "0.960 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "10.825 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-06-20 23:00:00", "171", "23", "20.550 ", "0", "-165", "23.437 ", "0", "0", "13.737 ", "0.987 ", "49.239 ", "-49.239 ", "-0.197 ", "-0.197 ", "0", "10.628 ", "-0.197 ", "-29.543 ", "0", "0"
"2021-06-21 00:00:00", "172", "0", "20.010 ", "0", "180", "23.435 ", "0", "0", "0", "1", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-06-21 01:00:00", "172", "1", "19.480 ", "0", "165", "23.435 ", "0", "0", "13.737 ", "0.987 ", "49.562 ", "-49.562 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.737 ", "0", "0"
"2021-06-21 02:00:00", "172", "2", "18.950 ", "0", "150", "23.435 ", "0", "0", "27.307 ", "0.960 ", "49.723 ", "-49.723 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.834 ", "0", "0"
"2021-06-21 03:00:00", "172", "3", "19.020 ", "0", "135", "23.435 ", "0", "0", "40.449 ", "0.911 ", "49.701 ", "-49.701 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.821 ", "0", "0"
"2021-06-21 04:00:00", "172", "4", "19.100 ", "0", "120", "23.435 ", "0", "0", "52.616 ", "0.824 ", "49.677 ", "-49.677 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.806 ", "0", "0"
"2021-06-21 05:00:00", "172", "5", "19.170 ", "0", "105", "23.435 ", "0", "0", "62.405 ", "0.689 ", "49.656 ", "-49.656 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.793 ", "0", "0"
"2021-06-21 06:00:00", "172", "6", "20.910 ", "0.279 ", "90", "23.435 ", "0", "0", "66.565 ", "0.594 ", "49.130 ", "-9.479 ", "-0.038 ", "-0.038 ", "0", "-0.325 ", "-0.038 ", "-5.688 ", "0", "0"
"2021-06-21 07:00:00", "172", "7", "22.640 ", "0.601 ", "75", "23.435 ", "0", "0", "62.405 ", "0.689 ", "48.613 ", "66.836 ", "0.267 ", "0.267 ", "0", "-0.058 ", "0.267 ", "40.102 ", "0", "12.029 "
"2021-06-21 08:00:00", "172", "8", "24.380 ", "0.715 ", "60", "23.435 ", "0", "0", "52.616 ", "0.824 ", "48.099 ", "167 ", "0.669 ", "0.669 ", "0.636 ", "0.612 ", "0.669 ", "100 ", "0", "35.158 "
"2021-06-21 09:00:00", "172", "9", "25.390 ", "0.796 ", "45", "23.435 ", "0", "0", "40.449 ", "0.911 ", "47.803 ", "284 ", "1.138 ", "1.138 ", "1.081 ", "1.749 ", "1.138 ", "171 ", "30.700 ", "50.000 "
"2021-06-21 10:00:00", "172", "10", "26.400 ", "0.854 ", "30", "23.435 ", "0", "0", "27.307 ", "0.960 ", "47.509 ", "391 ", "1.566 ", "1.566 ", "1.487 ", "3.315 ", "1.566 ", "235 ", "126 ", "50.000 "
"2021-06-21 11:00:00", "172", "11", "27.410 ", "0.894 ", "15", "23.435 ", "0", "0", "13.737 ", "0.987 ", "47.216 ", "469 ", "1.877 ", "1.877 ", "1.783 ", "5.192 ", "1.877 ", "282 ", "267 ", "50.000 "
"2021-06-21 12:00:00", "172", "12", "27.630 ", "0.856 ", "0", "23.435 ", "0", "0", "0", "1", "47.153 ", "469 ", "1.874 ", "1.874 ", "1.781 ", "7.066 ", "1.874 ", "281 ", "408 ", "50.000 "
"2021-06-21 13:00:00", "172", "13", "27.850 ", "0.879 ", "-15", "23.435 ", "0", "0", "13.737 ", "0.987 ", "47.089 ", "461 ", "1.842 ", "1.842 ", "1.750 ", "8.909 ", "1.842 ", "276 ", "545 ", "50.000 "
"2021-06-21 14:00:00", "172", "14", "28.070 ", "0.855 ", "-30", "23.435 ", "0", "0", "27.307 ", "0.960 ", "47.026 ", "392 ", "1.568 ", "1.568 ", "1.490 ", "10.477 ", "1.568 ", "235 ", "640 ", "50.000 "
"2021-06-21 15:00:00", "172", "15", "27.440 ", "0.812 ", "-45", "23.435 ", "0", "0", "40.449 ", "0.911 ", "47.207 ", "292 ", "1.167 ", "1.167 ", "1.109 ", "11.644 ", "1.167 ", "175 ", "675 ", "50.000 "
"2021-06-21 16:00:00", "172", "16", "26.810 ", "0.769 ", "-60", "23.435 ", "0", "0", "52.616 ", "0.824 ", "47.390 ", "184 ", "0.737 ", "0.737 ", "0.701 ", "12.381 ", "0.737 ", "111 ", "646 ", "50.000 "
"2021-06-21 17:00:00", "172", "17", "26.180 ", "0.636 ", "-75", "23.435 ", "0", "0", "62.405 ", "0.689 ", "47.572 ", "74.644 ", "0.299 ", "0.299 ", "0.284 ", "12.680 ", "0.299 ", "44.787 ", "551 ", "50.000 "
"2021-06-21 18:00:00", "172", "18", "25.320 ", "0.440 ", "-90", "23.435 ", "0", "0", "66.565 ", "0.594 ", "47.823 ", "14.740 ", "0.059 ", "0.059 ", "0.056 ", "12.739 ", "0.059 ", "8.844 ", "420 ", "50.000 "
"2021-06-21 19:00:00", "172", "19", "24.450 ", "0.037 ", "-105", "23.435 ", "0", "0", "62.405 ", "0.689 ", "48.078 ", "-40.915 ", "-0.164 ", "-0.164 ", "0", "12.575 ", "-0.164 ", "-24.549 ", "280 ", "50.000 "
"2021-06-21 20:00:00", "172", "20", "23.590 ", "0", "-120", "23.435 ", "0", "0", "52.616 ", "0.824 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "12.382 ", "-0.193 ", "-28.999 ", "140 ", "50.000 "
"2021-06-21 21:00:00", "172", "21", "22.900 ", "0", "-135", "23.435 ", "0", "0", "40.449 ", "0.911 ", "48.536 ", "-48.536 ", "-0.194 ", "-0.194 ", "0", "12.188 ", "-0.194 ", "-29.122 ", "0", "49.898 "
"2021-06-21 22:00:00", "172", "22", "22.210 ", "0", "-150", "23.435 ", "0", "0", "27.307 ", "0.960 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "11.993 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-06-21 23:00:00", "172", "23", "21.530 ", "0", "-165", "23.435 ", "0", "0", "13.737 ", "0.987 ", "48.944 ", "-48.944 ", "-0.196 ", "-0.196 ", "0", "11.797 ", "-0.196 ", "-29.367 ", "0", "0"
"2021-06-22 00:00:00", "173", "0", "21.190 ", "0", "180", "23.427 ", "0", "0", "0", "1", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "0", "0"
"2021-06-22 01:00:00", "173", "1", "20.850 ", "0", "165", "23.427 ", "0", "0", "13.738 ", "0.987 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.489 ", "0", "0"
"2021-06-22 02:00:00", "173", "2", "20.510 ", "0", "150", "23.427 ", "0", "0", "27.309 ", "0.960 ", "49.251 ", "-49.251 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.550 ", "0", "0"
"2021-06-22 03:00:00", "173", "3", "20.480 ", "0", "135", "23.427 ", "0", "0", "40.452 ", "0.911 ", "49.260 ", "-49.260 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.556 ", "0", "0"
"2021-06-22 04:00:00", "173", "4", "20.440 ", "0", "120", "23.427 ", "0", "0", "52.621 ", "0.824 ", "49.272 ", "-49.272 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.563 ", "0", "0"
"2021-06-22 05:00:00", "173", "5", "20.410 ", "0", "105", "23.427 ", "0", "0", "62.412 ", "0.689 ", "49.281 ", "-49.281 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.568 ", "0", "0"
"2021-06-22 06:00:00", "173", "6", "21.620 ", "0.004 ", "90", "23.427 ", "0", "0", "66.573 ", "0.593 ", "48.918 ", "-48.315 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.989 ", "0", "0"
"2021-06-22 07:00:00", "173", "7", "22.820 ", "0.498 ", "75", "23.427 ", "0", "0", "62.412 ", "0.689 ", "48.560 ", "47.156 ", "0.189 ", "0.189 ", "0", "-0.136 ", "0.189 ", "28.294 ", "0", "8.019 "
"2021-06-22 08:00:00", "173", "8", "24.030 ", "0.691 ", "60", "23.427 ", "0", "0", "52.621 ", "0.824 ", "48.202 ", "160 ", "0.640 ", "0.640 ", "0.608 ", "0.503 ", "0.640 ", "95.936 ", "0", "33.401 "
"2021-06-22 09:00:00", "173", "9", "24.870 ", "0.569 ", "45", "23.427 ", "0", "0", "40.452 ", "0.911 ", "47.955 ", "189 ", "0.757 ", "0.757 ", "0.719 ", "1.261 ", "0.757 ", "114 ", "0", "40.300 "
"2021-06-22 10:00:00", "173", "10", "25.710 ", "0.662 ", "30", "23.427 ", "0", "0", "27.309 ", "0.960 ", "47.709 ", "292 ", "1.169 ", "1.169 ", "1.111 ", "2.430 ", "1.169 ", "175 ", "35.455 ", "50.000 "
"2021-06-22 11:00:00", "173", "11", "26.560 ", "0.342 ", "15", "23.427 ", "0", "0", "13.738 ", "0.987 ", "47.462 ", "150 ", "0.599 ", "0.599 ", "0.569 ", "3.029 ", "0.599 ", "89.865 ", "0", "44.735 "
"2021-06-22 12:00:00", "173", "12", "26.780 ", "0.040 ", "0", "23.427 ", "0", "0", "0", "1", "47.398 ", "-23.220 ", "-0.093 ", "-0.093 ", "0", "2.936 ", "-0.093 ", "-13.932 ", "0", "0"
"2021-06-22 13:00:00", "173", "13", "27", "0.130 ", "-15", "23.427 ", "0", "0", "13.738 ", "0.987 ", "47.335 ", "27.611 ", "0.110 ", "0.110 ", "0.105 ", "3.047 ", "0.110 ", "16.567 ", "16.567 ", "0"
"2021-06-22 14:00:00", "173", "14", "27.220 ", "0.087 ", "-30", "23.427 ", "0", "0", "27.309 ", "0.960 ", "47.271 ", "-2.683 ", "-0.011 ", "-0.011 ", "0", "3.036 ", "-0.011 ", "-1.610 ", "16.567 ", "0"
"2021-06-22 15:00:00", "173", "15", "26.560 ", "0.333 ", "-45", "23.427 ", "0", "0", "40.452 ", "0.911 ", "47.462 ", "91.454 ", "0.366 ", "0.366 ", "0.348 ", "3.402 ", "0.366 ", "54.872 ", "0", "23.740 "
"2021-06-22 16:00:00", "173", "16", "25.900 ", "0.645 ", "-60", "23.427 ", "0", "0", "52.621 ", "0.824 ", "47.654 ", "147 ", "0.587 ", "0.587 ", "0.558 ", "3.989 ", "0.587 ", "88.044 ", "0", "30.279 "
"2021-06-22 17:00:00", "173", "17", "25.250 ", "0.143 ", "-75", "23.427 ", "0", "0", "62.412 ", "0.689 ", "47.844 ", "-20.342 ", "-0.081 ", "-0.081 ", "0", "3.907 ", "-0.081 ", "-12.205 ", "0", "0"
