"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-06-22 18:00:00", "173", "18", "24.600 ", "0.205 ", "-90", "23.427 ", "0", "0", "66.573 ", "0.593 ", "48.034 ", "-18.899 ", "-0.076 ", "-0.076 ", "0", "3.832 ", "-0.076 ", "-11.339 ", "0", "0"
"2021-06-22 19:00:00", "173", "19", "23.960 ", "0.055 ", "-105", "23.427 ", "0", "0", "62.412 ", "0.689 ", "48.223 ", "-37.608 ", "-0.150 ", "-0.150 ", "0", "3.681 ", "-0.150 ", "-22.565 ", "0", "0"
"2021-06-22 20:00:00", "173", "20", "23.310 ", "0", "-120", "23.427 ", "0", "0", "52.621 ", "0.824 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "3.488 ", "-0.194 ", "-29.049 ", "0", "0"
"2021-06-22 21:00:00", "173", "21", "22.750 ", "0", "-135", "23.427 ", "0", "0", "40.452 ", "0.911 ", "48.581 ", "-48.581 ", "-0.194 ", "-0.194 ", "0", "3.293 ", "-0.194 ", "-29.148 ", "0", "0"
"2021-06-22 22:00:00", "173", "22", "22.190 ", "0", "-150", "23.427 ", "0", "0", "27.309 ", "0.960 ", "48.747 ", "-48.747 ", "-0.195 ", "-0.195 ", "0", "3.098 ", "-0.195 ", "-29.248 ", "0", "0"
"2021-06-22 23:00:00", "173", "23", "21.630 ", "0", "-165", "23.427 ", "0", "0", "13.738 ", "0.987 ", "48.915 ", "-48.915 ", "-0.196 ", "-0.196 ", "0", "2.903 ", "-0.196 ", "-29.349 ", "0", "0"
"2021-06-23 00:00:00", "174", "0", "21.050 ", "0", "180", "23.412 ", "0", "0", "0", "1", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-06-23 01:00:00", "174", "1", "20.480 ", "0", "165", "23.412 ", "0", "0", "13.740 ", "0.987 ", "49.260 ", "-49.260 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.556 ", "0", "0"
"2021-06-23 02:00:00", "174", "2", "19.910 ", "0", "150", "23.412 ", "0", "0", "27.312 ", "0.960 ", "49.432 ", "-49.432 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.659 ", "0", "0"
"2021-06-23 03:00:00", "174", "3", "19.940 ", "0", "135", "23.412 ", "0", "0", "40.458 ", "0.911 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.654 ", "0", "0"
"2021-06-23 04:00:00", "174", "4", "19.960 ", "0", "120", "23.412 ", "0", "0", "52.629 ", "0.824 ", "49.417 ", "-49.417 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.650 ", "0", "0"
"2021-06-23 05:00:00", "174", "5", "19.990 ", "0.044 ", "105", "23.412 ", "0", "0", "62.425 ", "0.688 ", "49.407 ", "-41.055 ", "-0.164 ", "-0.164 ", "0", "-0.325 ", "-0.164 ", "-24.633 ", "0", "0"
"2021-06-23 06:00:00", "174", "6", "21.400 ", "0.387 ", "90", "23.412 ", "0", "0", "66.588 ", "0.593 ", "48.983 ", "5.915 ", "0.024 ", "0.024 ", "0", "-0.301 ", "0.024 ", "3.549 ", "3.549 ", "0"
"2021-06-23 07:00:00", "174", "7", "22.820 ", "0.019 ", "75", "23.412 ", "0", "0", "62.425 ", "0.688 ", "48.560 ", "-44.945 ", "-0.180 ", "-0.180 ", "0", "-0.325 ", "-0.180 ", "-26.967 ", "3.549 ", "0"
"2021-06-23 08:00:00", "174", "8", "24.230 ", "0.233 ", "60", "23.412 ", "0", "0", "52.629 ", "0.824 ", "48.143 ", "21.944 ", "0.088 ", "0.088 ", "0", "-0.237 ", "0.088 ", "13.166 ", "16.715 ", "0"
"2021-06-23 09:00:00", "174", "9", "24.850 ", "0.568 ", "45", "23.412 ", "0", "0", "40.458 ", "0.911 ", "47.961 ", "189 ", "0.756 ", "0.756 ", "0.718 ", "0.518 ", "0.756 ", "113 ", "0", "46.479 "
"2021-06-23 10:00:00", "174", "10", "25.480 ", "0.740 ", "30", "23.412 ", "0", "0", "27.312 ", "0.960 ", "47.777 ", "333 ", "1.330 ", "1.330 ", "1.264 ", "1.848 ", "1.330 ", "200 ", "59.550 ", "50.000 "
"2021-06-23 11:00:00", "174", "11", "26.110 ", "0.833 ", "15", "23.412 ", "0", "0", "13.740 ", "0.987 ", "47.593 ", "434 ", "1.735 ", "1.735 ", "1.648 ", "3.583 ", "1.735 ", "260 ", "180 ", "50.000 "
"2021-06-23 12:00:00", "174", "12", "26.330 ", "1.004 ", "0", "23.412 ", "0", "0", "0", "1", "47.529 ", "558 ", "2.230 ", "2.230 ", "2.119 ", "5.813 ", "2.230 ", "335 ", "374 ", "50.000 "
"2021-06-23 13:00:00", "174", "13", "26.550 ", "0.834 ", "-15", "23.412 ", "0", "0", "13.740 ", "0.987 ", "47.465 ", "434 ", "1.738 ", "1.738 ", "1.651 ", "7.551 ", "1.738 ", "261 ", "495 ", "50.000 "
"2021-06-23 14:00:00", "174", "14", "26.780 ", "0.825 ", "-30", "23.412 ", "0", "0", "27.312 ", "0.960 ", "47.398 ", "377 ", "1.507 ", "1.507 ", "1.431 ", "9.058 ", "1.507 ", "226 ", "581 ", "50.000 "
"2021-06-23 15:00:00", "174", "15", "26.010 ", "0.811 ", "-45", "23.412 ", "0", "0", "40.458 ", "0.911 ", "47.622 ", "291 ", "1.164 ", "1.164 ", "1.106 ", "10.221 ", "1.164 ", "175 ", "616 ", "50.000 "
"2021-06-23 16:00:00", "174", "16", "25.240 ", "0.743 ", "-60", "23.412 ", "0", "0", "52.629 ", "0.824 ", "47.847 ", "176 ", "0.704 ", "0.704 ", "0.669 ", "10.925 ", "0.704 ", "106 ", "581 ", "50.000 "
"2021-06-23 17:00:00", "174", "17", "24.470 ", "0.636 ", "-75", "23.412 ", "0", "0", "62.425 ", "0.688 ", "48.072 ", "74.099 ", "0.296 ", "0.296 ", "0.282 ", "11.222 ", "0.296 ", "44.459 ", "486 ", "50.000 "
"2021-06-23 18:00:00", "174", "18", "23.980 ", "0.450 ", "-90", "23.412 ", "0", "0", "66.588 ", "0.593 ", "48.217 ", "15.644 ", "0.063 ", "0.063 ", "0.059 ", "11.284 ", "0.063 ", "9.386 ", "355 ", "50.000 "
"2021-06-23 19:00:00", "174", "19", "23.500 ", "0.109 ", "-105", "23.412 ", "0", "0", "62.425 ", "0.688 ", "48.358 ", "-27.360 ", "-0.109 ", "-0.109 ", "0", "11.175 ", "-0.109 ", "-16.416 ", "215 ", "50.000 "
"2021-06-23 20:00:00", "174", "20", "23.010 ", "0", "-120", "23.412 ", "0", "0", "52.629 ", "0.824 ", "48.504 ", "-48.504 ", "-0.194 ", "-0.194 ", "0", "10.981 ", "-0.194 ", "-29.102 ", "75.381 ", "50.000 "
"2021-06-23 21:00:00", "174", "21", "21.940 ", "0", "-135", "23.412 ", "0", "0", "40.458 ", "0.911 ", "48.822 ", "-48.822 ", "-0.195 ", "-0.195 ", "0", "10.785 ", "-0.195 ", "-29.293 ", "0", "25.283 "
"2021-06-23 22:00:00", "174", "22", "20.860 ", "0", "-150", "23.412 ", "0", "0", "27.312 ", "0.960 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "10.589 ", "-0.197 ", "-29.487 ", "0", "0"
"2021-06-23 23:00:00", "174", "23", "19.790 ", "0", "-165", "23.412 ", "0", "0", "13.740 ", "0.987 ", "49.468 ", "-49.468 ", "-0.198 ", "-0.198 ", "0", "10.391 ", "-0.198 ", "-29.681 ", "0", "0"
"2021-06-24 00:00:00", "175", "0", "19.190 ", "0", "180", "23.390 ", "0", "0", "0", "1", "49.650 ", "-49.650 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.790 ", "0", "0"
"2021-06-24 01:00:00", "175", "1", "18.590 ", "0", "165", "23.390 ", "0", "0", "13.742 ", "0.987 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-06-24 02:00:00", "175", "2", "17.990 ", "0", "150", "23.390 ", "0", "0", "27.317 ", "0.960 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-06-24 03:00:00", "175", "3", "18.110 ", "0", "135", "23.390 ", "0", "0", "40.466 ", "0.911 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-06-24 04:00:00", "175", "4", "18.220 ", "0", "120", "23.390 ", "0", "0", "52.642 ", "0.824 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0", "0"
"2021-06-24 05:00:00", "175", "5", "18.340 ", "0.111 ", "105", "23.390 ", "0", "0", "62.443 ", "0.688 ", "49.908 ", "-28.669 ", "-0.115 ", "-0.115 ", "0", "-0.325 ", "-0.115 ", "-17.202 ", "0", "0"
"2021-06-24 06:00:00", "175", "6", "18.640 ", "0.004 ", "90", "23.390 ", "0", "0", "66.610 ", "0.592 ", "49.817 ", "-49.212 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.527 ", "0", "0"
"2021-06-24 07:00:00", "175", "7", "18.950 ", "0.245 ", "75", "23.390 ", "0", "0", "62.443 ", "0.688 ", "49.723 ", "-2.691 ", "-0.011 ", "-0.011 ", "0", "-0.325 ", "-0.011 ", "-1.614 ", "0", "0"
"2021-06-24 08:00:00", "175", "8", "19.250 ", "0.368 ", "60", "23.390 ", "0", "0", "52.642 ", "0.824 ", "49.632 ", "61.085 ", "0.244 ", "0.244 ", "0", "-0.081 ", "0.244 ", "36.651 ", "0", "10.828 "
"2021-06-24 09:00:00", "175", "9", "20.160 ", "0.782 ", "45", "23.390 ", "0", "0", "40.466 ", "0.911 ", "49.356 ", "277 ", "1.107 ", "1.107 ", "1.052 ", "1.027 ", "1.107 ", "166 ", "26.132 ", "50.000 "
"2021-06-24 10:00:00", "175", "10", "21.070 ", "0.727 ", "30", "23.390 ", "0", "0", "27.317 ", "0.960 ", "49.082 ", "324 ", "1.297 ", "1.297 ", "1.232 ", "2.324 ", "1.297 ", "195 ", "80.746 ", "50.000 "
"2021-06-24 11:00:00", "175", "11", "21.990 ", "0.707 ", "15", "23.390 ", "0", "0", "13.742 ", "0.987 ", "48.807 ", "359 ", "1.437 ", "1.437 ", "1.365 ", "3.761 ", "1.437 ", "216 ", "156 ", "50.000 "
"2021-06-24 12:00:00", "175", "12", "21.650 ", "0.841 ", "0", "23.390 ", "0", "0", "0", "1", "48.909 ", "458 ", "1.830 ", "1.830 ", "1.739 ", "5.591 ", "1.830 ", "275 ", "291 ", "50.000 "
"2021-06-24 13:00:00", "175", "13", "21.320 ", "0.879 ", "-15", "23.390 ", "0", "0", "13.742 ", "0.987 ", "49.007 ", "458 ", "1.834 ", "1.834 ", "1.742 ", "7.425 ", "1.834 ", "275 ", "426 ", "50.000 "
"2021-06-24 14:00:00", "175", "14", "20.990 ", "0.116 ", "-30", "23.390 ", "0", "0", "27.317 ", "0.960 ", "49.106 ", "10.692 ", "0.043 ", "0.043 ", "0.041 ", "7.468 ", "0.043 ", "6.415 ", "293 ", "50.000 "
"2021-06-24 15:00:00", "175", "15", "20.110 ", "0.812 ", "-45", "23.390 ", "0", "0", "40.466 ", "0.911 ", "49.371 ", "289 ", "1.158 ", "1.158 ", "1.100 ", "8.626 ", "1.158 ", "174 ", "326 ", "50.000 "
"2021-06-24 16:00:00", "175", "16", "19.230 ", "0.423 ", "-60", "23.390 ", "0", "0", "52.642 ", "0.824 ", "49.638 ", "77.677 ", "0.311 ", "0.311 ", "0.295 ", "8.936 ", "0.311 ", "46.606 ", "233 ", "50.000 "
"2021-06-24 17:00:00", "175", "17", "18.360 ", "0.295 ", "-75", "23.390 ", "0", "0", "62.443 ", "0.688 ", "49.902 ", "6.626 ", "0.027 ", "0.027 ", "0.025 ", "8.963 ", "0.027 ", "3.975 ", "96.968 ", "50.000 "
"2021-06-24 18:00:00", "175", "18", "17.900 ", "0.474 ", "-90", "23.390 ", "0", "0", "66.610 ", "0.592 ", "50.043 ", "17.029 ", "0.068 ", "0.068 ", "0.065 ", "9.031 ", "0.068 ", "10.217 ", "0", "37.818 "
"2021-06-24 19:00:00", "175", "19", "17.450 ", "0.127 ", "-105", "23.390 ", "0", "0", "62.443 ", "0.688 ", "50.181 ", "-25.922 ", "-0.104 ", "-0.104 ", "0", "8.927 ", "-0.104 ", "-15.553 ", "0", "0"
"2021-06-24 20:00:00", "175", "20", "16.990 ", "0", "-120", "23.390 ", "0", "0", "52.642 ", "0.824 ", "50.322 ", "-50.322 ", "-0.201 ", "-0.201 ", "0", "8.726 ", "-0.201 ", "-30.193 ", "0", "0"
"2021-06-24 21:00:00", "175", "21", "16.770 ", "0", "-135", "23.390 ", "0", "0", "40.466 ", "0.911 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "8.525 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-06-24 22:00:00", "175", "22", "16.550 ", "0", "-150", "23.390 ", "0", "0", "27.317 ", "0.960 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "8.323 ", "-0.202 ", "-30.275 ", "0", "0"
"2021-06-24 23:00:00", "175", "23", "16.340 ", "0", "-165", "23.390 ", "0", "0", "13.742 ", "0.987 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "8.121 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-06-25 00:00:00", "176", "0", "16.220 ", "0", "180", "23.361 ", "0", "0", "0", "1", "50.560 ", "-50.560 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.336 ", "0", "0"
"2021-06-25 01:00:00", "176", "1", "16.100 ", "0", "165", "23.361 ", "0", "0", "13.745 ", "0.987 ", "50.597 ", "-50.597 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.358 ", "0", "0"
"2021-06-25 02:00:00", "176", "2", "15.990 ", "0", "150", "23.361 ", "0", "0", "27.323 ", "0.960 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.378 ", "0", "0"
"2021-06-25 03:00:00", "176", "3", "16.140 ", "0", "135", "23.361 ", "0", "0", "40.477 ", "0.910 ", "50.584 ", "-50.584 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.351 ", "0", "0"
"2021-06-25 04:00:00", "176", "4", "16.290 ", "0", "120", "23.361 ", "0", "0", "52.658 ", "0.824 ", "50.538 ", "-50.538 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.323 ", "0", "0"
"2021-06-25 05:00:00", "176", "5", "16.440 ", "0.068 ", "105", "23.361 ", "0", "0", "62.467 ", "0.688 ", "50.492 ", "-37.510 ", "-0.150 ", "-0.150 ", "0", "-0.325 ", "-0.150 ", "-22.506 ", "0", "0"
"2021-06-25 06:00:00", "176", "6", "17.670 ", "0.475 ", "90", "23.361 ", "0", "0", "66.639 ", "0.591 ", "50.113 ", "17.041 ", "0.068 ", "0.068 ", "0", "-0.257 ", "0.068 ", "10.225 ", "10.225 ", "0"
"2021-06-25 07:00:00", "176", "7", "18.890 ", "0.664 ", "75", "23.361 ", "0", "0", "62.467 ", "0.688 ", "49.741 ", "77.399 ", "0.310 ", "0.310 ", "0.294 ", "0.053 ", "0.310 ", "46.440 ", "0", "18.068 "
"2021-06-25 08:00:00", "176", "8", "20.120 ", "0.765 ", "60", "23.361 ", "0", "0", "52.658 ", "0.824 ", "49.368 ", "181 ", "0.723 ", "0.723 ", "0.687 ", "0.776 ", "0.723 ", "108 ", "0", "38.305 "
"2021-06-25 09:00:00", "176", "9", "21.130 ", "0.823 ", "45", "23.361 ", "0", "0", "40.477 ", "0.910 ", "49.064 ", "294 ", "1.178 ", "1.178 ", "1.119 ", "1.954 ", "1.178 ", "177 ", "36.730 ", "50.000 "
"2021-06-25 10:00:00", "176", "10", "22.140 ", "0.687 ", "30", "23.361 ", "0", "0", "27.323 ", "0.960 ", "48.762 ", "304 ", "1.216 ", "1.216 ", "1.156 ", "3.170 ", "1.216 ", "182 ", "79.244 ", "50.000 "
"2021-06-25 11:00:00", "176", "11", "23.150 ", "0.436 ", "15", "23.361 ", "0", "0", "13.745 ", "0.987 ", "48.462 ", "203 ", "0.813 ", "0.813 ", "0.773 ", "3.983 ", "0.813 ", "122 ", "61.279 ", "50.000 "
"2021-06-25 12:00:00", "176", "12", "23.570 ", "0.120 ", "0", "23.361 ", "0", "0", "0", "1", "48.338 ", "24.204 ", "0.097 ", "0.097 ", "0.092 ", "4.080 ", "0.097 ", "14.523 ", "0", "25.448 "
"2021-06-25 13:00:00", "176", "13", "23.990 ", "0.407 ", "-15", "23.361 ", "0", "0", "13.745 ", "0.987 ", "48.214 ", "187 ", "0.748 ", "0.748 ", "0.710 ", "4.828 ", "0.748 ", "112 ", "0", "39.741 "
"2021-06-25 14:00:00", "176", "14", "24.420 ", "0.378 ", "-30", "23.361 ", "0", "0", "27.323 ", "0.960 ", "48.087 ", "146 ", "0.584 ", "0.584 ", "0.554 ", "5.411 ", "0.584 ", "87.545 ", "0", "30.082 "
"2021-06-25 15:00:00", "176", "15", "24.160 ", "0.014 ", "-45", "23.361 ", "0", "0", "40.477 ", "0.910 ", "48.164 ", "-42.136 ", "-0.169 ", "-0.169 ", "0", "5.243 ", "-0.169 ", "-25.281 ", "0", "0"
"2021-06-25 16:00:00", "176", "16", "23.900 ", "0.796 ", "-60", "23.361 ", "0", "0", "52.658 ", "0.824 ", "48.240 ", "191 ", "0.765 ", "0.765 ", "0.727 ", "6.008 ", "0.765 ", "115 ", "0", "40.751 "
"2021-06-25 17:00:00", "176", "17", "23.650 ", "0.230 ", "-75", "23.361 ", "0", "0", "62.467 ", "0.688 ", "48.314 ", "-4.264 ", "-0.017 ", "-0.017 ", "0", "5.991 ", "-0.017 ", "-2.558 ", "0", "0"
"2021-06-25 18:00:00", "176", "18", "23.170 ", "0.530 ", "-90", "23.361 ", "0", "0", "66.639 ", "0.591 ", "48.456 ", "26.384 ", "0.106 ", "0.106 ", "0.100 ", "6.096 ", "0.106 ", "15.830 ", "15.830 ", "0"
"2021-06-25 19:00:00", "176", "19", "22.700 ", "0.072 ", "-105", "23.361 ", "0", "0", "62.467 ", "0.688 ", "48.596 ", "-34.854 ", "-0.139 ", "-0.139 ", "0", "5.957 ", "-0.139 ", "-20.912 ", "15.830 ", "0"
"2021-06-25 20:00:00", "176", "20", "22.220 ", "0", "-120", "23.361 ", "0", "0", "52.658 ", "0.824 ", "48.738 ", "-48.738 ", "-0.195 ", "-0.195 ", "0", "5.762 ", "-0.195 ", "-29.243 ", "15.830 ", "0"
"2021-06-25 21:00:00", "176", "21", "21.680 ", "0", "-135", "23.361 ", "0", "0", "40.477 ", "0.910 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "5.566 ", "-0.196 ", "-29.340 ", "15.830 ", "0"
"2021-06-25 22:00:00", "176", "22", "21.140 ", "0", "-150", "23.361 ", "0", "0", "27.323 ", "0.960 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "5.370 ", "-0.196 ", "-29.437 ", "15.830 ", "0"
"2021-06-25 23:00:00", "176", "23", "20.600 ", "0", "-165", "23.361 ", "0", "0", "13.745 ", "0.987 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "5.173 ", "-0.197 ", "-29.534 ", "15.830 ", "0"
"2021-06-26 00:00:00", "177", "0", "20.300 ", "0", "180", "23.325 ", "0", "0", "0", "1", "49.314 ", "-49.314 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.588 ", "15.830 ", "0"
"2021-06-26 01:00:00", "177", "1", "20", "0", "165", "23.325 ", "0", "0", "13.749 ", "0.987 ", "49.404 ", "-49.404 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.643 ", "15.830 ", "0"
"2021-06-26 02:00:00", "177", "2", "19.700 ", "0", "150", "23.325 ", "0", "0", "27.331 ", "0.960 ", "49.495 ", "-49.495 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.697 ", "15.830 ", "0"
"2021-06-26 03:00:00", "177", "3", "19.760 ", "0", "135", "23.325 ", "0", "0", "40.490 ", "0.910 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.686 ", "15.830 ", "0"
"2021-06-26 04:00:00", "177", "4", "19.820 ", "0", "120", "23.325 ", "0", "0", "52.679 ", "0.823 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "15.830 ", "0"
"2021-06-26 05:00:00", "177", "5", "19.880 ", "0.116 ", "105", "23.325 ", "0", "0", "62.497 ", "0.687 ", "49.441 ", "-27.364 ", "-0.109 ", "-0.109 ", "0", "-0.325 ", "-0.109 ", "-16.419 ", "15.830 ", "0"
"2021-06-26 06:00:00", "177", "6", "21.600 ", "0.443 ", "90", "23.325 ", "0", "0", "66.675 ", "0.591 ", "48.923 ", "13.449 ", "0.054 ", "0.054 ", "0", "-0.271 ", "0.054 ", "8.069 ", "0", "6.604 "
"2021-06-26 07:00:00", "177", "7", "23.330 ", "0.639 ", "75", "23.325 ", "0", "0", "62.497 ", "0.687 ", "48.409 ", "73.785 ", "0.295 ", "0.295 ", "0.280 ", "0.024 ", "0.295 ", "44.271 ", "0", "13.509 "
"2021-06-26 08:00:00", "177", "8", "25.050 ", "0.751 ", "60", "23.325 ", "0", "0", "52.679 ", "0.823 ", "47.902 ", "178 ", "0.711 ", "0.711 ", "0.676 ", "0.735 ", "0.711 ", "107 ", "0", "37.625 "
"2021-06-26 09:00:00", "177", "9", "25.630 ", "0.754 ", "45", "23.325 ", "0", "0", "40.490 ", "0.910 ", "47.733 ", "267 ", "1.066 ", "1.066 ", "1.013 ", "1.802 ", "1.066 ", "160 ", "20.017 ", "50.000 "
"2021-06-26 10:00:00", "177", "10", "26.210 ", "0.739 ", "30", "23.325 ", "0", "0", "27.331 ", "0.960 ", "47.564 ", "332 ", "1.328 ", "1.328 ", "1.262 ", "3.130 ", "1.328 ", "199 ", "79.285 ", "50.000 "
"2021-06-26 11:00:00", "177", "11", "26.800 ", "0.908 ", "15", "23.325 ", "0", "0", "13.749 ", "0.987 ", "47.392 ", "477 ", "1.908 ", "1.908 ", "1.813 ", "5.038 ", "1.908 ", "286 ", "226 ", "50.000 "
"2021-06-26 12:00:00", "177", "12", "27.030 ", "0.857 ", "0", "23.325 ", "0", "0", "0", "1", "47.326 ", "469 ", "1.874 ", "1.874 ", "1.781 ", "6.913 ", "1.874 ", "281 ", "367 ", "50.000 "
"2021-06-26 13:00:00", "177", "13", "27.260 ", "0.894 ", "-15", "23.325 ", "0", "0", "13.749 ", "0.987 ", "47.259 ", "469 ", "1.877 ", "1.877 ", "1.783 ", "8.790 ", "1.877 ", "282 ", "508 ", "50.000 "
"2021-06-26 14:00:00", "177", "14", "27.500 ", "0.856 ", "-30", "23.325 ", "0", "0", "27.331 ", "0.960 ", "47.190 ", "392 ", "1.569 ", "1.569 ", "1.491 ", "10.358 ", "1.569 ", "235 ", "604 ", "50.000 "
"2021-06-26 15:00:00", "177", "15", "26.970 ", "0.855 ", "-45", "23.325 ", "0", "0", "40.490 ", "0.910 ", "47.343 ", "309 ", "1.237 ", "1.237 ", "1.175 ", "11.595 ", "1.237 ", "185 ", "649 ", "50.000 "
"2021-06-26 16:00:00", "177", "16", "26.440 ", "0.758 ", "-60", "23.325 ", "0", "0", "52.679 ", "0.823 ", "47.497 ", "180 ", "0.722 ", "0.722 ", "0.685 ", "12.317 ", "0.722 ", "108 ", "618 ", "50.000 "
"2021-06-26 17:00:00", "177", "17", "25.910 ", "0.650 ", "-75", "23.325 ", "0", "0", "62.497 ", "0.687 ", "47.651 ", "76.668 ", "0.307 ", "0.307 ", "0.291 ", "12.623 ", "0.307 ", "46.001 ", "524 ", "50.000 "
"2021-06-26 18:00:00", "177", "18", "25.010 ", "0.468 ", "-90", "23.325 ", "0", "0", "66.675 ", "0.591 ", "47.914 ", "17.982 ", "0.072 ", "0.072 ", "0.068 ", "12.695 ", "0.072 ", "10.789 ", "394 ", "50.000 "
"2021-06-26 19:00:00", "177", "19", "24.110 ", "0.071 ", "-105", "23.325 ", "0", "0", "62.497 ", "0.687 ", "48.178 ", "-34.538 ", "-0.138 ", "-0.138 ", "0", "12.557 ", "-0.138 ", "-20.723 ", "255 ", "50.000 "
"2021-06-26 20:00:00", "177", "20", "23.210 ", "0", "-120", "23.325 ", "0", "0", "52.679 ", "0.823 ", "48.444 ", "-48.444 ", "-0.194 ", "-0.194 ", "0", "12.363 ", "-0.194 ", "-29.067 ", "115 ", "50.000 "
"2021-06-26 21:00:00", "177", "21", "23.050 ", "0", "-135", "23.325 ", "0", "0", "40.490 ", "0.910 ", "48.492 ", "-48.492 ", "-0.194 ", "-0.194 ", "0", "12.169 ", "-0.194 ", "-29.095 ", "0", "40.676 "
"2021-06-26 22:00:00", "177", "22", "22.880 ", "0", "-150", "23.325 ", "0", "0", "27.331 ", "0.960 ", "48.542 ", "-48.542 ", "-0.194 ", "-0.194 ", "0", "11.975 ", "-0.194 ", "-29.125 ", "0", "0"
"2021-06-26 23:00:00", "177", "23", "22.720 ", "0", "-165", "23.325 ", "0", "0", "13.749 ", "0.987 ", "48.590 ", "-48.590 ", "-0.194 ", "-0.194 ", "0", "11.781 ", "-0.194 ", "-29.154 ", "0", "0"
"2021-06-27 00:00:00", "178", "0", "22.150 ", "0", "180", "23.282 ", "0", "0", "0", "1", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-06-27 01:00:00", "178", "1", "21.580 ", "0", "165", "23.282 ", "0", "0", "13.753 ", "0.987 ", "48.929 ", "-48.929 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.358 ", "0", "0"
"2021-06-27 02:00:00", "178", "2", "21.010 ", "0", "150", "23.282 ", "0", "0", "27.341 ", "0.960 ", "49.100 ", "-49.100 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.460 ", "0", "0"
"2021-06-27 03:00:00", "178", "3", "20.590 ", "0", "135", "23.282 ", "0", "0", "40.506 ", "0.910 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-06-27 04:00:00", "178", "4", "20.180 ", "0", "120", "23.282 ", "0", "0", "52.703 ", "0.823 ", "49.350 ", "-49.350 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.610 ", "0", "0"
"2021-06-27 05:00:00", "178", "5", "19.760 ", "0.047 ", "105", "23.282 ", "0", "0", "62.532 ", "0.686 ", "49.477 ", "-40.451 ", "-0.162 ", "-0.162 ", "0", "-0.325 ", "-0.162 ", "-24.271 ", "0", "0"
"2021-06-27 06:00:00", "178", "6", "21.830 ", "0.458 ", "90", "23.282 ", "0", "0", "66.718 ", "0.589 ", "48.855 ", "15.373 ", "0.061 ", "0.061 ", "0", "-0.264 ", "0.061 ", "9.224 ", "9.224 ", "0"
"2021-06-27 07:00:00", "178", "7", "23.900 ", "0.662 ", "75", "23.282 ", "0", "0", "62.532 ", "0.686 ", "48.240 ", "78.029 ", "0.312 ", "0.312 ", "0.297 ", "0.049 ", "0.312 ", "46.817 ", "0", "17.834 "
"2021-06-27 08:00:00", "178", "8", "25.970 ", "0.750 ", "60", "23.282 ", "0", "0", "52.703 ", "0.823 ", "47.634 ", "178 ", "0.711 ", "0.711 ", "0.675 ", "0.759 ", "0.711 ", "107 ", "0", "37.598 "
"2021-06-27 09:00:00", "178", "9", "26.820 ", "0.822 ", "45", "23.282 ", "0", "0", "40.506 ", "0.910 ", "47.387 ", "295 ", "1.182 ", "1.182 ", "1.123 ", "1.941 ", "1.182 ", "177 ", "37.309 ", "50.000 "
"2021-06-27 10:00:00", "178", "10", "27.680 ", "0.867 ", "30", "23.282 ", "0", "0", "27.341 ", "0.960 ", "47.138 ", "398 ", "1.593 ", "1.593 ", "1.513 ", "3.534 ", "1.593 ", "239 ", "136 ", "50.000 "
"2021-06-27 11:00:00", "178", "11", "28.540 ", "0.893 ", "15", "23.282 ", "0", "0", "13.753 ", "0.987 ", "46.891 ", "469 ", "1.874 ", "1.874 ", "1.781 ", "5.408 ", "1.874 ", "281 ", "277 ", "50.000 "
"2021-06-27 12:00:00", "178", "12", "28.580 ", "0.856 ", "0", "23.282 ", "0", "0", "0", "1", "46.879 ", "469 ", "1.874 ", "1.874 ", "1.780 ", "7.282 ", "1.874 ", "281 ", "419 ", "50.000 "
"2021-06-27 13:00:00", "178", "13", "28.630 ", "0.879 ", "-15", "23.282 ", "0", "0", "13.753 ", "0.987 ", "46.865 ", "460 ", "1.842 ", "1.842 ", "1.750 ", "9.124 ", "1.842 ", "276 ", "555 ", "50.000 "
"2021-06-27 14:00:00", "178", "14", "28.680 ", "0.855 ", "-30", "23.282 ", "0", "0", "27.341 ", "0.960 ", "46.851 ", "392 ", "1.570 ", "1.570 ", "1.491 ", "10.694 ", "1.570 ", "235 ", "650 ", "50.000 "
"2021-06-27 15:00:00", "178", "15", "28.160 ", "0.827 ", "-45", "23.282 ", "0", "0", "40.506 ", "0.910 ", "47.000 ", "298 ", "1.191 ", "1.191 ", "1.132 ", "11.885 ", "1.191 ", "179 ", "689 ", "50.000 "
"2021-06-27 16:00:00", "178", "16", "27.640 ", "0.757 ", "-60", "23.282 ", "0", "0", "52.703 ", "0.823 ", "47.150 ", "180 ", "0.722 ", "0.722 ", "0.686 ", "12.607 ", "0.722 ", "108 ", "657 ", "50.000 "
"2021-06-27 17:00:00", "178", "17", "27.130 ", "0.638 ", "-75", "23.282 ", "0", "0", "62.532 ", "0.686 ", "47.297 ", "74.466 ", "0.298 ", "0.298 ", "0.283 ", "12.905 ", "0.298 ", "44.679 ", "562 ", "50.000 "
"2021-06-27 18:00:00", "178", "18", "25.870 ", "0.467 ", "-90", "23.282 ", "0", "0", "66.718 ", "0.589 ", "47.663 ", "17.905 ", "0.072 ", "0.072 ", "0.068 ", "12.976 ", "0.072 ", "10.743 ", "433 ", "50.000 "
"2021-06-27 19:00:00", "178", "19", "24.600 ", "0.053 ", "-105", "23.282 ", "0", "0", "62.532 ", "0.686 ", "48.034 ", "-37.870 ", "-0.151 ", "-0.151 ", "0", "12.825 ", "-0.151 ", "-22.722 ", "293 ", "50.000 "
"2021-06-27 20:00:00", "178", "20", "23.340 ", "0", "-120", "23.282 ", "0", "0", "52.703 ", "0.823 ", "48.406 ", "-48.406 ", "-0.194 ", "-0.194 ", "0", "12.631 ", "-0.194 ", "-29.043 ", "153 ", "50.000 "
"2021-06-27 21:00:00", "178", "21", "23", "0", "-135", "23.282 ", "0", "0", "40.506 ", "0.910 ", "48.506 ", "-48.506 ", "-0.194 ", "-0.194 ", "0", "12.437 ", "-0.194 ", "-29.104 ", "13.158 ", "50.000 "
"2021-06-27 22:00:00", "178", "22", "22.660 ", "0", "-150", "23.282 ", "0", "0", "27.341 ", "0.960 ", "48.607 ", "-48.607 ", "-0.194 ", "-0.194 ", "0", "12.243 ", "-0.194 ", "-29.164 ", "13.158 ", "0"
"2021-06-27 23:00:00", "178", "23", "22.330 ", "0", "-165", "23.282 ", "0", "0", "13.753 ", "0.987 ", "48.706 ", "-48.706 ", "-0.195 ", "-0.195 ", "0", "12.048 ", "-0.195 ", "-29.223 ", "13.158 ", "0"
"2021-06-28 00:00:00", "179", "0", "21.760 ", "0", "180", "23.232 ", "0", "0", "0", "1", "48.876 ", "-48.876 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.325 ", "13.158 ", "0"
"2021-06-28 01:00:00", "179", "1", "21.190 ", "0", "165", "23.232 ", "0", "0", "13.759 ", "0.987 ", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "13.158 ", "0"
"2021-06-28 02:00:00", "179", "2", "20.630 ", "0", "150", "23.232 ", "0", "0", "27.352 ", "0.960 ", "49.215 ", "-49.215 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.529 ", "13.158 ", "0"
"2021-06-28 03:00:00", "179", "3", "20.390 ", "0", "135", "23.232 ", "0", "0", "40.524 ", "0.910 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "13.158 ", "0"
"2021-06-28 04:00:00", "179", "4", "20.160 ", "0", "120", "23.232 ", "0", "0", "52.731 ", "0.823 ", "49.356 ", "-49.356 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.614 ", "13.158 ", "0"
"2021-06-28 05:00:00", "179", "5", "19.920 ", "0", "105", "23.232 ", "0", "0", "62.573 ", "0.686 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.657 ", "13.158 ", "0"
"2021-06-28 06:00:00", "179", "6", "22.300 ", "0.443 ", "90", "23.232 ", "0", "0", "66.768 ", "0.588 ", "48.715 ", "13.105 ", "0.052 ", "0.052 ", "0", "-0.273 ", "0.052 ", "7.863 ", "0", "5.702 "
"2021-06-28 07:00:00", "179", "7", "24.680 ", "0.616 ", "75", "23.232 ", "0", "0", "62.573 ", "0.686 ", "48.011 ", "69.181 ", "0.277 ", "0.277 ", "0.263 ", "0.004 ", "0.277 ", "41.509 ", "0", "12.525 "
"2021-06-28 08:00:00", "179", "8", "27.060 ", "0.724 ", "60", "23.232 ", "0", "0", "52.731 ", "0.823 ", "47.317 ", "170 ", "0.680 ", "0.680 ", "0.646 ", "0.684 ", "0.680 ", "102 ", "0", "35.810 "
"2021-06-28 09:00:00", "179", "9", "28.120 ", "0.794 ", "45", "23.232 ", "0", "0", "40.524 ", "0.910 ", "47.012 ", "284 ", "1.135 ", "1.135 ", "1.078 ", "1.820 ", "1.135 ", "170 ", "30.325 ", "50.000 "
"2021-06-28 10:00:00", "179", "10", "29.180 ", "0.838 ", "30", "23.232 ", "0", "0", "27.352 ", "0.960 ", "46.708 ", "383 ", "1.534 ", "1.534 ", "1.457 ", "3.354 ", "1.534 ", "230 ", "120 ", "50.000 "
"2021-06-28 11:00:00", "179", "11", "30.250 ", "0.878 ", "15", "23.232 ", "0", "0", "13.759 ", "0.987 ", "46.403 ", "461 ", "1.843 ", "1.843 ", "1.751 ", "5.196 ", "1.843 ", "276 ", "257 ", "50.000 "
"2021-06-28 12:00:00", "179", "12", "30.650 ", "0.841 ", "0", "23.232 ", "0", "0", "0", "1", "46.290 ", "461 ", "1.842 ", "1.842 ", "1.750 ", "7.038 ", "1.842 ", "276 ", "393 ", "50.000 "
"2021-06-28 13:00:00", "179", "13", "31.050 ", "0.894 ", "-15", "23.232 ", "0", "0", "13.759 ", "0.987 ", "46.177 ", "470 ", "1.881 ", "1.881 ", "1.787 ", "8.920 ", "1.881 ", "282 ", "536 ", "50.000 "
"2021-06-28 14:00:00", "179", "14", "31.460 ", "0.841 ", "-30", "23.232 ", "0", "0", "27.352 ", "0.960 ", "46.061 ", "386 ", "1.542 ", "1.542 ", "1.465 ", "10.462 ", "1.542 ", "231 ", "627 ", "50.000 "
"2021-06-28 15:00:00", "179", "15", "30.960 ", "0.812 ", "-45", "23.232 ", "0", "0", "40.524 ", "0.910 ", "46.202 ", "292 ", "1.169 ", "1.169 ", "1.111 ", "11.631 ", "1.169 ", "175 ", "662 ", "50.000 "
"2021-06-28 16:00:00", "179", "16", "30.460 ", "0.757 ", "-60", "23.232 ", "0", "0", "52.731 ", "0.823 ", "46.344 ", "181 ", "0.724 ", "0.724 ", "0.687 ", "12.355 ", "0.724 ", "109 ", "631 ", "50.000 "
"2021-06-28 17:00:00", "179", "17", "29.970 ", "0.629 ", "-75", "23.232 ", "0", "0", "62.573 ", "0.686 ", "46.483 ", "73.148 ", "0.293 ", "0.293 ", "0.278 ", "12.647 ", "0.293 ", "43.889 ", "535 ", "50.000 "
"2021-06-28 18:00:00", "179", "18", "29.050 ", "0.443 ", "-90", "23.232 ", "0", "0", "66.768 ", "0.588 ", "46.745 ", "15.073 ", "0.060 ", "0.060 ", "0.057 ", "12.708 ", "0.060 ", "9.044 ", "404 ", "50.000 "
"2021-06-28 19:00:00", "179", "19", "28.130 ", "0.053 ", "-105", "23.232 ", "0", "0", "62.573 ", "0.686 ", "47.009 ", "-36.899 ", "-0.148 ", "-0.148 ", "0", "12.560 ", "-0.148 ", "-22.139 ", "264 ", "50.000 "
"2021-06-28 20:00:00", "179", "20", "27.210 ", "0", "-120", "23.232 ", "0", "0", "52.731 ", "0.823 ", "47.274 ", "-47.274 ", "-0.189 ", "-0.189 ", "0", "12.371 ", "-0.189 ", "-28.364 ", "124 ", "50.000 "
"2021-06-28 21:00:00", "179", "21", "26.410 ", "0", "-135", "23.232 ", "0", "0", "40.524 ", "0.910 ", "47.506 ", "-47.506 ", "-0.190 ", "-0.190 ", "0", "12.181 ", "-0.190 ", "-28.503 ", "0", "44.254 "
"2021-06-28 22:00:00", "179", "22", "25.600 ", "0", "-150", "23.232 ", "0", "0", "27.352 ", "0.960 ", "47.741 ", "-47.741 ", "-0.191 ", "-0.191 ", "0", "11.990 ", "-0.191 ", "-28.645 ", "0", "0"
"2021-06-28 23:00:00", "179", "23", "24.800 ", "0", "-165", "23.232 ", "0", "0", "13.759 ", "0.987 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "11.798 ", "-0.192 ", "-28.785 ", "0", "0"
"2021-06-29 00:00:00", "180", "0", "24.170 ", "0", "180", "23.176 ", "0", "0", "0", "1", "48.161 ", "-48.161 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.896 ", "0", "0"
"2021-06-29 01:00:00", "180", "1", "23.540 ", "0", "165", "23.176 ", "0", "0", "13.765 ", "0.987 ", "48.347 ", "-48.347 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.008 ", "0", "0"
"2021-06-29 02:00:00", "180", "2", "22.920 ", "0", "150", "23.176 ", "0", "0", "27.365 ", "0.960 ", "48.530 ", "-48.530 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.118 ", "0", "0"
"2021-06-29 03:00:00", "180", "3", "22.660 ", "0", "135", "23.176 ", "0", "0", "40.545 ", "0.910 ", "48.607 ", "-48.607 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.164 ", "0", "0"
"2021-06-29 04:00:00", "180", "4", "22.410 ", "0", "120", "23.176 ", "0", "0", "52.763 ", "0.823 ", "48.682 ", "-48.682 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.209 ", "0", "0"
"2021-06-29 05:00:00", "180", "5", "22.150 ", "0", "105", "23.176 ", "0", "0", "62.620 ", "0.685 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-06-29 06:00:00", "180", "6", "23.450 ", "0.192 ", "90", "23.176 ", "0", "0", "66.824 ", "0.586 ", "48.373 ", "-21.709 ", "-0.087 ", "-0.087 ", "0", "-0.325 ", "-0.087 ", "-13.025 ", "0", "0"
"2021-06-29 07:00:00", "180", "7", "24.740 ", "0.119 ", "75", "23.176 ", "0", "0", "62.620 ", "0.685 ", "47.993 ", "-25.379 ", "-0.102 ", "-0.102 ", "0", "-0.325 ", "-0.102 ", "-15.228 ", "0", "0"
"2021-06-29 08:00:00", "180", "8", "26.040 ", "0.750 ", "60", "23.176 ", "0", "0", "52.763 ", "0.823 ", "47.613 ", "177 ", "0.710 ", "0.710 ", "0.674 ", "0.385 ", "0.710 ", "106 ", "0", "37.530 "
"2021-06-29 09:00:00", "180", "9", "26.870 ", "0.836 ", "45", "23.176 ", "0", "0", "40.545 ", "0.910 ", "47.372 ", "301 ", "1.203 ", "1.203 ", "1.143 ", "1.588 ", "1.203 ", "181 ", "40.550 ", "50.000 "
"2021-06-29 10:00:00", "180", "10", "27.700 ", "0.897 ", "30", "23.176 ", "0", "0", "27.365 ", "0.960 ", "47.132 ", "413 ", "1.654 ", "1.654 ", "1.571 ", "3.242 ", "1.654 ", "248 ", "149 ", "50.000 "
"2021-06-29 11:00:00", "180", "11", "28.530 ", "0.908 ", "15", "23.176 ", "0", "0", "13.765 ", "0.987 ", "46.894 ", "478 ", "1.910 ", "1.910 ", "1.815 ", "5.152 ", "1.910 ", "287 ", "295 ", "50.000 "
"2021-06-29 12:00:00", "180", "12", "28.930 ", "0.870 ", "0", "23.176 ", "0", "0", "0", "1", "46.779 ", "478 ", "1.910 ", "1.910 ", "1.815 ", "7.062 ", "1.910 ", "287 ", "442 ", "50.000 "
"2021-06-29 13:00:00", "180", "13", "29.330 ", "0.879 ", "-15", "23.176 ", "0", "0", "13.765 ", "0.987 ", "46.665 ", "461 ", "1.843 ", "1.843 ", "1.751 ", "8.905 ", "1.843 ", "276 ", "578 ", "50.000 "
"2021-06-29 14:00:00", "180", "14", "29.740 ", "0.650 ", "-30", "23.176 ", "0", "0", "27.365 ", "0.960 ", "46.548 ", "287 ", "1.149 ", "1.149 ", "1.091 ", "10.053 ", "1.149 ", "172 ", "611 ", "50.000 "
"2021-06-29 15:00:00", "180", "15", "29.330 ", "0.855 ", "-45", "23.176 ", "0", "0", "40.545 ", "0.910 ", "46.665 ", "310 ", "1.239 ", "1.239 ", "1.177 ", "11.292 ", "1.239 ", "186 ", "656 ", "50.000 "
"2021-06-29 16:00:00", "180", "16", "28.920 ", "0.745 ", "-60", "23.176 ", "0", "0", "52.763 ", "0.823 ", "46.782 ", "177 ", "0.707 ", "0.707 ", "0.672 ", "11.999 ", "0.707 ", "106 ", "623 ", "50.000 "
"2021-06-29 17:00:00", "180", "17", "28.510 ", "0.640 ", "-75", "23.176 ", "0", "0", "62.620 ", "0.685 ", "46.900 ", "74.500 ", "0.298 ", "0.298 ", "0.283 ", "12.297 ", "0.298 ", "44.700 ", "527 ", "50.000 "
"2021-06-29 18:00:00", "180", "18", "27.480 ", "0.467 ", "-90", "23.176 ", "0", "0", "66.824 ", "0.586 ", "47.196 ", "17.658 ", "0.071 ", "0.071 ", "0.067 ", "12.367 ", "0.071 ", "10.595 ", "398 ", "50.000 "
"2021-06-29 19:00:00", "180", "19", "26.450 ", "0.071 ", "-105", "23.176 ", "0", "0", "62.620 ", "0.685 ", "47.494 ", "-34.069 ", "-0.136 ", "-0.136 ", "0", "12.231 ", "-0.136 ", "-20.442 ", "258 ", "50.000 "
"2021-06-29 20:00:00", "180", "20", "25.420 ", "0", "-120", "23.176 ", "0", "0", "52.763 ", "0.823 ", "47.794 ", "-47.794 ", "-0.191 ", "-0.191 ", "0", "12.040 ", "-0.191 ", "-28.676 ", "118 ", "50.000 "
"2021-06-29 21:00:00", "180", "21", "24.250 ", "0", "-135", "23.176 ", "0", "0", "40.545 ", "0.910 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "11.847 ", "-0.193 ", "-28.882 ", "0", "41.982 "
"2021-06-29 22:00:00", "180", "22", "23.080 ", "0", "-150", "23.176 ", "0", "0", "27.365 ", "0.960 ", "48.483 ", "-48.483 ", "-0.194 ", "-0.194 ", "0", "11.654 ", "-0.194 ", "-29.090 ", "0", "0"
"2021-06-29 23:00:00", "180", "23", "21.920 ", "0", "-165", "23.176 ", "0", "0", "13.765 ", "0.987 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "11.458 ", "-0.195 ", "-29.297 ", "0", "0"
"2021-06-30 00:00:00", "181", "0", "21.230 ", "0", "180", "23.112 ", "0", "0", "0", "1", "49.034 ", "-49.034 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.421 ", "0", "0"
"2021-06-30 01:00:00", "181", "1", "20.540 ", "0", "165", "23.112 ", "0", "0", "13.771 ", "0.987 ", "49.242 ", "-49.242 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.545 ", "0", "0"
"2021-06-30 02:00:00", "181", "2", "19.860 ", "0", "150", "23.112 ", "0", "0", "27.379 ", "0.960 ", "49.447 ", "-49.447 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.668 ", "0", "0"
"2021-06-30 03:00:00", "181", "3", "19.850 ", "0", "135", "23.112 ", "0", "0", "40.568 ", "0.910 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-06-30 04:00:00", "181", "4", "19.850 ", "0", "120", "23.112 ", "0", "0", "52.799 ", "0.822 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-06-30 05:00:00", "181", "5", "19.840 ", "0", "105", "23.112 ", "0", "0", "62.673 ", "0.684 ", "49.453 ", "-49.453 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.672 ", "0", "0"
"2021-06-30 06:00:00", "181", "6", "21.830 ", "0.447 ", "90", "23.112 ", "0", "0", "66.888 ", "0.585 ", "48.855 ", "12.928 ", "0.052 ", "0.052 ", "0", "-0.273 ", "0.052 ", "7.757 ", "7.757 ", "0"
"2021-06-30 07:00:00", "181", "7", "23.820 ", "0.648 ", "75", "23.112 ", "0", "0", "62.673 ", "0.684 ", "48.264 ", "74.218 ", "0.297 ", "0.297 ", "0.282 ", "0.024 ", "0.297 ", "44.531 ", "0", "16.433 "
"2021-06-30 08:00:00", "181", "8", "25.810 ", "0.750 ", "60", "23.112 ", "0", "0", "52.799 ", "0.822 ", "47.680 ", "177 ", "0.708 ", "0.708 ", "0.672 ", "0.731 ", "0.708 ", "106 ", "0", "37.414 "
"2021-06-30 09:00:00", "181", "9", "26.560 ", "0.807 ", "45", "23.112 ", "0", "0", "40.568 ", "0.910 ", "47.462 ", "289 ", "1.155 ", "1.155 ", "1.097 ", "1.886 ", "1.155 ", "173 ", "33.279 ", "50.000 "
"2021-06-30 10:00:00", "181", "10", "27.320 ", "0.823 ", "30", "23.112 ", "0", "0", "27.379 ", "0.960 ", "47.242 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "3.387 ", "1.500 ", "225 ", "118 ", "50.000 "
"2021-06-30 11:00:00", "181", "11", "28.080 ", "0.789 ", "15", "23.112 ", "0", "0", "13.771 ", "0.987 ", "47.023 ", "408 ", "1.634 ", "1.634 ", "1.552 ", "5.020 ", "1.634 ", "245 ", "224 ", "50.000 "
"2021-06-30 12:00:00", "181", "12", "28.230 ", "0.754 ", "0", "23.112 ", "0", "0", "0", "1", "46.980 ", "407 ", "1.629 ", "1.629 ", "1.548 ", "6.650 ", "1.629 ", "244 ", "328 ", "50.000 "
"2021-06-30 13:00:00", "181", "13", "28.380 ", "0.864 ", "-15", "23.112 ", "0", "0", "13.771 ", "0.987 ", "46.937 ", "452 ", "1.808 ", "1.808 ", "1.717 ", "8.457 ", "1.808 ", "271 ", "459 ", "50.000 "
"2021-06-30 14:00:00", "181", "14", "28.540 ", "0.783 ", "-30", "23.112 ", "0", "0", "27.379 ", "0.960 ", "46.891 ", "355 ", "1.421 ", "1.421 ", "1.350 ", "9.878 ", "1.421 ", "213 ", "532 ", "50.000 "
"2021-06-30 15:00:00", "181", "15", "27.860 ", "0.799 ", "-45", "23.112 ", "0", "0", "40.568 ", "0.910 ", "47.086 ", "286 ", "1.142 ", "1.142 ", "1.085 ", "11.020 ", "1.142 ", "171 ", "564 ", "50.000 "
"2021-06-30 16:00:00", "181", "16", "25.160 ", "0.732 ", "-60", "23.112 ", "0", "0", "52.799 ", "0.822 ", "47.870 ", "171 ", "0.686 ", "0.686 ", "0.651 ", "11.706 ", "0.686 ", "103 ", "527 ", "50.000 "
"2021-06-30 17:00:00", "181", "17", "24.720 ", "0.628 ", "-75", "23.112 ", "0", "0", "62.673 ", "0.684 ", "47.999 ", "70.798 ", "0.283 ", "0.283 ", "0.269 ", "11.989 ", "0.283 ", "42.479 ", "429 ", "50.000 "
"2021-06-30 18:00:00", "181", "18", "24.280 ", "0.462 ", "-90", "23.112 ", "0", "0", "66.888 ", "0.585 ", "48.128 ", "15.778 ", "0.063 ", "0.063 ", "0.060 ", "12.052 ", "0.063 ", "9.467 ", "299 ", "50.000 "
"2021-06-30 19:00:00", "181", "19", "23.830 ", "0.053 ", "-105", "23.112 ", "0", "0", "62.673 ", "0.684 ", "48.261 ", "-38.223 ", "-0.153 ", "-0.153 ", "0", "11.899 ", "-0.153 ", "-22.934 ", "159 ", "50.000 "
"2021-06-30 20:00:00", "181", "20", "23.390 ", "0", "-120", "23.112 ", "0", "0", "52.799 ", "0.822 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "11.706 ", "-0.194 ", "-29.035 ", "18.709 ", "50.000 "
"2021-06-30 21:00:00", "181", "21", "22.950 ", "0", "-135", "23.112 ", "0", "0", "40.568 ", "0.910 ", "48.521 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "11.512 ", "-0.194 ", "-29.113 ", "18.709 ", "0"
"2021-06-30 22:00:00", "181", "22", "22.500 ", "0", "-150", "23.112 ", "0", "0", "27.379 ", "0.960 ", "48.655 ", "-48.655 ", "-0.195 ", "-0.195 ", "0", "11.317 ", "-0.195 ", "-29.193 ", "18.709 ", "0"
"2021-06-30 23:00:00", "181", "23", "22.060 ", "0", "-165", "23.112 ", "0", "0", "13.771 ", "0.987 ", "48.786 ", "-48.786 ", "-0.195 ", "-0.195 ", "0", "11.122 ", "-0.195 ", "-29.272 ", "18.709 ", "0"
"2021-07-01 00:00:00", "182", "0", "21.620 ", "0", "180", "23.042 ", "0", "0", "0", "1", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.351 ", "18.709 ", "0"
"2021-07-01 01:00:00", "182", "1", "21.170 ", "0", "165", "23.042 ", "0", "0", "13.779 ", "0.987 ", "49.052 ", "-49.052 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.431 ", "18.709 ", "0"
"2021-07-01 02:00:00", "182", "2", "20.730 ", "0", "150", "23.042 ", "0", "0", "27.394 ", "0.960 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "18.709 ", "0"
"2021-07-01 03:00:00", "182", "3", "20.290 ", "0", "135", "23.042 ", "0", "0", "40.594 ", "0.910 ", "49.317 ", "-49.317 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.590 ", "18.709 ", "0"
"2021-07-01 04:00:00", "182", "4", "19.840 ", "0", "120", "23.042 ", "0", "0", "52.838 ", "0.822 ", "49.453 ", "-49.453 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.672 ", "18.709 ", "0"
"2021-07-01 05:00:00", "182", "5", "19.400 ", "0", "105", "23.042 ", "0", "0", "62.731 ", "0.683 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.752 ", "18.709 ", "0"
"2021-07-01 06:00:00", "182", "6", "18.960 ", "0.498 ", "90", "23.042 ", "0", "0", "66.958 ", "0.583 ", "49.720 ", "18.668 ", "0.075 ", "0.075 ", "0", "-0.250 ", "0.075 ", "11.201 ", "0", "8.550 "
"2021-07-01 07:00:00", "182", "7", "18.510 ", "0.635 ", "75", "23.042 ", "0", "0", "62.731 ", "0.683 ", "49.857 ", "69.800 ", "0.279 ", "0.279 ", "0.265 ", "0.029 ", "0.279 ", "41.880 ", "0", "12.656 "
"2021-07-01 08:00:00", "182", "8", "24.570 ", "0.734 ", "60", "23.042 ", "0", "0", "52.838 ", "0.822 ", "48.043 ", "172 ", "0.686 ", "0.686 ", "0.652 ", "0.715 ", "0.686 ", "103 ", "0", "36.163 "
"2021-07-01 09:00:00", "182", "9", "25.500 ", "0.719 ", "45", "23.042 ", "0", "0", "40.594 ", "0.910 ", "47.771 ", "251 ", "1.005 ", "1.005 ", "0.955 ", "1.721 ", "1.005 ", "151 ", "10.856 ", "50.000 "
"2021-07-01 10:00:00", "182", "10", "26.420 ", "0.804 ", "30", "23.042 ", "0", "0", "27.394 ", "0.960 ", "47.503 ", "365 ", "1.460 ", "1.460 ", "1.387 ", "3.181 ", "1.460 ", "219 ", "89.918 ", "50.000 "
"2021-07-01 11:00:00", "182", "11", "27.350 ", "0.909 ", "15", "23.042 ", "0", "0", "13.779 ", "0.987 ", "47.233 ", "478 ", "1.911 ", "1.911 ", "1.815 ", "5.091 ", "1.911 ", "287 ", "237 ", "50.000 "
"2021-07-01 12:00:00", "182", "12", "27.660 ", "0.902 ", "0", "23.042 ", "0", "0", "0", "1", "47.144 ", "496 ", "1.984 ", "1.984 ", "1.885 ", "7.075 ", "1.984 ", "298 ", "394 ", "50.000 "
"2021-07-01 13:00:00", "182", "13", "27.980 ", "0.895 ", "-15", "23.042 ", "0", "0", "13.779 ", "0.987 ", "47.052 ", "470 ", "1.878 ", "1.878 ", "1.784 ", "8.953 ", "1.878 ", "282 ", "536 ", "50.000 "
"2021-07-01 14:00:00", "182", "14", "28.290 ", "0.870 ", "-30", "23.042 ", "0", "0", "27.394 ", "0.960 ", "46.963 ", "400 ", "1.598 ", "1.598 ", "1.518 ", "10.552 ", "1.598 ", "240 ", "636 ", "50.000 "
"2021-07-01 15:00:00", "182", "15", "27.560 ", "0.826 ", "-45", "23.042 ", "0", "0", "40.594 ", "0.910 ", "47.173 ", "297 ", "1.187 ", "1.187 ", "1.128 ", "11.739 ", "1.187 ", "178 ", "674 ", "50.000 "
"2021-07-01 16:00:00", "182", "16", "26.830 ", "0.786 ", "-60", "23.042 ", "0", "0", "52.838 ", "0.822 ", "47.384 ", "188 ", "0.751 ", "0.751 ", "0.713 ", "12.489 ", "0.751 ", "113 ", "646 ", "50.000 "
"2021-07-01 17:00:00", "182", "17", "26.090 ", "0.649 ", "-75", "23.042 ", "0", "0", "62.731 ", "0.683 ", "47.599 ", "74.633 ", "0.299 ", "0.299 ", "0.284 ", "12.788 ", "0.299 ", "44.780 ", "551 ", "50.000 "
"2021-07-01 18:00:00", "182", "18", "24.740 ", "0.511 ", "-90", "23.042 ", "0", "0", "66.958 ", "0.583 ", "47.993 ", "22.195 ", "0.089 ", "0.089 ", "0.084 ", "12.877 ", "0.089 ", "13.317 ", "425 ", "50.000 "
"2021-07-01 19:00:00", "182", "19", "23.380 ", "0.160 ", "-105", "23.042 ", "0", "0", "62.731 ", "0.683 ", "48.394 ", "-18.339 ", "-0.073 ", "-0.073 ", "0", "12.803 ", "-0.073 ", "-11.003 ", "285 ", "50.000 "
"2021-07-01 20:00:00", "182", "20", "22.020 ", "0", "-120", "23.042 ", "0", "0", "52.838 ", "0.822 ", "48.798 ", "-48.798 ", "-0.195 ", "-0.195 ", "0", "12.608 ", "-0.195 ", "-29.279 ", "145 ", "50.000 "
"2021-07-01 21:00:00", "182", "21", "21.990 ", "0", "-135", "23.042 ", "0", "0", "40.594 ", "0.910 ", "48.807 ", "-48.807 ", "-0.195 ", "-0.195 ", "0", "12.413 ", "-0.195 ", "-29.284 ", "4.813 ", "50.000 "
"2021-07-01 22:00:00", "182", "22", "21.950 ", "0", "-150", "23.042 ", "0", "0", "27.394 ", "0.960 ", "48.819 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "12.217 ", "-0.195 ", "-29.291 ", "4.813 ", "0"
"2021-07-01 23:00:00", "182", "23", "21.920 ", "0", "-165", "23.042 ", "0", "0", "13.779 ", "0.987 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "12.022 ", "-0.195 ", "-29.297 ", "4.813 ", "0"
"2021-07-02 00:00:00", "183", "0", "21.290 ", "0", "180", "22.965 ", "0", "0", "0", "1", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "4.813 ", "0"
"2021-07-02 01:00:00", "183", "1", "20.660 ", "0", "165", "22.965 ", "0", "0", "13.787 ", "0.987 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "4.813 ", "0"
"2021-07-02 02:00:00", "183", "2", "20.030 ", "0", "150", "22.965 ", "0", "0", "27.411 ", "0.960 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.637 ", "4.813 ", "0"
"2021-07-02 03:00:00", "183", "3", "20.250 ", "0", "135", "22.965 ", "0", "0", "40.622 ", "0.910 ", "49.329 ", "-49.329 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.597 ", "4.813 ", "0"
"2021-07-02 04:00:00", "183", "4", "20.460 ", "0", "120", "22.965 ", "0", "0", "52.881 ", "0.821 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.559 ", "4.813 ", "0"
"2021-07-02 05:00:00", "183", "5", "20.670 ", "0", "105", "22.965 ", "0", "0", "62.794 ", "0.681 ", "49.202 ", "-49.202 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.521 ", "4.813 ", "0"
"2021-07-02 06:00:00", "183", "6", "22.610 ", "0.363 ", "90", "22.965 ", "0", "0", "67.035 ", "0.580 ", "48.622 ", "0.942 ", "0.004 ", "0.004 ", "0", "-0.321 ", "0.004 ", "0.565 ", "5.378 ", "0"
"2021-07-02 07:00:00", "183", "7", "24.540 ", "0.555 ", "75", "22.965 ", "0", "0", "62.794 ", "0.681 ", "48.052 ", "56.128 ", "0.225 ", "0.225 ", "0", "-0.097 ", "0.225 ", "33.677 ", "0", "11.662 "
"2021-07-02 08:00:00", "183", "8", "26.480 ", "0.680 ", "60", "22.965 ", "0", "0", "52.881 ", "0.821 ", "47.485 ", "156 ", "0.622 ", "0.622 ", "0.591 ", "0.526 ", "0.622 ", "93.357 ", "0", "32.382 "
"2021-07-02 09:00:00", "183", "9", "27.430 ", "0.790 ", "45", "22.965 ", "0", "0", "40.622 ", "0.910 ", "47.210 ", "282 ", "1.126 ", "1.126 ", "1.070 ", "1.652 ", "1.126 ", "169 ", "28.982 ", "50.000 "
"2021-07-02 10:00:00", "183", "10", "28.370 ", "0.819 ", "30", "22.965 ", "0", "0", "27.411 ", "0.960 ", "46.940 ", "374 ", "1.494 ", "1.494 ", "1.419 ", "3.146 ", "1.494 ", "224 ", "113 ", "50.000 "
"2021-07-02 11:00:00", "183", "11", "29.320 ", "0.844 ", "15", "22.965 ", "0", "0", "13.787 ", "0.987 ", "46.668 ", "440 ", "1.762 ", "1.762 ", "1.674 ", "4.908 ", "1.762 ", "264 ", "237 ", "50.000 "
"2021-07-02 12:00:00", "183", "12", "29.430 ", "0.836 ", "0", "22.965 ", "0", "0", "0", "1", "46.636 ", "457 ", "1.828 ", "1.828 ", "1.737 ", "6.736 ", "1.828 ", "274 ", "372 ", "50.000 "
"2021-07-02 13:00:00", "183", "13", "29.550 ", "0.829 ", "-15", "22.965 ", "0", "0", "13.787 ", "0.987 ", "46.602 ", "432 ", "1.729 ", "1.729 ", "1.643 ", "8.465 ", "1.729 ", "259 ", "491 ", "50.000 "
"2021-07-02 14:00:00", "183", "14", "29.660 ", "0.793 ", "-30", "22.965 ", "0", "0", "27.411 ", "0.960 ", "46.571 ", "360 ", "1.440 ", "1.440 ", "1.368 ", "9.905 ", "1.440 ", "216 ", "567 ", "50.000 "
"2021-07-02 15:00:00", "183", "15", "28.730 ", "0.738 ", "-45", "22.965 ", "0", "0", "40.622 ", "0.910 ", "46.836 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "10.946 ", "1.041 ", "156 ", "583 ", "50.000 "
"2021-07-02 16:00:00", "183", "16", "27.800 ", "0.637 ", "-60", "22.965 ", "0", "0", "52.881 ", "0.821 ", "47.104 ", "143 ", "0.573 ", "0.573 ", "0.544 ", "11.519 ", "0.573 ", "85.897 ", "529 ", "50.000 "
"2021-07-02 17:00:00", "183", "17", "26.870 ", "0.504 ", "-75", "22.965 ", "0", "0", "62.794 ", "0.681 ", "47.372 ", "47.267 ", "0.189 ", "0.189 ", "0.180 ", "11.708 ", "0.189 ", "28.360 ", "418 ", "50.000 "
"2021-07-02 18:00:00", "183", "18", "25.960 ", "0.341 ", "-90", "22.965 ", "0", "0", "67.035 ", "0.580 ", "47.637 ", "-1.156 ", "-0.005 ", "-0.005 ", "0", "11.703 ", "-0.005 ", "-0.694 ", "278 ", "50.000 "
