"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-07-02 19:00:00", "183", "19", "25.040 ", "0.053 ", "-105", "22.965 ", "0", "0", "62.794 ", "0.681 ", "47.905 ", "-37.894 ", "-0.152 ", "-0.152 ", "0", "11.552 ", "-0.152 ", "-22.737 ", "138 ", "50.000 "
"2021-07-02 20:00:00", "183", "20", "24.120 ", "0", "-120", "22.965 ", "0", "0", "52.881 ", "0.821 ", "48.175 ", "-48.175 ", "-0.193 ", "-0.193 ", "0", "11.359 ", "-0.193 ", "-28.905 ", "0", "49.274 "
"2021-07-02 21:00:00", "183", "21", "23.290 ", "0", "-135", "22.965 ", "0", "0", "40.622 ", "0.910 ", "48.421 ", "-48.421 ", "-0.194 ", "-0.194 ", "0", "11.165 ", "-0.194 ", "-29.052 ", "0", "0"
"2021-07-02 22:00:00", "183", "22", "22.450 ", "0", "-150", "22.965 ", "0", "0", "27.411 ", "0.960 ", "48.670 ", "-48.670 ", "-0.195 ", "-0.195 ", "0", "10.971 ", "-0.195 ", "-29.202 ", "0", "0"
"2021-07-02 23:00:00", "183", "23", "21.620 ", "0", "-165", "22.965 ", "0", "0", "13.787 ", "0.987 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "10.775 ", "-0.196 ", "-29.351 ", "0", "0"
"2021-07-03 00:00:00", "184", "0", "21.120 ", "0", "180", "22.881 ", "0", "0", "0", "1", "49.067 ", "-49.067 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.440 ", "0", "0"
"2021-07-03 01:00:00", "184", "1", "20.620 ", "0", "165", "22.881 ", "0", "0", "13.795 ", "0.987 ", "49.218 ", "-49.218 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.531 ", "0", "0"
"2021-07-03 02:00:00", "184", "2", "20.110 ", "0", "150", "22.881 ", "0", "0", "27.429 ", "0.960 ", "49.371 ", "-49.371 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.623 ", "0", "0"
"2021-07-03 03:00:00", "184", "3", "20.060 ", "0", "135", "22.881 ", "0", "0", "40.652 ", "0.910 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-07-03 04:00:00", "184", "4", "20", "0", "120", "22.881 ", "0", "0", "52.928 ", "0.821 ", "49.404 ", "-49.404 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.643 ", "0", "0"
"2021-07-03 05:00:00", "184", "5", "19.950 ", "0", "105", "22.881 ", "0", "0", "62.863 ", "0.680 ", "49.420 ", "-49.420 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.652 ", "0", "0"
"2021-07-03 06:00:00", "184", "6", "22.210 ", "0.406 ", "90", "22.881 ", "0", "0", "67.119 ", "0.578 ", "48.741 ", "6.172 ", "0.025 ", "0.025 ", "0", "-0.300 ", "0.025 ", "3.703 ", "3.703 ", "0"
"2021-07-03 07:00:00", "184", "7", "24.460 ", "0.598 ", "75", "22.881 ", "0", "0", "62.863 ", "0.680 ", "48.075 ", "63.609 ", "0.254 ", "0.254 ", "0", "-0.046 ", "0.254 ", "38.165 ", "0", "12.652 "
"2021-07-03 08:00:00", "184", "8", "26.720 ", "0.693 ", "60", "22.881 ", "0", "0", "52.928 ", "0.821 ", "47.416 ", "159 ", "0.637 ", "0.637 ", "0.605 ", "0.591 ", "0.637 ", "95.527 ", "0", "33.239 "
"2021-07-03 09:00:00", "184", "9", "27.890 ", "0.761 ", "45", "22.881 ", "0", "0", "40.652 ", "0.910 ", "47.078 ", "269 ", "1.076 ", "1.076 ", "1.022 ", "1.667 ", "1.076 ", "161 ", "21.489 ", "50.000 "
"2021-07-03 10:00:00", "184", "10", "29.060 ", "0.819 ", "30", "22.881 ", "0", "0", "27.429 ", "0.960 ", "46.742 ", "373 ", "1.493 ", "1.493 ", "1.419 ", "3.161 ", "1.493 ", "224 ", "106 ", "50.000 "
"2021-07-03 11:00:00", "184", "11", "30.230 ", "0.844 ", "15", "22.881 ", "0", "0", "13.795 ", "0.987 ", "46.409 ", "441 ", "1.764 ", "1.764 ", "1.676 ", "4.924 ", "1.764 ", "265 ", "230 ", "50.000 "
"2021-07-03 12:00:00", "184", "12", "30.510 ", "0.852 ", "0", "22.881 ", "0", "0", "0", "1", "46.329 ", "467 ", "1.867 ", "1.867 ", "1.774 ", "6.792 ", "1.867 ", "280 ", "370 ", "50.000 "
"2021-07-03 13:00:00", "184", "13", "30.800 ", "0.845 ", "-15", "22.881 ", "0", "0", "13.795 ", "0.987 ", "46.247 ", "442 ", "1.767 ", "1.767 ", "1.679 ", "8.559 ", "1.767 ", "265 ", "495 ", "50.000 "
"2021-07-03 14:00:00", "184", "14", "31.080 ", "0.838 ", "-30", "22.881 ", "0", "0", "27.429 ", "0.960 ", "46.168 ", "384 ", "1.535 ", "1.535 ", "1.459 ", "10.094 ", "1.535 ", "230 ", "586 ", "50.000 "
"2021-07-03 15:00:00", "184", "15", "30.290 ", "0.767 ", "-45", "22.881 ", "0", "0", "40.652 ", "0.910 ", "46.392 ", "273 ", "1.090 ", "1.090 ", "1.036 ", "11.185 ", "1.090 ", "164 ", "609 ", "50.000 "
"2021-07-03 16:00:00", "184", "16", "29.500 ", "0.716 ", "-60", "22.881 ", "0", "0", "52.928 ", "0.821 ", "46.616 ", "167 ", "0.667 ", "0.667 ", "0.634 ", "11.851 ", "0.667 ", "100 ", "569 ", "50.000 "
"2021-07-03 17:00:00", "184", "17", "28.700 ", "0.592 ", "-75", "22.881 ", "0", "0", "62.863 ", "0.680 ", "46.845 ", "63.672 ", "0.255 ", "0.255 ", "0.242 ", "12.106 ", "0.255 ", "38.203 ", "468 ", "50.000 "
"2021-07-03 18:00:00", "184", "18", "27.300 ", "0.422 ", "-90", "22.881 ", "0", "0", "67.119 ", "0.578 ", "47.248 ", "9.897 ", "0.040 ", "0.040 ", "0.038 ", "12.146 ", "0.040 ", "5.938 ", "334 ", "50.000 "
"2021-07-03 19:00:00", "184", "19", "25.890 ", "0.054 ", "-105", "22.881 ", "0", "0", "62.863 ", "0.680 ", "47.657 ", "-37.643 ", "-0.151 ", "-0.151 ", "0", "11.995 ", "-0.151 ", "-22.586 ", "194 ", "50.000 "
"2021-07-03 20:00:00", "184", "20", "24.490 ", "0", "-120", "22.881 ", "0", "0", "52.928 ", "0.821 ", "48.067 ", "-48.067 ", "-0.192 ", "-0.192 ", "0", "11.803 ", "-0.192 ", "-28.840 ", "53.775 ", "50.000 "
"2021-07-03 21:00:00", "184", "21", "23.850 ", "0", "-135", "22.881 ", "0", "0", "40.652 ", "0.910 ", "48.255 ", "-48.255 ", "-0.193 ", "-0.193 ", "0", "11.610 ", "-0.193 ", "-28.953 ", "0", "16.986 "
"2021-07-03 22:00:00", "184", "22", "23.210 ", "0", "-150", "22.881 ", "0", "0", "27.429 ", "0.960 ", "48.444 ", "-48.444 ", "-0.194 ", "-0.194 ", "0", "11.416 ", "-0.194 ", "-29.067 ", "0", "0"
"2021-07-03 23:00:00", "184", "23", "22.580 ", "0", "-165", "22.881 ", "0", "0", "13.795 ", "0.987 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "11.222 ", "-0.195 ", "-29.179 ", "0", "0"
"2021-07-04 00:00:00", "185", "0", "22.360 ", "0", "180", "22.790 ", "0", "0", "0", "1", "48.697 ", "-48.697 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.218 ", "0", "0"
"2021-07-04 01:00:00", "185", "1", "22.150 ", "0", "165", "22.790 ", "0", "0", "13.805 ", "0.987 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-07-04 02:00:00", "185", "2", "21.930 ", "0", "150", "22.790 ", "0", "0", "27.449 ", "0.959 ", "48.825 ", "-48.825 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.295 ", "0", "0"
"2021-07-04 03:00:00", "185", "3", "22.070 ", "0", "135", "22.790 ", "0", "0", "40.685 ", "0.909 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.270 ", "0", "0"
"2021-07-04 04:00:00", "185", "4", "22.210 ", "0", "120", "22.790 ", "0", "0", "52.979 ", "0.820 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-07-04 05:00:00", "185", "5", "22.350 ", "0", "105", "22.790 ", "0", "0", "62.938 ", "0.678 ", "48.700 ", "-48.700 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.220 ", "0", "0"
"2021-07-04 06:00:00", "185", "6", "24.190 ", "0.305 ", "90", "22.790 ", "0", "0", "67.210 ", "0.575 ", "48.155 ", "-7.205 ", "-0.029 ", "-0.029 ", "0", "-0.325 ", "-0.029 ", "-4.323 ", "0", "0"
"2021-07-04 07:00:00", "185", "7", "26.040 ", "0.293 ", "75", "22.790 ", "0", "0", "62.938 ", "0.678 ", "47.613 ", "6.785 ", "0.027 ", "0.027 ", "0", "-0.298 ", "0.027 ", "4.071 ", "4.071 ", "0"
"2021-07-04 08:00:00", "185", "8", "27.880 ", "0.399 ", "60", "22.790 ", "0", "0", "52.979 ", "0.820 ", "47.081 ", "71.572 ", "0.286 ", "0.286 ", "0", "-0.012 ", "0.286 ", "42.943 ", "0", "14.498 "
"2021-07-04 09:00:00", "185", "9", "28.850 ", "0.690 ", "45", "22.790 ", "0", "0", "40.685 ", "0.909 ", "46.802 ", "240 ", "0.960 ", "0.960 ", "0.912 ", "0.948 ", "0.960 ", "144 ", "4.047 ", "50.000 "
"2021-07-04 10:00:00", "185", "10", "29.820 ", "0.773 ", "30", "22.790 ", "0", "0", "27.449 ", "0.959 ", "46.525 ", "350 ", "1.400 ", "1.400 ", "1.330 ", "2.349 ", "1.400 ", "210 ", "74.159 ", "50.000 "
"2021-07-04 11:00:00", "185", "11", "30.800 ", "0.512 ", "15", "22.790 ", "0", "0", "13.805 ", "0.987 ", "46.247 ", "249 ", "0.998 ", "0.998 ", "0.948 ", "3.346 ", "0.998 ", "150 ", "83.832 ", "50.000 "
"2021-07-04 12:00:00", "185", "12", "30.830 ", "0.645 ", "0", "22.790 ", "0", "0", "0", "1", "46.239 ", "342 ", "1.369 ", "1.369 ", "1.300 ", "4.715 ", "1.369 ", "205 ", "149 ", "50.000 "
"2021-07-04 13:00:00", "185", "13", "30.850 ", "0.798 ", "-15", "22.790 ", "0", "0", "13.805 ", "0.987 ", "46.233 ", "415 ", "1.658 ", "1.658 ", "1.575 ", "6.373 ", "1.658 ", "249 ", "258 ", "50.000 "
"2021-07-04 14:00:00", "185", "14", "30.880 ", "0.777 ", "-30", "22.790 ", "0", "0", "27.449 ", "0.959 ", "46.225 ", "352 ", "1.409 ", "1.409 ", "1.338 ", "7.782 ", "1.409 ", "211 ", "329 ", "50.000 "
"2021-07-04 15:00:00", "185", "15", "29.930 ", "0.269 ", "-45", "22.790 ", "0", "0", "40.685 ", "0.909 ", "46.494 ", "65.212 ", "0.261 ", "0.261 ", "0.248 ", "8.043 ", "0.261 ", "39.127 ", "228 ", "50.000 "
"2021-07-04 16:00:00", "185", "16", "28.980 ", "0.637 ", "-60", "22.790 ", "0", "0", "52.979 ", "0.820 ", "46.765 ", "143 ", "0.572 ", "0.572 ", "0.543 ", "8.614 ", "0.572 ", "85.725 ", "174 ", "50.000 "
"2021-07-04 17:00:00", "185", "17", "28.020 ", "0.475 ", "-75", "22.790 ", "0", "0", "62.938 ", "0.678 ", "47.040 ", "41.236 ", "0.165 ", "0.165 ", "0.157 ", "8.779 ", "0.165 ", "24.742 ", "59.013 ", "50.000 "
"2021-07-04 18:00:00", "185", "18", "27.110 ", "0.077 ", "-90", "22.790 ", "0", "0", "67.210 ", "0.575 ", "47.303 ", "-36.940 ", "-0.148 ", "-0.148 ", "0", "8.631 ", "-0.148 ", "-22.164 ", "0", "18.956 "
"2021-07-04 19:00:00", "185", "19", "26.200 ", "0", "-105", "22.790 ", "0", "0", "62.938 ", "0.678 ", "47.567 ", "-47.567 ", "-0.190 ", "-0.190 ", "0", "8.441 ", "-0.190 ", "-28.540 ", "0", "0"
"2021-07-04 20:00:00", "185", "20", "25.300 ", "0", "-120", "22.790 ", "0", "0", "52.979 ", "0.820 ", "47.829 ", "-47.829 ", "-0.191 ", "-0.191 ", "0", "8.250 ", "-0.191 ", "-28.697 ", "0", "0"
"2021-07-04 21:00:00", "185", "21", "24.640 ", "0", "-135", "22.790 ", "0", "0", "40.685 ", "0.909 ", "48.023 ", "-48.023 ", "-0.192 ", "-0.192 ", "0", "8.058 ", "-0.192 ", "-28.814 ", "0", "0"
"2021-07-04 22:00:00", "185", "22", "23.980 ", "0", "-150", "22.790 ", "0", "0", "27.449 ", "0.959 ", "48.217 ", "-48.217 ", "-0.193 ", "-0.193 ", "0", "7.865 ", "-0.193 ", "-28.930 ", "0", "0"
"2021-07-04 23:00:00", "185", "23", "23.320 ", "0", "-165", "22.790 ", "0", "0", "13.805 ", "0.987 ", "48.412 ", "-48.412 ", "-0.194 ", "-0.194 ", "0", "7.671 ", "-0.194 ", "-29.047 ", "0", "0"
"2021-07-05 00:00:00", "186", "0", "22.870 ", "0", "180", "22.693 ", "0", "0", "0", "1", "48.545 ", "-48.545 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.127 ", "0", "0"
"2021-07-05 01:00:00", "186", "1", "22.420 ", "0", "165", "22.693 ", "0", "0", "13.815 ", "0.987 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.207 ", "0", "0"
"2021-07-05 02:00:00", "186", "2", "21.960 ", "0", "150", "22.693 ", "0", "0", "27.471 ", "0.959 ", "48.816 ", "-48.816 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.290 ", "0", "0"
"2021-07-05 03:00:00", "186", "3", "21.740 ", "0", "135", "22.693 ", "0", "0", "40.720 ", "0.909 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.329 ", "0", "0"
"2021-07-05 04:00:00", "186", "4", "21.520 ", "0", "120", "22.693 ", "0", "0", "53.033 ", "0.820 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.368 ", "0", "0"
"2021-07-05 05:00:00", "186", "5", "21.300 ", "0", "105", "22.693 ", "0", "0", "63.018 ", "0.677 ", "49.013 ", "-49.013 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.408 ", "0", "0"
"2021-07-05 06:00:00", "186", "6", "22.890 ", "0.474 ", "90", "22.693 ", "0", "0", "67.307 ", "0.573 ", "48.539 ", "14.534 ", "0.058 ", "0.058 ", "0", "-0.267 ", "0.058 ", "8.721 ", "8.721 ", "0"
"2021-07-05 07:00:00", "186", "7", "24.490 ", "0.643 ", "75", "22.693 ", "0", "0", "63.018 ", "0.677 ", "48.067 ", "70.836 ", "0.283 ", "0.283 ", "0.269 ", "0.016 ", "0.283 ", "42.502 ", "0", "16.039 "
"2021-07-05 08:00:00", "186", "8", "26.080 ", "0.731 ", "60", "22.693 ", "0", "0", "53.033 ", "0.820 ", "47.602 ", "170 ", "0.678 ", "0.678 ", "0.644 ", "0.695 ", "0.678 ", "102 ", "0", "35.693 "
"2021-07-05 09:00:00", "186", "9", "27.140 ", "0.819 ", "45", "22.693 ", "0", "0", "40.720 ", "0.909 ", "47.294 ", "293 ", "1.170 ", "1.170 ", "1.112 ", "1.865 ", "1.170 ", "176 ", "35.603 ", "50.000 "
"2021-07-05 10:00:00", "186", "10", "28.190 ", "0.849 ", "30", "22.693 ", "0", "0", "27.471 ", "0.959 ", "46.991 ", "388 ", "1.554 ", "1.554 ", "1.476 ", "3.419 ", "1.554 ", "233 ", "129 ", "50.000 "
"2021-07-05 11:00:00", "186", "11", "29.250 ", "0.876 ", "15", "22.693 ", "0", "0", "13.815 ", "0.987 ", "46.688 ", "459 ", "1.836 ", "1.836 ", "1.744 ", "5.255 ", "1.836 ", "275 ", "264 ", "50.000 "
"2021-07-05 12:00:00", "186", "12", "29.610 ", "0.884 ", "0", "22.693 ", "0", "0", "0", "1", "46.585 ", "486 ", "1.945 ", "1.945 ", "1.848 ", "7.200 ", "1.945 ", "292 ", "416 ", "50.000 "
"2021-07-05 13:00:00", "186", "13", "29.970 ", "0.877 ", "-15", "22.693 ", "0", "0", "13.815 ", "0.987 ", "46.483 ", "460 ", "1.840 ", "1.840 ", "1.748 ", "9.040 ", "1.840 ", "276 ", "552 ", "50.000 "
"2021-07-05 14:00:00", "186", "14", "30.330 ", "0.855 ", "-30", "22.693 ", "0", "0", "27.471 ", "0.959 ", "46.381 ", "392 ", "1.567 ", "1.567 ", "1.489 ", "10.607 ", "1.567 ", "235 ", "647 ", "50.000 "
"2021-07-05 15:00:00", "186", "15", "29.600 ", "0.811 ", "-45", "22.693 ", "0", "0", "40.720 ", "0.909 ", "46.588 ", "290 ", "1.160 ", "1.160 ", "1.102 ", "11.767 ", "1.160 ", "174 ", "681 ", "50.000 "
"2021-07-05 16:00:00", "186", "16", "28.870 ", "0.744 ", "-60", "22.693 ", "0", "0", "53.033 ", "0.820 ", "46.796 ", "174 ", "0.696 ", "0.696 ", "0.661 ", "12.463 ", "0.696 ", "104 ", "646 ", "50.000 "
"2021-07-05 17:00:00", "186", "17", "28.140 ", "0.661 ", "-75", "22.693 ", "0", "0", "63.018 ", "0.677 ", "47.006 ", "75.241 ", "0.301 ", "0.301 ", "0.286 ", "12.764 ", "0.301 ", "45.145 ", "551 ", "50.000 "
"2021-07-05 18:00:00", "186", "18", "27.220 ", "0.525 ", "-90", "22.693 ", "0", "0", "67.307 ", "0.573 ", "47.271 ", "22.544 ", "0.090 ", "0.090 ", "0.086 ", "12.854 ", "0.090 ", "13.526 ", "424 ", "50.000 "
"2021-07-05 19:00:00", "186", "19", "26.300 ", "0.163 ", "-105", "22.693 ", "0", "0", "63.018 ", "0.677 ", "47.538 ", "-17.360 ", "-0.069 ", "-0.069 ", "0", "12.785 ", "-0.069 ", "-10.416 ", "284 ", "50.000 "
"2021-07-05 20:00:00", "186", "20", "25.380 ", "0", "-120", "22.693 ", "0", "0", "53.033 ", "0.820 ", "47.806 ", "-47.806 ", "-0.191 ", "-0.191 ", "0", "12.594 ", "-0.191 ", "-28.683 ", "145 ", "50.000 "
"2021-07-05 21:00:00", "186", "21", "24.690 ", "0", "-135", "22.693 ", "0", "0", "40.720 ", "0.909 ", "48.008 ", "-48.008 ", "-0.192 ", "-0.192 ", "0", "12.402 ", "-0.192 ", "-28.805 ", "4.550 ", "50.000 "
"2021-07-05 22:00:00", "186", "22", "24", "0", "-150", "22.693 ", "0", "0", "27.471 ", "0.959 ", "48.211 ", "-48.211 ", "-0.193 ", "-0.193 ", "0", "12.209 ", "-0.193 ", "-28.926 ", "4.550 ", "0"
"2021-07-05 23:00:00", "186", "23", "23.310 ", "0", "-165", "22.693 ", "0", "0", "13.815 ", "0.987 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "12.015 ", "-0.194 ", "-29.049 ", "4.550 ", "0"
"2021-07-06 00:00:00", "187", "0", "22.600 ", "0", "180", "22.589 ", "0", "0", "0", "1", "48.625 ", "-48.625 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.175 ", "4.550 ", "0"
"2021-07-06 01:00:00", "187", "1", "21.890 ", "0", "165", "22.589 ", "0", "0", "13.825 ", "0.987 ", "48.837 ", "-48.837 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.302 ", "4.550 ", "0"
"2021-07-06 02:00:00", "187", "2", "21.170 ", "0", "150", "22.589 ", "0", "0", "27.493 ", "0.959 ", "49.052 ", "-49.052 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.431 ", "4.550 ", "0"
"2021-07-06 03:00:00", "187", "3", "21.140 ", "0", "135", "22.589 ", "0", "0", "40.758 ", "0.909 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.437 ", "4.550 ", "0"
"2021-07-06 04:00:00", "187", "4", "21.100 ", "0", "120", "22.589 ", "0", "0", "53.091 ", "0.819 ", "49.073 ", "-49.073 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.444 ", "4.550 ", "0"
"2021-07-06 05:00:00", "187", "5", "21.070 ", "0", "105", "22.589 ", "0", "0", "63.103 ", "0.675 ", "49.082 ", "-49.082 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.449 ", "4.550 ", "0"
"2021-07-06 06:00:00", "187", "6", "23.300 ", "0.473 ", "90", "22.589 ", "0", "0", "67.411 ", "0.570 ", "48.418 ", "13.870 ", "0.055 ", "0.055 ", "0", "-0.270 ", "0.055 ", "8.322 ", "12.872 ", "0"
"2021-07-06 07:00:00", "187", "7", "25.540 ", "0.652 ", "75", "22.589 ", "0", "0", "63.103 ", "0.675 ", "47.759 ", "72.219 ", "0.289 ", "0.289 ", "0.274 ", "0.019 ", "0.289 ", "43.332 ", "0", "17.895 "
"2021-07-06 08:00:00", "187", "8", "27.770 ", "0.758 ", "60", "22.589 ", "0", "0", "53.091 ", "0.819 ", "47.112 ", "178 ", "0.710 ", "0.710 ", "0.675 ", "0.730 ", "0.710 ", "107 ", "0", "37.575 "
"2021-07-06 09:00:00", "187", "9", "28.580 ", "0.819 ", "45", "22.589 ", "0", "0", "40.758 ", "0.909 ", "46.879 ", "293 ", "1.171 ", "1.171 ", "1.112 ", "1.900 ", "1.171 ", "176 ", "35.624 ", "50.000 "
"2021-07-06 10:00:00", "187", "10", "29.380 ", "0.849 ", "30", "22.589 ", "0", "0", "27.493 ", "0.959 ", "46.651 ", "388 ", "1.554 ", "1.554 ", "1.476 ", "3.454 ", "1.554 ", "233 ", "129 ", "50.000 "
"2021-07-06 11:00:00", "187", "11", "30.190 ", "0.859 ", "15", "22.589 ", "0", "0", "13.825 ", "0.987 ", "46.420 ", "450 ", "1.799 ", "1.799 ", "1.709 ", "5.253 ", "1.799 ", "270 ", "259 ", "50.000 "
"2021-07-06 12:00:00", "187", "12", "30.050 ", "0.885 ", "0", "22.589 ", "0", "0", "0", "1", "46.460 ", "487 ", "1.946 ", "1.946 ", "1.849 ", "7.199 ", "1.946 ", "292 ", "411 ", "50.000 "
"2021-07-06 13:00:00", "187", "13", "29.910 ", "0.878 ", "-15", "22.589 ", "0", "0", "13.825 ", "0.987 ", "46.500 ", "460 ", "1.841 ", "1.841 ", "1.749 ", "9.040 ", "1.841 ", "276 ", "547 ", "50.000 "
"2021-07-06 14:00:00", "187", "14", "29.770 ", "0.871 ", "-30", "22.589 ", "0", "0", "27.493 ", "0.959 ", "46.540 ", "400 ", "1.599 ", "1.599 ", "1.519 ", "10.639 ", "1.599 ", "240 ", "647 ", "50.000 "
"2021-07-06 15:00:00", "187", "15", "28.890 ", "0.827 ", "-45", "22.589 ", "0", "0", "40.758 ", "0.909 ", "46.791 ", "296 ", "1.185 ", "1.185 ", "1.125 ", "11.824 ", "1.185 ", "178 ", "684 ", "50.000 "
"2021-07-06 16:00:00", "187", "16", "28.010 ", "0.757 ", "-60", "22.589 ", "0", "0", "53.091 ", "0.819 ", "47.043 ", "177 ", "0.709 ", "0.709 ", "0.674 ", "12.533 ", "0.709 ", "106 ", "651 ", "50.000 "
"2021-07-06 17:00:00", "187", "17", "27.120 ", "0.638 ", "-75", "22.589 ", "0", "0", "63.103 ", "0.675 ", "47.300 ", "70.127 ", "0.281 ", "0.281 ", "0.266 ", "12.813 ", "0.281 ", "42.076 ", "553 ", "50.000 "
"2021-07-06 18:00:00", "187", "18", "25.860 ", "0.473 ", "-90", "22.589 ", "0", "0", "67.411 ", "0.570 ", "47.666 ", "14.604 ", "0.058 ", "0.058 ", "0.055 ", "12.872 ", "0.058 ", "8.762 ", "422 ", "50.000 "
"2021-07-06 19:00:00", "187", "19", "24.600 ", "0.128 ", "-105", "22.589 ", "0", "0", "63.103 ", "0.675 ", "48.034 ", "-24.465 ", "-0.098 ", "-0.098 ", "0", "12.774 ", "-0.098 ", "-14.679 ", "282 ", "50.000 "
"2021-07-06 20:00:00", "187", "20", "23.340 ", "0", "-120", "22.589 ", "0", "0", "53.091 ", "0.819 ", "48.406 ", "-48.406 ", "-0.194 ", "-0.194 ", "0", "12.580 ", "-0.194 ", "-29.043 ", "142 ", "50.000 "
"2021-07-06 21:00:00", "187", "21", "22.670 ", "0", "-135", "22.589 ", "0", "0", "40.758 ", "0.909 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "12.386 ", "-0.194 ", "-29.163 ", "1.923 ", "50.000 "
"2021-07-06 22:00:00", "187", "22", "22", "0", "-150", "22.589 ", "0", "0", "27.493 ", "0.959 ", "48.804 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "12.191 ", "-0.195 ", "-29.282 ", "1.923 ", "0"
"2021-07-06 23:00:00", "187", "23", "21.330 ", "0", "-165", "22.589 ", "0", "0", "13.825 ", "0.987 ", "49.004 ", "-49.004 ", "-0.196 ", "-0.196 ", "0", "11.995 ", "-0.196 ", "-29.403 ", "1.923 ", "0"
"2021-07-07 00:00:00", "188", "0", "20.860 ", "0", "180", "22.478 ", "0", "0", "0", "1", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.487 ", "1.923 ", "0"
"2021-07-07 01:00:00", "188", "1", "20.390 ", "0", "165", "22.478 ", "0", "0", "13.837 ", "0.987 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "1.923 ", "0"
"2021-07-07 02:00:00", "188", "2", "19.910 ", "0", "150", "22.478 ", "0", "0", "27.517 ", "0.959 ", "49.432 ", "-49.432 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.659 ", "1.923 ", "0"
"2021-07-07 03:00:00", "188", "3", "20.260 ", "0", "135", "22.478 ", "0", "0", "40.797 ", "0.909 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.596 ", "1.923 ", "0"
"2021-07-07 04:00:00", "188", "4", "20.600 ", "0", "120", "22.478 ", "0", "0", "53.152 ", "0.819 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.534 ", "1.923 ", "0"
"2021-07-07 05:00:00", "188", "5", "20.940 ", "0", "105", "22.478 ", "0", "0", "63.194 ", "0.673 ", "49.121 ", "-49.121 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.473 ", "1.923 ", "0"
"2021-07-07 06:00:00", "188", "6", "22.300 ", "0.398 ", "90", "22.478 ", "0", "0", "67.522 ", "0.566 ", "48.715 ", "3.214 ", "0.013 ", "0.013 ", "0", "-0.312 ", "0.013 ", "1.928 ", "3.851 ", "0"
"2021-07-07 07:00:00", "188", "7", "23.660 ", "0.606 ", "75", "22.478 ", "0", "0", "63.194 ", "0.673 ", "48.311 ", "62.435 ", "0.250 ", "0.250 ", "0", "-0.062 ", "0.250 ", "37.461 ", "0", "12.455 "
"2021-07-07 08:00:00", "188", "8", "25.020 ", "0.717 ", "60", "22.478 ", "0", "0", "53.152 ", "0.819 ", "47.911 ", "164 ", "0.657 ", "0.657 ", "0.624 ", "0.594 ", "0.657 ", "98.521 ", "0", "34.421 "
"2021-07-07 09:00:00", "188", "9", "25.720 ", "0.731 ", "45", "22.478 ", "0", "0", "40.797 ", "0.909 ", "47.706 ", "255 ", "1.021 ", "1.021 ", "0.970 ", "1.615 ", "1.021 ", "153 ", "13.146 ", "50.000 "
"2021-07-07 10:00:00", "188", "10", "26.410 ", "0.818 ", "30", "22.478 ", "0", "0", "27.517 ", "0.959 ", "47.506 ", "372 ", "1.487 ", "1.487 ", "1.413 ", "3.102 ", "1.487 ", "223 ", "96.302 ", "50.000 "
"2021-07-07 11:00:00", "188", "11", "27.110 ", "0.811 ", "15", "22.478 ", "0", "0", "13.837 ", "0.987 ", "47.303 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "4.786 ", "1.683 ", "253 ", "209 ", "50.000 "
"2021-07-07 12:00:00", "188", "12", "27.270 ", "0.789 ", "0", "22.478 ", "0", "0", "0", "1", "47.256 ", "428 ", "1.713 ", "1.713 ", "1.627 ", "6.498 ", "1.713 ", "257 ", "326 ", "50.000 "
"2021-07-07 13:00:00", "188", "13", "27.430 ", "0.783 ", "-15", "22.478 ", "0", "0", "13.837 ", "0.987 ", "47.210 ", "405 ", "1.619 ", "1.619 ", "1.538 ", "8.117 ", "1.619 ", "243 ", "429 ", "50.000 "
"2021-07-07 14:00:00", "188", "14", "27.590 ", "0.648 ", "-30", "22.478 ", "0", "0", "27.517 ", "0.959 ", "47.164 ", "285 ", "1.140 ", "1.140 ", "1.083 ", "9.258 ", "1.140 ", "171 ", "460 ", "50.000 "
"2021-07-07 15:00:00", "188", "15", "26.640 ", "0.696 ", "-45", "22.478 ", "0", "0", "40.797 ", "0.909 ", "47.439 ", "241 ", "0.964 ", "0.964 ", "0.915 ", "10.221 ", "0.964 ", "145 ", "464 ", "50.000 "
"2021-07-07 16:00:00", "188", "16", "25.690 ", "0.553 ", "-60", "22.478 ", "0", "0", "53.152 ", "0.819 ", "47.715 ", "116 ", "0.463 ", "0.463 ", "0.440 ", "10.685 ", "0.463 ", "69.474 ", "394 ", "50.000 "
"2021-07-07 17:00:00", "188", "17", "24.730 ", "0.591 ", "-75", "22.478 ", "0", "0", "63.194 ", "0.673 ", "47.996 ", "60.007 ", "0.240 ", "0.240 ", "0.228 ", "10.925 ", "0.240 ", "36.004 ", "290 ", "50.000 "
"2021-07-07 18:00:00", "188", "18", "23.860 ", "0.441 ", "-90", "22.478 ", "0", "0", "67.522 ", "0.566 ", "48.252 ", "9.228 ", "0.037 ", "0.037 ", "0.035 ", "10.961 ", "0.037 ", "5.537 ", "156 ", "50.000 "
"2021-07-07 19:00:00", "188", "19", "22.990 ", "0.130 ", "-105", "22.478 ", "0", "0", "63.194 ", "0.673 ", "48.509 ", "-24.812 ", "-0.099 ", "-0.099 ", "0", "10.862 ", "-0.099 ", "-14.887 ", "15.578 ", "50.000 "
"2021-07-07 20:00:00", "188", "20", "22.110 ", "0", "-120", "22.478 ", "0", "0", "53.152 ", "0.819 ", "48.771 ", "-48.771 ", "-0.195 ", "-0.195 ", "0", "10.667 ", "-0.195 ", "-29.263 ", "15.578 ", "0"
"2021-07-07 21:00:00", "188", "21", "21.790 ", "0", "-135", "22.478 ", "0", "0", "40.797 ", "0.909 ", "48.867 ", "-48.867 ", "-0.195 ", "-0.195 ", "0", "10.472 ", "-0.195 ", "-29.320 ", "15.578 ", "0"
"2021-07-07 22:00:00", "188", "22", "21.460 ", "0", "-150", "22.478 ", "0", "0", "27.517 ", "0.959 ", "48.965 ", "-48.965 ", "-0.196 ", "-0.196 ", "0", "10.276 ", "-0.196 ", "-29.379 ", "15.578 ", "0"
"2021-07-07 23:00:00", "188", "23", "21.130 ", "0", "-165", "22.478 ", "0", "0", "13.837 ", "0.987 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "10.080 ", "-0.196 ", "-29.439 ", "15.578 ", "0"
"2021-07-08 00:00:00", "189", "0", "21.190 ", "0", "180", "22.361 ", "0", "0", "0", "1", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "15.578 ", "0"
"2021-07-08 01:00:00", "189", "1", "21.260 ", "0", "165", "22.361 ", "0", "0", "13.849 ", "0.987 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.415 ", "15.578 ", "0"
"2021-07-08 02:00:00", "189", "2", "21.320 ", "0", "150", "22.361 ", "0", "0", "27.542 ", "0.959 ", "49.007 ", "-49.007 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.404 ", "15.578 ", "0"
"2021-07-08 03:00:00", "189", "3", "21.500 ", "0", "135", "22.361 ", "0", "0", "40.839 ", "0.909 ", "48.953 ", "-48.953 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.372 ", "15.578 ", "0"
"2021-07-08 04:00:00", "189", "4", "21.670 ", "0", "120", "22.361 ", "0", "0", "53.217 ", "0.818 ", "48.903 ", "-48.903 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.342 ", "15.578 ", "0"
"2021-07-08 05:00:00", "189", "5", "21.840 ", "0", "105", "22.361 ", "0", "0", "63.290 ", "0.671 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.311 ", "15.578 ", "0"
"2021-07-08 06:00:00", "189", "6", "23.160 ", "0.420 ", "90", "22.361 ", "0", "0", "67.639 ", "0.563 ", "48.459 ", "5.644 ", "0.023 ", "0.023 ", "0", "-0.302 ", "0.023 ", "3.386 ", "0", "5.070 "
"2021-07-08 07:00:00", "189", "7", "24.490 ", "0.627 ", "75", "22.361 ", "0", "0", "63.290 ", "0.671 ", "48.067 ", "65.933 ", "0.264 ", "0.264 ", "0", "-0.039 ", "0.264 ", "39.560 ", "0", "11.839 "
"2021-07-08 08:00:00", "189", "8", "25.810 ", "0.743 ", "60", "22.361 ", "0", "0", "53.217 ", "0.818 ", "47.680 ", "171 ", "0.686 ", "0.686 ", "0.651 ", "0.647 ", "0.686 ", "103 ", "0", "36.123 "
"2021-07-08 09:00:00", "189", "9", "26.730 ", "0.818 ", "45", "22.361 ", "0", "0", "40.839 ", "0.909 ", "47.413 ", "291 ", "1.165 ", "1.165 ", "1.107 ", "1.812 ", "1.165 ", "175 ", "34.844 ", "50.000 "
"2021-07-08 10:00:00", "189", "10", "27.650 ", "0.864 ", "30", "22.361 ", "0", "0", "27.542 ", "0.959 ", "47.147 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "3.395 ", "1.583 ", "237 ", "132 ", "50.000 "
"2021-07-08 11:00:00", "189", "11", "28.570 ", "0.892 ", "15", "22.361 ", "0", "0", "13.849 ", "0.987 ", "46.882 ", "468 ", "1.871 ", "1.871 ", "1.777 ", "5.266 ", "1.871 ", "281 ", "273 ", "50.000 "
"2021-07-08 12:00:00", "189", "12", "28.580 ", "0.885 ", "0", "22.361 ", "0", "0", "0", "1", "46.879 ", "486 ", "1.944 ", "1.944 ", "1.847 ", "7.210 ", "1.944 ", "292 ", "425 ", "50.000 "
"2021-07-08 13:00:00", "189", "13", "28.590 ", "0.877 ", "-15", "22.361 ", "0", "0", "13.849 ", "0.987 ", "46.877 ", "460 ", "1.838 ", "1.838 ", "1.746 ", "9.048 ", "1.838 ", "276 ", "560 ", "50.000 "
"2021-07-08 14:00:00", "189", "14", "28.600 ", "0.870 ", "-30", "22.361 ", "0", "0", "27.542 ", "0.959 ", "46.874 ", "399 ", "1.596 ", "1.596 ", "1.516 ", "10.643 ", "1.596 ", "239 ", "660 ", "50.000 "
"2021-07-08 15:00:00", "189", "15", "27.730 ", "0.812 ", "-45", "22.361 ", "0", "0", "40.839 ", "0.909 ", "47.124 ", "289 ", "1.156 ", "1.156 ", "1.098 ", "11.799 ", "1.156 ", "173 ", "693 ", "50.000 "
"2021-07-08 16:00:00", "189", "16", "26.860 ", "0.758 ", "-60", "22.361 ", "0", "0", "53.217 ", "0.818 ", "47.375 ", "176 ", "0.705 ", "0.705 ", "0.670 ", "12.504 ", "0.705 ", "106 ", "659 ", "50.000 "
"2021-07-08 17:00:00", "189", "17", "25.980 ", "0.637 ", "-75", "22.361 ", "0", "0", "63.290 ", "0.671 ", "47.631 ", "68.159 ", "0.273 ", "0.273 ", "0.259 ", "12.777 ", "0.273 ", "40.896 ", "560 ", "50.000 "
"2021-07-08 18:00:00", "189", "18", "25.180 ", "0.491 ", "-90", "22.361 ", "0", "0", "67.639 ", "0.563 ", "47.864 ", "15.431 ", "0.062 ", "0.062 ", "0.059 ", "12.838 ", "0.062 ", "9.259 ", "429 ", "50.000 "
"2021-07-08 19:00:00", "189", "19", "24.380 ", "0.113 ", "-105", "22.361 ", "0", "0", "63.290 ", "0.671 ", "48.099 ", "-27.646 ", "-0.111 ", "-0.111 ", "0", "12.728 ", "-0.111 ", "-16.587 ", "289 ", "50.000 "
"2021-07-08 20:00:00", "189", "20", "23.580 ", "0", "-120", "22.361 ", "0", "0", "53.217 ", "0.818 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "12.534 ", "-0.193 ", "-29.001 ", "149 ", "50.000 "
"2021-07-08 21:00:00", "189", "21", "23.320 ", "0", "-135", "22.361 ", "0", "0", "40.839 ", "0.909 ", "48.412 ", "-48.412 ", "-0.194 ", "-0.194 ", "0", "12.341 ", "-0.194 ", "-29.047 ", "9.302 ", "50.000 "
"2021-07-08 22:00:00", "189", "22", "23.070 ", "0", "-150", "22.361 ", "0", "0", "27.542 ", "0.959 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "12.147 ", "-0.194 ", "-29.091 ", "9.302 ", "0"
"2021-07-08 23:00:00", "189", "23", "22.820 ", "0", "-165", "22.361 ", "0", "0", "13.849 ", "0.987 ", "48.560 ", "-48.560 ", "-0.194 ", "-0.194 ", "0", "11.952 ", "-0.194 ", "-29.136 ", "9.302 ", "0"
"2021-07-09 00:00:00", "190", "0", "22.740 ", "0", "180", "22.237 ", "0", "0", "0", "1", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "9.302 ", "0"
"2021-07-09 01:00:00", "190", "1", "22.660 ", "0", "165", "22.237 ", "0", "0", "13.861 ", "0.987 ", "48.607 ", "-48.607 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.164 ", "9.302 ", "0"
"2021-07-09 02:00:00", "190", "2", "22.580 ", "0", "150", "22.237 ", "0", "0", "27.569 ", "0.959 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "9.302 ", "0"
"2021-07-09 03:00:00", "190", "3", "22.860 ", "0", "135", "22.237 ", "0", "0", "40.883 ", "0.908 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.129 ", "9.302 ", "0"
"2021-07-09 04:00:00", "190", "4", "23.130 ", "0", "120", "22.237 ", "0", "0", "53.285 ", "0.817 ", "48.468 ", "-48.468 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.081 ", "9.302 ", "0"
"2021-07-09 05:00:00", "190", "5", "23.410 ", "0", "105", "22.237 ", "0", "0", "63.392 ", "0.669 ", "48.385 ", "-48.385 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.031 ", "9.302 ", "0"
"2021-07-09 06:00:00", "190", "6", "25.170 ", "0.404 ", "90", "22.237 ", "0", "0", "67.763 ", "0.559 ", "47.867 ", "3.628 ", "0.015 ", "0.015 ", "0", "-0.310 ", "0.015 ", "2.177 ", "11.479 ", "0"
"2021-07-09 07:00:00", "190", "7", "26.920 ", "0.605 ", "75", "22.237 ", "0", "0", "63.392 ", "0.669 ", "47.358 ", "61.851 ", "0.247 ", "0.247 ", "0", "-0.063 ", "0.247 ", "37.111 ", "0", "15.072 "
"2021-07-09 08:00:00", "190", "8", "28.680 ", "0.715 ", "60", "22.237 ", "0", "0", "53.285 ", "0.817 ", "46.851 ", "164 ", "0.655 ", "0.655 ", "0.622 ", "0.591 ", "0.655 ", "98.187 ", "0", "34.289 "
"2021-07-09 09:00:00", "190", "9", "29.780 ", "0.802 ", "45", "22.237 ", "0", "0", "40.883 ", "0.908 ", "46.537 ", "285 ", "1.140 ", "1.140 ", "1.083 ", "1.732 ", "1.140 ", "171 ", "31.118 ", "50.000 "
"2021-07-09 10:00:00", "190", "10", "30.880 ", "0.849 ", "30", "22.237 ", "0", "0", "27.569 ", "0.959 ", "46.225 ", "389 ", "1.554 ", "1.554 ", "1.477 ", "3.286 ", "1.554 ", "233 ", "124 ", "50.000 "
"2021-07-09 11:00:00", "190", "11", "31.990 ", "0.859 ", "15", "22.237 ", "0", "0", "13.861 ", "0.987 ", "45.912 ", "450 ", "1.800 ", "1.800 ", "1.710 ", "5.086 ", "1.800 ", "270 ", "254 ", "50.000 "
"2021-07-09 12:00:00", "190", "12", "32", "0.868 ", "0", "22.237 ", "0", "0", "0", "1", "45.909 ", "477 ", "1.907 ", "1.907 ", "1.811 ", "6.993 ", "1.907 ", "286 ", "400 ", "50.000 "
"2021-07-09 13:00:00", "190", "13", "32.020 ", "0.861 ", "-15", "22.237 ", "0", "0", "13.861 ", "0.987 ", "45.904 ", "451 ", "1.804 ", "1.804 ", "1.713 ", "8.796 ", "1.804 ", "271 ", "531 ", "50.000 "
"2021-07-09 14:00:00", "190", "14", "32.030 ", "0.839 ", "-30", "22.237 ", "0", "0", "27.569 ", "0.959 ", "45.901 ", "384 ", "1.534 ", "1.534 ", "1.457 ", "10.330 ", "1.534 ", "230 ", "621 ", "50.000 "
"2021-07-09 15:00:00", "190", "15", "31.240 ", "0.812 ", "-45", "22.237 ", "0", "0", "40.883 ", "0.908 ", "46.123 ", "290 ", "1.159 ", "1.159 ", "1.101 ", "11.489 ", "1.159 ", "174 ", "655 ", "50.000 "
"2021-07-09 16:00:00", "190", "16", "30.450 ", "0.730 ", "-60", "22.237 ", "0", "0", "53.285 ", "0.817 ", "46.346 ", "169 ", "0.675 ", "0.675 ", "0.641 ", "12.164 ", "0.675 ", "101 ", "616 ", "50.000 "
"2021-07-09 17:00:00", "190", "17", "29.650 ", "0.626 ", "-75", "22.237 ", "0", "0", "63.392 ", "0.669 ", "46.574 ", "66.499 ", "0.266 ", "0.266 ", "0.253 ", "12.430 ", "0.266 ", "39.899 ", "516 ", "50.000 "
"2021-07-09 18:00:00", "190", "18", "28.430 ", "0.447 ", "-90", "22.237 ", "0", "0", "67.763 ", "0.559 ", "46.922 ", "10.030 ", "0.040 ", "0.040 ", "0.038 ", "12.470 ", "0.040 ", "6.018 ", "382 ", "50.000 "
"2021-07-09 19:00:00", "190", "19", "27.210 ", "0", "-105", "22.237 ", "0", "0", "63.392 ", "0.669 ", "47.274 ", "-47.274 ", "-0.189 ", "-0.189 ", "0", "12.281 ", "-0.189 ", "-28.364 ", "242 ", "50.000 "
"2021-07-09 20:00:00", "190", "20", "25.990 ", "0", "-120", "22.237 ", "0", "0", "53.285 ", "0.817 ", "47.628 ", "-47.628 ", "-0.191 ", "-0.191 ", "0", "12.090 ", "-0.191 ", "-28.577 ", "102 ", "50.000 "
"2021-07-09 21:00:00", "190", "21", "25.460 ", "0", "-135", "22.237 ", "0", "0", "40.883 ", "0.908 ", "47.782 ", "-47.782 ", "-0.191 ", "-0.191 ", "0", "11.899 ", "-0.191 ", "-28.669 ", "0", "35.924 "
"2021-07-09 22:00:00", "190", "22", "24.930 ", "0", "-150", "22.237 ", "0", "0", "27.569 ", "0.959 ", "47.937 ", "-47.937 ", "-0.192 ", "-0.192 ", "0", "11.708 ", "-0.192 ", "-28.762 ", "0", "0"
"2021-07-09 23:00:00", "190", "23", "24.410 ", "0", "-165", "22.237 ", "0", "0", "13.861 ", "0.987 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "11.515 ", "-0.192 ", "-28.854 ", "0", "0"
"2021-07-10 00:00:00", "191", "0", "23.970 ", "0", "180", "22.106 ", "0", "0", "0", "1", "48.220 ", "-48.220 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.932 ", "0", "0"
"2021-07-10 01:00:00", "191", "1", "23.530 ", "0", "165", "22.106 ", "0", "0", "13.874 ", "0.987 ", "48.350 ", "-48.350 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.010 ", "0", "0"
"2021-07-10 02:00:00", "191", "2", "23.080 ", "0", "150", "22.106 ", "0", "0", "27.597 ", "0.959 ", "48.483 ", "-48.483 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.090 ", "0", "0"
"2021-07-10 03:00:00", "191", "3", "23.350 ", "0", "135", "22.106 ", "0", "0", "40.929 ", "0.908 ", "48.403 ", "-48.403 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.042 ", "0", "0"
"2021-07-10 04:00:00", "191", "4", "23.620 ", "0", "120", "22.106 ", "0", "0", "53.356 ", "0.817 ", "48.323 ", "-48.323 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.994 ", "0", "0"
"2021-07-10 05:00:00", "191", "5", "23.890 ", "0", "105", "22.106 ", "0", "0", "63.498 ", "0.667 ", "48.243 ", "-48.243 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.946 ", "0", "0"
"2021-07-10 06:00:00", "191", "6", "26.190 ", "0.267 ", "90", "22.106 ", "0", "0", "67.894 ", "0.555 ", "47.570 ", "-13.999 ", "-0.056 ", "-0.056 ", "0", "-0.325 ", "-0.056 ", "-8.399 ", "0", "0"
"2021-07-10 07:00:00", "191", "7", "28.480 ", "0.516 ", "75", "22.106 ", "0", "0", "63.498 ", "0.667 ", "46.908 ", "45.562 ", "0.182 ", "0.182 ", "0", "-0.143 ", "0.182 ", "27.337 ", "0", "7.707 "
"2021-07-10 08:00:00", "191", "8", "30.780 ", "0.650 ", "60", "22.106 ", "0", "0", "53.356 ", "0.817 ", "46.253 ", "145 ", "0.578 ", "0.578 ", "0.549 ", "0.436 ", "0.578 ", "86.748 ", "0", "29.766 "
"2021-07-10 09:00:00", "191", "9", "31.660 ", "0.647 ", "45", "22.106 ", "0", "0", "40.929 ", "0.908 ", "46.005 ", "222 ", "0.886 ", "0.886 ", "0.842 ", "1.322 ", "0.886 ", "133 ", "0", "47.523 "
"2021-07-10 10:00:00", "191", "10", "32.540 ", "0.802 ", "30", "22.106 ", "0", "0", "27.597 ", "0.959 ", "45.758 ", "365 ", "1.460 ", "1.460 ", "1.387 ", "2.782 ", "1.460 ", "219 ", "79.001 ", "50.000 "
"2021-07-10 11:00:00", "191", "11", "33.420 ", "0.827 ", "15", "22.106 ", "0", "0", "13.874 ", "0.987 ", "45.512 ", "432 ", "1.726 ", "1.726 ", "1.640 ", "4.508 ", "1.726 ", "259 ", "198 ", "50.000 "
"2021-07-10 12:00:00", "191", "12", "33.400 ", "0.852 ", "0", "22.106 ", "0", "0", "0", "1", "45.518 ", "467 ", "1.870 ", "1.870 ", "1.776 ", "6.377 ", "1.870 ", "280 ", "338 ", "50.000 "
"2021-07-10 13:00:00", "191", "13", "33.370 ", "0.830 ", "-15", "22.106 ", "0", "0", "13.874 ", "0.987 ", "45.526 ", "433 ", "1.733 ", "1.733 ", "1.646 ", "8.110 ", "1.733 ", "260 ", "458 ", "50.000 "
"2021-07-10 14:00:00", "191", "14", "33.350 ", "0.792 ", "-30", "22.106 ", "0", "0", "27.597 ", "0.959 ", "45.532 ", "360 ", "1.440 ", "1.440 ", "1.368 ", "9.550 ", "1.440 ", "216 ", "534 ", "50.000 "
"2021-07-10 15:00:00", "191", "15", "32.580 ", "0.752 ", "-45", "22.106 ", "0", "0", "40.929 ", "0.908 ", "45.747 ", "265 ", "1.060 ", "1.060 ", "1.007 ", "10.610 ", "1.060 ", "159 ", "553 ", "50.000 "
"2021-07-10 16:00:00", "191", "16", "31.810 ", "0.690 ", "-60", "22.106 ", "0", "0", "53.356 ", "0.817 ", "45.963 ", "157 ", "0.626 ", "0.626 ", "0.595 ", "11.236 ", "0.626 ", "93.953 ", "507 ", "50.000 "
"2021-07-10 17:00:00", "191", "17", "31.030 ", "0.567 ", "-75", "22.106 ", "0", "0", "63.498 ", "0.667 ", "46.182 ", "55.493 ", "0.222 ", "0.222 ", "0.211 ", "11.458 ", "0.222 ", "33.296 ", "401 ", "50.000 "
"2021-07-10 18:00:00", "191", "18", "29.720 ", "0.391 ", "-90", "22.106 ", "0", "0", "67.894 ", "0.555 ", "46.554 ", "2.595 ", "0.010 ", "0.010 ", "0.010 ", "11.469 ", "0.010 ", "1.557 ", "262 ", "50.000 "
"2021-07-10 19:00:00", "191", "19", "28.410 ", "0", "-105", "22.106 ", "0", "0", "63.498 ", "0.667 ", "46.928 ", "-46.928 ", "-0.188 ", "-0.188 ", "0", "11.281 ", "-0.188 ", "-28.157 ", "122 ", "50.000 "
"2021-07-10 20:00:00", "191", "20", "27.100 ", "0", "-120", "22.106 ", "0", "0", "53.356 ", "0.817 ", "47.306 ", "-47.306 ", "-0.189 ", "-0.189 ", "0", "11.092 ", "-0.189 ", "-28.383 ", "0", "43.678 "
"2021-07-10 21:00:00", "191", "21", "26.330 ", "0", "-135", "22.106 ", "0", "0", "40.929 ", "0.908 ", "47.529 ", "-47.529 ", "-0.190 ", "-0.190 ", "0", "10.902 ", "-0.190 ", "-28.517 ", "0", "0"
"2021-07-10 22:00:00", "191", "22", "25.560 ", "0", "-150", "22.106 ", "0", "0", "27.597 ", "0.959 ", "47.753 ", "-47.753 ", "-0.191 ", "-0.191 ", "0", "10.711 ", "-0.191 ", "-28.652 ", "0", "0"
"2021-07-10 23:00:00", "191", "23", "24.790 ", "0", "-165", "22.106 ", "0", "0", "13.874 ", "0.987 ", "47.979 ", "-47.979 ", "-0.192 ", "-0.192 ", "0", "10.519 ", "-0.192 ", "-28.787 ", "0", "0"
"2021-07-11 00:00:00", "192", "0", "24.580 ", "0", "180", "21.969 ", "0", "0", "0", "1", "48.040 ", "-48.040 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.824 ", "0", "0"
"2021-07-11 01:00:00", "192", "1", "24.370 ", "0", "165", "21.969 ", "0", "0", "13.888 ", "0.987 ", "48.102 ", "-48.102 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.861 ", "0", "0"
"2021-07-11 02:00:00", "192", "2", "24.160 ", "0", "150", "21.969 ", "0", "0", "27.626 ", "0.959 ", "48.164 ", "-48.164 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.898 ", "0", "0"
"2021-07-11 03:00:00", "192", "3", "24.260 ", "0", "135", "21.969 ", "0", "0", "40.977 ", "0.908 ", "48.134 ", "-48.134 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.881 ", "0", "0"
"2021-07-11 04:00:00", "192", "4", "24.350 ", "0", "120", "21.969 ", "0", "0", "53.431 ", "0.816 ", "48.108 ", "-48.108 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.865 ", "0", "0"
"2021-07-11 05:00:00", "192", "5", "24.440 ", "0", "105", "21.969 ", "0", "0", "63.610 ", "0.665 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.849 ", "0", "0"
"2021-07-11 06:00:00", "192", "6", "26.580 ", "0.033 ", "90", "21.969 ", "0", "0", "68.031 ", "0.551 ", "47.456 ", "-43.356 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-26.014 ", "0", "0"
"2021-07-11 07:00:00", "192", "7", "28.730 ", "0.109 ", "75", "21.969 ", "0", "0", "63.610 ", "0.665 ", "46.836 ", "-27.440 ", "-0.110 ", "-0.110 ", "0", "-0.325 ", "-0.110 ", "-16.464 ", "0", "0"
"2021-07-11 08:00:00", "192", "8", "30.870 ", "0.542 ", "60", "21.969 ", "0", "0", "53.431 ", "0.816 ", "46.228 ", "112 ", "0.450 ", "0.450 ", "0.427 ", "0.125 ", "0.450 ", "67.437 ", "0", "22.185 "
"2021-07-11 09:00:00", "192", "9", "31.750 ", "0.406 ", "45", "21.969 ", "0", "0", "40.977 ", "0.908 ", "45.980 ", "122 ", "0.487 ", "0.487 ", "0.462 ", "0.611 ", "0.487 ", "73.014 ", "0", "24.355 "
"2021-07-11 10:00:00", "192", "10", "32.620 ", "0.496 ", "30", "21.969 ", "0", "0", "27.626 ", "0.959 ", "45.736 ", "208 ", "0.832 ", "0.832 ", "0.790 ", "1.443 ", "0.832 ", "125 ", "0", "44.540 "
"2021-07-11 11:00:00", "192", "11", "33.500 ", "0.664 ", "15", "21.969 ", "0", "0", "13.888 ", "0.987 ", "45.490 ", "338 ", "1.351 ", "1.351 ", "1.283 ", "2.794 ", "1.351 ", "203 ", "62.637 ", "50.000 "
"2021-07-11 12:00:00", "192", "12", "33.360 ", "0.188 ", "0", "21.969 ", "0", "0", "0", "1", "45.529 ", "67.973 ", "0.272 ", "0.272 ", "0.258 ", "3.066 ", "0.272 ", "40.784 ", "0", "36.347 "
"2021-07-11 13:00:00", "192", "13", "33.230 ", "0.028 ", "-15", "21.969 ", "0", "0", "13.888 ", "0.987 ", "45.565 ", "-29.685 ", "-0.119 ", "-0.119 ", "0", "2.947 ", "-0.119 ", "-17.811 ", "0", "0"
"2021-07-11 14:00:00", "192", "14", "33.090 ", "0.622 ", "-30", "21.969 ", "0", "0", "27.626 ", "0.959 ", "45.604 ", "273 ", "1.091 ", "1.091 ", "1.036 ", "4.038 ", "1.091 ", "164 ", "23.702 ", "50.000 "
"2021-07-11 15:00:00", "192", "15", "32.090 ", "0.542 ", "-45", "21.969 ", "0", "0", "40.977 ", "0.908 ", "45.884 ", "178 ", "0.711 ", "0.711 ", "0.676 ", "4.750 ", "0.711 ", "107 ", "0", "46.607 "
"2021-07-11 16:00:00", "192", "16", "31.090 ", "0.518 ", "-60", "21.969 ", "0", "0", "53.431 ", "0.816 ", "46.165 ", "106 ", "0.422 ", "0.422 ", "0.401 ", "5.172 ", "0.422 ", "63.353 ", "0", "20.611 "
"2021-07-11 17:00:00", "192", "17", "30.080 ", "0.284 ", "-75", "21.969 ", "0", "0", "63.610 ", "0.665 ", "46.451 ", "4.082 ", "0.016 ", "0.016 ", "0.016 ", "5.188 ", "0.016 ", "2.449 ", "2.449 ", "0"
"2021-07-11 18:00:00", "192", "18", "29.060 ", "0.029 ", "-90", "21.969 ", "0", "0", "68.031 ", "0.551 ", "46.742 ", "-43.158 ", "-0.173 ", "-0.173 ", "0", "5.016 ", "-0.173 ", "-25.895 ", "2.449 ", "0"
"2021-07-11 19:00:00", "192", "19", "28.040 ", "0", "-105", "21.969 ", "0", "0", "63.610 ", "0.665 ", "47.035 ", "-47.035 ", "-0.188 ", "-0.188 ", "0", "4.827 ", "-0.188 ", "-28.221 ", "2.449 ", "0"
"2021-07-11 20:00:00", "192", "20", "27.010 ", "0", "-120", "21.969 ", "0", "0", "53.431 ", "0.816 ", "47.332 ", "-47.332 ", "-0.189 ", "-0.189 ", "0", "4.638 ", "-0.189 ", "-28.399 ", "2.449 ", "0"
"2021-07-11 21:00:00", "192", "21", "26.430 ", "0", "-135", "21.969 ", "0", "0", "40.977 ", "0.908 ", "47.500 ", "-47.500 ", "-0.190 ", "-0.190 ", "0", "4.448 ", "-0.190 ", "-28.500 ", "2.449 ", "0"
"2021-07-11 22:00:00", "192", "22", "25.840 ", "0", "-150", "21.969 ", "0", "0", "27.626 ", "0.959 ", "47.671 ", "-47.671 ", "-0.191 ", "-0.191 ", "0", "4.257 ", "-0.191 ", "-28.603 ", "2.449 ", "0"
"2021-07-11 23:00:00", "192", "23", "25.260 ", "0", "-165", "21.969 ", "0", "0", "13.888 ", "0.987 ", "47.841 ", "-47.841 ", "-0.191 ", "-0.191 ", "0", "4.066 ", "-0.191 ", "-28.704 ", "2.449 ", "0"
"2021-07-12 00:00:00", "193", "0", "25.020 ", "0", "180", "21.825 ", "0", "0", "0", "1", "47.911 ", "-47.911 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.747 ", "2.449 ", "0"
"2021-07-12 01:00:00", "193", "1", "24.780 ", "0", "165", "21.825 ", "0", "0", "13.902 ", "0.987 ", "47.981 ", "-47.981 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.789 ", "2.449 ", "0"
"2021-07-12 02:00:00", "193", "2", "24.530 ", "0", "150", "21.825 ", "0", "0", "27.656 ", "0.959 ", "48.055 ", "-48.055 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.833 ", "2.449 ", "0"
"2021-07-12 03:00:00", "193", "3", "24.560 ", "0", "135", "21.825 ", "0", "0", "41.028 ", "0.908 ", "48.046 ", "-48.046 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.828 ", "2.449 ", "0"
"2021-07-12 04:00:00", "193", "4", "24.590 ", "0", "120", "21.825 ", "0", "0", "53.509 ", "0.815 ", "48.037 ", "-48.037 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.822 ", "2.449 ", "0"
"2021-07-12 05:00:00", "193", "5", "24.620 ", "0", "105", "21.825 ", "0", "0", "63.727 ", "0.662 ", "48.028 ", "-48.028 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.817 ", "2.449 ", "0"
"2021-07-12 06:00:00", "193", "6", "25.660 ", "0.081 ", "90", "21.825 ", "0", "0", "68.175 ", "0.546 ", "47.724 ", "-37.828 ", "-0.151 ", "-0.151 ", "0", "-0.325 ", "-0.151 ", "-22.697 ", "2.449 ", "0"
"2021-07-12 07:00:00", "193", "7", "26.710 ", "0.065 ", "75", "21.825 ", "0", "0", "63.727 ", "0.662 ", "47.419 ", "-36.002 ", "-0.144 ", "-0.144 ", "0", "-0.325 ", "-0.144 ", "-21.601 ", "2.449 ", "0"
"2021-07-12 08:00:00", "193", "8", "27.750 ", "0.497 ", "60", "21.825 ", "0", "0", "53.509 ", "0.815 ", "47.118 ", "97.877 ", "0.392 ", "0.392 ", "0.372 ", "0.067 ", "0.392 ", "58.726 ", "0", "19.778 "
"2021-07-12 09:00:00", "193", "9", "28.460 ", "0.305 ", "45", "21.825 ", "0", "0", "41.028 ", "0.908 ", "46.914 ", "78.902 ", "0.316 ", "0.316 ", "0.300 ", "0.382 ", "0.316 ", "47.341 ", "0", "14.617 "
"2021-07-12 10:00:00", "193", "10", "29.170 ", "0.080 ", "30", "21.825 ", "0", "0", "27.656 ", "0.959 ", "46.711 ", "-5.582 ", "-0.022 ", "-0.022 ", "0", "0.360 ", "-0.022 ", "-3.349 ", "0", "0"
"2021-07-12 11:00:00", "193", "11", "29.880 ", "0.411 ", "15", "21.825 ", "0", "0", "13.902 ", "0.987 ", "46.508 ", "191 ", "0.763 ", "0.763 ", "0.725 ", "1.123 ", "0.763 ", "114 ", "0", "40.644 "
"2021-07-12 12:00:00", "193", "12", "29.990 ", "0.553 ", "0", "21.825 ", "0", "0", "0", "1", "46.477 ", "287 ", "1.147 ", "1.147 ", "1.090 ", "2.270 ", "1.147 ", "172 ", "32.099 ", "50.000 "
"2021-07-12 13:00:00", "193", "13", "30.090 ", "0.266 ", "-15", "21.825 ", "0", "0", "13.902 ", "0.987 ", "46.449 ", "107 ", "0.428 ", "0.428 ", "0.406 ", "2.698 ", "0.428 ", "64.166 ", "0", "33.531 "
"2021-07-12 14:00:00", "193", "14", "30.200 ", "0.422 ", "-30", "21.825 ", "0", "0", "27.656 ", "0.959 ", "46.417 ", "170 ", "0.678 ", "0.678 ", "0.644 ", "3.376 ", "0.678 ", "102 ", "0", "35.688 "
"2021-07-12 15:00:00", "193", "15", "29.380 ", "0.172 ", "-45", "21.825 ", "0", "0", "41.028 ", "0.908 ", "46.651 ", "24.463 ", "0.098 ", "0.098 ", "0.093 ", "3.474 ", "0.098 ", "14.678 ", "14.678 ", "0"
"2021-07-12 16:00:00", "193", "16", "28.560 ", "0.404 ", "-60", "21.825 ", "0", "0", "53.509 ", "0.815 ", "46.885 ", "71.029 ", "0.284 ", "0.284 ", "0.270 ", "3.758 ", "0.284 ", "42.617 ", "0", "18.306 "
"2021-07-12 17:00:00", "193", "17", "27.730 ", "0.206 ", "-75", "21.825 ", "0", "0", "63.727 ", "0.662 ", "47.124 ", "-10.785 ", "-0.043 ", "-0.043 ", "0", "3.715 ", "-0.043 ", "-6.471 ", "0", "0"
"2021-07-12 18:00:00", "193", "18", "26.870 ", "0.190 ", "-90", "21.825 ", "0", "0", "68.175 ", "0.546 ", "47.372 ", "-24.074 ", "-0.096 ", "-0.096 ", "0", "3.619 ", "-0.096 ", "-14.445 ", "0", "0"
"2021-07-12 19:00:00", "193", "19", "26", "0", "-105", "21.825 ", "0", "0", "63.727 ", "0.662 ", "47.625 ", "-47.625 ", "-0.190 ", "-0.190 ", "0", "3.428 ", "-0.190 ", "-28.575 ", "0", "0"
