"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-07-12 20:00:00", "193", "20", "25.140 ", "0", "-120", "21.825 ", "0", "0", "53.509 ", "0.815 ", "47.876 ", "-47.876 ", "-0.192 ", "-0.192 ", "0", "3.237 ", "-0.192 ", "-28.726 ", "0", "0"
"2021-07-12 21:00:00", "193", "21", "24.870 ", "0", "-135", "21.825 ", "0", "0", "41.028 ", "0.908 ", "47.955 ", "-47.955 ", "-0.192 ", "-0.192 ", "0", "3.045 ", "-0.192 ", "-28.773 ", "0", "0"
"2021-07-12 22:00:00", "193", "22", "24.610 ", "0", "-150", "21.825 ", "0", "0", "27.656 ", "0.959 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "2.853 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-07-12 23:00:00", "193", "23", "24.350 ", "0", "-165", "21.825 ", "0", "0", "13.902 ", "0.987 ", "48.108 ", "-48.108 ", "-0.192 ", "-0.192 ", "0", "2.660 ", "-0.192 ", "-28.865 ", "0", "0"
"2021-07-13 00:00:00", "194", "0", "24.100 ", "0", "180", "21.675 ", "0", "0", "0", "1", "48.181 ", "-48.181 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.909 ", "0", "0"
"2021-07-13 01:00:00", "194", "1", "23.850 ", "0", "165", "21.675 ", "0", "0", "13.917 ", "0.987 ", "48.255 ", "-48.255 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.953 ", "0", "0"
"2021-07-13 02:00:00", "194", "2", "23.590 ", "0", "150", "21.675 ", "0", "0", "27.687 ", "0.959 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.999 ", "0", "0"
"2021-07-13 03:00:00", "194", "3", "23.750 ", "0", "135", "21.675 ", "0", "0", "41.080 ", "0.907 ", "48.285 ", "-48.285 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.971 ", "0", "0"
"2021-07-13 04:00:00", "194", "4", "23.910 ", "0", "120", "21.675 ", "0", "0", "53.590 ", "0.814 ", "48.237 ", "-48.237 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.942 ", "0", "0"
"2021-07-13 05:00:00", "194", "5", "24.070 ", "0", "105", "21.675 ", "0", "0", "63.848 ", "0.659 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-13 06:00:00", "194", "6", "25.440 ", "0.019 ", "90", "21.675 ", "0", "0", "68.325 ", "0.541 ", "47.788 ", "-45.476 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.285 ", "0", "0"
"2021-07-13 07:00:00", "194", "7", "26.800 ", "0.180 ", "75", "21.675 ", "0", "0", "63.848 ", "0.659 ", "47.392 ", "-15.914 ", "-0.064 ", "-0.064 ", "0", "-0.325 ", "-0.064 ", "-9.548 ", "0", "0"
"2021-07-13 08:00:00", "194", "8", "28.170 ", "0.086 ", "60", "21.675 ", "0", "0", "53.590 ", "0.814 ", "46.997 ", "-21.926 ", "-0.088 ", "-0.088 ", "0", "-0.325 ", "-0.088 ", "-13.156 ", "0", "0"
"2021-07-13 09:00:00", "194", "9", "29.020 ", "0.022 ", "45", "21.675 ", "0", "0", "41.080 ", "0.907 ", "46.754 ", "-37.801 ", "-0.151 ", "-0.151 ", "0", "-0.325 ", "-0.151 ", "-22.681 ", "0", "0"
"2021-07-13 10:00:00", "194", "10", "29.860 ", "0.713 ", "30", "21.675 ", "0", "0", "27.687 ", "0.959 ", "46.514 ", "318 ", "1.272 ", "1.272 ", "1.208 ", "0.947 ", "1.272 ", "191 ", "50.809 ", "50.000 "
"2021-07-13 11:00:00", "194", "11", "30.710 ", "0.779 ", "15", "21.675 ", "0", "0", "13.917 ", "0.987 ", "46.273 ", "403 ", "1.614 ", "1.614 ", "1.533 ", "2.561 ", "1.614 ", "242 ", "153 ", "50.000 "
"2021-07-13 12:00:00", "194", "12", "30.360 ", "0.836 ", "0", "21.675 ", "0", "0", "0", "1", "46.372 ", "457 ", "1.828 ", "1.828 ", "1.736 ", "4.388 ", "1.828 ", "274 ", "287 ", "50.000 "
"2021-07-13 13:00:00", "194", "13", "30.020 ", "0.910 ", "-15", "21.675 ", "0", "0", "13.917 ", "0.987 ", "46.469 ", "479 ", "1.915 ", "1.915 ", "1.819 ", "6.303 ", "1.915 ", "287 ", "434 ", "50.000 "
"2021-07-13 14:00:00", "194", "14", "29.670 ", "0.823 ", "-30", "21.675 ", "0", "0", "27.687 ", "0.959 ", "46.568 ", "374 ", "1.498 ", "1.498 ", "1.423 ", "7.801 ", "1.498 ", "225 ", "519 ", "50.000 "
"2021-07-13 15:00:00", "194", "15", "28.750 ", "0.811 ", "-45", "21.675 ", "0", "0", "41.080 ", "0.907 ", "46.831 ", "287 ", "1.150 ", "1.150 ", "1.092 ", "8.951 ", "1.150 ", "172 ", "552 ", "50.000 "
"2021-07-13 16:00:00", "194", "16", "27.830 ", "0.756 ", "-60", "21.675 ", "0", "0", "53.590 ", "0.814 ", "47.095 ", "173 ", "0.692 ", "0.692 ", "0.657 ", "9.643 ", "0.692 ", "104 ", "515 ", "50.000 "
"2021-07-13 17:00:00", "194", "17", "26.900 ", "0.709 ", "-75", "21.675 ", "0", "0", "63.848 ", "0.659 ", "47.364 ", "76.770 ", "0.307 ", "0.307 ", "0.292 ", "9.950 ", "0.307 ", "46.062 ", "422 ", "50.000 "
"2021-07-13 18:00:00", "194", "18", "26.160 ", "0.328 ", "-90", "21.675 ", "0", "0", "68.325 ", "0.541 ", "47.578 ", "-8.021 ", "-0.032 ", "-0.032 ", "0", "9.918 ", "-0.032 ", "-4.813 ", "282 ", "50.000 "
"2021-07-13 19:00:00", "194", "19", "25.420 ", "0", "-105", "21.675 ", "0", "0", "63.848 ", "0.659 ", "47.794 ", "-47.794 ", "-0.191 ", "-0.191 ", "0", "9.726 ", "-0.191 ", "-28.676 ", "142 ", "50.000 "
"2021-07-13 20:00:00", "194", "20", "24.680 ", "0", "-120", "21.675 ", "0", "0", "53.590 ", "0.814 ", "48.011 ", "-48.011 ", "-0.192 ", "-0.192 ", "0", "9.534 ", "-0.192 ", "-28.806 ", "1.721 ", "50.000 "
"2021-07-13 21:00:00", "194", "21", "24.440 ", "0", "-135", "21.675 ", "0", "0", "41.080 ", "0.907 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "9.342 ", "-0.192 ", "-28.849 ", "1.721 ", "0"
"2021-07-13 22:00:00", "194", "22", "24.190 ", "0", "-150", "21.675 ", "0", "0", "27.687 ", "0.959 ", "48.155 ", "-48.155 ", "-0.193 ", "-0.193 ", "0", "9.149 ", "-0.193 ", "-28.893 ", "1.721 ", "0"
"2021-07-13 23:00:00", "194", "23", "23.950 ", "0", "-165", "21.675 ", "0", "0", "13.917 ", "0.987 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "8.957 ", "-0.193 ", "-28.935 ", "1.721 ", "0"
"2021-07-14 00:00:00", "195", "0", "23.790 ", "0", "180", "21.518 ", "0", "0", "0", "1", "48.273 ", "-48.273 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.964 ", "1.721 ", "0"
"2021-07-14 01:00:00", "195", "1", "23.630 ", "0", "165", "21.518 ", "0", "0", "13.933 ", "0.987 ", "48.320 ", "-48.320 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.992 ", "1.721 ", "0"
"2021-07-14 02:00:00", "195", "2", "23.460 ", "0", "150", "21.518 ", "0", "0", "27.720 ", "0.959 ", "48.370 ", "-48.370 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.022 ", "1.721 ", "0"
"2021-07-14 03:00:00", "195", "3", "23.580 ", "0", "135", "21.518 ", "0", "0", "41.134 ", "0.907 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.001 ", "1.721 ", "0"
"2021-07-14 04:00:00", "195", "4", "23.690 ", "0", "120", "21.518 ", "0", "0", "53.674 ", "0.813 ", "48.302 ", "-48.302 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.981 ", "1.721 ", "0"
"2021-07-14 05:00:00", "195", "5", "23.800 ", "0", "105", "21.518 ", "0", "0", "63.975 ", "0.657 ", "48.270 ", "-48.270 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.962 ", "1.721 ", "0"
"2021-07-14 06:00:00", "195", "6", "25.080 ", "0.039 ", "90", "21.518 ", "0", "0", "68.482 ", "0.536 ", "47.894 ", "-43.303 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-25.982 ", "1.721 ", "0"
"2021-07-14 07:00:00", "195", "7", "26.370 ", "0.587 ", "75", "21.518 ", "0", "0", "63.975 ", "0.657 ", "47.517 ", "54.316 ", "0.217 ", "0.217 ", "0", "-0.108 ", "0.217 ", "32.590 ", "0", "10.026 "
"2021-07-14 08:00:00", "195", "8", "27.650 ", "0.247 ", "60", "21.518 ", "0", "0", "53.674 ", "0.813 ", "47.147 ", "24.511 ", "0.098 ", "0.098 ", "0", "-0.010 ", "0.098 ", "14.707 ", "14.707 ", "0"
"2021-07-14 09:00:00", "195", "9", "28.470 ", "0.660 ", "45", "21.518 ", "0", "0", "41.134 ", "0.907 ", "46.911 ", "225 ", "0.898 ", "0.898 ", "0.853 ", "0.889 ", "0.898 ", "135 ", "9.485 ", "50.000 "
"2021-07-14 10:00:00", "195", "10", "29.290 ", "0.005 ", "30", "21.518 ", "0", "0", "27.720 ", "0.959 ", "46.676 ", "-44.289 ", "-0.177 ", "-0.177 ", "0", "0.711 ", "-0.177 ", "-26.573 ", "9.485 ", "0"
"2021-07-14 11:00:00", "195", "11", "30.110 ", "0.487 ", "15", "21.518 ", "0", "0", "13.933 ", "0.987 ", "46.443 ", "234 ", "0.938 ", "0.938 ", "0.891 ", "1.649 ", "0.938 ", "141 ", "10.212 ", "50.000 "
"2021-07-14 12:00:00", "195", "12", "29.980 ", "0.459 ", "0", "21.518 ", "0", "0", "0", "1", "46.480 ", "230 ", "0.919 ", "0.919 ", "0.873 ", "2.568 ", "0.919 ", "138 ", "8.094 ", "50.000 "
"2021-07-14 13:00:00", "195", "13", "29.860 ", "0.402 ", "-15", "21.518 ", "0", "0", "13.933 ", "0.987 ", "46.514 ", "185 ", "0.741 ", "0.741 ", "0.704 ", "3.310 ", "0.741 ", "111 ", "0", "42.479 "
"2021-07-14 14:00:00", "195", "14", "29.730 ", "0.792 ", "-30", "21.518 ", "0", "0", "27.720 ", "0.959 ", "46.551 ", "358 ", "1.433 ", "1.433 ", "1.361 ", "4.742 ", "1.433 ", "215 ", "74.927 ", "50.000 "
"2021-07-14 15:00:00", "195", "15", "28.920 ", "0.811 ", "-45", "21.518 ", "0", "0", "41.134 ", "0.907 ", "46.782 ", "287 ", "1.147 ", "1.147 ", "1.090 ", "5.889 ", "1.147 ", "172 ", "107 ", "50.000 "
"2021-07-14 16:00:00", "195", "16", "28.110 ", "0.291 ", "-60", "21.518 ", "0", "0", "53.674 ", "0.813 ", "47.014 ", "37.506 ", "0.150 ", "0.150 ", "0.143 ", "6.039 ", "0.150 ", "22.504 ", "0", "46.305 "
"2021-07-14 17:00:00", "195", "17", "27.290 ", "0.151 ", "-75", "21.518 ", "0", "0", "63.975 ", "0.657 ", "47.251 ", "-21.059 ", "-0.084 ", "-0.084 ", "0", "5.955 ", "-0.084 ", "-12.635 ", "0", "0"
"2021-07-14 18:00:00", "195", "18", "26.610 ", "0.038 ", "-90", "21.518 ", "0", "0", "68.482 ", "0.536 ", "47.448 ", "-42.994 ", "-0.172 ", "-0.172 ", "0", "5.783 ", "-0.172 ", "-25.797 ", "0", "0"
"2021-07-14 19:00:00", "195", "19", "25.930 ", "0", "-105", "21.518 ", "0", "0", "63.975 ", "0.657 ", "47.645 ", "-47.645 ", "-0.191 ", "-0.191 ", "0", "5.593 ", "-0.191 ", "-28.587 ", "0", "0"
"2021-07-14 20:00:00", "195", "20", "25.250 ", "0", "-120", "21.518 ", "0", "0", "53.674 ", "0.813 ", "47.844 ", "-47.844 ", "-0.191 ", "-0.191 ", "0", "5.401 ", "-0.191 ", "-28.706 ", "0", "0"
"2021-07-14 21:00:00", "195", "21", "24.990 ", "0", "-135", "21.518 ", "0", "0", "41.134 ", "0.907 ", "47.920 ", "-47.920 ", "-0.192 ", "-0.192 ", "0", "5.210 ", "-0.192 ", "-28.752 ", "0", "0"
"2021-07-14 22:00:00", "195", "22", "24.720 ", "0", "-150", "21.518 ", "0", "0", "27.720 ", "0.959 ", "47.999 ", "-47.999 ", "-0.192 ", "-0.192 ", "0", "5.018 ", "-0.192 ", "-28.799 ", "0", "0"
"2021-07-14 23:00:00", "195", "23", "24.460 ", "0", "-165", "21.518 ", "0", "0", "13.933 ", "0.987 ", "48.075 ", "-48.075 ", "-0.192 ", "-0.192 ", "0", "4.825 ", "-0.192 ", "-28.845 ", "0", "0"
"2021-07-15 00:00:00", "196", "0", "24.230 ", "0", "180", "21.355 ", "0", "0", "0", "1", "48.143 ", "-48.143 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.886 ", "0", "0"
"2021-07-15 01:00:00", "196", "1", "24.010 ", "0", "165", "21.355 ", "0", "0", "13.948 ", "0.987 ", "48.208 ", "-48.208 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.925 ", "0", "0"
"2021-07-15 02:00:00", "196", "2", "23.780 ", "0", "150", "21.355 ", "0", "0", "27.754 ", "0.959 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.965 ", "0", "0"
"2021-07-15 03:00:00", "196", "3", "23.880 ", "0", "135", "21.355 ", "0", "0", "41.190 ", "0.907 ", "48.246 ", "-48.246 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.948 ", "0", "0"
"2021-07-15 04:00:00", "196", "4", "23.970 ", "0", "120", "21.355 ", "0", "0", "53.762 ", "0.812 ", "48.220 ", "-48.220 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.932 ", "0", "0"
"2021-07-15 05:00:00", "196", "5", "24.070 ", "0", "105", "21.355 ", "0", "0", "64.106 ", "0.654 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-15 06:00:00", "196", "6", "25.420 ", "0.054 ", "90", "21.355 ", "0", "0", "68.645 ", "0.531 ", "47.794 ", "-41.533 ", "-0.166 ", "-0.166 ", "0", "-0.325 ", "-0.166 ", "-24.920 ", "0", "0"
"2021-07-15 07:00:00", "196", "7", "26.770 ", "0.541 ", "75", "21.355 ", "0", "0", "64.106 ", "0.654 ", "47.401 ", "45.702 ", "0.183 ", "0.183 ", "0", "-0.142 ", "0.183 ", "27.421 ", "0", "7.734 "
"2021-07-15 08:00:00", "196", "8", "28.120 ", "0.672 ", "60", "21.355 ", "0", "0", "53.762 ", "0.812 ", "47.012 ", "147 ", "0.589 ", "0.589 ", "0.560 ", "0.447 ", "0.589 ", "88.364 ", "0", "30.406 "
"2021-07-15 09:00:00", "196", "9", "28.920 ", "0.770 ", "45", "21.355 ", "0", "0", "41.190 ", "0.907 ", "46.782 ", "270 ", "1.078 ", "1.078 ", "1.024 ", "1.525 ", "1.078 ", "162 ", "21.810 ", "50.000 "
"2021-07-15 10:00:00", "196", "10", "29.720 ", "0.816 ", "30", "21.355 ", "0", "0", "27.754 ", "0.959 ", "46.554 ", "370 ", "1.482 ", "1.482 ", "1.408 ", "3.007 ", "1.482 ", "222 ", "104 ", "50.000 "
"2021-07-15 11:00:00", "196", "11", "30.520 ", "0.858 ", "15", "21.355 ", "0", "0", "13.948 ", "0.987 ", "46.327 ", "449 ", "1.794 ", "1.794 ", "1.705 ", "4.801 ", "1.794 ", "269 ", "233 ", "50.000 "
"2021-07-15 12:00:00", "196", "12", "30.410 ", "0.867 ", "0", "21.355 ", "0", "0", "0", "1", "46.358 ", "476 ", "1.903 ", "1.903 ", "1.808 ", "6.705 ", "1.903 ", "285 ", "379 ", "50.000 "
"2021-07-15 13:00:00", "196", "13", "30.290 ", "0.861 ", "-15", "21.355 ", "0", "0", "13.948 ", "0.987 ", "46.392 ", "450 ", "1.800 ", "1.800 ", "1.710 ", "8.505 ", "1.800 ", "270 ", "509 ", "50.000 "
"2021-07-15 14:00:00", "196", "14", "30.180 ", "0.822 ", "-30", "21.355 ", "0", "0", "27.754 ", "0.959 ", "46.423 ", "374 ", "1.494 ", "1.494 ", "1.420 ", "9.999 ", "1.494 ", "224 ", "593 ", "50.000 "
"2021-07-15 15:00:00", "196", "15", "29.370 ", "0.767 ", "-45", "21.355 ", "0", "0", "41.190 ", "0.907 ", "46.654 ", "268 ", "1.074 ", "1.074 ", "1.020 ", "11.073 ", "1.074 ", "161 ", "614 ", "50.000 "
"2021-07-15 16:00:00", "196", "16", "28.560 ", "0.054 ", "-60", "21.355 ", "0", "0", "53.762 ", "0.812 ", "46.885 ", "-31.156 ", "-0.125 ", "-0.125 ", "0", "10.949 ", "-0.125 ", "-18.694 ", "474 ", "50.000 "
"2021-07-15 17:00:00", "196", "17", "27.750 ", "0.503 ", "-75", "21.355 ", "0", "0", "64.106 ", "0.654 ", "47.118 ", "39.321 ", "0.157 ", "0.157 ", "0.149 ", "11.106 ", "0.157 ", "23.593 ", "358 ", "50.000 "
"2021-07-15 18:00:00", "196", "18", "27.050 ", "0.440 ", "-90", "21.355 ", "0", "0", "68.645 ", "0.531 ", "47.320 ", "3.981 ", "0.016 ", "0.016 ", "0.015 ", "11.122 ", "0.016 ", "2.389 ", "220 ", "50.000 "
"2021-07-15 19:00:00", "196", "19", "26.340 ", "0", "-105", "21.355 ", "0", "0", "64.106 ", "0.654 ", "47.526 ", "-47.526 ", "-0.190 ", "-0.190 ", "0", "10.932 ", "-0.190 ", "-28.516 ", "80.455 ", "50.000 "
"2021-07-15 20:00:00", "196", "20", "25.640 ", "0", "-120", "21.355 ", "0", "0", "53.762 ", "0.812 ", "47.730 ", "-47.730 ", "-0.191 ", "-0.191 ", "0", "10.741 ", "-0.191 ", "-28.638 ", "0", "27.279 "
"2021-07-15 21:00:00", "196", "21", "25.280 ", "0", "-135", "21.355 ", "0", "0", "41.190 ", "0.907 ", "47.835 ", "-47.835 ", "-0.191 ", "-0.191 ", "0", "10.549 ", "-0.191 ", "-28.701 ", "0", "0"
"2021-07-15 22:00:00", "196", "22", "24.930 ", "0", "-150", "21.355 ", "0", "0", "27.754 ", "0.959 ", "47.937 ", "-47.937 ", "-0.192 ", "-0.192 ", "0", "10.358 ", "-0.192 ", "-28.762 ", "0", "0"
"2021-07-15 23:00:00", "196", "23", "24.580 ", "0", "-165", "21.355 ", "0", "0", "13.948 ", "0.987 ", "48.040 ", "-48.040 ", "-0.192 ", "-0.192 ", "0", "10.166 ", "-0.192 ", "-28.824 ", "0", "0"
"2021-07-16 00:00:00", "197", "0", "24.410 ", "0", "180", "21.186 ", "0", "0", "0", "1", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.854 ", "0", "0"
"2021-07-16 01:00:00", "197", "1", "24.240 ", "0", "165", "21.186 ", "0", "0", "13.965 ", "0.987 ", "48.140 ", "-48.140 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.884 ", "0", "0"
"2021-07-16 02:00:00", "197", "2", "24.070 ", "0", "150", "21.186 ", "0", "0", "27.788 ", "0.959 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-16 03:00:00", "197", "3", "24.140 ", "0", "135", "21.186 ", "0", "0", "41.248 ", "0.906 ", "48.170 ", "-48.170 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.902 ", "0", "0"
"2021-07-16 04:00:00", "197", "4", "24.210 ", "0", "120", "21.186 ", "0", "0", "53.852 ", "0.811 ", "48.149 ", "-48.149 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.889 ", "0", "0"
"2021-07-16 05:00:00", "197", "5", "24.280 ", "0", "105", "21.186 ", "0", "0", "64.242 ", "0.651 ", "48.128 ", "-48.128 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.877 ", "0", "0"
"2021-07-16 06:00:00", "197", "6", "25.770 ", "0.360 ", "90", "21.186 ", "0", "0", "68.814 ", "0.525 ", "47.692 ", "-6.508 ", "-0.026 ", "-0.026 ", "0", "-0.325 ", "-0.026 ", "-3.905 ", "0", "0"
"2021-07-16 07:00:00", "197", "7", "27.270 ", "0.574 ", "75", "21.186 ", "0", "0", "64.242 ", "0.651 ", "47.256 ", "50.527 ", "0.202 ", "0.202 ", "0", "-0.123 ", "0.202 ", "30.316 ", "0", "8.685 "
"2021-07-16 08:00:00", "197", "8", "28.760 ", "0.698 ", "60", "21.186 ", "0", "0", "53.852 ", "0.811 ", "46.828 ", "154 ", "0.617 ", "0.617 ", "0.586 ", "0.494 ", "0.617 ", "92.586 ", "0", "32.077 "
"2021-07-16 09:00:00", "197", "9", "29.530 ", "0.785 ", "45", "21.186 ", "0", "0", "41.248 ", "0.906 ", "46.608 ", "276 ", "1.102 ", "1.102 ", "1.047 ", "1.596 ", "1.102 ", "165 ", "25.366 ", "50.000 "
"2021-07-16 10:00:00", "197", "10", "30.290 ", "0.816 ", "30", "21.186 ", "0", "0", "27.788 ", "0.959 ", "46.392 ", "370 ", "1.481 ", "1.481 ", "1.407 ", "3.078 ", "1.481 ", "222 ", "108 ", "50.000 "
"2021-07-16 11:00:00", "197", "11", "31.060 ", "0.842 ", "15", "21.186 ", "0", "0", "13.965 ", "0.987 ", "46.174 ", "439 ", "1.757 ", "1.757 ", "1.669 ", "4.835 ", "1.757 ", "264 ", "231 ", "50.000 "
"2021-07-16 12:00:00", "197", "12", "30.840 ", "0.867 ", "0", "21.186 ", "0", "0", "0", "1", "46.236 ", "476 ", "1.903 ", "1.903 ", "1.808 ", "6.738 ", "1.903 ", "285 ", "377 ", "50.000 "
"2021-07-16 13:00:00", "197", "13", "30.610 ", "0.860 ", "-15", "21.186 ", "0", "0", "13.965 ", "0.987 ", "46.301 ", "450 ", "1.799 ", "1.799 ", "1.709 ", "8.537 ", "1.799 ", "270 ", "507 ", "50.000 "
"2021-07-16 14:00:00", "197", "14", "30.390 ", "0.838 ", "-30", "21.186 ", "0", "0", "27.788 ", "0.959 ", "46.363 ", "381 ", "1.526 ", "1.526 ", "1.450 ", "10.063 ", "1.526 ", "229 ", "596 ", "50.000 "
"2021-07-16 15:00:00", "197", "15", "29.490 ", "0.781 ", "-45", "21.186 ", "0", "0", "41.248 ", "0.906 ", "46.619 ", "274 ", "1.095 ", "1.095 ", "1.041 ", "11.158 ", "1.095 ", "164 ", "620 ", "50.000 "
"2021-07-16 16:00:00", "197", "16", "28.590 ", "0.729 ", "-60", "21.186 ", "0", "0", "53.852 ", "0.811 ", "46.877 ", "163 ", "0.654 ", "0.654 ", "0.621 ", "11.812 ", "0.654 ", "98.030 ", "578 ", "50.000 "
"2021-07-16 17:00:00", "197", "17", "27.690 ", "0.623 ", "-75", "21.186 ", "0", "0", "64.242 ", "0.651 ", "47.135 ", "58.948 ", "0.236 ", "0.236 ", "0.224 ", "12.048 ", "0.236 ", "35.369 ", "473 ", "50.000 "
"2021-07-16 18:00:00", "197", "18", "26.840 ", "0.485 ", "-90", "21.186 ", "0", "0", "68.814 ", "0.525 ", "47.381 ", "8.069 ", "0.032 ", "0.032 ", "0.031 ", "12.080 ", "0.032 ", "4.842 ", "338 ", "50.000 "
"2021-07-16 19:00:00", "197", "19", "25.990 ", "0", "-105", "21.186 ", "0", "0", "64.242 ", "0.651 ", "47.628 ", "-47.628 ", "-0.191 ", "-0.191 ", "0", "11.889 ", "-0.191 ", "-28.577 ", "198 ", "50.000 "
"2021-07-16 20:00:00", "197", "20", "25.140 ", "0", "-120", "21.186 ", "0", "0", "53.852 ", "0.811 ", "47.876 ", "-47.876 ", "-0.192 ", "-0.192 ", "0", "11.698 ", "-0.192 ", "-28.726 ", "58.416 ", "50.000 "
"2021-07-16 21:00:00", "197", "21", "24.780 ", "0", "-135", "21.186 ", "0", "0", "41.248 ", "0.906 ", "47.981 ", "-47.981 ", "-0.192 ", "-0.192 ", "0", "11.506 ", "-0.192 ", "-28.789 ", "0", "18.729 "
"2021-07-16 22:00:00", "197", "22", "24.430 ", "0", "-150", "21.186 ", "0", "0", "27.788 ", "0.959 ", "48.084 ", "-48.084 ", "-0.192 ", "-0.192 ", "0", "11.314 ", "-0.192 ", "-28.851 ", "0", "0"
"2021-07-16 23:00:00", "197", "23", "24.080 ", "0", "-165", "21.186 ", "0", "0", "13.965 ", "0.987 ", "48.187 ", "-48.187 ", "-0.193 ", "-0.193 ", "0", "11.121 ", "-0.193 ", "-28.912 ", "0", "0"
"2021-07-17 00:00:00", "198", "0", "23.740 ", "0", "180", "21.011 ", "0", "0", "0", "1", "48.288 ", "-48.288 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.973 ", "0", "0"
"2021-07-17 01:00:00", "198", "1", "23.400 ", "0", "165", "21.011 ", "0", "0", "13.982 ", "0.987 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.033 ", "0", "0"
"2021-07-17 02:00:00", "198", "2", "23.060 ", "0", "150", "21.011 ", "0", "0", "27.824 ", "0.958 ", "48.489 ", "-48.489 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.093 ", "0", "0"
"2021-07-17 03:00:00", "198", "3", "23.230 ", "0", "135", "21.011 ", "0", "0", "41.307 ", "0.906 ", "48.438 ", "-48.438 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.063 ", "0", "0"
"2021-07-17 04:00:00", "198", "4", "23.390 ", "0", "120", "21.011 ", "0", "0", "53.944 ", "0.810 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.035 ", "0", "0"
"2021-07-17 05:00:00", "198", "5", "23.560 ", "0", "105", "21.011 ", "0", "0", "64.383 ", "0.648 ", "48.341 ", "-48.341 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.004 ", "0", "0"
"2021-07-17 06:00:00", "198", "6", "25.190 ", "0.364 ", "90", "21.011 ", "0", "0", "68.989 ", "0.519 ", "47.861 ", "-7.076 ", "-0.028 ", "-0.028 ", "0", "-0.325 ", "-0.028 ", "-4.245 ", "0", "0"
"2021-07-17 07:00:00", "198", "7", "26.810 ", "0.594 ", "75", "21.011 ", "0", "0", "64.383 ", "0.648 ", "47.390 ", "52.846 ", "0.211 ", "0.211 ", "0", "-0.114 ", "0.211 ", "31.708 ", "0", "9.148 "
"2021-07-17 08:00:00", "198", "8", "28.440 ", "0.724 ", "60", "21.011 ", "0", "0", "53.944 ", "0.810 ", "46.920 ", "161 ", "0.644 ", "0.644 ", "0.612 ", "0.531 ", "0.644 ", "96.626 ", "0", "33.673 "
"2021-07-17 09:00:00", "198", "9", "29.190 ", "0.783 ", "45", "21.011 ", "0", "0", "41.307 ", "0.906 ", "46.705 ", "274 ", "1.098 ", "1.098 ", "1.043 ", "1.628 ", "1.098 ", "165 ", "24.728 ", "50.000 "
"2021-07-17 10:00:00", "198", "10", "29.940 ", "0.846 ", "30", "21.011 ", "0", "0", "27.824 ", "0.958 ", "46.491 ", "386 ", "1.542 ", "1.542 ", "1.465 ", "3.171 ", "1.542 ", "231 ", "116 ", "50.000 "
"2021-07-17 11:00:00", "198", "11", "30.700 ", "0.857 ", "15", "21.011 ", "0", "0", "13.982 ", "0.987 ", "46.276 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "4.964 ", "1.793 ", "269 ", "245 ", "50.000 "
"2021-07-17 12:00:00", "198", "12", "30.450 ", "0.851 ", "0", "21.011 ", "0", "0", "0", "1", "46.346 ", "466 ", "1.864 ", "1.864 ", "1.771 ", "6.828 ", "1.864 ", "280 ", "385 ", "50.000 "
"2021-07-17 13:00:00", "198", "13", "30.200 ", "0.861 ", "-15", "21.011 ", "0", "0", "13.982 ", "0.987 ", "46.417 ", "450 ", "1.800 ", "1.800 ", "1.710 ", "8.628 ", "1.800 ", "270 ", "515 ", "50.000 "
"2021-07-17 14:00:00", "198", "14", "29.950 ", "0.822 ", "-30", "21.011 ", "0", "0", "27.824 ", "0.958 ", "46.488 ", "373 ", "1.493 ", "1.493 ", "1.419 ", "10.121 ", "1.493 ", "224 ", "599 ", "50.000 "
"2021-07-17 15:00:00", "198", "15", "29.210 ", "0.781 ", "-45", "21.011 ", "0", "0", "41.307 ", "0.906 ", "46.699 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "11.216 ", "1.095 ", "164 ", "623 ", "50.000 "
"2021-07-17 16:00:00", "198", "16", "28.470 ", "0.701 ", "-60", "21.011 ", "0", "0", "53.944 ", "0.810 ", "46.911 ", "154 ", "0.618 ", "0.618 ", "0.587 ", "11.834 ", "0.618 ", "92.640 ", "576 ", "50.000 "
"2021-07-17 17:00:00", "198", "17", "27.720 ", "0.578 ", "-75", "21.011 ", "0", "0", "64.383 ", "0.648 ", "47.127 ", "50.286 ", "0.201 ", "0.201 ", "0.191 ", "12.035 ", "0.201 ", "30.171 ", "466 ", "50.000 "
"2021-07-17 18:00:00", "198", "18", "26.880 ", "0.386 ", "-90", "21.011 ", "0", "0", "68.989 ", "0.519 ", "47.369 ", "-4.096 ", "-0.016 ", "-0.016 ", "0", "12.018 ", "-0.016 ", "-2.458 ", "326 ", "50.000 "
"2021-07-17 19:00:00", "198", "19", "26.040 ", "0", "-105", "21.011 ", "0", "0", "64.383 ", "0.648 ", "47.613 ", "-47.613 ", "-0.190 ", "-0.190 ", "0", "11.828 ", "-0.190 ", "-28.568 ", "186 ", "50.000 "
"2021-07-17 20:00:00", "198", "20", "25.200 ", "0", "-120", "21.011 ", "0", "0", "53.944 ", "0.810 ", "47.858 ", "-47.858 ", "-0.191 ", "-0.191 ", "0", "11.636 ", "-0.191 ", "-28.715 ", "46.194 ", "50.000 "
"2021-07-17 21:00:00", "198", "21", "24.830 ", "0", "-135", "21.011 ", "0", "0", "41.307 ", "0.906 ", "47.967 ", "-47.967 ", "-0.192 ", "-0.192 ", "0", "11.445 ", "-0.192 ", "-28.780 ", "0", "14.201 "
"2021-07-17 22:00:00", "198", "22", "24.450 ", "0", "-150", "21.011 ", "0", "0", "27.824 ", "0.958 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "11.252 ", "-0.192 ", "-28.847 ", "0", "0"
"2021-07-17 23:00:00", "198", "23", "24.070 ", "0", "-165", "21.011 ", "0", "0", "13.982 ", "0.987 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "11.060 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-18 00:00:00", "199", "0", "23.810 ", "0", "180", "20.829 ", "0", "0", "0", "1", "48.267 ", "-48.267 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.960 ", "0", "0"
"2021-07-18 01:00:00", "199", "1", "23.550 ", "0", "165", "20.829 ", "0", "0", "13.999 ", "0.987 ", "48.344 ", "-48.344 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.006 ", "0", "0"
"2021-07-18 02:00:00", "199", "2", "23.280 ", "0", "150", "20.829 ", "0", "0", "27.861 ", "0.958 ", "48.424 ", "-48.424 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.054 ", "0", "0"
"2021-07-18 03:00:00", "199", "3", "23.380 ", "0", "135", "20.829 ", "0", "0", "41.368 ", "0.906 ", "48.394 ", "-48.394 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.036 ", "0", "0"
"2021-07-18 04:00:00", "199", "4", "23.470 ", "0", "120", "20.829 ", "0", "0", "54.040 ", "0.809 ", "48.367 ", "-48.367 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.020 ", "0", "0"
"2021-07-18 05:00:00", "199", "5", "23.570 ", "0", "105", "20.829 ", "0", "0", "64.528 ", "0.644 ", "48.338 ", "-48.338 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.003 ", "0", "0"
"2021-07-18 06:00:00", "199", "6", "25.120 ", "0.277 ", "90", "20.829 ", "0", "0", "69.171 ", "0.513 ", "47.882 ", "-17.476 ", "-0.070 ", "-0.070 ", "0", "-0.325 ", "-0.070 ", "-10.486 ", "0", "0"
"2021-07-18 07:00:00", "199", "7", "26.670 ", "0.508 ", "75", "20.829 ", "0", "0", "64.528 ", "0.644 ", "47.430 ", "37.305 ", "0.149 ", "0.149 ", "0", "-0.176 ", "0.149 ", "22.383 ", "0", "6.126 "
"2021-07-18 08:00:00", "199", "8", "28.220 ", "0.658 ", "60", "20.829 ", "0", "0", "54.040 ", "0.809 ", "46.983 ", "141 ", "0.565 ", "0.565 ", "0.537 ", "0.389 ", "0.565 ", "84.786 ", "0", "28.990 "
"2021-07-18 09:00:00", "199", "9", "29.140 ", "0.557 ", "45", "20.829 ", "0", "0", "41.368 ", "0.906 ", "46.719 ", "182 ", "0.726 ", "0.726 ", "0.690 ", "1.116 ", "0.726 ", "109 ", "0", "38.489 "
"2021-07-18 10:00:00", "199", "10", "30.060 ", "0.799 ", "30", "20.829 ", "0", "0", "27.861 ", "0.958 ", "46.457 ", "361 ", "1.445 ", "1.445 ", "1.373 ", "2.561 ", "1.445 ", "217 ", "76.870 ", "50.000 "
"2021-07-18 11:00:00", "199", "11", "30.990 ", "0.841 ", "15", "20.829 ", "0", "0", "13.999 ", "0.987 ", "46.194 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "4.317 ", "1.756 ", "263 ", "200 ", "50.000 "
"2021-07-18 12:00:00", "199", "12", "30.620 ", "0.850 ", "0", "20.829 ", "0", "0", "0", "1", "46.298 ", "466 ", "1.864 ", "1.864 ", "1.770 ", "6.180 ", "1.864 ", "280 ", "340 ", "50.000 "
"2021-07-18 13:00:00", "199", "13", "30.260 ", "0.829 ", "-15", "20.829 ", "0", "0", "13.999 ", "0.987 ", "46.400 ", "431 ", "1.726 ", "1.726 ", "1.639 ", "7.906 ", "1.726 ", "259 ", "459 ", "50.000 "
"2021-07-18 14:00:00", "199", "14", "29.890 ", "0.595 ", "-30", "20.829 ", "0", "0", "27.861 ", "0.958 ", "46.505 ", "257 ", "1.029 ", "1.029 ", "0.978 ", "8.935 ", "1.029 ", "154 ", "473 ", "50.000 "
"2021-07-18 15:00:00", "199", "15", "29.360 ", "0.335 ", "-45", "20.829 ", "0", "0", "41.368 ", "0.906 ", "46.656 ", "90.475 ", "0.362 ", "0.362 ", "0.344 ", "9.297 ", "0.362 ", "54.285 ", "388 ", "50.000 "
"2021-07-18 16:00:00", "199", "16", "28.820 ", "0", "-60", "20.829 ", "0", "0", "54.040 ", "0.809 ", "46.811 ", "-46.811 ", "-0.187 ", "-0.187 ", "0", "9.110 ", "-0.187 ", "-28.086 ", "248 ", "50.000 "
"2021-07-18 17:00:00", "199", "17", "28.280 ", "0.014 ", "-75", "20.829 ", "0", "0", "64.528 ", "0.644 ", "46.966 ", "-44.617 ", "-0.178 ", "-0.178 ", "0", "8.931 ", "-0.178 ", "-26.770 ", "108 ", "50.000 "
"2021-07-18 18:00:00", "199", "18", "27.370 ", "0.384 ", "-90", "20.829 ", "0", "0", "69.171 ", "0.513 ", "47.228 ", "-5.051 ", "-0.020 ", "-0.020 ", "0", "8.911 ", "-0.020 ", "-3.030 ", "0", "37.989 "
"2021-07-18 19:00:00", "199", "19", "26.460 ", "0", "-105", "20.829 ", "0", "0", "64.528 ", "0.644 ", "47.491 ", "-47.491 ", "-0.190 ", "-0.190 ", "0", "8.721 ", "-0.190 ", "-28.495 ", "0", "0"
"2021-07-18 20:00:00", "199", "20", "25.550 ", "0", "-120", "20.829 ", "0", "0", "54.040 ", "0.809 ", "47.756 ", "-47.756 ", "-0.191 ", "-0.191 ", "0", "8.530 ", "-0.191 ", "-28.654 ", "0", "0"
"2021-07-18 21:00:00", "199", "21", "25.230 ", "0", "-135", "20.829 ", "0", "0", "41.368 ", "0.906 ", "47.850 ", "-47.850 ", "-0.191 ", "-0.191 ", "0", "8.339 ", "-0.191 ", "-28.710 ", "0", "0"
"2021-07-18 22:00:00", "199", "22", "24.920 ", "0", "-150", "20.829 ", "0", "0", "27.861 ", "0.958 ", "47.940 ", "-47.940 ", "-0.192 ", "-0.192 ", "0", "8.147 ", "-0.192 ", "-28.764 ", "0", "0"
"2021-07-18 23:00:00", "199", "23", "24.610 ", "0", "-165", "20.829 ", "0", "0", "13.999 ", "0.987 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "7.955 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-07-19 00:00:00", "200", "0", "24.530 ", "0", "180", "20.641 ", "0", "0", "0", "1", "48.055 ", "-48.055 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.833 ", "0", "0"
"2021-07-19 01:00:00", "200", "1", "24.450 ", "0", "165", "20.641 ", "0", "0", "14.017 ", "0.987 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.847 ", "0", "0"
"2021-07-19 02:00:00", "200", "2", "24.360 ", "0", "150", "20.641 ", "0", "0", "27.898 ", "0.958 ", "48.105 ", "-48.105 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.863 ", "0", "0"
"2021-07-19 03:00:00", "200", "3", "24.440 ", "0", "135", "20.641 ", "0", "0", "41.431 ", "0.906 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.849 ", "0", "0"
"2021-07-19 04:00:00", "200", "4", "24.520 ", "0", "120", "20.641 ", "0", "0", "54.138 ", "0.808 ", "48.058 ", "-48.058 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.835 ", "0", "0"
"2021-07-19 05:00:00", "200", "5", "24.600 ", "0", "105", "20.641 ", "0", "0", "64.678 ", "0.641 ", "48.034 ", "-48.034 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.821 ", "0", "0"
"2021-07-19 06:00:00", "200", "6", "25.610 ", "0", "90", "20.641 ", "0", "0", "69.359 ", "0.506 ", "47.739 ", "-47.739 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.643 ", "0", "0"
"2021-07-19 07:00:00", "200", "7", "26.620 ", "0.056 ", "75", "20.641 ", "0", "0", "64.678 ", "0.641 ", "47.445 ", "-38.136 ", "-0.153 ", "-0.153 ", "0", "-0.325 ", "-0.153 ", "-22.881 ", "0", "0"
"2021-07-19 08:00:00", "200", "8", "27.630 ", "0.572 ", "60", "20.641 ", "0", "0", "54.138 ", "0.808 ", "47.153 ", "116 ", "0.464 ", "0.464 ", "0.441 ", "0.139 ", "0.464 ", "69.605 ", "0", "23.026 "
"2021-07-19 09:00:00", "200", "9", "28.570 ", "0.755 ", "45", "20.641 ", "0", "0", "41.431 ", "0.906 ", "46.882 ", "262 ", "1.047 ", "1.047 ", "0.994 ", "1.186 ", "1.047 ", "157 ", "17.059 ", "50.000 "
"2021-07-19 10:00:00", "200", "10", "29.510 ", "0.591 ", "30", "20.641 ", "0", "0", "27.898 ", "0.958 ", "46.614 ", "255 ", "1.019 ", "1.019 ", "0.969 ", "2.205 ", "1.019 ", "153 ", "30.030 ", "50.000 "
"2021-07-19 11:00:00", "200", "11", "30.450 ", "0.825 ", "15", "20.641 ", "0", "0", "14.017 ", "0.987 ", "46.346 ", "429 ", "1.717 ", "1.717 ", "1.631 ", "3.922 ", "1.717 ", "258 ", "148 ", "50.000 "
"2021-07-19 12:00:00", "200", "12", "30.430 ", "0.699 ", "0", "20.641 ", "0", "0", "0", "1", "46.352 ", "375 ", "1.499 ", "1.499 ", "1.424 ", "5.421 ", "1.499 ", "225 ", "232 ", "50.000 "
"2021-07-19 13:00:00", "200", "13", "30.410 ", "0.844 ", "-15", "20.641 ", "0", "0", "14.017 ", "0.987 ", "46.358 ", "440 ", "1.762 ", "1.762 ", "1.674 ", "7.183 ", "1.762 ", "264 ", "357 ", "50.000 "
"2021-07-19 14:00:00", "200", "14", "30.390 ", "0.777 ", "-30", "20.641 ", "0", "0", "27.898 ", "0.958 ", "46.363 ", "350 ", "1.399 ", "1.399 ", "1.329 ", "8.582 ", "1.399 ", "210 ", "427 ", "50.000 "
"2021-07-19 15:00:00", "200", "15", "29.550 ", "0.781 ", "-45", "20.641 ", "0", "0", "41.431 ", "0.906 ", "46.602 ", "273 ", "1.090 ", "1.090 ", "1.036 ", "9.672 ", "1.090 ", "164 ", "450 ", "50.000 "
"2021-07-19 16:00:00", "200", "16", "28.700 ", "0.728 ", "-60", "20.641 ", "0", "0", "54.138 ", "0.808 ", "46.845 ", "161 ", "0.643 ", "0.643 ", "0.611 ", "10.316 ", "0.643 ", "96.477 ", "407 ", "50.000 "
"2021-07-19 17:00:00", "200", "17", "27.850 ", "0.609 ", "-75", "20.641 ", "0", "0", "64.678 ", "0.641 ", "47.089 ", "53.476 ", "0.214 ", "0.214 ", "0.203 ", "10.530 ", "0.214 ", "32.086 ", "299 ", "50.000 "
"2021-07-19 18:00:00", "200", "18", "26.960 ", "0.438 ", "-90", "20.641 ", "0", "0", "69.359 ", "0.506 ", "47.346 ", "-0.275 ", "-0.001 ", "-0.001 ", "0", "10.528 ", "-0.001 ", "-0.165 ", "159 ", "50.000 "
"2021-07-19 19:00:00", "200", "19", "26.070 ", "0", "-105", "20.641 ", "0", "0", "64.678 ", "0.641 ", "47.604 ", "-47.604 ", "-0.190 ", "-0.190 ", "0", "10.338 ", "-0.190 ", "-28.563 ", "19.100 ", "50.000 "
"2021-07-19 20:00:00", "200", "20", "25.170 ", "0", "-120", "20.641 ", "0", "0", "54.138 ", "0.808 ", "47.867 ", "-47.867 ", "-0.191 ", "-0.191 ", "0", "10.147 ", "-0.191 ", "-28.720 ", "0", "5.112 "
"2021-07-19 21:00:00", "200", "21", "24.990 ", "0", "-135", "20.641 ", "0", "0", "41.431 ", "0.906 ", "47.920 ", "-47.920 ", "-0.192 ", "-0.192 ", "0", "9.955 ", "-0.192 ", "-28.752 ", "0", "0"
"2021-07-19 22:00:00", "200", "22", "24.800 ", "0", "-150", "20.641 ", "0", "0", "27.898 ", "0.958 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "9.763 ", "-0.192 ", "-28.785 ", "0", "0"
"2021-07-19 23:00:00", "200", "23", "24.610 ", "0", "-165", "20.641 ", "0", "0", "14.017 ", "0.987 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "9.571 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-07-20 00:00:00", "201", "0", "24.110 ", "0", "180", "20.447 ", "0", "0", "0", "1", "48.178 ", "-48.178 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.907 ", "0", "0"
"2021-07-20 01:00:00", "201", "1", "23.610 ", "0", "165", "20.447 ", "0", "0", "14.035 ", "0.987 ", "48.326 ", "-48.326 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.996 ", "0", "0"
"2021-07-20 02:00:00", "201", "2", "23.100 ", "0", "150", "20.447 ", "0", "0", "27.937 ", "0.958 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-07-20 03:00:00", "201", "3", "23.140 ", "0", "135", "20.447 ", "0", "0", "41.495 ", "0.905 ", "48.465 ", "-48.465 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.079 ", "0", "0"
"2021-07-20 04:00:00", "201", "4", "23.170 ", "0", "120", "20.447 ", "0", "0", "54.239 ", "0.807 ", "48.456 ", "-48.456 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.074 ", "0", "0"
"2021-07-20 05:00:00", "201", "5", "23.200 ", "0", "105", "20.447 ", "0", "0", "64.833 ", "0.637 ", "48.447 ", "-48.447 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.068 ", "0", "0"
"2021-07-20 06:00:00", "201", "6", "24.580 ", "0.354 ", "90", "20.447 ", "0", "0", "69.553 ", "0.499 ", "48.040 ", "-10.798 ", "-0.043 ", "-0.043 ", "0", "-0.325 ", "-0.043 ", "-6.479 ", "0", "0"
"2021-07-20 07:00:00", "201", "7", "25.970 ", "0.602 ", "75", "20.447 ", "0", "0", "64.833 ", "0.637 ", "47.634 ", "50.719 ", "0.203 ", "0.203 ", "0", "-0.122 ", "0.203 ", "30.431 ", "0", "8.723 "
"2021-07-20 08:00:00", "201", "8", "27.350 ", "0.721 ", "60", "20.447 ", "0", "0", "54.239 ", "0.807 ", "47.233 ", "158 ", "0.630 ", "0.630 ", "0.599 ", "0.508 ", "0.630 ", "94.574 ", "0", "32.863 "
"2021-07-20 09:00:00", "201", "9", "28.180 ", "0.797 ", "45", "20.447 ", "0", "0", "41.495 ", "0.905 ", "46.994 ", "279 ", "1.114 ", "1.114 ", "1.059 ", "1.623 ", "1.114 ", "167 ", "27.182 ", "50.000 "
"2021-07-20 10:00:00", "201", "10", "29.010 ", "0.829 ", "30", "20.447 ", "0", "0", "27.937 ", "0.958 ", "46.756 ", "376 ", "1.505 ", "1.505 ", "1.429 ", "3.127 ", "1.505 ", "226 ", "113 ", "50.000 "
"2021-07-20 11:00:00", "201", "11", "29.850 ", "0.857 ", "15", "20.447 ", "0", "0", "14.035 ", "0.987 ", "46.517 ", "448 ", "1.790 ", "1.790 ", "1.701 ", "4.918 ", "1.790 ", "269 ", "242 ", "50.000 "
"2021-07-20 12:00:00", "201", "12", "29.910 ", "0.851 ", "0", "20.447 ", "0", "0", "0", "1", "46.500 ", "466 ", "1.864 ", "1.864 ", "1.771 ", "6.782 ", "1.864 ", "280 ", "381 ", "50.000 "
"2021-07-20 13:00:00", "201", "13", "29.980 ", "0.877 ", "-15", "20.447 ", "0", "0", "14.035 ", "0.987 ", "46.480 ", "459 ", "1.837 ", "1.837 ", "1.745 ", "8.618 ", "1.837 ", "276 ", "517 ", "50.000 "
"2021-07-20 14:00:00", "201", "14", "30.040 ", "0.806 ", "-30", "20.447 ", "0", "0", "27.937 ", "0.958 ", "46.463 ", "365 ", "1.458 ", "1.458 ", "1.385 ", "10.077 ", "1.458 ", "219 ", "596 ", "50.000 "
"2021-07-20 15:00:00", "201", "15", "29.150 ", "0.780 ", "-45", "20.447 ", "0", "0", "41.495 ", "0.905 ", "46.716 ", "272 ", "1.088 ", "1.088 ", "1.033 ", "11.164 ", "1.088 ", "163 ", "619 ", "50.000 "
"2021-07-20 16:00:00", "201", "16", "28.260 ", "0.714 ", "-60", "20.447 ", "0", "0", "54.239 ", "0.807 ", "46.971 ", "156 ", "0.624 ", "0.624 ", "0.593 ", "11.788 ", "0.624 ", "93.616 ", "572 ", "50.000 "
"2021-07-20 17:00:00", "201", "17", "27.360 ", "0.597 ", "-75", "20.447 ", "0", "0", "64.833 ", "0.637 ", "47.230 ", "50.204 ", "0.201 ", "0.201 ", "0.191 ", "11.989 ", "0.201 ", "30.123 ", "463 ", "50.000 "
"2021-07-20 18:00:00", "201", "18", "26.430 ", "0.436 ", "-90", "20.447 ", "0", "0", "69.553 ", "0.499 ", "47.500 ", "-1.639 ", "-0.007 ", "-0.007 ", "0", "11.983 ", "-0.007 ", "-0.983 ", "323 ", "50.000 "
"2021-07-20 19:00:00", "201", "19", "25.500 ", "0", "-105", "20.447 ", "0", "0", "64.833 ", "0.637 ", "47.771 ", "-47.771 ", "-0.191 ", "-0.191 ", "0", "11.792 ", "-0.191 ", "-28.662 ", "183 ", "50.000 "
"2021-07-20 20:00:00", "201", "20", "24.580 ", "0", "-120", "20.447 ", "0", "0", "54.239 ", "0.807 ", "48.040 ", "-48.040 ", "-0.192 ", "-0.192 ", "0", "11.599 ", "-0.192 ", "-28.824 ", "42.703 ", "50.000 "
"2021-07-20 21:00:00", "201", "21", "24.280 ", "0", "-135", "20.447 ", "0", "0", "41.495 ", "0.905 ", "48.128 ", "-48.128 ", "-0.193 ", "-0.193 ", "0", "11.407 ", "-0.193 ", "-28.877 ", "0", "12.949 "
"2021-07-20 22:00:00", "201", "22", "23.980 ", "0", "-150", "20.447 ", "0", "0", "27.937 ", "0.958 ", "48.217 ", "-48.217 ", "-0.193 ", "-0.193 ", "0", "11.214 ", "-0.193 ", "-28.930 ", "0", "0"
"2021-07-20 23:00:00", "201", "23", "23.680 ", "0", "-165", "20.447 ", "0", "0", "14.035 ", "0.987 ", "48.305 ", "-48.305 ", "-0.193 ", "-0.193 ", "0", "11.021 ", "-0.193 ", "-28.983 ", "0", "0"
"2021-07-21 00:00:00", "202", "0", "23.530 ", "0", "180", "20.247 ", "0", "0", "0", "1", "48.350 ", "-48.350 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.010 ", "0", "0"
"2021-07-21 01:00:00", "202", "1", "23.380 ", "0", "165", "20.247 ", "0", "0", "14.053 ", "0.987 ", "48.394 ", "-48.394 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.036 ", "0", "0"
"2021-07-21 02:00:00", "202", "2", "23.220 ", "0", "150", "20.247 ", "0", "0", "27.976 ", "0.958 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.065 ", "0", "0"
"2021-07-21 03:00:00", "202", "3", "23.400 ", "0", "135", "20.247 ", "0", "0", "41.561 ", "0.905 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.033 ", "0", "0"
"2021-07-21 04:00:00", "202", "4", "23.580 ", "0", "120", "20.247 ", "0", "0", "54.342 ", "0.806 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-07-21 05:00:00", "202", "5", "23.760 ", "0", "105", "20.247 ", "0", "0", "64.991 ", "0.634 ", "48.282 ", "-48.282 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.969 ", "0", "0"
"2021-07-21 06:00:00", "202", "6", "25.240 ", "0.301 ", "90", "20.247 ", "0", "0", "69.753 ", "0.492 ", "47.847 ", "-16.962 ", "-0.068 ", "-0.068 ", "0", "-0.325 ", "-0.068 ", "-10.177 ", "0", "0"
"2021-07-21 07:00:00", "202", "7", "26.710 ", "0.556 ", "75", "20.247 ", "0", "0", "64.991 ", "0.634 ", "47.419 ", "42.311 ", "0.169 ", "0.169 ", "0", "-0.156 ", "0.169 ", "25.387 ", "0", "7.077 "
"2021-07-21 08:00:00", "202", "8", "28.190 ", "0.695 ", "60", "20.247 ", "0", "0", "54.342 ", "0.806 ", "46.991 ", "150 ", "0.599 ", "0.599 ", "0.569 ", "0.443 ", "0.599 ", "89.804 ", "0", "30.976 "
"2021-07-21 09:00:00", "202", "9", "29.120 ", "0.767 ", "45", "20.247 ", "0", "0", "41.561 ", "0.905 ", "46.725 ", "266 ", "1.064 ", "1.064 ", "1.011 ", "1.507 ", "1.064 ", "160 ", "19.687 ", "50.000 "
"2021-07-21 10:00:00", "202", "10", "30.050 ", "0.814 ", "30", "20.247 ", "0", "0", "27.976 ", "0.958 ", "46.460 ", "368 ", "1.474 ", "1.474 ", "1.400 ", "2.981 ", "1.474 ", "221 ", "101 ", "50.000 "
"2021-07-21 11:00:00", "202", "11", "30.990 ", "0.824 ", "15", "20.247 ", "0", "0", "14.053 ", "0.987 ", "46.194 ", "429 ", "1.716 ", "1.716 ", "1.631 ", "4.697 ", "1.716 ", "257 ", "218 ", "50.000 "
"2021-07-21 12:00:00", "202", "12", "31.140 ", "0.851 ", "0", "20.247 ", "0", "0", "0", "1", "46.151 ", "466 ", "1.865 ", "1.865 ", "1.772 ", "6.562 ", "1.865 ", "280 ", "358 ", "50.000 "
"2021-07-21 13:00:00", "202", "13", "31.280 ", "0.829 ", "-15", "20.247 ", "0", "0", "14.053 ", "0.987 ", "46.112 ", "432 ", "1.727 ", "1.727 ", "1.640 ", "8.289 ", "1.727 ", "259 ", "477 ", "50.000 "
"2021-07-21 14:00:00", "202", "14", "31.430 ", "0.791 ", "-30", "20.247 ", "0", "0", "27.976 ", "0.958 ", "46.070 ", "357 ", "1.428 ", "1.428 ", "1.357 ", "9.717 ", "1.428 ", "214 ", "551 ", "50.000 "
"2021-07-21 15:00:00", "202", "15", "30.700 ", "0.751 ", "-45", "20.247 ", "0", "0", "41.561 ", "0.905 ", "46.276 ", "260 ", "1.040 ", "1.040 ", "0.988 ", "10.757 ", "1.040 ", "156 ", "567 ", "50.000 "
"2021-07-21 16:00:00", "202", "16", "29.970 ", "0.699 ", "-60", "20.247 ", "0", "0", "54.342 ", "0.806 ", "46.483 ", "151 ", "0.606 ", "0.606 ", "0.575 ", "11.363 ", "0.606 ", "90.853 ", "518 ", "50.000 "
"2021-07-21 17:00:00", "202", "17", "29.230 ", "0.644 ", "-75", "20.247 ", "0", "0", "64.991 ", "0.634 ", "46.694 ", "57.178 ", "0.229 ", "0.229 ", "0.217 ", "11.591 ", "0.229 ", "34.307 ", "413 ", "50.000 "
"2021-07-21 18:00:00", "202", "18", "28.200 ", "0.396 ", "-90", "20.247 ", "0", "0", "69.753 ", "0.492 ", "46.989 ", "-6.368 ", "-0.025 ", "-0.025 ", "0", "11.566 ", "-0.025 ", "-3.821 ", "273 ", "50.000 "
"2021-07-21 19:00:00", "202", "19", "27.160 ", "0", "-105", "20.247 ", "0", "0", "64.991 ", "0.634 ", "47.288 ", "-47.288 ", "-0.189 ", "-0.189 ", "0", "11.377 ", "-0.189 ", "-28.373 ", "133 ", "50.000 "
"2021-07-21 20:00:00", "202", "20", "26.120 ", "0", "-120", "20.247 ", "0", "0", "54.342 ", "0.806 ", "47.590 ", "-47.590 ", "-0.190 ", "-0.190 ", "0", "11.186 ", "-0.190 ", "-28.554 ", "0", "47.459 "
"2021-07-21 21:00:00", "202", "21", "25.640 ", "0", "-135", "20.247 ", "0", "0", "41.561 ", "0.905 ", "47.730 ", "-47.730 ", "-0.191 ", "-0.191 ", "0", "10.995 ", "-0.191 ", "-28.638 ", "0", "0"
"2021-07-21 22:00:00", "202", "22", "25.150 ", "0", "-150", "20.247 ", "0", "0", "27.976 ", "0.958 ", "47.873 ", "-47.873 ", "-0.191 ", "-0.191 ", "0", "10.804 ", "-0.191 ", "-28.724 ", "0", "0"
"2021-07-21 23:00:00", "202", "23", "24.670 ", "0", "-165", "20.247 ", "0", "0", "14.053 ", "0.987 ", "48.014 ", "-48.014 ", "-0.192 ", "-0.192 ", "0", "10.612 ", "-0.192 ", "-28.808 ", "0", "0"
"2021-07-22 00:00:00", "203", "0", "24.480 ", "0", "180", "20.041 ", "0", "0", "0", "1", "48.070 ", "-48.070 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.842 ", "0", "0"
"2021-07-22 01:00:00", "203", "1", "24.290 ", "0", "165", "20.041 ", "0", "0", "14.072 ", "0.987 ", "48.125 ", "-48.125 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.875 ", "0", "0"
"2021-07-22 02:00:00", "203", "2", "24.100 ", "0", "150", "20.041 ", "0", "0", "28.016 ", "0.958 ", "48.181 ", "-48.181 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.909 ", "0", "0"
"2021-07-22 03:00:00", "203", "3", "24.060 ", "0", "135", "20.041 ", "0", "0", "41.628 ", "0.904 ", "48.193 ", "-48.193 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.916 ", "0", "0"
"2021-07-22 04:00:00", "203", "4", "24.010 ", "0", "120", "20.041 ", "0", "0", "54.448 ", "0.805 ", "48.208 ", "-48.208 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.925 ", "0", "0"
"2021-07-22 05:00:00", "203", "5", "23.970 ", "0", "105", "20.041 ", "0", "0", "65.154 ", "0.630 ", "48.220 ", "-48.220 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.932 ", "0", "0"
"2021-07-22 06:00:00", "203", "6", "26.220 ", "0.399 ", "90", "20.041 ", "0", "0", "69.959 ", "0.484 ", "47.561 ", "-7.678 ", "-0.031 ", "-0.031 ", "0", "-0.325 ", "-0.031 ", "-4.607 ", "0", "0"
"2021-07-22 07:00:00", "203", "7", "28.480 ", "0.611 ", "75", "20.041 ", "0", "0", "65.154 ", "0.630 ", "46.908 ", "50.441 ", "0.202 ", "0.202 ", "0", "-0.123 ", "0.202 ", "30.264 ", "0", "8.668 "
"2021-07-22 08:00:00", "203", "8", "30.730 ", "0.720 ", "60", "20.041 ", "0", "0", "54.448 ", "0.805 ", "46.267 ", "157 ", "0.627 ", "0.627 ", "0.595 ", "0.503 ", "0.627 ", "93.978 ", "0", "32.627 "
"2021-07-22 09:00:00", "203", "9", "31.800 ", "0.796 ", "45", "20.041 ", "0", "0", "41.628 ", "0.904 ", "45.965 ", "278 ", "1.113 ", "1.113 ", "1.057 ", "1.616 ", "1.113 ", "167 ", "26.974 ", "50.000 "
"2021-07-22 10:00:00", "203", "10", "32.870 ", "0.845 ", "30", "20.041 ", "0", "0", "28.016 ", "0.958 ", "45.666 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "3.155 ", "1.539 ", "231 ", "118 ", "50.000 "
"2021-07-22 11:00:00", "203", "11", "33.940 ", "0.841 ", "15", "20.041 ", "0", "0", "14.072 ", "0.987 ", "45.368 ", "439 ", "1.757 ", "1.757 ", "1.669 ", "4.911 ", "1.757 ", "263 ", "241 ", "50.000 "
"2021-07-22 12:00:00", "203", "12", "34.280 ", "0.850 ", "0", "20.041 ", "0", "0", "0", "1", "45.274 ", "467 ", "1.868 ", "1.868 ", "1.775 ", "6.779 ", "1.868 ", "280 ", "382 ", "50.000 "
"2021-07-22 13:00:00", "203", "13", "34.620 ", "0.844 ", "-15", "20.041 ", "0", "0", "14.072 ", "0.987 ", "45.180 ", "441 ", "1.764 ", "1.764 ", "1.676 ", "8.544 ", "1.764 ", "265 ", "506 ", "50.000 "
"2021-07-22 14:00:00", "203", "14", "34.960 ", "0.837 ", "-30", "20.041 ", "0", "0", "28.016 ", "0.958 ", "45.086 ", "381 ", "1.525 ", "1.525 ", "1.449 ", "10.068 ", "1.525 ", "229 ", "595 ", "50.000 "
"2021-07-22 15:00:00", "203", "15", "34.310 ", "0.795 ", "-45", "20.041 ", "0", "0", "41.628 ", "0.904 ", "45.265 ", "278 ", "1.113 ", "1.113 ", "1.058 ", "11.181 ", "1.113 ", "167 ", "622 ", "50.000 "
"2021-07-22 16:00:00", "203", "16", "33.650 ", "0.726 ", "-60", "20.041 ", "0", "0", "54.448 ", "0.805 ", "45.448 ", "159 ", "0.637 ", "0.637 ", "0.605 ", "11.818 ", "0.637 ", "95.486 ", "578 ", "50.000 "
"2021-07-22 17:00:00", "203", "17", "32.990 ", "0.620 ", "-75", "20.041 ", "0", "0", "65.154 ", "0.630 ", "45.632 ", "53.173 ", "0.213 ", "0.213 ", "0.202 ", "12.031 ", "0.213 ", "31.904 ", "470 ", "50.000 "
"2021-07-22 18:00:00", "203", "18", "31.720 ", "0.443 ", "-90", "20.041 ", "0", "0", "69.959 ", "0.484 ", "45.988 ", "-1.710 ", "-0.007 ", "-0.007 ", "0", "12.024 ", "-0.007 ", "-1.026 ", "330 ", "50.000 "
"2021-07-22 19:00:00", "203", "19", "30.450 ", "0", "-105", "20.041 ", "0", "0", "65.154 ", "0.630 ", "46.346 ", "-46.346 ", "-0.185 ", "-0.185 ", "0", "11.839 ", "-0.185 ", "-27.808 ", "190 ", "50.000 "
"2021-07-22 20:00:00", "203", "20", "29.180 ", "0", "-120", "20.041 ", "0", "0", "54.448 ", "0.805 ", "46.708 ", "-46.708 ", "-0.187 ", "-0.187 ", "0", "11.652 ", "-0.187 ", "-28.025 ", "49.689 ", "50.000 "
"2021-07-22 21:00:00", "203", "21", "28.150 ", "0", "-135", "20.041 ", "0", "0", "41.628 ", "0.904 ", "47.003 ", "-47.003 ", "-0.188 ", "-0.188 ", "0", "11.464 ", "-0.188 ", "-28.202 ", "0", "15.475 "
