"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-07-22 22:00:00", "203", "22", "27.110 ", "0", "-150", "20.041 ", "0", "0", "28.016 ", "0.958 ", "47.303 ", "-47.303 ", "-0.189 ", "-0.189 ", "0", "11.274 ", "-0.189 ", "-28.382 ", "0", "0"
"2021-07-22 23:00:00", "203", "23", "26.080 ", "0", "-165", "20.041 ", "0", "0", "14.072 ", "0.987 ", "47.602 ", "-47.602 ", "-0.190 ", "-0.190 ", "0", "11.084 ", "-0.190 ", "-28.561 ", "0", "0"
"2021-07-23 00:00:00", "204", "0", "25.250 ", "0", "180", "19.829 ", "0", "0", "0", "1", "47.844 ", "-47.844 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.706 ", "0", "0"
"2021-07-23 01:00:00", "204", "1", "24.420 ", "0", "165", "19.829 ", "0", "0", "14.092 ", "0.987 ", "48.087 ", "-48.087 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.852 ", "0", "0"
"2021-07-23 02:00:00", "204", "2", "23.590 ", "0", "150", "19.829 ", "0", "0", "28.057 ", "0.958 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.999 ", "0", "0"
"2021-07-23 03:00:00", "204", "3", "23.410 ", "0", "135", "19.829 ", "0", "0", "41.696 ", "0.904 ", "48.385 ", "-48.385 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.031 ", "0", "0"
"2021-07-23 04:00:00", "204", "4", "23.220 ", "0", "120", "19.829 ", "0", "0", "54.556 ", "0.804 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.065 ", "0", "0"
"2021-07-23 05:00:00", "204", "5", "23.030 ", "0", "105", "19.829 ", "0", "0", "65.320 ", "0.626 ", "48.498 ", "-48.498 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.099 ", "0", "0"
"2021-07-23 06:00:00", "204", "6", "25.690 ", "0.324 ", "90", "19.829 ", "0", "0", "70.171 ", "0.476 ", "47.715 ", "-16.207 ", "-0.065 ", "-0.065 ", "0", "-0.325 ", "-0.065 ", "-9.724 ", "0", "0"
"2021-07-23 07:00:00", "204", "7", "28.350 ", "0.564 ", "75", "19.829 ", "0", "0", "65.320 ", "0.626 ", "46.945 ", "41.833 ", "0.167 ", "0.167 ", "0", "-0.158 ", "0.167 ", "25.100 ", "0", "6.986 "
"2021-07-23 08:00:00", "204", "8", "31.010 ", "0.692 ", "60", "19.829 ", "0", "0", "54.556 ", "0.804 ", "46.188 ", "148 ", "0.592 ", "0.592 ", "0.562 ", "0.434 ", "0.592 ", "88.809 ", "0", "30.582 "
"2021-07-23 09:00:00", "204", "9", "31.690 ", "0.781 ", "45", "19.829 ", "0", "0", "41.696 ", "0.904 ", "45.996 ", "272 ", "1.086 ", "1.086 ", "1.032 ", "1.521 ", "1.086 ", "163 ", "23.000 ", "50.000 "
"2021-07-23 10:00:00", "204", "10", "32.360 ", "0.814 ", "30", "19.829 ", "0", "0", "28.057 ", "0.958 ", "45.808 ", "369 ", "1.475 ", "1.475 ", "1.401 ", "2.995 ", "1.475 ", "221 ", "104 ", "50.000 "
"2021-07-23 11:00:00", "204", "11", "33.040 ", "0.840 ", "15", "19.829 ", "0", "0", "14.092 ", "0.987 ", "45.618 ", "439 ", "1.755 ", "1.755 ", "1.667 ", "4.751 ", "1.755 ", "263 ", "228 ", "50.000 "
"2021-07-23 12:00:00", "204", "12", "32.780 ", "0.850 ", "0", "19.829 ", "0", "0", "0", "1", "45.691 ", "467 ", "1.866 ", "1.866 ", "1.773 ", "6.617 ", "1.866 ", "280 ", "368 ", "50.000 "
"2021-07-23 13:00:00", "204", "13", "32.520 ", "0.828 ", "-15", "19.829 ", "0", "0", "14.092 ", "0.987 ", "45.764 ", "432 ", "1.727 ", "1.727 ", "1.640 ", "8.343 ", "1.727 ", "259 ", "487 ", "50.000 "
"2021-07-23 14:00:00", "204", "14", "32.260 ", "0.822 ", "-30", "19.829 ", "0", "0", "28.057 ", "0.958 ", "45.836 ", "373 ", "1.490 ", "1.490 ", "1.416 ", "9.833 ", "1.490 ", "224 ", "570 ", "50.000 "
"2021-07-23 15:00:00", "204", "15", "31.270 ", "0.765 ", "-45", "19.829 ", "0", "0", "41.696 ", "0.904 ", "46.115 ", "265 ", "1.060 ", "1.060 ", "1.007 ", "10.894 ", "1.060 ", "159 ", "589 ", "50.000 "
"2021-07-23 16:00:00", "204", "16", "30.270 ", "0.699 ", "-60", "19.829 ", "0", "0", "54.556 ", "0.804 ", "46.398 ", "150 ", "0.599 ", "0.599 ", "0.569 ", "11.493 ", "0.599 ", "89.902 ", "539 ", "50.000 "
"2021-07-23 17:00:00", "204", "17", "29.270 ", "0.572 ", "-75", "19.829 ", "0", "0", "65.320 ", "0.626 ", "46.682 ", "43.362 ", "0.173 ", "0.173 ", "0.165 ", "11.666 ", "0.173 ", "26.017 ", "425 ", "50.000 "
"2021-07-23 18:00:00", "204", "18", "27.850 ", "0.398 ", "-90", "19.829 ", "0", "0", "70.171 ", "0.476 ", "47.089 ", "-8.379 ", "-0.034 ", "-0.034 ", "0", "11.633 ", "-0.034 ", "-5.027 ", "285 ", "50.000 "
"2021-07-23 19:00:00", "204", "19", "26.430 ", "0", "-105", "19.829 ", "0", "0", "65.320 ", "0.626 ", "47.500 ", "-47.500 ", "-0.190 ", "-0.190 ", "0", "11.443 ", "-0.190 ", "-28.500 ", "145 ", "50.000 "
"2021-07-23 20:00:00", "204", "20", "25", "0", "-120", "19.829 ", "0", "0", "54.556 ", "0.804 ", "47.917 ", "-47.917 ", "-0.192 ", "-0.192 ", "0", "11.251 ", "-0.192 ", "-28.750 ", "5.359 ", "50.000 "
"2021-07-23 21:00:00", "204", "21", "24.300 ", "0", "-135", "19.829 ", "0", "0", "41.696 ", "0.904 ", "48.122 ", "-48.122 ", "-0.192 ", "-0.192 ", "0", "11.059 ", "-0.192 ", "-28.873 ", "5.359 ", "0"
"2021-07-23 22:00:00", "204", "22", "23.600 ", "0", "-150", "19.829 ", "0", "0", "28.057 ", "0.958 ", "48.329 ", "-48.329 ", "-0.193 ", "-0.193 ", "0", "10.865 ", "-0.193 ", "-28.997 ", "5.359 ", "0"
"2021-07-23 23:00:00", "204", "23", "22.900 ", "0", "-165", "19.829 ", "0", "0", "14.092 ", "0.987 ", "48.536 ", "-48.536 ", "-0.194 ", "-0.194 ", "0", "10.671 ", "-0.194 ", "-29.122 ", "5.359 ", "0"
"2021-07-24 00:00:00", "205", "0", "22.740 ", "0", "180", "19.611 ", "0", "0", "0", "1", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "5.359 ", "0"
"2021-07-24 01:00:00", "205", "1", "22.580 ", "0", "165", "19.611 ", "0", "0", "14.111 ", "0.986 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "5.359 ", "0"
"2021-07-24 02:00:00", "205", "2", "22.420 ", "0", "150", "19.611 ", "0", "0", "28.099 ", "0.958 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.207 ", "5.359 ", "0"
"2021-07-24 03:00:00", "205", "3", "22.490 ", "0", "135", "19.611 ", "0", "0", "41.766 ", "0.904 ", "48.658 ", "-48.658 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.195 ", "5.359 ", "0"
"2021-07-24 04:00:00", "205", "4", "22.550 ", "0", "120", "19.611 ", "0", "0", "54.666 ", "0.803 ", "48.640 ", "-48.640 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.184 ", "5.359 ", "0"
"2021-07-24 05:00:00", "205", "5", "22.620 ", "0", "105", "19.611 ", "0", "0", "65.491 ", "0.621 ", "48.619 ", "-48.619 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.172 ", "5.359 ", "0"
"2021-07-24 06:00:00", "205", "6", "24.150 ", "0.328 ", "90", "19.611 ", "0", "0", "70.389 ", "0.468 ", "48.167 ", "-17.195 ", "-0.069 ", "-0.069 ", "0", "-0.325 ", "-0.069 ", "-10.317 ", "5.359 ", "0"
"2021-07-24 07:00:00", "205", "7", "25.690 ", "0.575 ", "75", "19.611 ", "0", "0", "65.491 ", "0.621 ", "47.715 ", "41.556 ", "0.166 ", "0.166 ", "0", "-0.159 ", "0.166 ", "24.934 ", "0", "8.677 "
"2021-07-24 08:00:00", "205", "8", "27.220 ", "0.692 ", "60", "19.611 ", "0", "0", "54.666 ", "0.803 ", "47.271 ", "146 ", "0.585 ", "0.585 ", "0.555 ", "0.426 ", "0.585 ", "87.711 ", "0", "30.147 "
"2021-07-24 09:00:00", "205", "9", "28.170 ", "0.766 ", "45", "19.611 ", "0", "0", "41.766 ", "0.904 ", "46.997 ", "264 ", "1.056 ", "1.056 ", "1.003 ", "1.482 ", "1.056 ", "158 ", "18.443 ", "50.000 "
"2021-07-24 10:00:00", "205", "10", "29.110 ", "0.813 ", "30", "19.611 ", "0", "0", "28.099 ", "0.958 ", "46.728 ", "367 ", "1.468 ", "1.468 ", "1.394 ", "2.950 ", "1.468 ", "220 ", "98.664 ", "50.000 "
"2021-07-24 11:00:00", "205", "11", "30.060 ", "0.840 ", "15", "19.611 ", "0", "0", "14.111 ", "0.986 ", "46.457 ", "438 ", "1.751 ", "1.751 ", "1.664 ", "4.701 ", "1.751 ", "263 ", "221 ", "50.000 "
"2021-07-24 12:00:00", "205", "12", "30.250 ", "0.833 ", "0", "19.611 ", "0", "0", "0", "1", "46.403 ", "456 ", "1.823 ", "1.823 ", "1.731 ", "6.524 ", "1.823 ", "273 ", "355 ", "50.000 "
"2021-07-24 13:00:00", "205", "13", "30.440 ", "0.844 ", "-15", "19.611 ", "0", "0", "14.111 ", "0.986 ", "46.349 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "8.285 ", "1.761 ", "264 ", "479 ", "50.000 "
"2021-07-24 14:00:00", "205", "14", "30.630 ", "0.837 ", "-30", "19.611 ", "0", "0", "28.099 ", "0.958 ", "46.296 ", "379 ", "1.518 ", "1.518 ", "1.442 ", "9.802 ", "1.518 ", "228 ", "567 ", "50.000 "
"2021-07-24 15:00:00", "205", "15", "29.930 ", "0.780 ", "-45", "19.611 ", "0", "0", "41.766 ", "0.904 ", "46.494 ", "270 ", "1.080 ", "1.080 ", "1.026 ", "10.883 ", "1.080 ", "162 ", "589 ", "50.000 "
"2021-07-24 16:00:00", "205", "16", "29.220 ", "0.726 ", "-60", "19.611 ", "0", "0", "54.666 ", "0.803 ", "46.696 ", "156 ", "0.625 ", "0.625 ", "0.594 ", "11.508 ", "0.625 ", "93.727 ", "543 ", "50.000 "
"2021-07-24 17:00:00", "205", "17", "28.510 ", "0.606 ", "-75", "19.611 ", "0", "0", "65.491 ", "0.621 ", "46.900 ", "47.147 ", "0.189 ", "0.189 ", "0.179 ", "11.696 ", "0.189 ", "28.288 ", "431 ", "50.000 "
"2021-07-24 18:00:00", "205", "18", "27.280 ", "0.446 ", "-90", "19.611 ", "0", "0", "70.389 ", "0.468 ", "47.254 ", "-5.103 ", "-0.020 ", "-0.020 ", "0", "11.676 ", "-0.020 ", "-3.062 ", "291 ", "50.000 "
"2021-07-24 19:00:00", "205", "19", "26.040 ", "0", "-105", "19.611 ", "0", "0", "65.491 ", "0.621 ", "47.613 ", "-47.613 ", "-0.190 ", "-0.190 ", "0", "11.486 ", "-0.190 ", "-28.568 ", "151 ", "50.000 "
"2021-07-24 20:00:00", "205", "20", "24.810 ", "0", "-120", "19.611 ", "0", "0", "54.666 ", "0.803 ", "47.973 ", "-47.973 ", "-0.192 ", "-0.192 ", "0", "11.294 ", "-0.192 ", "-28.784 ", "11.132 ", "50.000 "
"2021-07-24 21:00:00", "205", "21", "24.760 ", "0", "-135", "19.611 ", "0", "0", "41.766 ", "0.904 ", "47.987 ", "-47.987 ", "-0.192 ", "-0.192 ", "0", "11.102 ", "-0.192 ", "-28.792 ", "11.132 ", "0"
"2021-07-24 22:00:00", "205", "22", "24.720 ", "0", "-150", "19.611 ", "0", "0", "28.099 ", "0.958 ", "47.999 ", "-47.999 ", "-0.192 ", "-0.192 ", "0", "10.910 ", "-0.192 ", "-28.799 ", "11.132 ", "0"
"2021-07-24 23:00:00", "205", "23", "24.680 ", "0", "-165", "19.611 ", "0", "0", "14.111 ", "0.986 ", "48.011 ", "-48.011 ", "-0.192 ", "-0.192 ", "0", "10.718 ", "-0.192 ", "-28.806 ", "11.132 ", "0"
"2021-07-25 00:00:00", "206", "0", "24.430 ", "0", "180", "19.387 ", "0", "0", "0", "1", "48.084 ", "-48.084 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.851 ", "11.132 ", "0"
"2021-07-25 01:00:00", "206", "1", "24.180 ", "0", "165", "19.387 ", "0", "0", "14.131 ", "0.986 ", "48.158 ", "-48.158 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.895 ", "11.132 ", "0"
"2021-07-25 02:00:00", "206", "2", "23.930 ", "0", "150", "19.387 ", "0", "0", "28.141 ", "0.958 ", "48.231 ", "-48.231 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.939 ", "11.132 ", "0"
"2021-07-25 03:00:00", "206", "3", "23.940 ", "0", "135", "19.387 ", "0", "0", "41.837 ", "0.903 ", "48.229 ", "-48.229 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.937 ", "11.132 ", "0"
"2021-07-25 04:00:00", "206", "4", "23.950 ", "0", "120", "19.387 ", "0", "0", "54.777 ", "0.801 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.935 ", "11.132 ", "0"
"2021-07-25 05:00:00", "206", "5", "23.960 ", "0", "105", "19.387 ", "0", "0", "65.665 ", "0.617 ", "48.223 ", "-48.223 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.934 ", "11.132 ", "0"
"2021-07-25 06:00:00", "206", "6", "25.380 ", "0.418 ", "90", "19.387 ", "0", "0", "70.613 ", "0.459 ", "47.806 ", "-9.430 ", "-0.038 ", "-0.038 ", "0", "-0.325 ", "-0.038 ", "-5.658 ", "11.132 ", "0"
"2021-07-25 07:00:00", "206", "7", "26.790 ", "0.604 ", "75", "19.387 ", "0", "0", "65.665 ", "0.617 ", "47.395 ", "45.147 ", "0.181 ", "0.181 ", "0", "-0.144 ", "0.181 ", "27.088 ", "0", "11.371 "
"2021-07-25 08:00:00", "206", "8", "28.210 ", "0.717 ", "60", "19.387 ", "0", "0", "54.777 ", "0.801 ", "46.986 ", "153 ", "0.611 ", "0.611 ", "0.580 ", "0.466 ", "0.611 ", "91.590 ", "0", "31.683 "
"2021-07-25 09:00:00", "206", "9", "29.280 ", "0.795 ", "45", "19.387 ", "0", "0", "41.837 ", "0.903 ", "46.679 ", "276 ", "1.103 ", "1.103 ", "1.048 ", "1.569 ", "1.103 ", "165 ", "25.475 ", "50.000 "
"2021-07-25 10:00:00", "206", "10", "30.340 ", "0.844 ", "30", "19.387 ", "0", "0", "28.141 ", "0.958 ", "46.378 ", "383 ", "1.531 ", "1.531 ", "1.455 ", "3.100 ", "1.531 ", "230 ", "115 ", "50.000 "
"2021-07-25 11:00:00", "206", "11", "31.410 ", "0.824 ", "15", "19.387 ", "0", "0", "14.131 ", "0.986 ", "46.075 ", "429 ", "1.715 ", "1.715 ", "1.629 ", "4.815 ", "1.715 ", "257 ", "233 ", "50.000 "
"2021-07-25 12:00:00", "206", "12", "31.410 ", "0.833 ", "0", "19.387 ", "0", "0", "0", "1", "46.075 ", "456 ", "1.824 ", "1.824 ", "1.732 ", "6.639 ", "1.824 ", "274 ", "366 ", "50.000 "
"2021-07-25 13:00:00", "206", "13", "31.400 ", "0.843 ", "-15", "19.387 ", "0", "0", "14.131 ", "0.986 ", "46.078 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "8.398 ", "1.759 ", "264 ", "490 ", "50.000 "
"2021-07-25 14:00:00", "206", "14", "31.400 ", "0.822 ", "-30", "19.387 ", "0", "0", "28.141 ", "0.958 ", "46.078 ", "372 ", "1.487 ", "1.487 ", "1.413 ", "9.885 ", "1.487 ", "223 ", "573 ", "50.000 "
"2021-07-25 15:00:00", "206", "15", "30.550 ", "0.809 ", "-45", "19.387 ", "0", "0", "41.837 ", "0.903 ", "46.318 ", "282 ", "1.127 ", "1.127 ", "1.071 ", "11.012 ", "1.127 ", "169 ", "602 ", "50.000 "
"2021-07-25 16:00:00", "206", "16", "29.690 ", "0.753 ", "-60", "19.387 ", "0", "0", "54.777 ", "0.801 ", "46.562 ", "163 ", "0.652 ", "0.652 ", "0.619 ", "11.664 ", "0.652 ", "97.801 ", "560 ", "50.000 "
"2021-07-25 17:00:00", "206", "17", "28.830 ", "0.627 ", "-75", "19.387 ", "0", "0", "65.665 ", "0.617 ", "46.808 ", "49.290 ", "0.197 ", "0.197 ", "0.187 ", "11.862 ", "0.197 ", "29.574 ", "450 ", "50.000 "
"2021-07-25 18:00:00", "206", "18", "27.370 ", "0.468 ", "-90", "19.387 ", "0", "0", "70.613 ", "0.459 ", "47.228 ", "-4.321 ", "-0.017 ", "-0.017 ", "0", "11.844 ", "-0.017 ", "-2.592 ", "310 ", "50.000 "
"2021-07-25 19:00:00", "206", "19", "25.910 ", "0", "-105", "19.387 ", "0", "0", "65.665 ", "0.617 ", "47.651 ", "-47.651 ", "-0.191 ", "-0.191 ", "0", "11.654 ", "-0.191 ", "-28.591 ", "170 ", "50.000 "
"2021-07-25 20:00:00", "206", "20", "24.450 ", "0", "-120", "19.387 ", "0", "0", "54.777 ", "0.801 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "11.461 ", "-0.192 ", "-28.847 ", "29.871 ", "50.000 "
"2021-07-25 21:00:00", "206", "21", "24.170 ", "0", "-135", "19.387 ", "0", "0", "41.837 ", "0.903 ", "48.161 ", "-48.161 ", "-0.193 ", "-0.193 ", "0", "11.269 ", "-0.193 ", "-28.896 ", "0", "8.537 "
"2021-07-25 22:00:00", "206", "22", "23.890 ", "0", "-150", "19.387 ", "0", "0", "28.141 ", "0.958 ", "48.243 ", "-48.243 ", "-0.193 ", "-0.193 ", "0", "11.076 ", "-0.193 ", "-28.946 ", "0", "0"
"2021-07-25 23:00:00", "206", "23", "23.610 ", "0", "-165", "19.387 ", "0", "0", "14.131 ", "0.986 ", "48.326 ", "-48.326 ", "-0.193 ", "-0.193 ", "0", "10.882 ", "-0.193 ", "-28.996 ", "0", "0"
"2021-07-26 00:00:00", "207", "0", "23.170 ", "0", "180", "19.158 ", "0", "0", "0", "1", "48.456 ", "-48.456 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.074 ", "0", "0"
"2021-07-26 01:00:00", "207", "1", "22.740 ", "0", "165", "19.158 ", "0", "0", "14.151 ", "0.986 ", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "0", "0"
"2021-07-26 02:00:00", "207", "2", "22.300 ", "0", "150", "19.158 ", "0", "0", "28.184 ", "0.957 ", "48.715 ", "-48.715 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.229 ", "0", "0"
"2021-07-26 03:00:00", "207", "3", "22.100 ", "0", "135", "19.158 ", "0", "0", "41.909 ", "0.903 ", "48.774 ", "-48.774 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.264 ", "0", "0"
"2021-07-26 04:00:00", "207", "4", "21.900 ", "0", "120", "19.158 ", "0", "0", "54.891 ", "0.800 ", "48.834 ", "-48.834 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.300 ", "0", "0"
"2021-07-26 05:00:00", "207", "5", "21.700 ", "0", "105", "19.158 ", "0", "0", "65.843 ", "0.613 ", "48.894 ", "-48.894 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.336 ", "0", "0"
"2021-07-26 06:00:00", "207", "6", "23.780 ", "0.368 ", "90", "19.158 ", "0", "0", "70.842 ", "0.449 ", "48.276 ", "-15.549 ", "-0.062 ", "-0.062 ", "0", "-0.325 ", "-0.062 ", "-9.329 ", "0", "0"
"2021-07-26 07:00:00", "207", "7", "25.850 ", "0.591 ", "75", "19.158 ", "0", "0", "65.843 ", "0.613 ", "47.669 ", "41.632 ", "0.167 ", "0.167 ", "0", "-0.158 ", "0.167 ", "24.979 ", "0", "6.947 "
"2021-07-26 08:00:00", "207", "8", "27.930 ", "0.703 ", "60", "19.158 ", "0", "0", "54.891 ", "0.800 ", "47.066 ", "148 ", "0.591 ", "0.591 ", "0.562 ", "0.433 ", "0.591 ", "88.703 ", "0", "30.540 "
"2021-07-26 09:00:00", "207", "9", "29.190 ", "0.780 ", "45", "19.158 ", "0", "0", "41.909 ", "0.903 ", "46.705 ", "269 ", "1.076 ", "1.076 ", "1.023 ", "1.509 ", "1.076 ", "161 ", "21.504 ", "50.000 "
"2021-07-26 10:00:00", "207", "10", "30.450 ", "0.813 ", "30", "19.158 ", "0", "0", "28.184 ", "0.957 ", "46.346 ", "367 ", "1.468 ", "1.468 ", "1.394 ", "2.977 ", "1.468 ", "220 ", "102 ", "50.000 "
"2021-07-26 11:00:00", "207", "11", "31.720 ", "0.839 ", "15", "19.158 ", "0", "0", "14.151 ", "0.986 ", "45.988 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "4.727 ", "1.750 ", "263 ", "224 ", "50.000 "
"2021-07-26 12:00:00", "207", "12", "31.830 ", "0.833 ", "0", "19.158 ", "0", "0", "0", "1", "45.957 ", "456 ", "1.824 ", "1.824 ", "1.733 ", "6.551 ", "1.824 ", "274 ", "358 ", "50.000 "
"2021-07-26 13:00:00", "207", "13", "31.940 ", "0.828 ", "-15", "19.158 ", "0", "0", "14.151 ", "0.986 ", "45.926 ", "431 ", "1.725 ", "1.725 ", "1.639 ", "8.276 ", "1.725 ", "259 ", "477 ", "50.000 "
"2021-07-26 14:00:00", "207", "14", "32.050 ", "0.805 ", "-30", "19.158 ", "0", "0", "28.184 ", "0.957 ", "45.895 ", "364 ", "1.454 ", "1.454 ", "1.381 ", "9.730 ", "1.454 ", "218 ", "555 ", "50.000 "
"2021-07-26 15:00:00", "207", "15", "31.150 ", "0.764 ", "-45", "19.158 ", "0", "0", "41.909 ", "0.903 ", "46.149 ", "263 ", "1.052 ", "1.052 ", "1.000 ", "10.782 ", "1.052 ", "158 ", "573 ", "50.000 "
"2021-07-26 16:00:00", "207", "16", "30.250 ", "0.684 ", "-60", "19.158 ", "0", "0", "54.891 ", "0.800 ", "46.403 ", "143 ", "0.573 ", "0.573 ", "0.544 ", "11.355 ", "0.573 ", "85.909 ", "519 ", "50.000 "
"2021-07-26 17:00:00", "207", "17", "29.350 ", "0.526 ", "-75", "19.158 ", "0", "0", "65.843 ", "0.613 ", "46.659 ", "32.820 ", "0.131 ", "0.131 ", "0.125 ", "11.486 ", "0.131 ", "19.692 ", "398 ", "50.000 "
"2021-07-26 18:00:00", "207", "18", "27.790 ", "0.341 ", "-90", "19.158 ", "0", "0", "70.842 ", "0.449 ", "47.106 ", "-16.861 ", "-0.067 ", "-0.067 ", "0", "11.419 ", "-0.067 ", "-10.116 ", "259 ", "50.000 "
"2021-07-26 19:00:00", "207", "19", "26.230 ", "0", "-105", "19.158 ", "0", "0", "65.843 ", "0.613 ", "47.558 ", "-47.558 ", "-0.190 ", "-0.190 ", "0", "11.229 ", "-0.190 ", "-28.535 ", "119 ", "50.000 "
"2021-07-26 20:00:00", "207", "20", "24.670 ", "0", "-120", "19.158 ", "0", "0", "54.891 ", "0.800 ", "48.014 ", "-48.014 ", "-0.192 ", "-0.192 ", "0", "11.037 ", "-0.192 ", "-28.808 ", "0", "42.194 "
"2021-07-26 21:00:00", "207", "21", "24.640 ", "0", "-135", "19.158 ", "0", "0", "41.909 ", "0.903 ", "48.023 ", "-48.023 ", "-0.192 ", "-0.192 ", "0", "10.845 ", "-0.192 ", "-28.814 ", "0", "0"
"2021-07-26 22:00:00", "207", "22", "24.610 ", "0", "-150", "19.158 ", "0", "0", "28.184 ", "0.957 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "10.652 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-07-26 23:00:00", "207", "23", "24.590 ", "0", "-165", "19.158 ", "0", "0", "14.151 ", "0.986 ", "48.037 ", "-48.037 ", "-0.192 ", "-0.192 ", "0", "10.460 ", "-0.192 ", "-28.822 ", "0", "0"
"2021-07-27 00:00:00", "208", "0", "24.530 ", "0", "180", "18.923 ", "0", "0", "0", "1", "48.055 ", "-48.055 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.833 ", "0", "0"
"2021-07-27 01:00:00", "208", "1", "24.470 ", "0", "165", "18.923 ", "0", "0", "14.172 ", "0.986 ", "48.072 ", "-48.072 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.843 ", "0", "0"
"2021-07-27 02:00:00", "208", "2", "24.410 ", "0", "150", "18.923 ", "0", "0", "28.228 ", "0.957 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.854 ", "0", "0"
"2021-07-27 03:00:00", "208", "3", "24.430 ", "0", "135", "18.923 ", "0", "0", "41.982 ", "0.903 ", "48.084 ", "-48.084 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.851 ", "0", "0"
"2021-07-27 04:00:00", "208", "4", "24.450 ", "0", "120", "18.923 ", "0", "0", "55.007 ", "0.799 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.847 ", "0", "0"
"2021-07-27 05:00:00", "208", "5", "24.470 ", "0", "105", "18.923 ", "0", "0", "66.025 ", "0.608 ", "48.072 ", "-48.072 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.843 ", "0", "0"
"2021-07-27 06:00:00", "208", "6", "25.690 ", "0.379 ", "90", "18.923 ", "0", "0", "71.077 ", "0.439 ", "47.715 ", "-15.217 ", "-0.061 ", "-0.061 ", "0", "-0.325 ", "-0.061 ", "-9.130 ", "0", "0"
"2021-07-27 07:00:00", "208", "7", "26.900 ", "0.355 ", "75", "18.923 ", "0", "0", "66.025 ", "0.608 ", "47.364 ", "5.392 ", "0.022 ", "0.022 ", "0", "-0.303 ", "0.022 ", "3.235 ", "3.235 ", "0"
"2021-07-27 08:00:00", "208", "8", "28.120 ", "0.627 ", "60", "18.923 ", "0", "0", "55.007 ", "0.799 ", "47.012 ", "126 ", "0.503 ", "0.503 ", "0.478 ", "0.200 ", "0.503 ", "75.525 ", "0", "26.611 "
"2021-07-27 09:00:00", "208", "9", "29.110 ", "0.694 ", "45", "18.923 ", "0", "0", "41.982 ", "0.903 ", "46.728 ", "234 ", "0.935 ", "0.935 ", "0.888 ", "1.135 ", "0.935 ", "140 ", "0.298 ", "50.000 "
"2021-07-27 10:00:00", "208", "10", "30.100 ", "0.641 ", "30", "18.923 ", "0", "0", "28.228 ", "0.957 ", "46.446 ", "279 ", "1.116 ", "1.116 ", "1.061 ", "2.252 ", "1.116 ", "167 ", "27.814 ", "50.000 "
"2021-07-27 11:00:00", "208", "11", "31.090 ", "0.793 ", "15", "18.923 ", "0", "0", "14.172 ", "0.986 ", "46.165 ", "410 ", "1.642 ", "1.642 ", "1.560 ", "3.893 ", "1.642 ", "246 ", "134 ", "50.000 "
"2021-07-27 12:00:00", "208", "12", "31.610 ", "0.787 ", "0", "18.923 ", "0", "0", "0", "1", "46.019 ", "428 ", "1.712 ", "1.712 ", "1.627 ", "5.606 ", "1.712 ", "257 ", "251 ", "50.000 "
"2021-07-27 13:00:00", "208", "13", "32.130 ", "0.693 ", "-15", "18.923 ", "0", "0", "14.172 ", "0.986 ", "45.873 ", "353 ", "1.413 ", "1.413 ", "1.342 ", "7.019 ", "1.413 ", "212 ", "323 ", "50.000 "
"2021-07-27 14:00:00", "208", "14", "32.650 ", "0.608 ", "-30", "18.923 ", "0", "0", "28.228 ", "0.957 ", "45.727 ", "263 ", "1.052 ", "1.052 ", "1.000 ", "8.071 ", "1.052 ", "158 ", "341 ", "50.000 "
"2021-07-27 15:00:00", "208", "15", "31.900 ", "0.721 ", "-45", "18.923 ", "0", "0", "41.982 ", "0.903 ", "45.937 ", "245 ", "0.982 ", "0.982 ", "0.933 ", "9.053 ", "0.982 ", "147 ", "348 ", "50.000 "
"2021-07-27 16:00:00", "208", "16", "31.140 ", "0.671 ", "-60", "18.923 ", "0", "0", "55.007 ", "0.799 ", "46.151 ", "139 ", "0.556 ", "0.556 ", "0.528 ", "9.609 ", "0.556 ", "83.348 ", "292 ", "50.000 "
"2021-07-27 17:00:00", "208", "17", "30.380 ", "0.548 ", "-75", "18.923 ", "0", "0", "66.025 ", "0.608 ", "46.366 ", "35.199 ", "0.141 ", "0.141 ", "0.134 ", "9.749 ", "0.141 ", "21.119 ", "173 ", "50.000 "
"2021-07-27 18:00:00", "208", "18", "29.450 ", "0.385 ", "-90", "18.923 ", "0", "0", "71.077 ", "0.439 ", "46.631 ", "-13.567 ", "-0.054 ", "-0.054 ", "0", "9.695 ", "-0.054 ", "-8.140 ", "32.865 ", "50.000 "
"2021-07-27 19:00:00", "208", "19", "28.520 ", "0", "-105", "18.923 ", "0", "0", "66.025 ", "0.608 ", "46.897 ", "-46.897 ", "-0.188 ", "-0.188 ", "0", "9.507 ", "-0.188 ", "-28.138 ", "0", "9.537 "
"2021-07-27 20:00:00", "208", "20", "27.580 ", "0", "-120", "18.923 ", "0", "0", "55.007 ", "0.799 ", "47.167 ", "-47.167 ", "-0.189 ", "-0.189 ", "0", "9.319 ", "-0.189 ", "-28.300 ", "0", "0"
"2021-07-27 21:00:00", "208", "21", "26.730 ", "0", "-135", "18.923 ", "0", "0", "41.982 ", "0.903 ", "47.413 ", "-47.413 ", "-0.190 ", "-0.190 ", "0", "9.129 ", "-0.190 ", "-28.448 ", "0", "0"
"2021-07-27 22:00:00", "208", "22", "25.880 ", "0", "-150", "18.923 ", "0", "0", "28.228 ", "0.957 ", "47.660 ", "-47.660 ", "-0.191 ", "-0.191 ", "0", "8.939 ", "-0.191 ", "-28.596 ", "0", "0"
"2021-07-27 23:00:00", "208", "23", "25.030 ", "0", "-165", "18.923 ", "0", "0", "14.172 ", "0.986 ", "47.908 ", "-47.908 ", "-0.192 ", "-0.192 ", "0", "8.747 ", "-0.192 ", "-28.745 ", "0", "0"
"2021-07-28 00:00:00", "209", "0", "24.160 ", "0", "180", "18.682 ", "0", "0", "0", "1", "48.164 ", "-48.164 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.898 ", "0", "0"
"2021-07-28 01:00:00", "209", "1", "23.290 ", "0", "165", "18.682 ", "0", "0", "14.193 ", "0.986 ", "48.421 ", "-48.421 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.052 ", "0", "0"
"2021-07-28 02:00:00", "209", "2", "22.420 ", "0", "150", "18.682 ", "0", "0", "28.272 ", "0.957 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.207 ", "0", "0"
"2021-07-28 03:00:00", "209", "3", "22.210 ", "0", "135", "18.682 ", "0", "0", "42.055 ", "0.902 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-07-28 04:00:00", "209", "4", "22", "0", "120", "18.682 ", "0", "0", "55.124 ", "0.797 ", "48.804 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.282 ", "0", "0"
"2021-07-28 05:00:00", "209", "5", "21.790 ", "0", "105", "18.682 ", "0", "0", "66.210 ", "0.603 ", "48.867 ", "-48.867 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.320 ", "0", "0"
"2021-07-28 06:00:00", "209", "6", "24.410 ", "0.355 ", "90", "18.682 ", "0", "0", "71.318 ", "0.429 ", "48.090 ", "-18.686 ", "-0.075 ", "-0.075 ", "0", "-0.325 ", "-0.075 ", "-11.211 ", "0", "0"
"2021-07-28 07:00:00", "209", "7", "27.040 ", "0.600 ", "75", "18.682 ", "0", "0", "66.210 ", "0.603 ", "47.323 ", "40.645 ", "0.163 ", "0.163 ", "0", "-0.162 ", "0.163 ", "24.387 ", "0", "6.758 "
"2021-07-28 08:00:00", "209", "8", "29.660 ", "0.702 ", "60", "18.682 ", "0", "0", "55.124 ", "0.797 ", "46.571 ", "146 ", "0.585 ", "0.585 ", "0.556 ", "0.423 ", "0.585 ", "87.768 ", "0", "30.170 "
"2021-07-28 09:00:00", "209", "9", "30.620 ", "0.793 ", "45", "18.682 ", "0", "0", "42.055 ", "0.902 ", "46.298 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "1.518 ", "1.095 ", "164 ", "24.308 ", "50.000 "
"2021-07-28 10:00:00", "209", "10", "31.570 ", "0.812 ", "30", "18.682 ", "0", "0", "28.272 ", "0.957 ", "46.030 ", "366 ", "1.465 ", "1.465 ", "1.392 ", "2.983 ", "1.465 ", "220 ", "104 ", "50.000 "
"2021-07-28 11:00:00", "209", "11", "32.530 ", "0.823 ", "15", "18.682 ", "0", "0", "14.193 ", "0.986 ", "45.761 ", "428 ", "1.713 ", "1.713 ", "1.628 ", "4.696 ", "1.713 ", "257 ", "221 ", "50.000 "
"2021-07-28 12:00:00", "209", "12", "32.760 ", "0.833 ", "0", "18.682 ", "0", "0", "0", "1", "45.696 ", "456 ", "1.825 ", "1.825 ", "1.734 ", "6.521 ", "1.825 ", "274 ", "355 ", "50.000 "
"2021-07-28 13:00:00", "209", "13", "32.980 ", "0.827 ", "-15", "18.682 ", "0", "0", "14.193 ", "0.986 ", "45.635 ", "431 ", "1.723 ", "1.723 ", "1.637 ", "8.245 ", "1.723 ", "258 ", "474 ", "50.000 "
"2021-07-28 14:00:00", "209", "14", "33.210 ", "0.821 ", "-30", "18.682 ", "0", "0", "28.272 ", "0.957 ", "45.571 ", "371 ", "1.485 ", "1.485 ", "1.410 ", "9.729 ", "1.485 ", "223 ", "556 ", "50.000 "
"2021-07-28 15:00:00", "209", "15", "32.480 ", "0.778 ", "-45", "18.682 ", "0", "0", "42.055 ", "0.902 ", "45.775 ", "268 ", "1.072 ", "1.072 ", "1.018 ", "10.801 ", "1.072 ", "161 ", "577 ", "50.000 "
"2021-07-28 16:00:00", "209", "16", "31.750 ", "0.737 ", "-60", "18.682 ", "0", "0", "55.124 ", "0.797 ", "45.980 ", "156 ", "0.626 ", "0.626 ", "0.595 ", "11.427 ", "0.626 ", "93.879 ", "531 ", "50.000 "
"2021-07-28 17:00:00", "209", "17", "31.010 ", "0.636 ", "-75", "18.682 ", "0", "0", "66.210 ", "0.603 ", "46.188 ", "47.029 ", "0.188 ", "0.188 ", "0.179 ", "11.615 ", "0.188 ", "28.217 ", "419 ", "50.000 "
"2021-07-28 18:00:00", "209", "18", "29.510 ", "0.445 ", "-90", "18.682 ", "0", "0", "71.318 ", "0.429 ", "46.614 ", "-9.791 ", "-0.039 ", "-0.039 ", "0", "11.576 ", "-0.039 ", "-5.875 ", "279 ", "50.000 "
"2021-07-28 19:00:00", "209", "19", "28.010 ", "0", "-105", "18.682 ", "0", "0", "66.210 ", "0.603 ", "47.043 ", "-47.043 ", "-0.188 ", "-0.188 ", "0", "11.388 ", "-0.188 ", "-28.226 ", "139 ", "50.000 "
"2021-07-28 20:00:00", "209", "20", "26.500 ", "0", "-120", "18.682 ", "0", "0", "55.124 ", "0.797 ", "47.479 ", "-47.479 ", "-0.190 ", "-0.190 ", "0", "11.198 ", "-0.190 ", "-28.488 ", "0", "49.819 "
"2021-07-28 21:00:00", "209", "21", "25.690 ", "0", "-135", "18.682 ", "0", "0", "42.055 ", "0.902 ", "47.715 ", "-47.715 ", "-0.191 ", "-0.191 ", "0", "11.007 ", "-0.191 ", "-28.629 ", "0", "0"
"2021-07-28 22:00:00", "209", "22", "24.880 ", "0", "-150", "18.682 ", "0", "0", "28.272 ", "0.957 ", "47.952 ", "-47.952 ", "-0.192 ", "-0.192 ", "0", "10.816 ", "-0.192 ", "-28.771 ", "0", "0"
"2021-07-28 23:00:00", "209", "23", "24.070 ", "0", "-165", "18.682 ", "0", "0", "14.193 ", "0.986 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "10.623 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-29 00:00:00", "210", "0", "23.450 ", "0", "180", "18.436 ", "0", "0", "0", "1", "48.373 ", "-48.373 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.024 ", "0", "0"
"2021-07-29 01:00:00", "210", "1", "22.830 ", "0", "165", "18.436 ", "0", "0", "14.213 ", "0.986 ", "48.557 ", "-48.557 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.134 ", "0", "0"
"2021-07-29 02:00:00", "210", "2", "22.210 ", "0", "150", "18.436 ", "0", "0", "28.316 ", "0.957 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-07-29 03:00:00", "210", "3", "21.780 ", "0", "135", "18.436 ", "0", "0", "42.130 ", "0.902 ", "48.870 ", "-48.870 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.322 ", "0", "0"
"2021-07-29 04:00:00", "210", "4", "21.340 ", "0", "120", "18.436 ", "0", "0", "55.243 ", "0.796 ", "49.001 ", "-49.001 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.401 ", "0", "0"
"2021-07-29 05:00:00", "210", "5", "20.910 ", "0", "105", "18.436 ", "0", "0", "66.398 ", "0.598 ", "49.130 ", "-49.130 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.478 ", "0", "0"
"2021-07-29 06:00:00", "210", "6", "22.980 ", "0.354 ", "90", "18.436 ", "0", "0", "71.564 ", "0.418 ", "48.512 ", "-20.309 ", "-0.081 ", "-0.081 ", "0", "-0.325 ", "-0.081 ", "-12.186 ", "0", "0"
"2021-07-29 07:00:00", "210", "7", "25.040 ", "0.598 ", "75", "18.436 ", "0", "0", "66.398 ", "0.598 ", "47.905 ", "38.372 ", "0.153 ", "0.153 ", "0", "-0.172 ", "0.153 ", "23.023 ", "0", "6.327 "
"2021-07-29 08:00:00", "210", "8", "27.110 ", "0.701 ", "60", "18.436 ", "0", "0", "55.243 ", "0.796 ", "47.303 ", "144 ", "0.577 ", "0.577 ", "0.548 ", "0.406 ", "0.577 ", "86.559 ", "0", "29.692 "
"2021-07-29 09:00:00", "210", "9", "28.210 ", "0.778 ", "45", "18.436 ", "0", "0", "42.130 ", "0.902 ", "46.986 ", "266 ", "1.066 ", "1.066 ", "1.013 ", "1.471 ", "1.066 ", "160 ", "19.940 ", "50.000 "
"2021-07-29 10:00:00", "210", "10", "29.300 ", "0.828 ", "30", "18.436 ", "0", "0", "28.316 ", "0.957 ", "46.674 ", "373 ", "1.494 ", "1.494 ", "1.419 ", "2.965 ", "1.494 ", "224 ", "104 ", "50.000 "
"2021-07-29 11:00:00", "210", "11", "30.400 ", "0.823 ", "15", "18.436 ", "0", "0", "14.213 ", "0.986 ", "46.361 ", "428 ", "1.711 ", "1.711 ", "1.625 ", "4.676 ", "1.711 ", "257 ", "221 ", "50.000 "
"2021-07-29 12:00:00", "210", "12", "30.660 ", "0.802 ", "0", "18.436 ", "0", "0", "0", "1", "46.287 ", "437 ", "1.747 ", "1.747 ", "1.659 ", "6.423 ", "1.747 ", "262 ", "343 ", "50.000 "
"2021-07-29 13:00:00", "210", "13", "30.910 ", "0.722 ", "-15", "18.436 ", "0", "0", "14.213 ", "0.986 ", "46.216 ", "369 ", "1.478 ", "1.478 ", "1.404 ", "7.900 ", "1.478 ", "222 ", "424 ", "50.000 "
"2021-07-29 14:00:00", "210", "14", "31.170 ", "0.836 ", "-30", "18.436 ", "0", "0", "28.316 ", "0.957 ", "46.143 ", "378 ", "1.513 ", "1.513 ", "1.437 ", "9.413 ", "1.513 ", "227 ", "511 ", "50.000 "
"2021-07-29 15:00:00", "210", "15", "30.400 ", "0.793 ", "-45", "18.436 ", "0", "0", "42.130 ", "0.902 ", "46.361 ", "273 ", "1.092 ", "1.092 ", "1.037 ", "10.505 ", "1.092 ", "164 ", "535 ", "50.000 "
"2021-07-29 16:00:00", "210", "16", "29.630 ", "0.722 ", "-60", "18.436 ", "0", "0", "55.243 ", "0.796 ", "46.579 ", "151 ", "0.604 ", "0.604 ", "0.573 ", "11.109 ", "0.604 ", "90.534 ", "486 ", "50.000 "
"2021-07-29 17:00:00", "210", "17", "28.860 ", "0.612 ", "-75", "18.436 ", "0", "0", "66.398 ", "0.598 ", "46.799 ", "41.534 ", "0.166 ", "0.166 ", "0.158 ", "11.275 ", "0.166 ", "24.921 ", "371 ", "50.000 "
"2021-07-29 18:00:00", "210", "18", "27.330 ", "0.408 ", "-90", "18.436 ", "0", "0", "71.564 ", "0.418 ", "47.239 ", "-14.780 ", "-0.059 ", "-0.059 ", "0", "11.216 ", "-0.059 ", "-8.868 ", "231 ", "50.000 "
"2021-07-29 19:00:00", "210", "19", "25.790 ", "0", "-105", "18.436 ", "0", "0", "66.398 ", "0.598 ", "47.686 ", "-47.686 ", "-0.191 ", "-0.191 ", "0", "11.025 ", "-0.191 ", "-28.612 ", "90.905 ", "50.000 "
"2021-07-29 20:00:00", "210", "20", "24.250 ", "0", "-120", "18.436 ", "0", "0", "55.243 ", "0.796 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "10.832 ", "-0.193 ", "-28.882 ", "0", "31.412 "
"2021-07-29 21:00:00", "210", "21", "24.090 ", "0", "-135", "18.436 ", "0", "0", "42.130 ", "0.902 ", "48.184 ", "-48.184 ", "-0.193 ", "-0.193 ", "0", "10.640 ", "-0.193 ", "-28.911 ", "0", "0"
"2021-07-29 22:00:00", "210", "22", "23.930 ", "0", "-150", "18.436 ", "0", "0", "28.316 ", "0.957 ", "48.231 ", "-48.231 ", "-0.193 ", "-0.193 ", "0", "10.447 ", "-0.193 ", "-28.939 ", "0", "0"
"2021-07-29 23:00:00", "210", "23", "23.770 ", "0", "-165", "18.436 ", "0", "0", "14.213 ", "0.986 ", "48.279 ", "-48.279 ", "-0.193 ", "-0.193 ", "0", "10.254 ", "-0.193 ", "-28.967 ", "0", "0"
"2021-07-30 00:00:00", "211", "0", "23.580 ", "0", "180", "18.184 ", "0", "0", "0", "1", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-07-30 01:00:00", "211", "1", "23.390 ", "0", "165", "18.184 ", "0", "0", "14.235 ", "0.986 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.035 ", "0", "0"
"2021-07-30 02:00:00", "211", "2", "23.200 ", "0", "150", "18.184 ", "0", "0", "28.361 ", "0.957 ", "48.447 ", "-48.447 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.068 ", "0", "0"
"2021-07-30 03:00:00", "211", "3", "23.180 ", "0", "135", "18.184 ", "0", "0", "42.206 ", "0.901 ", "48.453 ", "-48.453 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.072 ", "0", "0"
"2021-07-30 04:00:00", "211", "4", "23.150 ", "0", "120", "18.184 ", "0", "0", "55.363 ", "0.795 ", "48.462 ", "-48.462 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.077 ", "0", "0"
"2021-07-30 05:00:00", "211", "5", "23.120 ", "0", "105", "18.184 ", "0", "0", "66.590 ", "0.593 ", "48.471 ", "-48.471 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.083 ", "0", "0"
"2021-07-30 06:00:00", "211", "6", "24.890 ", "0.243 ", "90", "18.184 ", "0", "0", "71.816 ", "0.407 ", "47.949 ", "-29.370 ", "-0.117 ", "-0.117 ", "0", "-0.325 ", "-0.117 ", "-17.622 ", "0", "0"
"2021-07-30 07:00:00", "211", "7", "26.660 ", "0.482 ", "75", "18.184 ", "0", "0", "66.590 ", "0.593 ", "47.433 ", "20.993 ", "0.084 ", "0.084 ", "0", "-0.241 ", "0.084 ", "12.596 ", "12.596 ", "0"
"2021-07-30 08:00:00", "211", "8", "28.430 ", "0.624 ", "60", "18.184 ", "0", "0", "55.363 ", "0.795 ", "46.922 ", "123 ", "0.491 ", "0.491 ", "0.466 ", "0.250 ", "0.491 ", "73.625 ", "0", "29.558 "
"2021-07-30 09:00:00", "211", "9", "29.700 ", "0.735 ", "45", "18.184 ", "0", "0", "42.206 ", "0.901 ", "46.560 ", "249 ", "0.996 ", "0.996 ", "0.946 ", "1.246 ", "0.996 ", "149 ", "9.466 ", "50.000 "
"2021-07-30 10:00:00", "211", "10", "30.970 ", "0.781 ", "30", "18.184 ", "0", "0", "28.361 ", "0.957 ", "46.199 ", "350 ", "1.401 ", "1.401 ", "1.330 ", "2.646 ", "1.401 ", "210 ", "79.592 ", "50.000 "
"2021-07-30 11:00:00", "211", "11", "32.250 ", "0.792 ", "15", "18.184 ", "0", "0", "14.235 ", "0.986 ", "45.839 ", "410 ", "1.640 ", "1.640 ", "1.558 ", "4.287 ", "1.640 ", "246 ", "186 ", "50.000 "
"2021-07-30 12:00:00", "211", "12", "32.590 ", "0.818 ", "0", "18.184 ", "0", "0", "0", "1", "45.744 ", "447 ", "1.787 ", "1.787 ", "1.698 ", "6.074 ", "1.787 ", "268 ", "314 ", "50.000 "
"2021-07-30 13:00:00", "211", "13", "32.930 ", "0.796 ", "-15", "18.184 ", "0", "0", "14.235 ", "0.986 ", "45.649 ", "413 ", "1.651 ", "1.651 ", "1.569 ", "7.725 ", "1.651 ", "248 ", "421 ", "50.000 "
"2021-07-30 14:00:00", "211", "14", "33.270 ", "0.790 ", "-30", "18.184 ", "0", "0", "28.361 ", "0.957 ", "45.554 ", "355 ", "1.420 ", "1.420 ", "1.349 ", "9.145 ", "1.420 ", "213 ", "495 ", "50.000 "
"2021-07-30 15:00:00", "211", "15", "32.450 ", "0.734 ", "-45", "18.184 ", "0", "0", "42.206 ", "0.901 ", "45.783 ", "249 ", "0.997 ", "0.997 ", "0.947 ", "10.142 ", "0.997 ", "150 ", "504 ", "50.000 "
"2021-07-30 16:00:00", "211", "16", "31.620 ", "0.657 ", "-60", "18.184 ", "0", "0", "55.363 ", "0.795 ", "46.016 ", "133 ", "0.530 ", "0.530 ", "0.504 ", "10.672 ", "0.530 ", "79.555 ", "444 ", "50.000 "
"2021-07-30 17:00:00", "211", "17", "30.790 ", "0.522 ", "-75", "18.184 ", "0", "0", "66.590 ", "0.593 ", "46.250 ", "27.831 ", "0.111 ", "0.111 ", "0.106 ", "10.784 ", "0.111 ", "16.699 ", "321 ", "50.000 "
"2021-07-30 18:00:00", "211", "18", "29.340 ", "0.332 ", "-90", "18.184 ", "0", "0", "71.816 ", "0.407 ", "46.662 ", "-21.309 ", "-0.085 ", "-0.085 ", "0", "10.698 ", "-0.085 ", "-12.785 ", "181 ", "50.000 "
"2021-07-30 19:00:00", "211", "19", "27.880 ", "0", "-105", "18.184 ", "0", "0", "66.590 ", "0.593 ", "47.081 ", "-47.081 ", "-0.188 ", "-0.188 ", "0", "10.510 ", "-0.188 ", "-28.248 ", "40.599 ", "50.000 "
"2021-07-30 20:00:00", "211", "20", "26.420 ", "0", "-120", "18.184 ", "0", "0", "55.363 ", "0.795 ", "47.503 ", "-47.503 ", "-0.190 ", "-0.190 ", "0", "10.320 ", "-0.190 ", "-28.502 ", "0", "12.204 "
"2021-07-30 21:00:00", "211", "21", "26.200 ", "0", "-135", "18.184 ", "0", "0", "42.206 ", "0.901 ", "47.567 ", "-47.567 ", "-0.190 ", "-0.190 ", "0", "10.130 ", "-0.190 ", "-28.540 ", "0", "0"
"2021-07-30 22:00:00", "211", "22", "25.970 ", "0", "-150", "18.184 ", "0", "0", "28.361 ", "0.957 ", "47.634 ", "-47.634 ", "-0.191 ", "-0.191 ", "0", "9.939 ", "-0.191 ", "-28.580 ", "0", "0"
"2021-07-30 23:00:00", "211", "23", "25.740 ", "0", "-165", "18.184 ", "0", "0", "14.235 ", "0.986 ", "47.701 ", "-47.701 ", "-0.191 ", "-0.191 ", "0", "9.748 ", "-0.191 ", "-28.620 ", "0", "0"
"2021-07-31 00:00:00", "212", "0", "25.070 ", "0", "180", "17.927 ", "0", "0", "0", "1", "47.896 ", "-47.896 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.738 ", "0", "0"
"2021-07-31 01:00:00", "212", "1", "24.400 ", "0", "165", "17.927 ", "0", "0", "14.256 ", "0.986 ", "48.093 ", "-48.093 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.856 ", "0", "0"
"2021-07-31 02:00:00", "212", "2", "23.720 ", "0", "150", "17.927 ", "0", "0", "28.406 ", "0.957 ", "48.293 ", "-48.293 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.976 ", "0", "0"
"2021-07-31 03:00:00", "212", "3", "23.560 ", "0", "135", "17.927 ", "0", "0", "42.282 ", "0.901 ", "48.341 ", "-48.341 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.004 ", "0", "0"
"2021-07-31 04:00:00", "212", "4", "23.390 ", "0", "120", "17.927 ", "0", "0", "55.485 ", "0.793 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.035 ", "0", "0"
"2021-07-31 05:00:00", "212", "5", "23.220 ", "0", "105", "17.927 ", "0", "0", "66.784 ", "0.587 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.065 ", "0", "0"
"2021-07-31 06:00:00", "212", "6", "26.060 ", "0.241 ", "90", "17.927 ", "0", "0", "72.073 ", "0.394 ", "47.607 ", "-30.015 ", "-0.120 ", "-0.120 ", "0", "-0.325 ", "-0.120 ", "-18.009 ", "0", "0"
"2021-07-31 07:00:00", "212", "7", "28.910 ", "0.482 ", "75", "17.927 ", "0", "0", "66.784 ", "0.587 ", "46.785 ", "20.485 ", "0.082 ", "0.082 ", "0", "-0.243 ", "0.082 ", "12.291 ", "12.291 ", "0"
"2021-07-31 08:00:00", "212", "8", "31.750 ", "0.624 ", "60", "17.927 ", "0", "0", "55.485 ", "0.793 ", "45.980 ", "123 ", "0.492 ", "0.492 ", "0.467 ", "0.248 ", "0.492 ", "73.732 ", "0", "29.479 "
"2021-07-31 09:00:00", "212", "9", "32.870 ", "0.734 ", "45", "17.927 ", "0", "0", "42.282 ", "0.901 ", "45.666 ", "249 ", "0.996 ", "0.996 ", "0.946 ", "1.244 ", "0.996 ", "149 ", "9.426 ", "50.000 "
"2021-07-31 10:00:00", "212", "10", "33.990 ", "0.780 ", "30", "17.927 ", "0", "0", "28.406 ", "0.957 ", "45.354 ", "350 ", "1.401 ", "1.401 ", "1.331 ", "2.645 ", "1.401 ", "210 ", "79.606 ", "50.000 "
"2021-07-31 11:00:00", "212", "11", "35.120 ", "0.807 ", "15", "17.927 ", "0", "0", "14.256 ", "0.986 ", "45.042 ", "420 ", "1.678 ", "1.678 ", "1.595 ", "4.324 ", "1.678 ", "252 ", "191 ", "50.000 "
"2021-07-31 12:00:00", "212", "12", "35.470 ", "0.833 ", "0", "17.927 ", "0", "0", "0", "1", "44.945 ", "457 ", "1.826 ", "1.826 ", "1.735 ", "6.150 ", "1.826 ", "274 ", "325 ", "50.000 "
"2021-07-31 13:00:00", "212", "13", "35.830 ", "0.811 ", "-15", "17.927 ", "0", "0", "14.256 ", "0.986 ", "44.847 ", "422 ", "1.689 ", "1.689 ", "1.605 ", "7.839 ", "1.689 ", "253 ", "439 ", "50.000 "
"2021-07-31 14:00:00", "212", "14", "36.180 ", "0.804 ", "-30", "17.927 ", "0", "0", "28.406 ", "0.957 ", "44.751 ", "363 ", "1.451 ", "1.451 ", "1.379 ", "9.290 ", "1.451 ", "218 ", "517 ", "50.000 "
"2021-07-31 15:00:00", "212", "15", "35.440 ", "0.748 ", "-45", "17.927 ", "0", "0", "42.282 ", "0.901 ", "44.954 ", "255 ", "1.021 ", "1.021 ", "0.970 ", "10.311 ", "1.021 ", "153 ", "530 ", "50.000 "
"2021-07-31 16:00:00", "212", "16", "34.190 ", "0.681 ", "-60", "17.927 ", "0", "0", "55.485 ", "0.793 ", "45.299 ", "139 ", "0.556 ", "0.556 ", "0.528 ", "10.868 ", "0.556 ", "83.440 ", "473 ", "50.000 "
"2021-07-31 17:00:00", "212", "17", "33.150 ", "0.565 ", "-75", "17.927 ", "0", "0", "66.784 ", "0.587 ", "45.588 ", "33.182 ", "0.133 ", "0.133 ", "0.126 ", "11.000 ", "0.133 ", "19.909 ", "353 ", "50.000 "
"2021-07-31 18:00:00", "212", "18", "32.100 ", "0.389 ", "-90", "17.927 ", "0", "0", "72.073 ", "0.394 ", "45.881 ", "-17.465 ", "-0.070 ", "-0.070 ", "0", "10.931 ", "-0.070 ", "-10.479 ", "213 ", "50.000 "
"2021-07-31 19:00:00", "212", "19", "31.060 ", "0", "-105", "17.927 ", "0", "0", "66.784 ", "0.587 ", "46.174 ", "-46.174 ", "-0.185 ", "-0.185 ", "0", "10.746 ", "-0.185 ", "-27.704 ", "73.303 ", "50.000 "
"2021-07-31 20:00:00", "212", "20", "30.020 ", "0", "-120", "17.927 ", "0", "0", "55.485 ", "0.793 ", "46.469 ", "-46.469 ", "-0.186 ", "-0.186 ", "0", "10.560 ", "-0.186 ", "-27.881 ", "0", "24.468 "
"2021-07-31 21:00:00", "212", "21", "28.980 ", "0", "-135", "17.927 ", "0", "0", "42.282 ", "0.901 ", "46.765 ", "-46.765 ", "-0.187 ", "-0.187 ", "0", "10.373 ", "-0.187 ", "-28.059 ", "0", "0"
"2021-07-31 22:00:00", "212", "22", "27.930 ", "0", "-150", "17.927 ", "0", "0", "28.406 ", "0.957 ", "47.066 ", "-47.066 ", "-0.188 ", "-0.188 ", "0", "10.185 ", "-0.188 ", "-28.240 ", "0", "0"
"2021-07-31 23:00:00", "212", "23", "26.890 ", "0", "-165", "17.927 ", "0", "0", "14.256 ", "0.986 ", "47.366 ", "-47.366 ", "-0.189 ", "-0.189 ", "0", "9.995 ", "-0.189 ", "-28.420 ", "0", "0"
"2021-08-01 00:00:00", "213", "0", "25.850 ", "0", "180", "17.665 ", "0", "0", "0", "1", "47.669 ", "-47.669 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.601 ", "0", "0"
"2021-08-01 01:00:00", "213", "1", "24.810 ", "0", "165", "17.665 ", "0", "0", "14.277 ", "0.986 ", "47.973 ", "-47.973 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.784 ", "0", "0"
"2021-08-01 02:00:00", "213", "2", "23.760 ", "0", "150", "17.665 ", "0", "0", "28.452 ", "0.957 ", "48.282 ", "-48.282 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.969 ", "0", "0"
"2021-08-01 03:00:00", "213", "3", "22.720 ", "0", "135", "17.665 ", "0", "0", "42.358 ", "0.900 ", "48.590 ", "-48.590 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.154 ", "0", "0"
"2021-08-01 04:00:00", "213", "4", "21.680 ", "0", "120", "17.665 ", "0", "0", "55.608 ", "0.792 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.340 ", "0", "0"
"2021-08-01 05:00:00", "213", "5", "20.640 ", "0", "105", "17.665 ", "0", "0", "66.982 ", "0.582 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.527 ", "0", "0"
"2021-08-01 06:00:00", "213", "6", "19.590 ", "0.072 ", "90", "17.665 ", "0", "0", "72.335 ", "0.382 ", "49.528 ", "-44.477 ", "-0.178 ", "-0.178 ", "0", "-0.325 ", "-0.178 ", "-26.686 ", "0", "0"
"2021-08-01 07:00:00", "213", "7", "18.550 ", "0.435 ", "75", "17.665 ", "0", "0", "66.982 ", "0.582 ", "49.844 ", "9.835 ", "0.039 ", "0.039 ", "0", "-0.286 ", "0.039 ", "5.901 ", "5.901 ", "0"
"2021-08-01 08:00:00", "213", "8", "23.920 ", "0.579 ", "60", "17.665 ", "0", "0", "55.608 ", "0.792 ", "48.234 ", "108 ", "0.431 ", "0.431 ", "0.409 ", "0.145 ", "0.431 ", "64.583 ", "0", "23.368 "
"2021-08-01 09:00:00", "213", "9", "24.590 ", "0.720 ", "45", "17.665 ", "0", "0", "42.358 ", "0.900 ", "48.037 ", "241 ", "0.963 ", "0.963 ", "0.914 ", "1.108 ", "0.963 ", "144 ", "4.438 ", "50.000 "
"2021-08-01 10:00:00", "213", "10", "25.270 ", "0.371 ", "30", "17.665 ", "0", "0", "28.452 ", "0.957 ", "47.838 ", "140 ", "0.561 ", "0.561 ", "0.533 ", "1.668 ", "0.561 ", "84.119 ", "0", "30.482 "
"2021-08-01 11:00:00", "213", "11", "25.940 ", "0.337 ", "15", "17.665 ", "0", "0", "14.277 ", "0.986 ", "47.642 ", "147 ", "0.586 ", "0.586 ", "0.557 ", "2.255 ", "0.586 ", "87.954 ", "0", "30.244 "
"2021-08-01 12:00:00", "213", "12", "26.340 ", "0.171 ", "0", "17.665 ", "0", "0", "0", "1", "47.526 ", "55.242 ", "0.221 ", "0.221 ", "0.210 ", "2.476 ", "0.221 ", "33.145 ", "0", "9.632 "
"2021-08-01 13:00:00", "213", "13", "26.740 ", "0.283 ", "-15", "17.665 ", "0", "0", "14.277 ", "0.986 ", "47.410 ", "115 ", "0.462 ", "0.462 ", "0.439 ", "2.937 ", "0.462 ", "69.274 ", "0", "22.897 "
"2021-08-01 14:00:00", "213", "14", "27.130 ", "0", "-30", "17.665 ", "0", "0", "28.452 ", "0.957 ", "47.297 ", "-47.297 ", "-0.189 ", "-0.189 ", "0", "2.748 ", "-0.189 ", "-28.378 ", "0", "0"
"2021-08-01 15:00:00", "213", "15", "26.470 ", "0.026 ", "-45", "17.665 ", "0", "0", "42.358 ", "0.900 ", "47.488 ", "-37.119 ", "-0.148 ", "-0.148 ", "0", "2.600 ", "-0.148 ", "-22.272 ", "0", "0"
"2021-08-01 16:00:00", "213", "16", "25.810 ", "0.164 ", "-60", "17.665 ", "0", "0", "55.608 ", "0.792 ", "47.680 ", "-3.575 ", "-0.014 ", "-0.014 ", "0", "2.585 ", "-0.014 ", "-2.145 ", "0", "0"
"2021-08-01 17:00:00", "213", "17", "25.150 ", "0.140 ", "-75", "17.665 ", "0", "0", "66.982 ", "0.582 ", "47.873 ", "-28.635 ", "-0.115 ", "-0.115 ", "0", "2.471 ", "-0.115 ", "-17.181 ", "0", "0"
"2021-08-01 18:00:00", "213", "18", "24.240 ", "0.374 ", "-90", "17.665 ", "0", "0", "72.335 ", "0.382 ", "48.140 ", "-22.036 ", "-0.088 ", "-0.088 ", "0", "2.383 ", "-0.088 ", "-13.222 ", "0", "0"
"2021-08-01 19:00:00", "213", "19", "23.330 ", "0", "-105", "17.665 ", "0", "0", "66.982 ", "0.582 ", "48.409 ", "-48.409 ", "-0.194 ", "-0.194 ", "0", "2.189 ", "-0.194 ", "-29.045 ", "0", "0"
"2021-08-01 20:00:00", "213", "20", "22.410 ", "0", "-120", "17.665 ", "0", "0", "55.608 ", "0.792 ", "48.682 ", "-48.682 ", "-0.195 ", "-0.195 ", "0", "1.994 ", "-0.195 ", "-29.209 ", "0", "0"
"2021-08-01 21:00:00", "213", "21", "22.080 ", "0", "-135", "17.665 ", "0", "0", "42.358 ", "0.900 ", "48.780 ", "-48.780 ", "-0.195 ", "-0.195 ", "0", "1.799 ", "-0.195 ", "-29.268 ", "0", "0"
"2021-08-01 22:00:00", "213", "22", "21.740 ", "0", "-150", "17.665 ", "0", "0", "28.452 ", "0.957 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "1.604 ", "-0.196 ", "-29.329 ", "0", "0"
"2021-08-01 23:00:00", "213", "23", "21.400 ", "0", "-165", "17.665 ", "0", "0", "14.277 ", "0.986 ", "48.983 ", "-48.983 ", "-0.196 ", "-0.196 ", "0", "1.408 ", "-0.196 ", "-29.390 ", "0", "0"
