"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-08-02 00:00:00", "214", "0", "21.130 ", "0", "180", "17.397 ", "0", "0", "0", "1", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.439 ", "0", "0"
"2021-08-02 01:00:00", "214", "1", "20.860 ", "0", "165", "17.397 ", "0", "0", "14.299 ", "0.986 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.487 ", "0", "0"
"2021-08-02 02:00:00", "214", "2", "20.600 ", "0", "150", "17.397 ", "0", "0", "28.498 ", "0.957 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.534 ", "0", "0"
"2021-08-02 03:00:00", "214", "3", "20.690 ", "0", "135", "17.397 ", "0", "0", "42.435 ", "0.900 ", "49.196 ", "-49.196 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.518 ", "0", "0"
"2021-08-02 04:00:00", "214", "4", "20.780 ", "0", "120", "17.397 ", "0", "0", "55.731 ", "0.790 ", "49.169 ", "-49.169 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.502 ", "0", "0"
"2021-08-02 05:00:00", "214", "5", "20.870 ", "0", "105", "17.397 ", "0", "0", "67.182 ", "0.576 ", "49.142 ", "-49.142 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.485 ", "0", "0"
"2021-08-02 06:00:00", "214", "6", "21.850 ", "0.135 ", "90", "17.397 ", "0", "0", "72.603 ", "0.368 ", "48.849 ", "-39.916 ", "-0.160 ", "-0.160 ", "0", "-0.325 ", "-0.160 ", "-23.950 ", "0", "0"
"2021-08-02 07:00:00", "214", "7", "22.840 ", "0.432 ", "75", "17.397 ", "0", "0", "67.182 ", "0.576 ", "48.554 ", "9.647 ", "0.039 ", "0.039 ", "0", "-0.286 ", "0.039 ", "5.788 ", "5.788 ", "0"
"2021-08-02 08:00:00", "214", "8", "23.820 ", "0.634 ", "60", "17.397 ", "0", "0", "55.731 ", "0.790 ", "48.264 ", "122 ", "0.486 ", "0.486 ", "0.462 ", "0.200 ", "0.486 ", "72.955 ", "0", "26.604 "
"2021-08-02 09:00:00", "214", "9", "24.720 ", "0.694 ", "45", "17.397 ", "0", "0", "42.435 ", "0.900 ", "47.999 ", "230 ", "0.918 ", "0.918 ", "0.872 ", "1.118 ", "0.918 ", "138 ", "0", "49.223 "
"2021-08-02 10:00:00", "214", "10", "25.620 ", "0.794 ", "30", "17.397 ", "0", "0", "28.498 ", "0.957 ", "47.736 ", "354 ", "1.418 ", "1.418 ", "1.347 ", "2.536 ", "1.418 ", "213 ", "72.692 ", "50.000 "
"2021-08-02 11:00:00", "214", "11", "26.510 ", "0.827 ", "15", "17.397 ", "0", "0", "14.299 ", "0.986 ", "47.477 ", "429 ", "1.715 ", "1.715 ", "1.629 ", "4.251 ", "1.715 ", "257 ", "190 ", "50.000 "
"2021-08-02 12:00:00", "214", "12", "26.600 ", "0.875 ", "0", "17.397 ", "0", "0", "0", "1", "47.450 ", "479 ", "1.917 ", "1.917 ", "1.822 ", "6.168 ", "1.917 ", "288 ", "338 ", "50.000 "
"2021-08-02 13:00:00", "214", "13", "26.690 ", "0.906 ", "-15", "17.397 ", "0", "0", "14.299 ", "0.986 ", "47.424 ", "474 ", "1.895 ", "1.895 ", "1.801 ", "8.063 ", "1.895 ", "284 ", "482 ", "50.000 "
"2021-08-02 14:00:00", "214", "14", "26.780 ", "0.905 ", "-30", "17.397 ", "0", "0", "28.498 ", "0.957 ", "47.398 ", "411 ", "1.644 ", "1.644 ", "1.562 ", "9.707 ", "1.644 ", "247 ", "589 ", "50.000 "
"2021-08-02 15:00:00", "214", "15", "25.850 ", "0.887 ", "-45", "17.397 ", "0", "0", "42.435 ", "0.900 ", "47.669 ", "307 ", "1.229 ", "1.229 ", "1.168 ", "10.937 ", "1.229 ", "184 ", "633 ", "50.000 "
"2021-08-02 16:00:00", "214", "16", "24.930 ", "0.867 ", "-60", "17.397 ", "0", "0", "55.731 ", "0.790 ", "47.937 ", "184 ", "0.738 ", "0.738 ", "0.701 ", "11.674 ", "0.738 ", "111 ", "604 ", "50.000 "
"2021-08-02 17:00:00", "214", "17", "24", "0.799 ", "-75", "17.397 ", "0", "0", "67.182 ", "0.576 ", "48.211 ", "59.406 ", "0.238 ", "0.238 ", "0.226 ", "11.912 ", "0.238 ", "35.643 ", "499 ", "50.000 "
"2021-08-02 18:00:00", "214", "18", "23.220 ", "0.659 ", "-90", "17.397 ", "0", "0", "72.603 ", "0.368 ", "48.441 ", "-4.734 ", "-0.019 ", "-0.019 ", "0", "11.893 ", "-0.019 ", "-2.841 ", "359 ", "50.000 "
"2021-08-02 19:00:00", "214", "19", "22.440 ", "0", "-105", "17.397 ", "0", "0", "67.182 ", "0.576 ", "48.673 ", "-48.673 ", "-0.195 ", "-0.195 ", "0", "11.698 ", "-0.195 ", "-29.204 ", "220 ", "50.000 "
"2021-08-02 20:00:00", "214", "20", "21.660 ", "0", "-120", "17.397 ", "0", "0", "55.731 ", "0.790 ", "48.906 ", "-48.906 ", "-0.196 ", "-0.196 ", "0", "11.503 ", "-0.196 ", "-29.343 ", "79.589 ", "50.000 "
"2021-08-02 21:00:00", "214", "21", "21.360 ", "0", "-135", "17.397 ", "0", "0", "42.435 ", "0.900 ", "48.995 ", "-48.995 ", "-0.196 ", "-0.196 ", "0", "11.307 ", "-0.196 ", "-29.397 ", "0", "26.938 "
"2021-08-02 22:00:00", "214", "22", "21.050 ", "0", "-150", "17.397 ", "0", "0", "28.498 ", "0.957 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "11.110 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-08-02 23:00:00", "214", "23", "20.740 ", "0", "-165", "17.397 ", "0", "0", "14.299 ", "0.986 ", "49.181 ", "-49.181 ", "-0.197 ", "-0.197 ", "0", "10.914 ", "-0.197 ", "-29.509 ", "0", "0"
"2021-08-03 00:00:00", "215", "0", "20.520 ", "0", "180", "17.125 ", "0", "0", "0", "1", "49.248 ", "-49.248 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.549 ", "0", "0"
"2021-08-03 01:00:00", "215", "1", "20.300 ", "0", "165", "17.125 ", "0", "0", "14.320 ", "0.986 ", "49.314 ", "-49.314 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.588 ", "0", "0"
"2021-08-03 02:00:00", "215", "2", "20.090 ", "0", "150", "17.125 ", "0", "0", "28.544 ", "0.956 ", "49.377 ", "-49.377 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.626 ", "0", "0"
"2021-08-03 03:00:00", "215", "3", "20.140 ", "0", "135", "17.125 ", "0", "0", "42.513 ", "0.900 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.617 ", "0", "0"
"2021-08-03 04:00:00", "215", "4", "20.200 ", "0", "120", "17.125 ", "0", "0", "55.856 ", "0.789 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "0"
"2021-08-03 05:00:00", "215", "5", "20.260 ", "0", "105", "17.125 ", "0", "0", "67.384 ", "0.570 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.596 ", "0", "0"
"2021-08-03 06:00:00", "215", "6", "21.870 ", "0.124 ", "90", "17.125 ", "0", "0", "72.875 ", "0.354 ", "48.843 ", "-41.037 ", "-0.164 ", "-0.164 ", "0", "-0.325 ", "-0.164 ", "-24.622 ", "0", "0"
"2021-08-03 07:00:00", "215", "7", "23.490 ", "0.390 ", "75", "17.125 ", "0", "0", "67.384 ", "0.570 ", "48.361 ", "3.204 ", "0.013 ", "0.013 ", "0", "-0.312 ", "0.013 ", "1.922 ", "1.922 ", "0"
"2021-08-03 08:00:00", "215", "8", "25.100 ", "0.575 ", "60", "17.125 ", "0", "0", "55.856 ", "0.789 ", "47.888 ", "106 ", "0.422 ", "0.422 ", "0.401 ", "0.110 ", "0.422 ", "63.307 ", "0", "21.332 "
"2021-08-03 09:00:00", "215", "9", "26.190 ", "0.692 ", "45", "17.125 ", "0", "0", "42.513 ", "0.900 ", "47.570 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "1.026 ", "0.916 ", "137 ", "0", "49.113 "
"2021-08-03 10:00:00", "215", "10", "27.290 ", "0.793 ", "30", "17.125 ", "0", "0", "28.544 ", "0.956 ", "47.251 ", "354 ", "1.417 ", "1.417 ", "1.346 ", "2.443 ", "1.417 ", "213 ", "72.565 ", "50.000 "
"2021-08-03 11:00:00", "215", "11", "28.380 ", "0.875 ", "15", "17.125 ", "0", "0", "14.320 ", "0.986 ", "46.937 ", "457 ", "1.826 ", "1.826 ", "1.735 ", "4.269 ", "1.826 ", "274 ", "207 ", "50.000 "
"2021-08-03 12:00:00", "215", "12", "28.290 ", "0.907 ", "0", "17.125 ", "0", "0", "0", "1", "46.963 ", "499 ", "1.997 ", "1.997 ", "1.897 ", "6.266 ", "1.997 ", "300 ", "366 ", "50.000 "
"2021-08-03 13:00:00", "215", "13", "28.200 ", "0.906 ", "-15", "17.125 ", "0", "0", "14.320 ", "0.986 ", "46.989 ", "474 ", "1.898 ", "1.898 ", "1.803 ", "8.164 ", "1.898 ", "285 ", "511 ", "50.000 "
"2021-08-03 14:00:00", "215", "14", "28.100 ", "0.905 ", "-30", "17.125 ", "0", "0", "28.544 ", "0.956 ", "47.017 ", "411 ", "1.643 ", "1.643 ", "1.561 ", "9.808 ", "1.643 ", "247 ", "617 ", "50.000 "
"2021-08-03 15:00:00", "215", "15", "27.110 ", "0.888 ", "-45", "17.125 ", "0", "0", "42.513 ", "0.900 ", "47.303 ", "308 ", "1.230 ", "1.230 ", "1.169 ", "11.038 ", "1.230 ", "185 ", "662 ", "50.000 "
"2021-08-03 16:00:00", "215", "16", "26.110 ", "0.865 ", "-60", "17.125 ", "0", "0", "55.856 ", "0.789 ", "47.593 ", "183 ", "0.732 ", "0.732 ", "0.696 ", "11.770 ", "0.732 ", "110 ", "632 ", "50.000 "
"2021-08-03 17:00:00", "215", "17", "25.120 ", "0.756 ", "-75", "17.125 ", "0", "0", "67.384 ", "0.570 ", "47.882 ", "52.061 ", "0.208 ", "0.208 ", "0.198 ", "11.978 ", "0.208 ", "31.237 ", "523 ", "50.000 "
"2021-08-03 18:00:00", "215", "18", "24.290 ", "0.643 ", "-90", "17.125 ", "0", "0", "72.875 ", "0.354 ", "48.125 ", "-7.716 ", "-0.031 ", "-0.031 ", "0", "11.947 ", "-0.031 ", "-4.630 ", "383 ", "50.000 "
"2021-08-03 19:00:00", "215", "19", "23.460 ", "0", "-105", "17.125 ", "0", "0", "67.384 ", "0.570 ", "48.370 ", "-48.370 ", "-0.193 ", "-0.193 ", "0", "11.754 ", "-0.193 ", "-29.022 ", "243 ", "50.000 "
"2021-08-03 20:00:00", "215", "20", "22.630 ", "0", "-120", "17.125 ", "0", "0", "55.856 ", "0.789 ", "48.616 ", "-48.616 ", "-0.194 ", "-0.194 ", "0", "11.560 ", "-0.194 ", "-29.170 ", "103 ", "50.000 "
"2021-08-03 21:00:00", "215", "21", "22.290 ", "0", "-135", "17.125 ", "0", "0", "42.513 ", "0.900 ", "48.718 ", "-48.718 ", "-0.195 ", "-0.195 ", "0", "11.365 ", "-0.195 ", "-29.231 ", "0", "36.330 "
"2021-08-03 22:00:00", "215", "22", "21.950 ", "0", "-150", "17.125 ", "0", "0", "28.544 ", "0.956 ", "48.819 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "11.169 ", "-0.195 ", "-29.291 ", "0", "0"
"2021-08-03 23:00:00", "215", "23", "21.600 ", "0", "-165", "17.125 ", "0", "0", "14.320 ", "0.986 ", "48.923 ", "-48.923 ", "-0.196 ", "-0.196 ", "0", "10.974 ", "-0.196 ", "-29.354 ", "0", "0"
"2021-08-04 00:00:00", "216", "0", "21.090 ", "0", "180", "16.847 ", "0", "0", "0", "1", "49.076 ", "-49.076 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.446 ", "0", "0"
"2021-08-04 01:00:00", "216", "1", "20.570 ", "0", "165", "16.847 ", "0", "0", "14.342 ", "0.986 ", "49.233 ", "-49.233 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.540 ", "0", "0"
"2021-08-04 02:00:00", "216", "2", "20.060 ", "0", "150", "16.847 ", "0", "0", "28.590 ", "0.956 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-08-04 03:00:00", "216", "3", "20.080 ", "0", "135", "16.847 ", "0", "0", "42.591 ", "0.899 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.628 ", "0", "0"
"2021-08-04 04:00:00", "216", "4", "20.110 ", "0", "120", "16.847 ", "0", "0", "55.982 ", "0.787 ", "49.371 ", "-49.371 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.623 ", "0", "0"
"2021-08-04 05:00:00", "216", "5", "20.140 ", "0", "105", "16.847 ", "0", "0", "67.589 ", "0.564 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.617 ", "0", "0"
"2021-08-04 06:00:00", "216", "6", "21.900 ", "0.120 ", "90", "16.847 ", "0", "0", "73.153 ", "0.339 ", "48.834 ", "-41.735 ", "-0.167 ", "-0.167 ", "0", "-0.325 ", "-0.167 ", "-25.041 ", "0", "0"
"2021-08-04 07:00:00", "216", "7", "23.660 ", "0.381 ", "75", "16.847 ", "0", "0", "67.589 ", "0.564 ", "48.311 ", "1.115 ", "0.004 ", "0.004 ", "0", "-0.321 ", "0.004 ", "0.669 ", "0.669 ", "0"
"2021-08-04 08:00:00", "216", "8", "25.420 ", "0.564 ", "60", "16.847 ", "0", "0", "55.982 ", "0.787 ", "47.794 ", "102 ", "0.408 ", "0.408 ", "0.387 ", "0.087 ", "0.408 ", "61.152 ", "0", "20.024 "
"2021-08-04 09:00:00", "216", "9", "26.580 ", "0.718 ", "45", "16.847 ", "0", "0", "42.591 ", "0.899 ", "47.456 ", "239 ", "0.956 ", "0.956 ", "0.908 ", "1.043 ", "0.956 ", "143 ", "3.430 ", "50.000 "
"2021-08-04 10:00:00", "216", "10", "27.750 ", "0.792 ", "30", "16.847 ", "0", "0", "28.590 ", "0.956 ", "47.118 ", "354 ", "1.415 ", "1.415 ", "1.344 ", "2.458 ", "1.415 ", "212 ", "75.663 ", "50.000 "
"2021-08-04 11:00:00", "216", "11", "28.910 ", "0.874 ", "15", "16.847 ", "0", "0", "14.342 ", "0.986 ", "46.785 ", "456 ", "1.825 ", "1.825 ", "1.734 ", "4.283 ", "1.825 ", "274 ", "209 ", "50.000 "
"2021-08-04 12:00:00", "216", "12", "28.990 ", "0.907 ", "0", "16.847 ", "0", "0", "0", "1", "46.762 ", "500 ", "1.999 ", "1.999 ", "1.899 ", "6.282 ", "1.999 ", "300 ", "369 ", "50.000 "
"2021-08-04 13:00:00", "216", "13", "29.060 ", "0.922 ", "-15", "16.847 ", "0", "0", "14.342 ", "0.986 ", "46.742 ", "484 ", "1.935 ", "1.935 ", "1.838 ", "8.217 ", "1.935 ", "290 ", "520 ", "50.000 "
"2021-08-04 14:00:00", "216", "14", "29.130 ", "0.904 ", "-30", "16.847 ", "0", "0", "28.590 ", "0.956 ", "46.722 ", "411 ", "1.643 ", "1.643 ", "1.561 ", "9.860 ", "1.643 ", "246 ", "626 ", "50.000 "
"2021-08-04 15:00:00", "216", "15", "28.220 ", "0.855 ", "-45", "16.847 ", "0", "0", "42.591 ", "0.899 ", "46.983 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "11.036 ", "1.176 ", "176 ", "663 ", "50.000 "
"2021-08-04 16:00:00", "216", "16", "27.310 ", "0.788 ", "-60", "16.847 ", "0", "0", "55.982 ", "0.787 ", "47.245 ", "162 ", "0.648 ", "0.648 ", "0.615 ", "11.683 ", "0.648 ", "97.144 ", "620 ", "50.000 "
"2021-08-04 17:00:00", "216", "17", "26.400 ", "0.741 ", "-75", "16.847 ", "0", "0", "67.589 ", "0.564 ", "47.509 ", "48.541 ", "0.194 ", "0.194 ", "0.184 ", "11.878 ", "0.194 ", "29.125 ", "509 ", "50.000 "
"2021-08-04 18:00:00", "216", "18", "25.220 ", "0.576 ", "-90", "16.847 ", "0", "0", "73.153 ", "0.339 ", "47.853 ", "-13.734 ", "-0.055 ", "-0.055 ", "0", "11.823 ", "-0.055 ", "-8.240 ", "369 ", "50.000 "
"2021-08-04 19:00:00", "216", "19", "24.050 ", "0", "-105", "16.847 ", "0", "0", "67.589 ", "0.564 ", "48.196 ", "-48.196 ", "-0.193 ", "-0.193 ", "0", "11.630 ", "-0.193 ", "-28.918 ", "229 ", "50.000 "
"2021-08-04 20:00:00", "216", "20", "22.870 ", "0", "-120", "16.847 ", "0", "0", "55.982 ", "0.787 ", "48.545 ", "-48.545 ", "-0.194 ", "-0.194 ", "0", "11.436 ", "-0.194 ", "-29.127 ", "89.135 ", "50.000 "
"2021-08-04 21:00:00", "216", "21", "22.290 ", "0", "-135", "16.847 ", "0", "0", "42.591 ", "0.899 ", "48.718 ", "-48.718 ", "-0.195 ", "-0.195 ", "0", "11.241 ", "-0.195 ", "-29.231 ", "0", "30.711 "
"2021-08-04 22:00:00", "216", "22", "21.710 ", "0", "-150", "16.847 ", "0", "0", "28.590 ", "0.956 ", "48.891 ", "-48.891 ", "-0.196 ", "-0.196 ", "0", "11.045 ", "-0.196 ", "-29.334 ", "0", "0"
"2021-08-04 23:00:00", "216", "23", "21.120 ", "0", "-165", "16.847 ", "0", "0", "14.342 ", "0.986 ", "49.067 ", "-49.067 ", "-0.196 ", "-0.196 ", "0", "10.849 ", "-0.196 ", "-29.440 ", "0", "0"
"2021-08-05 00:00:00", "217", "0", "20.580 ", "0", "180", "16.564 ", "0", "0", "0", "1", "49.230 ", "-49.230 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0", "0"
"2021-08-05 01:00:00", "217", "1", "20.040 ", "0", "165", "16.564 ", "0", "0", "14.364 ", "0.986 ", "49.392 ", "-49.392 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.635 ", "0", "0"
"2021-08-05 02:00:00", "217", "2", "19.500 ", "0", "150", "16.564 ", "0", "0", "28.636 ", "0.956 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-08-05 03:00:00", "217", "3", "19.460 ", "0", "135", "16.564 ", "0", "0", "42.669 ", "0.899 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-08-05 04:00:00", "217", "4", "19.430 ", "0", "120", "16.564 ", "0", "0", "56.108 ", "0.786 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "0", "0"
"2021-08-05 05:00:00", "217", "5", "19.400 ", "0", "105", "16.564 ", "0", "0", "67.795 ", "0.558 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.752 ", "0", "0"
"2021-08-05 06:00:00", "217", "6", "21.780 ", "0.077 ", "90", "16.564 ", "0", "0", "73.436 ", "0.324 ", "48.870 ", "-44.597 ", "-0.178 ", "-0.178 ", "0", "-0.325 ", "-0.178 ", "-26.758 ", "0", "0"
"2021-08-05 07:00:00", "217", "7", "24.150 ", "0.308 ", "75", "16.564 ", "0", "0", "67.795 ", "0.558 ", "48.167 ", "-9.101 ", "-0.036 ", "-0.036 ", "0", "-0.325 ", "-0.036 ", "-5.461 ", "0", "0"
"2021-08-05 08:00:00", "217", "8", "26.530 ", "0.531 ", "60", "16.564 ", "0", "0", "56.108 ", "0.786 ", "47.471 ", "92.710 ", "0.371 ", "0.371 ", "0.352 ", "0.046 ", "0.371 ", "55.626 ", "0", "17.678 "
"2021-08-05 09:00:00", "217", "9", "27.760 ", "0.653 ", "45", "16.564 ", "0", "0", "42.669 ", "0.899 ", "47.115 ", "213 ", "0.851 ", "0.851 ", "0.809 ", "0.897 ", "0.851 ", "128 ", "0", "45.615 "
"2021-08-05 10:00:00", "217", "10", "28.990 ", "0.793 ", "30", "16.564 ", "0", "0", "28.636 ", "0.956 ", "46.762 ", "354 ", "1.416 ", "1.416 ", "1.345 ", "2.313 ", "1.416 ", "212 ", "72.413 ", "50.000 "
"2021-08-05 11:00:00", "217", "11", "30.210 ", "0.874 ", "15", "16.564 ", "0", "0", "14.364 ", "0.986 ", "46.415 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "4.140 ", "1.827 ", "274 ", "207 ", "50.000 "
"2021-08-05 12:00:00", "217", "12", "30.330 ", "0.907 ", "0", "16.564 ", "0", "0", "0", "1", "46.381 ", "500 ", "1.999 ", "1.999 ", "1.899 ", "6.139 ", "1.999 ", "300 ", "366 ", "50.000 "
"2021-08-05 13:00:00", "217", "13", "30.440 ", "0.923 ", "-15", "16.564 ", "0", "0", "14.364 ", "0.986 ", "46.349 ", "485 ", "1.938 ", "1.938 ", "1.841 ", "8.077 ", "1.938 ", "291 ", "517 ", "50.000 "
"2021-08-05 14:00:00", "217", "14", "30.550 ", "0.922 ", "-30", "16.564 ", "0", "0", "28.636 ", "0.956 ", "46.318 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "9.756 ", "1.679 ", "252 ", "629 ", "50.000 "
"2021-08-05 15:00:00", "217", "15", "29.650 ", "0.887 ", "-45", "16.564 ", "0", "0", "42.669 ", "0.899 ", "46.574 ", "306 ", "1.226 ", "1.226 ", "1.164 ", "10.982 ", "1.226 ", "184 ", "673 ", "50.000 "
"2021-08-05 16:00:00", "217", "16", "28.760 ", "0.786 ", "-60", "16.564 ", "0", "0", "56.108 ", "0.786 ", "46.828 ", "161 ", "0.643 ", "0.643 ", "0.611 ", "11.625 ", "0.643 ", "96.446 ", "629 ", "50.000 "
"2021-08-05 17:00:00", "217", "17", "27.860 ", "0.741 ", "-75", "16.564 ", "0", "0", "67.795 ", "0.558 ", "47.086 ", "47.080 ", "0.188 ", "0.188 ", "0.179 ", "11.813 ", "0.188 ", "28.248 ", "518 ", "50.000 "
"2021-08-05 18:00:00", "217", "18", "26.470 ", "0.559 ", "-90", "16.564 ", "0", "0", "73.436 ", "0.324 ", "47.488 ", "-16.413 ", "-0.066 ", "-0.066 ", "0", "11.747 ", "-0.066 ", "-9.848 ", "378 ", "50.000 "
"2021-08-05 19:00:00", "217", "19", "25.080 ", "0", "-105", "16.564 ", "0", "0", "67.795 ", "0.558 ", "47.894 ", "-47.894 ", "-0.192 ", "-0.192 ", "0", "11.556 ", "-0.192 ", "-28.736 ", "238 ", "50.000 "
"2021-08-05 20:00:00", "217", "20", "23.690 ", "0", "-120", "16.564 ", "0", "0", "56.108 ", "0.786 ", "48.302 ", "-48.302 ", "-0.193 ", "-0.193 ", "0", "11.363 ", "-0.193 ", "-28.981 ", "97.883 ", "50.000 "
"2021-08-05 21:00:00", "217", "21", "23.230 ", "0", "-135", "16.564 ", "0", "0", "42.669 ", "0.899 ", "48.438 ", "-48.438 ", "-0.194 ", "-0.194 ", "0", "11.169 ", "-0.194 ", "-29.063 ", "0", "34.169 "
"2021-08-05 22:00:00", "217", "22", "22.770 ", "0", "-150", "16.564 ", "0", "0", "28.636 ", "0.956 ", "48.575 ", "-48.575 ", "-0.194 ", "-0.194 ", "0", "10.974 ", "-0.194 ", "-29.145 ", "0", "0"
"2021-08-05 23:00:00", "217", "23", "22.300 ", "0", "-165", "16.564 ", "0", "0", "14.364 ", "0.986 ", "48.715 ", "-48.715 ", "-0.195 ", "-0.195 ", "0", "10.780 ", "-0.195 ", "-29.229 ", "0", "0"
"2021-08-06 00:00:00", "218", "0", "22.220 ", "0", "180", "16.277 ", "0", "0", "0", "1", "48.738 ", "-48.738 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.243 ", "0", "0"
"2021-08-06 01:00:00", "218", "1", "22.140 ", "0", "165", "16.277 ", "0", "0", "14.386 ", "0.986 ", "48.762 ", "-48.762 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.257 ", "0", "0"
"2021-08-06 02:00:00", "218", "2", "22.060 ", "0", "150", "16.277 ", "0", "0", "28.683 ", "0.956 ", "48.786 ", "-48.786 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.272 ", "0", "0"
"2021-08-06 03:00:00", "218", "3", "21.800 ", "0", "135", "16.277 ", "0", "0", "42.747 ", "0.898 ", "48.864 ", "-48.864 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.318 ", "0", "0"
"2021-08-06 04:00:00", "218", "4", "21.550 ", "0", "120", "16.277 ", "0", "0", "56.234 ", "0.784 ", "48.938 ", "-48.938 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.363 ", "0", "0"
"2021-08-06 05:00:00", "218", "5", "21.290 ", "0", "105", "16.277 ", "0", "0", "68.004 ", "0.552 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-08-06 06:00:00", "218", "6", "23.970 ", "0.104 ", "90", "16.277 ", "0", "0", "73.723 ", "0.307 ", "48.220 ", "-42.820 ", "-0.171 ", "-0.171 ", "0", "-0.325 ", "-0.171 ", "-25.692 ", "0", "0"
"2021-08-06 07:00:00", "218", "7", "26.660 ", "0.341 ", "75", "16.277 ", "0", "0", "68.004 ", "0.552 ", "47.433 ", "-5.043 ", "-0.020 ", "-0.020 ", "0", "-0.325 ", "-0.020 ", "-3.026 ", "0", "0"
"2021-08-06 08:00:00", "218", "8", "29.340 ", "0.529 ", "60", "16.277 ", "0", "0", "56.234 ", "0.784 ", "46.662 ", "92.302 ", "0.369 ", "0.369 ", "0.351 ", "0.044 ", "0.369 ", "55.381 ", "0", "17.587 "
"2021-08-06 09:00:00", "218", "9", "30.510 ", "0.566 ", "45", "16.277 ", "0", "0", "42.747 ", "0.898 ", "46.329 ", "179 ", "0.714 ", "0.714 ", "0.679 ", "0.759 ", "0.714 ", "107 ", "0", "37.808 "
"2021-08-06 10:00:00", "218", "10", "31.680 ", "0.399 ", "30", "16.277 ", "0", "0", "28.683 ", "0.956 ", "45.999 ", "156 ", "0.622 ", "0.622 ", "0.591 ", "1.381 ", "0.622 ", "93.333 ", "0", "32.372 "
"2021-08-06 11:00:00", "218", "11", "32.850 ", "0.766 ", "15", "16.277 ", "0", "0", "14.386 ", "0.986 ", "45.671 ", "395 ", "1.579 ", "1.579 ", "1.500 ", "2.960 ", "1.579 ", "237 ", "96.930 ", "50.000 "
"2021-08-06 12:00:00", "218", "12", "33.400 ", "0.906 ", "0", "16.277 ", "0", "0", "0", "1", "45.518 ", "500 ", "2.001 ", "2.001 ", "1.901 ", "4.962 ", "2.001 ", "300 ", "257 ", "50.000 "
"2021-08-06 13:00:00", "218", "13", "33.950 ", "0.579 ", "-15", "16.277 ", "0", "0", "14.386 ", "0.986 ", "45.365 ", "288 ", "1.150 ", "1.150 ", "1.093 ", "6.112 ", "1.150 ", "173 ", "290 ", "50.000 "
"2021-08-06 14:00:00", "218", "14", "34.490 ", "0.094 ", "-30", "16.277 ", "0", "0", "28.683 ", "0.956 ", "45.216 ", "2.187 ", "0.009 ", "0.009 ", "0.008 ", "6.121 ", "0.009 ", "1.312 ", "151 ", "50.000 "
"2021-08-06 15:00:00", "218", "15", "33.530 ", "0.606 ", "-45", "16.277 ", "0", "0", "42.747 ", "0.898 ", "45.482 ", "195 ", "0.782 ", "0.782 ", "0.743 ", "6.902 ", "0.782 ", "117 ", "128 ", "50.000 "
"2021-08-06 16:00:00", "218", "16", "32.560 ", "0", "-60", "16.277 ", "0", "0", "56.234 ", "0.784 ", "45.752 ", "-45.752 ", "-0.183 ", "-0.183 ", "0", "6.719 ", "-0.183 ", "-27.451 ", "0", "45.898 "
"2021-08-06 17:00:00", "218", "17", "31.600 ", "0.368 ", "-75", "16.277 ", "0", "0", "68.004 ", "0.552 ", "46.022 ", "-0.204 ", "-0.001 ", "-0.001 ", "0", "6.719 ", "-0.001 ", "-0.122 ", "0", "0"
"2021-08-06 18:00:00", "218", "18", "30.180 ", "0.690 ", "-90", "16.277 ", "0", "0", "73.723 ", "0.307 ", "46.423 ", "-10.607 ", "-0.042 ", "-0.042 ", "0", "6.676 ", "-0.042 ", "-6.364 ", "0", "0"
"2021-08-06 19:00:00", "218", "19", "28.770 ", "0", "-105", "16.277 ", "0", "0", "68.004 ", "0.552 ", "46.825 ", "-46.825 ", "-0.187 ", "-0.187 ", "0", "6.489 ", "-0.187 ", "-28.095 ", "0", "0"
"2021-08-06 20:00:00", "218", "20", "27.350 ", "0", "-120", "16.277 ", "0", "0", "56.234 ", "0.784 ", "47.233 ", "-47.233 ", "-0.189 ", "-0.189 ", "0", "6.300 ", "-0.189 ", "-28.340 ", "0", "0"
"2021-08-06 21:00:00", "218", "21", "26.840 ", "0", "-135", "16.277 ", "0", "0", "42.747 ", "0.898 ", "47.381 ", "-47.381 ", "-0.190 ", "-0.190 ", "0", "6.110 ", "-0.190 ", "-28.429 ", "0", "0"
"2021-08-06 22:00:00", "218", "22", "26.320 ", "0", "-150", "16.277 ", "0", "0", "28.683 ", "0.956 ", "47.532 ", "-47.532 ", "-0.190 ", "-0.190 ", "0", "5.920 ", "-0.190 ", "-28.519 ", "0", "0"
"2021-08-06 23:00:00", "218", "23", "25.800 ", "0", "-165", "16.277 ", "0", "0", "14.386 ", "0.986 ", "47.683 ", "-47.683 ", "-0.191 ", "-0.191 ", "0", "5.730 ", "-0.191 ", "-28.610 ", "0", "0"
"2021-08-07 00:00:00", "219", "0", "25.760 ", "0", "180", "15.984 ", "0", "0", "0", "1", "47.695 ", "-47.695 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.617 ", "0", "0"
"2021-08-07 01:00:00", "219", "1", "25.710 ", "0", "165", "15.984 ", "0", "0", "14.407 ", "0.986 ", "47.709 ", "-47.709 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.626 ", "0", "0"
"2021-08-07 02:00:00", "219", "2", "25.670 ", "0", "150", "15.984 ", "0", "0", "28.729 ", "0.956 ", "47.721 ", "-47.721 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.633 ", "0", "0"
"2021-08-07 03:00:00", "219", "3", "25.170 ", "0", "135", "15.984 ", "0", "0", "42.826 ", "0.898 ", "47.867 ", "-47.867 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.720 ", "0", "0"
"2021-08-07 04:00:00", "219", "4", "24.680 ", "0", "120", "15.984 ", "0", "0", "56.361 ", "0.783 ", "48.011 ", "-48.011 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.806 ", "0", "0"
"2021-08-07 05:00:00", "219", "5", "24.180 ", "0", "105", "15.984 ", "0", "0", "68.215 ", "0.545 ", "48.158 ", "-48.158 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.895 ", "0", "0"
"2021-08-07 06:00:00", "219", "6", "26.160 ", "0.093 ", "90", "15.984 ", "0", "0", "74.016 ", "0.290 ", "47.578 ", "-43.129 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-25.877 ", "0", "0"
"2021-08-07 07:00:00", "219", "7", "28.150 ", "0.269 ", "75", "15.984 ", "0", "0", "68.215 ", "0.545 ", "47.003 ", "-14.293 ", "-0.057 ", "-0.057 ", "0", "-0.325 ", "-0.057 ", "-8.576 ", "0", "0"
"2021-08-07 08:00:00", "219", "8", "30.130 ", "0.145 ", "60", "15.984 ", "0", "0", "56.361 ", "0.783 ", "46.437 ", "-8.470 ", "-0.034 ", "-0.034 ", "0", "-0.325 ", "-0.034 ", "-5.082 ", "0", "0"
"2021-08-07 09:00:00", "219", "9", "31.180 ", "0.543 ", "45", "15.984 ", "0", "0", "42.826 ", "0.898 ", "46.140 ", "169 ", "0.677 ", "0.677 ", "0.643 ", "0.352 ", "0.677 ", "102 ", "0", "35.625 "
"2021-08-07 10:00:00", "219", "10", "32.230 ", "0.651 ", "30", "15.984 ", "0", "0", "28.729 ", "0.956 ", "45.845 ", "283 ", "1.132 ", "1.132 ", "1.075 ", "1.484 ", "1.132 ", "170 ", "29.847 ", "50.000 "
"2021-08-07 11:00:00", "219", "11", "33.280 ", "0.693 ", "15", "15.984 ", "0", "0", "14.407 ", "0.986 ", "45.551 ", "353 ", "1.412 ", "1.412 ", "1.341 ", "2.896 ", "1.412 ", "212 ", "102 ", "50.000 "
"2021-08-07 12:00:00", "219", "12", "33.320 ", "0.890 ", "0", "15.984 ", "0", "0", "0", "1", "45.540 ", "490 ", "1.962 ", "1.962 ", "1.863 ", "4.858 ", "1.962 ", "294 ", "256 ", "50.000 "
"2021-08-07 13:00:00", "219", "13", "33.350 ", "0.716 ", "-15", "15.984 ", "0", "0", "14.407 ", "0.986 ", "45.532 ", "366 ", "1.465 ", "1.465 ", "1.392 ", "6.323 ", "1.465 ", "220 ", "336 ", "50.000 "
"2021-08-07 14:00:00", "219", "14", "33.380 ", "0.658 ", "-30", "15.984 ", "0", "0", "28.729 ", "0.956 ", "45.524 ", "287 ", "1.148 ", "1.148 ", "1.090 ", "7.471 ", "1.148 ", "172 ", "368 ", "50.000 "
"2021-08-07 15:00:00", "219", "15", "32.460 ", "0.460 ", "-45", "15.984 ", "0", "0", "42.826 ", "0.898 ", "45.780 ", "137 ", "0.547 ", "0.547 ", "0.519 ", "8.017 ", "0.547 ", "82.019 ", "310 ", "50.000 "
"2021-08-07 16:00:00", "219", "16", "31.540 ", "0.315 ", "-60", "15.984 ", "0", "0", "56.361 ", "0.783 ", "46.039 ", "36.124 ", "0.144 ", "0.144 ", "0.137 ", "8.162 ", "0.144 ", "21.674 ", "192 ", "50.000 "
"2021-08-07 17:00:00", "219", "17", "30.620 ", "0.489 ", "-75", "15.984 ", "0", "0", "68.215 ", "0.545 ", "46.298 ", "13.223 ", "0.053 ", "0.053 ", "0.050 ", "8.215 ", "0.053 ", "7.934 ", "59.750 ", "50.000 "
"2021-08-07 18:00:00", "219", "18", "29.140 ", "0.367 ", "-90", "15.984 ", "0", "0", "74.016 ", "0.290 ", "46.719 ", "-29.051 ", "-0.116 ", "-0.116 ", "0", "8.098 ", "-0.116 ", "-17.431 ", "0", "19.235 "
"2021-08-07 19:00:00", "219", "19", "27.660 ", "0", "-105", "15.984 ", "0", "0", "68.215 ", "0.545 ", "47.144 ", "-47.144 ", "-0.189 ", "-0.189 ", "0", "7.910 ", "-0.189 ", "-28.286 ", "0", "0"
"2021-08-07 20:00:00", "219", "20", "26.170 ", "0", "-120", "15.984 ", "0", "0", "56.361 ", "0.783 ", "47.575 ", "-47.575 ", "-0.190 ", "-0.190 ", "0", "7.720 ", "-0.190 ", "-28.545 ", "0", "0"
"2021-08-07 21:00:00", "219", "21", "25.490 ", "0", "-135", "15.984 ", "0", "0", "42.826 ", "0.898 ", "47.774 ", "-47.774 ", "-0.191 ", "-0.191 ", "0", "7.529 ", "-0.191 ", "-28.664 ", "0", "0"
"2021-08-07 22:00:00", "219", "22", "24.800 ", "0", "-150", "15.984 ", "0", "0", "28.729 ", "0.956 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "7.337 ", "-0.192 ", "-28.785 ", "0", "0"
"2021-08-07 23:00:00", "219", "23", "24.110 ", "0", "-165", "15.984 ", "0", "0", "14.407 ", "0.986 ", "48.178 ", "-48.178 ", "-0.193 ", "-0.193 ", "0", "7.144 ", "-0.193 ", "-28.907 ", "0", "0"
"2021-08-08 00:00:00", "220", "0", "24.210 ", "0", "180", "15.687 ", "0", "0", "0", "1", "48.149 ", "-48.149 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.889 ", "0", "0"
"2021-08-08 01:00:00", "220", "1", "24.310 ", "0", "165", "15.687 ", "0", "0", "14.429 ", "0.986 ", "48.120 ", "-48.120 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.872 ", "0", "0"
"2021-08-08 02:00:00", "220", "2", "24.420 ", "0", "150", "15.687 ", "0", "0", "28.775 ", "0.956 ", "48.087 ", "-48.087 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.852 ", "0", "0"
"2021-08-08 03:00:00", "220", "3", "24.180 ", "0", "135", "15.687 ", "0", "0", "42.904 ", "0.897 ", "48.158 ", "-48.158 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.895 ", "0", "0"
"2021-08-08 04:00:00", "220", "4", "23.950 ", "0", "120", "15.687 ", "0", "0", "56.488 ", "0.781 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.935 ", "0", "0"
"2021-08-08 05:00:00", "220", "5", "23.710 ", "0", "105", "15.687 ", "0", "0", "68.427 ", "0.538 ", "48.296 ", "-48.296 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.978 ", "0", "0"
"2021-08-08 06:00:00", "220", "6", "24.780 ", "0.034 ", "90", "15.687 ", "0", "0", "74.313 ", "0.272 ", "47.981 ", "-46.496 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.897 ", "0", "0"
"2021-08-08 07:00:00", "220", "7", "25.840 ", "0.331 ", "75", "15.687 ", "0", "0", "68.427 ", "0.538 ", "47.671 ", "-8.276 ", "-0.033 ", "-0.033 ", "0", "-0.325 ", "-0.033 ", "-4.966 ", "0", "0"
"2021-08-08 08:00:00", "220", "8", "26.910 ", "0", "60", "15.687 ", "0", "0", "56.488 ", "0.781 ", "47.361 ", "-47.361 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.416 ", "0", "0"
"2021-08-08 09:00:00", "220", "9", "28.050 ", "0.589 ", "45", "15.687 ", "0", "0", "42.904 ", "0.897 ", "47.032 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "0.420 ", "0.745 ", "112 ", "0", "39.582 "
"2021-08-08 10:00:00", "220", "10", "29.190 ", "0.733 ", "30", "15.687 ", "0", "0", "28.775 ", "0.956 ", "46.705 ", "323 ", "1.293 ", "1.293 ", "1.228 ", "1.713 ", "1.293 ", "194 ", "53.958 ", "50.000 "
"2021-08-08 11:00:00", "220", "11", "30.320 ", "0.057 ", "15", "15.687 ", "0", "0", "14.429 ", "0.986 ", "46.383 ", "-13.855 ", "-0.055 ", "-0.055 ", "0", "1.657 ", "-0.055 ", "-8.313 ", "0", "17.054 "
"2021-08-08 12:00:00", "220", "12", "30.540 ", "0.748 ", "0", "15.687 ", "0", "0", "0", "1", "46.321 ", "404 ", "1.616 ", "1.616 ", "1.535 ", "3.273 ", "1.616 ", "242 ", "102 ", "50.000 "
"2021-08-08 13:00:00", "220", "13", "30.750 ", "0.275 ", "-15", "15.687 ", "0", "0", "14.429 ", "0.986 ", "46.262 ", "112 ", "0.447 ", "0.447 ", "0.424 ", "3.720 ", "0.447 ", "67.018 ", "29.535 ", "50.000 "
"2021-08-08 14:00:00", "220", "14", "30.960 ", "0.807 ", "-30", "15.687 ", "0", "0", "28.775 ", "0.956 ", "46.202 ", "361 ", "1.444 ", "1.444 ", "1.372 ", "5.164 ", "1.444 ", "217 ", "106 ", "50.000 "
"2021-08-08 15:00:00", "220", "15", "30.010 ", "0.645 ", "-45", "15.687 ", "0", "0", "42.904 ", "0.897 ", "46.471 ", "209 ", "0.836 ", "0.836 ", "0.794 ", "6.000 ", "0.836 ", "125 ", "91.601 ", "50.000 "
"2021-08-08 16:00:00", "220", "16", "29.050 ", "0.618 ", "-60", "15.687 ", "0", "0", "56.488 ", "0.781 ", "46.745 ", "114 ", "0.455 ", "0.455 ", "0.432 ", "6.455 ", "0.455 ", "68.275 ", "19.924 ", "50.000 "
"2021-08-08 17:00:00", "220", "17", "28.100 ", "0.416 ", "-75", "15.687 ", "0", "0", "68.427 ", "0.538 ", "47.017 ", "2.575 ", "0.010 ", "0.010 ", "0.010 ", "6.465 ", "0.010 ", "1.545 ", "0", "5.841 "
"2021-08-08 18:00:00", "220", "18", "27.240 ", "0.160 ", "-90", "15.687 ", "0", "0", "74.313 ", "0.272 ", "47.265 ", "-40.209 ", "-0.161 ", "-0.161 ", "0", "6.305 ", "-0.161 ", "-24.125 ", "0", "0"
"2021-08-08 19:00:00", "220", "19", "26.380 ", "0", "-105", "15.687 ", "0", "0", "68.427 ", "0.538 ", "47.514 ", "-47.514 ", "-0.190 ", "-0.190 ", "0", "6.115 ", "-0.190 ", "-28.509 ", "0", "0"
"2021-08-08 20:00:00", "220", "20", "25.520 ", "0", "-120", "15.687 ", "0", "0", "56.488 ", "0.781 ", "47.765 ", "-47.765 ", "-0.191 ", "-0.191 ", "0", "5.923 ", "-0.191 ", "-28.659 ", "0", "0"
"2021-08-08 21:00:00", "220", "21", "24.940 ", "0", "-135", "15.687 ", "0", "0", "42.904 ", "0.897 ", "47.935 ", "-47.935 ", "-0.192 ", "-0.192 ", "0", "5.732 ", "-0.192 ", "-28.761 ", "0", "0"
"2021-08-08 22:00:00", "220", "22", "24.360 ", "0", "-150", "15.687 ", "0", "0", "28.775 ", "0.956 ", "48.105 ", "-48.105 ", "-0.192 ", "-0.192 ", "0", "5.539 ", "-0.192 ", "-28.863 ", "0", "0"
"2021-08-08 23:00:00", "220", "23", "23.780 ", "0", "-165", "15.687 ", "0", "0", "14.429 ", "0.986 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "5.346 ", "-0.193 ", "-28.965 ", "0", "0"
"2021-08-09 00:00:00", "221", "0", "23.480 ", "0", "180", "15.385 ", "0", "0", "0", "1", "48.364 ", "-48.364 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.019 ", "0", "0"
"2021-08-09 01:00:00", "221", "1", "23.180 ", "0", "165", "15.385 ", "0", "0", "14.451 ", "0.986 ", "48.453 ", "-48.453 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.072 ", "0", "0"
"2021-08-09 02:00:00", "221", "2", "22.890 ", "0", "150", "15.385 ", "0", "0", "28.821 ", "0.956 ", "48.539 ", "-48.539 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.123 ", "0", "0"
"2021-08-09 03:00:00", "221", "3", "22.640 ", "0", "135", "15.385 ", "0", "0", "42.982 ", "0.897 ", "48.613 ", "-48.613 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.168 ", "0", "0"
"2021-08-09 04:00:00", "221", "4", "22.400 ", "0", "120", "15.385 ", "0", "0", "56.615 ", "0.779 ", "48.685 ", "-48.685 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.211 ", "0", "0"
"2021-08-09 05:00:00", "221", "5", "22.150 ", "0", "105", "15.385 ", "0", "0", "68.640 ", "0.531 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-08-09 06:00:00", "221", "6", "23.270 ", "0.137 ", "90", "15.385 ", "0", "0", "74.615 ", "0.252 ", "48.426 ", "-42.920 ", "-0.172 ", "-0.172 ", "0", "-0.325 ", "-0.172 ", "-25.752 ", "0", "0"
"2021-08-09 07:00:00", "221", "7", "24.400 ", "0.440 ", "75", "15.385 ", "0", "0", "68.640 ", "0.531 ", "48.093 ", "3.139 ", "0.013 ", "0.013 ", "0", "-0.312 ", "0.013 ", "1.883 ", "1.883 ", "0"
"2021-08-09 08:00:00", "221", "8", "25.520 ", "0.456 ", "60", "15.385 ", "0", "0", "56.615 ", "0.779 ", "47.765 ", "70.115 ", "0.280 ", "0.280 ", "0", "-0.032 ", "0.280 ", "42.069 ", "0", "13.394 "
"2021-08-09 09:00:00", "221", "9", "26.660 ", "0.676 ", "45", "15.385 ", "0", "0", "42.982 ", "0.897 ", "47.433 ", "220 ", "0.878 ", "0.878 ", "0.835 ", "0.846 ", "0.878 ", "132 ", "0", "47.098 "
"2021-08-09 10:00:00", "221", "10", "27.800 ", "0.471 ", "30", "15.385 ", "0", "0", "28.821 ", "0.956 ", "47.104 ", "190 ", "0.762 ", "0.762 ", "0.724 ", "1.608 ", "0.762 ", "114 ", "0", "40.555 "
"2021-08-09 11:00:00", "221", "11", "28.940 ", "0.434 ", "15", "15.385 ", "0", "0", "14.451 ", "0.986 ", "46.776 ", "203 ", "0.812 ", "0.812 ", "0.772 ", "2.420 ", "0.812 ", "122 ", "0", "43.434 "
"2021-08-09 12:00:00", "221", "12", "29.040 ", "0.049 ", "0", "15.385 ", "0", "0", "0", "1", "46.748 ", "-16.967 ", "-0.068 ", "-0.068 ", "0", "2.353 ", "-0.068 ", "-10.180 ", "0", "0"
"2021-08-09 13:00:00", "221", "13", "29.140 ", "0.871 ", "-15", "15.385 ", "0", "0", "14.451 ", "0.986 ", "46.719 ", "454 ", "1.816 ", "1.816 ", "1.726 ", "4.169 ", "1.816 ", "272 ", "133 ", "50.000 "
"2021-08-09 14:00:00", "221", "14", "29.230 ", "0.871 ", "-30", "15.385 ", "0", "0", "28.821 ", "0.956 ", "46.694 ", "393 ", "1.571 ", "1.571 ", "1.492 ", "5.740 ", "1.571 ", "236 ", "228 ", "50.000 "
"2021-08-09 15:00:00", "221", "15", "28.360 ", "0.837 ", "-45", "15.385 ", "0", "0", "42.982 ", "0.897 ", "46.943 ", "284 ", "1.136 ", "1.136 ", "1.079 ", "6.875 ", "1.136 ", "170 ", "259 ", "50.000 "
"2021-08-09 16:00:00", "221", "16", "27.490 ", "0.848 ", "-60", "15.385 ", "0", "0", "56.615 ", "0.779 ", "47.193 ", "172 ", "0.687 ", "0.687 ", "0.653 ", "7.563 ", "0.687 ", "103 ", "222 ", "50.000 "
"2021-08-09 17:00:00", "221", "17", "26.620 ", "0.810 ", "-75", "15.385 ", "0", "0", "68.640 ", "0.531 ", "47.445 ", "46.917 ", "0.188 ", "0.188 ", "0.178 ", "7.750 ", "0.188 ", "28.150 ", "110 ", "50.000 "
"2021-08-09 18:00:00", "221", "18", "25.990 ", "0.661 ", "-90", "15.385 ", "0", "0", "74.615 ", "0.252 ", "47.628 ", "-20.968 ", "-0.084 ", "-0.084 ", "0", "7.667 ", "-0.084 ", "-12.581 ", "0", "38.881 "
"2021-08-09 19:00:00", "221", "19", "25.360 ", "0", "-105", "15.385 ", "0", "0", "68.640 ", "0.531 ", "47.812 ", "-47.812 ", "-0.191 ", "-0.191 ", "0", "7.475 ", "-0.191 ", "-28.687 ", "0", "0"
"2021-08-09 20:00:00", "221", "20", "24.730 ", "0", "-120", "15.385 ", "0", "0", "56.615 ", "0.779 ", "47.996 ", "-47.996 ", "-0.192 ", "-0.192 ", "0", "7.283 ", "-0.192 ", "-28.798 ", "0", "0"
"2021-08-09 21:00:00", "221", "21", "24.190 ", "0", "-135", "15.385 ", "0", "0", "42.982 ", "0.897 ", "48.155 ", "-48.155 ", "-0.193 ", "-0.193 ", "0", "7.091 ", "-0.193 ", "-28.893 ", "0", "0"
"2021-08-09 22:00:00", "221", "22", "23.650 ", "0", "-150", "15.385 ", "0", "0", "28.821 ", "0.956 ", "48.314 ", "-48.314 ", "-0.193 ", "-0.193 ", "0", "6.897 ", "-0.193 ", "-28.988 ", "0", "0"
"2021-08-09 23:00:00", "221", "23", "23.100 ", "0", "-165", "15.385 ", "0", "0", "14.451 ", "0.986 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "6.704 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-08-10 00:00:00", "222", "0", "22.380 ", "0", "180", "15.079 ", "0", "0", "0", "1", "48.691 ", "-48.691 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.214 ", "0", "0"
"2021-08-10 01:00:00", "222", "1", "21.660 ", "0", "165", "15.079 ", "0", "0", "14.472 ", "0.986 ", "48.906 ", "-48.906 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.343 ", "0", "0"
"2021-08-10 02:00:00", "222", "2", "20.950 ", "0", "150", "15.079 ", "0", "0", "28.867 ", "0.955 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.471 ", "0", "0"
"2021-08-10 03:00:00", "222", "3", "20.670 ", "0", "135", "15.079 ", "0", "0", "43.060 ", "0.896 ", "49.202 ", "-49.202 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.521 ", "0", "0"
"2021-08-10 04:00:00", "222", "4", "20.390 ", "0", "120", "15.079 ", "0", "0", "56.742 ", "0.778 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-08-10 05:00:00", "222", "5", "20.110 ", "0", "105", "15.079 ", "0", "0", "68.855 ", "0.524 ", "49.371 ", "-49.371 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.623 ", "0", "0"
"2021-08-10 06:00:00", "222", "6", "22.020 ", "0.104 ", "90", "15.079 ", "0", "0", "74.921 ", "0.232 ", "48.798 ", "-45.013 ", "-0.180 ", "-0.180 ", "0", "-0.325 ", "-0.180 ", "-27.008 ", "0", "0"
"2021-08-10 07:00:00", "222", "7", "23.920 ", "0.390 ", "75", "15.079 ", "0", "0", "68.855 ", "0.524 ", "48.234 ", "-3.823 ", "-0.015 ", "-0.015 ", "0", "-0.325 ", "-0.015 ", "-2.294 ", "0", "0"
"2021-08-10 08:00:00", "222", "8", "25.830 ", "0.613 ", "60", "15.079 ", "0", "0", "56.742 ", "0.778 ", "47.674 ", "110 ", "0.439 ", "0.439 ", "0.417 ", "0.114 ", "0.439 ", "65.828 ", "0", "21.563 "
"2021-08-10 09:00:00", "222", "9", "26.700 ", "0.701 ", "45", "15.079 ", "0", "0", "43.060 ", "0.896 ", "47.421 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "1.030 ", "0.916 ", "137 ", "0", "49.104 "
"2021-08-10 10:00:00", "222", "10", "27.570 ", "0.775 ", "30", "15.079 ", "0", "0", "28.867 ", "0.955 ", "47.170 ", "344 ", "1.374 ", "1.374 ", "1.306 ", "2.404 ", "1.374 ", "206 ", "66.207 ", "50.000 "
"2021-08-10 11:00:00", "222", "11", "28.440 ", "0.857 ", "15", "15.079 ", "0", "0", "14.472 ", "0.986 ", "46.920 ", "446 ", "1.784 ", "1.784 ", "1.695 ", "4.188 ", "1.784 ", "268 ", "194 ", "50.000 "
"2021-08-10 12:00:00", "222", "12", "28.630 ", "0.809 ", "0", "15.079 ", "0", "0", "0", "1", "46.865 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "5.949 ", "1.761 ", "264 ", "318 ", "50.000 "
"2021-08-10 13:00:00", "222", "13", "28.820 ", "0.855 ", "-15", "15.079 ", "0", "0", "14.472 ", "0.986 ", "46.811 ", "445 ", "1.780 ", "1.780 ", "1.691 ", "7.729 ", "1.780 ", "267 ", "445 ", "50.000 "
"2021-08-10 14:00:00", "222", "14", "29.010 ", "0.806 ", "-30", "15.079 ", "0", "0", "28.867 ", "0.955 ", "46.756 ", "360 ", "1.439 ", "1.439 ", "1.367 ", "9.168 ", "1.439 ", "216 ", "521 ", "50.000 "
"2021-08-10 15:00:00", "222", "15", "28.440 ", "0.745 ", "-45", "15.079 ", "0", "0", "43.060 ", "0.896 ", "46.920 ", "247 ", "0.988 ", "0.988 ", "0.938 ", "10.156 ", "0.988 ", "148 ", "529 ", "50.000 "
"2021-08-10 16:00:00", "222", "16", "27.870 ", "0.605 ", "-60", "15.079 ", "0", "0", "56.742 ", "0.778 ", "47.083 ", "108 ", "0.433 ", "0.433 ", "0.411 ", "10.589 ", "0.433 ", "64.953 ", "454 ", "50.000 "
"2021-08-10 17:00:00", "222", "17", "27.300 ", "0.766 ", "-75", "15.079 ", "0", "0", "68.855 ", "0.524 ", "47.248 ", "39.937 ", "0.160 ", "0.160 ", "0.152 ", "10.749 ", "0.160 ", "23.962 ", "338 ", "50.000 "
"2021-08-10 18:00:00", "222", "18", "26.470 ", "0.737 ", "-90", "15.079 ", "0", "0", "74.921 ", "0.232 ", "47.488 ", "-20.710 ", "-0.083 ", "-0.083 ", "0", "10.666 ", "-0.083 ", "-12.426 ", "198 ", "50.000 "
"2021-08-10 19:00:00", "222", "19", "25.640 ", "0", "-105", "15.079 ", "0", "0", "68.855 ", "0.524 ", "47.730 ", "-47.730 ", "-0.191 ", "-0.191 ", "0", "10.475 ", "-0.191 ", "-28.638 ", "58.301 ", "50.000 "
"2021-08-10 20:00:00", "222", "20", "24.810 ", "0", "-120", "15.079 ", "0", "0", "56.742 ", "0.778 ", "47.973 ", "-47.973 ", "-0.192 ", "-0.192 ", "0", "10.283 ", "-0.192 ", "-28.784 ", "0", "18.686 "
"2021-08-10 21:00:00", "222", "21", "24.630 ", "0", "-135", "15.079 ", "0", "0", "43.060 ", "0.896 ", "48.025 ", "-48.025 ", "-0.192 ", "-0.192 ", "0", "10.091 ", "-0.192 ", "-28.815 ", "0", "0"
"2021-08-10 22:00:00", "222", "22", "24.440 ", "0", "-150", "15.079 ", "0", "0", "28.867 ", "0.955 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "9.899 ", "-0.192 ", "-28.849 ", "0", "0"
"2021-08-10 23:00:00", "222", "23", "24.250 ", "0", "-165", "15.079 ", "0", "0", "14.472 ", "0.986 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "9.706 ", "-0.193 ", "-28.882 ", "0", "0"
"2021-08-11 00:00:00", "223", "0", "23.040 ", "0", "180", "14.768 ", "0", "0", "0", "1", "48.495 ", "-48.495 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.097 ", "0", "0"
"2021-08-11 01:00:00", "223", "1", "21.830 ", "0", "165", "14.768 ", "0", "0", "14.493 ", "0.986 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-08-11 02:00:00", "223", "2", "20.630 ", "0", "150", "14.768 ", "0", "0", "28.913 ", "0.955 ", "49.215 ", "-49.215 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.529 ", "0", "0"
"2021-08-11 03:00:00", "223", "3", "20.730 ", "0", "135", "14.768 ", "0", "0", "43.137 ", "0.896 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-08-11 04:00:00", "223", "4", "20.840 ", "0", "120", "14.768 ", "0", "0", "56.868 ", "0.776 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.491 ", "0", "0"
"2021-08-11 05:00:00", "223", "5", "20.950 ", "0", "105", "14.768 ", "0", "0", "69.070 ", "0.517 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.471 ", "0", "0"
"2021-08-11 06:00:00", "223", "6", "22.160 ", "0.092 ", "90", "14.768 ", "0", "0", "75.232 ", "0.210 ", "48.756 ", "-45.792 ", "-0.183 ", "-0.183 ", "0", "-0.325 ", "-0.183 ", "-27.475 ", "0", "0"
"2021-08-11 07:00:00", "223", "7", "23.380 ", "0.390 ", "75", "14.768 ", "0", "0", "69.070 ", "0.517 ", "48.394 ", "-5.078 ", "-0.020 ", "-0.020 ", "0", "-0.325 ", "-0.020 ", "-3.047 ", "0", "0"
"2021-08-11 08:00:00", "223", "8", "24.590 ", "0.645 ", "60", "14.768 ", "0", "0", "56.868 ", "0.776 ", "48.037 ", "117 ", "0.467 ", "0.467 ", "0.444 ", "0.142 ", "0.467 ", "70.093 ", "0", "23.216 "
"2021-08-11 09:00:00", "223", "9", "25.500 ", "0.727 ", "45", "14.768 ", "0", "0", "43.137 ", "0.896 ", "47.771 ", "239 ", "0.954 ", "0.954 ", "0.907 ", "1.097 ", "0.954 ", "143 ", "3.201 ", "50.000 "
"2021-08-11 10:00:00", "223", "10", "26.410 ", "0.760 ", "30", "14.768 ", "0", "0", "28.913 ", "0.955 ", "47.506 ", "335 ", "1.341 ", "1.341 ", "1.274 ", "2.438 ", "1.341 ", "201 ", "64.404 ", "50.000 "
"2021-08-11 11:00:00", "223", "11", "27.310 ", "0.260 ", "15", "14.768 ", "0", "0", "14.493 ", "0.986 ", "47.245 ", "102 ", "0.409 ", "0.409 ", "0.388 ", "2.846 ", "0.409 ", "61.316 ", "0", "44.883 "
"2021-08-11 12:00:00", "223", "12", "27.270 ", "0.106 ", "0", "14.768 ", "0", "0", "0", "1", "47.256 ", "16.449 ", "0.066 ", "0.066 ", "0.063 ", "2.912 ", "0.066 ", "9.869 ", "9.869 ", "0"
"2021-08-11 13:00:00", "223", "13", "27.220 ", "0.051 ", "-15", "14.768 ", "0", "0", "14.493 ", "0.986 ", "47.271 ", "-18.021 ", "-0.072 ", "-0.072 ", "0", "2.840 ", "-0.072 ", "-10.813 ", "9.869 ", "0"
"2021-08-11 14:00:00", "223", "14", "27.170 ", "0.700 ", "-30", "14.768 ", "0", "0", "28.913 ", "0.955 ", "47.285 ", "306 ", "1.222 ", "1.222 ", "1.161 ", "4.062 ", "1.222 ", "183 ", "53.246 ", "50.000 "
"2021-08-11 15:00:00", "223", "15", "26.220 ", "0.836 ", "-45", "14.768 ", "0", "0", "43.137 ", "0.896 ", "47.561 ", "282 ", "1.127 ", "1.127 ", "1.071 ", "5.189 ", "1.127 ", "169 ", "82.344 ", "50.000 "
"2021-08-11 16:00:00", "223", "16", "25.260 ", "0.878 ", "-60", "14.768 ", "0", "0", "56.868 ", "0.776 ", "47.841 ", "177 ", "0.706 ", "0.706 ", "0.671 ", "5.896 ", "0.706 ", "106 ", "48.349 ", "50.000 "
"2021-08-11 17:00:00", "223", "17", "24.310 ", "0.764 ", "-75", "14.768 ", "0", "0", "69.070 ", "0.517 ", "48.120 ", "36.850 ", "0.147 ", "0.147 ", "0.140 ", "6.043 ", "0.147 ", "22.110 ", "0", "23.358 "
"2021-08-11 18:00:00", "223", "18", "23.610 ", "0.648 ", "-90", "14.768 ", "0", "0", "75.232 ", "0.210 ", "48.326 ", "-27.436 ", "-0.110 ", "-0.110 ", "0", "5.933 ", "-0.110 ", "-16.461 ", "0", "0"
"2021-08-11 19:00:00", "223", "19", "22.910 ", "0", "-105", "14.768 ", "0", "0", "69.070 ", "0.517 ", "48.533 ", "-48.533 ", "-0.194 ", "-0.194 ", "0", "5.739 ", "-0.194 ", "-29.120 ", "0", "0"
"2021-08-11 20:00:00", "223", "20", "22.200 ", "0", "-120", "14.768 ", "0", "0", "56.868 ", "0.776 ", "48.744 ", "-48.744 ", "-0.195 ", "-0.195 ", "0", "5.544 ", "-0.195 ", "-29.247 ", "0", "0"
"2021-08-11 21:00:00", "223", "21", "21.970 ", "0", "-135", "14.768 ", "0", "0", "43.137 ", "0.896 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "5.349 ", "-0.195 ", "-29.288 ", "0", "0"
"2021-08-11 22:00:00", "223", "22", "21.730 ", "0", "-150", "14.768 ", "0", "0", "28.913 ", "0.955 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "5.154 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-08-11 23:00:00", "223", "23", "21.490 ", "0", "-165", "14.768 ", "0", "0", "14.493 ", "0.986 ", "48.956 ", "-48.956 ", "-0.196 ", "-0.196 ", "0", "4.958 ", "-0.196 ", "-29.374 ", "0", "0"
"2021-08-12 00:00:00", "224", "0", "21.250 ", "0", "180", "14.453 ", "0", "0", "0", "1", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-08-12 01:00:00", "224", "1", "21", "0", "165", "14.453 ", "0", "0", "14.515 ", "0.986 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-12 02:00:00", "224", "2", "20.760 ", "0", "150", "14.453 ", "0", "0", "28.959 ", "0.955 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0", "0"
