"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-08-12 03:00:00", "224", "3", "20.790 ", "0", "135", "14.453 ", "0", "0", "43.214 ", "0.896 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-08-12 04:00:00", "224", "4", "20.820 ", "0", "120", "14.453 ", "0", "0", "56.995 ", "0.775 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-08-12 05:00:00", "224", "5", "20.850 ", "0", "105", "14.453 ", "0", "0", "69.286 ", "0.509 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.489 ", "0", "0"
"2021-08-12 06:00:00", "224", "6", "22.330 ", "0.115 ", "90", "14.453 ", "0", "0", "75.547 ", "0.187 ", "48.706 ", "-45.467 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.280 ", "0", "0"
"2021-08-12 07:00:00", "224", "7", "23.810 ", "0.425 ", "75", "14.453 ", "0", "0", "69.286 ", "0.509 ", "48.267 ", "-2.209 ", "-0.009 ", "-0.009 ", "0", "-0.325 ", "-0.009 ", "-1.325 ", "0", "0"
"2021-08-12 08:00:00", "224", "8", "25.290 ", "0.610 ", "60", "14.453 ", "0", "0", "56.995 ", "0.775 ", "47.832 ", "107 ", "0.428 ", "0.428 ", "0.407 ", "0.103 ", "0.428 ", "64.262 ", "0", "20.960 "
"2021-08-12 09:00:00", "224", "9", "26.300 ", "0.726 ", "45", "14.453 ", "0", "0", "43.214 ", "0.896 ", "47.538 ", "238 ", "0.952 ", "0.952 ", "0.904 ", "1.055 ", "0.952 ", "143 ", "2.825 ", "50.000 "
"2021-08-12 10:00:00", "224", "10", "27.310 ", "0.834 ", "30", "14.453 ", "0", "0", "28.959 ", "0.955 ", "47.245 ", "373 ", "1.491 ", "1.491 ", "1.416 ", "2.546 ", "1.491 ", "224 ", "86.463 ", "50.000 "
"2021-08-12 11:00:00", "224", "11", "28.310 ", "0.889 ", "15", "14.453 ", "0", "0", "14.515 ", "0.986 ", "46.957 ", "464 ", "1.856 ", "1.856 ", "1.763 ", "4.402 ", "1.856 ", "278 ", "225 ", "50.000 "
"2021-08-12 12:00:00", "224", "12", "28.620 ", "0.939 ", "0", "14.453 ", "0", "0", "0", "1", "46.868 ", "519 ", "2.074 ", "2.074 ", "1.971 ", "6.476 ", "2.074 ", "311 ", "396 ", "50.000 "
"2021-08-12 13:00:00", "224", "13", "28.930 ", "0.972 ", "-15", "14.453 ", "0", "0", "14.515 ", "0.986 ", "46.779 ", "512 ", "2.049 ", "2.049 ", "1.946 ", "8.525 ", "2.049 ", "307 ", "563 ", "50.000 "
"2021-08-12 14:00:00", "224", "14", "29.230 ", "0.903 ", "-30", "14.453 ", "0", "0", "28.959 ", "0.955 ", "46.694 ", "408 ", "1.631 ", "1.631 ", "1.550 ", "10.156 ", "1.631 ", "245 ", "668 ", "50.000 "
"2021-08-12 15:00:00", "224", "15", "28.270 ", "0.935 ", "-45", "14.453 ", "0", "0", "43.214 ", "0.896 ", "46.968 ", "321 ", "1.283 ", "1.283 ", "1.219 ", "11.439 ", "1.283 ", "192 ", "721 ", "50.000 "
"2021-08-12 16:00:00", "224", "16", "27.320 ", "0.831 ", "-60", "14.453 ", "0", "0", "56.995 ", "0.775 ", "47.242 ", "164 ", "0.655 ", "0.655 ", "0.623 ", "12.094 ", "0.655 ", "98.293 ", "679 ", "50.000 "
"2021-08-12 17:00:00", "224", "17", "26.360 ", "0.750 ", "-75", "14.453 ", "0", "0", "69.286 ", "0.509 ", "47.520 ", "33.769 ", "0.135 ", "0.135 ", "0.128 ", "12.229 ", "0.135 ", "20.261 ", "559 ", "50.000 "
"2021-08-12 18:00:00", "224", "18", "25.410 ", "0.638 ", "-90", "14.453 ", "0", "0", "75.547 ", "0.187 ", "47.797 ", "-29.854 ", "-0.119 ", "-0.119 ", "0", "12.110 ", "-0.119 ", "-17.913 ", "419 ", "50.000 "
"2021-08-12 19:00:00", "224", "19", "24.470 ", "0", "-105", "14.453 ", "0", "0", "69.286 ", "0.509 ", "48.072 ", "-48.072 ", "-0.192 ", "-0.192 ", "0", "11.917 ", "-0.192 ", "-28.843 ", "279 ", "50.000 "
"2021-08-12 20:00:00", "224", "20", "23.520 ", "0", "-120", "14.453 ", "0", "0", "56.995 ", "0.775 ", "48.353 ", "-48.353 ", "-0.193 ", "-0.193 ", "0", "11.724 ", "-0.193 ", "-29.012 ", "139 ", "50.000 "
"2021-08-12 21:00:00", "224", "21", "23.110 ", "0", "-135", "14.453 ", "0", "0", "43.214 ", "0.896 ", "48.474 ", "-48.474 ", "-0.194 ", "-0.194 ", "0", "11.530 ", "-0.194 ", "-29.084 ", "0", "49.819 "
"2021-08-12 22:00:00", "224", "22", "22.700 ", "0", "-150", "14.453 ", "0", "0", "28.959 ", "0.955 ", "48.596 ", "-48.596 ", "-0.194 ", "-0.194 ", "0", "11.336 ", "-0.194 ", "-29.157 ", "0", "0"
"2021-08-12 23:00:00", "224", "23", "22.290 ", "0", "-165", "14.453 ", "0", "0", "14.515 ", "0.986 ", "48.718 ", "-48.718 ", "-0.195 ", "-0.195 ", "0", "11.141 ", "-0.195 ", "-29.231 ", "0", "0"
"2021-08-13 00:00:00", "225", "0", "21.860 ", "0", "180", "14.133 ", "0", "0", "0", "1", "48.846 ", "-48.846 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.307 ", "0", "0"
"2021-08-13 01:00:00", "225", "1", "21.420 ", "0", "165", "14.133 ", "0", "0", "14.536 ", "0.986 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-08-13 02:00:00", "225", "2", "20.990 ", "0", "150", "14.133 ", "0", "0", "29.004 ", "0.955 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.464 ", "0", "0"
"2021-08-13 03:00:00", "225", "3", "20.930 ", "0", "135", "14.133 ", "0", "0", "43.291 ", "0.895 ", "49.124 ", "-49.124 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.475 ", "0", "0"
"2021-08-13 04:00:00", "225", "4", "20.880 ", "0", "120", "14.133 ", "0", "0", "57.120 ", "0.773 ", "49.139 ", "-49.139 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.484 ", "0", "0"
"2021-08-13 05:00:00", "225", "5", "20.820 ", "0", "105", "14.133 ", "0", "0", "69.503 ", "0.501 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-08-13 06:00:00", "225", "6", "23.030 ", "0.081 ", "90", "14.133 ", "0", "0", "75.867 ", "0.163 ", "48.498 ", "-46.568 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.941 ", "0", "0"
"2021-08-13 07:00:00", "225", "7", "25.250 ", "0.341 ", "75", "14.133 ", "0", "0", "69.503 ", "0.501 ", "47.844 ", "-11.744 ", "-0.047 ", "-0.047 ", "0", "-0.325 ", "-0.047 ", "-7.046 ", "0", "0"
"2021-08-13 08:00:00", "225", "8", "27.460 ", "0.574 ", "60", "14.133 ", "0", "0", "57.120 ", "0.773 ", "47.202 ", "97.848 ", "0.391 ", "0.391 ", "0.372 ", "0.066 ", "0.391 ", "58.709 ", "0", "18.840 "
"2021-08-13 09:00:00", "225", "9", "28.470 ", "0.725 ", "45", "14.133 ", "0", "0", "43.291 ", "0.895 ", "46.911 ", "238 ", "0.951 ", "0.951 ", "0.903 ", "1.017 ", "0.951 ", "143 ", "2.691 ", "50.000 "
"2021-08-13 10:00:00", "225", "10", "29.490 ", "0.834 ", "30", "14.133 ", "0", "0", "29.004 ", "0.955 ", "46.619 ", "373 ", "1.491 ", "1.491 ", "1.416 ", "2.508 ", "1.491 ", "224 ", "86.393 ", "50.000 "
"2021-08-13 11:00:00", "225", "11", "30.500 ", "0.888 ", "15", "14.133 ", "0", "0", "14.536 ", "0.986 ", "46.332 ", "464 ", "1.857 ", "1.857 ", "1.764 ", "4.366 ", "1.857 ", "279 ", "225 ", "50.000 "
"2021-08-13 12:00:00", "225", "12", "30.530 ", "0.939 ", "0", "14.133 ", "0", "0", "0", "1", "46.324 ", "519 ", "2.076 ", "2.076 ", "1.972 ", "6.442 ", "2.076 ", "311 ", "397 ", "50.000 "
"2021-08-13 13:00:00", "225", "13", "30.550 ", "0.938 ", "-15", "14.133 ", "0", "0", "14.536 ", "0.986 ", "46.318 ", "493 ", "1.971 ", "1.971 ", "1.873 ", "8.413 ", "1.971 ", "296 ", "552 ", "50.000 "
"2021-08-13 14:00:00", "225", "14", "30.570 ", "0.886 ", "-30", "14.133 ", "0", "0", "29.004 ", "0.955 ", "46.312 ", "400 ", "1.598 ", "1.598 ", "1.518 ", "10.011 ", "1.598 ", "240 ", "652 ", "50.000 "
"2021-08-13 15:00:00", "225", "15", "29.620 ", "0.868 ", "-45", "14.133 ", "0", "0", "43.291 ", "0.895 ", "46.582 ", "294 ", "1.176 ", "1.176 ", "1.118 ", "11.188 ", "1.176 ", "176 ", "689 ", "50.000 "
"2021-08-13 16:00:00", "225", "16", "28.680 ", "0.799 ", "-60", "14.133 ", "0", "0", "57.120 ", "0.773 ", "46.851 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "11.808 ", "0.620 ", "93.011 ", "642 ", "50.000 "
"2021-08-13 17:00:00", "225", "17", "27.730 ", "0.652 ", "-75", "14.133 ", "0", "0", "69.503 ", "0.501 ", "47.124 ", "21.819 ", "0.087 ", "0.087 ", "0.083 ", "11.895 ", "0.087 ", "13.091 ", "515 ", "50.000 "
"2021-08-13 18:00:00", "225", "18", "26.700 ", "0.488 ", "-90", "14.133 ", "0", "0", "75.867 ", "0.163 ", "47.421 ", "-35.746 ", "-0.143 ", "-0.143 ", "0", "11.752 ", "-0.143 ", "-21.448 ", "375 ", "50.000 "
"2021-08-13 19:00:00", "225", "19", "25.670 ", "0", "-105", "14.133 ", "0", "0", "69.503 ", "0.501 ", "47.721 ", "-47.721 ", "-0.191 ", "-0.191 ", "0", "11.561 ", "-0.191 ", "-28.633 ", "235 ", "50.000 "
"2021-08-13 20:00:00", "225", "20", "24.640 ", "0", "-120", "14.133 ", "0", "0", "57.120 ", "0.773 ", "48.023 ", "-48.023 ", "-0.192 ", "-0.192 ", "0", "11.369 ", "-0.192 ", "-28.814 ", "94.905 ", "50.000 "
"2021-08-13 21:00:00", "225", "21", "24.150 ", "0", "-135", "14.133 ", "0", "0", "43.291 ", "0.895 ", "48.167 ", "-48.167 ", "-0.193 ", "-0.193 ", "0", "11.177 ", "-0.193 ", "-28.900 ", "0", "32.994 "
"2021-08-13 22:00:00", "225", "22", "23.650 ", "0", "-150", "14.133 ", "0", "0", "29.004 ", "0.955 ", "48.314 ", "-48.314 ", "-0.193 ", "-0.193 ", "0", "10.983 ", "-0.193 ", "-28.988 ", "0", "0"
"2021-08-13 23:00:00", "225", "23", "23.150 ", "0", "-165", "14.133 ", "0", "0", "14.536 ", "0.986 ", "48.462 ", "-48.462 ", "-0.194 ", "-0.194 ", "0", "10.790 ", "-0.194 ", "-29.077 ", "0", "0"
"2021-08-14 00:00:00", "226", "0", "22.450 ", "0", "180", "13.809 ", "0", "0", "0", "1", "48.670 ", "-48.670 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.202 ", "0", "0"
"2021-08-14 01:00:00", "226", "1", "21.750 ", "0", "165", "13.809 ", "0", "0", "14.557 ", "0.986 ", "48.879 ", "-48.879 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.327 ", "0", "0"
"2021-08-14 02:00:00", "226", "2", "21.060 ", "0", "150", "13.809 ", "0", "0", "29.048 ", "0.955 ", "49.085 ", "-49.085 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.451 ", "0", "0"
"2021-08-14 03:00:00", "226", "3", "20.880 ", "0", "135", "13.809 ", "0", "0", "43.367 ", "0.895 ", "49.139 ", "-49.139 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.484 ", "0", "0"
"2021-08-14 04:00:00", "226", "4", "20.700 ", "0", "120", "13.809 ", "0", "0", "57.245 ", "0.771 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-08-14 05:00:00", "226", "5", "20.520 ", "0", "105", "13.809 ", "0", "0", "69.719 ", "0.493 ", "49.248 ", "-49.248 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.549 ", "0", "0"
"2021-08-14 06:00:00", "226", "6", "22.740 ", "0.045 ", "90", "13.809 ", "0", "0", "76.191 ", "0.137 ", "48.584 ", "-47.702 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.621 ", "0", "0"
"2021-08-14 07:00:00", "226", "7", "24.970 ", "0.299 ", "75", "13.809 ", "0", "0", "69.719 ", "0.493 ", "47.926 ", "-17.136 ", "-0.069 ", "-0.069 ", "0", "-0.325 ", "-0.069 ", "-10.282 ", "0", "0"
"2021-08-14 08:00:00", "226", "8", "27.190 ", "0.500 ", "60", "13.809 ", "0", "0", "57.245 ", "0.771 ", "47.280 ", "78.295 ", "0.313 ", "0.313 ", "0", "-0.012 ", "0.313 ", "46.977 ", "0", "14.485 "
"2021-08-14 09:00:00", "226", "9", "28.190 ", "0.574 ", "45", "13.809 ", "0", "0", "43.367 ", "0.895 ", "46.991 ", "178 ", "0.712 ", "0.712 ", "0.676 ", "0.700 ", "0.712 ", "107 ", "0", "37.641 "
"2021-08-14 10:00:00", "226", "10", "29.190 ", "0.689 ", "30", "13.809 ", "0", "0", "29.048 ", "0.955 ", "46.705 ", "300 ", "1.198 ", "1.198 ", "1.138 ", "1.898 ", "1.198 ", "180 ", "39.791 ", "50.000 "
"2021-08-14 11:00:00", "226", "11", "30.180 ", "0.855 ", "15", "13.809 ", "0", "0", "14.557 ", "0.986 ", "46.423 ", "445 ", "1.781 ", "1.781 ", "1.692 ", "3.679 ", "1.781 ", "267 ", "167 ", "50.000 "
"2021-08-14 12:00:00", "226", "12", "30.250 ", "0.473 ", "0", "13.809 ", "0", "0", "0", "1", "46.403 ", "238 ", "0.953 ", "0.953 ", "0.905 ", "4.632 ", "0.953 ", "143 ", "170 ", "50.000 "
"2021-08-14 13:00:00", "226", "13", "30.310 ", "0.822 ", "-15", "13.809 ", "0", "0", "14.557 ", "0.986 ", "46.386 ", "426 ", "1.705 ", "1.705 ", "1.620 ", "6.337 ", "1.705 ", "256 ", "286 ", "50.000 "
"2021-08-14 14:00:00", "226", "14", "30.370 ", "0.821 ", "-30", "13.809 ", "0", "0", "29.048 ", "0.955 ", "46.369 ", "366 ", "1.466 ", "1.466 ", "1.392 ", "7.803 ", "1.466 ", "220 ", "366 ", "50.000 "
"2021-08-14 15:00:00", "226", "15", "29.410 ", "0.836 ", "-45", "13.809 ", "0", "0", "43.367 ", "0.895 ", "46.642 ", "281 ", "1.124 ", "1.124 ", "1.067 ", "8.926 ", "1.124 ", "169 ", "394 ", "50.000 "
"2021-08-14 16:00:00", "226", "16", "28.450 ", "0.752 ", "-60", "13.809 ", "0", "0", "57.245 ", "0.771 ", "46.917 ", "142 ", "0.568 ", "0.568 ", "0.540 ", "9.495 ", "0.568 ", "85.262 ", "340 ", "50.000 "
"2021-08-14 17:00:00", "226", "17", "27.490 ", "0.653 ", "-75", "13.809 ", "0", "0", "69.719 ", "0.493 ", "47.193 ", "20.054 ", "0.080 ", "0.080 ", "0.076 ", "9.575 ", "0.080 ", "12.033 ", "212 ", "50.000 "
"2021-08-14 18:00:00", "226", "18", "26.460 ", "0.481 ", "-90", "13.809 ", "0", "0", "76.191 ", "0.137 ", "47.491 ", "-38.031 ", "-0.152 ", "-0.152 ", "0", "9.423 ", "-0.152 ", "-22.819 ", "71.692 ", "50.000 "
"2021-08-14 19:00:00", "226", "19", "25.440 ", "0", "-105", "13.809 ", "0", "0", "69.719 ", "0.493 ", "47.788 ", "-47.788 ", "-0.191 ", "-0.191 ", "0", "9.232 ", "-0.191 ", "-28.673 ", "0", "23.839 "
"2021-08-14 20:00:00", "226", "20", "24.410 ", "0", "-120", "13.809 ", "0", "0", "57.245 ", "0.771 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "9.039 ", "-0.192 ", "-28.854 ", "0", "0"
"2021-08-14 21:00:00", "226", "21", "23.950 ", "0", "-135", "13.809 ", "0", "0", "43.367 ", "0.895 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "8.846 ", "-0.193 ", "-28.935 ", "0", "0"
"2021-08-14 22:00:00", "226", "22", "23.480 ", "0", "-150", "13.809 ", "0", "0", "29.048 ", "0.955 ", "48.364 ", "-48.364 ", "-0.193 ", "-0.193 ", "0", "8.653 ", "-0.193 ", "-29.019 ", "0", "0"
"2021-08-14 23:00:00", "226", "23", "23.010 ", "0", "-165", "13.809 ", "0", "0", "14.557 ", "0.986 ", "48.504 ", "-48.504 ", "-0.194 ", "-0.194 ", "0", "8.459 ", "-0.194 ", "-29.102 ", "0", "0"
"2021-08-15 00:00:00", "227", "0", "22.800 ", "0", "180", "13.482 ", "0", "0", "0", "1", "48.566 ", "-48.566 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.140 ", "0", "0"
"2021-08-15 01:00:00", "227", "1", "22.590 ", "0", "165", "13.482 ", "0", "0", "14.577 ", "0.986 ", "48.628 ", "-48.628 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.177 ", "0", "0"
"2021-08-15 02:00:00", "227", "2", "22.380 ", "0", "150", "13.482 ", "0", "0", "29.093 ", "0.955 ", "48.691 ", "-48.691 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.214 ", "0", "0"
"2021-08-15 03:00:00", "227", "3", "22.220 ", "0", "135", "13.482 ", "0", "0", "43.442 ", "0.894 ", "48.738 ", "-48.738 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.243 ", "0", "0"
"2021-08-15 04:00:00", "227", "4", "22.070 ", "0", "120", "13.482 ", "0", "0", "57.369 ", "0.770 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.270 ", "0", "0"
"2021-08-15 05:00:00", "227", "5", "21.920 ", "0", "105", "13.482 ", "0", "0", "69.936 ", "0.485 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.297 ", "0", "0"
"2021-08-15 06:00:00", "227", "6", "23.280 ", "0.030 ", "90", "13.482 ", "0", "0", "76.518 ", "0.109 ", "48.424 ", "-47.956 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.773 ", "0", "0"
"2021-08-15 07:00:00", "227", "7", "24.640 ", "0.205 ", "75", "13.482 ", "0", "0", "69.936 ", "0.485 ", "48.023 ", "-27.501 ", "-0.110 ", "-0.110 ", "0", "-0.325 ", "-0.110 ", "-16.501 ", "0", "0"
"2021-08-15 08:00:00", "227", "8", "26", "0.306 ", "60", "13.482 ", "0", "0", "57.369 ", "0.770 ", "47.625 ", "28.758 ", "0.115 ", "0.115 ", "0", "-0.210 ", "0.115 ", "17.255 ", "17.255 ", "0"
"2021-08-15 09:00:00", "227", "9", "27.220 ", "0.473 ", "45", "13.482 ", "0", "0", "43.442 ", "0.894 ", "47.271 ", "138 ", "0.551 ", "0.551 ", "0.523 ", "0.341 ", "0.551 ", "82.656 ", "0", "34.968 "
"2021-08-15 10:00:00", "227", "10", "28.440 ", "0.675 ", "30", "13.482 ", "0", "0", "29.093 ", "0.955 ", "46.920 ", "293 ", "1.170 ", "1.170 ", "1.112 ", "1.511 ", "1.170 ", "176 ", "35.567 ", "50.000 "
"2021-08-15 11:00:00", "227", "11", "29.650 ", "0.748 ", "15", "13.482 ", "0", "0", "14.577 ", "0.986 ", "46.574 ", "383 ", "1.534 ", "1.534 ", "1.457 ", "3.045 ", "1.534 ", "230 ", "126 ", "50.000 "
"2021-08-15 12:00:00", "227", "12", "29.790 ", "0.855 ", "0", "13.482 ", "0", "0", "0", "1", "46.534 ", "468 ", "1.873 ", "1.873 ", "1.780 ", "4.918 ", "1.873 ", "281 ", "267 ", "50.000 "
"2021-08-15 13:00:00", "227", "13", "29.920 ", "0.775 ", "-15", "13.482 ", "0", "0", "14.577 ", "0.986 ", "46.497 ", "399 ", "1.596 ", "1.596 ", "1.516 ", "6.514 ", "1.596 ", "239 ", "366 ", "50.000 "
"2021-08-15 14:00:00", "227", "14", "30.050 ", "0.869 ", "-30", "13.482 ", "0", "0", "29.093 ", "0.955 ", "46.460 ", "390 ", "1.560 ", "1.560 ", "1.482 ", "8.075 ", "1.560 ", "234 ", "460 ", "50.000 "
"2021-08-15 15:00:00", "227", "15", "29.140 ", "0.700 ", "-45", "13.482 ", "0", "0", "43.442 ", "0.894 ", "46.719 ", "227 ", "0.908 ", "0.908 ", "0.862 ", "8.982 ", "0.908 ", "136 ", "456 ", "50.000 "
"2021-08-15 16:00:00", "227", "16", "28.240 ", "0.782 ", "-60", "13.482 ", "0", "0", "57.369 ", "0.770 ", "46.977 ", "149 ", "0.594 ", "0.594 ", "0.565 ", "9.577 ", "0.594 ", "89.153 ", "406 ", "50.000 "
"2021-08-15 17:00:00", "227", "17", "27.330 ", "0.732 ", "-75", "13.482 ", "0", "0", "69.936 ", "0.485 ", "47.239 ", "26.199 ", "0.105 ", "0.105 ", "0.100 ", "9.681 ", "0.105 ", "15.720 ", "281 ", "50.000 "
"2021-08-15 18:00:00", "227", "18", "26.120 ", "0.608 ", "-90", "13.482 ", "0", "0", "76.518 ", "0.109 ", "47.590 ", "-38.251 ", "-0.153 ", "-0.153 ", "0", "9.528 ", "-0.153 ", "-22.950 ", "141 ", "50.000 "
"2021-08-15 19:00:00", "227", "19", "24.910 ", "0", "-105", "13.482 ", "0", "0", "69.936 ", "0.485 ", "47.943 ", "-47.943 ", "-0.192 ", "-0.192 ", "0", "9.337 ", "-0.192 ", "-28.766 ", "1.523 ", "50.000 "
"2021-08-15 20:00:00", "227", "20", "23.700 ", "0", "-120", "13.482 ", "0", "0", "57.369 ", "0.770 ", "48.299 ", "-48.299 ", "-0.193 ", "-0.193 ", "0", "9.143 ", "-0.193 ", "-28.980 ", "1.523 ", "0"
"2021-08-15 21:00:00", "227", "21", "23.190 ", "0", "-135", "13.482 ", "0", "0", "43.442 ", "0.894 ", "48.450 ", "-48.450 ", "-0.194 ", "-0.194 ", "0", "8.950 ", "-0.194 ", "-29.070 ", "1.523 ", "0"
"2021-08-15 22:00:00", "227", "22", "22.670 ", "0", "-150", "13.482 ", "0", "0", "29.093 ", "0.955 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "8.755 ", "-0.194 ", "-29.163 ", "1.523 ", "0"
"2021-08-15 23:00:00", "227", "23", "22.150 ", "0", "-165", "13.482 ", "0", "0", "14.577 ", "0.986 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "8.560 ", "-0.195 ", "-29.256 ", "1.523 ", "0"
"2021-08-16 00:00:00", "228", "0", "21.860 ", "0", "180", "13.150 ", "0", "0", "0", "1", "48.846 ", "-48.846 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.307 ", "1.523 ", "0"
"2021-08-16 01:00:00", "228", "1", "21.570 ", "0", "165", "13.150 ", "0", "0", "14.598 ", "0.986 ", "48.932 ", "-48.932 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.359 ", "1.523 ", "0"
"2021-08-16 02:00:00", "228", "2", "21.290 ", "0", "150", "13.150 ", "0", "0", "29.136 ", "0.955 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "1.523 ", "0"
"2021-08-16 03:00:00", "228", "3", "21.140 ", "0", "135", "13.150 ", "0", "0", "43.517 ", "0.894 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.437 ", "1.523 ", "0"
"2021-08-16 04:00:00", "228", "4", "21", "0", "120", "13.150 ", "0", "0", "57.492 ", "0.768 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "1.523 ", "0"
"2021-08-16 05:00:00", "228", "5", "20.850 ", "0", "105", "13.150 ", "0", "0", "70.152 ", "0.477 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.489 ", "1.523 ", "0"
"2021-08-16 06:00:00", "228", "6", "22.450 ", "0.031 ", "90", "13.150 ", "0", "0", "76.850 ", "0.080 ", "48.670 ", "-48.329 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.997 ", "1.523 ", "0"
"2021-08-16 07:00:00", "228", "7", "24.040 ", "0.176 ", "75", "13.150 ", "0", "0", "70.152 ", "0.477 ", "48.199 ", "-31.054 ", "-0.124 ", "-0.124 ", "0", "-0.325 ", "-0.124 ", "-18.632 ", "1.523 ", "0"
"2021-08-16 08:00:00", "228", "8", "25.640 ", "0.328 ", "60", "13.150 ", "0", "0", "57.492 ", "0.768 ", "47.730 ", "33.818 ", "0.135 ", "0.135 ", "0", "-0.190 ", "0.135 ", "20.291 ", "0", "5.948 "
"2021-08-16 09:00:00", "228", "9", "26.550 ", "0.494 ", "45", "13.150 ", "0", "0", "43.517 ", "0.894 ", "47.465 ", "145 ", "0.581 ", "0.581 ", "0.552 ", "0.391 ", "0.581 ", "87.149 ", "0", "29.925 "
"2021-08-16 10:00:00", "228", "10", "27.460 ", "0.623 ", "30", "13.150 ", "0", "0", "29.136 ", "0.955 ", "47.202 ", "265 ", "1.062 ", "1.062 ", "1.009 ", "1.453 ", "1.062 ", "159 ", "19.335 ", "50.000 "
"2021-08-16 11:00:00", "228", "11", "28.360 ", "0.718 ", "15", "13.150 ", "0", "0", "14.598 ", "0.986 ", "46.943 ", "366 ", "1.463 ", "1.463 ", "1.390 ", "2.917 ", "1.463 ", "220 ", "98.890 ", "50.000 "
"2021-08-16 12:00:00", "228", "12", "28.240 ", "0.703 ", "0", "13.150 ", "0", "0", "0", "1", "46.977 ", "376 ", "1.506 ", "1.506 ", "1.430 ", "4.422 ", "1.506 ", "226 ", "185 ", "50.000 "
"2021-08-16 13:00:00", "228", "13", "28.120 ", "0.274 ", "-15", "13.150 ", "0", "0", "14.598 ", "0.986 ", "47.012 ", "111 ", "0.443 ", "0.443 ", "0.421 ", "4.865 ", "0.443 ", "66.403 ", "111 ", "50.000 "
"2021-08-16 14:00:00", "228", "14", "27.990 ", "0", "-30", "13.150 ", "0", "0", "29.136 ", "0.955 ", "47.049 ", "-47.049 ", "-0.188 ", "-0.188 ", "0", "4.677 ", "-0.188 ", "-28.229 ", "0", "39.391 "
"2021-08-16 15:00:00", "228", "15", "27.400 ", "0.700 ", "-45", "13.150 ", "0", "0", "43.517 ", "0.894 ", "47.219 ", "226 ", "0.904 ", "0.904 ", "0.859 ", "5.581 ", "0.904 ", "136 ", "0", "48.470 "
"2021-08-16 16:00:00", "228", "16", "26.800 ", "0.551 ", "-60", "13.150 ", "0", "0", "57.492 ", "0.768 ", "47.392 ", "89.687 ", "0.359 ", "0.359 ", "0.341 ", "5.939 ", "0.359 ", "53.812 ", "0", "17.000 "
"2021-08-16 17:00:00", "228", "17", "26.210 ", "0.473 ", "-75", "13.150 ", "0", "0", "70.152 ", "0.477 ", "47.564 ", "-1.379 ", "-0.006 ", "-0.006 ", "0", "5.934 ", "-0.006 ", "-0.828 ", "0", "0"
"2021-08-16 18:00:00", "228", "18", "25.320 ", "0.328 ", "-90", "13.150 ", "0", "0", "76.850 ", "0.080 ", "47.823 ", "-44.216 ", "-0.177 ", "-0.177 ", "0", "5.757 ", "-0.177 ", "-26.530 ", "0", "0"
"2021-08-16 19:00:00", "228", "19", "24.440 ", "0", "-105", "13.150 ", "0", "0", "70.152 ", "0.477 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "5.565 ", "-0.192 ", "-28.849 ", "0", "0"
"2021-08-16 20:00:00", "228", "20", "23.550 ", "0", "-120", "13.150 ", "0", "0", "57.492 ", "0.768 ", "48.344 ", "-48.344 ", "-0.193 ", "-0.193 ", "0", "5.371 ", "-0.193 ", "-29.006 ", "0", "0"
"2021-08-16 21:00:00", "228", "21", "23.310 ", "0", "-135", "13.150 ", "0", "0", "43.517 ", "0.894 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "5.178 ", "-0.194 ", "-29.049 ", "0", "0"
"2021-08-16 22:00:00", "228", "22", "23.070 ", "0", "-150", "13.150 ", "0", "0", "29.136 ", "0.955 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "4.984 ", "-0.194 ", "-29.091 ", "0", "0"
"2021-08-16 23:00:00", "228", "23", "22.820 ", "0", "-165", "13.150 ", "0", "0", "14.598 ", "0.986 ", "48.560 ", "-48.560 ", "-0.194 ", "-0.194 ", "0", "4.790 ", "-0.194 ", "-29.136 ", "0", "0"
"2021-08-17 00:00:00", "229", "0", "22.260 ", "0", "180", "12.814 ", "0", "0", "0", "1", "48.726 ", "-48.726 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.236 ", "0", "0"
"2021-08-17 01:00:00", "229", "1", "21.690 ", "0", "165", "12.814 ", "0", "0", "14.618 ", "0.986 ", "48.897 ", "-48.897 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.338 ", "0", "0"
"2021-08-17 02:00:00", "229", "2", "21.130 ", "0", "150", "12.814 ", "0", "0", "29.179 ", "0.955 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.439 ", "0", "0"
"2021-08-17 03:00:00", "229", "3", "21.080 ", "0", "135", "12.814 ", "0", "0", "43.590 ", "0.893 ", "49.079 ", "-49.079 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.448 ", "0", "0"
"2021-08-17 04:00:00", "229", "4", "21.040 ", "0", "120", "12.814 ", "0", "0", "57.614 ", "0.766 ", "49.091 ", "-49.091 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.455 ", "0", "0"
"2021-08-17 05:00:00", "229", "5", "21", "0", "105", "12.814 ", "0", "0", "70.368 ", "0.469 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-17 06:00:00", "229", "6", "22.710 ", "0.047 ", "90", "12.814 ", "0", "0", "77.186 ", "0.049 ", "48.593 ", "-48.281 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.969 ", "0", "0"
"2021-08-17 07:00:00", "229", "7", "24.420 ", "0.317 ", "75", "12.814 ", "0", "0", "70.368 ", "0.469 ", "48.087 ", "-17.994 ", "-0.072 ", "-0.072 ", "0", "-0.325 ", "-0.072 ", "-10.796 ", "0", "0"
"2021-08-17 08:00:00", "229", "8", "26.130 ", "0.591 ", "60", "12.814 ", "0", "0", "57.614 ", "0.766 ", "47.587 ", "98.516 ", "0.394 ", "0.394 ", "0.374 ", "0.069 ", "0.394 ", "59.109 ", "0", "18.992 "
"2021-08-17 09:00:00", "229", "9", "27.330 ", "0.709 ", "45", "12.814 ", "0", "0", "43.590 ", "0.893 ", "47.239 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "0.985 ", "0.916 ", "137 ", "0", "49.104 "
"2021-08-17 10:00:00", "229", "10", "28.540 ", "0.832 ", "30", "12.814 ", "0", "0", "29.179 ", "0.955 ", "46.891 ", "371 ", "1.482 ", "1.482 ", "1.408 ", "2.467 ", "1.482 ", "222 ", "82.419 ", "50.000 "
"2021-08-17 11:00:00", "229", "11", "29.740 ", "0.886 ", "15", "12.814 ", "0", "0", "14.618 ", "0.986 ", "46.548 ", "463 ", "1.851 ", "1.851 ", "1.758 ", "4.318 ", "1.851 ", "278 ", "220 ", "50.000 "
"2021-08-17 12:00:00", "229", "12", "30.240 ", "0.871 ", "0", "12.814 ", "0", "0", "0", "1", "46.406 ", "478 ", "1.913 ", "1.913 ", "1.817 ", "6.231 ", "1.913 ", "287 ", "367 ", "50.000 "
"2021-08-17 13:00:00", "229", "13", "30.740 ", "0.903 ", "-15", "12.814 ", "0", "0", "14.618 ", "0.986 ", "46.264 ", "473 ", "1.890 ", "1.890 ", "1.796 ", "8.121 ", "1.890 ", "284 ", "511 ", "50.000 "
"2021-08-17 14:00:00", "229", "14", "31.230 ", "0.901 ", "-30", "12.814 ", "0", "0", "29.179 ", "0.955 ", "46.126 ", "406 ", "1.626 ", "1.626 ", "1.544 ", "9.747 ", "1.626 ", "244 ", "614 ", "50.000 "
"2021-08-17 15:00:00", "229", "15", "30.470 ", "0.850 ", "-45", "12.814 ", "0", "0", "43.590 ", "0.893 ", "46.341 ", "285 ", "1.139 ", "1.139 ", "1.083 ", "10.886 ", "1.139 ", "171 ", "645 ", "50.000 "
"2021-08-17 16:00:00", "229", "16", "29.710 ", "0.811 ", "-60", "12.814 ", "0", "0", "57.614 ", "0.766 ", "46.557 ", "154 ", "0.616 ", "0.616 ", "0.585 ", "11.502 ", "0.616 ", "92.354 ", "598 ", "50.000 "
"2021-08-17 17:00:00", "229", "17", "28.950 ", "0.771 ", "-75", "12.814 ", "0", "0", "70.368 ", "0.469 ", "46.774 ", "26.314 ", "0.105 ", "0.105 ", "0.100 ", "11.607 ", "0.105 ", "15.789 ", "474 ", "50.000 "
"2021-08-17 18:00:00", "229", "18", "27.910 ", "0.667 ", "-90", "12.814 ", "0", "0", "77.186 ", "0.049 ", "47.072 ", "-42.695 ", "-0.171 ", "-0.171 ", "0", "11.436 ", "-0.171 ", "-25.617 ", "334 ", "50.000 "
"2021-08-17 19:00:00", "229", "19", "26.880 ", "0", "-105", "12.814 ", "0", "0", "70.368 ", "0.469 ", "47.369 ", "-47.369 ", "-0.189 ", "-0.189 ", "0", "11.247 ", "-0.189 ", "-28.422 ", "194 ", "50.000 "
"2021-08-17 20:00:00", "229", "20", "25.840 ", "0", "-120", "12.814 ", "0", "0", "57.614 ", "0.766 ", "47.671 ", "-47.671 ", "-0.191 ", "-0.191 ", "0", "11.056 ", "-0.191 ", "-28.603 ", "53.825 ", "50.000 "
"2021-08-17 21:00:00", "229", "21", "24.870 ", "0", "-135", "12.814 ", "0", "0", "43.590 ", "0.893 ", "47.955 ", "-47.955 ", "-0.192 ", "-0.192 ", "0", "10.864 ", "-0.192 ", "-28.773 ", "0", "17.005 "
"2021-08-17 22:00:00", "229", "22", "23.900 ", "0", "-150", "12.814 ", "0", "0", "29.179 ", "0.955 ", "48.240 ", "-48.240 ", "-0.193 ", "-0.193 ", "0", "10.671 ", "-0.193 ", "-28.944 ", "0", "0"
"2021-08-17 23:00:00", "229", "23", "22.930 ", "0", "-165", "12.814 ", "0", "0", "14.618 ", "0.986 ", "48.527 ", "-48.527 ", "-0.194 ", "-0.194 ", "0", "10.477 ", "-0.194 ", "-29.116 ", "0", "0"
"2021-08-18 00:00:00", "230", "0", "23.050 ", "0", "180", "12.475 ", "0", "0", "0", "1", "48.492 ", "-48.492 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.095 ", "0", "0"
"2021-08-18 01:00:00", "230", "1", "23.170 ", "0", "165", "12.475 ", "0", "0", "14.638 ", "0.986 ", "48.456 ", "-48.456 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.074 ", "0", "0"
"2021-08-18 02:00:00", "230", "2", "23.300 ", "0", "150", "12.475 ", "0", "0", "29.222 ", "0.954 ", "48.418 ", "-48.418 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.051 ", "0", "0"
"2021-08-18 03:00:00", "230", "3", "22.740 ", "0", "135", "12.475 ", "0", "0", "43.663 ", "0.893 ", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "0", "0"
"2021-08-18 04:00:00", "230", "4", "22.190 ", "0", "120", "12.475 ", "0", "0", "57.734 ", "0.765 ", "48.747 ", "-48.747 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.248 ", "0", "0"
"2021-08-18 05:00:00", "230", "5", "21.640 ", "0", "105", "12.475 ", "0", "0", "70.583 ", "0.460 ", "48.912 ", "-48.912 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.347 ", "0", "0"
"2021-08-18 06:00:00", "230", "6", "23", "0.073 ", "90", "12.475 ", "0", "0", "77.525 ", "0.016 ", "48.506 ", "-48.356 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.014 ", "0", "0"
"2021-08-18 07:00:00", "230", "7", "24.360 ", "0.098 ", "75", "12.475 ", "0", "0", "70.583 ", "0.460 ", "48.105 ", "-39.047 ", "-0.156 ", "-0.156 ", "0", "-0.325 ", "-0.156 ", "-23.428 ", "0", "0"
"2021-08-18 08:00:00", "230", "8", "25.720 ", "0.516 ", "60", "12.475 ", "0", "0", "57.734 ", "0.765 ", "47.706 ", "79.068 ", "0.316 ", "0.316 ", "0", "-0.009 ", "0.316 ", "47.441 ", "0", "14.653 "
"2021-08-18 09:00:00", "230", "9", "26.360 ", "0.154 ", "45", "12.475 ", "0", "0", "43.663 ", "0.893 ", "47.520 ", "12.282 ", "0.049 ", "0.049 ", "0.047 ", "0.040 ", "0.049 ", "7.369 ", "7.369 ", "0"
"2021-08-18 10:00:00", "230", "10", "27.010 ", "0.479 ", "30", "12.475 ", "0", "0", "29.222 ", "0.954 ", "47.332 ", "193 ", "0.771 ", "0.771 ", "0.733 ", "0.812 ", "0.771 ", "116 ", "0", "43.887 "
"2021-08-18 11:00:00", "230", "11", "27.650 ", "0.718 ", "15", "12.475 ", "0", "0", "14.638 ", "0.986 ", "47.147 ", "366 ", "1.462 ", "1.462 ", "1.389 ", "2.274 ", "1.462 ", "219 ", "79.382 ", "50.000 "
"2021-08-18 12:00:00", "230", "12", "27.740 ", "0.320 ", "0", "12.475 ", "0", "0", "0", "1", "47.121 ", "146 ", "0.583 ", "0.583 ", "0.554 ", "2.857 ", "0.583 ", "87.485 ", "26.915 ", "50.000 "
"2021-08-18 13:00:00", "230", "13", "27.830 ", "0.063 ", "-15", "12.475 ", "0", "0", "14.638 ", "0.986 ", "47.095 ", "-10.856 ", "-0.043 ", "-0.043 ", "0", "2.814 ", "-0.043 ", "-6.514 ", "0", "7.570 "
"2021-08-18 14:00:00", "230", "14", "27.920 ", "0.445 ", "-30", "12.475 ", "0", "0", "29.222 ", "0.954 ", "47.069 ", "176 ", "0.706 ", "0.706 ", "0.670 ", "3.519 ", "0.706 ", "106 ", "0", "37.303 "
"2021-08-18 15:00:00", "230", "15", "26.930 ", "0", "-45", "12.475 ", "0", "0", "43.663 ", "0.893 ", "47.355 ", "-47.355 ", "-0.189 ", "-0.189 ", "0", "3.330 ", "-0.189 ", "-28.413 ", "0", "0"
"2021-08-18 16:00:00", "230", "16", "25.940 ", "0", "-60", "12.475 ", "0", "0", "57.734 ", "0.765 ", "47.642 ", "-47.642 ", "-0.191 ", "-0.191 ", "0", "3.139 ", "-0.191 ", "-28.585 ", "0", "0"
"2021-08-18 17:00:00", "230", "17", "24.950 ", "0.006 ", "-75", "12.475 ", "0", "0", "70.583 ", "0.460 ", "47.932 ", "-47.398 ", "-0.190 ", "-0.190 ", "0", "2.950 ", "-0.190 ", "-28.439 ", "0", "0"
"2021-08-18 18:00:00", "230", "18", "24.330 ", "0.007 ", "-90", "12.475 ", "0", "0", "77.525 ", "0.016 ", "48.114 ", "-48.099 ", "-0.192 ", "-0.192 ", "0", "2.757 ", "-0.192 ", "-28.860 ", "0", "0"
"2021-08-18 19:00:00", "230", "19", "23.720 ", "0", "-105", "12.475 ", "0", "0", "70.583 ", "0.460 ", "48.293 ", "-48.293 ", "-0.193 ", "-0.193 ", "0", "2.564 ", "-0.193 ", "-28.976 ", "0", "0"
"2021-08-18 20:00:00", "230", "20", "23.100 ", "0", "-120", "12.475 ", "0", "0", "57.734 ", "0.765 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "2.370 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-08-18 21:00:00", "230", "21", "22.840 ", "0", "-135", "12.475 ", "0", "0", "43.663 ", "0.893 ", "48.554 ", "-48.554 ", "-0.194 ", "-0.194 ", "0", "2.176 ", "-0.194 ", "-29.132 ", "0", "0"
"2021-08-18 22:00:00", "230", "22", "22.580 ", "0", "-150", "12.475 ", "0", "0", "29.222 ", "0.954 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "1.982 ", "-0.195 ", "-29.179 ", "0", "0"
"2021-08-18 23:00:00", "230", "23", "22.320 ", "0", "-165", "12.475 ", "0", "0", "14.638 ", "0.986 ", "48.709 ", "-48.709 ", "-0.195 ", "-0.195 ", "0", "1.787 ", "-0.195 ", "-29.225 ", "0", "0"
"2021-08-19 00:00:00", "231", "0", "22.340 ", "0", "180", "12.132 ", "0", "0", "0", "1", "48.703 ", "-48.703 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.222 ", "0", "0"
"2021-08-19 01:00:00", "231", "1", "22.350 ", "0", "165", "12.132 ", "0", "0", "14.657 ", "0.986 ", "48.700 ", "-48.700 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.220 ", "0", "0"
"2021-08-19 02:00:00", "231", "2", "22.370 ", "0", "150", "12.132 ", "0", "0", "29.264 ", "0.954 ", "48.694 ", "-48.694 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.216 ", "0", "0"
"2021-08-19 03:00:00", "231", "3", "22.030 ", "0", "135", "12.132 ", "0", "0", "43.734 ", "0.893 ", "48.795 ", "-48.795 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.277 ", "0", "0"
"2021-08-19 04:00:00", "231", "4", "21.700 ", "0", "120", "12.132 ", "0", "0", "57.853 ", "0.763 ", "48.894 ", "-48.894 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.336 ", "0", "0"
"2021-08-19 05:00:00", "231", "5", "21.360 ", "0", "105", "12.132 ", "0", "0", "70.796 ", "0.451 ", "48.995 ", "-48.995 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.397 ", "0", "0"
"2021-08-19 06:00:00", "231", "6", "22.480 ", "0.058 ", "90", "12.132 ", "0", "0", "77.868 ", "-0.020 ", "48.661 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.283 ", "0", "0"
"2021-08-19 07:00:00", "231", "7", "23.600 ", "0.186 ", "75", "12.132 ", "0", "0", "70.796 ", "0.451 ", "48.329 ", "-31.727 ", "-0.127 ", "-0.127 ", "0", "-0.325 ", "-0.127 ", "-19.036 ", "0", "0"
"2021-08-19 08:00:00", "231", "8", "24.720 ", "0.576 ", "60", "12.132 ", "0", "0", "57.853 ", "0.763 ", "47.999 ", "92.954 ", "0.372 ", "0.372 ", "0.353 ", "0.047 ", "0.372 ", "55.772 ", "0", "17.733 "
"2021-08-19 09:00:00", "231", "9", "25.430 ", "0.680 ", "45", "12.132 ", "0", "0", "43.734 ", "0.893 ", "47.791 ", "217 ", "0.866 ", "0.866 ", "0.823 ", "0.913 ", "0.866 ", "130 ", "0", "46.423 "
"2021-08-19 10:00:00", "231", "10", "26.150 ", "0.786 ", "30", "12.132 ", "0", "0", "29.264 ", "0.954 ", "47.581 ", "347 ", "1.386 ", "1.386 ", "1.317 ", "2.299 ", "1.386 ", "208 ", "67.983 ", "50.000 "
"2021-08-19 11:00:00", "231", "11", "26.860 ", "0.275 ", "15", "12.132 ", "0", "0", "14.657 ", "0.986 ", "47.375 ", "111 ", "0.442 ", "0.442 ", "0.420 ", "2.741 ", "0.442 ", "66.316 ", "0", "48.008 "
"2021-08-19 12:00:00", "231", "12", "27.220 ", "0.518 ", "0", "12.132 ", "0", "0", "0", "1", "47.271 ", "265 ", "1.059 ", "1.059 ", "1.006 ", "3.800 ", "1.059 ", "159 ", "18.883 ", "50.000 "
"2021-08-19 13:00:00", "231", "13", "27.580 ", "0.714 ", "-15", "12.132 ", "0", "0", "14.657 ", "0.986 ", "47.167 ", "363 ", "1.452 ", "1.452 ", "1.379 ", "5.252 ", "1.452 ", "218 ", "96.687 ", "50.000 "
"2021-08-19 14:00:00", "231", "14", "27.930 ", "0.835 ", "-30", "12.132 ", "0", "0", "29.264 ", "0.954 ", "47.066 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "6.738 ", "1.486 ", "223 ", "180 ", "50.000 "
"2021-08-19 15:00:00", "231", "15", "27.270 ", "0.849 ", "-45", "12.132 ", "0", "0", "43.734 ", "0.893 ", "47.256 ", "283 ", "1.130 ", "1.130 ", "1.074 ", "7.868 ", "1.130 ", "170 ", "209 ", "50.000 "
"2021-08-19 16:00:00", "231", "16", "26.620 ", "0.808 ", "-60", "12.132 ", "0", "0", "57.853 ", "0.763 ", "47.445 ", "150 ", "0.601 ", "0.601 ", "0.571 ", "8.469 ", "0.601 ", "90.158 ", "159 ", "50.000 "
"2021-08-19 17:00:00", "231", "17", "25.960 ", "0.712 ", "-75", "12.132 ", "0", "0", "70.796 ", "0.451 ", "47.637 ", "16.012 ", "0.064 ", "0.064 ", "0.061 ", "8.533 ", "0.064 ", "9.607 ", "29.098 ", "50.000 "
"2021-08-19 18:00:00", "231", "18", "25.020 ", "0.564 ", "-90", "12.132 ", "0", "0", "77.868 ", "-0.020 ", "47.911 ", "-49.312 ", "-0.197 ", "-0.197 ", "0", "8.336 ", "-0.197 ", "-29.587 ", "0", "8.282 "
"2021-08-19 19:00:00", "231", "19", "24.080 ", "0", "-105", "12.132 ", "0", "0", "70.796 ", "0.451 ", "48.187 ", "-48.187 ", "-0.193 ", "-0.193 ", "0", "8.143 ", "-0.193 ", "-28.912 ", "0", "0"
"2021-08-19 20:00:00", "231", "20", "23.140 ", "0", "-120", "12.132 ", "0", "0", "57.853 ", "0.763 ", "48.465 ", "-48.465 ", "-0.194 ", "-0.194 ", "0", "7.949 ", "-0.194 ", "-29.079 ", "0", "0"
"2021-08-19 21:00:00", "231", "21", "22.670 ", "0", "-135", "12.132 ", "0", "0", "43.734 ", "0.893 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "7.755 ", "-0.194 ", "-29.163 ", "0", "0"
"2021-08-19 22:00:00", "231", "22", "22.200 ", "0", "-150", "12.132 ", "0", "0", "29.264 ", "0.954 ", "48.744 ", "-48.744 ", "-0.195 ", "-0.195 ", "0", "7.560 ", "-0.195 ", "-29.247 ", "0", "0"
"2021-08-19 23:00:00", "231", "23", "21.730 ", "0", "-165", "12.132 ", "0", "0", "14.657 ", "0.986 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "7.365 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-08-20 00:00:00", "232", "0", "21.420 ", "0", "180", "11.785 ", "0", "0", "0", "1", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-08-20 01:00:00", "232", "1", "21.110 ", "0", "165", "11.785 ", "0", "0", "14.677 ", "0.986 ", "49.070 ", "-49.070 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.442 ", "0", "0"
"2021-08-20 02:00:00", "232", "2", "20.810 ", "0", "150", "11.785 ", "0", "0", "29.305 ", "0.954 ", "49.160 ", "-49.160 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.496 ", "0", "0"
"2021-08-20 03:00:00", "232", "3", "20.730 ", "0", "135", "11.785 ", "0", "0", "43.805 ", "0.892 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-08-20 04:00:00", "232", "4", "20.660 ", "0", "120", "11.785 ", "0", "0", "57.970 ", "0.761 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "0", "0"
"2021-08-20 05:00:00", "232", "5", "20.590 ", "0", "105", "11.785 ", "0", "0", "71.008 ", "0.442 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-08-20 06:00:00", "232", "6", "21.300 ", "0.025 ", "90", "11.785 ", "0", "0", "78.215 ", "-0.058 ", "49.013 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-08-20 07:00:00", "232", "7", "22.020 ", "0.181 ", "75", "11.785 ", "0", "0", "71.008 ", "0.442 ", "48.798 ", "-33.120 ", "-0.132 ", "-0.132 ", "0", "-0.325 ", "-0.132 ", "-19.872 ", "0", "0"
"2021-08-20 08:00:00", "232", "8", "22.730 ", "0.318 ", "60", "11.785 ", "0", "0", "57.970 ", "0.761 ", "48.587 ", "28.729 ", "0.115 ", "0.115 ", "0", "-0.210 ", "0.115 ", "17.238 ", "17.238 ", "0"
"2021-08-20 09:00:00", "232", "9", "22.640 ", "0.391 ", "45", "11.785 ", "0", "0", "43.805 ", "0.892 ", "48.613 ", "103 ", "0.412 ", "0.412 ", "0.392 ", "0.202 ", "0.412 ", "61.832 ", "0", "26.733 "
"2021-08-20 10:00:00", "232", "10", "22.560 ", "0.056 ", "30", "11.785 ", "0", "0", "29.305 ", "0.954 ", "48.637 ", "-20.379 ", "-0.082 ", "-0.082 ", "0", "0.121 ", "-0.082 ", "-12.227 ", "0", "0"
"2021-08-20 11:00:00", "232", "11", "22.470 ", "0", "15", "11.785 ", "0", "0", "14.677 ", "0.986 ", "48.664 ", "-48.664 ", "-0.195 ", "-0.195 ", "0", "-0.074 ", "-0.195 ", "-29.198 ", "0", "0"
"2021-08-20 12:00:00", "232", "12", "23.070 ", "0", "0", "11.785 ", "0", "0", "0", "1", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "-0.268 ", "-0.194 ", "-29.091 ", "0", "0"
"2021-08-20 13:00:00", "232", "13", "23.670 ", "0", "-15", "11.785 ", "0", "0", "14.677 ", "0.986 ", "48.308 ", "-48.308 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.985 ", "0", "0"
"2021-08-20 14:00:00", "232", "14", "24.260 ", "0", "-30", "11.785 ", "0", "0", "29.305 ", "0.954 ", "48.134 ", "-48.134 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.881 ", "0", "0"
"2021-08-20 15:00:00", "232", "15", "23.520 ", "0", "-45", "11.785 ", "0", "0", "43.805 ", "0.892 ", "48.353 ", "-48.353 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.012 ", "0", "0"
"2021-08-20 16:00:00", "232", "16", "22.790 ", "0.006 ", "-60", "11.785 ", "0", "0", "57.970 ", "0.761 ", "48.569 ", "-47.177 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.306 ", "0", "0"
"2021-08-20 17:00:00", "232", "17", "22.050 ", "0.033 ", "-75", "11.785 ", "0", "0", "71.008 ", "0.442 ", "48.789 ", "-45.962 ", "-0.184 ", "-0.184 ", "0", "-0.325 ", "-0.184 ", "-27.577 ", "0", "0"
"2021-08-20 18:00:00", "232", "18", "21.730 ", "0.118 ", "-90", "11.785 ", "0", "0", "78.215 ", "-0.058 ", "48.885 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-08-20 19:00:00", "232", "19", "21.420 ", "0", "-105", "11.785 ", "0", "0", "71.008 ", "0.442 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-08-20 20:00:00", "232", "20", "21.100 ", "0", "-120", "11.785 ", "0", "0", "57.970 ", "0.761 ", "49.073 ", "-49.073 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.444 ", "0", "0"
"2021-08-20 21:00:00", "232", "21", "20.750 ", "0", "-135", "11.785 ", "0", "0", "43.805 ", "0.892 ", "49.178 ", "-49.178 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.507 ", "0", "0"
"2021-08-20 22:00:00", "232", "22", "20.400 ", "0", "-150", "11.785 ", "0", "0", "29.305 ", "0.954 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-08-20 23:00:00", "232", "23", "20.050 ", "0", "-165", "11.785 ", "0", "0", "14.677 ", "0.986 ", "49.389 ", "-49.389 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.634 ", "0", "0"
"2021-08-21 00:00:00", "233", "0", "19.440 ", "0", "180", "11.435 ", "0", "0", "0", "1", "49.574 ", "-49.574 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.744 ", "0", "0"
"2021-08-21 01:00:00", "233", "1", "18.830 ", "0", "165", "11.435 ", "0", "0", "14.695 ", "0.986 ", "49.759 ", "-49.759 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.855 ", "0", "0"
"2021-08-21 02:00:00", "233", "2", "18.220 ", "0", "150", "11.435 ", "0", "0", "29.346 ", "0.954 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0", "0"
"2021-08-21 03:00:00", "233", "3", "18.480 ", "0", "135", "11.435 ", "0", "0", "43.874 ", "0.892 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-08-21 04:00:00", "233", "4", "18.750 ", "0", "120", "11.435 ", "0", "0", "58.085 ", "0.760 ", "49.783 ", "-49.783 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.870 ", "0", "0"
"2021-08-21 05:00:00", "233", "5", "19.020 ", "0", "105", "11.435 ", "0", "0", "71.219 ", "0.433 ", "49.701 ", "-49.701 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.821 ", "0", "0"
"2021-08-21 06:00:00", "233", "6", "20.230 ", "0.043 ", "90", "11.435 ", "0", "0", "78.565 ", "-0.098 ", "49.335 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0", "0"
"2021-08-21 07:00:00", "233", "7", "21.430 ", "0.415 ", "75", "11.435 ", "0", "0", "71.219 ", "0.433 ", "48.974 ", "-14.139 ", "-0.057 ", "-0.057 ", "0", "-0.325 ", "-0.057 ", "-8.484 ", "0", "0"
"2021-08-21 08:00:00", "233", "8", "22.640 ", "0.607 ", "60", "11.435 ", "0", "0", "58.085 ", "0.760 ", "48.613 ", "98.230 ", "0.393 ", "0.393 ", "0.373 ", "0.068 ", "0.393 ", "58.938 ", "0", "18.927 "
"2021-08-21 09:00:00", "233", "9", "23.370 ", "0.706 ", "45", "11.435 ", "0", "0", "43.874 ", "0.892 ", "48.397 ", "225 ", "0.899 ", "0.899 ", "0.854 ", "0.967 ", "0.899 ", "135 ", "0", "48.213 "
"2021-08-21 10:00:00", "233", "10", "24.100 ", "0.785 ", "30", "11.435 ", "0", "0", "29.346 ", "0.954 ", "48.181 ", "345 ", "1.381 ", "1.381 ", "1.312 ", "2.348 ", "1.381 ", "207 ", "67.130 ", "50.000 "
"2021-08-21 11:00:00", "233", "11", "24.820 ", "0.822 ", "15", "11.435 ", "0", "0", "14.695 ", "0.986 ", "47.970 ", "424 ", "1.696 ", "1.696 ", "1.612 ", "4.044 ", "1.696 ", "254 ", "182 ", "50.000 "
"2021-08-21 12:00:00", "233", "12", "25.120 ", "0.837 ", "0", "11.435 ", "0", "0", "0", "1", "47.882 ", "456 ", "1.825 ", "1.825 ", "1.734 ", "5.869 ", "1.825 ", "274 ", "315 ", "50.000 "
"2021-08-21 13:00:00", "233", "13", "25.420 ", "0.868 ", "-15", "11.435 ", "0", "0", "14.695 ", "0.986 ", "47.794 ", "451 ", "1.803 ", "1.803 ", "1.713 ", "7.673 ", "1.803 ", "271 ", "446 ", "50.000 "
"2021-08-21 14:00:00", "233", "14", "25.720 ", "0.883 ", "-30", "11.435 ", "0", "0", "29.346 ", "0.954 ", "47.706 ", "395 ", "1.579 ", "1.579 ", "1.500 ", "9.252 ", "1.579 ", "237 ", "543 ", "50.000 "
"2021-08-21 15:00:00", "233", "15", "24.850 ", "0.865 ", "-45", "11.435 ", "0", "0", "43.874 ", "0.892 ", "47.961 ", "287 ", "1.147 ", "1.147 ", "1.090 ", "10.399 ", "1.147 ", "172 ", "575 ", "50.000 "
"2021-08-21 16:00:00", "233", "16", "23.990 ", "0.793 ", "-60", "11.435 ", "0", "0", "58.085 ", "0.760 ", "48.214 ", "144 ", "0.575 ", "0.575 ", "0.546 ", "10.973 ", "0.575 ", "86.181 ", "521 ", "50.000 "
"2021-08-21 17:00:00", "233", "17", "23.120 ", "0.795 ", "-75", "11.435 ", "0", "0", "71.219 ", "0.433 ", "48.471 ", "18.335 ", "0.073 ", "0.073 ", "0.070 ", "11.047 ", "0.073 ", "11.001 ", "392 ", "50.000 "
"2021-08-21 18:00:00", "233", "18", "21.990 ", "0.699 ", "-90", "11.435 ", "0", "0", "78.565 ", "-0.098 ", "48.807 ", "-57.025 ", "-0.228 ", "-0.228 ", "0", "10.819 ", "-0.228 ", "-34.215 ", "252 ", "50.000 "
"2021-08-21 19:00:00", "233", "19", "20.860 ", "0", "-105", "11.435 ", "0", "0", "71.219 ", "0.433 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "10.622 ", "-0.197 ", "-29.487 ", "112 ", "50.000 "
"2021-08-21 20:00:00", "233", "20", "19.720 ", "0", "-120", "11.435 ", "0", "0", "58.085 ", "0.760 ", "49.489 ", "-49.489 ", "-0.198 ", "-0.198 ", "0", "10.424 ", "-0.198 ", "-29.693 ", "0", "39.852 "
"2021-08-21 21:00:00", "233", "21", "19.850 ", "0", "-135", "11.435 ", "0", "0", "43.874 ", "0.892 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "10.226 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-08-21 22:00:00", "233", "22", "19.970 ", "0", "-150", "11.435 ", "0", "0", "29.346 ", "0.954 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "10.029 ", "-0.198 ", "-29.648 ", "0", "0"
"2021-08-21 23:00:00", "233", "23", "20.090 ", "0", "-165", "11.435 ", "0", "0", "14.695 ", "0.986 ", "49.377 ", "-49.377 ", "-0.198 ", "-0.198 ", "0", "9.831 ", "-0.198 ", "-29.626 ", "0", "0"
"2021-08-22 00:00:00", "234", "0", "19.790 ", "0", "180", "11.081 ", "0", "0", "0", "1", "49.468 ", "-49.468 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.681 ", "0", "0"
"2021-08-22 01:00:00", "234", "1", "19.480 ", "0", "165", "11.081 ", "0", "0", "14.714 ", "0.986 ", "49.562 ", "-49.562 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.737 ", "0", "0"
"2021-08-22 02:00:00", "234", "2", "19.180 ", "0", "150", "11.081 ", "0", "0", "29.385 ", "0.954 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.792 ", "0", "0"
"2021-08-22 03:00:00", "234", "3", "18.370 ", "0", "135", "11.081 ", "0", "0", "43.942 ", "0.891 ", "49.899 ", "-49.899 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.940 ", "0", "0"
"2021-08-22 04:00:00", "234", "4", "17.570 ", "0", "120", "11.081 ", "0", "0", "58.199 ", "0.758 ", "50.144 ", "-50.144 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.086 ", "0", "0"
"2021-08-22 05:00:00", "234", "5", "16.770 ", "0", "105", "11.081 ", "0", "0", "71.427 ", "0.424 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0", "0"
