"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-08-22 06:00:00", "234", "6", "19.100 ", "0.035 ", "90", "11.081 ", "0", "0", "78.919 ", "-0.142 ", "49.677 ", "-50.257 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.154 ", "0", "0"
"2021-08-22 07:00:00", "234", "7", "21.420 ", "0.405 ", "75", "11.081 ", "0", "0", "71.427 ", "0.424 ", "48.977 ", "-16.020 ", "-0.064 ", "-0.064 ", "0", "-0.325 ", "-0.064 ", "-9.612 ", "0", "0"
"2021-08-22 08:00:00", "234", "8", "23.750 ", "0.606 ", "60", "11.081 ", "0", "0", "58.199 ", "0.758 ", "48.285 ", "97.470 ", "0.390 ", "0.390 ", "0.370 ", "0.065 ", "0.390 ", "58.482 ", "0", "18.754 "
"2021-08-22 09:00:00", "234", "9", "24.590 ", "0.705 ", "45", "11.081 ", "0", "0", "43.942 ", "0.891 ", "48.037 ", "224 ", "0.898 ", "0.898 ", "0.853 ", "0.963 ", "0.898 ", "135 ", "0", "48.137 "
"2021-08-22 10:00:00", "234", "10", "25.430 ", "0.784 ", "30", "11.081 ", "0", "0", "29.385 ", "0.954 ", "47.791 ", "345 ", "1.378 ", "1.378 ", "1.309 ", "2.341 ", "1.378 ", "207 ", "66.756 ", "50.000 "
"2021-08-22 11:00:00", "234", "11", "26.270 ", "0.837 ", "15", "11.081 ", "0", "0", "14.714 ", "0.986 ", "47.546 ", "433 ", "1.732 ", "1.732 ", "1.645 ", "4.073 ", "1.732 ", "260 ", "187 ", "50.000 "
"2021-08-22 12:00:00", "234", "12", "26.480 ", "0.837 ", "0", "11.081 ", "0", "0", "0", "1", "47.485 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "5.899 ", "1.827 ", "274 ", "321 ", "50.000 "
"2021-08-22 13:00:00", "234", "13", "26.690 ", "0.868 ", "-15", "11.081 ", "0", "0", "14.714 ", "0.986 ", "47.424 ", "451 ", "1.803 ", "1.803 ", "1.713 ", "7.703 ", "1.803 ", "270 ", "451 ", "50.000 "
"2021-08-22 14:00:00", "234", "14", "26.900 ", "0.867 ", "-30", "11.081 ", "0", "0", "29.385 ", "0.954 ", "47.364 ", "387 ", "1.547 ", "1.547 ", "1.469 ", "9.249 ", "1.547 ", "232 ", "543 ", "50.000 "
"2021-08-22 15:00:00", "234", "15", "25.950 ", "0.863 ", "-45", "11.081 ", "0", "0", "43.942 ", "0.891 ", "47.639 ", "286 ", "1.144 ", "1.144 ", "1.087 ", "10.393 ", "1.144 ", "172 ", "575 ", "50.000 "
"2021-08-22 16:00:00", "234", "16", "25", "0.822 ", "-60", "11.081 ", "0", "0", "58.199 ", "0.758 ", "47.917 ", "150 ", "0.600 ", "0.600 ", "0.570 ", "10.993 ", "0.600 ", "89.939 ", "525 ", "50.000 "
"2021-08-22 17:00:00", "234", "17", "24.050 ", "0.793 ", "-75", "11.081 ", "0", "0", "71.427 ", "0.424 ", "48.196 ", "16.318 ", "0.065 ", "0.065 ", "0.062 ", "11.058 ", "0.065 ", "9.791 ", "395 ", "50.000 "
"2021-08-22 18:00:00", "234", "18", "22.790 ", "0.692 ", "-90", "11.081 ", "0", "0", "78.919 ", "-0.142 ", "48.569 ", "-59.963 ", "-0.240 ", "-0.240 ", "0", "10.818 ", "-0.240 ", "-35.978 ", "255 ", "50.000 "
"2021-08-22 19:00:00", "234", "19", "21.540 ", "0", "-105", "11.081 ", "0", "0", "71.427 ", "0.424 ", "48.941 ", "-48.941 ", "-0.196 ", "-0.196 ", "0", "10.622 ", "-0.196 ", "-29.365 ", "115 ", "50.000 "
"2021-08-22 20:00:00", "234", "20", "20.280 ", "0", "-120", "11.081 ", "0", "0", "58.199 ", "0.758 ", "49.320 ", "-49.320 ", "-0.197 ", "-0.197 ", "0", "10.425 ", "-0.197 ", "-29.592 ", "0", "40.748 "
"2021-08-22 21:00:00", "234", "21", "19.750 ", "0", "-135", "11.081 ", "0", "0", "43.942 ", "0.891 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "10.227 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-08-22 22:00:00", "234", "22", "19.220 ", "0", "-150", "11.081 ", "0", "0", "29.385 ", "0.954 ", "49.641 ", "-49.641 ", "-0.199 ", "-0.199 ", "0", "10.029 ", "-0.199 ", "-29.784 ", "0", "0"
"2021-08-22 23:00:00", "234", "23", "18.690 ", "0", "-165", "11.081 ", "0", "0", "14.714 ", "0.986 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "9.829 ", "-0.199 ", "-29.881 ", "0", "0"
"2021-08-23 00:00:00", "235", "0", "18.490 ", "0", "180", "10.724 ", "0", "0", "0", "1", "49.863 ", "-49.863 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.918 ", "0", "0"
"2021-08-23 01:00:00", "235", "1", "18.290 ", "0", "165", "10.724 ", "0", "0", "14.732 ", "0.986 ", "49.924 ", "-49.924 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.954 ", "0", "0"
"2021-08-23 02:00:00", "235", "2", "18.100 ", "0", "150", "10.724 ", "0", "0", "29.424 ", "0.954 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.989 ", "0", "0"
"2021-08-23 03:00:00", "235", "3", "17.920 ", "0", "135", "10.724 ", "0", "0", "44.008 ", "0.891 ", "50.037 ", "-50.037 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.022 ", "0", "0"
"2021-08-23 04:00:00", "235", "4", "17.750 ", "0", "120", "10.724 ", "0", "0", "58.310 ", "0.757 ", "50.089 ", "-50.089 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.053 ", "0", "0"
"2021-08-23 05:00:00", "235", "5", "17.570 ", "0", "105", "10.724 ", "0", "0", "71.633 ", "0.415 ", "50.144 ", "-50.144 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.086 ", "0", "0"
"2021-08-23 06:00:00", "235", "6", "19.860 ", "0.027 ", "90", "10.724 ", "0", "0", "79.276 ", "-0.190 ", "49.447 ", "-50.021 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.012 ", "0", "0"
"2021-08-23 07:00:00", "235", "7", "22.150 ", "0.402 ", "75", "10.724 ", "0", "0", "71.633 ", "0.415 ", "48.759 ", "-17.127 ", "-0.069 ", "-0.069 ", "0", "-0.325 ", "-0.069 ", "-10.276 ", "0", "0"
"2021-08-23 08:00:00", "235", "8", "24.440 ", "0.604 ", "60", "10.724 ", "0", "0", "58.310 ", "0.757 ", "48.081 ", "96.607 ", "0.386 ", "0.386 ", "0.367 ", "0.061 ", "0.386 ", "57.964 ", "0", "18.558 "
"2021-08-23 09:00:00", "235", "9", "25.560 ", "0.691 ", "45", "10.724 ", "0", "0", "44.008 ", "0.891 ", "47.753 ", "219 ", "0.875 ", "0.875 ", "0.831 ", "0.937 ", "0.875 ", "131 ", "0", "46.923 "
"2021-08-23 10:00:00", "235", "10", "26.690 ", "0.783 ", "30", "10.724 ", "0", "0", "29.424 ", "0.954 ", "47.424 ", "345 ", "1.378 ", "1.378 ", "1.309 ", "2.315 ", "1.378 ", "207 ", "66.762 ", "50.000 "
"2021-08-23 11:00:00", "235", "11", "27.810 ", "0.806 ", "15", "10.724 ", "0", "0", "14.732 ", "0.986 ", "47.101 ", "416 ", "1.662 ", "1.662 ", "1.579 ", "3.977 ", "1.662 ", "249 ", "176 ", "50.000 "
"2021-08-23 12:00:00", "235", "12", "28.210 ", "0.805 ", "0", "10.724 ", "0", "0", "0", "1", "46.986 ", "438 ", "1.752 ", "1.752 ", "1.664 ", "5.729 ", "1.752 ", "263 ", "299 ", "50.000 "
"2021-08-23 13:00:00", "235", "13", "28.600 ", "0.868 ", "-15", "10.724 ", "0", "0", "14.732 ", "0.986 ", "46.874 ", "452 ", "1.806 ", "1.806 ", "1.716 ", "7.535 ", "1.806 ", "271 ", "430 ", "50.000 "
"2021-08-23 14:00:00", "235", "14", "28.990 ", "0.883 ", "-30", "10.724 ", "0", "0", "29.424 ", "0.954 ", "46.762 ", "395 ", "1.580 ", "1.580 ", "1.501 ", "9.115 ", "1.580 ", "237 ", "527 ", "50.000 "
"2021-08-23 15:00:00", "235", "15", "28.020 ", "0.863 ", "-45", "10.724 ", "0", "0", "44.008 ", "0.891 ", "47.040 ", "286 ", "1.144 ", "1.144 ", "1.087 ", "10.259 ", "1.144 ", "172 ", "559 ", "50.000 "
"2021-08-23 16:00:00", "235", "16", "27.040 ", "0.820 ", "-60", "10.724 ", "0", "0", "58.310 ", "0.757 ", "47.323 ", "149 ", "0.596 ", "0.596 ", "0.566 ", "10.855 ", "0.596 ", "89.444 ", "508 ", "50.000 "
"2021-08-23 17:00:00", "235", "17", "26.070 ", "0.778 ", "-75", "10.724 ", "0", "0", "71.633 ", "0.415 ", "47.604 ", "13.691 ", "0.055 ", "0.055 ", "0.052 ", "10.910 ", "0.055 ", "8.214 ", "376 ", "50.000 "
"2021-08-23 18:00:00", "235", "18", "24.890 ", "0.676 ", "-90", "10.724 ", "0", "0", "79.276 ", "-0.190 ", "47.949 ", "-62.308 ", "-0.249 ", "-0.249 ", "0", "10.661 ", "-0.249 ", "-37.385 ", "236 ", "50.000 "
"2021-08-23 19:00:00", "235", "19", "23.710 ", "0", "-105", "10.724 ", "0", "0", "71.633 ", "0.415 ", "48.296 ", "-48.296 ", "-0.193 ", "-0.193 ", "0", "10.468 ", "-0.193 ", "-28.978 ", "96.511 ", "50.000 "
"2021-08-23 20:00:00", "235", "20", "22.520 ", "0", "-120", "10.724 ", "0", "0", "58.310 ", "0.757 ", "48.649 ", "-48.649 ", "-0.195 ", "-0.195 ", "0", "10.273 ", "-0.195 ", "-29.189 ", "0", "33.628 "
"2021-08-23 21:00:00", "235", "21", "22.200 ", "0", "-135", "10.724 ", "0", "0", "44.008 ", "0.891 ", "48.744 ", "-48.744 ", "-0.195 ", "-0.195 ", "0", "10.078 ", "-0.195 ", "-29.247 ", "0", "0"
"2021-08-23 22:00:00", "235", "22", "21.870 ", "0", "-150", "10.724 ", "0", "0", "29.424 ", "0.954 ", "48.843 ", "-48.843 ", "-0.195 ", "-0.195 ", "0", "9.883 ", "-0.195 ", "-29.306 ", "0", "0"
"2021-08-23 23:00:00", "235", "23", "21.540 ", "0", "-165", "10.724 ", "0", "0", "14.732 ", "0.986 ", "48.941 ", "-48.941 ", "-0.196 ", "-0.196 ", "0", "9.687 ", "-0.196 ", "-29.365 ", "0", "0"
"2021-08-24 00:00:00", "236", "0", "21.350 ", "0", "180", "10.364 ", "0", "0", "0", "1", "48.998 ", "-48.998 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.399 ", "0", "0"
"2021-08-24 01:00:00", "236", "1", "21.150 ", "0", "165", "10.364 ", "0", "0", "14.750 ", "0.986 ", "49.058 ", "-49.058 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.435 ", "0", "0"
"2021-08-24 02:00:00", "236", "2", "20.960 ", "0", "150", "10.364 ", "0", "0", "29.462 ", "0.954 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-08-24 03:00:00", "236", "3", "20.390 ", "0", "135", "10.364 ", "0", "0", "44.073 ", "0.890 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-08-24 04:00:00", "236", "4", "19.830 ", "0", "120", "10.364 ", "0", "0", "58.418 ", "0.755 ", "49.456 ", "-49.456 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.673 ", "0", "0"
"2021-08-24 05:00:00", "236", "5", "19.260 ", "0", "105", "10.364 ", "0", "0", "71.836 ", "0.406 ", "49.628 ", "-49.628 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.777 ", "0", "0"
"2021-08-24 06:00:00", "236", "6", "21.740 ", "0.028 ", "90", "10.364 ", "0", "0", "79.636 ", "-0.241 ", "48.882 ", "-49.603 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.762 ", "0", "0"
"2021-08-24 07:00:00", "236", "7", "24.210 ", "0.392 ", "75", "10.364 ", "0", "0", "71.836 ", "0.406 ", "48.149 ", "-18.304 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-10.982 ", "0", "0"
"2021-08-24 08:00:00", "236", "8", "26.690 ", "0.637 ", "60", "10.364 ", "0", "0", "58.418 ", "0.755 ", "47.424 ", "104 ", "0.417 ", "0.417 ", "0.396 ", "0.092 ", "0.417 ", "62.581 ", "0", "20.315 "
"2021-08-24 09:00:00", "236", "9", "27.740 ", "0.664 ", "45", "10.364 ", "0", "0", "44.073 ", "0.890 ", "47.121 ", "209 ", "0.836 ", "0.836 ", "0.794 ", "0.928 ", "0.836 ", "125 ", "0", "44.739 "
"2021-08-24 10:00:00", "236", "10", "28.790 ", "0.754 ", "30", "10.364 ", "0", "0", "29.462 ", "0.954 ", "46.819 ", "330 ", "1.321 ", "1.321 ", "1.255 ", "2.249 ", "1.321 ", "198 ", "58.177 ", "50.000 "
"2021-08-24 11:00:00", "236", "11", "29.840 ", "0.806 ", "15", "10.364 ", "0", "0", "14.750 ", "0.986 ", "46.520 ", "416 ", "1.664 ", "1.664 ", "1.581 ", "3.913 ", "1.664 ", "250 ", "168 ", "50.000 "
"2021-08-24 12:00:00", "236", "12", "30.280 ", "0.805 ", "0", "10.364 ", "0", "0", "0", "1", "46.395 ", "439 ", "1.754 ", "1.754 ", "1.667 ", "5.667 ", "1.754 ", "263 ", "291 ", "50.000 "
"2021-08-24 13:00:00", "236", "13", "30.720 ", "0.835 ", "-15", "10.364 ", "0", "0", "14.750 ", "0.986 ", "46.270 ", "433 ", "1.734 ", "1.734 ", "1.647 ", "7.401 ", "1.734 ", "260 ", "411 ", "50.000 "
"2021-08-24 14:00:00", "236", "14", "31.150 ", "0.817 ", "-30", "10.364 ", "0", "0", "29.462 ", "0.954 ", "46.149 ", "363 ", "1.450 ", "1.450 ", "1.378 ", "8.851 ", "1.450 ", "218 ", "489 ", "50.000 "
"2021-08-24 15:00:00", "236", "15", "30.200 ", "0.863 ", "-45", "10.364 ", "0", "0", "44.073 ", "0.890 ", "46.417 ", "286 ", "1.145 ", "1.145 ", "1.088 ", "9.996 ", "1.145 ", "172 ", "520 ", "50.000 "
"2021-08-24 16:00:00", "236", "16", "29.250 ", "0.821 ", "-60", "10.364 ", "0", "0", "58.418 ", "0.755 ", "46.688 ", "149 ", "0.595 ", "0.595 ", "0.565 ", "10.591 ", "0.595 ", "89.280 ", "470 ", "50.000 "
"2021-08-24 17:00:00", "236", "17", "28.300 ", "0.776 ", "-75", "10.364 ", "0", "0", "71.836 ", "0.406 ", "46.960 ", "12.150 ", "0.049 ", "0.049 ", "0.046 ", "10.639 ", "0.049 ", "7.290 ", "337 ", "50.000 "
"2021-08-24 18:00:00", "236", "18", "27", "0.668 ", "-90", "10.364 ", "0", "0", "79.636 ", "-0.241 ", "47.335 ", "-64.742 ", "-0.259 ", "-0.259 ", "0", "10.381 ", "-0.259 ", "-38.845 ", "197 ", "50.000 "
"2021-08-24 19:00:00", "236", "19", "25.710 ", "0", "-105", "10.364 ", "0", "0", "71.836 ", "0.406 ", "47.709 ", "-47.709 ", "-0.191 ", "-0.191 ", "0", "10.190 ", "-0.191 ", "-28.626 ", "57.232 ", "50.000 "
"2021-08-24 20:00:00", "236", "20", "24.410 ", "0", "-120", "10.364 ", "0", "0", "58.418 ", "0.755 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "9.997 ", "-0.192 ", "-28.854 ", "0", "18.282 "
"2021-08-24 21:00:00", "236", "21", "23.640 ", "0", "-135", "10.364 ", "0", "0", "44.073 ", "0.890 ", "48.317 ", "-48.317 ", "-0.193 ", "-0.193 ", "0", "9.804 ", "-0.193 ", "-28.990 ", "0", "0"
"2021-08-24 22:00:00", "236", "22", "22.860 ", "0", "-150", "10.364 ", "0", "0", "29.462 ", "0.954 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "9.610 ", "-0.194 ", "-29.129 ", "0", "0"
"2021-08-24 23:00:00", "236", "23", "22.080 ", "0", "-165", "10.364 ", "0", "0", "14.750 ", "0.986 ", "48.780 ", "-48.780 ", "-0.195 ", "-0.195 ", "0", "9.415 ", "-0.195 ", "-29.268 ", "0", "0"
"2021-08-25 00:00:00", "237", "0", "21.960 ", "0", "180", "10.001 ", "0", "0", "0", "1", "48.816 ", "-48.816 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.290 ", "0", "0"
"2021-08-25 01:00:00", "237", "1", "21.840 ", "0", "165", "10.001 ", "0", "0", "14.767 ", "0.986 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.311 ", "0", "0"
"2021-08-25 02:00:00", "237", "2", "21.730 ", "0", "150", "10.001 ", "0", "0", "29.499 ", "0.954 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-08-25 03:00:00", "237", "3", "21.360 ", "0", "135", "10.001 ", "0", "0", "44.136 ", "0.890 ", "48.995 ", "-48.995 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.397 ", "0", "0"
"2021-08-25 04:00:00", "237", "4", "21", "0", "120", "10.001 ", "0", "0", "58.525 ", "0.754 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-25 05:00:00", "237", "5", "20.640 ", "0", "105", "10.001 ", "0", "0", "72.036 ", "0.396 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.527 ", "0", "0"
"2021-08-25 06:00:00", "237", "6", "22.850 ", "0.009 ", "90", "10.001 ", "0", "0", "79.999 ", "-0.296 ", "48.551 ", "-48.843 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.306 ", "0", "0"
"2021-08-25 07:00:00", "237", "7", "25.070 ", "0.346 ", "75", "10.001 ", "0", "0", "72.036 ", "0.396 ", "47.896 ", "-22.405 ", "-0.090 ", "-0.090 ", "0", "-0.325 ", "-0.090 ", "-13.443 ", "0", "0"
"2021-08-25 08:00:00", "237", "8", "27.280 ", "0.590 ", "60", "10.001 ", "0", "0", "58.525 ", "0.754 ", "47.254 ", "92.510 ", "0.370 ", "0.370 ", "0.352 ", "0.045 ", "0.370 ", "55.506 ", "0", "17.633 "
"2021-08-25 09:00:00", "237", "9", "28.210 ", "0.689 ", "45", "10.001 ", "0", "0", "44.136 ", "0.890 ", "46.986 ", "218 ", "0.873 ", "0.873 ", "0.829 ", "0.918 ", "0.873 ", "131 ", "0", "46.797 "
"2021-08-25 10:00:00", "237", "10", "29.150 ", "0.783 ", "30", "10.001 ", "0", "0", "29.499 ", "0.954 ", "46.716 ", "345 ", "1.378 ", "1.378 ", "1.309 ", "2.296 ", "1.378 ", "207 ", "66.797 ", "50.000 "
"2021-08-25 11:00:00", "237", "11", "30.080 ", "0.836 ", "15", "10.001 ", "0", "0", "14.767 ", "0.986 ", "46.451 ", "433 ", "1.733 ", "1.733 ", "1.646 ", "4.029 ", "1.733 ", "260 ", "187 ", "50.000 "
"2021-08-25 12:00:00", "237", "12", "30.410 ", "0.852 ", "0", "10.001 ", "0", "0", "0", "1", "46.358 ", "467 ", "1.868 ", "1.868 ", "1.775 ", "5.897 ", "1.868 ", "280 ", "327 ", "50.000 "
"2021-08-25 13:00:00", "237", "13", "30.740 ", "0.851 ", "-15", "10.001 ", "0", "0", "14.767 ", "0.986 ", "46.264 ", "442 ", "1.769 ", "1.769 ", "1.681 ", "7.666 ", "1.769 ", "265 ", "452 ", "50.000 "
"2021-08-25 14:00:00", "237", "14", "31.070 ", "0.882 ", "-30", "10.001 ", "0", "0", "29.499 ", "0.954 ", "46.171 ", "395 ", "1.580 ", "1.580 ", "1.501 ", "9.246 ", "1.580 ", "237 ", "550 ", "50.000 "
"2021-08-25 15:00:00", "237", "15", "30.160 ", "0.845 ", "-45", "10.001 ", "0", "0", "44.136 ", "0.890 ", "46.429 ", "279 ", "1.115 ", "1.115 ", "1.060 ", "10.362 ", "1.115 ", "167 ", "577 ", "50.000 "
"2021-08-25 16:00:00", "237", "16", "29.260 ", "0.819 ", "-60", "10.001 ", "0", "0", "58.525 ", "0.754 ", "46.685 ", "147 ", "0.590 ", "0.590 ", "0.560 ", "10.952 ", "0.590 ", "88.486 ", "525 ", "50.000 "
"2021-08-25 17:00:00", "237", "17", "28.350 ", "0.717 ", "-75", "10.001 ", "0", "0", "72.036 ", "0.396 ", "46.945 ", "5.840 ", "0.023 ", "0.023 ", "0.022 ", "10.975 ", "0.023 ", "3.504 ", "389 ", "50.000 "
"2021-08-25 18:00:00", "237", "18", "27.010 ", "0.651 ", "-90", "10.001 ", "0", "0", "79.999 ", "-0.296 ", "47.332 ", "-67.461 ", "-0.270 ", "-0.270 ", "0", "10.705 ", "-0.270 ", "-40.477 ", "249 ", "50.000 "
"2021-08-25 19:00:00", "237", "19", "25.680 ", "0", "-105", "10.001 ", "0", "0", "72.036 ", "0.396 ", "47.718 ", "-47.718 ", "-0.191 ", "-0.191 ", "0", "10.514 ", "-0.191 ", "-28.631 ", "109 ", "50.000 "
"2021-08-25 20:00:00", "237", "20", "24.340 ", "0", "-120", "10.001 ", "0", "0", "58.525 ", "0.754 ", "48.111 ", "-48.111 ", "-0.192 ", "-0.192 ", "0", "10.322 ", "-0.192 ", "-28.866 ", "0", "38.545 "
"2021-08-25 21:00:00", "237", "21", "23.580 ", "0", "-135", "10.001 ", "0", "0", "44.136 ", "0.890 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "10.129 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-08-25 22:00:00", "237", "22", "22.810 ", "0", "-150", "10.001 ", "0", "0", "29.499 ", "0.954 ", "48.563 ", "-48.563 ", "-0.194 ", "-0.194 ", "0", "9.934 ", "-0.194 ", "-29.138 ", "0", "0"
"2021-08-25 23:00:00", "237", "23", "22.040 ", "0", "-165", "10.001 ", "0", "0", "14.767 ", "0.986 ", "48.792 ", "-48.792 ", "-0.195 ", "-0.195 ", "0", "9.739 ", "-0.195 ", "-29.275 ", "0", "0"
"2021-08-26 00:00:00", "238", "0", "21.690 ", "0", "180", "9.635 ", "0", "0", "0", "1", "48.897 ", "-48.897 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.338 ", "0", "0"
"2021-08-26 01:00:00", "238", "1", "21.340 ", "0", "165", "9.635 ", "0", "0", "14.784 ", "0.986 ", "49.001 ", "-49.001 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.401 ", "0", "0"
"2021-08-26 02:00:00", "238", "2", "21", "0", "150", "9.635 ", "0", "0", "29.534 ", "0.954 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-26 03:00:00", "238", "3", "20.570 ", "0", "135", "9.635 ", "0", "0", "44.197 ", "0.890 ", "49.233 ", "-49.233 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.540 ", "0", "0"
"2021-08-26 04:00:00", "238", "4", "20.140 ", "0", "120", "9.635 ", "0", "0", "58.628 ", "0.752 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.617 ", "0", "0"
"2021-08-26 05:00:00", "238", "5", "19.710 ", "0", "105", "9.635 ", "0", "0", "72.232 ", "0.387 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-08-26 06:00:00", "238", "6", "22.430 ", "0.010 ", "90", "9.635 ", "0", "0", "80.365 ", "-0.356 ", "48.676 ", "-49.023 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.414 ", "0", "0"
"2021-08-26 07:00:00", "238", "7", "25.140 ", "0.385 ", "75", "9.635 ", "0", "0", "72.232 ", "0.387 ", "47.876 ", "-20.513 ", "-0.082 ", "-0.082 ", "0", "-0.325 ", "-0.082 ", "-12.308 ", "0", "0"
"2021-08-26 08:00:00", "238", "8", "27.860 ", "0.345 ", "60", "9.635 ", "0", "0", "58.628 ", "0.752 ", "47.086 ", "34.175 ", "0.137 ", "0.137 ", "0", "-0.188 ", "0.137 ", "20.505 ", "0", "5.542 "
"2021-08-26 09:00:00", "238", "9", "29.040 ", "0.687 ", "45", "9.635 ", "0", "0", "44.197 ", "0.890 ", "46.748 ", "217 ", "0.869 ", "0.869 ", "0.826 ", "0.681 ", "0.869 ", "130 ", "0", "46.581 "
"2021-08-26 10:00:00", "238", "10", "30.220 ", "0.753 ", "30", "9.635 ", "0", "0", "29.534 ", "0.954 ", "46.412 ", "330 ", "1.320 ", "1.320 ", "1.254 ", "2.000 ", "1.320 ", "198 ", "58.016 ", "50.000 "
"2021-08-26 11:00:00", "238", "11", "31.400 ", "0.805 ", "15", "9.635 ", "0", "0", "14.784 ", "0.986 ", "46.078 ", "416 ", "1.663 ", "1.663 ", "1.580 ", "3.663 ", "1.663 ", "249 ", "167 ", "50.000 "
"2021-08-26 12:00:00", "238", "12", "31.700 ", "0.804 ", "0", "9.635 ", "0", "0", "0", "1", "45.994 ", "439 ", "1.754 ", "1.754 ", "1.666 ", "5.417 ", "1.754 ", "263 ", "291 ", "50.000 "
"2021-08-26 13:00:00", "238", "13", "32", "0.818 ", "-15", "9.635 ", "0", "0", "14.784 ", "0.986 ", "45.909 ", "424 ", "1.695 ", "1.695 ", "1.610 ", "7.112 ", "1.695 ", "254 ", "405 ", "50.000 "
"2021-08-26 14:00:00", "238", "14", "32.300 ", "0.898 ", "-30", "9.635 ", "0", "0", "29.534 ", "0.954 ", "45.825 ", "403 ", "1.611 ", "1.611 ", "1.530 ", "8.723 ", "1.611 ", "242 ", "507 ", "50.000 "
"2021-08-26 15:00:00", "238", "15", "31.370 ", "0.752 ", "-45", "9.635 ", "0", "0", "44.197 ", "0.890 ", "46.086 ", "243 ", "0.972 ", "0.972 ", "0.923 ", "9.695 ", "0.972 ", "146 ", "512 ", "50.000 "
"2021-08-26 16:00:00", "238", "16", "30.430 ", "0.730 ", "-60", "9.635 ", "0", "0", "58.628 ", "0.752 ", "46.352 ", "126 ", "0.503 ", "0.503 ", "0.478 ", "10.198 ", "0.503 ", "75.498 ", "448 ", "50.000 "
"2021-08-26 17:00:00", "238", "17", "29.500 ", "0.650 ", "-75", "9.635 ", "0", "0", "72.232 ", "0.387 ", "46.616 ", "-0.389 ", "-0.002 ", "-0.002 ", "0", "10.197 ", "-0.002 ", "-0.233 ", "308 ", "50.000 "
"2021-08-26 18:00:00", "238", "18", "28.190 ", "0.633 ", "-90", "9.635 ", "0", "0", "80.365 ", "-0.356 ", "46.991 ", "-69.668 ", "-0.279 ", "-0.279 ", "0", "9.918 ", "-0.279 ", "-41.801 ", "168 ", "50.000 "
"2021-08-26 19:00:00", "238", "19", "26.880 ", "0", "-105", "9.635 ", "0", "0", "72.232 ", "0.387 ", "47.369 ", "-47.369 ", "-0.189 ", "-0.189 ", "0", "9.728 ", "-0.189 ", "-28.422 ", "28.096 ", "50.000 "
"2021-08-26 20:00:00", "238", "20", "25.560 ", "0", "-120", "9.635 ", "0", "0", "58.628 ", "0.752 ", "47.753 ", "-47.753 ", "-0.191 ", "-0.191 ", "0", "9.537 ", "-0.191 ", "-28.652 ", "0", "7.954 "
"2021-08-26 21:00:00", "238", "21", "24.820 ", "0", "-135", "9.635 ", "0", "0", "44.197 ", "0.890 ", "47.970 ", "-47.970 ", "-0.192 ", "-0.192 ", "0", "9.346 ", "-0.192 ", "-28.782 ", "0", "0"
"2021-08-26 22:00:00", "238", "22", "24.080 ", "0", "-150", "9.635 ", "0", "0", "29.534 ", "0.954 ", "48.187 ", "-48.187 ", "-0.193 ", "-0.193 ", "0", "9.153 ", "-0.193 ", "-28.912 ", "0", "0"
"2021-08-26 23:00:00", "238", "23", "23.340 ", "0", "-165", "9.635 ", "0", "0", "14.784 ", "0.986 ", "48.406 ", "-48.406 ", "-0.194 ", "-0.194 ", "0", "8.959 ", "-0.194 ", "-29.043 ", "0", "0"
"2021-08-27 00:00:00", "239", "0", "22.580 ", "0", "180", "9.266 ", "0", "0", "0", "1", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "0", "0"
"2021-08-27 01:00:00", "239", "1", "21.810 ", "0", "165", "9.266 ", "0", "0", "14.800 ", "0.985 ", "48.861 ", "-48.861 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.316 ", "0", "0"
"2021-08-27 02:00:00", "239", "2", "21.050 ", "0", "150", "9.266 ", "0", "0", "29.569 ", "0.953 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-08-27 03:00:00", "239", "3", "20.700 ", "0", "135", "9.266 ", "0", "0", "44.257 ", "0.889 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-08-27 04:00:00", "239", "4", "20.360 ", "0", "120", "9.266 ", "0", "0", "58.729 ", "0.751 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.577 ", "0", "0"
"2021-08-27 05:00:00", "239", "5", "20.020 ", "0", "105", "9.266 ", "0", "0", "72.425 ", "0.377 ", "49.398 ", "-49.398 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.639 ", "0", "0"
"2021-08-27 06:00:00", "239", "6", "22.570 ", "0.010 ", "90", "9.266 ", "0", "0", "80.734 ", "-0.421 ", "48.634 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-08-27 07:00:00", "239", "7", "25.110 ", "0.375 ", "75", "9.266 ", "0", "0", "72.425 ", "0.377 ", "47.885 ", "-22.167 ", "-0.089 ", "-0.089 ", "0", "-0.325 ", "-0.089 ", "-13.300 ", "0", "0"
"2021-08-27 08:00:00", "239", "8", "27.660 ", "0.587 ", "60", "9.266 ", "0", "0", "58.729 ", "0.751 ", "47.144 ", "90.639 ", "0.363 ", "0.363 ", "0.344 ", "0.038 ", "0.363 ", "54.384 ", "0", "17.213 "
"2021-08-27 09:00:00", "239", "9", "28.280 ", "0.661 ", "45", "9.266 ", "0", "0", "44.257 ", "0.889 ", "46.966 ", "206 ", "0.826 ", "0.826 ", "0.785 ", "0.863 ", "0.826 ", "124 ", "0", "44.200 "
"2021-08-27 10:00:00", "239", "10", "28.900 ", "0.767 ", "30", "9.266 ", "0", "0", "29.569 ", "0.953 ", "46.788 ", "336 ", "1.345 ", "1.345 ", "1.278 ", "2.209 ", "1.345 ", "202 ", "61.823 ", "50.000 "
"2021-08-27 11:00:00", "239", "11", "29.510 ", "0.835 ", "15", "9.266 ", "0", "0", "14.800 ", "0.985 ", "46.614 ", "432 ", "1.730 ", "1.730 ", "1.643 ", "3.939 ", "1.730 ", "259 ", "181 ", "50.000 "
"2021-08-27 12:00:00", "239", "12", "29.520 ", "0.805 ", "0", "9.266 ", "0", "0", "0", "1", "46.611 ", "438 ", "1.752 ", "1.752 ", "1.665 ", "5.691 ", "1.752 ", "263 ", "304 ", "50.000 "
"2021-08-27 13:00:00", "239", "13", "29.530 ", "0.850 ", "-15", "9.266 ", "0", "0", "14.800 ", "0.985 ", "46.608 ", "441 ", "1.765 ", "1.765 ", "1.677 ", "7.456 ", "1.765 ", "265 ", "429 ", "50.000 "
"2021-08-27 14:00:00", "239", "14", "29.540 ", "0.865 ", "-30", "9.266 ", "0", "0", "29.569 ", "0.953 ", "46.605 ", "385 ", "1.541 ", "1.541 ", "1.464 ", "8.997 ", "1.541 ", "231 ", "520 ", "50.000 "
"2021-08-27 15:00:00", "239", "15", "28.260 ", "0.876 ", "-45", "9.266 ", "0", "0", "44.257 ", "0.889 ", "46.971 ", "289 ", "1.157 ", "1.157 ", "1.099 ", "10.154 ", "1.157 ", "174 ", "554 ", "50.000 "
"2021-08-27 16:00:00", "239", "16", "26.970 ", "0.803 ", "-60", "9.266 ", "0", "0", "58.729 ", "0.751 ", "47.343 ", "141 ", "0.564 ", "0.564 ", "0.536 ", "10.718 ", "0.564 ", "84.602 ", "498 ", "50.000 "
"2021-08-27 17:00:00", "239", "17", "25.690 ", "0.744 ", "-75", "9.266 ", "0", "0", "72.425 ", "0.377 ", "47.715 ", "3.345 ", "0.013 ", "0.013 ", "0.013 ", "10.731 ", "0.013 ", "2.007 ", "361 ", "50.000 "
"2021-08-27 18:00:00", "239", "18", "24.600 ", "0.613 ", "-90", "9.266 ", "0", "0", "80.734 ", "-0.421 ", "48.034 ", "-73.056 ", "-0.292 ", "-0.292 ", "0", "10.439 ", "-0.292 ", "-43.833 ", "221 ", "50.000 "
"2021-08-27 19:00:00", "239", "19", "23.520 ", "0", "-105", "9.266 ", "0", "0", "72.425 ", "0.377 ", "48.353 ", "-48.353 ", "-0.193 ", "-0.193 ", "0", "10.246 ", "-0.193 ", "-29.012 ", "80.642 ", "50.000 "
"2021-08-27 20:00:00", "239", "20", "22.430 ", "0", "-120", "9.266 ", "0", "0", "58.729 ", "0.751 ", "48.676 ", "-48.676 ", "-0.195 ", "-0.195 ", "0", "10.051 ", "-0.195 ", "-29.206 ", "0", "27.353 "
"2021-08-27 21:00:00", "239", "21", "22.130 ", "0", "-135", "9.266 ", "0", "0", "44.257 ", "0.889 ", "48.765 ", "-48.765 ", "-0.195 ", "-0.195 ", "0", "9.856 ", "-0.195 ", "-29.259 ", "0", "0"
"2021-08-27 22:00:00", "239", "22", "21.830 ", "0", "-150", "9.266 ", "0", "0", "29.569 ", "0.953 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "9.660 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-08-27 23:00:00", "239", "23", "21.530 ", "0", "-165", "9.266 ", "0", "0", "14.800 ", "0.985 ", "48.944 ", "-48.944 ", "-0.196 ", "-0.196 ", "0", "9.465 ", "-0.196 ", "-29.367 ", "0", "0"
"2021-08-28 00:00:00", "240", "0", "21.250 ", "0", "180", "8.894 ", "0", "0", "0", "1", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-08-28 01:00:00", "240", "1", "20.960 ", "0", "165", "8.894 ", "0", "0", "14.815 ", "0.985 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-08-28 02:00:00", "240", "2", "20.680 ", "0", "150", "8.894 ", "0", "0", "29.603 ", "0.953 ", "49.199 ", "-49.199 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.520 ", "0", "0"
"2021-08-28 03:00:00", "240", "3", "20.960 ", "0", "135", "8.894 ", "0", "0", "44.315 ", "0.889 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-08-28 04:00:00", "240", "4", "21.240 ", "0", "120", "8.894 ", "0", "0", "58.827 ", "0.749 ", "49.031 ", "-49.031 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.419 ", "0", "0"
"2021-08-28 05:00:00", "240", "5", "21.520 ", "0", "105", "8.894 ", "0", "0", "72.614 ", "0.368 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.368 ", "0", "0"
"2021-08-28 06:00:00", "240", "6", "22.440 ", "0.010 ", "90", "8.894 ", "0", "0", "81.106 ", "-0.492 ", "48.673 ", "-49.140 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.484 ", "0", "0"
"2021-08-28 07:00:00", "240", "7", "23.360 ", "0.371 ", "75", "8.894 ", "0", "0", "72.614 ", "0.368 ", "48.400 ", "-23.829 ", "-0.095 ", "-0.095 ", "0", "-0.325 ", "-0.095 ", "-14.298 ", "0", "0"
"2021-08-28 08:00:00", "240", "8", "24.280 ", "0.553 ", "60", "8.894 ", "0", "0", "58.827 ", "0.749 ", "48.128 ", "81.101 ", "0.324 ", "0.324 ", "0", "-0.001 ", "0.324 ", "48.661 ", "0", "15.098 "
"2021-08-28 09:00:00", "240", "9", "25.260 ", "0.686 ", "45", "8.894 ", "0", "0", "44.315 ", "0.889 ", "47.841 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "0.859 ", "0.860 ", "129 ", "0", "46.074 "
"2021-08-28 10:00:00", "240", "10", "26.240 ", "0.737 ", "30", "8.894 ", "0", "0", "29.603 ", "0.953 ", "47.555 ", "321 ", "1.282 ", "1.282 ", "1.218 ", "2.141 ", "1.282 ", "192 ", "52.371 ", "50.000 "
"2021-08-28 11:00:00", "240", "11", "27.220 ", "0.804 ", "15", "8.894 ", "0", "0", "14.815 ", "0.985 ", "47.271 ", "414 ", "1.655 ", "1.655 ", "1.573 ", "3.797 ", "1.655 ", "248 ", "161 ", "50.000 "
"2021-08-28 12:00:00", "240", "12", "27.080 ", "0.804 ", "0", "8.894 ", "0", "0", "0", "1", "47.311 ", "437 ", "1.748 ", "1.748 ", "1.660 ", "5.544 ", "1.748 ", "262 ", "283 ", "50.000 "
"2021-08-28 13:00:00", "240", "13", "26.940 ", "0.818 ", "-15", "8.894 ", "0", "0", "14.815 ", "0.985 ", "47.352 ", "422 ", "1.689 ", "1.689 ", "1.604 ", "7.233 ", "1.689 ", "253 ", "396 ", "50.000 "
"2021-08-28 14:00:00", "240", "14", "26.790 ", "0.865 ", "-30", "8.894 ", "0", "0", "29.603 ", "0.953 ", "47.395 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "8.770 ", "1.537 ", "231 ", "487 ", "50.000 "
"2021-08-28 15:00:00", "240", "15", "25.900 ", "0.843 ", "-45", "8.894 ", "0", "0", "44.315 ", "0.889 ", "47.654 ", "275 ", "1.102 ", "1.102 ", "1.047 ", "9.872 ", "1.102 ", "165 ", "512 ", "50.000 "
"2021-08-28 16:00:00", "240", "16", "25.010 ", "0.801 ", "-60", "8.894 ", "0", "0", "58.827 ", "0.749 ", "47.914 ", "139 ", "0.557 ", "0.557 ", "0.529 ", "10.429 ", "0.557 ", "83.542 ", "456 ", "50.000 "
"2021-08-28 17:00:00", "240", "17", "24.120 ", "0.742 ", "-75", "8.894 ", "0", "0", "72.614 ", "0.368 ", "48.175 ", "0.939 ", "0.004 ", "0.004 ", "0.004 ", "10.433 ", "0.004 ", "0.563 ", "316 ", "50.000 "
"2021-08-28 18:00:00", "240", "18", "23.480 ", "0.702 ", "-90", "8.894 ", "0", "0", "81.106 ", "-0.492 ", "48.364 ", "-80.553 ", "-0.322 ", "-0.322 ", "0", "10.110 ", "-0.322 ", "-48.332 ", "176 ", "50.000 "
"2021-08-28 19:00:00", "240", "19", "22.840 ", "0", "-105", "8.894 ", "0", "0", "72.614 ", "0.368 ", "48.554 ", "-48.554 ", "-0.194 ", "-0.194 ", "0", "9.916 ", "-0.194 ", "-29.132 ", "36.512 ", "50.000 "
"2021-08-28 20:00:00", "240", "20", "22.190 ", "0", "-120", "8.894 ", "0", "0", "58.827 ", "0.749 ", "48.747 ", "-48.747 ", "-0.195 ", "-0.195 ", "0", "9.721 ", "-0.195 ", "-29.248 ", "0", "10.780 "
"2021-08-28 21:00:00", "240", "21", "21.970 ", "0", "-135", "8.894 ", "0", "0", "44.315 ", "0.889 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "9.526 ", "-0.195 ", "-29.288 ", "0", "0"
"2021-08-28 22:00:00", "240", "22", "21.750 ", "0", "-150", "8.894 ", "0", "0", "29.603 ", "0.953 ", "48.879 ", "-48.879 ", "-0.196 ", "-0.196 ", "0", "9.330 ", "-0.196 ", "-29.327 ", "0", "0"
"2021-08-28 23:00:00", "240", "23", "21.520 ", "0", "-165", "8.894 ", "0", "0", "14.815 ", "0.985 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "9.135 ", "-0.196 ", "-29.368 ", "0", "0"
"2021-08-29 00:00:00", "241", "0", "21.230 ", "0", "180", "8.520 ", "0", "0", "0", "1", "49.034 ", "-49.034 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.421 ", "0", "0"
"2021-08-29 01:00:00", "241", "1", "20.940 ", "0", "165", "8.520 ", "0", "0", "14.831 ", "0.985 ", "49.121 ", "-49.121 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.473 ", "0", "0"
"2021-08-29 02:00:00", "241", "2", "20.660 ", "0", "150", "8.520 ", "0", "0", "29.636 ", "0.953 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "0", "0"
"2021-08-29 03:00:00", "241", "3", "20.580 ", "0", "135", "8.520 ", "0", "0", "44.371 ", "0.889 ", "49.230 ", "-49.230 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0", "0"
"2021-08-29 04:00:00", "241", "4", "20.510 ", "0", "120", "8.520 ", "0", "0", "58.922 ", "0.748 ", "49.251 ", "-49.251 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.550 ", "0", "0"
"2021-08-29 05:00:00", "241", "5", "20.430 ", "0", "105", "8.520 ", "0", "0", "72.798 ", "0.358 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.565 ", "0", "0"
"2021-08-29 06:00:00", "241", "6", "21.640 ", "0.010 ", "90", "8.520 ", "0", "0", "81.480 ", "-0.570 ", "48.912 ", "-49.444 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.667 ", "0", "0"
"2021-08-29 07:00:00", "241", "7", "22.860 ", "0.361 ", "75", "8.520 ", "0", "0", "72.798 ", "0.358 ", "48.548 ", "-25.517 ", "-0.102 ", "-0.102 ", "0", "-0.325 ", "-0.102 ", "-15.310 ", "0", "0"
"2021-08-29 08:00:00", "241", "8", "24.070 ", "0.582 ", "60", "8.520 ", "0", "0", "58.922 ", "0.748 ", "48.190 ", "87.237 ", "0.349 ", "0.349 ", "0.332 ", "0.024 ", "0.349 ", "52.342 ", "0", "16.454 "
"2021-08-29 09:00:00", "241", "9", "24.960 ", "0.685 ", "45", "8.520 ", "0", "0", "44.371 ", "0.889 ", "47.929 ", "214 ", "0.857 ", "0.857 ", "0.814 ", "0.881 ", "0.857 ", "129 ", "0", "45.927 "
"2021-08-29 10:00:00", "241", "10", "25.850 ", "0.737 ", "30", "8.520 ", "0", "0", "29.636 ", "0.953 ", "47.669 ", "320 ", "1.281 ", "1.281 ", "1.217 ", "2.162 ", "1.281 ", "192 ", "52.137 ", "50.000 "
"2021-08-29 11:00:00", "241", "11", "26.730 ", "0.804 ", "15", "8.520 ", "0", "0", "14.831 ", "0.985 ", "47.413 ", "414 ", "1.655 ", "1.655 ", "1.572 ", "3.817 ", "1.655 ", "248 ", "160 ", "50.000 "
"2021-08-29 12:00:00", "241", "12", "26.690 ", "0.788 ", "0", "8.520 ", "0", "0", "0", "1", "47.424 ", "427 ", "1.710 ", "1.710 ", "1.624 ", "5.526 ", "1.710 ", "256 ", "277 ", "50.000 "
"2021-08-29 13:00:00", "241", "13", "26.650 ", "0.849 ", "-15", "8.520 ", "0", "0", "14.831 ", "0.985 ", "47.436 ", "440 ", "1.760 ", "1.760 ", "1.672 ", "7.286 ", "1.760 ", "264 ", "401 ", "50.000 "
"2021-08-29 14:00:00", "241", "14", "26.600 ", "0.863 ", "-30", "8.520 ", "0", "0", "29.636 ", "0.953 ", "47.450 ", "383 ", "1.534 ", "1.534 ", "1.457 ", "8.820 ", "1.534 ", "230 ", "491 ", "50.000 "
"2021-08-29 15:00:00", "241", "15", "25.700 ", "0.842 ", "-45", "8.520 ", "0", "0", "44.371 ", "0.889 ", "47.712 ", "275 ", "1.098 ", "1.098 ", "1.043 ", "9.918 ", "1.098 ", "165 ", "516 ", "50.000 "
"2021-08-29 16:00:00", "241", "16", "24.800 ", "0.784 ", "-60", "8.520 ", "0", "0", "58.922 ", "0.748 ", "47.976 ", "134 ", "0.537 ", "0.537 ", "0.510 ", "10.455 ", "0.537 ", "80.534 ", "456 ", "50.000 "
"2021-08-29 17:00:00", "241", "17", "23.900 ", "0.726 ", "-75", "8.520 ", "0", "0", "72.798 ", "0.358 ", "48.240 ", "-1.871 ", "-0.007 ", "-0.007 ", "0", "10.448 ", "-0.007 ", "-1.122 ", "316 ", "50.000 "
"2021-08-29 18:00:00", "241", "18", "23.210 ", "0.580 ", "-90", "8.520 ", "0", "0", "81.480 ", "-0.570 ", "48.444 ", "-77.945 ", "-0.312 ", "-0.312 ", "0", "10.136 ", "-0.312 ", "-46.767 ", "177 ", "50.000 "
"2021-08-29 19:00:00", "241", "19", "22.530 ", "0", "-105", "8.520 ", "0", "0", "72.798 ", "0.358 ", "48.646 ", "-48.646 ", "-0.195 ", "-0.195 ", "0", "9.941 ", "-0.195 ", "-29.188 ", "36.575 ", "50.000 "
"2021-08-29 20:00:00", "241", "20", "21.840 ", "0", "-120", "8.520 ", "0", "0", "58.922 ", "0.748 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "9.746 ", "-0.195 ", "-29.311 ", "0", "10.802 "
"2021-08-29 21:00:00", "241", "21", "21.540 ", "0", "-135", "8.520 ", "0", "0", "44.371 ", "0.889 ", "48.941 ", "-48.941 ", "-0.196 ", "-0.196 ", "0", "9.550 ", "-0.196 ", "-29.365 ", "0", "0"
"2021-08-29 22:00:00", "241", "22", "21.230 ", "0", "-150", "8.520 ", "0", "0", "29.636 ", "0.953 ", "49.034 ", "-49.034 ", "-0.196 ", "-0.196 ", "0", "9.354 ", "-0.196 ", "-29.421 ", "0", "0"
"2021-08-29 23:00:00", "241", "23", "20.920 ", "0", "-165", "8.520 ", "0", "0", "14.831 ", "0.985 ", "49.127 ", "-49.127 ", "-0.197 ", "-0.197 ", "0", "9.157 ", "-0.197 ", "-29.476 ", "0", "0"
"2021-08-30 00:00:00", "242", "0", "20.760 ", "0", "180", "8.143 ", "0", "0", "0", "1", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0", "0"
"2021-08-30 01:00:00", "242", "1", "20.590 ", "0", "165", "8.143 ", "0", "0", "14.845 ", "0.985 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-08-30 02:00:00", "242", "2", "20.430 ", "0", "150", "8.143 ", "0", "0", "29.667 ", "0.953 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.565 ", "0", "0"
"2021-08-30 03:00:00", "242", "3", "20.280 ", "0", "135", "8.143 ", "0", "0", "44.425 ", "0.888 ", "49.320 ", "-49.320 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.592 ", "0", "0"
"2021-08-30 04:00:00", "242", "4", "20.130 ", "0", "120", "8.143 ", "0", "0", "59.014 ", "0.746 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-08-30 05:00:00", "242", "5", "19.980 ", "0", "105", "8.143 ", "0", "0", "72.977 ", "0.349 ", "49.410 ", "-49.410 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.646 ", "0", "0"
"2021-08-30 06:00:00", "242", "6", "21.190 ", "0.011 ", "90", "8.143 ", "0", "0", "81.857 ", "-0.656 ", "49.046 ", "-49.649 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.790 ", "0", "0"
"2021-08-30 07:00:00", "242", "7", "22.390 ", "0.320 ", "75", "8.143 ", "0", "0", "72.977 ", "0.349 ", "48.688 ", "-29.000 ", "-0.116 ", "-0.116 ", "0", "-0.325 ", "-0.116 ", "-17.400 ", "0", "0"
"2021-08-30 08:00:00", "242", "8", "23.600 ", "0.540 ", "60", "8.143 ", "0", "0", "59.014 ", "0.746 ", "48.329 ", "76.692 ", "0.307 ", "0.307 ", "0", "-0.018 ", "0.307 ", "46.015 ", "0", "14.136 "
"2021-08-30 09:00:00", "242", "9", "24.660 ", "0.646 ", "45", "8.143 ", "0", "0", "44.425 ", "0.888 ", "48.017 ", "199 ", "0.796 ", "0.796 ", "0.756 ", "0.777 ", "0.796 ", "119 ", "0", "42.496 "
"2021-08-30 10:00:00", "242", "10", "25.720 ", "0.737 ", "30", "8.143 ", "0", "0", "29.667 ", "0.953 ", "47.706 ", "320 ", "1.279 ", "1.279 ", "1.215 ", "2.057 ", "1.279 ", "192 ", "51.963 ", "50.000 "
"2021-08-30 11:00:00", "242", "11", "26.770 ", "0.803 ", "15", "8.143 ", "0", "0", "14.845 ", "0.985 ", "47.401 ", "413 ", "1.653 ", "1.653 ", "1.570 ", "3.709 ", "1.653 ", "248 ", "160 ", "50.000 "
"2021-08-30 12:00:00", "242", "12", "27.070 ", "0.818 ", "0", "8.143 ", "0", "0", "0", "1", "47.314 ", "446 ", "1.782 ", "1.782 ", "1.693 ", "5.492 ", "1.782 ", "267 ", "287 ", "50.000 "
"2021-08-30 13:00:00", "242", "13", "27.360 ", "0.833 ", "-15", "8.143 ", "0", "0", "14.845 ", "0.985 ", "47.230 ", "431 ", "1.722 ", "1.722 ", "1.636 ", "7.214 ", "1.722 ", "258 ", "406 ", "50.000 "
"2021-08-30 14:00:00", "242", "14", "27.650 ", "0.831 ", "-30", "8.143 ", "0", "0", "29.667 ", "0.953 ", "47.147 ", "368 ", "1.470 ", "1.470 ", "1.397 ", "8.684 ", "1.470 ", "221 ", "486 ", "50.000 "
"2021-08-30 15:00:00", "242", "15", "26.670 ", "0.707 ", "-45", "8.143 ", "0", "0", "44.425 ", "0.888 ", "47.430 ", "223 ", "0.891 ", "0.891 ", "0.846 ", "9.575 ", "0.891 ", "134 ", "480 ", "50.000 "
"2021-08-30 16:00:00", "242", "16", "25.680 ", "0.566 ", "-60", "8.143 ", "0", "0", "59.014 ", "0.746 ", "47.718 ", "83.198 ", "0.333 ", "0.333 ", "0.316 ", "9.908 ", "0.333 ", "49.919 ", "390 ", "50.000 "
"2021-08-30 17:00:00", "242", "17", "24.700 ", "0.571 ", "-75", "8.143 ", "0", "0", "72.977 ", "0.349 ", "48.005 ", "-12.861 ", "-0.051 ", "-0.051 ", "0", "9.856 ", "-0.051 ", "-7.717 ", "250 ", "50.000 "
"2021-08-30 18:00:00", "242", "18", "23.950 ", "0.467 ", "-90", "8.143 ", "0", "0", "81.857 ", "-0.656 ", "48.226 ", "-74.346 ", "-0.297 ", "-0.297 ", "0", "9.559 ", "-0.297 ", "-44.607 ", "110 ", "50.000 "
"2021-08-30 19:00:00", "242", "19", "23.210 ", "0", "-105", "8.143 ", "0", "0", "72.977 ", "0.349 ", "48.444 ", "-48.444 ", "-0.194 ", "-0.194 ", "0", "9.365 ", "-0.194 ", "-29.067 ", "0", "38.902 "
"2021-08-30 20:00:00", "242", "20", "22.460 ", "0", "-120", "8.143 ", "0", "0", "59.014 ", "0.746 ", "48.667 ", "-48.667 ", "-0.195 ", "-0.195 ", "0", "9.170 ", "-0.195 ", "-29.200 ", "0", "0"
"2021-08-30 21:00:00", "242", "21", "22.040 ", "0", "-135", "8.143 ", "0", "0", "44.425 ", "0.888 ", "48.792 ", "-48.792 ", "-0.195 ", "-0.195 ", "0", "8.975 ", "-0.195 ", "-29.275 ", "0", "0"
"2021-08-30 22:00:00", "242", "22", "21.620 ", "0", "-150", "8.143 ", "0", "0", "29.667 ", "0.953 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "8.780 ", "-0.196 ", "-29.351 ", "0", "0"
"2021-08-30 23:00:00", "242", "23", "21.200 ", "0", "-165", "8.143 ", "0", "0", "14.845 ", "0.985 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "8.583 ", "-0.196 ", "-29.426 ", "0", "0"
"2021-08-31 00:00:00", "243", "0", "20.960 ", "0", "180", "7.764 ", "0", "0", "0", "1", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-08-31 01:00:00", "243", "1", "20.710 ", "0", "165", "7.764 ", "0", "0", "14.859 ", "0.985 ", "49.190 ", "-49.190 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.514 ", "0", "0"
"2021-08-31 02:00:00", "243", "2", "20.460 ", "0", "150", "7.764 ", "0", "0", "29.697 ", "0.953 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.559 ", "0", "0"
"2021-08-31 03:00:00", "243", "3", "20.220 ", "0", "135", "7.764 ", "0", "0", "44.477 ", "0.888 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.603 ", "0", "0"
"2021-08-31 04:00:00", "243", "4", "19.980 ", "0", "120", "7.764 ", "0", "0", "59.102 ", "0.745 ", "49.410 ", "-49.410 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.646 ", "0", "0"
"2021-08-31 05:00:00", "243", "5", "19.750 ", "0", "105", "7.764 ", "0", "0", "73.151 ", "0.340 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-08-31 06:00:00", "243", "6", "21.240 ", "0.011 ", "90", "7.764 ", "0", "0", "82.236 ", "-0.751 ", "49.031 ", "-49.709 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.825 ", "0", "0"
"2021-08-31 07:00:00", "243", "7", "22.730 ", "0.329 ", "75", "7.764 ", "0", "0", "73.151 ", "0.340 ", "48.587 ", "-29.056 ", "-0.116 ", "-0.116 ", "0", "-0.325 ", "-0.116 ", "-17.433 ", "0", "0"
"2021-08-31 08:00:00", "243", "8", "24.220 ", "0.553 ", "60", "7.764 ", "0", "0", "59.102 ", "0.745 ", "48.146 ", "79.326 ", "0.317 ", "0.317 ", "0", "-0.008 ", "0.317 ", "47.595 ", "0", "14.710 "
"2021-08-31 09:00:00", "243", "9", "25.380 ", "0.710 ", "45", "7.764 ", "0", "0", "44.477 ", "0.888 ", "47.806 ", "223 ", "0.893 ", "0.893 ", "0.849 ", "0.886 ", "0.893 ", "134 ", "0", "47.897 "
"2021-08-31 10:00:00", "243", "10", "26.540 ", "0.853 ", "30", "7.764 ", "0", "0", "29.697 ", "0.953 ", "47.468 ", "378 ", "1.512 ", "1.512 ", "1.436 ", "2.397 ", "1.512 ", "227 ", "86.830 ", "50.000 "
"2021-08-31 11:00:00", "243", "11", "27.690 ", "0.846 ", "15", "7.764 ", "0", "0", "14.859 ", "0.985 ", "47.135 ", "438 ", "1.754 ", "1.754 ", "1.666 ", "4.151 ", "1.754 ", "263 ", "210 ", "50.000 "
"2021-08-31 12:00:00", "243", "12", "27.900 ", "0.947 ", "0", "7.764 ", "0", "0", "0", "1", "47.075 ", "523 ", "2.092 ", "2.092 ", "1.988 ", "6.244 ", "2.092 ", "314 ", "384 ", "50.000 "
"2021-08-31 13:00:00", "243", "13", "28.110 ", "0.945 ", "-15", "7.764 ", "0", "0", "14.859 ", "0.985 ", "47.014 ", "495 ", "1.982 ", "1.982 ", "1.883 ", "8.225 ", "1.982 ", "297 ", "541 ", "50.000 "
"2021-08-31 14:00:00", "243", "14", "28.320 ", "0.911 ", "-30", "7.764 ", "0", "0", "29.697 ", "0.953 ", "46.954 ", "407 ", "1.628 ", "1.628 ", "1.547 ", "9.854 ", "1.628 ", "244 ", "645 ", "50.000 "
"2021-08-31 15:00:00", "243", "15", "27.440 ", "0.825 ", "-45", "7.764 ", "0", "0", "44.477 ", "0.888 ", "47.207 ", "268 ", "1.070 ", "1.070 ", "1.017 ", "10.924 ", "1.070 ", "161 ", "666 ", "50.000 "
"2021-08-31 16:00:00", "243", "16", "25.050 ", "0.815 ", "-60", "7.764 ", "0", "0", "59.102 ", "0.745 ", "47.902 ", "140 ", "0.559 ", "0.559 ", "0.531 ", "11.483 ", "0.559 ", "83.880 ", "610 ", "50.000 "
"2021-08-31 17:00:00", "243", "17", "24.530 ", "0.757 ", "-75", "7.764 ", "0", "0", "73.151 ", "0.340 ", "48.055 ", "-3.202 ", "-0.013 ", "-0.013 ", "0", "11.470 ", "-0.013 ", "-1.921 ", "470 ", "50.000 "
"2021-08-31 18:00:00", "243", "18", "24.010 ", "0.705 ", "-90", "7.764 ", "0", "0", "82.236 ", "-0.751 ", "48.208 ", "-91.292 ", "-0.365 ", "-0.365 ", "0", "11.105 ", "-0.365 ", "-54.775 ", "330 ", "50.000 "
"2021-08-31 19:00:00", "243", "19", "23.500 ", "0", "-105", "7.764 ", "0", "0", "73.151 ", "0.340 ", "48.358 ", "-48.358 ", "-0.193 ", "-0.193 ", "0", "10.912 ", "-0.193 ", "-29.015 ", "190 ", "50.000 "
"2021-08-31 20:00:00", "243", "20", "22.980 ", "0", "-120", "7.764 ", "0", "0", "59.102 ", "0.745 ", "48.512 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "10.718 ", "-0.194 ", "-29.107 ", "50.164 ", "50.000 "
"2021-08-31 21:00:00", "243", "21", "22.460 ", "0", "-135", "7.764 ", "0", "0", "44.477 ", "0.888 ", "48.667 ", "-48.667 ", "-0.195 ", "-0.195 ", "0", "10.523 ", "-0.195 ", "-29.200 ", "0", "15.649 "
"2021-08-31 22:00:00", "243", "22", "21.940 ", "0", "-150", "7.764 ", "0", "0", "29.697 ", "0.953 ", "48.822 ", "-48.822 ", "-0.195 ", "-0.195 ", "0", "10.328 ", "-0.195 ", "-29.293 ", "0", "0"
"2021-08-31 23:00:00", "243", "23", "21.420 ", "0", "-165", "7.764 ", "0", "0", "14.859 ", "0.985 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "10.132 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-09-01 00:00:00", "244", "0", "20.900 ", "0", "180", "7.382 ", "0", "0", "0", "1", "49.133 ", "-49.133 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.480 ", "0", "0"
"2021-09-01 01:00:00", "244", "1", "20.380 ", "0", "165", "7.382 ", "0", "0", "14.873 ", "0.985 ", "49.290 ", "-49.290 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.574 ", "0", "0"
"2021-09-01 02:00:00", "244", "2", "19.860 ", "0", "150", "7.382 ", "0", "0", "29.726 ", "0.953 ", "49.447 ", "-49.447 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.668 ", "0", "0"
"2021-09-01 03:00:00", "244", "3", "19.350 ", "0", "135", "7.382 ", "0", "0", "44.527 ", "0.888 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-09-01 04:00:00", "244", "4", "18.830 ", "0", "120", "7.382 ", "0", "0", "59.187 ", "0.744 ", "49.759 ", "-49.759 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.855 ", "0", "0"
"2021-09-01 05:00:00", "244", "5", "18.310 ", "0", "105", "7.382 ", "0", "0", "73.319 ", "0.330 ", "49.918 ", "-49.918 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.951 ", "0", "0"
"2021-09-01 06:00:00", "244", "6", "17.790 ", "0.217 ", "90", "7.382 ", "0", "0", "82.618 ", "-0.857 ", "50.077 ", "-64.449 ", "-0.258 ", "-0.258 ", "0", "-0.325 ", "-0.258 ", "-38.669 ", "0", "0"
"2021-09-01 07:00:00", "244", "7", "17.270 ", "0.538 ", "75", "7.382 ", "0", "0", "73.319 ", "0.330 ", "50.236 ", "-19.525 ", "-0.078 ", "-0.078 ", "0", "-0.325 ", "-0.078 ", "-11.715 ", "0", "0"
"2021-09-01 08:00:00", "244", "8", "23.230 ", "0.676 ", "60", "7.382 ", "0", "0", "59.187 ", "0.744 ", "48.438 ", "107 ", "0.427 ", "0.427 ", "0.406 ", "0.102 ", "0.427 ", "64.046 ", "0", "20.877 "
