"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-09-01 09:00:00", "244", "9", "24.020 ", "0.778 ", "45", "7.382 ", "0", "0", "44.527 ", "0.888 ", "48.205 ", "248 ", "0.994 ", "0.994 ", "0.944 ", "1.096 ", "0.994 ", "149 ", "9.111 ", "50.000 "
"2021-09-01 10:00:00", "244", "10", "24.800 ", "0.863 ", "30", "7.382 ", "0", "0", "29.726 ", "0.953 ", "47.976 ", "382 ", "1.528 ", "1.528 ", "1.451 ", "2.624 ", "1.528 ", "229 ", "98.336 ", "50.000 "
"2021-09-01 11:00:00", "244", "11", "25.580 ", "0.860 ", "15", "7.382 ", "0", "0", "14.873 ", "0.985 ", "47.747 ", "446 ", "1.782 ", "1.782 ", "1.693 ", "4.406 ", "1.782 ", "267 ", "226 ", "50.000 "
"2021-09-01 12:00:00", "244", "12", "25.560 ", "0.838 ", "0", "7.382 ", "0", "0", "0", "1", "47.753 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "6.233 ", "1.827 ", "274 ", "360 ", "50.000 "
"2021-09-01 13:00:00", "244", "13", "25.550 ", "0.862 ", "-15", "7.382 ", "0", "0", "14.873 ", "0.985 ", "47.756 ", "447 ", "1.787 ", "1.787 ", "1.697 ", "8.020 ", "1.787 ", "268 ", "488 ", "50.000 "
"2021-09-01 14:00:00", "244", "14", "25.530 ", "0.850 ", "-30", "7.382 ", "0", "0", "29.726 ", "0.953 ", "47.762 ", "376 ", "1.503 ", "1.503 ", "1.428 ", "9.523 ", "1.503 ", "225 ", "573 ", "50.000 "
"2021-09-01 15:00:00", "244", "15", "24.710 ", "0.796 ", "-45", "7.382 ", "0", "0", "44.527 ", "0.888 ", "48.002 ", "255 ", "1.021 ", "1.021 ", "0.970 ", "10.544 ", "1.021 ", "153 ", "587 ", "50.000 "
"2021-09-01 16:00:00", "244", "16", "23.900 ", "0.734 ", "-60", "7.382 ", "0", "0", "59.187 ", "0.744 ", "48.240 ", "120 ", "0.481 ", "0.481 ", "0.457 ", "11.024 ", "0.481 ", "72.092 ", "519 ", "50.000 "
"2021-09-01 17:00:00", "244", "17", "23.080 ", "0.597 ", "-75", "7.382 ", "0", "0", "73.319 ", "0.330 ", "48.483 ", "-14.385 ", "-0.058 ", "-0.058 ", "0", "10.967 ", "-0.058 ", "-8.631 ", "379 ", "50.000 "
"2021-09-01 18:00:00", "244", "18", "22.340 ", "0.087 ", "-90", "7.382 ", "0", "0", "82.618 ", "-0.857 ", "48.703 ", "-54.491 ", "-0.218 ", "-0.218 ", "0", "10.749 ", "-0.218 ", "-32.695 ", "239 ", "50.000 "
"2021-09-01 19:00:00", "244", "19", "21.590 ", "0", "-105", "7.382 ", "0", "0", "73.319 ", "0.330 ", "48.926 ", "-48.926 ", "-0.196 ", "-0.196 ", "0", "10.553 ", "-0.196 ", "-29.356 ", "98.899 ", "50.000 "
"2021-09-01 20:00:00", "244", "20", "20.840 ", "0", "-120", "7.382 ", "0", "0", "59.187 ", "0.744 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "10.357 ", "-0.197 ", "-29.491 ", "0", "34.570 "
"2021-09-01 21:00:00", "244", "21", "20.500 ", "0", "-135", "7.382 ", "0", "0", "44.527 ", "0.888 ", "49.254 ", "-49.254 ", "-0.197 ", "-0.197 ", "0", "10.160 ", "-0.197 ", "-29.552 ", "0", "0"
"2021-09-01 22:00:00", "244", "22", "20.150 ", "0", "-150", "7.382 ", "0", "0", "29.726 ", "0.953 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "9.962 ", "-0.197 ", "-29.615 ", "0", "0"
"2021-09-01 23:00:00", "244", "23", "19.810 ", "0", "-165", "7.382 ", "0", "0", "14.873 ", "0.985 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "9.764 ", "-0.198 ", "-29.677 ", "0", "0"
"2021-09-02 00:00:00", "245", "0", "19.610 ", "0", "180", "6.999 ", "0", "0", "0", "1", "49.522 ", "-49.522 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.713 ", "0", "0"
"2021-09-02 01:00:00", "245", "1", "19.410 ", "0", "165", "6.999 ", "0", "0", "14.886 ", "0.985 ", "49.583 ", "-49.583 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.750 ", "0", "0"
"2021-09-02 02:00:00", "245", "2", "19.200 ", "0", "150", "6.999 ", "0", "0", "29.754 ", "0.953 ", "49.647 ", "-49.647 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.788 ", "0", "0"
"2021-09-02 03:00:00", "245", "3", "19.080 ", "0", "135", "6.999 ", "0", "0", "44.575 ", "0.887 ", "49.683 ", "-49.683 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.810 ", "0", "0"
"2021-09-02 04:00:00", "245", "4", "18.960 ", "0", "120", "6.999 ", "0", "0", "59.269 ", "0.743 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-09-02 05:00:00", "245", "5", "18.840 ", "0", "105", "6.999 ", "0", "0", "73.482 ", "0.321 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-09-02 06:00:00", "245", "6", "20.500 ", "0.247 ", "90", "6.999 ", "0", "0", "83.001 ", "-0.975 ", "49.254 ", "-66.918 ", "-0.268 ", "-0.268 ", "0", "-0.325 ", "-0.268 ", "-40.151 ", "0", "0"
"2021-09-02 07:00:00", "245", "7", "22.170 ", "0.567 ", "75", "6.999 ", "0", "0", "73.482 ", "0.321 ", "48.753 ", "-17.586 ", "-0.070 ", "-0.070 ", "0", "-0.325 ", "-0.070 ", "-10.551 ", "0", "0"
"2021-09-02 08:00:00", "245", "8", "23.830 ", "0.701 ", "60", "6.999 ", "0", "0", "59.269 ", "0.743 ", "48.261 ", "112 ", "0.447 ", "0.447 ", "0.425 ", "0.122 ", "0.447 ", "67.108 ", "0", "22.057 "
"2021-09-02 09:00:00", "245", "9", "24.710 ", "0.806 ", "45", "6.999 ", "0", "0", "44.575 ", "0.887 ", "48.002 ", "259 ", "1.036 ", "1.036 ", "0.984 ", "1.158 ", "1.036 ", "155 ", "15.404 ", "50.000 "
"2021-09-02 10:00:00", "245", "10", "25.590 ", "0.894 ", "30", "6.999 ", "0", "0", "29.754 ", "0.953 ", "47.744 ", "398 ", "1.591 ", "1.591 ", "1.512 ", "2.749 ", "1.591 ", "239 ", "114 ", "50.000 "
"2021-09-02 11:00:00", "245", "11", "26.470 ", "0.942 ", "15", "6.999 ", "0", "0", "14.886 ", "0.985 ", "47.488 ", "493 ", "1.971 ", "1.971 ", "1.873 ", "4.721 ", "1.971 ", "296 ", "270 ", "50.000 "
"2021-09-02 12:00:00", "245", "12", "26.420 ", "0.953 ", "0", "6.999 ", "0", "0", "0", "1", "47.503 ", "527 ", "2.107 ", "2.107 ", "2.002 ", "6.828 ", "2.107 ", "316 ", "446 ", "50.000 "
"2021-09-02 13:00:00", "245", "13", "26.380 ", "0.910 ", "-15", "6.999 ", "0", "0", "14.886 ", "0.985 ", "47.514 ", "475 ", "1.899 ", "1.899 ", "1.804 ", "8.727 ", "1.899 ", "285 ", "591 ", "50.000 "
"2021-09-02 14:00:00", "245", "14", "26.330 ", "0.865 ", "-30", "6.999 ", "0", "0", "29.754 ", "0.953 ", "47.529 ", "383 ", "1.533 ", "1.533 ", "1.456 ", "10.260 ", "1.533 ", "230 ", "681 ", "50.000 "
"2021-09-02 15:00:00", "245", "15", "25.400 ", "0.794 ", "-45", "6.999 ", "0", "0", "44.575 ", "0.887 ", "47.800 ", "255 ", "1.019 ", "1.019 ", "0.968 ", "11.278 ", "1.019 ", "153 ", "694 ", "50.000 "
"2021-09-02 16:00:00", "245", "16", "24.460 ", "0.717 ", "-60", "6.999 ", "0", "0", "59.269 ", "0.743 ", "48.075 ", "116 ", "0.464 ", "0.464 ", "0.440 ", "11.742 ", "0.464 ", "69.540 ", "623 ", "50.000 "
"2021-09-02 17:00:00", "245", "17", "23.530 ", "0.593 ", "-75", "6.999 ", "0", "0", "73.482 ", "0.321 ", "48.350 ", "-15.731 ", "-0.063 ", "-0.063 ", "0", "11.679 ", "-0.063 ", "-9.438 ", "483 ", "50.000 "
"2021-09-02 18:00:00", "245", "18", "22.760 ", "0.199 ", "-90", "6.999 ", "0", "0", "83.001 ", "-0.975 ", "48.578 ", "-62.846 ", "-0.251 ", "-0.251 ", "0", "11.428 ", "-0.251 ", "-37.708 ", "343 ", "50.000 "
"2021-09-02 19:00:00", "245", "19", "21.980 ", "0", "-105", "6.999 ", "0", "0", "73.482 ", "0.321 ", "48.810 ", "-48.810 ", "-0.195 ", "-0.195 ", "0", "11.232 ", "-0.195 ", "-29.286 ", "203 ", "50.000 "
"2021-09-02 20:00:00", "245", "20", "21.200 ", "0", "-120", "6.999 ", "0", "0", "59.269 ", "0.743 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "11.036 ", "-0.196 ", "-29.426 ", "63.502 ", "50.000 "
"2021-09-02 21:00:00", "245", "21", "20.790 ", "0", "-135", "6.999 ", "0", "0", "44.575 ", "0.887 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "10.840 ", "-0.197 ", "-29.500 ", "0", "20.668 "
"2021-09-02 22:00:00", "245", "22", "20.390 ", "0", "-150", "6.999 ", "0", "0", "29.754 ", "0.953 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "10.642 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-09-02 23:00:00", "245", "23", "19.980 ", "0", "-165", "6.999 ", "0", "0", "14.886 ", "0.985 ", "49.410 ", "-49.410 ", "-0.198 ", "-0.198 ", "0", "10.445 ", "-0.198 ", "-29.646 ", "0", "0"
"2021-09-03 00:00:00", "246", "0", "19.640 ", "0", "180", "6.613 ", "0", "0", "0", "1", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.708 ", "0", "0"
"2021-09-03 01:00:00", "246", "1", "19.300 ", "0", "165", "6.613 ", "0", "0", "14.898 ", "0.985 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.770 ", "0", "0"
"2021-09-03 02:00:00", "246", "2", "18.960 ", "0", "150", "6.613 ", "0", "0", "29.780 ", "0.953 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-09-03 03:00:00", "246", "3", "18.810 ", "0", "135", "6.613 ", "0", "0", "44.620 ", "0.887 ", "49.765 ", "-49.765 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.859 ", "0", "0"
"2021-09-03 04:00:00", "246", "4", "18.660 ", "0", "120", "6.613 ", "0", "0", "59.346 ", "0.741 ", "49.811 ", "-49.811 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.887 ", "0", "0"
"2021-09-03 05:00:00", "246", "5", "18.510 ", "0", "105", "6.613 ", "0", "0", "73.638 ", "0.312 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-09-03 06:00:00", "246", "6", "20.210 ", "0.206 ", "90", "6.613 ", "0", "0", "83.387 ", "-1.107 ", "49.341 ", "-65.182 ", "-0.261 ", "-0.261 ", "0", "-0.325 ", "-0.261 ", "-39.109 ", "0", "0"
"2021-09-03 07:00:00", "246", "7", "21.920 ", "0.544 ", "75", "6.613 ", "0", "0", "73.638 ", "0.312 ", "48.828 ", "-20.019 ", "-0.080 ", "-0.080 ", "0", "-0.325 ", "-0.080 ", "-12.011 ", "0", "0"
"2021-09-03 08:00:00", "246", "8", "23.630 ", "0.687 ", "60", "6.613 ", "0", "0", "59.346 ", "0.741 ", "48.320 ", "108 ", "0.433 ", "0.433 ", "0.411 ", "0.108 ", "0.433 ", "64.906 ", "0", "21.207 "
"2021-09-03 09:00:00", "246", "9", "24.620 ", "0.806 ", "45", "6.613 ", "0", "0", "44.620 ", "0.887 ", "48.028 ", "259 ", "1.034 ", "1.034 ", "0.983 ", "1.142 ", "1.034 ", "155 ", "15.196 ", "50.000 "
"2021-09-03 10:00:00", "246", "10", "25.610 ", "0.862 ", "30", "6.613 ", "0", "0", "29.780 ", "0.953 ", "47.739 ", "382 ", "1.526 ", "1.526 ", "1.450 ", "2.668 ", "1.526 ", "229 ", "104 ", "50.000 "
"2021-09-03 11:00:00", "246", "11", "26.600 ", "0.908 ", "15", "6.613 ", "0", "0", "14.898 ", "0.985 ", "47.450 ", "474 ", "1.894 ", "1.894 ", "1.800 ", "4.563 ", "1.894 ", "284 ", "248 ", "50.000 "
"2021-09-03 12:00:00", "246", "12", "26.530 ", "0.901 ", "0", "6.613 ", "0", "0", "0", "1", "47.471 ", "496 ", "1.982 ", "1.982 ", "1.883 ", "6.545 ", "1.982 ", "297 ", "406 ", "50.000 "
"2021-09-03 13:00:00", "246", "13", "26.470 ", "0.861 ", "-15", "6.613 ", "0", "0", "14.898 ", "0.985 ", "47.488 ", "446 ", "1.785 ", "1.785 ", "1.695 ", "8.330 ", "1.785 ", "268 ", "534 ", "50.000 "
"2021-09-03 14:00:00", "246", "14", "26.400 ", "0.832 ", "-30", "6.613 ", "0", "0", "29.780 ", "0.953 ", "47.509 ", "367 ", "1.468 ", "1.468 ", "1.394 ", "9.797 ", "1.468 ", "220 ", "614 ", "50.000 "
"2021-09-03 15:00:00", "246", "15", "25.390 ", "0.779 ", "-45", "6.613 ", "0", "0", "44.620 ", "0.887 ", "47.803 ", "249 ", "0.994 ", "0.994 ", "0.945 ", "10.791 ", "0.994 ", "149 ", "623 ", "50.000 "
"2021-09-03 16:00:00", "246", "16", "24.390 ", "0.703 ", "-60", "6.613 ", "0", "0", "59.346 ", "0.741 ", "48.096 ", "112 ", "0.448 ", "0.448 ", "0.425 ", "11.239 ", "0.448 ", "67.174 ", "550 ", "50.000 "
"2021-09-03 17:00:00", "246", "17", "23.380 ", "0.523 ", "-75", "6.613 ", "0", "0", "73.638 ", "0.312 ", "48.394 ", "-20.658 ", "-0.083 ", "-0.083 ", "0", "11.157 ", "-0.083 ", "-12.395 ", "410 ", "50.000 "
"2021-09-03 18:00:00", "246", "18", "22.550 ", "0.171 ", "-90", "6.613 ", "0", "0", "83.387 ", "-1.107 ", "48.640 ", "-61.773 ", "-0.247 ", "-0.247 ", "0", "10.910 ", "-0.247 ", "-37.064 ", "270 ", "50.000 "
"2021-09-03 19:00:00", "246", "19", "21.710 ", "0", "-105", "6.613 ", "0", "0", "73.638 ", "0.312 ", "48.891 ", "-48.891 ", "-0.196 ", "-0.196 ", "0", "10.714 ", "-0.196 ", "-29.334 ", "130 ", "50.000 "
"2021-09-03 20:00:00", "246", "20", "20.870 ", "0", "-120", "6.613 ", "0", "0", "59.346 ", "0.741 ", "49.142 ", "-49.142 ", "-0.197 ", "-0.197 ", "0", "10.517 ", "-0.197 ", "-29.485 ", "0", "46.549 "
"2021-09-03 21:00:00", "246", "21", "20.460 ", "0", "-135", "6.613 ", "0", "0", "44.620 ", "0.887 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "10.320 ", "-0.197 ", "-29.559 ", "0", "0"
"2021-09-03 22:00:00", "246", "22", "20.050 ", "0", "-150", "6.613 ", "0", "0", "29.780 ", "0.953 ", "49.389 ", "-49.389 ", "-0.198 ", "-0.198 ", "0", "10.123 ", "-0.198 ", "-29.634 ", "0", "0"
"2021-09-03 23:00:00", "246", "23", "19.640 ", "0", "-165", "6.613 ", "0", "0", "14.898 ", "0.985 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "9.925 ", "-0.198 ", "-29.708 ", "0", "0"
"2021-09-04 00:00:00", "247", "0", "19.430 ", "0", "180", "6.225 ", "0", "0", "0", "1", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "0", "0"
"2021-09-04 01:00:00", "247", "1", "19.220 ", "0", "165", "6.225 ", "0", "0", "14.909 ", "0.985 ", "49.641 ", "-49.641 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.784 ", "0", "0"
"2021-09-04 02:00:00", "247", "2", "19", "0", "150", "6.225 ", "0", "0", "29.805 ", "0.953 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-09-04 03:00:00", "247", "3", "18.880 ", "0", "135", "6.225 ", "0", "0", "44.663 ", "0.887 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-09-04 04:00:00", "247", "4", "18.750 ", "0", "120", "6.225 ", "0", "0", "59.420 ", "0.740 ", "49.783 ", "-49.783 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.870 ", "0", "0"
"2021-09-04 05:00:00", "247", "5", "18.630 ", "0", "105", "6.225 ", "0", "0", "73.787 ", "0.304 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.892 ", "0", "0"
"2021-09-04 06:00:00", "247", "6", "20.010 ", "0.188 ", "90", "6.225 ", "0", "0", "83.775 ", "-1.256 ", "49.401 ", "-64.836 ", "-0.259 ", "-0.259 ", "0", "-0.325 ", "-0.259 ", "-38.901 ", "0", "0"
"2021-09-04 07:00:00", "247", "7", "21.400 ", "0.531 ", "75", "6.225 ", "0", "0", "73.787 ", "0.304 ", "48.983 ", "-21.877 ", "-0.088 ", "-0.088 ", "0", "-0.325 ", "-0.088 ", "-13.126 ", "0", "0"
"2021-09-04 08:00:00", "247", "8", "22.780 ", "0.672 ", "60", "6.225 ", "0", "0", "59.420 ", "0.740 ", "48.572 ", "104 ", "0.415 ", "0.415 ", "0.395 ", "0.090 ", "0.415 ", "62.317 ", "0", "20.214 "
"2021-09-04 09:00:00", "247", "9", "23.670 ", "0.704 ", "45", "6.225 ", "0", "0", "44.663 ", "0.887 ", "48.308 ", "219 ", "0.877 ", "0.877 ", "0.833 ", "0.968 ", "0.877 ", "132 ", "0", "47.025 "
"2021-09-04 10:00:00", "247", "10", "24.560 ", "0.683 ", "30", "6.225 ", "0", "0", "29.805 ", "0.953 ", "48.046 ", "292 ", "1.167 ", "1.167 ", "1.109 ", "2.135 ", "1.167 ", "175 ", "35.148 ", "50.000 "
"2021-09-04 11:00:00", "247", "11", "25.450 ", "0.454 ", "15", "6.225 ", "0", "0", "14.909 ", "0.985 ", "47.785 ", "213 ", "0.850 ", "0.850 ", "0.808 ", "2.985 ", "0.850 ", "128 ", "22.762 ", "50.000 "
"2021-09-04 12:00:00", "247", "12", "25.510 ", "0.302 ", "0", "6.225 ", "0", "0", "0", "1", "47.768 ", "134 ", "0.537 ", "0.537 ", "0.510 ", "3.522 ", "0.537 ", "80.487 ", "0", "36.279 "
"2021-09-04 13:00:00", "247", "13", "25.560 ", "0.151 ", "-15", "6.225 ", "0", "0", "14.909 ", "0.985 ", "47.753 ", "38.753 ", "0.155 ", "0.155 ", "0.147 ", "3.677 ", "0.155 ", "23.252 ", "0", "6.399 "
"2021-09-04 14:00:00", "247", "14", "25.620 ", "0.249 ", "-30", "6.225 ", "0", "0", "29.805 ", "0.953 ", "47.736 ", "76.338 ", "0.305 ", "0.305 ", "0.290 ", "3.982 ", "0.305 ", "45.803 ", "0", "14.060 "
"2021-09-04 15:00:00", "247", "15", "24.880 ", "0.381 ", "-45", "6.225 ", "0", "0", "44.663 ", "0.887 ", "47.952 ", "96.843 ", "0.387 ", "0.387 ", "0.368 ", "4.370 ", "0.387 ", "58.106 ", "0", "18.612 "
"2021-09-04 16:00:00", "247", "16", "24.130 ", "0.238 ", "-60", "6.225 ", "0", "0", "59.420 ", "0.740 ", "48.173 ", "5.839 ", "0.023 ", "0.023 ", "0.022 ", "4.393 ", "0.023 ", "3.503 ", "3.503 ", "0"
"2021-09-04 17:00:00", "247", "17", "23.390 ", "0.078 ", "-75", "6.225 ", "0", "0", "73.787 ", "0.304 ", "48.391 ", "-44.423 ", "-0.178 ", "-0.178 ", "0", "4.215 ", "-0.178 ", "-26.654 ", "3.503 ", "0"
"2021-09-04 18:00:00", "247", "18", "22.480 ", "0.108 ", "-90", "6.225 ", "0", "0", "83.775 ", "-1.256 ", "48.661 ", "-57.488 ", "-0.230 ", "-0.230 ", "0", "3.985 ", "-0.230 ", "-34.493 ", "3.503 ", "0"
"2021-09-04 19:00:00", "247", "19", "21.560 ", "0", "-105", "6.225 ", "0", "0", "73.787 ", "0.304 ", "48.935 ", "-48.935 ", "-0.196 ", "-0.196 ", "0", "3.790 ", "-0.196 ", "-29.361 ", "3.503 ", "0"
"2021-09-04 20:00:00", "247", "20", "20.640 ", "0", "-120", "6.225 ", "0", "0", "59.420 ", "0.740 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "3.593 ", "-0.197 ", "-29.527 ", "3.503 ", "0"
"2021-09-04 21:00:00", "247", "21", "20.430 ", "0", "-135", "6.225 ", "0", "0", "44.663 ", "0.887 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "3.396 ", "-0.197 ", "-29.565 ", "3.503 ", "0"
"2021-09-04 22:00:00", "247", "22", "20.220 ", "0", "-150", "6.225 ", "0", "0", "29.805 ", "0.953 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "3.198 ", "-0.197 ", "-29.603 ", "3.503 ", "0"
"2021-09-04 23:00:00", "247", "23", "20.010 ", "0", "-165", "6.225 ", "0", "0", "14.909 ", "0.985 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "3.001 ", "-0.198 ", "-29.641 ", "3.503 ", "0"
"2021-09-05 00:00:00", "248", "0", "19.820 ", "0", "180", "5.836 ", "0", "0", "0", "1", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "3.503 ", "0"
"2021-09-05 01:00:00", "248", "1", "19.630 ", "0", "165", "5.836 ", "0", "0", "14.920 ", "0.985 ", "49.516 ", "-49.516 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.710 ", "3.503 ", "0"
"2021-09-05 02:00:00", "248", "2", "19.430 ", "0", "150", "5.836 ", "0", "0", "29.829 ", "0.953 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "3.503 ", "0"
"2021-09-05 03:00:00", "248", "3", "19.240 ", "0", "135", "5.836 ", "0", "0", "44.704 ", "0.887 ", "49.635 ", "-49.635 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.781 ", "3.503 ", "0"
"2021-09-05 04:00:00", "248", "4", "19.050 ", "0", "120", "5.836 ", "0", "0", "59.490 ", "0.739 ", "49.692 ", "-49.692 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.815 ", "3.503 ", "0"
"2021-09-05 05:00:00", "248", "5", "18.870 ", "0", "105", "5.836 ", "0", "0", "73.929 ", "0.295 ", "49.747 ", "-49.747 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.848 ", "3.503 ", "0"
"2021-09-05 06:00:00", "248", "6", "20.260 ", "0.195 ", "90", "5.836 ", "0", "0", "84.164 ", "-1.427 ", "49.326 ", "-66.325 ", "-0.265 ", "-0.265 ", "0", "-0.325 ", "-0.265 ", "-39.795 ", "3.503 ", "0"
"2021-09-05 07:00:00", "248", "7", "21.660 ", "0.599 ", "75", "5.836 ", "0", "0", "73.929 ", "0.295 ", "48.906 ", "-19.400 ", "-0.078 ", "-0.078 ", "0", "-0.325 ", "-0.078 ", "-11.640 ", "3.503 ", "0"
"2021-09-05 08:00:00", "248", "8", "23.060 ", "0.697 ", "60", "5.836 ", "0", "0", "59.490 ", "0.739 ", "48.489 ", "109 ", "0.436 ", "0.436 ", "0.414 ", "0.111 ", "0.436 ", "65.404 ", "0", "22.755 "
"2021-09-05 09:00:00", "248", "9", "24.050 ", "0.761 ", "45", "5.836 ", "0", "0", "44.704 ", "0.887 ", "48.196 ", "241 ", "0.962 ", "0.962 ", "0.914 ", "1.073 ", "0.962 ", "144 ", "4.373 ", "50.000 "
"2021-09-05 10:00:00", "248", "10", "25.040 ", "0.725 ", "30", "5.836 ", "0", "0", "29.829 ", "0.953 ", "47.905 ", "313 ", "1.251 ", "1.251 ", "1.189 ", "2.324 ", "1.251 ", "188 ", "52.083 ", "50.000 "
"2021-09-05 11:00:00", "248", "11", "26.030 ", "0.874 ", "15", "5.836 ", "0", "0", "14.920 ", "0.985 ", "47.616 ", "454 ", "1.815 ", "1.815 ", "1.724 ", "4.139 ", "1.815 ", "272 ", "184 ", "50.000 "
"2021-09-05 12:00:00", "248", "12", "26.260 ", "0.884 ", "0", "5.836 ", "0", "0", "0", "1", "47.549 ", "485 ", "1.939 ", "1.939 ", "1.843 ", "6.079 ", "1.939 ", "291 ", "335 ", "50.000 "
"2021-09-05 13:00:00", "248", "13", "26.480 ", "0.843 ", "-15", "5.836 ", "0", "0", "14.920 ", "0.985 ", "47.485 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "7.822 ", "1.743 ", "262 ", "457 ", "50.000 "
"2021-09-05 14:00:00", "248", "14", "26.710 ", "0.740 ", "-30", "5.836 ", "0", "0", "29.829 ", "0.953 ", "47.419 ", "321 ", "1.283 ", "1.283 ", "1.219 ", "9.105 ", "1.283 ", "192 ", "509 ", "50.000 "
"2021-09-05 15:00:00", "248", "15", "25.830 ", "0.665 ", "-45", "5.836 ", "0", "0", "44.704 ", "0.887 ", "47.674 ", "205 ", "0.819 ", "0.819 ", "0.778 ", "9.924 ", "0.819 ", "123 ", "492 ", "50.000 "
"2021-09-05 16:00:00", "248", "16", "24.960 ", "0.435 ", "-60", "5.836 ", "0", "0", "59.490 ", "0.739 ", "47.929 ", "50.429 ", "0.202 ", "0.202 ", "0.192 ", "10.125 ", "0.202 ", "30.257 ", "383 ", "50.000 "
"2021-09-05 17:00:00", "248", "17", "24.080 ", "0.350 ", "-75", "5.836 ", "0", "0", "73.929 ", "0.295 ", "48.187 ", "-30.937 ", "-0.124 ", "-0.124 ", "0", "10.001 ", "-0.124 ", "-18.562 ", "243 ", "50.000 "
"2021-09-05 18:00:00", "248", "18", "22.910 ", "0.050 ", "-90", "5.836 ", "0", "0", "84.164 ", "-1.427 ", "48.533 ", "-52.906 ", "-0.212 ", "-0.212 ", "0", "9.790 ", "-0.212 ", "-31.743 ", "103 ", "50.000 "
"2021-09-05 19:00:00", "248", "19", "21.740 ", "0", "-105", "5.836 ", "0", "0", "73.929 ", "0.295 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "9.594 ", "-0.196 ", "-29.329 ", "0", "36.026 "
"2021-09-05 20:00:00", "248", "20", "20.560 ", "0", "-120", "5.836 ", "0", "0", "59.490 ", "0.739 ", "49.236 ", "-49.236 ", "-0.197 ", "-0.197 ", "0", "9.397 ", "-0.197 ", "-29.541 ", "0", "0"
"2021-09-05 21:00:00", "248", "21", "20.150 ", "0", "-135", "5.836 ", "0", "0", "44.704 ", "0.887 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "9.200 ", "-0.197 ", "-29.615 ", "0", "0"
"2021-09-05 22:00:00", "248", "22", "19.740 ", "0", "-150", "5.836 ", "0", "0", "29.829 ", "0.953 ", "49.483 ", "-49.483 ", "-0.198 ", "-0.198 ", "0", "9.002 ", "-0.198 ", "-29.690 ", "0", "0"
"2021-09-05 23:00:00", "248", "23", "19.330 ", "0", "-165", "5.836 ", "0", "0", "14.920 ", "0.985 ", "49.607 ", "-49.607 ", "-0.198 ", "-0.198 ", "0", "8.804 ", "-0.198 ", "-29.764 ", "0", "0"
"2021-09-06 00:00:00", "249", "0", "19.520 ", "0", "180", "5.444 ", "0", "0", "0", "1", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.730 ", "0", "0"
"2021-09-06 01:00:00", "249", "1", "19.710 ", "0", "165", "5.444 ", "0", "0", "14.931 ", "0.985 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-09-06 02:00:00", "249", "2", "19.890 ", "0", "150", "5.444 ", "0", "0", "29.851 ", "0.953 ", "49.438 ", "-49.438 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.663 ", "0", "0"
"2021-09-06 03:00:00", "249", "3", "19.820 ", "0", "135", "5.444 ", "0", "0", "44.742 ", "0.886 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-09-06 04:00:00", "249", "4", "19.750 ", "0", "120", "5.444 ", "0", "0", "59.555 ", "0.738 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-09-06 05:00:00", "249", "5", "19.680 ", "0", "105", "5.444 ", "0", "0", "74.064 ", "0.287 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0", "0"
"2021-09-06 06:00:00", "249", "6", "19.050 ", "0", "90", "5.444 ", "0", "0", "84.556 ", "-1.623 ", "49.692 ", "-49.692 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.815 ", "0", "0"
"2021-09-06 07:00:00", "249", "7", "18.420 ", "0", "75", "5.444 ", "0", "0", "74.064 ", "0.287 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-09-06 08:00:00", "249", "8", "17.790 ", "0", "60", "5.444 ", "0", "0", "59.555 ", "0.738 ", "50.077 ", "-50.077 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.046 ", "0", "0"
"2021-09-06 09:00:00", "249", "9", "18.980 ", "0", "45", "5.444 ", "0", "0", "44.742 ", "0.886 ", "49.714 ", "-49.714 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.828 ", "0", "0"
"2021-09-06 10:00:00", "249", "10", "20.160 ", "0", "30", "5.444 ", "0", "0", "29.851 ", "0.953 ", "49.356 ", "-49.356 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.614 ", "0", "0"
"2021-09-06 11:00:00", "249", "11", "21.340 ", "0.139 ", "15", "5.444 ", "0", "0", "14.931 ", "0.985 ", "49.001 ", "30.841 ", "0.123 ", "0.123 ", "0", "-0.202 ", "0.123 ", "18.505 ", "18.505 ", "0"
"2021-09-06 12:00:00", "249", "12", "20.650 ", "0.006 ", "0", "5.444 ", "0", "0", "0", "1", "49.208 ", "-45.697 ", "-0.183 ", "-0.183 ", "0", "-0.325 ", "-0.183 ", "-27.418 ", "18.505 ", "0"
"2021-09-06 13:00:00", "249", "13", "19.970 ", "0", "-15", "5.444 ", "0", "0", "14.931 ", "0.985 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.648 ", "18.505 ", "0"
"2021-09-06 14:00:00", "249", "14", "19.280 ", "0.155 ", "-30", "5.444 ", "0", "0", "29.851 ", "0.953 ", "49.622 ", "27.712 ", "0.111 ", "0.111 ", "0", "-0.214 ", "0.111 ", "16.627 ", "0", "10.306 "
"2021-09-06 15:00:00", "249", "15", "18.890 ", "0", "-45", "5.444 ", "0", "0", "44.742 ", "0.886 ", "49.741 ", "-49.741 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.845 ", "0", "0"
"2021-09-06 16:00:00", "249", "16", "18.510 ", "0", "-60", "5.444 ", "0", "0", "59.555 ", "0.738 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-09-06 17:00:00", "249", "17", "18.120 ", "0", "-75", "5.444 ", "0", "0", "74.064 ", "0.287 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.985 ", "0", "0"
"2021-09-06 18:00:00", "249", "18", "18.280 ", "0", "-90", "5.444 ", "0", "0", "84.556 ", "-1.623 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-09-06 19:00:00", "249", "19", "18.440 ", "0", "-105", "5.444 ", "0", "0", "74.064 ", "0.287 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-09-06 20:00:00", "249", "20", "18.590 ", "0", "-120", "5.444 ", "0", "0", "59.555 ", "0.738 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-09-06 21:00:00", "249", "21", "18.600 ", "0", "-135", "5.444 ", "0", "0", "44.742 ", "0.886 ", "49.829 ", "-49.829 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.897 ", "0", "0"
"2021-09-06 22:00:00", "249", "22", "18.620 ", "0", "-150", "5.444 ", "0", "0", "29.851 ", "0.953 ", "49.823 ", "-49.823 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.894 ", "0", "0"
"2021-09-06 23:00:00", "249", "23", "18.630 ", "0", "-165", "5.444 ", "0", "0", "14.931 ", "0.985 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.892 ", "0", "0"
"2021-09-07 00:00:00", "250", "0", "18.390 ", "0", "180", "5.051 ", "0", "0", "0", "1", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-09-07 01:00:00", "250", "1", "18.150 ", "0", "165", "5.051 ", "0", "0", "14.940 ", "0.985 ", "49.966 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.980 ", "0", "0"
"2021-09-07 02:00:00", "250", "2", "17.910 ", "0", "150", "5.051 ", "0", "0", "29.872 ", "0.952 ", "50.040 ", "-50.040 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.024 ", "0", "0"
"2021-09-07 03:00:00", "250", "3", "17.380 ", "0", "135", "5.051 ", "0", "0", "44.778 ", "0.886 ", "50.202 ", "-50.202 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.121 ", "0", "0"
"2021-09-07 04:00:00", "250", "4", "16.850 ", "0", "120", "5.051 ", "0", "0", "59.617 ", "0.737 ", "50.365 ", "-50.365 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.219 ", "0", "0"
"2021-09-07 05:00:00", "250", "5", "16.330 ", "0", "105", "5.051 ", "0", "0", "74.191 ", "0.279 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-09-07 06:00:00", "250", "6", "18.300 ", "0", "90", "5.051 ", "0", "0", "84.949 ", "-1.850 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-09-07 07:00:00", "250", "7", "20.280 ", "0.531 ", "75", "5.051 ", "0", "0", "74.191 ", "0.279 ", "49.320 ", "-24.984 ", "-0.100 ", "-0.100 ", "0", "-0.325 ", "-0.100 ", "-14.990 ", "0", "0"
"2021-09-07 08:00:00", "250", "8", "22.260 ", "0.379 ", "60", "5.051 ", "0", "0", "59.617 ", "0.737 ", "48.726 ", "36.382 ", "0.146 ", "0.146 ", "0", "-0.179 ", "0.146 ", "21.829 ", "0", "5.953 "
"2021-09-07 09:00:00", "250", "9", "23.320 ", "0.802 ", "45", "5.051 ", "0", "0", "44.778 ", "0.886 ", "48.412 ", "255 ", "1.022 ", "1.022 ", "0.971 ", "0.842 ", "1.022 ", "153 ", "13.324 ", "50.000 "
"2021-09-07 10:00:00", "250", "10", "24.370 ", "0.516 ", "30", "5.051 ", "0", "0", "29.872 ", "0.952 ", "48.102 ", "209 ", "0.835 ", "0.835 ", "0.793 ", "1.677 ", "0.835 ", "125 ", "0", "49.522 "
"2021-09-07 11:00:00", "250", "11", "25.420 ", "0.857 ", "15", "5.051 ", "0", "0", "14.940 ", "0.985 ", "47.794 ", "443 ", "1.774 ", "1.774 ", "1.685 ", "3.451 ", "1.774 ", "266 ", "126 ", "50.000 "
"2021-09-07 12:00:00", "250", "12", "25.520 ", "0.528 ", "0", "5.051 ", "0", "0", "0", "1", "47.765 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "4.532 ", "1.081 ", "162 ", "148 ", "50.000 "
"2021-09-07 13:00:00", "250", "13", "25.620 ", "0.476 ", "-15", "5.051 ", "0", "0", "14.940 ", "0.985 ", "47.736 ", "225 ", "0.900 ", "0.900 ", "0.855 ", "5.432 ", "0.900 ", "135 ", "143 ", "50.000 "
"2021-09-07 14:00:00", "250", "14", "25.720 ", "0.205 ", "-30", "5.051 ", "0", "0", "29.872 ", "0.952 ", "47.706 ", "54.159 ", "0.217 ", "0.217 ", "0.206 ", "5.648 ", "0.217 ", "32.496 ", "35.843 ", "50.000 "
"2021-09-07 15:00:00", "250", "15", "24.870 ", "0.078 ", "-45", "5.051 ", "0", "0", "44.778 ", "0.886 ", "47.955 ", "-18.334 ", "-0.073 ", "-0.073 ", "0", "5.575 ", "-0.073 ", "-11.001 ", "0", "10.550 "
"2021-09-07 16:00:00", "250", "16", "24.030 ", "0.326 ", "-60", "5.051 ", "0", "0", "59.617 ", "0.737 ", "48.202 ", "25.010 ", "0.100 ", "0.100 ", "0.095 ", "5.675 ", "0.100 ", "15.006 ", "15.006 ", "0"
"2021-09-07 17:00:00", "250", "17", "23.180 ", "0.161 ", "-75", "5.051 ", "0", "0", "74.191 ", "0.279 ", "48.453 ", "-41.096 ", "-0.164 ", "-0.164 ", "0", "5.511 ", "-0.164 ", "-24.658 ", "15.006 ", "0"
"2021-09-07 18:00:00", "250", "18", "22.190 ", "0.040 ", "-90", "5.051 ", "0", "0", "84.949 ", "-1.850 ", "48.747 ", "-52.702 ", "-0.211 ", "-0.211 ", "0", "5.300 ", "-0.211 ", "-31.621 ", "15.006 ", "0"
"2021-09-07 19:00:00", "250", "19", "21.200 ", "0", "-105", "5.051 ", "0", "0", "74.191 ", "0.279 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "5.104 ", "-0.196 ", "-29.426 ", "15.006 ", "0"
"2021-09-07 20:00:00", "250", "20", "20.210 ", "0", "-120", "5.051 ", "0", "0", "59.617 ", "0.737 ", "49.341 ", "-49.341 ", "-0.197 ", "-0.197 ", "0", "4.906 ", "-0.197 ", "-29.605 ", "15.006 ", "0"
"2021-09-07 21:00:00", "250", "21", "20.470 ", "0", "-135", "5.051 ", "0", "0", "44.778 ", "0.886 ", "49.263 ", "-49.263 ", "-0.197 ", "-0.197 ", "0", "4.709 ", "-0.197 ", "-29.558 ", "15.006 ", "0"
"2021-09-07 22:00:00", "250", "22", "20.730 ", "0", "-150", "5.051 ", "0", "0", "29.872 ", "0.952 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "4.513 ", "-0.197 ", "-29.511 ", "15.006 ", "0"
"2021-09-07 23:00:00", "250", "23", "20.990 ", "0", "-165", "5.051 ", "0", "0", "14.940 ", "0.985 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "4.316 ", "-0.196 ", "-29.464 ", "15.006 ", "0"
"2021-09-08 00:00:00", "251", "0", "20.570 ", "0", "180", "4.657 ", "0", "0", "0", "1", "49.233 ", "-49.233 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.540 ", "15.006 ", "0"
"2021-09-08 01:00:00", "251", "1", "20.150 ", "0", "165", "4.657 ", "0", "0", "14.949 ", "0.985 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.615 ", "15.006 ", "0"
"2021-09-08 02:00:00", "251", "2", "19.720 ", "0", "150", "4.657 ", "0", "0", "29.891 ", "0.952 ", "49.489 ", "-49.489 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.693 ", "15.006 ", "0"
"2021-09-08 03:00:00", "251", "3", "19.620 ", "0", "135", "4.657 ", "0", "0", "44.811 ", "0.886 ", "49.519 ", "-49.519 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.712 ", "15.006 ", "0"
"2021-09-08 04:00:00", "251", "4", "19.520 ", "0", "120", "4.657 ", "0", "0", "59.674 ", "0.736 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.730 ", "15.006 ", "0"
"2021-09-08 05:00:00", "251", "5", "19.430 ", "0", "105", "4.657 ", "0", "0", "74.310 ", "0.272 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "15.006 ", "0"
"2021-09-08 06:00:00", "251", "6", "20.530 ", "0", "90", "4.657 ", "0", "0", "85.343 ", "-2.117 ", "49.245 ", "-49.245 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.547 ", "15.006 ", "0"
"2021-09-08 07:00:00", "251", "7", "21.640 ", "0.281 ", "75", "4.657 ", "0", "0", "74.310 ", "0.272 ", "48.912 ", "-36.477 ", "-0.146 ", "-0.146 ", "0", "-0.325 ", "-0.146 ", "-21.886 ", "15.006 ", "0"
"2021-09-08 08:00:00", "251", "8", "22.740 ", "0.310 ", "60", "4.657 ", "0", "0", "59.674 ", "0.736 ", "48.584 ", "20.839 ", "0.083 ", "0.083 ", "0", "-0.242 ", "0.083 ", "12.503 ", "0", "7.763 "
"2021-09-08 09:00:00", "251", "9", "22.940 ", "0.389 ", "45", "4.657 ", "0", "0", "44.811 ", "0.886 ", "48.524 ", "98.808 ", "0.395 ", "0.395 ", "0.375 ", "0.154 ", "0.395 ", "59.285 ", "0", "19.059 "
"2021-09-08 10:00:00", "251", "10", "23.140 ", "0.280 ", "30", "4.657 ", "0", "0", "29.891 ", "0.952 ", "48.465 ", "90.694 ", "0.363 ", "0.363 ", "0.345 ", "0.516 ", "0.363 ", "54.416 ", "0", "17.225 "
"2021-09-08 11:00:00", "251", "11", "23.330 ", "0.133 ", "15", "4.657 ", "0", "0", "14.949 ", "0.985 ", "48.409 ", "27.864 ", "0.111 ", "0.111 ", "0.106 ", "0.628 ", "0.111 ", "16.718 ", "16.718 ", "0"
"2021-09-08 12:00:00", "251", "12", "23.060 ", "0.034 ", "0", "4.657 ", "0", "0", "0", "1", "48.489 ", "-27.954 ", "-0.112 ", "-0.112 ", "0", "0.516 ", "-0.112 ", "-16.773 ", "16.718 ", "0"
"2021-09-08 13:00:00", "251", "13", "22.800 ", "0", "-15", "4.657 ", "0", "0", "14.949 ", "0.985 ", "48.566 ", "-48.566 ", "-0.194 ", "-0.194 ", "0", "0.322 ", "-0.194 ", "-29.140 ", "16.718 ", "0"
"2021-09-08 14:00:00", "251", "14", "22.530 ", "0.750 ", "-30", "4.657 ", "0", "0", "29.891 ", "0.952 ", "48.646 ", "325 ", "1.298 ", "1.298 ", "1.234 ", "1.620 ", "1.298 ", "195 ", "71.539 ", "50.000 "
"2021-09-08 15:00:00", "251", "15", "21.900 ", "0.448 ", "-45", "4.657 ", "0", "0", "44.811 ", "0.886 ", "48.834 ", "121 ", "0.483 ", "0.483 ", "0.459 ", "2.103 ", "0.483 ", "72.441 ", "4.027 ", "50.000 "
"2021-09-08 16:00:00", "251", "16", "21.280 ", "0", "-60", "4.657 ", "0", "0", "59.674 ", "0.736 ", "49.019 ", "-49.019 ", "-0.196 ", "-0.196 ", "0", "1.907 ", "-0.196 ", "-29.412 ", "4.027 ", "0"
"2021-09-08 17:00:00", "251", "17", "20.650 ", "0.435 ", "-75", "4.657 ", "0", "0", "74.310 ", "0.272 ", "49.208 ", "-29.928 ", "-0.120 ", "-0.120 ", "0", "1.787 ", "-0.120 ", "-17.957 ", "4.027 ", "0"
"2021-09-08 18:00:00", "251", "18", "20.240 ", "0", "-90", "4.657 ", "0", "0", "85.343 ", "-2.117 ", "49.332 ", "-49.332 ", "-0.197 ", "-0.197 ", "0", "1.590 ", "-0.197 ", "-29.599 ", "4.027 ", "0"
"2021-09-08 19:00:00", "251", "19", "19.830 ", "0", "-105", "4.657 ", "0", "0", "74.310 ", "0.272 ", "49.456 ", "-49.456 ", "-0.198 ", "-0.198 ", "0", "1.392 ", "-0.198 ", "-29.673 ", "4.027 ", "0"
"2021-09-08 20:00:00", "251", "20", "19.420 ", "0", "-120", "4.657 ", "0", "0", "59.674 ", "0.736 ", "49.580 ", "-49.580 ", "-0.198 ", "-0.198 ", "0", "1.194 ", "-0.198 ", "-29.748 ", "4.027 ", "0"
"2021-09-08 21:00:00", "251", "21", "19.500 ", "0", "-135", "4.657 ", "0", "0", "44.811 ", "0.886 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "0.996 ", "-0.198 ", "-29.733 ", "4.027 ", "0"
"2021-09-08 22:00:00", "251", "22", "19.570 ", "0", "-150", "4.657 ", "0", "0", "29.891 ", "0.952 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "0.798 ", "-0.198 ", "-29.721 ", "4.027 ", "0"
"2021-09-08 23:00:00", "251", "23", "19.650 ", "0", "-165", "4.657 ", "0", "0", "14.949 ", "0.985 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "0.600 ", "-0.198 ", "-29.706 ", "4.027 ", "0"
"2021-09-09 00:00:00", "252", "0", "19.360 ", "0", "180", "4.261 ", "0", "0", "0", "1", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.759 ", "4.027 ", "0"
"2021-09-09 01:00:00", "252", "1", "19.070 ", "0", "165", "4.261 ", "0", "0", "14.958 ", "0.985 ", "49.686 ", "-49.686 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.812 ", "4.027 ", "0"
"2021-09-09 02:00:00", "252", "2", "18.780 ", "0", "150", "4.261 ", "0", "0", "29.909 ", "0.952 ", "49.774 ", "-49.774 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.865 ", "4.027 ", "0"
"2021-09-09 03:00:00", "252", "3", "18.590 ", "0", "135", "4.261 ", "0", "0", "44.842 ", "0.886 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "4.027 ", "0"
"2021-09-09 04:00:00", "252", "4", "18.400 ", "0", "120", "4.261 ", "0", "0", "59.727 ", "0.735 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "4.027 ", "0"
"2021-09-09 05:00:00", "252", "5", "18.220 ", "0", "105", "4.261 ", "0", "0", "74.420 ", "0.265 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "4.027 ", "0"
"2021-09-09 06:00:00", "252", "6", "19.460 ", "0.105 ", "90", "4.261 ", "0", "0", "85.739 ", "-2.435 ", "49.568 ", "-61.047 ", "-0.244 ", "-0.244 ", "0", "-0.325 ", "-0.244 ", "-36.628 ", "4.027 ", "0"
"2021-09-09 07:00:00", "252", "7", "20.710 ", "0.519 ", "75", "4.261 ", "0", "0", "74.420 ", "0.265 ", "49.190 ", "-26.947 ", "-0.108 ", "-0.108 ", "0", "-0.325 ", "-0.108 ", "-16.168 ", "4.027 ", "0"
"2021-09-09 08:00:00", "252", "8", "21.950 ", "0.691 ", "60", "4.261 ", "0", "0", "59.727 ", "0.735 ", "48.819 ", "105 ", "0.422 ", "0.422 ", "0.401 ", "0.097 ", "0.422 ", "63.257 ", "0", "22.126 "
"2021-09-09 09:00:00", "252", "9", "22.530 ", "0.758 ", "45", "4.261 ", "0", "0", "44.842 ", "0.886 ", "48.646 ", "238 ", "0.952 ", "0.952 ", "0.904 ", "1.049 ", "0.952 ", "143 ", "2.845 ", "50.000 "
"2021-09-09 10:00:00", "252", "10", "23.110 ", "0.551 ", "30", "4.261 ", "0", "0", "29.909 ", "0.952 ", "48.474 ", "226 ", "0.902 ", "0.902 ", "0.857 ", "1.951 ", "0.902 ", "135 ", "0", "49.380 "
"2021-09-09 11:00:00", "252", "11", "23.680 ", "0.234 ", "15", "4.261 ", "0", "0", "14.958 ", "0.985 ", "48.305 ", "86.034 ", "0.344 ", "0.344 ", "0.327 ", "2.295 ", "0.344 ", "51.620 ", "0", "16.186 "
"2021-09-09 12:00:00", "252", "12", "23.770 ", "0.100 ", "0", "4.261 ", "0", "0", "0", "1", "48.279 ", "12.150 ", "0.049 ", "0.049 ", "0.046 ", "2.344 ", "0.049 ", "7.290 ", "7.290 ", "0"
"2021-09-09 13:00:00", "252", "13", "23.860 ", "0.219 ", "-15", "4.261 ", "0", "0", "14.958 ", "0.985 ", "48.252 ", "77.418 ", "0.310 ", "0.310 ", "0.294 ", "2.653 ", "0.310 ", "46.451 ", "0", "16.973 "
"2021-09-09 14:00:00", "252", "14", "23.950 ", "0.144 ", "-30", "4.261 ", "0", "0", "29.909 ", "0.952 ", "48.226 ", "23.585 ", "0.094 ", "0.094 ", "0.090 ", "2.748 ", "0.094 ", "14.151 ", "14.151 ", "0"
"2021-09-09 15:00:00", "252", "15", "23.280 ", "0.512 ", "-45", "4.261 ", "0", "0", "44.842 ", "0.886 ", "48.424 ", "145 ", "0.582 ", "0.582 ", "0.553 ", "3.329 ", "0.582 ", "87.257 ", "0", "35.557 "
"2021-09-09 16:00:00", "252", "16", "22.620 ", "0.402 ", "-60", "4.261 ", "0", "0", "59.727 ", "0.735 ", "48.619 ", "41.072 ", "0.164 ", "0.164 ", "0.156 ", "3.494 ", "0.164 ", "24.643 ", "0", "6.840 "
"2021-09-09 17:00:00", "252", "17", "21.950 ", "0.506 ", "-75", "4.261 ", "0", "0", "74.420 ", "0.265 ", "48.819 ", "-27.156 ", "-0.109 ", "-0.109 ", "0", "3.385 ", "-0.109 ", "-16.293 ", "0", "0"
"2021-09-09 18:00:00", "252", "18", "20.980 ", "0", "-90", "4.261 ", "0", "0", "85.739 ", "-2.435 ", "49.109 ", "-49.109 ", "-0.196 ", "-0.196 ", "0", "3.189 ", "-0.196 ", "-29.466 ", "0", "0"
"2021-09-09 19:00:00", "252", "19", "20.010 ", "0", "-105", "4.261 ", "0", "0", "74.420 ", "0.265 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "2.991 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-09-09 20:00:00", "252", "20", "19.040 ", "0", "-120", "4.261 ", "0", "0", "59.727 ", "0.735 ", "49.695 ", "-49.695 ", "-0.199 ", "-0.199 ", "0", "2.792 ", "-0.199 ", "-29.817 ", "0", "0"
"2021-09-09 21:00:00", "252", "21", "18.580 ", "0", "-135", "4.261 ", "0", "0", "44.842 ", "0.886 ", "49.835 ", "-49.835 ", "-0.199 ", "-0.199 ", "0", "2.593 ", "-0.199 ", "-29.901 ", "0", "0"
"2021-09-09 22:00:00", "252", "22", "18.120 ", "0", "-150", "4.261 ", "0", "0", "29.909 ", "0.952 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "2.393 ", "-0.200 ", "-29.985 ", "0", "0"
"2021-09-09 23:00:00", "252", "23", "17.660 ", "0", "-165", "4.261 ", "0", "0", "14.958 ", "0.985 ", "50.116 ", "-50.116 ", "-0.200 ", "-0.200 ", "0", "2.193 ", "-0.200 ", "-30.070 ", "0", "0"
"2021-09-10 00:00:00", "253", "0", "17.590 ", "0", "180", "3.864 ", "0", "0", "0", "1", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-09-10 01:00:00", "253", "1", "17.520 ", "0", "165", "3.864 ", "0", "0", "14.965 ", "0.985 ", "50.159 ", "-50.159 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.096 ", "0", "0"
"2021-09-10 02:00:00", "253", "2", "17.450 ", "0", "150", "3.864 ", "0", "0", "29.925 ", "0.952 ", "50.181 ", "-50.181 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.108 ", "0", "0"
"2021-09-10 03:00:00", "253", "3", "17.140 ", "0", "135", "3.864 ", "0", "0", "44.870 ", "0.886 ", "50.276 ", "-50.276 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.166 ", "0", "0"
"2021-09-10 04:00:00", "253", "4", "16.830 ", "0", "120", "3.864 ", "0", "0", "59.775 ", "0.735 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.223 ", "0", "0"
"2021-09-10 05:00:00", "253", "5", "16.520 ", "0", "105", "3.864 ", "0", "0", "74.521 ", "0.258 ", "50.467 ", "-50.467 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.280 ", "0", "0"
"2021-09-10 06:00:00", "253", "6", "18.840 ", "0.125 ", "90", "3.864 ", "0", "0", "86.136 ", "-2.820 ", "49.756 ", "-64.113 ", "-0.256 ", "-0.256 ", "0", "-0.325 ", "-0.256 ", "-38.468 ", "0", "0"
"2021-09-10 07:00:00", "253", "7", "21.170 ", "0.517 ", "75", "3.864 ", "0", "0", "74.521 ", "0.258 ", "49.052 ", "-27.594 ", "-0.110 ", "-0.110 ", "0", "-0.325 ", "-0.110 ", "-16.556 ", "0", "0"
"2021-09-10 08:00:00", "253", "8", "23.490 ", "0.677 ", "60", "3.864 ", "0", "0", "59.775 ", "0.735 ", "48.361 ", "103 ", "0.410 ", "0.410 ", "0.390 ", "0.085 ", "0.410 ", "61.506 ", "0", "19.904 "
"2021-09-10 09:00:00", "253", "9", "24.410 ", "0.800 ", "45", "3.864 ", "0", "0", "44.870 ", "0.886 ", "48.090 ", "254 ", "1.017 ", "1.017 ", "0.966 ", "1.102 ", "1.017 ", "153 ", "12.584 ", "50.000 "
"2021-09-10 10:00:00", "253", "10", "25.320 ", "0.857 ", "30", "3.864 ", "0", "0", "29.925 ", "0.952 ", "47.823 ", "378 ", "1.512 ", "1.512 ", "1.437 ", "2.614 ", "1.512 ", "227 ", "99.498 ", "50.000 "
"2021-09-10 11:00:00", "253", "11", "26.230 ", "0.595 ", "15", "3.864 ", "0", "0", "14.965 ", "0.985 ", "47.558 ", "293 ", "1.174 ", "1.174 ", "1.115 ", "3.788 ", "1.174 ", "176 ", "136 ", "50.000 "
"2021-09-10 12:00:00", "253", "12", "26.070 ", "0.480 ", "0", "3.864 ", "0", "0", "0", "1", "47.604 ", "242 ", "0.966 ", "0.966 ", "0.918 ", "4.754 ", "0.966 ", "145 ", "141 ", "50.000 "
"2021-09-10 13:00:00", "253", "13", "25.900 ", "0.776 ", "-15", "3.864 ", "0", "0", "14.965 ", "0.985 ", "47.654 ", "397 ", "1.590 ", "1.590 ", "1.510 ", "6.344 ", "1.590 ", "238 ", "239 ", "50.000 "
"2021-09-10 14:00:00", "253", "14", "25.740 ", "0.824 ", "-30", "3.864 ", "0", "0", "29.925 ", "0.952 ", "47.701 ", "362 ", "1.447 ", "1.447 ", "1.375 ", "7.791 ", "1.447 ", "217 ", "316 ", "50.000 "
"2021-09-10 15:00:00", "253", "15", "24.640 ", "0.781 ", "-45", "3.864 ", "0", "0", "44.870 ", "0.886 ", "48.023 ", "247 ", "0.989 ", "0.989 ", "0.940 ", "8.780 ", "0.989 ", "148 ", "325 ", "50.000 "
"2021-09-10 16:00:00", "253", "16", "23.550 ", "0.708 ", "-60", "3.864 ", "0", "0", "59.775 ", "0.735 ", "48.344 ", "109 ", "0.438 ", "0.438 ", "0.416 ", "9.218 ", "0.438 ", "65.687 ", "250 ", "50.000 "
"2021-09-10 17:00:00", "253", "17", "22.450 ", "0.516 ", "-75", "3.864 ", "0", "0", "74.521 ", "0.258 ", "48.670 ", "-27.227 ", "-0.109 ", "-0.109 ", "0", "9.109 ", "-0.109 ", "-16.336 ", "110 ", "50.000 "
"2021-09-10 18:00:00", "253", "18", "21.850 ", "0", "-90", "3.864 ", "0", "0", "86.136 ", "-2.820 ", "48.849 ", "-48.849 ", "-0.195 ", "-0.195 ", "0", "8.914 ", "-0.195 ", "-29.309 ", "0", "39.071 "
"2021-09-10 19:00:00", "253", "19", "21.250 ", "0", "-105", "3.864 ", "0", "0", "74.521 ", "0.258 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "8.718 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-09-10 20:00:00", "253", "20", "20.640 ", "0", "-120", "3.864 ", "0", "0", "59.775 ", "0.735 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "8.521 ", "-0.197 ", "-29.527 ", "0", "0"
"2021-09-10 21:00:00", "253", "21", "20.400 ", "0", "-135", "3.864 ", "0", "0", "44.870 ", "0.886 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "8.324 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-09-10 22:00:00", "253", "22", "20.170 ", "0", "-150", "3.864 ", "0", "0", "29.925 ", "0.952 ", "49.353 ", "-49.353 ", "-0.197 ", "-0.197 ", "0", "8.126 ", "-0.197 ", "-29.612 ", "0", "0"
"2021-09-10 23:00:00", "253", "23", "19.930 ", "0", "-165", "3.864 ", "0", "0", "14.965 ", "0.985 ", "49.426 ", "-49.426 ", "-0.198 ", "-0.198 ", "0", "7.929 ", "-0.198 ", "-29.655 ", "0", "0"
"2021-09-11 00:00:00", "254", "0", "19.870 ", "0", "180", "3.466 ", "0", "0", "0", "1", "49.444 ", "-49.444 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.666 ", "0", "0"
"2021-09-11 01:00:00", "254", "1", "19.820 ", "0", "165", "3.466 ", "0", "0", "14.972 ", "0.985 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-09-11 02:00:00", "254", "2", "19.760 ", "0", "150", "3.466 ", "0", "0", "29.940 ", "0.952 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.686 ", "0", "0"
"2021-09-11 03:00:00", "254", "3", "19.720 ", "0", "135", "3.466 ", "0", "0", "44.895 ", "0.885 ", "49.489 ", "-49.489 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.693 ", "0", "0"
"2021-09-11 04:00:00", "254", "4", "19.680 ", "0", "120", "3.466 ", "0", "0", "59.819 ", "0.734 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0", "0"
"2021-09-11 05:00:00", "254", "5", "19.650 ", "0", "105", "3.466 ", "0", "0", "74.614 ", "0.252 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.706 ", "0", "0"
"2021-09-11 06:00:00", "254", "6", "20.800 ", "0.082 ", "90", "3.466 ", "0", "0", "86.534 ", "-3.294 ", "49.163 ", "-58.982 ", "-0.236 ", "-0.236 ", "0", "-0.325 ", "-0.236 ", "-35.389 ", "0", "0"
"2021-09-11 07:00:00", "254", "7", "21.960 ", "0.357 ", "75", "3.466 ", "0", "0", "74.614 ", "0.252 ", "48.816 ", "-34.434 ", "-0.138 ", "-0.138 ", "0", "-0.325 ", "-0.138 ", "-20.660 ", "0", "0"
"2021-09-11 08:00:00", "254", "8", "23.120 ", "0.591 ", "60", "3.466 ", "0", "0", "59.819 ", "0.734 ", "48.471 ", "82.981 ", "0.332 ", "0.332 ", "0.315 ", "0.007 ", "0.332 ", "49.788 ", "0", "15.511 "
"2021-09-11 09:00:00", "254", "9", "24.110 ", "0.799 ", "45", "3.466 ", "0", "0", "44.895 ", "0.885 ", "48.178 ", "253 ", "1.014 ", "1.014 ", "0.963 ", "1.021 ", "1.014 ", "152 ", "12.139 ", "50.000 "
"2021-09-11 10:00:00", "254", "10", "25.100 ", "0.872 ", "30", "3.466 ", "0", "0", "29.940 ", "0.952 ", "47.888 ", "386 ", "1.543 ", "1.543 ", "1.466 ", "2.564 ", "1.543 ", "231 ", "104 ", "50.000 "
"2021-09-11 11:00:00", "254", "11", "26.090 ", "0.870 ", "15", "3.466 ", "0", "0", "14.972 ", "0.985 ", "47.599 ", "451 ", "1.805 ", "1.805 ", "1.715 ", "4.369 ", "1.805 ", "271 ", "234 ", "50.000 "
"2021-09-11 12:00:00", "254", "12", "26.170 ", "0.896 ", "0", "3.466 ", "0", "0", "0", "1", "47.575 ", "492 ", "1.969 ", "1.969 ", "1.871 ", "6.338 ", "1.969 ", "295 ", "390 ", "50.000 "
