"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-09-11 13:00:00", "254", "13", "26.250 ", "0.885 ", "-15", "3.466 ", "0", "0", "14.972 ", "0.985 ", "47.552 ", "460 ", "1.840 ", "1.840 ", "1.748 ", "8.178 ", "1.840 ", "276 ", "526 ", "50.000 "
"2021-09-11 14:00:00", "254", "14", "26.330 ", "0.823 ", "-30", "3.466 ", "0", "0", "29.940 ", "0.952 ", "47.529 ", "362 ", "1.446 ", "1.446 ", "1.374 ", "9.624 ", "1.446 ", "217 ", "603 ", "50.000 "
"2021-09-11 15:00:00", "254", "15", "25.370 ", "0.750 ", "-45", "3.466 ", "0", "0", "44.895 ", "0.885 ", "47.809 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "10.567 ", "0.943 ", "141 ", "604 ", "50.000 "
"2021-09-11 16:00:00", "254", "16", "24.420 ", "0.679 ", "-60", "3.466 ", "0", "0", "59.819 ", "0.734 ", "48.087 ", "103 ", "0.412 ", "0.412 ", "0.391 ", "10.978 ", "0.412 ", "61.733 ", "526 ", "50.000 "
"2021-09-11 17:00:00", "254", "17", "23.460 ", "0.485 ", "-75", "3.466 ", "0", "0", "74.614 ", "0.252 ", "48.370 ", "-28.808 ", "-0.115 ", "-0.115 ", "0", "10.863 ", "-0.115 ", "-17.285 ", "386 ", "50.000 "
"2021-09-11 18:00:00", "254", "18", "22.720 ", "0", "-90", "3.466 ", "0", "0", "86.534 ", "-3.294 ", "48.590 ", "-48.590 ", "-0.194 ", "-0.194 ", "0", "10.669 ", "-0.194 ", "-29.154 ", "246 ", "50.000 "
"2021-09-11 19:00:00", "254", "19", "21.970 ", "0", "-105", "3.466 ", "0", "0", "74.614 ", "0.252 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "10.473 ", "-0.195 ", "-29.288 ", "106 ", "50.000 "
"2021-09-11 20:00:00", "254", "20", "21.220 ", "0", "-120", "3.466 ", "0", "0", "59.819 ", "0.734 ", "49.037 ", "-49.037 ", "-0.196 ", "-0.196 ", "0", "10.277 ", "-0.196 ", "-29.422 ", "0", "37.438 "
"2021-09-11 21:00:00", "254", "21", "20.870 ", "0", "-135", "3.466 ", "0", "0", "44.895 ", "0.885 ", "49.142 ", "-49.142 ", "-0.197 ", "-0.197 ", "0", "10.081 ", "-0.197 ", "-29.485 ", "0", "0"
"2021-09-11 22:00:00", "254", "22", "20.530 ", "0", "-150", "3.466 ", "0", "0", "29.940 ", "0.952 ", "49.245 ", "-49.245 ", "-0.197 ", "-0.197 ", "0", "9.884 ", "-0.197 ", "-29.547 ", "0", "0"
"2021-09-11 23:00:00", "254", "23", "20.180 ", "0", "-165", "3.466 ", "0", "0", "14.972 ", "0.985 ", "49.350 ", "-49.350 ", "-0.197 ", "-0.197 ", "0", "9.686 ", "-0.197 ", "-29.610 ", "0", "0"
"2021-09-12 00:00:00", "255", "0", "20.130 ", "0", "180", "3.067 ", "0", "0", "0", "1", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-09-12 01:00:00", "255", "1", "20.080 ", "0", "165", "3.067 ", "0", "0", "14.978 ", "0.985 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.628 ", "0", "0"
"2021-09-12 02:00:00", "255", "2", "20.030 ", "0", "150", "3.067 ", "0", "0", "29.953 ", "0.952 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.637 ", "0", "0"
"2021-09-12 03:00:00", "255", "3", "19.970 ", "0", "135", "3.067 ", "0", "0", "44.918 ", "0.885 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.648 ", "0", "0"
"2021-09-12 04:00:00", "255", "4", "19.910 ", "0", "120", "3.067 ", "0", "0", "59.858 ", "0.733 ", "49.432 ", "-49.432 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.659 ", "0", "0"
"2021-09-12 05:00:00", "255", "5", "19.850 ", "0", "105", "3.067 ", "0", "0", "74.697 ", "0.247 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-09-12 06:00:00", "255", "6", "20.910 ", "0", "90", "3.067 ", "0", "0", "86.933 ", "-3.893 ", "49.130 ", "-49.130 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.478 ", "0", "0"
"2021-09-12 07:00:00", "255", "7", "21.980 ", "0.008 ", "75", "3.067 ", "0", "0", "74.697 ", "0.247 ", "48.810 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.107 ", "0", "0"
"2021-09-12 08:00:00", "255", "8", "23.050 ", "0.013 ", "60", "3.067 ", "0", "0", "59.858 ", "0.733 ", "48.492 ", "-45.559 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.336 ", "0", "0"
"2021-09-12 09:00:00", "255", "9", "24.030 ", "0.620 ", "45", "3.067 ", "0", "0", "44.918 ", "0.885 ", "48.202 ", "186 ", "0.744 ", "0.744 ", "0.707 ", "0.419 ", "0.744 ", "112 ", "0", "39.534 "
"2021-09-12 10:00:00", "255", "10", "25.010 ", "0.764 ", "30", "3.067 ", "0", "0", "29.953 ", "0.952 ", "47.914 ", "332 ", "1.326 ", "1.326 ", "1.260 ", "1.745 ", "1.326 ", "199 ", "58.989 ", "50.000 "
"2021-09-12 11:00:00", "255", "11", "25.990 ", "0.777 ", "15", "3.067 ", "0", "0", "14.978 ", "0.985 ", "47.628 ", "398 ", "1.590 ", "1.590 ", "1.511 ", "3.336 ", "1.590 ", "239 ", "158 ", "50.000 "
"2021-09-12 12:00:00", "255", "12", "26.090 ", "0.769 ", "0", "3.067 ", "0", "0", "0", "1", "47.599 ", "415 ", "1.662 ", "1.662 ", "1.579 ", "4.997 ", "1.662 ", "249 ", "267 ", "50.000 "
"2021-09-12 13:00:00", "255", "13", "26.180 ", "0.746 ", "-15", "3.067 ", "0", "0", "14.978 ", "0.985 ", "47.572 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "6.517 ", "1.519 ", "228 ", "355 ", "50.000 "
"2021-09-12 14:00:00", "255", "14", "26.280 ", "0.294 ", "-30", "3.067 ", "0", "0", "29.953 ", "0.952 ", "47.543 ", "98.568 ", "0.394 ", "0.394 ", "0.375 ", "6.911 ", "0.394 ", "59.141 ", "274 ", "50.000 "
"2021-09-12 15:00:00", "255", "15", "25.080 ", "0.349 ", "-45", "3.067 ", "0", "0", "44.918 ", "0.885 ", "47.894 ", "83.712 ", "0.335 ", "0.335 ", "0.318 ", "7.246 ", "0.335 ", "50.227 ", "184 ", "50.000 "
"2021-09-12 16:00:00", "255", "16", "23.890 ", "0.581 ", "-60", "3.067 ", "0", "0", "59.858 ", "0.733 ", "48.243 ", "80.620 ", "0.322 ", "0.322 ", "0.306 ", "7.568 ", "0.322 ", "48.372 ", "92.713 ", "50.000 "
"2021-09-12 17:00:00", "255", "17", "22.690 ", "0.513 ", "-75", "3.067 ", "0", "0", "74.697 ", "0.247 ", "48.599 ", "-28.449 ", "-0.114 ", "-0.114 ", "0", "7.454 ", "-0.114 ", "-17.069 ", "0", "32.127 "
"2021-09-12 18:00:00", "255", "18", "22.080 ", "0", "-90", "3.067 ", "0", "0", "86.933 ", "-3.893 ", "48.780 ", "-48.780 ", "-0.195 ", "-0.195 ", "0", "7.259 ", "-0.195 ", "-29.268 ", "0", "0"
"2021-09-12 19:00:00", "255", "19", "21.470 ", "0", "-105", "3.067 ", "0", "0", "74.697 ", "0.247 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "7.064 ", "-0.196 ", "-29.377 ", "0", "0"
"2021-09-12 20:00:00", "255", "20", "20.850 ", "0", "-120", "3.067 ", "0", "0", "59.858 ", "0.733 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "6.867 ", "-0.197 ", "-29.489 ", "0", "0"
"2021-09-12 21:00:00", "255", "21", "20.490 ", "0", "-135", "3.067 ", "0", "0", "44.918 ", "0.885 ", "49.257 ", "-49.257 ", "-0.197 ", "-0.197 ", "0", "6.670 ", "-0.197 ", "-29.554 ", "0", "0"
"2021-09-12 22:00:00", "255", "22", "20.130 ", "0", "-150", "3.067 ", "0", "0", "29.953 ", "0.952 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "6.472 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-09-12 23:00:00", "255", "23", "19.770 ", "0", "-165", "3.067 ", "0", "0", "14.978 ", "0.985 ", "49.474 ", "-49.474 ", "-0.198 ", "-0.198 ", "0", "6.275 ", "-0.198 ", "-29.684 ", "0", "0"
"2021-09-13 00:00:00", "256", "0", "19.500 ", "0", "180", "2.666 ", "0", "0", "0", "1", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-09-13 01:00:00", "256", "1", "19.230 ", "0", "165", "2.666 ", "0", "0", "14.983 ", "0.985 ", "49.638 ", "-49.638 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.783 ", "0", "0"
"2021-09-13 02:00:00", "256", "2", "18.960 ", "0", "150", "2.666 ", "0", "0", "29.964 ", "0.952 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-09-13 03:00:00", "256", "3", "19.040 ", "0", "135", "2.666 ", "0", "0", "44.938 ", "0.885 ", "49.695 ", "-49.695 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.817 ", "0", "0"
"2021-09-13 04:00:00", "256", "4", "19.120 ", "0", "120", "2.666 ", "0", "0", "59.893 ", "0.733 ", "49.671 ", "-49.671 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.803 ", "0", "0"
"2021-09-13 05:00:00", "256", "5", "19.200 ", "0", "105", "2.666 ", "0", "0", "74.770 ", "0.242 ", "49.647 ", "-49.647 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.788 ", "0", "0"
"2021-09-13 06:00:00", "256", "6", "20.370 ", "0.036 ", "90", "2.666 ", "0", "0", "87.334 ", "-4.674 ", "49.293 ", "-53.999 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.399 ", "0", "0"
"2021-09-13 07:00:00", "256", "7", "21.550 ", "0.310 ", "75", "2.666 ", "0", "0", "74.770 ", "0.242 ", "48.938 ", "-37.058 ", "-0.148 ", "-0.148 ", "0", "-0.325 ", "-0.148 ", "-22.235 ", "0", "0"
"2021-09-13 08:00:00", "256", "8", "22.730 ", "0.510 ", "60", "2.666 ", "0", "0", "59.893 ", "0.733 ", "48.587 ", "64.310 ", "0.257 ", "0.257 ", "0", "-0.068 ", "0.257 ", "38.586 ", "0", "11.498 "
"2021-09-13 09:00:00", "256", "9", "23.630 ", "0.315 ", "45", "2.666 ", "0", "0", "44.938 ", "0.885 ", "48.320 ", "70.510 ", "0.282 ", "0.282 ", "0.268 ", "0.214 ", "0.282 ", "42.306 ", "0", "12.807 "
"2021-09-13 10:00:00", "256", "10", "24.530 ", "0.793 ", "30", "2.666 ", "0", "0", "29.964 ", "0.952 ", "48.055 ", "346 ", "1.383 ", "1.383 ", "1.314 ", "1.597 ", "1.383 ", "207 ", "67.530 ", "50.000 "
"2021-09-13 11:00:00", "256", "11", "25.430 ", "0.544 ", "15", "2.666 ", "0", "0", "14.983 ", "0.985 ", "47.791 ", "264 ", "1.057 ", "1.057 ", "1.004 ", "2.654 ", "1.057 ", "158 ", "86.057 ", "50.000 "
"2021-09-13 12:00:00", "256", "12", "25.580 ", "0.847 ", "0", "2.666 ", "0", "0", "0", "1", "47.747 ", "462 ", "1.849 ", "1.849 ", "1.756 ", "4.503 ", "1.849 ", "277 ", "223 ", "50.000 "
"2021-09-13 13:00:00", "256", "13", "25.720 ", "0.687 ", "-15", "2.666 ", "0", "0", "14.983 ", "0.985 ", "47.706 ", "346 ", "1.384 ", "1.384 ", "1.315 ", "5.887 ", "1.384 ", "208 ", "291 ", "50.000 "
"2021-09-13 14:00:00", "256", "14", "25.870 ", "0.197 ", "-30", "2.666 ", "0", "0", "29.964 ", "0.952 ", "47.663 ", "50.098 ", "0.200 ", "0.200 ", "0.190 ", "6.088 ", "0.200 ", "30.059 ", "181 ", "50.000 "
"2021-09-13 15:00:00", "256", "15", "24.900 ", "0.761 ", "-45", "2.666 ", "0", "0", "44.938 ", "0.885 ", "47.946 ", "239 ", "0.957 ", "0.957 ", "0.909 ", "7.044 ", "0.957 ", "143 ", "185 ", "50.000 "
"2021-09-13 16:00:00", "256", "16", "23.940 ", "0.148 ", "-60", "2.666 ", "0", "0", "59.893 ", "0.733 ", "48.229 ", "-15.420 ", "-0.062 ", "-0.062 ", "0", "6.982 ", "-0.062 ", "-9.252 ", "44.802 ", "50.000 "
"2021-09-13 17:00:00", "256", "17", "22.970 ", "0.427 ", "-75", "2.666 ", "0", "0", "74.770 ", "0.242 ", "48.515 ", "-32.151 ", "-0.129 ", "-0.129 ", "0", "6.854 ", "-0.129 ", "-19.291 ", "0", "13.699 "
"2021-09-13 18:00:00", "256", "18", "22.520 ", "0", "-90", "2.666 ", "0", "0", "87.334 ", "-4.674 ", "48.649 ", "-48.649 ", "-0.195 ", "-0.195 ", "0", "6.659 ", "-0.195 ", "-29.189 ", "0", "0"
"2021-09-13 19:00:00", "256", "19", "22.070 ", "0", "-105", "2.666 ", "0", "0", "74.770 ", "0.242 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "6.464 ", "-0.195 ", "-29.270 ", "0", "0"
"2021-09-13 20:00:00", "256", "20", "21.620 ", "0", "-120", "2.666 ", "0", "0", "59.893 ", "0.733 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "6.268 ", "-0.196 ", "-29.351 ", "0", "0"
"2021-09-13 21:00:00", "256", "21", "21.500 ", "0", "-135", "2.666 ", "0", "0", "44.938 ", "0.885 ", "48.953 ", "-48.953 ", "-0.196 ", "-0.196 ", "0", "6.073 ", "-0.196 ", "-29.372 ", "0", "0"
"2021-09-13 22:00:00", "256", "22", "21.370 ", "0", "-150", "2.666 ", "0", "0", "29.964 ", "0.952 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "5.877 ", "-0.196 ", "-29.395 ", "0", "0"
"2021-09-13 23:00:00", "256", "23", "21.250 ", "0", "-165", "2.666 ", "0", "0", "14.983 ", "0.985 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "5.681 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-09-14 00:00:00", "257", "0", "20.530 ", "0", "180", "2.266 ", "0", "0", "0", "1", "49.245 ", "-49.245 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.547 ", "0", "0"
"2021-09-14 01:00:00", "257", "1", "19.810 ", "0", "165", "2.266 ", "0", "0", "14.988 ", "0.985 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.677 ", "0", "0"
"2021-09-14 02:00:00", "257", "2", "19.090 ", "0", "150", "2.266 ", "0", "0", "29.974 ", "0.952 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.808 ", "0", "0"
"2021-09-14 03:00:00", "257", "3", "18.700 ", "0", "135", "2.266 ", "0", "0", "44.955 ", "0.885 ", "49.799 ", "-49.799 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.879 ", "0", "0"
"2021-09-14 04:00:00", "257", "4", "18.310 ", "0", "120", "2.266 ", "0", "0", "59.923 ", "0.732 ", "49.918 ", "-49.918 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.951 ", "0", "0"
"2021-09-14 05:00:00", "257", "5", "17.920 ", "0", "105", "2.266 ", "0", "0", "74.834 ", "0.238 ", "50.037 ", "-50.037 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.022 ", "0", "0"
"2021-09-14 06:00:00", "257", "6", "19.920 ", "0.094 ", "90", "2.266 ", "0", "0", "87.734 ", "-5.734 ", "49.429 ", "-62.325 ", "-0.249 ", "-0.249 ", "0", "-0.325 ", "-0.249 ", "-37.395 ", "0", "0"
"2021-09-14 07:00:00", "257", "7", "21.930 ", "0.515 ", "75", "2.266 ", "0", "0", "74.834 ", "0.238 ", "48.825 ", "-29.539 ", "-0.118 ", "-0.118 ", "0", "-0.325 ", "-0.118 ", "-17.724 ", "0", "0"
"2021-09-14 08:00:00", "257", "8", "23.940 ", "0.685 ", "60", "2.266 ", "0", "0", "59.923 ", "0.732 ", "48.229 ", "103 ", "0.413 ", "0.413 ", "0.392 ", "0.088 ", "0.413 ", "61.895 ", "0", "20.053 "
"2021-09-14 09:00:00", "257", "9", "25.080 ", "0.795 ", "45", "2.266 ", "0", "0", "44.955 ", "0.885 ", "47.894 ", "252 ", "1.008 ", "1.008 ", "0.958 ", "1.096 ", "1.008 ", "151 ", "11.261 ", "50.000 "
"2021-09-14 10:00:00", "257", "10", "26.220 ", "0.853 ", "30", "2.266 ", "0", "0", "29.974 ", "0.952 ", "47.561 ", "376 ", "1.506 ", "1.506 ", "1.430 ", "2.601 ", "1.506 ", "226 ", "97.166 ", "50.000 "
"2021-09-14 11:00:00", "257", "11", "27.350 ", "0.836 ", "15", "2.266 ", "0", "0", "14.988 ", "0.985 ", "47.233 ", "432 ", "1.729 ", "1.729 ", "1.642 ", "4.330 ", "1.729 ", "259 ", "217 ", "50.000 "
"2021-09-14 12:00:00", "257", "12", "27.520 ", "0.861 ", "0", "2.266 ", "0", "0", "0", "1", "47.184 ", "472 ", "1.887 ", "1.887 ", "1.792 ", "6.217 ", "1.887 ", "283 ", "360 ", "50.000 "
"2021-09-14 13:00:00", "257", "13", "27.700 ", "0.851 ", "-15", "2.266 ", "0", "0", "14.988 ", "0.985 ", "47.132 ", "441 ", "1.763 ", "1.763 ", "1.675 ", "7.980 ", "1.763 ", "264 ", "484 ", "50.000 "
"2021-09-14 14:00:00", "257", "14", "27.870 ", "0.819 ", "-30", "2.266 ", "0", "0", "29.974 ", "0.952 ", "47.083 ", "360 ", "1.438 ", "1.438 ", "1.367 ", "9.418 ", "1.438 ", "216 ", "560 ", "50.000 "
"2021-09-14 15:00:00", "257", "15", "26.890 ", "0.760 ", "-45", "2.266 ", "0", "0", "44.955 ", "0.885 ", "47.366 ", "239 ", "0.957 ", "0.957 ", "0.910 ", "10.376 ", "0.957 ", "144 ", "564 ", "50.000 "
"2021-09-14 16:00:00", "257", "16", "25.900 ", "0.670 ", "-60", "2.266 ", "0", "0", "59.923 ", "0.732 ", "47.654 ", "100 ", "0.402 ", "0.402 ", "0.382 ", "10.778 ", "0.402 ", "60.286 ", "484 ", "50.000 "
"2021-09-14 17:00:00", "257", "17", "24.920 ", "0.465 ", "-75", "2.266 ", "0", "0", "74.834 ", "0.238 ", "47.940 ", "-30.524 ", "-0.122 ", "-0.122 ", "0", "10.656 ", "-0.122 ", "-18.315 ", "344 ", "50.000 "
"2021-09-14 18:00:00", "257", "18", "24", "0", "-90", "2.266 ", "0", "0", "87.734 ", "-5.734 ", "48.211 ", "-48.211 ", "-0.193 ", "-0.193 ", "0", "10.463 ", "-0.193 ", "-28.926 ", "204 ", "50.000 "
"2021-09-14 19:00:00", "257", "19", "23.080 ", "0", "-105", "2.266 ", "0", "0", "74.834 ", "0.238 ", "48.483 ", "-48.483 ", "-0.194 ", "-0.194 ", "0", "10.269 ", "-0.194 ", "-29.090 ", "64.022 ", "50.000 "
"2021-09-14 20:00:00", "257", "20", "22.160 ", "0", "-120", "2.266 ", "0", "0", "59.923 ", "0.732 ", "48.756 ", "-48.756 ", "-0.195 ", "-0.195 ", "0", "10.074 ", "-0.195 ", "-29.254 ", "0", "20.868 "
"2021-09-14 21:00:00", "257", "21", "22.320 ", "0", "-135", "2.266 ", "0", "0", "44.955 ", "0.885 ", "48.709 ", "-48.709 ", "-0.195 ", "-0.195 ", "0", "9.879 ", "-0.195 ", "-29.225 ", "0", "0"
"2021-09-14 22:00:00", "257", "22", "22.470 ", "0", "-150", "2.266 ", "0", "0", "29.974 ", "0.952 ", "48.664 ", "-48.664 ", "-0.195 ", "-0.195 ", "0", "9.684 ", "-0.195 ", "-29.198 ", "0", "0"
"2021-09-14 23:00:00", "257", "23", "22.630 ", "0", "-165", "2.266 ", "0", "0", "14.988 ", "0.985 ", "48.616 ", "-48.616 ", "-0.194 ", "-0.194 ", "0", "9.490 ", "-0.194 ", "-29.170 ", "0", "0"
"2021-09-15 00:00:00", "258", "0", "22.240 ", "0", "180", "1.864 ", "0", "0", "0", "1", "48.732 ", "-48.732 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.239 ", "0", "0"
"2021-09-15 01:00:00", "258", "1", "21.860 ", "0", "165", "1.864 ", "0", "0", "14.992 ", "0.985 ", "48.846 ", "-48.846 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.307 ", "0", "0"
"2021-09-15 02:00:00", "258", "2", "21.470 ", "0", "150", "1.864 ", "0", "0", "29.982 ", "0.952 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.377 ", "0", "0"
"2021-09-15 03:00:00", "258", "3", "21.260 ", "0", "135", "1.864 ", "0", "0", "44.970 ", "0.885 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.415 ", "0", "0"
"2021-09-15 04:00:00", "258", "4", "21.050 ", "0", "120", "1.864 ", "0", "0", "59.948 ", "0.732 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-09-15 05:00:00", "258", "5", "20.840 ", "0", "105", "1.864 ", "0", "0", "74.887 ", "0.234 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.491 ", "0", "0"
"2021-09-15 06:00:00", "258", "6", "21.970 ", "0", "90", "1.864 ", "0", "0", "88.136 ", "-7.252 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.288 ", "0", "0"
"2021-09-15 07:00:00", "258", "7", "23.110 ", "0.211 ", "75", "1.864 ", "0", "0", "74.887 ", "0.234 ", "48.474 ", "-40.708 ", "-0.163 ", "-0.163 ", "0", "-0.325 ", "-0.163 ", "-24.425 ", "0", "0"
"2021-09-15 08:00:00", "258", "8", "24.250 ", "0.299 ", "60", "1.864 ", "0", "0", "59.948 ", "0.732 ", "48.137 ", "17.772 ", "0.071 ", "0.071 ", "0", "-0.254 ", "0.071 ", "10.663 ", "10.663 ", "0"
"2021-09-15 09:00:00", "258", "9", "25.460 ", "0.244 ", "45", "1.864 ", "0", "0", "44.970 ", "0.885 ", "47.782 ", "44.151 ", "0.177 ", "0.177 ", "0", "-0.077 ", "0.177 ", "26.490 ", "0", "11.001 "
"2021-09-15 10:00:00", "258", "10", "26.660 ", "0.572 ", "30", "1.864 ", "0", "0", "29.982 ", "0.952 ", "47.433 ", "237 ", "0.947 ", "0.947 ", "0.899 ", "0.869 ", "0.947 ", "142 ", "2.041 ", "50.000 "
"2021-09-15 11:00:00", "258", "11", "27.860 ", "0.789 ", "15", "1.864 ", "0", "0", "14.992 ", "0.985 ", "47.086 ", "405 ", "1.621 ", "1.621 ", "1.540 ", "2.490 ", "1.621 ", "243 ", "105 ", "50.000 "
"2021-09-15 12:00:00", "258", "12", "28.030 ", "0.767 ", "0", "1.864 ", "0", "0", "0", "1", "47.037 ", "415 ", "1.660 ", "1.660 ", "1.577 ", "4.150 ", "1.660 ", "249 ", "214 ", "50.000 "
"2021-09-15 13:00:00", "258", "13", "28.190 ", "0.772 ", "-15", "1.864 ", "0", "0", "14.992 ", "0.985 ", "46.991 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "5.733 ", "1.583 ", "237 ", "312 ", "50.000 "
"2021-09-15 14:00:00", "258", "14", "28.360 ", "0.757 ", "-30", "1.864 ", "0", "0", "29.982 ", "0.952 ", "46.943 ", "329 ", "1.317 ", "1.317 ", "1.251 ", "7.050 ", "1.317 ", "198 ", "369 ", "50.000 "
"2021-09-15 15:00:00", "258", "15", "27.520 ", "0.744 ", "-45", "1.864 ", "0", "0", "44.970 ", "0.885 ", "47.184 ", "233 ", "0.933 ", "0.933 ", "0.887 ", "7.984 ", "0.933 ", "140 ", "369 ", "50.000 "
"2021-09-15 16:00:00", "258", "16", "26.670 ", "0.632 ", "-60", "1.864 ", "0", "0", "59.948 ", "0.732 ", "47.430 ", "92.069 ", "0.368 ", "0.368 ", "0.350 ", "8.352 ", "0.368 ", "55.242 ", "285 ", "50.000 "
"2021-09-15 17:00:00", "258", "17", "25.830 ", "0.495 ", "-75", "1.864 ", "0", "0", "74.887 ", "0.234 ", "47.674 ", "-29.477 ", "-0.118 ", "-0.118 ", "0", "8.234 ", "-0.118 ", "-17.686 ", "145 ", "50.000 "
"2021-09-15 18:00:00", "258", "18", "25.310 ", "0", "-90", "1.864 ", "0", "0", "88.136 ", "-7.252 ", "47.826 ", "-47.826 ", "-0.191 ", "-0.191 ", "0", "8.043 ", "-0.191 ", "-28.696 ", "4.792 ", "50.000 "
"2021-09-15 19:00:00", "258", "19", "24.780 ", "0", "-105", "1.864 ", "0", "0", "74.887 ", "0.234 ", "47.981 ", "-47.981 ", "-0.192 ", "-0.192 ", "0", "7.851 ", "-0.192 ", "-28.789 ", "4.792 ", "0"
"2021-09-15 20:00:00", "258", "20", "24.250 ", "0", "-120", "1.864 ", "0", "0", "59.948 ", "0.732 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "7.658 ", "-0.193 ", "-28.882 ", "4.792 ", "0"
"2021-09-15 21:00:00", "258", "21", "23.780 ", "0", "-135", "1.864 ", "0", "0", "44.970 ", "0.885 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "7.465 ", "-0.193 ", "-28.965 ", "4.792 ", "0"
"2021-09-15 22:00:00", "258", "22", "23.310 ", "0", "-150", "1.864 ", "0", "0", "29.982 ", "0.952 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "7.271 ", "-0.194 ", "-29.049 ", "4.792 ", "0"
"2021-09-15 23:00:00", "258", "23", "22.840 ", "0", "-165", "1.864 ", "0", "0", "14.992 ", "0.985 ", "48.554 ", "-48.554 ", "-0.194 ", "-0.194 ", "0", "7.077 ", "-0.194 ", "-29.132 ", "4.792 ", "0"
"2021-09-16 00:00:00", "259", "0", "22.210 ", "0", "180", "1.462 ", "0", "0", "0", "1", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "4.792 ", "0"
"2021-09-16 01:00:00", "259", "1", "21.580 ", "0", "165", "1.462 ", "0", "0", "14.995 ", "0.985 ", "48.929 ", "-48.929 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.358 ", "4.792 ", "0"
"2021-09-16 02:00:00", "259", "2", "20.950 ", "0", "150", "1.462 ", "0", "0", "29.989 ", "0.952 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.471 ", "4.792 ", "0"
"2021-09-16 03:00:00", "259", "3", "20.490 ", "0", "135", "1.462 ", "0", "0", "44.981 ", "0.885 ", "49.257 ", "-49.257 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.554 ", "4.792 ", "0"
"2021-09-16 04:00:00", "259", "4", "20.030 ", "0", "120", "1.462 ", "0", "0", "59.968 ", "0.732 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.637 ", "4.792 ", "0"
"2021-09-16 05:00:00", "259", "5", "19.580 ", "0", "105", "1.462 ", "0", "0", "74.931 ", "0.231 ", "49.531 ", "-49.531 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.719 ", "4.792 ", "0"
"2021-09-16 06:00:00", "259", "6", "21.680 ", "0.042 ", "90", "1.462 ", "0", "0", "88.538 ", "-9.610 ", "48.900 ", "-55.124 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.074 ", "4.792 ", "0"
"2021-09-16 07:00:00", "259", "7", "23.780 ", "0.447 ", "75", "1.462 ", "0", "0", "74.931 ", "0.231 ", "48.276 ", "-32.101 ", "-0.128 ", "-0.128 ", "0", "-0.325 ", "-0.128 ", "-19.261 ", "4.792 ", "0"
"2021-09-16 08:00:00", "259", "8", "25.880 ", "0.632 ", "60", "1.462 ", "0", "0", "59.968 ", "0.732 ", "47.660 ", "91.836 ", "0.367 ", "0.367 ", "0.349 ", "0.042 ", "0.367 ", "55.102 ", "0", "19.290 "
"2021-09-16 09:00:00", "259", "9", "27.090 ", "0.737 ", "45", "1.462 ", "0", "0", "44.981 ", "0.885 ", "47.309 ", "230 ", "0.922 ", "0.922 ", "0.876 ", "0.964 ", "0.922 ", "138 ", "0", "49.403 "
"2021-09-16 10:00:00", "259", "10", "28.290 ", "0.747 ", "30", "1.462 ", "0", "0", "29.989 ", "0.952 ", "46.963 ", "324 ", "1.296 ", "1.296 ", "1.231 ", "2.260 ", "1.296 ", "194 ", "54.385 ", "50.000 "
"2021-09-16 11:00:00", "259", "11", "29.490 ", "0.835 ", "15", "1.462 ", "0", "0", "14.995 ", "0.985 ", "46.619 ", "432 ", "1.728 ", "1.728 ", "1.642 ", "3.988 ", "1.728 ", "259 ", "174 ", "50.000 "
"2021-09-16 12:00:00", "259", "12", "29.520 ", "0.828 ", "0", "1.462 ", "0", "0", "0", "1", "46.611 ", "452 ", "1.808 ", "1.808 ", "1.718 ", "5.796 ", "1.808 ", "271 ", "305 ", "50.000 "
"2021-09-16 13:00:00", "259", "13", "29.540 ", "0.832 ", "-15", "1.462 ", "0", "0", "14.995 ", "0.985 ", "46.605 ", "430 ", "1.722 ", "1.722 ", "1.636 ", "7.518 ", "1.722 ", "258 ", "423 ", "50.000 "
"2021-09-16 14:00:00", "259", "14", "29.570 ", "0.712 ", "-30", "1.462 ", "0", "0", "29.989 ", "0.952 ", "46.597 ", "307 ", "1.229 ", "1.229 ", "1.168 ", "8.747 ", "1.229 ", "184 ", "468 ", "50.000 "
"2021-09-16 15:00:00", "259", "15", "28.520 ", "0.470 ", "-45", "1.462 ", "0", "0", "44.981 ", "0.885 ", "46.897 ", "130 ", "0.522 ", "0.522 ", "0.496 ", "9.269 ", "0.522 ", "78.262 ", "406 ", "50.000 "
"2021-09-16 16:00:00", "259", "16", "27.460 ", "0.605 ", "-60", "1.462 ", "0", "0", "59.968 ", "0.732 ", "47.202 ", "86.253 ", "0.345 ", "0.345 ", "0.328 ", "9.614 ", "0.345 ", "51.752 ", "318 ", "50.000 "
"2021-09-16 17:00:00", "259", "17", "26.410 ", "0.531 ", "-75", "1.462 ", "0", "0", "74.931 ", "0.231 ", "47.506 ", "-28.269 ", "-0.113 ", "-0.113 ", "0", "9.501 ", "-0.113 ", "-16.961 ", "178 ", "50.000 "
"2021-09-16 18:00:00", "259", "18", "25.610 ", "0", "-90", "1.462 ", "0", "0", "88.538 ", "-9.610 ", "47.739 ", "-47.739 ", "-0.191 ", "-0.191 ", "0", "9.310 ", "-0.191 ", "-28.643 ", "37.891 ", "50.000 "
"2021-09-16 19:00:00", "259", "19", "24.800 ", "0", "-105", "1.462 ", "0", "0", "74.931 ", "0.231 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "9.118 ", "-0.192 ", "-28.785 ", "0", "11.257 "
"2021-09-16 20:00:00", "259", "20", "23.990 ", "0", "-120", "1.462 ", "0", "0", "59.968 ", "0.732 ", "48.214 ", "-48.214 ", "-0.193 ", "-0.193 ", "0", "8.925 ", "-0.193 ", "-28.928 ", "0", "0"
"2021-09-16 21:00:00", "259", "21", "23.310 ", "0", "-135", "1.462 ", "0", "0", "44.981 ", "0.885 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "8.731 ", "-0.194 ", "-29.049 ", "0", "0"
"2021-09-16 22:00:00", "259", "22", "22.630 ", "0", "-150", "1.462 ", "0", "0", "29.989 ", "0.952 ", "48.616 ", "-48.616 ", "-0.194 ", "-0.194 ", "0", "8.537 ", "-0.194 ", "-29.170 ", "0", "0"
"2021-09-16 23:00:00", "259", "23", "21.950 ", "0", "-165", "1.462 ", "0", "0", "14.995 ", "0.985 ", "48.819 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "8.342 ", "-0.195 ", "-29.291 ", "0", "0"
"2021-09-17 00:00:00", "260", "0", "21.370 ", "0", "180", "1.059 ", "0", "0", "0", "1", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.395 ", "0", "0"
"2021-09-17 01:00:00", "260", "1", "20.790 ", "0", "165", "1.059 ", "0", "0", "14.997 ", "0.985 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-09-17 02:00:00", "260", "2", "20.200 ", "0", "150", "1.059 ", "0", "0", "29.994 ", "0.952 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "0"
"2021-09-17 03:00:00", "260", "3", "19.780 ", "0", "135", "1.059 ", "0", "0", "44.990 ", "0.885 ", "49.471 ", "-49.471 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.683 ", "0", "0"
"2021-09-17 04:00:00", "260", "4", "19.350 ", "0", "120", "1.059 ", "0", "0", "59.983 ", "0.731 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-09-17 05:00:00", "260", "5", "18.930 ", "0", "105", "1.059 ", "0", "0", "74.964 ", "0.229 ", "49.729 ", "-49.729 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.837 ", "0", "0"
"2021-09-17 06:00:00", "260", "6", "20.770 ", "0.045 ", "90", "1.059 ", "0", "0", "88.941 ", "-13.763 ", "49.172 ", "-56.031 ", "-0.224 ", "-0.224 ", "0", "-0.325 ", "-0.224 ", "-33.618 ", "0", "0"
"2021-09-17 07:00:00", "260", "7", "22.610 ", "0.480 ", "75", "1.059 ", "0", "0", "74.964 ", "0.229 ", "48.622 ", "-31.462 ", "-0.126 ", "-0.126 ", "0", "-0.325 ", "-0.126 ", "-18.877 ", "0", "0"
"2021-09-17 08:00:00", "260", "8", "24.450 ", "0.668 ", "60", "1.059 ", "0", "0", "59.983 ", "0.731 ", "48.078 ", "99.225 ", "0.397 ", "0.397 ", "0.377 ", "0.072 ", "0.397 ", "59.535 ", "0", "19.154 "
"2021-09-17 09:00:00", "260", "9", "25.460 ", "0.750 ", "45", "1.059 ", "0", "0", "44.990 ", "0.885 ", "47.782 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "1.012 ", "0.940 ", "141 ", "1.063 ", "50.000 "
"2021-09-17 10:00:00", "260", "10", "26.470 ", "0.091 ", "30", "1.059 ", "0", "0", "29.994 ", "0.952 ", "47.488 ", "-2.129 ", "-0.009 ", "-0.009 ", "0", "1.003 ", "-0.009 ", "-1.278 ", "1.063 ", "0"
"2021-09-17 11:00:00", "260", "11", "27.480 ", "0.358 ", "15", "1.059 ", "0", "0", "14.997 ", "0.985 ", "47.196 ", "158 ", "0.632 ", "0.632 ", "0.600 ", "1.635 ", "0.632 ", "94.749 ", "0", "33.352 "
"2021-09-17 12:00:00", "260", "12", "27.660 ", "0.087 ", "0", "1.059 ", "0", "0", "0", "1", "47.144 ", "5.177 ", "0.021 ", "0.021 ", "0.020 ", "1.656 ", "0.021 ", "3.106 ", "3.106 ", "0"
"2021-09-17 13:00:00", "260", "13", "27.830 ", "0.232 ", "-15", "1.059 ", "0", "0", "14.997 ", "0.985 ", "47.095 ", "85.973 ", "0.344 ", "0.344 ", "0.327 ", "2.000 ", "0.344 ", "51.584 ", "0", "17.328 "
"2021-09-17 14:00:00", "260", "14", "28.010 ", "0", "-30", "1.059 ", "0", "0", "29.994 ", "0.952 ", "47.043 ", "-47.043 ", "-0.188 ", "-0.188 ", "0", "1.812 ", "-0.188 ", "-28.226 ", "0", "0"
"2021-09-17 15:00:00", "260", "15", "27.230 ", "0", "-45", "1.059 ", "0", "0", "44.990 ", "0.885 ", "47.268 ", "-47.268 ", "-0.189 ", "-0.189 ", "0", "1.623 ", "-0.189 ", "-28.361 ", "0", "0"
"2021-09-17 16:00:00", "260", "16", "26.460 ", "0.661 ", "-60", "1.059 ", "0", "0", "59.983 ", "0.731 ", "47.491 ", "98.089 ", "0.392 ", "0.392 ", "0.373 ", "2.015 ", "0.392 ", "58.853 ", "0", "18.895 "
"2021-09-17 17:00:00", "260", "17", "25.680 ", "0", "-75", "1.059 ", "0", "0", "74.964 ", "0.229 ", "47.718 ", "-47.718 ", "-0.191 ", "-0.191 ", "0", "1.824 ", "-0.191 ", "-28.631 ", "0", "0"
"2021-09-17 18:00:00", "260", "18", "25.140 ", "0", "-90", "1.059 ", "0", "0", "88.941 ", "-13.763 ", "47.876 ", "-47.876 ", "-0.192 ", "-0.192 ", "0", "1.632 ", "-0.192 ", "-28.726 ", "0", "0"
"2021-09-17 19:00:00", "260", "19", "24.600 ", "0", "-105", "1.059 ", "0", "0", "74.964 ", "0.229 ", "48.034 ", "-48.034 ", "-0.192 ", "-0.192 ", "0", "1.440 ", "-0.192 ", "-28.821 ", "0", "0"
"2021-09-17 20:00:00", "260", "20", "24.060 ", "0", "-120", "1.059 ", "0", "0", "59.983 ", "0.731 ", "48.193 ", "-48.193 ", "-0.193 ", "-0.193 ", "0", "1.248 ", "-0.193 ", "-28.916 ", "0", "0"
"2021-09-17 21:00:00", "260", "21", "23.580 ", "0", "-135", "1.059 ", "0", "0", "44.990 ", "0.885 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "1.054 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-09-17 22:00:00", "260", "22", "23.100 ", "0", "-150", "1.059 ", "0", "0", "29.994 ", "0.952 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "0.860 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-09-17 23:00:00", "260", "23", "22.620 ", "0", "-165", "1.059 ", "0", "0", "14.997 ", "0.985 ", "48.619 ", "-48.619 ", "-0.194 ", "-0.194 ", "0", "0.666 ", "-0.194 ", "-29.172 ", "0", "0"
"2021-09-18 00:00:00", "261", "0", "22.120 ", "0", "180", "0.656 ", "0", "0", "0", "1", "48.768 ", "-48.768 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.261 ", "0", "0"
"2021-09-18 01:00:00", "261", "1", "21.630 ", "0", "165", "0.656 ", "0", "0", "14.999 ", "0.985 ", "48.915 ", "-48.915 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.349 ", "0", "0"
"2021-09-18 02:00:00", "261", "2", "21.130 ", "0", "150", "0.656 ", "0", "0", "29.998 ", "0.952 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.439 ", "0", "0"
"2021-09-18 03:00:00", "261", "3", "20.700 ", "0", "135", "0.656 ", "0", "0", "44.996 ", "0.885 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-09-18 04:00:00", "261", "4", "20.270 ", "0", "120", "0.656 ", "0", "0", "59.993 ", "0.731 ", "49.323 ", "-49.323 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.594 ", "0", "0"
"2021-09-18 05:00:00", "261", "5", "19.840 ", "0", "105", "0.656 ", "0", "0", "74.986 ", "0.227 ", "49.453 ", "-49.453 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.672 ", "0", "0"
"2021-09-18 06:00:00", "261", "6", "21.560 ", "0", "90", "0.656 ", "0", "0", "89.344 ", "-23.022 ", "48.935 ", "-48.935 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.361 ", "0", "0"
"2021-09-18 07:00:00", "261", "7", "23.280 ", "0.477 ", "75", "0.656 ", "0", "0", "74.986 ", "0.227 ", "48.424 ", "-31.499 ", "-0.126 ", "-0.126 ", "0", "-0.325 ", "-0.126 ", "-18.900 ", "0", "0"
"2021-09-18 08:00:00", "261", "8", "25", "0.654 ", "60", "0.656 ", "0", "0", "59.993 ", "0.731 ", "47.917 ", "96.245 ", "0.385 ", "0.385 ", "0.366 ", "0.060 ", "0.385 ", "57.747 ", "0", "18.476 "
"2021-09-18 09:00:00", "261", "9", "26.090 ", "0.763 ", "45", "0.656 ", "0", "0", "44.996 ", "0.885 ", "47.599 ", "240 ", "0.959 ", "0.959 ", "0.911 ", "1.019 ", "0.959 ", "144 ", "3.909 ", "50.000 "
"2021-09-18 10:00:00", "261", "10", "27.170 ", "0.805 ", "30", "0.656 ", "0", "0", "29.998 ", "0.952 ", "47.285 ", "352 ", "1.410 ", "1.410 ", "1.339 ", "2.429 ", "1.410 ", "211 ", "75.440 ", "50.000 "
"2021-09-18 11:00:00", "261", "11", "28.250 ", "0.757 ", "15", "0.656 ", "0", "0", "14.999 ", "0.985 ", "46.974 ", "387 ", "1.547 ", "1.547 ", "1.470 ", "3.976 ", "1.547 ", "232 ", "168 ", "50.000 "
"2021-09-18 12:00:00", "261", "12", "28.480 ", "0.664 ", "0", "0.656 ", "0", "0", "0", "1", "46.908 ", "353 ", "1.412 ", "1.412 ", "1.341 ", "5.388 ", "1.412 ", "212 ", "239 ", "50.000 "
"2021-09-18 13:00:00", "261", "13", "28.720 ", "0.668 ", "-15", "0.656 ", "0", "0", "14.999 ", "0.985 ", "46.839 ", "336 ", "1.345 ", "1.345 ", "1.277 ", "6.733 ", "1.345 ", "202 ", "301 ", "50.000 "
"2021-09-18 14:00:00", "261", "14", "28.950 ", "0.935 ", "-30", "0.656 ", "0", "0", "29.998 ", "0.952 ", "46.774 ", "418 ", "1.671 ", "1.671 ", "1.587 ", "8.404 ", "1.671 ", "251 ", "412 ", "50.000 "
"2021-09-18 15:00:00", "261", "15", "27.940 ", "0.737 ", "-45", "0.656 ", "0", "0", "44.996 ", "0.885 ", "47.063 ", "231 ", "0.922 ", "0.922 ", "0.876 ", "9.326 ", "0.922 ", "138 ", "410 ", "50.000 "
"2021-09-18 16:00:00", "261", "16", "26.930 ", "0.634 ", "-60", "0.656 ", "0", "0", "59.993 ", "0.731 ", "47.355 ", "92.205 ", "0.369 ", "0.369 ", "0.350 ", "9.694 ", "0.369 ", "55.323 ", "326 ", "50.000 "
"2021-09-18 17:00:00", "261", "17", "25.920 ", "0.409 ", "-75", "0.656 ", "0", "0", "74.986 ", "0.227 ", "47.648 ", "-33.156 ", "-0.133 ", "-0.133 ", "0", "9.562 ", "-0.133 ", "-19.893 ", "186 ", "50.000 "
"2021-09-18 18:00:00", "261", "18", "24.930 ", "0", "-90", "0.656 ", "0", "0", "89.344 ", "-23.022 ", "47.937 ", "-47.937 ", "-0.192 ", "-0.192 ", "0", "9.370 ", "-0.192 ", "-28.762 ", "45.634 ", "50.000 "
"2021-09-18 19:00:00", "261", "19", "23.940 ", "0", "-105", "0.656 ", "0", "0", "74.986 ", "0.227 ", "48.229 ", "-48.229 ", "-0.193 ", "-0.193 ", "0", "9.177 ", "-0.193 ", "-28.937 ", "0", "13.999 "
"2021-09-18 20:00:00", "261", "20", "22.950 ", "0", "-120", "0.656 ", "0", "0", "59.993 ", "0.731 ", "48.521 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "8.983 ", "-0.194 ", "-29.113 ", "0", "0"
"2021-09-18 21:00:00", "261", "21", "22.110 ", "0", "-135", "0.656 ", "0", "0", "44.996 ", "0.885 ", "48.771 ", "-48.771 ", "-0.195 ", "-0.195 ", "0", "8.788 ", "-0.195 ", "-29.263 ", "0", "0"
"2021-09-18 22:00:00", "261", "22", "21.280 ", "0", "-150", "0.656 ", "0", "0", "29.998 ", "0.952 ", "49.019 ", "-49.019 ", "-0.196 ", "-0.196 ", "0", "8.592 ", "-0.196 ", "-29.412 ", "0", "0"
"2021-09-18 23:00:00", "261", "23", "20.440 ", "0", "-165", "0.656 ", "0", "0", "14.999 ", "0.985 ", "49.272 ", "-49.272 ", "-0.197 ", "-0.197 ", "0", "8.395 ", "-0.197 ", "-29.563 ", "0", "0"
"2021-09-19 00:00:00", "262", "0", "20.180 ", "0", "180", "0.253 ", "0", "0", "0", "1", "49.350 ", "-49.350 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.610 ", "0", "0"
"2021-09-19 01:00:00", "262", "1", "19.920 ", "0", "165", "0.253 ", "0", "0", "15.000 ", "0.985 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.657 ", "0", "0"
"2021-09-19 02:00:00", "262", "2", "19.660 ", "0", "150", "0.253 ", "0", "0", "30.000 ", "0.952 ", "49.507 ", "-49.507 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.704 ", "0", "0"
"2021-09-19 03:00:00", "262", "3", "19.560 ", "0", "135", "0.253 ", "0", "0", "44.999 ", "0.885 ", "49.538 ", "-49.538 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.723 ", "0", "0"
"2021-09-19 04:00:00", "262", "4", "19.460 ", "0", "120", "0.253 ", "0", "0", "59.999 ", "0.731 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-09-19 05:00:00", "262", "5", "19.360 ", "0", "105", "0.253 ", "0", "0", "74.998 ", "0.226 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.759 ", "0", "0"
"2021-09-19 06:00:00", "262", "6", "20.600 ", "0", "90", "0.253 ", "0", "0", "89.747 ", "-61.768 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.534 ", "0", "0"
"2021-09-19 07:00:00", "262", "7", "21.850 ", "0.462 ", "75", "0.253 ", "0", "0", "74.998 ", "0.226 ", "48.849 ", "-32.527 ", "-0.130 ", "-0.130 ", "0", "-0.325 ", "-0.130 ", "-19.516 ", "0", "0"
"2021-09-19 08:00:00", "262", "8", "23.100 ", "0.640 ", "60", "0.253 ", "0", "0", "59.999 ", "0.731 ", "48.477 ", "92.554 ", "0.370 ", "0.370 ", "0.352 ", "0.045 ", "0.370 ", "55.532 ", "0", "17.643 "
"2021-09-19 09:00:00", "262", "9", "23.960 ", "0.733 ", "45", "0.253 ", "0", "0", "44.999 ", "0.885 ", "48.223 ", "228 ", "0.912 ", "0.912 ", "0.866 ", "0.957 ", "0.912 ", "137 ", "0", "48.887 "
"2021-09-19 10:00:00", "262", "10", "24.820 ", "0.302 ", "30", "0.253 ", "0", "0", "30.000 ", "0.952 ", "47.970 ", "102 ", "0.407 ", "0.407 ", "0.387 ", "1.364 ", "0.407 ", "61.116 ", "0", "19.755 "
"2021-09-19 11:00:00", "262", "11", "25.680 ", "0.103 ", "15", "0.253 ", "0", "0", "15.000 ", "0.985 ", "47.718 ", "11.111 ", "0.044 ", "0.044 ", "0.042 ", "1.409 ", "0.044 ", "6.666 ", "6.666 ", "0"
"2021-09-19 12:00:00", "262", "12", "25.540 ", "0.015 ", "0", "0.253 ", "0", "0", "0", "1", "47.759 ", "-38.832 ", "-0.155 ", "-0.155 ", "0", "1.254 ", "-0.155 ", "-23.299 ", "6.666 ", "0"
"2021-09-19 13:00:00", "262", "13", "25.390 ", "0.081 ", "-15", "0.253 ", "0", "0", "15.000 ", "0.985 ", "47.803 ", "-1.229 ", "-0.005 ", "-0.005 ", "0", "1.249 ", "-0.005 ", "-0.738 ", "6.666 ", "0"
"2021-09-19 14:00:00", "262", "14", "25.250 ", "0", "-30", "0.253 ", "0", "0", "30.000 ", "0.952 ", "47.844 ", "-47.844 ", "-0.191 ", "-0.191 ", "0", "1.057 ", "-0.191 ", "-28.706 ", "6.666 ", "0"
"2021-09-19 15:00:00", "262", "15", "24.240 ", "0.063 ", "-45", "0.253 ", "0", "0", "44.999 ", "0.885 ", "48.140 ", "-24.468 ", "-0.098 ", "-0.098 ", "0", "0.959 ", "-0.098 ", "-14.681 ", "6.666 ", "0"
"2021-09-19 16:00:00", "262", "16", "23.240 ", "0.077 ", "-60", "0.253 ", "0", "0", "59.999 ", "0.731 ", "48.435 ", "-31.403 ", "-0.126 ", "-0.126 ", "0", "0.834 ", "-0.126 ", "-18.842 ", "6.666 ", "0"
"2021-09-19 17:00:00", "262", "17", "22.230 ", "0.213 ", "-75", "0.253 ", "0", "0", "74.998 ", "0.226 ", "48.735 ", "-41.231 ", "-0.165 ", "-0.165 ", "0", "0.669 ", "-0.165 ", "-24.739 ", "6.666 ", "0"
"2021-09-19 18:00:00", "262", "18", "21.610 ", "0", "-90", "0.253 ", "0", "0", "89.747 ", "-61.768 ", "48.920 ", "-48.920 ", "-0.196 ", "-0.196 ", "0", "0.473 ", "-0.196 ", "-29.352 ", "6.666 ", "0"
"2021-09-19 19:00:00", "262", "19", "20.990 ", "0", "-105", "0.253 ", "0", "0", "74.998 ", "0.226 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "0.277 ", "-0.196 ", "-29.464 ", "6.666 ", "0"
"2021-09-19 20:00:00", "262", "20", "20.360 ", "0", "-120", "0.253 ", "0", "0", "59.999 ", "0.731 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "0.080 ", "-0.197 ", "-29.577 ", "6.666 ", "0"
"2021-09-19 21:00:00", "262", "21", "20.020 ", "0", "-135", "0.253 ", "0", "0", "44.999 ", "0.885 ", "49.398 ", "-49.398 ", "-0.198 ", "-0.198 ", "0", "-0.118 ", "-0.198 ", "-29.639 ", "6.666 ", "0"
"2021-09-19 22:00:00", "262", "22", "19.690 ", "0", "-150", "0.253 ", "0", "0", "30.000 ", "0.952 ", "49.498 ", "-49.498 ", "-0.198 ", "-0.198 ", "0", "-0.316 ", "-0.198 ", "-29.699 ", "6.666 ", "0"
"2021-09-19 23:00:00", "262", "23", "19.350 ", "0", "-165", "0.253 ", "0", "0", "15.000 ", "0.985 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.761 ", "6.666 ", "0"
"2021-09-20 00:00:00", "263", "0", "19.090 ", "0", "180", "-0.150 ", "0", "0", "0", "1", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.808 ", "6.666 ", "0"
"2021-09-20 01:00:00", "263", "1", "18.840 ", "0", "165", "-0.150 ", "0", "0", "15.000 ", "0.985 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "6.666 ", "0"
"2021-09-20 02:00:00", "263", "2", "18.580 ", "0", "150", "-0.150 ", "0", "0", "30.000 ", "0.952 ", "49.835 ", "-49.835 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.901 ", "6.666 ", "0"
"2021-09-20 03:00:00", "263", "3", "18.430 ", "0", "135", "-0.150 ", "0", "0", "45.000 ", "0.885 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.929 ", "6.666 ", "0"
"2021-09-20 04:00:00", "263", "4", "18.270 ", "0", "120", "-0.150 ", "0", "0", "60.000 ", "0.731 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "6.666 ", "0"
"2021-09-20 05:00:00", "263", "5", "18.120 ", "0", "105", "-0.150 ", "0", "0", "74.999 ", "0.226 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.985 ", "6.666 ", "0"
"2021-09-20 06:00:00", "263", "6", "19.780 ", "0", "90", "-0.150 ", "0", "0", "89.850 ", "-105 ", "49.471 ", "-49.471 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.683 ", "6.666 ", "0"
"2021-09-20 07:00:00", "263", "7", "21.450 ", "0.280 ", "75", "-0.150 ", "0", "0", "74.999 ", "0.226 ", "48.968 ", "-39.102 ", "-0.156 ", "-0.156 ", "0", "-0.325 ", "-0.156 ", "-23.461 ", "6.666 ", "0"
"2021-09-20 08:00:00", "263", "8", "23.110 ", "0.663 ", "60", "-0.150 ", "0", "0", "60.000 ", "0.731 ", "48.474 ", "97.601 ", "0.390 ", "0.390 ", "0.371 ", "0.065 ", "0.390 ", "58.561 ", "0", "21.331 "
"2021-09-20 09:00:00", "263", "9", "24.170 ", "0.760 ", "45", "-0.150 ", "0", "0", "45.000 ", "0.885 ", "48.161 ", "238 ", "0.954 ", "0.954 ", "0.906 ", "1.019 ", "0.954 ", "143 ", "3.084 ", "50.000 "
"2021-09-20 10:00:00", "263", "10", "25.220 ", "0.818 ", "30", "-0.150 ", "0", "0", "30.000 ", "0.952 ", "47.853 ", "358 ", "1.434 ", "1.434 ", "1.362 ", "2.453 ", "1.434 ", "215 ", "78.217 ", "50.000 "
"2021-09-20 11:00:00", "263", "11", "26.270 ", "0.831 ", "15", "-0.150 ", "0", "0", "15.000 ", "0.985 ", "47.546 ", "429 ", "1.716 ", "1.716 ", "1.630 ", "4.169 ", "1.716 ", "257 ", "196 ", "50.000 "
"2021-09-20 12:00:00", "263", "12", "26.250 ", "0.649 ", "0", "-0.150 ", "0", "0", "0", "1", "47.552 ", "344 ", "1.374 ", "1.374 ", "1.306 ", "5.543 ", "1.374 ", "206 ", "262 ", "50.000 "
"2021-09-20 13:00:00", "263", "13", "26.230 ", "0.328 ", "-15", "-0.150 ", "0", "0", "15.000 ", "0.985 ", "47.558 ", "141 ", "0.562 ", "0.562 ", "0.534 ", "6.105 ", "0.562 ", "84.322 ", "206 ", "50.000 "
"2021-09-20 14:00:00", "263", "14", "26.210 ", "0.505 ", "-30", "-0.150 ", "0", "0", "30.000 ", "0.952 ", "47.564 ", "203 ", "0.814 ", "0.814 ", "0.773 ", "6.919 ", "0.814 ", "122 ", "188 ", "50.000 "
"2021-09-20 15:00:00", "263", "15", "25.020 ", "0.614 ", "-45", "-0.150 ", "0", "0", "45.000 ", "0.885 ", "47.911 ", "183 ", "0.734 ", "0.734 ", "0.697 ", "7.653 ", "0.734 ", "110 ", "158 ", "50.000 "
"2021-09-20 16:00:00", "263", "16", "23.830 ", "0.627 ", "-60", "-0.150 ", "0", "0", "60.000 ", "0.731 ", "48.261 ", "89.847 ", "0.359 ", "0.359 ", "0.341 ", "8.012 ", "0.359 ", "53.908 ", "72.399 ", "50.000 "
"2021-09-20 17:00:00", "263", "17", "22.640 ", "0.421 ", "-75", "-0.150 ", "0", "0", "74.999 ", "0.226 ", "48.613 ", "-33.750 ", "-0.135 ", "-0.135 ", "0", "7.877 ", "-0.135 ", "-20.250 ", "0", "24.115 "
"2021-09-20 18:00:00", "263", "18", "21.840 ", "0", "-90", "-0.150 ", "0", "0", "89.850 ", "-105 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "7.682 ", "-0.195 ", "-29.311 ", "0", "0"
"2021-09-20 19:00:00", "263", "19", "21.040 ", "0", "-105", "-0.150 ", "0", "0", "74.999 ", "0.226 ", "49.091 ", "-49.091 ", "-0.196 ", "-0.196 ", "0", "7.485 ", "-0.196 ", "-29.455 ", "0", "0"
"2021-09-20 20:00:00", "263", "20", "20.230 ", "0", "-120", "-0.150 ", "0", "0", "60.000 ", "0.731 ", "49.335 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "7.288 ", "-0.197 ", "-29.601 ", "0", "0"
"2021-09-20 21:00:00", "263", "21", "19.900 ", "0", "-135", "-0.150 ", "0", "0", "45.000 ", "0.885 ", "49.435 ", "-49.435 ", "-0.198 ", "-0.198 ", "0", "7.090 ", "-0.198 ", "-29.661 ", "0", "0"
"2021-09-20 22:00:00", "263", "22", "19.570 ", "0", "-150", "-0.150 ", "0", "0", "30.000 ", "0.952 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "6.892 ", "-0.198 ", "-29.721 ", "0", "0"
"2021-09-20 23:00:00", "263", "23", "19.240 ", "0", "-165", "-0.150 ", "0", "0", "15.000 ", "0.985 ", "49.635 ", "-49.635 ", "-0.199 ", "-0.199 ", "0", "6.694 ", "-0.199 ", "-29.781 ", "0", "0"
"2021-09-21 00:00:00", "264", "0", "19.110 ", "0", "180", "-0.553 ", "0", "0", "0", "1", "49.674 ", "-49.674 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.804 ", "0", "0"
"2021-09-21 01:00:00", "264", "1", "18.990 ", "0", "165", "-0.553 ", "0", "0", "14.999 ", "0.985 ", "49.710 ", "-49.710 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.826 ", "0", "0"
"2021-09-21 02:00:00", "264", "2", "18.860 ", "0", "150", "-0.553 ", "0", "0", "29.998 ", "0.952 ", "49.750 ", "-49.750 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.850 ", "0", "0"
"2021-09-21 03:00:00", "264", "3", "18.770 ", "0", "135", "-0.553 ", "0", "0", "44.997 ", "0.885 ", "49.777 ", "-49.777 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.866 ", "0", "0"
"2021-09-21 04:00:00", "264", "4", "18.670 ", "0", "120", "-0.553 ", "0", "0", "59.995 ", "0.731 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.885 ", "0", "0"
"2021-09-21 05:00:00", "264", "5", "18.580 ", "0", "105", "-0.553 ", "0", "0", "74.990 ", "0.227 ", "49.835 ", "-49.835 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.901 ", "0", "0"
"2021-09-21 06:00:00", "264", "6", "20.150 ", "0", "90", "-0.553 ", "0", "0", "89.447 ", "-27.571 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.615 ", "0", "0"
"2021-09-21 07:00:00", "264", "7", "21.730 ", "0.486 ", "75", "-0.553 ", "0", "0", "74.990 ", "0.227 ", "48.885 ", "-31.681 ", "-0.127 ", "-0.127 ", "0", "-0.325 ", "-0.127 ", "-19.009 ", "0", "0"
"2021-09-21 08:00:00", "264", "8", "23.300 ", "0.649 ", "60", "-0.553 ", "0", "0", "59.995 ", "0.731 ", "48.418 ", "94.591 ", "0.378 ", "0.378 ", "0.359 ", "0.053 ", "0.378 ", "56.755 ", "0", "18.102 "
"2021-09-21 09:00:00", "264", "9", "24.310 ", "0.759 ", "45", "-0.553 ", "0", "0", "44.997 ", "0.885 ", "48.120 ", "238 ", "0.952 ", "0.952 ", "0.905 ", "1.006 ", "0.952 ", "143 ", "2.896 ", "50.000 "
"2021-09-21 10:00:00", "264", "10", "25.320 ", "0.787 ", "30", "-0.553 ", "0", "0", "29.998 ", "0.952 ", "47.823 ", "343 ", "1.372 ", "1.372 ", "1.303 ", "2.378 ", "1.372 ", "206 ", "68.729 ", "50.000 "
"2021-09-21 11:00:00", "264", "11", "26.330 ", "0.247 ", "15", "-0.553 ", "0", "0", "14.999 ", "0.985 ", "47.529 ", "93.987 ", "0.376 ", "0.376 ", "0.357 ", "2.754 ", "0.376 ", "56.392 ", "0", "44.660 "
"2021-09-21 12:00:00", "264", "12", "26.080 ", "0.520 ", "0", "-0.553 ", "0", "0", "0", "1", "47.602 ", "266 ", "1.063 ", "1.063 ", "1.010 ", "3.817 ", "1.063 ", "160 ", "19.563 ", "50.000 "
"2021-09-21 13:00:00", "264", "13", "25.820 ", "0.626 ", "-15", "-0.553 ", "0", "0", "14.999 ", "0.985 ", "47.677 ", "311 ", "1.245 ", "1.245 ", "1.183 ", "5.062 ", "1.245 ", "187 ", "66.355 ", "50.000 "
"2021-09-21 14:00:00", "264", "14", "25.570 ", "0.794 ", "-30", "-0.553 ", "0", "0", "29.998 ", "0.952 ", "47.750 ", "347 ", "1.387 ", "1.387 ", "1.318 ", "6.449 ", "1.387 ", "208 ", "134 ", "50.000 "
"2021-09-21 15:00:00", "264", "15", "24.390 ", "0.744 ", "-45", "-0.553 ", "0", "0", "44.997 ", "0.885 ", "48.096 ", "232 ", "0.929 ", "0.929 ", "0.882 ", "7.378 ", "0.929 ", "139 ", "134 ", "50.000 "
"2021-09-21 16:00:00", "264", "16", "23.210 ", "0.646 ", "-60", "-0.553 ", "0", "0", "59.995 ", "0.731 ", "48.444 ", "93.932 ", "0.376 ", "0.376 ", "0.357 ", "7.753 ", "0.376 ", "56.359 ", "50.215 ", "50.000 "
