"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-09-21 17:00:00", "264", "17", "22.030 ", "0.406 ", "-75", "-0.553 ", "0", "0", "74.990 ", "0.227 ", "48.795 ", "-34.416 ", "-0.138 ", "-0.138 ", "0", "7.616 ", "-0.138 ", "-20.650 ", "0", "15.668 "
"2021-09-21 18:00:00", "264", "18", "21.470 ", "0", "-90", "-0.553 ", "0", "0", "89.447 ", "-27.571 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "7.420 ", "-0.196 ", "-29.377 ", "0", "0"
"2021-09-21 19:00:00", "264", "19", "20.910 ", "0", "-105", "-0.553 ", "0", "0", "74.990 ", "0.227 ", "49.130 ", "-49.130 ", "-0.197 ", "-0.197 ", "0", "7.223 ", "-0.197 ", "-29.478 ", "0", "0"
"2021-09-21 20:00:00", "264", "20", "20.340 ", "0", "-120", "-0.553 ", "0", "0", "59.995 ", "0.731 ", "49.302 ", "-49.302 ", "-0.197 ", "-0.197 ", "0", "7.026 ", "-0.197 ", "-29.581 ", "0", "0"
"2021-09-21 21:00:00", "264", "21", "19.990 ", "0", "-135", "-0.553 ", "0", "0", "44.997 ", "0.885 ", "49.407 ", "-49.407 ", "-0.198 ", "-0.198 ", "0", "6.829 ", "-0.198 ", "-29.644 ", "0", "0"
"2021-09-21 22:00:00", "264", "22", "19.650 ", "0", "-150", "-0.553 ", "0", "0", "29.998 ", "0.952 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "6.630 ", "-0.198 ", "-29.706 ", "0", "0"
"2021-09-21 23:00:00", "264", "23", "19.300 ", "0", "-165", "-0.553 ", "0", "0", "14.999 ", "0.985 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "6.432 ", "-0.198 ", "-29.770 ", "0", "0"
"2021-09-22 00:00:00", "265", "0", "19", "0", "180", "-0.956 ", "0", "0", "0", "1", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-09-22 01:00:00", "265", "1", "18.700 ", "0", "165", "-0.956 ", "0", "0", "14.998 ", "0.985 ", "49.799 ", "-49.799 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.879 ", "0", "0"
"2021-09-22 02:00:00", "265", "2", "18.390 ", "0", "150", "-0.956 ", "0", "0", "29.995 ", "0.952 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-09-22 03:00:00", "265", "3", "18.260 ", "0", "135", "-0.956 ", "0", "0", "44.992 ", "0.885 ", "49.933 ", "-49.933 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.960 ", "0", "0"
"2021-09-22 04:00:00", "265", "4", "18.120 ", "0", "120", "-0.956 ", "0", "0", "59.986 ", "0.731 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.985 ", "0", "0"
"2021-09-22 05:00:00", "265", "5", "17.990 ", "0", "105", "-0.956 ", "0", "0", "74.970 ", "0.228 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-09-22 06:00:00", "265", "6", "19.470 ", "0", "90", "-0.956 ", "0", "0", "89.044 ", "-15.392 ", "49.565 ", "-49.565 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.739 ", "0", "0"
"2021-09-22 07:00:00", "265", "7", "20.950 ", "0.462 ", "75", "-0.956 ", "0", "0", "74.970 ", "0.228 ", "49.118 ", "-32.637 ", "-0.131 ", "-0.131 ", "0", "-0.325 ", "-0.131 ", "-19.582 ", "0", "0"
"2021-09-22 08:00:00", "265", "8", "22.430 ", "0.623 ", "60", "-0.956 ", "0", "0", "59.986 ", "0.731 ", "48.676 ", "88.677 ", "0.355 ", "0.355 ", "0.337 ", "0.030 ", "0.355 ", "53.206 ", "0", "16.774 "
"2021-09-22 09:00:00", "265", "9", "23.500 ", "0.649 ", "45", "-0.956 ", "0", "0", "44.992 ", "0.885 ", "48.358 ", "196 ", "0.785 ", "0.785 ", "0.746 ", "0.815 ", "0.785 ", "118 ", "0", "41.904 "
"2021-09-22 10:00:00", "265", "10", "24.570 ", "0.727 ", "30", "-0.956 ", "0", "0", "29.995 ", "0.952 ", "48.043 ", "313 ", "1.252 ", "1.252 ", "1.190 ", "2.067 ", "1.252 ", "188 ", "47.865 ", "50.000 "
"2021-09-22 11:00:00", "265", "11", "25.640 ", "0.602 ", "15", "-0.956 ", "0", "0", "14.998 ", "0.985 ", "47.730 ", "297 ", "1.188 ", "1.188 ", "1.129 ", "3.256 ", "1.188 ", "178 ", "86.178 ", "50.000 "
"2021-09-22 12:00:00", "265", "12", "25.470 ", "0.508 ", "0", "-0.956 ", "0", "0", "0", "1", "47.779 ", "258 ", "1.033 ", "1.033 ", "0.981 ", "4.288 ", "1.033 ", "155 ", "101 ", "50.000 "
"2021-09-22 13:00:00", "265", "13", "25.290 ", "0.562 ", "-15", "-0.956 ", "0", "0", "14.998 ", "0.985 ", "47.832 ", "274 ", "1.096 ", "1.096 ", "1.041 ", "5.385 ", "1.096 ", "164 ", "126 ", "50.000 "
"2021-09-22 14:00:00", "265", "14", "25.120 ", "0.587 ", "-30", "-0.956 ", "0", "0", "29.995 ", "0.952 ", "47.882 ", "243 ", "0.974 ", "0.974 ", "0.925 ", "6.359 ", "0.974 ", "146 ", "132 ", "50.000 "
"2021-09-22 15:00:00", "265", "15", "24.060 ", "0.716 ", "-45", "-0.956 ", "0", "0", "44.992 ", "0.885 ", "48.193 ", "222 ", "0.886 ", "0.886 ", "0.842 ", "7.245 ", "0.886 ", "133 ", "125 ", "50.000 "
"2021-09-22 16:00:00", "265", "16", "22.990 ", "0.607 ", "-60", "-0.956 ", "0", "0", "59.986 ", "0.731 ", "48.509 ", "85.276 ", "0.341 ", "0.341 ", "0.324 ", "7.586 ", "0.341 ", "51.165 ", "35.958 ", "50.000 "
"2021-09-22 17:00:00", "265", "17", "21.930 ", "0.384 ", "-75", "-0.956 ", "0", "0", "74.970 ", "0.228 ", "48.825 ", "-35.115 ", "-0.140 ", "-0.140 ", "0", "7.445 ", "-0.140 ", "-21.069 ", "0", "10.589 "
"2021-09-22 18:00:00", "265", "18", "21.030 ", "0", "-90", "-0.956 ", "0", "0", "89.044 ", "-15.392 ", "49.094 ", "-49.094 ", "-0.196 ", "-0.196 ", "0", "7.249 ", "-0.196 ", "-29.457 ", "0", "0"
"2021-09-22 19:00:00", "265", "19", "20.130 ", "0", "-105", "-0.956 ", "0", "0", "74.970 ", "0.228 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "7.052 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-09-22 20:00:00", "265", "20", "19.220 ", "0", "-120", "-0.956 ", "0", "0", "59.986 ", "0.731 ", "49.641 ", "-49.641 ", "-0.199 ", "-0.199 ", "0", "6.853 ", "-0.199 ", "-29.784 ", "0", "0"
"2021-09-22 21:00:00", "265", "21", "18.640 ", "0", "-135", "-0.956 ", "0", "0", "44.992 ", "0.885 ", "49.817 ", "-49.817 ", "-0.199 ", "-0.199 ", "0", "6.654 ", "-0.199 ", "-29.890 ", "0", "0"
"2021-09-22 22:00:00", "265", "22", "18.050 ", "0", "-150", "-0.956 ", "0", "0", "29.995 ", "0.952 ", "49.997 ", "-49.997 ", "-0.200 ", "-0.200 ", "0", "6.454 ", "-0.200 ", "-29.998 ", "0", "0"
"2021-09-22 23:00:00", "265", "23", "17.470 ", "0", "-165", "-0.956 ", "0", "0", "14.998 ", "0.985 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "6.253 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-09-23 00:00:00", "266", "0", "17.530 ", "0", "180", "-1.359 ", "0", "0", "0", "1", "50.156 ", "-50.156 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.094 ", "0", "0"
"2021-09-23 01:00:00", "266", "1", "17.600 ", "0", "165", "-1.359 ", "0", "0", "14.996 ", "0.985 ", "50.135 ", "-50.135 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.081 ", "0", "0"
"2021-09-23 02:00:00", "266", "2", "17.660 ", "0", "150", "-1.359 ", "0", "0", "29.991 ", "0.952 ", "50.116 ", "-50.116 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.070 ", "0", "0"
"2021-09-23 03:00:00", "266", "3", "17.210 ", "0", "135", "-1.359 ", "0", "0", "44.984 ", "0.885 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "0", "0"
"2021-09-23 04:00:00", "266", "4", "16.760 ", "0", "120", "-1.359 ", "0", "0", "59.972 ", "0.732 ", "50.393 ", "-50.393 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.236 ", "0", "0"
"2021-09-23 05:00:00", "266", "5", "16.310 ", "0", "105", "-1.359 ", "0", "0", "74.940 ", "0.230 ", "50.532 ", "-50.532 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.319 ", "0", "0"
"2021-09-23 06:00:00", "266", "6", "18.470 ", "0", "90", "-1.359 ", "0", "0", "88.641 ", "-10.439 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-09-23 07:00:00", "266", "7", "20.640 ", "0.459 ", "75", "-1.359 ", "0", "0", "74.940 ", "0.230 ", "49.211 ", "-32.650 ", "-0.131 ", "-0.131 ", "0", "-0.325 ", "-0.131 ", "-19.590 ", "0", "0"
"2021-09-23 08:00:00", "266", "8", "22.800 ", "0.644 ", "60", "-1.359 ", "0", "0", "59.972 ", "0.732 ", "48.566 ", "93.536 ", "0.374 ", "0.374 ", "0.355 ", "0.049 ", "0.374 ", "56.121 ", "0", "17.864 "
"2021-09-23 09:00:00", "266", "9", "23.990 ", "0.758 ", "45", "-1.359 ", "0", "0", "44.984 ", "0.885 ", "48.214 ", "237 ", "0.950 ", "0.950 ", "0.902 ", "0.999 ", "0.950 ", "142 ", "2.475 ", "50.000 "
"2021-09-23 10:00:00", "266", "10", "25.180 ", "0.800 ", "30", "-1.359 ", "0", "0", "29.991 ", "0.952 ", "47.864 ", "350 ", "1.399 ", "1.399 ", "1.329 ", "2.398 ", "1.399 ", "210 ", "72.349 ", "50.000 "
"2021-09-23 11:00:00", "266", "11", "26.360 ", "0.814 ", "15", "-1.359 ", "0", "0", "14.996 ", "0.985 ", "47.520 ", "419 ", "1.676 ", "1.676 ", "1.592 ", "4.073 ", "1.676 ", "251 ", "184 ", "50.000 "
"2021-09-23 12:00:00", "266", "12", "26.380 ", "0.822 ", "0", "-1.359 ", "0", "0", "0", "1", "47.514 ", "448 ", "1.791 ", "1.791 ", "1.701 ", "5.864 ", "1.791 ", "269 ", "312 ", "50.000 "
"2021-09-23 13:00:00", "266", "13", "26.410 ", "0.825 ", "-15", "-1.359 ", "0", "0", "14.996 ", "0.985 ", "47.506 ", "425 ", "1.701 ", "1.701 ", "1.616 ", "7.566 ", "1.701 ", "255 ", "428 ", "50.000 "
"2021-09-23 14:00:00", "266", "14", "26.430 ", "0.791 ", "-30", "-1.359 ", "0", "0", "29.991 ", "0.952 ", "47.500 ", "345 ", "1.381 ", "1.381 ", "1.312 ", "8.947 ", "1.381 ", "207 ", "495 ", "50.000 "
"2021-09-23 15:00:00", "266", "15", "25.300 ", "0.698 ", "-45", "-1.359 ", "0", "0", "44.984 ", "0.885 ", "47.829 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "9.808 ", "0.861 ", "129 ", "484 ", "50.000 "
"2021-09-23 16:00:00", "266", "16", "24.160 ", "0.616 ", "-60", "-1.359 ", "0", "0", "59.972 ", "0.732 ", "48.164 ", "87.627 ", "0.351 ", "0.351 ", "0.333 ", "10.159 ", "0.351 ", "52.576 ", "397 ", "50.000 "
"2021-09-23 17:00:00", "266", "17", "23.030 ", "0.355 ", "-75", "-1.359 ", "0", "0", "74.940 ", "0.230 ", "48.498 ", "-35.676 ", "-0.143 ", "-0.143 ", "0", "10.016 ", "-0.143 ", "-21.405 ", "257 ", "50.000 "
"2021-09-23 18:00:00", "266", "18", "22.040 ", "0", "-90", "-1.359 ", "0", "0", "88.641 ", "-10.439 ", "48.792 ", "-48.792 ", "-0.195 ", "-0.195 ", "0", "9.821 ", "-0.195 ", "-29.275 ", "117 ", "50.000 "
"2021-09-23 19:00:00", "266", "19", "21.050 ", "0", "-105", "-1.359 ", "0", "0", "74.940 ", "0.230 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "9.624 ", "-0.196 ", "-29.453 ", "0", "41.565 "
"2021-09-23 20:00:00", "266", "20", "20.060 ", "0", "-120", "-1.359 ", "0", "0", "59.972 ", "0.732 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "9.427 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-09-23 21:00:00", "266", "21", "19.520 ", "0", "-135", "-1.359 ", "0", "0", "44.984 ", "0.885 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "9.229 ", "-0.198 ", "-29.730 ", "0", "0"
"2021-09-23 22:00:00", "266", "22", "18.970 ", "0", "-150", "-1.359 ", "0", "0", "29.991 ", "0.952 ", "49.717 ", "-49.717 ", "-0.199 ", "-0.199 ", "0", "9.030 ", "-0.199 ", "-29.830 ", "0", "0"
"2021-09-23 23:00:00", "266", "23", "18.430 ", "0", "-165", "-1.359 ", "0", "0", "14.996 ", "0.985 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "8.830 ", "-0.200 ", "-29.929 ", "0", "0"
"2021-09-24 00:00:00", "267", "0", "18.520 ", "0", "180", "-1.761 ", "0", "0", "0", "1", "49.854 ", "-49.854 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.912 ", "0", "0"
"2021-09-24 01:00:00", "267", "1", "18.610 ", "0", "165", "-1.761 ", "0", "0", "14.993 ", "0.985 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "0", "0"
"2021-09-24 02:00:00", "267", "2", "18.690 ", "0", "150", "-1.761 ", "0", "0", "29.984 ", "0.952 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.881 ", "0", "0"
"2021-09-24 03:00:00", "267", "3", "18.260 ", "0", "135", "-1.761 ", "0", "0", "44.973 ", "0.885 ", "49.933 ", "-49.933 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.960 ", "0", "0"
"2021-09-24 04:00:00", "267", "4", "17.830 ", "0", "120", "-1.761 ", "0", "0", "59.953 ", "0.732 ", "50.064 ", "-50.064 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.039 ", "0", "0"
"2021-09-24 05:00:00", "267", "5", "17.400 ", "0", "105", "-1.761 ", "0", "0", "74.899 ", "0.233 ", "50.196 ", "-50.196 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.118 ", "0", "0"
"2021-09-24 06:00:00", "267", "6", "19.560 ", "0", "90", "-1.761 ", "0", "0", "88.239 ", "-7.754 ", "49.538 ", "-49.538 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.723 ", "0", "0"
"2021-09-24 07:00:00", "267", "7", "21.730 ", "0.465 ", "75", "-1.761 ", "0", "0", "74.899 ", "0.233 ", "48.885 ", "-31.866 ", "-0.127 ", "-0.127 ", "0", "-0.325 ", "-0.127 ", "-19.119 ", "0", "0"
"2021-09-24 08:00:00", "267", "8", "23.900 ", "0.644 ", "60", "-1.761 ", "0", "0", "59.953 ", "0.732 ", "48.240 ", "93.993 ", "0.376 ", "0.376 ", "0.357 ", "0.051 ", "0.376 ", "56.396 ", "0", "17.967 "
"2021-09-24 09:00:00", "267", "9", "25.050 ", "0.741 ", "45", "-1.761 ", "0", "0", "44.973 ", "0.885 ", "47.902 ", "232 ", "0.926 ", "0.926 ", "0.880 ", "0.977 ", "0.926 ", "139 ", "0", "49.651 "
"2021-09-24 10:00:00", "267", "10", "26.200 ", "0.799 ", "30", "-1.761 ", "0", "0", "29.984 ", "0.952 ", "47.567 ", "349 ", "1.397 ", "1.397 ", "1.327 ", "2.374 ", "1.397 ", "210 ", "69.584 ", "50.000 "
"2021-09-24 11:00:00", "267", "11", "27.350 ", "0.813 ", "15", "-1.761 ", "0", "0", "14.993 ", "0.985 ", "47.233 ", "419 ", "1.675 ", "1.675 ", "1.591 ", "4.049 ", "1.675 ", "251 ", "181 ", "50.000 "
"2021-09-24 12:00:00", "267", "12", "27.290 ", "0.837 ", "0", "-1.761 ", "0", "0", "0", "1", "47.251 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "5.876 ", "1.827 ", "274 ", "315 ", "50.000 "
"2021-09-24 13:00:00", "267", "13", "27.230 ", "0.839 ", "-15", "-1.761 ", "0", "0", "14.993 ", "0.985 ", "47.268 ", "434 ", "1.735 ", "1.735 ", "1.648 ", "7.611 ", "1.735 ", "260 ", "435 ", "50.000 "
"2021-09-24 14:00:00", "267", "14", "27.170 ", "0.789 ", "-30", "-1.761 ", "0", "0", "29.984 ", "0.952 ", "47.285 ", "345 ", "1.378 ", "1.378 ", "1.309 ", "8.989 ", "1.378 ", "207 ", "502 ", "50.000 "
"2021-09-24 15:00:00", "267", "15", "25.980 ", "0.737 ", "-45", "-1.761 ", "0", "0", "44.973 ", "0.885 ", "47.631 ", "230 ", "0.921 ", "0.921 ", "0.875 ", "9.910 ", "0.921 ", "138 ", "500 ", "50.000 "
"2021-09-24 16:00:00", "267", "16", "24.780 ", "0.600 ", "-60", "-1.761 ", "0", "0", "59.953 ", "0.732 ", "47.981 ", "84.418 ", "0.338 ", "0.338 ", "0.321 ", "10.248 ", "0.338 ", "50.651 ", "411 ", "50.000 "
"2021-09-24 17:00:00", "267", "17", "23.590 ", "0.361 ", "-75", "-1.761 ", "0", "0", "74.899 ", "0.233 ", "48.332 ", "-35.124 ", "-0.140 ", "-0.140 ", "0", "10.107 ", "-0.140 ", "-21.074 ", "271 ", "50.000 "
"2021-09-24 18:00:00", "267", "18", "22.850 ", "0", "-90", "-1.761 ", "0", "0", "88.239 ", "-7.754 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "9.913 ", "-0.194 ", "-29.131 ", "131 ", "50.000 "
"2021-09-24 19:00:00", "267", "19", "22.100 ", "0", "-105", "-1.761 ", "0", "0", "74.899 ", "0.233 ", "48.774 ", "-48.774 ", "-0.195 ", "-0.195 ", "0", "9.718 ", "-0.195 ", "-29.264 ", "0", "46.810 "
"2021-09-24 20:00:00", "267", "20", "21.350 ", "0", "-120", "-1.761 ", "0", "0", "59.953 ", "0.732 ", "48.998 ", "-48.998 ", "-0.196 ", "-0.196 ", "0", "9.522 ", "-0.196 ", "-29.399 ", "0", "0"
"2021-09-24 21:00:00", "267", "21", "20.820 ", "0", "-135", "-1.761 ", "0", "0", "44.973 ", "0.885 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "9.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-09-24 22:00:00", "267", "22", "20.290 ", "0", "-150", "-1.761 ", "0", "0", "29.984 ", "0.952 ", "49.317 ", "-49.317 ", "-0.197 ", "-0.197 ", "0", "9.128 ", "-0.197 ", "-29.590 ", "0", "0"
"2021-09-24 23:00:00", "267", "23", "19.760 ", "0", "-165", "-1.761 ", "0", "0", "14.993 ", "0.985 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "8.930 ", "-0.198 ", "-29.686 ", "0", "0"
"2021-09-25 00:00:00", "268", "0", "19.510 ", "0", "180", "-2.163 ", "0", "0", "0", "1", "49.553 ", "-49.553 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.732 ", "0", "0"
"2021-09-25 01:00:00", "268", "1", "19.260 ", "0", "165", "-2.163 ", "0", "0", "14.989 ", "0.985 ", "49.628 ", "-49.628 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.777 ", "0", "0"
"2021-09-25 02:00:00", "268", "2", "19", "0", "150", "-2.163 ", "0", "0", "29.976 ", "0.952 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-09-25 03:00:00", "268", "3", "18.640 ", "0", "135", "-2.163 ", "0", "0", "44.959 ", "0.885 ", "49.817 ", "-49.817 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.890 ", "0", "0"
"2021-09-25 04:00:00", "268", "4", "18.280 ", "0", "120", "-2.163 ", "0", "0", "59.929 ", "0.732 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-09-25 05:00:00", "268", "5", "17.930 ", "0", "105", "-2.163 ", "0", "0", "74.848 ", "0.237 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.020 ", "0", "0"
"2021-09-25 06:00:00", "268", "6", "20.100 ", "0", "90", "-2.163 ", "0", "0", "87.837 ", "-6.069 ", "49.374 ", "-49.374 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.625 ", "0", "0"
"2021-09-25 07:00:00", "268", "7", "22.280 ", "0.427 ", "75", "-2.163 ", "0", "0", "74.848 ", "0.237 ", "48.721 ", "-32.808 ", "-0.131 ", "-0.131 ", "0", "-0.325 ", "-0.131 ", "-19.685 ", "0", "0"
"2021-09-25 08:00:00", "268", "8", "24.450 ", "0.606 ", "60", "-2.163 ", "0", "0", "59.929 ", "0.732 ", "48.078 ", "85.831 ", "0.343 ", "0.343 ", "0.326 ", "0.018 ", "0.343 ", "51.499 ", "0", "16.141 "
"2021-09-25 09:00:00", "268", "9", "25.670 ", "0.699 ", "45", "-2.163 ", "0", "0", "44.959 ", "0.885 ", "47.721 ", "216 ", "0.863 ", "0.863 ", "0.820 ", "0.881 ", "0.863 ", "129 ", "0", "46.261 "
"2021-09-25 10:00:00", "268", "10", "26.890 ", "0.768 ", "30", "-2.163 ", "0", "0", "29.976 ", "0.952 ", "47.366 ", "334 ", "1.338 ", "1.338 ", "1.271 ", "2.219 ", "1.338 ", "201 ", "60.673 ", "50.000 "
"2021-09-25 11:00:00", "268", "11", "28.100 ", "0.782 ", "15", "-2.163 ", "0", "0", "14.989 ", "0.985 ", "47.017 ", "401 ", "1.604 ", "1.604 ", "1.524 ", "3.823 ", "1.604 ", "241 ", "161 ", "50.000 "
"2021-09-25 12:00:00", "268", "12", "28", "0.804 ", "0", "-2.163 ", "0", "0", "0", "1", "47.046 ", "437 ", "1.750 ", "1.750 ", "1.662 ", "5.573 ", "1.750 ", "262 ", "284 ", "50.000 "
"2021-09-25 13:00:00", "268", "13", "27.890 ", "0.792 ", "-15", "-2.163 ", "0", "0", "14.989 ", "0.985 ", "47.078 ", "407 ", "1.628 ", "1.628 ", "1.547 ", "7.201 ", "1.628 ", "244 ", "388 ", "50.000 "
"2021-09-25 14:00:00", "268", "14", "27.790 ", "0.743 ", "-30", "-2.163 ", "0", "0", "29.976 ", "0.952 ", "47.106 ", "322 ", "1.288 ", "1.288 ", "1.224 ", "8.489 ", "1.288 ", "193 ", "441 ", "50.000 "
"2021-09-25 15:00:00", "268", "15", "26.560 ", "0.668 ", "-45", "-2.163 ", "0", "0", "44.959 ", "0.885 ", "47.462 ", "204 ", "0.818 ", "0.818 ", "0.777 ", "9.307 ", "0.818 ", "123 ", "424 ", "50.000 "
"2021-09-25 16:00:00", "268", "16", "25.320 ", "0.530 ", "-60", "-2.163 ", "0", "0", "59.929 ", "0.732 ", "47.823 ", "69.332 ", "0.277 ", "0.277 ", "0.263 ", "9.585 ", "0.277 ", "41.599 ", "326 ", "50.000 "
"2021-09-25 17:00:00", "268", "17", "24.090 ", "0.373 ", "-75", "-2.163 ", "0", "0", "74.848 ", "0.237 ", "48.184 ", "-34.292 ", "-0.137 ", "-0.137 ", "0", "9.448 ", "-0.137 ", "-20.575 ", "186 ", "50.000 "
"2021-09-25 18:00:00", "268", "18", "23.540 ", "0", "-90", "-2.163 ", "0", "0", "87.837 ", "-6.069 ", "48.347 ", "-48.347 ", "-0.193 ", "-0.193 ", "0", "9.254 ", "-0.193 ", "-29.008 ", "45.920 ", "50.000 "
"2021-09-25 19:00:00", "268", "19", "22.980 ", "0", "-105", "-2.163 ", "0", "0", "74.848 ", "0.237 ", "48.512 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "9.060 ", "-0.194 ", "-29.107 ", "0", "14.102 "
"2021-09-25 20:00:00", "268", "20", "22.420 ", "0", "-120", "-2.163 ", "0", "0", "59.929 ", "0.732 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "8.865 ", "-0.195 ", "-29.207 ", "0", "0"
"2021-09-25 21:00:00", "268", "21", "22.180 ", "0", "-135", "-2.163 ", "0", "0", "44.959 ", "0.885 ", "48.750 ", "-48.750 ", "-0.195 ", "-0.195 ", "0", "8.670 ", "-0.195 ", "-29.250 ", "0", "0"
"2021-09-25 22:00:00", "268", "22", "21.930 ", "0", "-150", "-2.163 ", "0", "0", "29.976 ", "0.952 ", "48.825 ", "-48.825 ", "-0.195 ", "-0.195 ", "0", "8.475 ", "-0.195 ", "-29.295 ", "0", "0"
"2021-09-25 23:00:00", "268", "23", "21.690 ", "0", "-165", "-2.163 ", "0", "0", "14.989 ", "0.985 ", "48.897 ", "-48.897 ", "-0.196 ", "-0.196 ", "0", "8.280 ", "-0.196 ", "-29.338 ", "0", "0"
"2021-09-26 00:00:00", "269", "0", "20.820 ", "0", "180", "-2.564 ", "0", "0", "0", "1", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-09-26 01:00:00", "269", "1", "19.960 ", "0", "165", "-2.564 ", "0", "0", "14.985 ", "0.985 ", "49.417 ", "-49.417 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.650 ", "0", "0"
"2021-09-26 02:00:00", "269", "2", "19.090 ", "0", "150", "-2.564 ", "0", "0", "29.967 ", "0.952 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.808 ", "0", "0"
"2021-09-26 03:00:00", "269", "3", "19.170 ", "0", "135", "-2.564 ", "0", "0", "44.943 ", "0.885 ", "49.656 ", "-49.656 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.793 ", "0", "0"
"2021-09-26 04:00:00", "269", "4", "19.240 ", "0", "120", "-2.564 ", "0", "0", "59.901 ", "0.733 ", "49.635 ", "-49.635 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.781 ", "0", "0"
"2021-09-26 05:00:00", "269", "5", "19.320 ", "0", "105", "-2.564 ", "0", "0", "74.787 ", "0.241 ", "49.610 ", "-49.610 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.766 ", "0", "0"
"2021-09-26 06:00:00", "269", "6", "20.760 ", "0", "90", "-2.564 ", "0", "0", "87.436 ", "-4.914 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0", "0"
"2021-09-26 07:00:00", "269", "7", "22.210 ", "0.410 ", "75", "-2.564 ", "0", "0", "74.787 ", "0.241 ", "48.741 ", "-33.122 ", "-0.132 ", "-0.132 ", "0", "-0.325 ", "-0.132 ", "-19.873 ", "0", "0"
"2021-09-26 08:00:00", "269", "8", "23.650 ", "0.504 ", "60", "-2.564 ", "0", "0", "59.901 ", "0.733 ", "48.314 ", "63.220 ", "0.253 ", "0.253 ", "0", "-0.072 ", "0.253 ", "37.932 ", "0", "11.271 "
"2021-09-26 09:00:00", "269", "9", "24.680 ", "0.725 ", "45", "-2.564 ", "0", "0", "44.943 ", "0.885 ", "48.011 ", "226 ", "0.903 ", "0.903 ", "0.858 ", "0.831 ", "0.903 ", "135 ", "0", "48.412 "
"2021-09-26 10:00:00", "269", "10", "25.700 ", "0.710 ", "30", "-2.564 ", "0", "0", "29.967 ", "0.952 ", "47.712 ", "305 ", "1.221 ", "1.221 ", "1.160 ", "2.052 ", "1.221 ", "183 ", "43.161 ", "50.000 "
"2021-09-26 11:00:00", "269", "11", "26.720 ", "0.467 ", "15", "-2.564 ", "0", "0", "14.985 ", "0.985 ", "47.416 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "2.933 ", "0.881 ", "132 ", "35.382 ", "50.000 "
"2021-09-26 12:00:00", "269", "12", "26.780 ", "0.418 ", "0", "-2.564 ", "0", "0", "0", "1", "47.398 ", "204 ", "0.817 ", "0.817 ", "0.776 ", "3.750 ", "0.817 ", "123 ", "17.986 ", "50.000 "
"2021-09-26 13:00:00", "269", "13", "26.840 ", "0.089 ", "-15", "-2.564 ", "0", "0", "14.985 ", "0.985 ", "47.381 ", "3.474 ", "0.014 ", "0.014 ", "0.013 ", "3.764 ", "0.014 ", "2.084 ", "0", "5.408 "
"2021-09-26 14:00:00", "269", "14", "26.900 ", "0", "-30", "-2.564 ", "0", "0", "29.967 ", "0.952 ", "47.364 ", "-47.364 ", "-0.189 ", "-0.189 ", "0", "3.574 ", "-0.189 ", "-28.418 ", "0", "0"
"2021-09-26 15:00:00", "269", "15", "25.800 ", "0.042 ", "-45", "-2.564 ", "0", "0", "44.943 ", "0.885 ", "47.683 ", "-31.778 ", "-0.127 ", "-0.127 ", "0", "3.447 ", "-0.127 ", "-19.067 ", "0", "0"
"2021-09-26 16:00:00", "269", "16", "24.710 ", "0.288 ", "-60", "-2.564 ", "0", "0", "59.901 ", "0.733 ", "48.002 ", "15.635 ", "0.063 ", "0.063 ", "0.059 ", "3.510 ", "0.063 ", "9.381 ", "9.381 ", "0"
"2021-09-26 17:00:00", "269", "17", "23.610 ", "0.058 ", "-75", "-2.564 ", "0", "0", "74.787 ", "0.241 ", "48.326 ", "-46.125 ", "-0.184 ", "-0.184 ", "0", "3.325 ", "-0.184 ", "-27.675 ", "9.381 ", "0"
"2021-09-26 18:00:00", "269", "18", "23.130 ", "0", "-90", "-2.564 ", "0", "0", "87.436 ", "-4.914 ", "48.468 ", "-48.468 ", "-0.194 ", "-0.194 ", "0", "3.131 ", "-0.194 ", "-29.081 ", "9.381 ", "0"
"2021-09-26 19:00:00", "269", "19", "22.640 ", "0", "-105", "-2.564 ", "0", "0", "74.787 ", "0.241 ", "48.613 ", "-48.613 ", "-0.194 ", "-0.194 ", "0", "2.937 ", "-0.194 ", "-29.168 ", "9.381 ", "0"
"2021-09-26 20:00:00", "269", "20", "22.150 ", "0", "-120", "-2.564 ", "0", "0", "59.901 ", "0.733 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "2.742 ", "-0.195 ", "-29.256 ", "9.381 ", "0"
"2021-09-26 21:00:00", "269", "21", "21.700 ", "0", "-135", "-2.564 ", "0", "0", "44.943 ", "0.885 ", "48.894 ", "-48.894 ", "-0.196 ", "-0.196 ", "0", "2.546 ", "-0.196 ", "-29.336 ", "9.381 ", "0"
"2021-09-26 22:00:00", "269", "22", "21.260 ", "0", "-150", "-2.564 ", "0", "0", "29.967 ", "0.952 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "2.350 ", "-0.196 ", "-29.415 ", "9.381 ", "0"
"2021-09-26 23:00:00", "269", "23", "20.810 ", "0", "-165", "-2.564 ", "0", "0", "14.985 ", "0.985 ", "49.160 ", "-49.160 ", "-0.197 ", "-0.197 ", "0", "2.153 ", "-0.197 ", "-29.496 ", "9.381 ", "0"
"2021-09-27 00:00:00", "270", "0", "20.790 ", "0", "180", "-2.964 ", "0", "0", "0", "1", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.500 ", "9.381 ", "0"
"2021-09-27 01:00:00", "270", "1", "20.770 ", "0", "165", "-2.964 ", "0", "0", "14.979 ", "0.985 ", "49.172 ", "-49.172 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.503 ", "9.381 ", "0"
"2021-09-27 02:00:00", "270", "2", "20.740 ", "0", "150", "-2.964 ", "0", "0", "29.956 ", "0.952 ", "49.181 ", "-49.181 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.509 ", "9.381 ", "0"
"2021-09-27 03:00:00", "270", "3", "20.470 ", "0", "135", "-2.964 ", "0", "0", "44.923 ", "0.885 ", "49.263 ", "-49.263 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.558 ", "9.381 ", "0"
"2021-09-27 04:00:00", "270", "4", "20.200 ", "0", "120", "-2.964 ", "0", "0", "59.867 ", "0.733 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "9.381 ", "0"
"2021-09-27 05:00:00", "270", "5", "19.940 ", "0", "105", "-2.964 ", "0", "0", "74.717 ", "0.246 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.654 ", "9.381 ", "0"
"2021-09-27 06:00:00", "270", "6", "20.060 ", "0", "90", "-2.964 ", "0", "0", "87.036 ", "-4.073 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "9.381 ", "0"
"2021-09-27 07:00:00", "270", "7", "20.180 ", "0.032 ", "75", "-2.964 ", "0", "0", "74.717 ", "0.246 ", "49.350 ", "-48.116 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.870 ", "9.381 ", "0"
"2021-09-27 08:00:00", "270", "8", "20.300 ", "0.195 ", "60", "-2.964 ", "0", "0", "59.867 ", "0.733 ", "49.314 ", "-6.009 ", "-0.024 ", "-0.024 ", "0", "-0.325 ", "-0.024 ", "-3.606 ", "9.381 ", "0"
"2021-09-27 09:00:00", "270", "9", "20.280 ", "0", "45", "-2.964 ", "0", "0", "44.923 ", "0.885 ", "49.320 ", "-49.320 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.592 ", "9.381 ", "0"
"2021-09-27 10:00:00", "270", "10", "20.260 ", "0", "30", "-2.964 ", "0", "0", "29.956 ", "0.952 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.596 ", "9.381 ", "0"
"2021-09-27 11:00:00", "270", "11", "20.230 ", "0", "15", "-2.964 ", "0", "0", "14.979 ", "0.985 ", "49.335 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.601 ", "9.381 ", "0"
"2021-09-27 12:00:00", "270", "12", "20.380 ", "0", "0", "-2.964 ", "0", "0", "0", "1", "49.290 ", "-49.290 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.574 ", "9.381 ", "0"
"2021-09-27 13:00:00", "270", "13", "20.540 ", "0", "-15", "-2.964 ", "0", "0", "14.979 ", "0.985 ", "49.242 ", "-49.242 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.545 ", "9.381 ", "0"
"2021-09-27 14:00:00", "270", "14", "20.690 ", "0", "-30", "-2.964 ", "0", "0", "29.956 ", "0.952 ", "49.196 ", "-49.196 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.518 ", "9.381 ", "0"
"2021-09-27 15:00:00", "270", "15", "20.070 ", "0.054 ", "-45", "-2.964 ", "0", "0", "44.923 ", "0.885 ", "49.383 ", "-28.929 ", "-0.116 ", "-0.116 ", "0", "-0.325 ", "-0.116 ", "-17.357 ", "9.381 ", "0"
"2021-09-27 16:00:00", "270", "16", "19.460 ", "0", "-60", "-2.964 ", "0", "0", "59.867 ", "0.733 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "9.381 ", "0"
"2021-09-27 17:00:00", "270", "17", "18.840 ", "0", "-75", "-2.964 ", "0", "0", "74.717 ", "0.246 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "9.381 ", "0"
"2021-09-27 18:00:00", "270", "18", "18.780 ", "0", "-90", "-2.964 ", "0", "0", "87.036 ", "-4.073 ", "49.774 ", "-49.774 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.865 ", "9.381 ", "0"
"2021-09-27 19:00:00", "270", "19", "18.720 ", "0", "-105", "-2.964 ", "0", "0", "74.717 ", "0.246 ", "49.793 ", "-49.793 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.876 ", "9.381 ", "0"
"2021-09-27 20:00:00", "270", "20", "18.650 ", "0", "-120", "-2.964 ", "0", "0", "59.867 ", "0.733 ", "49.814 ", "-49.814 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.888 ", "9.381 ", "0"
"2021-09-27 21:00:00", "270", "21", "18.540 ", "0", "-135", "-2.964 ", "0", "0", "44.923 ", "0.885 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.908 ", "9.381 ", "0"
"2021-09-27 22:00:00", "270", "22", "18.420 ", "0", "-150", "-2.964 ", "0", "0", "29.956 ", "0.952 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.930 ", "9.381 ", "0"
"2021-09-27 23:00:00", "270", "23", "18.310 ", "0", "-165", "-2.964 ", "0", "0", "14.979 ", "0.985 ", "49.918 ", "-49.918 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.951 ", "9.381 ", "0"
"2021-09-28 00:00:00", "271", "0", "18.410 ", "0", "180", "-3.364 ", "0", "0", "0", "1", "49.887 ", "-49.887 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.932 ", "9.381 ", "0"
"2021-09-28 01:00:00", "271", "1", "18.510 ", "0", "165", "-3.364 ", "0", "0", "14.974 ", "0.985 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "9.381 ", "0"
"2021-09-28 02:00:00", "271", "2", "18.610 ", "0", "150", "-3.364 ", "0", "0", "29.943 ", "0.952 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "9.381 ", "0"
"2021-09-28 03:00:00", "271", "3", "18.590 ", "0", "135", "-3.364 ", "0", "0", "44.901 ", "0.885 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "9.381 ", "0"
"2021-09-28 04:00:00", "271", "4", "18.560 ", "0", "120", "-3.364 ", "0", "0", "59.829 ", "0.734 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "9.381 ", "0"
"2021-09-28 05:00:00", "271", "5", "18.540 ", "0", "105", "-3.364 ", "0", "0", "74.636 ", "0.251 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.908 ", "9.381 ", "0"
"2021-09-28 06:00:00", "271", "6", "18.880 ", "0", "90", "-3.364 ", "0", "0", "86.636 ", "-3.434 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "9.381 ", "0"
"2021-09-28 07:00:00", "271", "7", "19.230 ", "0.160 ", "75", "-3.364 ", "0", "0", "74.636 ", "0.251 ", "49.638 ", "-43.215 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-25.929 ", "9.381 ", "0"
"2021-09-28 08:00:00", "271", "8", "19.580 ", "0.482 ", "60", "-3.364 ", "0", "0", "59.829 ", "0.734 ", "49.531 ", "57.613 ", "0.230 ", "0.230 ", "0", "-0.095 ", "0.230 ", "34.568 ", "0", "13.393 "
"2021-09-28 09:00:00", "271", "9", "20.210 ", "0.002 ", "45", "-3.364 ", "0", "0", "44.901 ", "0.885 ", "49.341 ", "-48.672 ", "-0.195 ", "-0.195 ", "0", "-0.289 ", "-0.195 ", "-29.203 ", "0", "0"
"2021-09-28 10:00:00", "271", "10", "20.840 ", "0", "30", "-3.364 ", "0", "0", "29.943 ", "0.952 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.491 ", "0", "0"
"2021-09-28 11:00:00", "271", "11", "21.460 ", "0.326 ", "15", "-3.364 ", "0", "0", "14.974 ", "0.985 ", "48.965 ", "138 ", "0.552 ", "0.552 ", "0.524 ", "0.227 ", "0.552 ", "82.804 ", "0", "28.207 "
"2021-09-28 12:00:00", "271", "12", "21.610 ", "0.004 ", "0", "-3.364 ", "0", "0", "0", "1", "48.920 ", "-46.577 ", "-0.186 ", "-0.186 ", "0", "0.041 ", "-0.186 ", "-27.946 ", "0", "0"
"2021-09-28 13:00:00", "271", "13", "21.770 ", "0.004 ", "-15", "-3.364 ", "0", "0", "14.974 ", "0.985 ", "48.873 ", "-46.534 ", "-0.186 ", "-0.186 ", "0", "-0.145 ", "-0.186 ", "-27.920 ", "0", "0"
"2021-09-28 14:00:00", "271", "14", "21.920 ", "0.101 ", "-30", "-3.364 ", "0", "0", "29.943 ", "0.952 ", "48.828 ", "1.180 ", "0.005 ", "0.005 ", "0", "-0.141 ", "0.005 ", "0.708 ", "0.708 ", "0"
"2021-09-28 15:00:00", "271", "15", "21.150 ", "0.147 ", "-45", "-3.364 ", "0", "0", "44.901 ", "0.885 ", "49.058 ", "6.306 ", "0.025 ", "0.025 ", "0", "-0.115 ", "0.025 ", "3.784 ", "4.491 ", "0"
"2021-09-28 16:00:00", "271", "16", "20.370 ", "0.009 ", "-60", "-3.364 ", "0", "0", "59.829 ", "0.734 ", "49.293 ", "-47.338 ", "-0.189 ", "-0.189 ", "0", "-0.305 ", "-0.189 ", "-28.403 ", "4.491 ", "0"
"2021-09-28 17:00:00", "271", "17", "19.600 ", "0", "-75", "-3.364 ", "0", "0", "74.636 ", "0.251 ", "49.525 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.715 ", "4.491 ", "0"
"2021-09-28 18:00:00", "271", "18", "19.650 ", "0", "-90", "-3.364 ", "0", "0", "86.636 ", "-3.434 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.706 ", "4.491 ", "0"
"2021-09-28 19:00:00", "271", "19", "19.700 ", "0", "-105", "-3.364 ", "0", "0", "74.636 ", "0.251 ", "49.495 ", "-49.495 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.697 ", "4.491 ", "0"
"2021-09-28 20:00:00", "271", "20", "19.740 ", "0", "-120", "-3.364 ", "0", "0", "59.829 ", "0.734 ", "49.483 ", "-49.483 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.690 ", "4.491 ", "0"
"2021-09-28 21:00:00", "271", "21", "19.520 ", "0", "-135", "-3.364 ", "0", "0", "44.901 ", "0.885 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.730 ", "4.491 ", "0"
"2021-09-28 22:00:00", "271", "22", "19.300 ", "0", "-150", "-3.364 ", "0", "0", "29.943 ", "0.952 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.770 ", "4.491 ", "0"
"2021-09-28 23:00:00", "271", "23", "19.080 ", "0", "-165", "-3.364 ", "0", "0", "14.974 ", "0.985 ", "49.683 ", "-49.683 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.810 ", "4.491 ", "0"
"2021-09-29 00:00:00", "272", "0", "19.190 ", "0", "180", "-3.762 ", "0", "0", "0", "1", "49.650 ", "-49.650 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.790 ", "4.491 ", "0"
"2021-09-29 01:00:00", "272", "1", "19.310 ", "0", "165", "-3.762 ", "0", "0", "14.967 ", "0.985 ", "49.613 ", "-49.613 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.768 ", "4.491 ", "0"
"2021-09-29 02:00:00", "272", "2", "19.420 ", "0", "150", "-3.762 ", "0", "0", "29.929 ", "0.952 ", "49.580 ", "-49.580 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.748 ", "4.491 ", "0"
"2021-09-29 03:00:00", "272", "3", "19.480 ", "0", "135", "-3.762 ", "0", "0", "44.877 ", "0.885 ", "49.562 ", "-49.562 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.737 ", "4.491 ", "0"
"2021-09-29 04:00:00", "272", "4", "19.540 ", "0", "120", "-3.762 ", "0", "0", "59.787 ", "0.734 ", "49.544 ", "-49.544 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.726 ", "4.491 ", "0"
"2021-09-29 05:00:00", "272", "5", "19.600 ", "0", "105", "-3.762 ", "0", "0", "74.546 ", "0.257 ", "49.525 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.715 ", "4.491 ", "0"
"2021-09-29 06:00:00", "272", "6", "20.480 ", "0", "90", "-3.762 ", "0", "0", "86.238 ", "-2.931 ", "49.260 ", "-49.260 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.556 ", "4.491 ", "0"
"2021-09-29 07:00:00", "272", "7", "21.370 ", "0.432 ", "75", "-3.762 ", "0", "0", "74.546 ", "0.257 ", "48.992 ", "-31.177 ", "-0.125 ", "-0.125 ", "0", "-0.325 ", "-0.125 ", "-18.706 ", "4.491 ", "0"
"2021-09-29 08:00:00", "272", "8", "22.250 ", "0.647 ", "60", "-3.762 ", "0", "0", "59.787 ", "0.734 ", "48.729 ", "95.410 ", "0.382 ", "0.382 ", "0.363 ", "0.057 ", "0.382 ", "57.246 ", "0", "19.992 "
"2021-09-29 09:00:00", "272", "9", "23.030 ", "0.749 ", "45", "-3.762 ", "0", "0", "44.877 ", "0.885 ", "48.498 ", "235 ", "0.939 ", "0.939 ", "0.892 ", "0.996 ", "0.939 ", "141 ", "0.905 ", "50.000 "
"2021-09-29 10:00:00", "272", "10", "23.810 ", "0.794 ", "30", "-3.762 ", "0", "0", "29.929 ", "0.952 ", "48.267 ", "346 ", "1.386 ", "1.386 ", "1.316 ", "2.381 ", "1.386 ", "208 ", "68.816 ", "50.000 "
"2021-09-29 11:00:00", "272", "11", "24.590 ", "0.808 ", "15", "-3.762 ", "0", "0", "14.967 ", "0.985 ", "48.037 ", "415 ", "1.660 ", "1.660 ", "1.577 ", "4.042 ", "1.660 ", "249 ", "178 ", "50.000 "
"2021-09-29 12:00:00", "272", "12", "24.410 ", "0.816 ", "0", "-3.762 ", "0", "0", "0", "1", "48.090 ", "443 ", "1.774 ", "1.774 ", "1.685 ", "5.815 ", "1.774 ", "266 ", "304 ", "50.000 "
"2021-09-29 13:00:00", "272", "13", "24.230 ", "0.833 ", "-15", "-3.762 ", "0", "0", "14.967 ", "0.985 ", "48.143 ", "429 ", "1.717 ", "1.717 ", "1.632 ", "7.533 ", "1.717 ", "258 ", "422 ", "50.000 "
"2021-09-29 14:00:00", "272", "14", "24.050 ", "0.766 ", "-30", "-3.762 ", "0", "0", "29.929 ", "0.952 ", "48.196 ", "333 ", "1.330 ", "1.330 ", "1.264 ", "8.863 ", "1.330 ", "200 ", "481 ", "50.000 "
"2021-09-29 15:00:00", "272", "15", "23.200 ", "0.724 ", "-45", "-3.762 ", "0", "0", "44.877 ", "0.885 ", "48.447 ", "225 ", "0.902 ", "0.902 ", "0.856 ", "9.764 ", "0.902 ", "135 ", "476 ", "50.000 "
"2021-09-29 16:00:00", "272", "16", "22.340 ", "0.516 ", "-60", "-3.762 ", "0", "0", "59.787 ", "0.734 ", "48.703 ", "66.080 ", "0.264 ", "0.264 ", "0.251 ", "10.029 ", "0.264 ", "39.648 ", "376 ", "50.000 "
"2021-09-29 17:00:00", "272", "17", "21.490 ", "0.301 ", "-75", "-3.762 ", "0", "0", "74.546 ", "0.257 ", "48.956 ", "-36.571 ", "-0.146 ", "-0.146 ", "0", "9.882 ", "-0.146 ", "-21.942 ", "236 ", "50.000 "
"2021-09-29 18:00:00", "272", "18", "21.530 ", "0", "-90", "-3.762 ", "0", "0", "86.238 ", "-2.931 ", "48.944 ", "-48.944 ", "-0.196 ", "-0.196 ", "0", "9.687 ", "-0.196 ", "-29.367 ", "96.274 ", "50.000 "
"2021-09-29 19:00:00", "272", "19", "21.570 ", "0", "-105", "-3.762 ", "0", "0", "74.546 ", "0.257 ", "48.932 ", "-48.932 ", "-0.196 ", "-0.196 ", "0", "9.491 ", "-0.196 ", "-29.359 ", "0", "33.534 "
"2021-09-29 20:00:00", "272", "20", "21.610 ", "0", "-120", "-3.762 ", "0", "0", "59.787 ", "0.734 ", "48.920 ", "-48.920 ", "-0.196 ", "-0.196 ", "0", "9.295 ", "-0.196 ", "-29.352 ", "0", "0"
"2021-09-29 21:00:00", "272", "21", "21.480 ", "0", "-135", "-3.762 ", "0", "0", "44.877 ", "0.885 ", "48.959 ", "-48.959 ", "-0.196 ", "-0.196 ", "0", "9.099 ", "-0.196 ", "-29.376 ", "0", "0"
"2021-09-29 22:00:00", "272", "22", "21.340 ", "0", "-150", "-3.762 ", "0", "0", "29.929 ", "0.952 ", "49.001 ", "-49.001 ", "-0.196 ", "-0.196 ", "0", "8.903 ", "-0.196 ", "-29.401 ", "0", "0"
"2021-09-29 23:00:00", "272", "23", "21.210 ", "0", "-165", "-3.762 ", "0", "0", "14.967 ", "0.985 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "8.707 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-09-30 00:00:00", "273", "0", "21.290 ", "0", "180", "-4.159 ", "0", "0", "0", "1", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-09-30 01:00:00", "273", "1", "21.370 ", "0", "165", "-4.159 ", "0", "0", "14.960 ", "0.985 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.395 ", "0", "0"
"2021-09-30 02:00:00", "273", "2", "21.450 ", "0", "150", "-4.159 ", "0", "0", "29.913 ", "0.952 ", "48.968 ", "-48.968 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.381 ", "0", "0"
"2021-09-30 03:00:00", "273", "3", "21.330 ", "0", "135", "-4.159 ", "0", "0", "44.849 ", "0.886 ", "49.004 ", "-49.004 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.403 ", "0", "0"
"2021-09-30 04:00:00", "273", "4", "21.210 ", "0", "120", "-4.159 ", "0", "0", "59.740 ", "0.735 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-09-30 05:00:00", "273", "5", "21.090 ", "0", "105", "-4.159 ", "0", "0", "74.447 ", "0.263 ", "49.076 ", "-49.076 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.446 ", "0", "0"
"2021-09-30 06:00:00", "273", "6", "22.150 ", "0", "90", "-4.159 ", "0", "0", "85.841 ", "-2.527 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-09-30 07:00:00", "273", "7", "23.210 ", "0.505 ", "75", "-4.159 ", "0", "0", "74.447 ", "0.263 ", "48.444 ", "-26.998 ", "-0.108 ", "-0.108 ", "0", "-0.325 ", "-0.108 ", "-16.199 ", "0", "0"
"2021-09-30 08:00:00", "273", "8", "24.280 ", "0.720 ", "60", "-4.159 ", "0", "0", "59.740 ", "0.735 ", "48.128 ", "113 ", "0.450 ", "0.450 ", "0.428 ", "0.125 ", "0.450 ", "67.568 ", "0", "22.235 "
"2021-09-30 09:00:00", "273", "9", "25.190 ", "0.532 ", "45", "-4.159 ", "0", "0", "44.849 ", "0.886 ", "47.861 ", "153 ", "0.613 ", "0.613 ", "0.583 ", "0.739 ", "0.613 ", "92.019 ", "0", "31.852 "
"2021-09-30 10:00:00", "273", "10", "26.100 ", "0.869 ", "30", "-4.159 ", "0", "0", "29.913 ", "0.952 ", "47.596 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "2.278 ", "1.539 ", "231 ", "90.870 ", "50.000 "
"2021-09-30 11:00:00", "273", "11", "27.010 ", "0.933 ", "15", "-4.159 ", "0", "0", "14.960 ", "0.985 ", "47.332 ", "488 ", "1.950 ", "1.950 ", "1.853 ", "4.228 ", "1.950 ", "293 ", "243 ", "50.000 "
"2021-09-30 12:00:00", "273", "12", "27.180 ", "0.924 ", "0", "-4.159 ", "0", "0", "0", "1", "47.282 ", "509 ", "2.038 ", "2.038 ", "1.936 ", "6.265 ", "2.038 ", "306 ", "409 ", "50.000 "
"2021-09-30 13:00:00", "273", "13", "27.350 ", "0.910 ", "-15", "-4.159 ", "0", "0", "14.960 ", "0.985 ", "47.233 ", "474 ", "1.898 ", "1.898 ", "1.803 ", "8.163 ", "1.898 ", "285 ", "554 ", "50.000 "
"2021-09-30 14:00:00", "273", "14", "27.530 ", "0.855 ", "-30", "-4.159 ", "0", "0", "29.913 ", "0.952 ", "47.181 ", "378 ", "1.512 ", "1.512 ", "1.436 ", "9.675 ", "1.512 ", "227 ", "641 ", "50.000 "
"2021-09-30 15:00:00", "273", "15", "26.810 ", "0.800 ", "-45", "-4.159 ", "0", "0", "44.849 ", "0.886 ", "47.390 ", "255 ", "1.020 ", "1.020 ", "0.969 ", "10.696 ", "1.020 ", "153 ", "654 ", "50.000 "
"2021-09-30 16:00:00", "273", "16", "24.980 ", "0.636 ", "-60", "-4.159 ", "0", "0", "59.740 ", "0.735 ", "47.923 ", "93.958 ", "0.376 ", "0.376 ", "0.357 ", "11.071 ", "0.376 ", "56.375 ", "570 ", "50.000 "
"2021-09-30 17:00:00", "273", "17", "24.450 ", "0.387 ", "-75", "-4.159 ", "0", "0", "74.447 ", "0.263 ", "48.078 ", "-31.644 ", "-0.127 ", "-0.127 ", "0", "10.945 ", "-0.127 ", "-18.987 ", "430 ", "50.000 "
"2021-09-30 18:00:00", "273", "18", "23.930 ", "0", "-90", "-4.159 ", "0", "0", "85.841 ", "-2.527 ", "48.231 ", "-48.231 ", "-0.193 ", "-0.193 ", "0", "10.752 ", "-0.193 ", "-28.939 ", "290 ", "50.000 "
"2021-09-30 19:00:00", "273", "19", "23.400 ", "0", "-105", "-4.159 ", "0", "0", "74.447 ", "0.263 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "10.558 ", "-0.194 ", "-29.033 ", "150 ", "50.000 "
"2021-09-30 20:00:00", "273", "20", "22.870 ", "0", "-120", "-4.159 ", "0", "0", "59.740 ", "0.735 ", "48.545 ", "-48.545 ", "-0.194 ", "-0.194 ", "0", "10.364 ", "-0.194 ", "-29.127 ", "10.404 ", "50.000 "
"2021-09-30 21:00:00", "273", "21", "22.340 ", "0", "-135", "-4.159 ", "0", "0", "44.849 ", "0.886 ", "48.703 ", "-48.703 ", "-0.195 ", "-0.195 ", "0", "10.169 ", "-0.195 ", "-29.222 ", "10.404 ", "0"
"2021-09-30 22:00:00", "273", "22", "21.820 ", "0", "-150", "-4.159 ", "0", "0", "29.913 ", "0.952 ", "48.858 ", "-48.858 ", "-0.195 ", "-0.195 ", "0", "9.974 ", "-0.195 ", "-29.315 ", "10.404 ", "0"
"2021-09-30 23:00:00", "273", "23", "21.290 ", "0", "-165", "-4.159 ", "0", "0", "14.960 ", "0.985 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "9.778 ", "-0.196 ", "-29.410 ", "10.404 ", "0"
"2021-10-01 00:00:00", "274", "0", "20.760 ", "0", "180", "-4.556 ", "0", "0", "0", "1", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "10.404 ", "0"
"2021-10-01 01:00:00", "274", "1", "20.230 ", "0", "165", "-4.556 ", "0", "0", "14.952 ", "0.985 ", "49.335 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.601 ", "10.404 ", "0"
"2021-10-01 02:00:00", "274", "2", "19.710 ", "0", "150", "-4.556 ", "0", "0", "29.896 ", "0.952 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "10.404 ", "0"
"2021-10-01 03:00:00", "274", "3", "19.180 ", "0", "135", "-4.556 ", "0", "0", "44.819 ", "0.886 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.792 ", "10.404 ", "0"
"2021-10-01 04:00:00", "274", "4", "18.650 ", "0", "120", "-4.556 ", "0", "0", "59.688 ", "0.736 ", "49.814 ", "-49.814 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.888 ", "10.404 ", "0"
"2021-10-01 05:00:00", "274", "5", "18.130 ", "0", "105", "-4.556 ", "0", "0", "74.339 ", "0.270 ", "49.973 ", "-49.973 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.984 ", "10.404 ", "0"
"2021-10-01 06:00:00", "274", "6", "17.600 ", "0", "90", "-4.556 ", "0", "0", "85.444 ", "-2.193 ", "50.135 ", "-50.135 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.081 ", "10.404 ", "0"
"2021-10-01 07:00:00", "274", "7", "17.070 ", "0.379 ", "75", "-4.556 ", "0", "0", "74.339 ", "0.270 ", "50.297 ", "-33.640 ", "-0.135 ", "-0.135 ", "0", "-0.325 ", "-0.135 ", "-20.184 ", "10.404 ", "0"
"2021-10-01 08:00:00", "274", "8", "24.770 ", "0.518 ", "60", "-4.556 ", "0", "0", "59.688 ", "0.736 ", "47.984 ", "67.910 ", "0.272 ", "0.272 ", "0", "-0.053 ", "0.272 ", "40.746 ", "0", "16.012 "
"2021-10-01 09:00:00", "274", "9", "25.980 ", "0.601 ", "45", "-4.556 ", "0", "0", "44.819 ", "0.886 ", "47.631 ", "180 ", "0.720 ", "0.720 ", "0.684 ", "0.666 ", "0.720 ", "108 ", "0", "38.123 "
"2021-10-01 10:00:00", "274", "10", "27.190 ", "0.643 ", "30", "-4.556 ", "0", "0", "29.896 ", "0.952 ", "47.280 ", "272 ", "1.090 ", "1.090 ", "1.035 ", "1.756 ", "1.090 ", "163 ", "23.523 ", "50.000 "
"2021-10-01 11:00:00", "274", "11", "28.410 ", "0.645 ", "15", "-4.556 ", "0", "0", "14.952 ", "0.985 ", "46.928 ", "323 ", "1.292 ", "1.292 ", "1.228 ", "3.049 ", "1.292 ", "194 ", "77.431 ", "50.000 "
"2021-10-01 12:00:00", "274", "12", "28.350 ", "0.642 ", "0", "-4.556 ", "0", "0", "0", "1", "46.945 ", "340 ", "1.360 ", "1.360 ", "1.292 ", "4.408 ", "1.360 ", "204 ", "141 ", "50.000 "
"2021-10-01 13:00:00", "274", "13", "28.300 ", "0.645 ", "-15", "-4.556 ", "0", "0", "14.952 ", "0.985 ", "46.960 ", "323 ", "1.292 ", "1.292 ", "1.227 ", "5.700 ", "1.292 ", "194 ", "195 ", "50.000 "
"2021-10-01 14:00:00", "274", "14", "28.250 ", "0.645 ", "-30", "-4.556 ", "0", "0", "29.896 ", "0.952 ", "46.974 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "6.794 ", "1.095 ", "164 ", "219 ", "50.000 "
"2021-10-01 15:00:00", "274", "15", "27.120 ", "0.586 ", "-45", "-4.556 ", "0", "0", "44.819 ", "0.886 ", "47.300 ", "175 ", "0.699 ", "0.699 ", "0.664 ", "7.493 ", "0.699 ", "105 ", "184 ", "50.000 "
"2021-10-01 16:00:00", "274", "16", "25.990 ", "0.506 ", "-60", "-4.556 ", "0", "0", "59.688 ", "0.736 ", "47.628 ", "65.669 ", "0.263 ", "0.263 ", "0.250 ", "7.756 ", "0.263 ", "39.401 ", "83.753 ", "50.000 "
"2021-10-01 17:00:00", "274", "17", "24.870 ", "0.332 ", "-75", "-4.556 ", "0", "0", "74.339 ", "0.270 ", "47.955 ", "-33.377 ", "-0.134 ", "-0.134 ", "0", "7.622 ", "-0.134 ", "-20.026 ", "0", "28.582 "
"2021-10-01 18:00:00", "274", "18", "24.140 ", "0", "-90", "-4.556 ", "0", "0", "85.444 ", "-2.193 ", "48.170 ", "-48.170 ", "-0.193 ", "-0.193 ", "0", "7.430 ", "-0.193 ", "-28.902 ", "0", "0"
"2021-10-01 19:00:00", "274", "19", "23.400 ", "0", "-105", "-4.556 ", "0", "0", "74.339 ", "0.270 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "7.236 ", "-0.194 ", "-29.033 ", "0", "0"
