"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-10-01 20:00:00", "274", "20", "22.670 ", "0", "-120", "-4.556 ", "0", "0", "59.688 ", "0.736 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "7.042 ", "-0.194 ", "-29.163 ", "0", "0"
"2021-10-01 21:00:00", "274", "21", "21.730 ", "0", "-135", "-4.556 ", "0", "0", "44.819 ", "0.886 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "6.846 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-10-01 22:00:00", "274", "22", "20.790 ", "0", "-150", "-4.556 ", "0", "0", "29.896 ", "0.952 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "6.650 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-10-01 23:00:00", "274", "23", "19.850 ", "0", "-165", "-4.556 ", "0", "0", "14.952 ", "0.985 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "6.452 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-10-02 00:00:00", "275", "0", "19.590 ", "0", "180", "-4.950 ", "0", "0", "0", "1", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.717 ", "0", "0"
"2021-10-02 01:00:00", "275", "1", "19.340 ", "0", "165", "-4.950 ", "0", "0", "14.943 ", "0.985 ", "49.604 ", "-49.604 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.763 ", "0", "0"
"2021-10-02 02:00:00", "275", "2", "19.080 ", "0", "150", "-4.950 ", "0", "0", "29.877 ", "0.952 ", "49.683 ", "-49.683 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.810 ", "0", "0"
"2021-10-02 03:00:00", "275", "3", "18.940 ", "0", "135", "-4.950 ", "0", "0", "44.787 ", "0.886 ", "49.726 ", "-49.726 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.835 ", "0", "0"
"2021-10-02 04:00:00", "275", "4", "18.800 ", "0", "120", "-4.950 ", "0", "0", "59.632 ", "0.737 ", "49.768 ", "-49.768 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.861 ", "0", "0"
"2021-10-02 05:00:00", "275", "5", "18.660 ", "0", "105", "-4.950 ", "0", "0", "74.222 ", "0.277 ", "49.811 ", "-49.811 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.887 ", "0", "0"
"2021-10-02 06:00:00", "275", "6", "21.180 ", "0", "90", "-4.950 ", "0", "0", "85.050 ", "-1.915 ", "49.049 ", "-49.049 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.430 ", "0", "0"
"2021-10-02 07:00:00", "275", "7", "23.690 ", "0.377 ", "75", "-4.950 ", "0", "0", "74.222 ", "0.277 ", "48.302 ", "-31.183 ", "-0.125 ", "-0.125 ", "0", "-0.325 ", "-0.125 ", "-18.710 ", "0", "0"
"2021-10-02 08:00:00", "275", "8", "26.210 ", "0.526 ", "60", "-4.950 ", "0", "0", "59.632 ", "0.737 ", "47.564 ", "70.396 ", "0.282 ", "0.282 ", "0", "-0.043 ", "0.282 ", "42.237 ", "0", "12.783 "
"2021-10-02 09:00:00", "275", "9", "27.480 ", "0.652 ", "45", "-4.950 ", "0", "0", "44.787 ", "0.886 ", "47.196 ", "200 ", "0.799 ", "0.799 ", "0.759 ", "0.755 ", "0.799 ", "120 ", "0", "42.676 "
"2021-10-02 10:00:00", "275", "10", "28.750 ", "0.670 ", "30", "-4.950 ", "0", "0", "29.877 ", "0.952 ", "46.831 ", "286 ", "1.146 ", "1.146 ", "1.089 ", "1.901 ", "1.146 ", "172 ", "31.929 ", "50.000 "
"2021-10-02 11:00:00", "275", "11", "30.020 ", "0.676 ", "15", "-4.950 ", "0", "0", "14.943 ", "0.985 ", "46.469 ", "341 ", "1.365 ", "1.365 ", "1.297 ", "3.267 ", "1.365 ", "205 ", "96.756 ", "50.000 "
"2021-10-02 12:00:00", "275", "12", "29.990 ", "0.648 ", "0", "-4.950 ", "0", "0", "0", "1", "46.477 ", "344 ", "1.377 ", "1.377 ", "1.308 ", "4.643 ", "1.377 ", "206 ", "163 ", "50.000 "
"2021-10-02 13:00:00", "275", "13", "29.970 ", "0.650 ", "-15", "-4.950 ", "0", "0", "14.943 ", "0.985 ", "46.483 ", "327 ", "1.306 ", "1.306 ", "1.241 ", "5.949 ", "1.306 ", "196 ", "219 ", "50.000 "
"2021-10-02 14:00:00", "275", "14", "29.950 ", "0.633 ", "-30", "-4.950 ", "0", "0", "29.877 ", "0.952 ", "46.488 ", "268 ", "1.074 ", "1.074 ", "1.020 ", "7.023 ", "1.074 ", "161 ", "240 ", "50.000 "
"2021-10-02 15:00:00", "275", "15", "28.950 ", "0.582 ", "-45", "-4.950 ", "0", "0", "44.787 ", "0.886 ", "46.774 ", "174 ", "0.694 ", "0.694 ", "0.659 ", "7.717 ", "0.694 ", "104 ", "205 ", "50.000 "
"2021-10-02 16:00:00", "275", "16", "27.950 ", "0.512 ", "-60", "-4.950 ", "0", "0", "59.632 ", "0.737 ", "47.060 ", "67.800 ", "0.271 ", "0.271 ", "0.258 ", "7.988 ", "0.271 ", "40.680 ", "105 ", "50.000 "
"2021-10-02 17:00:00", "275", "17", "26.950 ", "0.331 ", "-75", "-4.950 ", "0", "0", "74.222 ", "0.277 ", "47.349 ", "-32.324 ", "-0.129 ", "-0.129 ", "0", "7.859 ", "-0.129 ", "-19.394 ", "0", "37.063 "
"2021-10-02 18:00:00", "275", "18", "25.830 ", "0", "-90", "-4.950 ", "0", "0", "85.050 ", "-1.915 ", "47.674 ", "-47.674 ", "-0.191 ", "-0.191 ", "0", "7.668 ", "-0.191 ", "-28.605 ", "0", "0"
"2021-10-02 19:00:00", "275", "19", "24.710 ", "0", "-105", "-4.950 ", "0", "0", "74.222 ", "0.277 ", "48.002 ", "-48.002 ", "-0.192 ", "-0.192 ", "0", "7.476 ", "-0.192 ", "-28.801 ", "0", "0"
"2021-10-02 20:00:00", "275", "20", "23.590 ", "0", "-120", "-4.950 ", "0", "0", "59.632 ", "0.737 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "7.283 ", "-0.193 ", "-28.999 ", "0", "0"
"2021-10-02 21:00:00", "275", "21", "23", "0", "-135", "-4.950 ", "0", "0", "44.787 ", "0.886 ", "48.506 ", "-48.506 ", "-0.194 ", "-0.194 ", "0", "7.089 ", "-0.194 ", "-29.104 ", "0", "0"
"2021-10-02 22:00:00", "275", "22", "22.410 ", "0", "-150", "-4.950 ", "0", "0", "29.877 ", "0.952 ", "48.682 ", "-48.682 ", "-0.195 ", "-0.195 ", "0", "6.894 ", "-0.195 ", "-29.209 ", "0", "0"
"2021-10-02 23:00:00", "275", "23", "21.830 ", "0", "-165", "-4.950 ", "0", "0", "14.943 ", "0.985 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "6.699 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-10-03 00:00:00", "276", "0", "21.960 ", "0", "180", "-5.344 ", "0", "0", "0", "1", "48.816 ", "-48.816 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.290 ", "0", "0"
"2021-10-03 01:00:00", "276", "1", "22.100 ", "0", "165", "-5.344 ", "0", "0", "14.933 ", "0.985 ", "48.774 ", "-48.774 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.264 ", "0", "0"
"2021-10-03 02:00:00", "276", "2", "22.230 ", "0", "150", "-5.344 ", "0", "0", "29.856 ", "0.953 ", "48.735 ", "-48.735 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.241 ", "0", "0"
"2021-10-03 03:00:00", "276", "3", "21.980 ", "0", "135", "-5.344 ", "0", "0", "44.752 ", "0.886 ", "48.810 ", "-48.810 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.286 ", "0", "0"
"2021-10-03 04:00:00", "276", "4", "21.730 ", "0", "120", "-5.344 ", "0", "0", "59.571 ", "0.738 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-10-03 05:00:00", "276", "5", "21.480 ", "0", "105", "-5.344 ", "0", "0", "74.097 ", "0.285 ", "48.959 ", "-48.959 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.376 ", "0", "0"
"2021-10-03 06:00:00", "276", "6", "22.470 ", "0", "90", "-5.344 ", "0", "0", "84.656 ", "-1.678 ", "48.664 ", "-48.664 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.198 ", "0", "0"
"2021-10-03 07:00:00", "276", "7", "23.460 ", "0.346 ", "75", "-5.344 ", "0", "0", "74.097 ", "0.285 ", "48.370 ", "-32.096 ", "-0.128 ", "-0.128 ", "0", "-0.325 ", "-0.128 ", "-19.257 ", "0", "0"
"2021-10-03 08:00:00", "276", "8", "24.460 ", "0.461 ", "60", "-5.344 ", "0", "0", "59.571 ", "0.738 ", "48.075 ", "55.708 ", "0.223 ", "0.223 ", "0", "-0.102 ", "0.223 ", "33.425 ", "0", "9.726 "
"2021-10-03 09:00:00", "276", "9", "25.190 ", "0.616 ", "45", "-5.344 ", "0", "0", "44.752 ", "0.886 ", "47.861 ", "186 ", "0.743 ", "0.743 ", "0.706 ", "0.641 ", "0.743 ", "112 ", "0", "39.493 "
"2021-10-03 10:00:00", "276", "10", "25.920 ", "0.649 ", "30", "-5.344 ", "0", "0", "29.856 ", "0.953 ", "47.648 ", "275 ", "1.102 ", "1.102 ", "1.047 ", "1.743 ", "1.102 ", "165 ", "25.306 ", "50.000 "
"2021-10-03 11:00:00", "276", "11", "26.660 ", "0.629 ", "15", "-5.344 ", "0", "0", "14.933 ", "0.985 ", "47.433 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "2.996 ", "1.253 ", "188 ", "73.283 ", "50.000 "
"2021-10-03 12:00:00", "276", "12", "26.580 ", "0.609 ", "0", "-5.344 ", "0", "0", "0", "1", "47.456 ", "319 ", "1.277 ", "1.277 ", "1.213 ", "4.273 ", "1.277 ", "192 ", "125 ", "50.000 "
"2021-10-03 13:00:00", "276", "13", "26.500 ", "0.622 ", "-15", "-5.344 ", "0", "0", "14.933 ", "0.985 ", "47.479 ", "309 ", "1.236 ", "1.236 ", "1.174 ", "5.509 ", "1.236 ", "185 ", "170 ", "50.000 "
"2021-10-03 14:00:00", "276", "14", "26.420 ", "0.615 ", "-30", "-5.344 ", "0", "0", "29.856 ", "0.953 ", "47.503 ", "259 ", "1.035 ", "1.035 ", "0.983 ", "6.544 ", "1.035 ", "155 ", "186 ", "50.000 "
"2021-10-03 15:00:00", "276", "15", "25.420 ", "0.577 ", "-45", "-5.344 ", "0", "0", "44.752 ", "0.886 ", "47.794 ", "171 ", "0.684 ", "0.684 ", "0.650 ", "7.228 ", "0.684 ", "103 ", "148 ", "50.000 "
"2021-10-03 16:00:00", "276", "16", "24.420 ", "0.467 ", "-60", "-5.344 ", "0", "0", "59.571 ", "0.738 ", "48.087 ", "57.110 ", "0.228 ", "0.228 ", "0.217 ", "7.457 ", "0.228 ", "34.266 ", "42.636 ", "50.000 "
"2021-10-03 17:00:00", "276", "17", "23.420 ", "0.317 ", "-75", "-5.344 ", "0", "0", "74.097 ", "0.285 ", "48.382 ", "-33.455 ", "-0.134 ", "-0.134 ", "0", "7.323 ", "-0.134 ", "-20.073 ", "0", "12.925 "
"2021-10-03 18:00:00", "276", "18", "22.700 ", "0", "-90", "-5.344 ", "0", "0", "84.656 ", "-1.678 ", "48.596 ", "-48.596 ", "-0.194 ", "-0.194 ", "0", "7.128 ", "-0.194 ", "-29.157 ", "0", "0"
"2021-10-03 19:00:00", "276", "19", "21.970 ", "0", "-105", "-5.344 ", "0", "0", "74.097 ", "0.285 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "6.933 ", "-0.195 ", "-29.288 ", "0", "0"
"2021-10-03 20:00:00", "276", "20", "21.250 ", "0", "-120", "-5.344 ", "0", "0", "59.571 ", "0.738 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "6.737 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-10-03 21:00:00", "276", "21", "20.510 ", "0", "-135", "-5.344 ", "0", "0", "44.752 ", "0.886 ", "49.251 ", "-49.251 ", "-0.197 ", "-0.197 ", "0", "6.540 ", "-0.197 ", "-29.550 ", "0", "0"
"2021-10-03 22:00:00", "276", "22", "19.770 ", "0", "-150", "-5.344 ", "0", "0", "29.856 ", "0.953 ", "49.474 ", "-49.474 ", "-0.198 ", "-0.198 ", "0", "6.342 ", "-0.198 ", "-29.684 ", "0", "0"
"2021-10-03 23:00:00", "276", "23", "19.030 ", "0", "-165", "-5.344 ", "0", "0", "14.933 ", "0.985 ", "49.698 ", "-49.698 ", "-0.199 ", "-0.199 ", "0", "6.143 ", "-0.199 ", "-29.819 ", "0", "0"
"2021-10-04 00:00:00", "277", "0", "18.560 ", "0", "180", "-5.735 ", "0", "0", "0", "1", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0", "0"
"2021-10-04 01:00:00", "277", "1", "18.100 ", "0", "165", "-5.735 ", "0", "0", "14.923 ", "0.985 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.989 ", "0", "0"
"2021-10-04 02:00:00", "277", "2", "17.640 ", "0", "150", "-5.735 ", "0", "0", "29.835 ", "0.953 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-10-04 03:00:00", "277", "3", "16.980 ", "0", "135", "-5.735 ", "0", "0", "44.714 ", "0.887 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-04 04:00:00", "277", "4", "16.330 ", "0", "120", "-5.735 ", "0", "0", "59.507 ", "0.739 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-10-04 05:00:00", "277", "5", "15.670 ", "0", "105", "-5.735 ", "0", "0", "73.964 ", "0.293 ", "50.730 ", "-50.730 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.438 ", "0", "0"
"2021-10-04 06:00:00", "277", "6", "16.870 ", "0", "90", "-5.735 ", "0", "0", "84.265 ", "-1.475 ", "50.359 ", "-50.359 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.215 ", "0", "0"
"2021-10-04 07:00:00", "277", "7", "18.060 ", "0.353 ", "75", "-5.735 ", "0", "0", "73.964 ", "0.293 ", "49.994 ", "-32.789 ", "-0.131 ", "-0.131 ", "0", "-0.325 ", "-0.131 ", "-19.673 ", "0", "0"
"2021-10-04 08:00:00", "277", "8", "19.260 ", "0.492 ", "60", "-5.735 ", "0", "0", "59.507 ", "0.739 ", "49.628 ", "61.564 ", "0.246 ", "0.246 ", "0", "-0.079 ", "0.246 ", "36.938 ", "0", "10.927 "
"2021-10-04 09:00:00", "277", "9", "20.100 ", "0.644 ", "45", "-5.735 ", "0", "0", "44.714 ", "0.887 ", "49.374 ", "195 ", "0.781 ", "0.781 ", "0.742 ", "0.702 ", "0.781 ", "117 ", "0", "41.634 "
"2021-10-04 10:00:00", "277", "10", "20.940 ", "0.686 ", "30", "-5.735 ", "0", "0", "29.835 ", "0.953 ", "49.121 ", "292 ", "1.168 ", "1.168 ", "1.110 ", "1.870 ", "1.168 ", "175 ", "35.302 ", "50.000 "
"2021-10-04 11:00:00", "277", "11", "21.780 ", "0.706 ", "15", "-5.735 ", "0", "0", "14.923 ", "0.985 ", "48.870 ", "356 ", "1.424 ", "1.424 ", "1.353 ", "3.294 ", "1.424 ", "214 ", "109 ", "50.000 "
"2021-10-04 12:00:00", "277", "12", "21.850 ", "0.672 ", "0", "-5.735 ", "0", "0", "0", "1", "48.849 ", "356 ", "1.424 ", "1.424 ", "1.353 ", "4.718 ", "1.424 ", "214 ", "183 ", "50.000 "
"2021-10-04 13:00:00", "277", "13", "21.920 ", "0.671 ", "-15", "-5.735 ", "0", "0", "14.923 ", "0.985 ", "48.828 ", "336 ", "1.343 ", "1.343 ", "1.276 ", "6.061 ", "1.343 ", "201 ", "244 ", "50.000 "
"2021-10-04 14:00:00", "277", "14", "21.990 ", "0.668 ", "-30", "-5.735 ", "0", "0", "29.835 ", "0.953 ", "48.807 ", "284 ", "1.135 ", "1.135 ", "1.079 ", "7.196 ", "1.135 ", "170 ", "274 ", "50.000 "
"2021-10-04 15:00:00", "277", "15", "21.440 ", "0.620 ", "-45", "-5.735 ", "0", "0", "44.714 ", "0.887 ", "48.971 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "7.941 ", "0.745 ", "112 ", "246 ", "50.000 "
"2021-10-04 16:00:00", "277", "16", "20.900 ", "0.483 ", "-60", "-5.735 ", "0", "0", "59.507 ", "0.739 ", "49.133 ", "59.981 ", "0.240 ", "0.240 ", "0.228 ", "8.181 ", "0.240 ", "35.989 ", "142 ", "50.000 "
"2021-10-04 17:00:00", "277", "17", "20.360 ", "0.319 ", "-75", "-5.735 ", "0", "0", "73.964 ", "0.293 ", "49.296 ", "-33.742 ", "-0.135 ", "-0.135 ", "0", "8.046 ", "-0.135 ", "-20.245 ", "2.315 ", "50.000 "
"2021-10-04 18:00:00", "277", "18", "19.640 ", "0", "-90", "-5.735 ", "0", "0", "84.265 ", "-1.475 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "7.848 ", "-0.198 ", "-29.708 ", "2.315 ", "0"
"2021-10-04 19:00:00", "277", "19", "18.920 ", "0", "-105", "-5.735 ", "0", "0", "73.964 ", "0.293 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "7.649 ", "-0.199 ", "-29.839 ", "2.315 ", "0"
"2021-10-04 20:00:00", "277", "20", "18.200 ", "0", "-120", "-5.735 ", "0", "0", "59.507 ", "0.739 ", "49.951 ", "-49.951 ", "-0.200 ", "-0.200 ", "0", "7.450 ", "-0.200 ", "-29.971 ", "2.315 ", "0"
"2021-10-04 21:00:00", "277", "21", "17.620 ", "0", "-135", "-5.735 ", "0", "0", "44.714 ", "0.887 ", "50.129 ", "-50.129 ", "-0.201 ", "-0.201 ", "0", "7.249 ", "-0.201 ", "-30.077 ", "2.315 ", "0"
"2021-10-04 22:00:00", "277", "22", "17.030 ", "0", "-150", "-5.735 ", "0", "0", "29.835 ", "0.953 ", "50.310 ", "-50.310 ", "-0.201 ", "-0.201 ", "0", "7.048 ", "-0.201 ", "-30.186 ", "2.315 ", "0"
"2021-10-04 23:00:00", "277", "23", "16.450 ", "0", "-165", "-5.735 ", "0", "0", "14.923 ", "0.985 ", "50.489 ", "-50.489 ", "-0.202 ", "-0.202 ", "0", "6.846 ", "-0.202 ", "-30.293 ", "2.315 ", "0"
"2021-10-05 00:00:00", "278", "0", "15.850 ", "0", "180", "-6.125 ", "0", "0", "0", "1", "50.674 ", "-50.674 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.404 ", "2.315 ", "0"
"2021-10-05 01:00:00", "278", "1", "15.250 ", "0", "165", "-6.125 ", "0", "0", "14.912 ", "0.985 ", "50.860 ", "-50.860 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.516 ", "2.315 ", "0"
"2021-10-05 02:00:00", "278", "2", "14.650 ", "0", "150", "-6.125 ", "0", "0", "29.811 ", "0.953 ", "51.047 ", "-51.047 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.628 ", "2.315 ", "0"
"2021-10-05 03:00:00", "278", "3", "14.130 ", "0", "135", "-6.125 ", "0", "0", "44.674 ", "0.887 ", "51.210 ", "-51.210 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.726 ", "2.315 ", "0"
"2021-10-05 04:00:00", "278", "4", "13.600 ", "0", "120", "-6.125 ", "0", "0", "59.438 ", "0.740 ", "51.376 ", "-51.376 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.826 ", "2.315 ", "0"
"2021-10-05 05:00:00", "278", "5", "13.080 ", "0", "105", "-6.125 ", "0", "0", "73.824 ", "0.301 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.924 ", "2.315 ", "0"
"2021-10-05 06:00:00", "278", "6", "15.420 ", "0", "90", "-6.125 ", "0", "0", "83.875 ", "-1.298 ", "50.807 ", "-50.807 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.484 ", "2.315 ", "0"
"2021-10-05 07:00:00", "278", "7", "17.750 ", "0.375 ", "75", "-6.125 ", "0", "0", "73.824 ", "0.301 ", "50.089 ", "-31.120 ", "-0.124 ", "-0.124 ", "0", "-0.325 ", "-0.124 ", "-18.672 ", "2.315 ", "0"
"2021-10-05 08:00:00", "278", "8", "20.090 ", "0.511 ", "60", "-6.125 ", "0", "0", "59.438 ", "0.740 ", "49.377 ", "66.322 ", "0.265 ", "0.265 ", "0", "-0.060 ", "0.265 ", "39.793 ", "0", "12.737 "
"2021-10-05 09:00:00", "278", "9", "20.940 ", "0.618 ", "45", "-6.125 ", "0", "0", "44.674 ", "0.887 ", "49.121 ", "186 ", "0.743 ", "0.743 ", "0.706 ", "0.683 ", "0.743 ", "111 ", "0", "39.464 "
"2021-10-05 10:00:00", "278", "10", "21.800 ", "0.690 ", "30", "-6.125 ", "0", "0", "29.811 ", "0.953 ", "48.864 ", "295 ", "1.179 ", "1.179 ", "1.120 ", "1.862 ", "1.179 ", "177 ", "36.947 ", "50.000 "
"2021-10-05 11:00:00", "278", "11", "22.660 ", "0.986 ", "15", "-6.125 ", "0", "0", "14.912 ", "0.985 ", "48.607 ", "517 ", "2.067 ", "2.067 ", "1.964 ", "3.930 ", "2.067 ", "310 ", "207 ", "50.000 "
"2021-10-05 12:00:00", "278", "12", "22.660 ", "0.897 ", "0", "-6.125 ", "0", "0", "0", "1", "48.607 ", "492 ", "1.966 ", "1.966 ", "1.868 ", "5.896 ", "1.966 ", "295 ", "362 ", "50.000 "
"2021-10-05 13:00:00", "278", "13", "22.660 ", "0.851 ", "-15", "-6.125 ", "0", "0", "14.912 ", "0.985 ", "48.607 ", "439 ", "1.758 ", "1.758 ", "1.670 ", "7.654 ", "1.758 ", "264 ", "486 ", "50.000 "
"2021-10-05 14:00:00", "278", "14", "22.660 ", "0.811 ", "-30", "-6.125 ", "0", "0", "29.811 ", "0.953 ", "48.607 ", "355 ", "1.421 ", "1.421 ", "1.350 ", "9.075 ", "1.421 ", "213 ", "559 ", "50.000 "
"2021-10-05 15:00:00", "278", "15", "21.700 ", "0.755 ", "-45", "-6.125 ", "0", "0", "44.674 ", "0.887 ", "48.894 ", "238 ", "0.951 ", "0.951 ", "0.904 ", "10.026 ", "0.951 ", "143 ", "562 ", "50.000 "
"2021-10-05 16:00:00", "278", "16", "20.740 ", "0.624 ", "-60", "-6.125 ", "0", "0", "59.438 ", "0.740 ", "49.181 ", "92.124 ", "0.368 ", "0.368 ", "0.350 ", "10.394 ", "0.368 ", "55.274 ", "477 ", "50.000 "
"2021-10-05 17:00:00", "278", "17", "19.780 ", "0.264 ", "-75", "-6.125 ", "0", "0", "73.824 ", "0.301 ", "49.471 ", "-36.119 ", "-0.144 ", "-0.144 ", "0", "10.250 ", "-0.144 ", "-21.672 ", "337 ", "50.000 "
"2021-10-05 18:00:00", "278", "18", "18.850 ", "0", "-90", "-6.125 ", "0", "0", "83.875 ", "-1.298 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "10.051 ", "-0.199 ", "-29.852 ", "197 ", "50.000 "
"2021-10-05 19:00:00", "278", "19", "17.930 ", "0", "-105", "-6.125 ", "0", "0", "73.824 ", "0.301 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "9.851 ", "-0.200 ", "-30.020 ", "57.161 ", "50.000 "
"2021-10-05 20:00:00", "278", "20", "17", "0", "-120", "-6.125 ", "0", "0", "59.438 ", "0.740 ", "50.319 ", "-50.319 ", "-0.201 ", "-0.201 ", "0", "9.649 ", "-0.201 ", "-30.191 ", "0", "18.256 "
"2021-10-05 21:00:00", "278", "21", "17.280 ", "0", "-135", "-6.125 ", "0", "0", "44.674 ", "0.887 ", "50.233 ", "-50.233 ", "-0.201 ", "-0.201 ", "0", "9.449 ", "-0.201 ", "-30.140 ", "0", "0"
"2021-10-05 22:00:00", "278", "22", "17.560 ", "0", "-150", "-6.125 ", "0", "0", "29.811 ", "0.953 ", "50.147 ", "-50.147 ", "-0.201 ", "-0.201 ", "0", "9.248 ", "-0.201 ", "-30.088 ", "0", "0"
"2021-10-05 23:00:00", "278", "23", "17.850 ", "0", "-165", "-6.125 ", "0", "0", "14.912 ", "0.985 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "9.048 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-10-06 00:00:00", "279", "0", "16.980 ", "0", "180", "-6.514 ", "0", "0", "0", "1", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-06 01:00:00", "279", "1", "16.120 ", "0", "165", "-6.514 ", "0", "0", "14.901 ", "0.985 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-10-06 02:00:00", "279", "2", "15.260 ", "0", "150", "-6.514 ", "0", "0", "29.787 ", "0.953 ", "50.857 ", "-50.857 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.514 ", "0", "0"
"2021-10-06 03:00:00", "279", "3", "14.750 ", "0", "135", "-6.514 ", "0", "0", "44.631 ", "0.887 ", "51.016 ", "-51.016 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.610 ", "0", "0"
"2021-10-06 04:00:00", "279", "4", "14.230 ", "0", "120", "-6.514 ", "0", "0", "59.365 ", "0.741 ", "51.178 ", "-51.178 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.707 ", "0", "0"
"2021-10-06 05:00:00", "279", "5", "13.720 ", "0", "105", "-6.514 ", "0", "0", "73.677 ", "0.310 ", "51.338 ", "-51.338 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.803 ", "0", "0"
"2021-10-06 06:00:00", "279", "6", "15.760 ", "0", "90", "-6.514 ", "0", "0", "83.486 ", "-1.143 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.421 ", "0", "0"
"2021-10-06 07:00:00", "279", "7", "17.800 ", "0.459 ", "75", "-6.514 ", "0", "0", "73.677 ", "0.310 ", "50.073 ", "-26.001 ", "-0.104 ", "-0.104 ", "0", "-0.325 ", "-0.104 ", "-15.600 ", "0", "0"
"2021-10-06 08:00:00", "279", "8", "19.840 ", "0.616 ", "60", "-6.514 ", "0", "0", "59.365 ", "0.741 ", "49.453 ", "90.691 ", "0.363 ", "0.363 ", "0.345 ", "0.038 ", "0.363 ", "54.415 ", "0", "17.225 "
"2021-10-06 09:00:00", "279", "9", "20.660 ", "0.713 ", "45", "-6.514 ", "0", "0", "44.631 ", "0.887 ", "49.205 ", "222 ", "0.887 ", "0.887 ", "0.843 ", "0.925 ", "0.887 ", "133 ", "0", "47.578 "
"2021-10-06 10:00:00", "279", "10", "21.480 ", "0.812 ", "30", "-6.514 ", "0", "0", "29.787 ", "0.953 ", "48.959 ", "355 ", "1.421 ", "1.421 ", "1.350 ", "2.346 ", "1.421 ", "213 ", "73.197 ", "50.000 "
"2021-10-06 11:00:00", "279", "11", "22.300 ", "0.749 ", "15", "-6.514 ", "0", "0", "14.901 ", "0.985 ", "48.715 ", "381 ", "1.523 ", "1.523 ", "1.447 ", "3.869 ", "1.523 ", "228 ", "162 ", "50.000 "
"2021-10-06 12:00:00", "279", "12", "22.220 ", "0.755 ", "0", "-6.514 ", "0", "0", "0", "1", "48.738 ", "406 ", "1.624 ", "1.624 ", "1.543 ", "5.494 ", "1.624 ", "244 ", "265 ", "50.000 "
"2021-10-06 13:00:00", "279", "13", "22.140 ", "0.787 ", "-15", "-6.514 ", "0", "0", "14.901 ", "0.985 ", "48.762 ", "403 ", "1.610 ", "1.610 ", "1.530 ", "7.104 ", "1.610 ", "242 ", "367 ", "50.000 "
"2021-10-06 14:00:00", "279", "14", "22.060 ", "0.780 ", "-30", "-6.514 ", "0", "0", "29.787 ", "0.953 ", "48.786 ", "340 ", "1.359 ", "1.359 ", "1.291 ", "8.463 ", "1.359 ", "204 ", "431 ", "50.000 "
"2021-10-06 15:00:00", "279", "15", "20.980 ", "0.752 ", "-45", "-6.514 ", "0", "0", "44.631 ", "0.887 ", "49.109 ", "237 ", "0.948 ", "0.948 ", "0.900 ", "9.411 ", "0.948 ", "142 ", "433 ", "50.000 "
"2021-10-06 16:00:00", "279", "16", "19.900 ", "0.621 ", "-60", "-6.514 ", "0", "0", "59.365 ", "0.741 ", "49.435 ", "91.801 ", "0.367 ", "0.367 ", "0.349 ", "9.778 ", "0.367 ", "55.081 ", "348 ", "50.000 "
"2021-10-06 17:00:00", "279", "17", "18.830 ", "0.323 ", "-75", "-6.514 ", "0", "0", "73.677 ", "0.310 ", "49.759 ", "-32.830 ", "-0.131 ", "-0.131 ", "0", "9.647 ", "-0.131 ", "-19.698 ", "208 ", "50.000 "
"2021-10-06 18:00:00", "279", "18", "18.690 ", "0", "-90", "-6.514 ", "0", "0", "83.486 ", "-1.143 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "9.448 ", "-0.199 ", "-29.881 ", "68.378 ", "50.000 "
"2021-10-06 19:00:00", "279", "19", "18.560 ", "0", "-105", "-6.514 ", "0", "0", "73.677 ", "0.310 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "9.248 ", "-0.199 ", "-29.905 ", "0", "22.549 "
"2021-10-06 20:00:00", "279", "20", "18.420 ", "0", "-120", "-6.514 ", "0", "0", "59.365 ", "0.741 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "9.049 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-10-06 21:00:00", "279", "21", "18.030 ", "0", "-135", "-6.514 ", "0", "0", "44.631 ", "0.887 ", "50.003 ", "-50.003 ", "-0.200 ", "-0.200 ", "0", "8.849 ", "-0.200 ", "-30.002 ", "0", "0"
"2021-10-06 22:00:00", "279", "22", "17.630 ", "0", "-150", "-6.514 ", "0", "0", "29.787 ", "0.953 ", "50.126 ", "-50.126 ", "-0.201 ", "-0.201 ", "0", "8.648 ", "-0.201 ", "-30.075 ", "0", "0"
"2021-10-06 23:00:00", "279", "23", "17.240 ", "0", "-165", "-6.514 ", "0", "0", "14.901 ", "0.985 ", "50.245 ", "-50.245 ", "-0.201 ", "-0.201 ", "0", "8.447 ", "-0.201 ", "-30.147 ", "0", "0"
"2021-10-07 00:00:00", "280", "0", "16.270 ", "0", "180", "-6.900 ", "0", "0", "0", "1", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-10-07 01:00:00", "280", "1", "15.310 ", "0", "165", "-6.900 ", "0", "0", "14.889 ", "0.985 ", "50.842 ", "-50.842 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.505 ", "0", "0"
"2021-10-07 02:00:00", "280", "2", "14.340 ", "0", "150", "-6.900 ", "0", "0", "29.761 ", "0.953 ", "51.144 ", "-51.144 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.686 ", "0", "0"
"2021-10-07 03:00:00", "280", "3", "13.910 ", "0", "135", "-6.900 ", "0", "0", "44.587 ", "0.887 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.767 ", "0", "0"
"2021-10-07 04:00:00", "280", "4", "13.490 ", "0", "120", "-6.900 ", "0", "0", "59.289 ", "0.742 ", "51.411 ", "-51.411 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.846 ", "0", "0"
"2021-10-07 05:00:00", "280", "5", "13.060 ", "0", "105", "-6.900 ", "0", "0", "73.522 ", "0.319 ", "51.546 ", "-51.546 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.928 ", "0", "0"
"2021-10-07 06:00:00", "280", "6", "15.700 ", "0", "90", "-6.900 ", "0", "0", "83.100 ", "-1.007 ", "50.721 ", "-50.721 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.432 ", "0", "0"
"2021-10-07 07:00:00", "280", "7", "18.330 ", "0.430 ", "75", "-6.900 ", "0", "0", "73.522 ", "0.319 ", "49.911 ", "-26.481 ", "-0.106 ", "-0.106 ", "0", "-0.325 ", "-0.106 ", "-15.889 ", "0", "0"
"2021-10-07 08:00:00", "280", "8", "20.970 ", "0.580 ", "60", "-6.900 ", "0", "0", "59.289 ", "0.742 ", "49.112 ", "83.227 ", "0.333 ", "0.333 ", "0.316 ", "0.008 ", "0.333 ", "49.936 ", "0", "15.565 "
"2021-10-07 09:00:00", "280", "9", "22.040 ", "0.725 ", "45", "-6.900 ", "0", "0", "44.587 ", "0.887 ", "48.792 ", "227 ", "0.909 ", "0.909 ", "0.864 ", "0.917 ", "0.909 ", "136 ", "0", "48.741 "
"2021-10-07 10:00:00", "280", "10", "23.110 ", "0.810 ", "30", "-6.900 ", "0", "0", "29.761 ", "0.953 ", "48.474 ", "355 ", "1.421 ", "1.421 ", "1.350 ", "2.338 ", "1.421 ", "213 ", "73.234 ", "50.000 "
"2021-10-07 11:00:00", "280", "11", "24.180 ", "0.762 ", "15", "-6.900 ", "0", "0", "14.889 ", "0.985 ", "48.158 ", "389 ", "1.555 ", "1.555 ", "1.477 ", "3.893 ", "1.555 ", "233 ", "167 ", "50.000 "
"2021-10-07 12:00:00", "280", "12", "24.260 ", "0.768 ", "0", "-6.900 ", "0", "0", "0", "1", "48.134 ", "414 ", "1.658 ", "1.658 ", "1.575 ", "5.551 ", "1.658 ", "249 ", "275 ", "50.000 "
"2021-10-07 13:00:00", "280", "13", "24.350 ", "0.847 ", "-15", "-6.900 ", "0", "0", "14.889 ", "0.985 ", "48.108 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "7.301 ", "1.750 ", "263 ", "398 ", "50.000 "
"2021-10-07 14:00:00", "280", "14", "24.440 ", "0.808 ", "-30", "-6.900 ", "0", "0", "29.761 ", "0.953 ", "48.081 ", "355 ", "1.418 ", "1.418 ", "1.347 ", "8.720 ", "1.418 ", "213 ", "471 ", "50.000 "
"2021-10-07 15:00:00", "280", "15", "23.320 ", "0.593 ", "-45", "-6.900 ", "0", "0", "44.587 ", "0.887 ", "48.412 ", "177 ", "0.709 ", "0.709 ", "0.673 ", "9.428 ", "0.709 ", "106 ", "437 ", "50.000 "
"2021-10-07 16:00:00", "280", "16", "22.210 ", "0.197 ", "-60", "-6.900 ", "0", "0", "59.289 ", "0.742 ", "48.741 ", "-3.724 ", "-0.015 ", "-0.015 ", "0", "9.413 ", "-0.015 ", "-2.235 ", "297 ", "50.000 "
"2021-10-07 17:00:00", "280", "17", "21.100 ", "0.145 ", "-75", "-6.900 ", "0", "0", "73.522 ", "0.319 ", "49.073 ", "-41.171 ", "-0.165 ", "-0.165 ", "0", "9.249 ", "-0.165 ", "-24.702 ", "157 ", "50.000 "
"2021-10-07 18:00:00", "280", "18", "20.350 ", "0", "-90", "-6.900 ", "0", "0", "83.100 ", "-1.007 ", "49.299 ", "-49.299 ", "-0.197 ", "-0.197 ", "0", "9.051 ", "-0.197 ", "-29.579 ", "17.111 ", "50.000 "
"2021-10-07 19:00:00", "280", "19", "19.590 ", "0", "-105", "-6.900 ", "0", "0", "73.522 ", "0.319 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "8.853 ", "-0.198 ", "-29.717 ", "17.111 ", "0"
"2021-10-07 20:00:00", "280", "20", "18.840 ", "0", "-120", "-6.900 ", "0", "0", "59.289 ", "0.742 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "8.654 ", "-0.199 ", "-29.854 ", "17.111 ", "0"
"2021-10-07 21:00:00", "280", "21", "18.010 ", "0", "-135", "-6.900 ", "0", "0", "44.587 ", "0.887 ", "50.009 ", "-50.009 ", "-0.200 ", "-0.200 ", "0", "8.454 ", "-0.200 ", "-30.006 ", "17.111 ", "0"
"2021-10-07 22:00:00", "280", "22", "17.170 ", "0", "-150", "-6.900 ", "0", "0", "29.761 ", "0.953 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "8.253 ", "-0.201 ", "-30.160 ", "17.111 ", "0"
"2021-10-07 23:00:00", "280", "23", "16.340 ", "0", "-165", "-6.900 ", "0", "0", "14.889 ", "0.985 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "8.051 ", "-0.202 ", "-30.313 ", "17.111 ", "0"
"2021-10-08 00:00:00", "281", "0", "15.820 ", "0", "180", "-7.284 ", "0", "0", "0", "1", "50.683 ", "-50.683 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.410 ", "17.111 ", "0"
"2021-10-08 01:00:00", "281", "1", "15.300 ", "0", "165", "-7.284 ", "0", "0", "14.876 ", "0.985 ", "50.845 ", "-50.845 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.507 ", "17.111 ", "0"
"2021-10-08 02:00:00", "281", "2", "14.780 ", "0", "150", "-7.284 ", "0", "0", "29.733 ", "0.953 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.604 ", "17.111 ", "0"
"2021-10-08 03:00:00", "281", "3", "14.570 ", "0", "135", "-7.284 ", "0", "0", "44.539 ", "0.888 ", "51.072 ", "-51.072 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.643 ", "17.111 ", "0"
"2021-10-08 04:00:00", "281", "4", "14.370 ", "0", "120", "-7.284 ", "0", "0", "59.209 ", "0.743 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.681 ", "17.111 ", "0"
"2021-10-08 05:00:00", "281", "5", "14.160 ", "0", "105", "-7.284 ", "0", "0", "73.361 ", "0.328 ", "51.200 ", "-51.200 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.720 ", "17.111 ", "0"
"2021-10-08 06:00:00", "281", "6", "16.830 ", "0", "90", "-7.284 ", "0", "0", "82.716 ", "-0.886 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.223 ", "17.111 ", "0"
"2021-10-08 07:00:00", "281", "7", "19.500 ", "0.506 ", "75", "-7.284 ", "0", "0", "73.361 ", "0.328 ", "49.556 ", "-20.938 ", "-0.084 ", "-0.084 ", "0", "-0.325 ", "-0.084 ", "-12.563 ", "17.111 ", "0"
"2021-10-08 08:00:00", "281", "8", "22.180 ", "0.649 ", "60", "-7.284 ", "0", "0", "59.209 ", "0.743 ", "48.750 ", "99.983 ", "0.400 ", "0.400 ", "0.380 ", "0.075 ", "0.400 ", "59.990 ", "0", "25.958 "
"2021-10-08 09:00:00", "281", "9", "23.210 ", "0.766 ", "45", "-7.284 ", "0", "0", "44.539 ", "0.888 ", "48.444 ", "243 ", "0.974 ", "0.974 ", "0.925 ", "1.049 ", "0.974 ", "146 ", "6.131 ", "50.000 "
"2021-10-08 10:00:00", "281", "10", "24.240 ", "0.840 ", "30", "-7.284 ", "0", "0", "29.733 ", "0.953 ", "48.140 ", "371 ", "1.482 ", "1.482 ", "1.408 ", "2.531 ", "1.482 ", "222 ", "88.537 ", "50.000 "
"2021-10-08 11:00:00", "281", "11", "25.270 ", "0.776 ", "15", "-7.284 ", "0", "0", "14.876 ", "0.985 ", "47.838 ", "397 ", "1.589 ", "1.589 ", "1.510 ", "4.121 ", "1.589 ", "238 ", "187 ", "50.000 "
"2021-10-08 12:00:00", "281", "12", "24.930 ", "0.782 ", "0", "-7.284 ", "0", "0", "0", "1", "47.937 ", "423 ", "1.693 ", "1.693 ", "1.608 ", "5.814 ", "1.693 ", "254 ", "301 ", "50.000 "
"2021-10-08 13:00:00", "281", "13", "24.600 ", "0.783 ", "-15", "-7.284 ", "0", "0", "14.876 ", "0.985 ", "48.034 ", "401 ", "1.605 ", "1.605 ", "1.525 ", "7.419 ", "1.605 ", "241 ", "402 ", "50.000 "
"2021-10-08 14:00:00", "281", "14", "24.270 ", "0.806 ", "-30", "-7.284 ", "0", "0", "29.733 ", "0.953 ", "48.131 ", "354 ", "1.415 ", "1.415 ", "1.345 ", "8.834 ", "1.415 ", "212 ", "474 ", "50.000 "
"2021-10-08 15:00:00", "281", "15", "22.910 ", "0.732 ", "-45", "-7.284 ", "0", "0", "44.539 ", "0.888 ", "48.533 ", "230 ", "0.922 ", "0.922 ", "0.876 ", "9.756 ", "0.922 ", "138 ", "473 ", "50.000 "
"2021-10-08 16:00:00", "281", "16", "21.560 ", "0.612 ", "-60", "-7.284 ", "0", "0", "59.209 ", "0.743 ", "48.935 ", "91.350 ", "0.365 ", "0.365 ", "0.347 ", "10.122 ", "0.365 ", "54.810 ", "387 ", "50.000 "
"2021-10-08 17:00:00", "281", "17", "20.210 ", "0.315 ", "-75", "-7.284 ", "0", "0", "73.361 ", "0.328 ", "49.341 ", "-31.515 ", "-0.126 ", "-0.126 ", "0", "9.996 ", "-0.126 ", "-18.909 ", "247 ", "50.000 "
"2021-10-08 18:00:00", "281", "18", "19.370 ", "0", "-90", "-7.284 ", "0", "0", "82.716 ", "-0.886 ", "49.595 ", "-49.595 ", "-0.198 ", "-0.198 ", "0", "9.797 ", "-0.198 ", "-29.757 ", "107 ", "50.000 "
"2021-10-08 19:00:00", "281", "19", "18.540 ", "0", "-105", "-7.284 ", "0", "0", "73.361 ", "0.328 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "9.598 ", "-0.199 ", "-29.908 ", "0", "37.935 "
"2021-10-08 20:00:00", "281", "20", "17.700 ", "0", "-120", "-7.284 ", "0", "0", "59.209 ", "0.743 ", "50.104 ", "-50.104 ", "-0.200 ", "-0.200 ", "0", "9.397 ", "-0.200 ", "-30.062 ", "0", "0"
"2021-10-08 21:00:00", "281", "21", "17.590 ", "0", "-135", "-7.284 ", "0", "0", "44.539 ", "0.888 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "9.197 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-10-08 22:00:00", "281", "22", "17.470 ", "0", "-150", "-7.284 ", "0", "0", "29.733 ", "0.953 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "8.996 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-08 23:00:00", "281", "23", "17.360 ", "0", "-165", "-7.284 ", "0", "0", "14.876 ", "0.985 ", "50.208 ", "-50.208 ", "-0.201 ", "-0.201 ", "0", "8.795 ", "-0.201 ", "-30.125 ", "0", "0"
"2021-10-09 00:00:00", "282", "0", "17.160 ", "0", "180", "-7.666 ", "0", "0", "0", "1", "50.270 ", "-50.270 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.162 ", "0", "0"
"2021-10-09 01:00:00", "282", "1", "16.960 ", "0", "165", "-7.666 ", "0", "0", "14.863 ", "0.985 ", "50.331 ", "-50.331 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.199 ", "0", "0"
"2021-10-09 02:00:00", "282", "2", "16.760 ", "0", "150", "-7.666 ", "0", "0", "29.705 ", "0.953 ", "50.393 ", "-50.393 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.236 ", "0", "0"
"2021-10-09 03:00:00", "282", "3", "16.620 ", "0", "135", "-7.666 ", "0", "0", "44.490 ", "0.888 ", "50.436 ", "-50.436 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.262 ", "0", "0"
"2021-10-09 04:00:00", "282", "4", "16.480 ", "0", "120", "-7.666 ", "0", "0", "59.125 ", "0.745 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-10-09 05:00:00", "282", "5", "16.340 ", "0", "105", "-7.666 ", "0", "0", "73.195 ", "0.337 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-09 06:00:00", "282", "6", "17.810 ", "0", "90", "-7.666 ", "0", "0", "82.334 ", "-0.777 ", "50.070 ", "-50.070 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.042 ", "0", "0"
"2021-10-09 07:00:00", "282", "7", "19.280 ", "0.354 ", "75", "-7.666 ", "0", "0", "73.195 ", "0.337 ", "49.622 ", "-28.839 ", "-0.115 ", "-0.115 ", "0", "-0.325 ", "-0.115 ", "-17.303 ", "0", "0"
"2021-10-09 08:00:00", "282", "8", "20.750 ", "0.467 ", "60", "-7.666 ", "0", "0", "59.125 ", "0.745 ", "49.178 ", "58.334 ", "0.233 ", "0.233 ", "0", "-0.092 ", "0.233 ", "35.000 ", "0", "10.261 "
"2021-10-09 09:00:00", "282", "9", "21.900 ", "0", "45", "-7.666 ", "0", "0", "44.490 ", "0.888 ", "48.834 ", "-48.834 ", "-0.195 ", "-0.195 ", "0", "-0.287 ", "-0.195 ", "-29.300 ", "0", "0"
"2021-10-09 10:00:00", "282", "10", "23.050 ", "0.211 ", "30", "-7.666 ", "0", "0", "29.705 ", "0.953 ", "48.492 ", "56.700 ", "0.227 ", "0.227 ", "0", "-0.060 ", "0.227 ", "34.020 ", "0", "9.928 "
"2021-10-09 11:00:00", "282", "11", "24.200 ", "0.607 ", "15", "-7.666 ", "0", "0", "14.863 ", "0.985 ", "48.152 ", "300 ", "1.200 ", "1.200 ", "1.140 ", "1.139 ", "1.200 ", "180 ", "39.984 ", "50.000 "
"2021-10-09 12:00:00", "282", "12", "24.210 ", "0.173 ", "0", "-7.666 ", "0", "0", "0", "1", "48.149 ", "56.312 ", "0.225 ", "0.225 ", "0.214 ", "1.365 ", "0.225 ", "33.787 ", "0", "24.651 "
"2021-10-09 13:00:00", "282", "13", "24.220 ", "0.783 ", "-15", "-7.666 ", "0", "0", "14.863 ", "0.985 ", "48.146 ", "401 ", "1.604 ", "1.604 ", "1.524 ", "2.969 ", "1.604 ", "241 ", "101 ", "50.000 "
"2021-10-09 14:00:00", "282", "14", "24.230 ", "0.790 ", "-30", "-7.666 ", "0", "0", "29.705 ", "0.953 ", "48.143 ", "346 ", "1.382 ", "1.382 ", "1.313 ", "4.351 ", "1.382 ", "207 ", "168 ", "50.000 "
"2021-10-09 15:00:00", "282", "15", "23.060 ", "0.638 ", "-45", "-7.666 ", "0", "0", "44.490 ", "0.888 ", "48.489 ", "195 ", "0.780 ", "0.780 ", "0.741 ", "5.131 ", "0.780 ", "117 ", "145 ", "50.000 "
"2021-10-09 16:00:00", "282", "16", "21.900 ", "0.370 ", "-60", "-7.666 ", "0", "0", "59.125 ", "0.745 ", "48.834 ", "36.377 ", "0.146 ", "0.146 ", "0.138 ", "5.277 ", "0.146 ", "21.826 ", "27.015 ", "50.000 "
"2021-10-09 17:00:00", "282", "17", "20.740 ", "0.150 ", "-75", "-7.666 ", "0", "0", "73.195 ", "0.337 ", "49.181 ", "-40.374 ", "-0.161 ", "-0.161 ", "0", "5.115 ", "-0.161 ", "-24.225 ", "0", "7.602 "
"2021-10-09 18:00:00", "282", "18", "20.010 ", "0", "-90", "-7.666 ", "0", "0", "82.334 ", "-0.777 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "4.918 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-10-09 19:00:00", "282", "19", "19.280 ", "0", "-105", "-7.666 ", "0", "0", "73.195 ", "0.337 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "4.719 ", "-0.198 ", "-29.773 ", "0", "0"
"2021-10-09 20:00:00", "282", "20", "18.550 ", "0", "-120", "-7.666 ", "0", "0", "59.125 ", "0.745 ", "49.844 ", "-49.844 ", "-0.199 ", "-0.199 ", "0", "4.520 ", "-0.199 ", "-29.907 ", "0", "0"
"2021-10-09 21:00:00", "282", "21", "18.360 ", "0", "-135", "-7.666 ", "0", "0", "44.490 ", "0.888 ", "49.902 ", "-49.902 ", "-0.200 ", "-0.200 ", "0", "4.320 ", "-0.200 ", "-29.941 ", "0", "0"
"2021-10-09 22:00:00", "282", "22", "18.170 ", "0", "-150", "-7.666 ", "0", "0", "29.705 ", "0.953 ", "49.960 ", "-49.960 ", "-0.200 ", "-0.200 ", "0", "4.120 ", "-0.200 ", "-29.976 ", "0", "0"
"2021-10-09 23:00:00", "282", "23", "17.990 ", "0", "-165", "-7.666 ", "0", "0", "14.863 ", "0.985 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "3.920 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-10-10 00:00:00", "283", "0", "17.770 ", "0", "180", "-8.046 ", "0", "0", "0", "1", "50.083 ", "-50.083 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.050 ", "0", "0"
"2021-10-10 01:00:00", "283", "1", "17.560 ", "0", "165", "-8.046 ", "0", "0", "14.849 ", "0.985 ", "50.147 ", "-50.147 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.088 ", "0", "0"
"2021-10-10 02:00:00", "283", "2", "17.350 ", "0", "150", "-8.046 ", "0", "0", "29.675 ", "0.953 ", "50.211 ", "-50.211 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.127 ", "0", "0"
"2021-10-10 03:00:00", "283", "3", "17.170 ", "0", "135", "-8.046 ", "0", "0", "44.439 ", "0.888 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-10 04:00:00", "283", "4", "16.980 ", "0", "120", "-8.046 ", "0", "0", "59.037 ", "0.746 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-10 05:00:00", "283", "5", "16.800 ", "0", "105", "-8.046 ", "0", "0", "73.022 ", "0.347 ", "50.381 ", "-50.381 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.228 ", "0", "0"
"2021-10-10 06:00:00", "283", "6", "18.100 ", "0", "90", "-8.046 ", "0", "0", "81.954 ", "-0.680 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.989 ", "0", "0"
"2021-10-10 07:00:00", "283", "7", "19.400 ", "0.366 ", "75", "-8.046 ", "0", "0", "73.022 ", "0.347 ", "49.586 ", "-27.292 ", "-0.109 ", "-0.109 ", "0", "-0.325 ", "-0.109 ", "-16.375 ", "0", "0"
"2021-10-10 08:00:00", "283", "8", "20.700 ", "0.507 ", "60", "-8.046 ", "0", "0", "59.037 ", "0.746 ", "49.193 ", "67.967 ", "0.272 ", "0.272 ", "0", "-0.053 ", "0.272 ", "40.780 ", "0", "12.267 "
"2021-10-10 09:00:00", "283", "9", "21.720 ", "0.615 ", "45", "-8.046 ", "0", "0", "44.439 ", "0.888 ", "48.888 ", "186 ", "0.745 ", "0.745 ", "0.707 ", "0.691 ", "0.745 ", "112 ", "0", "39.563 "
"2021-10-10 10:00:00", "283", "10", "22.750 ", "0.718 ", "30", "-8.046 ", "0", "0", "29.675 ", "0.953 ", "48.581 ", "310 ", "1.239 ", "1.239 ", "1.177 ", "1.930 ", "1.239 ", "186 ", "45.828 ", "50.000 "
"2021-10-10 11:00:00", "283", "11", "23.780 ", "0.687 ", "15", "-8.046 ", "0", "0", "14.849 ", "0.985 ", "48.276 ", "346 ", "1.383 ", "1.383 ", "1.314 ", "3.313 ", "1.383 ", "207 ", "113 ", "50.000 "
"2021-10-10 12:00:00", "283", "12", "23.680 ", "0.535 ", "0", "-8.046 ", "0", "0", "0", "1", "48.305 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "4.408 ", "1.095 ", "164 ", "138 ", "50.000 "
"2021-10-10 13:00:00", "283", "13", "23.580 ", "0.293 ", "-15", "-8.046 ", "0", "0", "14.849 ", "0.985 ", "48.335 ", "120 ", "0.479 ", "0.479 ", "0.455 ", "4.887 ", "0.479 ", "71.905 ", "69.563 ", "50.000 "
"2021-10-10 14:00:00", "283", "14", "23.490 ", "0.456 ", "-30", "-8.046 ", "0", "0", "29.675 ", "0.953 ", "48.361 ", "179 ", "0.717 ", "0.717 ", "0.681 ", "5.605 ", "0.717 ", "108 ", "37.213 ", "50.000 "
"2021-10-10 15:00:00", "283", "15", "22.630 ", "0.224 ", "-45", "-8.046 ", "0", "0", "44.439 ", "0.888 ", "48.616 ", "36.905 ", "0.148 ", "0.148 ", "0.140 ", "5.752 ", "0.148 ", "22.143 ", "0", "19.085 "
"2021-10-10 16:00:00", "283", "16", "21.770 ", "0.025 ", "-60", "-8.046 ", "0", "0", "59.037 ", "0.746 ", "48.873 ", "-43.174 ", "-0.173 ", "-0.173 ", "0", "5.580 ", "-0.173 ", "-25.904 ", "0", "0"
"2021-10-10 17:00:00", "283", "17", "20.910 ", "0.023 ", "-75", "-8.046 ", "0", "0", "73.022 ", "0.347 ", "49.130 ", "-47.751 ", "-0.191 ", "-0.191 ", "0", "5.389 ", "-0.191 ", "-28.651 ", "0", "0"
"2021-10-10 18:00:00", "283", "18", "20.250 ", "0", "-90", "-8.046 ", "0", "0", "81.954 ", "-0.680 ", "49.329 ", "-49.329 ", "-0.197 ", "-0.197 ", "0", "5.191 ", "-0.197 ", "-29.597 ", "0", "0"
"2021-10-10 19:00:00", "283", "19", "19.580 ", "0", "-105", "-8.046 ", "0", "0", "73.022 ", "0.347 ", "49.531 ", "-49.531 ", "-0.198 ", "-0.198 ", "0", "4.993 ", "-0.198 ", "-29.719 ", "0", "0"
"2021-10-10 20:00:00", "283", "20", "18.920 ", "0", "-120", "-8.046 ", "0", "0", "59.037 ", "0.746 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "4.794 ", "-0.199 ", "-29.839 ", "0", "0"
"2021-10-10 21:00:00", "283", "21", "18.610 ", "0", "-135", "-8.046 ", "0", "0", "44.439 ", "0.888 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "4.595 ", "-0.199 ", "-29.896 ", "0", "0"
"2021-10-10 22:00:00", "283", "22", "18.300 ", "0", "-150", "-8.046 ", "0", "0", "29.675 ", "0.953 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "4.395 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-10-10 23:00:00", "283", "23", "17.990 ", "0", "-165", "-8.046 ", "0", "0", "14.849 ", "0.985 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "4.195 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-10-11 00:00:00", "284", "0", "17.700 ", "0", "180", "-8.424 ", "0", "0", "0", "1", "50.104 ", "-50.104 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.062 ", "0", "0"
"2021-10-11 01:00:00", "284", "1", "17.410 ", "0", "165", "-8.424 ", "0", "0", "14.834 ", "0.985 ", "50.193 ", "-50.193 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.116 ", "0", "0"
"2021-10-11 02:00:00", "284", "2", "17.120 ", "0", "150", "-8.424 ", "0", "0", "29.644 ", "0.953 ", "50.282 ", "-50.282 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.169 ", "0", "0"
"2021-10-11 03:00:00", "284", "3", "16.910 ", "0", "135", "-8.424 ", "0", "0", "44.385 ", "0.889 ", "50.347 ", "-50.347 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.208 ", "0", "0"
"2021-10-11 04:00:00", "284", "4", "16.710 ", "0", "120", "-8.424 ", "0", "0", "58.946 ", "0.747 ", "50.408 ", "-50.408 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.245 ", "0", "0"
"2021-10-11 05:00:00", "284", "5", "16.500 ", "0", "105", "-8.424 ", "0", "0", "72.844 ", "0.356 ", "50.473 ", "-50.473 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.284 ", "0", "0"
"2021-10-11 06:00:00", "284", "6", "18.180 ", "0", "90", "-8.424 ", "0", "0", "81.576 ", "-0.591 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.974 ", "0", "0"
"2021-10-11 07:00:00", "284", "7", "19.850 ", "0.384 ", "75", "-8.424 ", "0", "0", "72.844 ", "0.356 ", "49.450 ", "-25.185 ", "-0.101 ", "-0.101 ", "0", "-0.325 ", "-0.101 ", "-15.111 ", "0", "0"
"2021-10-11 08:00:00", "284", "8", "21.530 ", "0.640 ", "60", "-8.424 ", "0", "0", "58.946 ", "0.747 ", "48.944 ", "99.760 ", "0.399 ", "0.399 ", "0.379 ", "0.074 ", "0.399 ", "59.856 ", "0", "19.275 "
"2021-10-11 09:00:00", "284", "9", "22.640 ", "0.746 ", "45", "-8.424 ", "0", "0", "44.385 ", "0.889 ", "48.613 ", "237 ", "0.948 ", "0.948 ", "0.900 ", "1.022 ", "0.948 ", "142 ", "2.182 ", "50.000 "
"2021-10-11 10:00:00", "284", "10", "23.760 ", "0.852 ", "30", "-8.424 ", "0", "0", "29.644 ", "0.953 ", "48.282 ", "377 ", "1.507 ", "1.507 ", "1.431 ", "2.528 ", "1.507 ", "226 ", "88.251 ", "50.000 "
"2021-10-11 11:00:00", "284", "11", "24.880 ", "0.819 ", "15", "-8.424 ", "0", "0", "14.834 ", "0.985 ", "47.952 ", "422 ", "1.688 ", "1.688 ", "1.604 ", "4.216 ", "1.688 ", "253 ", "201 ", "50.000 "
"2021-10-11 12:00:00", "284", "12", "25.020 ", "0.810 ", "0", "-8.424 ", "0", "0", "0", "1", "47.911 ", "440 ", "1.760 ", "1.760 ", "1.672 ", "5.976 ", "1.760 ", "264 ", "326 ", "50.000 "
"2021-10-11 13:00:00", "284", "13", "25.160 ", "0.825 ", "-15", "-8.424 ", "0", "0", "14.834 ", "0.985 ", "47.870 ", "426 ", "1.702 ", "1.702 ", "1.617 ", "7.679 ", "1.702 ", "255 ", "441 ", "50.000 "
"2021-10-11 14:00:00", "284", "14", "25.310 ", "0.846 ", "-30", "-8.424 ", "0", "0", "29.644 ", "0.953 ", "47.826 ", "374 ", "1.497 ", "1.497 ", "1.422 ", "9.175 ", "1.497 ", "225 ", "525 ", "50.000 "
"2021-10-11 15:00:00", "284", "15", "24.510 ", "0.737 ", "-45", "-8.424 ", "0", "0", "44.385 ", "0.889 ", "48.061 ", "234 ", "0.935 ", "0.935 ", "0.888 ", "10.110 ", "0.935 ", "140 ", "526 ", "50.000 "
"2021-10-11 16:00:00", "284", "16", "23.710 ", "0.552 ", "-60", "-8.424 ", "0", "0", "58.946 ", "0.747 ", "48.296 ", "79.883 ", "0.320 ", "0.320 ", "0.304 ", "10.430 ", "0.320 ", "47.930 ", "434 ", "50.000 "
"2021-10-11 17:00:00", "284", "17", "22.920 ", "0.144 ", "-75", "-8.424 ", "0", "0", "72.844 ", "0.356 ", "48.530 ", "-39.435 ", "-0.158 ", "-0.158 ", "0", "10.272 ", "-0.158 ", "-23.661 ", "294 ", "50.000 "
"2021-10-11 18:00:00", "284", "18", "22.140 ", "0", "-90", "-8.424 ", "0", "0", "81.576 ", "-0.591 ", "48.762 ", "-48.762 ", "-0.195 ", "-0.195 ", "0", "10.077 ", "-0.195 ", "-29.257 ", "154 ", "50.000 "
"2021-10-11 19:00:00", "284", "19", "21.370 ", "0", "-105", "-8.424 ", "0", "0", "72.844 ", "0.356 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "9.881 ", "-0.196 ", "-29.395 ", "13.886 ", "50.000 "
"2021-10-11 20:00:00", "284", "20", "20.590 ", "0", "-120", "-8.424 ", "0", "0", "58.946 ", "0.747 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "9.684 ", "-0.197 ", "-29.536 ", "13.886 ", "0"
"2021-10-11 21:00:00", "284", "21", "19.940 ", "0", "-135", "-8.424 ", "0", "0", "44.385 ", "0.889 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "9.486 ", "-0.198 ", "-29.654 ", "13.886 ", "0"
"2021-10-11 22:00:00", "284", "22", "19.280 ", "0", "-150", "-8.424 ", "0", "0", "29.644 ", "0.953 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "9.288 ", "-0.198 ", "-29.773 ", "13.886 ", "0"
