"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-10-11 23:00:00", "284", "23", "18.630 ", "0", "-165", "-8.424 ", "0", "0", "14.834 ", "0.985 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "9.089 ", "-0.199 ", "-29.892 ", "13.886 ", "0"
"2021-10-12 00:00:00", "285", "0", "18.150 ", "0", "180", "-8.799 ", "0", "0", "0", "1", "49.966 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.980 ", "13.886 ", "0"
"2021-10-12 01:00:00", "285", "1", "17.680 ", "0", "165", "-8.799 ", "0", "0", "14.819 ", "0.985 ", "50.110 ", "-50.110 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.066 ", "13.886 ", "0"
"2021-10-12 02:00:00", "285", "2", "17.210 ", "0", "150", "-8.799 ", "0", "0", "29.611 ", "0.953 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "13.886 ", "0"
"2021-10-12 03:00:00", "285", "3", "16.790 ", "0", "135", "-8.799 ", "0", "0", "44.330 ", "0.889 ", "50.384 ", "-50.384 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.230 ", "13.886 ", "0"
"2021-10-12 04:00:00", "285", "4", "16.360 ", "0", "120", "-8.799 ", "0", "0", "58.852 ", "0.749 ", "50.516 ", "-50.516 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.310 ", "13.886 ", "0"
"2021-10-12 05:00:00", "285", "5", "15.940 ", "0", "105", "-8.799 ", "0", "0", "72.661 ", "0.365 ", "50.646 ", "-50.646 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.388 ", "13.886 ", "0"
"2021-10-12 06:00:00", "285", "6", "18.060 ", "0", "90", "-8.799 ", "0", "0", "81.201 ", "-0.511 ", "49.994 ", "-49.994 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.996 ", "13.886 ", "0"
"2021-10-12 07:00:00", "285", "7", "20.180 ", "0.448 ", "75", "-8.799 ", "0", "0", "72.661 ", "0.365 ", "49.350 ", "-19.988 ", "-0.080 ", "-0.080 ", "0", "-0.325 ", "-0.080 ", "-11.993 ", "13.886 ", "0"
"2021-10-12 08:00:00", "285", "8", "22.310 ", "0.663 ", "60", "-8.799 ", "0", "0", "58.852 ", "0.749 ", "48.712 ", "106 ", "0.424 ", "0.424 ", "0.403 ", "0.099 ", "0.424 ", "63.621 ", "0", "26.118 "
"2021-10-12 09:00:00", "285", "9", "22.930 ", "0.731 ", "45", "-8.799 ", "0", "0", "44.330 ", "0.889 ", "48.527 ", "231 ", "0.925 ", "0.925 ", "0.879 ", "1.025 ", "0.925 ", "139 ", "0", "49.604 "
"2021-10-12 10:00:00", "285", "10", "23.550 ", "0.392 ", "30", "-8.799 ", "0", "0", "29.611 ", "0.953 ", "48.344 ", "147 ", "0.590 ", "0.590 ", "0.560 ", "1.614 ", "0.590 ", "88.485 ", "0", "30.454 "
"2021-10-12 11:00:00", "285", "11", "24.180 ", "0.155 ", "15", "-8.799 ", "0", "0", "14.819 ", "0.985 ", "48.158 ", "40.519 ", "0.162 ", "0.162 ", "0.154 ", "1.777 ", "0.162 ", "24.312 ", "0", "6.734 "
"2021-10-12 12:00:00", "285", "12", "23.650 ", "0.003 ", "0", "-8.799 ", "0", "0", "0", "1", "48.314 ", "-46.621 ", "-0.186 ", "-0.186 ", "0", "1.590 ", "-0.186 ", "-27.973 ", "0", "0"
"2021-10-12 13:00:00", "285", "13", "23.120 ", "0.043 ", "-15", "-8.799 ", "0", "0", "14.819 ", "0.985 ", "48.471 ", "-23.732 ", "-0.095 ", "-0.095 ", "0", "1.495 ", "-0.095 ", "-14.239 ", "0", "0"
"2021-10-12 14:00:00", "285", "14", "22.590 ", "0.005 ", "-30", "-8.799 ", "0", "0", "29.611 ", "0.953 ", "48.628 ", "-46.052 ", "-0.184 ", "-0.184 ", "0", "1.311 ", "-0.184 ", "-27.631 ", "0", "0"
"2021-10-12 15:00:00", "285", "15", "21.500 ", "0.007 ", "-45", "-8.799 ", "0", "0", "44.330 ", "0.889 ", "48.953 ", "-46.376 ", "-0.186 ", "-0.186 ", "0", "1.125 ", "-0.186 ", "-27.825 ", "0", "0"
"2021-10-12 16:00:00", "285", "16", "20.420 ", "0.040 ", "-60", "-8.799 ", "0", "0", "58.852 ", "0.749 ", "49.278 ", "-39.913 ", "-0.160 ", "-0.160 ", "0", "0.966 ", "-0.160 ", "-23.948 ", "0", "0"
"2021-10-12 17:00:00", "285", "17", "19.340 ", "0.038 ", "-75", "-8.799 ", "0", "0", "72.661 ", "0.365 ", "49.604 ", "-47.099 ", "-0.188 ", "-0.188 ", "0", "0.777 ", "-0.188 ", "-28.260 ", "0", "0"
"2021-10-12 18:00:00", "285", "18", "18.910 ", "0", "-90", "-8.799 ", "0", "0", "81.201 ", "-0.511 ", "49.735 ", "-49.735 ", "-0.199 ", "-0.199 ", "0", "0.578 ", "-0.199 ", "-29.841 ", "0", "0"
"2021-10-12 19:00:00", "285", "19", "18.470 ", "0", "-105", "-8.799 ", "0", "0", "72.661 ", "0.365 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "0.379 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-10-12 20:00:00", "285", "20", "18.040 ", "0", "-120", "-8.799 ", "0", "0", "58.852 ", "0.749 ", "50.000 ", "-50.000 ", "-0.200 ", "-0.200 ", "0", "0.179 ", "-0.200 ", "-30.000 ", "0", "0"
"2021-10-12 21:00:00", "285", "21", "17.820 ", "0", "-135", "-8.799 ", "0", "0", "44.330 ", "0.889 ", "50.067 ", "-50.067 ", "-0.200 ", "-0.200 ", "0", "-0.021 ", "-0.200 ", "-30.040 ", "0", "0"
"2021-10-12 22:00:00", "285", "22", "17.590 ", "0", "-150", "-8.799 ", "0", "0", "29.611 ", "0.953 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.222 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-10-12 23:00:00", "285", "23", "17.370 ", "0", "-165", "-8.799 ", "0", "0", "14.819 ", "0.985 ", "50.205 ", "-50.205 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.123 ", "0", "0"
"2021-10-13 00:00:00", "286", "0", "17.020 ", "0", "180", "-9.171 ", "0", "0", "0", "1", "50.313 ", "-50.313 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.188 ", "0", "0"
"2021-10-13 01:00:00", "286", "1", "16.680 ", "0", "165", "-9.171 ", "0", "0", "14.804 ", "0.985 ", "50.418 ", "-50.418 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.251 ", "0", "0"
"2021-10-13 02:00:00", "286", "2", "16.330 ", "0", "150", "-9.171 ", "0", "0", "29.578 ", "0.953 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-10-13 03:00:00", "286", "3", "16.160 ", "0", "135", "-9.171 ", "0", "0", "44.272 ", "0.889 ", "50.578 ", "-50.578 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.347 ", "0", "0"
"2021-10-13 04:00:00", "286", "4", "16", "0", "120", "-9.171 ", "0", "0", "58.755 ", "0.750 ", "50.628 ", "-50.628 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.377 ", "0", "0"
"2021-10-13 05:00:00", "286", "5", "15.830 ", "0", "105", "-9.171 ", "0", "0", "72.474 ", "0.375 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0", "0"
"2021-10-13 06:00:00", "286", "6", "17.030 ", "0", "90", "-9.171 ", "0", "0", "80.829 ", "-0.439 ", "50.310 ", "-50.310 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.186 ", "0", "0"
"2021-10-13 07:00:00", "286", "7", "18.230 ", "0.451 ", "75", "-9.171 ", "0", "0", "72.474 ", "0.375 ", "49.942 ", "-19.299 ", "-0.077 ", "-0.077 ", "0", "-0.325 ", "-0.077 ", "-11.580 ", "0", "0"
"2021-10-13 08:00:00", "286", "8", "19.430 ", "0.648 ", "60", "-9.171 ", "0", "0", "58.755 ", "0.750 ", "49.577 ", "102 ", "0.409 ", "0.409 ", "0.389 ", "0.084 ", "0.409 ", "61.345 ", "0", "19.843 "
"2021-10-13 09:00:00", "286", "9", "20.300 ", "0.758 ", "45", "-9.171 ", "0", "0", "44.272 ", "0.889 ", "49.314 ", "241 ", "0.965 ", "0.965 ", "0.917 ", "1.049 ", "0.965 ", "145 ", "4.832 ", "50.000 "
"2021-10-13 10:00:00", "286", "10", "21.170 ", "0.880 ", "30", "-9.171 ", "0", "0", "29.578 ", "0.953 ", "49.052 ", "391 ", "1.563 ", "1.563 ", "1.485 ", "2.612 ", "1.563 ", "234 ", "99.291 ", "50.000 "
"2021-10-13 11:00:00", "286", "11", "22.050 ", "0.816 ", "15", "-9.171 ", "0", "0", "14.804 ", "0.985 ", "48.789 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "4.291 ", "1.679 ", "252 ", "211 ", "50.000 "
"2021-10-13 12:00:00", "286", "12", "21.750 ", "0.288 ", "0", "-9.171 ", "0", "0", "0", "1", "48.879 ", "125 ", "0.499 ", "0.499 ", "0.474 ", "4.790 ", "0.499 ", "74.804 ", "146 ", "50.000 "
"2021-10-13 13:00:00", "286", "13", "21.450 ", "0.488 ", "-15", "-9.171 ", "0", "0", "14.804 ", "0.985 ", "48.968 ", "231 ", "0.925 ", "0.925 ", "0.878 ", "5.714 ", "0.925 ", "139 ", "145 ", "50.000 "
"2021-10-13 14:00:00", "286", "14", "21.150 ", "0.277 ", "-30", "-9.171 ", "0", "0", "29.578 ", "0.953 ", "49.058 ", "89.520 ", "0.358 ", "0.358 ", "0.340 ", "6.073 ", "0.358 ", "53.712 ", "58.569 ", "50.000 "
"2021-10-13 15:00:00", "286", "15", "20.220 ", "0.361 ", "-45", "-9.171 ", "0", "0", "44.272 ", "0.889 ", "49.338 ", "89.063 ", "0.356 ", "0.356 ", "0.338 ", "6.429 ", "0.356 ", "53.438 ", "0", "39.688 "
"2021-10-13 16:00:00", "286", "16", "19.290 ", "0.093 ", "-60", "-9.171 ", "0", "0", "58.755 ", "0.750 ", "49.619 ", "-27.844 ", "-0.111 ", "-0.111 ", "0", "6.317 ", "-0.111 ", "-16.706 ", "0", "0"
"2021-10-13 17:00:00", "286", "17", "18.360 ", "0.163 ", "-75", "-9.171 ", "0", "0", "72.474 ", "0.375 ", "49.902 ", "-38.833 ", "-0.155 ", "-0.155 ", "0", "6.162 ", "-0.155 ", "-23.300 ", "0", "0"
"2021-10-13 18:00:00", "286", "18", "17.590 ", "0", "-90", "-9.171 ", "0", "0", "80.829 ", "-0.439 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "5.962 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-10-13 19:00:00", "286", "19", "16.810 ", "0", "-105", "-9.171 ", "0", "0", "72.474 ", "0.375 ", "50.378 ", "-50.378 ", "-0.202 ", "-0.202 ", "0", "5.760 ", "-0.202 ", "-30.227 ", "0", "0"
"2021-10-13 20:00:00", "286", "20", "16.040 ", "0", "-120", "-9.171 ", "0", "0", "58.755 ", "0.750 ", "50.615 ", "-50.615 ", "-0.202 ", "-0.202 ", "0", "5.558 ", "-0.202 ", "-30.369 ", "0", "0"
"2021-10-13 21:00:00", "286", "21", "15.620 ", "0", "-135", "-9.171 ", "0", "0", "44.272 ", "0.889 ", "50.745 ", "-50.745 ", "-0.203 ", "-0.203 ", "0", "5.355 ", "-0.203 ", "-30.447 ", "0", "0"
"2021-10-13 22:00:00", "286", "22", "15.200 ", "0", "-150", "-9.171 ", "0", "0", "29.578 ", "0.953 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "5.151 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-10-13 23:00:00", "286", "23", "14.780 ", "0", "-165", "-9.171 ", "0", "0", "14.804 ", "0.985 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "4.947 ", "-0.204 ", "-30.604 ", "0", "0"
"2021-10-14 00:00:00", "287", "0", "14.630 ", "0", "180", "-9.541 ", "0", "0", "0", "1", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-10-14 01:00:00", "287", "1", "14.490 ", "0", "165", "-9.541 ", "0", "0", "14.788 ", "0.986 ", "51.097 ", "-51.097 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.658 ", "0", "0"
"2021-10-14 02:00:00", "287", "2", "14.340 ", "0", "150", "-9.541 ", "0", "0", "29.544 ", "0.953 ", "51.144 ", "-51.144 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.686 ", "0", "0"
"2021-10-14 03:00:00", "287", "3", "14.210 ", "0", "135", "-9.541 ", "0", "0", "44.213 ", "0.890 ", "51.185 ", "-51.185 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.711 ", "0", "0"
"2021-10-14 04:00:00", "287", "4", "14.080 ", "0", "120", "-9.541 ", "0", "0", "58.655 ", "0.752 ", "51.225 ", "-51.225 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.735 ", "0", "0"
"2021-10-14 05:00:00", "287", "5", "13.950 ", "0", "105", "-9.541 ", "0", "0", "72.282 ", "0.384 ", "51.266 ", "-51.266 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.760 ", "0", "0"
"2021-10-14 06:00:00", "287", "6", "15.860 ", "0", "90", "-9.541 ", "0", "0", "80.459 ", "-0.372 ", "50.671 ", "-50.671 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.403 ", "0", "0"
"2021-10-14 07:00:00", "287", "7", "17.760 ", "0.454 ", "75", "-9.541 ", "0", "0", "72.282 ", "0.384 ", "50.086 ", "-18.113 ", "-0.072 ", "-0.072 ", "0", "-0.325 ", "-0.072 ", "-10.868 ", "0", "0"
"2021-10-14 08:00:00", "287", "8", "19.670 ", "0.646 ", "60", "-9.541 ", "0", "0", "58.655 ", "0.752 ", "49.504 ", "103 ", "0.411 ", "0.411 ", "0.390 ", "0.086 ", "0.411 ", "61.579 ", "0", "19.932 "
"2021-10-14 09:00:00", "287", "9", "20.450 ", "0.742 ", "45", "-9.541 ", "0", "0", "44.213 ", "0.890 ", "49.269 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "1.028 ", "0.943 ", "141 ", "1.477 ", "50.000 "
"2021-10-14 10:00:00", "287", "10", "21.230 ", "0.659 ", "30", "-9.541 ", "0", "0", "29.544 ", "0.953 ", "49.034 ", "280 ", "1.121 ", "1.121 ", "1.065 ", "2.149 ", "1.121 ", "168 ", "29.607 ", "50.000 "
"2021-10-14 11:00:00", "287", "11", "22.020 ", "0.270 ", "15", "-9.541 ", "0", "0", "14.788 ", "0.986 ", "48.798 ", "106 ", "0.424 ", "0.424 ", "0.402 ", "2.573 ", "0.424 ", "63.552 ", "0", "32.303 "
"2021-10-14 12:00:00", "287", "12", "21.850 ", "0.401 ", "0", "-9.541 ", "0", "0", "0", "1", "48.849 ", "193 ", "0.772 ", "0.772 ", "0.733 ", "3.344 ", "0.772 ", "116 ", "0", "41.124 "
"2021-10-14 13:00:00", "287", "13", "21.690 ", "0.299 ", "-15", "-9.541 ", "0", "0", "14.788 ", "0.986 ", "48.897 ", "123 ", "0.490 ", "0.490 ", "0.466 ", "3.834 ", "0.490 ", "73.504 ", "0", "24.547 "
"2021-10-14 14:00:00", "287", "14", "21.530 ", "0.409 ", "-30", "-9.541 ", "0", "0", "29.544 ", "0.953 ", "48.944 ", "156 ", "0.622 ", "0.622 ", "0.591 ", "4.457 ", "0.622 ", "93.337 ", "0", "32.374 "
"2021-10-14 15:00:00", "287", "15", "20.500 ", "0.415 ", "-45", "-9.541 ", "0", "0", "44.213 ", "0.890 ", "49.254 ", "110 ", "0.441 ", "0.441 ", "0.419 ", "4.898 ", "0.441 ", "66.184 ", "0", "21.700 "
"2021-10-14 16:00:00", "287", "16", "19.480 ", "0.572 ", "-60", "-9.541 ", "0", "0", "58.655 ", "0.752 ", "49.562 ", "85.054 ", "0.340 ", "0.340 ", "0.323 ", "5.238 ", "0.340 ", "51.032 ", "0", "15.969 "
"2021-10-14 17:00:00", "287", "17", "18.460 ", "0.145 ", "-75", "-9.541 ", "0", "0", "72.282 ", "0.384 ", "49.872 ", "-39.650 ", "-0.159 ", "-0.159 ", "0", "5.079 ", "-0.159 ", "-23.790 ", "0", "0"
"2021-10-14 18:00:00", "287", "18", "17.670 ", "0", "-90", "-9.541 ", "0", "0", "80.459 ", "-0.372 ", "50.113 ", "-50.113 ", "-0.200 ", "-0.200 ", "0", "4.879 ", "-0.200 ", "-30.068 ", "0", "0"
"2021-10-14 19:00:00", "287", "19", "16.870 ", "0", "-105", "-9.541 ", "0", "0", "72.282 ", "0.384 ", "50.359 ", "-50.359 ", "-0.201 ", "-0.201 ", "0", "4.677 ", "-0.201 ", "-30.215 ", "0", "0"
"2021-10-14 20:00:00", "287", "20", "16.080 ", "0", "-120", "-9.541 ", "0", "0", "58.655 ", "0.752 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "4.475 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-14 21:00:00", "287", "21", "15.930 ", "0", "-135", "-9.541 ", "0", "0", "44.213 ", "0.890 ", "50.649 ", "-50.649 ", "-0.203 ", "-0.203 ", "0", "4.272 ", "-0.203 ", "-30.390 ", "0", "0"
"2021-10-14 22:00:00", "287", "22", "15.780 ", "0", "-150", "-9.541 ", "0", "0", "29.544 ", "0.953 ", "50.696 ", "-50.696 ", "-0.203 ", "-0.203 ", "0", "4.070 ", "-0.203 ", "-30.417 ", "0", "0"
"2021-10-14 23:00:00", "287", "23", "15.640 ", "0", "-165", "-9.541 ", "0", "0", "14.788 ", "0.986 ", "50.739 ", "-50.739 ", "-0.203 ", "-0.203 ", "0", "3.867 ", "-0.203 ", "-30.444 ", "0", "0"
"2021-10-15 00:00:00", "288", "0", "15.860 ", "0", "180", "-9.907 ", "0", "0", "0", "1", "50.671 ", "-50.671 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.403 ", "0", "0"
"2021-10-15 01:00:00", "288", "1", "16.080 ", "0", "165", "-9.907 ", "0", "0", "14.771 ", "0.986 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-15 02:00:00", "288", "2", "16.300 ", "0", "150", "-9.907 ", "0", "0", "29.508 ", "0.954 ", "50.535 ", "-50.535 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.321 ", "0", "0"
"2021-10-15 03:00:00", "288", "3", "16.340 ", "0", "135", "-9.907 ", "0", "0", "44.152 ", "0.890 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-15 04:00:00", "288", "4", "16.370 ", "0", "120", "-9.907 ", "0", "0", "58.552 ", "0.753 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-10-15 05:00:00", "288", "5", "16.410 ", "0", "105", "-9.907 ", "0", "0", "72.086 ", "0.394 ", "50.501 ", "-50.501 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.301 ", "0", "0"
"2021-10-15 06:00:00", "288", "6", "17.320 ", "0", "90", "-9.907 ", "0", "0", "80.093 ", "-0.311 ", "50.221 ", "-50.221 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.132 ", "0", "0"
"2021-10-15 07:00:00", "288", "7", "18.230 ", "0.277 ", "75", "-9.907 ", "0", "0", "72.086 ", "0.394 ", "49.942 ", "-29.754 ", "-0.119 ", "-0.119 ", "0", "-0.325 ", "-0.119 ", "-17.852 ", "0", "0"
"2021-10-15 08:00:00", "288", "8", "19.150 ", "0.402 ", "60", "-9.907 ", "0", "0", "58.552 ", "0.753 ", "49.662 ", "45.464 ", "0.182 ", "0.182 ", "0", "-0.143 ", "0.182 ", "27.278 ", "0", "7.688 "
"2021-10-15 09:00:00", "288", "9", "19.880 ", "0.398 ", "45", "-9.907 ", "0", "0", "44.152 ", "0.890 ", "49.441 ", "104 ", "0.414 ", "0.414 ", "0.393 ", "0.271 ", "0.414 ", "62.104 ", "0", "20.132 "
"2021-10-15 10:00:00", "288", "10", "20.620 ", "0.108 ", "30", "-9.907 ", "0", "0", "29.508 ", "0.954 ", "49.218 ", "4.836 ", "0.019 ", "0.019 ", "0.018 ", "0.290 ", "0.019 ", "2.902 ", "2.902 ", "0"
"2021-10-15 11:00:00", "288", "11", "21.360 ", "0.034 ", "15", "-9.907 ", "0", "0", "14.771 ", "0.986 ", "48.995 ", "-29.737 ", "-0.119 ", "-0.119 ", "0", "0.171 ", "-0.119 ", "-17.842 ", "2.902 ", "0"
"2021-10-15 12:00:00", "288", "12", "21.160 ", "0.040 ", "0", "-9.907 ", "0", "0", "0", "1", "49.055 ", "-24.919 ", "-0.100 ", "-0.100 ", "0", "0.072 ", "-0.100 ", "-14.951 ", "2.902 ", "0"
"2021-10-15 13:00:00", "288", "13", "20.960 ", "0.062 ", "-15", "-9.907 ", "0", "0", "14.771 ", "0.986 ", "49.115 ", "-13.360 ", "-0.053 ", "-0.053 ", "0", "0.018 ", "-0.053 ", "-8.016 ", "2.902 ", "0"
"2021-10-15 14:00:00", "288", "14", "20.760 ", "0.259 ", "-30", "-9.907 ", "0", "0", "29.508 ", "0.954 ", "49.175 ", "80.467 ", "0.322 ", "0.322 ", "0.306 ", "0.340 ", "0.322 ", "48.280 ", "0", "16.024 "
"2021-10-15 15:00:00", "288", "15", "19.900 ", "0.156 ", "-45", "-9.907 ", "0", "0", "44.152 ", "0.890 ", "49.435 ", "10.389 ", "0.042 ", "0.042 ", "0.039 ", "0.382 ", "0.042 ", "6.234 ", "6.234 ", "0"
"2021-10-15 16:00:00", "288", "16", "19.040 ", "0", "-60", "-9.907 ", "0", "0", "58.552 ", "0.753 ", "49.695 ", "-49.695 ", "-0.199 ", "-0.199 ", "0", "0.183 ", "-0.199 ", "-29.817 ", "6.234 ", "0"
"2021-10-15 17:00:00", "288", "17", "18.180 ", "0.016 ", "-75", "-9.907 ", "0", "0", "72.086 ", "0.394 ", "49.957 ", "-48.820 ", "-0.195 ", "-0.195 ", "0", "-0.012 ", "-0.195 ", "-29.292 ", "6.234 ", "0"
"2021-10-15 18:00:00", "288", "18", "17.690 ", "0", "-90", "-9.907 ", "0", "0", "80.093 ", "-0.311 ", "50.107 ", "-50.107 ", "-0.200 ", "-0.200 ", "0", "-0.213 ", "-0.200 ", "-30.064 ", "6.234 ", "0"
"2021-10-15 19:00:00", "288", "19", "17.210 ", "0", "-105", "-9.907 ", "0", "0", "72.086 ", "0.394 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "6.234 ", "0"
"2021-10-15 20:00:00", "288", "20", "16.720 ", "0", "-120", "-9.907 ", "0", "0", "58.552 ", "0.753 ", "50.405 ", "-50.405 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.243 ", "6.234 ", "0"
"2021-10-15 21:00:00", "288", "21", "16.640 ", "0", "-135", "-9.907 ", "0", "0", "44.152 ", "0.890 ", "50.430 ", "-50.430 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.258 ", "6.234 ", "0"
"2021-10-15 22:00:00", "288", "22", "16.560 ", "0", "-150", "-9.907 ", "0", "0", "29.508 ", "0.954 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.273 ", "6.234 ", "0"
"2021-10-15 23:00:00", "288", "23", "16.480 ", "0", "-165", "-9.907 ", "0", "0", "14.771 ", "0.986 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "6.234 ", "0"
"2021-10-16 00:00:00", "289", "0", "16.570 ", "0", "180", "-10.271 ", "0", "0", "0", "1", "50.451 ", "-50.451 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.271 ", "6.234 ", "0"
"2021-10-16 01:00:00", "289", "1", "16.670 ", "0", "165", "-10.271 ", "0", "0", "14.754 ", "0.986 ", "50.421 ", "-50.421 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.252 ", "6.234 ", "0"
"2021-10-16 02:00:00", "289", "2", "16.760 ", "0", "150", "-10.271 ", "0", "0", "29.471 ", "0.954 ", "50.393 ", "-50.393 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.236 ", "6.234 ", "0"
"2021-10-16 03:00:00", "289", "3", "16.770 ", "0", "135", "-10.271 ", "0", "0", "44.089 ", "0.890 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "6.234 ", "0"
"2021-10-16 04:00:00", "289", "4", "16.780 ", "0", "120", "-10.271 ", "0", "0", "58.446 ", "0.755 ", "50.387 ", "-50.387 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.232 ", "6.234 ", "0"
"2021-10-16 05:00:00", "289", "5", "16.790 ", "0", "105", "-10.271 ", "0", "0", "71.887 ", "0.403 ", "50.384 ", "-50.384 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.230 ", "6.234 ", "0"
"2021-10-16 06:00:00", "289", "6", "17.970 ", "0", "90", "-10.271 ", "0", "0", "79.729 ", "-0.254 ", "50.021 ", "-50.021 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.013 ", "6.234 ", "0"
"2021-10-16 07:00:00", "289", "7", "19.150 ", "0.264 ", "75", "-10.271 ", "0", "0", "71.887 ", "0.403 ", "49.662 ", "-29.717 ", "-0.119 ", "-0.119 ", "0", "-0.325 ", "-0.119 ", "-17.830 ", "6.234 ", "0"
"2021-10-16 08:00:00", "289", "8", "20.340 ", "0.435 ", "60", "-10.271 ", "0", "0", "58.446 ", "0.755 ", "49.302 ", "54.178 ", "0.217 ", "0.217 ", "0", "-0.108 ", "0.217 ", "32.507 ", "0", "11.552 "
"2021-10-16 09:00:00", "289", "9", "21.370 ", "0.379 ", "45", "-10.271 ", "0", "0", "44.089 ", "0.890 ", "48.992 ", "96.953 ", "0.388 ", "0.388 ", "0.368 ", "0.280 ", "0.388 ", "58.172 ", "0", "18.637 "
"2021-10-16 10:00:00", "289", "10", "22.410 ", "0.710 ", "30", "-10.271 ", "0", "0", "29.471 ", "0.954 ", "48.682 ", "306 ", "1.226 ", "1.226 ", "1.165 ", "1.505 ", "1.226 ", "184 ", "43.921 ", "50.000 "
"2021-10-16 11:00:00", "289", "11", "23.450 ", "0.752 ", "15", "-10.271 ", "0", "0", "14.754 ", "0.986 ", "48.373 ", "383 ", "1.533 ", "1.533 ", "1.456 ", "3.038 ", "1.533 ", "230 ", "134 ", "50.000 "
"2021-10-16 12:00:00", "289", "12", "23.140 ", "0.049 ", "0", "-10.271 ", "0", "0", "0", "1", "48.465 ", "-18.955 ", "-0.076 ", "-0.076 ", "0", "2.962 ", "-0.076 ", "-11.373 ", "0", "47.859 "
"2021-10-16 13:00:00", "289", "13", "22.840 ", "0.508 ", "-15", "-10.271 ", "0", "0", "14.754 ", "0.986 ", "48.554 ", "243 ", "0.973 ", "0.973 ", "0.924 ", "3.935 ", "0.973 ", "146 ", "5.929 ", "50.000 "
"2021-10-16 14:00:00", "289", "14", "22.540 ", "0.021 ", "-30", "-10.271 ", "0", "0", "29.471 ", "0.954 ", "48.643 ", "-37.965 ", "-0.152 ", "-0.152 ", "0", "3.783 ", "-0.152 ", "-22.779 ", "5.929 ", "0"
"2021-10-16 15:00:00", "289", "15", "21.500 ", "0.232 ", "-45", "-10.271 ", "0", "0", "44.089 ", "0.890 ", "48.953 ", "40.591 ", "0.162 ", "0.162 ", "0.154 ", "3.945 ", "0.162 ", "24.355 ", "0", "8.674 "
"2021-10-16 16:00:00", "289", "16", "20.460 ", "0.102 ", "-60", "-10.271 ", "0", "0", "58.446 ", "0.755 ", "49.266 ", "-24.965 ", "-0.100 ", "-0.100 ", "0", "3.845 ", "-0.100 ", "-14.979 ", "0", "0"
"2021-10-16 17:00:00", "289", "17", "19.430 ", "0.067 ", "-75", "-10.271 ", "0", "0", "71.887 ", "0.403 ", "49.577 ", "-44.503 ", "-0.178 ", "-0.178 ", "0", "3.667 ", "-0.178 ", "-26.702 ", "0", "0"
"2021-10-16 18:00:00", "289", "18", "18.680 ", "0", "-90", "-10.271 ", "0", "0", "79.729 ", "-0.254 ", "49.805 ", "-49.805 ", "-0.199 ", "-0.199 ", "0", "3.468 ", "-0.199 ", "-29.883 ", "0", "0"
"2021-10-16 19:00:00", "289", "19", "17.930 ", "0", "-105", "-10.271 ", "0", "0", "71.887 ", "0.403 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "3.268 ", "-0.200 ", "-30.020 ", "0", "0"
"2021-10-16 20:00:00", "289", "20", "17.180 ", "0", "-120", "-10.271 ", "0", "0", "58.446 ", "0.755 ", "50.264 ", "-50.264 ", "-0.201 ", "-0.201 ", "0", "3.067 ", "-0.201 ", "-30.158 ", "0", "0"
"2021-10-16 21:00:00", "289", "21", "16.920 ", "0", "-135", "-10.271 ", "0", "0", "44.089 ", "0.890 ", "50.344 ", "-50.344 ", "-0.201 ", "-0.201 ", "0", "2.866 ", "-0.201 ", "-30.206 ", "0", "0"
"2021-10-16 22:00:00", "289", "22", "16.650 ", "0", "-150", "-10.271 ", "0", "0", "29.471 ", "0.954 ", "50.427 ", "-50.427 ", "-0.202 ", "-0.202 ", "0", "2.664 ", "-0.202 ", "-30.256 ", "0", "0"
"2021-10-16 23:00:00", "289", "23", "16.390 ", "0", "-165", "-10.271 ", "0", "0", "14.754 ", "0.986 ", "50.507 ", "-50.507 ", "-0.202 ", "-0.202 ", "0", "2.462 ", "-0.202 ", "-30.304 ", "0", "0"
"2021-10-17 00:00:00", "290", "0", "16.110 ", "0", "180", "-10.632 ", "0", "0", "0", "1", "50.594 ", "-50.594 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.356 ", "0", "0"
"2021-10-17 01:00:00", "290", "1", "15.830 ", "0", "165", "-10.632 ", "0", "0", "14.737 ", "0.986 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0", "0"
"2021-10-17 02:00:00", "290", "2", "15.550 ", "0", "150", "-10.632 ", "0", "0", "29.434 ", "0.954 ", "50.767 ", "-50.767 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.460 ", "0", "0"
"2021-10-17 03:00:00", "290", "3", "15.560 ", "0", "135", "-10.632 ", "0", "0", "44.025 ", "0.891 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.458 ", "0", "0"
"2021-10-17 04:00:00", "290", "4", "15.570 ", "0", "120", "-10.632 ", "0", "0", "58.338 ", "0.756 ", "50.761 ", "-50.761 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.457 ", "0", "0"
"2021-10-17 05:00:00", "290", "5", "15.580 ", "0", "105", "-10.632 ", "0", "0", "71.685 ", "0.413 ", "50.758 ", "-50.758 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.455 ", "0", "0"
"2021-10-17 06:00:00", "290", "6", "16.810 ", "0", "90", "-10.632 ", "0", "0", "79.368 ", "-0.202 ", "50.378 ", "-50.378 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.227 ", "0", "0"
"2021-10-17 07:00:00", "290", "7", "18.040 ", "0.069 ", "75", "-10.632 ", "0", "0", "71.685 ", "0.413 ", "50.000 ", "-44.608 ", "-0.178 ", "-0.178 ", "0", "-0.325 ", "-0.178 ", "-26.765 ", "0", "0"
"2021-10-17 08:00:00", "290", "8", "19.280 ", "0.084 ", "60", "-10.632 ", "0", "0", "58.338 ", "0.756 ", "49.622 ", "-29.430 ", "-0.118 ", "-0.118 ", "0", "-0.325 ", "-0.118 ", "-17.658 ", "0", "0"
"2021-10-17 09:00:00", "290", "9", "20.150 ", "0.299 ", "45", "-10.632 ", "0", "0", "44.025 ", "0.891 ", "49.359 ", "66.187 ", "0.265 ", "0.265 ", "0", "-0.060 ", "0.265 ", "39.712 ", "0", "11.892 "
"2021-10-17 10:00:00", "290", "10", "21.020 ", "0.682 ", "30", "-10.632 ", "0", "0", "29.434 ", "0.954 ", "49.097 ", "292 ", "1.169 ", "1.169 ", "1.111 ", "1.109 ", "1.169 ", "175 ", "35.439 ", "50.000 "
"2021-10-17 11:00:00", "290", "11", "21.890 ", "0.638 ", "15", "-10.632 ", "0", "0", "14.737 ", "0.986 ", "48.837 ", "318 ", "1.271 ", "1.271 ", "1.207 ", "2.380 ", "1.271 ", "191 ", "86.134 ", "50.000 "
"2021-10-17 12:00:00", "290", "12", "21.940 ", "0.698 ", "0", "-10.632 ", "0", "0", "0", "1", "48.822 ", "371 ", "1.486 ", "1.486 ", "1.412 ", "3.866 ", "1.486 ", "223 ", "169 ", "50.000 "
"2021-10-17 13:00:00", "290", "13", "22", "0.473 ", "-15", "-10.632 ", "0", "0", "14.737 ", "0.986 ", "48.804 ", "223 ", "0.892 ", "0.892 ", "0.847 ", "4.758 ", "0.892 ", "134 ", "163 ", "50.000 "
"2021-10-17 14:00:00", "290", "14", "22.060 ", "0.662 ", "-30", "-10.632 ", "0", "0", "29.434 ", "0.954 ", "48.786 ", "283 ", "1.131 ", "1.131 ", "1.074 ", "5.888 ", "1.131 ", "170 ", "193 ", "50.000 "
"2021-10-17 15:00:00", "290", "15", "21.090 ", "0.017 ", "-45", "-10.632 ", "0", "0", "44.025 ", "0.891 ", "49.076 ", "-42.664 ", "-0.171 ", "-0.171 ", "0", "5.718 ", "-0.171 ", "-25.598 ", "52.552 ", "50.000 "
"2021-10-17 16:00:00", "290", "16", "20.130 ", "0.032 ", "-60", "-10.632 ", "0", "0", "58.338 ", "0.756 ", "49.365 ", "-41.707 ", "-0.167 ", "-0.167 ", "0", "5.551 ", "-0.167 ", "-25.024 ", "0", "16.531 "
"2021-10-17 17:00:00", "290", "17", "19.170 ", "0.018 ", "-75", "-10.632 ", "0", "0", "71.685 ", "0.413 ", "49.656 ", "-48.234 ", "-0.193 ", "-0.193 ", "0", "5.358 ", "-0.193 ", "-28.940 ", "0", "0"
"2021-10-17 18:00:00", "290", "18", "18.460 ", "0", "-90", "-10.632 ", "0", "0", "79.368 ", "-0.202 ", "49.872 ", "-49.872 ", "-0.199 ", "-0.199 ", "0", "5.158 ", "-0.199 ", "-29.923 ", "0", "0"
"2021-10-17 19:00:00", "290", "19", "17.760 ", "0", "-105", "-10.632 ", "0", "0", "71.685 ", "0.413 ", "50.086 ", "-50.086 ", "-0.200 ", "-0.200 ", "0", "4.958 ", "-0.200 ", "-30.051 ", "0", "0"
"2021-10-17 20:00:00", "290", "20", "17.050 ", "0", "-120", "-10.632 ", "0", "0", "58.338 ", "0.756 ", "50.304 ", "-50.304 ", "-0.201 ", "-0.201 ", "0", "4.757 ", "-0.201 ", "-30.182 ", "0", "0"
"2021-10-17 21:00:00", "290", "21", "16.830 ", "0", "-135", "-10.632 ", "0", "0", "44.025 ", "0.891 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "4.555 ", "-0.201 ", "-30.223 ", "0", "0"
"2021-10-17 22:00:00", "290", "22", "16.610 ", "0", "-150", "-10.632 ", "0", "0", "29.434 ", "0.954 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "4.353 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-17 23:00:00", "290", "23", "16.390 ", "0", "-165", "-10.632 ", "0", "0", "14.737 ", "0.986 ", "50.507 ", "-50.507 ", "-0.202 ", "-0.202 ", "0", "4.151 ", "-0.202 ", "-30.304 ", "0", "0"
"2021-10-18 00:00:00", "291", "0", "16.440 ", "0", "180", "-10.990 ", "0", "0", "0", "1", "50.492 ", "-50.492 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.295 ", "0", "0"
"2021-10-18 01:00:00", "291", "1", "16.500 ", "0", "165", "-10.990 ", "0", "0", "14.719 ", "0.986 ", "50.473 ", "-50.473 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.284 ", "0", "0"
"2021-10-18 02:00:00", "291", "2", "16.550 ", "0", "150", "-10.990 ", "0", "0", "29.395 ", "0.954 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.275 ", "0", "0"
"2021-10-18 03:00:00", "291", "3", "16.770 ", "0", "135", "-10.990 ", "0", "0", "43.959 ", "0.891 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-10-18 04:00:00", "291", "4", "16.980 ", "0", "120", "-10.990 ", "0", "0", "58.227 ", "0.758 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-18 05:00:00", "291", "5", "17.200 ", "0", "105", "-10.990 ", "0", "0", "71.480 ", "0.422 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.155 ", "0", "0"
"2021-10-18 06:00:00", "291", "6", "17.470 ", "0", "90", "-10.990 ", "0", "0", "79.010 ", "-0.154 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-18 07:00:00", "291", "7", "17.730 ", "0", "75", "-10.990 ", "0", "0", "71.480 ", "0.422 ", "50.095 ", "-50.095 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.057 ", "0", "0"
"2021-10-18 08:00:00", "291", "8", "18", "0.648 ", "60", "-10.990 ", "0", "0", "58.227 ", "0.758 ", "50.012 ", "106 ", "0.423 ", "0.423 ", "0.402 ", "0.098 ", "0.423 ", "63.404 ", "0", "20.630 "
"2021-10-18 09:00:00", "291", "9", "18.080 ", "0.415 ", "45", "-10.990 ", "0", "0", "43.959 ", "0.891 ", "49.988 ", "111 ", "0.442 ", "0.442 ", "0.420 ", "0.540 ", "0.442 ", "66.319 ", "0", "21.752 "
"2021-10-18 10:00:00", "291", "10", "18.160 ", "0", "30", "-10.990 ", "0", "0", "29.395 ", "0.954 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "0.340 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-10-18 11:00:00", "291", "11", "18.240 ", "0.623 ", "15", "-10.990 ", "0", "0", "14.719 ", "0.986 ", "49.939 ", "308 ", "1.232 ", "1.232 ", "1.171 ", "1.572 ", "1.232 ", "185 ", "44.866 ", "50.000 "
"2021-10-18 12:00:00", "291", "12", "17.850 ", "0.504 ", "0", "-10.990 ", "0", "0", "0", "1", "50.058 ", "253 ", "1.014 ", "1.014 ", "0.963 ", "2.586 ", "1.014 ", "152 ", "56.981 ", "50.000 "
"2021-10-18 13:00:00", "291", "13", "17.460 ", "0", "-15", "-10.990 ", "0", "0", "14.719 ", "0.986 ", "50.178 ", "-50.178 ", "-0.201 ", "-0.201 ", "0", "2.385 ", "-0.201 ", "-30.107 ", "0", "18.188 "
"2021-10-18 14:00:00", "291", "14", "17.080 ", "0.621 ", "-30", "-10.990 ", "0", "0", "29.395 ", "0.954 ", "50.294 ", "261 ", "1.042 ", "1.042 ", "0.990 ", "3.428 ", "1.042 ", "156 ", "16.422 ", "50.000 "
"2021-10-18 15:00:00", "291", "15", "16.660 ", "0.639 ", "-45", "-10.990 ", "0", "0", "43.959 ", "0.891 ", "50.424 ", "196 ", "0.786 ", "0.786 ", "0.747 ", "4.214 ", "0.786 ", "118 ", "0", "48.015 "
"2021-10-18 16:00:00", "291", "16", "16.240 ", "0.469 ", "-60", "-10.990 ", "0", "0", "58.227 ", "0.758 ", "50.553 ", "62.233 ", "0.249 ", "0.249 ", "0.236 ", "4.463 ", "0.249 ", "37.340 ", "0", "11.066 "
"2021-10-18 17:00:00", "291", "17", "15.830 ", "0.020 ", "-75", "-10.990 ", "0", "0", "71.480 ", "0.422 ", "50.680 ", "-49.077 ", "-0.196 ", "-0.196 ", "0", "4.266 ", "-0.196 ", "-29.446 ", "0", "0"
"2021-10-18 18:00:00", "291", "18", "15.880 ", "0", "-90", "-10.990 ", "0", "0", "79.010 ", "-0.154 ", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "4.064 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-10-18 19:00:00", "291", "19", "15.930 ", "0", "-105", "-10.990 ", "0", "0", "71.480 ", "0.422 ", "50.649 ", "-50.649 ", "-0.203 ", "-0.203 ", "0", "3.861 ", "-0.203 ", "-30.390 ", "0", "0"
"2021-10-18 20:00:00", "291", "20", "15.980 ", "0", "-120", "-10.990 ", "0", "0", "58.227 ", "0.758 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "3.658 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-10-18 21:00:00", "291", "21", "16.120 ", "0", "-135", "-10.990 ", "0", "0", "43.959 ", "0.891 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "3.456 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-10-18 22:00:00", "291", "22", "16.260 ", "0", "-150", "-10.990 ", "0", "0", "29.395 ", "0.954 ", "50.547 ", "-50.547 ", "-0.202 ", "-0.202 ", "0", "3.254 ", "-0.202 ", "-30.328 ", "0", "0"
"2021-10-18 23:00:00", "291", "23", "16.400 ", "0", "-165", "-10.990 ", "0", "0", "14.719 ", "0.986 ", "50.504 ", "-50.504 ", "-0.202 ", "-0.202 ", "0", "3.052 ", "-0.202 ", "-30.302 ", "0", "0"
"2021-10-19 00:00:00", "292", "0", "16.500 ", "0", "180", "-11.344 ", "0", "0", "0", "1", "50.473 ", "-50.473 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.284 ", "0", "0"
"2021-10-19 01:00:00", "292", "1", "16.610 ", "0", "165", "-11.344 ", "0", "0", "14.700 ", "0.986 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-19 02:00:00", "292", "2", "16.720 ", "0", "150", "-11.344 ", "0", "0", "29.356 ", "0.954 ", "50.405 ", "-50.405 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.243 ", "0", "0"
"2021-10-19 03:00:00", "292", "3", "16.680 ", "0", "135", "-11.344 ", "0", "0", "43.891 ", "0.892 ", "50.418 ", "-50.418 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.251 ", "0", "0"
"2021-10-19 04:00:00", "292", "4", "16.650 ", "0", "120", "-11.344 ", "0", "0", "58.115 ", "0.759 ", "50.427 ", "-50.427 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.256 ", "0", "0"
"2021-10-19 05:00:00", "292", "5", "16.610 ", "0", "105", "-11.344 ", "0", "0", "71.272 ", "0.431 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-19 06:00:00", "292", "6", "16.670 ", "0", "90", "-11.344 ", "0", "0", "78.656 ", "-0.109 ", "50.421 ", "-50.421 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.252 ", "0", "0"
"2021-10-19 07:00:00", "292", "7", "16.720 ", "0.020 ", "75", "-11.344 ", "0", "0", "71.272 ", "0.431 ", "50.405 ", "-48.764 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.258 ", "0", "0"
"2021-10-19 08:00:00", "292", "8", "16.780 ", "0.027 ", "60", "-11.344 ", "0", "0", "58.115 ", "0.759 ", "50.387 ", "-43.911 ", "-0.176 ", "-0.176 ", "0", "-0.325 ", "-0.176 ", "-26.347 ", "0", "0"
"2021-10-19 09:00:00", "292", "9", "16.790 ", "0", "45", "-11.344 ", "0", "0", "43.891 ", "0.892 ", "50.384 ", "-50.384 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.230 ", "0", "0"
"2021-10-19 10:00:00", "292", "10", "16.800 ", "0.055 ", "30", "-11.344 ", "0", "0", "29.356 ", "0.954 ", "50.381 ", "-22.952 ", "-0.092 ", "-0.092 ", "0", "-0.325 ", "-0.092 ", "-13.771 ", "0", "0"
"2021-10-19 11:00:00", "292", "11", "16.810 ", "0.007 ", "15", "-11.344 ", "0", "0", "14.700 ", "0.986 ", "50.378 ", "-46.076 ", "-0.184 ", "-0.184 ", "0", "-0.325 ", "-0.184 ", "-27.646 ", "0", "0"
"2021-10-19 12:00:00", "292", "12", "16.960 ", "0", "0", "-11.344 ", "0", "0", "0", "1", "50.331 ", "-50.331 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.199 ", "0", "0"
"2021-10-19 13:00:00", "292", "13", "17.110 ", "0", "-15", "-11.344 ", "0", "0", "14.700 ", "0.986 ", "50.285 ", "-50.285 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.171 ", "0", "0"
"2021-10-19 14:00:00", "292", "14", "17.260 ", "0", "-30", "-11.344 ", "0", "0", "29.356 ", "0.954 ", "50.239 ", "-50.239 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.143 ", "0", "0"
"2021-10-19 15:00:00", "292", "15", "16.960 ", "0", "-45", "-11.344 ", "0", "0", "43.891 ", "0.892 ", "50.331 ", "-50.331 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.199 ", "0", "0"
"2021-10-19 16:00:00", "292", "16", "16.660 ", "0", "-60", "-11.344 ", "0", "0", "58.115 ", "0.759 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-10-19 17:00:00", "292", "17", "16.360 ", "0", "-75", "-11.344 ", "0", "0", "71.272 ", "0.431 ", "50.516 ", "-50.516 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.310 ", "0", "0"
"2021-10-19 18:00:00", "292", "18", "16.340 ", "0", "-90", "-11.344 ", "0", "0", "78.656 ", "-0.109 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-19 19:00:00", "292", "19", "16.330 ", "0", "-105", "-11.344 ", "0", "0", "71.272 ", "0.431 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-10-19 20:00:00", "292", "20", "16.310 ", "0", "-120", "-11.344 ", "0", "0", "58.115 ", "0.759 ", "50.532 ", "-50.532 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.319 ", "0", "0"
"2021-10-19 21:00:00", "292", "21", "16.230 ", "0", "-135", "-11.344 ", "0", "0", "43.891 ", "0.892 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.334 ", "0", "0"
"2021-10-19 22:00:00", "292", "22", "16.150 ", "0", "-150", "-11.344 ", "0", "0", "29.356 ", "0.954 ", "50.581 ", "-50.581 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.349 ", "0", "0"
"2021-10-19 23:00:00", "292", "23", "16.080 ", "0", "-165", "-11.344 ", "0", "0", "14.700 ", "0.986 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-20 00:00:00", "293", "0", "16.150 ", "0", "180", "-11.695 ", "0", "0", "0", "1", "50.581 ", "-50.581 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.349 ", "0", "0"
"2021-10-20 01:00:00", "293", "1", "16.230 ", "0", "165", "-11.695 ", "0", "0", "14.682 ", "0.986 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.334 ", "0", "0"
"2021-10-20 02:00:00", "293", "2", "16.300 ", "0", "150", "-11.695 ", "0", "0", "29.316 ", "0.954 ", "50.535 ", "-50.535 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.321 ", "0", "0"
"2021-10-20 03:00:00", "293", "3", "16.380 ", "0", "135", "-11.695 ", "0", "0", "43.823 ", "0.892 ", "50.510 ", "-50.510 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.306 ", "0", "0"
"2021-10-20 04:00:00", "293", "4", "16.460 ", "0", "120", "-11.695 ", "0", "0", "58.000 ", "0.761 ", "50.485 ", "-50.485 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.291 ", "0", "0"
"2021-10-20 05:00:00", "293", "5", "16.540 ", "0", "105", "-11.695 ", "0", "0", "71.062 ", "0.440 ", "50.461 ", "-50.461 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.276 ", "0", "0"
"2021-10-20 06:00:00", "293", "6", "17.200 ", "0", "90", "-11.695 ", "0", "0", "78.305 ", "-0.068 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.155 ", "0", "0"
"2021-10-20 07:00:00", "293", "7", "17.860 ", "0.013 ", "75", "-11.695 ", "0", "0", "71.062 ", "0.440 ", "50.055 ", "-48.899 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.339 ", "0", "0"
"2021-10-20 08:00:00", "293", "8", "18.530 ", "0.060 ", "60", "-11.695 ", "0", "0", "58.000 ", "0.761 ", "49.850 ", "-35.220 ", "-0.141 ", "-0.141 ", "0", "-0.325 ", "-0.141 ", "-21.132 ", "0", "0"
"2021-10-20 09:00:00", "293", "9", "18.980 ", "0.231 ", "45", "-11.695 ", "0", "0", "43.823 ", "0.892 ", "49.714 ", "39.738 ", "0.159 ", "0.159 ", "0", "-0.166 ", "0.159 ", "23.843 ", "0", "6.585 "
"2021-10-20 10:00:00", "293", "10", "19.430 ", "0.598 ", "30", "-11.695 ", "0", "0", "29.316 ", "0.954 ", "49.577 ", "250 ", "1.001 ", "1.001 ", "0.951 ", "0.835 ", "1.001 ", "150 ", "10.222 ", "50.000 "
"2021-10-20 11:00:00", "293", "11", "19.890 ", "0.733 ", "15", "-11.695 ", "0", "0", "14.682 ", "0.986 ", "49.438 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "2.321 ", "1.486 ", "223 ", "93.171 ", "50.000 "
"2021-10-20 12:00:00", "293", "12", "19.640 ", "0.860 ", "0", "-11.695 ", "0", "0", "0", "1", "49.513 ", "469 ", "1.875 ", "1.875 ", "1.781 ", "4.196 ", "1.875 ", "281 ", "234 ", "50.000 "
"2021-10-20 13:00:00", "293", "13", "19.390 ", "0.922 ", "-15", "-11.695 ", "0", "0", "14.682 ", "0.986 ", "49.589 ", "480 ", "1.920 ", "1.920 ", "1.824 ", "6.116 ", "1.920 ", "288 ", "383 ", "50.000 "
"2021-10-20 14:00:00", "293", "14", "19.150 ", "0.498 ", "-30", "-11.695 ", "0", "0", "29.316 ", "0.954 ", "49.662 ", "200 ", "0.799 ", "0.799 ", "0.759 ", "6.915 ", "0.799 ", "120 ", "362 ", "50.000 "
"2021-10-20 15:00:00", "293", "15", "18.650 ", "0.005 ", "-45", "-11.695 ", "0", "0", "43.823 ", "0.892 ", "49.814 ", "-47.907 ", "-0.192 ", "-0.192 ", "0", "6.723 ", "-0.192 ", "-28.744 ", "222 ", "50.000 "
"2021-10-20 16:00:00", "293", "16", "18.150 ", "0.076 ", "-60", "-11.695 ", "0", "0", "58.000 ", "0.761 ", "49.966 ", "-31.425 ", "-0.126 ", "-0.126 ", "0", "6.597 ", "-0.126 ", "-18.855 ", "82.445 ", "50.000 "
"2021-10-20 17:00:00", "293", "17", "17.660 ", "0.024 ", "-75", "-11.695 ", "0", "0", "71.062 ", "0.440 ", "50.116 ", "-48.041 ", "-0.192 ", "-0.192 ", "0", "6.405 ", "-0.192 ", "-28.824 ", "0", "28.065 "
"2021-10-20 18:00:00", "293", "18", "17.760 ", "0", "-90", "-11.695 ", "0", "0", "78.305 ", "-0.068 ", "50.086 ", "-50.086 ", "-0.200 ", "-0.200 ", "0", "6.205 ", "-0.200 ", "-30.051 ", "0", "0"
"2021-10-20 19:00:00", "293", "19", "17.850 ", "0", "-105", "-11.695 ", "0", "0", "71.062 ", "0.440 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "6.005 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-10-20 20:00:00", "293", "20", "17.950 ", "0", "-120", "-11.695 ", "0", "0", "58.000 ", "0.761 ", "50.028 ", "-50.028 ", "-0.200 ", "-0.200 ", "0", "5.805 ", "-0.200 ", "-30.017 ", "0", "0"
"2021-10-20 21:00:00", "293", "21", "18.030 ", "0", "-135", "-11.695 ", "0", "0", "43.823 ", "0.892 ", "50.003 ", "-50.003 ", "-0.200 ", "-0.200 ", "0", "5.605 ", "-0.200 ", "-30.002 ", "0", "0"
"2021-10-20 22:00:00", "293", "22", "18.110 ", "0", "-150", "-11.695 ", "0", "0", "29.316 ", "0.954 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "5.405 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-10-20 23:00:00", "293", "23", "18.190 ", "0", "-165", "-11.695 ", "0", "0", "14.682 ", "0.986 ", "49.954 ", "-49.954 ", "-0.200 ", "-0.200 ", "0", "5.205 ", "-0.200 ", "-29.973 ", "0", "0"
"2021-10-21 00:00:00", "294", "0", "18.270 ", "0", "180", "-12.043 ", "0", "0", "0", "1", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-10-21 01:00:00", "294", "1", "18.360 ", "0", "165", "-12.043 ", "0", "0", "14.662 ", "0.986 ", "49.902 ", "-49.902 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.941 ", "0", "0"
"2021-10-21 02:00:00", "294", "2", "18.440 ", "0", "150", "-12.043 ", "0", "0", "29.275 ", "0.954 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-10-21 03:00:00", "294", "3", "18.480 ", "0", "135", "-12.043 ", "0", "0", "43.752 ", "0.892 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-10-21 04:00:00", "294", "4", "18.510 ", "0", "120", "-12.043 ", "0", "0", "57.883 ", "0.763 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-10-21 05:00:00", "294", "5", "18.550 ", "0", "105", "-12.043 ", "0", "0", "70.851 ", "0.449 ", "49.844 ", "-49.844 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.907 ", "0", "0"
"2021-10-21 06:00:00", "294", "6", "18.930 ", "0", "90", "-12.043 ", "0", "0", "77.957 ", "-0.029 ", "49.729 ", "-49.729 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.837 ", "0", "0"
"2021-10-21 07:00:00", "294", "7", "19.300 ", "0.014 ", "75", "-12.043 ", "0", "0", "70.851 ", "0.449 ", "49.616 ", "-48.395 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.037 ", "0", "0"
"2021-10-21 08:00:00", "294", "8", "19.680 ", "0.308 ", "60", "-12.043 ", "0", "0", "57.883 ", "0.763 ", "49.501 ", "25.644 ", "0.103 ", "0.103 ", "0", "-0.222 ", "0.103 ", "15.386 ", "15.386 ", "0"
"2021-10-21 09:00:00", "294", "9", "19.950 ", "0.266 ", "45", "-12.043 ", "0", "0", "43.752 ", "0.892 ", "49.420 ", "53.843 ", "0.215 ", "0.215 ", "0", "-0.007 ", "0.215 ", "32.306 ", "0", "14.745 "
"2021-10-21 10:00:00", "294", "10", "20.230 ", "0.040 ", "30", "-12.043 ", "0", "0", "29.275 ", "0.954 ", "49.335 ", "-29.073 ", "-0.116 ", "-0.116 ", "0", "-0.123 ", "-0.116 ", "-17.444 ", "0", "0"
"2021-10-21 11:00:00", "294", "11", "20.510 ", "0.056 ", "15", "-12.043 ", "0", "0", "14.662 ", "0.986 ", "49.251 ", "-16.981 ", "-0.068 ", "-0.068 ", "0", "-0.191 ", "-0.068 ", "-10.188 ", "0", "0"
"2021-10-21 12:00:00", "294", "12", "20.780 ", "0.537 ", "0", "-12.043 ", "0", "0", "0", "1", "49.169 ", "274 ", "1.097 ", "1.097 ", "1.042 ", "0.905 ", "1.097 ", "164 ", "24.524 ", "50.000 "
"2021-10-21 13:00:00", "294", "13", "21.060 ", "0.160 ", "-15", "-12.043 ", "0", "0", "14.662 ", "0.986 ", "49.085 ", "43.060 ", "0.172 ", "0.172 ", "0.164 ", "1.077 ", "0.172 ", "25.836 ", "0", "15.721 "
"2021-10-21 14:00:00", "294", "14", "21.340 ", "0.336 ", "-30", "-12.043 ", "0", "0", "29.275 ", "0.954 ", "49.001 ", "120 ", "0.479 ", "0.479 ", "0.455 ", "1.556 ", "0.479 ", "71.815 ", "0", "23.887 "
"2021-10-21 15:00:00", "294", "15", "20.520 ", "0.067 ", "-45", "-12.043 ", "0", "0", "43.752 ", "0.892 ", "49.248 ", "-23.178 ", "-0.093 ", "-0.093 ", "0", "1.464 ", "-0.093 ", "-13.907 ", "0", "0"
"2021-10-21 16:00:00", "294", "16", "19.700 ", "0.039 ", "-60", "-12.043 ", "0", "0", "57.883 ", "0.763 ", "49.495 ", "-39.992 ", "-0.160 ", "-0.160 ", "0", "1.304 ", "-0.160 ", "-23.995 ", "0", "0"
"2021-10-21 17:00:00", "294", "17", "18.880 ", "0", "-75", "-12.043 ", "0", "0", "70.851 ", "0.449 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "1.105 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-10-21 18:00:00", "294", "18", "18.400 ", "0", "-90", "-12.043 ", "0", "0", "77.957 ", "-0.029 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "0.905 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-10-21 19:00:00", "294", "19", "17.910 ", "0", "-105", "-12.043 ", "0", "0", "70.851 ", "0.449 ", "50.040 ", "-50.040 ", "-0.200 ", "-0.200 ", "0", "0.705 ", "-0.200 ", "-30.024 ", "0", "0"
"2021-10-21 20:00:00", "294", "20", "17.430 ", "0", "-120", "-12.043 ", "0", "0", "57.883 ", "0.763 ", "50.187 ", "-50.187 ", "-0.201 ", "-0.201 ", "0", "0.504 ", "-0.201 ", "-30.112 ", "0", "0"
"2021-10-21 21:00:00", "294", "21", "17.170 ", "0", "-135", "-12.043 ", "0", "0", "43.752 ", "0.892 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "0.303 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-21 22:00:00", "294", "22", "16.910 ", "0", "-150", "-12.043 ", "0", "0", "29.275 ", "0.954 ", "50.347 ", "-50.347 ", "-0.201 ", "-0.201 ", "0", "0.102 ", "-0.201 ", "-30.208 ", "0", "0"
"2021-10-21 23:00:00", "294", "23", "16.660 ", "0", "-165", "-12.043 ", "0", "0", "14.662 ", "0.986 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.100 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-10-22 00:00:00", "295", "0", "16.480 ", "0", "180", "-12.387 ", "0", "0", "0", "1", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-10-22 01:00:00", "295", "1", "16.310 ", "0", "165", "-12.387 ", "0", "0", "14.643 ", "0.986 ", "50.532 ", "-50.532 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.319 ", "0", "0"
"2021-10-22 02:00:00", "295", "2", "16.140 ", "0", "150", "-12.387 ", "0", "0", "29.233 ", "0.954 ", "50.584 ", "-50.584 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.351 ", "0", "0"
