"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-10-22 03:00:00", "295", "3", "16.370 ", "0", "135", "-12.387 ", "0", "0", "43.681 ", "0.893 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-10-22 04:00:00", "295", "4", "16.610 ", "0", "120", "-12.387 ", "0", "0", "57.765 ", "0.764 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-22 05:00:00", "295", "5", "16.840 ", "0", "105", "-12.387 ", "0", "0", "70.637 ", "0.458 ", "50.368 ", "-50.368 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.221 ", "0", "0"
"2021-10-22 06:00:00", "295", "6", "17.850 ", "0", "90", "-12.387 ", "0", "0", "77.613 ", "0.007 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-10-22 07:00:00", "295", "7", "18.860 ", "0.395 ", "75", "-12.387 ", "0", "0", "70.637 ", "0.458 ", "49.750 ", "-13.619 ", "-0.054 ", "-0.054 ", "0", "-0.325 ", "-0.054 ", "-8.171 ", "0", "0"
"2021-10-22 08:00:00", "295", "8", "19.870 ", "0.623 ", "60", "-12.387 ", "0", "0", "57.765 ", "0.764 ", "49.444 ", "103 ", "0.414 ", "0.414 ", "0.393 ", "0.089 ", "0.414 ", "62.068 ", "0", "20.119 "
"2021-10-22 09:00:00", "295", "9", "20.860 ", "0.725 ", "45", "-12.387 ", "0", "0", "43.681 ", "0.893 ", "49.145 ", "233 ", "0.931 ", "0.931 ", "0.885 ", "1.020 ", "0.931 ", "140 ", "0", "49.916 "
"2021-10-22 10:00:00", "295", "10", "21.860 ", "0.702 ", "30", "-12.387 ", "0", "0", "29.233 ", "0.954 ", "48.846 ", "303 ", "1.214 ", "1.214 ", "1.153 ", "2.234 ", "1.214 ", "182 ", "42.079 ", "50.000 "
"2021-10-22 11:00:00", "295", "11", "22.860 ", "0.758 ", "15", "-12.387 ", "0", "0", "14.643 ", "0.986 ", "48.548 ", "387 ", "1.548 ", "1.548 ", "1.471 ", "3.782 ", "1.548 ", "232 ", "134 ", "50.000 "
"2021-10-22 12:00:00", "295", "12", "22.640 ", "0.779 ", "0", "-12.387 ", "0", "0", "0", "1", "48.613 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "5.465 ", "1.683 ", "252 ", "247 ", "50.000 "
"2021-10-22 13:00:00", "295", "13", "22.420 ", "0.501 ", "-15", "-12.387 ", "0", "0", "14.643 ", "0.986 ", "48.679 ", "239 ", "0.956 ", "0.956 ", "0.908 ", "6.421 ", "0.956 ", "143 ", "250 ", "50.000 "
"2021-10-22 14:00:00", "295", "14", "22.200 ", "0.776 ", "-30", "-12.387 ", "0", "0", "29.233 ", "0.954 ", "48.744 ", "341 ", "1.363 ", "1.363 ", "1.295 ", "7.784 ", "1.363 ", "204 ", "315 ", "50.000 "
"2021-10-22 15:00:00", "295", "15", "21.180 ", "0.664 ", "-45", "-12.387 ", "0", "0", "43.681 ", "0.893 ", "49.049 ", "209 ", "0.837 ", "0.837 ", "0.795 ", "8.621 ", "0.837 ", "126 ", "300 ", "50.000 "
"2021-10-22 16:00:00", "295", "16", "20.170 ", "0.481 ", "-60", "-12.387 ", "0", "0", "57.765 ", "0.764 ", "49.353 ", "68.663 ", "0.275 ", "0.275 ", "0.261 ", "8.896 ", "0.275 ", "41.198 ", "202 ", "50.000 "
"2021-10-22 17:00:00", "295", "17", "19.160 ", "0", "-75", "-12.387 ", "0", "0", "70.637 ", "0.458 ", "49.659 ", "-49.659 ", "-0.199 ", "-0.199 ", "0", "8.697 ", "-0.199 ", "-29.795 ", "61.709 ", "50.000 "
"2021-10-22 18:00:00", "295", "18", "18.810 ", "0", "-90", "-12.387 ", "0", "0", "77.613 ", "0.007 ", "49.765 ", "-49.765 ", "-0.199 ", "-0.199 ", "0", "8.498 ", "-0.199 ", "-29.859 ", "0", "19.981 "
"2021-10-22 19:00:00", "295", "19", "18.450 ", "0", "-105", "-12.387 ", "0", "0", "70.637 ", "0.458 ", "49.875 ", "-49.875 ", "-0.199 ", "-0.199 ", "0", "8.299 ", "-0.199 ", "-29.925 ", "0", "0"
"2021-10-22 20:00:00", "295", "20", "18.100 ", "0", "-120", "-12.387 ", "0", "0", "57.765 ", "0.764 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "8.099 ", "-0.200 ", "-29.989 ", "0", "0"
"2021-10-22 21:00:00", "295", "21", "18.130 ", "0", "-135", "-12.387 ", "0", "0", "43.681 ", "0.893 ", "49.973 ", "-49.973 ", "-0.200 ", "-0.200 ", "0", "7.899 ", "-0.200 ", "-29.984 ", "0", "0"
"2021-10-22 22:00:00", "295", "22", "18.150 ", "0", "-150", "-12.387 ", "0", "0", "29.233 ", "0.954 ", "49.966 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "7.699 ", "-0.200 ", "-29.980 ", "0", "0"
"2021-10-22 23:00:00", "295", "23", "18.180 ", "0", "-165", "-12.387 ", "0", "0", "14.643 ", "0.986 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "7.499 ", "-0.200 ", "-29.974 ", "0", "0"
"2021-10-23 00:00:00", "296", "0", "18.020 ", "0", "180", "-12.727 ", "0", "0", "0", "1", "50.006 ", "-50.006 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.004 ", "0", "0"
"2021-10-23 01:00:00", "296", "1", "17.870 ", "0", "165", "-12.727 ", "0", "0", "14.623 ", "0.986 ", "50.052 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.031 ", "0", "0"
"2021-10-23 02:00:00", "296", "2", "17.720 ", "0", "150", "-12.727 ", "0", "0", "29.190 ", "0.955 ", "50.098 ", "-50.098 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.059 ", "0", "0"
"2021-10-23 03:00:00", "296", "3", "17.470 ", "0", "135", "-12.727 ", "0", "0", "43.609 ", "0.893 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-23 04:00:00", "296", "4", "17.230 ", "0", "120", "-12.727 ", "0", "0", "57.645 ", "0.766 ", "50.248 ", "-50.248 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.149 ", "0", "0"
"2021-10-23 05:00:00", "296", "5", "16.980 ", "0", "105", "-12.727 ", "0", "0", "70.423 ", "0.466 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-23 06:00:00", "296", "6", "18.060 ", "0", "90", "-12.727 ", "0", "0", "77.273 ", "0.041 ", "49.994 ", "-49.994 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.996 ", "0", "0"
"2021-10-23 07:00:00", "296", "7", "19.130 ", "0.109 ", "75", "-12.727 ", "0", "0", "70.423 ", "0.466 ", "49.668 ", "-39.444 ", "-0.158 ", "-0.158 ", "0", "-0.325 ", "-0.158 ", "-23.666 ", "0", "0"
"2021-10-23 08:00:00", "296", "8", "20.210 ", "0.090 ", "60", "-12.727 ", "0", "0", "57.645 ", "0.766 ", "49.341 ", "-27.007 ", "-0.108 ", "-0.108 ", "0", "-0.325 ", "-0.108 ", "-16.204 ", "0", "0"
"2021-10-23 09:00:00", "296", "9", "20.650 ", "0.537 ", "45", "-12.727 ", "0", "0", "43.609 ", "0.893 ", "49.208 ", "160 ", "0.640 ", "0.640 ", "0.608 ", "0.315 ", "0.640 ", "95.972 ", "0", "33.415 "
"2021-10-23 10:00:00", "296", "10", "21.100 ", "0.278 ", "30", "-12.727 ", "0", "0", "29.190 ", "0.955 ", "49.073 ", "90.710 ", "0.363 ", "0.363 ", "0.345 ", "0.678 ", "0.363 ", "54.426 ", "0", "17.229 "
"2021-10-23 11:00:00", "296", "11", "21.550 ", "0.687 ", "15", "-12.727 ", "0", "0", "14.623 ", "0.986 ", "48.938 ", "346 ", "1.382 ", "1.382 ", "1.313 ", "2.060 ", "1.382 ", "207 ", "67.371 ", "50.000 "
"2021-10-23 12:00:00", "296", "12", "21.130 ", "0.794 ", "0", "-12.727 ", "0", "0", "0", "1", "49.064 ", "429 ", "1.716 ", "1.716 ", "1.630 ", "3.776 ", "1.716 ", "257 ", "185 ", "50.000 "
"2021-10-23 13:00:00", "296", "13", "20.720 ", "0.414 ", "-15", "-12.727 ", "0", "0", "14.623 ", "0.986 ", "49.187 ", "189 ", "0.756 ", "0.756 ", "0.718 ", "4.531 ", "0.756 ", "113 ", "158 ", "50.000 "
"2021-10-23 14:00:00", "296", "14", "20.310 ", "0.131 ", "-30", "-12.727 ", "0", "0", "29.190 ", "0.955 ", "49.311 ", "16.209 ", "0.065 ", "0.065 ", "0.062 ", "4.596 ", "0.065 ", "9.725 ", "27.970 ", "50.000 "
"2021-10-23 15:00:00", "296", "15", "19.720 ", "0.338 ", "-45", "-12.727 ", "0", "0", "43.609 ", "0.893 ", "49.489 ", "82.381 ", "0.330 ", "0.330 ", "0.313 ", "4.926 ", "0.330 ", "49.429 ", "0", "26.075 "
"2021-10-23 16:00:00", "296", "16", "19.130 ", "0.049 ", "-60", "-12.727 ", "0", "0", "57.645 ", "0.766 ", "49.668 ", "-37.454 ", "-0.150 ", "-0.150 ", "0", "4.776 ", "-0.150 ", "-22.473 ", "0", "0"
"2021-10-23 17:00:00", "296", "17", "18.540 ", "0", "-75", "-12.727 ", "0", "0", "70.423 ", "0.466 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "4.577 ", "-0.199 ", "-29.908 ", "0", "0"
"2021-10-23 18:00:00", "296", "18", "18.480 ", "0", "-90", "-12.727 ", "0", "0", "77.273 ", "0.041 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "4.377 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-10-23 19:00:00", "296", "19", "18.420 ", "0", "-105", "-12.727 ", "0", "0", "70.423 ", "0.466 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "4.178 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-10-23 20:00:00", "296", "20", "18.360 ", "0", "-120", "-12.727 ", "0", "0", "57.645 ", "0.766 ", "49.902 ", "-49.902 ", "-0.200 ", "-0.200 ", "0", "3.978 ", "-0.200 ", "-29.941 ", "0", "0"
"2021-10-23 21:00:00", "296", "21", "18.390 ", "0", "-135", "-12.727 ", "0", "0", "43.609 ", "0.893 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "3.778 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-10-23 22:00:00", "296", "22", "18.410 ", "0", "-150", "-12.727 ", "0", "0", "29.190 ", "0.955 ", "49.887 ", "-49.887 ", "-0.200 ", "-0.200 ", "0", "3.579 ", "-0.200 ", "-29.932 ", "0", "0"
"2021-10-23 23:00:00", "296", "23", "18.440 ", "0", "-165", "-12.727 ", "0", "0", "14.623 ", "0.986 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "3.379 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-10-24 00:00:00", "297", "0", "18.270 ", "0", "180", "-13.064 ", "0", "0", "0", "1", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-10-24 01:00:00", "297", "1", "18.110 ", "0", "165", "-13.064 ", "0", "0", "14.603 ", "0.986 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-10-24 02:00:00", "297", "2", "17.950 ", "0", "150", "-13.064 ", "0", "0", "29.147 ", "0.955 ", "50.028 ", "-50.028 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.017 ", "0", "0"
"2021-10-24 03:00:00", "297", "3", "17.880 ", "0", "135", "-13.064 ", "0", "0", "43.536 ", "0.894 ", "50.049 ", "-50.049 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.029 ", "0", "0"
"2021-10-24 04:00:00", "297", "4", "17.800 ", "0", "120", "-13.064 ", "0", "0", "57.523 ", "0.768 ", "50.073 ", "-50.073 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.044 ", "0", "0"
"2021-10-24 05:00:00", "297", "5", "17.730 ", "0", "105", "-13.064 ", "0", "0", "70.208 ", "0.475 ", "50.095 ", "-50.095 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.057 ", "0", "0"
"2021-10-24 06:00:00", "297", "6", "18.390 ", "0", "90", "-13.064 ", "0", "0", "76.936 ", "0.072 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-10-24 07:00:00", "297", "7", "19.050 ", "0.007 ", "75", "-13.064 ", "0", "0", "70.208 ", "0.475 ", "49.692 ", "-48.973 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.384 ", "0", "0"
"2021-10-24 08:00:00", "297", "8", "19.710 ", "0.401 ", "60", "-13.064 ", "0", "0", "57.523 ", "0.768 ", "49.492 ", "50.055 ", "0.200 ", "0.200 ", "0", "-0.125 ", "0.200 ", "30.033 ", "0", "8.591 "
"2021-10-24 09:00:00", "297", "9", "20.440 ", "0.318 ", "45", "-13.064 ", "0", "0", "43.536 ", "0.894 ", "49.272 ", "74.714 ", "0.299 ", "0.299 ", "0.284 ", "0.174 ", "0.299 ", "44.828 ", "0", "13.709 "
"2021-10-24 10:00:00", "297", "10", "21.170 ", "0.546 ", "30", "-13.064 ", "0", "0", "29.147 ", "0.955 ", "49.052 ", "225 ", "0.900 ", "0.900 ", "0.855 ", "1.074 ", "0.900 ", "135 ", "0", "48.252 "
"2021-10-24 11:00:00", "297", "11", "21.900 ", "0.741 ", "15", "-13.064 ", "0", "0", "14.603 ", "0.986 ", "48.834 ", "377 ", "1.508 ", "1.508 ", "1.432 ", "2.582 ", "1.508 ", "226 ", "86.217 ", "50.000 "
"2021-10-24 12:00:00", "297", "12", "21.660 ", "0.869 ", "0", "-13.064 ", "0", "0", "0", "1", "48.906 ", "475 ", "1.899 ", "1.899 ", "1.804 ", "4.481 ", "1.899 ", "285 ", "231 ", "50.000 "
"2021-10-24 13:00:00", "297", "13", "21.420 ", "0.790 ", "-15", "-13.064 ", "0", "0", "14.603 ", "0.986 ", "48.977 ", "405 ", "1.619 ", "1.619 ", "1.538 ", "6.099 ", "1.619 ", "243 ", "334 ", "50.000 "
"2021-10-24 14:00:00", "297", "14", "21.180 ", "0.773 ", "-30", "-13.064 ", "0", "0", "29.147 ", "0.955 ", "49.049 ", "339 ", "1.356 ", "1.356 ", "1.289 ", "7.456 ", "1.356 ", "203 ", "397 ", "50.000 "
"2021-10-24 15:00:00", "297", "15", "20.530 ", "0.698 ", "-45", "-13.064 ", "0", "0", "43.536 ", "0.894 ", "49.245 ", "223 ", "0.892 ", "0.892 ", "0.848 ", "8.348 ", "0.892 ", "134 ", "391 ", "50.000 "
"2021-10-24 16:00:00", "297", "16", "19.890 ", "0.596 ", "-60", "-13.064 ", "0", "0", "57.523 ", "0.768 ", "49.438 ", "98.590 ", "0.394 ", "0.394 ", "0.375 ", "8.742 ", "0.394 ", "59.154 ", "311 ", "50.000 "
"2021-10-24 17:00:00", "297", "17", "19.250 ", "0", "-75", "-13.064 ", "0", "0", "70.208 ", "0.475 ", "49.632 ", "-49.632 ", "-0.199 ", "-0.199 ", "0", "8.544 ", "-0.199 ", "-29.779 ", "171 ", "50.000 "
"2021-10-24 18:00:00", "297", "18", "19.130 ", "0", "-90", "-13.064 ", "0", "0", "76.936 ", "0.072 ", "49.668 ", "-49.668 ", "-0.199 ", "-0.199 ", "0", "8.345 ", "-0.199 ", "-29.801 ", "30.625 ", "50.000 "
"2021-10-24 19:00:00", "297", "19", "19.010 ", "0", "-105", "-13.064 ", "0", "0", "70.208 ", "0.475 ", "49.704 ", "-49.704 ", "-0.199 ", "-0.199 ", "0", "8.146 ", "-0.199 ", "-29.823 ", "0", "8.787 "
"2021-10-24 20:00:00", "297", "20", "18.890 ", "0", "-120", "-13.064 ", "0", "0", "57.523 ", "0.768 ", "49.741 ", "-49.741 ", "-0.199 ", "-0.199 ", "0", "7.947 ", "-0.199 ", "-29.845 ", "0", "0"
"2021-10-24 21:00:00", "297", "21", "17.970 ", "0", "-135", "-13.064 ", "0", "0", "43.536 ", "0.894 ", "50.021 ", "-50.021 ", "-0.200 ", "-0.200 ", "0", "7.747 ", "-0.200 ", "-30.013 ", "0", "0"
"2021-10-24 22:00:00", "297", "22", "17.040 ", "0", "-150", "-13.064 ", "0", "0", "29.147 ", "0.955 ", "50.307 ", "-50.307 ", "-0.201 ", "-0.201 ", "0", "7.546 ", "-0.201 ", "-30.184 ", "0", "0"
"2021-10-24 23:00:00", "297", "23", "16.120 ", "0", "-165", "-13.064 ", "0", "0", "14.603 ", "0.986 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "7.344 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-10-25 00:00:00", "298", "0", "16.300 ", "0", "180", "-13.397 ", "0", "0", "0", "1", "50.535 ", "-50.535 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.321 ", "0", "0"
"2021-10-25 01:00:00", "298", "1", "16.480 ", "0", "165", "-13.397 ", "0", "0", "14.583 ", "0.986 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-10-25 02:00:00", "298", "2", "16.660 ", "0", "150", "-13.397 ", "0", "0", "29.104 ", "0.955 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-10-25 03:00:00", "298", "3", "16.470 ", "0", "135", "-13.397 ", "0", "0", "43.461 ", "0.894 ", "50.482 ", "-50.482 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.289 ", "0", "0"
"2021-10-25 04:00:00", "298", "4", "16.270 ", "0", "120", "-13.397 ", "0", "0", "57.401 ", "0.769 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-10-25 05:00:00", "298", "5", "16.080 ", "0", "105", "-13.397 ", "0", "0", "69.991 ", "0.483 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-25 06:00:00", "298", "6", "17.650 ", "0", "90", "-13.397 ", "0", "0", "76.603 ", "0.102 ", "50.119 ", "-50.119 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.072 ", "0", "0"
"2021-10-25 07:00:00", "298", "7", "19.210 ", "0.359 ", "75", "-13.397 ", "0", "0", "69.991 ", "0.483 ", "49.644 ", "-13.890 ", "-0.056 ", "-0.056 ", "0", "-0.325 ", "-0.056 ", "-8.334 ", "0", "0"
"2021-10-25 08:00:00", "298", "8", "20.780 ", "0.623 ", "60", "-13.397 ", "0", "0", "57.401 ", "0.769 ", "49.169 ", "106 ", "0.426 ", "0.426 ", "0.404 ", "0.101 ", "0.426 ", "63.856 ", "0", "20.804 "
"2021-10-25 09:00:00", "298", "9", "21.950 ", "0.734 ", "45", "-13.397 ", "0", "0", "43.461 ", "0.894 ", "48.819 ", "238 ", "0.952 ", "0.952 ", "0.904 ", "1.052 ", "0.952 ", "143 ", "2.814 ", "50.000 "
"2021-10-25 10:00:00", "298", "10", "23.120 ", "0.845 ", "30", "-13.397 ", "0", "0", "29.104 ", "0.955 ", "48.471 ", "376 ", "1.504 ", "1.504 ", "1.428 ", "2.556 ", "1.504 ", "226 ", "88.406 ", "50.000 "
"2021-10-25 11:00:00", "298", "11", "24.290 ", "0.784 ", "15", "-13.397 ", "0", "0", "14.583 ", "0.986 ", "48.125 ", "402 ", "1.609 ", "1.609 ", "1.528 ", "4.165 ", "1.609 ", "241 ", "190 ", "50.000 "
"2021-10-25 12:00:00", "298", "12", "24.160 ", "0.900 ", "0", "-13.397 ", "0", "0", "0", "1", "48.164 ", "494 ", "1.976 ", "1.976 ", "1.877 ", "6.141 ", "1.976 ", "296 ", "346 ", "50.000 "
"2021-10-25 13:00:00", "298", "13", "24.030 ", "0.802 ", "-15", "-13.397 ", "0", "0", "14.583 ", "0.986 ", "48.202 ", "413 ", "1.651 ", "1.651 ", "1.568 ", "7.791 ", "1.651 ", "248 ", "454 ", "50.000 "
"2021-10-25 14:00:00", "298", "14", "23.900 ", "0.785 ", "-30", "-13.397 ", "0", "0", "29.104 ", "0.955 ", "48.240 ", "346 ", "1.386 ", "1.386 ", "1.317 ", "9.177 ", "1.386 ", "208 ", "522 ", "50.000 "
"2021-10-25 15:00:00", "298", "15", "22.830 ", "0.693 ", "-45", "-13.397 ", "0", "0", "43.461 ", "0.894 ", "48.557 ", "222 ", "0.889 ", "0.889 ", "0.845 ", "10.066 ", "0.889 ", "133 ", "515 ", "50.000 "
"2021-10-25 16:00:00", "298", "16", "21.760 ", "0.482 ", "-60", "-13.397 ", "0", "0", "57.401 ", "0.769 ", "48.876 ", "71.422 ", "0.286 ", "0.286 ", "0.271 ", "10.352 ", "0.286 ", "42.853 ", "418 ", "50.000 "
"2021-10-25 17:00:00", "298", "17", "20.700 ", "0", "-75", "-13.397 ", "0", "0", "69.991 ", "0.483 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "10.155 ", "-0.197 ", "-29.516 ", "278 ", "50.000 "
"2021-10-25 18:00:00", "298", "18", "20.420 ", "0", "-90", "-13.397 ", "0", "0", "76.603 ", "0.102 ", "49.278 ", "-49.278 ", "-0.197 ", "-0.197 ", "0", "9.958 ", "-0.197 ", "-29.567 ", "138 ", "50.000 "
"2021-10-25 19:00:00", "298", "19", "20.140 ", "0", "-105", "-13.397 ", "0", "0", "69.991 ", "0.483 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "9.761 ", "-0.197 ", "-29.617 ", "0", "49.382 "
"2021-10-25 20:00:00", "298", "20", "19.860 ", "0", "-120", "-13.397 ", "0", "0", "57.401 ", "0.769 ", "49.447 ", "-49.447 ", "-0.198 ", "-0.198 ", "0", "9.563 ", "-0.198 ", "-29.668 ", "0", "0"
"2021-10-25 21:00:00", "298", "21", "19.850 ", "0", "-135", "-13.397 ", "0", "0", "43.461 ", "0.894 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "9.365 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-10-25 22:00:00", "298", "22", "19.830 ", "0", "-150", "-13.397 ", "0", "0", "29.104 ", "0.955 ", "49.456 ", "-49.456 ", "-0.198 ", "-0.198 ", "0", "9.167 ", "-0.198 ", "-29.673 ", "0", "0"
"2021-10-25 23:00:00", "298", "23", "19.820 ", "0", "-165", "-13.397 ", "0", "0", "14.583 ", "0.986 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "8.970 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-10-26 00:00:00", "299", "0", "19.300 ", "0", "180", "-13.726 ", "0", "0", "0", "1", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.770 ", "0", "0"
"2021-10-26 01:00:00", "299", "1", "18.790 ", "0", "165", "-13.726 ", "0", "0", "14.562 ", "0.986 ", "49.771 ", "-49.771 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.863 ", "0", "0"
"2021-10-26 02:00:00", "299", "2", "18.280 ", "0", "150", "-13.726 ", "0", "0", "29.060 ", "0.955 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-10-26 03:00:00", "299", "3", "18.020 ", "0", "135", "-13.726 ", "0", "0", "43.386 ", "0.895 ", "50.006 ", "-50.006 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.004 ", "0", "0"
"2021-10-26 04:00:00", "299", "4", "17.750 ", "0", "120", "-13.726 ", "0", "0", "57.277 ", "0.771 ", "50.089 ", "-50.089 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.053 ", "0", "0"
"2021-10-26 05:00:00", "299", "5", "17.490 ", "0", "105", "-13.726 ", "0", "0", "69.775 ", "0.491 ", "50.168 ", "-50.168 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.101 ", "0", "0"
"2021-10-26 06:00:00", "299", "6", "17.730 ", "0", "90", "-13.726 ", "0", "0", "76.274 ", "0.130 ", "50.095 ", "-50.095 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.057 ", "0", "0"
"2021-10-26 07:00:00", "299", "7", "17.960 ", "0", "75", "-13.726 ", "0", "0", "69.775 ", "0.491 ", "50.025 ", "-50.025 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.015 ", "0", "0"
"2021-10-26 08:00:00", "299", "8", "18.200 ", "0.236 ", "60", "-13.726 ", "0", "0", "57.277 ", "0.771 ", "49.951 ", "9.356 ", "0.037 ", "0.037 ", "0", "-0.288 ", "0.037 ", "5.614 ", "5.614 ", "0"
"2021-10-26 09:00:00", "299", "9", "18.430 ", "0.226 ", "45", "-13.726 ", "0", "0", "43.386 ", "0.895 ", "49.881 ", "38.517 ", "0.154 ", "0.154 ", "0", "-0.134 ", "0.154 ", "23.110 ", "0", "8.160 "
"2021-10-26 10:00:00", "299", "10", "18.660 ", "0.023 ", "30", "-13.726 ", "0", "0", "29.060 ", "0.955 ", "49.811 ", "-38.392 ", "-0.154 ", "-0.154 ", "0", "-0.287 ", "-0.154 ", "-23.035 ", "0", "0"
"2021-10-26 11:00:00", "299", "11", "18.900 ", "0.028 ", "15", "-13.726 ", "0", "0", "14.562 ", "0.986 ", "49.738 ", "-33.472 ", "-0.134 ", "-0.134 ", "0", "-0.325 ", "-0.134 ", "-20.083 ", "0", "0"
"2021-10-26 12:00:00", "299", "12", "18.900 ", "0.040 ", "0", "-13.726 ", "0", "0", "0", "1", "49.738 ", "-25.559 ", "-0.102 ", "-0.102 ", "0", "-0.325 ", "-0.102 ", "-15.336 ", "0", "0"
"2021-10-26 13:00:00", "299", "13", "18.910 ", "0.005 ", "-15", "-13.726 ", "0", "0", "14.562 ", "0.986 ", "49.735 ", "-46.890 ", "-0.188 ", "-0.188 ", "0", "-0.325 ", "-0.188 ", "-28.134 ", "0", "0"
"2021-10-26 14:00:00", "299", "14", "18.920 ", "0.489 ", "-30", "-13.726 ", "0", "0", "29.060 ", "0.955 ", "49.732 ", "196 ", "0.785 ", "0.785 ", "0.746 ", "0.460 ", "0.785 ", "118 ", "0", "41.909 "
"2021-10-26 15:00:00", "299", "15", "18.190 ", "0.037 ", "-45", "-13.726 ", "0", "0", "43.386 ", "0.895 ", "49.954 ", "-35.508 ", "-0.142 ", "-0.142 ", "0", "0.318 ", "-0.142 ", "-21.305 ", "0", "0"
"2021-10-26 16:00:00", "299", "16", "17.460 ", "0.368 ", "-60", "-13.726 ", "0", "0", "57.277 ", "0.771 ", "50.178 ", "42.073 ", "0.168 ", "0.168 ", "0.160 ", "0.487 ", "0.168 ", "25.244 ", "0", "7.032 "
"2021-10-26 17:00:00", "299", "17", "16.730 ", "0", "-75", "-13.726 ", "0", "0", "69.775 ", "0.491 ", "50.402 ", "-50.402 ", "-0.202 ", "-0.202 ", "0", "0.285 ", "-0.202 ", "-30.241 ", "0", "0"
"2021-10-26 18:00:00", "299", "18", "16.950 ", "0", "-90", "-13.726 ", "0", "0", "76.274 ", "0.130 ", "50.334 ", "-50.334 ", "-0.201 ", "-0.201 ", "0", "0.084 ", "-0.201 ", "-30.201 ", "0", "0"
"2021-10-26 19:00:00", "299", "19", "17.170 ", "0", "-105", "-13.726 ", "0", "0", "69.775 ", "0.491 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.117 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-26 20:00:00", "299", "20", "17.390 ", "0", "-120", "-13.726 ", "0", "0", "57.277 ", "0.771 ", "50.199 ", "-50.199 ", "-0.201 ", "-0.201 ", "0", "-0.318 ", "-0.201 ", "-30.120 ", "0", "0"
"2021-10-26 21:00:00", "299", "21", "17.130 ", "0", "-135", "-13.726 ", "0", "0", "43.386 ", "0.895 ", "50.279 ", "-50.279 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.167 ", "0", "0"
"2021-10-26 22:00:00", "299", "22", "16.870 ", "0", "-150", "-13.726 ", "0", "0", "29.060 ", "0.955 ", "50.359 ", "-50.359 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.215 ", "0", "0"
"2021-10-26 23:00:00", "299", "23", "16.610 ", "0", "-165", "-13.726 ", "0", "0", "14.562 ", "0.986 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-27 00:00:00", "300", "0", "16.010 ", "0", "180", "-14.050 ", "0", "0", "0", "1", "50.625 ", "-50.625 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.375 ", "0", "0"
"2021-10-27 01:00:00", "300", "1", "15.410 ", "0", "165", "-14.050 ", "0", "0", "14.541 ", "0.986 ", "50.811 ", "-50.811 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.486 ", "0", "0"
"2021-10-27 02:00:00", "300", "2", "14.810 ", "0", "150", "-14.050 ", "0", "0", "29.015 ", "0.955 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-10-27 03:00:00", "300", "3", "15.120 ", "0", "135", "-14.050 ", "0", "0", "43.311 ", "0.895 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-10-27 04:00:00", "300", "4", "15.430 ", "0", "120", "-14.050 ", "0", "0", "57.152 ", "0.772 ", "50.804 ", "-50.804 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.483 ", "0", "0"
"2021-10-27 05:00:00", "300", "5", "15.740 ", "0", "105", "-14.050 ", "0", "0", "69.558 ", "0.499 ", "50.708 ", "-50.708 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.425 ", "0", "0"
"2021-10-27 06:00:00", "300", "6", "16.560 ", "0", "90", "-14.050 ", "0", "0", "75.950 ", "0.156 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.273 ", "0", "0"
"2021-10-27 07:00:00", "300", "7", "17.370 ", "0", "75", "-14.050 ", "0", "0", "69.558 ", "0.499 ", "50.205 ", "-50.205 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.123 ", "0", "0"
"2021-10-27 08:00:00", "300", "8", "18.190 ", "0", "60", "-14.050 ", "0", "0", "57.152 ", "0.772 ", "49.954 ", "-49.954 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.973 ", "0", "0"
"2021-10-27 09:00:00", "300", "9", "19.270 ", "0", "45", "-14.050 ", "0", "0", "43.311 ", "0.895 ", "49.625 ", "-49.625 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.775 ", "0", "0"
"2021-10-27 10:00:00", "300", "10", "20.360 ", "0", "30", "-14.050 ", "0", "0", "29.015 ", "0.955 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.577 ", "0", "0"
"2021-10-27 11:00:00", "300", "11", "21.450 ", "0", "15", "-14.050 ", "0", "0", "14.541 ", "0.986 ", "48.968 ", "-48.968 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.381 ", "0", "0"
"2021-10-27 12:00:00", "300", "12", "20.770 ", "0", "0", "-14.050 ", "0", "0", "0", "1", "49.172 ", "-49.172 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.503 ", "0", "0"
"2021-10-27 13:00:00", "300", "13", "20.090 ", "0.223 ", "-15", "-14.050 ", "0", "0", "14.541 ", "0.986 ", "49.377 ", "78.612 ", "0.314 ", "0.314 ", "0", "-0.011 ", "0.314 ", "47.167 ", "0", "14.554 "
"2021-10-27 14:00:00", "300", "14", "19.420 ", "0.266 ", "-30", "-14.050 ", "0", "0", "29.015 ", "0.955 ", "49.580 ", "84.460 ", "0.338 ", "0.338 ", "0.321 ", "0.327 ", "0.338 ", "50.676 ", "0", "15.838 "
"2021-10-27 15:00:00", "300", "15", "19.110 ", "0.157 ", "-45", "-14.050 ", "0", "0", "43.311 ", "0.895 ", "49.674 ", "12.014 ", "0.048 ", "0.048 ", "0.046 ", "0.375 ", "0.048 ", "7.209 ", "7.209 ", "0"
"2021-10-27 16:00:00", "300", "16", "18.800 ", "0.010 ", "-60", "-14.050 ", "0", "0", "57.152 ", "0.772 ", "49.768 ", "-47.310 ", "-0.189 ", "-0.189 ", "0", "0.186 ", "-0.189 ", "-28.386 ", "7.209 ", "0"
"2021-10-27 17:00:00", "300", "17", "18.490 ", "0", "-75", "-14.050 ", "0", "0", "69.558 ", "0.499 ", "49.863 ", "-49.863 ", "-0.199 ", "-0.199 ", "0", "-0.013 ", "-0.199 ", "-29.918 ", "7.209 ", "0"
"2021-10-27 18:00:00", "300", "18", "18.560 ", "0", "-90", "-14.050 ", "0", "0", "75.950 ", "0.156 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.213 ", "-0.199 ", "-29.905 ", "7.209 ", "0"
"2021-10-27 19:00:00", "300", "19", "18.620 ", "0", "-105", "-14.050 ", "0", "0", "69.558 ", "0.499 ", "49.823 ", "-49.823 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.894 ", "7.209 ", "0"
"2021-10-27 20:00:00", "300", "20", "18.690 ", "0", "-120", "-14.050 ", "0", "0", "57.152 ", "0.772 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.881 ", "7.209 ", "0"
"2021-10-27 21:00:00", "300", "21", "18.790 ", "0", "-135", "-14.050 ", "0", "0", "43.311 ", "0.895 ", "49.771 ", "-49.771 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.863 ", "7.209 ", "0"
"2021-10-27 22:00:00", "300", "22", "18.880 ", "0", "-150", "-14.050 ", "0", "0", "29.015 ", "0.955 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "7.209 ", "0"
"2021-10-27 23:00:00", "300", "23", "18.980 ", "0", "-165", "-14.050 ", "0", "0", "14.541 ", "0.986 ", "49.714 ", "-49.714 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.828 ", "7.209 ", "0"
"2021-10-28 00:00:00", "301", "0", "18.610 ", "0", "180", "-14.371 ", "0", "0", "0", "1", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "7.209 ", "0"
"2021-10-28 01:00:00", "301", "1", "18.250 ", "0", "165", "-14.371 ", "0", "0", "14.520 ", "0.986 ", "49.936 ", "-49.936 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.962 ", "7.209 ", "0"
"2021-10-28 02:00:00", "301", "2", "17.890 ", "0", "150", "-14.371 ", "0", "0", "28.970 ", "0.955 ", "50.046 ", "-50.046 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.028 ", "7.209 ", "0"
"2021-10-28 03:00:00", "301", "3", "17.940 ", "0", "135", "-14.371 ", "0", "0", "43.234 ", "0.895 ", "50.031 ", "-50.031 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.018 ", "7.209 ", "0"
"2021-10-28 04:00:00", "301", "4", "17.980 ", "0", "120", "-14.371 ", "0", "0", "57.027 ", "0.774 ", "50.018 ", "-50.018 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.011 ", "7.209 ", "0"
"2021-10-28 05:00:00", "301", "5", "18.030 ", "0", "105", "-14.371 ", "0", "0", "69.342 ", "0.507 ", "50.003 ", "-50.003 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.002 ", "7.209 ", "0"
"2021-10-28 06:00:00", "301", "6", "19.120 ", "0", "90", "-14.371 ", "0", "0", "75.629 ", "0.181 ", "49.671 ", "-49.671 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.803 ", "7.209 ", "0"
"2021-10-28 07:00:00", "301", "7", "20.210 ", "0.167 ", "75", "-14.371 ", "0", "0", "69.342 ", "0.507 ", "49.341 ", "-31.383 ", "-0.126 ", "-0.126 ", "0", "-0.325 ", "-0.126 ", "-18.830 ", "7.209 ", "0"
"2021-10-28 08:00:00", "301", "8", "21.300 ", "0.209 ", "60", "-14.371 ", "0", "0", "57.027 ", "0.774 ", "49.013 ", "4.079 ", "0.016 ", "0.016 ", "0", "-0.309 ", "0.016 ", "2.447 ", "9.656 ", "0"
"2021-10-28 09:00:00", "301", "9", "22.310 ", "0.332 ", "45", "-14.371 ", "0", "0", "43.234 ", "0.895 ", "48.712 ", "81.574 ", "0.326 ", "0.326 ", "0.310 ", "0.018 ", "0.326 ", "48.944 ", "0", "18.799 "
"2021-10-28 10:00:00", "301", "10", "23.330 ", "0.763 ", "30", "-14.371 ", "0", "0", "28.970 ", "0.955 ", "48.409 ", "336 ", "1.342 ", "1.342 ", "1.275 ", "1.360 ", "1.342 ", "201 ", "61.407 ", "50.000 "
"2021-10-28 11:00:00", "301", "11", "24.350 ", "0.794 ", "15", "-14.371 ", "0", "0", "14.520 ", "0.986 ", "48.108 ", "408 ", "1.634 ", "1.634 ", "1.552 ", "2.994 ", "1.634 ", "245 ", "166 ", "50.000 "
"2021-10-28 12:00:00", "301", "12", "24.220 ", "0.847 ", "0", "-14.371 ", "0", "0", "0", "1", "48.146 ", "462 ", "1.848 ", "1.848 ", "1.756 ", "4.842 ", "1.848 ", "277 ", "304 ", "50.000 "
"2021-10-28 13:00:00", "301", "13", "24.100 ", "0.738 ", "-15", "-14.371 ", "0", "0", "14.520 ", "0.986 ", "48.181 ", "376 ", "1.505 ", "1.505 ", "1.430 ", "6.347 ", "1.505 ", "226 ", "390 ", "50.000 "
"2021-10-28 14:00:00", "301", "14", "23.980 ", "0.680 ", "-30", "-14.371 ", "0", "0", "28.970 ", "0.955 ", "48.217 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "7.523 ", "1.176 ", "176 ", "426 ", "50.000 "
"2021-10-28 15:00:00", "301", "15", "22.970 ", "0.658 ", "-45", "-14.371 ", "0", "0", "43.234 ", "0.895 ", "48.515 ", "210 ", "0.840 ", "0.840 ", "0.798 ", "8.363 ", "0.840 ", "126 ", "412 ", "50.000 "
"2021-10-28 16:00:00", "301", "16", "21.960 ", "0.094 ", "-60", "-14.371 ", "0", "0", "57.027 ", "0.774 ", "48.816 ", "-24.860 ", "-0.099 ", "-0.099 ", "0", "8.264 ", "-0.099 ", "-14.916 ", "272 ", "50.000 "
"2021-10-28 17:00:00", "301", "17", "20.950 ", "0", "-75", "-14.371 ", "0", "0", "69.342 ", "0.507 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "8.067 ", "-0.196 ", "-29.471 ", "132 ", "50.000 "
"2021-10-28 18:00:00", "301", "18", "20.670 ", "0", "-90", "-14.371 ", "0", "0", "75.629 ", "0.181 ", "49.202 ", "-49.202 ", "-0.197 ", "-0.197 ", "0", "7.870 ", "-0.197 ", "-29.521 ", "0", "47.257 "
"2021-10-28 19:00:00", "301", "19", "20.400 ", "0", "-105", "-14.371 ", "0", "0", "69.342 ", "0.507 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "7.673 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-10-28 20:00:00", "301", "20", "20.120 ", "0", "-120", "-14.371 ", "0", "0", "57.027 ", "0.774 ", "49.368 ", "-49.368 ", "-0.197 ", "-0.197 ", "0", "7.476 ", "-0.197 ", "-29.621 ", "0", "0"
"2021-10-28 21:00:00", "301", "21", "19.940 ", "0", "-135", "-14.371 ", "0", "0", "43.234 ", "0.895 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "7.278 ", "-0.198 ", "-29.654 ", "0", "0"
"2021-10-28 22:00:00", "301", "22", "19.760 ", "0", "-150", "-14.371 ", "0", "0", "28.970 ", "0.955 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "7.080 ", "-0.198 ", "-29.686 ", "0", "0"
"2021-10-28 23:00:00", "301", "23", "19.590 ", "0", "-165", "-14.371 ", "0", "0", "14.520 ", "0.986 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "6.882 ", "-0.198 ", "-29.717 ", "0", "0"
"2021-10-29 00:00:00", "302", "0", "19.290 ", "0", "180", "-14.687 ", "0", "0", "0", "1", "49.619 ", "-49.619 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.772 ", "0", "0"
"2021-10-29 01:00:00", "302", "1", "19", "0", "165", "-14.687 ", "0", "0", "14.499 ", "0.986 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-10-29 02:00:00", "302", "2", "18.710 ", "0", "150", "-14.687 ", "0", "0", "28.925 ", "0.955 ", "49.796 ", "-49.796 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.877 ", "0", "0"
"2021-10-29 03:00:00", "302", "3", "18.570 ", "0", "135", "-14.687 ", "0", "0", "43.157 ", "0.896 ", "49.838 ", "-49.838 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.903 ", "0", "0"
"2021-10-29 04:00:00", "302", "4", "18.430 ", "0", "120", "-14.687 ", "0", "0", "56.901 ", "0.776 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.929 ", "0", "0"
"2021-10-29 05:00:00", "302", "5", "18.290 ", "0", "105", "-14.687 ", "0", "0", "69.125 ", "0.515 ", "49.924 ", "-49.924 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.954 ", "0", "0"
"2021-10-29 06:00:00", "302", "6", "19.680 ", "0", "90", "-14.687 ", "0", "0", "75.313 ", "0.204 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0", "0"
"2021-10-29 07:00:00", "302", "7", "21.060 ", "0.266 ", "75", "-14.687 ", "0", "0", "69.125 ", "0.515 ", "49.085 ", "-19.655 ", "-0.079 ", "-0.079 ", "0", "-0.325 ", "-0.079 ", "-11.793 ", "0", "0"
"2021-10-29 08:00:00", "302", "8", "22.450 ", "0.565 ", "60", "-14.687 ", "0", "0", "56.901 ", "0.776 ", "48.670 ", "95.567 ", "0.382 ", "0.382 ", "0.363 ", "0.057 ", "0.382 ", "57.340 ", "0", "18.323 "
"2021-10-29 09:00:00", "302", "9", "23.580 ", "0.725 ", "45", "-14.687 ", "0", "0", "43.157 ", "0.896 ", "48.335 ", "237 ", "0.948 ", "0.948 ", "0.901 ", "1.006 ", "0.948 ", "142 ", "2.284 ", "50.000 "
"2021-10-29 10:00:00", "302", "10", "24.710 ", "0.851 ", "30", "-14.687 ", "0", "0", "28.925 ", "0.955 ", "48.002 ", "381 ", "1.522 ", "1.522 ", "1.446 ", "2.528 ", "1.522 ", "228 ", "90.706 ", "50.000 "
"2021-10-29 11:00:00", "302", "11", "25.850 ", "0.793 ", "15", "-14.687 ", "0", "0", "14.499 ", "0.986 ", "47.669 ", "408 ", "1.634 ", "1.634 ", "1.552 ", "4.162 ", "1.634 ", "245 ", "196 ", "50.000 "
"2021-10-29 12:00:00", "302", "12", "25.540 ", "0.926 ", "0", "-14.687 ", "0", "0", "0", "1", "47.759 ", "510 ", "2.039 ", "2.039 ", "1.937 ", "6.201 ", "2.039 ", "306 ", "362 ", "50.000 "
"2021-10-29 13:00:00", "302", "13", "25.230 ", "0.810 ", "-15", "-14.687 ", "0", "0", "14.499 ", "0.986 ", "47.850 ", "418 ", "1.671 ", "1.671 ", "1.587 ", "7.872 ", "1.671 ", "251 ", "472 ", "50.000 "
"2021-10-29 14:00:00", "302", "14", "24.920 ", "0.776 ", "-30", "-14.687 ", "0", "0", "28.925 ", "0.955 ", "47.940 ", "343 ", "1.371 ", "1.371 ", "1.302 ", "9.242 ", "1.371 ", "206 ", "538 ", "50.000 "
"2021-10-29 15:00:00", "302", "15", "23.330 ", "0.668 ", "-45", "-14.687 ", "0", "0", "43.157 ", "0.896 ", "48.409 ", "215 ", "0.858 ", "0.858 ", "0.816 ", "10.101 ", "0.858 ", "129 ", "527 ", "50.000 "
"2021-10-29 16:00:00", "302", "16", "21.740 ", "0.436 ", "-60", "-14.687 ", "0", "0", "56.901 ", "0.776 ", "48.882 ", "62.369 ", "0.249 ", "0.249 ", "0.237 ", "10.350 ", "0.249 ", "37.421 ", "424 ", "50.000 "
"2021-10-29 17:00:00", "302", "17", "20.150 ", "0", "-75", "-14.687 ", "0", "0", "69.125 ", "0.515 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "10.153 ", "-0.197 ", "-29.615 ", "284 ", "50.000 "
"2021-10-29 18:00:00", "302", "18", "19.280 ", "0", "-90", "-14.687 ", "0", "0", "75.313 ", "0.204 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "9.955 ", "-0.198 ", "-29.773 ", "144 ", "50.000 "
"2021-10-29 19:00:00", "302", "19", "18.420 ", "0", "-105", "-14.687 ", "0", "0", "69.125 ", "0.515 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "9.755 ", "-0.200 ", "-29.930 ", "4.494 ", "50.000 "
"2021-10-29 20:00:00", "302", "20", "17.550 ", "0", "-120", "-14.687 ", "0", "0", "56.901 ", "0.776 ", "50.150 ", "-50.150 ", "-0.201 ", "-0.201 ", "0", "9.554 ", "-0.201 ", "-30.090 ", "4.494 ", "0"
"2021-10-29 21:00:00", "302", "21", "17.180 ", "0", "-135", "-14.687 ", "0", "0", "43.157 ", "0.896 ", "50.264 ", "-50.264 ", "-0.201 ", "-0.201 ", "0", "9.353 ", "-0.201 ", "-30.158 ", "4.494 ", "0"
"2021-10-29 22:00:00", "302", "22", "16.810 ", "0", "-150", "-14.687 ", "0", "0", "28.925 ", "0.955 ", "50.378 ", "-50.378 ", "-0.202 ", "-0.202 ", "0", "9.152 ", "-0.202 ", "-30.227 ", "4.494 ", "0"
"2021-10-29 23:00:00", "302", "23", "16.440 ", "0", "-165", "-14.687 ", "0", "0", "14.499 ", "0.986 ", "50.492 ", "-50.492 ", "-0.202 ", "-0.202 ", "0", "8.950 ", "-0.202 ", "-30.295 ", "4.494 ", "0"
"2021-10-30 00:00:00", "303", "0", "16.320 ", "0", "180", "-14.999 ", "0", "0", "0", "1", "50.529 ", "-50.529 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.317 ", "4.494 ", "0"
"2021-10-30 01:00:00", "303", "1", "16.200 ", "0", "165", "-14.999 ", "0", "0", "14.478 ", "0.986 ", "50.566 ", "-50.566 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.339 ", "4.494 ", "0"
"2021-10-30 02:00:00", "303", "2", "16.080 ", "0", "150", "-14.999 ", "0", "0", "28.879 ", "0.955 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "4.494 ", "0"
"2021-10-30 03:00:00", "303", "3", "15.910 ", "0", "135", "-14.999 ", "0", "0", "43.080 ", "0.896 ", "50.655 ", "-50.655 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.393 ", "4.494 ", "0"
"2021-10-30 04:00:00", "303", "4", "15.730 ", "0", "120", "-14.999 ", "0", "0", "56.774 ", "0.777 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.427 ", "4.494 ", "0"
"2021-10-30 05:00:00", "303", "5", "15.560 ", "0", "105", "-14.999 ", "0", "0", "68.910 ", "0.522 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.458 ", "4.494 ", "0"
"2021-10-30 06:00:00", "303", "6", "17.470 ", "0", "90", "-14.999 ", "0", "0", "75.001 ", "0.226 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.105 ", "4.494 ", "0"
"2021-10-30 07:00:00", "303", "7", "19.370 ", "0.293 ", "75", "-14.999 ", "0", "0", "68.910 ", "0.522 ", "49.595 ", "-16.459 ", "-0.066 ", "-0.066 ", "0", "-0.325 ", "-0.066 ", "-9.875 ", "4.494 ", "0"
"2021-10-30 08:00:00", "303", "8", "21.280 ", "0.607 ", "60", "-14.999 ", "0", "0", "56.774 ", "0.777 ", "49.019 ", "107 ", "0.427 ", "0.427 ", "0.405 ", "0.102 ", "0.427 ", "64.018 ", "0", "22.601 "
"2021-10-30 09:00:00", "303", "9", "22.680 ", "0.525 ", "45", "-14.999 ", "0", "0", "43.080 ", "0.896 ", "48.601 ", "158 ", "0.633 ", "0.633 ", "0.601 ", "0.735 ", "0.633 ", "94.969 ", "0", "33.019 "
"2021-10-30 10:00:00", "303", "10", "24.080 ", "0.223 ", "30", "-14.999 ", "0", "0", "28.879 ", "0.955 ", "48.187 ", "64.405 ", "0.258 ", "0.258 ", "0.245 ", "0.993 ", "0.258 ", "38.643 ", "0", "11.518 "
"2021-10-30 11:00:00", "303", "11", "25.490 ", "0.524 ", "15", "-14.999 ", "0", "0", "14.478 ", "0.986 ", "47.774 ", "254 ", "1.014 ", "1.014 ", "0.964 ", "2.007 ", "1.014 ", "152 ", "12.190 ", "50.000 "
"2021-10-30 12:00:00", "303", "12", "25.190 ", "0.924 ", "0", "-14.999 ", "0", "0", "0", "1", "47.861 ", "509 ", "2.036 ", "2.036 ", "1.934 ", "4.042 ", "2.036 ", "305 ", "178 ", "50.000 "
"2021-10-30 13:00:00", "303", "13", "24.890 ", "0.840 ", "-15", "-14.999 ", "0", "0", "14.478 ", "0.986 ", "47.949 ", "435 ", "1.739 ", "1.739 ", "1.652 ", "5.782 ", "1.739 ", "261 ", "299 ", "50.000 "
"2021-10-30 14:00:00", "303", "14", "24.600 ", "0.704 ", "-30", "-14.999 ", "0", "0", "28.879 ", "0.955 ", "48.034 ", "307 ", "1.227 ", "1.227 ", "1.165 ", "7.008 ", "1.227 ", "184 ", "343 ", "50.000 "
"2021-10-30 15:00:00", "303", "15", "23.050 ", "0.490 ", "-45", "-14.999 ", "0", "0", "43.080 ", "0.896 ", "48.492 ", "145 ", "0.579 ", "0.579 ", "0.551 ", "7.588 ", "0.579 ", "86.921 ", "290 ", "50.000 "
"2021-10-30 16:00:00", "303", "16", "21.510 ", "0.409 ", "-60", "-14.999 ", "0", "0", "56.774 ", "0.777 ", "48.950 ", "55.896 ", "0.224 ", "0.224 ", "0.212 ", "7.811 ", "0.224 ", "33.538 ", "183 ", "50.000 "
"2021-10-30 17:00:00", "303", "17", "19.970 ", "0", "-75", "-14.999 ", "0", "0", "68.910 ", "0.522 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "7.614 ", "-0.198 ", "-29.648 ", "43.160 ", "50.000 "
"2021-10-30 18:00:00", "303", "18", "19.140 ", "0", "-90", "-14.999 ", "0", "0", "75.001 ", "0.226 ", "49.665 ", "-49.665 ", "-0.199 ", "-0.199 ", "0", "7.415 ", "-0.199 ", "-29.799 ", "0", "13.111 "
"2021-10-30 19:00:00", "303", "19", "18.300 ", "0", "-105", "-14.999 ", "0", "0", "68.910 ", "0.522 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "7.215 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-10-30 20:00:00", "303", "20", "17.470 ", "0", "-120", "-14.999 ", "0", "0", "56.774 ", "0.777 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "7.015 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-30 21:00:00", "303", "21", "16.990 ", "0", "-135", "-14.999 ", "0", "0", "43.080 ", "0.896 ", "50.322 ", "-50.322 ", "-0.201 ", "-0.201 ", "0", "6.813 ", "-0.201 ", "-30.193 ", "0", "0"
"2021-10-30 22:00:00", "303", "22", "16.510 ", "0", "-150", "-14.999 ", "0", "0", "28.879 ", "0.955 ", "50.470 ", "-50.470 ", "-0.202 ", "-0.202 ", "0", "6.612 ", "-0.202 ", "-30.282 ", "0", "0"
"2021-10-30 23:00:00", "303", "23", "16.030 ", "0", "-165", "-14.999 ", "0", "0", "14.478 ", "0.986 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "6.409 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-10-31 00:00:00", "304", "0", "15.880 ", "0", "180", "-15.307 ", "0", "0", "0", "1", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-10-31 01:00:00", "304", "1", "15.740 ", "0", "165", "-15.307 ", "0", "0", "14.456 ", "0.986 ", "50.708 ", "-50.708 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.425 ", "0", "0"
"2021-10-31 02:00:00", "304", "2", "15.590 ", "0", "150", "-15.307 ", "0", "0", "28.833 ", "0.956 ", "50.755 ", "-50.755 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.453 ", "0", "0"
"2021-10-31 03:00:00", "304", "3", "15.200 ", "0", "135", "-15.307 ", "0", "0", "43.002 ", "0.897 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-10-31 04:00:00", "304", "4", "14.820 ", "0", "120", "-15.307 ", "0", "0", "56.647 ", "0.779 ", "50.994 ", "-50.994 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.597 ", "0", "0"
"2021-10-31 05:00:00", "304", "5", "14.430 ", "0", "105", "-15.307 ", "0", "0", "68.695 ", "0.529 ", "51.116 ", "-51.116 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.670 ", "0", "0"
"2021-10-31 06:00:00", "304", "6", "17.010 ", "0", "90", "-15.307 ", "0", "0", "74.693 ", "0.247 ", "50.316 ", "-50.316 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.190 ", "0", "0"
"2021-10-31 07:00:00", "304", "7", "19.590 ", "0.294 ", "75", "-15.307 ", "0", "0", "68.695 ", "0.529 ", "49.528 ", "-15.529 ", "-0.062 ", "-0.062 ", "0", "-0.325 ", "-0.062 ", "-9.317 ", "0", "0"
"2021-10-31 08:00:00", "304", "8", "22.170 ", "0.581 ", "60", "-15.307 ", "0", "0", "56.647 ", "0.779 ", "48.753 ", "101 ", "0.404 ", "0.404 ", "0.384 ", "0.079 ", "0.404 ", "60.613 ", "0", "19.563 "
"2021-10-31 09:00:00", "304", "9", "23.820 ", "0.718 ", "45", "-15.307 ", "0", "0", "43.002 ", "0.897 ", "48.264 ", "235 ", "0.942 ", "0.942 ", "0.895 ", "1.021 ", "0.942 ", "141 ", "1.323 ", "50.000 "
"2021-10-31 10:00:00", "304", "10", "25.480 ", "0.832 ", "30", "-15.307 ", "0", "0", "28.833 ", "0.956 ", "47.777 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "2.507 ", "1.486 ", "223 ", "84.325 ", "50.000 "
"2021-10-31 11:00:00", "304", "11", "27.140 ", "0.746 ", "15", "-15.307 ", "0", "0", "14.456 ", "0.986 ", "47.294 ", "382 ", "1.527 ", "1.527 ", "1.451 ", "4.034 ", "1.527 ", "229 ", "173 ", "50.000 "
"2021-10-31 12:00:00", "304", "12", "26.910 ", "0.797 ", "0", "-15.307 ", "0", "0", "0", "1", "47.361 ", "432 ", "1.730 ", "1.730 ", "1.643 ", "5.764 ", "1.730 ", "259 ", "293 ", "50.000 "
"2021-10-31 13:00:00", "304", "13", "26.680 ", "0.550 ", "-15", "-15.307 ", "0", "0", "14.456 ", "0.986 ", "47.427 ", "269 ", "1.075 ", "1.075 ", "1.021 ", "6.839 ", "1.075 ", "161 ", "314 ", "50.000 "
"2021-10-31 14:00:00", "304", "14", "26.450 ", "0.757 ", "-30", "-15.307 ", "0", "0", "28.833 ", "0.956 ", "47.494 ", "334 ", "1.336 ", "1.336 ", "1.269 ", "8.175 ", "1.336 ", "200 ", "375 ", "50.000 "
"2021-10-31 15:00:00", "304", "15", "24.890 ", "0.625 ", "-45", "-15.307 ", "0", "0", "43.002 ", "0.897 ", "47.949 ", "199 ", "0.796 ", "0.796 ", "0.756 ", "8.971 ", "0.796 ", "119 ", "354 ", "50.000 "
"2021-10-31 16:00:00", "304", "16", "21.710 ", "0.417 ", "-60", "-15.307 ", "0", "0", "56.647 ", "0.779 ", "48.891 ", "58.676 ", "0.235 ", "0.235 ", "0.223 ", "9.205 ", "0.235 ", "35.206 ", "249 ", "50.000 "
"2021-10-31 17:00:00", "304", "17", "21.150 ", "0", "-75", "-15.307 ", "0", "0", "68.695 ", "0.529 ", "49.058 ", "-49.058 ", "-0.196 ", "-0.196 ", "0", "9.009 ", "-0.196 ", "-29.435 ", "109 ", "50.000 "
"2021-10-31 18:00:00", "304", "18", "20.590 ", "0", "-90", "-15.307 ", "0", "0", "74.693 ", "0.247 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "8.812 ", "-0.197 ", "-29.536 ", "0", "38.664 "
"2021-10-31 19:00:00", "304", "19", "20.030 ", "0", "-105", "-15.307 ", "0", "0", "68.695 ", "0.529 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "8.615 ", "-0.198 ", "-29.637 ", "0", "0"
"2021-10-31 20:00:00", "304", "20", "19.470 ", "0", "-120", "-15.307 ", "0", "0", "56.647 ", "0.779 ", "49.565 ", "-49.565 ", "-0.198 ", "-0.198 ", "0", "8.416 ", "-0.198 ", "-29.739 ", "0", "0"
"2021-10-31 21:00:00", "304", "21", "18.910 ", "0", "-135", "-15.307 ", "0", "0", "43.002 ", "0.897 ", "49.735 ", "-49.735 ", "-0.199 ", "-0.199 ", "0", "8.217 ", "-0.199 ", "-29.841 ", "0", "0"
"2021-10-31 22:00:00", "304", "22", "18.350 ", "0", "-150", "-15.307 ", "0", "0", "28.833 ", "0.956 ", "49.905 ", "-49.905 ", "-0.200 ", "-0.200 ", "0", "8.018 ", "-0.200 ", "-29.943 ", "0", "0"
"2021-10-31 23:00:00", "304", "23", "17.790 ", "0", "-165", "-15.307 ", "0", "0", "14.456 ", "0.986 ", "50.077 ", "-50.077 ", "-0.200 ", "-0.200 ", "0", "7.817 ", "-0.200 ", "-30.046 ", "0", "0"
"2021-11-01 00:00:00", "305", "0", "17.230 ", "0", "180", "-15.610 ", "0", "0", "0", "1", "50.248 ", "-50.248 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.149 ", "0", "0"
"2021-11-01 01:00:00", "305", "1", "16.660 ", "0", "165", "-15.610 ", "0", "0", "14.434 ", "0.986 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-11-01 02:00:00", "305", "2", "16.100 ", "0", "150", "-15.610 ", "0", "0", "28.787 ", "0.956 ", "50.597 ", "-50.597 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.358 ", "0", "0"
"2021-11-01 03:00:00", "305", "3", "15.540 ", "0", "135", "-15.610 ", "0", "0", "42.924 ", "0.897 ", "50.770 ", "-50.770 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.462 ", "0", "0"
"2021-11-01 04:00:00", "305", "4", "14.980 ", "0", "120", "-15.610 ", "0", "0", "56.520 ", "0.781 ", "50.944 ", "-50.944 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.567 ", "0", "0"
"2021-11-01 05:00:00", "305", "5", "14.420 ", "0", "105", "-15.610 ", "0", "0", "68.481 ", "0.536 ", "51.119 ", "-51.119 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.671 ", "0", "0"
