"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-11-01 06:00:00", "305", "6", "13.860 ", "0", "90", "-15.610 ", "0", "0", "74.390 ", "0.267 ", "51.294 ", "-51.294 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.777 ", "0", "0"
"2021-11-01 07:00:00", "305", "7", "13.300 ", "0.408 ", "75", "-15.610 ", "0", "0", "68.481 ", "0.536 ", "51.470 ", "-3.105 ", "-0.012 ", "-0.012 ", "0", "-0.325 ", "-0.012 ", "-1.863 ", "0", "0"
"2021-11-01 08:00:00", "305", "8", "18.710 ", "0.652 ", "60", "-15.610 ", "0", "0", "56.520 ", "0.781 ", "49.796 ", "119 ", "0.477 ", "0.477 ", "0.453 ", "0.152 ", "0.477 ", "71.533 ", "0", "23.777 "
"2021-11-01 09:00:00", "305", "9", "19.860 ", "0.736 ", "45", "-15.610 ", "0", "0", "42.924 ", "0.897 ", "49.447 ", "242 ", "0.968 ", "0.968 ", "0.920 ", "1.120 ", "0.968 ", "145 ", "5.260 ", "50.000 "
"2021-11-01 10:00:00", "305", "10", "21.020 ", "0.827 ", "30", "-15.610 ", "0", "0", "28.787 ", "0.956 ", "49.097 ", "368 ", "1.473 ", "1.473 ", "1.399 ", "2.593 ", "1.473 ", "221 ", "86.272 ", "50.000 "
"2021-11-01 11:00:00", "305", "11", "22.170 ", "0.801 ", "15", "-15.610 ", "0", "0", "14.434 ", "0.986 ", "48.753 ", "412 ", "1.647 ", "1.647 ", "1.565 ", "4.240 ", "1.647 ", "247 ", "193 ", "50.000 "
"2021-11-01 12:00:00", "305", "12", "22.020 ", "0.427 ", "0", "-15.610 ", "0", "0", "0", "1", "48.798 ", "208 ", "0.833 ", "0.833 ", "0.792 ", "5.073 ", "0.833 ", "125 ", "178 ", "50.000 "
"2021-11-01 13:00:00", "305", "13", "21.860 ", "0.469 ", "-15", "-15.610 ", "0", "0", "14.434 ", "0.986 ", "48.846 ", "221 ", "0.884 ", "0.884 ", "0.840 ", "5.958 ", "0.884 ", "133 ", "171 ", "50.000 "
"2021-11-01 14:00:00", "305", "14", "21.710 ", "0.325 ", "-30", "-15.610 ", "0", "0", "28.787 ", "0.956 ", "48.891 ", "115 ", "0.461 ", "0.461 ", "0.438 ", "6.419 ", "0.461 ", "69.135 ", "100 ", "50.000 "
"2021-11-01 15:00:00", "305", "15", "20.440 ", "0.485 ", "-45", "-15.610 ", "0", "0", "42.924 ", "0.897 ", "49.272 ", "143 ", "0.571 ", "0.571 ", "0.543 ", "6.990 ", "0.571 ", "85.675 ", "46.013 ", "50.000 "
"2021-11-01 16:00:00", "305", "16", "19.170 ", "0.485 ", "-60", "-15.610 ", "0", "0", "56.520 ", "0.781 ", "49.656 ", "76.061 ", "0.304 ", "0.304 ", "0.289 ", "7.294 ", "0.304 ", "45.636 ", "0", "31.706 "
"2021-11-01 17:00:00", "305", "17", "17.900 ", "0", "-75", "-15.610 ", "0", "0", "68.481 ", "0.536 ", "50.043 ", "-50.043 ", "-0.200 ", "-0.200 ", "0", "7.094 ", "-0.200 ", "-30.026 ", "0", "0"
"2021-11-01 18:00:00", "305", "18", "16.980 ", "0", "-90", "-15.610 ", "0", "0", "74.390 ", "0.267 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "6.893 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-11-01 19:00:00", "305", "19", "16.060 ", "0", "-105", "-15.610 ", "0", "0", "68.481 ", "0.536 ", "50.609 ", "-50.609 ", "-0.202 ", "-0.202 ", "0", "6.690 ", "-0.202 ", "-30.365 ", "0", "0"
"2021-11-01 20:00:00", "305", "20", "15.140 ", "0", "-120", "-15.610 ", "0", "0", "56.520 ", "0.781 ", "50.895 ", "-50.895 ", "-0.204 ", "-0.204 ", "0", "6.487 ", "-0.204 ", "-30.537 ", "0", "0"
"2021-11-01 21:00:00", "305", "21", "15", "0", "-135", "-15.610 ", "0", "0", "42.924 ", "0.897 ", "50.938 ", "-50.938 ", "-0.204 ", "-0.204 ", "0", "6.283 ", "-0.204 ", "-30.563 ", "0", "0"
"2021-11-01 22:00:00", "305", "22", "14.860 ", "0", "-150", "-15.610 ", "0", "0", "28.787 ", "0.956 ", "50.982 ", "-50.982 ", "-0.204 ", "-0.204 ", "0", "6.079 ", "-0.204 ", "-30.589 ", "0", "0"
"2021-11-01 23:00:00", "305", "23", "14.720 ", "0", "-165", "-15.610 ", "0", "0", "14.434 ", "0.986 ", "51.025 ", "-51.025 ", "-0.204 ", "-0.204 ", "0", "5.875 ", "-0.204 ", "-30.615 ", "0", "0"
"2021-11-02 00:00:00", "306", "0", "14.630 ", "0", "180", "-15.908 ", "0", "0", "0", "1", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-11-02 01:00:00", "306", "1", "14.550 ", "0", "165", "-15.908 ", "0", "0", "14.413 ", "0.986 ", "51.078 ", "-51.078 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.647 ", "0", "0"
"2021-11-02 02:00:00", "306", "2", "14.460 ", "0", "150", "-15.908 ", "0", "0", "28.741 ", "0.956 ", "51.107 ", "-51.107 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.664 ", "0", "0"
"2021-11-02 03:00:00", "306", "3", "14.730 ", "0", "135", "-15.908 ", "0", "0", "42.846 ", "0.898 ", "51.022 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-11-02 04:00:00", "306", "4", "15", "0", "120", "-15.908 ", "0", "0", "56.393 ", "0.782 ", "50.938 ", "-50.938 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.563 ", "0", "0"
"2021-11-02 05:00:00", "306", "5", "15.260 ", "0", "105", "-15.908 ", "0", "0", "68.269 ", "0.543 ", "50.857 ", "-50.857 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.514 ", "0", "0"
"2021-11-02 06:00:00", "306", "6", "16.270 ", "0", "90", "-15.908 ", "0", "0", "74.092 ", "0.285 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-11-02 07:00:00", "306", "7", "17.270 ", "0.108 ", "75", "-15.908 ", "0", "0", "68.269 ", "0.543 ", "50.236 ", "-37.131 ", "-0.149 ", "-0.149 ", "0", "-0.325 ", "-0.149 ", "-22.279 ", "0", "0"
"2021-11-02 08:00:00", "306", "8", "18.280 ", "0.444 ", "60", "-15.908 ", "0", "0", "56.393 ", "0.782 ", "49.927 ", "65.865 ", "0.263 ", "0.263 ", "0", "-0.062 ", "0.263 ", "39.519 ", "0", "11.824 "
"2021-11-02 09:00:00", "306", "9", "19.230 ", "0.449 ", "45", "-15.908 ", "0", "0", "42.846 ", "0.898 ", "49.638 ", "129 ", "0.514 ", "0.514 ", "0.488 ", "0.453 ", "0.514 ", "77.109 ", "0", "25.961 "
"2021-11-02 10:00:00", "306", "10", "20.190 ", "0.826 ", "30", "-15.908 ", "0", "0", "28.741 ", "0.956 ", "49.347 ", "368 ", "1.471 ", "1.471 ", "1.398 ", "1.924 ", "1.471 ", "221 ", "80.754 ", "50.000 "
"2021-11-02 11:00:00", "306", "11", "21.140 ", "0.843 ", "15", "-15.908 ", "0", "0", "14.413 ", "0.986 ", "49.061 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "3.667 ", "1.743 ", "261 ", "202 ", "50.000 "
"2021-11-02 12:00:00", "306", "12", "20.880 ", "0.790 ", "0", "-15.908 ", "0", "0", "0", "1", "49.139 ", "427 ", "1.707 ", "1.707 ", "1.622 ", "5.374 ", "1.707 ", "256 ", "318 ", "50.000 "
"2021-11-02 13:00:00", "306", "13", "20.620 ", "0.773 ", "-15", "-15.908 ", "0", "0", "14.413 ", "0.986 ", "49.218 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "6.957 ", "1.583 ", "237 ", "416 ", "50.000 "
"2021-11-02 14:00:00", "306", "14", "20.360 ", "0.704 ", "-30", "-15.908 ", "0", "0", "28.741 ", "0.956 ", "49.296 ", "306 ", "1.224 ", "1.224 ", "1.162 ", "8.180 ", "1.224 ", "184 ", "459 ", "50.000 "
"2021-11-02 15:00:00", "306", "15", "19.200 ", "0.679 ", "-45", "-15.908 ", "0", "0", "42.846 ", "0.898 ", "49.647 ", "220 ", "0.878 ", "0.878 ", "0.834 ", "9.059 ", "0.878 ", "132 ", "451 ", "50.000 "
"2021-11-02 16:00:00", "306", "16", "18.050 ", "0.467 ", "-60", "-15.908 ", "0", "0", "56.393 ", "0.782 ", "49.997 ", "71.800 ", "0.287 ", "0.287 ", "0.273 ", "9.346 ", "0.287 ", "43.080 ", "354 ", "50.000 "
"2021-11-02 17:00:00", "306", "17", "16.890 ", "0", "-75", "-15.908 ", "0", "0", "68.269 ", "0.543 ", "50.353 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "9.144 ", "-0.201 ", "-30.212 ", "214 ", "50.000 "
"2021-11-02 18:00:00", "306", "18", "16.720 ", "0", "-90", "-15.908 ", "0", "0", "74.092 ", "0.285 ", "50.405 ", "-50.405 ", "-0.202 ", "-0.202 ", "0", "8.943 ", "-0.202 ", "-30.243 ", "74.418 ", "50.000 "
"2021-11-02 19:00:00", "306", "19", "16.540 ", "0", "-105", "-15.908 ", "0", "0", "68.269 ", "0.543 ", "50.461 ", "-50.461 ", "-0.202 ", "-0.202 ", "0", "8.741 ", "-0.202 ", "-30.276 ", "0", "24.905 "
"2021-11-02 20:00:00", "306", "20", "16.370 ", "0", "-120", "-15.908 ", "0", "0", "56.393 ", "0.782 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "8.539 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-02 21:00:00", "306", "21", "16.370 ", "0", "-135", "-15.908 ", "0", "0", "42.846 ", "0.898 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "8.337 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-02 22:00:00", "306", "22", "16.370 ", "0", "-150", "-15.908 ", "0", "0", "28.741 ", "0.956 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "8.135 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-02 23:00:00", "306", "23", "16.370 ", "0", "-165", "-15.908 ", "0", "0", "14.413 ", "0.986 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "7.933 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-03 00:00:00", "307", "0", "15.880 ", "0", "180", "-16.202 ", "0", "0", "0", "1", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-11-03 01:00:00", "307", "1", "15.400 ", "0", "165", "-16.202 ", "0", "0", "14.391 ", "0.986 ", "50.814 ", "-50.814 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.488 ", "0", "0"
"2021-11-03 02:00:00", "307", "2", "14.910 ", "0", "150", "-16.202 ", "0", "0", "28.695 ", "0.956 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-11-03 03:00:00", "307", "3", "14.510 ", "0", "135", "-16.202 ", "0", "0", "42.767 ", "0.898 ", "51.091 ", "-51.091 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.655 ", "0", "0"
"2021-11-03 04:00:00", "307", "4", "14.110 ", "0", "120", "-16.202 ", "0", "0", "56.267 ", "0.784 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-11-03 05:00:00", "307", "5", "13.710 ", "0", "105", "-16.202 ", "0", "0", "68.058 ", "0.550 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-11-03 06:00:00", "307", "6", "15.150 ", "0", "90", "-16.202 ", "0", "0", "73.798 ", "0.303 ", "50.891 ", "-50.891 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.535 ", "0", "0"
"2021-11-03 07:00:00", "307", "7", "16.590 ", "0.316 ", "75", "-16.202 ", "0", "0", "68.058 ", "0.550 ", "50.445 ", "-11.299 ", "-0.045 ", "-0.045 ", "0", "-0.325 ", "-0.045 ", "-6.780 ", "0", "0"
"2021-11-03 08:00:00", "307", "8", "18.030 ", "0.645 ", "60", "-16.202 ", "0", "0", "56.267 ", "0.784 ", "50.003 ", "119 ", "0.476 ", "0.476 ", "0.452 ", "0.151 ", "0.476 ", "71.434 ", "0", "23.738 "
"2021-11-03 09:00:00", "307", "9", "19.120 ", "0.732 ", "45", "-16.202 ", "0", "0", "42.767 ", "0.898 ", "49.671 ", "241 ", "0.964 ", "0.964 ", "0.916 ", "1.115 ", "0.964 ", "145 ", "4.676 ", "50.000 "
"2021-11-03 10:00:00", "307", "10", "20.220 ", "0.796 ", "30", "-16.202 ", "0", "0", "28.695 ", "0.956 ", "49.338 ", "353 ", "1.410 ", "1.410 ", "1.340 ", "2.526 ", "1.410 ", "212 ", "76.298 ", "50.000 "
"2021-11-03 11:00:00", "307", "11", "21.310 ", "0.812 ", "15", "-16.202 ", "0", "0", "14.391 ", "0.986 ", "49.010 ", "418 ", "1.673 ", "1.673 ", "1.590 ", "4.199 ", "1.673 ", "251 ", "187 ", "50.000 "
"2021-11-03 12:00:00", "307", "12", "21.170 ", "0.407 ", "0", "-16.202 ", "0", "0", "0", "1", "49.052 ", "196 ", "0.784 ", "0.784 ", "0.745 ", "4.983 ", "0.784 ", "118 ", "165 ", "50.000 "
"2021-11-03 13:00:00", "307", "13", "21.030 ", "0.627 ", "-15", "-16.202 ", "0", "0", "14.391 ", "0.986 ", "49.094 ", "312 ", "1.246 ", "1.246 ", "1.184 ", "6.229 ", "1.246 ", "187 ", "212 ", "50.000 "
"2021-11-03 14:00:00", "307", "14", "20.890 ", "0.556 ", "-30", "-16.202 ", "0", "0", "28.695 ", "0.956 ", "49.136 ", "232 ", "0.926 ", "0.926 ", "0.880 ", "7.155 ", "0.926 ", "139 ", "211 ", "50.000 "
"2021-11-03 15:00:00", "307", "15", "19.820 ", "0.554 ", "-45", "-16.202 ", "0", "0", "42.767 ", "0.898 ", "49.459 ", "171 ", "0.682 ", "0.682 ", "0.648 ", "7.837 ", "0.682 ", "102 ", "173 ", "50.000 "
"2021-11-03 16:00:00", "307", "16", "18.760 ", "0.493 ", "-60", "-16.202 ", "0", "0", "56.267 ", "0.784 ", "49.780 ", "79.559 ", "0.318 ", "0.318 ", "0.302 ", "8.156 ", "0.318 ", "47.736 ", "81.052 ", "50.000 "
"2021-11-03 17:00:00", "307", "17", "17.690 ", "0", "-75", "-16.202 ", "0", "0", "68.058 ", "0.550 ", "50.107 ", "-50.107 ", "-0.200 ", "-0.200 ", "0", "7.955 ", "-0.200 ", "-30.064 ", "0", "27.515 "
"2021-11-03 18:00:00", "307", "18", "17.120 ", "0", "-90", "-16.202 ", "0", "0", "73.798 ", "0.303 ", "50.282 ", "-50.282 ", "-0.201 ", "-0.201 ", "0", "7.754 ", "-0.201 ", "-30.169 ", "0", "0"
"2021-11-03 19:00:00", "307", "19", "16.550 ", "0", "-105", "-16.202 ", "0", "0", "68.058 ", "0.550 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "7.552 ", "-0.202 ", "-30.275 ", "0", "0"
"2021-11-03 20:00:00", "307", "20", "15.980 ", "0", "-120", "-16.202 ", "0", "0", "56.267 ", "0.784 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "7.350 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-11-03 21:00:00", "307", "21", "15.980 ", "0", "-135", "-16.202 ", "0", "0", "42.767 ", "0.898 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "7.147 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-11-03 22:00:00", "307", "22", "15.980 ", "0", "-150", "-16.202 ", "0", "0", "28.695 ", "0.956 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "6.945 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-11-03 23:00:00", "307", "23", "15.990 ", "0", "-165", "-16.202 ", "0", "0", "14.391 ", "0.986 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "6.742 ", "-0.203 ", "-30.378 ", "0", "0"
"2021-11-04 00:00:00", "308", "0", "15.880 ", "0", "180", "-16.491 ", "0", "0", "0", "1", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-11-04 01:00:00", "308", "1", "15.760 ", "0", "165", "-16.491 ", "0", "0", "14.369 ", "0.986 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.421 ", "0", "0"
"2021-11-04 02:00:00", "308", "2", "15.650 ", "0", "150", "-16.491 ", "0", "0", "28.648 ", "0.956 ", "50.736 ", "-50.736 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.442 ", "0", "0"
"2021-11-04 03:00:00", "308", "3", "15.780 ", "0", "135", "-16.491 ", "0", "0", "42.689 ", "0.899 ", "50.696 ", "-50.696 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.417 ", "0", "0"
"2021-11-04 04:00:00", "308", "4", "15.910 ", "0", "120", "-16.491 ", "0", "0", "56.140 ", "0.785 ", "50.655 ", "-50.655 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.393 ", "0", "0"
"2021-11-04 05:00:00", "308", "5", "16.030 ", "0", "105", "-16.491 ", "0", "0", "67.849 ", "0.556 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-11-04 06:00:00", "308", "6", "16.110 ", "0", "90", "-16.491 ", "0", "0", "73.509 ", "0.320 ", "50.594 ", "-50.594 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.356 ", "0", "0"
"2021-11-04 07:00:00", "308", "7", "16.190 ", "0.011 ", "75", "-16.491 ", "0", "0", "67.849 ", "0.556 ", "50.569 ", "-49.229 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0", "0"
"2021-11-04 08:00:00", "308", "8", "16.270 ", "0", "60", "-16.491 ", "0", "0", "56.140 ", "0.785 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-11-04 09:00:00", "308", "9", "14.820 ", "0", "45", "-16.491 ", "0", "0", "42.689 ", "0.899 ", "50.994 ", "-50.994 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.597 ", "0", "0"
"2021-11-04 10:00:00", "308", "10", "13.360 ", "0.011 ", "30", "-16.491 ", "0", "0", "28.648 ", "0.956 ", "51.451 ", "-45.771 ", "-0.183 ", "-0.183 ", "0", "-0.325 ", "-0.183 ", "-27.462 ", "0", "0"
"2021-11-04 11:00:00", "308", "11", "11.910 ", "0", "15", "-16.491 ", "0", "0", "14.369 ", "0.986 ", "51.910 ", "-51.910 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.146 ", "0", "0"
"2021-11-04 12:00:00", "308", "12", "12.210 ", "0", "0", "-16.491 ", "0", "0", "0", "1", "51.815 ", "-51.815 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.089 ", "0", "0"
"2021-11-04 13:00:00", "308", "13", "12.500 ", "0.309 ", "-15", "-16.491 ", "0", "0", "14.369 ", "0.986 ", "51.723 ", "126 ", "0.504 ", "0.504 ", "0.478 ", "0.179 ", "0.504 ", "75.534 ", "0", "25.343 "
"2021-11-04 14:00:00", "308", "14", "12.800 ", "0", "-30", "-16.491 ", "0", "0", "28.648 ", "0.956 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "-0.028 ", "-0.207 ", "-30.977 ", "0", "0"
"2021-11-04 15:00:00", "308", "15", "12.450 ", "0.277 ", "-45", "-16.491 ", "0", "0", "42.689 ", "0.899 ", "51.739 ", "58.522 ", "0.234 ", "0.234 ", "0.222 ", "0.206 ", "0.234 ", "35.113 ", "0", "10.300 "
"2021-11-04 16:00:00", "308", "16", "12.100 ", "0.212 ", "-60", "-16.491 ", "0", "0", "56.140 ", "0.785 ", "51.849 ", "3.924 ", "0.016 ", "0.016 ", "0.015 ", "0.222 ", "0.016 ", "2.355 ", "2.355 ", "0"
"2021-11-04 17:00:00", "308", "17", "11.750 ", "0", "-75", "-16.491 ", "0", "0", "67.849 ", "0.556 ", "51.960 ", "-51.960 ", "-0.208 ", "-0.208 ", "0", "0.014 ", "-0.208 ", "-31.176 ", "2.355 ", "0"
"2021-11-04 18:00:00", "308", "18", "11.360 ", "0", "-90", "-16.491 ", "0", "0", "73.509 ", "0.320 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.194 ", "-0.208 ", "-31.251 ", "2.355 ", "0"
"2021-11-04 19:00:00", "308", "19", "10.970 ", "0", "-105", "-16.491 ", "0", "0", "67.849 ", "0.556 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "2.355 ", "0"
"2021-11-04 20:00:00", "308", "20", "10.580 ", "0", "-120", "-16.491 ", "0", "0", "56.140 ", "0.785 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "2.355 ", "0"
"2021-11-04 21:00:00", "308", "21", "10.170 ", "0", "-135", "-16.491 ", "0", "0", "42.689 ", "0.899 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.479 ", "2.355 ", "0"
"2021-11-04 22:00:00", "308", "22", "9.760 ", "0", "-150", "-16.491 ", "0", "0", "28.648 ", "0.956 ", "52.597 ", "-52.597 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.558 ", "2.355 ", "0"
"2021-11-04 23:00:00", "308", "23", "9.360 ", "0", "-165", "-16.491 ", "0", "0", "14.369 ", "0.986 ", "52.725 ", "-52.725 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.635 ", "2.355 ", "0"
"2021-11-05 00:00:00", "309", "0", "9.060 ", "0", "180", "-16.775 ", "0", "0", "0", "1", "52.822 ", "-52.822 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.693 ", "2.355 ", "0"
"2021-11-05 01:00:00", "309", "1", "8.750 ", "0", "165", "-16.775 ", "0", "0", "14.348 ", "0.986 ", "52.922 ", "-52.922 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.753 ", "2.355 ", "0"
"2021-11-05 02:00:00", "309", "2", "8.450 ", "0", "150", "-16.775 ", "0", "0", "28.602 ", "0.956 ", "53.019 ", "-53.019 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.812 ", "2.355 ", "0"
"2021-11-05 03:00:00", "309", "3", "8.040 ", "0", "135", "-16.775 ", "0", "0", "42.611 ", "0.899 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.892 ", "2.355 ", "0"
"2021-11-05 04:00:00", "309", "4", "7.620 ", "0", "120", "-16.775 ", "0", "0", "56.014 ", "0.787 ", "53.289 ", "-53.289 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.974 ", "2.355 ", "0"
"2021-11-05 05:00:00", "309", "5", "7.200 ", "0", "105", "-16.775 ", "0", "0", "67.641 ", "0.563 ", "53.426 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.056 ", "2.355 ", "0"
"2021-11-05 06:00:00", "309", "6", "8.770 ", "0", "90", "-16.775 ", "0", "0", "73.225 ", "0.336 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "2.355 ", "0"
"2021-11-05 07:00:00", "309", "7", "10.350 ", "0.364 ", "75", "-16.775 ", "0", "0", "67.641 ", "0.563 ", "52.407 ", "-5.481 ", "-0.022 ", "-0.022 ", "0", "-0.325 ", "-0.022 ", "-3.289 ", "2.355 ", "0"
"2021-11-05 08:00:00", "309", "8", "11.920 ", "0.660 ", "60", "-16.775 ", "0", "0", "56.014 ", "0.787 ", "51.906 ", "123 ", "0.492 ", "0.492 ", "0.467 ", "0.167 ", "0.492 ", "73.755 ", "0", "25.569 "
"2021-11-05 09:00:00", "309", "9", "12.910 ", "0.765 ", "45", "-16.775 ", "0", "0", "42.611 ", "0.899 ", "51.593 ", "253 ", "1.014 ", "1.014 ", "0.963 ", "1.181 ", "1.014 ", "152 ", "12.127 ", "50.000 "
"2021-11-05 10:00:00", "309", "10", "13.900 ", "0.865 ", "30", "-16.775 ", "0", "0", "28.602 ", "0.956 ", "51.282 ", "386 ", "1.545 ", "1.545 ", "1.468 ", "2.726 ", "1.545 ", "232 ", "104 ", "50.000 "
"2021-11-05 11:00:00", "309", "11", "14.890 ", "0.883 ", "15", "-16.775 ", "0", "0", "14.348 ", "0.986 ", "50.972 ", "457 ", "1.829 ", "1.829 ", "1.738 ", "4.555 ", "1.829 ", "274 ", "238 ", "50.000 "
"2021-11-05 12:00:00", "309", "12", "15.110 ", "0.875 ", "0", "-16.775 ", "0", "0", "0", "1", "50.904 ", "476 ", "1.904 ", "1.904 ", "1.809 ", "6.459 ", "1.904 ", "286 ", "384 ", "50.000 "
"2021-11-05 13:00:00", "309", "13", "15.330 ", "0.649 ", "-15", "-16.775 ", "0", "0", "14.348 ", "0.986 ", "50.835 ", "322 ", "1.290 ", "1.290 ", "1.225 ", "7.748 ", "1.290 ", "193 ", "437 ", "50.000 "
"2021-11-05 14:00:00", "309", "14", "15.550 ", "0.832 ", "-30", "-16.775 ", "0", "0", "28.602 ", "0.956 ", "50.767 ", "370 ", "1.479 ", "1.479 ", "1.405 ", "9.227 ", "1.479 ", "222 ", "519 ", "50.000 "
"2021-11-05 15:00:00", "309", "15", "14.410 ", "0.672 ", "-45", "-16.775 ", "0", "0", "42.611 ", "0.899 ", "51.122 ", "217 ", "0.867 ", "0.867 ", "0.824 ", "10.095 ", "0.867 ", "130 ", "510 ", "50.000 "
"2021-11-05 16:00:00", "309", "16", "13.270 ", "0.490 ", "-60", "-16.775 ", "0", "0", "56.014 ", "0.787 ", "51.480 ", "78.365 ", "0.313 ", "0.313 ", "0.298 ", "10.408 ", "0.313 ", "47.019 ", "417 ", "50.000 "
"2021-11-05 17:00:00", "309", "17", "12.130 ", "0", "-75", "-16.775 ", "0", "0", "67.641 ", "0.563 ", "51.840 ", "-51.840 ", "-0.207 ", "-0.207 ", "0", "10.201 ", "-0.207 ", "-31.104 ", "277 ", "50.000 "
"2021-11-05 18:00:00", "309", "18", "11.180 ", "0", "-90", "-16.775 ", "0", "0", "73.225 ", "0.336 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "9.992 ", "-0.209 ", "-31.285 ", "137 ", "50.000 "
"2021-11-05 19:00:00", "309", "19", "10.220 ", "0", "-105", "-16.775 ", "0", "0", "67.641 ", "0.563 ", "52.449 ", "-52.449 ", "-0.210 ", "-0.210 ", "0", "9.783 ", "-0.210 ", "-31.469 ", "0", "48.863 "
"2021-11-05 20:00:00", "309", "20", "9.270 ", "0", "-120", "-16.775 ", "0", "0", "56.014 ", "0.787 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "9.572 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-11-05 21:00:00", "309", "21", "8.700 ", "0", "-135", "-16.775 ", "0", "0", "42.611 ", "0.899 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "9.360 ", "-0.212 ", "-31.763 ", "0", "0"
"2021-11-05 22:00:00", "309", "22", "8.140 ", "0", "-150", "-16.775 ", "0", "0", "28.602 ", "0.956 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "9.147 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-11-05 23:00:00", "309", "23", "7.580 ", "0", "-165", "-16.775 ", "0", "0", "14.348 ", "0.986 ", "53.302 ", "-53.302 ", "-0.213 ", "-0.213 ", "0", "8.934 ", "-0.213 ", "-31.981 ", "0", "0"
"2021-11-06 00:00:00", "310", "0", "7.250 ", "0", "180", "-17.054 ", "0", "0", "0", "1", "53.410 ", "-53.410 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.046 ", "0", "0"
"2021-11-06 01:00:00", "310", "1", "6.920 ", "0", "165", "-17.054 ", "0", "0", "14.326 ", "0.986 ", "53.518 ", "-53.518 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.111 ", "0", "0"
"2021-11-06 02:00:00", "310", "2", "6.590 ", "0", "150", "-17.054 ", "0", "0", "28.556 ", "0.956 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-11-06 03:00:00", "310", "3", "6.230 ", "0", "135", "-17.054 ", "0", "0", "42.533 ", "0.899 ", "53.744 ", "-53.744 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.246 ", "0", "0"
"2021-11-06 04:00:00", "310", "4", "5.870 ", "0", "120", "-17.054 ", "0", "0", "55.888 ", "0.788 ", "53.862 ", "-53.862 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.317 ", "0", "0"
"2021-11-06 05:00:00", "310", "5", "5.510 ", "0", "105", "-17.054 ", "0", "0", "67.436 ", "0.569 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-11-06 06:00:00", "310", "6", "7.840 ", "0", "90", "-17.054 ", "0", "0", "72.946 ", "0.351 ", "53.218 ", "-53.218 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.931 ", "0", "0"
"2021-11-06 07:00:00", "310", "7", "10.160 ", "0.287 ", "75", "-17.054 ", "0", "0", "67.436 ", "0.569 ", "52.468 ", "-14.692 ", "-0.059 ", "-0.059 ", "0", "-0.325 ", "-0.059 ", "-8.815 ", "0", "0"
"2021-11-06 08:00:00", "310", "8", "12.490 ", "0.632 ", "60", "-17.054 ", "0", "0", "55.888 ", "0.788 ", "51.726 ", "117 ", "0.466 ", "0.466 ", "0.443 ", "0.141 ", "0.466 ", "69.946 ", "0", "23.159 "
"2021-11-06 09:00:00", "310", "9", "13.810 ", "0.737 ", "45", "-17.054 ", "0", "0", "42.533 ", "0.899 ", "51.310 ", "243 ", "0.971 ", "0.971 ", "0.923 ", "1.113 ", "0.971 ", "146 ", "5.769 ", "50.000 "
"2021-11-06 10:00:00", "310", "10", "15.140 ", "0.834 ", "30", "-17.054 ", "0", "0", "28.556 ", "0.956 ", "50.895 ", "371 ", "1.484 ", "1.484 ", "1.410 ", "2.597 ", "1.484 ", "223 ", "88.490 ", "50.000 "
"2021-11-06 11:00:00", "310", "11", "16.460 ", "0.852 ", "15", "-17.054 ", "0", "0", "14.326 ", "0.986 ", "50.485 ", "440 ", "1.760 ", "1.760 ", "1.672 ", "4.357 ", "1.760 ", "264 ", "213 ", "50.000 "
"2021-11-06 12:00:00", "310", "12", "16.490 ", "0.756 ", "0", "-17.054 ", "0", "0", "0", "1", "50.476 ", "405 ", "1.619 ", "1.619 ", "1.538 ", "5.976 ", "1.619 ", "243 ", "315 ", "50.000 "
"2021-11-06 13:00:00", "310", "13", "16.530 ", "0.852 ", "-15", "-17.054 ", "0", "0", "14.326 ", "0.986 ", "50.464 ", "440 ", "1.759 ", "1.759 ", "1.672 ", "7.736 ", "1.759 ", "264 ", "439 ", "50.000 "
"2021-11-06 14:00:00", "310", "14", "16.560 ", "0.845 ", "-30", "-17.054 ", "0", "0", "28.556 ", "0.956 ", "50.455 ", "377 ", "1.508 ", "1.508 ", "1.433 ", "9.244 ", "1.508 ", "226 ", "526 ", "50.000 "
"2021-11-06 15:00:00", "310", "15", "15.350 ", "0.730 ", "-45", "-17.054 ", "0", "0", "42.533 ", "0.899 ", "50.829 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "10.207 ", "0.963 ", "144 ", "530 ", "50.000 "
"2021-11-06 16:00:00", "310", "16", "14.150 ", "0.512 ", "-60", "-17.054 ", "0", "0", "55.888 ", "0.788 ", "51.204 ", "85.095 ", "0.340 ", "0.340 ", "0.323 ", "10.547 ", "0.340 ", "51.057 ", "441 ", "50.000 "
"2021-11-06 17:00:00", "310", "17", "12.940 ", "0", "-75", "-17.054 ", "0", "0", "67.436 ", "0.569 ", "51.584 ", "-51.584 ", "-0.206 ", "-0.206 ", "0", "10.341 ", "-0.206 ", "-30.950 ", "301 ", "50.000 "
"2021-11-06 18:00:00", "310", "18", "12.120 ", "0", "-90", "-17.054 ", "0", "0", "72.946 ", "0.351 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "10.134 ", "-0.207 ", "-31.106 ", "161 ", "50.000 "
"2021-11-06 19:00:00", "310", "19", "11.300 ", "0", "-105", "-17.054 ", "0", "0", "67.436 ", "0.569 ", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "9.925 ", "-0.208 ", "-31.262 ", "21.426 ", "50.000 "
"2021-11-06 20:00:00", "310", "20", "10.490 ", "0", "-120", "-17.054 ", "0", "0", "55.888 ", "0.788 ", "52.362 ", "-52.362 ", "-0.209 ", "-0.209 ", "0", "9.716 ", "-0.209 ", "-31.417 ", "0", "5.827 "
"2021-11-06 21:00:00", "310", "21", "10.260 ", "0", "-135", "-17.054 ", "0", "0", "42.533 ", "0.899 ", "52.436 ", "-52.436 ", "-0.210 ", "-0.210 ", "0", "9.506 ", "-0.210 ", "-31.462 ", "0", "0"
"2021-11-06 22:00:00", "310", "22", "10.040 ", "0", "-150", "-17.054 ", "0", "0", "28.556 ", "0.956 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "9.296 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-11-06 23:00:00", "310", "23", "9.820 ", "0", "-165", "-17.054 ", "0", "0", "14.326 ", "0.986 ", "52.577 ", "-52.577 ", "-0.210 ", "-0.210 ", "0", "9.086 ", "-0.210 ", "-31.546 ", "0", "0"
"2021-11-07 00:00:00", "311", "0", "10.050 ", "0", "180", "-17.328 ", "0", "0", "0", "1", "52.503 ", "-52.503 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.502 ", "0", "0"
"2021-11-07 01:00:00", "311", "1", "10.270 ", "0", "165", "-17.328 ", "0", "0", "14.304 ", "0.986 ", "52.433 ", "-52.433 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.460 ", "0", "0"
"2021-11-07 02:00:00", "311", "2", "10.500 ", "0", "150", "-17.328 ", "0", "0", "28.510 ", "0.957 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.415 ", "0", "0"
"2021-11-07 03:00:00", "311", "3", "10.540 ", "0", "135", "-17.328 ", "0", "0", "42.455 ", "0.900 ", "52.346 ", "-52.346 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.408 ", "0", "0"
"2021-11-07 04:00:00", "311", "4", "10.570 ", "0", "120", "-17.328 ", "0", "0", "55.763 ", "0.790 ", "52.337 ", "-52.337 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.402 ", "0", "0"
"2021-11-07 05:00:00", "311", "5", "10.600 ", "0", "105", "-17.328 ", "0", "0", "67.233 ", "0.575 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-11-07 06:00:00", "311", "6", "12.150 ", "0", "90", "-17.328 ", "0", "0", "72.672 ", "0.365 ", "51.834 ", "-51.834 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.100 ", "0", "0"
"2021-11-07 07:00:00", "311", "7", "13.710 ", "0.288 ", "75", "-17.328 ", "0", "0", "67.233 ", "0.575 ", "51.341 ", "-12.761 ", "-0.051 ", "-0.051 ", "0", "-0.325 ", "-0.051 ", "-7.657 ", "0", "0"
"2021-11-07 08:00:00", "311", "8", "15.260 ", "0.641 ", "60", "-17.328 ", "0", "0", "55.763 ", "0.790 ", "50.857 ", "121 ", "0.483 ", "0.483 ", "0.459 ", "0.158 ", "0.483 ", "72.495 ", "0", "24.153 "
"2021-11-07 09:00:00", "311", "9", "16.500 ", "0.734 ", "45", "-17.328 ", "0", "0", "42.455 ", "0.900 ", "50.473 ", "243 ", "0.973 ", "0.973 ", "0.924 ", "1.131 ", "0.973 ", "146 ", "5.993 ", "50.000 "
"2021-11-07 10:00:00", "311", "10", "17.740 ", "0.831 ", "30", "-17.328 ", "0", "0", "28.510 ", "0.957 ", "50.092 ", "371 ", "1.483 ", "1.483 ", "1.409 ", "2.614 ", "1.483 ", "222 ", "88.461 ", "50.000 "
"2021-11-07 11:00:00", "311", "11", "18.980 ", "0.836 ", "15", "-17.328 ", "0", "0", "14.304 ", "0.986 ", "49.714 ", "431 ", "1.726 ", "1.726 ", "1.640 ", "4.340 ", "1.726 ", "259 ", "207 ", "50.000 "
"2021-11-07 12:00:00", "311", "12", "18.950 ", "0.842 ", "0", "-17.328 ", "0", "0", "0", "1", "49.723 ", "457 ", "1.829 ", "1.829 ", "1.738 ", "6.169 ", "1.829 ", "274 ", "342 ", "50.000 "
"2021-11-07 13:00:00", "311", "13", "18.910 ", "0.822 ", "-15", "-17.328 ", "0", "0", "14.304 ", "0.986 ", "49.735 ", "423 ", "1.694 ", "1.694 ", "1.609 ", "7.863 ", "1.694 ", "254 ", "456 ", "50.000 "
"2021-11-07 14:00:00", "311", "14", "18.880 ", "0.813 ", "-30", "-17.328 ", "0", "0", "28.510 ", "0.957 ", "49.744 ", "362 ", "1.448 ", "1.448 ", "1.375 ", "9.311 ", "1.448 ", "217 ", "533 ", "50.000 "
"2021-11-07 15:00:00", "311", "15", "18.020 ", "0.576 ", "-45", "-17.328 ", "0", "0", "42.455 ", "0.900 ", "50.006 ", "180 ", "0.721 ", "0.721 ", "0.685 ", "10.031 ", "0.721 ", "108 ", "501 ", "50.000 "
"2021-11-07 16:00:00", "311", "16", "17.150 ", "0.516 ", "-60", "-17.328 ", "0", "0", "55.763 ", "0.790 ", "50.273 ", "87.820 ", "0.351 ", "0.351 ", "0.334 ", "10.383 ", "0.351 ", "52.692 ", "414 ", "50.000 "
"2021-11-07 17:00:00", "311", "17", "16.290 ", "0", "-75", "-17.328 ", "0", "0", "67.233 ", "0.575 ", "50.538 ", "-50.538 ", "-0.202 ", "-0.202 ", "0", "10.180 ", "-0.202 ", "-30.323 ", "274 ", "50.000 "
"2021-11-07 18:00:00", "311", "18", "15.930 ", "0", "-90", "-17.328 ", "0", "0", "72.672 ", "0.365 ", "50.649 ", "-50.649 ", "-0.203 ", "-0.203 ", "0", "9.978 ", "-0.203 ", "-30.390 ", "134 ", "50.000 "
"2021-11-07 19:00:00", "311", "19", "15.560 ", "0", "-105", "-17.328 ", "0", "0", "67.233 ", "0.575 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "9.775 ", "-0.203 ", "-30.458 ", "0", "47.940 "
"2021-11-07 20:00:00", "311", "20", "15.200 ", "0", "-120", "-17.328 ", "0", "0", "55.763 ", "0.790 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "9.571 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-11-07 21:00:00", "311", "21", "15.250 ", "0", "-135", "-17.328 ", "0", "0", "42.455 ", "0.900 ", "50.860 ", "-50.860 ", "-0.203 ", "-0.203 ", "0", "9.368 ", "-0.203 ", "-30.516 ", "0", "0"
"2021-11-07 22:00:00", "311", "22", "15.300 ", "0", "-150", "-17.328 ", "0", "0", "28.510 ", "0.957 ", "50.845 ", "-50.845 ", "-0.203 ", "-0.203 ", "0", "9.164 ", "-0.203 ", "-30.507 ", "0", "0"
"2021-11-07 23:00:00", "311", "23", "15.350 ", "0", "-165", "-17.328 ", "0", "0", "14.304 ", "0.986 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "8.961 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-11-08 00:00:00", "312", "0", "15.540 ", "0", "180", "-17.597 ", "0", "0", "0", "1", "50.770 ", "-50.770 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.462 ", "0", "0"
"2021-11-08 01:00:00", "312", "1", "15.730 ", "0", "165", "-17.597 ", "0", "0", "14.283 ", "0.986 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.427 ", "0", "0"
"2021-11-08 02:00:00", "312", "2", "15.920 ", "0", "150", "-17.597 ", "0", "0", "28.464 ", "0.957 ", "50.652 ", "-50.652 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.391 ", "0", "0"
"2021-11-08 03:00:00", "312", "3", "15.830 ", "0", "135", "-17.597 ", "0", "0", "42.378 ", "0.900 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0", "0"
"2021-11-08 04:00:00", "312", "4", "15.730 ", "0", "120", "-17.597 ", "0", "0", "55.639 ", "0.791 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.427 ", "0", "0"
"2021-11-08 05:00:00", "312", "5", "15.630 ", "0", "105", "-17.597 ", "0", "0", "67.033 ", "0.580 ", "50.742 ", "-50.742 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.445 ", "0", "0"
"2021-11-08 06:00:00", "312", "6", "16.030 ", "0", "90", "-17.597 ", "0", "0", "72.403 ", "0.378 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-11-08 07:00:00", "312", "7", "16.420 ", "0.339 ", "75", "-17.597 ", "0", "0", "67.033 ", "0.580 ", "50.498 ", "-4.268 ", "-0.017 ", "-0.017 ", "0", "-0.325 ", "-0.017 ", "-2.561 ", "0", "0"
"2021-11-08 08:00:00", "312", "8", "16.820 ", "0.612 ", "60", "-17.597 ", "0", "0", "55.639 ", "0.791 ", "50.374 ", "114 ", "0.457 ", "0.457 ", "0.435 ", "0.132 ", "0.457 ", "68.610 ", "0", "22.639 "
"2021-11-08 09:00:00", "312", "9", "17.260 ", "0.395 ", "45", "-17.597 ", "0", "0", "42.378 ", "0.900 ", "50.239 ", "108 ", "0.433 ", "0.433 ", "0.411 ", "0.565 ", "0.433 ", "64.905 ", "0", "21.207 "
"2021-11-08 10:00:00", "312", "10", "17.690 ", "0.582 ", "30", "-17.597 ", "0", "0", "28.464 ", "0.957 ", "50.107 ", "245 ", "0.980 ", "0.980 ", "0.931 ", "1.545 ", "0.980 ", "147 ", "7.001 ", "50.000 "
"2021-11-08 11:00:00", "312", "11", "18.130 ", "0.695 ", "15", "-17.597 ", "0", "0", "14.283 ", "0.986 ", "49.973 ", "350 ", "1.401 ", "1.401 ", "1.331 ", "2.946 ", "1.401 ", "210 ", "77.242 ", "50.000 "
"2021-11-08 12:00:00", "312", "12", "18.050 ", "0.562 ", "0", "-17.597 ", "0", "0", "0", "1", "49.997 ", "288 ", "1.153 ", "1.153 ", "1.095 ", "4.099 ", "1.153 ", "173 ", "110 ", "50.000 "
"2021-11-08 13:00:00", "312", "13", "17.970 ", "0.298 ", "-15", "-17.597 ", "0", "0", "14.283 ", "0.986 ", "50.021 ", "121 ", "0.486 ", "0.486 ", "0.461 ", "4.585 ", "0.486 ", "72.844 ", "43.153 ", "50.000 "
"2021-11-08 14:00:00", "312", "14", "17.890 ", "0.388 ", "-30", "-17.597 ", "0", "0", "28.464 ", "0.957 ", "50.046 ", "147 ", "0.586 ", "0.586 ", "0.557 ", "5.171 ", "0.586 ", "87.957 ", "0", "46.860 "
"2021-11-08 15:00:00", "312", "15", "16.850 ", "0.238 ", "-45", "-17.597 ", "0", "0", "42.378 ", "0.900 ", "50.365 ", "44.793 ", "0.179 ", "0.179 ", "0.170 ", "5.350 ", "0.179 ", "26.876 ", "0", "7.557 "
"2021-11-08 16:00:00", "312", "16", "15.820 ", "0.167 ", "-60", "-17.597 ", "0", "0", "55.639 ", "0.791 ", "50.683 ", "-5.728 ", "-0.023 ", "-0.023 ", "0", "5.327 ", "-0.023 ", "-3.437 ", "0", "0"
"2021-11-08 17:00:00", "312", "17", "14.780 ", "0", "-75", "-17.597 ", "0", "0", "67.033 ", "0.580 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "5.123 ", "-0.204 ", "-30.604 ", "0", "0"
"2021-11-08 18:00:00", "312", "18", "14.210 ", "0", "-90", "-17.597 ", "0", "0", "72.403 ", "0.378 ", "51.185 ", "-51.185 ", "-0.205 ", "-0.205 ", "0", "4.919 ", "-0.205 ", "-30.711 ", "0", "0"
"2021-11-08 19:00:00", "312", "19", "13.640 ", "0", "-105", "-17.597 ", "0", "0", "67.033 ", "0.580 ", "51.363 ", "-51.363 ", "-0.205 ", "-0.205 ", "0", "4.713 ", "-0.205 ", "-30.818 ", "0", "0"
"2021-11-08 20:00:00", "312", "20", "13.070 ", "0", "-120", "-17.597 ", "0", "0", "55.639 ", "0.791 ", "51.543 ", "-51.543 ", "-0.206 ", "-0.206 ", "0", "4.507 ", "-0.206 ", "-30.926 ", "0", "0"
"2021-11-08 21:00:00", "312", "21", "13.060 ", "0", "-135", "-17.597 ", "0", "0", "42.378 ", "0.900 ", "51.546 ", "-51.546 ", "-0.206 ", "-0.206 ", "0", "4.301 ", "-0.206 ", "-30.928 ", "0", "0"
"2021-11-08 22:00:00", "312", "22", "13.050 ", "0", "-150", "-17.597 ", "0", "0", "28.464 ", "0.957 ", "51.549 ", "-51.549 ", "-0.206 ", "-0.206 ", "0", "4.095 ", "-0.206 ", "-30.929 ", "0", "0"
"2021-11-08 23:00:00", "312", "23", "13.040 ", "0", "-165", "-17.597 ", "0", "0", "14.283 ", "0.986 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "3.889 ", "-0.206 ", "-30.931 ", "0", "0"
"2021-11-09 00:00:00", "313", "0", "13.140 ", "0", "180", "-17.861 ", "0", "0", "0", "1", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.912 ", "0", "0"
"2021-11-09 01:00:00", "313", "1", "13.230 ", "0", "165", "-17.861 ", "0", "0", "14.261 ", "0.986 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-11-09 02:00:00", "313", "2", "13.330 ", "0", "150", "-17.861 ", "0", "0", "28.418 ", "0.957 ", "51.461 ", "-51.461 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.877 ", "0", "0"
"2021-11-09 03:00:00", "313", "3", "13.010 ", "0", "135", "-17.861 ", "0", "0", "42.301 ", "0.901 ", "51.562 ", "-51.562 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.937 ", "0", "0"
"2021-11-09 04:00:00", "313", "4", "12.690 ", "0", "120", "-17.861 ", "0", "0", "55.516 ", "0.793 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-11-09 05:00:00", "313", "5", "12.370 ", "0", "105", "-17.861 ", "0", "0", "66.835 ", "0.586 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.058 ", "0", "0"
"2021-11-09 06:00:00", "313", "6", "12.740 ", "0", "90", "-17.861 ", "0", "0", "72.139 ", "0.391 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-11-09 07:00:00", "313", "7", "13.120 ", "0.039 ", "75", "-17.861 ", "0", "0", "66.835 ", "0.586 ", "51.527 ", "-46.048 ", "-0.184 ", "-0.184 ", "0", "-0.325 ", "-0.184 ", "-27.629 ", "0", "0"
"2021-11-09 08:00:00", "313", "8", "13.490 ", "0.004 ", "60", "-17.861 ", "0", "0", "55.516 ", "0.793 ", "51.411 ", "-50.348 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.209 ", "0", "0"
"2021-11-09 09:00:00", "313", "9", "14.040 ", "0.064 ", "45", "-17.861 ", "0", "0", "42.301 ", "0.901 ", "51.238 ", "-25.357 ", "-0.101 ", "-0.101 ", "0", "-0.325 ", "-0.101 ", "-15.214 ", "0", "0"
"2021-11-09 10:00:00", "313", "10", "14.600 ", "0.267 ", "30", "-17.861 ", "0", "0", "28.418 ", "0.957 ", "51.063 ", "84.374 ", "0.337 ", "0.337 ", "0.321 ", "0.012 ", "0.337 ", "50.624 ", "0", "15.819 "
"2021-11-09 11:00:00", "313", "11", "15.150 ", "0.026 ", "15", "-17.861 ", "0", "0", "14.261 ", "0.986 ", "50.891 ", "-35.881 ", "-0.144 ", "-0.144 ", "0", "-0.131 ", "-0.144 ", "-21.528 ", "0", "0"
"2021-11-09 12:00:00", "313", "12", "15.150 ", "0.780 ", "0", "-17.861 ", "0", "0", "0", "1", "50.891 ", "419 ", "1.676 ", "1.676 ", "1.592 ", "1.545 ", "1.676 ", "251 ", "111 ", "50.000 "
"2021-11-09 13:00:00", "313", "13", "15.140 ", "0.538 ", "-15", "-17.861 ", "0", "0", "14.261 ", "0.986 ", "50.895 ", "259 ", "1.035 ", "1.035 ", "0.983 ", "2.580 ", "1.035 ", "155 ", "127 ", "50.000 "
"2021-11-09 14:00:00", "313", "14", "15.140 ", "0.452 ", "-30", "-17.861 ", "0", "0", "28.418 ", "0.957 ", "50.895 ", "178 ", "0.714 ", "0.714 ", "0.678 ", "3.293 ", "0.714 ", "107 ", "93.803 ", "50.000 "
"2021-11-09 15:00:00", "313", "15", "14.220 ", "0.338 ", "-45", "-17.861 ", "0", "0", "42.301 ", "0.901 ", "51.182 ", "84.646 ", "0.339 ", "0.339 ", "0.322 ", "3.632 ", "0.339 ", "50.788 ", "4.638 ", "50.000 "
"2021-11-09 16:00:00", "313", "16", "13.300 ", "0.013 ", "-60", "-17.861 ", "0", "0", "55.516 ", "0.793 ", "51.470 ", "-48.058 ", "-0.192 ", "-0.192 ", "0", "3.440 ", "-0.192 ", "-28.835 ", "4.638 ", "0"
"2021-11-09 17:00:00", "313", "17", "12.380 ", "0", "-75", "-17.861 ", "0", "0", "66.835 ", "0.586 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "3.233 ", "-0.207 ", "-31.056 ", "4.638 ", "0"
"2021-11-09 18:00:00", "313", "18", "11.590 ", "0", "-90", "-17.861 ", "0", "0", "72.139 ", "0.391 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "3.025 ", "-0.208 ", "-31.207 ", "4.638 ", "0"
"2021-11-09 19:00:00", "313", "19", "10.800 ", "0", "-105", "-17.861 ", "0", "0", "66.835 ", "0.586 ", "52.263 ", "-52.263 ", "-0.209 ", "-0.209 ", "0", "2.816 ", "-0.209 ", "-31.358 ", "4.638 ", "0"
"2021-11-09 20:00:00", "313", "20", "10.020 ", "0", "-120", "-17.861 ", "0", "0", "55.516 ", "0.793 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "2.606 ", "-0.210 ", "-31.508 ", "4.638 ", "0"
"2021-11-09 21:00:00", "313", "21", "9.320 ", "0", "-135", "-17.861 ", "0", "0", "42.301 ", "0.901 ", "52.738 ", "-52.738 ", "-0.211 ", "-0.211 ", "0", "2.395 ", "-0.211 ", "-31.643 ", "4.638 ", "0"
"2021-11-09 22:00:00", "313", "22", "8.620 ", "0", "-150", "-17.861 ", "0", "0", "28.418 ", "0.957 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "2.183 ", "-0.212 ", "-31.779 ", "4.638 ", "0"
"2021-11-09 23:00:00", "313", "23", "7.920 ", "0", "-165", "-17.861 ", "0", "0", "14.261 ", "0.986 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "1.970 ", "-0.213 ", "-31.915 ", "4.638 ", "0"
"2021-11-10 00:00:00", "314", "0", "7.440 ", "0", "180", "-18.119 ", "0", "0", "0", "1", "53.348 ", "-53.348 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.009 ", "4.638 ", "0"
"2021-11-10 01:00:00", "314", "1", "6.950 ", "0", "165", "-18.119 ", "0", "0", "14.240 ", "0.986 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.105 ", "4.638 ", "0"
"2021-11-10 02:00:00", "314", "2", "6.470 ", "0", "150", "-18.119 ", "0", "0", "28.373 ", "0.957 ", "53.665 ", "-53.665 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.199 ", "4.638 ", "0"
"2021-11-10 03:00:00", "314", "3", "6.060 ", "0", "135", "-18.119 ", "0", "0", "42.225 ", "0.901 ", "53.800 ", "-53.800 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.280 ", "4.638 ", "0"
"2021-11-10 04:00:00", "314", "4", "5.650 ", "0", "120", "-18.119 ", "0", "0", "55.394 ", "0.794 ", "53.935 ", "-53.935 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.361 ", "4.638 ", "0"
"2021-11-10 05:00:00", "314", "5", "5.240 ", "0", "105", "-18.119 ", "0", "0", "66.639 ", "0.591 ", "54.070 ", "-54.070 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.442 ", "4.638 ", "0"
"2021-11-10 06:00:00", "314", "6", "7.440 ", "0", "90", "-18.119 ", "0", "0", "71.881 ", "0.404 ", "53.348 ", "-53.348 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.009 ", "4.638 ", "0"
"2021-11-10 07:00:00", "314", "7", "9.640 ", "0.221 ", "75", "-18.119 ", "0", "0", "66.639 ", "0.591 ", "52.635 ", "-21.420 ", "-0.086 ", "-0.086 ", "0", "-0.325 ", "-0.086 ", "-12.852 ", "4.638 ", "0"
"2021-11-10 08:00:00", "314", "8", "11.840 ", "0.583 ", "60", "-18.119 ", "0", "0", "55.394 ", "0.794 ", "51.932 ", "107 ", "0.426 ", "0.426 ", "0.405 ", "0.101 ", "0.426 ", "63.921 ", "0", "22.620 "
"2021-11-10 09:00:00", "314", "9", "12.910 ", "0.692 ", "45", "-18.119 ", "0", "0", "42.225 ", "0.901 ", "51.593 ", "226 ", "0.906 ", "0.906 ", "0.860 ", "1.007 ", "0.906 ", "136 ", "0", "48.553 "
"2021-11-10 10:00:00", "314", "10", "13.980 ", "0.729 ", "30", "-18.119 ", "0", "0", "28.373 ", "0.957 ", "51.257 ", "319 ", "1.275 ", "1.275 ", "1.211 ", "2.281 ", "1.275 ", "191 ", "51.249 ", "50.000 "
"2021-11-10 11:00:00", "314", "11", "15.050 ", "0.816 ", "15", "-18.119 ", "0", "0", "14.240 ", "0.986 ", "50.923 ", "419 ", "1.675 ", "1.675 ", "1.591 ", "3.956 ", "1.675 ", "251 ", "163 ", "50.000 "
"2021-11-10 12:00:00", "314", "12", "15.070 ", "0.808 ", "0", "-18.119 ", "0", "0", "0", "1", "50.916 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "5.699 ", "1.742 ", "261 ", "284 ", "50.000 "
"2021-11-10 13:00:00", "314", "13", "15.080 ", "0.831 ", "-15", "-18.119 ", "0", "0", "14.240 ", "0.986 ", "50.913 ", "427 ", "1.709 ", "1.709 ", "1.624 ", "7.408 ", "1.709 ", "256 ", "400 ", "50.000 "
"2021-11-10 14:00:00", "314", "14", "15.100 ", "0.767 ", "-30", "-18.119 ", "0", "0", "28.373 ", "0.957 ", "50.907 ", "338 ", "1.352 ", "1.352 ", "1.284 ", "8.760 ", "1.352 ", "203 ", "463 ", "50.000 "
"2021-11-10 15:00:00", "314", "15", "13.700 ", "0.330 ", "-45", "-18.119 ", "0", "0", "42.225 ", "0.901 ", "51.345 ", "81.114 ", "0.324 ", "0.324 ", "0.308 ", "9.084 ", "0.324 ", "48.668 ", "372 ", "50.000 "
"2021-11-10 16:00:00", "314", "16", "12.290 ", "0.379 ", "-60", "-18.119 ", "0", "0", "55.394 ", "0.794 ", "51.789 ", "51.308 ", "0.205 ", "0.205 ", "0.195 ", "9.289 ", "0.205 ", "30.785 ", "263 ", "50.000 "
"2021-11-10 17:00:00", "314", "17", "10.890 ", "0", "-75", "-18.119 ", "0", "0", "66.639 ", "0.591 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "9.081 ", "-0.209 ", "-31.341 ", "123 ", "50.000 "
"2021-11-10 18:00:00", "314", "18", "10.300 ", "0", "-90", "-18.119 ", "0", "0", "71.881 ", "0.404 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "8.871 ", "-0.210 ", "-31.454 ", "0", "43.794 "
"2021-11-10 19:00:00", "314", "19", "9.700 ", "0", "-105", "-18.119 ", "0", "0", "66.639 ", "0.591 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "8.660 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-11-10 20:00:00", "314", "20", "9.110 ", "0", "-120", "-18.119 ", "0", "0", "55.394 ", "0.794 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "8.449 ", "-0.211 ", "-31.684 ", "0", "0"
"2021-11-10 21:00:00", "314", "21", "9.270 ", "0", "-135", "-18.119 ", "0", "0", "42.225 ", "0.901 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "8.238 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-11-10 22:00:00", "314", "22", "9.430 ", "0", "-150", "-18.119 ", "0", "0", "28.373 ", "0.957 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "8.027 ", "-0.211 ", "-31.622 ", "0", "0"
"2021-11-10 23:00:00", "314", "23", "9.590 ", "0", "-165", "-18.119 ", "0", "0", "14.240 ", "0.986 ", "52.651 ", "-52.651 ", "-0.211 ", "-0.211 ", "0", "7.817 ", "-0.211 ", "-31.591 ", "0", "0"
"2021-11-11 00:00:00", "315", "0", "9.580 ", "0", "180", "-18.372 ", "0", "0", "0", "1", "52.654 ", "-52.654 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.593 ", "0", "0"
"2021-11-11 01:00:00", "315", "1", "9.560 ", "0", "165", "-18.372 ", "0", "0", "14.219 ", "0.986 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-11-11 02:00:00", "315", "2", "9.550 ", "0", "150", "-18.372 ", "0", "0", "28.328 ", "0.957 ", "52.664 ", "-52.664 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.598 ", "0", "0"
"2021-11-11 03:00:00", "315", "3", "9.710 ", "0", "135", "-18.372 ", "0", "0", "42.149 ", "0.902 ", "52.613 ", "-52.613 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.568 ", "0", "0"
"2021-11-11 04:00:00", "315", "4", "9.870 ", "0", "120", "-18.372 ", "0", "0", "55.274 ", "0.796 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.537 ", "0", "0"
"2021-11-11 05:00:00", "315", "5", "10.020 ", "0", "105", "-18.372 ", "0", "0", "66.447 ", "0.597 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.508 ", "0", "0"
"2021-11-11 06:00:00", "315", "6", "10.500 ", "0", "90", "-18.372 ", "0", "0", "71.628 ", "0.415 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.415 ", "0", "0"
"2021-11-11 07:00:00", "315", "7", "10.980 ", "0.102 ", "75", "-18.372 ", "0", "0", "66.447 ", "0.597 ", "52.206 ", "-37.590 ", "-0.150 ", "-0.150 ", "0", "-0.325 ", "-0.150 ", "-22.554 ", "0", "0"
"2021-11-11 08:00:00", "315", "8", "11.460 ", "0", "60", "-18.372 ", "0", "0", "55.274 ", "0.796 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "0", "0"
