"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-11-11 09:00:00", "315", "9", "11.980 ", "0", "45", "-18.372 ", "0", "0", "42.149 ", "0.902 ", "51.887 ", "-51.887 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.132 ", "0", "0"
"2021-11-11 10:00:00", "315", "10", "12.510 ", "0", "30", "-18.372 ", "0", "0", "28.328 ", "0.957 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.032 ", "0", "0"
"2021-11-11 11:00:00", "315", "11", "13.030 ", "0", "15", "-18.372 ", "0", "0", "14.219 ", "0.986 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-11-11 12:00:00", "315", "12", "13", "0.264 ", "0", "-18.372 ", "0", "0", "0", "1", "51.565 ", "108 ", "0.430 ", "0.430 ", "0.409 ", "0.105 ", "0.430 ", "64.532 ", "0", "21.064 "
"2021-11-11 13:00:00", "315", "13", "12.970 ", "0.243 ", "-15", "-18.372 ", "0", "0", "14.219 ", "0.986 ", "51.574 ", "88.323 ", "0.353 ", "0.353 ", "0.336 ", "0.459 ", "0.353 ", "52.994 ", "0", "16.696 "
"2021-11-11 14:00:00", "315", "14", "12.940 ", "0.375 ", "-30", "-18.372 ", "0", "0", "28.328 ", "0.957 ", "51.584 ", "139 ", "0.555 ", "0.555 ", "0.528 ", "1.014 ", "0.555 ", "83.300 ", "0", "28.403 "
"2021-11-11 15:00:00", "315", "15", "12.860 ", "0.556 ", "-45", "-18.372 ", "0", "0", "42.149 ", "0.902 ", "51.609 ", "172 ", "0.689 ", "0.689 ", "0.654 ", "1.703 ", "0.689 ", "103 ", "0", "36.303 "
"2021-11-11 16:00:00", "315", "16", "12.770 ", "0.518 ", "-60", "-18.372 ", "0", "0", "55.274 ", "0.796 ", "51.637 ", "89.717 ", "0.359 ", "0.359 ", "0.341 ", "2.061 ", "0.359 ", "53.830 ", "0", "17.007 "
"2021-11-11 17:00:00", "315", "17", "12.690 ", "0", "-75", "-18.372 ", "0", "0", "66.447 ", "0.597 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "1.855 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-11-11 18:00:00", "315", "18", "12.490 ", "0", "-90", "-18.372 ", "0", "0", "71.628 ", "0.415 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "1.648 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-11-11 19:00:00", "315", "19", "12.290 ", "0", "-105", "-18.372 ", "0", "0", "66.447 ", "0.597 ", "51.789 ", "-51.789 ", "-0.207 ", "-0.207 ", "0", "1.441 ", "-0.207 ", "-31.074 ", "0", "0"
"2021-11-11 20:00:00", "315", "20", "12.100 ", "0", "-120", "-18.372 ", "0", "0", "55.274 ", "0.796 ", "51.849 ", "-51.849 ", "-0.207 ", "-0.207 ", "0", "1.233 ", "-0.207 ", "-31.110 ", "0", "0"
"2021-11-11 21:00:00", "315", "21", "12.250 ", "0", "-135", "-18.372 ", "0", "0", "42.149 ", "0.902 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "1.026 ", "-0.207 ", "-31.081 ", "0", "0"
"2021-11-11 22:00:00", "315", "22", "12.400 ", "0", "-150", "-18.372 ", "0", "0", "28.328 ", "0.957 ", "51.754 ", "-51.754 ", "-0.207 ", "-0.207 ", "0", "0.819 ", "-0.207 ", "-31.053 ", "0", "0"
"2021-11-11 23:00:00", "315", "23", "12.560 ", "0", "-165", "-18.372 ", "0", "0", "14.219 ", "0.986 ", "51.704 ", "-51.704 ", "-0.207 ", "-0.207 ", "0", "0.612 ", "-0.207 ", "-31.022 ", "0", "0"
"2021-11-12 00:00:00", "316", "0", "12.880 ", "0", "180", "-18.620 ", "0", "0", "0", "1", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-11-12 01:00:00", "316", "1", "13.210 ", "0", "165", "-18.620 ", "0", "0", "14.198 ", "0.986 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.899 ", "0", "0"
"2021-11-12 02:00:00", "316", "2", "13.530 ", "0", "150", "-18.620 ", "0", "0", "28.283 ", "0.957 ", "51.398 ", "-51.398 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.839 ", "0", "0"
"2021-11-12 03:00:00", "316", "3", "13.680 ", "0", "135", "-18.620 ", "0", "0", "42.074 ", "0.902 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.811 ", "0", "0"
"2021-11-12 04:00:00", "316", "4", "13.830 ", "0", "120", "-18.620 ", "0", "0", "55.155 ", "0.797 ", "51.304 ", "-51.304 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.782 ", "0", "0"
"2021-11-12 05:00:00", "316", "5", "13.980 ", "0", "105", "-18.620 ", "0", "0", "66.258 ", "0.602 ", "51.257 ", "-51.257 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.754 ", "0", "0"
"2021-11-12 06:00:00", "316", "6", "14.280 ", "0", "90", "-18.620 ", "0", "0", "71.380 ", "0.426 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-11-12 07:00:00", "316", "7", "14.590 ", "0.046 ", "75", "-18.620 ", "0", "0", "66.258 ", "0.602 ", "51.066 ", "-44.350 ", "-0.177 ", "-0.177 ", "0", "-0.325 ", "-0.177 ", "-26.610 ", "0", "0"
"2021-11-12 08:00:00", "316", "8", "14.890 ", "0.016 ", "60", "-18.620 ", "0", "0", "55.155 ", "0.797 ", "50.972 ", "-46.452 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.871 ", "0", "0"
"2021-11-12 09:00:00", "316", "9", "15.170 ", "0.028 ", "45", "-18.620 ", "0", "0", "42.074 ", "0.902 ", "50.885 ", "-39.544 ", "-0.158 ", "-0.158 ", "0", "-0.325 ", "-0.158 ", "-23.726 ", "0", "0"
"2021-11-12 10:00:00", "316", "10", "15.440 ", "0.372 ", "30", "-18.620 ", "0", "0", "28.283 ", "0.957 ", "50.801 ", "138 ", "0.551 ", "0.551 ", "0.524 ", "0.226 ", "0.551 ", "82.715 ", "0", "28.171 "
"2021-11-12 11:00:00", "316", "11", "15.720 ", "0.785 ", "15", "-18.620 ", "0", "0", "14.198 ", "0.986 ", "50.714 ", "401 ", "1.605 ", "1.605 ", "1.524 ", "1.831 ", "1.605 ", "241 ", "101 ", "50.000 "
"2021-11-12 12:00:00", "316", "12", "16.200 ", "0.775 ", "0", "-18.620 ", "0", "0", "0", "1", "50.566 ", "416 ", "1.666 ", "1.666 ", "1.582 ", "3.497 ", "1.666 ", "250 ", "211 ", "50.000 "
"2021-11-12 13:00:00", "316", "13", "16.690 ", "0.827 ", "-15", "-18.620 ", "0", "0", "14.198 ", "0.986 ", "50.414 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "5.201 ", "1.704 ", "256 ", "326 ", "50.000 "
"2021-11-12 14:00:00", "316", "14", "17.170 ", "0.750 ", "-30", "-18.620 ", "0", "0", "28.283 ", "0.957 ", "50.267 ", "330 ", "1.321 ", "1.321 ", "1.255 ", "6.522 ", "1.321 ", "198 ", "385 ", "50.000 "
"2021-11-12 15:00:00", "316", "15", "16.300 ", "0.609 ", "-45", "-18.620 ", "0", "0", "42.074 ", "0.902 ", "50.535 ", "195 ", "0.780 ", "0.780 ", "0.741 ", "7.302 ", "0.780 ", "117 ", "362 ", "50.000 "
"2021-11-12 16:00:00", "316", "16", "15.430 ", "0.374 ", "-60", "-18.620 ", "0", "0", "55.155 ", "0.797 ", "50.804 ", "51.761 ", "0.207 ", "0.207 ", "0.197 ", "7.509 ", "0.207 ", "31.057 ", "253 ", "50.000 "
"2021-11-12 17:00:00", "316", "17", "14.560 ", "0", "-75", "-18.620 ", "0", "0", "66.258 ", "0.602 ", "51.075 ", "-51.075 ", "-0.204 ", "-0.204 ", "0", "7.305 ", "-0.204 ", "-30.645 ", "113 ", "50.000 "
"2021-11-12 18:00:00", "316", "18", "14.030 ", "0", "-90", "-18.620 ", "0", "0", "71.380 ", "0.426 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "7.100 ", "-0.205 ", "-30.745 ", "0", "39.965 "
"2021-11-12 19:00:00", "316", "19", "13.490 ", "0", "-105", "-18.620 ", "0", "0", "66.258 ", "0.602 ", "51.411 ", "-51.411 ", "-0.206 ", "-0.206 ", "0", "6.894 ", "-0.206 ", "-30.846 ", "0", "0"
"2021-11-12 20:00:00", "316", "20", "12.960 ", "0", "-120", "-18.620 ", "0", "0", "55.155 ", "0.797 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "6.688 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-11-12 21:00:00", "316", "21", "12.810 ", "0", "-135", "-18.620 ", "0", "0", "42.074 ", "0.902 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "6.481 ", "-0.206 ", "-30.975 ", "0", "0"
"2021-11-12 22:00:00", "316", "22", "12.660 ", "0", "-150", "-18.620 ", "0", "0", "28.283 ", "0.957 ", "51.672 ", "-51.672 ", "-0.207 ", "-0.207 ", "0", "6.275 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-11-12 23:00:00", "316", "23", "12.520 ", "0", "-165", "-18.620 ", "0", "0", "14.198 ", "0.986 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "6.068 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-11-13 00:00:00", "317", "0", "12.740 ", "0", "180", "-18.862 ", "0", "0", "0", "1", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-11-13 01:00:00", "317", "1", "12.950 ", "0", "165", "-18.862 ", "0", "0", "14.177 ", "0.986 ", "51.581 ", "-51.581 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.948 ", "0", "0"
"2021-11-13 02:00:00", "317", "2", "13.170 ", "0", "150", "-18.862 ", "0", "0", "28.239 ", "0.957 ", "51.511 ", "-51.511 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.907 ", "0", "0"
"2021-11-13 03:00:00", "317", "3", "13.200 ", "0", "135", "-18.862 ", "0", "0", "42.000 ", "0.902 ", "51.502 ", "-51.502 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.901 ", "0", "0"
"2021-11-13 04:00:00", "317", "4", "13.230 ", "0", "120", "-18.862 ", "0", "0", "55.037 ", "0.798 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-11-13 05:00:00", "317", "5", "13.260 ", "0", "105", "-18.862 ", "0", "0", "66.072 ", "0.607 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-11-13 06:00:00", "317", "6", "14.030 ", "0", "90", "-18.862 ", "0", "0", "71.138 ", "0.437 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-11-13 07:00:00", "317", "7", "14.800 ", "0.032 ", "75", "-18.862 ", "0", "0", "66.072 ", "0.607 ", "51.000 ", "-46.188 ", "-0.185 ", "-0.185 ", "0", "-0.325 ", "-0.185 ", "-27.713 ", "0", "0"
"2021-11-13 08:00:00", "317", "8", "15.570 ", "0.532 ", "60", "-18.862 ", "0", "0", "55.037 ", "0.798 ", "50.761 ", "95.752 ", "0.383 ", "0.383 ", "0.364 ", "0.058 ", "0.383 ", "57.451 ", "0", "18.365 "
"2021-11-13 09:00:00", "317", "9", "16.380 ", "0.269 ", "45", "-18.862 ", "0", "0", "42.000 ", "0.902 ", "50.510 ", "57.975 ", "0.232 ", "0.232 ", "0.220 ", "0.290 ", "0.232 ", "34.785 ", "0", "10.188 "
"2021-11-13 10:00:00", "317", "10", "17.190 ", "0.145 ", "30", "-18.862 ", "0", "0", "28.239 ", "0.957 ", "50.261 ", "23.394 ", "0.094 ", "0.094 ", "0.089 ", "0.383 ", "0.094 ", "14.036 ", "14.036 ", "0"
"2021-11-13 11:00:00", "317", "11", "18", "0.649 ", "15", "-18.862 ", "0", "0", "14.177 ", "0.986 ", "50.012 ", "324 ", "1.295 ", "1.295 ", "1.230 ", "1.679 ", "1.295 ", "194 ", "68.348 ", "50.000 "
"2021-11-13 12:00:00", "317", "12", "17.860 ", "0.390 ", "0", "-18.862 ", "0", "0", "0", "1", "50.055 ", "185 ", "0.740 ", "0.740 ", "0.703 ", "2.418 ", "0.740 ", "111 ", "39.383 ", "50.000 "
"2021-11-13 13:00:00", "317", "13", "17.730 ", "0.771 ", "-15", "-18.862 ", "0", "0", "14.177 ", "0.986 ", "50.095 ", "394 ", "1.575 ", "1.575 ", "1.497 ", "3.994 ", "1.575 ", "236 ", "136 ", "50.000 "
"2021-11-13 14:00:00", "317", "14", "17.590 ", "0.600 ", "-30", "-18.862 ", "0", "0", "28.239 ", "0.957 ", "50.138 ", "254 ", "1.018 ", "1.018 ", "0.967 ", "5.012 ", "1.018 ", "153 ", "148 ", "50.000 "
"2021-11-13 15:00:00", "317", "15", "16.800 ", "0.615 ", "-45", "-18.862 ", "0", "0", "42.000 ", "0.902 ", "50.381 ", "198 ", "0.792 ", "0.792 ", "0.752 ", "5.804 ", "0.792 ", "119 ", "127 ", "50.000 "
"2021-11-13 16:00:00", "317", "16", "16", "0.537 ", "-60", "-18.862 ", "0", "0", "55.037 ", "0.798 ", "50.628 ", "97.423 ", "0.390 ", "0.390 ", "0.370 ", "6.194 ", "0.390 ", "58.454 ", "45.836 ", "50.000 "
"2021-11-13 17:00:00", "317", "17", "15.210 ", "0", "-75", "-18.862 ", "0", "0", "66.072 ", "0.607 ", "50.873 ", "-50.873 ", "-0.203 ", "-0.203 ", "0", "5.990 ", "-0.203 ", "-30.524 ", "0", "14.072 "
"2021-11-13 18:00:00", "317", "18", "14.840 ", "0", "-90", "-18.862 ", "0", "0", "71.138 ", "0.437 ", "50.988 ", "-50.988 ", "-0.204 ", "-0.204 ", "0", "5.786 ", "-0.204 ", "-30.593 ", "0", "0"
"2021-11-13 19:00:00", "317", "19", "14.470 ", "0", "-105", "-18.862 ", "0", "0", "66.072 ", "0.607 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "5.582 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-11-13 20:00:00", "317", "20", "14.110 ", "0", "-120", "-18.862 ", "0", "0", "55.037 ", "0.798 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "5.377 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-11-13 21:00:00", "317", "21", "14.330 ", "0", "-135", "-18.862 ", "0", "0", "42.000 ", "0.902 ", "51.147 ", "-51.147 ", "-0.205 ", "-0.205 ", "0", "5.172 ", "-0.205 ", "-30.688 ", "0", "0"
"2021-11-13 22:00:00", "317", "22", "14.560 ", "0", "-150", "-18.862 ", "0", "0", "28.239 ", "0.957 ", "51.075 ", "-51.075 ", "-0.204 ", "-0.204 ", "0", "4.968 ", "-0.204 ", "-30.645 ", "0", "0"
"2021-11-13 23:00:00", "317", "23", "14.790 ", "0", "-165", "-18.862 ", "0", "0", "14.177 ", "0.986 ", "51.004 ", "-51.004 ", "-0.204 ", "-0.204 ", "0", "4.764 ", "-0.204 ", "-30.602 ", "0", "0"
"2021-11-14 00:00:00", "318", "0", "14.830 ", "0", "180", "-19.098 ", "0", "0", "0", "1", "50.991 ", "-50.991 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.595 ", "0", "0"
"2021-11-14 01:00:00", "318", "1", "14.870 ", "0", "165", "-19.098 ", "0", "0", "14.157 ", "0.986 ", "50.979 ", "-50.979 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.587 ", "0", "0"
"2021-11-14 02:00:00", "318", "2", "14.910 ", "0", "150", "-19.098 ", "0", "0", "28.195 ", "0.957 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-11-14 03:00:00", "318", "3", "15.060 ", "0", "135", "-19.098 ", "0", "0", "41.927 ", "0.903 ", "50.919 ", "-50.919 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.552 ", "0", "0"
"2021-11-14 04:00:00", "318", "4", "15.210 ", "0", "120", "-19.098 ", "0", "0", "54.921 ", "0.800 ", "50.873 ", "-50.873 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.524 ", "0", "0"
"2021-11-14 05:00:00", "318", "5", "15.350 ", "0", "105", "-19.098 ", "0", "0", "65.890 ", "0.611 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-11-14 06:00:00", "318", "6", "15.820 ", "0", "90", "-19.098 ", "0", "0", "70.902 ", "0.447 ", "50.683 ", "-50.683 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.410 ", "0", "0"
"2021-11-14 07:00:00", "318", "7", "16.280 ", "0", "75", "-19.098 ", "0", "0", "65.890 ", "0.611 ", "50.541 ", "-50.541 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.325 ", "0", "0"
"2021-11-14 08:00:00", "318", "8", "16.750 ", "0", "60", "-19.098 ", "0", "0", "54.921 ", "0.800 ", "50.396 ", "-50.396 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.238 ", "0", "0"
"2021-11-14 09:00:00", "318", "9", "16.900 ", "0", "45", "-19.098 ", "0", "0", "41.927 ", "0.903 ", "50.350 ", "-50.350 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.210 ", "0", "0"
"2021-11-14 10:00:00", "318", "10", "17.050 ", "0", "30", "-19.098 ", "0", "0", "28.195 ", "0.957 ", "50.304 ", "-50.304 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.182 ", "0", "0"
"2021-11-14 11:00:00", "318", "11", "17.200 ", "0", "15", "-19.098 ", "0", "0", "14.157 ", "0.986 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.155 ", "0", "0"
"2021-11-14 12:00:00", "318", "12", "16.770 ", "0", "0", "-19.098 ", "0", "0", "0", "1", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-11-14 13:00:00", "318", "13", "16.350 ", "0.208 ", "-15", "-19.098 ", "0", "0", "14.157 ", "0.986 ", "50.519 ", "69.403 ", "0.278 ", "0.278 ", "0", "-0.047 ", "0.278 ", "41.642 ", "0", "12.572 "
"2021-11-14 14:00:00", "318", "14", "15.920 ", "0.166 ", "-30", "-19.098 ", "0", "0", "28.195 ", "0.957 ", "50.652 ", "33.614 ", "0.134 ", "0.134 ", "0.128 ", "0.087 ", "0.134 ", "20.168 ", "0", "5.439 "
"2021-11-14 15:00:00", "318", "15", "15.560 ", "0.065 ", "-45", "-19.098 ", "0", "0", "41.927 ", "0.903 ", "50.764 ", "-24.602 ", "-0.098 ", "-0.098 ", "0", "-0.011 ", "-0.098 ", "-14.761 ", "0", "0"
"2021-11-14 16:00:00", "318", "16", "15.210 ", "0.180 ", "-60", "-19.098 ", "0", "0", "54.921 ", "0.800 ", "50.873 ", "-1.037 ", "-0.004 ", "-0.004 ", "0", "-0.015 ", "-0.004 ", "-0.622 ", "0", "0"
"2021-11-14 17:00:00", "318", "17", "14.850 ", "0", "-75", "-19.098 ", "0", "0", "65.890 ", "0.611 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "-0.219 ", "-0.204 ", "-30.591 ", "0", "0"
"2021-11-14 18:00:00", "318", "18", "14.730 ", "0", "-90", "-19.098 ", "0", "0", "70.902 ", "0.447 ", "51.022 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-11-14 19:00:00", "318", "19", "14.610 ", "0", "-105", "-19.098 ", "0", "0", "65.890 ", "0.611 ", "51.060 ", "-51.060 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.636 ", "0", "0"
"2021-11-14 20:00:00", "318", "20", "14.500 ", "0", "-120", "-19.098 ", "0", "0", "54.921 ", "0.800 ", "51.094 ", "-51.094 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.656 ", "0", "0"
"2021-11-14 21:00:00", "318", "21", "14.480 ", "0", "-135", "-19.098 ", "0", "0", "41.927 ", "0.903 ", "51.100 ", "-51.100 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.660 ", "0", "0"
"2021-11-14 22:00:00", "318", "22", "14.460 ", "0", "-150", "-19.098 ", "0", "0", "28.195 ", "0.957 ", "51.107 ", "-51.107 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.664 ", "0", "0"
"2021-11-14 23:00:00", "318", "23", "14.440 ", "0", "-165", "-19.098 ", "0", "0", "14.157 ", "0.986 ", "51.113 ", "-51.113 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.668 ", "0", "0"
"2021-11-15 00:00:00", "319", "0", "13.930 ", "0", "180", "-19.329 ", "0", "0", "0", "1", "51.272 ", "-51.272 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.763 ", "0", "0"
"2021-11-15 01:00:00", "319", "1", "13.410 ", "0", "165", "-19.329 ", "0", "0", "14.136 ", "0.986 ", "51.436 ", "-51.436 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.861 ", "0", "0"
"2021-11-15 02:00:00", "319", "2", "12.900 ", "0", "150", "-19.329 ", "0", "0", "28.152 ", "0.958 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.958 ", "0", "0"
"2021-11-15 03:00:00", "319", "3", "12.460 ", "0", "135", "-19.329 ", "0", "0", "41.855 ", "0.903 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-11-15 04:00:00", "319", "4", "12.020 ", "0", "120", "-19.329 ", "0", "0", "54.807 ", "0.801 ", "51.875 ", "-51.875 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.125 ", "0", "0"
"2021-11-15 05:00:00", "319", "5", "11.580 ", "0", "105", "-19.329 ", "0", "0", "65.711 ", "0.616 ", "52.014 ", "-52.014 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.209 ", "0", "0"
"2021-11-15 06:00:00", "319", "6", "12.110 ", "0", "90", "-19.329 ", "0", "0", "70.671 ", "0.456 ", "51.846 ", "-51.846 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.108 ", "0", "0"
"2021-11-15 07:00:00", "319", "7", "12.650 ", "0.129 ", "75", "-19.329 ", "0", "0", "65.711 ", "0.616 ", "51.675 ", "-32.063 ", "-0.128 ", "-0.128 ", "0", "-0.325 ", "-0.128 ", "-19.238 ", "0", "0"
"2021-11-15 08:00:00", "319", "8", "13.180 ", "0.583 ", "60", "-19.329 ", "0", "0", "54.807 ", "0.801 ", "51.508 ", "111 ", "0.443 ", "0.443 ", "0.421 ", "0.118 ", "0.443 ", "66.447 ", "0", "21.802 "
"2021-11-15 09:00:00", "319", "9", "13.980 ", "0.704 ", "45", "-19.329 ", "0", "0", "41.855 ", "0.903 ", "51.257 ", "234 ", "0.935 ", "0.935 ", "0.889 ", "1.053 ", "0.935 ", "140 ", "0.353 ", "50.000 "
"2021-11-15 10:00:00", "319", "10", "14.770 ", "0.802 ", "30", "-19.329 ", "0", "0", "28.152 ", "0.958 ", "51.010 ", "357 ", "1.427 ", "1.427 ", "1.356 ", "2.481 ", "1.427 ", "214 ", "74.502 ", "50.000 "
"2021-11-15 11:00:00", "319", "11", "15.570 ", "0.897 ", "15", "-19.329 ", "0", "0", "14.136 ", "0.986 ", "50.761 ", "466 ", "1.865 ", "1.865 ", "1.772 ", "4.345 ", "1.865 ", "280 ", "214 ", "50.000 "
"2021-11-15 12:00:00", "319", "12", "15.630 ", "0.814 ", "0", "-19.329 ", "0", "0", "0", "1", "50.742 ", "439 ", "1.758 ", "1.758 ", "1.670 ", "6.103 ", "1.758 ", "264 ", "338 ", "50.000 "
"2021-11-15 13:00:00", "319", "13", "15.700 ", "0.823 ", "-15", "-19.329 ", "0", "0", "14.136 ", "0.986 ", "50.721 ", "423 ", "1.694 ", "1.694 ", "1.609 ", "7.797 ", "1.694 ", "254 ", "452 ", "50.000 "
"2021-11-15 14:00:00", "319", "14", "15.760 ", "0.757 ", "-30", "-19.329 ", "0", "0", "28.152 ", "0.958 ", "50.702 ", "334 ", "1.337 ", "1.337 ", "1.271 ", "9.134 ", "1.337 ", "201 ", "513 ", "50.000 "
"2021-11-15 15:00:00", "319", "15", "14.670 ", "0.656 ", "-45", "-19.329 ", "0", "0", "41.855 ", "0.903 ", "51.041 ", "215 ", "0.859 ", "0.859 ", "0.816 ", "9.993 ", "0.859 ", "129 ", "502 ", "50.000 "
"2021-11-15 16:00:00", "319", "16", "13.570 ", "0.465 ", "-60", "-19.329 ", "0", "0", "54.807 ", "0.801 ", "51.385 ", "77.947 ", "0.312 ", "0.312 ", "0.296 ", "10.305 ", "0.312 ", "46.768 ", "408 ", "50.000 "
"2021-11-15 17:00:00", "319", "17", "12.480 ", "0", "-75", "-19.329 ", "0", "0", "65.711 ", "0.616 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "10.098 ", "-0.207 ", "-31.037 ", "268 ", "50.000 "
"2021-11-15 18:00:00", "319", "18", "11.800 ", "0", "-90", "-19.329 ", "0", "0", "70.671 ", "0.456 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "9.890 ", "-0.208 ", "-31.167 ", "129 ", "50.000 "
"2021-11-15 19:00:00", "319", "19", "11.120 ", "0", "-105", "-19.329 ", "0", "0", "65.711 ", "0.616 ", "52.161 ", "-52.161 ", "-0.209 ", "-0.209 ", "0", "9.682 ", "-0.209 ", "-31.297 ", "0", "45.911 "
"2021-11-15 20:00:00", "319", "20", "10.450 ", "0", "-120", "-19.329 ", "0", "0", "54.807 ", "0.801 ", "52.375 ", "-52.375 ", "-0.210 ", "-0.210 ", "0", "9.472 ", "-0.210 ", "-31.425 ", "0", "0"
"2021-11-15 21:00:00", "319", "21", "10.580 ", "0", "-135", "-19.329 ", "0", "0", "41.855 ", "0.903 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "9.263 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-11-15 22:00:00", "319", "22", "10.710 ", "0", "-150", "-19.329 ", "0", "0", "28.152 ", "0.958 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "9.054 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-11-15 23:00:00", "319", "23", "10.850 ", "0", "-165", "-19.329 ", "0", "0", "14.136 ", "0.986 ", "52.247 ", "-52.247 ", "-0.209 ", "-0.209 ", "0", "8.845 ", "-0.209 ", "-31.348 ", "0", "0"
"2021-11-16 00:00:00", "320", "0", "10.820 ", "0", "180", "-19.554 ", "0", "0", "0", "1", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-11-16 01:00:00", "320", "1", "10.790 ", "0", "165", "-19.554 ", "0", "0", "14.116 ", "0.986 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.360 ", "0", "0"
"2021-11-16 02:00:00", "320", "2", "10.760 ", "0", "150", "-19.554 ", "0", "0", "28.110 ", "0.958 ", "52.276 ", "-52.276 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.366 ", "0", "0"
"2021-11-16 03:00:00", "320", "3", "10.590 ", "0", "135", "-19.554 ", "0", "0", "41.784 ", "0.904 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.398 ", "0", "0"
"2021-11-16 04:00:00", "320", "4", "10.410 ", "0", "120", "-19.554 ", "0", "0", "54.694 ", "0.802 ", "52.388 ", "-52.388 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.433 ", "0", "0"
"2021-11-16 05:00:00", "320", "5", "10.230 ", "0", "105", "-19.554 ", "0", "0", "65.535 ", "0.620 ", "52.446 ", "-52.446 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.467 ", "0", "0"
"2021-11-16 06:00:00", "320", "6", "11.260 ", "0", "90", "-19.554 ", "0", "0", "70.446 ", "0.465 ", "52.116 ", "-52.116 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.270 ", "0", "0"
"2021-11-16 07:00:00", "320", "7", "12.280 ", "0", "75", "-19.554 ", "0", "0", "65.535 ", "0.620 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-11-16 08:00:00", "320", "8", "13.310 ", "0.321 ", "60", "-19.554 ", "0", "0", "54.694 ", "0.802 ", "51.467 ", "38.091 ", "0.152 ", "0.152 ", "0", "-0.173 ", "0.152 ", "22.854 ", "0", "6.274 "
"2021-11-16 09:00:00", "320", "9", "14.010 ", "0.213 ", "45", "-19.554 ", "0", "0", "41.784 ", "0.904 ", "51.247 ", "35.178 ", "0.141 ", "0.141 ", "0", "-0.032 ", "0.141 ", "21.107 ", "0", "5.728 "
"2021-11-16 10:00:00", "320", "10", "14.720 ", "0.693 ", "30", "-19.554 ", "0", "0", "28.110 ", "0.958 ", "51.025 ", "302 ", "1.206 ", "1.206 ", "1.146 ", "1.174 ", "1.206 ", "181 ", "40.948 ", "50.000 "
"2021-11-16 11:00:00", "320", "11", "15.420 ", "0.777 ", "15", "-19.554 ", "0", "0", "14.116 ", "0.986 ", "50.807 ", "397 ", "1.589 ", "1.589 ", "1.509 ", "2.763 ", "1.589 ", "238 ", "139 ", "50.000 "
"2021-11-16 12:00:00", "320", "12", "15.520 ", "0.756 ", "0", "-19.554 ", "0", "0", "0", "1", "50.776 ", "405 ", "1.620 ", "1.620 ", "1.539 ", "4.382 ", "1.620 ", "243 ", "242 ", "50.000 "
"2021-11-16 13:00:00", "320", "13", "15.630 ", "0.778 ", "-15", "-19.554 ", "0", "0", "14.116 ", "0.986 ", "50.742 ", "398 ", "1.591 ", "1.591 ", "1.512 ", "5.974 ", "1.591 ", "239 ", "341 ", "50.000 "
"2021-11-16 14:00:00", "320", "14", "15.730 ", "0.677 ", "-30", "-19.554 ", "0", "0", "28.110 ", "0.958 ", "50.711 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "7.149 ", "1.176 ", "176 ", "377 ", "50.000 "
"2021-11-16 15:00:00", "320", "15", "14.310 ", "0.458 ", "-45", "-19.554 ", "0", "0", "41.784 ", "0.904 ", "51.153 ", "135 ", "0.538 ", "0.538 ", "0.512 ", "7.688 ", "0.538 ", "80.764 ", "318 ", "50.000 "
"2021-11-16 16:00:00", "320", "16", "12.900 ", "0.294 ", "-60", "-19.554 ", "0", "0", "54.694 ", "0.802 ", "51.596 ", "30.501 ", "0.122 ", "0.122 ", "0.116 ", "7.810 ", "0.122 ", "18.301 ", "197 ", "50.000 "
"2021-11-16 17:00:00", "320", "17", "11.480 ", "0", "-75", "-19.554 ", "0", "0", "65.535 ", "0.620 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "7.602 ", "-0.208 ", "-31.228 ", "56.628 ", "50.000 "
"2021-11-16 18:00:00", "320", "18", "10.620 ", "0", "-90", "-19.554 ", "0", "0", "70.446 ", "0.465 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "7.392 ", "-0.209 ", "-31.392 ", "0", "18.055 "
"2021-11-16 19:00:00", "320", "19", "9.760 ", "0", "-105", "-19.554 ", "0", "0", "65.535 ", "0.620 ", "52.597 ", "-52.597 ", "-0.210 ", "-0.210 ", "0", "7.182 ", "-0.210 ", "-31.558 ", "0", "0"
"2021-11-16 20:00:00", "320", "20", "8.900 ", "0", "-120", "-19.554 ", "0", "0", "54.694 ", "0.802 ", "52.874 ", "-52.874 ", "-0.211 ", "-0.211 ", "0", "6.970 ", "-0.211 ", "-31.724 ", "0", "0"
"2021-11-16 21:00:00", "320", "21", "8.350 ", "0", "-135", "-19.554 ", "0", "0", "41.784 ", "0.904 ", "53.052 ", "-53.052 ", "-0.212 ", "-0.212 ", "0", "6.758 ", "-0.212 ", "-31.831 ", "0", "0"
"2021-11-16 22:00:00", "320", "22", "7.800 ", "0", "-150", "-19.554 ", "0", "0", "28.110 ", "0.958 ", "53.231 ", "-53.231 ", "-0.213 ", "-0.213 ", "0", "6.545 ", "-0.213 ", "-31.938 ", "0", "0"
"2021-11-16 23:00:00", "320", "23", "7.260 ", "0", "-165", "-19.554 ", "0", "0", "14.116 ", "0.986 ", "53.407 ", "-53.407 ", "-0.214 ", "-0.214 ", "0", "6.332 ", "-0.214 ", "-32.044 ", "0", "0"
"2021-11-17 00:00:00", "321", "0", "7.080 ", "0", "180", "-19.774 ", "0", "0", "0", "1", "53.465 ", "-53.465 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.079 ", "0", "0"
"2021-11-17 01:00:00", "321", "1", "6.910 ", "0", "165", "-19.774 ", "0", "0", "14.097 ", "0.987 ", "53.521 ", "-53.521 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.113 ", "0", "0"
"2021-11-17 02:00:00", "321", "2", "6.730 ", "0", "150", "-19.774 ", "0", "0", "28.068 ", "0.958 ", "53.580 ", "-53.580 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.148 ", "0", "0"
"2021-11-17 03:00:00", "321", "3", "6.420 ", "0", "135", "-19.774 ", "0", "0", "41.714 ", "0.904 ", "53.682 ", "-53.682 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.209 ", "0", "0"
"2021-11-17 04:00:00", "321", "4", "6.100 ", "0", "120", "-19.774 ", "0", "0", "54.584 ", "0.804 ", "53.787 ", "-53.787 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.272 ", "0", "0"
"2021-11-17 05:00:00", "321", "5", "5.780 ", "0", "105", "-19.774 ", "0", "0", "65.364 ", "0.625 ", "53.892 ", "-53.892 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.335 ", "0", "0"
"2021-11-17 06:00:00", "321", "6", "7.630 ", "0", "90", "-19.774 ", "0", "0", "70.226 ", "0.474 ", "53.286 ", "-53.286 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.972 ", "0", "0"
"2021-11-17 07:00:00", "321", "7", "9.480 ", "0.105 ", "75", "-19.774 ", "0", "0", "65.364 ", "0.625 ", "52.687 ", "-36.157 ", "-0.145 ", "-0.145 ", "0", "-0.325 ", "-0.145 ", "-21.694 ", "0", "0"
"2021-11-17 08:00:00", "321", "8", "11.330 ", "0.576 ", "60", "-19.774 ", "0", "0", "54.584 ", "0.804 ", "52.094 ", "109 ", "0.438 ", "0.438 ", "0.416 ", "0.113 ", "0.438 ", "65.669 ", "0", "21.502 "
"2021-11-17 09:00:00", "321", "9", "12.840 ", "0.672 ", "45", "-19.774 ", "0", "0", "41.714 ", "0.904 ", "51.615 ", "222 ", "0.886 ", "0.886 ", "0.842 ", "0.999 ", "0.886 ", "133 ", "0", "47.531 "
"2021-11-17 10:00:00", "321", "10", "14.360 ", "0.784 ", "30", "-19.774 ", "0", "0", "28.068 ", "0.958 ", "51.138 ", "348 ", "1.391 ", "1.391 ", "1.321 ", "2.390 ", "1.391 ", "209 ", "68.683 ", "50.000 "
"2021-11-17 11:00:00", "321", "11", "15.870 ", "0.834 ", "15", "-19.774 ", "0", "0", "14.097 ", "0.987 ", "50.668 ", "430 ", "1.720 ", "1.720 ", "1.634 ", "4.110 ", "1.720 ", "258 ", "187 ", "50.000 "
"2021-11-17 12:00:00", "321", "12", "16.130 ", "0.840 ", "0", "-19.774 ", "0", "0", "0", "1", "50.587 ", "456 ", "1.822 ", "1.822 ", "1.731 ", "5.933 ", "1.822 ", "273 ", "320 ", "50.000 "
"2021-11-17 13:00:00", "321", "13", "16.390 ", "0.820 ", "-15", "-19.774 ", "0", "0", "14.097 ", "0.987 ", "50.507 ", "422 ", "1.688 ", "1.688 ", "1.604 ", "7.621 ", "1.688 ", "253 ", "433 ", "50.000 "
"2021-11-17 14:00:00", "321", "14", "16.650 ", "0.768 ", "-30", "-19.774 ", "0", "0", "28.068 ", "0.958 ", "50.427 ", "340 ", "1.362 ", "1.362 ", "1.294 ", "8.983 ", "1.362 ", "204 ", "498 ", "50.000 "
"2021-11-17 15:00:00", "321", "15", "15.130 ", "0.641 ", "-45", "-19.774 ", "0", "0", "41.714 ", "0.904 ", "50.898 ", "210 ", "0.839 ", "0.839 ", "0.797 ", "9.822 ", "0.839 ", "126 ", "484 ", "50.000 "
"2021-11-17 16:00:00", "321", "16", "13.620 ", "0.328 ", "-60", "-19.774 ", "0", "0", "54.584 ", "0.804 ", "51.370 ", "40.659 ", "0.163 ", "0.163 ", "0.155 ", "9.984 ", "0.163 ", "24.395 ", "368 ", "50.000 "
"2021-11-17 17:00:00", "321", "17", "12.100 ", "0", "-75", "-19.774 ", "0", "0", "65.364 ", "0.625 ", "51.849 ", "-51.849 ", "-0.207 ", "-0.207 ", "0", "9.777 ", "-0.207 ", "-31.110 ", "228 ", "50.000 "
"2021-11-17 18:00:00", "321", "18", "11.960 ", "0", "-90", "-19.774 ", "0", "0", "70.226 ", "0.474 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "9.569 ", "-0.208 ", "-31.136 ", "88.208 ", "50.000 "
"2021-11-17 19:00:00", "321", "19", "11.820 ", "0", "-105", "-19.774 ", "0", "0", "65.364 ", "0.625 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "9.362 ", "-0.208 ", "-31.163 ", "0", "30.344 "
"2021-11-17 20:00:00", "321", "20", "11.690 ", "0", "-120", "-19.774 ", "0", "0", "54.584 ", "0.804 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "9.154 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-11-17 21:00:00", "321", "21", "10.680 ", "0", "-135", "-19.774 ", "0", "0", "41.714 ", "0.904 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "8.945 ", "-0.209 ", "-31.381 ", "0", "0"
"2021-11-17 22:00:00", "321", "22", "9.670 ", "0", "-150", "-19.774 ", "0", "0", "28.068 ", "0.958 ", "52.625 ", "-52.625 ", "-0.211 ", "-0.211 ", "0", "8.734 ", "-0.211 ", "-31.575 ", "0", "0"
"2021-11-17 23:00:00", "321", "23", "8.670 ", "0", "-165", "-19.774 ", "0", "0", "14.097 ", "0.987 ", "52.948 ", "-52.948 ", "-0.212 ", "-0.212 ", "0", "8.522 ", "-0.212 ", "-31.769 ", "0", "0"
"2021-11-18 00:00:00", "322", "0", "8.390 ", "0", "180", "-19.987 ", "0", "0", "0", "1", "53.039 ", "-53.039 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.823 ", "0", "0"
"2021-11-18 01:00:00", "322", "1", "8.120 ", "0", "165", "-19.987 ", "0", "0", "14.077 ", "0.987 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.876 ", "0", "0"
"2021-11-18 02:00:00", "322", "2", "7.840 ", "0", "150", "-19.987 ", "0", "0", "28.027 ", "0.958 ", "53.218 ", "-53.218 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.931 ", "0", "0"
"2021-11-18 03:00:00", "322", "3", "7.910 ", "0", "135", "-19.987 ", "0", "0", "41.645 ", "0.904 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-11-18 04:00:00", "322", "4", "7.980 ", "0", "120", "-19.987 ", "0", "0", "54.475 ", "0.805 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.903 ", "0", "0"
"2021-11-18 05:00:00", "322", "5", "8.040 ", "0", "105", "-19.987 ", "0", "0", "65.196 ", "0.629 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.892 ", "0", "0"
"2021-11-18 06:00:00", "322", "6", "9.390 ", "0", "90", "-19.987 ", "0", "0", "70.013 ", "0.482 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-11-18 07:00:00", "322", "7", "10.730 ", "0.068 ", "75", "-19.987 ", "0", "0", "65.196 ", "0.629 ", "52.286 ", "-41.445 ", "-0.166 ", "-0.166 ", "0", "-0.325 ", "-0.166 ", "-24.867 ", "0", "0"
"2021-11-18 08:00:00", "322", "8", "12.080 ", "0.563 ", "60", "-19.987 ", "0", "0", "54.475 ", "0.805 ", "51.856 ", "107 ", "0.427 ", "0.427 ", "0.405 ", "0.102 ", "0.427 ", "63.993 ", "0", "20.856 "
"2021-11-18 09:00:00", "322", "9", "13.620 ", "0.720 ", "45", "-19.987 ", "0", "0", "41.645 ", "0.904 ", "51.370 ", "242 ", "0.967 ", "0.967 ", "0.918 ", "1.068 ", "0.967 ", "145 ", "5.023 ", "50.000 "
"2021-11-18 10:00:00", "322", "10", "15.150 ", "0.811 ", "30", "-19.987 ", "0", "0", "28.027 ", "0.958 ", "50.891 ", "362 ", "1.448 ", "1.448 ", "1.375 ", "2.516 ", "1.448 ", "217 ", "82.246 ", "50.000 "
"2021-11-18 11:00:00", "322", "11", "16.690 ", "0.862 ", "15", "-19.987 ", "0", "0", "14.077 ", "0.987 ", "50.414 ", "446 ", "1.786 ", "1.786 ", "1.696 ", "4.302 ", "1.786 ", "268 ", "210 ", "50.000 "
"2021-11-18 12:00:00", "322", "12", "16.550 ", "0.853 ", "0", "-19.987 ", "0", "0", "0", "1", "50.458 ", "463 ", "1.853 ", "1.853 ", "1.760 ", "6.155 ", "1.853 ", "278 ", "348 ", "50.000 "
"2021-11-18 13:00:00", "322", "13", "16.410 ", "0.819 ", "-15", "-19.987 ", "0", "0", "14.077 ", "0.987 ", "50.501 ", "422 ", "1.687 ", "1.687 ", "1.603 ", "7.841 ", "1.687 ", "253 ", "461 ", "50.000 "
"2021-11-18 14:00:00", "322", "14", "16.270 ", "0.792 ", "-30", "-19.987 ", "0", "0", "28.027 ", "0.958 ", "50.544 ", "353 ", "1.411 ", "1.411 ", "1.340 ", "9.252 ", "1.411 ", "212 ", "533 ", "50.000 "
"2021-11-18 15:00:00", "322", "15", "15.210 ", "0.660 ", "-45", "-19.987 ", "0", "0", "41.645 ", "0.904 ", "50.873 ", "218 ", "0.871 ", "0.871 ", "0.828 ", "10.124 ", "0.871 ", "131 ", "524 ", "50.000 "
"2021-11-18 16:00:00", "322", "16", "14.140 ", "0.408 ", "-60", "-19.987 ", "0", "0", "54.475 ", "0.805 ", "51.207 ", "63.608 ", "0.254 ", "0.254 ", "0.242 ", "10.378 ", "0.254 ", "38.165 ", "422 ", "50.000 "
"2021-11-18 17:00:00", "322", "17", "13.080 ", "0", "-75", "-19.987 ", "0", "0", "65.196 ", "0.629 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "10.172 ", "-0.206 ", "-30.924 ", "282 ", "50.000 "
"2021-11-18 18:00:00", "322", "18", "13.120 ", "0", "-90", "-19.987 ", "0", "0", "70.013 ", "0.482 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "9.966 ", "-0.206 ", "-30.916 ", "142 ", "50.000 "
"2021-11-18 19:00:00", "322", "19", "13.160 ", "0", "-105", "-19.987 ", "0", "0", "65.196 ", "0.629 ", "51.514 ", "-51.514 ", "-0.206 ", "-0.206 ", "0", "9.760 ", "-0.206 ", "-30.909 ", "2.005 ", "50.000 "
"2021-11-18 20:00:00", "322", "20", "13.210 ", "0", "-120", "-19.987 ", "0", "0", "54.475 ", "0.805 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "9.554 ", "-0.206 ", "-30.899 ", "2.005 ", "0"
"2021-11-18 21:00:00", "322", "21", "12.720 ", "0", "-135", "-19.987 ", "0", "0", "41.645 ", "0.904 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "9.347 ", "-0.207 ", "-30.992 ", "2.005 ", "0"
"2021-11-18 22:00:00", "322", "22", "12.230 ", "0", "-150", "-19.987 ", "0", "0", "28.027 ", "0.958 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "9.140 ", "-0.207 ", "-31.085 ", "2.005 ", "0"
"2021-11-18 23:00:00", "322", "23", "11.740 ", "0", "-165", "-19.987 ", "0", "0", "14.077 ", "0.987 ", "51.964 ", "-51.964 ", "-0.208 ", "-0.208 ", "0", "8.932 ", "-0.208 ", "-31.178 ", "2.005 ", "0"
"2021-11-19 00:00:00", "323", "0", "11.160 ", "0", "180", "-20.195 ", "0", "0", "0", "1", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.289 ", "2.005 ", "0"
"2021-11-19 01:00:00", "323", "1", "10.580 ", "0", "165", "-20.195 ", "0", "0", "14.058 ", "0.987 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "2.005 ", "0"
"2021-11-19 02:00:00", "323", "2", "10", "0", "150", "-20.195 ", "0", "0", "27.986 ", "0.958 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "2.005 ", "0"
"2021-11-19 03:00:00", "323", "3", "9.350 ", "0", "135", "-20.195 ", "0", "0", "41.578 ", "0.905 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.637 ", "2.005 ", "0"
"2021-11-19 04:00:00", "323", "4", "8.690 ", "0", "120", "-20.195 ", "0", "0", "54.369 ", "0.806 ", "52.942 ", "-52.942 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.765 ", "2.005 ", "0"
"2021-11-19 05:00:00", "323", "5", "8.030 ", "0", "105", "-20.195 ", "0", "0", "65.032 ", "0.633 ", "53.156 ", "-53.156 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.893 ", "2.005 ", "0"
"2021-11-19 06:00:00", "323", "6", "9.800 ", "0", "90", "-20.195 ", "0", "0", "69.805 ", "0.490 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.550 ", "2.005 ", "0"
"2021-11-19 07:00:00", "323", "7", "11.560 ", "0.049 ", "75", "-20.195 ", "0", "0", "65.032 ", "0.633 ", "52.021 ", "-44.080 ", "-0.176 ", "-0.176 ", "0", "-0.325 ", "-0.176 ", "-26.448 ", "2.005 ", "0"
"2021-11-19 08:00:00", "323", "8", "13.330 ", "0.549 ", "60", "-20.195 ", "0", "0", "54.369 ", "0.806 ", "51.461 ", "104 ", "0.415 ", "0.415 ", "0.395 ", "0.090 ", "0.415 ", "62.292 ", "0", "20.973 "
"2021-11-19 09:00:00", "323", "9", "15.180 ", "0.694 ", "45", "-20.195 ", "0", "0", "41.578 ", "0.905 ", "50.882 ", "232 ", "0.928 ", "0.928 ", "0.882 ", "1.019 ", "0.928 ", "139 ", "0", "49.757 "
"2021-11-19 10:00:00", "323", "10", "17.040 ", "0.808 ", "30", "-20.195 ", "0", "0", "27.986 ", "0.958 ", "50.307 ", "362 ", "1.447 ", "1.447 ", "1.374 ", "2.465 ", "1.447 ", "217 ", "77.039 ", "50.000 "
"2021-11-19 11:00:00", "323", "11", "18.890 ", "0.860 ", "15", "-20.195 ", "0", "0", "14.058 ", "0.987 ", "49.741 ", "446 ", "1.785 ", "1.785 ", "1.695 ", "4.250 ", "1.785 ", "268 ", "205 ", "50.000 "
"2021-11-19 12:00:00", "323", "12", "18.750 ", "0.867 ", "0", "-20.195 ", "0", "0", "0", "1", "49.783 ", "473 ", "1.890 ", "1.890 ", "1.796 ", "6.140 ", "1.890 ", "284 ", "348 ", "50.000 "
"2021-11-19 13:00:00", "323", "13", "18.610 ", "0.816 ", "-15", "-20.195 ", "0", "0", "14.058 ", "0.987 ", "49.826 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "7.823 ", "1.683 ", "252 ", "461 ", "50.000 "
"2021-11-19 14:00:00", "323", "14", "18.470 ", "0.818 ", "-30", "-20.195 ", "0", "0", "27.986 ", "0.958 ", "49.869 ", "367 ", "1.468 ", "1.468 ", "1.395 ", "9.292 ", "1.468 ", "220 ", "541 ", "50.000 "
"2021-11-19 15:00:00", "323", "15", "17", "0.649 ", "-45", "-20.195 ", "0", "0", "41.578 ", "0.905 ", "50.319 ", "214 ", "0.857 ", "0.857 ", "0.814 ", "10.148 ", "0.857 ", "128 ", "530 ", "50.000 "
"2021-11-19 16:00:00", "323", "16", "15.520 ", "0.392 ", "-60", "-20.195 ", "0", "0", "54.369 ", "0.806 ", "50.776 ", "59.961 ", "0.240 ", "0.240 ", "0.228 ", "10.388 ", "0.240 ", "35.977 ", "426 ", "50.000 "
"2021-11-19 17:00:00", "323", "17", "14.050 ", "0", "-75", "-20.195 ", "0", "0", "65.032 ", "0.633 ", "51.235 ", "-51.235 ", "-0.205 ", "-0.205 ", "0", "10.183 ", "-0.205 ", "-30.741 ", "286 ", "50.000 "
"2021-11-19 18:00:00", "323", "18", "13.660 ", "0", "-90", "-20.195 ", "0", "0", "69.805 ", "0.490 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "9.978 ", "-0.205 ", "-30.814 ", "146 ", "50.000 "
"2021-11-19 19:00:00", "323", "19", "13.270 ", "0", "-105", "-20.195 ", "0", "0", "65.032 ", "0.633 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "9.772 ", "-0.206 ", "-30.888 ", "5.897 ", "50.000 "
"2021-11-19 20:00:00", "323", "20", "12.880 ", "0", "-120", "-20.195 ", "0", "0", "54.369 ", "0.806 ", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "9.565 ", "-0.206 ", "-30.962 ", "5.897 ", "0"
"2021-11-19 21:00:00", "323", "21", "13.010 ", "0", "-135", "-20.195 ", "0", "0", "41.578 ", "0.905 ", "51.562 ", "-51.562 ", "-0.206 ", "-0.206 ", "0", "9.359 ", "-0.206 ", "-30.937 ", "5.897 ", "0"
"2021-11-19 22:00:00", "323", "22", "13.140 ", "0", "-150", "-20.195 ", "0", "0", "27.986 ", "0.958 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "9.153 ", "-0.206 ", "-30.912 ", "5.897 ", "0"
"2021-11-19 23:00:00", "323", "23", "13.280 ", "0", "-165", "-20.195 ", "0", "0", "14.058 ", "0.987 ", "51.477 ", "-51.477 ", "-0.206 ", "-0.206 ", "0", "8.947 ", "-0.206 ", "-30.886 ", "5.897 ", "0"
"2021-11-20 00:00:00", "324", "0", "13.150 ", "0", "180", "-20.396 ", "0", "0", "0", "1", "51.518 ", "-51.518 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.911 ", "5.897 ", "0"
"2021-11-20 01:00:00", "324", "1", "13.030 ", "0", "165", "-20.396 ", "0", "0", "14.040 ", "0.987 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "5.897 ", "0"
"2021-11-20 02:00:00", "324", "2", "12.900 ", "0", "150", "-20.396 ", "0", "0", "27.947 ", "0.958 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.958 ", "5.897 ", "0"
"2021-11-20 03:00:00", "324", "3", "12.810 ", "0", "135", "-20.396 ", "0", "0", "41.512 ", "0.905 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.975 ", "5.897 ", "0"
"2021-11-20 04:00:00", "324", "4", "12.720 ", "0", "120", "-20.396 ", "0", "0", "54.265 ", "0.807 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.992 ", "5.897 ", "0"
"2021-11-20 05:00:00", "324", "5", "12.630 ", "0", "105", "-20.396 ", "0", "0", "64.873 ", "0.636 ", "51.682 ", "-51.682 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.009 ", "5.897 ", "0"
"2021-11-20 06:00:00", "324", "6", "13.960 ", "0", "90", "-20.396 ", "0", "0", "69.604 ", "0.498 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.758 ", "5.897 ", "0"
"2021-11-20 07:00:00", "324", "7", "15.290 ", "0", "75", "-20.396 ", "0", "0", "64.873 ", "0.636 ", "50.848 ", "-50.848 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.509 ", "5.897 ", "0"
"2021-11-20 08:00:00", "324", "8", "16.620 ", "0.544 ", "60", "-20.396 ", "0", "0", "54.265 ", "0.807 ", "50.436 ", "104 ", "0.416 ", "0.416 ", "0.395 ", "0.091 ", "0.416 ", "62.446 ", "0", "22.536 "
"2021-11-20 09:00:00", "324", "9", "17.700 ", "0.679 ", "45", "-20.396 ", "0", "0", "41.512 ", "0.905 ", "50.104 ", "227 ", "0.908 ", "0.908 ", "0.863 ", "1.000 ", "0.908 ", "136 ", "0", "48.701 "
"2021-11-20 10:00:00", "324", "10", "18.790 ", "0.766 ", "30", "-20.396 ", "0", "0", "27.947 ", "0.958 ", "49.771 ", "341 ", "1.362 ", "1.362 ", "1.294 ", "2.362 ", "1.362 ", "204 ", "64.421 ", "50.000 "
"2021-11-20 11:00:00", "324", "11", "19.870 ", "0.628 ", "15", "-20.396 ", "0", "0", "14.040 ", "0.987 ", "49.444 ", "313 ", "1.250 ", "1.250 ", "1.188 ", "3.612 ", "1.250 ", "188 ", "112 ", "50.000 "
"2021-11-20 12:00:00", "324", "12", "19.540 ", "0.596 ", "0", "-20.396 ", "0", "0", "0", "1", "49.544 ", "310 ", "1.238 ", "1.238 ", "1.176 ", "4.851 ", "1.238 ", "186 ", "158 ", "50.000 "
"2021-11-20 13:00:00", "324", "13", "19.210 ", "0.525 ", "-15", "-20.396 ", "0", "0", "14.040 ", "0.987 ", "49.644 ", "253 ", "1.011 ", "1.011 ", "0.961 ", "5.862 ", "1.011 ", "152 ", "170 ", "50.000 "
"2021-11-20 14:00:00", "324", "14", "18.880 ", "0.698 ", "-30", "-20.396 ", "0", "0", "27.947 ", "0.958 ", "49.744 ", "306 ", "1.225 ", "1.225 ", "1.163 ", "7.087 ", "1.225 ", "184 ", "213 ", "50.000 "
"2021-11-20 15:00:00", "324", "15", "17.920 ", "0.756 ", "-45", "-20.396 ", "0", "0", "41.512 ", "0.905 ", "50.037 ", "259 ", "1.035 ", "1.035 ", "0.983 ", "8.121 ", "1.035 ", "155 ", "229 ", "50.000 "
"2021-11-20 16:00:00", "324", "16", "16.970 ", "0.298 ", "-60", "-20.396 ", "0", "0", "54.265 ", "0.807 ", "50.328 ", "34.345 ", "0.137 ", "0.137 ", "0.131 ", "8.259 ", "0.137 ", "20.607 ", "109 ", "50.000 "
"2021-11-20 17:00:00", "324", "17", "16.010 ", "0", "-75", "-20.396 ", "0", "0", "64.873 ", "0.636 ", "50.625 ", "-50.625 ", "-0.202 ", "-0.202 ", "0", "8.056 ", "-0.202 ", "-30.375 ", "0", "38.594 "
"2021-11-20 18:00:00", "324", "18", "15.710 ", "0", "-90", "-20.396 ", "0", "0", "69.604 ", "0.498 ", "50.717 ", "-50.717 ", "-0.203 ", "-0.203 ", "0", "7.853 ", "-0.203 ", "-30.430 ", "0", "0"
"2021-11-20 19:00:00", "324", "19", "15.410 ", "0", "-105", "-20.396 ", "0", "0", "64.873 ", "0.636 ", "50.811 ", "-50.811 ", "-0.203 ", "-0.203 ", "0", "7.650 ", "-0.203 ", "-30.486 ", "0", "0"
"2021-11-20 20:00:00", "324", "20", "15.120 ", "0", "-120", "-20.396 ", "0", "0", "54.265 ", "0.807 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "7.446 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-11-20 21:00:00", "324", "21", "15.180 ", "0", "-135", "-20.396 ", "0", "0", "41.512 ", "0.905 ", "50.882 ", "-50.882 ", "-0.204 ", "-0.204 ", "0", "7.243 ", "-0.204 ", "-30.529 ", "0", "0"
"2021-11-20 22:00:00", "324", "22", "15.240 ", "0", "-150", "-20.396 ", "0", "0", "27.947 ", "0.958 ", "50.863 ", "-50.863 ", "-0.203 ", "-0.203 ", "0", "7.039 ", "-0.203 ", "-30.518 ", "0", "0"
"2021-11-20 23:00:00", "324", "23", "15.310 ", "0", "-165", "-20.396 ", "0", "0", "14.040 ", "0.987 ", "50.842 ", "-50.842 ", "-0.203 ", "-0.203 ", "0", "6.836 ", "-0.203 ", "-30.505 ", "0", "0"
"2021-11-21 00:00:00", "325", "0", "15.110 ", "0", "180", "-20.592 ", "0", "0", "0", "1", "50.904 ", "-50.904 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.542 ", "0", "0"
"2021-11-21 01:00:00", "325", "1", "14.910 ", "0", "165", "-20.592 ", "0", "0", "14.021 ", "0.987 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-11-21 02:00:00", "325", "2", "14.710 ", "0", "150", "-20.592 ", "0", "0", "27.908 ", "0.958 ", "51.029 ", "-51.029 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.617 ", "0", "0"
"2021-11-21 03:00:00", "325", "3", "14.760 ", "0", "135", "-20.592 ", "0", "0", "41.447 ", "0.905 ", "51.013 ", "-51.013 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.608 ", "0", "0"
"2021-11-21 04:00:00", "325", "4", "14.810 ", "0", "120", "-20.592 ", "0", "0", "54.164 ", "0.808 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-11-21 05:00:00", "325", "5", "14.850 ", "0", "105", "-20.592 ", "0", "0", "64.717 ", "0.640 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.591 ", "0", "0"
"2021-11-21 06:00:00", "325", "6", "15.670 ", "0", "90", "-20.592 ", "0", "0", "69.408 ", "0.505 ", "50.730 ", "-50.730 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.438 ", "0", "0"
"2021-11-21 07:00:00", "325", "7", "16.490 ", "0", "75", "-20.592 ", "0", "0", "64.717 ", "0.640 ", "50.476 ", "-50.476 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.286 ", "0", "0"
"2021-11-21 08:00:00", "325", "8", "17.310 ", "0", "60", "-20.592 ", "0", "0", "54.164 ", "0.808 ", "50.224 ", "-50.224 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.134 ", "0", "0"
"2021-11-21 09:00:00", "325", "9", "18.440 ", "0.011 ", "45", "-20.592 ", "0", "0", "41.447 ", "0.905 ", "49.878 ", "-45.299 ", "-0.181 ", "-0.181 ", "0", "-0.325 ", "-0.181 ", "-27.180 ", "0", "0"
"2021-11-21 10:00:00", "325", "10", "19.580 ", "0.092 ", "30", "-20.592 ", "0", "0", "27.908 ", "0.958 ", "49.531 ", "-2.524 ", "-0.010 ", "-0.010 ", "0", "-0.325 ", "-0.010 ", "-1.515 ", "0", "0"
"2021-11-21 11:00:00", "325", "11", "20.710 ", "0.081 ", "15", "-20.592 ", "0", "0", "14.021 ", "0.987 ", "49.190 ", "-2.417 ", "-0.010 ", "-0.010 ", "0", "-0.325 ", "-0.010 ", "-1.450 ", "0", "0"
