"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-11-21 12:00:00", "325", "12", "20.800 ", "0.298 ", "0", "-20.592 ", "0", "0", "0", "1", "49.163 ", "130 ", "0.521 ", "0.521 ", "0.495 ", "0.196 ", "0.521 ", "78.218 ", "0", "26.398 "
"2021-11-21 13:00:00", "325", "13", "20.890 ", "0.123 ", "-15", "-20.592 ", "0", "0", "14.021 ", "0.987 ", "49.136 ", "21.519 ", "0.086 ", "0.086 ", "0.082 ", "0.283 ", "0.086 ", "12.911 ", "12.911 ", "0"
"2021-11-21 14:00:00", "325", "14", "20.980 ", "0.157 ", "-30", "-20.592 ", "0", "0", "27.908 ", "0.958 ", "49.109 ", "31.057 ", "0.124 ", "0.124 ", "0.118 ", "0.407 ", "0.124 ", "18.634 ", "0", "9.094 "
"2021-11-21 15:00:00", "325", "15", "19.820 ", "0", "-45", "-20.592 ", "0", "0", "41.447 ", "0.905 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "0.209 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-11-21 16:00:00", "325", "16", "18.660 ", "0.062 ", "-60", "-20.592 ", "0", "0", "54.164 ", "0.808 ", "49.811 ", "-32.115 ", "-0.128 ", "-0.128 ", "0", "0.080 ", "-0.128 ", "-19.269 ", "0", "0"
"2021-11-21 17:00:00", "325", "17", "17.500 ", "0", "-75", "-20.592 ", "0", "0", "64.717 ", "0.640 ", "50.165 ", "-50.165 ", "-0.201 ", "-0.201 ", "0", "-0.120 ", "-0.201 ", "-30.099 ", "0", "0"
"2021-11-21 18:00:00", "325", "18", "17.010 ", "0", "-90", "-20.592 ", "0", "0", "69.408 ", "0.505 ", "50.316 ", "-50.316 ", "-0.201 ", "-0.201 ", "0", "-0.321 ", "-0.201 ", "-30.190 ", "0", "0"
"2021-11-21 19:00:00", "325", "19", "16.510 ", "0", "-105", "-20.592 ", "0", "0", "64.717 ", "0.640 ", "50.470 ", "-50.470 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.282 ", "0", "0"
"2021-11-21 20:00:00", "325", "20", "16.020 ", "0", "-120", "-20.592 ", "0", "0", "54.164 ", "0.808 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0", "0"
"2021-11-21 21:00:00", "325", "21", "15.830 ", "0", "-135", "-20.592 ", "0", "0", "41.447 ", "0.905 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0", "0"
"2021-11-21 22:00:00", "325", "22", "15.640 ", "0", "-150", "-20.592 ", "0", "0", "27.908 ", "0.958 ", "50.739 ", "-50.739 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.444 ", "0", "0"
"2021-11-21 23:00:00", "325", "23", "15.460 ", "0", "-165", "-20.592 ", "0", "0", "14.021 ", "0.987 ", "50.795 ", "-50.795 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.477 ", "0", "0"
"2021-11-22 00:00:00", "326", "0", "15.510 ", "0", "180", "-20.781 ", "0", "0", "0", "1", "50.780 ", "-50.780 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.468 ", "0", "0"
"2021-11-22 01:00:00", "326", "1", "15.560 ", "0", "165", "-20.781 ", "0", "0", "14.003 ", "0.987 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.458 ", "0", "0"
"2021-11-22 02:00:00", "326", "2", "15.610 ", "0", "150", "-20.781 ", "0", "0", "27.870 ", "0.958 ", "50.748 ", "-50.748 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.449 ", "0", "0"
"2021-11-22 03:00:00", "326", "3", "15.750 ", "0", "135", "-20.781 ", "0", "0", "41.384 ", "0.906 ", "50.705 ", "-50.705 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.423 ", "0", "0"
"2021-11-22 04:00:00", "326", "4", "15.890 ", "0", "120", "-20.781 ", "0", "0", "54.065 ", "0.809 ", "50.662 ", "-50.662 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.397 ", "0", "0"
"2021-11-22 05:00:00", "326", "5", "16.030 ", "0", "105", "-20.781 ", "0", "0", "64.566 ", "0.643 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-11-22 06:00:00", "326", "6", "16.930 ", "0", "90", "-20.781 ", "0", "0", "69.219 ", "0.511 ", "50.341 ", "-50.341 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.204 ", "0", "0"
"2021-11-22 07:00:00", "326", "7", "17.830 ", "0", "75", "-20.781 ", "0", "0", "64.566 ", "0.643 ", "50.064 ", "-50.064 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.039 ", "0", "0"
"2021-11-22 08:00:00", "326", "8", "18.730 ", "0.301 ", "60", "-20.781 ", "0", "0", "54.065 ", "0.809 ", "49.790 ", "36.255 ", "0.145 ", "0.145 ", "0", "-0.180 ", "0.145 ", "21.753 ", "0", "5.929 "
"2021-11-22 09:00:00", "326", "9", "19.900 ", "0.232 ", "45", "-20.781 ", "0", "0", "41.384 ", "0.906 ", "49.435 ", "45.466 ", "0.182 ", "0.182 ", "0.173 ", "0.002 ", "0.182 ", "27.280 ", "0", "7.688 "
"2021-11-22 10:00:00", "326", "10", "21.060 ", "0.212 ", "30", "-20.781 ", "0", "0", "27.870 ", "0.958 ", "49.085 ", "58.908 ", "0.236 ", "0.236 ", "0.224 ", "0.238 ", "0.236 ", "35.345 ", "0", "10.379 "
"2021-11-22 11:00:00", "326", "11", "22.230 ", "0.027 ", "15", "-20.781 ", "0", "0", "14.003 ", "0.987 ", "48.735 ", "-33.408 ", "-0.134 ", "-0.134 ", "0", "0.104 ", "-0.134 ", "-20.045 ", "0", "0"
"2021-11-22 12:00:00", "326", "12", "21.740 ", "0.004 ", "0", "-20.781 ", "0", "0", "0", "1", "48.882 ", "-46.653 ", "-0.187 ", "-0.187 ", "0", "-0.083 ", "-0.187 ", "-27.992 ", "0", "0"
"2021-11-22 13:00:00", "326", "13", "21.250 ", "0.060 ", "-15", "-20.781 ", "0", "0", "14.003 ", "0.987 ", "49.028 ", "-14.643 ", "-0.059 ", "-0.059 ", "0", "-0.141 ", "-0.059 ", "-8.786 ", "0", "0"
"2021-11-22 14:00:00", "326", "14", "20.760 ", "0.249 ", "-30", "-20.781 ", "0", "0", "27.870 ", "0.958 ", "49.175 ", "77.970 ", "0.312 ", "0.312 ", "0.296 ", "0.171 ", "0.312 ", "46.782 ", "0", "14.414 "
"2021-11-22 15:00:00", "326", "15", "20.300 ", "0.564 ", "-45", "-20.781 ", "0", "0", "41.384 ", "0.906 ", "49.314 ", "181 ", "0.726 ", "0.726 ", "0.690 ", "0.896 ", "0.726 ", "109 ", "0", "38.479 "
"2021-11-22 16:00:00", "326", "16", "19.850 ", "0.409 ", "-60", "-20.781 ", "0", "0", "54.065 ", "0.809 ", "49.450 ", "67.661 ", "0.271 ", "0.271 ", "0.257 ", "1.167 ", "0.271 ", "40.596 ", "0", "12.203 "
"2021-11-22 17:00:00", "326", "17", "19.390 ", "0", "-75", "-20.781 ", "0", "0", "64.566 ", "0.643 ", "49.589 ", "-49.589 ", "-0.198 ", "-0.198 ", "0", "0.969 ", "-0.198 ", "-29.753 ", "0", "0"
"2021-11-22 18:00:00", "326", "18", "19.660 ", "0", "-90", "-20.781 ", "0", "0", "69.219 ", "0.511 ", "49.507 ", "-49.507 ", "-0.198 ", "-0.198 ", "0", "0.771 ", "-0.198 ", "-29.704 ", "0", "0"
"2021-11-22 19:00:00", "326", "19", "19.930 ", "0", "-105", "-20.781 ", "0", "0", "64.566 ", "0.643 ", "49.426 ", "-49.426 ", "-0.198 ", "-0.198 ", "0", "0.573 ", "-0.198 ", "-29.655 ", "0", "0"
"2021-11-22 20:00:00", "326", "20", "20.210 ", "0", "-120", "-20.781 ", "0", "0", "54.065 ", "0.809 ", "49.341 ", "-49.341 ", "-0.197 ", "-0.197 ", "0", "0.376 ", "-0.197 ", "-29.605 ", "0", "0"
"2021-11-22 21:00:00", "326", "21", "19.920 ", "0", "-135", "-20.781 ", "0", "0", "41.384 ", "0.906 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "0.178 ", "-0.198 ", "-29.657 ", "0", "0"
"2021-11-22 22:00:00", "326", "22", "19.630 ", "0", "-150", "-20.781 ", "0", "0", "27.870 ", "0.958 ", "49.516 ", "-49.516 ", "-0.198 ", "-0.198 ", "0", "-0.020 ", "-0.198 ", "-29.710 ", "0", "0"
"2021-11-22 23:00:00", "326", "23", "19.350 ", "0", "-165", "-20.781 ", "0", "0", "14.003 ", "0.987 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.219 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-11-23 00:00:00", "327", "0", "18.880 ", "0", "180", "-20.965 ", "0", "0", "0", "1", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-11-23 01:00:00", "327", "1", "18.400 ", "0", "165", "-20.965 ", "0", "0", "13.986 ", "0.987 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-11-23 02:00:00", "327", "2", "17.930 ", "0", "150", "-20.965 ", "0", "0", "27.833 ", "0.958 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.020 ", "0", "0"
"2021-11-23 03:00:00", "327", "3", "17.410 ", "0", "135", "-20.965 ", "0", "0", "41.323 ", "0.906 ", "50.193 ", "-50.193 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.116 ", "0", "0"
"2021-11-23 04:00:00", "327", "4", "16.890 ", "0", "120", "-20.965 ", "0", "0", "53.969 ", "0.810 ", "50.353 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.212 ", "0", "0"
"2021-11-23 05:00:00", "327", "5", "16.370 ", "0", "105", "-20.965 ", "0", "0", "64.420 ", "0.647 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-23 06:00:00", "327", "6", "17.230 ", "0", "90", "-20.965 ", "0", "0", "69.035 ", "0.518 ", "50.248 ", "-50.248 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.149 ", "0", "0"
"2021-11-23 07:00:00", "327", "7", "18.090 ", "0", "75", "-20.965 ", "0", "0", "64.420 ", "0.647 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.991 ", "0", "0"
"2021-11-23 08:00:00", "327", "8", "18.950 ", "0", "60", "-20.965 ", "0", "0", "53.969 ", "0.810 ", "49.723 ", "-49.723 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.834 ", "0", "0"
"2021-11-23 09:00:00", "327", "9", "19.550 ", "0", "45", "-20.965 ", "0", "0", "41.323 ", "0.906 ", "49.541 ", "-49.541 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.724 ", "0", "0"
"2021-11-23 10:00:00", "327", "10", "20.150 ", "0.250 ", "30", "-20.965 ", "0", "0", "27.833 ", "0.958 ", "49.359 ", "78.374 ", "0.313 ", "0.313 ", "0", "-0.012 ", "0.313 ", "47.024 ", "0", "14.502 "
"2021-11-23 11:00:00", "327", "11", "20.750 ", "0.499 ", "15", "-20.965 ", "0", "0", "13.986 ", "0.987 ", "49.178 ", "238 ", "0.953 ", "0.953 ", "0.906 ", "0.942 ", "0.953 ", "143 ", "3.072 ", "50.000 "
"2021-11-23 12:00:00", "327", "12", "20.750 ", "0.462 ", "0", "-20.965 ", "0", "0", "0", "1", "49.178 ", "229 ", "0.915 ", "0.915 ", "0.870 ", "1.857 ", "0.915 ", "137 ", "0.419 ", "50.000 "
"2021-11-23 13:00:00", "327", "13", "20.760 ", "0.524 ", "-15", "-20.965 ", "0", "0", "13.986 ", "0.987 ", "49.175 ", "253 ", "1.011 ", "1.011 ", "0.961 ", "2.869 ", "1.011 ", "152 ", "12.161 ", "50.000 "
"2021-11-23 14:00:00", "327", "14", "20.760 ", "0.562 ", "-30", "-20.965 ", "0", "0", "27.833 ", "0.958 ", "49.175 ", "237 ", "0.950 ", "0.950 ", "0.902 ", "3.819 ", "0.950 ", "142 ", "14.698 ", "50.000 "
"2021-11-23 15:00:00", "327", "15", "19.550 ", "0.638 ", "-45", "-20.965 ", "0", "0", "41.323 ", "0.906 ", "49.541 ", "212 ", "0.847 ", "0.847 ", "0.805 ", "4.666 ", "0.847 ", "127 ", "1.814 ", "50.000 "
"2021-11-23 16:00:00", "327", "16", "18.330 ", "0.463 ", "-60", "-20.965 ", "0", "0", "53.969 ", "0.810 ", "49.911 ", "82.982 ", "0.332 ", "0.332 ", "0.315 ", "4.998 ", "0.332 ", "49.789 ", "0", "16.180 "
"2021-11-23 17:00:00", "327", "17", "17.120 ", "0", "-75", "-20.965 ", "0", "0", "64.420 ", "0.647 ", "50.282 ", "-50.282 ", "-0.201 ", "-0.201 ", "0", "4.796 ", "-0.201 ", "-30.169 ", "0", "0"
"2021-11-23 18:00:00", "327", "18", "16.930 ", "0", "-90", "-20.965 ", "0", "0", "69.035 ", "0.518 ", "50.341 ", "-50.341 ", "-0.201 ", "-0.201 ", "0", "4.595 ", "-0.201 ", "-30.204 ", "0", "0"
"2021-11-23 19:00:00", "327", "19", "16.730 ", "0", "-105", "-20.965 ", "0", "0", "64.420 ", "0.647 ", "50.402 ", "-50.402 ", "-0.202 ", "-0.202 ", "0", "4.394 ", "-0.202 ", "-30.241 ", "0", "0"
"2021-11-23 20:00:00", "327", "20", "16.540 ", "0", "-120", "-20.965 ", "0", "0", "53.969 ", "0.810 ", "50.461 ", "-50.461 ", "-0.202 ", "-0.202 ", "0", "4.192 ", "-0.202 ", "-30.276 ", "0", "0"
"2021-11-23 21:00:00", "327", "21", "15.850 ", "0", "-135", "-20.965 ", "0", "0", "41.323 ", "0.906 ", "50.674 ", "-50.674 ", "-0.203 ", "-0.203 ", "0", "3.989 ", "-0.203 ", "-30.404 ", "0", "0"
"2021-11-23 22:00:00", "327", "22", "15.160 ", "0", "-150", "-20.965 ", "0", "0", "27.833 ", "0.958 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "3.785 ", "-0.204 ", "-30.533 ", "0", "0"
"2021-11-23 23:00:00", "327", "23", "14.470 ", "0", "-165", "-20.965 ", "0", "0", "13.986 ", "0.987 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "3.581 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-11-24 00:00:00", "328", "0", "14.520 ", "0", "180", "-21.142 ", "0", "0", "0", "1", "51.088 ", "-51.088 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.653 ", "0", "0"
"2021-11-24 01:00:00", "328", "1", "14.580 ", "0", "165", "-21.142 ", "0", "0", "13.969 ", "0.987 ", "51.069 ", "-51.069 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.641 ", "0", "0"
"2021-11-24 02:00:00", "328", "2", "14.630 ", "0", "150", "-21.142 ", "0", "0", "27.797 ", "0.959 ", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-11-24 03:00:00", "328", "3", "14.550 ", "0", "135", "-21.142 ", "0", "0", "41.263 ", "0.906 ", "51.078 ", "-51.078 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.647 ", "0", "0"
"2021-11-24 04:00:00", "328", "4", "14.470 ", "0", "120", "-21.142 ", "0", "0", "53.875 ", "0.811 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-11-24 05:00:00", "328", "5", "14.390 ", "0", "105", "-21.142 ", "0", "0", "64.278 ", "0.650 ", "51.128 ", "-51.128 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.677 ", "0", "0"
"2021-11-24 06:00:00", "328", "6", "15.080 ", "0", "90", "-21.142 ", "0", "0", "68.858 ", "0.524 ", "50.913 ", "-50.913 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.548 ", "0", "0"
"2021-11-24 07:00:00", "328", "7", "15.760 ", "0", "75", "-21.142 ", "0", "0", "64.278 ", "0.650 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.421 ", "0", "0"
"2021-11-24 08:00:00", "328", "8", "16.450 ", "0.045 ", "60", "-21.142 ", "0", "0", "53.875 ", "0.811 ", "50.489 ", "-37.479 ", "-0.150 ", "-0.150 ", "0", "-0.325 ", "-0.150 ", "-22.487 ", "0", "0"
"2021-11-24 09:00:00", "328", "9", "17.400 ", "0.095 ", "45", "-21.142 ", "0", "0", "41.263 ", "0.906 ", "50.196 ", "-11.142 ", "-0.045 ", "-0.045 ", "0", "-0.325 ", "-0.045 ", "-6.685 ", "0", "0"
"2021-11-24 10:00:00", "328", "10", "18.360 ", "0.618 ", "30", "-21.142 ", "0", "0", "27.797 ", "0.959 ", "49.902 ", "266 ", "1.063 ", "1.063 ", "1.010 ", "0.738 ", "1.063 ", "159 ", "19.512 ", "50.000 "
"2021-11-24 11:00:00", "328", "11", "19.310 ", "0.554 ", "15", "-21.142 ", "0", "0", "13.969 ", "0.987 ", "49.613 ", "270 ", "1.079 ", "1.079 ", "1.025 ", "1.817 ", "1.079 ", "162 ", "41.366 ", "50.000 "
"2021-11-24 12:00:00", "328", "12", "19.050 ", "0.679 ", "0", "-21.142 ", "0", "0", "0", "1", "49.692 ", "360 ", "1.438 ", "1.438 ", "1.366 ", "3.255 ", "1.438 ", "216 ", "117 ", "50.000 "
"2021-11-24 13:00:00", "328", "13", "18.800 ", "0.591 ", "-15", "-21.142 ", "0", "0", "13.969 ", "0.987 ", "49.768 ", "291 ", "1.164 ", "1.164 ", "1.106 ", "4.419 ", "1.164 ", "175 ", "152 ", "50.000 "
"2021-11-24 14:00:00", "328", "14", "18.540 ", "0.666 ", "-30", "-21.142 ", "0", "0", "27.797 ", "0.959 ", "49.847 ", "291 ", "1.162 ", "1.162 ", "1.104 ", "5.581 ", "1.162 ", "174 ", "186 ", "50.000 "
"2021-11-24 15:00:00", "328", "15", "17.700 ", "0.319 ", "-45", "-21.142 ", "0", "0", "41.263 ", "0.906 ", "50.104 ", "80.911 ", "0.324 ", "0.324 ", "0.307 ", "5.905 ", "0.324 ", "48.547 ", "94.722 ", "50.000 "
"2021-11-24 16:00:00", "328", "16", "16.850 ", "0.202 ", "-60", "-21.142 ", "0", "0", "53.875 ", "0.811 ", "50.365 ", "7.868 ", "0.031 ", "0.031 ", "0.030 ", "5.936 ", "0.031 ", "4.721 ", "0", "34.784 "
"2021-11-24 17:00:00", "328", "17", "16.010 ", "0", "-75", "-21.142 ", "0", "0", "64.278 ", "0.650 ", "50.625 ", "-50.625 ", "-0.202 ", "-0.202 ", "0", "5.734 ", "-0.202 ", "-30.375 ", "0", "0"
"2021-11-24 18:00:00", "328", "18", "15.410 ", "0", "-90", "-21.142 ", "0", "0", "68.858 ", "0.524 ", "50.811 ", "-50.811 ", "-0.203 ", "-0.203 ", "0", "5.530 ", "-0.203 ", "-30.486 ", "0", "0"
"2021-11-24 19:00:00", "328", "19", "14.810 ", "0", "-105", "-21.142 ", "0", "0", "64.278 ", "0.650 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "5.326 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-11-24 20:00:00", "328", "20", "14.220 ", "0", "-120", "-21.142 ", "0", "0", "53.875 ", "0.811 ", "51.182 ", "-51.182 ", "-0.205 ", "-0.205 ", "0", "5.122 ", "-0.205 ", "-30.709 ", "0", "0"
"2021-11-24 21:00:00", "328", "21", "13.940 ", "0", "-135", "-21.142 ", "0", "0", "41.263 ", "0.906 ", "51.269 ", "-51.269 ", "-0.205 ", "-0.205 ", "0", "4.917 ", "-0.205 ", "-30.762 ", "0", "0"
"2021-11-24 22:00:00", "328", "22", "13.660 ", "0", "-150", "-21.142 ", "0", "0", "27.797 ", "0.959 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "4.711 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-11-24 23:00:00", "328", "23", "13.380 ", "0", "-165", "-21.142 ", "0", "0", "13.969 ", "0.987 ", "51.445 ", "-51.445 ", "-0.206 ", "-0.206 ", "0", "4.505 ", "-0.206 ", "-30.867 ", "0", "0"
"2021-11-25 00:00:00", "329", "0", "13.260 ", "0", "180", "-21.313 ", "0", "0", "0", "1", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-11-25 01:00:00", "329", "1", "13.150 ", "0", "165", "-21.313 ", "0", "0", "13.953 ", "0.987 ", "51.518 ", "-51.518 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.911 ", "0", "0"
"2021-11-25 02:00:00", "329", "2", "13.030 ", "0", "150", "-21.313 ", "0", "0", "27.762 ", "0.959 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-11-25 03:00:00", "329", "3", "12.650 ", "0", "135", "-21.313 ", "0", "0", "41.205 ", "0.907 ", "51.675 ", "-51.675 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.005 ", "0", "0"
"2021-11-25 04:00:00", "329", "4", "12.260 ", "0", "120", "-21.313 ", "0", "0", "53.784 ", "0.812 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-11-25 05:00:00", "329", "5", "11.870 ", "0", "105", "-21.313 ", "0", "0", "64.141 ", "0.653 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.153 ", "0", "0"
"2021-11-25 06:00:00", "329", "6", "13.120 ", "0", "90", "-21.313 ", "0", "0", "68.687 ", "0.530 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.916 ", "0", "0"
"2021-11-25 07:00:00", "329", "7", "14.380 ", "0", "75", "-21.313 ", "0", "0", "64.141 ", "0.653 ", "51.132 ", "-51.132 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.679 ", "0", "0"
"2021-11-25 08:00:00", "329", "8", "15.630 ", "0.505 ", "60", "-21.313 ", "0", "0", "53.784 ", "0.812 ", "50.742 ", "95.317 ", "0.381 ", "0.381 ", "0.362 ", "0.056 ", "0.381 ", "57.190 ", "0", "18.266 "
"2021-11-25 09:00:00", "329", "9", "16.340 ", "0.597 ", "45", "-21.313 ", "0", "0", "41.205 ", "0.907 ", "50.522 ", "195 ", "0.779 ", "0.779 ", "0.740 ", "0.835 ", "0.779 ", "117 ", "0", "41.551 "
"2021-11-25 10:00:00", "329", "10", "17.060 ", "0.704 ", "30", "-21.313 ", "0", "0", "27.762 ", "0.959 ", "50.301 ", "310 ", "1.238 ", "1.238 ", "1.176 ", "2.074 ", "1.238 ", "186 ", "45.777 ", "50.000 "
"2021-11-25 11:00:00", "329", "11", "17.770 ", "0.739 ", "15", "-21.313 ", "0", "0", "13.953 ", "0.987 ", "50.083 ", "376 ", "1.504 ", "1.504 ", "1.429 ", "3.578 ", "1.504 ", "226 ", "131 ", "50.000 "
"2021-11-25 12:00:00", "329", "12", "17.150 ", "0.273 ", "0", "-21.313 ", "0", "0", "0", "1", "50.273 ", "114 ", "0.456 ", "0.456 ", "0.433 ", "4.034 ", "0.456 ", "68.441 ", "59.935 ", "50.000 "
"2021-11-25 13:00:00", "329", "13", "16.520 ", "0.020 ", "-15", "-21.313 ", "0", "0", "13.953 ", "0.987 ", "50.467 ", "-38.815 ", "-0.155 ", "-0.155 ", "0", "3.879 ", "-0.155 ", "-23.289 ", "0", "19.305 "
"2021-11-25 14:00:00", "329", "14", "15.900 ", "0.002 ", "-30", "-21.313 ", "0", "0", "27.762 ", "0.959 ", "50.659 ", "-49.412 ", "-0.198 ", "-0.198 ", "0", "3.681 ", "-0.198 ", "-29.647 ", "0", "0"
"2021-11-25 15:00:00", "329", "15", "15.290 ", "0.088 ", "-45", "-21.313 ", "0", "0", "41.205 ", "0.907 ", "50.848 ", "-14.572 ", "-0.058 ", "-0.058 ", "0", "3.623 ", "-0.058 ", "-8.743 ", "0", "0"
"2021-11-25 16:00:00", "329", "16", "14.670 ", "0.016 ", "-60", "-21.313 ", "0", "0", "53.784 ", "0.812 ", "51.041 ", "-46.309 ", "-0.185 ", "-0.185 ", "0", "3.438 ", "-0.185 ", "-27.786 ", "0", "0"
"2021-11-25 17:00:00", "329", "17", "14.060 ", "0", "-75", "-21.313 ", "0", "0", "64.141 ", "0.653 ", "51.232 ", "-51.232 ", "-0.205 ", "-0.205 ", "0", "3.233 ", "-0.205 ", "-30.739 ", "0", "0"
"2021-11-25 18:00:00", "329", "18", "13.600 ", "0", "-90", "-21.313 ", "0", "0", "68.687 ", "0.530 ", "51.376 ", "-51.376 ", "-0.206 ", "-0.206 ", "0", "3.027 ", "-0.206 ", "-30.826 ", "0", "0"
"2021-11-25 19:00:00", "329", "19", "13.130 ", "0", "-105", "-21.313 ", "0", "0", "64.141 ", "0.653 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "2.821 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-11-25 20:00:00", "329", "20", "12.670 ", "0", "-120", "-21.313 ", "0", "0", "53.784 ", "0.812 ", "51.669 ", "-51.669 ", "-0.207 ", "-0.207 ", "0", "2.614 ", "-0.207 ", "-31.001 ", "0", "0"
"2021-11-25 21:00:00", "329", "21", "12.610 ", "0", "-135", "-21.313 ", "0", "0", "41.205 ", "0.907 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "2.408 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-11-25 22:00:00", "329", "22", "12.550 ", "0", "-150", "-21.313 ", "0", "0", "27.762 ", "0.959 ", "51.707 ", "-51.707 ", "-0.207 ", "-0.207 ", "0", "2.201 ", "-0.207 ", "-31.024 ", "0", "0"
"2021-11-25 23:00:00", "329", "23", "12.490 ", "0", "-165", "-21.313 ", "0", "0", "13.953 ", "0.987 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "1.994 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-11-26 00:00:00", "330", "0", "12.700 ", "0", "180", "-21.477 ", "0", "0", "0", "1", "51.660 ", "-51.660 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.996 ", "0", "0"
"2021-11-26 01:00:00", "330", "1", "12.910 ", "0", "165", "-21.477 ", "0", "0", "13.937 ", "0.987 ", "51.593 ", "-51.593 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.956 ", "0", "0"
"2021-11-26 02:00:00", "330", "2", "13.120 ", "0", "150", "-21.477 ", "0", "0", "27.728 ", "0.959 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.916 ", "0", "0"
"2021-11-26 03:00:00", "330", "3", "12.770 ", "0", "135", "-21.477 ", "0", "0", "41.148 ", "0.907 ", "51.637 ", "-51.637 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.982 ", "0", "0"
"2021-11-26 04:00:00", "330", "4", "12.420 ", "0", "120", "-21.477 ", "0", "0", "53.696 ", "0.813 ", "51.748 ", "-51.748 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.049 ", "0", "0"
"2021-11-26 05:00:00", "330", "5", "12.070 ", "0", "105", "-21.477 ", "0", "0", "64.008 ", "0.656 ", "51.859 ", "-51.859 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.115 ", "0", "0"
"2021-11-26 06:00:00", "330", "6", "12.900 ", "0", "90", "-21.477 ", "0", "0", "68.523 ", "0.535 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.958 ", "0", "0"
"2021-11-26 07:00:00", "330", "7", "13.730 ", "0", "75", "-21.477 ", "0", "0", "64.008 ", "0.656 ", "51.335 ", "-51.335 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.801 ", "0", "0"
"2021-11-26 08:00:00", "330", "8", "14.560 ", "0.530 ", "60", "-21.477 ", "0", "0", "53.696 ", "0.813 ", "51.075 ", "102 ", "0.410 ", "0.410 ", "0.389 ", "0.085 ", "0.410 ", "61.492 ", "0", "19.898 "
"2021-11-26 09:00:00", "330", "9", "15.110 ", "0.773 ", "45", "-21.477 ", "0", "0", "41.148 ", "0.907 ", "50.904 ", "267 ", "1.069 ", "1.069 ", "1.016 ", "1.154 ", "1.069 ", "160 ", "20.390 ", "50.000 "
"2021-11-26 10:00:00", "330", "10", "15.650 ", "0.342 ", "30", "-21.477 ", "0", "0", "27.728 ", "0.959 ", "50.736 ", "124 ", "0.497 ", "0.497 ", "0.472 ", "1.651 ", "0.497 ", "74.582 ", "0", "33.020 "
"2021-11-26 11:00:00", "330", "11", "16.200 ", "0.539 ", "15", "-21.477 ", "0", "0", "13.937 ", "0.987 ", "50.566 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "2.692 ", "1.041 ", "156 ", "16.223 ", "50.000 "
"2021-11-26 12:00:00", "330", "12", "16.120 ", "0.418 ", "0", "-21.477 ", "0", "0", "0", "1", "50.590 ", "201 ", "0.805 ", "0.805 ", "0.765 ", "3.497 ", "0.805 ", "121 ", "0", "48.951 "
"2021-11-26 13:00:00", "330", "13", "16.030 ", "0.087 ", "-15", "-21.477 ", "0", "0", "13.937 ", "0.987 ", "50.618 ", "-0.257 ", "-0.001 ", "-0.001 ", "0", "3.496 ", "-0.001 ", "-0.154 ", "0", "0"
"2021-11-26 14:00:00", "330", "14", "15.950 ", "0.571 ", "-30", "-21.477 ", "0", "0", "27.728 ", "0.959 ", "50.643 ", "241 ", "0.964 ", "0.964 ", "0.916 ", "4.461 ", "0.964 ", "145 ", "4.712 ", "50.000 "
"2021-11-26 15:00:00", "330", "15", "14.830 ", "0.633 ", "-45", "-21.477 ", "0", "0", "41.148 ", "0.907 ", "50.991 ", "209 ", "0.837 ", "0.837 ", "0.795 ", "5.297 ", "0.837 ", "126 ", "0", "46.546 "
"2021-11-26 16:00:00", "330", "16", "13.700 ", "0.215 ", "-60", "-21.477 ", "0", "0", "53.696 ", "0.813 ", "51.345 ", "11.095 ", "0.044 ", "0.044 ", "0.042 ", "5.342 ", "0.044 ", "6.657 ", "6.657 ", "0"
"2021-11-26 17:00:00", "330", "17", "12.580 ", "0", "-75", "-21.477 ", "0", "0", "64.008 ", "0.656 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "5.135 ", "-0.207 ", "-31.018 ", "6.657 ", "0"
"2021-11-26 18:00:00", "330", "18", "12.520 ", "0", "-90", "-21.477 ", "0", "0", "68.523 ", "0.535 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "4.928 ", "-0.207 ", "-31.030 ", "6.657 ", "0"
"2021-11-26 19:00:00", "330", "19", "12.450 ", "0", "-105", "-21.477 ", "0", "0", "64.008 ", "0.656 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "4.721 ", "-0.207 ", "-31.043 ", "6.657 ", "0"
"2021-11-26 20:00:00", "330", "20", "12.390 ", "0", "-120", "-21.477 ", "0", "0", "53.696 ", "0.813 ", "51.758 ", "-51.758 ", "-0.207 ", "-0.207 ", "0", "4.514 ", "-0.207 ", "-31.055 ", "6.657 ", "0"
"2021-11-26 21:00:00", "330", "21", "12.330 ", "0", "-135", "-21.477 ", "0", "0", "41.148 ", "0.907 ", "51.777 ", "-51.777 ", "-0.207 ", "-0.207 ", "0", "4.307 ", "-0.207 ", "-31.066 ", "6.657 ", "0"
"2021-11-26 22:00:00", "330", "22", "12.270 ", "0", "-150", "-21.477 ", "0", "0", "27.728 ", "0.959 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "4.100 ", "-0.207 ", "-31.077 ", "6.657 ", "0"
"2021-11-26 23:00:00", "330", "23", "12.210 ", "0", "-165", "-21.477 ", "0", "0", "13.937 ", "0.987 ", "51.815 ", "-51.815 ", "-0.207 ", "-0.207 ", "0", "3.893 ", "-0.207 ", "-31.089 ", "6.657 ", "0"
"2021-11-27 00:00:00", "331", "0", "11.810 ", "0", "180", "-21.635 ", "0", "0", "0", "1", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "6.657 ", "0"
"2021-11-27 01:00:00", "331", "1", "11.400 ", "0", "165", "-21.635 ", "0", "0", "13.921 ", "0.987 ", "52.072 ", "-52.072 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.243 ", "6.657 ", "0"
"2021-11-27 02:00:00", "331", "2", "11", "0", "150", "-21.635 ", "0", "0", "27.696 ", "0.959 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.320 ", "6.657 ", "0"
"2021-11-27 03:00:00", "331", "3", "11.170 ", "0", "135", "-21.635 ", "0", "0", "41.094 ", "0.907 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "6.657 ", "0"
"2021-11-27 04:00:00", "331", "4", "11.340 ", "0", "120", "-21.635 ", "0", "0", "53.612 ", "0.814 ", "52.091 ", "-52.091 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.255 ", "6.657 ", "0"
"2021-11-27 05:00:00", "331", "5", "11.500 ", "0", "105", "-21.635 ", "0", "0", "63.880 ", "0.659 ", "52.040 ", "-52.040 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.224 ", "6.657 ", "0"
"2021-11-27 06:00:00", "331", "6", "12.040 ", "0", "90", "-21.635 ", "0", "0", "68.365 ", "0.540 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.121 ", "6.657 ", "0"
"2021-11-27 07:00:00", "331", "7", "12.590 ", "0", "75", "-21.635 ", "0", "0", "63.880 ", "0.659 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.017 ", "6.657 ", "0"
"2021-11-27 08:00:00", "331", "8", "13.130 ", "0", "60", "-21.635 ", "0", "0", "53.612 ", "0.814 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.914 ", "6.657 ", "0"
"2021-11-27 09:00:00", "331", "9", "13.040 ", "0", "45", "-21.635 ", "0", "0", "41.094 ", "0.907 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.931 ", "6.657 ", "0"
"2021-11-27 10:00:00", "331", "10", "12.960 ", "0.002 ", "30", "-21.635 ", "0", "0", "27.696 ", "0.959 ", "51.577 ", "-50.432 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.259 ", "6.657 ", "0"
"2021-11-27 11:00:00", "331", "11", "12.870 ", "0.127 ", "15", "-21.635 ", "0", "0", "13.921 ", "0.987 ", "51.606 ", "21.767 ", "0.087 ", "0.087 ", "0", "-0.238 ", "0.087 ", "13.060 ", "0", "5.300 "
"2021-11-27 12:00:00", "331", "12", "12.590 ", "0.145 ", "0", "-21.635 ", "0", "0", "0", "1", "51.694 ", "35.346 ", "0.141 ", "0.141 ", "0", "-0.097 ", "0.141 ", "21.208 ", "0", "5.760 "
"2021-11-27 13:00:00", "331", "13", "12.320 ", "0.337 ", "-15", "-21.635 ", "0", "0", "13.921 ", "0.987 ", "51.780 ", "142 ", "0.570 ", "0.570 ", "0.541 ", "0.473 ", "0.570 ", "85.455 ", "0", "29.255 "
"2021-11-27 14:00:00", "331", "14", "12.040 ", "0.002 ", "-30", "-21.635 ", "0", "0", "27.696 ", "0.959 ", "51.868 ", "-50.610 ", "-0.202 ", "-0.202 ", "0", "0.271 ", "-0.202 ", "-30.366 ", "0", "0"
"2021-11-27 15:00:00", "331", "15", "11.630 ", "0", "-45", "-21.635 ", "0", "0", "41.094 ", "0.907 ", "51.999 ", "-51.999 ", "-0.208 ", "-0.208 ", "0", "0.063 ", "-0.208 ", "-31.199 ", "0", "0"
"2021-11-27 16:00:00", "331", "16", "11.230 ", "0.008 ", "-60", "-21.635 ", "0", "0", "53.612 ", "0.814 ", "52.126 ", "-49.691 ", "-0.199 ", "-0.199 ", "0", "-0.136 ", "-0.199 ", "-29.815 ", "0", "0"
"2021-11-27 17:00:00", "331", "17", "10.820 ", "0", "-75", "-21.635 ", "0", "0", "63.880 ", "0.659 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-11-27 18:00:00", "331", "18", "10.710 ", "0", "-90", "-21.635 ", "0", "0", "68.365 ", "0.540 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-11-27 19:00:00", "331", "19", "10.600 ", "0", "-105", "-21.635 ", "0", "0", "63.880 ", "0.659 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-11-27 20:00:00", "331", "20", "10.490 ", "0", "-120", "-21.635 ", "0", "0", "53.612 ", "0.814 ", "52.362 ", "-52.362 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.417 ", "0", "0"
"2021-11-27 21:00:00", "331", "21", "10.770 ", "0", "-135", "-21.635 ", "0", "0", "41.094 ", "0.907 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-11-27 22:00:00", "331", "22", "11.050 ", "0", "-150", "-21.635 ", "0", "0", "27.696 ", "0.959 ", "52.183 ", "-52.183 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.310 ", "0", "0"
"2021-11-27 23:00:00", "331", "23", "11.330 ", "0", "-165", "-21.635 ", "0", "0", "13.921 ", "0.987 ", "52.094 ", "-52.094 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.256 ", "0", "0"
"2021-11-28 00:00:00", "332", "0", "11.490 ", "0", "180", "-21.787 ", "0", "0", "0", "1", "52.043 ", "-52.043 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.226 ", "0", "0"
"2021-11-28 01:00:00", "332", "1", "11.650 ", "0", "165", "-21.787 ", "0", "0", "13.906 ", "0.987 ", "51.992 ", "-51.992 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.195 ", "0", "0"
"2021-11-28 02:00:00", "332", "2", "11.810 ", "0", "150", "-21.787 ", "0", "0", "27.664 ", "0.959 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "0", "0"
"2021-11-28 03:00:00", "332", "3", "12.030 ", "0", "135", "-21.787 ", "0", "0", "41.041 ", "0.908 ", "51.872 ", "-51.872 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.123 ", "0", "0"
"2021-11-28 04:00:00", "332", "4", "12.240 ", "0", "120", "-21.787 ", "0", "0", "53.530 ", "0.815 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0", "0"
"2021-11-28 05:00:00", "332", "5", "12.450 ", "0", "105", "-21.787 ", "0", "0", "63.757 ", "0.661 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-11-28 06:00:00", "332", "6", "12.640 ", "0", "90", "-21.787 ", "0", "0", "68.213 ", "0.545 ", "51.678 ", "-51.678 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.007 ", "0", "0"
"2021-11-28 07:00:00", "332", "7", "12.840 ", "0", "75", "-21.787 ", "0", "0", "63.757 ", "0.661 ", "51.615 ", "-51.615 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.969 ", "0", "0"
"2021-11-28 08:00:00", "332", "8", "13.030 ", "0", "60", "-21.787 ", "0", "0", "53.530 ", "0.815 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-11-28 09:00:00", "332", "9", "12.780 ", "0", "45", "-21.787 ", "0", "0", "41.041 ", "0.908 ", "51.634 ", "-51.634 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.981 ", "0", "0"
"2021-11-28 10:00:00", "332", "10", "12.520 ", "0", "30", "-21.787 ", "0", "0", "27.664 ", "0.959 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-11-28 11:00:00", "332", "11", "12.270 ", "0.014 ", "15", "-21.787 ", "0", "0", "13.906 ", "0.987 ", "51.796 ", "-43.851 ", "-0.175 ", "-0.175 ", "0", "-0.325 ", "-0.175 ", "-26.310 ", "0", "0"
"2021-11-28 12:00:00", "332", "12", "11.910 ", "0.019 ", "0", "-21.787 ", "0", "0", "0", "1", "51.910 ", "-40.399 ", "-0.162 ", "-0.162 ", "0", "-0.325 ", "-0.162 ", "-24.239 ", "0", "0"
"2021-11-28 13:00:00", "332", "13", "11.550 ", "0.312 ", "-15", "-21.787 ", "0", "0", "13.906 ", "0.987 ", "52.024 ", "128 ", "0.511 ", "0.511 ", "0.485 ", "0.186 ", "0.511 ", "76.639 ", "0", "25.777 "
"2021-11-28 14:00:00", "332", "14", "11.190 ", "0.297 ", "-30", "-21.787 ", "0", "0", "27.664 ", "0.959 ", "52.139 ", "99.710 ", "0.399 ", "0.399 ", "0.379 ", "0.585 ", "0.399 ", "59.826 ", "0", "19.264 "
"2021-11-28 15:00:00", "332", "15", "10.660 ", "0.090 ", "-45", "-21.787 ", "0", "0", "41.041 ", "0.908 ", "52.308 ", "-15.252 ", "-0.061 ", "-0.061 ", "0", "0.524 ", "-0.061 ", "-9.151 ", "0", "0"
"2021-11-28 16:00:00", "332", "16", "10.120 ", "0.364 ", "-60", "-21.787 ", "0", "0", "53.530 ", "0.815 ", "52.481 ", "53.620 ", "0.214 ", "0.214 ", "0.204 ", "0.738 ", "0.214 ", "32.172 ", "0", "9.304 "
"2021-11-28 17:00:00", "332", "17", "9.590 ", "0", "-75", "-21.787 ", "0", "0", "63.757 ", "0.661 ", "52.651 ", "-52.651 ", "-0.211 ", "-0.211 ", "0", "0.528 ", "-0.211 ", "-31.591 ", "0", "0"
"2021-11-28 18:00:00", "332", "18", "9.750 ", "0", "-90", "-21.787 ", "0", "0", "68.213 ", "0.545 ", "52.600 ", "-52.600 ", "-0.210 ", "-0.210 ", "0", "0.317 ", "-0.210 ", "-31.560 ", "0", "0"
"2021-11-28 19:00:00", "332", "19", "9.910 ", "0", "-105", "-21.787 ", "0", "0", "63.757 ", "0.661 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "0.107 ", "-0.210 ", "-31.529 ", "0", "0"
"2021-11-28 20:00:00", "332", "20", "10.080 ", "0", "-120", "-21.787 ", "0", "0", "53.530 ", "0.815 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.103 ", "-0.210 ", "-31.496 ", "0", "0"
"2021-11-28 21:00:00", "332", "21", "10.280 ", "0", "-135", "-21.787 ", "0", "0", "41.041 ", "0.908 ", "52.430 ", "-52.430 ", "-0.210 ", "-0.210 ", "0", "-0.313 ", "-0.210 ", "-31.458 ", "0", "0"
"2021-11-28 22:00:00", "332", "22", "10.490 ", "0", "-150", "-21.787 ", "0", "0", "27.664 ", "0.959 ", "52.362 ", "-52.362 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.417 ", "0", "0"
"2021-11-28 23:00:00", "332", "23", "10.700 ", "0", "-165", "-21.787 ", "0", "0", "13.906 ", "0.987 ", "52.295 ", "-52.295 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.377 ", "0", "0"
"2021-11-29 00:00:00", "333", "0", "9.610 ", "0", "180", "-21.933 ", "0", "0", "0", "1", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-11-29 01:00:00", "333", "1", "8.520 ", "0", "165", "-21.933 ", "0", "0", "13.892 ", "0.987 ", "52.997 ", "-52.997 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.798 ", "0", "0"
"2021-11-29 02:00:00", "333", "2", "7.430 ", "0", "150", "-21.933 ", "0", "0", "27.633 ", "0.959 ", "53.351 ", "-53.351 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.011 ", "0", "0"
"2021-11-29 03:00:00", "333", "3", "7.130 ", "0", "135", "-21.933 ", "0", "0", "40.990 ", "0.908 ", "53.449 ", "-53.449 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.069 ", "0", "0"
"2021-11-29 04:00:00", "333", "4", "6.830 ", "0", "120", "-21.933 ", "0", "0", "53.451 ", "0.816 ", "53.547 ", "-53.547 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.128 ", "0", "0"
"2021-11-29 05:00:00", "333", "5", "6.520 ", "0", "105", "-21.933 ", "0", "0", "63.639 ", "0.664 ", "53.649 ", "-53.649 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.189 ", "0", "0"
"2021-11-29 06:00:00", "333", "6", "8.060 ", "0", "90", "-21.933 ", "0", "0", "68.067 ", "0.550 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0", "0"
"2021-11-29 07:00:00", "333", "7", "9.610 ", "0", "75", "-21.933 ", "0", "0", "63.639 ", "0.664 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-11-29 08:00:00", "333", "8", "11.150 ", "0.169 ", "60", "-21.933 ", "0", "0", "53.451 ", "0.816 ", "52.151 ", "-2.598 ", "-0.010 ", "-0.010 ", "0", "-0.325 ", "-0.010 ", "-1.559 ", "0", "0"
"2021-11-29 09:00:00", "333", "9", "12.050 ", "0.006 ", "45", "-21.933 ", "0", "0", "40.990 ", "0.908 ", "51.865 ", "-49.368 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.621 ", "0", "0"
"2021-11-29 10:00:00", "333", "10", "12.950 ", "0.120 ", "30", "-21.933 ", "0", "0", "27.633 ", "0.959 ", "51.581 ", "9.994 ", "0.040 ", "0.040 ", "0", "-0.285 ", "0.040 ", "5.996 ", "5.996 ", "0"
"2021-11-29 11:00:00", "333", "11", "13.850 ", "0.004 ", "15", "-21.933 ", "0", "0", "13.892 ", "0.987 ", "51.298 ", "-49.013 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.408 ", "5.996 ", "0"
"2021-11-29 12:00:00", "333", "12", "13.790 ", "0", "0", "-21.933 ", "0", "0", "0", "1", "51.316 ", "-51.316 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.790 ", "5.996 ", "0"
"2021-11-29 13:00:00", "333", "13", "13.740 ", "0", "-15", "-21.933 ", "0", "0", "13.892 ", "0.987 ", "51.332 ", "-51.332 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.799 ", "5.996 ", "0"
"2021-11-29 14:00:00", "333", "14", "13.680 ", "0", "-30", "-21.933 ", "0", "0", "27.633 ", "0.959 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.811 ", "5.996 ", "0"
"2021-11-29 15:00:00", "333", "15", "12.740 ", "0", "-45", "-21.933 ", "0", "0", "40.990 ", "0.908 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "5.996 ", "0"
"2021-11-29 16:00:00", "333", "16", "11.810 ", "0", "-60", "-21.933 ", "0", "0", "53.451 ", "0.816 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "5.996 ", "0"
"2021-11-29 17:00:00", "333", "17", "10.870 ", "0", "-75", "-21.933 ", "0", "0", "63.639 ", "0.664 ", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "5.996 ", "0"
"2021-11-29 18:00:00", "333", "18", "10.330 ", "0", "-90", "-21.933 ", "0", "0", "68.067 ", "0.550 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "5.996 ", "0"
"2021-11-29 19:00:00", "333", "19", "9.790 ", "0", "-105", "-21.933 ", "0", "0", "63.639 ", "0.664 ", "52.587 ", "-52.587 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.552 ", "5.996 ", "0"
"2021-11-29 20:00:00", "333", "20", "9.260 ", "0", "-120", "-21.933 ", "0", "0", "53.451 ", "0.816 ", "52.758 ", "-52.758 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.655 ", "5.996 ", "0"
"2021-11-29 21:00:00", "333", "21", "9.030 ", "0", "-135", "-21.933 ", "0", "0", "40.990 ", "0.908 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "5.996 ", "0"
"2021-11-29 22:00:00", "333", "22", "8.800 ", "0", "-150", "-21.933 ", "0", "0", "27.633 ", "0.959 ", "52.906 ", "-52.906 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.744 ", "5.996 ", "0"
"2021-11-29 23:00:00", "333", "23", "8.570 ", "0", "-165", "-21.933 ", "0", "0", "13.892 ", "0.987 ", "52.981 ", "-52.981 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.788 ", "5.996 ", "0"
"2021-11-30 00:00:00", "334", "0", "8.640 ", "0", "180", "-22.071 ", "0", "0", "0", "1", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.775 ", "5.996 ", "0"
"2021-11-30 01:00:00", "334", "1", "8.700 ", "0", "165", "-22.071 ", "0", "0", "13.878 ", "0.987 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.763 ", "5.996 ", "0"
"2021-11-30 02:00:00", "334", "2", "8.770 ", "0", "150", "-22.071 ", "0", "0", "27.604 ", "0.959 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "5.996 ", "0"
"2021-11-30 03:00:00", "334", "3", "8.520 ", "0", "135", "-22.071 ", "0", "0", "40.941 ", "0.908 ", "52.997 ", "-52.997 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.798 ", "5.996 ", "0"
"2021-11-30 04:00:00", "334", "4", "8.270 ", "0", "120", "-22.071 ", "0", "0", "53.375 ", "0.816 ", "53.078 ", "-53.078 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.847 ", "5.996 ", "0"
"2021-11-30 05:00:00", "334", "5", "8.020 ", "0", "105", "-22.071 ", "0", "0", "63.526 ", "0.666 ", "53.159 ", "-53.159 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.895 ", "5.996 ", "0"
"2021-11-30 06:00:00", "334", "6", "9.170 ", "0", "90", "-22.071 ", "0", "0", "67.929 ", "0.554 ", "52.787 ", "-52.787 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.672 ", "5.996 ", "0"
"2021-11-30 07:00:00", "334", "7", "10.310 ", "0", "75", "-22.071 ", "0", "0", "63.526 ", "0.666 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.452 ", "5.996 ", "0"
"2021-11-30 08:00:00", "334", "8", "11.460 ", "0.450 ", "60", "-22.071 ", "0", "0", "53.375 ", "0.816 ", "52.053 ", "80.001 ", "0.320 ", "0.320 ", "0", "-0.005 ", "0.320 ", "48.001 ", "0", "17.069 "
"2021-11-30 09:00:00", "334", "9", "12.350 ", "0.715 ", "45", "-22.071 ", "0", "0", "40.941 ", "0.908 ", "51.770 ", "243 ", "0.974 ", "0.974 ", "0.925 ", "0.969 ", "0.974 ", "146 ", "6.123 ", "50.000 "
"2021-11-30 10:00:00", "334", "10", "13.230 ", "0.800 ", "30", "-22.071 ", "0", "0", "27.604 ", "0.959 ", "51.492 ", "358 ", "1.432 ", "1.432 ", "1.360 ", "2.401 ", "1.432 ", "215 ", "80.971 ", "50.000 "
"2021-11-30 11:00:00", "334", "11", "14.120 ", "0.581 ", "15", "-22.071 ", "0", "0", "13.878 ", "0.987 ", "51.213 ", "284 ", "1.136 ", "1.136 ", "1.079 ", "3.537 ", "1.136 ", "170 ", "111 ", "50.000 "
"2021-11-30 12:00:00", "334", "12", "14.270 ", "0.949 ", "0", "-22.071 ", "0", "0", "0", "1", "51.166 ", "521 ", "2.082 ", "2.082 ", "1.978 ", "5.619 ", "2.082 ", "312 ", "284 ", "50.000 "
"2021-11-30 13:00:00", "334", "13", "14.420 ", "0.788 ", "-15", "-22.071 ", "0", "0", "13.878 ", "0.987 ", "51.119 ", "404 ", "1.614 ", "1.614 ", "1.533 ", "7.233 ", "1.614 ", "242 ", "386 ", "50.000 "
"2021-11-30 14:00:00", "334", "14", "14.570 ", "0.734 ", "-30", "-22.071 ", "0", "0", "27.604 ", "0.959 ", "51.072 ", "325 ", "1.298 ", "1.298 ", "1.233 ", "8.531 ", "1.298 ", "195 ", "441 ", "50.000 "
"2021-11-30 15:00:00", "334", "15", "13.670 ", "0.258 ", "-45", "-22.071 ", "0", "0", "40.941 ", "0.908 ", "51.354 ", "55.170 ", "0.221 ", "0.221 ", "0.210 ", "8.752 ", "0.221 ", "33.102 ", "334 ", "50.000 "
"2021-11-30 16:00:00", "334", "16", "11.610 ", "0.069 ", "-60", "-22.071 ", "0", "0", "53.375 ", "0.816 ", "52.005 ", "-31.799 ", "-0.127 ", "-0.127 ", "0", "8.625 ", "-0.127 ", "-19.079 ", "194 ", "50.000 "
"2021-11-30 17:00:00", "334", "17", "11.550 ", "0", "-75", "-22.071 ", "0", "0", "63.526 ", "0.666 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "8.417 ", "-0.208 ", "-31.214 ", "53.980 ", "50.000 "
"2021-11-30 18:00:00", "334", "18", "11.480 ", "0", "-90", "-22.071 ", "0", "0", "67.929 ", "0.554 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "8.209 ", "-0.208 ", "-31.228 ", "0", "17.063 "
"2021-11-30 19:00:00", "334", "19", "11.420 ", "0", "-105", "-22.071 ", "0", "0", "63.526 ", "0.666 ", "52.065 ", "-52.065 ", "-0.208 ", "-0.208 ", "0", "8.000 ", "-0.208 ", "-31.239 ", "0", "0"
"2021-11-30 20:00:00", "334", "20", "11.350 ", "0", "-120", "-22.071 ", "0", "0", "53.375 ", "0.816 ", "52.088 ", "-52.088 ", "-0.208 ", "-0.208 ", "0", "7.792 ", "-0.208 ", "-31.253 ", "0", "0"
"2021-11-30 21:00:00", "334", "21", "11.290 ", "0", "-135", "-22.071 ", "0", "0", "40.941 ", "0.908 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "7.584 ", "-0.208 ", "-31.264 ", "0", "0"
"2021-11-30 22:00:00", "334", "22", "11.220 ", "0", "-150", "-22.071 ", "0", "0", "27.604 ", "0.959 ", "52.129 ", "-52.129 ", "-0.209 ", "-0.209 ", "0", "7.375 ", "-0.209 ", "-31.277 ", "0", "0"
"2021-11-30 23:00:00", "334", "23", "11.150 ", "0", "-165", "-22.071 ", "0", "0", "13.878 ", "0.987 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "7.166 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-12-01 00:00:00", "335", "0", "11.090 ", "0", "180", "-22.204 ", "0", "0", "0", "1", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.302 ", "0", "0"
"2021-12-01 01:00:00", "335", "1", "11.020 ", "0", "165", "-22.204 ", "0", "0", "13.865 ", "0.987 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-12-01 02:00:00", "335", "2", "10.960 ", "0", "150", "-22.204 ", "0", "0", "27.576 ", "0.959 ", "52.212 ", "-52.212 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.327 ", "0", "0"
"2021-12-01 03:00:00", "335", "3", "10.890 ", "0", "135", "-22.204 ", "0", "0", "40.895 ", "0.908 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-12-01 04:00:00", "335", "4", "10.830 ", "0", "120", "-22.204 ", "0", "0", "53.303 ", "0.817 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0", "0"
"2021-12-01 05:00:00", "335", "5", "10.760 ", "0", "105", "-22.204 ", "0", "0", "63.418 ", "0.669 ", "52.276 ", "-52.276 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.366 ", "0", "0"
"2021-12-01 06:00:00", "335", "6", "10.690 ", "0", "90", "-22.204 ", "0", "0", "67.796 ", "0.558 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-12-01 07:00:00", "335", "7", "10.630 ", "0", "75", "-22.204 ", "0", "0", "63.418 ", "0.669 ", "52.317 ", "-52.317 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.390 ", "0", "0"
"2021-12-01 08:00:00", "335", "8", "12.440 ", "0.052 ", "60", "-22.204 ", "0", "0", "53.303 ", "0.817 ", "51.742 ", "-36.528 ", "-0.146 ", "-0.146 ", "0", "-0.325 ", "-0.146 ", "-21.917 ", "0", "0"
"2021-12-01 09:00:00", "335", "9", "12.450 ", "0.348 ", "45", "-22.204 ", "0", "0", "40.895 ", "0.908 ", "51.739 ", "92.289 ", "0.369 ", "0.369 ", "0.351 ", "0.044 ", "0.369 ", "55.374 ", "0", "17.584 "
"2021-12-01 10:00:00", "335", "10", "12.460 ", "0.370 ", "30", "-22.204 ", "0", "0", "27.576 ", "0.959 ", "51.735 ", "138 ", "0.552 ", "0.552 ", "0.524 ", "0.596 ", "0.552 ", "82.773 ", "0", "28.194 "
"2021-12-01 11:00:00", "335", "11", "12.470 ", "0", "15", "-22.204 ", "0", "0", "13.865 ", "0.987 ", "51.732 ", "-51.732 ", "-0.207 ", "-0.207 ", "0", "0.389 ", "-0.207 ", "-31.039 ", "0", "0"
"2021-12-01 12:00:00", "335", "12", "12.200 ", "0.070 ", "0", "-22.204 ", "0", "0", "0", "1", "51.818 ", "-9.610 ", "-0.038 ", "-0.038 ", "0", "0.351 ", "-0.038 ", "-5.766 ", "0", "0"
"2021-12-01 13:00:00", "335", "13", "11.940 ", "0", "-15", "-22.204 ", "0", "0", "13.865 ", "0.987 ", "51.900 ", "-51.900 ", "-0.208 ", "-0.208 ", "0", "0.143 ", "-0.208 ", "-31.140 ", "0", "0"
"2021-12-01 14:00:00", "335", "14", "11.680 ", "0.483 ", "-30", "-22.204 ", "0", "0", "27.576 ", "0.959 ", "51.983 ", "195 ", "0.781 ", "0.781 ", "0.742 ", "0.924 ", "0.781 ", "117 ", "0", "41.675 "
"2021-12-01 15:00:00", "335", "15", "11.820 ", "0.253 ", "-45", "-22.204 ", "0", "0", "40.895 ", "0.908 ", "51.938 ", "52.588 ", "0.210 ", "0.210 ", "0.200 ", "1.135 ", "0.210 ", "31.553 ", "0", "9.096 "
