"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-12-01 16:00:00", "335", "16", "11.970 ", "0.882 ", "-60", "-22.204 ", "0", "0", "53.303 ", "0.817 ", "51.891 ", "208 ", "0.830 ", "0.830 ", "0.789 ", "1.965 ", "0.830 ", "125 ", "0", "44.453 "
"2021-12-01 17:00:00", "335", "17", "12.110 ", "0", "-75", "-22.204 ", "0", "0", "63.418 ", "0.669 ", "51.846 ", "-51.846 ", "-0.207 ", "-0.207 ", "0", "1.758 ", "-0.207 ", "-31.108 ", "0", "0"
"2021-12-01 18:00:00", "335", "18", "12.350 ", "0", "-90", "-22.204 ", "0", "0", "67.796 ", "0.558 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "1.551 ", "-0.207 ", "-31.062 ", "0", "0"
"2021-12-01 19:00:00", "335", "19", "12.590 ", "0", "-105", "-22.204 ", "0", "0", "63.418 ", "0.669 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "1.344 ", "-0.207 ", "-31.017 ", "0", "0"
"2021-12-01 20:00:00", "335", "20", "12.830 ", "0", "-120", "-22.204 ", "0", "0", "53.303 ", "0.817 ", "51.618 ", "-51.618 ", "-0.206 ", "-0.206 ", "0", "1.137 ", "-0.206 ", "-30.971 ", "0", "0"
"2021-12-01 21:00:00", "335", "21", "13.080 ", "0", "-135", "-22.204 ", "0", "0", "40.895 ", "0.908 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "0.931 ", "-0.206 ", "-30.924 ", "0", "0"
"2021-12-01 22:00:00", "335", "22", "13.330 ", "0", "-150", "-22.204 ", "0", "0", "27.576 ", "0.959 ", "51.461 ", "-51.461 ", "-0.206 ", "-0.206 ", "0", "0.725 ", "-0.206 ", "-30.877 ", "0", "0"
"2021-12-01 23:00:00", "335", "23", "13.580 ", "0", "-165", "-22.204 ", "0", "0", "13.865 ", "0.987 ", "51.382 ", "-51.382 ", "-0.206 ", "-0.206 ", "0", "0.520 ", "-0.206 ", "-30.829 ", "0", "0"
"2021-12-02 00:00:00", "336", "0", "13.670 ", "0", "180", "-22.330 ", "0", "0", "0", "1", "51.354 ", "-51.354 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.812 ", "0", "0"
"2021-12-02 01:00:00", "336", "1", "13.760 ", "0", "165", "-22.330 ", "0", "0", "13.852 ", "0.987 ", "51.326 ", "-51.326 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.795 ", "0", "0"
"2021-12-02 02:00:00", "336", "2", "13.850 ", "0", "150", "-22.330 ", "0", "0", "27.549 ", "0.959 ", "51.298 ", "-51.298 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.779 ", "0", "0"
"2021-12-02 03:00:00", "336", "3", "13.980 ", "0", "135", "-22.330 ", "0", "0", "40.850 ", "0.909 ", "51.257 ", "-51.257 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.754 ", "0", "0"
"2021-12-02 04:00:00", "336", "4", "14.110 ", "0", "120", "-22.330 ", "0", "0", "53.234 ", "0.818 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-12-02 05:00:00", "336", "5", "14.240 ", "0", "105", "-22.330 ", "0", "0", "63.316 ", "0.671 ", "51.175 ", "-51.175 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.705 ", "0", "0"
"2021-12-02 06:00:00", "336", "6", "14.450 ", "0", "90", "-22.330 ", "0", "0", "67.670 ", "0.562 ", "51.110 ", "-51.110 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.666 ", "0", "0"
"2021-12-02 07:00:00", "336", "7", "14.660 ", "0", "75", "-22.330 ", "0", "0", "63.316 ", "0.671 ", "51.044 ", "-51.044 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.626 ", "0", "0"
"2021-12-02 08:00:00", "336", "8", "14.870 ", "0.310 ", "60", "-22.330 ", "0", "0", "53.234 ", "0.818 ", "50.979 ", "40.358 ", "0.161 ", "0.161 ", "0", "-0.164 ", "0.161 ", "24.215 ", "0", "6.703 "
"2021-12-02 09:00:00", "336", "9", "15.070 ", "0.643 ", "45", "-22.330 ", "0", "0", "40.850 ", "0.909 ", "50.916 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "0.698 ", "0.861 ", "129 ", "0", "46.156 "
"2021-12-02 10:00:00", "336", "10", "15.280 ", "0.694 ", "30", "-22.330 ", "0", "0", "27.549 ", "0.959 ", "50.851 ", "305 ", "1.219 ", "1.219 ", "1.158 ", "1.917 ", "1.219 ", "183 ", "42.906 ", "50.000 "
"2021-12-02 11:00:00", "336", "11", "15.490 ", "0.846 ", "15", "-22.330 ", "0", "0", "13.852 ", "0.987 ", "50.786 ", "438 ", "1.751 ", "1.751 ", "1.663 ", "3.667 ", "1.751 ", "263 ", "166 ", "50.000 "
"2021-12-02 12:00:00", "336", "12", "15.440 ", "0.844 ", "0", "-22.330 ", "0", "0", "0", "1", "50.801 ", "458 ", "1.831 ", "1.831 ", "1.740 ", "5.499 ", "1.831 ", "275 ", "300 ", "50.000 "
"2021-12-02 13:00:00", "336", "13", "15.390 ", "0.948 ", "-15", "-22.330 ", "0", "0", "13.852 ", "0.987 ", "50.817 ", "496 ", "1.985 ", "1.985 ", "1.886 ", "7.483 ", "1.985 ", "298 ", "458 ", "50.000 "
"2021-12-02 14:00:00", "336", "14", "15.340 ", "0.876 ", "-30", "-22.330 ", "0", "0", "27.549 ", "0.959 ", "50.832 ", "398 ", "1.591 ", "1.591 ", "1.512 ", "9.075 ", "1.591 ", "239 ", "557 ", "50.000 "
"2021-12-02 15:00:00", "336", "15", "14.490 ", "0.783 ", "-45", "-22.330 ", "0", "0", "40.850 ", "0.909 ", "51.097 ", "273 ", "1.092 ", "1.092 ", "1.038 ", "10.167 ", "1.092 ", "164 ", "581 ", "50.000 "
"2021-12-02 16:00:00", "336", "16", "13.650 ", "0.887 ", "-60", "-22.330 ", "0", "0", "53.234 ", "0.818 ", "51.360 ", "210 ", "0.841 ", "0.841 ", "0.799 ", "11.008 ", "0.841 ", "126 ", "567 ", "50.000 "
"2021-12-02 17:00:00", "336", "17", "12.800 ", "0", "-75", "-22.330 ", "0", "0", "63.316 ", "0.671 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "10.802 ", "-0.207 ", "-30.977 ", "427 ", "50.000 "
"2021-12-02 18:00:00", "336", "18", "12.280 ", "0", "-90", "-22.330 ", "0", "0", "67.670 ", "0.562 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "10.595 ", "-0.207 ", "-31.075 ", "287 ", "50.000 "
"2021-12-02 19:00:00", "336", "19", "11.770 ", "0", "-105", "-22.330 ", "0", "0", "63.316 ", "0.671 ", "51.954 ", "-51.954 ", "-0.208 ", "-0.208 ", "0", "10.387 ", "-0.208 ", "-31.172 ", "147 ", "50.000 "
"2021-12-02 20:00:00", "336", "20", "11.260 ", "0", "-120", "-22.330 ", "0", "0", "53.234 ", "0.818 ", "52.116 ", "-52.116 ", "-0.208 ", "-0.208 ", "0", "10.178 ", "-0.208 ", "-31.270 ", "7.129 ", "50.000 "
"2021-12-02 21:00:00", "336", "21", "10.980 ", "0", "-135", "-22.330 ", "0", "0", "40.850 ", "0.909 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "9.970 ", "-0.209 ", "-31.323 ", "7.129 ", "0"
"2021-12-02 22:00:00", "336", "22", "10.710 ", "0", "-150", "-22.330 ", "0", "0", "27.549 ", "0.959 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "9.760 ", "-0.209 ", "-31.375 ", "7.129 ", "0"
"2021-12-02 23:00:00", "336", "23", "10.430 ", "0", "-165", "-22.330 ", "0", "0", "13.852 ", "0.987 ", "52.381 ", "-52.381 ", "-0.210 ", "-0.210 ", "0", "9.551 ", "-0.210 ", "-31.429 ", "7.129 ", "0"
"2021-12-03 00:00:00", "337", "0", "10.870 ", "0", "180", "-22.449 ", "0", "0", "0", "1", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "7.129 ", "0"
"2021-12-03 01:00:00", "337", "1", "11.310 ", "0", "165", "-22.449 ", "0", "0", "13.840 ", "0.987 ", "52.100 ", "-52.100 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.260 ", "7.129 ", "0"
"2021-12-03 02:00:00", "337", "2", "11.760 ", "0", "150", "-22.449 ", "0", "0", "27.523 ", "0.959 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.174 ", "7.129 ", "0"
"2021-12-03 03:00:00", "337", "3", "11.640 ", "0", "135", "-22.449 ", "0", "0", "40.808 ", "0.909 ", "51.995 ", "-51.995 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.197 ", "7.129 ", "0"
"2021-12-03 04:00:00", "337", "4", "11.520 ", "0", "120", "-22.449 ", "0", "0", "53.168 ", "0.819 ", "52.034 ", "-52.034 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.220 ", "7.129 ", "0"
"2021-12-03 05:00:00", "337", "5", "11.410 ", "0", "105", "-22.449 ", "0", "0", "63.218 ", "0.673 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "7.129 ", "0"
"2021-12-03 06:00:00", "337", "6", "12.220 ", "0", "90", "-22.449 ", "0", "0", "67.551 ", "0.565 ", "51.811 ", "-51.811 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.087 ", "7.129 ", "0"
"2021-12-03 07:00:00", "337", "7", "13.030 ", "0", "75", "-22.449 ", "0", "0", "63.218 ", "0.673 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "7.129 ", "0"
"2021-12-03 08:00:00", "337", "8", "13.850 ", "0.368 ", "60", "-22.449 ", "0", "0", "53.168 ", "0.819 ", "51.298 ", "57.592 ", "0.230 ", "0.230 ", "0", "-0.095 ", "0.230 ", "34.555 ", "0", "12.587 "
"2021-12-03 09:00:00", "337", "9", "14.390 ", "0.478 ", "45", "-22.449 ", "0", "0", "40.808 ", "0.909 ", "51.128 ", "147 ", "0.587 ", "0.587 ", "0.558 ", "0.493 ", "0.587 ", "88.102 ", "0", "30.302 "
"2021-12-03 10:00:00", "337", "10", "14.930 ", "0.211 ", "30", "-22.449 ", "0", "0", "27.523 ", "0.959 ", "50.960 ", "57.127 ", "0.229 ", "0.229 ", "0.217 ", "0.721 ", "0.229 ", "34.276 ", "0", "10.015 "
"2021-12-03 11:00:00", "337", "11", "15.480 ", "0.296 ", "15", "-22.449 ", "0", "0", "13.840 ", "0.987 ", "50.789 ", "120 ", "0.481 ", "0.481 ", "0.457 ", "1.202 ", "0.481 ", "72.144 ", "0", "24.015 "
"2021-12-03 12:00:00", "337", "12", "15.130 ", "0.736 ", "0", "-22.449 ", "0", "0", "0", "1", "50.898 ", "392 ", "1.569 ", "1.569 ", "1.491 ", "2.772 ", "1.569 ", "235 ", "95.445 ", "50.000 "
"2021-12-03 13:00:00", "337", "13", "14.780 ", "0.846 ", "-15", "-22.449 ", "0", "0", "13.840 ", "0.987 ", "51.007 ", "437 ", "1.750 ", "1.750 ", "1.662 ", "4.521 ", "1.750 ", "262 ", "218 ", "50.000 "
"2021-12-03 14:00:00", "337", "14", "14.430 ", "0.608 ", "-30", "-22.449 ", "0", "0", "27.523 ", "0.959 ", "51.116 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "5.562 ", "1.041 ", "156 ", "234 ", "50.000 "
"2021-12-03 15:00:00", "337", "15", "13.890 ", "0.513 ", "-45", "-22.449 ", "0", "0", "40.808 ", "0.909 ", "51.285 ", "161 ", "0.645 ", "0.645 ", "0.612 ", "6.207 ", "0.645 ", "96.700 ", "191 ", "50.000 "
"2021-12-03 16:00:00", "337", "16", "13.360 ", "0.618 ", "-60", "-22.449 ", "0", "0", "53.168 ", "0.819 ", "51.451 ", "131 ", "0.525 ", "0.525 ", "0.499 ", "6.732 ", "0.525 ", "78.749 ", "130 ", "50.000 "
"2021-12-03 17:00:00", "337", "17", "12.820 ", "0", "-75", "-22.449 ", "0", "0", "63.218 ", "0.673 ", "51.622 ", "-51.622 ", "-0.206 ", "-0.206 ", "0", "6.525 ", "-0.206 ", "-30.973 ", "0", "46.348 "
"2021-12-03 18:00:00", "337", "18", "12.600 ", "0", "-90", "-22.449 ", "0", "0", "67.551 ", "0.565 ", "51.691 ", "-51.691 ", "-0.207 ", "-0.207 ", "0", "6.319 ", "-0.207 ", "-31.015 ", "0", "0"
"2021-12-03 19:00:00", "337", "19", "12.380 ", "0", "-105", "-22.449 ", "0", "0", "63.218 ", "0.673 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "6.112 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-12-03 20:00:00", "337", "20", "12.160 ", "0", "-120", "-22.449 ", "0", "0", "53.168 ", "0.819 ", "51.830 ", "-51.830 ", "-0.207 ", "-0.207 ", "0", "5.904 ", "-0.207 ", "-31.098 ", "0", "0"
"2021-12-03 21:00:00", "337", "21", "12.160 ", "0", "-135", "-22.449 ", "0", "0", "40.808 ", "0.909 ", "51.830 ", "-51.830 ", "-0.207 ", "-0.207 ", "0", "5.697 ", "-0.207 ", "-31.098 ", "0", "0"
"2021-12-03 22:00:00", "337", "22", "12.170 ", "0", "-150", "-22.449 ", "0", "0", "27.523 ", "0.959 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "5.490 ", "-0.207 ", "-31.096 ", "0", "0"
"2021-12-03 23:00:00", "337", "23", "12.180 ", "0", "-165", "-22.449 ", "0", "0", "13.840 ", "0.987 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "5.282 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-12-04 00:00:00", "338", "0", "12.460 ", "0", "180", "-22.561 ", "0", "0", "0", "1", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-12-04 01:00:00", "338", "1", "12.740 ", "0", "165", "-22.561 ", "0", "0", "13.828 ", "0.987 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-12-04 02:00:00", "338", "2", "13.020 ", "0", "150", "-22.561 ", "0", "0", "27.499 ", "0.959 ", "51.559 ", "-51.559 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.935 ", "0", "0"
"2021-12-04 03:00:00", "338", "3", "13.050 ", "0", "135", "-22.561 ", "0", "0", "40.768 ", "0.909 ", "51.549 ", "-51.549 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.929 ", "0", "0"
"2021-12-04 04:00:00", "338", "4", "13.080 ", "0", "120", "-22.561 ", "0", "0", "53.106 ", "0.819 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.924 ", "0", "0"
"2021-12-04 05:00:00", "338", "5", "13.110 ", "0", "105", "-22.561 ", "0", "0", "63.126 ", "0.675 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-12-04 06:00:00", "338", "6", "13.570 ", "0", "90", "-22.561 ", "0", "0", "67.439 ", "0.569 ", "51.385 ", "-51.385 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.831 ", "0", "0"
"2021-12-04 07:00:00", "338", "7", "14.030 ", "0", "75", "-22.561 ", "0", "0", "63.126 ", "0.675 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-12-04 08:00:00", "338", "8", "14.490 ", "0.169 ", "60", "-22.561 ", "0", "0", "53.106 ", "0.819 ", "51.097 ", "-0.994 ", "-0.004 ", "-0.004 ", "0", "-0.325 ", "-0.004 ", "-0.597 ", "0", "0"
"2021-12-04 09:00:00", "338", "9", "14.870 ", "0.131 ", "45", "-22.561 ", "0", "0", "40.768 ", "0.909 ", "50.979 ", "3.278 ", "0.013 ", "0.013 ", "0", "-0.312 ", "0.013 ", "1.967 ", "1.967 ", "0"
"2021-12-04 10:00:00", "338", "10", "15.250 ", "0.424 ", "30", "-22.561 ", "0", "0", "27.499 ", "0.959 ", "50.860 ", "167 ", "0.667 ", "0.667 ", "0.633 ", "0.355 ", "0.667 ", "99.988 ", "0", "35.772 "
"2021-12-04 11:00:00", "338", "11", "15.630 ", "0.640 ", "15", "-22.561 ", "0", "0", "13.828 ", "0.987 ", "50.742 ", "319 ", "1.275 ", "1.275 ", "1.211 ", "1.630 ", "1.275 ", "191 ", "51.325 ", "50.000 "
"2021-12-04 12:00:00", "338", "12", "15.660 ", "0.825 ", "0", "-22.561 ", "0", "0", "0", "1", "50.733 ", "446 ", "1.786 ", "1.786 ", "1.696 ", "3.415 ", "1.786 ", "268 ", "179 ", "50.000 "
"2021-12-04 13:00:00", "338", "13", "15.690 ", "0.556 ", "-15", "-22.561 ", "0", "0", "13.828 ", "0.987 ", "50.724 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "4.497 ", "1.081 ", "162 ", "201 ", "50.000 "
"2021-12-04 14:00:00", "338", "14", "15.720 ", "0.206 ", "-30", "-22.561 ", "0", "0", "27.499 ", "0.959 ", "50.714 ", "54.738 ", "0.219 ", "0.219 ", "0.208 ", "4.716 ", "0.219 ", "32.843 ", "94.314 ", "50.000 "
"2021-12-04 15:00:00", "338", "15", "14.940 ", "0.011 ", "-45", "-22.561 ", "0", "0", "40.768 ", "0.909 ", "50.957 ", "-46.354 ", "-0.185 ", "-0.185 ", "0", "4.530 ", "-0.185 ", "-27.812 ", "0", "32.760 "
"2021-12-04 16:00:00", "338", "16", "14.160 ", "0.035 ", "-60", "-22.561 ", "0", "0", "53.106 ", "0.819 ", "51.200 ", "-40.693 ", "-0.163 ", "-0.163 ", "0", "4.367 ", "-0.163 ", "-24.416 ", "0", "0"
"2021-12-04 17:00:00", "338", "17", "13.380 ", "0", "-75", "-22.561 ", "0", "0", "63.126 ", "0.675 ", "51.445 ", "-51.445 ", "-0.206 ", "-0.206 ", "0", "4.162 ", "-0.206 ", "-30.867 ", "0", "0"
"2021-12-04 18:00:00", "338", "18", "12.590 ", "0", "-90", "-22.561 ", "0", "0", "67.439 ", "0.569 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "3.955 ", "-0.207 ", "-31.017 ", "0", "0"
"2021-12-04 19:00:00", "338", "19", "11.800 ", "0", "-105", "-22.561 ", "0", "0", "63.126 ", "0.675 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "3.747 ", "-0.208 ", "-31.167 ", "0", "0"
"2021-12-04 20:00:00", "338", "20", "11.010 ", "0", "-120", "-22.561 ", "0", "0", "53.106 ", "0.819 ", "52.196 ", "-52.196 ", "-0.209 ", "-0.209 ", "0", "3.538 ", "-0.209 ", "-31.318 ", "0", "0"
"2021-12-04 21:00:00", "338", "21", "10.310 ", "0", "-135", "-22.561 ", "0", "0", "40.768 ", "0.909 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "3.329 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-12-04 22:00:00", "338", "22", "9.620 ", "0", "-150", "-22.561 ", "0", "0", "27.499 ", "0.959 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "3.118 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-12-04 23:00:00", "338", "23", "8.920 ", "0", "-165", "-22.561 ", "0", "0", "13.828 ", "0.987 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "2.907 ", "-0.211 ", "-31.720 ", "0", "0"
"2021-12-05 00:00:00", "339", "0", "8.920 ", "0", "180", "-22.667 ", "0", "0", "0", "1", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.720 ", "0", "0"
"2021-12-05 01:00:00", "339", "1", "8.910 ", "0", "165", "-22.667 ", "0", "0", "13.817 ", "0.987 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.722 ", "0", "0"
"2021-12-05 02:00:00", "339", "2", "8.910 ", "0", "150", "-22.667 ", "0", "0", "27.476 ", "0.959 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.722 ", "0", "0"
"2021-12-05 03:00:00", "339", "3", "8.160 ", "0", "135", "-22.667 ", "0", "0", "40.730 ", "0.909 ", "53.114 ", "-53.114 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.868 ", "0", "0"
"2021-12-05 04:00:00", "339", "4", "7.410 ", "0", "120", "-22.667 ", "0", "0", "53.047 ", "0.820 ", "53.358 ", "-53.358 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.015 ", "0", "0"
"2021-12-05 05:00:00", "339", "5", "6.660 ", "0", "105", "-22.667 ", "0", "0", "63.039 ", "0.676 ", "53.603 ", "-53.603 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.162 ", "0", "0"
"2021-12-05 06:00:00", "339", "6", "8.050 ", "0", "90", "-22.667 ", "0", "0", "67.333 ", "0.572 ", "53.149 ", "-53.149 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.890 ", "0", "0"
"2021-12-05 07:00:00", "339", "7", "9.450 ", "0", "75", "-22.667 ", "0", "0", "63.039 ", "0.676 ", "52.696 ", "-52.696 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.618 ", "0", "0"
"2021-12-05 08:00:00", "339", "8", "10.850 ", "0.270 ", "60", "-22.667 ", "0", "0", "53.047 ", "0.820 ", "52.247 ", "27.946 ", "0.112 ", "0.112 ", "0", "-0.213 ", "0.112 ", "16.768 ", "16.768 ", "0"
"2021-12-05 09:00:00", "339", "9", "12.150 ", "0.566 ", "45", "-22.667 ", "0", "0", "40.730 ", "0.909 ", "51.834 ", "183 ", "0.733 ", "0.733 ", "0.696 ", "0.520 ", "0.733 ", "110 ", "0", "45.240 "
"2021-12-05 10:00:00", "339", "10", "13.450 ", "0.676 ", "30", "-22.667 ", "0", "0", "27.476 ", "0.959 ", "51.423 ", "295 ", "1.180 ", "1.180 ", "1.121 ", "1.700 ", "1.180 ", "177 ", "37.063 ", "50.000 "
"2021-12-05 11:00:00", "339", "11", "14.750 ", "0.723 ", "15", "-22.667 ", "0", "0", "13.817 ", "0.987 ", "51.016 ", "366 ", "1.465 ", "1.465 ", "1.392 ", "3.165 ", "1.465 ", "220 ", "117 ", "50.000 "
"2021-12-05 12:00:00", "339", "12", "14.780 ", "0.779 ", "0", "-22.667 ", "0", "0", "0", "1", "51.007 ", "418 ", "1.673 ", "1.673 ", "1.589 ", "4.837 ", "1.673 ", "251 ", "228 ", "50.000 "
"2021-12-05 13:00:00", "339", "13", "14.820 ", "0.828 ", "-15", "-22.667 ", "0", "0", "13.817 ", "0.987 ", "50.994 ", "427 ", "1.709 ", "1.709 ", "1.623 ", "6.546 ", "1.709 ", "256 ", "344 ", "50.000 "
"2021-12-05 14:00:00", "339", "14", "14.860 ", "0.807 ", "-30", "-22.667 ", "0", "0", "27.476 ", "0.959 ", "50.982 ", "363 ", "1.452 ", "1.452 ", "1.379 ", "7.998 ", "1.452 ", "218 ", "422 ", "50.000 "
"2021-12-05 15:00:00", "339", "15", "13.230 ", "0.927 ", "-45", "-22.667 ", "0", "0", "40.730 ", "0.909 ", "51.492 ", "333 ", "1.333 ", "1.333 ", "1.267 ", "9.331 ", "1.333 ", "200 ", "482 ", "50.000 "
"2021-12-05 16:00:00", "339", "16", "11.600 ", "0.729 ", "-60", "-22.667 ", "0", "0", "53.047 ", "0.820 ", "52.008 ", "165 ", "0.658 ", "0.658 ", "0.625 ", "9.989 ", "0.658 ", "98.702 ", "441 ", "50.000 "
"2021-12-05 17:00:00", "339", "17", "9.970 ", "0", "-75", "-22.667 ", "0", "0", "63.039 ", "0.676 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "9.779 ", "-0.210 ", "-31.517 ", "301 ", "50.000 "
"2021-12-05 18:00:00", "339", "18", "9.620 ", "0", "-90", "-22.667 ", "0", "0", "67.333 ", "0.572 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "9.569 ", "-0.211 ", "-31.585 ", "161 ", "50.000 "
"2021-12-05 19:00:00", "339", "19", "9.270 ", "0", "-105", "-22.667 ", "0", "0", "63.039 ", "0.676 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "9.357 ", "-0.211 ", "-31.653 ", "20.916 ", "50.000 "
"2021-12-05 20:00:00", "339", "20", "8.920 ", "0", "-120", "-22.667 ", "0", "0", "53.047 ", "0.820 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "9.146 ", "-0.211 ", "-31.720 ", "0", "5.669 "
"2021-12-05 21:00:00", "339", "21", "7.990 ", "0", "-135", "-22.667 ", "0", "0", "40.730 ", "0.909 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "8.933 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-12-05 22:00:00", "339", "22", "7.060 ", "0", "-150", "-22.667 ", "0", "0", "27.476 ", "0.959 ", "53.472 ", "-53.472 ", "-0.214 ", "-0.214 ", "0", "8.719 ", "-0.214 ", "-32.083 ", "0", "0"
"2021-12-05 23:00:00", "339", "23", "6.130 ", "0", "-165", "-22.667 ", "0", "0", "13.817 ", "0.987 ", "53.777 ", "-53.777 ", "-0.215 ", "-0.215 ", "0", "8.504 ", "-0.215 ", "-32.266 ", "0", "0"
"2021-12-06 00:00:00", "340", "0", "6.350 ", "0", "180", "-22.766 ", "0", "0", "0", "1", "53.705 ", "-53.705 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.223 ", "0", "0"
"2021-12-06 01:00:00", "340", "1", "6.560 ", "0", "165", "-22.766 ", "0", "0", "13.807 ", "0.987 ", "53.636 ", "-53.636 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.181 ", "0", "0"
"2021-12-06 02:00:00", "340", "2", "6.780 ", "0", "150", "-22.766 ", "0", "0", "27.455 ", "0.959 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-12-06 03:00:00", "340", "3", "6.880 ", "0", "135", "-22.766 ", "0", "0", "40.694 ", "0.909 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-12-06 04:00:00", "340", "4", "6.990 ", "0", "120", "-22.766 ", "0", "0", "52.992 ", "0.820 ", "53.495 ", "-53.495 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.097 ", "0", "0"
"2021-12-06 05:00:00", "340", "5", "7.100 ", "0", "105", "-22.766 ", "0", "0", "62.958 ", "0.678 ", "53.459 ", "-53.459 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.075 ", "0", "0"
"2021-12-06 06:00:00", "340", "6", "8.740 ", "0", "90", "-22.766 ", "0", "0", "67.234 ", "0.575 ", "52.926 ", "-52.926 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.755 ", "0", "0"
"2021-12-06 07:00:00", "340", "7", "10.380 ", "0", "75", "-22.766 ", "0", "0", "62.958 ", "0.678 ", "52.398 ", "-52.398 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.439 ", "0", "0"
"2021-12-06 08:00:00", "340", "8", "12.030 ", "0.256 ", "60", "-22.766 ", "0", "0", "52.992 ", "0.820 ", "51.872 ", "24.216 ", "0.097 ", "0.097 ", "0", "-0.228 ", "0.097 ", "14.530 ", "14.530 ", "0"
"2021-12-06 09:00:00", "340", "9", "12.890 ", "0.551 ", "45", "-22.766 ", "0", "0", "40.694 ", "0.909 ", "51.600 ", "177 ", "0.710 ", "0.710 ", "0.674 ", "0.482 ", "0.710 ", "106 ", "0", "43.115 "
"2021-12-06 10:00:00", "340", "10", "13.750 ", "0.660 ", "30", "-22.766 ", "0", "0", "27.455 ", "0.959 ", "51.329 ", "287 ", "1.149 ", "1.149 ", "1.092 ", "1.631 ", "1.149 ", "172 ", "32.450 ", "50.000 "
"2021-12-06 11:00:00", "340", "11", "14.620 ", "0.765 ", "15", "-22.766 ", "0", "0", "13.807 ", "0.987 ", "51.057 ", "391 ", "1.562 ", "1.562 ", "1.484 ", "3.193 ", "1.562 ", "234 ", "127 ", "50.000 "
"2021-12-06 12:00:00", "340", "12", "14.360 ", "0.823 ", "0", "-22.766 ", "0", "0", "0", "1", "51.138 ", "445 ", "1.779 ", "1.779 ", "1.690 ", "4.972 ", "1.779 ", "267 ", "254 ", "50.000 "
"2021-12-06 13:00:00", "340", "13", "14.100 ", "0.926 ", "-15", "-22.766 ", "0", "0", "13.807 ", "0.987 ", "51.219 ", "483 ", "1.933 ", "1.933 ", "1.837 ", "6.905 ", "1.933 ", "290 ", "404 ", "50.000 "
"2021-12-06 14:00:00", "340", "14", "13.840 ", "0.922 ", "-30", "-22.766 ", "0", "0", "27.455 ", "0.959 ", "51.301 ", "421 ", "1.685 ", "1.685 ", "1.601 ", "8.591 ", "1.685 ", "253 ", "517 ", "50.000 "
"2021-12-06 15:00:00", "340", "15", "12.390 ", "0.844 ", "-45", "-22.766 ", "0", "0", "40.694 ", "0.909 ", "51.758 ", "299 ", "1.195 ", "1.195 ", "1.135 ", "9.786 ", "1.195 ", "179 ", "556 ", "50.000 "
"2021-12-06 16:00:00", "340", "16", "10.950 ", "0.731 ", "-60", "-22.766 ", "0", "0", "52.992 ", "0.820 ", "52.215 ", "165 ", "0.661 ", "0.661 ", "0.628 ", "10.447 ", "0.661 ", "99.124 ", "515 ", "50.000 "
"2021-12-06 17:00:00", "340", "17", "9.510 ", "0", "-75", "-22.766 ", "0", "0", "62.958 ", "0.678 ", "52.677 ", "-52.677 ", "-0.211 ", "-0.211 ", "0", "10.236 ", "-0.211 ", "-31.606 ", "375 ", "50.000 "
"2021-12-06 18:00:00", "340", "18", "9.070 ", "0", "-90", "-22.766 ", "0", "0", "67.234 ", "0.575 ", "52.819 ", "-52.819 ", "-0.211 ", "-0.211 ", "0", "10.025 ", "-0.211 ", "-31.691 ", "235 ", "50.000 "
"2021-12-06 19:00:00", "340", "19", "8.630 ", "0", "-105", "-22.766 ", "0", "0", "62.958 ", "0.678 ", "52.961 ", "-52.961 ", "-0.212 ", "-0.212 ", "0", "9.813 ", "-0.212 ", "-31.777 ", "95.216 ", "50.000 "
"2021-12-06 20:00:00", "340", "20", "8.190 ", "0", "-120", "-22.766 ", "0", "0", "52.992 ", "0.820 ", "53.104 ", "-53.104 ", "-0.212 ", "-0.212 ", "0", "9.600 ", "-0.212 ", "-31.862 ", "0", "33.116 "
"2021-12-06 21:00:00", "340", "21", "8.300 ", "0", "-135", "-22.766 ", "0", "0", "40.694 ", "0.909 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "9.388 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-12-06 22:00:00", "340", "22", "8.410 ", "0", "-150", "-22.766 ", "0", "0", "27.455 ", "0.959 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "9.176 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-12-06 23:00:00", "340", "23", "8.520 ", "0", "-165", "-22.766 ", "0", "0", "13.807 ", "0.987 ", "52.997 ", "-52.997 ", "-0.212 ", "-0.212 ", "0", "8.964 ", "-0.212 ", "-31.798 ", "0", "0"
"2021-12-07 00:00:00", "341", "0", "8.480 ", "0", "180", "-22.859 ", "0", "0", "0", "1", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-12-07 01:00:00", "341", "1", "8.440 ", "0", "165", "-22.859 ", "0", "0", "13.798 ", "0.987 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-12-07 02:00:00", "341", "2", "8.400 ", "0", "150", "-22.859 ", "0", "0", "27.434 ", "0.960 ", "53.036 ", "-53.036 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.821 ", "0", "0"
"2021-12-07 03:00:00", "341", "3", "8.320 ", "0", "135", "-22.859 ", "0", "0", "40.660 ", "0.910 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-12-07 04:00:00", "341", "4", "8.250 ", "0", "120", "-22.859 ", "0", "0", "52.941 ", "0.821 ", "53.084 ", "-53.084 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.851 ", "0", "0"
"2021-12-07 05:00:00", "341", "5", "8.180 ", "0", "105", "-22.859 ", "0", "0", "62.882 ", "0.680 ", "53.107 ", "-53.107 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.864 ", "0", "0"
"2021-12-07 06:00:00", "341", "6", "9.270 ", "0", "90", "-22.859 ", "0", "0", "67.141 ", "0.577 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-12-07 07:00:00", "341", "7", "10.370 ", "0", "75", "-22.859 ", "0", "0", "62.882 ", "0.680 ", "52.401 ", "-52.401 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.440 ", "0", "0"
"2021-12-07 08:00:00", "341", "8", "11.470 ", "0.317 ", "60", "-22.859 ", "0", "0", "52.941 ", "0.821 ", "52.049 ", "42.402 ", "0.170 ", "0.170 ", "0", "-0.155 ", "0.170 ", "25.441 ", "0", "7.095 "
"2021-12-07 09:00:00", "341", "9", "12.510 ", "0.549 ", "45", "-22.859 ", "0", "0", "40.660 ", "0.910 ", "51.720 ", "177 ", "0.706 ", "0.706 ", "0.671 ", "0.551 ", "0.706 ", "106 ", "0", "37.332 "
"2021-12-07 10:00:00", "341", "10", "13.550 ", "0.712 ", "30", "-22.859 ", "0", "0", "27.434 ", "0.960 ", "51.392 ", "314 ", "1.255 ", "1.255 ", "1.192 ", "1.806 ", "1.255 ", "188 ", "48.299 ", "50.000 "
"2021-12-07 11:00:00", "341", "11", "14.590 ", "0.809 ", "15", "-22.859 ", "0", "0", "13.798 ", "0.987 ", "51.066 ", "416 ", "1.665 ", "1.665 ", "1.582 ", "3.471 ", "1.665 ", "250 ", "158 ", "50.000 "
"2021-12-07 12:00:00", "341", "12", "14.730 ", "0.808 ", "0", "-22.859 ", "0", "0", "0", "1", "51.022 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "5.213 ", "1.742 ", "261 ", "279 ", "50.000 "
"2021-12-07 13:00:00", "341", "13", "14.880 ", "0.826 ", "-15", "-22.859 ", "0", "0", "13.798 ", "0.987 ", "50.976 ", "426 ", "1.705 ", "1.705 ", "1.619 ", "6.918 ", "1.705 ", "256 ", "395 ", "50.000 "
"2021-12-07 14:00:00", "341", "14", "15.030 ", "0.855 ", "-30", "-22.859 ", "0", "0", "27.434 ", "0.960 ", "50.929 ", "387 ", "1.550 ", "1.550 ", "1.472 ", "8.467 ", "1.550 ", "232 ", "488 ", "50.000 "
"2021-12-07 15:00:00", "341", "15", "13.540 ", "0.924 ", "-45", "-22.859 ", "0", "0", "40.660 ", "0.910 ", "51.395 ", "332 ", "1.330 ", "1.330 ", "1.263 ", "9.797 ", "1.330 ", "199 ", "547 ", "50.000 "
"2021-12-07 16:00:00", "341", "16", "12.050 ", "0.723 ", "-60", "-22.859 ", "0", "0", "52.941 ", "0.821 ", "51.865 ", "164 ", "0.654 ", "0.654 ", "0.622 ", "10.452 ", "0.654 ", "98.147 ", "505 ", "50.000 "
"2021-12-07 17:00:00", "341", "17", "10.560 ", "0", "-75", "-22.859 ", "0", "0", "62.882 ", "0.680 ", "52.340 ", "-52.340 ", "-0.209 ", "-0.209 ", "0", "10.242 ", "-0.209 ", "-31.404 ", "365 ", "50.000 "
"2021-12-07 18:00:00", "341", "18", "9.780 ", "0", "-90", "-22.859 ", "0", "0", "67.141 ", "0.577 ", "52.590 ", "-52.590 ", "-0.210 ", "-0.210 ", "0", "10.032 ", "-0.210 ", "-31.554 ", "226 ", "50.000 "
"2021-12-07 19:00:00", "341", "19", "9", "0", "-105", "-22.859 ", "0", "0", "62.882 ", "0.680 ", "52.841 ", "-52.841 ", "-0.211 ", "-0.211 ", "0", "9.820 ", "-0.211 ", "-31.705 ", "85.576 ", "50.000 "
"2021-12-07 20:00:00", "341", "20", "8.220 ", "0", "-120", "-22.859 ", "0", "0", "52.941 ", "0.821 ", "53.094 ", "-53.094 ", "-0.212 ", "-0.212 ", "0", "9.608 ", "-0.212 ", "-31.856 ", "0", "29.302 "
"2021-12-07 21:00:00", "341", "21", "7.120 ", "0", "-135", "-22.859 ", "0", "0", "40.660 ", "0.910 ", "53.452 ", "-53.452 ", "-0.214 ", "-0.214 ", "0", "9.394 ", "-0.214 ", "-32.071 ", "0", "0"
"2021-12-07 22:00:00", "341", "22", "6.020 ", "0", "-150", "-22.859 ", "0", "0", "27.434 ", "0.960 ", "53.813 ", "-53.813 ", "-0.215 ", "-0.215 ", "0", "9.179 ", "-0.215 ", "-32.288 ", "0", "0"
"2021-12-07 23:00:00", "341", "23", "4.920 ", "0", "-165", "-22.859 ", "0", "0", "13.798 ", "0.987 ", "54.176 ", "-54.176 ", "-0.217 ", "-0.217 ", "0", "8.962 ", "-0.217 ", "-32.506 ", "0", "0"
"2021-12-08 00:00:00", "342", "0", "5.420 ", "0", "180", "-22.944 ", "0", "0", "0", "1", "54.011 ", "-54.011 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.407 ", "0", "0"
"2021-12-08 01:00:00", "342", "1", "5.920 ", "0", "165", "-22.944 ", "0", "0", "13.789 ", "0.987 ", "53.846 ", "-53.846 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.308 ", "0", "0"
"2021-12-08 02:00:00", "342", "2", "6.420 ", "0", "150", "-22.944 ", "0", "0", "27.416 ", "0.960 ", "53.682 ", "-53.682 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.209 ", "0", "0"
"2021-12-08 03:00:00", "342", "3", "5.820 ", "0", "135", "-22.944 ", "0", "0", "40.629 ", "0.910 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.327 ", "0", "0"
"2021-12-08 04:00:00", "342", "4", "5.220 ", "0", "120", "-22.944 ", "0", "0", "52.893 ", "0.821 ", "54.077 ", "-54.077 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.446 ", "0", "0"
"2021-12-08 05:00:00", "342", "5", "4.630 ", "0", "105", "-22.944 ", "0", "0", "62.811 ", "0.681 ", "54.272 ", "-54.272 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.563 ", "0", "0"
"2021-12-08 06:00:00", "342", "6", "6.270 ", "0", "90", "-22.944 ", "0", "0", "67.056 ", "0.580 ", "53.731 ", "-53.731 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.239 ", "0", "0"
"2021-12-08 07:00:00", "342", "7", "7.920 ", "0", "75", "-22.944 ", "0", "0", "62.811 ", "0.681 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.915 ", "0", "0"
"2021-12-08 08:00:00", "342", "8", "9.570 ", "0.303 ", "60", "-22.944 ", "0", "0", "52.893 ", "0.821 ", "52.658 ", "37.679 ", "0.151 ", "0.151 ", "0", "-0.174 ", "0.151 ", "22.607 ", "0", "6.196 "
"2021-12-08 09:00:00", "342", "9", "11.470 ", "0.537 ", "45", "-22.944 ", "0", "0", "40.629 ", "0.910 ", "52.049 ", "171 ", "0.685 ", "0.685 ", "0.651 ", "0.511 ", "0.685 ", "103 ", "0", "36.093 "
"2021-12-08 10:00:00", "342", "10", "13.380 ", "0.696 ", "30", "-22.944 ", "0", "0", "27.416 ", "0.960 ", "51.445 ", "306 ", "1.223 ", "1.223 ", "1.162 ", "1.734 ", "1.223 ", "183 ", "43.504 ", "50.000 "
"2021-12-08 11:00:00", "342", "11", "15.290 ", "0.748 ", "15", "-22.944 ", "0", "0", "13.789 ", "0.987 ", "50.848 ", "381 ", "1.525 ", "1.525 ", "1.448 ", "3.258 ", "1.525 ", "229 ", "132 ", "50.000 "
"2021-12-08 12:00:00", "342", "12", "15.840 ", "0.854 ", "0", "-22.944 ", "0", "0", "0", "1", "50.677 ", "464 ", "1.855 ", "1.855 ", "1.763 ", "5.114 ", "1.855 ", "278 ", "271 ", "50.000 "
"2021-12-08 13:00:00", "342", "13", "16.390 ", "0.924 ", "-15", "-22.944 ", "0", "0", "13.789 ", "0.987 ", "50.507 ", "483 ", "1.933 ", "1.933 ", "1.836 ", "7.046 ", "1.933 ", "290 ", "421 ", "50.000 "
"2021-12-08 14:00:00", "342", "14", "16.940 ", "0.920 ", "-30", "-22.944 ", "0", "0", "27.416 ", "0.960 ", "50.337 ", "422 ", "1.687 ", "1.687 ", "1.603 ", "8.734 ", "1.687 ", "253 ", "534 ", "50.000 "
"2021-12-08 15:00:00", "342", "15", "16.250 ", "0.843 ", "-45", "-22.944 ", "0", "0", "40.629 ", "0.910 ", "50.550 ", "300 ", "1.200 ", "1.200 ", "1.140 ", "9.933 ", "1.200 ", "180 ", "574 ", "50.000 "
"2021-12-08 16:00:00", "342", "16", "15.570 ", "0.723 ", "-60", "-22.944 ", "0", "0", "52.893 ", "0.821 ", "50.761 ", "165 ", "0.661 ", "0.661 ", "0.627 ", "10.594 ", "0.661 ", "99.077 ", "533 ", "50.000 "
"2021-12-08 17:00:00", "342", "17", "14.880 ", "0", "-75", "-22.944 ", "0", "0", "62.811 ", "0.681 ", "50.976 ", "-50.976 ", "-0.204 ", "-0.204 ", "0", "10.390 ", "-0.204 ", "-30.585 ", "393 ", "50.000 "
"2021-12-08 18:00:00", "342", "18", "12.780 ", "0", "-90", "-22.944 ", "0", "0", "67.056 ", "0.580 ", "51.634 ", "-51.634 ", "-0.207 ", "-0.207 ", "0", "10.183 ", "-0.207 ", "-30.981 ", "253 ", "50.000 "
"2021-12-08 19:00:00", "342", "19", "10.680 ", "0", "-105", "-22.944 ", "0", "0", "62.811 ", "0.681 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "9.974 ", "-0.209 ", "-31.381 ", "113 ", "50.000 "
"2021-12-08 20:00:00", "342", "20", "8.580 ", "0", "-120", "-22.944 ", "0", "0", "52.893 ", "0.821 ", "52.977 ", "-52.977 ", "-0.212 ", "-0.212 ", "0", "9.762 ", "-0.212 ", "-31.786 ", "0", "40.043 "
"2021-12-08 21:00:00", "342", "21", "8.030 ", "0", "-135", "-22.944 ", "0", "0", "40.629 ", "0.910 ", "53.156 ", "-53.156 ", "-0.213 ", "-0.213 ", "0", "9.550 ", "-0.213 ", "-31.893 ", "0", "0"
"2021-12-08 22:00:00", "342", "22", "7.490 ", "0", "-150", "-22.944 ", "0", "0", "27.416 ", "0.960 ", "53.332 ", "-53.332 ", "-0.213 ", "-0.213 ", "0", "9.336 ", "-0.213 ", "-31.999 ", "0", "0"
"2021-12-08 23:00:00", "342", "23", "6.950 ", "0", "-165", "-22.944 ", "0", "0", "13.789 ", "0.987 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "9.122 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-12-09 00:00:00", "343", "0", "6.960 ", "0", "180", "-23.023 ", "0", "0", "0", "1", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-12-09 01:00:00", "343", "1", "6.970 ", "0", "165", "-23.023 ", "0", "0", "13.781 ", "0.987 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.101 ", "0", "0"
"2021-12-09 02:00:00", "343", "2", "6.990 ", "0", "150", "-23.023 ", "0", "0", "27.398 ", "0.960 ", "53.495 ", "-53.495 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.097 ", "0", "0"
"2021-12-09 03:00:00", "343", "3", "6.980 ", "0", "135", "-23.023 ", "0", "0", "40.601 ", "0.910 ", "53.498 ", "-53.498 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.099 ", "0", "0"
"2021-12-09 04:00:00", "343", "4", "6.970 ", "0", "120", "-23.023 ", "0", "0", "52.849 ", "0.822 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.101 ", "0", "0"
"2021-12-09 05:00:00", "343", "5", "6.960 ", "0", "105", "-23.023 ", "0", "0", "62.746 ", "0.682 ", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-12-09 06:00:00", "343", "6", "8.060 ", "0", "90", "-23.023 ", "0", "0", "66.977 ", "0.582 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0", "0"
"2021-12-09 07:00:00", "343", "7", "9.170 ", "0", "75", "-23.023 ", "0", "0", "62.746 ", "0.682 ", "52.787 ", "-52.787 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.672 ", "0", "0"
"2021-12-09 08:00:00", "343", "8", "10.280 ", "0.294 ", "60", "-23.023 ", "0", "0", "52.849 ", "0.822 ", "52.430 ", "35.543 ", "0.142 ", "0.142 ", "0", "-0.183 ", "0.142 ", "21.326 ", "0", "5.796 "
"2021-12-09 09:00:00", "343", "9", "11.080 ", "0.588 ", "45", "-23.023 ", "0", "0", "40.601 ", "0.910 ", "52.174 ", "192 ", "0.769 ", "0.769 ", "0.731 ", "0.586 ", "0.769 ", "115 ", "0", "40.984 "
"2021-12-09 10:00:00", "343", "10", "11.890 ", "0.695 ", "30", "-23.023 ", "0", "0", "27.398 ", "0.960 ", "51.916 ", "305 ", "1.219 ", "1.219 ", "1.158 ", "1.805 ", "1.219 ", "183 ", "42.829 ", "50.000 "
"2021-12-09 11:00:00", "343", "11", "12.700 ", "0.747 ", "15", "-23.023 ", "0", "0", "13.781 ", "0.987 ", "51.660 ", "379 ", "1.518 ", "1.518 ", "1.442 ", "3.323 ", "1.518 ", "228 ", "131 ", "50.000 "
"2021-12-09 12:00:00", "343", "12", "12.740 ", "0.853 ", "0", "-23.023 ", "0", "0", "0", "1", "51.647 ", "462 ", "1.848 ", "1.848 ", "1.755 ", "5.170 ", "1.848 ", "277 ", "268 ", "50.000 "
"2021-12-09 13:00:00", "343", "13", "12.780 ", "0.809 ", "-15", "-23.023 ", "0", "0", "13.781 ", "0.987 ", "51.634 ", "415 ", "1.662 ", "1.662 ", "1.579 ", "6.832 ", "1.662 ", "249 ", "377 ", "50.000 "
"2021-12-09 14:00:00", "343", "14", "12.820 ", "0.852 ", "-30", "-23.023 ", "0", "0", "27.398 ", "0.960 ", "51.622 ", "386 ", "1.543 ", "1.543 ", "1.466 ", "8.375 ", "1.543 ", "231 ", "469 ", "50.000 "
"2021-12-09 15:00:00", "343", "15", "11.460 ", "0.765 ", "-45", "-23.023 ", "0", "0", "40.601 ", "0.910 ", "52.053 ", "266 ", "1.065 ", "1.065 ", "1.012 ", "9.441 ", "1.065 ", "160 ", "488 ", "50.000 "
"2021-12-09 16:00:00", "343", "16", "10.110 ", "0.723 ", "-60", "-23.023 ", "0", "0", "52.849 ", "0.822 ", "52.484 ", "164 ", "0.654 ", "0.654 ", "0.622 ", "10.095 ", "0.654 ", "98.171 ", "447 ", "50.000 "
"2021-12-09 17:00:00", "343", "17", "8.760 ", "0", "-75", "-23.023 ", "0", "0", "62.746 ", "0.682 ", "52.919 ", "-52.919 ", "-0.212 ", "-0.212 ", "0", "9.884 ", "-0.212 ", "-31.751 ", "307 ", "50.000 "
"2021-12-09 18:00:00", "343", "18", "8.270 ", "0", "-90", "-23.023 ", "0", "0", "66.977 ", "0.582 ", "53.078 ", "-53.078 ", "-0.212 ", "-0.212 ", "0", "9.671 ", "-0.212 ", "-31.847 ", "167 ", "50.000 "
"2021-12-09 19:00:00", "343", "19", "7.780 ", "0", "-105", "-23.023 ", "0", "0", "62.746 ", "0.682 ", "53.237 ", "-53.237 ", "-0.213 ", "-0.213 ", "0", "9.458 ", "-0.213 ", "-31.942 ", "26.809 ", "50.000 "
"2021-12-09 20:00:00", "343", "20", "7.290 ", "0", "-120", "-23.023 ", "0", "0", "52.849 ", "0.822 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "9.245 ", "-0.214 ", "-32.038 ", "0", "7.536 "
"2021-12-09 21:00:00", "343", "21", "7.200 ", "0", "-135", "-23.023 ", "0", "0", "40.601 ", "0.910 ", "53.426 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "9.031 ", "-0.214 ", "-32.056 ", "0", "0"
"2021-12-09 22:00:00", "343", "22", "7.120 ", "0", "-150", "-23.023 ", "0", "0", "27.398 ", "0.960 ", "53.452 ", "-53.452 ", "-0.214 ", "-0.214 ", "0", "8.817 ", "-0.214 ", "-32.071 ", "0", "0"
"2021-12-09 23:00:00", "343", "23", "7.030 ", "0", "-165", "-23.023 ", "0", "0", "13.781 ", "0.987 ", "53.482 ", "-53.482 ", "-0.214 ", "-0.214 ", "0", "8.603 ", "-0.214 ", "-32.089 ", "0", "0"
"2021-12-10 00:00:00", "344", "0", "6.930 ", "0", "180", "-23.095 ", "0", "0", "0", "1", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-10 01:00:00", "344", "1", "6.830 ", "0", "165", "-23.095 ", "0", "0", "13.773 ", "0.987 ", "53.547 ", "-53.547 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.128 ", "0", "0"
"2021-12-10 02:00:00", "344", "2", "6.740 ", "0", "150", "-23.095 ", "0", "0", "27.382 ", "0.960 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-12-10 03:00:00", "344", "3", "6.710 ", "0", "135", "-23.095 ", "0", "0", "40.574 ", "0.910 ", "53.587 ", "-53.587 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.152 ", "0", "0"
"2021-12-10 04:00:00", "344", "4", "6.680 ", "0", "120", "-23.095 ", "0", "0", "52.808 ", "0.822 ", "53.596 ", "-53.596 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.158 ", "0", "0"
"2021-12-10 05:00:00", "344", "5", "6.660 ", "0", "105", "-23.095 ", "0", "0", "62.687 ", "0.683 ", "53.603 ", "-53.603 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.162 ", "0", "0"
"2021-12-10 06:00:00", "344", "6", "7.670 ", "0", "90", "-23.095 ", "0", "0", "66.905 ", "0.584 ", "53.273 ", "-53.273 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.964 ", "0", "0"
"2021-12-10 07:00:00", "344", "7", "8.680 ", "0", "75", "-23.095 ", "0", "0", "62.687 ", "0.683 ", "52.945 ", "-52.945 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.767 ", "0", "0"
"2021-12-10 08:00:00", "344", "8", "9.700 ", "0.106 ", "60", "-23.095 ", "0", "0", "52.808 ", "0.822 ", "52.616 ", "-20.816 ", "-0.083 ", "-0.083 ", "0", "-0.325 ", "-0.083 ", "-12.490 ", "0", "0"
"2021-12-10 09:00:00", "344", "9", "10.310 ", "0.639 ", "45", "-23.095 ", "0", "0", "40.574 ", "0.910 ", "52.420 ", "213 ", "0.854 ", "0.854 ", "0.811 ", "0.529 ", "0.854 ", "128 ", "0", "45.747 "
"2021-12-10 10:00:00", "344", "10", "10.920 ", "0.642 ", "30", "-23.095 ", "0", "0", "27.382 ", "0.960 ", "52.225 ", "277 ", "1.109 ", "1.109 ", "1.054 ", "1.638 ", "1.109 ", "166 ", "26.460 ", "50.000 "
"2021-12-10 11:00:00", "344", "11", "11.540 ", "0.789 ", "15", "-23.095 ", "0", "0", "13.773 ", "0.987 ", "52.027 ", "404 ", "1.614 ", "1.614 ", "1.533 ", "3.252 ", "1.614 ", "242 ", "129 ", "50.000 "
"2021-12-10 12:00:00", "344", "12", "11.620 ", "0.853 ", "0", "-23.095 ", "0", "0", "0", "1", "52.002 ", "462 ", "1.847 ", "1.847 ", "1.754 ", "5.099 ", "1.847 ", "277 ", "266 ", "50.000 "
"2021-12-10 13:00:00", "344", "13", "11.700 ", "0.808 ", "-15", "-23.095 ", "0", "0", "13.773 ", "0.987 ", "51.976 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "6.758 ", "1.659 ", "249 ", "375 ", "50.000 "
"2021-12-10 14:00:00", "344", "14", "11.790 ", "0.854 ", "-30", "-23.095 ", "0", "0", "27.382 ", "0.960 ", "51.948 ", "386 ", "1.545 ", "1.545 ", "1.467 ", "8.302 ", "1.545 ", "232 ", "466 ", "50.000 "
"2021-12-10 15:00:00", "344", "15", "11.050 ", "0.840 ", "-45", "-23.095 ", "0", "0", "40.574 ", "0.910 ", "52.183 ", "298 ", "1.191 ", "1.191 ", "1.131 ", "9.493 ", "1.191 ", "179 ", "505 ", "50.000 "
"2021-12-10 16:00:00", "344", "16", "10.310 ", "0.855 ", "-60", "-23.095 ", "0", "0", "52.808 ", "0.822 ", "52.420 ", "204 ", "0.815 ", "0.815 ", "0.774 ", "10.308 ", "0.815 ", "122 ", "487 ", "50.000 "
"2021-12-10 17:00:00", "344", "17", "9.570 ", "0", "-75", "-23.095 ", "0", "0", "62.687 ", "0.683 ", "52.658 ", "-52.658 ", "-0.211 ", "-0.211 ", "0", "10.097 ", "-0.211 ", "-31.595 ", "347 ", "50.000 "
"2021-12-10 18:00:00", "344", "18", "8.940 ", "0", "-90", "-23.095 ", "0", "0", "66.905 ", "0.584 ", "52.861 ", "-52.861 ", "-0.211 ", "-0.211 ", "0", "9.886 ", "-0.211 ", "-31.717 ", "207 ", "50.000 "
"2021-12-10 19:00:00", "344", "19", "8.310 ", "0", "-105", "-23.095 ", "0", "0", "62.687 ", "0.683 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "9.673 ", "-0.212 ", "-31.839 ", "67.332 ", "50.000 "
"2021-12-10 20:00:00", "344", "20", "7.680 ", "0", "-120", "-23.095 ", "0", "0", "52.808 ", "0.822 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "9.460 ", "-0.213 ", "-31.962 ", "0", "22.144 "
"2021-12-10 21:00:00", "344", "21", "7.860 ", "0", "-135", "-23.095 ", "0", "0", "40.574 ", "0.910 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "9.248 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-12-10 22:00:00", "344", "22", "8.050 ", "0", "-150", "-23.095 ", "0", "0", "27.382 ", "0.960 ", "53.149 ", "-53.149 ", "-0.213 ", "-0.213 ", "0", "9.035 ", "-0.213 ", "-31.890 ", "0", "0"
"2021-12-10 23:00:00", "344", "23", "8.230 ", "0", "-165", "-23.095 ", "0", "0", "13.773 ", "0.987 ", "53.091 ", "-53.091 ", "-0.212 ", "-0.212 ", "0", "8.823 ", "-0.212 ", "-31.855 ", "0", "0"
"2021-12-11 00:00:00", "345", "0", "7.940 ", "0", "180", "-23.160 ", "0", "0", "0", "1", "53.185 ", "-53.185 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.911 ", "0", "0"
"2021-12-11 01:00:00", "345", "1", "7.650 ", "0", "165", "-23.160 ", "0", "0", "13.766 ", "0.987 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-12-11 02:00:00", "345", "2", "7.370 ", "0", "150", "-23.160 ", "0", "0", "27.368 ", "0.960 ", "53.371 ", "-53.371 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.022 ", "0", "0"
"2021-12-11 03:00:00", "345", "3", "7.420 ", "0", "135", "-23.160 ", "0", "0", "40.551 ", "0.910 ", "53.354 ", "-53.354 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.013 ", "0", "0"
"2021-12-11 04:00:00", "345", "4", "7.470 ", "0", "120", "-23.160 ", "0", "0", "52.772 ", "0.823 ", "53.338 ", "-53.338 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.003 ", "0", "0"
"2021-12-11 05:00:00", "345", "5", "7.530 ", "0", "105", "-23.160 ", "0", "0", "62.633 ", "0.684 ", "53.319 ", "-53.319 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.991 ", "0", "0"
"2021-12-11 06:00:00", "345", "6", "7.610 ", "0", "90", "-23.160 ", "0", "0", "66.840 ", "0.586 ", "53.292 ", "-53.292 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.975 ", "0", "0"
"2021-12-11 07:00:00", "345", "7", "7.690 ", "0", "75", "-23.160 ", "0", "0", "62.633 ", "0.684 ", "53.266 ", "-53.266 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.960 ", "0", "0"
"2021-12-11 08:00:00", "345", "8", "7.780 ", "0.020 ", "60", "-23.160 ", "0", "0", "52.772 ", "0.823 ", "53.237 ", "-47.179 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.307 ", "0", "0"
"2021-12-11 09:00:00", "345", "9", "8.630 ", "0.518 ", "45", "-23.160 ", "0", "0", "40.551 ", "0.910 ", "52.961 ", "163 ", "0.652 ", "0.652 ", "0.619 ", "0.327 ", "0.652 ", "97.794 ", "0", "34.134 "
"2021-12-11 10:00:00", "345", "10", "9.480 ", "0.679 ", "30", "-23.160 ", "0", "0", "27.368 ", "0.960 ", "52.687 ", "296 ", "1.184 ", "1.184 ", "1.125 ", "1.511 ", "1.184 ", "178 ", "37.635 ", "50.000 "
"2021-12-11 11:00:00", "345", "11", "10.330 ", "0.789 ", "15", "-23.160 ", "0", "0", "13.766 ", "0.987 ", "52.414 ", "403 ", "1.614 ", "1.614 ", "1.533 ", "3.124 ", "1.614 ", "242 ", "140 ", "50.000 "
"2021-12-11 12:00:00", "345", "12", "10.340 ", "0.851 ", "0", "-23.160 ", "0", "0", "0", "1", "52.410 ", "460 ", "1.840 ", "1.840 ", "1.748 ", "4.964 ", "1.840 ", "276 ", "276 ", "50.000 "
"2021-12-11 13:00:00", "345", "13", "10.350 ", "0.855 ", "-15", "-23.160 ", "0", "0", "13.766 ", "0.987 ", "52.407 ", "441 ", "1.764 ", "1.764 ", "1.676 ", "6.729 ", "1.764 ", "265 ", "400 ", "50.000 "
"2021-12-11 14:00:00", "345", "14", "10.360 ", "0.728 ", "-30", "-23.160 ", "0", "0", "27.368 ", "0.960 ", "52.404 ", "321 ", "1.286 ", "1.286 ", "1.222 ", "8.015 ", "1.286 ", "193 ", "453 ", "50.000 "
"2021-12-11 15:00:00", "345", "15", "9.710 ", "0.045 ", "-45", "-23.160 ", "0", "0", "40.551 ", "0.910 ", "52.613 ", "-33.943 ", "-0.136 ", "-0.136 ", "0", "7.879 ", "-0.136 ", "-20.366 ", "313 ", "50.000 "
"2021-12-11 16:00:00", "345", "16", "9.070 ", "0.018 ", "-60", "-23.160 ", "0", "0", "52.772 ", "0.823 ", "52.819 ", "-47.489 ", "-0.190 ", "-0.190 ", "0", "7.689 ", "-0.190 ", "-28.493 ", "173 ", "50.000 "
"2021-12-11 17:00:00", "345", "17", "8.430 ", "0", "-75", "-23.160 ", "0", "0", "62.633 ", "0.684 ", "53.026 ", "-53.026 ", "-0.212 ", "-0.212 ", "0", "7.477 ", "-0.212 ", "-31.816 ", "33.544 ", "50.000 "
"2021-12-11 18:00:00", "345", "18", "8.290 ", "0", "-90", "-23.160 ", "0", "0", "66.840 ", "0.586 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "7.265 ", "-0.212 ", "-31.843 ", "0", "9.766 "
