"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-12-11 19:00:00", "345", "19", "8.150 ", "0", "-105", "-23.160 ", "0", "0", "62.633 ", "0.684 ", "53.117 ", "-53.117 ", "-0.212 ", "-0.212 ", "0", "7.052 ", "-0.212 ", "-31.870 ", "0", "0"
"2021-12-11 20:00:00", "345", "20", "8.010 ", "0", "-120", "-23.160 ", "0", "0", "52.772 ", "0.823 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "6.839 ", "-0.213 ", "-31.897 ", "0", "0"
"2021-12-11 21:00:00", "345", "21", "8.160 ", "0", "-135", "-23.160 ", "0", "0", "40.551 ", "0.910 ", "53.114 ", "-53.114 ", "-0.212 ", "-0.212 ", "0", "6.627 ", "-0.212 ", "-31.868 ", "0", "0"
"2021-12-11 22:00:00", "345", "22", "8.320 ", "0", "-150", "-23.160 ", "0", "0", "27.368 ", "0.960 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "6.415 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-12-11 23:00:00", "345", "23", "8.480 ", "0", "-165", "-23.160 ", "0", "0", "13.766 ", "0.987 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "6.203 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-12-12 00:00:00", "346", "0", "7.150 ", "0", "180", "-23.219 ", "0", "0", "0", "1", "53.443 ", "-53.443 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.066 ", "0", "0"
"2021-12-12 01:00:00", "346", "1", "5.810 ", "0", "165", "-23.219 ", "0", "0", "13.760 ", "0.987 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-12-12 02:00:00", "346", "2", "4.480 ", "0", "150", "-23.219 ", "0", "0", "27.355 ", "0.960 ", "54.322 ", "-54.322 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.593 ", "0", "0"
"2021-12-12 03:00:00", "346", "3", "4.560 ", "0", "135", "-23.219 ", "0", "0", "40.529 ", "0.910 ", "54.296 ", "-54.296 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.577 ", "0", "0"
"2021-12-12 04:00:00", "346", "4", "4.650 ", "0", "120", "-23.219 ", "0", "0", "52.739 ", "0.823 ", "54.266 ", "-54.266 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.559 ", "0", "0"
"2021-12-12 05:00:00", "346", "5", "4.740 ", "0", "105", "-23.219 ", "0", "0", "62.585 ", "0.685 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.542 ", "0", "0"
"2021-12-12 06:00:00", "346", "6", "5.300 ", "0", "90", "-23.219 ", "0", "0", "66.781 ", "0.588 ", "54.051 ", "-54.051 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.430 ", "0", "0"
"2021-12-12 07:00:00", "346", "7", "5.870 ", "0", "75", "-23.219 ", "0", "0", "62.585 ", "0.685 ", "53.862 ", "-53.862 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.317 ", "0", "0"
"2021-12-12 08:00:00", "346", "8", "6.440 ", "0.253 ", "60", "-23.219 ", "0", "0", "52.739 ", "0.823 ", "53.675 ", "22.231 ", "0.089 ", "0.089 ", "0", "-0.236 ", "0.089 ", "13.338 ", "13.338 ", "0"
"2021-12-12 09:00:00", "346", "9", "7.990 ", "0.566 ", "45", "-23.219 ", "0", "0", "40.529 ", "0.910 ", "53.169 ", "183 ", "0.731 ", "0.731 ", "0.694 ", "0.495 ", "0.731 ", "110 ", "0", "43.850 "
"2021-12-12 10:00:00", "346", "10", "9.550 ", "0.788 ", "30", "-23.219 ", "0", "0", "27.355 ", "0.960 ", "52.664 ", "352 ", "1.407 ", "1.407 ", "1.336 ", "1.901 ", "1.407 ", "211 ", "71.070 ", "50.000 "
"2021-12-12 11:00:00", "346", "11", "11.110 ", "0.788 ", "15", "-23.219 ", "0", "0", "13.760 ", "0.987 ", "52.164 ", "403 ", "1.610 ", "1.610 ", "1.530 ", "3.512 ", "1.610 ", "242 ", "173 ", "50.000 "
"2021-12-12 12:00:00", "346", "12", "11", "0.883 ", "0", "-23.219 ", "0", "0", "0", "1", "52.199 ", "480 ", "1.918 ", "1.918 ", "1.822 ", "5.430 ", "1.918 ", "288 ", "320 ", "50.000 "
"2021-12-12 13:00:00", "346", "13", "10.890 ", "0.856 ", "-15", "-23.219 ", "0", "0", "13.760 ", "0.987 ", "52.234 ", "442 ", "1.768 ", "1.768 ", "1.680 ", "7.198 ", "1.768 ", "265 ", "446 ", "50.000 "
"2021-12-12 14:00:00", "346", "14", "10.780 ", "0.901 ", "-30", "-23.219 ", "0", "0", "27.355 ", "0.960 ", "52.270 ", "411 ", "1.642 ", "1.642 ", "1.560 ", "8.840 ", "1.642 ", "246 ", "552 ", "50.000 "
"2021-12-12 15:00:00", "346", "15", "10.130 ", "0.762 ", "-45", "-23.219 ", "0", "0", "40.529 ", "0.910 ", "52.478 ", "265 ", "1.060 ", "1.060 ", "1.007 ", "9.900 ", "1.060 ", "159 ", "571 ", "50.000 "
"2021-12-12 16:00:00", "346", "16", "9.480 ", "0.948 ", "-60", "-23.219 ", "0", "0", "52.739 ", "0.823 ", "52.687 ", "232 ", "0.927 ", "0.927 ", "0.881 ", "10.827 ", "0.927 ", "139 ", "570 ", "50.000 "
"2021-12-12 17:00:00", "346", "17", "8.830 ", "0", "-75", "-23.219 ", "0", "0", "62.585 ", "0.685 ", "52.896 ", "-52.896 ", "-0.212 ", "-0.212 ", "0", "10.616 ", "-0.212 ", "-31.738 ", "430 ", "50.000 "
"2021-12-12 18:00:00", "346", "18", "8.650 ", "0", "-90", "-23.219 ", "0", "0", "66.781 ", "0.588 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "10.404 ", "-0.212 ", "-31.773 ", "290 ", "50.000 "
"2021-12-12 19:00:00", "346", "19", "8.480 ", "0", "-105", "-23.219 ", "0", "0", "62.585 ", "0.685 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "10.192 ", "-0.212 ", "-31.806 ", "150 ", "50.000 "
"2021-12-12 20:00:00", "346", "20", "8.310 ", "0", "-120", "-23.219 ", "0", "0", "52.739 ", "0.823 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "9.979 ", "-0.212 ", "-31.839 ", "10.400 ", "50.000 "
"2021-12-12 21:00:00", "346", "21", "8.040 ", "0", "-135", "-23.219 ", "0", "0", "40.529 ", "0.910 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "9.767 ", "-0.213 ", "-31.892 ", "10.400 ", "0"
"2021-12-12 22:00:00", "346", "22", "7.780 ", "0", "-150", "-23.219 ", "0", "0", "27.355 ", "0.960 ", "53.237 ", "-53.237 ", "-0.213 ", "-0.213 ", "0", "9.554 ", "-0.213 ", "-31.942 ", "10.400 ", "0"
"2021-12-12 23:00:00", "346", "23", "7.520 ", "0", "-165", "-23.219 ", "0", "0", "13.760 ", "0.987 ", "53.322 ", "-53.322 ", "-0.213 ", "-0.213 ", "0", "9.341 ", "-0.213 ", "-31.993 ", "10.400 ", "0"
"2021-12-13 00:00:00", "347", "0", "6.530 ", "0", "180", "-23.270 ", "0", "0", "0", "1", "53.646 ", "-53.646 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.187 ", "10.400 ", "0"
"2021-12-13 01:00:00", "347", "1", "5.540 ", "0", "165", "-23.270 ", "0", "0", "13.755 ", "0.987 ", "53.971 ", "-53.971 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.383 ", "10.400 ", "0"
"2021-12-13 02:00:00", "347", "2", "4.550 ", "0", "150", "-23.270 ", "0", "0", "27.344 ", "0.960 ", "54.299 ", "-54.299 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.579 ", "10.400 ", "0"
"2021-12-13 03:00:00", "347", "3", "4.470 ", "0", "135", "-23.270 ", "0", "0", "40.510 ", "0.910 ", "54.325 ", "-54.325 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.595 ", "10.400 ", "0"
"2021-12-13 04:00:00", "347", "4", "4.400 ", "0", "120", "-23.270 ", "0", "0", "52.710 ", "0.823 ", "54.349 ", "-54.349 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.609 ", "10.400 ", "0"
"2021-12-13 05:00:00", "347", "5", "4.330 ", "0", "105", "-23.270 ", "0", "0", "62.542 ", "0.686 ", "54.372 ", "-54.372 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.623 ", "10.400 ", "0"
"2021-12-13 06:00:00", "347", "6", "5.530 ", "0", "90", "-23.270 ", "0", "0", "66.730 ", "0.589 ", "53.975 ", "-53.975 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.385 ", "10.400 ", "0"
"2021-12-13 07:00:00", "347", "7", "6.730 ", "0", "75", "-23.270 ", "0", "0", "62.542 ", "0.686 ", "53.580 ", "-53.580 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.148 ", "10.400 ", "0"
"2021-12-13 08:00:00", "347", "8", "7.930 ", "0.180 ", "60", "-23.270 ", "0", "0", "52.710 ", "0.823 ", "53.188 ", "0.961 ", "0.004 ", "0.004 ", "0", "-0.321 ", "0.004 ", "0.576 ", "10.977 ", "0"
"2021-12-13 09:00:00", "347", "9", "9.120 ", "0.566 ", "45", "-23.270 ", "0", "0", "40.510 ", "0.910 ", "52.803 ", "183 ", "0.733 ", "0.733 ", "0.696 ", "0.412 ", "0.733 ", "110 ", "0", "43.087 "
"2021-12-13 10:00:00", "347", "10", "10.310 ", "0.626 ", "30", "-23.270 ", "0", "0", "27.344 ", "0.960 ", "52.420 ", "269 ", "1.075 ", "1.075 ", "1.022 ", "1.487 ", "1.075 ", "161 ", "21.372 ", "50.000 "
"2021-12-13 11:00:00", "347", "11", "11.500 ", "0.114 ", "15", "-23.270 ", "0", "0", "13.755 ", "0.987 ", "52.040 ", "13.625 ", "0.054 ", "0.054 ", "0.052 ", "1.542 ", "0.054 ", "8.175 ", "0", "8.430 "
"2021-12-13 12:00:00", "347", "12", "11.340 ", "0.656 ", "0", "-23.270 ", "0", "0", "0", "1", "52.091 ", "343 ", "1.373 ", "1.373 ", "1.304 ", "2.915 ", "1.373 ", "206 ", "65.971 ", "50.000 "
"2021-12-13 13:00:00", "347", "13", "11.180 ", "0.384 ", "-15", "-23.270 ", "0", "0", "13.755 ", "0.987 ", "52.142 ", "170 ", "0.679 ", "0.679 ", "0.645 ", "3.594 ", "0.679 ", "102 ", "27.926 ", "50.000 "
"2021-12-13 14:00:00", "347", "14", "11.020 ", "0.113 ", "-30", "-23.270 ", "0", "0", "27.344 ", "0.960 ", "52.193 ", "6.021 ", "0.024 ", "0.024 ", "0.023 ", "3.618 ", "0.024 ", "3.612 ", "0", "9.092 "
"2021-12-13 15:00:00", "347", "15", "9.830 ", "0", "-45", "-23.270 ", "0", "0", "40.510 ", "0.910 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "3.408 ", "-0.210 ", "-31.544 ", "0", "0"
"2021-12-13 16:00:00", "347", "16", "8.650 ", "0.185 ", "-60", "-23.270 ", "0", "0", "52.710 ", "0.823 ", "52.955 ", "2.703 ", "0.011 ", "0.011 ", "0.010 ", "3.419 ", "0.011 ", "1.622 ", "1.622 ", "0"
"2021-12-13 17:00:00", "347", "17", "7.470 ", "0", "-75", "-23.270 ", "0", "0", "62.542 ", "0.686 ", "53.338 ", "-53.338 ", "-0.213 ", "-0.213 ", "0", "3.205 ", "-0.213 ", "-32.003 ", "1.622 ", "0"
"2021-12-13 18:00:00", "347", "18", "6.970 ", "0", "-90", "-23.270 ", "0", "0", "66.730 ", "0.589 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "2.991 ", "-0.214 ", "-32.101 ", "1.622 ", "0"
"2021-12-13 19:00:00", "347", "19", "6.470 ", "0", "-105", "-23.270 ", "0", "0", "62.542 ", "0.686 ", "53.665 ", "-53.665 ", "-0.215 ", "-0.215 ", "0", "2.777 ", "-0.215 ", "-32.199 ", "1.622 ", "0"
"2021-12-13 20:00:00", "347", "20", "5.970 ", "0", "-120", "-23.270 ", "0", "0", "52.710 ", "0.823 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "2.561 ", "-0.215 ", "-32.298 ", "1.622 ", "0"
"2021-12-13 21:00:00", "347", "21", "5.820 ", "0", "-135", "-23.270 ", "0", "0", "40.510 ", "0.910 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "2.346 ", "-0.216 ", "-32.327 ", "1.622 ", "0"
"2021-12-13 22:00:00", "347", "22", "5.680 ", "0", "-150", "-23.270 ", "0", "0", "27.344 ", "0.960 ", "53.925 ", "-53.925 ", "-0.216 ", "-0.216 ", "0", "2.130 ", "-0.216 ", "-32.355 ", "1.622 ", "0"
"2021-12-13 23:00:00", "347", "23", "5.540 ", "0", "-165", "-23.270 ", "0", "0", "13.755 ", "0.987 ", "53.971 ", "-53.971 ", "-0.216 ", "-0.216 ", "0", "1.914 ", "-0.216 ", "-32.383 ", "1.622 ", "0"
"2021-12-14 00:00:00", "348", "0", "5.620 ", "0", "180", "-23.315 ", "0", "0", "0", "1", "53.945 ", "-53.945 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.367 ", "1.622 ", "0"
"2021-12-14 01:00:00", "348", "1", "5.700 ", "0", "165", "-23.315 ", "0", "0", "13.750 ", "0.987 ", "53.918 ", "-53.918 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.351 ", "1.622 ", "0"
"2021-12-14 02:00:00", "348", "2", "5.790 ", "0", "150", "-23.315 ", "0", "0", "27.334 ", "0.960 ", "53.889 ", "-53.889 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.333 ", "1.622 ", "0"
"2021-12-14 03:00:00", "348", "3", "5.450 ", "0", "135", "-23.315 ", "0", "0", "40.494 ", "0.910 ", "54.001 ", "-54.001 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.401 ", "1.622 ", "0"
"2021-12-14 04:00:00", "348", "4", "5.110 ", "0", "120", "-23.315 ", "0", "0", "52.685 ", "0.823 ", "54.113 ", "-54.113 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.468 ", "1.622 ", "0"
"2021-12-14 05:00:00", "348", "5", "4.770 ", "0", "105", "-23.315 ", "0", "0", "62.505 ", "0.687 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.536 ", "1.622 ", "0"
"2021-12-14 06:00:00", "348", "6", "6.020 ", "0", "90", "-23.315 ", "0", "0", "66.685 ", "0.590 ", "53.813 ", "-53.813 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.288 ", "1.622 ", "0"
"2021-12-14 07:00:00", "348", "7", "7.280 ", "0", "75", "-23.315 ", "0", "0", "62.505 ", "0.687 ", "53.400 ", "-53.400 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.040 ", "1.622 ", "0"
"2021-12-14 08:00:00", "348", "8", "8.540 ", "0.239 ", "60", "-23.315 ", "0", "0", "52.685 ", "0.823 ", "52.990 ", "18.856 ", "0.075 ", "0.075 ", "0", "-0.250 ", "0.075 ", "11.314 ", "12.935 ", "0"
"2021-12-14 09:00:00", "348", "9", "9.750 ", "0.491 ", "45", "-23.315 ", "0", "0", "40.494 ", "0.910 ", "52.600 ", "152 ", "0.608 ", "0.608 ", "0.578 ", "0.359 ", "0.608 ", "91.223 ", "0", "36.636 "
"2021-12-14 10:00:00", "348", "10", "10.960 ", "0.485 ", "30", "-23.315 ", "0", "0", "27.334 ", "0.960 ", "52.212 ", "197 ", "0.787 ", "0.787 ", "0.747 ", "1.145 ", "0.787 ", "118 ", "0", "41.986 "
"2021-12-14 11:00:00", "348", "11", "12.170 ", "0.555 ", "15", "-23.315 ", "0", "0", "13.750 ", "0.987 ", "51.827 ", "269 ", "1.075 ", "1.075 ", "1.021 ", "2.221 ", "1.075 ", "161 ", "21.331 ", "50.000 "
"2021-12-14 12:00:00", "348", "12", "12.020 ", "0.528 ", "0", "-23.315 ", "0", "0", "0", "1", "51.875 ", "266 ", "1.064 ", "1.064 ", "1.011 ", "3.285 ", "1.064 ", "160 ", "41.045 ", "50.000 "
"2021-12-14 13:00:00", "348", "13", "11.870 ", "0.617 ", "-15", "-23.315 ", "0", "0", "13.750 ", "0.987 ", "51.922 ", "304 ", "1.217 ", "1.217 ", "1.157 ", "4.502 ", "1.217 ", "183 ", "83.698 ", "50.000 "
"2021-12-14 14:00:00", "348", "14", "11.720 ", "0.412 ", "-30", "-23.315 ", "0", "0", "27.334 ", "0.960 ", "51.970 ", "160 ", "0.639 ", "0.639 ", "0.607 ", "5.141 ", "0.639 ", "95.866 ", "39.611 ", "50.000 "
"2021-12-14 15:00:00", "348", "15", "10.430 ", "0.399 ", "-45", "-23.315 ", "0", "0", "40.494 ", "0.910 ", "52.381 ", "114 ", "0.456 ", "0.456 ", "0.433 ", "5.597 ", "0.456 ", "68.374 ", "0", "38.129 "
"2021-12-14 16:00:00", "348", "16", "9.150 ", "0.614 ", "-60", "-23.315 ", "0", "0", "52.685 ", "0.823 ", "52.793 ", "132 ", "0.528 ", "0.528 ", "0.501 ", "6.125 ", "0.528 ", "79.169 ", "0", "26.772 "
"2021-12-14 17:00:00", "348", "17", "7.860 ", "0", "-75", "-23.315 ", "0", "0", "62.505 ", "0.687 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "5.912 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-12-14 18:00:00", "348", "18", "7.240 ", "0", "-90", "-23.315 ", "0", "0", "66.685 ", "0.590 ", "53.413 ", "-53.413 ", "-0.214 ", "-0.214 ", "0", "5.699 ", "-0.214 ", "-32.048 ", "0", "0"
"2021-12-14 19:00:00", "348", "19", "6.620 ", "0", "-105", "-23.315 ", "0", "0", "62.505 ", "0.687 ", "53.616 ", "-53.616 ", "-0.214 ", "-0.214 ", "0", "5.484 ", "-0.214 ", "-32.170 ", "0", "0"
"2021-12-14 20:00:00", "348", "20", "6", "0", "-120", "-23.315 ", "0", "0", "52.685 ", "0.823 ", "53.820 ", "-53.820 ", "-0.215 ", "-0.215 ", "0", "5.269 ", "-0.215 ", "-32.292 ", "0", "0"
"2021-12-14 21:00:00", "348", "21", "5.700 ", "0", "-135", "-23.315 ", "0", "0", "40.494 ", "0.910 ", "53.918 ", "-53.918 ", "-0.216 ", "-0.216 ", "0", "5.053 ", "-0.216 ", "-32.351 ", "0", "0"
"2021-12-14 22:00:00", "348", "22", "5.410 ", "0", "-150", "-23.315 ", "0", "0", "27.334 ", "0.960 ", "54.014 ", "-54.014 ", "-0.216 ", "-0.216 ", "0", "4.837 ", "-0.216 ", "-32.409 ", "0", "0"
"2021-12-14 23:00:00", "348", "23", "5.120 ", "0", "-165", "-23.315 ", "0", "0", "13.750 ", "0.987 ", "54.110 ", "-54.110 ", "-0.216 ", "-0.216 ", "0", "4.621 ", "-0.216 ", "-32.466 ", "0", "0"
"2021-12-15 00:00:00", "349", "0", "5.080 ", "0", "180", "-23.352 ", "0", "0", "0", "1", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-12-15 01:00:00", "349", "1", "5.040 ", "0", "165", "-23.352 ", "0", "0", "13.746 ", "0.987 ", "54.137 ", "-54.137 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.482 ", "0", "0"
"2021-12-15 02:00:00", "349", "2", "5.010 ", "0", "150", "-23.352 ", "0", "0", "27.325 ", "0.960 ", "54.146 ", "-54.146 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.488 ", "0", "0"
"2021-12-15 03:00:00", "349", "3", "4.750 ", "0", "135", "-23.352 ", "0", "0", "40.480 ", "0.910 ", "54.233 ", "-54.233 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.540 ", "0", "0"
"2021-12-15 04:00:00", "349", "4", "4.490 ", "0", "120", "-23.352 ", "0", "0", "52.663 ", "0.824 ", "54.319 ", "-54.319 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.591 ", "0", "0"
"2021-12-15 05:00:00", "349", "5", "4.230 ", "0", "105", "-23.352 ", "0", "0", "62.474 ", "0.688 ", "54.405 ", "-54.405 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.643 ", "0", "0"
"2021-12-15 06:00:00", "349", "6", "5.510 ", "0", "90", "-23.352 ", "0", "0", "66.648 ", "0.591 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-12-15 07:00:00", "349", "7", "6.800 ", "0", "75", "-23.352 ", "0", "0", "62.474 ", "0.688 ", "53.557 ", "-53.557 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.134 ", "0", "0"
"2021-12-15 08:00:00", "349", "8", "8.090 ", "0.228 ", "60", "-23.352 ", "0", "0", "52.663 ", "0.824 ", "53.136 ", "15.436 ", "0.062 ", "0.062 ", "0", "-0.263 ", "0.062 ", "9.261 ", "9.261 ", "0"
"2021-12-15 09:00:00", "349", "9", "9.390 ", "0.604 ", "45", "-23.352 ", "0", "0", "40.480 ", "0.910 ", "52.716 ", "199 ", "0.797 ", "0.797 ", "0.757 ", "0.534 ", "0.797 ", "120 ", "0", "46.020 "
"2021-12-15 10:00:00", "349", "10", "10.700 ", "0.712 ", "30", "-23.352 ", "0", "0", "27.325 ", "0.960 ", "52.295 ", "313 ", "1.254 ", "1.254 ", "1.191 ", "1.788 ", "1.254 ", "188 ", "48.128 ", "50.000 "
"2021-12-15 11:00:00", "349", "11", "12.010 ", "0.770 ", "15", "-23.352 ", "0", "0", "13.746 ", "0.987 ", "51.878 ", "393 ", "1.572 ", "1.572 ", "1.493 ", "3.359 ", "1.572 ", "236 ", "144 ", "50.000 "
"2021-12-15 12:00:00", "349", "12", "11.920 ", "0.881 ", "0", "-23.352 ", "0", "0", "0", "1", "51.906 ", "479 ", "1.915 ", "1.915 ", "1.820 ", "5.275 ", "1.915 ", "287 ", "291 ", "50.000 "
"2021-12-15 13:00:00", "349", "13", "11.840 ", "0.854 ", "-15", "-23.352 ", "0", "0", "13.746 ", "0.987 ", "51.932 ", "441 ", "1.765 ", "1.765 ", "1.677 ", "7.039 ", "1.765 ", "265 ", "416 ", "50.000 "
"2021-12-15 14:00:00", "349", "14", "11.760 ", "0.835 ", "-30", "-23.352 ", "0", "0", "27.325 ", "0.960 ", "51.957 ", "377 ", "1.507 ", "1.507 ", "1.432 ", "8.547 ", "1.507 ", "226 ", "502 ", "50.000 "
"2021-12-15 15:00:00", "349", "15", "11.530 ", "0.763 ", "-45", "-23.352 ", "0", "0", "40.480 ", "0.910 ", "52.030 ", "266 ", "1.065 ", "1.065 ", "1.012 ", "9.612 ", "1.065 ", "160 ", "522 ", "50.000 "
"2021-12-15 16:00:00", "349", "16", "11.310 ", "0.733 ", "-60", "-23.352 ", "0", "0", "52.663 ", "0.824 ", "52.100 ", "168 ", "0.674 ", "0.674 ", "0.640 ", "10.286 ", "0.674 ", "101 ", "483 ", "50.000 "
"2021-12-15 17:00:00", "349", "17", "11.090 ", "0", "-75", "-23.352 ", "0", "0", "62.474 ", "0.688 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "10.077 ", "-0.209 ", "-31.302 ", "343 ", "50.000 "
"2021-12-15 18:00:00", "349", "18", "10.580 ", "0", "-90", "-23.352 ", "0", "0", "66.648 ", "0.591 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "9.868 ", "-0.209 ", "-31.400 ", "203 ", "50.000 "
"2021-12-15 19:00:00", "349", "19", "10.070 ", "0", "-105", "-23.352 ", "0", "0", "62.474 ", "0.688 ", "52.497 ", "-52.497 ", "-0.210 ", "-0.210 ", "0", "9.658 ", "-0.210 ", "-31.498 ", "63.245 ", "50.000 "
"2021-12-15 20:00:00", "349", "20", "9.570 ", "0", "-120", "-23.352 ", "0", "0", "52.663 ", "0.824 ", "52.658 ", "-52.658 ", "-0.211 ", "-0.211 ", "0", "9.447 ", "-0.211 ", "-31.595 ", "0", "20.569 "
"2021-12-15 21:00:00", "349", "21", "8.010 ", "0", "-135", "-23.352 ", "0", "0", "40.480 ", "0.910 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "9.234 ", "-0.213 ", "-31.897 ", "0", "0"
"2021-12-15 22:00:00", "349", "22", "6.460 ", "0", "-150", "-23.352 ", "0", "0", "27.325 ", "0.960 ", "53.669 ", "-53.669 ", "-0.215 ", "-0.215 ", "0", "9.020 ", "-0.215 ", "-32.201 ", "0", "0"
"2021-12-15 23:00:00", "349", "23", "4.910 ", "0", "-165", "-23.352 ", "0", "0", "13.746 ", "0.987 ", "54.180 ", "-54.180 ", "-0.217 ", "-0.217 ", "0", "8.803 ", "-0.217 ", "-32.508 ", "0", "0"
"2021-12-16 00:00:00", "350", "0", "4.230 ", "0", "180", "-23.383 ", "0", "0", "0", "1", "54.405 ", "-54.405 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.643 ", "0", "0"
"2021-12-16 01:00:00", "350", "1", "3.550 ", "0", "165", "-23.383 ", "0", "0", "13.743 ", "0.987 ", "54.632 ", "-54.632 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.779 ", "0", "0"
"2021-12-16 02:00:00", "350", "2", "2.880 ", "0", "150", "-23.383 ", "0", "0", "27.318 ", "0.960 ", "54.856 ", "-54.856 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.914 ", "0", "0"
"2021-12-16 03:00:00", "350", "3", "2.660 ", "0", "135", "-23.383 ", "0", "0", "40.469 ", "0.911 ", "54.930 ", "-54.930 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.958 ", "0", "0"
"2021-12-16 04:00:00", "350", "4", "2.440 ", "0", "120", "-23.383 ", "0", "0", "52.646 ", "0.824 ", "55.004 ", "-55.004 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.002 ", "0", "0"
"2021-12-16 05:00:00", "350", "5", "2.220 ", "0", "105", "-23.383 ", "0", "0", "62.449 ", "0.688 ", "55.078 ", "-55.078 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.047 ", "0", "0"
"2021-12-16 06:00:00", "350", "6", "3.640 ", "0", "90", "-23.383 ", "0", "0", "66.617 ", "0.592 ", "54.602 ", "-54.602 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.761 ", "0", "0"
"2021-12-16 07:00:00", "350", "7", "5.060 ", "0", "75", "-23.383 ", "0", "0", "62.449 ", "0.688 ", "54.130 ", "-54.130 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.478 ", "0", "0"
"2021-12-16 08:00:00", "350", "8", "6.490 ", "0.216 ", "60", "-23.383 ", "0", "0", "52.646 ", "0.824 ", "53.659 ", "11.493 ", "0.046 ", "0.046 ", "0", "-0.279 ", "0.046 ", "6.896 ", "6.896 ", "0"
"2021-12-16 09:00:00", "350", "9", "8.700 ", "0.600 ", "45", "-23.383 ", "0", "0", "40.469 ", "0.911 ", "52.939 ", "198 ", "0.790 ", "0.790 ", "0.751 ", "0.511 ", "0.790 ", "119 ", "0", "44.779 "
"2021-12-16 10:00:00", "350", "10", "10.910 ", "0.712 ", "30", "-23.383 ", "0", "0", "27.318 ", "0.960 ", "52.228 ", "313 ", "1.254 ", "1.254 ", "1.191 ", "1.765 ", "1.254 ", "188 ", "48.136 ", "50.000 "
"2021-12-16 11:00:00", "350", "11", "13.130 ", "0.770 ", "15", "-23.383 ", "0", "0", "13.743 ", "0.987 ", "51.524 ", "393 ", "1.572 ", "1.572 ", "1.493 ", "3.337 ", "1.572 ", "236 ", "144 ", "50.000 "
"2021-12-16 12:00:00", "350", "12", "13.600 ", "0.831 ", "0", "-23.383 ", "0", "0", "0", "1", "51.376 ", "449 ", "1.798 ", "1.798 ", "1.708 ", "5.135 ", "1.798 ", "270 ", "274 ", "50.000 "
"2021-12-16 13:00:00", "350", "13", "14.080 ", "0.902 ", "-15", "-23.383 ", "0", "0", "13.743 ", "0.987 ", "51.225 ", "470 ", "1.878 ", "1.878 ", "1.784 ", "7.013 ", "1.878 ", "282 ", "415 ", "50.000 "
"2021-12-16 14:00:00", "350", "14", "14.560 ", "0.899 ", "-30", "-23.383 ", "0", "0", "27.318 ", "0.960 ", "51.075 ", "411 ", "1.642 ", "1.642 ", "1.560 ", "8.655 ", "1.642 ", "246 ", "522 ", "50.000 "
"2021-12-16 15:00:00", "350", "15", "12.350 ", "0.840 ", "-45", "-23.383 ", "0", "0", "40.469 ", "0.911 ", "51.770 ", "299 ", "1.194 ", "1.194 ", "1.135 ", "9.850 ", "1.194 ", "179 ", "561 ", "50.000 "
"2021-12-16 16:00:00", "350", "16", "10.140 ", "0.867 ", "-60", "-23.383 ", "0", "0", "52.646 ", "0.824 ", "52.474 ", "208 ", "0.834 ", "0.834 ", "0.792 ", "10.683 ", "0.834 ", "125 ", "546 ", "50.000 "
"2021-12-16 17:00:00", "350", "17", "7.930 ", "0", "-75", "-23.383 ", "0", "0", "62.449 ", "0.688 ", "53.188 ", "-53.188 ", "-0.213 ", "-0.213 ", "0", "10.471 ", "-0.213 ", "-31.913 ", "406 ", "50.000 "
"2021-12-16 18:00:00", "350", "18", "6.820 ", "0", "-90", "-23.383 ", "0", "0", "66.617 ", "0.592 ", "53.551 ", "-53.551 ", "-0.214 ", "-0.214 ", "0", "10.256 ", "-0.214 ", "-32.130 ", "266 ", "50.000 "
"2021-12-16 19:00:00", "350", "19", "5.720 ", "0", "-105", "-23.383 ", "0", "0", "62.449 ", "0.688 ", "53.912 ", "-53.912 ", "-0.216 ", "-0.216 ", "0", "10.041 ", "-0.216 ", "-32.347 ", "126 ", "50.000 "
"2021-12-16 20:00:00", "350", "20", "4.620 ", "0", "-120", "-23.383 ", "0", "0", "52.646 ", "0.824 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "9.824 ", "-0.217 ", "-32.565 ", "0", "45.094 "
"2021-12-16 21:00:00", "350", "21", "4.110 ", "0", "-135", "-23.383 ", "0", "0", "40.469 ", "0.911 ", "54.445 ", "-54.445 ", "-0.218 ", "-0.218 ", "0", "9.606 ", "-0.218 ", "-32.667 ", "0", "0"
"2021-12-16 22:00:00", "350", "22", "3.610 ", "0", "-150", "-23.383 ", "0", "0", "27.318 ", "0.960 ", "54.612 ", "-54.612 ", "-0.218 ", "-0.218 ", "0", "9.387 ", "-0.218 ", "-32.767 ", "0", "0"
"2021-12-16 23:00:00", "350", "23", "3.110 ", "0", "-165", "-23.383 ", "0", "0", "13.743 ", "0.987 ", "54.779 ", "-54.779 ", "-0.219 ", "-0.219 ", "0", "9.168 ", "-0.219 ", "-32.867 ", "0", "0"
"2021-12-17 00:00:00", "351", "0", "3.110 ", "0", "180", "-23.407 ", "0", "0", "0", "1", "54.779 ", "-54.779 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.867 ", "0", "0"
"2021-12-17 01:00:00", "351", "1", "3.100 ", "0", "165", "-23.407 ", "0", "0", "13.740 ", "0.987 ", "54.782 ", "-54.782 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.869 ", "0", "0"
"2021-12-17 02:00:00", "351", "2", "3.100 ", "0", "150", "-23.407 ", "0", "0", "27.313 ", "0.960 ", "54.782 ", "-54.782 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.869 ", "0", "0"
"2021-12-17 03:00:00", "351", "3", "2.770 ", "0", "135", "-23.407 ", "0", "0", "40.460 ", "0.911 ", "54.893 ", "-54.893 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.936 ", "0", "0"
"2021-12-17 04:00:00", "351", "4", "2.440 ", "0", "120", "-23.407 ", "0", "0", "52.632 ", "0.824 ", "55.004 ", "-55.004 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.002 ", "0", "0"
"2021-12-17 05:00:00", "351", "5", "2.110 ", "0", "105", "-23.407 ", "0", "0", "62.429 ", "0.688 ", "55.115 ", "-55.115 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.069 ", "0", "0"
"2021-12-17 06:00:00", "351", "6", "3.650 ", "0", "90", "-23.407 ", "0", "0", "66.593 ", "0.593 ", "54.599 ", "-54.599 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.759 ", "0", "0"
"2021-12-17 07:00:00", "351", "7", "5.190 ", "0", "75", "-23.407 ", "0", "0", "62.429 ", "0.688 ", "54.087 ", "-54.087 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.452 ", "0", "0"
"2021-12-17 08:00:00", "351", "8", "6.730 ", "0.204 ", "60", "-23.407 ", "0", "0", "52.632 ", "0.824 ", "53.580 ", "8.008 ", "0.032 ", "0.032 ", "0", "-0.293 ", "0.032 ", "4.805 ", "4.805 ", "0"
"2021-12-17 09:00:00", "351", "9", "9.080 ", "0.597 ", "45", "-23.407 ", "0", "0", "40.460 ", "0.911 ", "52.816 ", "196 ", "0.785 ", "0.785 ", "0.745 ", "0.492 ", "0.785 ", "118 ", "0", "43.675 "
"2021-12-17 10:00:00", "351", "10", "11.440 ", "0.712 ", "30", "-23.407 ", "0", "0", "27.313 ", "0.960 ", "52.059 ", "313 ", "1.254 ", "1.254 ", "1.191 ", "1.745 ", "1.254 ", "188 ", "48.141 ", "50.000 "
"2021-12-17 11:00:00", "351", "11", "13.800 ", "0.875 ", "15", "-23.407 ", "0", "0", "13.740 ", "0.987 ", "51.313 ", "454 ", "1.816 ", "1.816 ", "1.726 ", "3.562 ", "1.816 ", "272 ", "181 ", "50.000 "
"2021-12-17 12:00:00", "351", "12", "13.580 ", "0.879 ", "0", "-23.407 ", "0", "0", "0", "1", "51.382 ", "478 ", "1.912 ", "1.912 ", "1.817 ", "5.474 ", "1.912 ", "287 ", "328 ", "50.000 "
"2021-12-17 13:00:00", "351", "13", "13.360 ", "0.805 ", "-15", "-23.407 ", "0", "0", "13.740 ", "0.987 ", "51.451 ", "413 ", "1.654 ", "1.654 ", "1.571 ", "7.128 ", "1.654 ", "248 ", "436 ", "50.000 "
"2021-12-17 14:00:00", "351", "14", "13.150 ", "0.787 ", "-30", "-23.407 ", "0", "0", "27.313 ", "0.960 ", "51.518 ", "353 ", "1.412 ", "1.412 ", "1.341 ", "8.540 ", "1.412 ", "212 ", "508 ", "50.000 "
"2021-12-17 15:00:00", "351", "15", "11.580 ", "0.508 ", "-45", "-23.407 ", "0", "0", "40.460 ", "0.911 ", "52.014 ", "160 ", "0.640 ", "0.640 ", "0.608 ", "9.180 ", "0.640 ", "95.941 ", "464 ", "50.000 "
"2021-12-17 16:00:00", "351", "16", "10.020 ", "0.327 ", "-60", "-23.407 ", "0", "0", "52.632 ", "0.824 ", "52.513 ", "45.924 ", "0.184 ", "0.184 ", "0.175 ", "9.363 ", "0.184 ", "27.554 ", "351 ", "50.000 "
"2021-12-17 17:00:00", "351", "17", "8.450 ", "0", "-75", "-23.407 ", "0", "0", "62.429 ", "0.688 ", "53.019 ", "-53.019 ", "-0.212 ", "-0.212 ", "0", "9.151 ", "-0.212 ", "-31.812 ", "211 ", "50.000 "
"2021-12-17 18:00:00", "351", "18", "7.960 ", "0", "-90", "-23.407 ", "0", "0", "66.593 ", "0.593 ", "53.179 ", "-53.179 ", "-0.213 ", "-0.213 ", "0", "8.939 ", "-0.213 ", "-31.907 ", "71.214 ", "50.000 "
"2021-12-17 19:00:00", "351", "19", "7.480 ", "0", "-105", "-23.407 ", "0", "0", "62.429 ", "0.688 ", "53.335 ", "-53.335 ", "-0.213 ", "-0.213 ", "0", "8.725 ", "-0.213 ", "-32.001 ", "0", "23.652 "
"2021-12-17 20:00:00", "351", "20", "7", "0", "-120", "-23.407 ", "0", "0", "52.632 ", "0.824 ", "53.492 ", "-53.492 ", "-0.214 ", "-0.214 ", "0", "8.511 ", "-0.214 ", "-32.095 ", "0", "0"
"2021-12-17 21:00:00", "351", "21", "6.590 ", "0", "-135", "-23.407 ", "0", "0", "40.460 ", "0.911 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "8.297 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-12-17 22:00:00", "351", "22", "6.190 ", "0", "-150", "-23.407 ", "0", "0", "27.313 ", "0.960 ", "53.757 ", "-53.757 ", "-0.215 ", "-0.215 ", "0", "8.082 ", "-0.215 ", "-32.254 ", "0", "0"
"2021-12-17 23:00:00", "351", "23", "5.780 ", "0", "-165", "-23.407 ", "0", "0", "13.740 ", "0.987 ", "53.892 ", "-53.892 ", "-0.216 ", "-0.216 ", "0", "7.866 ", "-0.216 ", "-32.335 ", "0", "0"
"2021-12-18 00:00:00", "352", "0", "6.160 ", "0", "180", "-23.424 ", "0", "0", "0", "1", "53.767 ", "-53.767 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.260 ", "0", "0"
"2021-12-18 01:00:00", "352", "1", "6.540 ", "0", "165", "-23.424 ", "0", "0", "13.738 ", "0.987 ", "53.642 ", "-53.642 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.185 ", "0", "0"
"2021-12-18 02:00:00", "352", "2", "6.930 ", "0", "150", "-23.424 ", "0", "0", "27.309 ", "0.960 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-18 03:00:00", "352", "3", "6.930 ", "0", "135", "-23.424 ", "0", "0", "40.454 ", "0.911 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-18 04:00:00", "352", "4", "6.930 ", "0", "120", "-23.424 ", "0", "0", "52.623 ", "0.824 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-18 05:00:00", "352", "5", "6.940 ", "0", "105", "-23.424 ", "0", "0", "62.415 ", "0.689 ", "53.511 ", "-53.511 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.107 ", "0", "0"
"2021-12-18 06:00:00", "352", "6", "7.910 ", "0", "90", "-23.424 ", "0", "0", "66.576 ", "0.593 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-12-18 07:00:00", "352", "7", "8.890 ", "0", "75", "-23.424 ", "0", "0", "62.415 ", "0.689 ", "52.877 ", "-52.877 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.726 ", "0", "0"
"2021-12-18 08:00:00", "352", "8", "9.870 ", "0", "60", "-23.424 ", "0", "0", "52.623 ", "0.824 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.537 ", "0", "0"
"2021-12-18 09:00:00", "352", "9", "10.480 ", "0.004 ", "45", "-23.424 ", "0", "0", "40.454 ", "0.911 ", "52.365 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-12-18 10:00:00", "352", "10", "11.100 ", "0", "30", "-23.424 ", "0", "0", "27.309 ", "0.960 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-12-18 11:00:00", "352", "11", "11.720 ", "0", "15", "-23.424 ", "0", "0", "13.738 ", "0.987 ", "51.970 ", "-51.970 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.182 ", "0", "0"
"2021-12-18 12:00:00", "352", "12", "11.300 ", "0", "0", "-23.424 ", "0", "0", "0", "1", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.262 ", "0", "0"
"2021-12-18 13:00:00", "352", "13", "10.880 ", "0", "-15", "-23.424 ", "0", "0", "13.738 ", "0.987 ", "52.238 ", "-52.238 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.343 ", "0", "0"
"2021-12-18 14:00:00", "352", "14", "10.460 ", "0", "-30", "-23.424 ", "0", "0", "27.309 ", "0.960 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-12-18 15:00:00", "352", "15", "10.100 ", "0.004 ", "-45", "-23.424 ", "0", "0", "40.454 ", "0.911 ", "52.487 ", "-50.943 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.566 ", "0", "0"
"2021-12-18 16:00:00", "352", "16", "9.750 ", "0.264 ", "-60", "-23.424 ", "0", "0", "52.623 ", "0.824 ", "52.600 ", "27.055 ", "0.108 ", "0.108 ", "0", "-0.217 ", "0.108 ", "16.233 ", "16.233 ", "0"
"2021-12-18 17:00:00", "352", "17", "9.400 ", "0", "-75", "-23.424 ", "0", "0", "62.415 ", "0.689 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.627 ", "16.233 ", "0"
"2021-12-18 18:00:00", "352", "18", "9.300 ", "0", "-90", "-23.424 ", "0", "0", "66.576 ", "0.593 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "16.233 ", "0"
"2021-12-18 19:00:00", "352", "19", "9.200 ", "0", "-105", "-23.424 ", "0", "0", "62.415 ", "0.689 ", "52.777 ", "-52.777 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.666 ", "16.233 ", "0"
"2021-12-18 20:00:00", "352", "20", "9.110 ", "0", "-120", "-23.424 ", "0", "0", "52.623 ", "0.824 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.684 ", "16.233 ", "0"
"2021-12-18 21:00:00", "352", "21", "9.080 ", "0", "-135", "-23.424 ", "0", "0", "40.454 ", "0.911 ", "52.816 ", "-52.816 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.689 ", "16.233 ", "0"
"2021-12-18 22:00:00", "352", "22", "9.050 ", "0", "-150", "-23.424 ", "0", "0", "27.309 ", "0.960 ", "52.825 ", "-52.825 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.695 ", "16.233 ", "0"
"2021-12-18 23:00:00", "352", "23", "9.020 ", "0", "-165", "-23.424 ", "0", "0", "13.738 ", "0.987 ", "52.835 ", "-52.835 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.701 ", "16.233 ", "0"
"2021-12-19 00:00:00", "353", "0", "9.190 ", "0", "180", "-23.434 ", "0", "0", "0", "1", "52.780 ", "-52.780 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.668 ", "16.233 ", "0"
"2021-12-19 01:00:00", "353", "1", "9.350 ", "0", "165", "-23.434 ", "0", "0", "13.737 ", "0.987 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.637 ", "16.233 ", "0"
"2021-12-19 02:00:00", "353", "2", "9.520 ", "0", "150", "-23.434 ", "0", "0", "27.307 ", "0.960 ", "52.674 ", "-52.674 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.604 ", "16.233 ", "0"
"2021-12-19 03:00:00", "353", "3", "9.470 ", "0", "135", "-23.434 ", "0", "0", "40.450 ", "0.911 ", "52.690 ", "-52.690 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.614 ", "16.233 ", "0"
"2021-12-19 04:00:00", "353", "4", "9.420 ", "0", "120", "-23.434 ", "0", "0", "52.617 ", "0.824 ", "52.706 ", "-52.706 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.624 ", "16.233 ", "0"
"2021-12-19 05:00:00", "353", "5", "9.370 ", "0", "105", "-23.434 ", "0", "0", "62.406 ", "0.689 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.633 ", "16.233 ", "0"
"2021-12-19 06:00:00", "353", "6", "9.680 ", "0", "90", "-23.434 ", "0", "0", "66.566 ", "0.593 ", "52.622 ", "-52.622 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.573 ", "16.233 ", "0"
"2021-12-19 07:00:00", "353", "7", "10", "0", "75", "-23.434 ", "0", "0", "62.406 ", "0.689 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "16.233 ", "0"
"2021-12-19 08:00:00", "353", "8", "10.320 ", "0.082 ", "60", "-23.434 ", "0", "0", "52.617 ", "0.824 ", "52.417 ", "-27.646 ", "-0.111 ", "-0.111 ", "0", "-0.325 ", "-0.111 ", "-16.588 ", "16.233 ", "0"
"2021-12-19 09:00:00", "353", "9", "10.770 ", "0.201 ", "45", "-23.434 ", "0", "0", "40.450 ", "0.911 ", "52.273 ", "31.504 ", "0.126 ", "0.126 ", "0", "-0.199 ", "0.126 ", "18.902 ", "0", "10.308 "
"2021-12-19 10:00:00", "353", "10", "11.230 ", "0.005 ", "30", "-23.434 ", "0", "0", "27.307 ", "0.960 ", "52.126 ", "-49.547 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.728 ", "0", "0"
"2021-12-19 11:00:00", "353", "11", "11.690 ", "0", "15", "-23.434 ", "0", "0", "13.737 ", "0.987 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-12-19 12:00:00", "353", "12", "11.490 ", "0", "0", "-23.434 ", "0", "0", "0", "1", "52.043 ", "-52.043 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.226 ", "0", "0"
"2021-12-19 13:00:00", "353", "13", "11.290 ", "0", "-15", "-23.434 ", "0", "0", "13.737 ", "0.987 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.264 ", "0", "0"
"2021-12-19 14:00:00", "353", "14", "11.090 ", "0", "-30", "-23.434 ", "0", "0", "27.307 ", "0.960 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.302 ", "0", "0"
"2021-12-19 15:00:00", "353", "15", "10.390 ", "0", "-45", "-23.434 ", "0", "0", "40.450 ", "0.911 ", "52.394 ", "-52.394 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.437 ", "0", "0"
"2021-12-19 16:00:00", "353", "16", "9.700 ", "0", "-60", "-23.434 ", "0", "0", "52.617 ", "0.824 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-12-19 17:00:00", "353", "17", "9", "0", "-75", "-23.434 ", "0", "0", "62.406 ", "0.689 ", "52.841 ", "-52.841 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.705 ", "0", "0"
"2021-12-19 18:00:00", "353", "18", "8.770 ", "0", "-90", "-23.434 ", "0", "0", "66.566 ", "0.593 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0", "0"
"2021-12-19 19:00:00", "353", "19", "8.540 ", "0", "-105", "-23.434 ", "0", "0", "62.406 ", "0.689 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0", "0"
"2021-12-19 20:00:00", "353", "20", "8.320 ", "0", "-120", "-23.434 ", "0", "0", "52.617 ", "0.824 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-12-19 21:00:00", "353", "21", "8.400 ", "0", "-135", "-23.434 ", "0", "0", "40.450 ", "0.911 ", "53.036 ", "-53.036 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.821 ", "0", "0"
"2021-12-19 22:00:00", "353", "22", "8.490 ", "0", "-150", "-23.434 ", "0", "0", "27.307 ", "0.960 ", "53.007 ", "-53.007 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.804 ", "0", "0"
"2021-12-19 23:00:00", "353", "23", "8.570 ", "0", "-165", "-23.434 ", "0", "0", "13.737 ", "0.987 ", "52.981 ", "-52.981 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.788 ", "0", "0"
"2021-12-20 00:00:00", "354", "0", "9.150 ", "0", "180", "-23.437 ", "0", "0", "0", "1", "52.793 ", "-52.793 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.676 ", "0", "0"
"2021-12-20 01:00:00", "354", "1", "9.720 ", "0", "165", "-23.437 ", "0", "0", "13.737 ", "0.987 ", "52.609 ", "-52.609 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.566 ", "0", "0"
"2021-12-20 02:00:00", "354", "2", "10.300 ", "0", "150", "-23.437 ", "0", "0", "27.306 ", "0.960 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.454 ", "0", "0"
"2021-12-20 03:00:00", "354", "3", "10.340 ", "0", "135", "-23.437 ", "0", "0", "40.449 ", "0.911 ", "52.410 ", "-52.410 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.446 ", "0", "0"
"2021-12-20 04:00:00", "354", "4", "10.380 ", "0", "120", "-23.437 ", "0", "0", "52.615 ", "0.824 ", "52.398 ", "-52.398 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.439 ", "0", "0"
"2021-12-20 05:00:00", "354", "5", "10.420 ", "0", "105", "-23.437 ", "0", "0", "62.404 ", "0.689 ", "52.385 ", "-52.385 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.431 ", "0", "0"
"2021-12-20 06:00:00", "354", "6", "10.590 ", "0", "90", "-23.437 ", "0", "0", "66.563 ", "0.594 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.398 ", "0", "0"
"2021-12-20 07:00:00", "354", "7", "10.760 ", "0", "75", "-23.437 ", "0", "0", "62.404 ", "0.689 ", "52.276 ", "-52.276 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.366 ", "0", "0"
"2021-12-20 08:00:00", "354", "8", "10.940 ", "0.008 ", "60", "-23.437 ", "0", "0", "52.615 ", "0.824 ", "52.218 ", "-49.943 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.966 ", "0", "0"
"2021-12-20 09:00:00", "354", "9", "10.910 ", "0.092 ", "45", "-23.437 ", "0", "0", "40.449 ", "0.911 ", "52.228 ", "-13.851 ", "-0.055 ", "-0.055 ", "0", "-0.325 ", "-0.055 ", "-8.311 ", "0", "0"
"2021-12-20 10:00:00", "354", "10", "10.880 ", "0.080 ", "30", "-23.437 ", "0", "0", "27.306 ", "0.960 ", "52.238 ", "-10.886 ", "-0.044 ", "-0.044 ", "0", "-0.325 ", "-0.044 ", "-6.531 ", "0", "0"
"2021-12-20 11:00:00", "354", "11", "10.850 ", "0.158 ", "15", "-23.437 ", "0", "0", "13.737 ", "0.987 ", "52.247 ", "38.905 ", "0.156 ", "0.156 ", "0", "-0.169 ", "0.156 ", "23.343 ", "0", "6.428 "
"2021-12-20 12:00:00", "354", "12", "10.710 ", "0.193 ", "0", "-23.437 ", "0", "0", "0", "1", "52.292 ", "64.048 ", "0.256 ", "0.256 ", "0.243 ", "0.087 ", "0.256 ", "38.429 ", "0", "11.444 "
"2021-12-20 13:00:00", "354", "13", "10.580 ", "0.077 ", "-15", "-23.437 ", "0", "0", "13.737 ", "0.987 ", "52.333 ", "-7.621 ", "-0.030 ", "-0.030 ", "0", "0.056 ", "-0.030 ", "-4.573 ", "0", "0"
"2021-12-20 14:00:00", "354", "14", "10.450 ", "0", "-30", "-23.437 ", "0", "0", "27.306 ", "0.960 ", "52.375 ", "-52.375 ", "-0.210 ", "-0.210 ", "0", "-0.153 ", "-0.210 ", "-31.425 ", "0", "0"
"2021-12-20 15:00:00", "354", "15", "9.770 ", "0", "-45", "-23.437 ", "0", "0", "40.449 ", "0.911 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.556 ", "0", "0"
"2021-12-20 16:00:00", "354", "16", "9.100 ", "0", "-60", "-23.437 ", "0", "0", "52.615 ", "0.824 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-20 17:00:00", "354", "17", "8.420 ", "0", "-75", "-23.437 ", "0", "0", "62.404 ", "0.689 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.818 ", "0", "0"
"2021-12-20 18:00:00", "354", "18", "8.320 ", "0", "-90", "-23.437 ", "0", "0", "66.563 ", "0.594 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-12-20 19:00:00", "354", "19", "8.220 ", "0", "-105", "-23.437 ", "0", "0", "62.404 ", "0.689 ", "53.094 ", "-53.094 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.856 ", "0", "0"
"2021-12-20 20:00:00", "354", "20", "8.130 ", "0", "-120", "-23.437 ", "0", "0", "52.615 ", "0.824 ", "53.123 ", "-53.123 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.874 ", "0", "0"
"2021-12-20 21:00:00", "354", "21", "8.410 ", "0", "-135", "-23.437 ", "0", "0", "40.449 ", "0.911 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-12-20 22:00:00", "354", "22", "8.700 ", "0", "-150", "-23.437 ", "0", "0", "27.306 ", "0.960 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.763 ", "0", "0"
"2021-12-20 23:00:00", "354", "23", "8.980 ", "0", "-165", "-23.437 ", "0", "0", "13.737 ", "0.987 ", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.709 ", "0", "0"
"2021-12-21 00:00:00", "355", "0", "9.030 ", "0", "180", "-23.433 ", "0", "0", "0", "1", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-12-21 01:00:00", "355", "1", "9.070 ", "0", "165", "-23.433 ", "0", "0", "13.737 ", "0.987 ", "52.819 ", "-52.819 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.691 ", "0", "0"
"2021-12-21 02:00:00", "355", "2", "9.120 ", "0", "150", "-23.433 ", "0", "0", "27.307 ", "0.960 ", "52.803 ", "-52.803 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.682 ", "0", "0"
"2021-12-21 03:00:00", "355", "3", "9.180 ", "0", "135", "-23.433 ", "0", "0", "40.450 ", "0.911 ", "52.783 ", "-52.783 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.670 ", "0", "0"
"2021-12-21 04:00:00", "355", "4", "9.240 ", "0", "120", "-23.433 ", "0", "0", "52.617 ", "0.824 ", "52.764 ", "-52.764 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.658 ", "0", "0"
"2021-12-21 05:00:00", "355", "5", "9.300 ", "0", "105", "-23.433 ", "0", "0", "62.407 ", "0.689 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-12-21 06:00:00", "355", "6", "9.690 ", "0", "90", "-23.433 ", "0", "0", "66.567 ", "0.593 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.571 ", "0", "0"
"2021-12-21 07:00:00", "355", "7", "10.080 ", "0", "75", "-23.433 ", "0", "0", "62.407 ", "0.689 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0", "0"
"2021-12-21 08:00:00", "355", "8", "10.480 ", "0", "60", "-23.433 ", "0", "0", "52.617 ", "0.824 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-12-21 09:00:00", "355", "9", "11.110 ", "0", "45", "-23.433 ", "0", "0", "40.450 ", "0.911 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-12-21 10:00:00", "355", "10", "11.740 ", "0", "30", "-23.433 ", "0", "0", "27.307 ", "0.960 ", "51.964 ", "-51.964 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.178 ", "0", "0"
"2021-12-21 11:00:00", "355", "11", "12.370 ", "0", "15", "-23.433 ", "0", "0", "13.737 ", "0.987 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.058 ", "0", "0"
"2021-12-21 12:00:00", "355", "12", "11.890 ", "0", "0", "-23.433 ", "0", "0", "0", "1", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.150 ", "0", "0"
"2021-12-21 13:00:00", "355", "13", "11.410 ", "0", "-15", "-23.433 ", "0", "0", "13.737 ", "0.987 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-12-21 14:00:00", "355", "14", "10.940 ", "0", "-30", "-23.433 ", "0", "0", "27.307 ", "0.960 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-12-21 15:00:00", "355", "15", "10.210 ", "0.282 ", "-45", "-23.433 ", "0", "0", "40.450 ", "0.911 ", "52.452 ", "65.137 ", "0.261 ", "0.261 ", "0", "-0.064 ", "0.261 ", "39.082 ", "0", "11.672 "
"2021-12-21 16:00:00", "355", "16", "9.480 ", "0.050 ", "-60", "-23.433 ", "0", "0", "52.617 ", "0.824 ", "52.687 ", "-37.720 ", "-0.151 ", "-0.151 ", "0", "-0.215 ", "-0.151 ", "-22.632 ", "0", "0"
"2021-12-21 17:00:00", "355", "17", "8.750 ", "0", "-75", "-23.433 ", "0", "0", "62.407 ", "0.689 ", "52.922 ", "-52.922 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.753 ", "0", "0"
"2021-12-21 18:00:00", "355", "18", "8.640 ", "0", "-90", "-23.433 ", "0", "0", "66.567 ", "0.593 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-12-21 19:00:00", "355", "19", "8.540 ", "0", "-105", "-23.433 ", "0", "0", "62.407 ", "0.689 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0", "0"
"2021-12-21 20:00:00", "355", "20", "8.440 ", "0", "-120", "-23.433 ", "0", "0", "52.617 ", "0.824 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-12-21 21:00:00", "355", "21", "8.580 ", "0", "-135", "-23.433 ", "0", "0", "40.450 ", "0.911 ", "52.977 ", "-52.977 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.786 ", "0", "0"
"2021-12-21 22:00:00", "355", "22", "8.730 ", "0", "-150", "-23.433 ", "0", "0", "27.307 ", "0.960 ", "52.929 ", "-52.929 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.757 ", "0", "0"
