"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (MWh)", "Turbine electric power (MW)"
"2021-12-21 23:00:00", "355", "23", "8.880 ", "0", "-165", "-23.433 ", "0", "0", "13.737 ", "0.987 ", "52.880 ", "-52.880 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.728 ", "0", "0"
"2021-12-22 00:00:00", "356", "0", "8.960 ", "0", "180", "-23.422 ", "0", "0", "0", "1", "52.854 ", "-52.854 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.713 ", "0", "0"
"2021-12-22 01:00:00", "356", "1", "9.030 ", "0", "165", "-23.422 ", "0", "0", "13.739 ", "0.987 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-12-22 02:00:00", "356", "2", "9.110 ", "0", "150", "-23.422 ", "0", "0", "27.310 ", "0.960 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.684 ", "0", "0"
"2021-12-22 03:00:00", "356", "3", "9.100 ", "0", "135", "-23.422 ", "0", "0", "40.454 ", "0.911 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-22 04:00:00", "356", "4", "9.100 ", "0", "120", "-23.422 ", "0", "0", "52.624 ", "0.824 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-22 05:00:00", "356", "5", "9.100 ", "0", "105", "-23.422 ", "0", "0", "62.416 ", "0.689 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-22 06:00:00", "356", "6", "9.620 ", "0", "90", "-23.422 ", "0", "0", "66.578 ", "0.593 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-12-22 07:00:00", "356", "7", "10.140 ", "0", "75", "-23.422 ", "0", "0", "62.416 ", "0.689 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.485 ", "0", "0"
"2021-12-22 08:00:00", "356", "8", "10.660 ", "0.038 ", "60", "-23.422 ", "0", "0", "52.624 ", "0.824 ", "52.308 ", "-40.710 ", "-0.163 ", "-0.163 ", "0", "-0.325 ", "-0.163 ", "-24.426 ", "0", "0"
"2021-12-22 09:00:00", "356", "9", "11.360 ", "0.036 ", "45", "-23.422 ", "0", "0", "40.454 ", "0.911 ", "52.084 ", "-37.218 ", "-0.149 ", "-0.149 ", "0", "-0.325 ", "-0.149 ", "-22.331 ", "0", "0"
"2021-12-22 10:00:00", "356", "10", "12.060 ", "0.005 ", "30", "-23.422 ", "0", "0", "27.310 ", "0.960 ", "51.862 ", "-49.268 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.561 ", "0", "0"
"2021-12-22 11:00:00", "356", "11", "12.760 ", "0.021 ", "15", "-23.422 ", "0", "0", "13.739 ", "0.987 ", "51.641 ", "-39.305 ", "-0.157 ", "-0.157 ", "0", "-0.325 ", "-0.157 ", "-23.583 ", "0", "0"
"2021-12-22 12:00:00", "356", "12", "12.650 ", "0.512 ", "0", "-23.422 ", "0", "0", "0", "1", "51.675 ", "257 ", "1.028 ", "1.028 ", "0.976 ", "0.703 ", "1.028 ", "154 ", "14.173 ", "50.000 "
"2021-12-22 13:00:00", "356", "13", "12.540 ", "0.657 ", "-15", "-23.422 ", "0", "0", "13.739 ", "0.987 ", "51.710 ", "328 ", "1.311 ", "1.311 ", "1.245 ", "2.013 ", "1.311 ", "197 ", "70.800 ", "50.000 "
"2021-12-22 14:00:00", "356", "14", "12.440 ", "0.850 ", "-30", "-23.422 ", "0", "0", "27.310 ", "0.960 ", "51.742 ", "385 ", "1.540 ", "1.540 ", "1.463 ", "3.553 ", "1.540 ", "231 ", "162 ", "50.000 "
"2021-12-22 15:00:00", "356", "15", "11.060 ", "0.922 ", "-45", "-23.422 ", "0", "0", "40.454 ", "0.911 ", "52.180 ", "333 ", "1.330 ", "1.330 ", "1.264 ", "4.883 ", "1.330 ", "200 ", "221 ", "50.000 "
"2021-12-22 16:00:00", "356", "16", "9.680 ", "0.900 ", "-60", "-23.422 ", "0", "0", "52.624 ", "0.824 ", "52.622 ", "219 ", "0.874 ", "0.874 ", "0.831 ", "5.758 ", "0.874 ", "131 ", "213 ", "50.000 "
"2021-12-22 17:00:00", "356", "17", "8.300 ", "0", "-75", "-23.422 ", "0", "0", "62.416 ", "0.689 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "5.546 ", "-0.212 ", "-31.841 ", "72.701 ", "50.000 "
"2021-12-22 18:00:00", "356", "18", "8.080 ", "0", "-90", "-23.422 ", "0", "0", "66.578 ", "0.593 ", "53.140 ", "-53.140 ", "-0.213 ", "-0.213 ", "0", "5.333 ", "-0.213 ", "-31.884 ", "0", "24.233 "
"2021-12-22 19:00:00", "356", "19", "7.870 ", "0", "-105", "-23.422 ", "0", "0", "62.416 ", "0.689 ", "53.208 ", "-53.208 ", "-0.213 ", "-0.213 ", "0", "5.120 ", "-0.213 ", "-31.925 ", "0", "0"
"2021-12-22 20:00:00", "356", "20", "7.660 ", "0", "-120", "-23.422 ", "0", "0", "52.624 ", "0.824 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "4.907 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-12-22 21:00:00", "356", "21", "7.520 ", "0", "-135", "-23.422 ", "0", "0", "40.454 ", "0.911 ", "53.322 ", "-53.322 ", "-0.213 ", "-0.213 ", "0", "4.694 ", "-0.213 ", "-31.993 ", "0", "0"
"2021-12-22 22:00:00", "356", "22", "7.380 ", "0", "-150", "-23.422 ", "0", "0", "27.310 ", "0.960 ", "53.367 ", "-53.367 ", "-0.213 ", "-0.213 ", "0", "4.480 ", "-0.213 ", "-32.020 ", "0", "0"
"2021-12-22 23:00:00", "356", "23", "7.240 ", "0", "-165", "-23.422 ", "0", "0", "13.739 ", "0.987 ", "53.413 ", "-53.413 ", "-0.214 ", "-0.214 ", "0", "4.267 ", "-0.214 ", "-32.048 ", "0", "0"
"2021-12-23 00:00:00", "357", "0", "6.590 ", "0", "180", "-23.405 ", "0", "0", "0", "1", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-12-23 01:00:00", "357", "1", "5.940 ", "0", "165", "-23.405 ", "0", "0", "13.740 ", "0.987 ", "53.839 ", "-53.839 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.304 ", "0", "0"
"2021-12-23 02:00:00", "357", "2", "5.290 ", "0", "150", "-23.405 ", "0", "0", "27.314 ", "0.960 ", "54.054 ", "-54.054 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.432 ", "0", "0"
"2021-12-23 03:00:00", "357", "3", "4.990 ", "0", "135", "-23.405 ", "0", "0", "40.461 ", "0.911 ", "54.153 ", "-54.153 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.492 ", "0", "0"
"2021-12-23 04:00:00", "357", "4", "4.690 ", "0", "120", "-23.405 ", "0", "0", "52.634 ", "0.824 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-12-23 05:00:00", "357", "5", "4.390 ", "0", "105", "-23.405 ", "0", "0", "62.431 ", "0.688 ", "54.352 ", "-54.352 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.611 ", "0", "0"
"2021-12-23 06:00:00", "357", "6", "5.510 ", "0", "90", "-23.405 ", "0", "0", "66.595 ", "0.593 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-12-23 07:00:00", "357", "7", "6.630 ", "0", "75", "-23.405 ", "0", "0", "62.431 ", "0.688 ", "53.613 ", "-53.613 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.168 ", "0", "0"
"2021-12-23 08:00:00", "357", "8", "7.750 ", "0.109 ", "60", "-23.405 ", "0", "0", "52.634 ", "0.824 ", "53.247 ", "-20.499 ", "-0.082 ", "-0.082 ", "0", "-0.325 ", "-0.082 ", "-12.300 ", "0", "0"
"2021-12-23 09:00:00", "357", "9", "9.320 ", "0.300 ", "45", "-23.405 ", "0", "0", "40.461 ", "0.911 ", "52.738 ", "72.504 ", "0.290 ", "0.290 ", "0", "-0.035 ", "0.290 ", "43.502 ", "0", "13.234 "
"2021-12-23 10:00:00", "357", "10", "10.890 ", "0.746 ", "30", "-23.405 ", "0", "0", "27.314 ", "0.960 ", "52.234 ", "331 ", "1.323 ", "1.323 ", "1.257 ", "1.288 ", "1.323 ", "199 ", "58.557 ", "50.000 "
"2021-12-23 11:00:00", "357", "11", "12.460 ", "0.904 ", "15", "-23.405 ", "0", "0", "13.740 ", "0.987 ", "51.735 ", "470 ", "1.881 ", "1.881 ", "1.787 ", "3.169 ", "1.881 ", "282 ", "201 ", "50.000 "
"2021-12-23 12:00:00", "357", "12", "12.140 ", "0.193 ", "0", "-23.405 ", "0", "0", "0", "1", "51.837 ", "64.430 ", "0.258 ", "0.258 ", "0.245 ", "3.427 ", "0.258 ", "38.658 ", "99.464 ", "50.000 "
"2021-12-23 13:00:00", "357", "13", "11.820 ", "0.969 ", "-15", "-23.405 ", "0", "0", "13.740 ", "0.987 ", "51.938 ", "508 ", "2.031 ", "2.031 ", "1.929 ", "5.458 ", "2.031 ", "305 ", "264 ", "50.000 "
"2021-12-23 14:00:00", "357", "14", "11.510 ", "1.016 ", "-30", "-23.405 ", "0", "0", "27.314 ", "0.960 ", "52.037 ", "470 ", "1.880 ", "1.880 ", "1.786 ", "7.338 ", "1.880 ", "282 ", "406 ", "50.000 "
"2021-12-23 15:00:00", "357", "15", "10.970 ", "0.983 ", "-45", "-23.405 ", "0", "0", "40.461 ", "0.911 ", "52.209 ", "358 ", "1.432 ", "1.432 ", "1.360 ", "8.770 ", "1.432 ", "215 ", "481 ", "50.000 "
"2021-12-23 16:00:00", "357", "16", "10.440 ", "0.129 ", "-60", "-23.405 ", "0", "0", "52.634 ", "0.824 ", "52.378 ", "-13.408 ", "-0.054 ", "-0.054 ", "0", "8.716 ", "-0.054 ", "-8.045 ", "341 ", "50.000 "
"2021-12-23 17:00:00", "357", "17", "9.910 ", "0", "-75", "-23.405 ", "0", "0", "62.431 ", "0.688 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "8.506 ", "-0.210 ", "-31.529 ", "201 ", "50.000 "
"2021-12-23 18:00:00", "357", "18", "10.040 ", "0", "-90", "-23.405 ", "0", "0", "66.595 ", "0.593 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "8.296 ", "-0.210 ", "-31.504 ", "61.118 ", "50.000 "
"2021-12-23 19:00:00", "357", "19", "10.170 ", "0", "-105", "-23.405 ", "0", "0", "62.431 ", "0.688 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "8.086 ", "-0.210 ", "-31.479 ", "0", "19.756 "
"2021-12-23 20:00:00", "357", "20", "10.310 ", "0", "-120", "-23.405 ", "0", "0", "52.634 ", "0.824 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "7.876 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-12-23 21:00:00", "357", "21", "10.420 ", "0", "-135", "-23.405 ", "0", "0", "40.461 ", "0.911 ", "52.385 ", "-52.385 ", "-0.210 ", "-0.210 ", "0", "7.667 ", "-0.210 ", "-31.431 ", "0", "0"
"2021-12-23 22:00:00", "357", "22", "10.530 ", "0", "-150", "-23.405 ", "0", "0", "27.314 ", "0.960 ", "52.349 ", "-52.349 ", "-0.209 ", "-0.209 ", "0", "7.457 ", "-0.209 ", "-31.410 ", "0", "0"
"2021-12-23 23:00:00", "357", "23", "10.640 ", "0", "-165", "-23.405 ", "0", "0", "13.740 ", "0.987 ", "52.314 ", "-52.314 ", "-0.209 ", "-0.209 ", "0", "7.248 ", "-0.209 ", "-31.389 ", "0", "0"
"2021-12-24 00:00:00", "358", "0", "10.220 ", "0", "180", "-23.380 ", "0", "0", "0", "1", "52.449 ", "-52.449 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.469 ", "0", "0"
"2021-12-24 01:00:00", "358", "1", "9.800 ", "0", "165", "-23.380 ", "0", "0", "13.743 ", "0.987 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-12-24 02:00:00", "358", "2", "9.390 ", "0", "150", "-23.380 ", "0", "0", "27.319 ", "0.960 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-12-24 03:00:00", "358", "3", "8.810 ", "0", "135", "-23.380 ", "0", "0", "40.470 ", "0.911 ", "52.903 ", "-52.903 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.742 ", "0", "0"
"2021-12-24 04:00:00", "358", "4", "8.230 ", "0", "120", "-23.380 ", "0", "0", "52.648 ", "0.824 ", "53.091 ", "-53.091 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.855 ", "0", "0"
"2021-12-24 05:00:00", "358", "5", "7.650 ", "0", "105", "-23.380 ", "0", "0", "62.451 ", "0.688 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-12-24 06:00:00", "358", "6", "7.930 ", "0", "90", "-23.380 ", "0", "0", "66.620 ", "0.592 ", "53.188 ", "-53.188 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.913 ", "0", "0"
"2021-12-24 07:00:00", "358", "7", "8.210 ", "0", "75", "-23.380 ", "0", "0", "62.451 ", "0.688 ", "53.097 ", "-53.097 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.858 ", "0", "0"
"2021-12-24 08:00:00", "358", "8", "8.500 ", "0.102 ", "60", "-23.380 ", "0", "0", "52.648 ", "0.824 ", "53.003 ", "-22.364 ", "-0.089 ", "-0.089 ", "0", "-0.325 ", "-0.089 ", "-13.418 ", "0", "0"
"2021-12-24 09:00:00", "358", "9", "9.930 ", "0.502 ", "45", "-23.380 ", "0", "0", "40.470 ", "0.911 ", "52.542 ", "157 ", "0.627 ", "0.627 ", "0.596 ", "0.302 ", "0.627 ", "94.037 ", "0", "32.650 "
"2021-12-24 10:00:00", "358", "10", "11.360 ", "0.744 ", "30", "-23.380 ", "0", "0", "27.319 ", "0.960 ", "52.084 ", "330 ", "1.320 ", "1.320 ", "1.254 ", "1.622 ", "1.320 ", "198 ", "58.105 ", "50.000 "
"2021-12-24 11:00:00", "358", "11", "12.800 ", "0.707 ", "15", "-23.380 ", "0", "0", "13.743 ", "0.987 ", "51.628 ", "357 ", "1.428 ", "1.428 ", "1.356 ", "3.050 ", "1.428 ", "214 ", "132 ", "50.000 "
"2021-12-24 12:00:00", "358", "12", "12.610 ", "0.979 ", "0", "-23.380 ", "0", "0", "0", "1", "51.688 ", "538 ", "2.151 ", "2.151 ", "2.044 ", "5.201 ", "2.151 ", "323 ", "315 ", "50.000 "
"2021-12-24 13:00:00", "358", "13", "12.430 ", "0.901 ", "-15", "-23.380 ", "0", "0", "13.743 ", "0.987 ", "51.745 ", "469 ", "1.875 ", "1.875 ", "1.781 ", "7.076 ", "1.875 ", "281 ", "456 ", "50.000 "
"2021-12-24 14:00:00", "358", "14", "12.250 ", "0.206 ", "-30", "-23.380 ", "0", "0", "27.319 ", "0.960 ", "51.802 ", "53.882 ", "0.216 ", "0.216 ", "0.205 ", "7.291 ", "0.216 ", "32.329 ", "349 ", "50.000 "
"2021-12-24 15:00:00", "358", "15", "11.630 ", "0.155 ", "-45", "-23.380 ", "0", "0", "40.470 ", "0.911 ", "51.999 ", "12.751 ", "0.051 ", "0.051 ", "0.048 ", "7.342 ", "0.051 ", "7.651 ", "216 ", "50.000 "
"2021-12-24 16:00:00", "358", "16", "11.020 ", "0.136 ", "-60", "-23.380 ", "0", "0", "52.648 ", "0.824 ", "52.193 ", "-11.324 ", "-0.045 ", "-0.045 ", "0", "7.297 ", "-0.045 ", "-6.794 ", "76.396 ", "50.000 "
"2021-12-24 17:00:00", "358", "17", "10.400 ", "0", "-75", "-23.380 ", "0", "0", "62.451 ", "0.688 ", "52.391 ", "-52.391 ", "-0.210 ", "-0.210 ", "0", "7.087 ", "-0.210 ", "-31.435 ", "0", "25.681 "
"2021-12-24 18:00:00", "358", "18", "10.510 ", "0", "-90", "-23.380 ", "0", "0", "66.620 ", "0.592 ", "52.356 ", "-52.356 ", "-0.209 ", "-0.209 ", "0", "6.878 ", "-0.209 ", "-31.414 ", "0", "0"
"2021-12-24 19:00:00", "358", "19", "10.620 ", "0", "-105", "-23.380 ", "0", "0", "62.451 ", "0.688 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "6.669 ", "-0.209 ", "-31.392 ", "0", "0"
"2021-12-24 20:00:00", "358", "20", "10.740 ", "0", "-120", "-23.380 ", "0", "0", "52.648 ", "0.824 ", "52.282 ", "-52.282 ", "-0.209 ", "-0.209 ", "0", "6.460 ", "-0.209 ", "-31.369 ", "0", "0"
"2021-12-24 21:00:00", "358", "21", "10.920 ", "0", "-135", "-23.380 ", "0", "0", "40.470 ", "0.911 ", "52.225 ", "-52.225 ", "-0.209 ", "-0.209 ", "0", "6.251 ", "-0.209 ", "-31.335 ", "0", "0"
"2021-12-24 22:00:00", "358", "22", "11.110 ", "0", "-150", "-23.380 ", "0", "0", "27.319 ", "0.960 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "6.042 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-12-24 23:00:00", "358", "23", "11.290 ", "0", "-165", "-23.380 ", "0", "0", "13.743 ", "0.987 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "5.834 ", "-0.208 ", "-31.264 ", "0", "0"
"2021-12-25 00:00:00", "359", "0", "11.180 ", "0", "180", "-23.348 ", "0", "0", "0", "1", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-12-25 01:00:00", "359", "1", "11.060 ", "0", "165", "-23.348 ", "0", "0", "13.746 ", "0.987 ", "52.180 ", "-52.180 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.308 ", "0", "0"
"2021-12-25 02:00:00", "359", "2", "10.950 ", "0", "150", "-23.348 ", "0", "0", "27.326 ", "0.960 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.329 ", "0", "0"
"2021-12-25 03:00:00", "359", "3", "10.830 ", "0", "135", "-23.348 ", "0", "0", "40.482 ", "0.910 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0", "0"
"2021-12-25 04:00:00", "359", "4", "10.710 ", "0", "120", "-23.348 ", "0", "0", "52.666 ", "0.824 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-12-25 05:00:00", "359", "5", "10.590 ", "0", "105", "-23.348 ", "0", "0", "62.477 ", "0.687 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.398 ", "0", "0"
"2021-12-25 06:00:00", "359", "6", "10.930 ", "0", "90", "-23.348 ", "0", "0", "66.652 ", "0.591 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-12-25 07:00:00", "359", "7", "11.270 ", "0", "75", "-23.348 ", "0", "0", "62.477 ", "0.687 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.268 ", "0", "0"
"2021-12-25 08:00:00", "359", "8", "11.620 ", "0.221 ", "60", "-23.348 ", "0", "0", "52.666 ", "0.824 ", "52.002 ", "14.429 ", "0.058 ", "0.058 ", "0", "-0.267 ", "0.058 ", "8.657 ", "8.657 ", "0"
"2021-12-25 09:00:00", "359", "9", "12.230 ", "0.560 ", "45", "-23.348 ", "0", "0", "40.482 ", "0.910 ", "51.808 ", "182 ", "0.727 ", "0.727 ", "0.691 ", "0.460 ", "0.727 ", "109 ", "0", "41.900 "
"2021-12-25 10:00:00", "359", "10", "12.840 ", "0.800 ", "30", "-23.348 ", "0", "0", "27.326 ", "0.960 ", "51.615 ", "359 ", "1.438 ", "1.438 ", "1.366 ", "1.898 ", "1.438 ", "216 ", "75.724 ", "50.000 "
"2021-12-25 11:00:00", "359", "11", "13.460 ", "0.904 ", "15", "-23.348 ", "0", "0", "13.746 ", "0.987 ", "51.420 ", "471 ", "1.882 ", "1.882 ", "1.788 ", "3.780 ", "1.882 ", "282 ", "218 ", "50.000 "
"2021-12-25 12:00:00", "359", "12", "13.020 ", "0.927 ", "0", "-23.348 ", "0", "0", "0", "1", "51.559 ", "507 ", "2.027 ", "2.027 ", "1.926 ", "5.808 ", "2.027 ", "304 ", "382 ", "50.000 "
"2021-12-25 13:00:00", "359", "13", "12.590 ", "0.615 ", "-15", "-23.348 ", "0", "0", "13.746 ", "0.987 ", "51.694 ", "304 ", "1.215 ", "1.215 ", "1.154 ", "7.022 ", "1.215 ", "182 ", "425 ", "50.000 "
"2021-12-25 14:00:00", "359", "14", "12.160 ", "0.985 ", "-30", "-23.348 ", "0", "0", "27.326 ", "0.960 ", "51.830 ", "454 ", "1.817 ", "1.817 ", "1.726 ", "8.839 ", "1.817 ", "272 ", "557 ", "50.000 "
"2021-12-25 15:00:00", "359", "15", "12.020 ", "0.298 ", "-45", "-23.348 ", "0", "0", "40.482 ", "0.910 ", "51.875 ", "72.426 ", "0.290 ", "0.290 ", "0.275 ", "9.129 ", "0.290 ", "43.456 ", "461 ", "50.000 "
"2021-12-25 16:00:00", "359", "16", "11.890 ", "0", "-60", "-23.348 ", "0", "0", "52.666 ", "0.824 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "8.921 ", "-0.208 ", "-31.150 ", "321 ", "50.000 "
"2021-12-25 17:00:00", "359", "17", "11.760 ", "0", "-75", "-23.348 ", "0", "0", "62.477 ", "0.687 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "8.713 ", "-0.208 ", "-31.174 ", "181 ", "50.000 "
"2021-12-25 18:00:00", "359", "18", "11.790 ", "0", "-90", "-23.348 ", "0", "0", "66.652 ", "0.591 ", "51.948 ", "-51.948 ", "-0.208 ", "-0.208 ", "0", "8.505 ", "-0.208 ", "-31.169 ", "40.712 ", "50.000 "
"2021-12-25 19:00:00", "359", "19", "11.820 ", "0", "-105", "-23.348 ", "0", "0", "62.477 ", "0.687 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "8.298 ", "-0.208 ", "-31.163 ", "0", "12.243 "
"2021-12-25 20:00:00", "359", "20", "11.850 ", "0", "-120", "-23.348 ", "0", "0", "52.666 ", "0.824 ", "51.929 ", "-51.929 ", "-0.208 ", "-0.208 ", "0", "8.090 ", "-0.208 ", "-31.157 ", "0", "0"
"2021-12-25 21:00:00", "359", "21", "11.920 ", "0", "-135", "-23.348 ", "0", "0", "40.482 ", "0.910 ", "51.906 ", "-51.906 ", "-0.208 ", "-0.208 ", "0", "7.882 ", "-0.208 ", "-31.144 ", "0", "0"
"2021-12-25 22:00:00", "359", "22", "12", "0", "-150", "-23.348 ", "0", "0", "27.326 ", "0.960 ", "51.881 ", "-51.881 ", "-0.208 ", "-0.208 ", "0", "7.675 ", "-0.208 ", "-31.129 ", "0", "0"
"2021-12-25 23:00:00", "359", "23", "12.070 ", "0", "-165", "-23.348 ", "0", "0", "13.746 ", "0.987 ", "51.859 ", "-51.859 ", "-0.207 ", "-0.207 ", "0", "7.467 ", "-0.207 ", "-31.115 ", "0", "0"
"2021-12-26 00:00:00", "360", "0", "11.950 ", "0", "180", "-23.310 ", "0", "0", "0", "1", "51.897 ", "-51.897 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.138 ", "0", "0"
"2021-12-26 01:00:00", "360", "1", "11.830 ", "0", "165", "-23.310 ", "0", "0", "13.750 ", "0.987 ", "51.935 ", "-51.935 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.161 ", "0", "0"
"2021-12-26 02:00:00", "360", "2", "11.710 ", "0", "150", "-23.310 ", "0", "0", "27.335 ", "0.960 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-12-26 03:00:00", "360", "3", "11.480 ", "0", "135", "-23.310 ", "0", "0", "40.496 ", "0.910 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.228 ", "0", "0"
"2021-12-26 04:00:00", "360", "4", "11.250 ", "0", "120", "-23.310 ", "0", "0", "52.687 ", "0.823 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-12-26 05:00:00", "360", "5", "11.020 ", "0", "105", "-23.310 ", "0", "0", "62.509 ", "0.687 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-12-26 06:00:00", "360", "6", "11.190 ", "0", "90", "-23.310 ", "0", "0", "66.690 ", "0.590 ", "52.139 ", "-52.139 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.283 ", "0", "0"
"2021-12-26 07:00:00", "360", "7", "11.360 ", "0", "75", "-23.310 ", "0", "0", "62.509 ", "0.687 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-12-26 08:00:00", "360", "8", "11.540 ", "0.214 ", "60", "-23.310 ", "0", "0", "52.687 ", "0.823 ", "52.027 ", "12.402 ", "0.050 ", "0.050 ", "0", "-0.275 ", "0.050 ", "7.441 ", "7.441 ", "0"
"2021-12-26 09:00:00", "360", "9", "11.900 ", "0.500 ", "45", "-23.310 ", "0", "0", "40.496 ", "0.910 ", "51.913 ", "157 ", "0.627 ", "0.627 ", "0.595 ", "0.351 ", "0.627 ", "93.993 ", "0", "35.567 "
"2021-12-26 10:00:00", "360", "10", "12.260 ", "0.742 ", "30", "-23.310 ", "0", "0", "27.335 ", "0.960 ", "51.799 ", "330 ", "1.318 ", "1.318 ", "1.252 ", "1.669 ", "1.318 ", "198 ", "57.759 ", "50.000 "
"2021-12-26 11:00:00", "360", "11", "12.630 ", "0.854 ", "15", "-23.310 ", "0", "0", "13.750 ", "0.987 ", "51.682 ", "442 ", "1.767 ", "1.767 ", "1.679 ", "3.436 ", "1.767 ", "265 ", "183 ", "50.000 "
"2021-12-26 12:00:00", "360", "12", "12.640 ", "0.877 ", "0", "-23.310 ", "0", "0", "0", "1", "51.678 ", "477 ", "1.907 ", "1.907 ", "1.812 ", "5.343 ", "1.907 ", "286 ", "329 ", "50.000 "
"2021-12-26 13:00:00", "360", "13", "12.650 ", "0.902 ", "-15", "-23.310 ", "0", "0", "13.750 ", "0.987 ", "51.675 ", "469 ", "1.877 ", "1.877 ", "1.783 ", "7.220 ", "1.877 ", "282 ", "471 ", "50.000 "
"2021-12-26 14:00:00", "360", "14", "12.660 ", "0.091 ", "-30", "-23.310 ", "0", "0", "27.335 ", "0.960 ", "51.672 ", "-5.003 ", "-0.020 ", "-0.020 ", "0", "7.200 ", "-0.020 ", "-3.002 ", "331 ", "50.000 "
"2021-12-26 15:00:00", "360", "15", "11.850 ", "0.046 ", "-45", "-23.310 ", "0", "0", "40.496 ", "0.910 ", "51.929 ", "-32.575 ", "-0.130 ", "-0.130 ", "0", "7.070 ", "-0.130 ", "-19.545 ", "191 ", "50.000 "
"2021-12-26 16:00:00", "360", "16", "11.050 ", "0.047 ", "-60", "-23.310 ", "0", "0", "52.687 ", "0.823 ", "52.183 ", "-38.161 ", "-0.153 ", "-0.153 ", "0", "6.917 ", "-0.153 ", "-22.897 ", "50.697 ", "50.000 "
"2021-12-26 17:00:00", "360", "17", "10.240 ", "0", "-75", "-23.310 ", "0", "0", "62.509 ", "0.687 ", "52.442 ", "-52.442 ", "-0.210 ", "-0.210 ", "0", "6.708 ", "-0.210 ", "-31.465 ", "0", "15.845 "
"2021-12-26 18:00:00", "360", "18", "9.810 ", "0", "-90", "-23.310 ", "0", "0", "66.690 ", "0.590 ", "52.580 ", "-52.580 ", "-0.210 ", "-0.210 ", "0", "6.497 ", "-0.210 ", "-31.548 ", "0", "0"
"2021-12-26 19:00:00", "360", "19", "9.390 ", "0", "-105", "-23.310 ", "0", "0", "62.509 ", "0.687 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "6.286 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-12-26 20:00:00", "360", "20", "8.970 ", "0", "-120", "-23.310 ", "0", "0", "52.687 ", "0.823 ", "52.851 ", "-52.851 ", "-0.211 ", "-0.211 ", "0", "6.075 ", "-0.211 ", "-31.711 ", "0", "0"
"2021-12-26 21:00:00", "360", "21", "8.890 ", "0", "-135", "-23.310 ", "0", "0", "40.496 ", "0.910 ", "52.877 ", "-52.877 ", "-0.212 ", "-0.212 ", "0", "5.864 ", "-0.212 ", "-31.726 ", "0", "0"
"2021-12-26 22:00:00", "360", "22", "8.820 ", "0", "-150", "-23.310 ", "0", "0", "27.335 ", "0.960 ", "52.900 ", "-52.900 ", "-0.212 ", "-0.212 ", "0", "5.652 ", "-0.212 ", "-31.740 ", "0", "0"
"2021-12-26 23:00:00", "360", "23", "8.750 ", "0", "-165", "-23.310 ", "0", "0", "13.750 ", "0.987 ", "52.922 ", "-52.922 ", "-0.212 ", "-0.212 ", "0", "5.440 ", "-0.212 ", "-31.753 ", "0", "0"
"2021-12-27 00:00:00", "361", "0", "8.610 ", "0", "180", "-23.264 ", "0", "0", "0", "1", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.781 ", "0", "0"
"2021-12-27 01:00:00", "361", "1", "8.470 ", "0", "165", "-23.264 ", "0", "0", "13.755 ", "0.987 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-12-27 02:00:00", "361", "2", "8.330 ", "0", "150", "-23.264 ", "0", "0", "27.345 ", "0.960 ", "53.058 ", "-53.058 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.835 ", "0", "0"
"2021-12-27 03:00:00", "361", "3", "7.860 ", "0", "135", "-23.264 ", "0", "0", "40.512 ", "0.910 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-12-27 04:00:00", "361", "4", "7.390 ", "0", "120", "-23.264 ", "0", "0", "52.713 ", "0.823 ", "53.364 ", "-53.364 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.019 ", "0", "0"
"2021-12-27 05:00:00", "361", "5", "6.920 ", "0", "105", "-23.264 ", "0", "0", "62.547 ", "0.686 ", "53.518 ", "-53.518 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.111 ", "0", "0"
"2021-12-27 06:00:00", "361", "6", "7.740 ", "0", "90", "-23.264 ", "0", "0", "66.736 ", "0.589 ", "53.250 ", "-53.250 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.950 ", "0", "0"
"2021-12-27 07:00:00", "361", "7", "8.570 ", "0", "75", "-23.264 ", "0", "0", "62.547 ", "0.686 ", "52.981 ", "-52.981 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.788 ", "0", "0"
"2021-12-27 08:00:00", "361", "8", "9.400 ", "0.208 ", "60", "-23.264 ", "0", "0", "52.713 ", "0.823 ", "52.712 ", "9.637 ", "0.039 ", "0.039 ", "0", "-0.286 ", "0.039 ", "5.782 ", "5.782 ", "0"
"2021-12-27 09:00:00", "361", "9", "10.480 ", "0.623 ", "45", "-23.264 ", "0", "0", "40.512 ", "0.910 ", "52.365 ", "208 ", "0.830 ", "0.830 ", "0.789 ", "0.544 ", "0.830 ", "125 ", "0", "46.567 "
"2021-12-27 10:00:00", "361", "10", "11.560 ", "0.677 ", "30", "-23.264 ", "0", "0", "27.345 ", "0.960 ", "52.021 ", "296 ", "1.182 ", "1.182 ", "1.123 ", "1.726 ", "1.182 ", "177 ", "37.350 ", "50.000 "
"2021-12-27 11:00:00", "361", "11", "12.650 ", "0.749 ", "15", "-23.264 ", "0", "0", "13.755 ", "0.987 ", "51.675 ", "381 ", "1.524 ", "1.524 ", "1.448 ", "3.250 ", "1.524 ", "229 ", "126 ", "50.000 "
"2021-12-27 12:00:00", "361", "12", "12.810 ", "0.927 ", "0", "-23.264 ", "0", "0", "0", "1", "51.625 ", "507 ", "2.026 ", "2.026 ", "1.925 ", "5.276 ", "2.026 ", "304 ", "290 ", "50.000 "
"2021-12-27 13:00:00", "361", "13", "12.980 ", "0.868 ", "-15", "-23.264 ", "0", "0", "13.755 ", "0.987 ", "51.571 ", "450 ", "1.799 ", "1.799 ", "1.709 ", "7.075 ", "1.799 ", "270 ", "420 ", "50.000 "
"2021-12-27 14:00:00", "361", "14", "13.150 ", "0.868 ", "-30", "-23.264 ", "0", "0", "27.345 ", "0.960 ", "51.518 ", "394 ", "1.576 ", "1.576 ", "1.498 ", "8.652 ", "1.576 ", "236 ", "516 ", "50.000 "
"2021-12-27 15:00:00", "361", "15", "12.240 ", "0.873 ", "-45", "-23.264 ", "0", "0", "40.512 ", "0.910 ", "51.805 ", "312 ", "1.249 ", "1.249 ", "1.186 ", "9.900 ", "1.249 ", "187 ", "564 ", "50.000 "
"2021-12-27 16:00:00", "361", "16", "11.340 ", "0.805 ", "-60", "-23.264 ", "0", "0", "52.713 ", "0.823 ", "52.091 ", "190 ", "0.758 ", "0.758 ", "0.721 ", "10.659 ", "0.758 ", "114 ", "538 ", "50.000 "
"2021-12-27 17:00:00", "361", "17", "10.440 ", "0", "-75", "-23.264 ", "0", "0", "62.547 ", "0.686 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "10.449 ", "-0.210 ", "-31.427 ", "398 ", "50.000 "
"2021-12-27 18:00:00", "361", "18", "9.980 ", "0", "-90", "-23.264 ", "0", "0", "66.736 ", "0.589 ", "52.526 ", "-52.526 ", "-0.210 ", "-0.210 ", "0", "10.239 ", "-0.210 ", "-31.515 ", "258 ", "50.000 "
"2021-12-27 19:00:00", "361", "19", "9.530 ", "0", "-105", "-23.264 ", "0", "0", "62.547 ", "0.686 ", "52.671 ", "-52.671 ", "-0.211 ", "-0.211 ", "0", "10.028 ", "-0.211 ", "-31.602 ", "118 ", "50.000 "
"2021-12-27 20:00:00", "361", "20", "9.080 ", "0", "-120", "-23.264 ", "0", "0", "52.713 ", "0.823 ", "52.816 ", "-52.816 ", "-0.211 ", "-0.211 ", "0", "9.817 ", "-0.211 ", "-31.689 ", "0", "41.876 "
"2021-12-27 21:00:00", "361", "21", "8.360 ", "0", "-135", "-23.264 ", "0", "0", "40.512 ", "0.910 ", "53.049 ", "-53.049 ", "-0.212 ", "-0.212 ", "0", "9.605 ", "-0.212 ", "-31.829 ", "0", "0"
"2021-12-27 22:00:00", "361", "22", "7.640 ", "0", "-150", "-23.264 ", "0", "0", "27.345 ", "0.960 ", "53.283 ", "-53.283 ", "-0.213 ", "-0.213 ", "0", "9.392 ", "-0.213 ", "-31.970 ", "0", "0"
"2021-12-27 23:00:00", "361", "23", "6.920 ", "0", "-165", "-23.264 ", "0", "0", "13.755 ", "0.987 ", "53.518 ", "-53.518 ", "-0.214 ", "-0.214 ", "0", "9.178 ", "-0.214 ", "-32.111 ", "0", "0"
"2021-12-28 00:00:00", "362", "0", "6.850 ", "0", "180", "-23.212 ", "0", "0", "0", "1", "53.541 ", "-53.541 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.124 ", "0", "0"
"2021-12-28 01:00:00", "362", "1", "6.780 ", "0", "165", "-23.212 ", "0", "0", "13.761 ", "0.987 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-12-28 02:00:00", "362", "2", "6.720 ", "0", "150", "-23.212 ", "0", "0", "27.357 ", "0.960 ", "53.583 ", "-53.583 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.150 ", "0", "0"
"2021-12-28 03:00:00", "362", "3", "6.370 ", "0", "135", "-23.212 ", "0", "0", "40.532 ", "0.910 ", "53.698 ", "-53.698 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.219 ", "0", "0"
"2021-12-28 04:00:00", "362", "4", "6.030 ", "0", "120", "-23.212 ", "0", "0", "52.742 ", "0.823 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-12-28 05:00:00", "362", "5", "5.690 ", "0", "105", "-23.212 ", "0", "0", "62.590 ", "0.685 ", "53.922 ", "-53.922 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.353 ", "0", "0"
"2021-12-28 06:00:00", "362", "6", "6.290 ", "0", "90", "-23.212 ", "0", "0", "66.788 ", "0.587 ", "53.724 ", "-53.724 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.235 ", "0", "0"
"2021-12-28 07:00:00", "362", "7", "6.900 ", "0", "75", "-23.212 ", "0", "0", "62.590 ", "0.685 ", "53.524 ", "-53.524 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.115 ", "0", "0"
"2021-12-28 08:00:00", "362", "8", "7.510 ", "0.201 ", "60", "-23.212 ", "0", "0", "52.742 ", "0.823 ", "53.325 ", "6.863 ", "0.027 ", "0.027 ", "0", "-0.298 ", "0.027 ", "4.118 ", "4.118 ", "0"
"2021-12-28 09:00:00", "362", "9", "8.540 ", "0.548 ", "45", "-23.212 ", "0", "0", "40.532 ", "0.910 ", "52.990 ", "176 ", "0.702 ", "0.702 ", "0.667 ", "0.405 ", "0.702 ", "105 ", "0", "38.698 "
"2021-12-28 10:00:00", "362", "10", "9.570 ", "0.677 ", "30", "-23.212 ", "0", "0", "27.357 ", "0.960 ", "52.658 ", "295 ", "1.179 ", "1.179 ", "1.120 ", "1.584 ", "1.179 ", "177 ", "36.930 ", "50.000 "
"2021-12-28 11:00:00", "362", "11", "10.610 ", "0.749 ", "15", "-23.212 ", "0", "0", "13.761 ", "0.987 ", "52.324 ", "380 ", "1.520 ", "1.520 ", "1.444 ", "3.104 ", "1.520 ", "228 ", "125 ", "50.000 "
"2021-12-28 12:00:00", "362", "12", "10.950 ", "0.828 ", "0", "-23.212 ", "0", "0", "0", "1", "52.215 ", "447 ", "1.787 ", "1.787 ", "1.698 ", "4.891 ", "1.787 ", "268 ", "253 ", "50.000 "
"2021-12-28 13:00:00", "362", "13", "11.290 ", "0.804 ", "-15", "-23.212 ", "0", "0", "13.761 ", "0.987 ", "52.107 ", "412 ", "1.649 ", "1.649 ", "1.567 ", "6.540 ", "1.649 ", "247 ", "361 ", "50.000 "
"2021-12-28 14:00:00", "362", "14", "11.630 ", "0.757 ", "-30", "-23.212 ", "0", "0", "27.357 ", "0.960 ", "51.999 ", "337 ", "1.346 ", "1.346 ", "1.279 ", "7.886 ", "1.346 ", "202 ", "423 ", "50.000 "
"2021-12-28 15:00:00", "362", "15", "10.250 ", "0.734 ", "-45", "-23.212 ", "0", "0", "40.532 ", "0.910 ", "52.439 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "8.900 ", "1.013 ", "152 ", "435 ", "50.000 "
"2021-12-28 16:00:00", "362", "16", "8.880 ", "0.702 ", "-60", "-23.212 ", "0", "0", "52.742 ", "0.823 ", "52.880 ", "158 ", "0.631 ", "0.631 ", "0.600 ", "9.531 ", "0.631 ", "94.715 ", "389 ", "50.000 "
"2021-12-28 17:00:00", "362", "17", "7.510 ", "0", "-75", "-23.212 ", "0", "0", "62.590 ", "0.685 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "9.318 ", "-0.213 ", "-31.995 ", "249 ", "50.000 "
"2021-12-28 18:00:00", "362", "18", "7.090 ", "0", "-90", "-23.212 ", "0", "0", "66.788 ", "0.587 ", "53.462 ", "-53.462 ", "-0.214 ", "-0.214 ", "0", "9.104 ", "-0.214 ", "-32.077 ", "109 ", "50.000 "
"2021-12-28 19:00:00", "362", "19", "6.680 ", "0", "-105", "-23.212 ", "0", "0", "62.590 ", "0.685 ", "53.596 ", "-53.596 ", "-0.214 ", "-0.214 ", "0", "8.889 ", "-0.214 ", "-32.158 ", "0", "38.671 "
"2021-12-28 20:00:00", "362", "20", "6.270 ", "0", "-120", "-23.212 ", "0", "0", "52.742 ", "0.823 ", "53.731 ", "-53.731 ", "-0.215 ", "-0.215 ", "0", "8.675 ", "-0.215 ", "-32.239 ", "0", "0"
"2021-12-28 21:00:00", "362", "21", "6.370 ", "0", "-135", "-23.212 ", "0", "0", "40.532 ", "0.910 ", "53.698 ", "-53.698 ", "-0.215 ", "-0.215 ", "0", "8.460 ", "-0.215 ", "-32.219 ", "0", "0"
"2021-12-28 22:00:00", "362", "22", "6.480 ", "0", "-150", "-23.212 ", "0", "0", "27.357 ", "0.960 ", "53.662 ", "-53.662 ", "-0.215 ", "-0.215 ", "0", "8.245 ", "-0.215 ", "-32.197 ", "0", "0"
"2021-12-28 23:00:00", "362", "23", "6.590 ", "0", "-165", "-23.212 ", "0", "0", "13.761 ", "0.987 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "8.031 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-12-29 00:00:00", "363", "0", "6.870 ", "0", "180", "-23.153 ", "0", "0", "0", "1", "53.534 ", "-53.534 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.120 ", "0", "0"
"2021-12-29 01:00:00", "363", "1", "7.140 ", "0", "165", "-23.153 ", "0", "0", "13.767 ", "0.987 ", "53.446 ", "-53.446 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.068 ", "0", "0"
"2021-12-29 02:00:00", "363", "2", "7.420 ", "0", "150", "-23.153 ", "0", "0", "27.370 ", "0.960 ", "53.354 ", "-53.354 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.013 ", "0", "0"
"2021-12-29 03:00:00", "363", "3", "7.790 ", "0", "135", "-23.153 ", "0", "0", "40.553 ", "0.910 ", "53.234 ", "-53.234 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.940 ", "0", "0"
"2021-12-29 04:00:00", "363", "4", "8.170 ", "0", "120", "-23.153 ", "0", "0", "52.776 ", "0.823 ", "53.110 ", "-53.110 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.866 ", "0", "0"
"2021-12-29 05:00:00", "363", "5", "8.550 ", "0", "105", "-23.153 ", "0", "0", "62.639 ", "0.684 ", "52.987 ", "-52.987 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.792 ", "0", "0"
"2021-12-29 06:00:00", "363", "6", "9.160 ", "0", "90", "-23.153 ", "0", "0", "66.847 ", "0.586 ", "52.790 ", "-52.790 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.674 ", "0", "0"
"2021-12-29 07:00:00", "363", "7", "9.770 ", "0", "75", "-23.153 ", "0", "0", "62.639 ", "0.684 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.556 ", "0", "0"
"2021-12-29 08:00:00", "363", "8", "10.390 ", "0.201 ", "60", "-23.153 ", "0", "0", "52.776 ", "0.823 ", "52.394 ", "7.978 ", "0.032 ", "0.032 ", "0", "-0.293 ", "0.032 ", "4.787 ", "4.787 ", "0"
"2021-12-29 09:00:00", "363", "9", "11.440 ", "0.498 ", "45", "-23.153 ", "0", "0", "40.553 ", "0.910 ", "52.059 ", "156 ", "0.622 ", "0.622 ", "0.591 ", "0.329 ", "0.622 ", "93.305 ", "0", "34.252 "
"2021-12-29 10:00:00", "363", "10", "12.490 ", "0.821 ", "30", "-23.153 ", "0", "0", "27.370 ", "0.960 ", "51.726 ", "370 ", "1.479 ", "1.479 ", "1.405 ", "1.808 ", "1.479 ", "222 ", "81.870 ", "50.000 "
"2021-12-29 11:00:00", "363", "11", "13.550 ", "0.807 ", "15", "-23.153 ", "0", "0", "13.767 ", "0.987 ", "51.392 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "3.467 ", "1.659 ", "249 ", "191 ", "50.000 "
"2021-12-29 12:00:00", "363", "12", "14.170 ", "0.782 ", "0", "-23.153 ", "0", "0", "0", "1", "51.197 ", "420 ", "1.680 ", "1.680 ", "1.596 ", "5.148 ", "1.680 ", "252 ", "303 ", "50.000 "
"2021-12-29 13:00:00", "363", "13", "14.800 ", "0.870 ", "-15", "-23.153 ", "0", "0", "13.767 ", "0.987 ", "51.000 ", "451 ", "1.805 ", "1.805 ", "1.715 ", "6.953 ", "1.805 ", "271 ", "434 ", "50.000 "
"2021-12-29 14:00:00", "363", "14", "15.430 ", "0.714 ", "-30", "-23.153 ", "0", "0", "27.370 ", "0.960 ", "50.804 ", "316 ", "1.263 ", "1.263 ", "1.200 ", "8.215 ", "1.263 ", "189 ", "483 ", "50.000 "
"2021-12-29 15:00:00", "363", "15", "14.460 ", "0.736 ", "-45", "-23.153 ", "0", "0", "40.553 ", "0.910 ", "51.107 ", "255 ", "1.022 ", "1.022 ", "0.971 ", "9.237 ", "1.022 ", "153 ", "497 ", "50.000 "
"2021-12-29 16:00:00", "363", "16", "13.500 ", "0.424 ", "-60", "-23.153 ", "0", "0", "52.776 ", "0.823 ", "51.407 ", "75.664 ", "0.303 ", "0.303 ", "0.288 ", "9.540 ", "0.303 ", "45.399 ", "402 ", "50.000 "
"2021-12-29 17:00:00", "363", "17", "12.530 ", "0", "-75", "-23.153 ", "0", "0", "62.639 ", "0.684 ", "51.713 ", "-51.713 ", "-0.207 ", "-0.207 ", "0", "9.333 ", "-0.207 ", "-31.028 ", "262 ", "50.000 "
"2021-12-29 18:00:00", "363", "18", "11.670 ", "0", "-90", "-23.153 ", "0", "0", "66.847 ", "0.586 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "9.125 ", "-0.208 ", "-31.192 ", "122 ", "50.000 "
"2021-12-29 19:00:00", "363", "19", "10.810 ", "0", "-105", "-23.153 ", "0", "0", "62.639 ", "0.684 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "8.916 ", "-0.209 ", "-31.356 ", "0", "43.516 "
"2021-12-29 20:00:00", "363", "20", "9.950 ", "0", "-120", "-23.153 ", "0", "0", "52.776 ", "0.823 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "8.706 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-12-29 21:00:00", "363", "21", "9.620 ", "0", "-135", "-23.153 ", "0", "0", "40.553 ", "0.910 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "8.495 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-12-29 22:00:00", "363", "22", "9.300 ", "0", "-150", "-23.153 ", "0", "0", "27.370 ", "0.960 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "8.284 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-12-29 23:00:00", "363", "23", "8.970 ", "0", "-165", "-23.153 ", "0", "0", "13.767 ", "0.987 ", "52.851 ", "-52.851 ", "-0.211 ", "-0.211 ", "0", "8.073 ", "-0.211 ", "-31.711 ", "0", "0"
"2021-12-30 00:00:00", "364", "0", "8.980 ", "0", "180", "-23.087 ", "0", "0", "0", "1", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.709 ", "0", "0"
"2021-12-30 01:00:00", "364", "1", "8.990 ", "0", "165", "-23.087 ", "0", "0", "13.774 ", "0.987 ", "52.845 ", "-52.845 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.707 ", "0", "0"
"2021-12-30 02:00:00", "364", "2", "9.010 ", "0", "150", "-23.087 ", "0", "0", "27.384 ", "0.960 ", "52.838 ", "-52.838 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.703 ", "0", "0"
"2021-12-30 03:00:00", "364", "3", "9.010 ", "0", "135", "-23.087 ", "0", "0", "40.577 ", "0.910 ", "52.838 ", "-52.838 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.703 ", "0", "0"
"2021-12-30 04:00:00", "364", "4", "9.020 ", "0", "120", "-23.087 ", "0", "0", "52.813 ", "0.822 ", "52.835 ", "-52.835 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.701 ", "0", "0"
"2021-12-30 05:00:00", "364", "5", "9.030 ", "0", "105", "-23.087 ", "0", "0", "62.693 ", "0.683 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-12-30 06:00:00", "364", "6", "9.800 ", "0", "90", "-23.087 ", "0", "0", "66.913 ", "0.584 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-12-30 07:00:00", "364", "7", "10.580 ", "0", "75", "-23.087 ", "0", "0", "62.693 ", "0.683 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-12-30 08:00:00", "364", "8", "11.360 ", "0.081 ", "60", "-23.087 ", "0", "0", "52.813 ", "0.822 ", "52.084 ", "-27.884 ", "-0.112 ", "-0.112 ", "0", "-0.325 ", "-0.112 ", "-16.730 ", "0", "0"
"2021-12-30 09:00:00", "364", "9", "11.860 ", "0.242 ", "45", "-23.087 ", "0", "0", "40.577 ", "0.910 ", "51.926 ", "48.843 ", "0.195 ", "0.195 ", "0", "-0.130 ", "0.195 ", "29.306 ", "0", "8.351 "
"2021-12-30 10:00:00", "364", "10", "12.360 ", "0.446 ", "30", "-23.087 ", "0", "0", "27.384 ", "0.960 ", "51.767 ", "177 ", "0.708 ", "0.708 ", "0.673 ", "0.578 ", "0.708 ", "106 ", "0", "37.428 "
"2021-12-30 11:00:00", "364", "11", "12.870 ", "0.174 ", "15", "-23.087 ", "0", "0", "13.774 ", "0.987 ", "51.606 ", "49.129 ", "0.197 ", "0.197 ", "0.187 ", "0.775 ", "0.197 ", "29.478 ", "0", "8.407 "
"2021-12-30 12:00:00", "364", "12", "13.140 ", "0.008 ", "0", "-23.087 ", "0", "0", "0", "1", "51.521 ", "-46.672 ", "-0.187 ", "-0.187 ", "0", "0.588 ", "-0.187 ", "-28.003 ", "0", "0"
"2021-12-30 13:00:00", "364", "13", "13.410 ", "0.002 ", "-15", "-23.087 ", "0", "0", "13.774 ", "0.987 ", "51.436 ", "-50.217 ", "-0.201 ", "-0.201 ", "0", "0.387 ", "-0.201 ", "-30.130 ", "0", "0"
"2021-12-30 14:00:00", "364", "14", "13.680 ", "0.007 ", "-30", "-23.087 ", "0", "0", "27.384 ", "0.960 ", "51.351 ", "-47.522 ", "-0.190 ", "-0.190 ", "0", "0.197 ", "-0.190 ", "-28.513 ", "0", "0"
"2021-12-30 15:00:00", "364", "15", "12.960 ", "0.157 ", "-45", "-23.087 ", "0", "0", "40.577 ", "0.910 ", "51.577 ", "13.629 ", "0.055 ", "0.055 ", "0.052 ", "0.252 ", "0.055 ", "8.178 ", "8.178 ", "0"
"2021-12-30 16:00:00", "364", "16", "12.250 ", "0", "-60", "-23.087 ", "0", "0", "52.813 ", "0.822 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "0.044 ", "-0.207 ", "-31.081 ", "8.178 ", "0"
"2021-12-30 17:00:00", "364", "17", "11.530 ", "0", "-75", "-23.087 ", "0", "0", "62.693 ", "0.683 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "-0.164 ", "-0.208 ", "-31.218 ", "8.178 ", "0"
"2021-12-30 18:00:00", "364", "18", "11.290 ", "0", "-90", "-23.087 ", "0", "0", "66.913 ", "0.584 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.264 ", "8.178 ", "0"
"2021-12-30 19:00:00", "364", "19", "11.050 ", "0", "-105", "-23.087 ", "0", "0", "62.693 ", "0.683 ", "52.183 ", "-52.183 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.310 ", "8.178 ", "0"
"2021-12-30 20:00:00", "364", "20", "10.810 ", "0", "-120", "-23.087 ", "0", "0", "52.813 ", "0.822 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.356 ", "8.178 ", "0"
"2021-12-30 21:00:00", "364", "21", "10.820 ", "0", "-135", "-23.087 ", "0", "0", "40.577 ", "0.910 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "8.178 ", "0"
"2021-12-30 22:00:00", "364", "22", "10.840 ", "0", "-150", "-23.087 ", "0", "0", "27.384 ", "0.960 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "8.178 ", "0"
"2021-12-30 23:00:00", "364", "23", "10.860 ", "0", "-165", "-23.087 ", "0", "0", "13.774 ", "0.987 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.346 ", "8.178 ", "0"
"2021-12-31 00:00:00", "365", "0", "11.160 ", "0", "180", "-23.014 ", "0", "0", "0", "1", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.289 ", "8.178 ", "0"
"2021-12-31 01:00:00", "365", "1", "11.460 ", "0", "165", "-23.014 ", "0", "0", "13.781 ", "0.987 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "8.178 ", "0"
"2021-12-31 02:00:00", "365", "2", "11.760 ", "0", "150", "-23.014 ", "0", "0", "27.400 ", "0.960 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.174 ", "8.178 ", "0"
"2021-12-31 03:00:00", "365", "3", "11.650 ", "0", "135", "-23.014 ", "0", "0", "40.604 ", "0.910 ", "51.992 ", "-51.992 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.195 ", "8.178 ", "0"
"2021-12-31 04:00:00", "365", "4", "11.530 ", "0", "120", "-23.014 ", "0", "0", "52.854 ", "0.822 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.218 ", "8.178 ", "0"
"2021-12-31 05:00:00", "365", "5", "11.420 ", "0", "105", "-23.014 ", "0", "0", "62.754 ", "0.682 ", "52.065 ", "-52.065 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.239 ", "8.178 ", "0"
"2021-12-31 06:00:00", "365", "6", "11.510 ", "0", "90", "-23.014 ", "0", "0", "66.986 ", "0.582 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.222 ", "8.178 ", "0"
"2021-12-31 07:00:00", "365", "7", "11.600 ", "0", "75", "-23.014 ", "0", "0", "62.754 ", "0.682 ", "52.008 ", "-52.008 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.205 ", "8.178 ", "0"
"2021-12-31 08:00:00", "365", "8", "11.690 ", "0.337 ", "60", "-23.014 ", "0", "0", "52.854 ", "0.822 ", "51.980 ", "48.738 ", "0.195 ", "0.195 ", "0", "-0.130 ", "0.195 ", "29.243 ", "0", "11.094 "
"2021-12-31 09:00:00", "365", "9", "12.100 ", "0.712 ", "45", "-23.014 ", "0", "0", "40.604 ", "0.910 ", "51.849 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "0.847 ", "0.977 ", "147 ", "6.604 ", "50.000 "
"2021-12-31 10:00:00", "365", "10", "12.510 ", "0.802 ", "30", "-23.014 ", "0", "0", "27.400 ", "0.960 ", "51.720 ", "360 ", "1.439 ", "1.439 ", "1.367 ", "2.286 ", "1.439 ", "216 ", "82.480 ", "50.000 "
"2021-12-31 11:00:00", "365", "11", "12.920 ", "0.847 ", "15", "-23.014 ", "0", "0", "13.781 ", "0.987 ", "51.590 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "4.036 ", "1.750 ", "263 ", "205 ", "50.000 "
"2021-12-31 12:00:00", "365", "12", "13.380 ", "0.861 ", "0", "-23.014 ", "0", "0", "0", "1", "51.445 ", "467 ", "1.868 ", "1.868 ", "1.775 ", "5.904 ", "1.868 ", "280 ", "345 ", "50.000 "
"2021-12-31 13:00:00", "365", "13", "13.850 ", "0.898 ", "-15", "-23.014 ", "0", "0", "13.781 ", "0.987 ", "51.298 ", "467 ", "1.868 ", "1.868 ", "1.774 ", "7.772 ", "1.868 ", "280 ", "486 ", "50.000 "
"2021-12-31 14:00:00", "365", "14", "14.310 ", "0.885 ", "-30", "-23.014 ", "0", "0", "27.400 ", "0.960 ", "51.153 ", "403 ", "1.612 ", "1.612 ", "1.531 ", "9.384 ", "1.612 ", "242 ", "587 ", "50.000 "
"2021-12-31 15:00:00", "365", "15", "13.090 ", "0.066 ", "-45", "-23.014 ", "0", "0", "40.604 ", "0.910 ", "51.536 ", "-24.266 ", "-0.097 ", "-0.097 ", "0", "9.287 ", "-0.097 ", "-14.560 ", "447 ", "50.000 "
"2021-12-31 16:00:00", "365", "16", "9.310 ", "0.079 ", "-60", "-23.014 ", "0", "0", "52.854 ", "0.822 ", "52.741 ", "-29.140 ", "-0.117 ", "-0.117 ", "0", "9.170 ", "-0.117 ", "-17.484 ", "307 ", "50.000 "
"2021-12-31 17:00:00", "365", "17", "9.070 ", "0", "-75", "-23.014 ", "0", "0", "62.754 ", "0.682 ", "52.819 ", "-52.819 ", "-0.211 ", "-0.211 ", "0", "8.959 ", "-0.211 ", "-31.691 ", "167 ", "50.000 "
"2021-12-31 18:00:00", "365", "18", "8.840 ", "0", "-90", "-23.014 ", "0", "0", "66.986 ", "0.582 ", "52.893 ", "-52.893 ", "-0.212 ", "-0.212 ", "0", "8.747 ", "-0.212 ", "-31.736 ", "27.533 ", "50.000 "
"2021-12-31 19:00:00", "365", "19", "8.610 ", "0", "-105", "-23.014 ", "0", "0", "62.754 ", "0.682 ", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "8.535 ", "-0.212 ", "-31.781 ", "0", "7.770 "
"2021-12-31 20:00:00", "365", "20", "8.380 ", "0", "-120", "-23.014 ", "0", "0", "52.854 ", "0.822 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "8.323 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-12-31 21:00:00", "365", "21", "8.140 ", "0", "-135", "-23.014 ", "0", "0", "40.604 ", "0.910 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "8.111 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-12-31 22:00:00", "365", "22", "7.910 ", "0", "-150", "-23.014 ", "0", "0", "27.400 ", "0.960 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "7.898 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-12-31 23:00:00", "365", "23", "7.680 ", "0", "-165", "-23.014 ", "0", "0", "13.781 ", "0.987 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "7.685 ", "-0.213 ", "-31.962 ", "0", "0"
