"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-01-01 00:00:00", "1", "0", "7.440 ", "0", "180", "-22.913 ", "-1.053 ", "1.053 ", "14.182 ", "0.986 ", "53.348 ", "-53.348 ", "-0.213 ", "-0.018 ", "0", "-0.325 ", "-2.561 ", "-32.009 ", "0", "0"
"2021-01-01 01:00:00", "1", "1", "7.210 ", "0", "165", "-22.913 ", "-1.025 ", "1.058 ", "13.066 ", "0.988 ", "53.423 ", "-53.423 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.054 ", "0", "0"
"2021-01-01 02:00:00", "1", "2", "6.980 ", "0", "150", "-22.913 ", "-0.946 ", "1.070 ", "9.821 ", "0.992 ", "53.498 ", "-53.498 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.099 ", "0", "0"
"2021-01-01 03:00:00", "1", "3", "6.750 ", "0", "135", "-22.913 ", "-0.819 ", "1.082 ", "4.720 ", "0.997 ", "53.573 ", "-53.573 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.144 ", "0", "0"
"2021-01-01 04:00:00", "1", "4", "6.510 ", "0", "120", "-22.913 ", "-0.654 ", "1.085 ", "1.878 ", "0.999 ", "53.652 ", "-53.652 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.191 ", "0", "0"
"2021-01-01 05:00:00", "1", "5", "6.280 ", "0", "105", "-22.913 ", "-0.461 ", "1.070 ", "9.599 ", "0.992 ", "53.728 ", "-53.728 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.237 ", "0", "0"
"2021-01-01 06:00:00", "1", "6", "6.050 ", "0", "90", "-22.913 ", "-0.255 ", "1.032 ", "18.092 ", "0.980 ", "53.803 ", "-53.803 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.282 ", "0", "0"
"2021-01-01 07:00:00", "1", "7", "5.810 ", "0", "75", "-22.913 ", "-0.048 ", "0.967 ", "27.022 ", "0.961 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-01-01 08:00:00", "1", "8", "9.190 ", "0.487 ", "60", "-22.913 ", "0.144 ", "0.878 ", "36.038 ", "0.931 ", "52.780 ", "168 ", "0.671 ", "0.671 ", "0.638 ", "0.346 ", "0.671 ", "101 ", "0", "35.270 "
"2021-01-01 09:00:00", "1", "9", "10.940 ", "0.737 ", "45", "-22.913 ", "0.309 ", "0.772 ", "44.699 ", "0.887 ", "52.218 ", "228 ", "0.910 ", "0.910 ", "0.865 ", "1.256 ", "0.910 ", "137 ", "0", "48.798 "
"2021-01-01 10:00:00", "1", "10", "12.690 ", "0.832 ", "30", "-22.913 ", "0.436 ", "0.663 ", "52.342 ", "0.827 ", "51.663 ", "202 ", "0.806 ", "0.806 ", "0.766 ", "2.062 ", "0.806 ", "121 ", "0", "43.084 "
"2021-01-01 11:00:00", "1", "11", "14.440 ", "0.894 ", "15", "-22.913 ", "0.516 ", "0.577 ", "57.905 ", "0.762 ", "51.113 ", "167 ", "0.668 ", "0.668 ", "0.635 ", "2.730 ", "0.668 ", "100 ", "0", "35.077 "
"2021-01-01 12:00:00", "1", "12", "14.750 ", "0.909 ", "0", "-22.913 ", "0.543 ", "0.543 ", "60.008 ", "0.731 ", "51.016 ", "149 ", "0.596 ", "0.596 ", "0.566 ", "3.326 ", "0.596 ", "89.426 ", "0", "30.826 "
"2021-01-01 13:00:00", "1", "13", "15.060 ", "0.864 ", "-15", "-22.913 ", "0.516 ", "0.577 ", "57.905 ", "0.762 ", "50.919 ", "160 ", "0.639 ", "0.639 ", "0.607 ", "3.966 ", "0.639 ", "95.913 ", "0", "33.392 "
"2021-01-01 14:00:00", "1", "14", "15.370 ", "0.598 ", "-30", "-22.913 ", "0.436 ", "0.663 ", "52.342 ", "0.827 ", "50.823 ", "131 ", "0.525 ", "0.525 ", "0.498 ", "4.490 ", "0.525 ", "78.689 ", "0", "26.583 "
"2021-01-01 15:00:00", "1", "15", "14.240 ", "0.566 ", "-45", "-22.913 ", "0.309 ", "0.772 ", "44.699 ", "0.887 ", "51.175 ", "164 ", "0.654 ", "0.654 ", "0.622 ", "5.145 ", "0.654 ", "98.153 ", "0", "34.276 "
"2021-01-01 16:00:00", "1", "16", "13.100 ", "0.208 ", "-60", "-22.913 ", "0.144 ", "0.878 ", "36.038 ", "0.931 ", "51.533 ", "42.833 ", "0.171 ", "0.171 ", "0.163 ", "5.316 ", "0.171 ", "25.700 ", "0", "7.178 "
"2021-01-01 17:00:00", "1", "17", "11.960 ", "0", "-75", "-22.913 ", "-0.048 ", "0.967 ", "27.022 ", "0.961 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "5.109 ", "-0.208 ", "-31.136 ", "0", "0"
"2021-01-01 18:00:00", "1", "18", "11.860 ", "0", "-90", "-22.913 ", "-0.255 ", "1.032 ", "18.092 ", "0.980 ", "51.926 ", "-51.926 ", "-0.208 ", "-0.208 ", "0", "4.901 ", "-0.208 ", "-31.155 ", "0", "0"
"2021-01-01 19:00:00", "1", "19", "11.760 ", "0", "-105", "-22.913 ", "-0.461 ", "1.070 ", "9.599 ", "0.992 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "4.693 ", "-0.208 ", "-31.174 ", "0", "0"
"2021-01-01 20:00:00", "1", "20", "11.670 ", "0", "-120", "-22.913 ", "-0.654 ", "1.085 ", "1.878 ", "0.999 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "4.485 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-01-01 21:00:00", "1", "21", "11.920 ", "0", "-135", "-22.913 ", "-0.819 ", "1.082 ", "4.720 ", "0.997 ", "51.906 ", "-51.906 ", "-0.208 ", "-0.208 ", "0", "4.277 ", "-0.208 ", "-31.144 ", "0", "0"
"2021-01-01 22:00:00", "1", "22", "12.170 ", "0", "-150", "-22.913 ", "-0.946 ", "1.070 ", "9.821 ", "0.992 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "4.070 ", "-0.207 ", "-31.096 ", "0", "0"
"2021-01-01 23:00:00", "1", "23", "12.420 ", "0", "-165", "-22.913 ", "-1.025 ", "1.058 ", "13.066 ", "0.988 ", "51.748 ", "-51.748 ", "-0.207 ", "-0.207 ", "0", "3.863 ", "-0.207 ", "-31.049 ", "0", "0"
"2021-01-02 00:00:00", "2", "0", "12.510 ", "0", "180", "-22.825 ", "-1.051 ", "1.051 ", "14.270 ", "0.986 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.032 ", "0", "0"
"2021-01-02 01:00:00", "2", "1", "12.610 ", "0", "165", "-22.825 ", "-1.024 ", "1.056 ", "13.153 ", "0.988 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-01-02 02:00:00", "2", "2", "12.700 ", "0", "150", "-22.825 ", "-0.945 ", "1.069 ", "9.905 ", "0.992 ", "51.660 ", "-51.660 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.996 ", "0", "0"
"2021-01-02 03:00:00", "2", "3", "12.790 ", "0", "135", "-22.825 ", "-0.818 ", "1.081 ", "4.800 ", "0.997 ", "51.631 ", "-51.631 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.979 ", "0", "0"
"2021-01-02 04:00:00", "2", "4", "12.870 ", "0", "120", "-22.825 ", "-0.653 ", "1.084 ", "1.803 ", "0.999 ", "51.606 ", "-51.606 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.964 ", "0", "0"
"2021-01-02 05:00:00", "2", "5", "12.960 ", "0", "105", "-22.825 ", "-0.460 ", "1.070 ", "9.528 ", "0.992 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-01-02 06:00:00", "2", "6", "13.130 ", "0", "90", "-22.825 ", "-0.254 ", "1.032 ", "18.024 ", "0.980 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-01-02 07:00:00", "2", "7", "13.310 ", "0", "75", "-22.825 ", "-0.047 ", "0.967 ", "26.955 ", "0.961 ", "51.467 ", "-51.467 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.880 ", "0", "0"
"2021-01-02 08:00:00", "2", "8", "13.480 ", "0.089 ", "60", "-22.825 ", "0.145 ", "0.878 ", "35.971 ", "0.931 ", "51.414 ", "-10.868 ", "-0.043 ", "-0.043 ", "0", "-0.325 ", "-0.043 ", "-6.521 ", "0", "0"
"2021-01-02 09:00:00", "2", "9", "13.650 ", "0.007 ", "45", "-22.825 ", "0.310 ", "0.772 ", "44.628 ", "0.887 ", "51.360 ", "-48.615 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.169 ", "0", "0"
"2021-01-02 10:00:00", "2", "10", "13.830 ", "0", "30", "-22.825 ", "0.437 ", "0.664 ", "52.265 ", "0.828 ", "51.304 ", "-51.304 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.782 ", "0", "0"
"2021-01-02 11:00:00", "2", "11", "14", "0", "15", "-22.825 ", "0.517 ", "0.578 ", "57.821 ", "0.763 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.750 ", "0", "0"
"2021-01-02 12:00:00", "2", "12", "13.860 ", "0", "0", "-22.825 ", "0.544 ", "0.544 ", "59.920 ", "0.732 ", "51.294 ", "-51.294 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.777 ", "0", "0"
"2021-01-02 13:00:00", "2", "13", "13.720 ", "0", "-15", "-22.825 ", "0.517 ", "0.578 ", "57.821 ", "0.763 ", "51.338 ", "-51.338 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.803 ", "0", "0"
"2021-01-02 14:00:00", "2", "14", "13.580 ", "0.039 ", "-30", "-22.825 ", "0.437 ", "0.664 ", "52.265 ", "0.828 ", "51.382 ", "-39.378 ", "-0.158 ", "-0.158 ", "0", "-0.325 ", "-0.158 ", "-23.627 ", "0", "0"
"2021-01-02 15:00:00", "2", "15", "13.480 ", "0.065 ", "-45", "-22.825 ", "0.310 ", "0.772 ", "44.628 ", "0.887 ", "51.414 ", "-26.674 ", "-0.107 ", "-0.107 ", "0", "-0.325 ", "-0.107 ", "-16.004 ", "0", "0"
"2021-01-02 16:00:00", "2", "16", "13.370 ", "0.028 ", "-60", "-22.825 ", "0.145 ", "0.878 ", "35.971 ", "0.931 ", "51.448 ", "-38.628 ", "-0.155 ", "-0.155 ", "0", "-0.325 ", "-0.155 ", "-23.177 ", "0", "0"
"2021-01-02 17:00:00", "2", "17", "13.260 ", "0", "-75", "-22.825 ", "-0.047 ", "0.967 ", "26.955 ", "0.961 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-01-02 18:00:00", "2", "18", "13.240 ", "0", "-90", "-22.825 ", "-0.254 ", "1.032 ", "18.024 ", "0.980 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-01-02 19:00:00", "2", "19", "13.230 ", "0", "-105", "-22.825 ", "-0.460 ", "1.070 ", "9.528 ", "0.992 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-01-02 20:00:00", "2", "20", "13.220 ", "0", "-120", "-22.825 ", "-0.653 ", "1.084 ", "1.803 ", "0.999 ", "51.496 ", "-51.496 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.897 ", "0", "0"
"2021-01-02 21:00:00", "2", "21", "13.440 ", "0", "-135", "-22.825 ", "-0.818 ", "1.081 ", "4.800 ", "0.997 ", "51.426 ", "-51.426 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.856 ", "0", "0"
"2021-01-02 22:00:00", "2", "22", "13.670 ", "0", "-150", "-22.825 ", "-0.945 ", "1.069 ", "9.905 ", "0.992 ", "51.354 ", "-51.354 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.812 ", "0", "0"
"2021-01-02 23:00:00", "2", "23", "13.900 ", "0", "-165", "-22.825 ", "-1.024 ", "1.056 ", "13.153 ", "0.988 ", "51.282 ", "-51.282 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.769 ", "0", "0"
"2021-01-03 00:00:00", "3", "0", "14.180 ", "0", "180", "-22.730 ", "-1.050 ", "1.050 ", "14.365 ", "0.986 ", "51.194 ", "-51.194 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.716 ", "0", "0"
"2021-01-03 01:00:00", "3", "1", "14.460 ", "0", "165", "-22.730 ", "-1.023 ", "1.055 ", "13.247 ", "0.988 ", "51.107 ", "-51.107 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.664 ", "0", "0"
"2021-01-03 02:00:00", "3", "2", "14.740 ", "0", "150", "-22.730 ", "-0.943 ", "1.068 ", "9.995 ", "0.992 ", "51.019 ", "-51.019 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.611 ", "0", "0"
"2021-01-03 03:00:00", "3", "3", "14.860 ", "0", "135", "-22.730 ", "-0.817 ", "1.080 ", "4.885 ", "0.997 ", "50.982 ", "-50.982 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.589 ", "0", "0"
"2021-01-03 04:00:00", "3", "4", "14.990 ", "0", "120", "-22.730 ", "-0.651 ", "1.084 ", "1.722 ", "0.999 ", "50.941 ", "-50.941 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.565 ", "0", "0"
"2021-01-03 05:00:00", "3", "5", "15.110 ", "0", "105", "-22.730 ", "-0.459 ", "1.069 ", "9.452 ", "0.992 ", "50.904 ", "-50.904 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.542 ", "0", "0"
"2021-01-03 06:00:00", "3", "6", "15.350 ", "0", "90", "-22.730 ", "-0.253 ", "1.031 ", "17.951 ", "0.980 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-01-03 07:00:00", "3", "7", "15.600 ", "0", "75", "-22.730 ", "-0.046 ", "0.967 ", "26.884 ", "0.961 ", "50.752 ", "-50.752 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.451 ", "0", "0"
"2021-01-03 08:00:00", "3", "8", "15.840 ", "0.463 ", "60", "-22.730 ", "0.146 ", "0.878 ", "35.898 ", "0.931 ", "50.677 ", "160 ", "0.639 ", "0.639 ", "0.607 ", "0.314 ", "0.639 ", "95.903 ", "0", "33.388 "
"2021-01-03 09:00:00", "3", "9", "16.010 ", "0.711 ", "45", "-22.730 ", "0.311 ", "0.773 ", "44.552 ", "0.888 ", "50.625 ", "220 ", "0.881 ", "0.881 ", "0.836 ", "1.195 ", "0.881 ", "132 ", "0", "47.210 "
"2021-01-03 10:00:00", "3", "10", "16.180 ", "0.847 ", "30", "-22.730 ", "0.438 ", "0.665 ", "52.182 ", "0.828 ", "50.572 ", "209 ", "0.835 ", "0.835 ", "0.793 ", "2.030 ", "0.835 ", "125 ", "0", "44.691 "
"2021-01-03 11:00:00", "3", "11", "16.350 ", "0.911 ", "15", "-22.730 ", "0.518 ", "0.579 ", "57.730 ", "0.765 ", "50.519 ", "174 ", "0.695 ", "0.695 ", "0.660 ", "2.724 ", "0.695 ", "104 ", "0", "36.648 "
"2021-01-03 12:00:00", "3", "12", "16.540 ", "0.926 ", "0", "-22.730 ", "0.545 ", "0.545 ", "59.825 ", "0.734 ", "50.461 ", "155 ", "0.621 ", "0.621 ", "0.590 ", "3.345 ", "0.621 ", "93.186 ", "0", "32.314 "
"2021-01-03 13:00:00", "3", "13", "16.730 ", "0.897 ", "-15", "-22.730 ", "0.518 ", "0.579 ", "57.730 ", "0.765 ", "50.402 ", "170 ", "0.681 ", "0.681 ", "0.647 ", "4.027 ", "0.681 ", "102 ", "0", "35.865 "
"2021-01-03 14:00:00", "3", "14", "16.910 ", "0.854 ", "-30", "-22.730 ", "0.438 ", "0.665 ", "52.182 ", "0.828 ", "50.347 ", "211 ", "0.844 ", "0.844 ", "0.802 ", "4.870 ", "0.844 ", "127 ", "0", "45.198 "
"2021-01-03 15:00:00", "3", "15", "15.920 ", "0.734 ", "-45", "-22.730 ", "0.311 ", "0.773 ", "44.552 ", "0.888 ", "50.652 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "5.786 ", "0.916 ", "137 ", "0", "49.099 "
"2021-01-03 16:00:00", "3", "16", "14.920 ", "0.507 ", "-60", "-22.730 ", "0.146 ", "0.878 ", "35.898 ", "0.931 ", "50.963 ", "179 ", "0.718 ", "0.718 ", "0.682 ", "6.504 ", "0.718 ", "108 ", "0", "37.997 "
"2021-01-03 17:00:00", "3", "17", "13.930 ", "0", "-75", "-22.730 ", "-0.046 ", "0.967 ", "26.884 ", "0.961 ", "51.272 ", "-51.272 ", "-0.205 ", "-0.205 ", "0", "6.299 ", "-0.205 ", "-30.763 ", "0", "0"
"2021-01-03 18:00:00", "3", "18", "13.360 ", "0", "-90", "-22.730 ", "-0.253 ", "1.031 ", "17.951 ", "0.980 ", "51.451 ", "-51.451 ", "-0.206 ", "-0.206 ", "0", "6.093 ", "-0.206 ", "-30.871 ", "0", "0"
"2021-01-03 19:00:00", "3", "19", "12.790 ", "0", "-105", "-22.730 ", "-0.459 ", "1.069 ", "9.452 ", "0.992 ", "51.631 ", "-51.631 ", "-0.207 ", "-0.207 ", "0", "5.887 ", "-0.207 ", "-30.979 ", "0", "0"
"2021-01-03 20:00:00", "3", "20", "12.220 ", "0", "-120", "-22.730 ", "-0.651 ", "1.084 ", "1.722 ", "0.999 ", "51.811 ", "-51.811 ", "-0.207 ", "-0.207 ", "0", "5.679 ", "-0.207 ", "-31.087 ", "0", "0"
"2021-01-03 21:00:00", "3", "21", "12.400 ", "0", "-135", "-22.730 ", "-0.817 ", "1.080 ", "4.885 ", "0.997 ", "51.754 ", "-51.754 ", "-0.207 ", "-0.207 ", "0", "5.472 ", "-0.207 ", "-31.053 ", "0", "0"
"2021-01-03 22:00:00", "3", "22", "12.580 ", "0", "-150", "-22.730 ", "-0.943 ", "1.068 ", "9.995 ", "0.992 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "5.265 ", "-0.207 ", "-31.018 ", "0", "0"
"2021-01-03 23:00:00", "3", "23", "12.760 ", "0", "-165", "-22.730 ", "-1.023 ", "1.055 ", "13.247 ", "0.988 ", "51.641 ", "-51.641 ", "-0.207 ", "-0.207 ", "0", "5.059 ", "-0.207 ", "-30.984 ", "0", "0"
"2021-01-04 00:00:00", "4", "0", "12.870 ", "0", "180", "-22.628 ", "-1.049 ", "1.049 ", "14.467 ", "0.986 ", "51.606 ", "-51.606 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.964 ", "0", "0"
"2021-01-04 01:00:00", "4", "1", "12.990 ", "0", "165", "-22.628 ", "-1.022 ", "1.054 ", "13.347 ", "0.988 ", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.941 ", "0", "0"
"2021-01-04 02:00:00", "4", "2", "13.100 ", "0", "150", "-22.628 ", "-0.942 ", "1.067 ", "10.092 ", "0.992 ", "51.533 ", "-51.533 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.920 ", "0", "0"
"2021-01-04 03:00:00", "4", "3", "13.390 ", "0", "135", "-22.628 ", "-0.815 ", "1.079 ", "4.977 ", "0.997 ", "51.442 ", "-51.442 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.865 ", "0", "0"
"2021-01-04 04:00:00", "4", "4", "13.670 ", "0", "120", "-22.628 ", "-0.650 ", "1.083 ", "1.635 ", "0.999 ", "51.354 ", "-51.354 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.812 ", "0", "0"
"2021-01-04 05:00:00", "4", "5", "13.960 ", "0", "105", "-22.628 ", "-0.458 ", "1.069 ", "9.370 ", "0.992 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.758 ", "0", "0"
"2021-01-04 06:00:00", "4", "6", "14.410 ", "0", "90", "-22.628 ", "-0.251 ", "1.031 ", "17.872 ", "0.981 ", "51.122 ", "-51.122 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.673 ", "0", "0"
"2021-01-04 07:00:00", "4", "7", "14.850 ", "0", "75", "-22.628 ", "-0.045 ", "0.967 ", "26.807 ", "0.961 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.591 ", "0", "0"
"2021-01-04 08:00:00", "4", "8", "15.300 ", "0.081 ", "60", "-22.628 ", "0.147 ", "0.878 ", "35.821 ", "0.932 ", "50.845 ", "-13.868 ", "-0.055 ", "-0.055 ", "0", "-0.325 ", "-0.055 ", "-8.321 ", "0", "0"
"2021-01-04 09:00:00", "4", "9", "15.470 ", "0.803 ", "45", "-22.628 ", "0.313 ", "0.773 ", "44.471 ", "0.888 ", "50.792 ", "256 ", "1.024 ", "1.024 ", "0.972 ", "0.699 ", "1.024 ", "154 ", "0.014 ", "50.000 "
"2021-01-04 10:00:00", "4", "10", "15.650 ", "0.848 ", "30", "-22.628 ", "0.439 ", "0.666 ", "52.094 ", "0.829 ", "50.736 ", "210 ", "0.838 ", "0.838 ", "0.796 ", "1.537 ", "0.838 ", "126 ", "0", "49.789 "
"2021-01-04 11:00:00", "4", "11", "15.820 ", "0.911 ", "15", "-22.628 ", "0.519 ", "0.580 ", "57.633 ", "0.766 ", "50.683 ", "174 ", "0.698 ", "0.698 ", "0.663 ", "2.235 ", "0.698 ", "105 ", "0", "36.839 "
"2021-01-04 12:00:00", "4", "12", "15.750 ", "0.941 ", "0", "-22.628 ", "0.546 ", "0.546 ", "59.724 ", "0.735 ", "50.705 ", "160 ", "0.638 ", "0.638 ", "0.606 ", "2.873 ", "0.638 ", "95.717 ", "0", "33.314 "
"2021-01-04 13:00:00", "4", "13", "15.680 ", "0.898 ", "-15", "-22.628 ", "0.519 ", "0.580 ", "57.633 ", "0.766 ", "50.727 ", "171 ", "0.685 ", "0.685 ", "0.650 ", "3.558 ", "0.685 ", "103 ", "0", "36.060 "
"2021-01-04 14:00:00", "4", "14", "15.610 ", "0.455 ", "-30", "-22.628 ", "0.439 ", "0.666 ", "52.094 ", "0.829 ", "50.748 ", "88.950 ", "0.356 ", "0.356 ", "0.338 ", "3.913 ", "0.356 ", "53.370 ", "0", "16.835 "
"2021-01-04 15:00:00", "4", "15", "15", "0.189 ", "-45", "-22.628 ", "0.313 ", "0.773 ", "44.471 ", "0.888 ", "50.938 ", "21.122 ", "0.084 ", "0.084 ", "0.080 ", "3.998 ", "0.084 ", "12.673 ", "0.013 ", "0"
"2021-01-04 16:00:00", "4", "16", "14.390 ", "0.225 ", "-60", "-22.628 ", "0.147 ", "0.878 ", "35.821 ", "0.932 ", "51.128 ", "51.400 ", "0.206 ", "0.206 ", "0.195 ", "4.203 ", "0.206 ", "30.840 ", "0", "13.237 "
"2021-01-04 17:00:00", "4", "17", "13.780 ", "0", "-75", "-22.628 ", "-0.045 ", "0.967 ", "26.807 ", "0.961 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "3.998 ", "-0.205 ", "-30.792 ", "0", "0"
"2021-01-04 18:00:00", "4", "18", "13.020 ", "0", "-90", "-22.628 ", "-0.251 ", "1.031 ", "17.872 ", "0.981 ", "51.559 ", "-51.559 ", "-0.206 ", "-0.206 ", "0", "3.792 ", "-0.206 ", "-30.935 ", "0", "0"
"2021-01-04 19:00:00", "4", "19", "12.260 ", "0", "-105", "-22.628 ", "-0.458 ", "1.069 ", "9.370 ", "0.992 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "3.585 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-01-04 20:00:00", "4", "20", "11.510 ", "0", "-120", "-22.628 ", "-0.650 ", "1.083 ", "1.635 ", "0.999 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "3.377 ", "-0.208 ", "-31.222 ", "0", "0"
"2021-01-04 21:00:00", "4", "21", "10.650 ", "0", "-135", "-22.628 ", "-0.815 ", "1.079 ", "4.977 ", "0.997 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "3.167 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-01-04 22:00:00", "4", "22", "9.800 ", "0", "-150", "-22.628 ", "-0.942 ", "1.067 ", "10.092 ", "0.992 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "2.957 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-01-04 23:00:00", "4", "23", "8.950 ", "0", "-165", "-22.628 ", "-1.022 ", "1.054 ", "13.347 ", "0.988 ", "52.858 ", "-52.858 ", "-0.211 ", "-0.211 ", "0", "2.746 ", "-0.211 ", "-31.715 ", "0", "0"
"2021-01-05 00:00:00", "5", "0", "8.590 ", "0", "180", "-22.520 ", "-1.048 ", "1.048 ", "14.575 ", "0.986 ", "52.974 ", "-52.974 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.784 ", "0", "0"
"2021-01-05 01:00:00", "5", "1", "8.240 ", "0", "165", "-22.520 ", "-1.021 ", "1.053 ", "13.454 ", "0.987 ", "53.088 ", "-53.088 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.853 ", "0", "0"
"2021-01-05 02:00:00", "5", "2", "7.880 ", "0", "150", "-22.520 ", "-0.941 ", "1.065 ", "10.195 ", "0.992 ", "53.205 ", "-53.205 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.923 ", "0", "0"
"2021-01-05 03:00:00", "5", "3", "7.220 ", "0", "135", "-22.520 ", "-0.814 ", "1.078 ", "5.075 ", "0.997 ", "53.420 ", "-53.420 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.052 ", "0", "0"
"2021-01-05 04:00:00", "5", "4", "6.570 ", "0", "120", "-22.520 ", "-0.649 ", "1.082 ", "1.543 ", "0.999 ", "53.632 ", "-53.632 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.179 ", "0", "0"
"2021-01-05 05:00:00", "5", "5", "5.910 ", "0", "105", "-22.520 ", "-0.457 ", "1.068 ", "9.282 ", "0.993 ", "53.849 ", "-53.849 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.310 ", "0", "0"
"2021-01-05 06:00:00", "5", "6", "6.780 ", "0", "90", "-22.520 ", "-0.250 ", "1.031 ", "17.788 ", "0.981 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-01-05 07:00:00", "5", "7", "7.640 ", "0", "75", "-22.520 ", "-0.044 ", "0.967 ", "26.725 ", "0.961 ", "53.283 ", "-53.283 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.970 ", "0", "0"
"2021-01-05 08:00:00", "5", "8", "8.510 ", "0.179 ", "60", "-22.520 ", "0.149 ", "0.879 ", "35.738 ", "0.932 ", "53.000 ", "28.380 ", "0.114 ", "0.114 ", "0", "-0.211 ", "0.114 ", "17.028 ", "0.017 ", "0"
"2021-01-05 09:00:00", "5", "9", "10.290 ", "0.698 ", "45", "-22.520 ", "0.314 ", "0.774 ", "44.384 ", "0.889 ", "52.426 ", "215 ", "0.858 ", "0.858 ", "0.815 ", "0.647 ", "0.858 ", "129 ", "0.006 ", "50.000 "
"2021-01-05 10:00:00", "5", "10", "12.060 ", "0.723 ", "30", "-22.520 ", "0.441 ", "0.666 ", "51.999 ", "0.830 ", "51.862 ", "171 ", "0.683 ", "0.683 ", "0.649 ", "1.330 ", "0.683 ", "103 ", "0", "38.248 "
"2021-01-05 11:00:00", "5", "11", "13.840 ", "0.762 ", "15", "-22.520 ", "0.520 ", "0.581 ", "57.529 ", "0.767 ", "51.301 ", "138 ", "0.551 ", "0.551 ", "0.523 ", "1.881 ", "0.551 ", "82.656 ", "0", "28.148 "
"2021-01-05 12:00:00", "5", "12", "14.540 ", "0.910 ", "0", "-22.520 ", "0.548 ", "0.548 ", "59.615 ", "0.737 ", "51.082 ", "153 ", "0.614 ", "0.614 ", "0.583 ", "2.495 ", "0.614 ", "92.044 ", "0", "31.862 "
"2021-01-05 13:00:00", "5", "13", "15.240 ", "0.839 ", "-15", "-22.520 ", "0.520 ", "0.581 ", "57.529 ", "0.767 ", "50.863 ", "157 ", "0.629 ", "0.629 ", "0.598 ", "3.124 ", "0.629 ", "94.365 ", "0", "32.780 "
"2021-01-05 14:00:00", "5", "14", "15.940 ", "0.770 ", "-30", "-22.520 ", "0.441 ", "0.666 ", "51.999 ", "0.830 ", "50.646 ", "186 ", "0.746 ", "0.746 ", "0.708 ", "3.869 ", "0.746 ", "112 ", "0", "39.621 "
"2021-01-05 15:00:00", "5", "15", "14.180 ", "0.675 ", "-45", "-22.520 ", "0.314 ", "0.774 ", "44.384 ", "0.889 ", "51.194 ", "207 ", "0.829 ", "0.829 ", "0.787 ", "4.698 ", "0.829 ", "124 ", "0", "44.354 "
"2021-01-05 16:00:00", "5", "16", "12.420 ", "0.450 ", "-60", "-22.520 ", "0.149 ", "0.879 ", "35.738 ", "0.932 ", "51.748 ", "153 ", "0.613 ", "0.613 ", "0.582 ", "5.311 ", "0.613 ", "91.889 ", "0", "31.801 "
"2021-01-05 17:00:00", "5", "17", "10.660 ", "0", "-75", "-22.520 ", "-0.044 ", "0.967 ", "26.725 ", "0.961 ", "52.308 ", "-52.308 ", "-0.209 ", "-0.209 ", "0", "5.101 ", "-0.209 ", "-31.385 ", "0", "0"
"2021-01-05 18:00:00", "5", "18", "9.800 ", "0", "-90", "-22.520 ", "-0.250 ", "1.031 ", "17.788 ", "0.981 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "4.891 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-01-05 19:00:00", "5", "19", "8.940 ", "0", "-105", "-22.520 ", "-0.457 ", "1.068 ", "9.282 ", "0.993 ", "52.861 ", "-52.861 ", "-0.211 ", "-0.211 ", "0", "4.680 ", "-0.211 ", "-31.717 ", "0", "0"
"2021-01-05 20:00:00", "5", "20", "8.090 ", "0", "-120", "-22.520 ", "-0.649 ", "1.082 ", "1.543 ", "0.999 ", "53.136 ", "-53.136 ", "-0.213 ", "-0.213 ", "0", "4.467 ", "-0.213 ", "-31.882 ", "0", "0"
"2021-01-05 21:00:00", "5", "21", "7.410 ", "0", "-135", "-22.520 ", "-0.814 ", "1.078 ", "5.075 ", "0.997 ", "53.358 ", "-53.358 ", "-0.213 ", "-0.213 ", "0", "4.254 ", "-0.213 ", "-32.015 ", "0", "0"
"2021-01-05 22:00:00", "5", "22", "6.740 ", "0", "-150", "-22.520 ", "-0.941 ", "1.065 ", "10.195 ", "0.992 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "4.039 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-01-05 23:00:00", "5", "23", "6.060 ", "0", "-165", "-22.520 ", "-1.021 ", "1.053 ", "13.454 ", "0.987 ", "53.800 ", "-53.800 ", "-0.215 ", "-0.215 ", "0", "3.824 ", "-0.215 ", "-32.280 ", "0", "0"
"2021-01-06 00:00:00", "6", "0", "5.710 ", "0", "180", "-22.405 ", "-1.046 ", "1.046 ", "14.690 ", "0.986 ", "53.915 ", "-53.915 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.349 ", "0", "0"
"2021-01-06 01:00:00", "6", "1", "5.370 ", "0", "165", "-22.405 ", "-1.019 ", "1.051 ", "13.567 ", "0.987 ", "54.027 ", "-54.027 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.416 ", "0", "0"
"2021-01-06 02:00:00", "6", "2", "5.020 ", "0", "150", "-22.405 ", "-0.939 ", "1.064 ", "10.305 ", "0.991 ", "54.143 ", "-54.143 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.486 ", "0", "0"
"2021-01-06 03:00:00", "6", "3", "4.720 ", "0", "135", "-22.405 ", "-0.813 ", "1.077 ", "5.179 ", "0.996 ", "54.243 ", "-54.243 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.546 ", "0", "0"
"2021-01-06 04:00:00", "6", "4", "4.410 ", "0", "120", "-22.405 ", "-0.647 ", "1.081 ", "1.445 ", "0.999 ", "54.345 ", "-54.345 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.607 ", "0", "0"
"2021-01-06 05:00:00", "6", "5", "4.110 ", "0", "105", "-22.405 ", "-0.455 ", "1.068 ", "9.190 ", "0.993 ", "54.445 ", "-54.445 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.667 ", "0", "0"
"2021-01-06 06:00:00", "6", "6", "5.400 ", "0", "90", "-22.405 ", "-0.249 ", "1.030 ", "17.699 ", "0.981 ", "54.017 ", "-54.017 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.410 ", "0", "0"
"2021-01-06 07:00:00", "6", "7", "6.690 ", "0", "75", "-22.405 ", "-0.042 ", "0.967 ", "26.637 ", "0.962 ", "53.593 ", "-53.593 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.156 ", "0", "0"
"2021-01-06 08:00:00", "6", "8", "7.980 ", "0.486 ", "60", "-22.405 ", "0.150 ", "0.879 ", "35.650 ", "0.932 ", "53.172 ", "169 ", "0.675 ", "0.675 ", "0.641 ", "0.350 ", "0.675 ", "101 ", "0", "35.480 "
"2021-01-06 09:00:00", "6", "9", "11.010 ", "0.736 ", "45", "-22.405 ", "0.315 ", "0.774 ", "44.292 ", "0.889 ", "52.196 ", "230 ", "0.920 ", "0.920 ", "0.874 ", "1.269 ", "0.920 ", "138 ", "0", "49.302 "
"2021-01-06 10:00:00", "6", "10", "14.030 ", "0.850 ", "30", "-22.405 ", "0.442 ", "0.667 ", "51.899 ", "0.831 ", "51.241 ", "211 ", "0.845 ", "0.845 ", "0.802 ", "2.114 ", "0.845 ", "127 ", "0", "45.246 "
"2021-01-06 11:00:00", "6", "11", "17.060 ", "0.881 ", "15", "-22.405 ", "0.522 ", "0.582 ", "57.419 ", "0.769 ", "50.301 ", "170 ", "0.678 ", "0.678 ", "0.644 ", "2.792 ", "0.678 ", "102 ", "0", "35.675 "
"2021-01-06 12:00:00", "6", "12", "17.170 ", "0.911 ", "0", "-22.405 ", "0.549 ", "0.549 ", "59.500 ", "0.739 ", "50.267 ", "156 ", "0.622 ", "0.622 ", "0.591 ", "3.415 ", "0.622 ", "93.367 ", "0", "32.386 "
"2021-01-06 13:00:00", "6", "13", "17.280 ", "0.899 ", "-15", "-22.405 ", "0.522 ", "0.582 ", "57.419 ", "0.769 ", "50.233 ", "174 ", "0.696 ", "0.696 ", "0.661 ", "4.111 ", "0.696 ", "104 ", "0", "36.729 "
"2021-01-06 14:00:00", "6", "14", "17.390 ", "0.857 ", "-30", "-22.405 ", "0.442 ", "0.667 ", "51.899 ", "0.831 ", "50.199 ", "215 ", "0.858 ", "0.858 ", "0.815 ", "4.969 ", "0.858 ", "129 ", "0", "45.995 "
"2021-01-06 15:00:00", "6", "15", "15.590 ", "0.729 ", "-45", "-22.405 ", "0.315 ", "0.774 ", "44.292 ", "0.889 ", "50.755 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "5.884 ", "0.916 ", "137 ", "0", "49.085 "
"2021-01-06 16:00:00", "6", "16", "13.790 ", "0.508 ", "-60", "-22.405 ", "0.150 ", "0.879 ", "35.650 ", "0.932 ", "51.316 ", "180 ", "0.722 ", "0.722 ", "0.686 ", "6.606 ", "0.722 ", "108 ", "0", "38.237 "
"2021-01-06 17:00:00", "6", "17", "11.990 ", "0", "-75", "-22.405 ", "-0.042 ", "0.967 ", "26.637 ", "0.962 ", "51.884 ", "-51.884 ", "-0.208 ", "-0.208 ", "0", "6.399 ", "-0.208 ", "-31.131 ", "0", "0"
"2021-01-06 18:00:00", "6", "18", "11.590 ", "0", "-90", "-22.405 ", "-0.249 ", "1.030 ", "17.699 ", "0.981 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "6.191 ", "-0.208 ", "-31.207 ", "0", "0"
"2021-01-06 19:00:00", "6", "19", "11.190 ", "0", "-105", "-22.405 ", "-0.455 ", "1.068 ", "9.190 ", "0.993 ", "52.139 ", "-52.139 ", "-0.209 ", "-0.209 ", "0", "5.982 ", "-0.209 ", "-31.283 ", "0", "0"
"2021-01-06 20:00:00", "6", "20", "10.790 ", "0", "-120", "-22.405 ", "-0.647 ", "1.081 ", "1.445 ", "0.999 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "5.773 ", "-0.209 ", "-31.360 ", "0", "0"
"2021-01-06 21:00:00", "6", "21", "9.980 ", "0", "-135", "-22.405 ", "-0.813 ", "1.077 ", "5.179 ", "0.996 ", "52.526 ", "-52.526 ", "-0.210 ", "-0.210 ", "0", "5.563 ", "-0.210 ", "-31.515 ", "0", "0"
"2021-01-06 22:00:00", "6", "22", "9.180 ", "0", "-150", "-22.405 ", "-0.939 ", "1.064 ", "10.305 ", "0.991 ", "52.783 ", "-52.783 ", "-0.211 ", "-0.211 ", "0", "5.352 ", "-0.211 ", "-31.670 ", "0", "0"
"2021-01-06 23:00:00", "6", "23", "8.380 ", "0", "-165", "-22.405 ", "-1.019 ", "1.051 ", "13.567 ", "0.987 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "5.140 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-01-07 00:00:00", "7", "0", "7.650 ", "0", "180", "-22.284 ", "-1.045 ", "1.045 ", "14.812 ", "0.985 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-01-07 01:00:00", "7", "1", "6.930 ", "0", "165", "-22.284 ", "-1.018 ", "1.050 ", "13.688 ", "0.987 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-01-07 02:00:00", "7", "2", "6.200 ", "0", "150", "-22.284 ", "-0.938 ", "1.063 ", "10.421 ", "0.991 ", "53.754 ", "-53.754 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.252 ", "0", "0"
"2021-01-07 03:00:00", "7", "3", "5.760 ", "0", "135", "-22.284 ", "-0.811 ", "1.076 ", "5.289 ", "0.996 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-01-07 04:00:00", "7", "4", "5.320 ", "0", "120", "-22.284 ", "-0.646 ", "1.080 ", "1.341 ", "0.999 ", "54.044 ", "-54.044 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.426 ", "0", "0"
"2021-01-07 05:00:00", "7", "5", "4.880 ", "0", "105", "-22.284 ", "-0.454 ", "1.067 ", "9.091 ", "0.993 ", "54.189 ", "-54.189 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.514 ", "0", "0"
"2021-01-07 06:00:00", "7", "6", "5.910 ", "0", "90", "-22.284 ", "-0.247 ", "1.030 ", "17.605 ", "0.981 ", "53.849 ", "-53.849 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.310 ", "0", "0"
"2021-01-07 07:00:00", "7", "7", "6.950 ", "0", "75", "-22.284 ", "-0.041 ", "0.967 ", "26.545 ", "0.962 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-01-07 08:00:00", "7", "8", "7.980 ", "0.073 ", "60", "-22.284 ", "0.152 ", "0.879 ", "35.556 ", "0.933 ", "53.172 ", "-19.928 ", "-0.080 ", "-0.080 ", "0", "-0.325 ", "-0.080 ", "-11.957 ", "0", "0"
"2021-01-07 09:00:00", "7", "9", "10.920 ", "0.580 ", "45", "-22.284 ", "0.317 ", "0.775 ", "44.194 ", "0.890 ", "52.225 ", "171 ", "0.683 ", "0.683 ", "0.649 ", "0.358 ", "0.683 ", "102 ", "0", "35.953 "
"2021-01-07 10:00:00", "7", "10", "13.870 ", "0.645 ", "30", "-22.284 ", "0.444 ", "0.668 ", "51.793 ", "0.832 ", "51.291 ", "149 ", "0.594 ", "0.594 ", "0.565 ", "0.952 ", "0.594 ", "89.160 ", "0", "30.721 "
"2021-01-07 11:00:00", "7", "11", "16.810 ", "0.592 ", "15", "-22.284 ", "0.523 ", "0.584 ", "57.303 ", "0.770 ", "50.378 ", "98.055 ", "0.392 ", "0.392 ", "0.373 ", "1.344 ", "0.392 ", "58.833 ", "0", "18.887 "
"2021-01-07 12:00:00", "7", "12", "16.910 ", "0.707 ", "0", "-22.284 ", "0.550 ", "0.550 ", "59.379 ", "0.741 ", "50.347 ", "110 ", "0.442 ", "0.442 ", "0.419 ", "1.786 ", "0.442 ", "66.232 ", "0", "21.719 "
"2021-01-07 13:00:00", "7", "13", "17.010 ", "0.766 ", "-15", "-22.284 ", "0.523 ", "0.584 ", "57.303 ", "0.770 ", "50.316 ", "142 ", "0.567 ", "0.567 ", "0.538 ", "2.353 ", "0.567 ", "84.993 ", "0", "29.072 "
"2021-01-07 14:00:00", "7", "14", "17.100 ", "0.814 ", "-30", "-22.284 ", "0.444 ", "0.668 ", "51.793 ", "0.832 ", "50.288 ", "202 ", "0.808 ", "0.808 ", "0.768 ", "3.161 ", "0.808 ", "121 ", "0", "43.196 "
"2021-01-07 15:00:00", "7", "15", "16.510 ", "0.703 ", "-45", "-22.284 ", "0.317 ", "0.775 ", "44.194 ", "0.890 ", "50.470 ", "220 ", "0.879 ", "0.879 ", "0.835 ", "4.040 ", "0.879 ", "132 ", "0", "47.148 "
"2021-01-07 16:00:00", "7", "16", "15.920 ", "0.337 ", "-60", "-22.284 ", "0.152 ", "0.879 ", "35.556 ", "0.933 ", "50.652 ", "103 ", "0.413 ", "0.413 ", "0.393 ", "4.453 ", "0.413 ", "62.021 ", "0", "20.101 "
"2021-01-07 17:00:00", "7", "17", "15.330 ", "0", "-75", "-22.284 ", "-0.041 ", "0.967 ", "26.545 ", "0.962 ", "50.835 ", "-50.835 ", "-0.203 ", "-0.203 ", "0", "4.250 ", "-0.203 ", "-30.501 ", "0", "0"
"2021-01-07 18:00:00", "7", "18", "14.560 ", "0", "-90", "-22.284 ", "-0.247 ", "1.030 ", "17.605 ", "0.981 ", "51.075 ", "-51.075 ", "-0.204 ", "-0.204 ", "0", "4.046 ", "-0.204 ", "-30.645 ", "0", "0"
"2021-01-07 19:00:00", "7", "19", "13.800 ", "0", "-105", "-22.284 ", "-0.454 ", "1.067 ", "9.091 ", "0.993 ", "51.313 ", "-51.313 ", "-0.205 ", "-0.205 ", "0", "3.841 ", "-0.205 ", "-30.788 ", "0", "0"
"2021-01-07 20:00:00", "7", "20", "13.040 ", "0", "-120", "-22.284 ", "-0.646 ", "1.080 ", "1.341 ", "0.999 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "3.634 ", "-0.206 ", "-30.931 ", "0", "0"
"2021-01-07 21:00:00", "7", "21", "12.380 ", "0", "-135", "-22.284 ", "-0.811 ", "1.076 ", "5.289 ", "0.996 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "3.427 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-01-07 22:00:00", "7", "22", "11.730 ", "0", "-150", "-22.284 ", "-0.938 ", "1.063 ", "10.421 ", "0.991 ", "51.967 ", "-51.967 ", "-0.208 ", "-0.208 ", "0", "3.219 ", "-0.208 ", "-31.180 ", "0", "0"
"2021-01-07 23:00:00", "7", "23", "11.080 ", "0", "-165", "-22.284 ", "-1.018 ", "1.050 ", "13.688 ", "0.987 ", "52.174 ", "-52.174 ", "-0.209 ", "-0.209 ", "0", "3.011 ", "-0.209 ", "-31.304 ", "0", "0"
"2021-01-08 00:00:00", "8", "0", "10.120 ", "0", "180", "-22.155 ", "-1.043 ", "1.043 ", "14.940 ", "0.985 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.489 ", "0", "0"
"2021-01-08 01:00:00", "8", "1", "9.160 ", "0", "165", "-22.155 ", "-1.016 ", "1.048 ", "13.814 ", "0.987 ", "52.790 ", "-52.790 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.674 ", "0", "0"
"2021-01-08 02:00:00", "8", "2", "8.200 ", "0", "150", "-22.155 ", "-0.936 ", "1.061 ", "10.543 ", "0.991 ", "53.101 ", "-53.101 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.860 ", "0", "0"
"2021-01-08 03:00:00", "8", "3", "8.020 ", "0", "135", "-22.155 ", "-0.810 ", "1.075 ", "5.405 ", "0.996 ", "53.159 ", "-53.159 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.895 ", "0", "0"
"2021-01-08 04:00:00", "8", "4", "7.830 ", "0", "120", "-22.155 ", "-0.644 ", "1.079 ", "1.232 ", "0.999 ", "53.221 ", "-53.221 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.933 ", "0", "0"
"2021-01-08 05:00:00", "8", "5", "7.650 ", "0", "105", "-22.155 ", "-0.452 ", "1.066 ", "8.988 ", "0.993 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-01-08 06:00:00", "8", "6", "8.190 ", "0", "90", "-22.155 ", "-0.246 ", "1.030 ", "17.506 ", "0.981 ", "53.104 ", "-53.104 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.862 ", "0", "0"
"2021-01-08 07:00:00", "8", "7", "8.720 ", "0", "75", "-22.155 ", "-0.039 ", "0.967 ", "26.448 ", "0.962 ", "52.932 ", "-52.932 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.759 ", "0", "0"
"2021-01-08 08:00:00", "8", "8", "9.260 ", "0.491 ", "60", "-22.155 ", "0.153 ", "0.879 ", "35.458 ", "0.933 ", "52.758 ", "172 ", "0.688 ", "0.688 ", "0.654 ", "0.363 ", "0.688 ", "103 ", "0", "36.288 "
"2021-01-08 09:00:00", "8", "9", "11.540 ", "0.725 ", "45", "-22.155 ", "0.318 ", "0.775 ", "44.091 ", "0.890 ", "52.027 ", "227 ", "0.909 ", "0.909 ", "0.863 ", "1.272 ", "0.909 ", "136 ", "0", "48.728 "
"2021-01-08 10:00:00", "8", "10", "13.830 ", "0.835 ", "30", "-22.155 ", "0.445 ", "0.669 ", "51.681 ", "0.833 ", "51.304 ", "208 ", "0.834 ", "0.834 ", "0.792 ", "2.106 ", "0.834 ", "125 ", "0", "44.643 "
"2021-01-08 11:00:00", "8", "11", "16.110 ", "0.867 ", "15", "-22.155 ", "0.525 ", "0.585 ", "57.180 ", "0.772 ", "50.594 ", "168 ", "0.672 ", "0.672 ", "0.639 ", "2.778 ", "0.672 ", "101 ", "0", "35.335 "
"2021-01-08 12:00:00", "8", "12", "16.210 ", "0.897 ", "0", "-22.155 ", "0.552 ", "0.552 ", "59.250 ", "0.743 ", "50.563 ", "155 ", "0.618 ", "0.618 ", "0.587 ", "3.397 ", "0.618 ", "92.750 ", "0", "32.141 "
"2021-01-08 13:00:00", "8", "13", "16.320 ", "0.856 ", "-15", "-22.155 ", "0.525 ", "0.585 ", "57.180 ", "0.772 ", "50.529 ", "165 ", "0.661 ", "0.661 ", "0.628 ", "4.058 ", "0.661 ", "99.174 ", "0", "34.678 "
"2021-01-08 14:00:00", "8", "14", "16.420 ", "0.845 ", "-30", "-22.155 ", "0.445 ", "0.669 ", "51.681 ", "0.833 ", "50.498 ", "212 ", "0.849 ", "0.849 ", "0.807 ", "4.907 ", "0.849 ", "127 ", "0", "45.503 "
"2021-01-08 15:00:00", "8", "15", "14.350 ", "0.720 ", "-45", "-22.155 ", "0.318 ", "0.775 ", "44.091 ", "0.890 ", "51.141 ", "226 ", "0.905 ", "0.905 ", "0.860 ", "5.812 ", "0.905 ", "136 ", "0", "48.525 "
"2021-01-08 16:00:00", "8", "16", "12.270 ", "0.497 ", "-60", "-22.155 ", "0.153 ", "0.879 ", "35.458 ", "0.933 ", "51.796 ", "176 ", "0.702 ", "0.702 ", "0.667 ", "6.514 ", "0.702 ", "105 ", "0", "37.090 "
"2021-01-08 17:00:00", "8", "17", "10.190 ", "0", "-75", "-22.155 ", "-0.039 ", "0.967 ", "26.448 ", "0.962 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "6.305 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-01-08 18:00:00", "8", "18", "9.280 ", "0", "-90", "-22.155 ", "-0.246 ", "1.030 ", "17.506 ", "0.981 ", "52.751 ", "-52.751 ", "-0.211 ", "-0.211 ", "0", "6.094 ", "-0.211 ", "-31.651 ", "0", "0"
"2021-01-08 19:00:00", "8", "19", "8.380 ", "0", "-105", "-22.155 ", "-0.452 ", "1.066 ", "8.988 ", "0.993 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "5.881 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-01-08 20:00:00", "8", "20", "7.480 ", "0", "-120", "-22.155 ", "-0.644 ", "1.079 ", "1.232 ", "0.999 ", "53.335 ", "-53.335 ", "-0.213 ", "-0.213 ", "0", "5.668 ", "-0.213 ", "-32.001 ", "0", "0"
"2021-01-08 21:00:00", "8", "21", "7.370 ", "0", "-135", "-22.155 ", "-0.810 ", "1.075 ", "5.405 ", "0.996 ", "53.371 ", "-53.371 ", "-0.213 ", "-0.213 ", "0", "5.455 ", "-0.213 ", "-32.022 ", "0", "0"
"2021-01-08 22:00:00", "8", "22", "7.270 ", "0", "-150", "-22.155 ", "-0.936 ", "1.061 ", "10.543 ", "0.991 ", "53.403 ", "-53.403 ", "-0.214 ", "-0.214 ", "0", "5.241 ", "-0.214 ", "-32.042 ", "0", "0"
"2021-01-08 23:00:00", "8", "23", "7.170 ", "0", "-165", "-22.155 ", "-1.016 ", "1.048 ", "13.814 ", "0.987 ", "53.436 ", "-53.436 ", "-0.214 ", "-0.214 ", "0", "5.027 ", "-0.214 ", "-32.062 ", "0", "0"
"2021-01-09 00:00:00", "9", "0", "6.870 ", "0", "180", "-22.021 ", "-1.042 ", "1.042 ", "15.075 ", "0.985 ", "53.534 ", "-53.534 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.120 ", "0", "0"
"2021-01-09 01:00:00", "9", "1", "6.580 ", "0", "165", "-22.021 ", "-1.014 ", "1.047 ", "13.947 ", "0.987 ", "53.629 ", "-53.629 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.177 ", "0", "0"
"2021-01-09 02:00:00", "9", "2", "6.280 ", "0", "150", "-22.021 ", "-0.935 ", "1.060 ", "10.671 ", "0.991 ", "53.728 ", "-53.728 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.237 ", "0", "0"
"2021-01-09 03:00:00", "9", "3", "6.130 ", "0", "135", "-22.021 ", "-0.808 ", "1.074 ", "5.527 ", "0.996 ", "53.777 ", "-53.777 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.266 ", "0", "0"
"2021-01-09 04:00:00", "9", "4", "5.970 ", "0", "120", "-22.021 ", "-0.643 ", "1.078 ", "1.117 ", "0.999 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.298 ", "0", "0"
"2021-01-09 05:00:00", "9", "5", "5.820 ", "0", "105", "-22.021 ", "-0.450 ", "1.066 ", "8.879 ", "0.993 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.327 ", "0", "0"
"2021-01-09 06:00:00", "9", "6", "7.360 ", "0", "90", "-22.021 ", "-0.244 ", "1.029 ", "17.401 ", "0.981 ", "53.374 ", "-53.374 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.024 ", "0", "0"
"2021-01-09 07:00:00", "9", "7", "8.900 ", "0", "75", "-22.021 ", "-0.037 ", "0.967 ", "26.345 ", "0.962 ", "52.874 ", "-52.874 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.724 ", "0", "0"
"2021-01-09 08:00:00", "9", "8", "10.440 ", "0.345 ", "60", "-22.021 ", "0.155 ", "0.880 ", "35.355 ", "0.933 ", "52.378 ", "106 ", "0.423 ", "0.423 ", "0.402 ", "0.098 ", "0.423 ", "63.435 ", "0", "20.642 "
"2021-01-09 09:00:00", "9", "9", "12.050 ", "0.445 ", "45", "-22.021 ", "0.320 ", "0.776 ", "43.982 ", "0.891 ", "51.865 ", "120 ", "0.480 ", "0.480 ", "0.456 ", "0.578 ", "0.480 ", "71.981 ", "0", "23.952 "
"2021-01-09 10:00:00", "9", "10", "13.650 ", "0.723 ", "30", "-22.021 ", "0.447 ", "0.671 ", "51.563 ", "0.834 ", "51.360 ", "174 ", "0.698 ", "0.698 ", "0.663 ", "1.276 ", "0.698 ", "105 ", "0", "36.834 "
"2021-01-09 11:00:00", "9", "11", "15.260 ", "0.750 ", "15", "-22.021 ", "0.527 ", "0.587 ", "57.051 ", "0.774 ", "50.857 ", "139 ", "0.557 ", "0.557 ", "0.529 ", "1.833 ", "0.557 ", "83.589 ", "0", "28.517 "
"2021-01-09 12:00:00", "9", "12", "15.340 ", "0.807 ", "0", "-22.021 ", "0.554 ", "0.554 ", "59.116 ", "0.745 ", "50.832 ", "135 ", "0.540 ", "0.540 ", "0.513 ", "2.373 ", "0.540 ", "81.036 ", "0", "27.509 "
"2021-01-09 13:00:00", "9", "13", "15.430 ", "0.826 ", "-15", "-22.021 ", "0.527 ", "0.587 ", "57.051 ", "0.774 ", "50.804 ", "159 ", "0.634 ", "0.634 ", "0.602 ", "3.007 ", "0.634 ", "95.101 ", "0", "33.071 "
"2021-01-09 14:00:00", "9", "14", "15.510 ", "0.773 ", "-30", "-22.021 ", "0.447 ", "0.671 ", "51.563 ", "0.834 ", "50.780 ", "191 ", "0.763 ", "0.763 ", "0.725 ", "3.770 ", "0.763 ", "114 ", "0", "40.632 "
"2021-01-09 15:00:00", "9", "15", "14.040 ", "0.685 ", "-45", "-22.021 ", "0.320 ", "0.776 ", "43.982 ", "0.891 ", "51.238 ", "213 ", "0.853 ", "0.853 ", "0.810 ", "4.623 ", "0.853 ", "128 ", "0", "45.685 "
"2021-01-09 16:00:00", "9", "16", "12.570 ", "0.394 ", "-60", "-22.021 ", "0.155 ", "0.880 ", "35.355 ", "0.933 ", "51.701 ", "129 ", "0.516 ", "0.516 ", "0.490 ", "5.139 ", "0.516 ", "77.378 ", "0", "26.067 "
"2021-01-09 17:00:00", "9", "17", "11.100 ", "0", "-75", "-22.021 ", "-0.037 ", "0.967 ", "26.345 ", "0.962 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "4.930 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-01-09 18:00:00", "9", "18", "10.550 ", "0", "-90", "-22.021 ", "-0.244 ", "1.029 ", "17.401 ", "0.981 ", "52.343 ", "-52.343 ", "-0.209 ", "-0.209 ", "0", "4.721 ", "-0.209 ", "-31.406 ", "0", "0"
"2021-01-09 19:00:00", "9", "19", "10", "0", "-105", "-22.021 ", "-0.450 ", "1.066 ", "8.879 ", "0.993 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "4.510 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-01-09 20:00:00", "9", "20", "9.450 ", "0", "-120", "-22.021 ", "-0.643 ", "1.078 ", "1.117 ", "0.999 ", "52.696 ", "-52.696 ", "-0.211 ", "-0.211 ", "0", "4.300 ", "-0.211 ", "-31.618 ", "0", "0"
"2021-01-09 21:00:00", "9", "21", "9.500 ", "0", "-135", "-22.021 ", "-0.808 ", "1.074 ", "5.527 ", "0.996 ", "52.680 ", "-52.680 ", "-0.211 ", "-0.211 ", "0", "4.089 ", "-0.211 ", "-31.608 ", "0", "0"
"2021-01-09 22:00:00", "9", "22", "9.560 ", "0", "-150", "-22.021 ", "-0.935 ", "1.060 ", "10.671 ", "0.991 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "3.878 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-01-09 23:00:00", "9", "23", "9.620 ", "0", "-165", "-22.021 ", "-1.014 ", "1.047 ", "13.947 ", "0.987 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "3.668 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-01-10 00:00:00", "10", "0", "9.460 ", "0", "180", "-21.879 ", "-1.040 ", "1.040 ", "15.216 ", "0.985 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-01-10 01:00:00", "10", "1", "9.300 ", "0", "165", "-21.879 ", "-1.013 ", "1.045 ", "14.087 ", "0.987 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-01-10 02:00:00", "10", "2", "9.140 ", "0", "150", "-21.879 ", "-0.933 ", "1.059 ", "10.805 ", "0.991 ", "52.796 ", "-52.796 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.678 ", "0", "0"
"2021-01-10 03:00:00", "10", "3", "9.290 ", "0", "135", "-21.879 ", "-0.806 ", "1.072 ", "5.654 ", "0.996 ", "52.748 ", "-52.748 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.649 ", "0", "0"
"2021-01-10 04:00:00", "10", "4", "9.440 ", "0", "120", "-21.879 ", "-0.641 ", "1.077 ", "0.996 ", "0.999 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-01-10 05:00:00", "10", "5", "9.590 ", "0", "105", "-21.879 ", "-0.449 ", "1.065 ", "8.765 ", "0.993 ", "52.651 ", "-52.651 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.591 ", "0", "0"
"2021-01-10 06:00:00", "10", "6", "10.480 ", "0", "90", "-21.879 ", "-0.242 ", "1.029 ", "17.292 ", "0.982 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-01-10 07:00:00", "10", "7", "11.370 ", "0", "75", "-21.879 ", "-0.036 ", "0.967 ", "26.238 ", "0.963 ", "52.081 ", "-52.081 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.249 ", "0", "0"
"2021-01-10 08:00:00", "10", "8", "12.260 ", "0.495 ", "60", "-21.879 ", "0.157 ", "0.880 ", "35.246 ", "0.934 ", "51.799 ", "175 ", "0.702 ", "0.702 ", "0.666 ", "0.377 ", "0.702 ", "105 ", "0", "37.057 "
"2021-01-10 09:00:00", "10", "9", "13.300 ", "0.663 ", "45", "-21.879 ", "0.322 ", "0.777 ", "43.869 ", "0.892 ", "51.470 ", "205 ", "0.821 ", "0.821 ", "0.780 ", "1.198 ", "0.821 ", "123 ", "0", "43.952 "
"2021-01-10 10:00:00", "10", "10", "14.350 ", "0.634 ", "30", "-21.879 ", "0.449 ", "0.672 ", "51.440 ", "0.835 ", "51.141 ", "148 ", "0.591 ", "0.591 ", "0.561 ", "1.789 ", "0.591 ", "88.577 ", "0", "30.490 "
"2021-01-10 11:00:00", "10", "11", "15.390 ", "0.930 ", "15", "-21.879 ", "0.528 ", "0.588 ", "56.915 ", "0.776 ", "50.817 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "2.534 ", "0.745 ", "112 ", "0", "39.586 "
"2021-01-10 12:00:00", "10", "12", "15.180 ", "0.808 ", "0", "-21.879 ", "0.555 ", "0.555 ", "58.974 ", "0.747 ", "50.882 ", "136 ", "0.546 ", "0.546 ", "0.518 ", "3.079 ", "0.546 ", "81.858 ", "0", "27.833 "
"2021-01-10 13:00:00", "10", "13", "14.970 ", "0.113 ", "-15", "-21.879 ", "0.528 ", "0.588 ", "56.915 ", "0.776 ", "50.947 ", "-22.052 ", "-0.088 ", "-0.088 ", "0", "2.991 ", "-0.088 ", "-13.231 ", "0", "0"
"2021-01-10 14:00:00", "10", "14", "14.750 ", "0.080 ", "-30", "-21.879 ", "0.449 ", "0.672 ", "51.440 ", "0.835 ", "51.016 ", "-25.957 ", "-0.104 ", "-0.104 ", "0", "2.887 ", "-0.104 ", "-15.574 ", "0", "0"
"2021-01-10 15:00:00", "10", "15", "13.520 ", "0.067 ", "-45", "-21.879 ", "0.322 ", "0.777 ", "43.869 ", "0.892 ", "51.401 ", "-25.379 ", "-0.102 ", "-0.102 ", "0", "2.786 ", "-0.102 ", "-15.227 ", "0", "0"
"2021-01-10 16:00:00", "10", "16", "12.280 ", "0.092 ", "-60", "-21.879 ", "0.157 ", "0.880 ", "35.246 ", "0.934 ", "51.792 ", "-9.469 ", "-0.038 ", "-0.038 ", "0", "2.748 ", "-0.038 ", "-5.681 ", "0", "0"
"2021-01-10 17:00:00", "10", "17", "11.040 ", "0", "-75", "-21.879 ", "-0.036 ", "0.967 ", "26.238 ", "0.963 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "2.539 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-01-10 18:00:00", "10", "18", "10.240 ", "0", "-90", "-21.879 ", "-0.242 ", "1.029 ", "17.292 ", "0.982 ", "52.442 ", "-52.442 ", "-0.210 ", "-0.210 ", "0", "2.329 ", "-0.210 ", "-31.465 ", "0", "0"
