"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-01-10 19:00:00", "10", "19", "9.440 ", "0", "-105", "-21.879 ", "-0.449 ", "1.065 ", "8.765 ", "0.993 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "2.118 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-01-10 20:00:00", "10", "20", "8.640 ", "0", "-120", "-21.879 ", "-0.641 ", "1.077 ", "0.996 ", "0.999 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "1.907 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-01-10 21:00:00", "10", "21", "8.510 ", "0", "-135", "-21.879 ", "-0.806 ", "1.072 ", "5.654 ", "0.996 ", "53.000 ", "-53.000 ", "-0.212 ", "-0.212 ", "0", "1.695 ", "-0.212 ", "-31.800 ", "0", "0"
"2021-01-10 22:00:00", "10", "22", "8.390 ", "0", "-150", "-21.879 ", "-0.933 ", "1.059 ", "10.805 ", "0.991 ", "53.039 ", "-53.039 ", "-0.212 ", "-0.212 ", "0", "1.482 ", "-0.212 ", "-31.823 ", "0", "0"
"2021-01-10 23:00:00", "10", "23", "8.260 ", "0", "-165", "-21.879 ", "-1.013 ", "1.045 ", "14.087 ", "0.987 ", "53.081 ", "-53.081 ", "-0.212 ", "-0.212 ", "0", "1.270 ", "-0.212 ", "-31.849 ", "0", "0"
"2021-01-11 00:00:00", "11", "0", "8.380 ", "0", "180", "-21.731 ", "-1.038 ", "1.038 ", "15.364 ", "0.985 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-01-11 01:00:00", "11", "1", "8.500 ", "0", "165", "-21.731 ", "-1.011 ", "1.043 ", "14.232 ", "0.986 ", "53.003 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.802 ", "0", "0"
"2021-01-11 02:00:00", "11", "2", "8.620 ", "0", "150", "-21.731 ", "-0.931 ", "1.057 ", "10.946 ", "0.991 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.779 ", "0", "0"
"2021-01-11 03:00:00", "11", "3", "8.300 ", "0", "135", "-21.731 ", "-0.804 ", "1.071 ", "5.788 ", "0.996 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-01-11 04:00:00", "11", "4", "7.970 ", "0", "120", "-21.731 ", "-0.639 ", "1.076 ", "0.870 ", "1.000 ", "53.175 ", "-53.175 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.905 ", "0", "0"
"2021-01-11 05:00:00", "11", "5", "7.650 ", "0", "105", "-21.731 ", "-0.447 ", "1.064 ", "8.645 ", "0.993 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-01-11 06:00:00", "11", "6", "8.480 ", "0", "90", "-21.731 ", "-0.240 ", "1.028 ", "17.177 ", "0.982 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-01-11 07:00:00", "11", "7", "9.300 ", "0", "75", "-21.731 ", "-0.034 ", "0.967 ", "26.126 ", "0.963 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-01-11 08:00:00", "11", "8", "10.130 ", "0.198 ", "60", "-21.731 ", "0.158 ", "0.880 ", "35.132 ", "0.934 ", "52.478 ", "38.753 ", "0.155 ", "0.155 ", "0", "-0.170 ", "0.155 ", "23.252 ", "0", "6.399 "
"2021-01-11 09:00:00", "11", "9", "11.940 ", "0.074 ", "45", "-21.731 ", "0.324 ", "0.778 ", "43.749 ", "0.892 ", "51.900 ", "-23.091 ", "-0.092 ", "-0.092 ", "0", "-0.262 ", "-0.092 ", "-13.854 ", "0", "0"
"2021-01-11 10:00:00", "11", "10", "13.760 ", "0.224 ", "30", "-21.731 ", "0.450 ", "0.673 ", "51.310 ", "0.836 ", "51.326 ", "19.369 ", "0.077 ", "0.077 ", "0", "-0.185 ", "0.077 ", "11.622 ", "0.012 ", "0"
"2021-01-11 11:00:00", "11", "11", "15.570 ", "0.643 ", "15", "-21.731 ", "0.530 ", "0.590 ", "56.774 ", "0.777 ", "50.761 ", "114 ", "0.457 ", "0.457 ", "0.434 ", "0.272 ", "0.457 ", "68.600 ", "0", "27.187 "
"2021-01-11 12:00:00", "11", "12", "15.250 ", "0.510 ", "0", "-21.731 ", "0.557 ", "0.557 ", "58.827 ", "0.749 ", "50.860 ", "68.185 ", "0.273 ", "0.273 ", "0.259 ", "0.545 ", "0.273 ", "40.911 ", "0", "12.314 "
"2021-01-11 13:00:00", "11", "13", "14.930 ", "0.105 ", "-15", "-21.731 ", "0.530 ", "0.590 ", "56.774 ", "0.777 ", "50.960 ", "-24.101 ", "-0.096 ", "-0.096 ", "0", "0.449 ", "-0.096 ", "-14.461 ", "0", "0"
"2021-01-11 14:00:00", "11", "14", "14.610 ", "0.077 ", "-30", "-21.731 ", "0.450 ", "0.673 ", "51.310 ", "0.836 ", "51.060 ", "-26.795 ", "-0.107 ", "-0.107 ", "0", "0.342 ", "-0.107 ", "-16.077 ", "0", "0"
"2021-01-11 15:00:00", "11", "15", "14.150 ", "0.067 ", "-45", "-21.731 ", "0.324 ", "0.778 ", "43.749 ", "0.892 ", "51.204 ", "-25.353 ", "-0.101 ", "-0.101 ", "0", "0.240 ", "-0.101 ", "-15.212 ", "0", "0"
"2021-01-11 16:00:00", "11", "16", "13.690 ", "0.036 ", "-60", "-21.731 ", "0.158 ", "0.880 ", "35.132 ", "0.934 ", "51.348 ", "-34.691 ", "-0.139 ", "-0.139 ", "0", "0.101 ", "-0.139 ", "-20.815 ", "0", "0"
"2021-01-11 17:00:00", "11", "17", "13.230 ", "0", "-75", "-21.731 ", "-0.034 ", "0.967 ", "26.126 ", "0.963 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.105 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-01-11 18:00:00", "11", "18", "12.860 ", "0", "-90", "-21.731 ", "-0.240 ", "1.028 ", "17.177 ", "0.982 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "-0.311 ", "-0.206 ", "-30.965 ", "0", "0"
"2021-01-11 19:00:00", "11", "19", "12.490 ", "0", "-105", "-21.731 ", "-0.447 ", "1.064 ", "8.645 ", "0.993 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-01-11 20:00:00", "11", "20", "12.120 ", "0", "-120", "-21.731 ", "-0.639 ", "1.076 ", "0.870 ", "1.000 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.106 ", "0", "0"
"2021-01-11 21:00:00", "11", "21", "11.110 ", "0", "-135", "-21.731 ", "-0.804 ", "1.071 ", "5.788 ", "0.996 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-01-11 22:00:00", "11", "22", "10.100 ", "0", "-150", "-21.731 ", "-0.931 ", "1.057 ", "10.946 ", "0.991 ", "52.487 ", "-52.487 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.492 ", "0", "0"
"2021-01-11 23:00:00", "11", "23", "9.090 ", "0", "-165", "-21.731 ", "-1.011 ", "1.043 ", "14.232 ", "0.986 ", "52.812 ", "-52.812 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.687 ", "0", "0"
"2021-01-12 00:00:00", "12", "0", "8.120 ", "0", "180", "-21.577 ", "-1.036 ", "1.036 ", "15.518 ", "0.984 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.876 ", "0", "0"
"2021-01-12 01:00:00", "12", "1", "7.160 ", "0", "165", "-21.577 ", "-1.009 ", "1.042 ", "14.385 ", "0.986 ", "53.439 ", "-53.439 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.064 ", "0", "0"
"2021-01-12 02:00:00", "12", "2", "6.190 ", "0", "150", "-21.577 ", "-0.929 ", "1.055 ", "11.093 ", "0.990 ", "53.757 ", "-53.757 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.254 ", "0", "0"
"2021-01-12 03:00:00", "12", "3", "5.660 ", "0", "135", "-21.577 ", "-0.803 ", "1.070 ", "5.927 ", "0.996 ", "53.932 ", "-53.932 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.359 ", "0", "0"
"2021-01-12 04:00:00", "12", "4", "5.140 ", "0", "120", "-21.577 ", "-0.637 ", "1.075 ", "0.739 ", "1.000 ", "54.103 ", "-54.103 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.462 ", "0", "0"
"2021-01-12 05:00:00", "12", "5", "4.610 ", "0", "105", "-21.577 ", "-0.445 ", "1.063 ", "8.521 ", "0.993 ", "54.279 ", "-54.279 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.567 ", "0", "0"
"2021-01-12 06:00:00", "12", "6", "5.910 ", "0", "90", "-21.577 ", "-0.239 ", "1.028 ", "17.058 ", "0.982 ", "53.849 ", "-53.849 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.310 ", "0", "0"
"2021-01-12 07:00:00", "12", "7", "7.200 ", "0", "75", "-21.577 ", "-0.032 ", "0.966 ", "26.008 ", "0.963 ", "53.426 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.056 ", "0", "0"
"2021-01-12 08:00:00", "12", "8", "8.500 ", "0.480 ", "60", "-21.577 ", "0.160 ", "0.881 ", "35.014 ", "0.935 ", "53.003 ", "169 ", "0.674 ", "0.674 ", "0.640 ", "0.349 ", "0.674 ", "101 ", "0", "35.442 "
"2021-01-12 09:00:00", "12", "9", "11.070 ", "0.714 ", "45", "-21.577 ", "0.325 ", "0.778 ", "43.625 ", "0.893 ", "52.177 ", "226 ", "0.904 ", "0.904 ", "0.859 ", "1.253 ", "0.904 ", "136 ", "0", "48.456 "
"2021-01-12 10:00:00", "12", "10", "13.650 ", "0.838 ", "30", "-21.577 ", "0.452 ", "0.674 ", "51.175 ", "0.838 ", "51.360 ", "214 ", "0.855 ", "0.855 ", "0.812 ", "2.107 ", "0.855 ", "128 ", "0", "45.797 "
"2021-01-12 11:00:00", "12", "11", "16.220 ", "0.854 ", "15", "-21.577 ", "0.532 ", "0.592 ", "56.626 ", "0.779 ", "50.560 ", "170 ", "0.680 ", "0.680 ", "0.646 ", "2.788 ", "0.680 ", "102 ", "0", "35.804 "
"2021-01-12 12:00:00", "12", "12", "16.550 ", "0.839 ", "0", "-21.577 ", "0.559 ", "0.559 ", "58.672 ", "0.751 ", "50.458 ", "147 ", "0.588 ", "0.588 ", "0.559 ", "3.376 ", "0.588 ", "88.211 ", "0", "30.345 "
"2021-01-12 13:00:00", "12", "13", "16.880 ", "0.921 ", "-15", "-21.577 ", "0.532 ", "0.592 ", "56.626 ", "0.779 ", "50.356 ", "187 ", "0.750 ", "0.750 ", "0.712 ", "4.126 ", "0.750 ", "112 ", "0", "39.876 "
"2021-01-12 14:00:00", "12", "14", "17.200 ", "0.881 ", "-30", "-21.577 ", "0.452 ", "0.674 ", "51.175 ", "0.838 ", "50.258 ", "229 ", "0.914 ", "0.914 ", "0.868 ", "5.040 ", "0.914 ", "137 ", "0", "49.008 "
"2021-01-12 15:00:00", "12", "15", "15.390 ", "0.666 ", "-45", "-21.577 ", "0.325 ", "0.778 ", "43.625 ", "0.893 ", "50.817 ", "208 ", "0.834 ", "0.834 ", "0.792 ", "5.874 ", "0.834 ", "125 ", "0", "44.641 "
"2021-01-12 16:00:00", "12", "16", "13.580 ", "0.634 ", "-60", "-21.577 ", "0.160 ", "0.881 ", "35.014 ", "0.935 ", "51.382 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "6.837 ", "0.963 ", "145 ", "0.005 ", "50.000 "
"2021-01-12 17:00:00", "12", "17", "11.770 ", "0", "-75", "-21.577 ", "-0.032 ", "0.966 ", "26.008 ", "0.963 ", "51.954 ", "-51.954 ", "-0.208 ", "-0.208 ", "0", "6.629 ", "-0.208 ", "-31.172 ", "0.005 ", "0"
"2021-01-12 18:00:00", "12", "18", "10.820 ", "0", "-90", "-21.577 ", "-0.239 ", "1.028 ", "17.058 ", "0.982 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "6.420 ", "-0.209 ", "-31.354 ", "0.005 ", "0"
"2021-01-12 19:00:00", "12", "19", "9.870 ", "0", "-105", "-21.577 ", "-0.445 ", "1.063 ", "8.521 ", "0.993 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "6.210 ", "-0.210 ", "-31.537 ", "0.005 ", "0"
"2021-01-12 20:00:00", "12", "20", "8.920 ", "0", "-120", "-21.577 ", "-0.637 ", "1.075 ", "0.739 ", "1.000 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "5.999 ", "-0.211 ", "-31.720 ", "0.005 ", "0"
"2021-01-12 21:00:00", "12", "21", "8.640 ", "0", "-135", "-21.577 ", "-0.803 ", "1.070 ", "5.927 ", "0.996 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "5.787 ", "-0.212 ", "-31.775 ", "0.005 ", "0"
"2021-01-12 22:00:00", "12", "22", "8.370 ", "0", "-150", "-21.577 ", "-0.929 ", "1.055 ", "11.093 ", "0.990 ", "53.045 ", "-53.045 ", "-0.212 ", "-0.212 ", "0", "5.575 ", "-0.212 ", "-31.827 ", "0.005 ", "0"
"2021-01-12 23:00:00", "12", "23", "8.100 ", "0", "-165", "-21.577 ", "-1.009 ", "1.042 ", "14.385 ", "0.986 ", "53.133 ", "-53.133 ", "-0.213 ", "-0.213 ", "0", "5.362 ", "-0.213 ", "-31.880 ", "0.005 ", "0"
"2021-01-13 00:00:00", "13", "0", "8.070 ", "0", "180", "-21.417 ", "-1.034 ", "1.034 ", "15.678 ", "0.984 ", "53.143 ", "-53.143 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.886 ", "0.005 ", "0"
"2021-01-13 01:00:00", "13", "1", "8.040 ", "0", "165", "-21.417 ", "-1.007 ", "1.040 ", "14.543 ", "0.986 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.892 ", "0.005 ", "0"
"2021-01-13 02:00:00", "13", "2", "8.010 ", "0", "150", "-21.417 ", "-0.927 ", "1.054 ", "11.245 ", "0.990 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.897 ", "0.005 ", "0"
"2021-01-13 03:00:00", "13", "3", "8.200 ", "0", "135", "-21.417 ", "-0.801 ", "1.068 ", "6.072 ", "0.996 ", "53.101 ", "-53.101 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.860 ", "0.005 ", "0"
"2021-01-13 04:00:00", "13", "4", "8.390 ", "0", "120", "-21.417 ", "-0.635 ", "1.074 ", "0.602 ", "1.000 ", "53.039 ", "-53.039 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.823 ", "0.005 ", "0"
"2021-01-13 05:00:00", "13", "5", "8.580 ", "0", "105", "-21.417 ", "-0.443 ", "1.063 ", "8.391 ", "0.994 ", "52.977 ", "-52.977 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.786 ", "0.005 ", "0"
"2021-01-13 06:00:00", "13", "6", "9.460 ", "0", "90", "-21.417 ", "-0.237 ", "1.028 ", "16.933 ", "0.982 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.616 ", "0.005 ", "0"
"2021-01-13 07:00:00", "13", "7", "10.330 ", "0", "75", "-21.417 ", "-0.030 ", "0.966 ", "25.886 ", "0.964 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0.005 ", "0"
"2021-01-13 08:00:00", "13", "8", "11.210 ", "0.016 ", "60", "-21.417 ", "0.162 ", "0.881 ", "34.890 ", "0.935 ", "52.132 ", "-44.910 ", "-0.180 ", "-0.180 ", "0", "-0.325 ", "-0.180 ", "-26.946 ", "0.005 ", "0"
"2021-01-13 09:00:00", "13", "9", "12.010 ", "0.046 ", "45", "-21.417 ", "0.327 ", "0.779 ", "43.495 ", "0.894 ", "51.878 ", "-34.097 ", "-0.136 ", "-0.136 ", "0", "-0.325 ", "-0.136 ", "-20.458 ", "0.005 ", "0"
"2021-01-13 10:00:00", "13", "10", "12.800 ", "0.022 ", "30", "-21.417 ", "0.454 ", "0.675 ", "51.034 ", "0.839 ", "51.628 ", "-44.630 ", "-0.179 ", "-0.179 ", "0", "-0.325 ", "-0.179 ", "-26.778 ", "0.005 ", "0"
"2021-01-13 11:00:00", "13", "11", "13.600 ", "0.104 ", "15", "-21.417 ", "0.534 ", "0.593 ", "56.472 ", "0.781 ", "51.376 ", "-24.267 ", "-0.097 ", "-0.097 ", "0", "-0.325 ", "-0.097 ", "-14.560 ", "0.005 ", "0"
"2021-01-13 12:00:00", "13", "12", "12.810 ", "0.081 ", "0", "-21.417 ", "0.561 ", "0.561 ", "58.512 ", "0.754 ", "51.625 ", "-32.501 ", "-0.130 ", "-0.130 ", "0", "-0.325 ", "-0.130 ", "-19.501 ", "0.005 ", "0"
"2021-01-13 13:00:00", "13", "13", "12.020 ", "0.012 ", "-15", "-21.417 ", "0.534 ", "0.593 ", "56.472 ", "0.781 ", "51.875 ", "-48.769 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.261 ", "0.005 ", "0"
"2021-01-13 14:00:00", "13", "14", "11.230 ", "0", "-30", "-21.417 ", "0.454 ", "0.675 ", "51.034 ", "0.839 ", "52.126 ", "-52.126 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.276 ", "0.005 ", "0"
"2021-01-13 15:00:00", "13", "15", "10.670 ", "0", "-45", "-21.417 ", "0.327 ", "0.779 ", "43.495 ", "0.894 ", "52.305 ", "-52.305 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.383 ", "0.005 ", "0"
"2021-01-13 16:00:00", "13", "16", "10.100 ", "0.017 ", "-60", "-21.417 ", "0.162 ", "0.881 ", "34.890 ", "0.935 ", "52.487 ", "-44.424 ", "-0.178 ", "-0.178 ", "0", "-0.325 ", "-0.178 ", "-26.654 ", "0.005 ", "0"
"2021-01-13 17:00:00", "13", "17", "9.540 ", "0", "-75", "-21.417 ", "-0.030 ", "0.966 ", "25.886 ", "0.964 ", "52.667 ", "-52.667 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.600 ", "0.005 ", "0"
"2021-01-13 18:00:00", "13", "18", "8.710 ", "0", "-90", "-21.417 ", "-0.237 ", "1.028 ", "16.933 ", "0.982 ", "52.935 ", "-52.935 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.761 ", "0.005 ", "0"
"2021-01-13 19:00:00", "13", "19", "7.890 ", "0", "-105", "-21.417 ", "-0.443 ", "1.063 ", "8.391 ", "0.994 ", "53.201 ", "-53.201 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.921 ", "0.005 ", "0"
"2021-01-13 20:00:00", "13", "20", "7.070 ", "0", "-120", "-21.417 ", "-0.635 ", "1.074 ", "0.602 ", "1.000 ", "53.469 ", "-53.469 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.081 ", "0.005 ", "0"
"2021-01-13 21:00:00", "13", "21", "6.520 ", "0", "-135", "-21.417 ", "-0.801 ", "1.068 ", "6.072 ", "0.996 ", "53.649 ", "-53.649 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.189 ", "0.005 ", "0"
"2021-01-13 22:00:00", "13", "22", "5.970 ", "0", "-150", "-21.417 ", "-0.927 ", "1.054 ", "11.245 ", "0.990 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.298 ", "0.005 ", "0"
"2021-01-13 23:00:00", "13", "23", "5.420 ", "0", "-165", "-21.417 ", "-1.007 ", "1.040 ", "14.543 ", "0.986 ", "54.011 ", "-54.011 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.407 ", "0.005 ", "0"
"2021-01-14 00:00:00", "14", "0", "5.530 ", "0", "180", "-21.250 ", "-1.032 ", "1.032 ", "15.845 ", "0.984 ", "53.975 ", "-53.975 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.385 ", "0.005 ", "0"
"2021-01-14 01:00:00", "14", "1", "5.630 ", "0", "165", "-21.250 ", "-1.005 ", "1.038 ", "14.708 ", "0.986 ", "53.942 ", "-53.942 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.365 ", "0.005 ", "0"
"2021-01-14 02:00:00", "14", "2", "5.740 ", "0", "150", "-21.250 ", "-0.925 ", "1.052 ", "11.404 ", "0.990 ", "53.905 ", "-53.905 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.343 ", "0.005 ", "0"
"2021-01-14 03:00:00", "14", "3", "5.930 ", "0", "135", "-21.250 ", "-0.799 ", "1.067 ", "6.223 ", "0.996 ", "53.843 ", "-53.843 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.306 ", "0.005 ", "0"
"2021-01-14 04:00:00", "14", "4", "6.110 ", "0", "120", "-21.250 ", "-0.633 ", "1.073 ", "0.460 ", "1.000 ", "53.783 ", "-53.783 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.270 ", "0.005 ", "0"
"2021-01-14 05:00:00", "14", "5", "6.300 ", "0", "105", "-21.250 ", "-0.441 ", "1.062 ", "8.256 ", "0.994 ", "53.721 ", "-53.721 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.233 ", "0.005 ", "0"
"2021-01-14 06:00:00", "14", "6", "7.180 ", "0", "90", "-21.250 ", "-0.235 ", "1.027 ", "16.804 ", "0.982 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0.005 ", "0"
"2021-01-14 07:00:00", "14", "7", "8.060 ", "0", "75", "-21.250 ", "-0.028 ", "0.966 ", "25.759 ", "0.964 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0.005 ", "0"
"2021-01-14 08:00:00", "14", "8", "8.940 ", "0.283 ", "60", "-21.250 ", "0.164 ", "0.881 ", "34.761 ", "0.936 ", "52.861 ", "78.141 ", "0.313 ", "0.313 ", "0", "-0.012 ", "0.313 ", "46.884 ", "0", "16.124 "
"2021-01-14 09:00:00", "14", "9", "10.180 ", "0.199 ", "45", "-21.250 ", "0.329 ", "0.780 ", "43.360 ", "0.895 ", "52.462 ", "25.352 ", "0.101 ", "0.101 ", "0.096 ", "0.089 ", "0.101 ", "15.211 ", "0.015 ", "0"
"2021-01-14 10:00:00", "14", "10", "11.430 ", "0.404 ", "30", "-21.250 ", "0.456 ", "0.677 ", "50.888 ", "0.840 ", "52.062 ", "77.033 ", "0.308 ", "0.308 ", "0.293 ", "0.397 ", "0.308 ", "46.220 ", "0", "19.875 "
"2021-01-14 11:00:00", "14", "11", "12.670 ", "0.753 ", "15", "-21.250 ", "0.536 ", "0.595 ", "56.312 ", "0.783 ", "51.669 ", "145 ", "0.582 ", "0.582 ", "0.553 ", "0.979 ", "0.582 ", "87.272 ", "0", "29.974 "
"2021-01-14 12:00:00", "14", "12", "12.940 ", "0.013 ", "0", "-21.250 ", "0.563 ", "0.563 ", "58.345 ", "0.756 ", "51.584 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "0.785 ", "-0.194 ", "-29.033 ", "0", "0"
"2021-01-14 13:00:00", "14", "13", "13.220 ", "0.002 ", "-15", "-21.250 ", "0.536 ", "0.595 ", "56.312 ", "0.783 ", "51.496 ", "-50.977 ", "-0.204 ", "-0.204 ", "0", "0.581 ", "-0.204 ", "-30.586 ", "0", "0"
"2021-01-14 14:00:00", "14", "14", "13.490 ", "0.339 ", "-30", "-21.250 ", "0.456 ", "0.677 ", "50.888 ", "0.840 ", "51.411 ", "56.679 ", "0.227 ", "0.227 ", "0.215 ", "0.808 ", "0.227 ", "34.007 ", "0", "9.923 "
"2021-01-14 15:00:00", "14", "15", "12.900 ", "0.126 ", "-45", "-21.250 ", "0.329 ", "0.780 ", "43.360 ", "0.895 ", "51.596 ", "-2.114 ", "-0.008 ", "-0.008 ", "0", "0.800 ", "-0.008 ", "-1.268 ", "0", "0"
"2021-01-14 16:00:00", "14", "16", "12.300 ", "0.640 ", "-60", "-21.250 ", "0.164 ", "0.881 ", "34.761 ", "0.936 ", "51.786 ", "244 ", "0.977 ", "0.977 ", "0.929 ", "1.777 ", "0.977 ", "147 ", "0.007 ", "50.000 "
"2021-01-14 17:00:00", "14", "17", "11.710 ", "0", "-75", "-21.250 ", "-0.028 ", "0.966 ", "25.759 ", "0.964 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "1.569 ", "-0.208 ", "-31.184 ", "0.007 ", "0"
"2021-01-14 18:00:00", "14", "18", "11.490 ", "0", "-90", "-21.250 ", "-0.235 ", "1.027 ", "16.804 ", "0.982 ", "52.043 ", "-52.043 ", "-0.208 ", "-0.208 ", "0", "1.361 ", "-0.208 ", "-31.226 ", "0.007 ", "0"
"2021-01-14 19:00:00", "14", "19", "11.270 ", "0", "-105", "-21.250 ", "-0.441 ", "1.062 ", "8.256 ", "0.994 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "1.153 ", "-0.208 ", "-31.268 ", "0.007 ", "0"
"2021-01-14 20:00:00", "14", "20", "11.060 ", "0", "-120", "-21.250 ", "-0.633 ", "1.073 ", "0.460 ", "1.000 ", "52.180 ", "-52.180 ", "-0.209 ", "-0.209 ", "0", "0.944 ", "-0.209 ", "-31.308 ", "0.007 ", "0"
"2021-01-14 21:00:00", "14", "21", "11.100 ", "0", "-135", "-21.250 ", "-0.799 ", "1.067 ", "6.223 ", "0.996 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "0.735 ", "-0.209 ", "-31.300 ", "0.007 ", "0"
"2021-01-14 22:00:00", "14", "22", "11.150 ", "0", "-150", "-21.250 ", "-0.925 ", "1.052 ", "11.404 ", "0.990 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "0.527 ", "-0.209 ", "-31.291 ", "0.007 ", "0"
"2021-01-14 23:00:00", "14", "23", "11.200 ", "0", "-165", "-21.250 ", "-1.005 ", "1.038 ", "14.708 ", "0.986 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "0.318 ", "-0.209 ", "-31.281 ", "0.007 ", "0"
"2021-01-15 00:00:00", "15", "0", "11.020 ", "0", "180", "-21.077 ", "-1.030 ", "1.030 ", "16.019 ", "0.984 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0.007 ", "0"
"2021-01-15 01:00:00", "15", "1", "10.830 ", "0", "165", "-21.077 ", "-1.003 ", "1.036 ", "14.879 ", "0.985 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0.007 ", "0"
"2021-01-15 02:00:00", "15", "2", "10.650 ", "0", "150", "-21.077 ", "-0.923 ", "1.050 ", "11.569 ", "0.990 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0.007 ", "0"
"2021-01-15 03:00:00", "15", "3", "10.570 ", "0", "135", "-21.077 ", "-0.796 ", "1.065 ", "6.379 ", "0.995 ", "52.337 ", "-52.337 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.402 ", "0.007 ", "0"
"2021-01-15 04:00:00", "15", "4", "10.500 ", "0", "120", "-21.077 ", "-0.631 ", "1.072 ", "0.312 ", "1.000 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.415 ", "0.007 ", "0"
"2021-01-15 05:00:00", "15", "5", "10.420 ", "0", "105", "-21.077 ", "-0.439 ", "1.061 ", "8.116 ", "0.994 ", "52.385 ", "-52.385 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.431 ", "0.007 ", "0"
"2021-01-15 06:00:00", "15", "6", "11.170 ", "0", "90", "-21.077 ", "-0.232 ", "1.027 ", "16.669 ", "0.983 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0.007 ", "0"
"2021-01-15 07:00:00", "15", "7", "11.930 ", "0", "75", "-21.077 ", "-0.026 ", "0.966 ", "25.627 ", "0.964 ", "51.903 ", "-51.903 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.142 ", "0.007 ", "0"
"2021-01-15 08:00:00", "15", "8", "12.680 ", "0.138 ", "60", "-21.077 ", "0.166 ", "0.882 ", "34.627 ", "0.936 ", "51.666 ", "12.494 ", "0.050 ", "0.050 ", "0", "-0.275 ", "0.050 ", "7.496 ", "0.014 ", "0"
"2021-01-15 09:00:00", "15", "9", "13.410 ", "0.645 ", "45", "-21.077 ", "0.332 ", "0.781 ", "43.220 ", "0.896 ", "51.436 ", "202 ", "0.808 ", "0.808 ", "0.767 ", "0.533 ", "0.808 ", "121 ", "0", "48.374 "
"2021-01-15 10:00:00", "15", "10", "14.140 ", "0.308 ", "30", "-21.077 ", "0.458 ", "0.678 ", "50.736 ", "0.842 ", "51.207 ", "47.575 ", "0.190 ", "0.190 ", "0.181 ", "0.723 ", "0.190 ", "28.545 ", "0", "8.101 "
"2021-01-15 11:00:00", "15", "11", "14.870 ", "0.646 ", "15", "-21.077 ", "0.538 ", "0.597 ", "56.146 ", "0.785 ", "50.979 ", "119 ", "0.477 ", "0.477 ", "0.454 ", "1.200 ", "0.477 ", "71.617 ", "0", "23.810 "
"2021-01-15 12:00:00", "15", "12", "15.210 ", "0.985 ", "0", "-21.077 ", "0.565 ", "0.565 ", "58.172 ", "0.759 ", "50.873 ", "186 ", "0.746 ", "0.746 ", "0.708 ", "1.946 ", "0.746 ", "112 ", "0", "39.633 "
"2021-01-15 13:00:00", "15", "13", "15.560 ", "0.100 ", "-15", "-21.077 ", "0.538 ", "0.597 ", "56.146 ", "0.785 ", "50.764 ", "-24.303 ", "-0.097 ", "-0.097 ", "0", "1.849 ", "-0.097 ", "-14.582 ", "0", "0"
"2021-01-15 14:00:00", "15", "14", "15.900 ", "0.552 ", "-30", "-21.077 ", "0.458 ", "0.678 ", "50.736 ", "0.842 ", "50.659 ", "126 ", "0.506 ", "0.506 ", "0.480 ", "2.355 ", "0.506 ", "75.850 ", "0", "25.467 "
"2021-01-15 15:00:00", "15", "15", "14.810 ", "0.814 ", "-45", "-21.077 ", "0.332 ", "0.781 ", "43.220 ", "0.896 ", "50.997 ", "269 ", "1.076 ", "1.076 ", "1.023 ", "3.431 ", "1.076 ", "161 ", "0.022 ", "50.000 "
"2021-01-15 16:00:00", "15", "16", "13.710 ", "0.634 ", "-60", "-21.077 ", "0.166 ", "0.882 ", "34.627 ", "0.936 ", "51.341 ", "243 ", "0.971 ", "0.971 ", "0.922 ", "4.402 ", "0.971 ", "146 ", "0.027 ", "50.000 "
"2021-01-15 17:00:00", "15", "17", "12.620 ", "0", "-75", "-21.077 ", "-0.026 ", "0.966 ", "25.627 ", "0.964 ", "51.685 ", "-51.685 ", "-0.207 ", "-0.207 ", "0", "4.195 ", "-0.207 ", "-31.011 ", "0", "7.648 "
"2021-01-15 18:00:00", "15", "18", "12.040 ", "0", "-90", "-21.077 ", "-0.232 ", "1.027 ", "16.669 ", "0.983 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "3.988 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-01-15 19:00:00", "15", "19", "11.460 ", "0", "-105", "-21.077 ", "-0.439 ", "1.061 ", "8.116 ", "0.994 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "3.779 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-01-15 20:00:00", "15", "20", "10.890 ", "0", "-120", "-21.077 ", "-0.631 ", "1.072 ", "0.312 ", "1.000 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "3.570 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-01-15 21:00:00", "15", "21", "10.710 ", "0", "-135", "-21.077 ", "-0.796 ", "1.065 ", "6.379 ", "0.995 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "3.361 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-01-15 22:00:00", "15", "22", "10.530 ", "0", "-150", "-21.077 ", "-0.923 ", "1.050 ", "11.569 ", "0.990 ", "52.349 ", "-52.349 ", "-0.209 ", "-0.209 ", "0", "3.152 ", "-0.209 ", "-31.410 ", "0", "0"
"2021-01-15 23:00:00", "15", "23", "10.350 ", "0", "-165", "-21.077 ", "-1.003 ", "1.036 ", "14.879 ", "0.985 ", "52.407 ", "-52.407 ", "-0.210 ", "-0.210 ", "0", "2.942 ", "-0.210 ", "-31.444 ", "0", "0"
"2021-01-16 00:00:00", "16", "0", "10.480 ", "0", "180", "-20.897 ", "-1.028 ", "1.028 ", "16.198 ", "0.983 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-01-16 01:00:00", "16", "1", "10.620 ", "0", "165", "-20.897 ", "-1.001 ", "1.034 ", "15.056 ", "0.985 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.392 ", "0", "0"
"2021-01-16 02:00:00", "16", "2", "10.750 ", "0", "150", "-20.897 ", "-0.921 ", "1.048 ", "11.740 ", "0.990 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0", "0"
"2021-01-16 03:00:00", "16", "3", "11.040 ", "0", "135", "-20.897 ", "-0.794 ", "1.063 ", "6.541 ", "0.995 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-01-16 04:00:00", "16", "4", "11.330 ", "0", "120", "-20.897 ", "-0.629 ", "1.070 ", "0.159 ", "1.000 ", "52.094 ", "-52.094 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.256 ", "0", "0"
"2021-01-16 05:00:00", "16", "5", "11.620 ", "0", "105", "-20.897 ", "-0.437 ", "1.060 ", "7.971 ", "0.994 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-01-16 06:00:00", "16", "6", "12.040 ", "0", "90", "-20.897 ", "-0.230 ", "1.026 ", "16.530 ", "0.983 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-01-16 07:00:00", "16", "7", "12.450 ", "0", "75", "-20.897 ", "-0.024 ", "0.966 ", "25.490 ", "0.965 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-01-16 08:00:00", "16", "8", "12.870 ", "0.106 ", "60", "-20.897 ", "0.169 ", "0.882 ", "34.489 ", "0.937 ", "51.606 ", "-2.079 ", "-0.008 ", "-0.008 ", "0", "-0.325 ", "-0.008 ", "-1.247 ", "0", "0"
"2021-01-16 09:00:00", "16", "9", "12.830 ", "0.021 ", "45", "-20.897 ", "0.334 ", "0.782 ", "43.074 ", "0.896 ", "51.618 ", "-43.466 ", "-0.174 ", "-0.174 ", "0", "-0.325 ", "-0.174 ", "-26.079 ", "0", "0"
"2021-01-16 10:00:00", "16", "10", "12.790 ", "0.080 ", "30", "-20.897 ", "0.460 ", "0.680 ", "50.578 ", "0.843 ", "51.631 ", "-25.961 ", "-0.104 ", "-0.104 ", "0", "-0.325 ", "-0.104 ", "-15.576 ", "0", "0"
"2021-01-16 11:00:00", "16", "11", "12.750 ", "0.002 ", "15", "-20.897 ", "0.540 ", "0.599 ", "55.973 ", "0.787 ", "51.644 ", "-51.108 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.665 ", "0", "0"
"2021-01-16 12:00:00", "16", "12", "12.480 ", "0.229 ", "0", "-20.897 ", "0.567 ", "0.567 ", "57.992 ", "0.761 ", "51.729 ", "3.881 ", "0.016 ", "0.016 ", "0", "-0.309 ", "0.016 ", "2.328 ", "0.002 ", "0"
"2021-01-16 13:00:00", "16", "13", "12.210 ", "0.088 ", "-15", "-20.897 ", "0.540 ", "0.599 ", "55.973 ", "0.787 ", "51.815 ", "-28.436 ", "-0.114 ", "-0.114 ", "0", "-0.325 ", "-0.114 ", "-17.062 ", "0.002 ", "0"
"2021-01-16 14:00:00", "16", "14", "11.940 ", "0.045 ", "-30", "-20.897 ", "0.460 ", "0.680 ", "50.578 ", "0.843 ", "51.900 ", "-37.357 ", "-0.149 ", "-0.149 ", "0", "-0.325 ", "-0.149 ", "-22.414 ", "0.002 ", "0"
"2021-01-16 15:00:00", "16", "15", "11.620 ", "0.048 ", "-45", "-20.897 ", "0.334 ", "0.782 ", "43.074 ", "0.896 ", "52.002 ", "-32.947 ", "-0.132 ", "-0.132 ", "0", "-0.325 ", "-0.132 ", "-19.768 ", "0.002 ", "0"
"2021-01-16 16:00:00", "16", "16", "11.290 ", "0.094 ", "-60", "-20.897 ", "0.169 ", "0.882 ", "34.489 ", "0.937 ", "52.107 ", "-8.579 ", "-0.034 ", "-0.034 ", "0", "-0.325 ", "-0.034 ", "-5.147 ", "0.002 ", "0"
"2021-01-16 17:00:00", "16", "17", "10.970 ", "0", "-75", "-20.897 ", "-0.024 ", "0.966 ", "25.490 ", "0.965 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0.002 ", "0"
"2021-01-16 18:00:00", "16", "18", "10.660 ", "0", "-90", "-20.897 ", "-0.230 ", "1.026 ", "16.530 ", "0.983 ", "52.308 ", "-52.308 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.385 ", "0.002 ", "0"
"2021-01-16 19:00:00", "16", "19", "10.360 ", "0", "-105", "-20.897 ", "-0.437 ", "1.060 ", "7.971 ", "0.994 ", "52.404 ", "-52.404 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.442 ", "0.002 ", "0"
"2021-01-16 20:00:00", "16", "20", "10.060 ", "0", "-120", "-20.897 ", "-0.629 ", "1.070 ", "0.159 ", "1.000 ", "52.500 ", "-52.500 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.500 ", "0.002 ", "0"
"2021-01-16 21:00:00", "16", "21", "9.740 ", "0", "-135", "-20.897 ", "-0.794 ", "1.063 ", "6.541 ", "0.995 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.562 ", "0.002 ", "0"
"2021-01-16 22:00:00", "16", "22", "9.420 ", "0", "-150", "-20.897 ", "-0.921 ", "1.048 ", "11.740 ", "0.990 ", "52.706 ", "-52.706 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.624 ", "0.002 ", "0"
"2021-01-16 23:00:00", "16", "23", "9.100 ", "0", "-165", "-20.897 ", "-1.001 ", "1.034 ", "15.056 ", "0.985 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0.002 ", "0"
"2021-01-17 00:00:00", "17", "0", "8.760 ", "0", "180", "-20.712 ", "-1.026 ", "1.026 ", "16.384 ", "0.983 ", "52.919 ", "-52.919 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.751 ", "0.002 ", "0"
"2021-01-17 01:00:00", "17", "1", "8.420 ", "0", "165", "-20.712 ", "-0.999 ", "1.032 ", "15.239 ", "0.985 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.818 ", "0.002 ", "0"
"2021-01-17 02:00:00", "17", "2", "8.080 ", "0", "150", "-20.712 ", "-0.919 ", "1.046 ", "11.916 ", "0.989 ", "53.140 ", "-53.140 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.884 ", "0.002 ", "0"
"2021-01-17 03:00:00", "17", "3", "7.630 ", "0", "135", "-20.712 ", "-0.792 ", "1.062 ", "6.709 ", "0.995 ", "53.286 ", "-53.286 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.972 ", "0.002 ", "0"
"2021-01-17 04:00:00", "17", "4", "7.180 ", "0", "120", "-20.712 ", "-0.627 ", "1.069 ", "0.001 ", "1.000 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0.002 ", "0"
"2021-01-17 05:00:00", "17", "5", "6.730 ", "0", "105", "-20.712 ", "-0.434 ", "1.059 ", "7.821 ", "0.994 ", "53.580 ", "-53.580 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.148 ", "0.002 ", "0"
"2021-01-17 06:00:00", "17", "6", "7.660 ", "0", "90", "-20.712 ", "-0.228 ", "1.026 ", "16.385 ", "0.983 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.966 ", "0.002 ", "0"
"2021-01-17 07:00:00", "17", "7", "8.590 ", "0", "75", "-20.712 ", "-0.022 ", "0.966 ", "25.348 ", "0.965 ", "52.974 ", "-52.974 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.784 ", "0.002 ", "0"
"2021-01-17 08:00:00", "17", "8", "9.520 ", "0.489 ", "60", "-20.712 ", "0.171 ", "0.883 ", "34.345 ", "0.937 ", "52.674 ", "175 ", "0.702 ", "0.702 ", "0.667 ", "0.377 ", "0.702 ", "105 ", "0", "37.968 "
"2021-01-17 09:00:00", "17", "9", "10.220 ", "0.709 ", "45", "-20.712 ", "0.336 ", "0.783 ", "42.923 ", "0.897 ", "52.449 ", "228 ", "0.913 ", "0.913 ", "0.867 ", "1.289 ", "0.913 ", "137 ", "0", "48.924 "
"2021-01-17 10:00:00", "17", "10", "10.930 ", "0.770 ", "30", "-20.712 ", "0.463 ", "0.681 ", "50.414 ", "0.844 ", "52.222 ", "197 ", "0.790 ", "0.790 ", "0.750 ", "2.079 ", "0.790 ", "118 ", "0", "42.170 "
"2021-01-17 11:00:00", "17", "11", "11.630 ", "0.829 ", "15", "-20.712 ", "0.542 ", "0.601 ", "55.795 ", "0.790 ", "51.999 ", "170 ", "0.678 ", "0.678 ", "0.644 ", "2.757 ", "0.678 ", "102 ", "0", "35.684 "
"2021-01-17 12:00:00", "17", "12", "11.460 ", "0.359 ", "0", "-20.712 ", "0.570 ", "0.570 ", "57.807 ", "0.764 ", "52.053 ", "36.009 ", "0.144 ", "0.144 ", "0.137 ", "2.901 ", "0.144 ", "21.605 ", "0", "5.883 "
"2021-01-17 13:00:00", "17", "13", "11.300 ", "0.520 ", "-15", "-20.712 ", "0.542 ", "0.601 ", "55.795 ", "0.790 ", "52.104 ", "86.783 ", "0.347 ", "0.347 ", "0.330 ", "3.248 ", "0.347 ", "52.070 ", "0", "16.353 "
"2021-01-17 14:00:00", "17", "14", "11.130 ", "0.251 ", "-30", "-20.712 ", "0.463 ", "0.681 ", "50.414 ", "0.844 ", "52.158 ", "29.095 ", "0.116 ", "0.116 ", "0.111 ", "3.365 ", "0.116 ", "17.457 ", "0.017 ", "0"
"2021-01-17 15:00:00", "17", "15", "10.500 ", "0.024 ", "-45", "-20.712 ", "0.336 ", "0.783 ", "42.923 ", "0.897 ", "52.359 ", "-42.896 ", "-0.172 ", "-0.172 ", "0", "3.193 ", "-0.172 ", "-25.738 ", "0.017 ", "0"
"2021-01-17 16:00:00", "17", "16", "9.860 ", "0.086 ", "-60", "-20.712 ", "0.171 ", "0.883 ", "34.345 ", "0.937 ", "52.564 ", "-12.246 ", "-0.049 ", "-0.049 ", "0", "3.144 ", "-0.049 ", "-7.348 ", "0.017 ", "0"
"2021-01-17 17:00:00", "17", "17", "9.220 ", "0", "-75", "-20.712 ", "-0.022 ", "0.966 ", "25.348 ", "0.965 ", "52.770 ", "-52.770 ", "-0.211 ", "-0.211 ", "0", "2.933 ", "-0.211 ", "-31.662 ", "0.017 ", "0"
"2021-01-17 18:00:00", "17", "18", "8.650 ", "0", "-90", "-20.712 ", "-0.228 ", "1.026 ", "16.385 ", "0.983 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "2.721 ", "-0.212 ", "-31.773 ", "0.017 ", "0"
"2021-01-17 19:00:00", "17", "19", "8.080 ", "0", "-105", "-20.712 ", "-0.434 ", "1.059 ", "7.821 ", "0.994 ", "53.140 ", "-53.140 ", "-0.213 ", "-0.213 ", "0", "2.509 ", "-0.213 ", "-31.884 ", "0.017 ", "0"
"2021-01-17 20:00:00", "17", "20", "7.510 ", "0", "-120", "-20.712 ", "-0.627 ", "1.069 ", "0.001 ", "1.000 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "2.296 ", "-0.213 ", "-31.995 ", "0.017 ", "0"
"2021-01-17 21:00:00", "17", "21", "7.510 ", "0", "-135", "-20.712 ", "-0.792 ", "1.062 ", "6.709 ", "0.995 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "2.082 ", "-0.213 ", "-31.995 ", "0.017 ", "0"
"2021-01-17 22:00:00", "17", "22", "7.510 ", "0", "-150", "-20.712 ", "-0.919 ", "1.046 ", "11.916 ", "0.989 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "1.869 ", "-0.213 ", "-31.995 ", "0.017 ", "0"
"2021-01-17 23:00:00", "17", "23", "7.510 ", "0", "-165", "-20.712 ", "-0.999 ", "1.032 ", "15.239 ", "0.985 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "1.656 ", "-0.213 ", "-31.995 ", "0.017 ", "0"
"2021-01-18 00:00:00", "18", "0", "7.720 ", "0", "180", "-20.520 ", "-1.023 ", "1.023 ", "16.575 ", "0.983 ", "53.257 ", "-53.257 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.954 ", "0.017 ", "0"
"2021-01-18 01:00:00", "18", "1", "7.920 ", "0", "165", "-20.520 ", "-0.996 ", "1.029 ", "15.428 ", "0.985 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.915 ", "0.017 ", "0"
"2021-01-18 02:00:00", "18", "2", "8.130 ", "0", "150", "-20.520 ", "-0.917 ", "1.044 ", "12.099 ", "0.989 ", "53.123 ", "-53.123 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.874 ", "0.017 ", "0"
"2021-01-18 03:00:00", "18", "3", "8.060 ", "0", "135", "-20.520 ", "-0.790 ", "1.060 ", "6.882 ", "0.995 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0.017 ", "0"
"2021-01-18 04:00:00", "18", "4", "7.990 ", "0", "120", "-20.520 ", "-0.625 ", "1.068 ", "0.163 ", "1.000 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.901 ", "0.017 ", "0"
"2021-01-18 05:00:00", "18", "5", "7.920 ", "0", "105", "-20.520 ", "-0.432 ", "1.058 ", "7.666 ", "0.994 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.915 ", "0.017 ", "0"
"2021-01-18 06:00:00", "18", "6", "8.620 ", "0", "90", "-20.520 ", "-0.226 ", "1.025 ", "16.236 ", "0.983 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.779 ", "0.017 ", "0"
"2021-01-18 07:00:00", "18", "7", "9.330 ", "0", "75", "-20.520 ", "-0.019 ", "0.966 ", "25.201 ", "0.965 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.641 ", "0.017 ", "0"
"2021-01-18 08:00:00", "18", "8", "10.030 ", "0.618 ", "60", "-20.520 ", "0.173 ", "0.883 ", "34.196 ", "0.938 ", "52.510 ", "236 ", "0.945 ", "0.945 ", "0.898 ", "0.620 ", "0.945 ", "142 ", "0.019 ", "50.000 "
"2021-01-18 09:00:00", "18", "9", "10.570 ", "0.698 ", "45", "-20.520 ", "0.338 ", "0.784 ", "42.767 ", "0.898 ", "52.337 ", "225 ", "0.899 ", "0.899 ", "0.854 ", "1.519 ", "0.899 ", "135 ", "0.014 ", "50.000 "
"2021-01-18 10:00:00", "18", "10", "11.100 ", "0.270 ", "30", "-20.520 ", "0.465 ", "0.683 ", "50.245 ", "0.846 ", "52.167 ", "35.729 ", "0.143 ", "0.143 ", "0.136 ", "1.662 ", "0.143 ", "21.437 ", "0", "10.450 "
"2021-01-18 11:00:00", "18", "11", "11.640 ", "0.461 ", "15", "-20.520 ", "0.545 ", "0.603 ", "55.611 ", "0.792 ", "51.995 ", "72.209 ", "0.289 ", "0.289 ", "0.274 ", "1.950 ", "0.289 ", "43.325 ", "0", "13.170 "
"2021-01-18 12:00:00", "18", "12", "11.160 ", "0.597 ", "0", "-20.520 ", "0.572 ", "0.572 ", "57.615 ", "0.766 ", "52.148 ", "95.408 ", "0.382 ", "0.382 ", "0.363 ", "2.332 ", "0.382 ", "57.245 ", "0", "18.287 "
"2021-01-18 13:00:00", "18", "13", "10.680 ", "0.567 ", "-15", "-20.520 ", "0.545 ", "0.603 ", "55.611 ", "0.792 ", "52.301 ", "100 ", "0.401 ", "0.401 ", "0.381 ", "2.733 ", "0.401 ", "60.190 ", "0", "19.403 "
"2021-01-18 14:00:00", "18", "14", "10.190 ", "0.191 ", "-30", "-20.520 ", "0.465 ", "0.683 ", "50.245 ", "0.846 ", "52.458 ", "9.798 ", "0.039 ", "0.039 ", "0.037 ", "2.773 ", "0.039 ", "5.879 ", "0.006 ", "0"
"2021-01-18 15:00:00", "18", "15", "9.810 ", "0.243 ", "-45", "-20.520 ", "0.338 ", "0.784 ", "42.767 ", "0.898 ", "52.580 ", "43.781 ", "0.175 ", "0.175 ", "0.166 ", "2.948 ", "0.175 ", "26.269 ", "0", "9.296 "
"2021-01-18 16:00:00", "18", "16", "9.420 ", "0.685 ", "-60", "-20.520 ", "0.173 ", "0.883 ", "34.196 ", "0.938 ", "52.706 ", "267 ", "1.069 ", "1.069 ", "1.016 ", "4.017 ", "1.069 ", "160 ", "0.020 ", "50.000 "
"2021-01-18 17:00:00", "18", "17", "9.030 ", "0", "-75", "-20.520 ", "-0.019 ", "0.966 ", "25.201 ", "0.965 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "3.805 ", "-0.211 ", "-31.699 ", "0", "5.510 "
"2021-01-18 18:00:00", "18", "18", "8.760 ", "0", "-90", "-20.520 ", "-0.226 ", "1.025 ", "16.236 ", "0.983 ", "52.919 ", "-52.919 ", "-0.212 ", "-0.212 ", "0", "3.594 ", "-0.212 ", "-31.751 ", "0", "0"
"2021-01-18 19:00:00", "18", "19", "8.500 ", "0", "-105", "-20.520 ", "-0.432 ", "1.058 ", "7.666 ", "0.994 ", "53.003 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "3.382 ", "-0.212 ", "-31.802 ", "0", "0"
"2021-01-18 20:00:00", "18", "20", "8.240 ", "0", "-120", "-20.520 ", "-0.625 ", "1.068 ", "0.163 ", "1.000 ", "53.088 ", "-53.088 ", "-0.212 ", "-0.212 ", "0", "3.169 ", "-0.212 ", "-31.853 ", "0", "0"
"2021-01-18 21:00:00", "18", "21", "8.290 ", "0", "-135", "-20.520 ", "-0.790 ", "1.060 ", "6.882 ", "0.995 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "2.957 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-01-18 22:00:00", "18", "22", "8.350 ", "0", "-150", "-20.520 ", "-0.917 ", "1.044 ", "12.099 ", "0.989 ", "53.052 ", "-53.052 ", "-0.212 ", "-0.212 ", "0", "2.745 ", "-0.212 ", "-31.831 ", "0", "0"
"2021-01-18 23:00:00", "18", "23", "8.410 ", "0", "-165", "-20.520 ", "-0.996 ", "1.029 ", "15.428 ", "0.985 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "2.533 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-01-19 00:00:00", "19", "0", "8.440 ", "0", "180", "-20.322 ", "-1.021 ", "1.021 ", "16.773 ", "0.982 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-01-19 01:00:00", "19", "1", "8.480 ", "0", "165", "-20.322 ", "-0.994 ", "1.027 ", "15.623 ", "0.984 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-01-19 02:00:00", "19", "2", "8.510 ", "0", "150", "-20.322 ", "-0.914 ", "1.042 ", "12.287 ", "0.989 ", "53.000 ", "-53.000 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.800 ", "0", "0"
"2021-01-19 03:00:00", "19", "3", "8.790 ", "0", "135", "-20.322 ", "-0.787 ", "1.058 ", "7.061 ", "0.995 ", "52.909 ", "-52.909 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.746 ", "0", "0"
"2021-01-19 04:00:00", "19", "4", "9.060 ", "0", "120", "-20.322 ", "-0.622 ", "1.066 ", "0.331 ", "1.000 ", "52.822 ", "-52.822 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.693 ", "0", "0"
"2021-01-19 05:00:00", "19", "5", "9.340 ", "0", "105", "-20.322 ", "-0.430 ", "1.057 ", "7.506 ", "0.994 ", "52.732 ", "-52.732 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.639 ", "0", "0"
"2021-01-19 06:00:00", "19", "6", "9.650 ", "0", "90", "-20.322 ", "-0.223 ", "1.025 ", "16.082 ", "0.984 ", "52.632 ", "-52.632 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.579 ", "0", "0"
"2021-01-19 07:00:00", "19", "7", "9.970 ", "0", "75", "-20.322 ", "-0.017 ", "0.966 ", "25.050 ", "0.966 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-01-19 08:00:00", "19", "8", "10.280 ", "0.125 ", "60", "-20.322 ", "0.175 ", "0.884 ", "34.043 ", "0.938 ", "52.430 ", "6.153 ", "0.025 ", "0.025 ", "0", "-0.300 ", "0.025 ", "3.692 ", "0.004 ", "0"
"2021-01-19 09:00:00", "19", "9", "10.080 ", "0.014 ", "45", "-20.322 ", "0.341 ", "0.785 ", "42.606 ", "0.899 ", "52.494 ", "-47.105 ", "-0.188 ", "-0.188 ", "0", "-0.325 ", "-0.188 ", "-28.263 ", "0.004 ", "0"
"2021-01-19 10:00:00", "19", "10", "9.890 ", "0.800 ", "30", "-20.322 ", "0.467 ", "0.684 ", "50.071 ", "0.847 ", "52.555 ", "210 ", "0.838 ", "0.838 ", "0.796 ", "0.513 ", "0.838 ", "126 ", "0", "46.242 "
"2021-01-19 11:00:00", "19", "11", "9.690 ", "0.717 ", "15", "-20.322 ", "0.547 ", "0.605 ", "55.421 ", "0.794 ", "52.619 ", "142 ", "0.568 ", "0.568 ", "0.539 ", "1.081 ", "0.568 ", "85.159 ", "0", "29.138 "
"2021-01-19 12:00:00", "19", "12", "9.650 ", "0.744 ", "0", "-20.322 ", "0.574 ", "0.574 ", "57.417 ", "0.769 ", "52.632 ", "133 ", "0.532 ", "0.532 ", "0.505 ", "1.613 ", "0.532 ", "79.802 ", "0", "27.022 "
"2021-01-19 13:00:00", "19", "13", "9.620 ", "0.455 ", "-15", "-20.322 ", "0.547 ", "0.605 ", "55.421 ", "0.794 ", "52.642 ", "70.981 ", "0.284 ", "0.284 ", "0.270 ", "1.897 ", "0.284 ", "42.589 ", "0", "12.908 "
"2021-01-19 14:00:00", "19", "14", "9.580 ", "0.803 ", "-30", "-20.322 ", "0.467 ", "0.684 ", "50.071 ", "0.847 ", "52.654 ", "210 ", "0.841 ", "0.841 ", "0.799 ", "2.738 ", "0.841 ", "126 ", "0", "45.050 "
"2021-01-19 15:00:00", "19", "15", "9.070 ", "0.905 ", "-45", "-20.322 ", "0.341 ", "0.785 ", "42.606 ", "0.899 ", "52.819 ", "308 ", "1.232 ", "1.232 ", "1.170 ", "3.970 ", "1.232 ", "185 ", "0.045 ", "50.000 "
"2021-01-19 16:00:00", "19", "16", "8.560 ", "0.678 ", "-60", "-20.322 ", "0.175 ", "0.884 ", "34.043 ", "0.938 ", "52.984 ", "264 ", "1.058 ", "1.058 ", "1.005 ", "5.027 ", "1.058 ", "159 ", "0.063 ", "50.000 "
"2021-01-19 17:00:00", "19", "17", "8.050 ", "0", "-75", "-20.322 ", "-0.017 ", "0.966 ", "25.050 ", "0.966 ", "53.149 ", "-53.149 ", "-0.213 ", "-0.213 ", "0", "4.815 ", "-0.213 ", "-31.890 ", "0", "20.663 "
"2021-01-19 18:00:00", "19", "18", "7.600 ", "0", "-90", "-20.322 ", "-0.223 ", "1.025 ", "16.082 ", "0.984 ", "53.296 ", "-53.296 ", "-0.213 ", "-0.213 ", "0", "4.601 ", "-0.213 ", "-31.977 ", "0", "0"
"2021-01-19 19:00:00", "19", "19", "7.150 ", "0", "-105", "-20.322 ", "-0.430 ", "1.057 ", "7.506 ", "0.994 ", "53.443 ", "-53.443 ", "-0.214 ", "-0.214 ", "0", "4.388 ", "-0.214 ", "-32.066 ", "0", "0"
"2021-01-19 20:00:00", "19", "20", "6.710 ", "0", "-120", "-20.322 ", "-0.622 ", "1.066 ", "0.331 ", "1.000 ", "53.587 ", "-53.587 ", "-0.214 ", "-0.214 ", "0", "4.173 ", "-0.214 ", "-32.152 ", "0", "0"
"2021-01-19 21:00:00", "19", "21", "6.410 ", "0", "-135", "-20.322 ", "-0.787 ", "1.058 ", "7.061 ", "0.995 ", "53.685 ", "-53.685 ", "-0.215 ", "-0.215 ", "0", "3.959 ", "-0.215 ", "-32.211 ", "0", "0"
"2021-01-19 22:00:00", "19", "22", "6.110 ", "0", "-150", "-20.322 ", "-0.914 ", "1.042 ", "12.287 ", "0.989 ", "53.783 ", "-53.783 ", "-0.215 ", "-0.215 ", "0", "3.743 ", "-0.215 ", "-32.270 ", "0", "0"
"2021-01-19 23:00:00", "19", "23", "5.810 ", "0", "-165", "-20.322 ", "-0.994 ", "1.027 ", "15.623 ", "0.984 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "3.528 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-01-20 00:00:00", "20", "0", "5.710 ", "0", "180", "-20.118 ", "-1.019 ", "1.019 ", "16.977 ", "0.982 ", "53.915 ", "-53.915 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.349 ", "0", "0"
"2021-01-20 01:00:00", "20", "1", "5.600 ", "0", "165", "-20.118 ", "-0.991 ", "1.025 ", "15.824 ", "0.984 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.371 ", "0", "0"
"2021-01-20 02:00:00", "20", "2", "5.500 ", "0", "150", "-20.118 ", "-0.912 ", "1.040 ", "12.481 ", "0.989 ", "53.984 ", "-53.984 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.391 ", "0", "0"
"2021-01-20 03:00:00", "20", "3", "5.030 ", "0", "135", "-20.118 ", "-0.785 ", "1.056 ", "7.245 ", "0.995 ", "54.140 ", "-54.140 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.484 ", "0", "0"
"2021-01-20 04:00:00", "20", "4", "4.550 ", "0", "120", "-20.118 ", "-0.620 ", "1.065 ", "0.505 ", "1.000 ", "54.299 ", "-54.299 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.579 ", "0", "0"
"2021-01-20 05:00:00", "20", "5", "4.080 ", "0", "105", "-20.118 ", "-0.427 ", "1.056 ", "7.341 ", "0.995 ", "54.455 ", "-54.455 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.673 ", "0", "0"
"2021-01-20 06:00:00", "20", "6", "4.870 ", "0", "90", "-20.118 ", "-0.221 ", "1.024 ", "15.923 ", "0.984 ", "54.193 ", "-54.193 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.516 ", "0", "0"
"2021-01-20 07:00:00", "20", "7", "5.670 ", "0", "75", "-20.118 ", "-0.014 ", "0.966 ", "24.893 ", "0.966 ", "53.928 ", "-53.928 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.357 ", "0", "0"
"2021-01-20 08:00:00", "20", "8", "6.460 ", "0.596 ", "60", "-20.118 ", "0.178 ", "0.884 ", "33.885 ", "0.939 ", "53.669 ", "226 ", "0.904 ", "0.904 ", "0.859 ", "0.579 ", "0.904 ", "136 ", "0", "48.496 "
"2021-01-20 09:00:00", "20", "9", "7.900 ", "0.712 ", "45", "-20.118 ", "0.343 ", "0.786 ", "42.440 ", "0.900 ", "53.198 ", "232 ", "0.926 ", "0.926 ", "0.880 ", "1.506 ", "0.926 ", "139 ", "0", "49.645 "
