"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-01-20 10:00:00", "20", "10", "9.340 ", "0.803 ", "30", "-20.118 ", "0.470 ", "0.686 ", "49.891 ", "0.849 ", "52.732 ", "212 ", "0.847 ", "0.847 ", "0.804 ", "2.352 ", "0.847 ", "127 ", "0", "45.347 "
"2021-01-20 11:00:00", "20", "11", "10.780 ", "0.861 ", "15", "-20.118 ", "0.550 ", "0.607 ", "55.225 ", "0.796 ", "52.270 ", "183 ", "0.733 ", "0.733 ", "0.696 ", "3.085 ", "0.733 ", "110 ", "0", "38.890 "
"2021-01-20 12:00:00", "20", "12", "9.710 ", "0.942 ", "0", "-20.118 ", "0.577 ", "0.577 ", "57.213 ", "0.772 ", "52.613 ", "184 ", "0.738 ", "0.738 ", "0.701 ", "3.823 ", "0.738 ", "111 ", "0", "39.159 "
"2021-01-20 13:00:00", "20", "13", "8.640 ", "0.949 ", "-15", "-20.118 ", "0.550 ", "0.607 ", "55.225 ", "0.796 ", "52.958 ", "207 ", "0.827 ", "0.827 ", "0.785 ", "4.649 ", "0.827 ", "124 ", "0", "44.242 "
"2021-01-20 14:00:00", "20", "14", "7.570 ", "0.569 ", "-30", "-20.118 ", "0.470 ", "0.686 ", "49.891 ", "0.849 ", "53.306 ", "134 ", "0.536 ", "0.536 ", "0.510 ", "5.186 ", "0.536 ", "80.466 ", "0", "27.284 "
"2021-01-20 15:00:00", "20", "15", "6.350 ", "0.406 ", "-45", "-20.118 ", "0.343 ", "0.786 ", "42.440 ", "0.900 ", "53.705 ", "109 ", "0.435 ", "0.435 ", "0.413 ", "5.620 ", "0.435 ", "65.190 ", "0", "21.317 "
"2021-01-20 16:00:00", "20", "16", "5.130 ", "0.594 ", "-60", "-20.118 ", "0.178 ", "0.884 ", "33.885 ", "0.939 ", "54.107 ", "225 ", "0.899 ", "0.899 ", "0.854 ", "6.519 ", "0.899 ", "135 ", "0", "48.201 "
"2021-01-20 17:00:00", "20", "17", "3.910 ", "0", "-75", "-20.118 ", "-0.014 ", "0.966 ", "24.893 ", "0.966 ", "54.512 ", "-54.512 ", "-0.218 ", "-0.218 ", "0", "6.301 ", "-0.218 ", "-32.707 ", "0", "0"
"2021-01-20 18:00:00", "20", "18", "3.670 ", "0", "-90", "-20.118 ", "-0.221 ", "1.024 ", "15.923 ", "0.984 ", "54.592 ", "-54.592 ", "-0.218 ", "-0.218 ", "0", "6.083 ", "-0.218 ", "-32.755 ", "0", "0"
"2021-01-20 19:00:00", "20", "19", "3.430 ", "0", "-105", "-20.118 ", "-0.427 ", "1.056 ", "7.341 ", "0.995 ", "54.672 ", "-54.672 ", "-0.219 ", "-0.219 ", "0", "5.864 ", "-0.219 ", "-32.803 ", "0", "0"
"2021-01-20 20:00:00", "20", "20", "3.200 ", "0", "-120", "-20.118 ", "-0.620 ", "1.065 ", "0.505 ", "1.000 ", "54.749 ", "-54.749 ", "-0.219 ", "-0.219 ", "0", "5.645 ", "-0.219 ", "-32.849 ", "0", "0"
"2021-01-20 21:00:00", "20", "21", "3.300 ", "0", "-135", "-20.118 ", "-0.785 ", "1.056 ", "7.245 ", "0.995 ", "54.716 ", "-54.716 ", "-0.219 ", "-0.219 ", "0", "5.426 ", "-0.219 ", "-32.829 ", "0", "0"
"2021-01-20 22:00:00", "20", "22", "3.400 ", "0", "-150", "-20.118 ", "-0.912 ", "1.040 ", "12.481 ", "0.989 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "5.208 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-01-20 23:00:00", "20", "23", "3.500 ", "0", "-165", "-20.118 ", "-0.991 ", "1.025 ", "15.824 ", "0.984 ", "54.649 ", "-54.649 ", "-0.219 ", "-0.219 ", "0", "4.989 ", "-0.219 ", "-32.789 ", "0", "0"
"2021-01-21 00:00:00", "21", "0", "2.780 ", "0", "180", "-19.908 ", "-1.016 ", "1.016 ", "17.187 ", "0.982 ", "54.890 ", "-54.890 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.934 ", "0", "0"
"2021-01-21 01:00:00", "21", "1", "2.050 ", "0", "165", "-19.908 ", "-0.989 ", "1.022 ", "16.031 ", "0.984 ", "55.135 ", "-55.135 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.081 ", "0", "0"
"2021-01-21 02:00:00", "21", "2", "1.330 ", "0", "150", "-19.908 ", "-0.909 ", "1.038 ", "12.680 ", "0.988 ", "55.379 ", "-55.379 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.227 ", "0", "0"
"2021-01-21 03:00:00", "21", "3", "0.870 ", "0", "135", "-19.908 ", "-0.782 ", "1.055 ", "7.434 ", "0.994 ", "55.534 ", "-55.534 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.321 ", "0", "0"
"2021-01-21 04:00:00", "21", "4", "0.420 ", "0", "120", "-19.908 ", "-0.617 ", "1.063 ", "0.684 ", "1.000 ", "55.687 ", "-55.687 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.412 ", "0", "0"
"2021-01-21 05:00:00", "21", "5", "-0.040 ", "0", "105", "-19.908 ", "-0.425 ", "1.055 ", "7.171 ", "0.995 ", "55.844 ", "-55.844 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.507 ", "0", "0"
"2021-01-21 06:00:00", "21", "6", "1.010 ", "0", "90", "-19.908 ", "-0.218 ", "1.024 ", "15.760 ", "0.984 ", "55.487 ", "-55.487 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.292 ", "0", "0"
"2021-01-21 07:00:00", "21", "7", "2.060 ", "0", "75", "-19.908 ", "-0.012 ", "0.966 ", "24.733 ", "0.966 ", "55.132 ", "-55.132 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.079 ", "0", "0"
"2021-01-21 08:00:00", "21", "8", "3.110 ", "0.495 ", "60", "-19.908 ", "0.180 ", "0.885 ", "33.721 ", "0.940 ", "54.779 ", "178 ", "0.713 ", "0.713 ", "0.677 ", "0.388 ", "0.713 ", "107 ", "0", "37.716 "
"2021-01-21 09:00:00", "21", "9", "4.970 ", "0.793 ", "45", "-19.908 ", "0.346 ", "0.787 ", "42.268 ", "0.901 ", "54.160 ", "264 ", "1.058 ", "1.058 ", "1.005 ", "1.445 ", "1.058 ", "159 ", "0.019 ", "50.000 "
"2021-01-21 10:00:00", "21", "10", "6.820 ", "0.847 ", "30", "-19.908 ", "0.472 ", "0.688 ", "49.705 ", "0.850 ", "53.551 ", "227 ", "0.908 ", "0.908 ", "0.863 ", "2.354 ", "0.908 ", "136 ", "0.015 ", "50.000 "
"2021-01-21 11:00:00", "21", "11", "8.680 ", "0.878 ", "15", "-19.908 ", "0.552 ", "0.610 ", "55.023 ", "0.799 ", "52.945 ", "189 ", "0.756 ", "0.756 ", "0.718 ", "3.110 ", "0.756 ", "113 ", "0", "45.875 "
"2021-01-21 12:00:00", "21", "12", "8.950 ", "0.789 ", "0", "-19.908 ", "0.579 ", "0.579 ", "57.004 ", "0.774 ", "52.858 ", "148 ", "0.590 ", "0.590 ", "0.561 ", "3.700 ", "0.590 ", "88.544 ", "0", "30.477 "
"2021-01-21 13:00:00", "21", "13", "9.220 ", "0.766 ", "-15", "-19.908 ", "0.552 ", "0.610 ", "55.023 ", "0.799 ", "52.770 ", "159 ", "0.634 ", "0.634 ", "0.603 ", "4.335 ", "0.634 ", "95.148 ", "0", "33.089 "
"2021-01-21 14:00:00", "21", "14", "9.480 ", "0.821 ", "-30", "-19.908 ", "0.472 ", "0.688 ", "49.705 ", "0.850 ", "52.687 ", "219 ", "0.877 ", "0.877 ", "0.833 ", "5.211 ", "0.877 ", "132 ", "0", "47.012 "
"2021-01-21 15:00:00", "21", "15", "8.550 ", "0.749 ", "-45", "-19.908 ", "0.346 ", "0.787 ", "42.268 ", "0.901 ", "52.987 ", "248 ", "0.991 ", "0.991 ", "0.941 ", "6.202 ", "0.991 ", "149 ", "0.009 ", "50.000 "
"2021-01-21 16:00:00", "21", "16", "7.610 ", "0.588 ", "-60", "-19.908 ", "0.180 ", "0.885 ", "33.721 ", "0.940 ", "53.292 ", "224 ", "0.895 ", "0.895 ", "0.850 ", "7.097 ", "0.895 ", "134 ", "0.003 ", "50.000 "
"2021-01-21 17:00:00", "21", "17", "6.670 ", "0", "-75", "-19.908 ", "-0.012 ", "0.966 ", "24.733 ", "0.966 ", "53.600 ", "-53.600 ", "-0.214 ", "-0.214 ", "0", "6.882 ", "-0.214 ", "-32.160 ", "0.003 ", "0"
"2021-01-21 18:00:00", "21", "18", "6.280 ", "0", "-90", "-19.908 ", "-0.218 ", "1.024 ", "15.760 ", "0.984 ", "53.728 ", "-53.728 ", "-0.215 ", "-0.215 ", "0", "6.667 ", "-0.215 ", "-32.237 ", "0.003 ", "0"
"2021-01-21 19:00:00", "21", "19", "5.900 ", "0", "-105", "-19.908 ", "-0.425 ", "1.055 ", "7.171 ", "0.995 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "6.452 ", "-0.215 ", "-32.312 ", "0.003 ", "0"
"2021-01-21 20:00:00", "21", "20", "5.520 ", "0", "-120", "-19.908 ", "-0.617 ", "1.063 ", "0.684 ", "1.000 ", "53.978 ", "-53.978 ", "-0.216 ", "-0.216 ", "0", "6.236 ", "-0.216 ", "-32.387 ", "0.003 ", "0"
"2021-01-21 21:00:00", "21", "21", "5.790 ", "0", "-135", "-19.908 ", "-0.782 ", "1.055 ", "7.434 ", "0.994 ", "53.889 ", "-53.889 ", "-0.216 ", "-0.216 ", "0", "6.021 ", "-0.216 ", "-32.333 ", "0.003 ", "0"
"2021-01-21 22:00:00", "21", "22", "6.060 ", "0", "-150", "-19.908 ", "-0.909 ", "1.038 ", "12.680 ", "0.988 ", "53.800 ", "-53.800 ", "-0.215 ", "-0.215 ", "0", "5.805 ", "-0.215 ", "-32.280 ", "0.003 ", "0"
"2021-01-21 23:00:00", "21", "23", "6.330 ", "0", "-165", "-19.908 ", "-0.989 ", "1.022 ", "16.031 ", "0.984 ", "53.711 ", "-53.711 ", "-0.215 ", "-0.215 ", "0", "5.591 ", "-0.215 ", "-32.227 ", "0.003 ", "0"
"2021-01-22 00:00:00", "22", "0", "7.400 ", "0", "180", "-19.693 ", "-1.014 ", "1.014 ", "17.403 ", "0.981 ", "53.361 ", "-53.361 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.017 ", "0.003 ", "0"
"2021-01-22 01:00:00", "22", "1", "8.480 ", "0", "165", "-19.693 ", "-0.986 ", "1.020 ", "16.244 ", "0.983 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0.003 ", "0"
"2021-01-22 02:00:00", "22", "2", "9.550 ", "0", "150", "-19.693 ", "-0.907 ", "1.035 ", "12.885 ", "0.988 ", "52.664 ", "-52.664 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.598 ", "0.003 ", "0"
"2021-01-22 03:00:00", "22", "3", "10.010 ", "0", "135", "-19.693 ", "-0.780 ", "1.053 ", "7.629 ", "0.994 ", "52.516 ", "-52.516 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.510 ", "0.003 ", "0"
"2021-01-22 04:00:00", "22", "4", "10.480 ", "0", "120", "-19.693 ", "-0.615 ", "1.062 ", "0.868 ", "1.000 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0.003 ", "0"
"2021-01-22 05:00:00", "22", "5", "10.940 ", "0", "105", "-19.693 ", "-0.422 ", "1.054 ", "6.996 ", "0.995 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.331 ", "0.003 ", "0"
"2021-01-22 06:00:00", "22", "6", "11.220 ", "0", "90", "-19.693 ", "-0.216 ", "1.023 ", "15.592 ", "0.984 ", "52.129 ", "-52.129 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.277 ", "0.003 ", "0"
"2021-01-22 07:00:00", "22", "7", "11.500 ", "0", "75", "-19.693 ", "-0.009 ", "0.966 ", "24.567 ", "0.967 ", "52.040 ", "-52.040 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.224 ", "0.003 ", "0"
"2021-01-22 08:00:00", "22", "8", "11.780 ", "0.304 ", "60", "-19.693 ", "0.183 ", "0.885 ", "33.554 ", "0.940 ", "51.951 ", "91.668 ", "0.367 ", "0.367 ", "0.348 ", "0.042 ", "0.367 ", "55.001 ", "0", "18.532 "
"2021-01-22 09:00:00", "22", "9", "12.030 ", "0.291 ", "45", "-19.693 ", "0.348 ", "0.788 ", "42.092 ", "0.902 ", "51.872 ", "65.492 ", "0.262 ", "0.262 ", "0.249 ", "0.304 ", "0.262 ", "39.295 ", "0", "11.746 "
"2021-01-22 10:00:00", "22", "10", "12.290 ", "0.371 ", "30", "-19.693 ", "0.475 ", "0.690 ", "49.514 ", "0.852 ", "51.789 ", "71.752 ", "0.287 ", "0.287 ", "0.273 ", "0.591 ", "0.287 ", "43.051 ", "0", "13.073 "
"2021-01-22 11:00:00", "22", "11", "12.540 ", "0.804 ", "15", "-19.693 ", "0.555 ", "0.612 ", "54.815 ", "0.801 ", "51.710 ", "172 ", "0.687 ", "0.687 ", "0.653 ", "1.278 ", "0.687 ", "103 ", "0", "36.227 "
"2021-01-22 12:00:00", "22", "12", "12.720 ", "0.625 ", "0", "-19.693 ", "0.582 ", "0.582 ", "56.788 ", "0.777 ", "51.653 ", "109 ", "0.435 ", "0.435 ", "0.413 ", "1.713 ", "0.435 ", "65.204 ", "0", "21.322 "
"2021-01-22 13:00:00", "22", "13", "12.910 ", "0.827 ", "-15", "-19.693 ", "0.555 ", "0.612 ", "54.815 ", "0.801 ", "51.593 ", "178 ", "0.714 ", "0.714 ", "0.678 ", "2.426 ", "0.714 ", "107 ", "0", "37.766 "
"2021-01-22 14:00:00", "22", "14", "13.090 ", "0.823 ", "-30", "-19.693 ", "0.475 ", "0.690 ", "49.514 ", "0.852 ", "51.536 ", "223 ", "0.891 ", "0.891 ", "0.846 ", "3.317 ", "0.891 ", "134 ", "0", "47.761 "
"2021-01-22 15:00:00", "22", "15", "12.090 ", "0.752 ", "-45", "-19.693 ", "0.348 ", "0.788 ", "42.092 ", "0.902 ", "51.853 ", "251 ", "1.006 ", "1.006 ", "0.956 ", "4.323 ", "1.006 ", "151 ", "0.011 ", "50.000 "
"2021-01-22 16:00:00", "22", "16", "11.080 ", "0.647 ", "-60", "-19.693 ", "0.183 ", "0.885 ", "33.554 ", "0.940 ", "52.174 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "5.336 ", "1.013 ", "152 ", "0.023 ", "50.000 "
"2021-01-22 17:00:00", "22", "17", "10.080 ", "0", "-75", "-19.693 ", "-0.009 ", "0.966 ", "24.567 ", "0.967 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "5.126 ", "-0.210 ", "-31.496 ", "0", "6.278 "
"2021-01-22 18:00:00", "22", "18", "9.130 ", "0", "-90", "-19.693 ", "-0.216 ", "1.023 ", "15.592 ", "0.984 ", "52.800 ", "-52.800 ", "-0.211 ", "-0.211 ", "0", "4.915 ", "-0.211 ", "-31.680 ", "0", "0"
"2021-01-22 19:00:00", "22", "19", "8.180 ", "0", "-105", "-19.693 ", "-0.422 ", "1.054 ", "6.996 ", "0.995 ", "53.107 ", "-53.107 ", "-0.212 ", "-0.212 ", "0", "4.702 ", "-0.212 ", "-31.864 ", "0", "0"
"2021-01-22 20:00:00", "22", "20", "7.230 ", "0", "-120", "-19.693 ", "-0.615 ", "1.062 ", "0.868 ", "1.000 ", "53.416 ", "-53.416 ", "-0.214 ", "-0.214 ", "0", "4.488 ", "-0.214 ", "-32.050 ", "0", "0"
"2021-01-22 21:00:00", "22", "21", "6.970 ", "0", "-135", "-19.693 ", "-0.780 ", "1.053 ", "7.629 ", "0.994 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "4.274 ", "-0.214 ", "-32.101 ", "0", "0"
"2021-01-22 22:00:00", "22", "22", "6.720 ", "0", "-150", "-19.693 ", "-0.907 ", "1.035 ", "12.885 ", "0.988 ", "53.583 ", "-53.583 ", "-0.214 ", "-0.214 ", "0", "4.060 ", "-0.214 ", "-32.150 ", "0", "0"
"2021-01-22 23:00:00", "22", "23", "6.470 ", "0", "-165", "-19.693 ", "-0.986 ", "1.020 ", "16.244 ", "0.983 ", "53.665 ", "-53.665 ", "-0.215 ", "-0.215 ", "0", "3.845 ", "-0.215 ", "-32.199 ", "0", "0"
"2021-01-23 00:00:00", "23", "0", "6.660 ", "0", "180", "-19.471 ", "-1.011 ", "1.011 ", "17.624 ", "0.981 ", "53.603 ", "-53.603 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.162 ", "0", "0"
"2021-01-23 01:00:00", "23", "1", "6.840 ", "0", "165", "-19.471 ", "-0.984 ", "1.017 ", "16.463 ", "0.983 ", "53.544 ", "-53.544 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.126 ", "0", "0"
"2021-01-23 02:00:00", "23", "2", "7.030 ", "0", "150", "-19.471 ", "-0.904 ", "1.033 ", "13.096 ", "0.988 ", "53.482 ", "-53.482 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.089 ", "0", "0"
"2021-01-23 03:00:00", "23", "3", "6.760 ", "0", "135", "-19.471 ", "-0.777 ", "1.051 ", "7.829 ", "0.994 ", "53.570 ", "-53.570 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.142 ", "0", "0"
"2021-01-23 04:00:00", "23", "4", "6.500 ", "0", "120", "-19.471 ", "-0.612 ", "1.060 ", "1.057 ", "0.999 ", "53.655 ", "-53.655 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.193 ", "0", "0"
"2021-01-23 05:00:00", "23", "5", "6.230 ", "0", "105", "-19.471 ", "-0.420 ", "1.053 ", "6.817 ", "0.995 ", "53.744 ", "-53.744 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.246 ", "0", "0"
"2021-01-23 06:00:00", "23", "6", "6.950 ", "0", "90", "-19.471 ", "-0.213 ", "1.022 ", "15.419 ", "0.985 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-01-23 07:00:00", "23", "7", "7.680 ", "0", "75", "-19.471 ", "-0.007 ", "0.966 ", "24.397 ", "0.967 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.962 ", "0", "0"
"2021-01-23 08:00:00", "23", "8", "8.400 ", "0.237 ", "60", "-19.471 ", "0.186 ", "0.886 ", "33.381 ", "0.941 ", "53.036 ", "59.235 ", "0.237 ", "0.237 ", "0", "-0.088 ", "0.237 ", "35.541 ", "0", "10.446 "
"2021-01-23 09:00:00", "23", "9", "9.430 ", "0.486 ", "45", "-19.471 ", "0.351 ", "0.789 ", "41.911 ", "0.903 ", "52.703 ", "144 ", "0.576 ", "0.576 ", "0.547 ", "0.488 ", "0.576 ", "86.354 ", "0", "29.610 "
"2021-01-23 10:00:00", "23", "10", "10.470 ", "0.806 ", "30", "-19.471 ", "0.478 ", "0.691 ", "49.318 ", "0.854 ", "52.369 ", "218 ", "0.872 ", "0.872 ", "0.828 ", "1.359 ", "0.872 ", "131 ", "0", "46.725 "
"2021-01-23 11:00:00", "23", "11", "11.500 ", "0.912 ", "15", "-19.471 ", "0.557 ", "0.614 ", "54.602 ", "0.803 ", "52.040 ", "204 ", "0.814 ", "0.814 ", "0.774 ", "2.174 ", "0.814 ", "122 ", "0", "43.553 "
"2021-01-23 12:00:00", "23", "12", "11.900 ", "0", "0", "-19.471 ", "0.584 ", "0.584 ", "56.566 ", "0.780 ", "51.913 ", "-51.913 ", "-0.208 ", "-0.208 ", "0", "1.966 ", "-0.208 ", "-31.148 ", "0", "0"
"2021-01-23 13:00:00", "23", "13", "12.300 ", "0.755 ", "-15", "-19.471 ", "0.557 ", "0.614 ", "54.602 ", "0.803 ", "51.786 ", "160 ", "0.639 ", "0.639 ", "0.607 ", "2.605 ", "0.639 ", "95.818 ", "0", "33.354 "
"2021-01-23 14:00:00", "23", "14", "12.690 ", "0", "-30", "-19.471 ", "0.478 ", "0.691 ", "49.318 ", "0.854 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "2.398 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-01-23 15:00:00", "23", "15", "12.510 ", "0.638 ", "-45", "-19.471 ", "0.351 ", "0.789 ", "41.911 ", "0.903 ", "51.720 ", "206 ", "0.826 ", "0.826 ", "0.784 ", "3.224 ", "0.826 ", "124 ", "0", "44.185 "
"2021-01-23 16:00:00", "23", "16", "12.330 ", "0.049 ", "-60", "-19.471 ", "0.186 ", "0.886 ", "33.381 ", "0.941 ", "51.777 ", "-28.820 ", "-0.115 ", "-0.115 ", "0", "3.108 ", "-0.115 ", "-17.292 ", "0", "0"
"2021-01-23 17:00:00", "23", "17", "12.150 ", "0", "-75", "-19.471 ", "-0.007 ", "0.966 ", "24.397 ", "0.967 ", "51.834 ", "-51.834 ", "-0.207 ", "-0.207 ", "0", "2.901 ", "-0.207 ", "-31.100 ", "0", "0"
"2021-01-23 18:00:00", "23", "18", "11.060 ", "0", "-90", "-19.471 ", "-0.213 ", "1.022 ", "15.419 ", "0.985 ", "52.180 ", "-52.180 ", "-0.209 ", "-0.209 ", "0", "2.692 ", "-0.209 ", "-31.308 ", "0", "0"
"2021-01-23 19:00:00", "23", "19", "9.970 ", "0", "-105", "-19.471 ", "-0.420 ", "1.053 ", "6.817 ", "0.995 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "2.482 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-01-23 20:00:00", "23", "20", "8.880 ", "0", "-120", "-19.471 ", "-0.612 ", "1.060 ", "1.057 ", "0.999 ", "52.880 ", "-52.880 ", "-0.212 ", "-0.212 ", "0", "2.271 ", "-0.212 ", "-31.728 ", "0", "0"
"2021-01-23 21:00:00", "23", "21", "7.030 ", "0", "-135", "-19.471 ", "-0.777 ", "1.051 ", "7.829 ", "0.994 ", "53.482 ", "-53.482 ", "-0.214 ", "-0.214 ", "0", "2.057 ", "-0.214 ", "-32.089 ", "0", "0"
"2021-01-23 22:00:00", "23", "22", "5.190 ", "0", "-150", "-19.471 ", "-0.904 ", "1.033 ", "13.096 ", "0.988 ", "54.087 ", "-54.087 ", "-0.216 ", "-0.216 ", "0", "1.840 ", "-0.216 ", "-32.452 ", "0", "0"
"2021-01-23 23:00:00", "23", "23", "3.350 ", "0", "-165", "-19.471 ", "-0.984 ", "1.017 ", "16.463 ", "0.983 ", "54.699 ", "-54.699 ", "-0.219 ", "-0.219 ", "0", "1.622 ", "-0.219 ", "-32.819 ", "0", "0"
"2021-01-24 00:00:00", "24", "0", "2.900 ", "0", "180", "-19.244 ", "-1.008 ", "1.008 ", "17.851 ", "0.981 ", "54.849 ", "-54.849 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.910 ", "0", "0"
"2021-01-24 01:00:00", "24", "1", "2.450 ", "0", "165", "-19.244 ", "-0.981 ", "1.015 ", "16.687 ", "0.983 ", "55.001 ", "-55.001 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.000 ", "0", "0"
"2021-01-24 02:00:00", "24", "2", "2", "0", "150", "-19.244 ", "-0.901 ", "1.031 ", "13.312 ", "0.988 ", "55.152 ", "-55.152 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.091 ", "0", "0"
"2021-01-24 03:00:00", "24", "3", "1.850 ", "0", "135", "-19.244 ", "-0.775 ", "1.049 ", "8.034 ", "0.994 ", "55.203 ", "-55.203 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.122 ", "0", "0"
"2021-01-24 04:00:00", "24", "4", "1.700 ", "0", "120", "-19.244 ", "-0.609 ", "1.059 ", "1.251 ", "0.999 ", "55.253 ", "-55.253 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.152 ", "0", "0"
"2021-01-24 05:00:00", "24", "5", "1.550 ", "0", "105", "-19.244 ", "-0.417 ", "1.052 ", "6.633 ", "0.995 ", "55.304 ", "-55.304 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.182 ", "0", "0"
"2021-01-24 06:00:00", "24", "6", "3.210 ", "0", "90", "-19.244 ", "-0.211 ", "1.022 ", "15.242 ", "0.985 ", "54.746 ", "-54.746 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.847 ", "0", "0"
"2021-01-24 07:00:00", "24", "7", "4.880 ", "0", "75", "-19.244 ", "-0.004 ", "0.966 ", "24.222 ", "0.968 ", "54.189 ", "-54.189 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.514 ", "0", "0"
"2021-01-24 08:00:00", "24", "8", "6.540 ", "0.323 ", "60", "-19.244 ", "0.188 ", "0.886 ", "33.203 ", "0.941 ", "53.642 ", "99.732 ", "0.399 ", "0.399 ", "0.379 ", "0.074 ", "0.399 ", "59.839 ", "0", "19.269 "
"2021-01-24 09:00:00", "24", "9", "9.040 ", "0.459 ", "45", "-19.244 ", "0.353 ", "0.791 ", "41.724 ", "0.904 ", "52.829 ", "134 ", "0.535 ", "0.535 ", "0.508 ", "0.609 ", "0.535 ", "80.247 ", "0", "27.197 "
"2021-01-24 10:00:00", "24", "10", "11.550 ", "0.792 ", "30", "-19.244 ", "0.480 ", "0.693 ", "49.117 ", "0.855 ", "52.024 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "1.469 ", "0.860 ", "129 ", "0", "46.090 "
"2021-01-24 11:00:00", "24", "11", "14.050 ", "0.960 ", "15", "-19.244 ", "0.560 ", "0.617 ", "54.383 ", "0.806 ", "51.235 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "2.350 ", "0.881 ", "132 ", "0", "47.234 "
"2021-01-24 12:00:00", "24", "12", "13.480 ", "0.898 ", "0", "-19.244 ", "0.587 ", "0.587 ", "56.339 ", "0.783 ", "51.414 ", "183 ", "0.733 ", "0.733 ", "0.696 ", "3.083 ", "0.733 ", "110 ", "0", "38.876 "
"2021-01-24 13:00:00", "24", "13", "12.910 ", "0.937 ", "-15", "-19.244 ", "0.560 ", "0.617 ", "54.383 ", "0.806 ", "51.593 ", "213 ", "0.853 ", "0.853 ", "0.811 ", "3.936 ", "0.853 ", "128 ", "0", "45.721 "
"2021-01-24 14:00:00", "24", "14", "12.340 ", "0.901 ", "-30", "-19.244 ", "0.480 ", "0.693 ", "49.117 ", "0.855 ", "51.773 ", "252 ", "1.008 ", "1.008 ", "0.958 ", "4.944 ", "1.008 ", "151 ", "0.011 ", "50.000 "
"2021-01-24 15:00:00", "24", "15", "10.850 ", "0.798 ", "-45", "-19.244 ", "0.353 ", "0.791 ", "41.724 ", "0.904 ", "52.247 ", "272 ", "1.088 ", "1.088 ", "1.034 ", "6.032 ", "1.088 ", "163 ", "0.035 ", "50.000 "
"2021-01-24 16:00:00", "24", "16", "9.350 ", "0.624 ", "-60", "-19.244 ", "0.188 ", "0.886 ", "33.203 ", "0.941 ", "52.729 ", "244 ", "0.974 ", "0.974 ", "0.925 ", "7.006 ", "0.974 ", "146 ", "0.041 ", "50.000 "
"2021-01-24 17:00:00", "24", "17", "7.860 ", "0", "-75", "-19.244 ", "-0.004 ", "0.966 ", "24.222 ", "0.968 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "6.794 ", "-0.213 ", "-31.927 ", "0", "12.252 "
"2021-01-24 18:00:00", "24", "18", "6.950 ", "0", "-90", "-19.244 ", "-0.211 ", "1.022 ", "15.242 ", "0.985 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "6.580 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-01-24 19:00:00", "24", "19", "6.040 ", "0", "-105", "-19.244 ", "-0.417 ", "1.052 ", "6.633 ", "0.995 ", "53.807 ", "-53.807 ", "-0.215 ", "-0.215 ", "0", "6.364 ", "-0.215 ", "-32.284 ", "0", "0"
"2021-01-24 20:00:00", "24", "20", "5.130 ", "0", "-120", "-19.244 ", "-0.609 ", "1.059 ", "1.251 ", "0.999 ", "54.107 ", "-54.107 ", "-0.216 ", "-0.216 ", "0", "6.148 ", "-0.216 ", "-32.464 ", "0", "0"
"2021-01-24 21:00:00", "24", "21", "5.110 ", "0", "-135", "-19.244 ", "-0.775 ", "1.049 ", "8.034 ", "0.994 ", "54.113 ", "-54.113 ", "-0.216 ", "-0.216 ", "0", "5.931 ", "-0.216 ", "-32.468 ", "0", "0"
"2021-01-24 22:00:00", "24", "22", "5.090 ", "0", "-150", "-19.244 ", "-0.901 ", "1.031 ", "13.312 ", "0.988 ", "54.120 ", "-54.120 ", "-0.216 ", "-0.216 ", "0", "5.715 ", "-0.216 ", "-32.472 ", "0", "0"
"2021-01-24 23:00:00", "24", "23", "5.070 ", "0", "-165", "-19.244 ", "-0.981 ", "1.015 ", "16.687 ", "0.983 ", "54.127 ", "-54.127 ", "-0.217 ", "-0.217 ", "0", "5.499 ", "-0.217 ", "-32.476 ", "0", "0"
"2021-01-25 00:00:00", "25", "0", "5.330 ", "0", "180", "-19.011 ", "-1.005 ", "1.005 ", "18.084 ", "0.980 ", "54.041 ", "-54.041 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.424 ", "0", "0"
"2021-01-25 01:00:00", "25", "1", "5.600 ", "0", "165", "-19.011 ", "-0.978 ", "1.012 ", "16.917 ", "0.982 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.371 ", "0", "0"
"2021-01-25 02:00:00", "25", "2", "5.860 ", "0", "150", "-19.011 ", "-0.899 ", "1.028 ", "13.534 ", "0.987 ", "53.866 ", "-53.866 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.319 ", "0", "0"
"2021-01-25 03:00:00", "25", "3", "5.830 ", "0", "135", "-19.011 ", "-0.772 ", "1.047 ", "8.244 ", "0.994 ", "53.876 ", "-53.876 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.325 ", "0", "0"
"2021-01-25 04:00:00", "25", "4", "5.790 ", "0", "120", "-19.011 ", "-0.607 ", "1.057 ", "1.449 ", "0.999 ", "53.889 ", "-53.889 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.333 ", "0", "0"
"2021-01-25 05:00:00", "25", "5", "5.760 ", "0", "105", "-19.011 ", "-0.414 ", "1.051 ", "6.444 ", "0.995 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-01-25 06:00:00", "25", "6", "6.720 ", "0", "90", "-19.011 ", "-0.208 ", "1.021 ", "15.060 ", "0.985 ", "53.583 ", "-53.583 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.150 ", "0", "0"
"2021-01-25 07:00:00", "25", "7", "7.680 ", "0", "75", "-19.011 ", "-0.001 ", "0.966 ", "24.043 ", "0.968 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.962 ", "0", "0"
"2021-01-25 08:00:00", "25", "8", "8.640 ", "0", "60", "-19.011 ", "0.191 ", "0.887 ", "33.021 ", "0.942 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-01-25 09:00:00", "25", "9", "11.170 ", "0", "45", "-19.011 ", "0.356 ", "0.792 ", "41.533 ", "0.905 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-01-25 10:00:00", "25", "10", "13.710 ", "0.608 ", "30", "-19.011 ", "0.483 ", "0.695 ", "48.910 ", "0.857 ", "51.341 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "0.295 ", "0.620 ", "93.005 ", "0", "32.242 "
"2021-01-25 11:00:00", "25", "11", "16.240 ", "0", "15", "-19.011 ", "0.563 ", "0.619 ", "54.159 ", "0.808 ", "50.553 ", "-50.553 ", "-0.202 ", "-0.202 ", "0", "0.093 ", "-0.202 ", "-30.332 ", "0", "0"
"2021-01-25 12:00:00", "25", "12", "16.130 ", "0", "0", "-19.011 ", "0.590 ", "0.590 ", "56.106 ", "0.786 ", "50.587 ", "-50.587 ", "-0.202 ", "-0.202 ", "0", "-0.110 ", "-0.202 ", "-30.352 ", "0", "0"
"2021-01-25 13:00:00", "25", "13", "16.020 ", "0", "-15", "-19.011 ", "0.563 ", "0.619 ", "54.159 ", "0.808 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.312 ", "-0.202 ", "-30.373 ", "0", "0"
"2021-01-25 14:00:00", "25", "14", "15.900 ", "0", "-30", "-19.011 ", "0.483 ", "0.695 ", "48.910 ", "0.857 ", "50.659 ", "-50.659 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.395 ", "0", "0"
"2021-01-25 15:00:00", "25", "15", "15.660 ", "0.787 ", "-45", "-19.011 ", "0.356 ", "0.792 ", "41.533 ", "0.905 ", "50.733 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "0.756 ", "1.081 ", "162 ", "0.022 ", "50.000 "
"2021-01-25 16:00:00", "25", "16", "15.420 ", "0.642 ", "-60", "-19.011 ", "0.191 ", "0.887 ", "33.021 ", "0.942 ", "50.807 ", "254 ", "1.018 ", "1.018 ", "0.967 ", "1.774 ", "1.018 ", "153 ", "0.035 ", "50.000 "
"2021-01-25 17:00:00", "25", "17", "15.180 ", "0", "-75", "-19.011 ", "-0.001 ", "0.966 ", "24.043 ", "0.968 ", "50.882 ", "-50.882 ", "-0.204 ", "-0.204 ", "0", "1.571 ", "-0.204 ", "-30.529 ", "0", "10.253 "
"2021-01-25 18:00:00", "25", "18", "13.420 ", "0", "-90", "-19.011 ", "-0.208 ", "1.021 ", "15.060 ", "0.985 ", "51.433 ", "-51.433 ", "-0.206 ", "-0.206 ", "0", "1.365 ", "-0.206 ", "-30.860 ", "0", "0"
"2021-01-25 19:00:00", "25", "19", "11.670 ", "0", "-105", "-19.011 ", "-0.414 ", "1.051 ", "6.444 ", "0.995 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "1.157 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-01-25 20:00:00", "25", "20", "9.920 ", "0", "-120", "-19.011 ", "-0.607 ", "1.057 ", "1.449 ", "0.999 ", "52.545 ", "-52.545 ", "-0.210 ", "-0.210 ", "0", "0.947 ", "-0.210 ", "-31.527 ", "0", "0"
"2021-01-25 21:00:00", "25", "21", "8.910 ", "0", "-135", "-19.011 ", "-0.772 ", "1.047 ", "8.244 ", "0.994 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "0.735 ", "-0.211 ", "-31.722 ", "0", "0"
"2021-01-25 22:00:00", "25", "22", "7.910 ", "0", "-150", "-19.011 ", "-0.899 ", "1.028 ", "13.534 ", "0.987 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "0.523 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-01-25 23:00:00", "25", "23", "6.900 ", "0", "-165", "-19.011 ", "-0.978 ", "1.012 ", "16.917 ", "0.982 ", "53.524 ", "-53.524 ", "-0.214 ", "-0.214 ", "0", "0.308 ", "-0.214 ", "-32.115 ", "0", "0"
"2021-01-26 00:00:00", "26", "0", "6.270 ", "0", "180", "-18.772 ", "-1.003 ", "1.003 ", "18.323 ", "0.980 ", "53.731 ", "-53.731 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.239 ", "0", "0"
"2021-01-26 01:00:00", "26", "1", "5.650 ", "0", "165", "-18.772 ", "-0.975 ", "1.009 ", "17.152 ", "0.982 ", "53.935 ", "-53.935 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.361 ", "0", "0"
"2021-01-26 02:00:00", "26", "2", "5.020 ", "0", "150", "-18.772 ", "-0.896 ", "1.026 ", "13.761 ", "0.987 ", "54.143 ", "-54.143 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.486 ", "0", "0"
"2021-01-26 03:00:00", "26", "3", "4.630 ", "0", "135", "-18.772 ", "-0.769 ", "1.045 ", "8.460 ", "0.993 ", "54.272 ", "-54.272 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.563 ", "0", "0"
"2021-01-26 04:00:00", "26", "4", "4.240 ", "0", "120", "-18.772 ", "-0.604 ", "1.056 ", "1.653 ", "0.999 ", "54.402 ", "-54.402 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.641 ", "0", "0"
"2021-01-26 05:00:00", "26", "5", "3.850 ", "0", "105", "-18.772 ", "-0.411 ", "1.050 ", "6.251 ", "0.996 ", "54.532 ", "-54.532 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.719 ", "0", "0"
"2021-01-26 06:00:00", "26", "6", "5.360 ", "0", "90", "-18.772 ", "-0.205 ", "1.021 ", "14.873 ", "0.985 ", "54.031 ", "-54.031 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.418 ", "0", "0"
"2021-01-26 07:00:00", "26", "7", "6.860 ", "0", "75", "-18.772 ", "0.001 ", "0.966 ", "23.859 ", "0.969 ", "53.537 ", "-53.537 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.122 ", "0", "0"
"2021-01-26 08:00:00", "26", "8", "8.370 ", "0.534 ", "60", "-18.772 ", "0.194 ", "0.887 ", "32.834 ", "0.943 ", "53.045 ", "202 ", "0.806 ", "0.806 ", "0.766 ", "0.481 ", "0.806 ", "121 ", "0", "43.104 "
"2021-01-26 09:00:00", "26", "9", "11.040 ", "0.762 ", "45", "-18.772 ", "0.359 ", "0.793 ", "41.337 ", "0.906 ", "52.186 ", "260 ", "1.040 ", "1.040 ", "0.988 ", "1.522 ", "1.040 ", "156 ", "0.016 ", "50.000 "
"2021-01-26 10:00:00", "26", "10", "13.700 ", "0.868 ", "30", "-18.772 ", "0.486 ", "0.697 ", "48.698 ", "0.859 ", "51.345 ", "245 ", "0.979 ", "0.979 ", "0.930 ", "2.501 ", "0.979 ", "147 ", "0.023 ", "50.000 "
"2021-01-26 11:00:00", "26", "11", "16.370 ", "0.931 ", "15", "-18.772 ", "0.565 ", "0.622 ", "53.929 ", "0.811 ", "50.513 ", "217 ", "0.869 ", "0.869 ", "0.826 ", "3.370 ", "0.869 ", "130 ", "0.013 ", "50.000 "
"2021-01-26 12:00:00", "26", "12", "16.690 ", "0.884 ", "0", "-18.772 ", "0.593 ", "0.593 ", "55.868 ", "0.789 ", "50.414 ", "185 ", "0.741 ", "0.741 ", "0.704 ", "4.111 ", "0.741 ", "111 ", "0", "44.472 "
"2021-01-26 13:00:00", "26", "13", "17.010 ", "0.910 ", "-15", "-18.772 ", "0.565 ", "0.622 ", "53.929 ", "0.811 ", "50.316 ", "211 ", "0.845 ", "0.845 ", "0.803 ", "4.956 ", "0.845 ", "127 ", "0", "45.266 "
"2021-01-26 14:00:00", "26", "14", "17.320 ", "0.831 ", "-30", "-18.772 ", "0.486 ", "0.697 ", "48.698 ", "0.859 ", "50.221 ", "233 ", "0.933 ", "0.933 ", "0.886 ", "5.889 ", "0.933 ", "140 ", "0.000 ", "50.000 "
"2021-01-26 15:00:00", "26", "15", "15.930 ", "0.803 ", "-45", "-18.772 ", "0.359 ", "0.793 ", "41.337 ", "0.906 ", "50.649 ", "278 ", "1.114 ", "1.114 ", "1.058 ", "7.003 ", "1.114 ", "167 ", "0.027 ", "50.000 "
"2021-01-26 16:00:00", "26", "16", "14.540 ", "0.101 ", "-60", "-18.772 ", "0.194 ", "0.887 ", "32.834 ", "0.943 ", "51.082 ", "-2.768 ", "-0.011 ", "-0.011 ", "0", "6.992 ", "-0.011 ", "-1.661 ", "0", "7.631 "
"2021-01-26 17:00:00", "26", "17", "13.150 ", "0", "-75", "-18.772 ", "0.001 ", "0.966 ", "23.859 ", "0.969 ", "51.518 ", "-51.518 ", "-0.206 ", "-0.206 ", "0", "6.786 ", "-0.206 ", "-30.911 ", "0", "0"
"2021-01-26 18:00:00", "26", "18", "12.320 ", "0", "-90", "-18.772 ", "-0.205 ", "1.021 ", "14.873 ", "0.985 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "6.579 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-01-26 19:00:00", "26", "19", "11.500 ", "0", "-105", "-18.772 ", "-0.411 ", "1.050 ", "6.251 ", "0.996 ", "52.040 ", "-52.040 ", "-0.208 ", "-0.208 ", "0", "6.371 ", "-0.208 ", "-31.224 ", "0", "0"
"2021-01-26 20:00:00", "26", "20", "10.680 ", "0", "-120", "-18.772 ", "-0.604 ", "1.056 ", "1.653 ", "0.999 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "6.161 ", "-0.209 ", "-31.381 ", "0", "0"
"2021-01-26 21:00:00", "26", "21", "10.500 ", "0", "-135", "-18.772 ", "-0.769 ", "1.045 ", "8.460 ", "0.993 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "5.952 ", "-0.209 ", "-31.415 ", "0", "0"
"2021-01-26 22:00:00", "26", "22", "10.330 ", "0", "-150", "-18.772 ", "-0.896 ", "1.026 ", "13.761 ", "0.987 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "5.742 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-01-26 23:00:00", "26", "23", "10.150 ", "0", "-165", "-18.772 ", "-0.975 ", "1.009 ", "17.152 ", "0.982 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "5.532 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-01-27 00:00:00", "27", "0", "10.460 ", "0", "180", "-18.528 ", "-1.000 ", "1.000 ", "18.567 ", "0.979 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-01-27 01:00:00", "27", "1", "10.780 ", "0", "165", "-18.528 ", "-0.973 ", "1.006 ", "17.393 ", "0.981 ", "52.270 ", "-52.270 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.362 ", "0", "0"
"2021-01-27 02:00:00", "27", "2", "11.090 ", "0", "150", "-18.528 ", "-0.893 ", "1.023 ", "13.993 ", "0.987 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.302 ", "0", "0"
"2021-01-27 03:00:00", "27", "3", "11.180 ", "0", "135", "-18.528 ", "-0.766 ", "1.043 ", "8.680 ", "0.993 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-01-27 04:00:00", "27", "4", "11.270 ", "0", "120", "-18.528 ", "-0.601 ", "1.054 ", "1.861 ", "0.999 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.268 ", "0", "0"
"2021-01-27 05:00:00", "27", "5", "11.360 ", "0", "105", "-18.528 ", "-0.409 ", "1.049 ", "6.053 ", "0.996 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-01-27 06:00:00", "27", "6", "11.840 ", "0", "90", "-18.528 ", "-0.202 ", "1.020 ", "14.683 ", "0.986 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.159 ", "0", "0"
"2021-01-27 07:00:00", "27", "7", "12.320 ", "0", "75", "-18.528 ", "0.004 ", "0.966 ", "23.671 ", "0.969 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-01-27 08:00:00", "27", "8", "12.800 ", "0.013 ", "60", "-18.528 ", "0.197 ", "0.888 ", "32.643 ", "0.943 ", "51.628 ", "-45.345 ", "-0.181 ", "-0.181 ", "0", "-0.325 ", "-0.181 ", "-27.207 ", "0", "0"
"2021-01-27 09:00:00", "27", "9", "13.430 ", "0.778 ", "45", "-18.528 ", "0.362 ", "0.794 ", "41.136 ", "0.907 ", "51.429 ", "269 ", "1.074 ", "1.074 ", "1.020 ", "0.749 ", "1.074 ", "161 ", "0.021 ", "50.000 "
"2021-01-27 10:00:00", "27", "10", "14.060 ", "0.871 ", "30", "-18.528 ", "0.489 ", "0.699 ", "48.480 ", "0.860 ", "51.232 ", "248 ", "0.991 ", "0.991 ", "0.942 ", "1.740 ", "0.991 ", "149 ", "0.030 ", "50.000 "
"2021-01-27 11:00:00", "27", "11", "14.690 ", "0.918 ", "15", "-18.528 ", "0.568 ", "0.624 ", "53.693 ", "0.813 ", "51.035 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "2.601 ", "0.861 ", "129 ", "0.019 ", "50.000 "
"2021-01-27 12:00:00", "27", "12", "14.180 ", "0.886 ", "0", "-18.528 ", "0.595 ", "0.595 ", "55.623 ", "0.792 ", "51.194 ", "187 ", "0.749 ", "0.749 ", "0.712 ", "3.350 ", "0.749 ", "112 ", "0", "46.968 "
"2021-01-27 13:00:00", "27", "13", "13.670 ", "0.894 ", "-15", "-18.528 ", "0.568 ", "0.624 ", "53.693 ", "0.813 ", "51.354 ", "208 ", "0.832 ", "0.832 ", "0.791 ", "4.182 ", "0.832 ", "125 ", "0", "44.549 "
"2021-01-27 14:00:00", "27", "14", "13.160 ", "0.907 ", "-30", "-18.528 ", "0.489 ", "0.699 ", "48.480 ", "0.860 ", "51.514 ", "260 ", "1.040 ", "1.040 ", "0.988 ", "5.222 ", "1.040 ", "156 ", "0.016 ", "50.000 "
"2021-01-27 15:00:00", "27", "15", "12.150 ", "0.805 ", "-45", "-18.528 ", "0.362 ", "0.794 ", "41.136 ", "0.907 ", "51.834 ", "280 ", "1.118 ", "1.118 ", "1.062 ", "6.340 ", "1.118 ", "168 ", "0.044 ", "50.000 "
"2021-01-27 16:00:00", "27", "16", "11.130 ", "0.647 ", "-60", "-18.528 ", "0.197 ", "0.888 ", "32.643 ", "0.943 ", "52.158 ", "257 ", "1.029 ", "1.029 ", "0.978 ", "7.370 ", "1.029 ", "154 ", "0.058 ", "50.000 "
"2021-01-27 17:00:00", "27", "17", "10.110 ", "0", "-75", "-18.528 ", "0.004 ", "0.966 ", "23.671 ", "0.969 ", "52.484 ", "-52.484 ", "-0.210 ", "-0.210 ", "0", "7.160 ", "-0.210 ", "-31.490 ", "0", "18.669 "
"2021-01-27 18:00:00", "27", "18", "9.110 ", "0", "-90", "-18.528 ", "-0.202 ", "1.020 ", "14.683 ", "0.986 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "6.949 ", "-0.211 ", "-31.684 ", "0", "0"
"2021-01-27 19:00:00", "27", "19", "8.120 ", "0", "-105", "-18.528 ", "-0.409 ", "1.049 ", "6.053 ", "0.996 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "6.736 ", "-0.213 ", "-31.876 ", "0", "0"
"2021-01-27 20:00:00", "27", "20", "7.130 ", "0", "-120", "-18.528 ", "-0.601 ", "1.054 ", "1.861 ", "0.999 ", "53.449 ", "-53.449 ", "-0.214 ", "-0.214 ", "0", "6.522 ", "-0.214 ", "-32.069 ", "0", "0"
"2021-01-27 21:00:00", "27", "21", "6.520 ", "0", "-135", "-18.528 ", "-0.766 ", "1.043 ", "8.680 ", "0.993 ", "53.649 ", "-53.649 ", "-0.215 ", "-0.215 ", "0", "6.308 ", "-0.215 ", "-32.189 ", "0", "0"
"2021-01-27 22:00:00", "27", "22", "5.920 ", "0", "-150", "-18.528 ", "-0.893 ", "1.023 ", "13.993 ", "0.987 ", "53.846 ", "-53.846 ", "-0.215 ", "-0.215 ", "0", "6.092 ", "-0.215 ", "-32.308 ", "0", "0"
"2021-01-27 23:00:00", "27", "23", "5.310 ", "0", "-165", "-18.528 ", "-0.973 ", "1.006 ", "17.393 ", "0.981 ", "54.047 ", "-54.047 ", "-0.216 ", "-0.216 ", "0", "5.876 ", "-0.216 ", "-32.428 ", "0", "0"
"2021-01-28 00:00:00", "28", "0", "5.230 ", "0", "180", "-18.279 ", "-0.997 ", "0.997 ", "18.817 ", "0.979 ", "54.074 ", "-54.074 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.444 ", "0", "0"
"2021-01-28 01:00:00", "28", "1", "5.160 ", "0", "165", "-18.279 ", "-0.970 ", "1.004 ", "17.639 ", "0.981 ", "54.097 ", "-54.097 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.458 ", "0", "0"
"2021-01-28 02:00:00", "28", "2", "5.080 ", "0", "150", "-18.279 ", "-0.890 ", "1.021 ", "14.230 ", "0.986 ", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-01-28 03:00:00", "28", "3", "4.770 ", "0", "135", "-18.279 ", "-0.763 ", "1.040 ", "8.905 ", "0.993 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.536 ", "0", "0"
"2021-01-28 04:00:00", "28", "4", "4.470 ", "0", "120", "-18.279 ", "-0.598 ", "1.052 ", "2.074 ", "0.999 ", "54.325 ", "-54.325 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.595 ", "0", "0"
"2021-01-28 05:00:00", "28", "5", "4.160 ", "0", "105", "-18.279 ", "-0.406 ", "1.048 ", "5.851 ", "0.996 ", "54.429 ", "-54.429 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.657 ", "0", "0"
"2021-01-28 06:00:00", "28", "6", "5.050 ", "0", "90", "-18.279 ", "-0.199 ", "1.020 ", "14.487 ", "0.986 ", "54.133 ", "-54.133 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.480 ", "0", "0"
"2021-01-28 07:00:00", "28", "7", "5.950 ", "0", "75", "-18.279 ", "0.007 ", "0.966 ", "23.478 ", "0.969 ", "53.836 ", "-53.836 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.302 ", "0", "0"
"2021-01-28 08:00:00", "28", "8", "6.840 ", "0.568 ", "60", "-18.279 ", "0.200 ", "0.889 ", "32.447 ", "0.944 ", "53.544 ", "219 ", "0.877 ", "0.877 ", "0.833 ", "0.552 ", "0.877 ", "132 ", "0", "47.027 "
"2021-01-28 09:00:00", "28", "9", "8.150 ", "0.777 ", "45", "-18.279 ", "0.365 ", "0.796 ", "40.930 ", "0.908 ", "53.117 ", "268 ", "1.072 ", "1.072 ", "1.018 ", "1.624 ", "1.072 ", "161 ", "0.021 ", "50.000 "
"2021-01-28 10:00:00", "28", "10", "9.450 ", "0.858 ", "30", "-18.279 ", "0.492 ", "0.701 ", "48.258 ", "0.862 ", "52.696 ", "244 ", "0.975 ", "0.975 ", "0.926 ", "2.599 ", "0.975 ", "146 ", "0.027 ", "50.000 "
"2021-01-28 11:00:00", "28", "11", "10.760 ", "0.951 ", "15", "-18.279 ", "0.571 ", "0.627 ", "53.452 ", "0.816 ", "52.276 ", "226 ", "0.904 ", "0.904 ", "0.859 ", "3.503 ", "0.904 ", "136 ", "0.023 ", "50.000 "
"2021-01-28 12:00:00", "28", "12", "10.450 ", "0.873 ", "0", "-18.279 ", "0.598 ", "0.598 ", "55.374 ", "0.795 ", "52.375 ", "185 ", "0.740 ", "0.740 ", "0.703 ", "4.243 ", "0.740 ", "111 ", "0", "47.840 "
"2021-01-28 13:00:00", "28", "13", "10.150 ", "0.928 ", "-15", "-18.279 ", "0.571 ", "0.627 ", "53.452 ", "0.816 ", "52.471 ", "219 ", "0.876 ", "0.876 ", "0.832 ", "5.119 ", "0.876 ", "131 ", "0", "46.968 "
"2021-01-28 14:00:00", "28", "14", "9.840 ", "0.532 ", "-30", "-18.279 ", "0.492 ", "0.701 ", "48.258 ", "0.862 ", "52.571 ", "131 ", "0.525 ", "0.525 ", "0.499 ", "5.644 ", "0.525 ", "78.749 ", "0", "26.607 "
"2021-01-28 15:00:00", "28", "15", "9.370 ", "0.765 ", "-45", "-18.279 ", "0.365 ", "0.796 ", "40.930 ", "0.908 ", "52.722 ", "263 ", "1.054 ", "1.054 ", "1.001 ", "6.698 ", "1.054 ", "158 ", "0.018 ", "50.000 "
"2021-01-28 16:00:00", "28", "16", "8.890 ", "0.640 ", "-60", "-18.279 ", "0.200 ", "0.889 ", "32.447 ", "0.944 ", "52.877 ", "254 ", "1.018 ", "1.018 ", "0.967 ", "7.716 ", "1.018 ", "153 ", "0.031 ", "50.000 "
"2021-01-28 17:00:00", "28", "17", "8.420 ", "0", "-75", "-18.279 ", "0.007 ", "0.966 ", "23.478 ", "0.969 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "7.504 ", "-0.212 ", "-31.818 ", "0", "8.843 "
"2021-01-28 18:00:00", "28", "18", "8.510 ", "0", "-90", "-18.279 ", "-0.199 ", "1.020 ", "14.487 ", "0.986 ", "53.000 ", "-53.000 ", "-0.212 ", "-0.212 ", "0", "7.292 ", "-0.212 ", "-31.800 ", "0", "0"
"2021-01-28 19:00:00", "28", "19", "8.600 ", "0", "-105", "-18.279 ", "-0.406 ", "1.048 ", "5.851 ", "0.996 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "7.080 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-01-28 20:00:00", "28", "20", "8.700 ", "0", "-120", "-18.279 ", "-0.598 ", "1.052 ", "2.074 ", "0.999 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "6.868 ", "-0.212 ", "-31.763 ", "0", "0"
"2021-01-28 21:00:00", "28", "21", "9", "0", "-135", "-18.279 ", "-0.763 ", "1.040 ", "8.905 ", "0.993 ", "52.841 ", "-52.841 ", "-0.211 ", "-0.211 ", "0", "6.657 ", "-0.211 ", "-31.705 ", "0", "0"
"2021-01-28 22:00:00", "28", "22", "9.310 ", "0", "-150", "-18.279 ", "-0.890 ", "1.021 ", "14.230 ", "0.986 ", "52.741 ", "-52.741 ", "-0.211 ", "-0.211 ", "0", "6.446 ", "-0.211 ", "-31.645 ", "0", "0"
"2021-01-28 23:00:00", "28", "23", "9.610 ", "0", "-165", "-18.279 ", "-0.970 ", "1.004 ", "17.639 ", "0.981 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "6.235 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-01-29 00:00:00", "29", "0", "10.080 ", "0", "180", "-18.024 ", "-0.994 ", "0.994 ", "19.072 ", "0.978 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0", "0"
"2021-01-29 01:00:00", "29", "1", "10.540 ", "0", "165", "-18.024 ", "-0.967 ", "1.001 ", "17.891 ", "0.981 ", "52.346 ", "-52.346 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.408 ", "0", "0"
"2021-01-29 02:00:00", "29", "2", "11.010 ", "0", "150", "-18.024 ", "-0.887 ", "1.018 ", "14.472 ", "0.986 ", "52.196 ", "-52.196 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.318 ", "0", "0"
"2021-01-29 03:00:00", "29", "3", "11.100 ", "0", "135", "-18.024 ", "-0.760 ", "1.038 ", "9.135 ", "0.993 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-01-29 04:00:00", "29", "4", "11.180 ", "0", "120", "-18.024 ", "-0.595 ", "1.051 ", "2.291 ", "0.999 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-01-29 05:00:00", "29", "5", "11.270 ", "0", "105", "-18.024 ", "-0.403 ", "1.047 ", "5.644 ", "0.996 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.268 ", "0", "0"
"2021-01-29 06:00:00", "29", "6", "11.180 ", "0", "90", "-18.024 ", "-0.196 ", "1.019 ", "14.288 ", "0.986 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-01-29 07:00:00", "29", "7", "11.100 ", "0", "75", "-18.024 ", "0.010 ", "0.966 ", "23.281 ", "0.970 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-01-29 08:00:00", "29", "8", "11.010 ", "0.044 ", "60", "-18.024 ", "0.203 ", "0.889 ", "32.247 ", "0.945 ", "52.196 ", "-30.786 ", "-0.123 ", "-0.123 ", "0", "-0.325 ", "-0.123 ", "-18.472 ", "0", "0"
"2021-01-29 09:00:00", "29", "9", "11.200 ", "0.003 ", "45", "-18.024 ", "0.368 ", "0.797 ", "40.719 ", "0.909 ", "52.135 ", "-50.840 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.504 ", "0", "0"
"2021-01-29 10:00:00", "29", "10", "11.380 ", "0", "30", "-18.024 ", "0.495 ", "0.703 ", "48.030 ", "0.864 ", "52.078 ", "-52.078 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.247 ", "0", "0"
"2021-01-29 11:00:00", "29", "11", "11.570 ", "0.035 ", "15", "-18.024 ", "0.574 ", "0.630 ", "53.206 ", "0.818 ", "52.018 ", "-41.545 ", "-0.166 ", "-0.166 ", "0", "-0.325 ", "-0.166 ", "-24.927 ", "0", "0"
"2021-01-29 12:00:00", "29", "12", "11.320 ", "0.444 ", "0", "-18.024 ", "0.601 ", "0.601 ", "55.119 ", "0.797 ", "52.097 ", "69.901 ", "0.280 ", "0.280 ", "0", "-0.045 ", "0.280 ", "41.941 ", "0", "12.678 "
"2021-01-29 13:00:00", "29", "13", "11.070 ", "0.506 ", "-15", "-18.024 ", "0.574 ", "0.630 ", "53.206 ", "0.818 ", "52.177 ", "97.327 ", "0.389 ", "0.389 ", "0.370 ", "0.344 ", "0.389 ", "58.396 ", "0", "18.722 "
"2021-01-29 14:00:00", "29", "14", "10.810 ", "0.835 ", "-30", "-18.024 ", "0.495 ", "0.703 ", "48.030 ", "0.864 ", "52.260 ", "238 ", "0.953 ", "0.953 ", "0.905 ", "1.297 ", "0.953 ", "143 ", "0.003 ", "50.000 "
"2021-01-29 15:00:00", "29", "15", "9.830 ", "0", "-45", "-18.024 ", "0.368 ", "0.797 ", "40.719 ", "0.909 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "1.087 ", "-0.210 ", "-31.544 ", "0.003 ", "0"
"2021-01-29 16:00:00", "29", "16", "8.840 ", "0.415 ", "-60", "-18.024 ", "0.203 ", "0.889 ", "32.247 ", "0.945 ", "52.893 ", "147 ", "0.588 ", "0.588 ", "0.559 ", "1.674 ", "0.588 ", "88.195 ", "0", "31.519 "
"2021-01-29 17:00:00", "29", "17", "7.860 ", "0", "-75", "-18.024 ", "0.010 ", "0.966 ", "23.281 ", "0.970 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "1.462 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-01-29 18:00:00", "29", "18", "7.020 ", "0", "-90", "-18.024 ", "-0.196 ", "1.019 ", "14.288 ", "0.986 ", "53.485 ", "-53.485 ", "-0.214 ", "-0.214 ", "0", "1.248 ", "-0.214 ", "-32.091 ", "0", "0"
"2021-01-29 19:00:00", "29", "19", "6.190 ", "0", "-105", "-18.024 ", "-0.403 ", "1.047 ", "5.644 ", "0.996 ", "53.757 ", "-53.757 ", "-0.215 ", "-0.215 ", "0", "1.033 ", "-0.215 ", "-32.254 ", "0", "0"
"2021-01-29 20:00:00", "29", "20", "5.360 ", "0", "-120", "-18.024 ", "-0.595 ", "1.051 ", "2.291 ", "0.999 ", "54.031 ", "-54.031 ", "-0.216 ", "-0.216 ", "0", "0.817 ", "-0.216 ", "-32.418 ", "0", "0"
"2021-01-29 21:00:00", "29", "21", "4.980 ", "0", "-135", "-18.024 ", "-0.760 ", "1.038 ", "9.135 ", "0.993 ", "54.156 ", "-54.156 ", "-0.217 ", "-0.217 ", "0", "0.600 ", "-0.217 ", "-32.494 ", "0", "0"
"2021-01-29 22:00:00", "29", "22", "4.600 ", "0", "-150", "-18.024 ", "-0.887 ", "1.018 ", "14.472 ", "0.986 ", "54.282 ", "-54.282 ", "-0.217 ", "-0.217 ", "0", "0.383 ", "-0.217 ", "-32.569 ", "0", "0"
"2021-01-29 23:00:00", "29", "23", "4.220 ", "0", "-165", "-18.024 ", "-0.967 ", "1.001 ", "17.891 ", "0.981 ", "54.409 ", "-54.409 ", "-0.218 ", "-0.218 ", "0", "0.165 ", "-0.218 ", "-32.645 ", "0", "0"
"2021-01-30 00:00:00", "30", "0", "3.950 ", "0", "180", "-17.763 ", "-0.991 ", "0.991 ", "19.332 ", "0.978 ", "54.498 ", "-54.498 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.699 ", "0", "0"
"2021-01-30 01:00:00", "30", "1", "3.670 ", "0", "165", "-17.763 ", "-0.964 ", "0.998 ", "18.148 ", "0.980 ", "54.592 ", "-54.592 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.755 ", "0", "0"
"2021-01-30 02:00:00", "30", "2", "3.400 ", "0", "150", "-17.763 ", "-0.884 ", "1.016 ", "14.720 ", "0.986 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.809 ", "0", "0"
