"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-01-30 03:00:00", "30", "3", "3.100 ", "0", "135", "-17.763 ", "-0.757 ", "1.036 ", "9.370 ", "0.992 ", "54.782 ", "-54.782 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.869 ", "0", "0"
"2021-01-30 04:00:00", "30", "4", "2.800 ", "0", "120", "-17.763 ", "-0.592 ", "1.049 ", "2.513 ", "0.998 ", "54.883 ", "-54.883 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.930 ", "0", "0"
"2021-01-30 05:00:00", "30", "5", "2.500 ", "0", "105", "-17.763 ", "-0.400 ", "1.045 ", "5.433 ", "0.996 ", "54.984 ", "-54.984 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.990 ", "0", "0"
"2021-01-30 06:00:00", "30", "6", "3.810 ", "0", "90", "-17.763 ", "-0.193 ", "1.018 ", "14.084 ", "0.987 ", "54.545 ", "-54.545 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.727 ", "0", "0"
"2021-01-30 07:00:00", "30", "7", "5.120 ", "0", "75", "-17.763 ", "0.013 ", "0.966 ", "23.079 ", "0.970 ", "54.110 ", "-54.110 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.466 ", "0", "0"
"2021-01-30 08:00:00", "30", "8", "6.430 ", "0.593 ", "60", "-17.763 ", "0.206 ", "0.890 ", "32.042 ", "0.946 ", "53.678 ", "233 ", "0.931 ", "0.931 ", "0.885 ", "0.606 ", "0.931 ", "140 ", "0", "49.915 "
"2021-01-30 09:00:00", "30", "9", "7.980 ", "0.809 ", "45", "-17.763 ", "0.371 ", "0.798 ", "40.504 ", "0.910 ", "53.172 ", "284 ", "1.136 ", "1.136 ", "1.080 ", "1.743 ", "1.136 ", "170 ", "0.031 ", "50.000 "
"2021-01-30 10:00:00", "30", "10", "9.540 ", "0.905 ", "30", "-17.763 ", "0.498 ", "0.705 ", "47.798 ", "0.865 ", "52.667 ", "264 ", "1.057 ", "1.057 ", "1.004 ", "2.799 ", "1.057 ", "158 ", "0.049 ", "50.000 "
"2021-01-30 11:00:00", "30", "11", "11.090 ", "0.937 ", "15", "-17.763 ", "0.577 ", "0.633 ", "52.955 ", "0.821 ", "52.171 ", "227 ", "0.907 ", "0.907 ", "0.862 ", "3.707 ", "0.907 ", "136 ", "0.045 ", "50.000 "
"2021-01-30 12:00:00", "30", "12", "11.220 ", "0.922 ", "0", "-17.763 ", "0.604 ", "0.604 ", "54.858 ", "0.800 ", "52.129 ", "204 ", "0.815 ", "0.815 ", "0.774 ", "4.522 ", "0.815 ", "122 ", "0.028 ", "50.000 "
"2021-01-30 13:00:00", "30", "13", "11.350 ", "0.915 ", "-15", "-17.763 ", "0.577 ", "0.633 ", "52.955 ", "0.821 ", "52.088 ", "220 ", "0.882 ", "0.882 ", "0.837 ", "5.403 ", "0.882 ", "132 ", "0.020 ", "50.000 "
"2021-01-30 14:00:00", "30", "14", "11.470 ", "0.929 ", "-30", "-17.763 ", "0.498 ", "0.705 ", "47.798 ", "0.865 ", "52.049 ", "273 ", "1.093 ", "1.093 ", "1.039 ", "6.497 ", "1.093 ", "164 ", "0.044 ", "50.000 "
"2021-01-30 15:00:00", "30", "15", "10.390 ", "0.812 ", "-45", "-17.763 ", "0.371 ", "0.798 ", "40.504 ", "0.910 ", "52.394 ", "286 ", "1.144 ", "1.144 ", "1.087 ", "7.641 ", "1.144 ", "172 ", "0.075 ", "50.000 "
"2021-01-30 16:00:00", "30", "16", "9.300 ", "0.593 ", "-60", "-17.763 ", "0.206 ", "0.890 ", "32.042 ", "0.946 ", "52.745 ", "234 ", "0.934 ", "0.934 ", "0.888 ", "8.575 ", "0.934 ", "140 ", "0.076 ", "50.000 "
"2021-01-30 17:00:00", "30", "17", "8.210 ", "0", "-75", "-17.763 ", "0.013 ", "0.966 ", "23.079 ", "0.970 ", "53.097 ", "-53.097 ", "-0.212 ", "-0.212 ", "0", "8.363 ", "-0.212 ", "-31.858 ", "0", "25.413 "
"2021-01-30 18:00:00", "30", "18", "6.960 ", "0", "-90", "-17.763 ", "-0.193 ", "1.018 ", "14.084 ", "0.987 ", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "8.149 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-01-30 19:00:00", "30", "19", "5.710 ", "0", "-105", "-17.763 ", "-0.400 ", "1.045 ", "5.433 ", "0.996 ", "53.915 ", "-53.915 ", "-0.216 ", "-0.216 ", "0", "7.933 ", "-0.216 ", "-32.349 ", "0", "0"
"2021-01-30 20:00:00", "30", "20", "4.460 ", "0", "-120", "-17.763 ", "-0.592 ", "1.049 ", "2.513 ", "0.998 ", "54.329 ", "-54.329 ", "-0.217 ", "-0.217 ", "0", "7.716 ", "-0.217 ", "-32.597 ", "0", "0"
"2021-01-30 21:00:00", "30", "21", "4.100 ", "0", "-135", "-17.763 ", "-0.757 ", "1.036 ", "9.370 ", "0.992 ", "54.449 ", "-54.449 ", "-0.218 ", "-0.218 ", "0", "7.498 ", "-0.218 ", "-32.669 ", "0", "0"
"2021-01-30 22:00:00", "30", "22", "3.750 ", "0", "-150", "-17.763 ", "-0.884 ", "1.016 ", "14.720 ", "0.986 ", "54.565 ", "-54.565 ", "-0.218 ", "-0.218 ", "0", "7.280 ", "-0.218 ", "-32.739 ", "0", "0"
"2021-01-30 23:00:00", "30", "23", "3.400 ", "0", "-165", "-17.763 ", "-0.964 ", "0.998 ", "18.148 ", "0.980 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "7.061 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-01-31 00:00:00", "31", "0", "4.050 ", "0", "180", "-17.498 ", "-0.988 ", "0.988 ", "19.598 ", "0.977 ", "54.465 ", "-54.465 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.679 ", "0", "0"
"2021-01-31 01:00:00", "31", "1", "4.690 ", "0", "165", "-17.498 ", "-0.961 ", "0.995 ", "18.410 ", "0.980 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-01-31 02:00:00", "31", "2", "5.340 ", "0", "150", "-17.498 ", "-0.881 ", "1.013 ", "14.972 ", "0.985 ", "54.037 ", "-54.037 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.422 ", "0", "0"
"2021-01-31 03:00:00", "31", "3", "5.690 ", "0", "135", "-17.498 ", "-0.754 ", "1.034 ", "9.609 ", "0.992 ", "53.922 ", "-53.922 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.353 ", "0", "0"
"2021-01-31 04:00:00", "31", "4", "6.030 ", "0", "120", "-17.498 ", "-0.589 ", "1.047 ", "2.740 ", "0.998 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-01-31 05:00:00", "31", "5", "6.380 ", "0", "105", "-17.498 ", "-0.397 ", "1.044 ", "5.218 ", "0.996 ", "53.695 ", "-53.695 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.217 ", "0", "0"
"2021-01-31 06:00:00", "31", "6", "7.180 ", "0", "90", "-17.498 ", "-0.190 ", "1.018 ", "13.876 ", "0.987 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0", "0"
"2021-01-31 07:00:00", "31", "7", "7.990 ", "0", "75", "-17.498 ", "0.016 ", "0.966 ", "22.874 ", "0.971 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-01-31 08:00:00", "31", "8", "8.790 ", "0", "60", "-17.498 ", "0.209 ", "0.891 ", "31.832 ", "0.946 ", "52.909 ", "-52.909 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.746 ", "0", "0"
"2021-01-31 09:00:00", "31", "9", "9.610 ", "0.009 ", "45", "-17.498 ", "0.374 ", "0.800 ", "40.284 ", "0.911 ", "52.645 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.283 ", "0", "0"
"2021-01-31 10:00:00", "31", "10", "10.420 ", "0.891 ", "30", "-17.498 ", "0.501 ", "0.708 ", "47.560 ", "0.867 ", "52.385 ", "262 ", "1.047 ", "1.047 ", "0.995 ", "0.722 ", "1.047 ", "157 ", "0.017 ", "50.000 "
"2021-01-31 11:00:00", "31", "11", "11.240 ", "0.860 ", "15", "-17.498 ", "0.580 ", "0.635 ", "52.698 ", "0.823 ", "52.123 ", "206 ", "0.826 ", "0.826 ", "0.785 ", "1.548 ", "0.826 ", "124 ", "0.001 ", "50.000 "
"2021-01-31 12:00:00", "31", "12", "11.910 ", "0.728 ", "0", "-17.498 ", "0.607 ", "0.607 ", "54.593 ", "0.803 ", "51.910 ", "152 ", "0.609 ", "0.609 ", "0.578 ", "2.157 ", "0.609 ", "91.324 ", "0", "31.992 "
"2021-01-31 13:00:00", "31", "13", "12.590 ", "0.246 ", "-15", "-17.498 ", "0.580 ", "0.635 ", "52.698 ", "0.823 ", "51.694 ", "22.267 ", "0.089 ", "0.089 ", "0.085 ", "2.246 ", "0.089 ", "13.360 ", "0.013 ", "0"
"2021-01-31 14:00:00", "31", "14", "13.260 ", "0", "-30", "-17.498 ", "0.501 ", "0.708 ", "47.560 ", "0.867 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "2.040 ", "-0.206 ", "-30.890 ", "0.013 ", "0"
"2021-01-31 15:00:00", "31", "15", "12.510 ", "0.158 ", "-45", "-17.498 ", "0.374 ", "0.800 ", "40.284 ", "0.911 ", "51.720 ", "14.261 ", "0.057 ", "0.057 ", "0.054 ", "2.097 ", "0.057 ", "8.556 ", "0", "5.980 "
"2021-01-31 16:00:00", "31", "16", "9.690 ", "0.152 ", "-60", "-17.498 ", "0.209 ", "0.891 ", "31.832 ", "0.946 ", "52.619 ", "21.072 ", "0.084 ", "0.084 ", "0.080 ", "2.181 ", "0.084 ", "12.643 ", "0.013 ", "0"
"2021-01-31 17:00:00", "31", "17", "9.740 ", "0", "-75", "-17.498 ", "0.016 ", "0.966 ", "22.874 ", "0.971 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "1.971 ", "-0.210 ", "-31.562 ", "0.013 ", "0"
"2021-01-31 18:00:00", "31", "18", "9.780 ", "0", "-90", "-17.498 ", "-0.190 ", "1.018 ", "13.876 ", "0.987 ", "52.590 ", "-52.590 ", "-0.210 ", "-0.210 ", "0", "1.761 ", "-0.210 ", "-31.554 ", "0.013 ", "0"
"2021-01-31 19:00:00", "31", "19", "9.830 ", "0", "-105", "-17.498 ", "-0.397 ", "1.044 ", "5.218 ", "0.996 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "1.550 ", "-0.210 ", "-31.544 ", "0.013 ", "0"
"2021-01-31 20:00:00", "31", "20", "9.870 ", "0", "-120", "-17.498 ", "-0.589 ", "1.047 ", "2.740 ", "0.998 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "1.340 ", "-0.210 ", "-31.537 ", "0.013 ", "0"
"2021-01-31 21:00:00", "31", "21", "9.910 ", "0", "-135", "-17.498 ", "-0.754 ", "1.034 ", "9.609 ", "0.992 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "1.130 ", "-0.210 ", "-31.529 ", "0.013 ", "0"
"2021-01-31 22:00:00", "31", "22", "9.960 ", "0", "-150", "-17.498 ", "-0.881 ", "1.013 ", "14.972 ", "0.985 ", "52.532 ", "-52.532 ", "-0.210 ", "-0.210 ", "0", "0.920 ", "-0.210 ", "-31.519 ", "0.013 ", "0"
"2021-01-31 23:00:00", "31", "23", "10", "0", "-165", "-17.498 ", "-0.961 ", "0.995 ", "18.410 ", "0.980 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "0.710 ", "-0.210 ", "-31.512 ", "0.013 ", "0"
"2021-02-01 00:00:00", "32", "0", "10.040 ", "0", "180", "-17.227 ", "-0.985 ", "0.985 ", "19.868 ", "0.977 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0.013 ", "0"
"2021-02-01 01:00:00", "32", "1", "10.090 ", "0", "165", "-17.227 ", "-0.957 ", "0.992 ", "18.677 ", "0.979 ", "52.491 ", "-52.491 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.494 ", "0.013 ", "0"
"2021-02-01 02:00:00", "32", "2", "10.130 ", "0", "150", "-17.227 ", "-0.878 ", "1.010 ", "15.229 ", "0.985 ", "52.478 ", "-52.478 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.487 ", "0.013 ", "0"
"2021-02-01 03:00:00", "32", "3", "10.170 ", "0", "135", "-17.227 ", "-0.751 ", "1.032 ", "9.854 ", "0.992 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.479 ", "0.013 ", "0"
"2021-02-01 04:00:00", "32", "4", "10.220 ", "0", "120", "-17.227 ", "-0.586 ", "1.046 ", "2.970 ", "0.998 ", "52.449 ", "-52.449 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.469 ", "0.013 ", "0"
"2021-02-01 05:00:00", "32", "5", "10.260 ", "0", "105", "-17.227 ", "-0.393 ", "1.043 ", "4.998 ", "0.997 ", "52.436 ", "-52.436 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.462 ", "0.013 ", "0"
"2021-02-01 06:00:00", "32", "6", "10.300 ", "0", "90", "-17.227 ", "-0.187 ", "1.017 ", "13.664 ", "0.987 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.454 ", "0.013 ", "0"
"2021-02-01 07:00:00", "32", "7", "10.350 ", "0", "75", "-17.227 ", "0.019 ", "0.966 ", "22.664 ", "0.971 ", "52.407 ", "-52.407 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.444 ", "0.013 ", "0"
"2021-02-01 08:00:00", "32", "8", "12.560 ", "0", "60", "-17.227 ", "0.212 ", "0.892 ", "31.619 ", "0.947 ", "51.704 ", "-51.704 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.022 ", "0.013 ", "0"
"2021-02-01 09:00:00", "32", "9", "13.380 ", "0.136 ", "45", "-17.227 ", "0.377 ", "0.801 ", "40.059 ", "0.913 ", "51.445 ", "5.891 ", "0.024 ", "0.024 ", "0", "-0.301 ", "0.024 ", "3.534 ", "0.016 ", "0"
"2021-02-01 10:00:00", "32", "10", "14.200 ", "0", "30", "-17.227 ", "0.504 ", "0.710 ", "47.318 ", "0.869 ", "51.188 ", "-51.188 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.713 ", "0.016 ", "0"
"2021-02-01 11:00:00", "32", "11", "15.010 ", "0.258 ", "15", "-17.227 ", "0.583 ", "0.638 ", "52.436 ", "0.826 ", "50.935 ", "27.304 ", "0.109 ", "0.109 ", "0", "-0.216 ", "0.109 ", "16.382 ", "0", "9.434 "
"2021-02-01 12:00:00", "32", "12", "14.730 ", "0.673 ", "0", "-17.227 ", "0.611 ", "0.611 ", "54.322 ", "0.806 ", "51.022 ", "140 ", "0.559 ", "0.559 ", "0.531 ", "0.343 ", "0.559 ", "83.842 ", "0", "28.617 "
"2021-02-01 13:00:00", "32", "13", "14.440 ", "0.605 ", "-15", "-17.227 ", "0.583 ", "0.638 ", "52.436 ", "0.826 ", "51.113 ", "132 ", "0.529 ", "0.529 ", "0.503 ", "0.872 ", "0.529 ", "79.363 ", "0", "26.849 "
"2021-02-01 14:00:00", "32", "14", "14.150 ", "0.256 ", "-30", "-17.227 ", "0.504 ", "0.710 ", "47.318 ", "0.869 ", "51.204 ", "39.745 ", "0.159 ", "0.159 ", "0.151 ", "1.031 ", "0.159 ", "23.847 ", "0", "6.587 "
"2021-02-01 15:00:00", "32", "15", "13.100 ", "0.741 ", "-45", "-17.227 ", "0.377 ", "0.801 ", "40.059 ", "0.913 ", "51.533 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "2.072 ", "1.041 ", "156 ", "0.016 ", "50.000 "
"2021-02-01 16:00:00", "32", "16", "12.050 ", "0.578 ", "-60", "-17.227 ", "0.212 ", "0.892 ", "31.619 ", "0.947 ", "51.865 ", "229 ", "0.915 ", "0.915 ", "0.870 ", "2.988 ", "0.915 ", "137 ", "0.014 ", "50.000 "
"2021-02-01 17:00:00", "32", "17", "11", "0.131 ", "-75", "-17.227 ", "0.019 ", "0.966 ", "22.664 ", "0.971 ", "52.199 ", "18.319 ", "0.073 ", "0.073 ", "0.070 ", "3.061 ", "0.073 ", "10.991 ", "0", "6.823 "
"2021-02-01 18:00:00", "32", "18", "9.950 ", "0", "-90", "-17.227 ", "-0.187 ", "1.017 ", "13.664 ", "0.987 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "2.851 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-02-01 19:00:00", "32", "19", "8.910 ", "0", "-105", "-17.227 ", "-0.393 ", "1.043 ", "4.998 ", "0.997 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "2.640 ", "-0.211 ", "-31.722 ", "0", "0"
"2021-02-01 20:00:00", "32", "20", "7.870 ", "0", "-120", "-17.227 ", "-0.586 ", "1.046 ", "2.970 ", "0.998 ", "53.208 ", "-53.208 ", "-0.213 ", "-0.213 ", "0", "2.427 ", "-0.213 ", "-31.925 ", "0", "0"
"2021-02-01 21:00:00", "32", "21", "7.070 ", "0", "-135", "-17.227 ", "-0.751 ", "1.032 ", "9.854 ", "0.992 ", "53.469 ", "-53.469 ", "-0.214 ", "-0.214 ", "0", "2.213 ", "-0.214 ", "-32.081 ", "0", "0"
"2021-02-01 22:00:00", "32", "22", "6.260 ", "0", "-150", "-17.227 ", "-0.878 ", "1.010 ", "15.229 ", "0.985 ", "53.734 ", "-53.734 ", "-0.215 ", "-0.215 ", "0", "1.998 ", "-0.215 ", "-32.241 ", "0", "0"
"2021-02-01 23:00:00", "32", "23", "5.460 ", "0", "-165", "-17.227 ", "-0.957 ", "0.992 ", "18.677 ", "0.979 ", "53.998 ", "-53.998 ", "-0.216 ", "-0.216 ", "0", "1.782 ", "-0.216 ", "-32.399 ", "0", "0"
"2021-02-02 00:00:00", "33", "0", "5.220 ", "0", "180", "-16.951 ", "-0.981 ", "0.981 ", "20.144 ", "0.976 ", "54.077 ", "-54.077 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.446 ", "0", "0"
"2021-02-02 01:00:00", "33", "1", "4.980 ", "0", "165", "-16.951 ", "-0.954 ", "0.989 ", "18.949 ", "0.979 ", "54.156 ", "-54.156 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.494 ", "0", "0"
"2021-02-02 02:00:00", "33", "2", "4.740 ", "0", "150", "-16.951 ", "-0.875 ", "1.007 ", "15.491 ", "0.984 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.542 ", "0", "0"
"2021-02-02 03:00:00", "33", "3", "3.930 ", "0", "135", "-16.951 ", "-0.748 ", "1.029 ", "10.102 ", "0.992 ", "54.505 ", "-54.505 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.703 ", "0", "0"
"2021-02-02 04:00:00", "33", "4", "3.110 ", "0", "120", "-16.951 ", "-0.583 ", "1.044 ", "3.206 ", "0.998 ", "54.779 ", "-54.779 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.867 ", "0", "0"
"2021-02-02 05:00:00", "33", "5", "2.290 ", "0", "105", "-16.951 ", "-0.390 ", "1.042 ", "4.774 ", "0.997 ", "55.054 ", "-55.054 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.033 ", "0", "0"
"2021-02-02 06:00:00", "33", "6", "3.450 ", "0", "90", "-16.951 ", "-0.184 ", "1.017 ", "13.447 ", "0.987 ", "54.665 ", "-54.665 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.799 ", "0", "0"
"2021-02-02 07:00:00", "33", "7", "4.620 ", "0", "75", "-16.951 ", "0.023 ", "0.966 ", "22.450 ", "0.972 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-02-02 08:00:00", "33", "8", "5.780 ", "0.456 ", "60", "-16.951 ", "0.215 ", "0.892 ", "31.401 ", "0.948 ", "53.892 ", "169 ", "0.674 ", "0.674 ", "0.640 ", "0.349 ", "0.674 ", "101 ", "0", "35.438 "
"2021-02-02 09:00:00", "33", "9", "7.510 ", "0.711 ", "45", "-16.951 ", "0.380 ", "0.803 ", "39.830 ", "0.914 ", "53.325 ", "247 ", "0.988 ", "0.988 ", "0.939 ", "1.337 ", "0.988 ", "148 ", "0.008 ", "50.000 "
"2021-02-02 10:00:00", "33", "10", "9.250 ", "0.660 ", "30", "-16.951 ", "0.507 ", "0.712 ", "47.071 ", "0.871 ", "52.761 ", "183 ", "0.732 ", "0.732 ", "0.695 ", "2.069 ", "0.732 ", "110 ", "0", "42.001 "
"2021-02-02 11:00:00", "33", "11", "10.980 ", "0.463 ", "15", "-16.951 ", "0.587 ", "0.641 ", "52.170 ", "0.828 ", "52.206 ", "89.591 ", "0.358 ", "0.358 ", "0.340 ", "2.427 ", "0.358 ", "53.755 ", "0", "16.979 "
"2021-02-02 12:00:00", "33", "12", "11.070 ", "0.636 ", "0", "-16.951 ", "0.614 ", "0.614 ", "54.046 ", "0.809 ", "52.177 ", "130 ", "0.520 ", "0.520 ", "0.494 ", "2.947 ", "0.520 ", "77.996 ", "0", "26.310 "
"2021-02-02 13:00:00", "33", "13", "11.160 ", "0.881 ", "-15", "-16.951 ", "0.587 ", "0.641 ", "52.170 ", "0.828 ", "52.148 ", "218 ", "0.870 ", "0.870 ", "0.827 ", "3.818 ", "0.870 ", "131 ", "0", "46.654 "
"2021-02-02 14:00:00", "33", "14", "11.250 ", "0.802 ", "-30", "-16.951 ", "0.507 ", "0.712 ", "47.071 ", "0.871 ", "52.120 ", "234 ", "0.938 ", "0.938 ", "0.891 ", "4.755 ", "0.938 ", "141 ", "0.001 ", "50.000 "
"2021-02-02 15:00:00", "33", "15", "10.610 ", "0.718 ", "-45", "-16.951 ", "0.380 ", "0.803 ", "39.830 ", "0.914 ", "52.324 ", "251 ", "1.005 ", "1.005 ", "0.955 ", "5.760 ", "1.005 ", "151 ", "0.011 ", "50.000 "
"2021-02-02 16:00:00", "33", "16", "9.970 ", "0.626 ", "-60", "-16.951 ", "0.215 ", "0.892 ", "31.401 ", "0.948 ", "52.529 ", "252 ", "1.010 ", "1.010 ", "0.959 ", "6.770 ", "1.010 ", "151 ", "0.023 ", "50.000 "
"2021-02-02 17:00:00", "33", "17", "9.330 ", "0", "-75", "-16.951 ", "0.023 ", "0.966 ", "22.450 ", "0.972 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "6.559 ", "-0.211 ", "-31.641 ", "0", "6.319 "
"2021-02-02 18:00:00", "33", "18", "8.650 ", "0", "-90", "-16.951 ", "-0.184 ", "1.017 ", "13.447 ", "0.987 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "6.347 ", "-0.212 ", "-31.773 ", "0", "0"
"2021-02-02 19:00:00", "33", "19", "7.970 ", "0", "-105", "-16.951 ", "-0.390 ", "1.042 ", "4.774 ", "0.997 ", "53.175 ", "-53.175 ", "-0.213 ", "-0.213 ", "0", "6.135 ", "-0.213 ", "-31.905 ", "0", "0"
"2021-02-02 20:00:00", "33", "20", "7.290 ", "0", "-120", "-16.951 ", "-0.583 ", "1.044 ", "3.206 ", "0.998 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "5.921 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-02-02 21:00:00", "33", "21", "7.510 ", "0", "-135", "-16.951 ", "-0.748 ", "1.029 ", "10.102 ", "0.992 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "5.708 ", "-0.213 ", "-31.995 ", "0", "0"
"2021-02-02 22:00:00", "33", "22", "7.730 ", "0", "-150", "-16.951 ", "-0.875 ", "1.007 ", "15.491 ", "0.984 ", "53.253 ", "-53.253 ", "-0.213 ", "-0.213 ", "0", "5.495 ", "-0.213 ", "-31.952 ", "0", "0"
"2021-02-02 23:00:00", "33", "23", "7.950 ", "0", "-165", "-16.951 ", "-0.954 ", "0.989 ", "18.949 ", "0.979 ", "53.182 ", "-53.182 ", "-0.213 ", "-0.213 ", "0", "5.282 ", "-0.213 ", "-31.909 ", "0", "0"
"2021-02-03 00:00:00", "34", "0", "6.960 ", "0", "180", "-16.670 ", "-0.978 ", "0.978 ", "20.425 ", "0.976 ", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-02-03 01:00:00", "34", "1", "5.970 ", "0", "165", "-16.670 ", "-0.951 ", "0.986 ", "19.226 ", "0.978 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.298 ", "0", "0"
"2021-02-03 02:00:00", "34", "2", "4.970 ", "0", "150", "-16.670 ", "-0.871 ", "1.005 ", "15.758 ", "0.984 ", "54.160 ", "-54.160 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.496 ", "0", "0"
"2021-02-03 03:00:00", "34", "3", "4.620 ", "0", "135", "-16.670 ", "-0.745 ", "1.027 ", "10.355 ", "0.991 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-02-03 04:00:00", "34", "4", "4.270 ", "0", "120", "-16.670 ", "-0.579 ", "1.042 ", "3.445 ", "0.998 ", "54.392 ", "-54.392 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.635 ", "0", "0"
"2021-02-03 05:00:00", "34", "5", "3.910 ", "0", "105", "-16.670 ", "-0.387 ", "1.041 ", "4.546 ", "0.997 ", "54.512 ", "-54.512 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.707 ", "0", "0"
"2021-02-03 06:00:00", "34", "6", "4.040 ", "0", "90", "-16.670 ", "-0.181 ", "1.016 ", "13.227 ", "0.988 ", "54.469 ", "-54.469 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.681 ", "0", "0"
"2021-02-03 07:00:00", "34", "7", "4.170 ", "0", "75", "-16.670 ", "0.026 ", "0.966 ", "22.232 ", "0.972 ", "54.425 ", "-54.425 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.655 ", "0", "0"
"2021-02-03 08:00:00", "34", "8", "4.300 ", "0.146 ", "60", "-16.670 ", "0.218 ", "0.893 ", "31.178 ", "0.948 ", "54.382 ", "16.765 ", "0.067 ", "0.067 ", "0", "-0.258 ", "0.067 ", "10.059 ", "0.010 ", "0"
"2021-02-03 09:00:00", "34", "9", "5.790 ", "0.629 ", "45", "-16.670 ", "0.383 ", "0.804 ", "39.596 ", "0.915 ", "53.889 ", "213 ", "0.853 ", "0.853 ", "0.811 ", "0.595 ", "0.853 ", "128 ", "0", "49.339 "
"2021-02-03 10:00:00", "34", "10", "7.280 ", "0.447 ", "30", "-16.670 ", "0.510 ", "0.714 ", "46.819 ", "0.872 ", "53.400 ", "107 ", "0.430 ", "0.430 ", "0.408 ", "1.025 ", "0.430 ", "64.455 ", "0", "21.034 "
"2021-02-03 11:00:00", "34", "11", "8.760 ", "0.649 ", "15", "-16.670 ", "0.590 ", "0.644 ", "51.898 ", "0.831 ", "52.919 ", "148 ", "0.591 ", "0.591 ", "0.561 ", "1.616 ", "0.591 ", "88.613 ", "0", "30.504 "
"2021-02-03 12:00:00", "34", "12", "8.660 ", "0.891 ", "0", "-16.670 ", "0.617 ", "0.617 ", "53.765 ", "0.812 ", "52.951 ", "205 ", "0.819 ", "0.819 ", "0.778 ", "2.434 ", "0.819 ", "123 ", "0", "43.789 "
"2021-02-03 13:00:00", "34", "13", "8.560 ", "0.897 ", "-15", "-16.670 ", "0.590 ", "0.644 ", "51.898 ", "0.831 ", "52.984 ", "224 ", "0.897 ", "0.897 ", "0.852 ", "3.331 ", "0.897 ", "135 ", "0", "48.089 "
"2021-02-03 14:00:00", "34", "14", "8.460 ", "0.833 ", "-30", "-16.670 ", "0.510 ", "0.714 ", "46.819 ", "0.872 ", "53.016 ", "246 ", "0.986 ", "0.986 ", "0.936 ", "4.317 ", "0.986 ", "148 ", "0.008 ", "50.000 "
"2021-02-03 15:00:00", "34", "15", "7.790 ", "0.293 ", "-45", "-16.670 ", "0.383 ", "0.804 ", "39.596 ", "0.915 ", "53.234 ", "71.125 ", "0.285 ", "0.285 ", "0.270 ", "4.601 ", "0.285 ", "42.675 ", "0", "15.801 "
"2021-02-03 16:00:00", "34", "16", "7.120 ", "0.258 ", "-60", "-16.670 ", "0.218 ", "0.893 ", "31.178 ", "0.948 ", "53.452 ", "72.464 ", "0.290 ", "0.290 ", "0.275 ", "4.891 ", "0.290 ", "43.478 ", "0", "13.225 "
"2021-02-03 17:00:00", "34", "17", "6.460 ", "0.145 ", "-75", "-16.670 ", "0.026 ", "0.966 ", "22.232 ", "0.972 ", "53.669 ", "25.192 ", "0.101 ", "0.101 ", "0.096 ", "4.992 ", "0.101 ", "15.115 ", "0.015 ", "0"
"2021-02-03 18:00:00", "34", "18", "5.990 ", "0", "-90", "-16.670 ", "-0.181 ", "1.016 ", "13.227 ", "0.988 ", "53.823 ", "-53.823 ", "-0.215 ", "-0.215 ", "0", "4.777 ", "-0.215 ", "-32.294 ", "0.015 ", "0"
"2021-02-03 19:00:00", "34", "19", "5.520 ", "0", "-105", "-16.670 ", "-0.387 ", "1.041 ", "4.546 ", "0.997 ", "53.978 ", "-53.978 ", "-0.216 ", "-0.216 ", "0", "4.561 ", "-0.216 ", "-32.387 ", "0.015 ", "0"
"2021-02-03 20:00:00", "34", "20", "5.050 ", "0", "-120", "-16.670 ", "-0.579 ", "1.042 ", "3.445 ", "0.998 ", "54.133 ", "-54.133 ", "-0.217 ", "-0.217 ", "0", "4.344 ", "-0.217 ", "-32.480 ", "0.015 ", "0"
"2021-02-03 21:00:00", "34", "21", "4.980 ", "0", "-135", "-16.670 ", "-0.745 ", "1.027 ", "10.355 ", "0.991 ", "54.156 ", "-54.156 ", "-0.217 ", "-0.217 ", "0", "4.128 ", "-0.217 ", "-32.494 ", "0.015 ", "0"
"2021-02-03 22:00:00", "34", "22", "4.900 ", "0", "-150", "-16.670 ", "-0.871 ", "1.005 ", "15.758 ", "0.984 ", "54.183 ", "-54.183 ", "-0.217 ", "-0.217 ", "0", "3.911 ", "-0.217 ", "-32.510 ", "0.015 ", "0"
"2021-02-03 23:00:00", "34", "23", "4.830 ", "0", "-165", "-16.670 ", "-0.951 ", "0.986 ", "19.226 ", "0.978 ", "54.206 ", "-54.206 ", "-0.217 ", "-0.217 ", "0", "3.694 ", "-0.217 ", "-32.524 ", "0.015 ", "0"
"2021-02-04 00:00:00", "35", "0", "4.680 ", "0", "180", "-16.384 ", "-0.975 ", "0.975 ", "20.711 ", "0.975 ", "54.256 ", "-54.256 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.553 ", "0.015 ", "0"
"2021-02-04 01:00:00", "35", "1", "4.540 ", "0", "165", "-16.384 ", "-0.948 ", "0.982 ", "19.508 ", "0.978 ", "54.302 ", "-54.302 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.581 ", "0.015 ", "0"
"2021-02-04 02:00:00", "35", "2", "4.390 ", "0", "150", "-16.384 ", "-0.868 ", "1.002 ", "16.029 ", "0.984 ", "54.352 ", "-54.352 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.611 ", "0.015 ", "0"
"2021-02-04 03:00:00", "35", "3", "3.380 ", "0", "135", "-16.384 ", "-0.741 ", "1.024 ", "10.613 ", "0.991 ", "54.689 ", "-54.689 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.813 ", "0.015 ", "0"
"2021-02-04 04:00:00", "35", "4", "2.370 ", "0", "120", "-16.384 ", "-0.576 ", "1.040 ", "3.688 ", "0.998 ", "55.028 ", "-55.028 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.017 ", "0.015 ", "0"
"2021-02-04 05:00:00", "35", "5", "1.350 ", "0", "105", "-16.384 ", "-0.384 ", "1.039 ", "4.314 ", "0.997 ", "55.372 ", "-55.372 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.223 ", "0.015 ", "0"
"2021-02-04 06:00:00", "35", "6", "3.260 ", "0", "90", "-16.384 ", "-0.177 ", "1.016 ", "13.002 ", "0.988 ", "54.729 ", "-54.729 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.837 ", "0.015 ", "0"
"2021-02-04 07:00:00", "35", "7", "5.160 ", "0", "75", "-16.384 ", "0.029 ", "0.966 ", "22.009 ", "0.973 ", "54.097 ", "-54.097 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.458 ", "0.015 ", "0"
"2021-02-04 08:00:00", "35", "8", "7.070 ", "0.292 ", "60", "-16.384 ", "0.221 ", "0.894 ", "30.952 ", "0.949 ", "53.469 ", "89.510 ", "0.358 ", "0.358 ", "0.340 ", "0.033 ", "0.358 ", "53.706 ", "0", "22.721 "
"2021-02-04 09:00:00", "35", "9", "7.970 ", "0.314 ", "45", "-16.384 ", "0.387 ", "0.806 ", "39.358 ", "0.916 ", "53.175 ", "80.952 ", "0.324 ", "0.324 ", "0.308 ", "0.357 ", "0.324 ", "48.571 ", "0", "15.065 "
"2021-02-04 10:00:00", "35", "10", "8.870 ", "0.204 ", "30", "-16.384 ", "0.513 ", "0.717 ", "46.562 ", "0.874 ", "52.884 ", "20.904 ", "0.084 ", "0.084 ", "0.079 ", "0.440 ", "0.084 ", "12.542 ", "0.013 ", "0"
"2021-02-04 11:00:00", "35", "11", "9.770 ", "0.663 ", "15", "-16.384 ", "0.593 ", "0.647 ", "51.621 ", "0.834 ", "52.593 ", "154 ", "0.616 ", "0.616 ", "0.585 ", "1.057 ", "0.616 ", "92.413 ", "0", "36.947 "
"2021-02-04 12:00:00", "35", "12", "10.400 ", "0.908 ", "0", "-16.384 ", "0.620 ", "0.620 ", "53.479 ", "0.815 ", "52.391 ", "213 ", "0.852 ", "0.852 ", "0.809 ", "1.908 ", "0.852 ", "128 ", "0", "45.643 "
"2021-02-04 13:00:00", "35", "13", "11.030 ", "0.526 ", "-15", "-16.384 ", "0.593 ", "0.647 ", "51.621 ", "0.834 ", "52.190 ", "112 ", "0.447 ", "0.447 ", "0.425 ", "2.356 ", "0.447 ", "67.125 ", "0", "22.064 "
"2021-02-04 14:00:00", "35", "14", "11.660 ", "0.764 ", "-30", "-16.384 ", "0.513 ", "0.717 ", "46.562 ", "0.874 ", "51.989 ", "225 ", "0.898 ", "0.898 ", "0.853 ", "3.254 ", "0.898 ", "135 ", "0", "48.164 "
"2021-02-04 15:00:00", "35", "15", "10.340 ", "0.661 ", "-45", "-16.384 ", "0.387 ", "0.806 ", "39.358 ", "0.916 ", "52.410 ", "230 ", "0.919 ", "0.919 ", "0.873 ", "4.173 ", "0.919 ", "138 ", "0", "49.274 "
"2021-02-04 16:00:00", "35", "16", "9.020 ", "0.281 ", "-60", "-16.384 ", "0.221 ", "0.894 ", "30.952 ", "0.949 ", "52.835 ", "85.074 ", "0.340 ", "0.340 ", "0.323 ", "4.514 ", "0.340 ", "51.044 ", "0", "15.973 "
"2021-02-04 17:00:00", "35", "17", "7.710 ", "0.097 ", "-75", "-16.384 ", "0.029 ", "0.966 ", "22.009 ", "0.973 ", "53.260 ", "-0.818 ", "-0.003 ", "-0.003 ", "0", "4.510 ", "-0.003 ", "-0.491 ", "0", "0"
"2021-02-04 18:00:00", "35", "18", "7.500 ", "0", "-90", "-16.384 ", "-0.177 ", "1.016 ", "13.002 ", "0.988 ", "53.328 ", "-53.328 ", "-0.213 ", "-0.213 ", "0", "4.297 ", "-0.213 ", "-31.997 ", "0", "0"
"2021-02-04 19:00:00", "35", "19", "7.290 ", "0", "-105", "-16.384 ", "-0.384 ", "1.039 ", "4.314 ", "0.997 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "4.083 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-02-04 20:00:00", "35", "20", "7.080 ", "0", "-120", "-16.384 ", "-0.576 ", "1.040 ", "3.688 ", "0.998 ", "53.465 ", "-53.465 ", "-0.214 ", "-0.214 ", "0", "3.870 ", "-0.214 ", "-32.079 ", "0", "0"
"2021-02-04 21:00:00", "35", "21", "7.720 ", "0", "-135", "-16.384 ", "-0.741 ", "1.024 ", "10.613 ", "0.991 ", "53.257 ", "-53.257 ", "-0.213 ", "-0.213 ", "0", "3.657 ", "-0.213 ", "-31.954 ", "0", "0"
"2021-02-04 22:00:00", "35", "22", "8.350 ", "0", "-150", "-16.384 ", "-0.868 ", "1.002 ", "16.029 ", "0.984 ", "53.052 ", "-53.052 ", "-0.212 ", "-0.212 ", "0", "3.444 ", "-0.212 ", "-31.831 ", "0", "0"
"2021-02-04 23:00:00", "35", "23", "8.990 ", "0", "-165", "-16.384 ", "-0.948 ", "0.982 ", "19.508 ", "0.978 ", "52.845 ", "-52.845 ", "-0.211 ", "-0.211 ", "0", "3.233 ", "-0.211 ", "-31.707 ", "0", "0"
"2021-02-05 00:00:00", "36", "0", "9.340 ", "0", "180", "-16.093 ", "-0.972 ", "0.972 ", "21.002 ", "0.975 ", "52.732 ", "-52.732 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.639 ", "0", "0"
"2021-02-05 01:00:00", "36", "1", "9.690 ", "0", "165", "-16.093 ", "-0.944 ", "0.979 ", "19.795 ", "0.977 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.571 ", "0", "0"
"2021-02-05 02:00:00", "36", "2", "10.040 ", "0", "150", "-16.093 ", "-0.865 ", "0.999 ", "16.305 ", "0.983 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-02-05 03:00:00", "36", "3", "10.430 ", "0", "135", "-16.093 ", "-0.738 ", "1.022 ", "10.875 ", "0.991 ", "52.381 ", "-52.381 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.429 ", "0", "0"
"2021-02-05 04:00:00", "36", "4", "10.820 ", "0", "120", "-16.093 ", "-0.573 ", "1.038 ", "3.936 ", "0.997 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-02-05 05:00:00", "36", "5", "11.200 ", "0", "105", "-16.093 ", "-0.380 ", "1.038 ", "4.078 ", "0.997 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.281 ", "0", "0"
"2021-02-05 06:00:00", "36", "6", "11.840 ", "0", "90", "-16.093 ", "-0.174 ", "1.015 ", "12.774 ", "0.988 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.159 ", "0", "0"
"2021-02-05 07:00:00", "36", "7", "12.480 ", "0", "75", "-16.093 ", "0.032 ", "0.966 ", "21.783 ", "0.973 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.037 ", "0", "0"
"2021-02-05 08:00:00", "36", "8", "13.120 ", "0.427 ", "60", "-16.093 ", "0.225 ", "0.895 ", "30.721 ", "0.950 ", "51.527 ", "158 ", "0.633 ", "0.633 ", "0.602 ", "0.308 ", "0.633 ", "95.005 ", "0", "33.033 "
"2021-02-05 09:00:00", "36", "9", "13.520 ", "0.564 ", "45", "-16.093 ", "0.390 ", "0.808 ", "39.115 ", "0.917 ", "51.401 ", "190 ", "0.762 ", "0.762 ", "0.724 ", "1.070 ", "0.762 ", "114 ", "0", "40.551 "
"2021-02-05 10:00:00", "36", "10", "13.930 ", "0.602 ", "30", "-16.093 ", "0.517 ", "0.719 ", "46.301 ", "0.876 ", "51.272 ", "168 ", "0.673 ", "0.673 ", "0.639 ", "1.743 ", "0.673 ", "101 ", "0", "35.385 "
"2021-02-05 11:00:00", "36", "11", "14.330 ", "0.089 ", "15", "-16.093 ", "0.596 ", "0.650 ", "51.340 ", "0.836 ", "51.147 ", "-23.168 ", "-0.093 ", "-0.093 ", "0", "1.650 ", "-0.093 ", "-13.901 ", "0", "0"
"2021-02-05 12:00:00", "36", "12", "14.290 ", "0.508 ", "0", "-16.093 ", "0.624 ", "0.624 ", "53.189 ", "0.818 ", "51.160 ", "98.961 ", "0.396 ", "0.396 ", "0.376 ", "2.046 ", "0.396 ", "59.377 ", "0", "19.094 "
"2021-02-05 13:00:00", "36", "13", "14.240 ", "0.471 ", "-15", "-16.093 ", "0.596 ", "0.650 ", "51.340 ", "0.836 ", "51.175 ", "97.095 ", "0.388 ", "0.388 ", "0.369 ", "2.435 ", "0.388 ", "58.257 ", "0", "18.669 "
"2021-02-05 14:00:00", "36", "14", "14.190 ", "0.586 ", "-30", "-16.093 ", "0.517 ", "0.719 ", "46.301 ", "0.876 ", "51.191 ", "163 ", "0.650 ", "0.650 ", "0.618 ", "3.085 ", "0.650 ", "97.558 ", "0", "34.041 "
"2021-02-05 15:00:00", "36", "15", "13.730 ", "0.640 ", "-45", "-16.093 ", "0.390 ", "0.808 ", "39.115 ", "0.917 ", "51.335 ", "223 ", "0.892 ", "0.892 ", "0.847 ", "3.977 ", "0.892 ", "134 ", "0", "47.827 "
"2021-02-05 16:00:00", "36", "16", "13.270 ", "0.261 ", "-60", "-16.093 ", "0.225 ", "0.895 ", "30.721 ", "0.950 ", "51.480 ", "77.036 ", "0.308 ", "0.308 ", "0.293 ", "4.285 ", "0.308 ", "46.222 ", "0", "14.211 "
"2021-02-05 17:00:00", "36", "17", "12.820 ", "0.144 ", "-75", "-16.093 ", "0.032 ", "0.966 ", "21.783 ", "0.973 ", "51.622 ", "26.869 ", "0.107 ", "0.107 ", "0.102 ", "4.393 ", "0.107 ", "16.122 ", "0.016 ", "0"
"2021-02-05 18:00:00", "36", "18", "12.700 ", "0", "-90", "-16.093 ", "-0.174 ", "1.015 ", "12.774 ", "0.988 ", "51.660 ", "-51.660 ", "-0.207 ", "-0.207 ", "0", "4.186 ", "-0.207 ", "-30.996 ", "0.016 ", "0"
"2021-02-05 19:00:00", "36", "19", "12.590 ", "0", "-105", "-16.093 ", "-0.380 ", "1.038 ", "4.078 ", "0.997 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "3.979 ", "-0.207 ", "-31.017 ", "0.016 ", "0"
"2021-02-05 20:00:00", "36", "20", "12.480 ", "0", "-120", "-16.093 ", "-0.573 ", "1.038 ", "3.936 ", "0.997 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "3.772 ", "-0.207 ", "-31.037 ", "0.016 ", "0"
"2021-02-05 21:00:00", "36", "21", "12.410 ", "0", "-135", "-16.093 ", "-0.738 ", "1.022 ", "10.875 ", "0.991 ", "51.751 ", "-51.751 ", "-0.207 ", "-0.207 ", "0", "3.565 ", "-0.207 ", "-31.051 ", "0.016 ", "0"
"2021-02-05 22:00:00", "36", "22", "12.330 ", "0", "-150", "-16.093 ", "-0.865 ", "0.999 ", "16.305 ", "0.983 ", "51.777 ", "-51.777 ", "-0.207 ", "-0.207 ", "0", "3.358 ", "-0.207 ", "-31.066 ", "0.016 ", "0"
"2021-02-05 23:00:00", "36", "23", "12.260 ", "0", "-165", "-16.093 ", "-0.944 ", "0.979 ", "19.795 ", "0.977 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "3.151 ", "-0.207 ", "-31.079 ", "0.016 ", "0"
"2021-02-06 00:00:00", "37", "0", "12.250 ", "0", "180", "-15.798 ", "-0.968 ", "0.968 ", "21.297 ", "0.974 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "0.016 ", "0"
"2021-02-06 01:00:00", "37", "1", "12.250 ", "0", "165", "-15.798 ", "-0.941 ", "0.976 ", "20.086 ", "0.976 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "0.016 ", "0"
"2021-02-06 02:00:00", "37", "2", "12.240 ", "0", "150", "-15.798 ", "-0.861 ", "0.996 ", "16.586 ", "0.983 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0.016 ", "0"
"2021-02-06 03:00:00", "37", "3", "11.970 ", "0", "135", "-15.798 ", "-0.735 ", "1.020 ", "11.141 ", "0.990 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.134 ", "0.016 ", "0"
"2021-02-06 04:00:00", "37", "4", "11.700 ", "0", "120", "-15.798 ", "-0.569 ", "1.036 ", "4.188 ", "0.997 ", "51.976 ", "-51.976 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.186 ", "0.016 ", "0"
"2021-02-06 05:00:00", "37", "5", "11.420 ", "0", "105", "-15.798 ", "-0.377 ", "1.037 ", "3.839 ", "0.998 ", "52.065 ", "-52.065 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.239 ", "0.016 ", "0"
"2021-02-06 06:00:00", "37", "6", "12.340 ", "0", "90", "-15.798 ", "-0.171 ", "1.014 ", "12.542 ", "0.989 ", "51.773 ", "-51.773 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.064 ", "0.016 ", "0"
"2021-02-06 07:00:00", "37", "7", "13.270 ", "0", "75", "-15.798 ", "0.036 ", "0.967 ", "21.553 ", "0.974 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "0.016 ", "0"
"2021-02-06 08:00:00", "37", "8", "14.190 ", "0.485 ", "60", "-15.798 ", "0.228 ", "0.896 ", "30.486 ", "0.951 ", "51.191 ", "188 ", "0.753 ", "0.753 ", "0.715 ", "0.428 ", "0.753 ", "113 ", "0", "46.091 "
"2021-02-06 09:00:00", "37", "9", "15.030 ", "0.734 ", "45", "-15.798 ", "0.393 ", "0.809 ", "38.868 ", "0.918 ", "50.929 ", "265 ", "1.060 ", "1.060 ", "1.007 ", "1.488 ", "1.060 ", "159 ", "0.019 ", "50.000 "
"2021-02-06 10:00:00", "37", "10", "15.870 ", "0.827 ", "30", "-15.798 ", "0.520 ", "0.721 ", "46.035 ", "0.878 ", "50.668 ", "253 ", "1.012 ", "1.012 ", "0.961 ", "2.500 ", "1.012 ", "152 ", "0.031 ", "50.000 "
"2021-02-06 11:00:00", "37", "11", "16.700 ", "0.892 ", "15", "-15.798 ", "0.600 ", "0.653 ", "51.054 ", "0.839 ", "50.411 ", "233 ", "0.931 ", "0.931 ", "0.884 ", "3.431 ", "0.931 ", "140 ", "0.031 ", "50.000 "
"2021-02-06 12:00:00", "37", "12", "15.390 ", "0.895 ", "0", "-15.798 ", "0.627 ", "0.627 ", "52.893 ", "0.821 ", "50.817 ", "216 ", "0.866 ", "0.866 ", "0.822 ", "4.296 ", "0.866 ", "130 ", "0.021 ", "50.000 "
"2021-02-06 13:00:00", "37", "13", "14.070 ", "0.873 ", "-15", "-15.798 ", "0.600 ", "0.653 ", "51.054 ", "0.839 ", "51.229 ", "226 ", "0.904 ", "0.904 ", "0.859 ", "5.200 ", "0.904 ", "136 ", "0.016 ", "50.000 "
"2021-02-06 14:00:00", "37", "14", "12.760 ", "0.839 ", "-30", "-15.798 ", "0.520 ", "0.721 ", "46.035 ", "0.878 ", "51.641 ", "256 ", "1.025 ", "1.025 ", "0.974 ", "6.226 ", "1.025 ", "154 ", "0.030 ", "50.000 "
"2021-02-06 15:00:00", "37", "15", "11.650 ", "0.743 ", "-45", "-15.798 ", "0.393 ", "0.809 ", "38.868 ", "0.918 ", "51.992 ", "268 ", "1.071 ", "1.071 ", "1.018 ", "7.297 ", "1.071 ", "161 ", "0.051 ", "50.000 "
"2021-02-06 16:00:00", "37", "16", "10.540 ", "0.610 ", "-60", "-15.798 ", "0.228 ", "0.896 ", "30.486 ", "0.951 ", "52.346 ", "249 ", "0.996 ", "0.996 ", "0.946 ", "8.293 ", "0.996 ", "149 ", "0.060 ", "50.000 "
"2021-02-06 17:00:00", "37", "17", "9.430 ", "0.200 ", "-75", "-15.798 ", "0.036 ", "0.967 ", "21.553 ", "0.974 ", "52.703 ", "56.294 ", "0.225 ", "0.225 ", "0.214 ", "8.518 ", "0.225 ", "33.777 ", "0", "32.615 "
"2021-02-06 18:00:00", "37", "18", "9.580 ", "0", "-90", "-15.798 ", "-0.171 ", "1.014 ", "12.542 ", "0.989 ", "52.654 ", "-52.654 ", "-0.211 ", "-0.211 ", "0", "8.307 ", "-0.211 ", "-31.593 ", "0", "0"
"2021-02-06 19:00:00", "37", "19", "9.740 ", "0", "-105", "-15.798 ", "-0.377 ", "1.037 ", "3.839 ", "0.998 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "8.097 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-02-06 20:00:00", "37", "20", "9.890 ", "0", "-120", "-15.798 ", "-0.569 ", "1.036 ", "4.188 ", "0.997 ", "52.555 ", "-52.555 ", "-0.210 ", "-0.210 ", "0", "7.887 ", "-0.210 ", "-31.533 ", "0", "0"
"2021-02-06 21:00:00", "37", "21", "10.440 ", "0", "-135", "-15.798 ", "-0.735 ", "1.020 ", "11.141 ", "0.990 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "7.677 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-02-06 22:00:00", "37", "22", "10.980 ", "0", "-150", "-15.798 ", "-0.861 ", "0.996 ", "16.586 ", "0.983 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "7.468 ", "-0.209 ", "-31.323 ", "0", "0"
"2021-02-06 23:00:00", "37", "23", "11.530 ", "0", "-165", "-15.798 ", "-0.941 ", "0.976 ", "20.086 ", "0.976 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "7.260 ", "-0.208 ", "-31.218 ", "0", "0"
"2021-02-07 00:00:00", "38", "0", "10.970 ", "0", "180", "-15.498 ", "-0.965 ", "0.965 ", "21.597 ", "0.973 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-02-07 01:00:00", "38", "1", "10.410 ", "0", "165", "-15.498 ", "-0.938 ", "0.973 ", "20.382 ", "0.976 ", "52.388 ", "-52.388 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.433 ", "0", "0"
"2021-02-07 02:00:00", "38", "2", "9.840 ", "0", "150", "-15.498 ", "-0.858 ", "0.993 ", "16.871 ", "0.982 ", "52.571 ", "-52.571 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.542 ", "0", "0"
"2021-02-07 03:00:00", "38", "3", "9.490 ", "0", "135", "-15.498 ", "-0.731 ", "1.017 ", "11.411 ", "0.990 ", "52.683 ", "-52.683 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.610 ", "0", "0"
"2021-02-07 04:00:00", "38", "4", "9.140 ", "0", "120", "-15.498 ", "-0.566 ", "1.035 ", "4.444 ", "0.997 ", "52.796 ", "-52.796 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.678 ", "0", "0"
"2021-02-07 05:00:00", "38", "5", "8.780 ", "0", "105", "-15.498 ", "-0.374 ", "1.036 ", "3.595 ", "0.998 ", "52.913 ", "-52.913 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.748 ", "0", "0"
"2021-02-07 06:00:00", "38", "6", "9.090 ", "0", "90", "-15.498 ", "-0.167 ", "1.014 ", "12.306 ", "0.989 ", "52.812 ", "-52.812 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.687 ", "0", "0"
"2021-02-07 07:00:00", "38", "7", "9.410 ", "0", "75", "-15.498 ", "0.039 ", "0.967 ", "21.319 ", "0.974 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-02-07 08:00:00", "38", "8", "9.720 ", "0.503 ", "60", "-15.498 ", "0.232 ", "0.896 ", "30.247 ", "0.951 ", "52.609 ", "196 ", "0.786 ", "0.786 ", "0.747 ", "0.461 ", "0.786 ", "118 ", "0", "41.936 "
"2021-02-07 09:00:00", "38", "9", "10.550 ", "0.735 ", "45", "-15.498 ", "0.397 ", "0.811 ", "38.617 ", "0.919 ", "52.343 ", "266 ", "1.062 ", "1.062 ", "1.009 ", "1.523 ", "1.062 ", "159 ", "0.019 ", "50.000 "
"2021-02-07 10:00:00", "38", "10", "11.380 ", "0.802 ", "30", "-15.498 ", "0.524 ", "0.724 ", "45.764 ", "0.880 ", "52.078 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "2.500 ", "0.977 ", "147 ", "0.026 ", "50.000 "
"2021-02-07 11:00:00", "38", "11", "12.210 ", "0.848 ", "15", "-15.498 ", "0.603 ", "0.656 ", "50.763 ", "0.841 ", "51.815 ", "220 ", "0.880 ", "0.880 ", "0.836 ", "3.381 ", "0.880 ", "132 ", "0.018 ", "50.000 "
"2021-02-07 12:00:00", "38", "12", "12.480 ", "0.897 ", "0", "-15.498 ", "0.630 ", "0.630 ", "52.593 ", "0.824 ", "51.729 ", "219 ", "0.875 ", "0.875 ", "0.832 ", "4.256 ", "0.875 ", "131 ", "0.009 ", "50.000 "
"2021-02-07 13:00:00", "38", "13", "12.740 ", "0.875 ", "-15", "-15.498 ", "0.603 ", "0.656 ", "50.763 ", "0.841 ", "51.647 ", "229 ", "0.915 ", "0.915 ", "0.869 ", "5.171 ", "0.915 ", "137 ", "0.007 ", "50.000 "
"2021-02-07 14:00:00", "38", "14", "13", "0.811 ", "-30", "-15.498 ", "0.524 ", "0.724 ", "45.764 ", "0.880 ", "51.565 ", "248 ", "0.993 ", "0.993 ", "0.944 ", "6.165 ", "0.993 ", "149 ", "0.016 ", "50.000 "
"2021-02-07 15:00:00", "38", "15", "11.820 ", "0.730 ", "-45", "-15.498 ", "0.397 ", "0.811 ", "38.617 ", "0.919 ", "51.938 ", "264 ", "1.057 ", "1.057 ", "1.004 ", "7.221 ", "1.057 ", "158 ", "0.034 ", "50.000 "
"2021-02-07 16:00:00", "38", "16", "10.630 ", "0.616 ", "-60", "-15.498 ", "0.232 ", "0.896 ", "30.247 ", "0.951 ", "52.317 ", "253 ", "1.011 ", "1.011 ", "0.961 ", "8.232 ", "1.011 ", "152 ", "0.046 ", "50.000 "
"2021-02-07 17:00:00", "38", "17", "9.450 ", "0.227 ", "-75", "-15.498 ", "0.039 ", "0.967 ", "21.319 ", "0.974 ", "52.696 ", "71.140 ", "0.285 ", "0.285 ", "0.270 ", "8.517 ", "0.285 ", "42.684 ", "0", "30.581 "
"2021-02-07 18:00:00", "38", "18", "8.550 ", "0", "-90", "-15.498 ", "-0.167 ", "1.014 ", "12.306 ", "0.989 ", "52.987 ", "-52.987 ", "-0.212 ", "-0.212 ", "0", "8.305 ", "-0.212 ", "-31.792 ", "0", "0"
"2021-02-07 19:00:00", "38", "19", "7.660 ", "0", "-105", "-15.498 ", "-0.374 ", "1.036 ", "3.595 ", "0.998 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "8.092 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-02-07 20:00:00", "38", "20", "6.770 ", "0", "-120", "-15.498 ", "-0.566 ", "1.035 ", "4.444 ", "0.997 ", "53.567 ", "-53.567 ", "-0.214 ", "-0.214 ", "0", "7.878 ", "-0.214 ", "-32.140 ", "0", "0"
"2021-02-07 21:00:00", "38", "21", "6.570 ", "0", "-135", "-15.498 ", "-0.731 ", "1.017 ", "11.411 ", "0.990 ", "53.632 ", "-53.632 ", "-0.215 ", "-0.215 ", "0", "7.663 ", "-0.215 ", "-32.179 ", "0", "0"
"2021-02-07 22:00:00", "38", "22", "6.360 ", "0", "-150", "-15.498 ", "-0.858 ", "0.993 ", "16.871 ", "0.982 ", "53.701 ", "-53.701 ", "-0.215 ", "-0.215 ", "0", "7.448 ", "-0.215 ", "-32.221 ", "0", "0"
"2021-02-07 23:00:00", "38", "23", "6.160 ", "0", "-165", "-15.498 ", "-0.938 ", "0.973 ", "20.382 ", "0.976 ", "53.767 ", "-53.767 ", "-0.215 ", "-0.215 ", "0", "7.233 ", "-0.215 ", "-32.260 ", "0", "0"
"2021-02-08 00:00:00", "39", "0", "6.030 ", "0", "180", "-15.193 ", "-0.961 ", "0.961 ", "21.902 ", "0.973 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-02-08 01:00:00", "39", "1", "5.900 ", "0", "165", "-15.193 ", "-0.934 ", "0.969 ", "20.682 ", "0.975 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.312 ", "0", "0"
"2021-02-08 02:00:00", "39", "2", "5.760 ", "0", "150", "-15.193 ", "-0.855 ", "0.990 ", "17.160 ", "0.982 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-02-08 03:00:00", "39", "3", "6.140 ", "0", "135", "-15.193 ", "-0.728 ", "1.015 ", "11.686 ", "0.990 ", "53.774 ", "-53.774 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.264 ", "0", "0"
"2021-02-08 04:00:00", "39", "4", "6.510 ", "0", "120", "-15.193 ", "-0.563 ", "1.033 ", "4.703 ", "0.997 ", "53.652 ", "-53.652 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.191 ", "0", "0"
"2021-02-08 05:00:00", "39", "5", "6.880 ", "0", "105", "-15.193 ", "-0.370 ", "1.034 ", "3.347 ", "0.998 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-02-08 06:00:00", "39", "6", "8.140 ", "0", "90", "-15.193 ", "-0.164 ", "1.013 ", "12.066 ", "0.989 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-02-08 07:00:00", "39", "7", "9.400 ", "0", "75", "-15.193 ", "0.043 ", "0.967 ", "21.081 ", "0.975 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-02-08 08:00:00", "39", "8", "10.660 ", "0.494 ", "60", "-15.193 ", "0.235 ", "0.897 ", "30.005 ", "0.952 ", "52.308 ", "193 ", "0.772 ", "0.772 ", "0.733 ", "0.447 ", "0.772 ", "116 ", "0", "41.131 "
"2021-02-08 09:00:00", "39", "9", "11.730 ", "0.738 ", "45", "-15.193 ", "0.400 ", "0.813 ", "38.361 ", "0.921 ", "51.967 ", "269 ", "1.076 ", "1.076 ", "1.022 ", "1.523 ", "1.076 ", "161 ", "0.021 ", "50.000 "
"2021-02-08 10:00:00", "39", "10", "12.800 ", "0.818 ", "30", "-15.193 ", "0.527 ", "0.726 ", "45.489 ", "0.882 ", "51.628 ", "253 ", "1.011 ", "1.011 ", "0.960 ", "2.534 ", "1.011 ", "152 ", "0.033 ", "50.000 "
"2021-02-08 11:00:00", "39", "11", "13.870 ", "0.569 ", "15", "-15.193 ", "0.607 ", "0.660 ", "50.468 ", "0.844 ", "51.291 ", "133 ", "0.531 ", "0.531 ", "0.505 ", "3.065 ", "0.531 ", "79.680 ", "0", "39.996 "
"2021-02-08 12:00:00", "39", "12", "13.640 ", "0.171 ", "0", "-15.193 ", "0.634 ", "0.634 ", "52.288 ", "0.827 ", "51.363 ", "0.853 ", "0.003 ", "0.003 ", "0.003 ", "3.068 ", "0.003 ", "0.512 ", "0.001 ", "0"
"2021-02-08 13:00:00", "39", "13", "13.400 ", "0.877 ", "-15", "-15.193 ", "0.607 ", "0.660 ", "50.468 ", "0.844 ", "51.439 ", "232 ", "0.929 ", "0.929 ", "0.883 ", "3.997 ", "0.929 ", "139 ", "0", "49.977 "
"2021-02-08 14:00:00", "39", "14", "13.160 ", "0.814 ", "-30", "-15.193 ", "0.527 ", "0.726 ", "45.489 ", "0.882 ", "51.514 ", "252 ", "1.006 ", "1.006 ", "0.956 ", "5.004 ", "1.006 ", "151 ", "0.011 ", "50.000 "
"2021-02-08 15:00:00", "39", "15", "12.640 ", "0.892 ", "-45", "-15.193 ", "0.400 ", "0.813 ", "38.361 ", "0.921 ", "51.678 ", "336 ", "1.345 ", "1.345 ", "1.277 ", "6.348 ", "1.345 ", "202 ", "0.073 ", "50.000 "
"2021-02-08 16:00:00", "39", "16", "12.120 ", "0.544 ", "-60", "-15.193 ", "0.235 ", "0.897 ", "30.005 ", "0.952 ", "51.843 ", "218 ", "0.873 ", "0.873 ", "0.829 ", "7.221 ", "0.873 ", "131 ", "0.064 ", "50.000 "
"2021-02-08 17:00:00", "39", "17", "11.610 ", "0.319 ", "-75", "-15.193 ", "0.043 ", "0.967 ", "21.081 ", "0.975 ", "52.005 ", "123 ", "0.492 ", "0.492 ", "0.467 ", "7.713 ", "0.492 ", "73.766 ", "0", "49.125 "
