"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-02-08 18:00:00", "39", "18", "11.860 ", "0", "-90", "-15.193 ", "-0.164 ", "1.013 ", "12.066 ", "0.989 ", "51.926 ", "-51.926 ", "-0.208 ", "-0.208 ", "0", "7.505 ", "-0.208 ", "-31.155 ", "0", "0"
"2021-02-08 19:00:00", "39", "19", "12.110 ", "0", "-105", "-15.193 ", "-0.370 ", "1.034 ", "3.347 ", "0.998 ", "51.846 ", "-51.846 ", "-0.207 ", "-0.207 ", "0", "7.298 ", "-0.207 ", "-31.108 ", "0", "0"
"2021-02-08 20:00:00", "39", "20", "12.360 ", "0", "-120", "-15.193 ", "-0.563 ", "1.033 ", "4.703 ", "0.997 ", "51.767 ", "-51.767 ", "-0.207 ", "-0.207 ", "0", "7.091 ", "-0.207 ", "-31.060 ", "0", "0"
"2021-02-08 21:00:00", "39", "21", "12.460 ", "0", "-135", "-15.193 ", "-0.728 ", "1.015 ", "11.686 ", "0.990 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "6.884 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-02-08 22:00:00", "39", "22", "12.560 ", "0", "-150", "-15.193 ", "-0.855 ", "0.990 ", "17.160 ", "0.982 ", "51.704 ", "-51.704 ", "-0.207 ", "-0.207 ", "0", "6.677 ", "-0.207 ", "-31.022 ", "0", "0"
"2021-02-08 23:00:00", "39", "23", "12.660 ", "0", "-165", "-15.193 ", "-0.934 ", "0.969 ", "20.682 ", "0.975 ", "51.672 ", "-51.672 ", "-0.207 ", "-0.207 ", "0", "6.470 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-02-09 00:00:00", "40", "0", "12.140 ", "0", "180", "-14.884 ", "-0.958 ", "0.958 ", "22.211 ", "0.972 ", "51.837 ", "-51.837 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.102 ", "0", "0"
"2021-02-09 01:00:00", "40", "1", "11.620 ", "0", "165", "-14.884 ", "-0.931 ", "0.966 ", "20.987 ", "0.975 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-02-09 02:00:00", "40", "2", "11.100 ", "0", "150", "-14.884 ", "-0.851 ", "0.987 ", "17.453 ", "0.981 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-02-09 03:00:00", "40", "3", "10.600 ", "0", "135", "-14.884 ", "-0.724 ", "1.012 ", "11.964 ", "0.989 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-02-09 04:00:00", "40", "4", "10.100 ", "0", "120", "-14.884 ", "-0.559 ", "1.031 ", "4.966 ", "0.997 ", "52.487 ", "-52.487 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.492 ", "0", "0"
"2021-02-09 05:00:00", "40", "5", "9.600 ", "0", "105", "-14.884 ", "-0.367 ", "1.033 ", "3.096 ", "0.998 ", "52.648 ", "-52.648 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.589 ", "0", "0"
"2021-02-09 06:00:00", "40", "6", "10.190 ", "0", "90", "-14.884 ", "-0.160 ", "1.013 ", "11.823 ", "0.990 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-02-09 07:00:00", "40", "7", "10.770 ", "0", "75", "-14.884 ", "0.046 ", "0.967 ", "20.839 ", "0.975 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-02-09 08:00:00", "40", "8", "11.360 ", "0.433 ", "60", "-14.884 ", "0.239 ", "0.898 ", "29.758 ", "0.953 ", "52.084 ", "163 ", "0.654 ", "0.654 ", "0.621 ", "0.329 ", "0.654 ", "98.054 ", "0", "34.237 "
"2021-02-09 09:00:00", "40", "9", "11.580 ", "0.702 ", "45", "-14.884 ", "0.404 ", "0.814 ", "38.102 ", "0.922 ", "52.014 ", "255 ", "1.019 ", "1.019 ", "0.968 ", "1.348 ", "1.019 ", "153 ", "0.013 ", "50.000 "
"2021-02-09 10:00:00", "40", "10", "11.810 ", "0.240 ", "30", "-14.884 ", "0.530 ", "0.729 ", "45.210 ", "0.883 ", "51.941 ", "38.175 ", "0.153 ", "0.153 ", "0.145 ", "1.501 ", "0.153 ", "22.905 ", "0", "10.559 "
"2021-02-09 11:00:00", "40", "11", "12.030 ", "0.389 ", "15", "-14.884 ", "0.610 ", "0.663 ", "50.168 ", "0.847 ", "51.872 ", "75.044 ", "0.300 ", "0.300 ", "0.285 ", "1.801 ", "0.300 ", "45.027 ", "0", "13.780 "
"2021-02-09 12:00:00", "40", "12", "12.200 ", "0.058 ", "0", "-14.884 ", "0.637 ", "0.637 ", "51.979 ", "0.830 ", "51.818 ", "-33.853 ", "-0.135 ", "-0.135 ", "0", "1.666 ", "-0.135 ", "-20.312 ", "0", "0"
"2021-02-09 13:00:00", "40", "13", "12.360 ", "0.061 ", "-15", "-14.884 ", "0.610 ", "0.663 ", "50.168 ", "0.847 ", "51.767 ", "-31.729 ", "-0.127 ", "-0.127 ", "0", "1.539 ", "-0.127 ", "-19.038 ", "0", "0"
"2021-02-09 14:00:00", "40", "14", "12.530 ", "0", "-30", "-14.884 ", "0.530 ", "0.729 ", "45.210 ", "0.883 ", "51.713 ", "-51.713 ", "-0.207 ", "-0.207 ", "0", "1.332 ", "-0.207 ", "-31.028 ", "0", "0"
"2021-02-09 15:00:00", "40", "15", "12.610 ", "0", "-45", "-14.884 ", "0.404 ", "0.814 ", "38.102 ", "0.922 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "1.125 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-02-09 16:00:00", "40", "16", "12.690 ", "0", "-60", "-14.884 ", "0.239 ", "0.898 ", "29.758 ", "0.953 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "0.918 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-02-09 17:00:00", "40", "17", "12.780 ", "0", "-75", "-14.884 ", "0.046 ", "0.967 ", "20.839 ", "0.975 ", "51.634 ", "-51.634 ", "-0.207 ", "-0.207 ", "0", "0.712 ", "-0.207 ", "-30.981 ", "0", "0"
"2021-02-09 18:00:00", "40", "18", "13.010 ", "0", "-90", "-14.884 ", "-0.160 ", "1.013 ", "11.823 ", "0.990 ", "51.562 ", "-51.562 ", "-0.206 ", "-0.206 ", "0", "0.506 ", "-0.206 ", "-30.937 ", "0", "0"
"2021-02-09 19:00:00", "40", "19", "13.240 ", "0", "-105", "-14.884 ", "-0.367 ", "1.033 ", "3.096 ", "0.998 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "0.300 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-02-09 20:00:00", "40", "20", "13.470 ", "0", "-120", "-14.884 ", "-0.559 ", "1.031 ", "4.966 ", "0.997 ", "51.417 ", "-51.417 ", "-0.206 ", "-0.206 ", "0", "0.094 ", "-0.206 ", "-30.850 ", "0", "0"
"2021-02-09 21:00:00", "40", "21", "13.640 ", "0", "-135", "-14.884 ", "-0.724 ", "1.012 ", "11.964 ", "0.989 ", "51.363 ", "-51.363 ", "-0.205 ", "-0.205 ", "0", "-0.111 ", "-0.205 ", "-30.818 ", "0", "0"
"2021-02-09 22:00:00", "40", "22", "13.800 ", "0", "-150", "-14.884 ", "-0.851 ", "0.987 ", "17.453 ", "0.981 ", "51.313 ", "-51.313 ", "-0.205 ", "-0.205 ", "0", "-0.317 ", "-0.205 ", "-30.788 ", "0", "0"
"2021-02-09 23:00:00", "40", "23", "13.970 ", "0", "-165", "-14.884 ", "-0.931 ", "0.966 ", "20.987 ", "0.975 ", "51.260 ", "-51.260 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.756 ", "0", "0"
"2021-02-10 00:00:00", "41", "0", "12.750 ", "0", "180", "-14.570 ", "-0.954 ", "0.954 ", "22.525 ", "0.971 ", "51.644 ", "-51.644 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.986 ", "0", "0"
"2021-02-10 01:00:00", "41", "1", "11.540 ", "0", "165", "-14.570 ", "-0.927 ", "0.963 ", "21.297 ", "0.974 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-02-10 02:00:00", "41", "2", "10.320 ", "0", "150", "-14.570 ", "-0.848 ", "0.984 ", "17.751 ", "0.981 ", "52.417 ", "-52.417 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.450 ", "0", "0"
"2021-02-10 03:00:00", "41", "3", "9.750 ", "0", "135", "-14.570 ", "-0.721 ", "1.010 ", "12.246 ", "0.989 ", "52.600 ", "-52.600 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.560 ", "0", "0"
"2021-02-10 04:00:00", "41", "4", "9.180 ", "0", "120", "-14.570 ", "-0.556 ", "1.029 ", "5.233 ", "0.996 ", "52.783 ", "-52.783 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.670 ", "0", "0"
"2021-02-10 05:00:00", "41", "5", "8.600 ", "0", "105", "-14.570 ", "-0.363 ", "1.032 ", "2.842 ", "0.998 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-02-10 06:00:00", "41", "6", "8.530 ", "0", "90", "-14.570 ", "-0.157 ", "1.012 ", "11.575 ", "0.990 ", "52.994 ", "-52.994 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.796 ", "0", "0"
"2021-02-10 07:00:00", "41", "7", "8.470 ", "0", "75", "-14.570 ", "0.050 ", "0.967 ", "20.594 ", "0.975 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-02-10 08:00:00", "41", "8", "8.400 ", "0.470 ", "60", "-14.570 ", "0.242 ", "0.899 ", "29.507 ", "0.954 ", "53.036 ", "182 ", "0.729 ", "0.729 ", "0.692 ", "0.404 ", "0.729 ", "109 ", "0", "38.637 "
"2021-02-10 09:00:00", "41", "9", "8.790 ", "0.731 ", "45", "-14.570 ", "0.407 ", "0.816 ", "37.838 ", "0.923 ", "52.909 ", "268 ", "1.071 ", "1.071 ", "1.018 ", "1.475 ", "1.071 ", "161 ", "0.021 ", "50.000 "
"2021-02-10 10:00:00", "41", "10", "9.190 ", "0.416 ", "30", "-14.570 ", "0.534 ", "0.732 ", "44.926 ", "0.885 ", "52.780 ", "104 ", "0.417 ", "0.417 ", "0.396 ", "1.892 ", "0.417 ", "62.593 ", "0", "28.428 "
"2021-02-10 11:00:00", "41", "11", "9.580 ", "0.825 ", "15", "-14.570 ", "0.614 ", "0.666 ", "49.864 ", "0.849 ", "52.654 ", "219 ", "0.877 ", "0.877 ", "0.833 ", "2.769 ", "0.877 ", "132 ", "0", "47.006 "
"2021-02-10 12:00:00", "41", "12", "9.670 ", "0.886 ", "0", "-14.570 ", "0.641 ", "0.641 ", "51.665 ", "0.833 ", "52.625 ", "223 ", "0.893 ", "0.893 ", "0.848 ", "3.662 ", "0.893 ", "134 ", "0", "47.883 "
"2021-02-10 13:00:00", "41", "13", "9.750 ", "0.849 ", "-15", "-14.570 ", "0.614 ", "0.666 ", "49.864 ", "0.849 ", "52.600 ", "227 ", "0.910 ", "0.910 ", "0.864 ", "4.572 ", "0.910 ", "136 ", "0", "48.768 "
"2021-02-10 14:00:00", "41", "14", "9.840 ", "0.847 ", "-30", "-14.570 ", "0.534 ", "0.732 ", "44.926 ", "0.885 ", "52.571 ", "267 ", "1.069 ", "1.069 ", "1.015 ", "5.641 ", "1.069 ", "160 ", "0.020 ", "50.000 "
"2021-02-10 15:00:00", "41", "15", "9.050 ", "0.168 ", "-45", "-14.570 ", "0.407 ", "0.816 ", "37.838 ", "0.923 ", "52.825 ", "20.879 ", "0.084 ", "0.084 ", "0.079 ", "5.724 ", "0.084 ", "12.528 ", "0", "9.554 "
"2021-02-10 16:00:00", "41", "16", "8.250 ", "0.575 ", "-60", "-14.570 ", "0.242 ", "0.899 ", "29.507 ", "0.954 ", "53.084 ", "234 ", "0.937 ", "0.937 ", "0.890 ", "6.661 ", "0.937 ", "141 ", "0.001 ", "50.000 "
"2021-02-10 17:00:00", "41", "17", "7.460 ", "0.084 ", "-75", "-14.570 ", "0.050 ", "0.967 ", "20.594 ", "0.975 ", "53.341 ", "-7.160 ", "-0.029 ", "-0.029 ", "0", "6.633 ", "-0.029 ", "-4.296 ", "0.001 ", "0"
"2021-02-10 18:00:00", "41", "18", "6.950 ", "0", "-90", "-14.570 ", "-0.157 ", "1.012 ", "11.575 ", "0.990 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "6.418 ", "-0.214 ", "-32.105 ", "0.001 ", "0"
"2021-02-10 19:00:00", "41", "19", "6.450 ", "0", "-105", "-14.570 ", "-0.363 ", "1.032 ", "2.842 ", "0.998 ", "53.672 ", "-53.672 ", "-0.215 ", "-0.215 ", "0", "6.204 ", "-0.215 ", "-32.203 ", "0.001 ", "0"
"2021-02-10 20:00:00", "41", "20", "5.940 ", "0", "-120", "-14.570 ", "-0.556 ", "1.029 ", "5.233 ", "0.996 ", "53.839 ", "-53.839 ", "-0.215 ", "-0.215 ", "0", "5.988 ", "-0.215 ", "-32.304 ", "0.001 ", "0"
"2021-02-10 21:00:00", "41", "21", "5.730 ", "0", "-135", "-14.570 ", "-0.721 ", "1.010 ", "12.246 ", "0.989 ", "53.909 ", "-53.909 ", "-0.216 ", "-0.216 ", "0", "5.773 ", "-0.216 ", "-32.345 ", "0.001 ", "0"
"2021-02-10 22:00:00", "41", "22", "5.510 ", "0", "-150", "-14.570 ", "-0.848 ", "0.984 ", "17.751 ", "0.981 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "5.557 ", "-0.216 ", "-32.389 ", "0.001 ", "0"
"2021-02-10 23:00:00", "41", "23", "5.300 ", "0", "-165", "-14.570 ", "-0.927 ", "0.963 ", "21.297 ", "0.974 ", "54.051 ", "-54.051 ", "-0.216 ", "-0.216 ", "0", "5.341 ", "-0.216 ", "-32.430 ", "0.001 ", "0"
"2021-02-11 00:00:00", "42", "0", "5.180 ", "0", "180", "-14.252 ", "-0.951 ", "0.951 ", "22.843 ", "0.971 ", "54.090 ", "-54.090 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.454 ", "0.001 ", "0"
"2021-02-11 01:00:00", "42", "1", "5.070 ", "0", "165", "-14.252 ", "-0.924 ", "0.959 ", "21.610 ", "0.973 ", "54.127 ", "-54.127 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.476 ", "0.001 ", "0"
"2021-02-11 02:00:00", "42", "2", "4.950 ", "0", "150", "-14.252 ", "-0.844 ", "0.981 ", "18.052 ", "0.980 ", "54.166 ", "-54.166 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.500 ", "0.001 ", "0"
"2021-02-11 03:00:00", "42", "3", "4.170 ", "0", "135", "-14.252 ", "-0.717 ", "1.007 ", "12.532 ", "0.989 ", "54.425 ", "-54.425 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.655 ", "0.001 ", "0"
"2021-02-11 04:00:00", "42", "4", "3.390 ", "0", "120", "-14.252 ", "-0.552 ", "1.027 ", "5.504 ", "0.996 ", "54.685 ", "-54.685 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.811 ", "0.001 ", "0"
"2021-02-11 05:00:00", "42", "5", "2.600 ", "0", "105", "-14.252 ", "-0.360 ", "1.031 ", "2.583 ", "0.998 ", "54.950 ", "-54.950 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.970 ", "0.001 ", "0"
"2021-02-11 06:00:00", "42", "6", "4.200 ", "0", "90", "-14.252 ", "-0.153 ", "1.012 ", "11.325 ", "0.990 ", "54.415 ", "-54.415 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.649 ", "0.001 ", "0"
"2021-02-11 07:00:00", "42", "7", "5.800 ", "0", "75", "-14.252 ", "0.053 ", "0.967 ", "20.345 ", "0.976 ", "53.886 ", "-53.886 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.331 ", "0.001 ", "0"
"2021-02-11 08:00:00", "42", "8", "7.400 ", "0", "60", "-14.252 ", "0.246 ", "0.900 ", "29.253 ", "0.954 ", "53.361 ", "-53.361 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.017 ", "0.001 ", "0"
"2021-02-11 09:00:00", "42", "9", "8.500 ", "0", "45", "-14.252 ", "0.411 ", "0.818 ", "37.570 ", "0.924 ", "53.003 ", "-53.003 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.802 ", "0.001 ", "0"
"2021-02-11 10:00:00", "42", "10", "9.600 ", "0", "30", "-14.252 ", "0.538 ", "0.734 ", "44.638 ", "0.887 ", "52.648 ", "-52.648 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.589 ", "0.001 ", "0"
"2021-02-11 11:00:00", "42", "11", "10.700 ", "0.856 ", "15", "-14.252 ", "0.617 ", "0.669 ", "49.555 ", "0.852 ", "52.295 ", "233 ", "0.930 ", "0.930 ", "0.884 ", "0.605 ", "0.930 ", "140 ", "0.000 ", "50.000 "
"2021-02-11 12:00:00", "42", "12", "10.560 ", "0.755 ", "0", "-14.252 ", "0.644 ", "0.644 ", "51.348 ", "0.836 ", "52.340 ", "185 ", "0.741 ", "0.741 ", "0.704 ", "1.346 ", "0.741 ", "111 ", "0", "39.424 "
"2021-02-11 13:00:00", "42", "13", "10.410 ", "0.190 ", "-15", "-14.252 ", "0.617 ", "0.669 ", "49.555 ", "0.852 ", "52.388 ", "10.685 ", "0.043 ", "0.043 ", "0.041 ", "1.389 ", "0.043 ", "6.411 ", "0.006 ", "0"
"2021-02-11 14:00:00", "42", "14", "10.260 ", "0.057 ", "-30", "-14.252 ", "0.538 ", "0.734 ", "44.638 ", "0.887 ", "52.436 ", "-30.858 ", "-0.123 ", "-0.123 ", "0", "1.266 ", "-0.123 ", "-18.515 ", "0.006 ", "0"
"2021-02-11 15:00:00", "42", "15", "9.960 ", "0.351 ", "-45", "-14.252 ", "0.411 ", "0.818 ", "37.570 ", "0.924 ", "52.532 ", "102 ", "0.409 ", "0.409 ", "0.389 ", "1.675 ", "0.409 ", "61.376 ", "0", "22.320 "
"2021-02-11 16:00:00", "42", "16", "9.660 ", "0.011 ", "-60", "-14.252 ", "0.246 ", "0.900 ", "29.253 ", "0.954 ", "52.629 ", "-47.267 ", "-0.189 ", "-0.189 ", "0", "1.486 ", "-0.189 ", "-28.360 ", "0", "0"
"2021-02-11 17:00:00", "42", "17", "9.370 ", "0", "-75", "-14.252 ", "0.053 ", "0.967 ", "20.345 ", "0.976 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "1.275 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-02-11 18:00:00", "42", "18", "9.680 ", "0", "-90", "-14.252 ", "-0.153 ", "1.012 ", "11.325 ", "0.990 ", "52.622 ", "-52.622 ", "-0.210 ", "-0.210 ", "0", "1.064 ", "-0.210 ", "-31.573 ", "0", "0"
"2021-02-11 19:00:00", "42", "19", "9.990 ", "0", "-105", "-14.252 ", "-0.360 ", "1.031 ", "2.583 ", "0.998 ", "52.523 ", "-52.523 ", "-0.210 ", "-0.210 ", "0", "0.854 ", "-0.210 ", "-31.514 ", "0", "0"
"2021-02-11 20:00:00", "42", "20", "10.300 ", "0", "-120", "-14.252 ", "-0.552 ", "1.027 ", "5.504 ", "0.996 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "0.644 ", "-0.210 ", "-31.454 ", "0", "0"
"2021-02-11 21:00:00", "42", "21", "10.740 ", "0", "-135", "-14.252 ", "-0.717 ", "1.007 ", "12.532 ", "0.989 ", "52.282 ", "-52.282 ", "-0.209 ", "-0.209 ", "0", "0.435 ", "-0.209 ", "-31.369 ", "0", "0"
"2021-02-11 22:00:00", "42", "22", "11.180 ", "0", "-150", "-14.252 ", "-0.844 ", "0.981 ", "18.052 ", "0.980 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "0.227 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-02-11 23:00:00", "42", "23", "11.620 ", "0", "-165", "-14.252 ", "-0.924 ", "0.959 ", "21.610 ", "0.973 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "0.019 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-02-12 00:00:00", "43", "0", "11.970 ", "0", "180", "-13.930 ", "-0.947 ", "0.947 ", "23.165 ", "0.970 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.134 ", "0", "0"
"2021-02-12 01:00:00", "43", "1", "12.320 ", "0", "165", "-13.930 ", "-0.920 ", "0.956 ", "21.928 ", "0.973 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-02-12 02:00:00", "43", "2", "12.660 ", "0", "150", "-13.930 ", "-0.840 ", "0.978 ", "18.358 ", "0.980 ", "51.672 ", "-51.672 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-02-12 03:00:00", "43", "3", "12.640 ", "0", "135", "-13.930 ", "-0.714 ", "1.005 ", "12.822 ", "0.988 ", "51.678 ", "-51.678 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.007 ", "0", "0"
"2021-02-12 04:00:00", "43", "4", "12.610 ", "0", "120", "-13.930 ", "-0.548 ", "1.025 ", "5.778 ", "0.996 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-02-12 05:00:00", "43", "5", "12.580 ", "0", "105", "-13.930 ", "-0.356 ", "1.029 ", "2.322 ", "0.999 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.018 ", "0", "0"
"2021-02-12 06:00:00", "43", "6", "12.840 ", "0", "90", "-13.930 ", "-0.150 ", "1.011 ", "11.071 ", "0.991 ", "51.615 ", "-51.615 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.969 ", "0", "0"
"2021-02-12 07:00:00", "43", "7", "13.110 ", "0", "75", "-13.930 ", "0.057 ", "0.968 ", "20.092 ", "0.976 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-02-12 08:00:00", "43", "8", "13.370 ", "0.512 ", "60", "-13.930 ", "0.249 ", "0.901 ", "28.994 ", "0.955 ", "51.448 ", "206 ", "0.825 ", "0.825 ", "0.784 ", "0.500 ", "0.825 ", "124 ", "0", "44.148 "
"2021-02-12 09:00:00", "43", "9", "14.060 ", "0.750 ", "45", "-13.930 ", "0.414 ", "0.820 ", "37.298 ", "0.925 ", "51.232 ", "281 ", "1.125 ", "1.125 ", "1.069 ", "1.625 ", "1.125 ", "169 ", "0.029 ", "50.000 "
"2021-02-12 10:00:00", "43", "10", "14.750 ", "0.840 ", "30", "-13.930 ", "0.541 ", "0.737 ", "44.346 ", "0.889 ", "51.016 ", "271 ", "1.083 ", "1.083 ", "1.028 ", "2.707 ", "1.083 ", "162 ", "0.051 ", "50.000 "
"2021-02-12 11:00:00", "43", "11", "15.440 ", "0.887 ", "15", "-13.930 ", "0.621 ", "0.673 ", "49.242 ", "0.854 ", "50.801 ", "247 ", "0.988 ", "0.988 ", "0.939 ", "3.696 ", "0.988 ", "148 ", "0.059 ", "50.000 "
"2021-02-12 12:00:00", "43", "12", "15.690 ", "0.874 ", "0", "-13.930 ", "0.648 ", "0.648 ", "51.025 ", "0.839 ", "50.724 ", "227 ", "0.908 ", "0.908 ", "0.863 ", "4.604 ", "0.908 ", "136 ", "0.056 ", "50.000 "
"2021-02-12 13:00:00", "43", "13", "15.930 ", "0.736 ", "-15", "-13.930 ", "0.621 ", "0.673 ", "49.242 ", "0.854 ", "50.649 ", "197 ", "0.787 ", "0.787 ", "0.748 ", "5.390 ", "0.787 ", "118 ", "0.034 ", "50.000 "
"2021-02-12 14:00:00", "43", "14", "16.170 ", "0.723 ", "-30", "-13.930 ", "0.541 ", "0.737 ", "44.346 ", "0.889 ", "50.575 ", "226 ", "0.905 ", "0.905 ", "0.859 ", "6.295 ", "0.905 ", "136 ", "0.030 ", "50.000 "
"2021-02-12 15:00:00", "43", "15", "15.340 ", "0.425 ", "-45", "-13.930 ", "0.414 ", "0.820 ", "37.298 ", "0.925 ", "50.832 ", "138 ", "0.551 ", "0.551 ", "0.523 ", "6.846 ", "0.551 ", "82.621 ", "0", "39.756 "
"2021-02-12 16:00:00", "43", "16", "14.510 ", "0.706 ", "-60", "-13.930 ", "0.249 ", "0.901 ", "28.994 ", "0.955 ", "51.091 ", "304 ", "1.217 ", "1.217 ", "1.156 ", "8.062 ", "1.217 ", "182 ", "0.043 ", "50.000 "
"2021-02-12 17:00:00", "43", "17", "13.690 ", "0.437 ", "-75", "-13.930 ", "0.057 ", "0.968 ", "20.092 ", "0.976 ", "51.348 ", "190 ", "0.761 ", "0.761 ", "0.723 ", "8.823 ", "0.761 ", "114 ", "0.017 ", "50.000 "
"2021-02-12 18:00:00", "43", "18", "13.290 ", "0", "-90", "-13.930 ", "-0.150 ", "1.011 ", "11.071 ", "0.991 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "8.617 ", "-0.206 ", "-30.884 ", "0.017 ", "0"
"2021-02-12 19:00:00", "43", "19", "12.900 ", "0", "-105", "-13.930 ", "-0.356 ", "1.029 ", "2.322 ", "0.999 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "8.411 ", "-0.206 ", "-30.958 ", "0.017 ", "0"
"2021-02-12 20:00:00", "43", "20", "12.510 ", "0", "-120", "-13.930 ", "-0.548 ", "1.025 ", "5.778 ", "0.996 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "8.204 ", "-0.207 ", "-31.032 ", "0.017 ", "0"
"2021-02-12 21:00:00", "43", "21", "12.730 ", "0", "-135", "-13.930 ", "-0.714 ", "1.005 ", "12.822 ", "0.988 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "7.998 ", "-0.207 ", "-30.990 ", "0.017 ", "0"
"2021-02-12 22:00:00", "43", "22", "12.960 ", "0", "-150", "-13.930 ", "-0.840 ", "0.978 ", "18.358 ", "0.980 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "7.791 ", "-0.206 ", "-30.946 ", "0.017 ", "0"
"2021-02-12 23:00:00", "43", "23", "13.180 ", "0", "-165", "-13.930 ", "-0.920 ", "0.956 ", "21.928 ", "0.973 ", "51.508 ", "-51.508 ", "-0.206 ", "-0.206 ", "0", "7.585 ", "-0.206 ", "-30.905 ", "0.017 ", "0"
"2021-02-13 00:00:00", "44", "0", "13.340 ", "0", "180", "-13.604 ", "-0.944 ", "0.944 ", "23.491 ", "0.969 ", "51.458 ", "-51.458 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.875 ", "0.017 ", "0"
"2021-02-13 01:00:00", "44", "1", "13.500 ", "0", "165", "-13.604 ", "-0.916 ", "0.952 ", "22.249 ", "0.972 ", "51.407 ", "-51.407 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.844 ", "0.017 ", "0"
"2021-02-13 02:00:00", "44", "2", "13.660 ", "0", "150", "-13.604 ", "-0.837 ", "0.975 ", "18.667 ", "0.979 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.814 ", "0.017 ", "0"
"2021-02-13 03:00:00", "44", "3", "13.720 ", "0", "135", "-13.604 ", "-0.710 ", "1.002 ", "13.115 ", "0.988 ", "51.338 ", "-51.338 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.803 ", "0.017 ", "0"
"2021-02-13 04:00:00", "44", "4", "13.780 ", "0", "120", "-13.604 ", "-0.545 ", "1.023 ", "6.056 ", "0.996 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.792 ", "0.017 ", "0"
"2021-02-13 05:00:00", "44", "5", "13.840 ", "0", "105", "-13.604 ", "-0.352 ", "1.028 ", "2.057 ", "0.999 ", "51.301 ", "-51.301 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.780 ", "0.017 ", "0"
"2021-02-13 06:00:00", "44", "6", "14.370 ", "0", "90", "-13.604 ", "-0.146 ", "1.011 ", "10.813 ", "0.991 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.681 ", "0.017 ", "0"
"2021-02-13 07:00:00", "44", "7", "14.910 ", "0", "75", "-13.604 ", "0.060 ", "0.968 ", "19.836 ", "0.977 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0.017 ", "0"
"2021-02-13 08:00:00", "44", "8", "15.440 ", "0.358 ", "60", "-13.604 ", "0.253 ", "0.902 ", "28.732 ", "0.956 ", "50.801 ", "130 ", "0.519 ", "0.519 ", "0.493 ", "0.194 ", "0.519 ", "77.826 ", "0", "32.847 "
"2021-02-13 09:00:00", "44", "9", "16.130 ", "0.277 ", "45", "-13.604 ", "0.418 ", "0.821 ", "37.023 ", "0.927 ", "50.587 ", "73.022 ", "0.292 ", "0.292 ", "0.277 ", "0.486 ", "0.292 ", "43.813 ", "0", "13.345 "
"2021-02-13 10:00:00", "44", "10", "16.820 ", "0.603 ", "30", "-13.604 ", "0.545 ", "0.739 ", "44.050 ", "0.891 ", "50.374 ", "182 ", "0.728 ", "0.728 ", "0.692 ", "1.214 ", "0.728 ", "109 ", "0", "38.596 "
"2021-02-13 11:00:00", "44", "11", "17.510 ", "0.432 ", "15", "-13.604 ", "0.624 ", "0.676 ", "48.925 ", "0.857 ", "50.162 ", "96.477 ", "0.386 ", "0.386 ", "0.367 ", "1.600 ", "0.386 ", "57.886 ", "0", "18.529 "
"2021-02-13 12:00:00", "44", "12", "16.310 ", "0.891 ", "0", "-13.604 ", "0.652 ", "0.652 ", "50.699 ", "0.842 ", "50.532 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "2.543 ", "0.943 ", "141 ", "0.001 ", "50.000 "
"2021-02-13 13:00:00", "44", "13", "15.100 ", "0.916 ", "-15", "-13.604 ", "0.624 ", "0.676 ", "48.925 ", "0.857 ", "50.907 ", "260 ", "1.039 ", "1.039 ", "0.987 ", "3.582 ", "1.039 ", "156 ", "0.017 ", "50.000 "
"2021-02-13 14:00:00", "44", "14", "13.900 ", "0.809 ", "-30", "-13.604 ", "0.545 ", "0.739 ", "44.050 ", "0.891 ", "51.282 ", "261 ", "1.043 ", "1.043 ", "0.990 ", "4.624 ", "1.043 ", "156 ", "0.034 ", "50.000 "
"2021-02-13 15:00:00", "44", "15", "12.880 ", "0.595 ", "-45", "-13.604 ", "0.418 ", "0.821 ", "37.023 ", "0.927 ", "51.603 ", "214 ", "0.855 ", "0.855 ", "0.812 ", "5.479 ", "0.855 ", "128 ", "0.022 ", "50.000 "
"2021-02-13 16:00:00", "44", "16", "11.860 ", "0.651 ", "-60", "-13.604 ", "0.253 ", "0.902 ", "28.732 ", "0.956 ", "51.926 ", "277 ", "1.107 ", "1.107 ", "1.052 ", "6.586 ", "1.107 ", "166 ", "0.048 ", "50.000 "
"2021-02-13 17:00:00", "44", "17", "10.840 ", "0.328 ", "-75", "-13.604 ", "0.060 ", "0.968 ", "19.836 ", "0.977 ", "52.250 ", "129 ", "0.517 ", "0.517 ", "0.491 ", "7.103 ", "0.517 ", "77.595 ", "0", "44.893 "
"2021-02-13 18:00:00", "44", "18", "10.840 ", "0", "-90", "-13.604 ", "-0.146 ", "1.011 ", "10.813 ", "0.991 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "6.894 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-02-13 19:00:00", "44", "19", "10.850 ", "0", "-105", "-13.604 ", "-0.352 ", "1.028 ", "2.057 ", "0.999 ", "52.247 ", "-52.247 ", "-0.209 ", "-0.209 ", "0", "6.685 ", "-0.209 ", "-31.348 ", "0", "0"
"2021-02-13 20:00:00", "44", "20", "10.860 ", "0", "-120", "-13.604 ", "-0.545 ", "1.023 ", "6.056 ", "0.996 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "6.476 ", "-0.209 ", "-31.346 ", "0", "0"
"2021-02-13 21:00:00", "44", "21", "11.360 ", "0", "-135", "-13.604 ", "-0.710 ", "1.002 ", "13.115 ", "0.988 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "6.268 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-02-13 22:00:00", "44", "22", "11.850 ", "0", "-150", "-13.604 ", "-0.837 ", "0.975 ", "18.667 ", "0.979 ", "51.929 ", "-51.929 ", "-0.208 ", "-0.208 ", "0", "6.060 ", "-0.208 ", "-31.157 ", "0", "0"
"2021-02-13 23:00:00", "44", "23", "12.350 ", "0", "-165", "-13.604 ", "-0.916 ", "0.952 ", "22.249 ", "0.972 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "5.853 ", "-0.207 ", "-31.062 ", "0", "0"
"2021-02-14 00:00:00", "45", "0", "12.400 ", "0", "180", "-13.274 ", "-0.940 ", "0.940 ", "23.822 ", "0.969 ", "51.754 ", "-51.754 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.053 ", "0", "0"
"2021-02-14 01:00:00", "45", "1", "12.450 ", "0", "165", "-13.274 ", "-0.913 ", "0.949 ", "22.575 ", "0.971 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-02-14 02:00:00", "45", "2", "12.500 ", "0", "150", "-13.274 ", "-0.833 ", "0.972 ", "18.980 ", "0.979 ", "51.723 ", "-51.723 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.034 ", "0", "0"
"2021-02-14 03:00:00", "45", "3", "12.750 ", "0", "135", "-13.274 ", "-0.706 ", "0.999 ", "13.412 ", "0.987 ", "51.644 ", "-51.644 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.986 ", "0", "0"
"2021-02-14 04:00:00", "45", "4", "13", "0", "120", "-13.274 ", "-0.541 ", "1.021 ", "6.337 ", "0.995 ", "51.565 ", "-51.565 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.939 ", "0", "0"
"2021-02-14 05:00:00", "45", "5", "13.240 ", "0", "105", "-13.274 ", "-0.349 ", "1.027 ", "1.788 ", "0.999 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-02-14 06:00:00", "45", "6", "13.820 ", "0", "90", "-13.274 ", "-0.142 ", "1.010 ", "10.553 ", "0.991 ", "51.307 ", "-51.307 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.784 ", "0", "0"
"2021-02-14 07:00:00", "45", "7", "14.390 ", "0", "75", "-13.274 ", "0.064 ", "0.968 ", "19.577 ", "0.977 ", "51.128 ", "-51.128 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.677 ", "0", "0"
"2021-02-14 08:00:00", "45", "8", "14.970 ", "0.659 ", "60", "-13.274 ", "0.257 ", "0.903 ", "28.467 ", "0.957 ", "50.947 ", "283 ", "1.131 ", "1.131 ", "1.075 ", "0.806 ", "1.131 ", "170 ", "0.030 ", "50.000 "
"2021-02-14 09:00:00", "45", "9", "15.880 ", "0.704 ", "45", "-13.274 ", "0.422 ", "0.823 ", "36.743 ", "0.928 ", "50.665 ", "265 ", "1.059 ", "1.059 ", "1.006 ", "1.865 ", "1.059 ", "159 ", "0.049 ", "50.000 "
"2021-02-14 10:00:00", "45", "10", "16.800 ", "0.830 ", "30", "-13.274 ", "0.548 ", "0.742 ", "43.751 ", "0.892 ", "50.381 ", "272 ", "1.087 ", "1.087 ", "1.033 ", "2.953 ", "1.087 ", "163 ", "0.072 ", "50.000 "
"2021-02-14 11:00:00", "45", "11", "17.710 ", "0.875 ", "15", "-13.274 ", "0.628 ", "0.679 ", "48.605 ", "0.859 ", "50.101 ", "249 ", "0.998 ", "0.998 ", "0.948 ", "3.950 ", "0.998 ", "150 ", "0.081 ", "50.000 "
"2021-02-14 12:00:00", "45", "12", "17.910 ", "0.893 ", "0", "-13.274 ", "0.655 ", "0.655 ", "50.369 ", "0.845 ", "50.040 ", "240 ", "0.959 ", "0.959 ", "0.911 ", "4.909 ", "0.959 ", "144 ", "0.085 ", "50.000 "
"2021-02-14 13:00:00", "45", "13", "18.100 ", "0.934 ", "-15", "-13.274 ", "0.628 ", "0.679 ", "48.605 ", "0.859 ", "49.982 ", "270 ", "1.078 ", "1.078 ", "1.024 ", "5.987 ", "1.078 ", "162 ", "0.107 ", "50.000 "
"2021-02-14 14:00:00", "45", "14", "18.300 ", "0.854 ", "-30", "-13.274 ", "0.548 ", "0.742 ", "43.751 ", "0.892 ", "49.921 ", "282 ", "1.127 ", "1.127 ", "1.071 ", "7.115 ", "1.127 ", "169 ", "0.136 ", "50.000 "
"2021-02-14 15:00:00", "45", "15", "17.090 ", "0.762 ", "-45", "-13.274 ", "0.422 ", "0.823 ", "36.743 ", "0.928 ", "50.291 ", "291 ", "1.164 ", "1.164 ", "1.106 ", "8.279 ", "1.164 ", "175 ", "0.171 ", "50.000 "
"2021-02-14 16:00:00", "45", "16", "15.880 ", "0.676 ", "-60", "-13.274 ", "0.257 ", "0.903 ", "28.467 ", "0.957 ", "50.665 ", "292 ", "1.167 ", "1.167 ", "1.109 ", "9.446 ", "1.167 ", "175 ", "0.206 ", "50.000 "
"2021-02-14 17:00:00", "45", "17", "14.680 ", "0.317 ", "-75", "-13.274 ", "0.064 ", "0.968 ", "19.577 ", "0.977 ", "51.038 ", "125 ", "0.499 ", "0.499 ", "0.474 ", "9.945 ", "0.499 ", "74.793 ", "0.141 ", "50.000 "
"2021-02-14 18:00:00", "45", "18", "14", "0", "-90", "-13.274 ", "-0.142 ", "1.010 ", "10.553 ", "0.991 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "9.740 ", "-0.205 ", "-30.750 ", "0.001 ", "50.000 "
"2021-02-14 19:00:00", "45", "19", "13.330 ", "0", "-105", "-13.274 ", "-0.349 ", "1.027 ", "1.788 ", "0.999 ", "51.461 ", "-51.461 ", "-0.206 ", "-0.206 ", "0", "9.534 ", "-0.206 ", "-30.877 ", "0.001 ", "0"
"2021-02-14 20:00:00", "45", "20", "12.650 ", "0", "-120", "-13.274 ", "-0.541 ", "1.021 ", "6.337 ", "0.995 ", "51.675 ", "-51.675 ", "-0.207 ", "-0.207 ", "0", "9.327 ", "-0.207 ", "-31.005 ", "0.001 ", "0"
"2021-02-14 21:00:00", "45", "21", "12.380 ", "0", "-135", "-13.274 ", "-0.706 ", "0.999 ", "13.412 ", "0.987 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "9.120 ", "-0.207 ", "-31.056 ", "0.001 ", "0"
"2021-02-14 22:00:00", "45", "22", "12.100 ", "0", "-150", "-13.274 ", "-0.833 ", "0.972 ", "18.980 ", "0.979 ", "51.849 ", "-51.849 ", "-0.207 ", "-0.207 ", "0", "8.913 ", "-0.207 ", "-31.110 ", "0.001 ", "0"
"2021-02-14 23:00:00", "45", "23", "11.830 ", "0", "-165", "-13.274 ", "-0.913 ", "0.949 ", "22.575 ", "0.971 ", "51.935 ", "-51.935 ", "-0.208 ", "-0.208 ", "0", "8.705 ", "-0.208 ", "-31.161 ", "0.001 ", "0"
"2021-02-15 00:00:00", "46", "0", "11.590 ", "0", "180", "-12.939 ", "-0.936 ", "0.936 ", "24.156 ", "0.968 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.207 ", "0.001 ", "0"
"2021-02-15 01:00:00", "46", "1", "11.350 ", "0", "165", "-12.939 ", "-0.909 ", "0.945 ", "22.904 ", "0.971 ", "52.088 ", "-52.088 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.253 ", "0.001 ", "0"
"2021-02-15 02:00:00", "46", "2", "11.110 ", "0", "150", "-12.939 ", "-0.829 ", "0.968 ", "19.297 ", "0.978 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0.001 ", "0"
"2021-02-15 03:00:00", "46", "3", "10.740 ", "0", "135", "-12.939 ", "-0.703 ", "0.997 ", "13.712 ", "0.987 ", "52.282 ", "-52.282 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.369 ", "0.001 ", "0"
"2021-02-15 04:00:00", "46", "4", "10.360 ", "0", "120", "-12.939 ", "-0.537 ", "1.019 ", "6.621 ", "0.995 ", "52.404 ", "-52.404 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.442 ", "0.001 ", "0"
"2021-02-15 05:00:00", "46", "5", "9.980 ", "0", "105", "-12.939 ", "-0.345 ", "1.026 ", "1.517 ", "0.999 ", "52.526 ", "-52.526 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.515 ", "0.001 ", "0"
"2021-02-15 06:00:00", "46", "6", "11.440 ", "0", "90", "-12.939 ", "-0.139 ", "1.010 ", "10.289 ", "0.991 ", "52.059 ", "-52.059 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.235 ", "0.001 ", "0"
"2021-02-15 07:00:00", "46", "7", "12.910 ", "0", "75", "-12.939 ", "0.068 ", "0.968 ", "19.314 ", "0.978 ", "51.593 ", "-51.593 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.956 ", "0.001 ", "0"
"2021-02-15 08:00:00", "46", "8", "14.370 ", "0.437 ", "60", "-12.939 ", "0.260 ", "0.904 ", "28.198 ", "0.957 ", "51.135 ", "171 ", "0.684 ", "0.684 ", "0.650 ", "0.359 ", "0.684 ", "103 ", "0", "36.444 "
"2021-02-15 09:00:00", "46", "9", "15.360 ", "0.670 ", "45", "-12.939 ", "0.425 ", "0.825 ", "36.460 ", "0.929 ", "50.826 ", "251 ", "1.004 ", "1.004 ", "0.953 ", "1.363 ", "1.004 ", "151 ", "0.011 ", "50.000 "
"2021-02-15 10:00:00", "46", "10", "16.350 ", "0.803 ", "30", "-12.939 ", "0.552 ", "0.745 ", "43.447 ", "0.894 ", "50.519 ", "264 ", "1.055 ", "1.055 ", "1.002 ", "2.418 ", "1.055 ", "158 ", "0.029 ", "50.000 "
"2021-02-15 11:00:00", "46", "11", "17.330 ", "0.877 ", "15", "-12.939 ", "0.632 ", "0.683 ", "48.280 ", "0.862 ", "50.218 ", "253 ", "1.011 ", "1.011 ", "0.960 ", "3.428 ", "1.011 ", "152 ", "0.040 ", "50.000 "
"2021-02-15 12:00:00", "46", "12", "17.140 ", "0.896 ", "0", "-12.939 ", "0.659 ", "0.659 ", "50.035 ", "0.848 ", "50.276 ", "243 ", "0.974 ", "0.974 ", "0.925 ", "4.402 ", "0.974 ", "146 ", "0.047 ", "50.000 "
"2021-02-15 13:00:00", "46", "13", "16.950 ", "0.905 ", "-15", "-12.939 ", "0.632 ", "0.683 ", "48.280 ", "0.862 ", "50.334 ", "262 ", "1.049 ", "1.049 ", "0.996 ", "5.451 ", "1.049 ", "157 ", "0.064 ", "50.000 "
"2021-02-15 14:00:00", "46", "14", "16.760 ", "0.842 ", "-30", "-12.939 ", "0.552 ", "0.745 ", "43.447 ", "0.894 ", "50.393 ", "279 ", "1.116 ", "1.116 ", "1.060 ", "6.567 ", "1.116 ", "167 ", "0.091 ", "50.000 "
"2021-02-15 15:00:00", "46", "15", "15.440 ", "0.711 ", "-45", "-12.939 ", "0.425 ", "0.825 ", "36.460 ", "0.929 ", "50.801 ", "269 ", "1.076 ", "1.076 ", "1.022 ", "7.643 ", "1.076 ", "161 ", "0.113 ", "50.000 "
"2021-02-15 16:00:00", "46", "16", "14.110 ", "0.589 ", "-60", "-12.939 ", "0.260 ", "0.904 ", "28.198 ", "0.957 ", "51.216 ", "248 ", "0.993 ", "0.993 ", "0.944 ", "8.636 ", "0.993 ", "149 ", "0.122 ", "50.000 "
"2021-02-15 17:00:00", "46", "17", "12.790 ", "0.280 ", "-75", "-12.939 ", "0.068 ", "0.968 ", "19.314 ", "0.978 ", "51.631 ", "104 ", "0.416 ", "0.416 ", "0.395 ", "9.052 ", "0.416 ", "62.396 ", "0.044 ", "50.000 "
"2021-02-15 18:00:00", "46", "18", "11.840 ", "0", "-90", "-12.939 ", "-0.139 ", "1.010 ", "10.289 ", "0.991 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "8.844 ", "-0.208 ", "-31.159 ", "0", "13.533 "
"2021-02-15 19:00:00", "46", "19", "10.900 ", "0", "-105", "-12.939 ", "-0.345 ", "1.026 ", "1.517 ", "0.999 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "8.636 ", "-0.209 ", "-31.339 ", "0", "0"
"2021-02-15 20:00:00", "46", "20", "9.960 ", "0", "-120", "-12.939 ", "-0.537 ", "1.019 ", "6.621 ", "0.995 ", "52.532 ", "-52.532 ", "-0.210 ", "-0.210 ", "0", "8.425 ", "-0.210 ", "-31.519 ", "0", "0"
"2021-02-15 21:00:00", "46", "21", "9.990 ", "0", "-135", "-12.939 ", "-0.703 ", "0.997 ", "13.712 ", "0.987 ", "52.523 ", "-52.523 ", "-0.210 ", "-0.210 ", "0", "8.215 ", "-0.210 ", "-31.514 ", "0", "0"
"2021-02-15 22:00:00", "46", "22", "10.010 ", "0", "-150", "-12.939 ", "-0.829 ", "0.968 ", "19.297 ", "0.978 ", "52.516 ", "-52.516 ", "-0.210 ", "-0.210 ", "0", "8.005 ", "-0.210 ", "-31.510 ", "0", "0"
"2021-02-15 23:00:00", "46", "23", "10.040 ", "0", "-165", "-12.939 ", "-0.909 ", "0.945 ", "22.904 ", "0.971 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "7.795 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-02-16 00:00:00", "47", "0", "10.030 ", "0", "180", "-12.601 ", "-0.932 ", "0.932 ", "24.494 ", "0.967 ", "52.510 ", "-52.510 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.506 ", "0", "0"
"2021-02-16 01:00:00", "47", "1", "10.020 ", "0", "165", "-12.601 ", "-0.905 ", "0.942 ", "23.237 ", "0.970 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.508 ", "0", "0"
"2021-02-16 02:00:00", "47", "2", "10", "0", "150", "-12.601 ", "-0.826 ", "0.965 ", "19.617 ", "0.977 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-02-16 03:00:00", "47", "3", "9.440 ", "0", "135", "-12.601 ", "-0.699 ", "0.994 ", "14.016 ", "0.987 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-02-16 04:00:00", "47", "4", "8.880 ", "0", "120", "-12.601 ", "-0.534 ", "1.017 ", "6.909 ", "0.995 ", "52.880 ", "-52.880 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.728 ", "0", "0"
"2021-02-16 05:00:00", "47", "5", "8.310 ", "0", "105", "-12.601 ", "-0.341 ", "1.024 ", "1.242 ", "0.999 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.839 ", "0", "0"
"2021-02-16 06:00:00", "47", "6", "9.480 ", "0", "90", "-12.601 ", "-0.135 ", "1.009 ", "10.021 ", "0.992 ", "52.687 ", "-52.687 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.612 ", "0", "0"
"2021-02-16 07:00:00", "47", "7", "10.650 ", "0", "75", "-12.601 ", "0.072 ", "0.969 ", "19.048 ", "0.978 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-02-16 08:00:00", "47", "8", "11.820 ", "0", "60", "-12.601 ", "0.264 ", "0.905 ", "27.926 ", "0.958 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-02-16 09:00:00", "47", "9", "12.990 ", "0.188 ", "45", "-12.601 ", "0.429 ", "0.827 ", "36.173 ", "0.930 ", "51.568 ", "33.598 ", "0.134 ", "0.134 ", "0", "-0.191 ", "0.134 ", "20.159 ", "0", "5.436 "
"2021-02-16 10:00:00", "47", "10", "14.170 ", "0.806 ", "30", "-12.601 ", "0.556 ", "0.748 ", "43.139 ", "0.896 ", "51.197 ", "266 ", "1.065 ", "1.065 ", "1.012 ", "0.874 ", "1.065 ", "160 ", "0.020 ", "50.000 "
"2021-02-16 11:00:00", "47", "11", "15.340 ", "0.719 ", "15", "-12.601 ", "0.636 ", "0.686 ", "47.951 ", "0.864 ", "50.832 ", "200 ", "0.800 ", "0.800 ", "0.760 ", "1.675 ", "0.800 ", "120 ", "0", "49.953 "
"2021-02-16 12:00:00", "47", "12", "15.200 ", "0.553 ", "0", "-12.601 ", "0.663 ", "0.663 ", "49.697 ", "0.850 ", "50.876 ", "132 ", "0.530 ", "0.530 ", "0.503 ", "2.204 ", "0.530 ", "79.469 ", "0", "26.891 "
"2021-02-16 13:00:00", "47", "13", "15.050 ", "0.563 ", "-15", "-12.601 ", "0.636 ", "0.686 ", "47.951 ", "0.864 ", "50.923 ", "145 ", "0.581 ", "0.581 ", "0.552 ", "2.785 ", "0.581 ", "87.127 ", "0", "29.916 "
"2021-02-16 14:00:00", "47", "14", "14.910 ", "0.845 ", "-30", "-12.601 ", "0.556 ", "0.748 ", "43.139 ", "0.896 ", "50.966 ", "282 ", "1.127 ", "1.127 ", "1.070 ", "3.912 ", "1.127 ", "169 ", "0.029 ", "50.000 "
"2021-02-16 15:00:00", "47", "15", "13.620 ", "0.491 ", "-45", "-12.601 ", "0.429 ", "0.827 ", "36.173 ", "0.930 ", "51.370 ", "171 ", "0.682 ", "0.682 ", "0.648 ", "4.594 ", "0.682 ", "102 ", "0", "46.946 "
"2021-02-16 16:00:00", "47", "16", "12.330 ", "0.595 ", "-60", "-12.601 ", "0.264 ", "0.905 ", "27.926 ", "0.958 ", "51.777 ", "252 ", "1.006 ", "1.006 ", "0.956 ", "5.600 ", "1.006 ", "151 ", "0.011 ", "50.000 "
"2021-02-16 17:00:00", "47", "17", "11.040 ", "0.152 ", "-75", "-12.601 ", "0.072 ", "0.969 ", "19.048 ", "0.978 ", "52.186 ", "32.721 ", "0.131 ", "0.131 ", "0.124 ", "5.731 ", "0.131 ", "19.633 ", "0", "8.777 "
"2021-02-16 18:00:00", "47", "18", "10.780 ", "0", "-90", "-12.601 ", "-0.135 ", "1.009 ", "10.021 ", "0.992 ", "52.270 ", "-52.270 ", "-0.209 ", "-0.209 ", "0", "5.522 ", "-0.209 ", "-31.362 ", "0", "0"
"2021-02-16 19:00:00", "47", "19", "10.530 ", "0", "-105", "-12.601 ", "-0.341 ", "1.024 ", "1.242 ", "0.999 ", "52.349 ", "-52.349 ", "-0.209 ", "-0.209 ", "0", "5.312 ", "-0.209 ", "-31.410 ", "0", "0"
"2021-02-16 20:00:00", "47", "20", "10.280 ", "0", "-120", "-12.601 ", "-0.534 ", "1.017 ", "6.909 ", "0.995 ", "52.430 ", "-52.430 ", "-0.210 ", "-0.210 ", "0", "5.103 ", "-0.210 ", "-31.458 ", "0", "0"
"2021-02-16 21:00:00", "47", "21", "9.740 ", "0", "-135", "-12.601 ", "-0.699 ", "0.994 ", "14.016 ", "0.987 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "4.892 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-02-16 22:00:00", "47", "22", "9.200 ", "0", "-150", "-12.601 ", "-0.826 ", "0.965 ", "19.617 ", "0.977 ", "52.777 ", "-52.777 ", "-0.211 ", "-0.211 ", "0", "4.681 ", "-0.211 ", "-31.666 ", "0", "0"
"2021-02-16 23:00:00", "47", "23", "8.660 ", "0", "-165", "-12.601 ", "-0.905 ", "0.942 ", "23.237 ", "0.970 ", "52.951 ", "-52.951 ", "-0.212 ", "-0.212 ", "0", "4.469 ", "-0.212 ", "-31.771 ", "0", "0"
"2021-02-17 00:00:00", "48", "0", "8.330 ", "0", "180", "-12.260 ", "-0.929 ", "0.929 ", "24.836 ", "0.966 ", "53.058 ", "-53.058 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.835 ", "0", "0"
"2021-02-17 01:00:00", "48", "1", "8", "0", "165", "-12.260 ", "-0.902 ", "0.938 ", "23.574 ", "0.969 ", "53.166 ", "-53.166 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.899 ", "0", "0"
"2021-02-17 02:00:00", "48", "2", "7.660 ", "0", "150", "-12.260 ", "-0.822 ", "0.962 ", "19.941 ", "0.977 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-02-17 03:00:00", "48", "3", "6.880 ", "0", "135", "-12.260 ", "-0.695 ", "0.992 ", "14.323 ", "0.986 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-02-17 04:00:00", "48", "4", "6.100 ", "0", "120", "-12.260 ", "-0.530 ", "1.015 ", "7.199 ", "0.995 ", "53.787 ", "-53.787 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.272 ", "0", "0"
"2021-02-17 05:00:00", "48", "5", "5.310 ", "0", "105", "-12.260 ", "-0.338 ", "1.023 ", "0.964 ", "0.999 ", "54.047 ", "-54.047 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.428 ", "0", "0"
"2021-02-17 06:00:00", "48", "6", "7.290 ", "0", "90", "-12.260 ", "-0.131 ", "1.009 ", "9.751 ", "0.992 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-02-17 07:00:00", "48", "7", "9.270 ", "0", "75", "-12.260 ", "0.075 ", "0.969 ", "18.779 ", "0.979 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-02-17 08:00:00", "48", "8", "11.250 ", "0.004 ", "60", "-12.260 ", "0.268 ", "0.906 ", "27.650 ", "0.959 ", "52.120 ", "-49.827 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "0", "0"
"2021-02-17 09:00:00", "48", "9", "12.140 ", "0.020 ", "45", "-12.260 ", "0.433 ", "0.829 ", "35.883 ", "0.931 ", "51.837 ", "-42.560 ", "-0.170 ", "-0.170 ", "0", "-0.325 ", "-0.170 ", "-25.536 ", "0", "0"
"2021-02-17 10:00:00", "48", "10", "13.030 ", "0.030 ", "30", "-12.260 ", "0.560 ", "0.751 ", "42.828 ", "0.898 ", "51.555 ", "-39.482 ", "-0.158 ", "-0.158 ", "0", "-0.325 ", "-0.158 ", "-23.689 ", "0", "0"
"2021-02-17 11:00:00", "48", "11", "13.910 ", "0.083 ", "15", "-12.260 ", "0.639 ", "0.690 ", "47.619 ", "0.867 ", "51.279 ", "-22.085 ", "-0.088 ", "-0.088 ", "0", "-0.325 ", "-0.088 ", "-13.251 ", "0", "0"
"2021-02-17 12:00:00", "48", "12", "13.680 ", "0", "0", "-12.260 ", "0.667 ", "0.667 ", "49.355 ", "0.853 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.811 ", "0", "0"
"2021-02-17 13:00:00", "48", "13", "13.450 ", "0.002 ", "-15", "-12.260 ", "0.639 ", "0.690 ", "47.619 ", "0.867 ", "51.423 ", "-50.874 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.525 ", "0", "0"
"2021-02-17 14:00:00", "48", "14", "13.220 ", "0.007 ", "-30", "-12.260 ", "0.560 ", "0.751 ", "42.828 ", "0.898 ", "51.496 ", "-48.727 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.236 ", "0", "0"
"2021-02-17 15:00:00", "48", "15", "12.430 ", "0", "-45", "-12.260 ", "0.433 ", "0.829 ", "35.883 ", "0.931 ", "51.745 ", "-51.745 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.047 ", "0", "0"
"2021-02-17 16:00:00", "48", "16", "11.640 ", "0.003 ", "-60", "-12.260 ", "0.268 ", "0.906 ", "27.650 ", "0.959 ", "51.995 ", "-50.317 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.190 ", "0", "0"
"2021-02-17 17:00:00", "48", "17", "10.850 ", "0", "-75", "-12.260 ", "0.075 ", "0.969 ", "18.779 ", "0.979 ", "52.247 ", "-52.247 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.348 ", "0", "0"
"2021-02-17 18:00:00", "48", "18", "10.920 ", "0", "-90", "-12.260 ", "-0.131 ", "1.009 ", "9.751 ", "0.992 ", "52.225 ", "-52.225 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.335 ", "0", "0"
"2021-02-17 19:00:00", "48", "19", "11", "0", "-105", "-12.260 ", "-0.338 ", "1.023 ", "0.964 ", "0.999 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.320 ", "0", "0"
"2021-02-17 20:00:00", "48", "20", "11.070 ", "0", "-120", "-12.260 ", "-0.530 ", "1.015 ", "7.199 ", "0.995 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-02-17 21:00:00", "48", "21", "10.510 ", "0", "-135", "-12.260 ", "-0.695 ", "0.992 ", "14.323 ", "0.986 ", "52.356 ", "-52.356 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.414 ", "0", "0"
"2021-02-17 22:00:00", "48", "22", "9.960 ", "0", "-150", "-12.260 ", "-0.822 ", "0.962 ", "19.941 ", "0.977 ", "52.532 ", "-52.532 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.519 ", "0", "0"
"2021-02-17 23:00:00", "48", "23", "9.400 ", "0", "-165", "-12.260 ", "-0.902 ", "0.938 ", "23.574 ", "0.969 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-02-18 00:00:00", "49", "0", "9.080 ", "0", "180", "-11.914 ", "-0.925 ", "0.925 ", "25.181 ", "0.965 ", "52.816 ", "-52.816 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.689 ", "0", "0"
"2021-02-18 01:00:00", "49", "1", "8.770 ", "0", "165", "-11.914 ", "-0.898 ", "0.934 ", "23.914 ", "0.968 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0", "0"
"2021-02-18 02:00:00", "49", "2", "8.450 ", "0", "150", "-11.914 ", "-0.818 ", "0.959 ", "20.268 ", "0.976 ", "53.019 ", "-53.019 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.812 ", "0", "0"
"2021-02-18 03:00:00", "49", "3", "8.170 ", "0", "135", "-11.914 ", "-0.691 ", "0.989 ", "14.633 ", "0.986 ", "53.110 ", "-53.110 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.866 ", "0", "0"
"2021-02-18 04:00:00", "49", "4", "7.880 ", "0", "120", "-11.914 ", "-0.526 ", "1.013 ", "7.493 ", "0.994 ", "53.205 ", "-53.205 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.923 ", "0", "0"
"2021-02-18 05:00:00", "49", "5", "7.590 ", "0", "105", "-11.914 ", "-0.334 ", "1.022 ", "0.683 ", "1.000 ", "53.299 ", "-53.299 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.979 ", "0", "0"
"2021-02-18 06:00:00", "49", "6", "8.770 ", "0", "90", "-11.914 ", "-0.127 ", "1.008 ", "9.478 ", "0.992 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0", "0"
"2021-02-18 07:00:00", "49", "7", "9.950 ", "0", "75", "-11.914 ", "0.079 ", "0.969 ", "18.506 ", "0.979 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-02-18 08:00:00", "49", "8", "11.130 ", "0", "60", "-11.914 ", "0.272 ", "0.908 ", "27.370 ", "0.960 ", "52.158 ", "-52.158 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.295 ", "0", "0"
"2021-02-18 09:00:00", "49", "9", "12.350 ", "0", "45", "-11.914 ", "0.437 ", "0.831 ", "35.589 ", "0.932 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.062 ", "0", "0"
