"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-02-18 10:00:00", "49", "10", "13.570 ", "0", "30", "-11.914 ", "0.564 ", "0.753 ", "42.513 ", "0.900 ", "51.385 ", "-51.385 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.831 ", "0", "0"
"2021-02-18 11:00:00", "49", "11", "14.780 ", "0", "15", "-11.914 ", "0.643 ", "0.693 ", "47.283 ", "0.869 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.604 ", "0", "0"
"2021-02-18 12:00:00", "49", "12", "14.620 ", "0", "0", "-11.914 ", "0.670 ", "0.670 ", "49.009 ", "0.856 ", "51.057 ", "-51.057 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.634 ", "0", "0"
"2021-02-18 13:00:00", "49", "13", "14.450 ", "0", "-15", "-11.914 ", "0.643 ", "0.693 ", "47.283 ", "0.869 ", "51.110 ", "-51.110 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.666 ", "0", "0"
"2021-02-18 14:00:00", "49", "14", "14.280 ", "0", "-30", "-11.914 ", "0.564 ", "0.753 ", "42.513 ", "0.900 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-02-18 15:00:00", "49", "15", "13.390 ", "0", "-45", "-11.914 ", "0.437 ", "0.831 ", "35.589 ", "0.932 ", "51.442 ", "-51.442 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.865 ", "0", "0"
"2021-02-18 16:00:00", "49", "16", "12.500 ", "0", "-60", "-11.914 ", "0.272 ", "0.908 ", "27.370 ", "0.960 ", "51.723 ", "-51.723 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.034 ", "0", "0"
"2021-02-18 17:00:00", "49", "17", "11.610 ", "0", "-75", "-11.914 ", "0.079 ", "0.969 ", "18.506 ", "0.979 ", "52.005 ", "-52.005 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.203 ", "0", "0"
"2021-02-18 18:00:00", "49", "18", "10.580 ", "0", "-90", "-11.914 ", "-0.127 ", "1.008 ", "9.478 ", "0.992 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-02-18 19:00:00", "49", "19", "9.560 ", "0", "-105", "-11.914 ", "-0.334 ", "1.022 ", "0.683 ", "1.000 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-02-18 20:00:00", "49", "20", "8.540 ", "0", "-120", "-11.914 ", "-0.526 ", "1.013 ", "7.493 ", "0.994 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0", "0"
"2021-02-18 21:00:00", "49", "21", "7.860 ", "0", "-135", "-11.914 ", "-0.691 ", "0.989 ", "14.633 ", "0.986 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-02-18 22:00:00", "49", "22", "7.180 ", "0", "-150", "-11.914 ", "-0.818 ", "0.959 ", "20.268 ", "0.976 ", "53.433 ", "-53.433 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.060 ", "0", "0"
"2021-02-18 23:00:00", "49", "23", "6.500 ", "0", "-165", "-11.914 ", "-0.898 ", "0.934 ", "23.914 ", "0.968 ", "53.655 ", "-53.655 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.193 ", "0", "0"
"2021-02-19 00:00:00", "50", "0", "6.010 ", "0", "180", "-11.565 ", "-0.921 ", "0.921 ", "25.530 ", "0.964 ", "53.816 ", "-53.816 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.290 ", "0", "0"
"2021-02-19 01:00:00", "50", "1", "5.530 ", "0", "165", "-11.565 ", "-0.894 ", "0.931 ", "24.258 ", "0.968 ", "53.975 ", "-53.975 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.385 ", "0", "0"
"2021-02-19 02:00:00", "50", "2", "5.040 ", "0", "150", "-11.565 ", "-0.814 ", "0.955 ", "20.599 ", "0.975 ", "54.137 ", "-54.137 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.482 ", "0", "0"
"2021-02-19 03:00:00", "50", "3", "4.700 ", "0", "135", "-11.565 ", "-0.687 ", "0.986 ", "14.946 ", "0.985 ", "54.249 ", "-54.249 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.549 ", "0", "0"
"2021-02-19 04:00:00", "50", "4", "4.350 ", "0", "120", "-11.565 ", "-0.522 ", "1.011 ", "7.790 ", "0.994 ", "54.365 ", "-54.365 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.619 ", "0", "0"
"2021-02-19 05:00:00", "50", "5", "4", "0", "105", "-11.565 ", "-0.330 ", "1.021 ", "0.400 ", "1.000 ", "54.482 ", "-54.482 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.689 ", "0", "0"
"2021-02-19 06:00:00", "50", "6", "5.800 ", "0", "90", "-11.565 ", "-0.123 ", "1.008 ", "9.202 ", "0.993 ", "53.886 ", "-53.886 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.331 ", "0", "0"
"2021-02-19 07:00:00", "50", "7", "7.600 ", "0", "75", "-11.565 ", "0.083 ", "0.969 ", "18.231 ", "0.980 ", "53.296 ", "-53.296 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.977 ", "0", "0"
"2021-02-19 08:00:00", "50", "8", "9.400 ", "0.488 ", "60", "-11.565 ", "0.275 ", "0.909 ", "27.088 ", "0.960 ", "52.712 ", "198 ", "0.794 ", "0.794 ", "0.754 ", "0.469 ", "0.794 ", "119 ", "0", "42.383 "
"2021-02-19 09:00:00", "50", "9", "11.380 ", "0.756 ", "45", "-11.565 ", "0.441 ", "0.833 ", "35.292 ", "0.934 ", "52.078 ", "295 ", "1.179 ", "1.179 ", "1.120 ", "1.648 ", "1.179 ", "177 ", "0.037 ", "50.000 "
"2021-02-19 10:00:00", "50", "10", "13.370 ", "0.797 ", "30", "-11.565 ", "0.567 ", "0.756 ", "42.194 ", "0.901 ", "51.448 ", "269 ", "1.076 ", "1.076 ", "1.022 ", "2.724 ", "1.076 ", "161 ", "0.058 ", "50.000 "
"2021-02-19 11:00:00", "50", "11", "15.350 ", "0.824 ", "15", "-11.565 ", "0.647 ", "0.697 ", "46.943 ", "0.872 ", "50.829 ", "244 ", "0.978 ", "0.978 ", "0.929 ", "3.702 ", "0.978 ", "147 ", "0.065 ", "50.000 "
"2021-02-19 12:00:00", "50", "12", "15.420 ", "0.697 ", "0", "-11.565 ", "0.674 ", "0.674 ", "48.660 ", "0.859 ", "50.807 ", "187 ", "0.749 ", "0.749 ", "0.712 ", "4.451 ", "0.749 ", "112 ", "0.038 ", "50.000 "
"2021-02-19 13:00:00", "50", "13", "15.480 ", "0.507 ", "-15", "-11.565 ", "0.647 ", "0.697 ", "46.943 ", "0.872 ", "50.789 ", "131 ", "0.524 ", "0.524 ", "0.498 ", "4.975 ", "0.524 ", "78.657 ", "0", "41.298 "
"2021-02-19 14:00:00", "50", "14", "15.550 ", "0.500 ", "-30", "-11.565 ", "0.567 ", "0.756 ", "42.194 ", "0.901 ", "50.767 ", "150 ", "0.602 ", "0.602 ", "0.572 ", "5.577 ", "0.602 ", "90.285 ", "0", "31.166 "
"2021-02-19 15:00:00", "50", "15", "14.280 ", "0.815 ", "-45", "-11.565 ", "0.441 ", "0.833 ", "35.292 ", "0.934 ", "51.163 ", "323 ", "1.292 ", "1.292 ", "1.228 ", "6.870 ", "1.292 ", "194 ", "0.054 ", "50.000 "
"2021-02-19 16:00:00", "50", "16", "13.010 ", "0.696 ", "-60", "-11.565 ", "0.275 ", "0.909 ", "27.088 ", "0.960 ", "51.562 ", "307 ", "1.228 ", "1.228 ", "1.167 ", "8.098 ", "1.228 ", "184 ", "0.098 ", "50.000 "
"2021-02-19 17:00:00", "50", "17", "11.750 ", "0.409 ", "-75", "-11.565 ", "0.083 ", "0.969 ", "18.231 ", "0.980 ", "51.960 ", "178 ", "0.710 ", "0.710 ", "0.675 ", "8.809 ", "0.710 ", "107 ", "0.065 ", "50.000 "
"2021-02-19 18:00:00", "50", "18", "10.320 ", "0", "-90", "-11.565 ", "-0.123 ", "1.008 ", "9.202 ", "0.993 ", "52.417 ", "-52.417 ", "-0.210 ", "-0.210 ", "0", "8.599 ", "-0.210 ", "-31.450 ", "0", "21.178 "
"2021-02-19 19:00:00", "50", "19", "8.890 ", "0", "-105", "-11.565 ", "-0.330 ", "1.021 ", "0.400 ", "1.000 ", "52.877 ", "-52.877 ", "-0.212 ", "-0.212 ", "0", "8.387 ", "-0.212 ", "-31.726 ", "0", "0"
"2021-02-19 20:00:00", "50", "20", "7.460 ", "0", "-120", "-11.565 ", "-0.522 ", "1.011 ", "7.790 ", "0.994 ", "53.341 ", "-53.341 ", "-0.213 ", "-0.213 ", "0", "8.174 ", "-0.213 ", "-32.005 ", "0", "0"
"2021-02-19 21:00:00", "50", "21", "6.770 ", "0", "-135", "-11.565 ", "-0.687 ", "0.986 ", "14.946 ", "0.985 ", "53.567 ", "-53.567 ", "-0.214 ", "-0.214 ", "0", "7.960 ", "-0.214 ", "-32.140 ", "0", "0"
"2021-02-19 22:00:00", "50", "22", "6.090 ", "0", "-150", "-11.565 ", "-0.814 ", "0.955 ", "20.599 ", "0.975 ", "53.790 ", "-53.790 ", "-0.215 ", "-0.215 ", "0", "7.745 ", "-0.215 ", "-32.274 ", "0", "0"
"2021-02-19 23:00:00", "50", "23", "5.400 ", "0", "-165", "-11.565 ", "-0.894 ", "0.931 ", "24.258 ", "0.968 ", "54.017 ", "-54.017 ", "-0.216 ", "-0.216 ", "0", "7.529 ", "-0.216 ", "-32.410 ", "0", "0"
"2021-02-20 00:00:00", "51", "0", "5.080 ", "0", "180", "-11.213 ", "-0.917 ", "0.917 ", "25.882 ", "0.964 ", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-02-20 01:00:00", "51", "1", "4.760 ", "0", "165", "-11.213 ", "-0.890 ", "0.927 ", "24.605 ", "0.967 ", "54.229 ", "-54.229 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.538 ", "0", "0"
"2021-02-20 02:00:00", "51", "2", "4.440 ", "0", "150", "-11.213 ", "-0.810 ", "0.952 ", "20.932 ", "0.975 ", "54.335 ", "-54.335 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.601 ", "0", "0"
"2021-02-20 03:00:00", "51", "3", "4.230 ", "0", "135", "-11.213 ", "-0.684 ", "0.984 ", "15.262 ", "0.985 ", "54.405 ", "-54.405 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.643 ", "0", "0"
"2021-02-20 04:00:00", "51", "4", "4.010 ", "0", "120", "-11.213 ", "-0.518 ", "1.009 ", "8.089 ", "0.994 ", "54.479 ", "-54.479 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.687 ", "0", "0"
"2021-02-20 05:00:00", "51", "5", "3.790 ", "0", "105", "-11.213 ", "-0.326 ", "1.019 ", "0.113 ", "1.000 ", "54.552 ", "-54.552 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.731 ", "0", "0"
"2021-02-20 06:00:00", "51", "6", "6.030 ", "0", "90", "-11.213 ", "-0.120 ", "1.007 ", "8.923 ", "0.993 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-02-20 07:00:00", "51", "7", "8.270 ", "0.070 ", "75", "-11.213 ", "0.087 ", "0.970 ", "17.952 ", "0.980 ", "53.078 ", "-13.797 ", "-0.055 ", "-0.055 ", "0", "-0.325 ", "-0.055 ", "-8.278 ", "0", "0"
"2021-02-20 08:00:00", "51", "8", "10.510 ", "0.572 ", "60", "-11.213 ", "0.279 ", "0.910 ", "26.803 ", "0.961 ", "52.356 ", "243 ", "0.972 ", "0.972 ", "0.924 ", "0.647 ", "0.972 ", "146 ", "0.006 ", "50.000 "
"2021-02-20 09:00:00", "51", "9", "12.380 ", "0.772 ", "45", "-11.213 ", "0.444 ", "0.835 ", "34.991 ", "0.935 ", "51.761 ", "304 ", "1.217 ", "1.217 ", "1.157 ", "1.865 ", "1.217 ", "183 ", "0.049 ", "50.000 "
"2021-02-20 10:00:00", "51", "10", "14.250 ", "0.814 ", "30", "-11.213 ", "0.571 ", "0.759 ", "41.872 ", "0.903 ", "51.172 ", "279 ", "1.114 ", "1.114 ", "1.058 ", "2.979 ", "1.114 ", "167 ", "0.076 ", "50.000 "
"2021-02-20 11:00:00", "51", "11", "16.110 ", "0.918 ", "15", "-11.213 ", "0.651 ", "0.700 ", "46.600 ", "0.874 ", "50.594 ", "281 ", "1.125 ", "1.125 ", "1.069 ", "4.104 ", "1.125 ", "169 ", "0.105 ", "50.000 "
"2021-02-20 12:00:00", "51", "12", "16.290 ", "0.857 ", "0", "-11.213 ", "0.678 ", "0.678 ", "48.308 ", "0.862 ", "50.538 ", "245 ", "0.981 ", "0.981 ", "0.932 ", "5.085 ", "0.981 ", "147 ", "0.112 ", "50.000 "
"2021-02-20 13:00:00", "51", "13", "16.470 ", "0.928 ", "-15", "-11.213 ", "0.651 ", "0.700 ", "46.600 ", "0.874 ", "50.482 ", "285 ", "1.141 ", "1.141 ", "1.084 ", "6.226 ", "1.141 ", "171 ", "0.143 ", "50.000 "
"2021-02-20 14:00:00", "51", "14", "16.650 ", "0.880 ", "-30", "-11.213 ", "0.571 ", "0.759 ", "41.872 ", "0.903 ", "50.427 ", "306 ", "1.225 ", "1.225 ", "1.164 ", "7.451 ", "1.225 ", "184 ", "0.187 ", "50.000 "
"2021-02-20 15:00:00", "51", "15", "15.580 ", "0.789 ", "-45", "-11.213 ", "0.444 ", "0.835 ", "34.991 ", "0.935 ", "50.758 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "8.704 ", "1.253 ", "188 ", "0.235 ", "50.000 "
"2021-02-20 16:00:00", "51", "16", "14.500 ", "0.792 ", "-60", "-11.213 ", "0.279 ", "0.910 ", "26.803 ", "0.961 ", "51.094 ", "358 ", "1.432 ", "1.432 ", "1.360 ", "10.136 ", "1.432 ", "215 ", "0.310 ", "50.000 "
"2021-02-20 17:00:00", "51", "17", "13.430 ", "0.405 ", "-75", "-11.213 ", "0.087 ", "0.970 ", "17.952 ", "0.980 ", "51.429 ", "176 ", "0.705 ", "0.705 ", "0.670 ", "10.841 ", "0.705 ", "106 ", "0.275 ", "50.000 "
"2021-02-20 18:00:00", "51", "18", "12.550 ", "0", "-90", "-11.213 ", "-0.120 ", "1.007 ", "8.923 ", "0.993 ", "51.707 ", "-51.707 ", "-0.207 ", "-0.207 ", "0", "10.634 ", "-0.207 ", "-31.024 ", "0.135 ", "50.000 "
"2021-02-20 19:00:00", "51", "19", "11.670 ", "0", "-105", "-11.213 ", "-0.326 ", "1.019 ", "0.113 ", "1.000 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "10.427 ", "-0.208 ", "-31.192 ", "0", "48.422 "
"2021-02-20 20:00:00", "51", "20", "10.790 ", "0", "-120", "-11.213 ", "-0.518 ", "1.009 ", "8.089 ", "0.994 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "10.217 ", "-0.209 ", "-31.360 ", "0", "0"
"2021-02-20 21:00:00", "51", "21", "10.480 ", "0", "-135", "-11.213 ", "-0.684 ", "0.984 ", "15.262 ", "0.985 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "10.008 ", "-0.209 ", "-31.419 ", "0", "0"
"2021-02-20 22:00:00", "51", "22", "10.160 ", "0", "-150", "-11.213 ", "-0.810 ", "0.952 ", "20.932 ", "0.975 ", "52.468 ", "-52.468 ", "-0.210 ", "-0.210 ", "0", "9.798 ", "-0.210 ", "-31.481 ", "0", "0"
"2021-02-20 23:00:00", "51", "23", "9.850 ", "0", "-165", "-11.213 ", "-0.890 ", "0.927 ", "24.605 ", "0.967 ", "52.568 ", "-52.568 ", "-0.210 ", "-0.210 ", "0", "9.588 ", "-0.210 ", "-31.541 ", "0", "0"
"2021-02-21 00:00:00", "52", "0", "9.790 ", "0", "180", "-10.857 ", "-0.913 ", "0.913 ", "26.238 ", "0.963 ", "52.587 ", "-52.587 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.552 ", "0", "0"
"2021-02-21 01:00:00", "52", "1", "9.740 ", "0", "165", "-10.857 ", "-0.886 ", "0.923 ", "24.956 ", "0.966 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-02-21 02:00:00", "52", "2", "9.680 ", "0", "150", "-10.857 ", "-0.806 ", "0.949 ", "21.269 ", "0.974 ", "52.622 ", "-52.622 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.573 ", "0", "0"
"2021-02-21 03:00:00", "52", "3", "9.840 ", "0", "135", "-10.857 ", "-0.680 ", "0.981 ", "15.581 ", "0.984 ", "52.571 ", "-52.571 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.542 ", "0", "0"
"2021-02-21 04:00:00", "52", "4", "10", "0", "120", "-10.857 ", "-0.514 ", "1.007 ", "8.391 ", "0.994 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-02-21 05:00:00", "52", "5", "10.160 ", "0", "105", "-10.857 ", "-0.322 ", "1.018 ", "0.176 ", "1.000 ", "52.468 ", "-52.468 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.481 ", "0", "0"
"2021-02-21 06:00:00", "52", "6", "11.200 ", "0", "90", "-10.857 ", "-0.116 ", "1.007 ", "8.641 ", "0.993 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.281 ", "0", "0"
"2021-02-21 07:00:00", "52", "7", "12.250 ", "0.106 ", "75", "-10.857 ", "0.091 ", "0.970 ", "17.671 ", "0.981 ", "51.802 ", "7.935 ", "0.032 ", "0.032 ", "0", "-0.293 ", "0.032 ", "4.761 ", "0.005 ", "0"
"2021-02-21 08:00:00", "52", "8", "13.290 ", "0.615 ", "60", "-10.857 ", "0.283 ", "0.911 ", "26.514 ", "0.962 ", "51.473 ", "268 ", "1.070 ", "1.070 ", "1.017 ", "0.777 ", "1.070 ", "161 ", "0.025 ", "50.000 "
"2021-02-21 09:00:00", "52", "9", "14.050 ", "0.673 ", "45", "-10.857 ", "0.448 ", "0.837 ", "34.687 ", "0.936 ", "51.235 ", "261 ", "1.043 ", "1.043 ", "0.991 ", "1.820 ", "1.043 ", "156 ", "0.042 ", "50.000 "
"2021-02-21 10:00:00", "52", "10", "14.810 ", "0.511 ", "30", "-10.857 ", "0.575 ", "0.762 ", "41.547 ", "0.905 ", "50.997 ", "157 ", "0.630 ", "0.630 ", "0.598 ", "2.450 ", "0.630 ", "94.469 ", "0", "48.733 "
"2021-02-21 11:00:00", "52", "11", "15.560 ", "0.873 ", "15", "-10.857 ", "0.655 ", "0.704 ", "46.253 ", "0.876 ", "50.764 ", "268 ", "1.072 ", "1.072 ", "1.018 ", "3.522 ", "1.072 ", "161 ", "0.021 ", "50.000 "
"2021-02-21 12:00:00", "52", "12", "15.500 ", "0.888 ", "0", "-10.857 ", "0.682 ", "0.682 ", "47.952 ", "0.864 ", "50.783 ", "259 ", "1.036 ", "1.036 ", "0.984 ", "4.557 ", "1.036 ", "155 ", "0.036 ", "50.000 "
"2021-02-21 13:00:00", "52", "13", "15.430 ", "0.929 ", "-15", "-10.857 ", "0.655 ", "0.704 ", "46.253 ", "0.876 ", "50.804 ", "288 ", "1.154 ", "1.154 ", "1.096 ", "5.711 ", "1.154 ", "173 ", "0.069 ", "50.000 "
"2021-02-21 14:00:00", "52", "14", "15.370 ", "0.583 ", "-30", "-10.857 ", "0.575 ", "0.762 ", "41.547 ", "0.905 ", "50.823 ", "187 ", "0.747 ", "0.747 ", "0.710 ", "6.458 ", "0.747 ", "112 ", "0.041 ", "50.000 "
"2021-02-21 15:00:00", "52", "15", "14.180 ", "0.294 ", "-45", "-10.857 ", "0.448 ", "0.837 ", "34.687 ", "0.936 ", "51.194 ", "85.222 ", "0.341 ", "0.341 ", "0.324 ", "6.799 ", "0.341 ", "51.133 ", "0", "32.043 "
"2021-02-21 16:00:00", "52", "16", "12.990 ", "0.358 ", "-60", "-10.857 ", "0.283 ", "0.911 ", "26.514 ", "0.962 ", "51.568 ", "134 ", "0.537 ", "0.537 ", "0.510 ", "7.335 ", "0.537 ", "80.491 ", "0", "27.293 "
"2021-02-21 17:00:00", "52", "17", "11.810 ", "0.095 ", "-75", "-10.857 ", "0.091 ", "0.970 ", "17.671 ", "0.981 ", "51.941 ", "1.507 ", "0.006 ", "0.006 ", "0.006 ", "7.341 ", "0.006 ", "0.904 ", "0.001 ", "0"
"2021-02-21 18:00:00", "52", "18", "10.680 ", "0", "-90", "-10.857 ", "-0.116 ", "1.007 ", "8.641 ", "0.993 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "7.132 ", "-0.209 ", "-31.381 ", "0.001 ", "0"
"2021-02-21 19:00:00", "52", "19", "9.560 ", "0", "-105", "-10.857 ", "-0.322 ", "1.018 ", "0.176 ", "1.000 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "6.921 ", "-0.211 ", "-31.597 ", "0.001 ", "0"
"2021-02-21 20:00:00", "52", "20", "8.440 ", "0", "-120", "-10.857 ", "-0.514 ", "1.007 ", "8.391 ", "0.994 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "6.709 ", "-0.212 ", "-31.814 ", "0.001 ", "0"
"2021-02-21 21:00:00", "52", "21", "7.830 ", "0", "-135", "-10.857 ", "-0.680 ", "0.981 ", "15.581 ", "0.984 ", "53.221 ", "-53.221 ", "-0.213 ", "-0.213 ", "0", "6.497 ", "-0.213 ", "-31.933 ", "0.001 ", "0"
"2021-02-21 22:00:00", "52", "22", "7.210 ", "0", "-150", "-10.857 ", "-0.806 ", "0.949 ", "21.269 ", "0.974 ", "53.423 ", "-53.423 ", "-0.214 ", "-0.214 ", "0", "6.283 ", "-0.214 ", "-32.054 ", "0.001 ", "0"
"2021-02-21 23:00:00", "52", "23", "6.600 ", "0", "-165", "-10.857 ", "-0.886 ", "0.923 ", "24.956 ", "0.966 ", "53.623 ", "-53.623 ", "-0.214 ", "-0.214 ", "0", "6.068 ", "-0.214 ", "-32.174 ", "0.001 ", "0"
"2021-02-22 00:00:00", "53", "0", "6.100 ", "0", "180", "-10.498 ", "-0.909 ", "0.909 ", "26.597 ", "0.962 ", "53.787 ", "-53.787 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.272 ", "0.001 ", "0"
"2021-02-22 01:00:00", "53", "1", "5.610 ", "0", "165", "-10.498 ", "-0.882 ", "0.919 ", "25.309 ", "0.965 ", "53.948 ", "-53.948 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.369 ", "0.001 ", "0"
"2021-02-22 02:00:00", "53", "2", "5.110 ", "0", "150", "-10.498 ", "-0.803 ", "0.946 ", "21.608 ", "0.973 ", "54.113 ", "-54.113 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.468 ", "0.001 ", "0"
"2021-02-22 03:00:00", "53", "3", "4.640 ", "0", "135", "-10.498 ", "-0.676 ", "0.978 ", "15.903 ", "0.984 ", "54.269 ", "-54.269 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.561 ", "0.001 ", "0"
"2021-02-22 04:00:00", "53", "4", "4.170 ", "0", "120", "-10.498 ", "-0.511 ", "1.005 ", "8.696 ", "0.993 ", "54.425 ", "-54.425 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.655 ", "0.001 ", "0"
"2021-02-22 05:00:00", "53", "5", "3.700 ", "0", "105", "-10.498 ", "-0.318 ", "1.017 ", "0.467 ", "1.000 ", "54.582 ", "-54.582 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.749 ", "0.001 ", "0"
"2021-02-22 06:00:00", "53", "6", "5.500 ", "0", "90", "-10.498 ", "-0.112 ", "1.006 ", "8.357 ", "0.994 ", "53.984 ", "-53.984 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.391 ", "0.001 ", "0"
"2021-02-22 07:00:00", "53", "7", "7.310 ", "0.117 ", "75", "-10.498 ", "0.095 ", "0.971 ", "17.387 ", "0.981 ", "53.390 ", "12.455 ", "0.050 ", "0.050 ", "0", "-0.275 ", "0.050 ", "7.473 ", "0.008 ", "0"
"2021-02-22 08:00:00", "53", "8", "9.110 ", "0.592 ", "60", "-10.498 ", "0.287 ", "0.912 ", "26.222 ", "0.963 ", "52.806 ", "255 ", "1.020 ", "1.020 ", "0.969 ", "0.745 ", "1.020 ", "153 ", "0.021 ", "50.000 "
"2021-02-22 09:00:00", "53", "9", "10.620 ", "0.764 ", "45", "-10.498 ", "0.452 ", "0.839 ", "34.380 ", "0.937 ", "52.321 ", "304 ", "1.215 ", "1.215 ", "1.155 ", "1.960 ", "1.215 ", "182 ", "0.064 ", "50.000 "
"2021-02-22 10:00:00", "53", "10", "12.130 ", "0.816 ", "30", "-10.498 ", "0.579 ", "0.765 ", "41.218 ", "0.907 ", "51.840 ", "284 ", "1.134 ", "1.134 ", "1.077 ", "3.094 ", "1.134 ", "170 ", "0.094 ", "50.000 "
"2021-02-22 11:00:00", "53", "11", "13.630 ", "0.829 ", "15", "-10.498 ", "0.659 ", "0.708 ", "45.904 ", "0.879 ", "51.367 ", "254 ", "1.016 ", "1.016 ", "0.965 ", "4.110 ", "1.016 ", "152 ", "0.106 ", "50.000 "
"2021-02-22 12:00:00", "53", "12", "13.960 ", "0.687 ", "0", "-10.498 ", "0.686 ", "0.686 ", "47.594 ", "0.867 ", "51.263 ", "191 ", "0.763 ", "0.763 ", "0.724 ", "4.873 ", "0.763 ", "114 ", "0.081 ", "50.000 "
"2021-02-22 13:00:00", "53", "13", "14.280 ", "0.838 ", "-15", "-10.498 ", "0.659 ", "0.708 ", "45.904 ", "0.879 ", "51.163 ", "258 ", "1.030 ", "1.030 ", "0.979 ", "5.903 ", "1.030 ", "155 ", "0.095 ", "50.000 "
"2021-02-22 14:00:00", "53", "14", "14.610 ", "0.713 ", "-30", "-10.498 ", "0.579 ", "0.765 ", "41.218 ", "0.907 ", "51.060 ", "242 ", "0.967 ", "0.967 ", "0.918 ", "6.870 ", "0.967 ", "145 ", "0.100 ", "50.000 "
"2021-02-22 15:00:00", "53", "15", "13.590 ", "0.767 ", "-45", "-10.498 ", "0.452 ", "0.839 ", "34.380 ", "0.937 ", "51.379 ", "306 ", "1.223 ", "1.223 ", "1.162 ", "8.093 ", "1.223 ", "183 ", "0.144 ", "50.000 "
"2021-02-22 16:00:00", "53", "16", "12.570 ", "0.708 ", "-60", "-10.498 ", "0.287 ", "0.912 ", "26.222 ", "0.963 ", "51.701 ", "316 ", "1.266 ", "1.266 ", "1.202 ", "9.359 ", "1.266 ", "190 ", "0.194 ", "50.000 "
"2021-02-22 17:00:00", "53", "17", "11.550 ", "0.405 ", "-75", "-10.498 ", "0.095 ", "0.971 ", "17.387 ", "0.981 ", "52.024 ", "177 ", "0.706 ", "0.706 ", "0.671 ", "10.065 ", "0.706 ", "106 ", "0.160 ", "50.000 "
"2021-02-22 18:00:00", "53", "18", "11.410 ", "0", "-90", "-10.498 ", "-0.112 ", "1.006 ", "8.357 ", "0.994 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "9.857 ", "-0.208 ", "-31.241 ", "0.020 ", "50.000 "
"2021-02-22 19:00:00", "53", "19", "11.280 ", "0", "-105", "-10.498 ", "-0.318 ", "1.017 ", "0.467 ", "1.000 ", "52.110 ", "-52.110 ", "-0.208 ", "-0.208 ", "0", "9.648 ", "-0.208 ", "-31.266 ", "0", "5.367 "
"2021-02-22 20:00:00", "53", "20", "11.140 ", "0", "-120", "-10.498 ", "-0.511 ", "1.005 ", "8.696 ", "0.993 ", "52.155 ", "-52.155 ", "-0.209 ", "-0.209 ", "0", "9.440 ", "-0.209 ", "-31.293 ", "0", "0"
"2021-02-22 21:00:00", "53", "21", "10.230 ", "0", "-135", "-10.498 ", "-0.676 ", "0.978 ", "15.903 ", "0.984 ", "52.446 ", "-52.446 ", "-0.210 ", "-0.210 ", "0", "9.230 ", "-0.210 ", "-31.467 ", "0", "0"
"2021-02-22 22:00:00", "53", "22", "9.330 ", "0", "-150", "-10.498 ", "-0.803 ", "0.946 ", "21.608 ", "0.973 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "9.019 ", "-0.211 ", "-31.641 ", "0", "0"
"2021-02-22 23:00:00", "53", "23", "8.420 ", "0", "-165", "-10.498 ", "-0.882 ", "0.919 ", "25.309 ", "0.965 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "8.807 ", "-0.212 ", "-31.818 ", "0", "0"
"2021-02-23 00:00:00", "54", "0", "7.580 ", "0", "180", "-10.136 ", "-0.905 ", "0.905 ", "26.959 ", "0.961 ", "53.302 ", "-53.302 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.981 ", "0", "0"
"2021-02-23 01:00:00", "54", "1", "6.740 ", "0", "165", "-10.136 ", "-0.878 ", "0.916 ", "25.666 ", "0.964 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-02-23 02:00:00", "54", "2", "5.890 ", "0", "150", "-10.136 ", "-0.799 ", "0.942 ", "21.951 ", "0.973 ", "53.856 ", "-53.856 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.314 ", "0", "0"
"2021-02-23 03:00:00", "54", "3", "5.670 ", "0", "135", "-10.136 ", "-0.672 ", "0.975 ", "16.228 ", "0.983 ", "53.928 ", "-53.928 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.357 ", "0", "0"
"2021-02-23 04:00:00", "54", "4", "5.440 ", "0", "120", "-10.136 ", "-0.507 ", "1.003 ", "9.003 ", "0.993 ", "54.004 ", "-54.004 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.403 ", "0", "0"
"2021-02-23 05:00:00", "54", "5", "5.210 ", "0", "105", "-10.136 ", "-0.314 ", "1.016 ", "0.762 ", "1.000 ", "54.080 ", "-54.080 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.448 ", "0", "0"
"2021-02-23 06:00:00", "54", "6", "7.260 ", "0", "90", "-10.136 ", "-0.108 ", "1.006 ", "8.070 ", "0.994 ", "53.407 ", "-53.407 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.044 ", "0", "0"
"2021-02-23 07:00:00", "54", "7", "9.310 ", "0.126 ", "75", "-10.136 ", "0.099 ", "0.971 ", "17.100 ", "0.982 ", "52.741 ", "18.230 ", "0.073 ", "0.073 ", "0", "-0.252 ", "0.073 ", "10.938 ", "0.011 ", "0"
"2021-02-23 08:00:00", "54", "8", "11.360 ", "0.585 ", "60", "-10.136 ", "0.291 ", "0.914 ", "25.928 ", "0.963 ", "52.084 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "0.761 ", "1.013 ", "152 ", "0.023 ", "50.000 "
"2021-02-23 09:00:00", "54", "9", "12.480 ", "0.794 ", "45", "-10.136 ", "0.456 ", "0.841 ", "34.070 ", "0.938 ", "51.729 ", "320 ", "1.280 ", "1.280 ", "1.216 ", "2.041 ", "1.280 ", "192 ", "0.075 ", "50.000 "
"2021-02-23 10:00:00", "54", "10", "13.610 ", "0.818 ", "30", "-10.136 ", "0.583 ", "0.768 ", "40.886 ", "0.908 ", "51.373 ", "287 ", "1.149 ", "1.149 ", "1.091 ", "3.190 ", "1.149 ", "172 ", "0.107 ", "50.000 "
"2021-02-23 11:00:00", "54", "11", "14.730 ", "0.907 ", "15", "-10.136 ", "0.663 ", "0.711 ", "45.551 ", "0.881 ", "51.022 ", "286 ", "1.144 ", "1.144 ", "1.087 ", "4.334 ", "1.144 ", "172 ", "0.139 ", "50.000 "
"2021-02-23 12:00:00", "54", "12", "14.570 ", "0.876 ", "0", "-10.136 ", "0.690 ", "0.690 ", "47.232 ", "0.870 ", "51.072 ", "260 ", "1.042 ", "1.042 ", "0.990 ", "5.376 ", "1.042 ", "156 ", "0.155 ", "50.000 "
"2021-02-23 13:00:00", "54", "13", "14.400 ", "0.933 ", "-15", "-10.136 ", "0.663 ", "0.711 ", "45.551 ", "0.881 ", "51.125 ", "296 ", "1.182 ", "1.182 ", "1.123 ", "6.558 ", "1.182 ", "177 ", "0.193 ", "50.000 "
"2021-02-23 14:00:00", "54", "14", "14.230 ", "0.886 ", "-30", "-10.136 ", "0.583 ", "0.768 ", "40.886 ", "0.908 ", "51.178 ", "315 ", "1.261 ", "1.261 ", "1.198 ", "7.819 ", "1.261 ", "189 ", "0.242 ", "50.000 "
"2021-02-23 15:00:00", "54", "15", "12.770 ", "0.795 ", "-45", "-10.136 ", "0.456 ", "0.841 ", "34.070 ", "0.938 ", "51.637 ", "321 ", "1.282 ", "1.282 ", "1.218 ", "9.102 ", "1.282 ", "192 ", "0.294 ", "50.000 "
"2021-02-23 16:00:00", "54", "16", "11.300 ", "0.736 ", "-60", "-10.136 ", "0.291 ", "0.914 ", "25.928 ", "0.963 ", "52.104 ", "332 ", "1.327 ", "1.327 ", "1.261 ", "10.429 ", "1.327 ", "199 ", "0.354 ", "50.000 "
"2021-02-23 17:00:00", "54", "17", "9.840 ", "0.464 ", "-75", "-10.136 ", "0.099 ", "0.971 ", "17.100 ", "0.982 ", "52.571 ", "210 ", "0.839 ", "0.839 ", "0.797 ", "11.268 ", "0.839 ", "126 ", "0.339 ", "50.000 "
"2021-02-23 18:00:00", "54", "18", "8.980 ", "0", "-90", "-10.136 ", "-0.108 ", "1.006 ", "8.070 ", "0.994 ", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "11.057 ", "-0.211 ", "-31.709 ", "0.199 ", "50.000 "
"2021-02-23 19:00:00", "54", "19", "8.130 ", "0", "-105", "-10.136 ", "-0.314 ", "1.016 ", "0.762 ", "1.000 ", "53.123 ", "-53.123 ", "-0.212 ", "-0.212 ", "0", "10.844 ", "-0.212 ", "-31.874 ", "0.060 ", "50.000 "
"2021-02-23 20:00:00", "54", "20", "7.270 ", "0", "-120", "-10.136 ", "-0.507 ", "1.003 ", "9.003 ", "0.993 ", "53.403 ", "-53.403 ", "-0.214 ", "-0.214 ", "0", "10.630 ", "-0.214 ", "-32.042 ", "0", "19.144 "
"2021-02-23 21:00:00", "54", "21", "8.010 ", "0", "-135", "-10.136 ", "-0.672 ", "0.975 ", "16.228 ", "0.983 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "10.418 ", "-0.213 ", "-31.897 ", "0", "0"
"2021-02-23 22:00:00", "54", "22", "8.740 ", "0", "-150", "-10.136 ", "-0.799 ", "0.942 ", "21.951 ", "0.973 ", "52.926 ", "-52.926 ", "-0.212 ", "-0.212 ", "0", "10.206 ", "-0.212 ", "-31.755 ", "0", "0"
"2021-02-23 23:00:00", "54", "23", "9.480 ", "0", "-165", "-10.136 ", "-0.878 ", "0.916 ", "25.666 ", "0.964 ", "52.687 ", "-52.687 ", "-0.211 ", "-0.211 ", "0", "9.995 ", "-0.211 ", "-31.612 ", "0", "0"
"2021-02-24 00:00:00", "55", "0", "8.610 ", "0", "180", "-9.771 ", "-0.902 ", "0.902 ", "27.324 ", "0.960 ", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.781 ", "0", "0"
"2021-02-24 01:00:00", "55", "1", "7.740 ", "0", "165", "-9.771 ", "-0.874 ", "0.912 ", "26.025 ", "0.963 ", "53.250 ", "-53.250 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.950 ", "0", "0"
"2021-02-24 02:00:00", "55", "2", "6.860 ", "0", "150", "-9.771 ", "-0.795 ", "0.939 ", "22.296 ", "0.972 ", "53.537 ", "-53.537 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.122 ", "0", "0"
"2021-02-24 03:00:00", "55", "3", "6.500 ", "0", "135", "-9.771 ", "-0.668 ", "0.973 ", "16.554 ", "0.983 ", "53.655 ", "-53.655 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.193 ", "0", "0"
"2021-02-24 04:00:00", "55", "4", "6.140 ", "0", "120", "-9.771 ", "-0.503 ", "1.001 ", "9.313 ", "0.993 ", "53.774 ", "-53.774 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.264 ", "0", "0"
"2021-02-24 05:00:00", "55", "5", "5.780 ", "0", "105", "-9.771 ", "-0.310 ", "1.015 ", "1.058 ", "0.999 ", "53.892 ", "-53.892 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.335 ", "0", "0"
"2021-02-24 06:00:00", "55", "6", "7.720 ", "0", "90", "-9.771 ", "-0.104 ", "1.005 ", "7.780 ", "0.994 ", "53.257 ", "-53.257 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.954 ", "0", "0"
"2021-02-24 07:00:00", "55", "7", "9.650 ", "0.083 ", "75", "-9.771 ", "0.103 ", "0.971 ", "16.811 ", "0.982 ", "52.632 ", "-5.561 ", "-0.022 ", "-0.022 ", "0", "-0.325 ", "-0.022 ", "-3.337 ", "0", "0"
"2021-02-24 08:00:00", "55", "8", "11.590 ", "0.008 ", "60", "-9.771 ", "0.295 ", "0.915 ", "25.631 ", "0.964 ", "52.011 ", "-47.890 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.734 ", "0", "0"
"2021-02-24 09:00:00", "55", "9", "11.870 ", "0", "45", "-9.771 ", "0.460 ", "0.844 ", "33.757 ", "0.939 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.153 ", "0", "0"
"2021-02-24 10:00:00", "55", "10", "12.150 ", "0", "30", "-9.771 ", "0.587 ", "0.771 ", "40.551 ", "0.910 ", "51.834 ", "-51.834 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.100 ", "0", "0"
"2021-02-24 11:00:00", "55", "11", "12.430 ", "0", "15", "-9.771 ", "0.667 ", "0.715 ", "45.195 ", "0.883 ", "51.745 ", "-51.745 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.047 ", "0", "0"
"2021-02-24 12:00:00", "55", "12", "12.370 ", "0", "0", "-9.771 ", "0.694 ", "0.694 ", "46.867 ", "0.872 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.058 ", "0", "0"
"2021-02-24 13:00:00", "55", "13", "12.310 ", "0", "-15", "-9.771 ", "0.667 ", "0.715 ", "45.195 ", "0.883 ", "51.783 ", "-51.783 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.070 ", "0", "0"
"2021-02-24 14:00:00", "55", "14", "12.250 ", "0", "-30", "-9.771 ", "0.587 ", "0.771 ", "40.551 ", "0.910 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "0", "0"
"2021-02-24 15:00:00", "55", "15", "11.560 ", "0.274 ", "-45", "-9.771 ", "0.460 ", "0.844 ", "33.757 ", "0.939 ", "52.021 ", "77.065 ", "0.308 ", "0.308 ", "0", "-0.017 ", "0.308 ", "46.239 ", "0", "14.217 "
"2021-02-24 16:00:00", "55", "16", "10.870 ", "0.676 ", "-60", "-9.771 ", "0.295 ", "0.915 ", "25.631 ", "0.964 ", "52.241 ", "302 ", "1.207 ", "1.207 ", "1.146 ", "1.190 ", "1.207 ", "181 ", "0.041 ", "50.000 "
"2021-02-24 17:00:00", "55", "17", "10.180 ", "0.115 ", "-75", "-9.771 ", "0.103 ", "0.971 ", "16.811 ", "0.982 ", "52.462 ", "12.570 ", "0.050 ", "0.050 ", "0.048 ", "1.240 ", "0.050 ", "7.542 ", "0", "15.063 "
"2021-02-24 18:00:00", "55", "18", "9.320 ", "0", "-90", "-9.771 ", "-0.104 ", "1.005 ", "7.780 ", "0.994 ", "52.738 ", "-52.738 ", "-0.211 ", "-0.211 ", "0", "1.029 ", "-0.211 ", "-31.643 ", "0", "0"
"2021-02-24 19:00:00", "55", "19", "8.470 ", "0", "-105", "-9.771 ", "-0.310 ", "1.015 ", "1.058 ", "0.999 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "0.817 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-02-24 20:00:00", "55", "20", "7.620 ", "0", "-120", "-9.771 ", "-0.503 ", "1.001 ", "9.313 ", "0.993 ", "53.289 ", "-53.289 ", "-0.213 ", "-0.213 ", "0", "0.604 ", "-0.213 ", "-31.974 ", "0", "0"
"2021-02-24 21:00:00", "55", "21", "7.150 ", "0", "-135", "-9.771 ", "-0.668 ", "0.973 ", "16.554 ", "0.983 ", "53.443 ", "-53.443 ", "-0.214 ", "-0.214 ", "0", "0.390 ", "-0.214 ", "-32.066 ", "0", "0"
"2021-02-24 22:00:00", "55", "22", "6.670 ", "0", "-150", "-9.771 ", "-0.795 ", "0.939 ", "22.296 ", "0.972 ", "53.600 ", "-53.600 ", "-0.214 ", "-0.214 ", "0", "0.176 ", "-0.214 ", "-32.160 ", "0", "0"
"2021-02-24 23:00:00", "55", "23", "6.200 ", "0", "-165", "-9.771 ", "-0.874 ", "0.912 ", "26.025 ", "0.963 ", "53.754 ", "-53.754 ", "-0.215 ", "-0.215 ", "0", "-0.039 ", "-0.215 ", "-32.252 ", "0", "0"
"2021-02-25 00:00:00", "56", "0", "5.840 ", "0", "180", "-9.403 ", "-0.898 ", "0.898 ", "27.692 ", "0.959 ", "53.872 ", "-53.872 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.323 ", "0", "0"
"2021-02-25 01:00:00", "56", "1", "5.490 ", "0", "165", "-9.403 ", "-0.870 ", "0.908 ", "26.387 ", "0.962 ", "53.988 ", "-53.988 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.393 ", "0", "0"
"2021-02-25 02:00:00", "56", "2", "5.130 ", "0", "150", "-9.403 ", "-0.791 ", "0.935 ", "22.643 ", "0.971 ", "54.107 ", "-54.107 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.464 ", "0", "0"
"2021-02-25 03:00:00", "56", "3", "4.690 ", "0", "135", "-9.403 ", "-0.664 ", "0.970 ", "16.884 ", "0.982 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-02-25 04:00:00", "56", "4", "4.240 ", "0", "120", "-9.403 ", "-0.499 ", "0.999 ", "9.625 ", "0.992 ", "54.402 ", "-54.402 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.641 ", "0", "0"
"2021-02-25 05:00:00", "56", "5", "3.790 ", "0", "105", "-9.403 ", "-0.306 ", "1.013 ", "1.357 ", "0.999 ", "54.552 ", "-54.552 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.731 ", "0", "0"
"2021-02-25 06:00:00", "56", "6", "5.760 ", "0", "90", "-9.403 ", "-0.100 ", "1.005 ", "7.488 ", "0.994 ", "53.899 ", "-53.899 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.339 ", "0", "0"
"2021-02-25 07:00:00", "56", "7", "7.730 ", "0.186 ", "75", "-9.403 ", "0.107 ", "0.972 ", "16.519 ", "0.983 ", "53.253 ", "52.116 ", "0.208 ", "0.208 ", "0", "-0.117 ", "0.208 ", "31.270 ", "0", "9.002 "
"2021-02-25 08:00:00", "56", "8", "9.700 ", "0.626 ", "60", "-9.403 ", "0.299 ", "0.916 ", "25.331 ", "0.965 ", "52.616 ", "276 ", "1.105 ", "1.105 ", "1.050 ", "0.989 ", "1.105 ", "166 ", "0.026 ", "50.000 "
"2021-02-25 09:00:00", "56", "9", "11.170 ", "0.760 ", "45", "-9.403 ", "0.464 ", "0.846 ", "33.441 ", "0.941 ", "52.145 ", "307 ", "1.229 ", "1.229 ", "1.168 ", "2.218 ", "1.229 ", "184 ", "0.070 ", "50.000 "
"2021-02-25 10:00:00", "56", "10", "12.650 ", "0.685 ", "30", "-9.403 ", "0.591 ", "0.774 ", "40.214 ", "0.912 ", "51.675 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "3.161 ", "0.943 ", "141 ", "0.072 ", "50.000 "
"2021-02-25 11:00:00", "56", "11", "14.120 ", "0.601 ", "15", "-9.403 ", "0.671 ", "0.719 ", "44.836 ", "0.886 ", "51.213 ", "176 ", "0.704 ", "0.704 ", "0.669 ", "3.865 ", "0.704 ", "106 ", "0.037 ", "50.000 "
"2021-02-25 12:00:00", "56", "12", "14.390 ", "0.677 ", "0", "-9.403 ", "0.698 ", "0.698 ", "46.499 ", "0.875 ", "51.128 ", "195 ", "0.778 ", "0.778 ", "0.739 ", "4.643 ", "0.778 ", "117 ", "0.014 ", "50.000 "
"2021-02-25 13:00:00", "56", "13", "14.650 ", "0.842 ", "-15", "-9.403 ", "0.671 ", "0.719 ", "44.836 ", "0.886 ", "51.047 ", "267 ", "1.070 ", "1.070 ", "1.016 ", "5.713 ", "1.070 ", "160 ", "0.035 ", "50.000 "
"2021-02-25 14:00:00", "56", "14", "14.920 ", "0.442 ", "-30", "-9.403 ", "0.591 ", "0.774 ", "40.214 ", "0.912 ", "50.963 ", "135 ", "0.538 ", "0.538 ", "0.511 ", "6.251 ", "0.538 ", "80.723 ", "0", "41.018 "
"2021-02-25 15:00:00", "56", "15", "14.010 ", "0.108 ", "-45", "-9.403 ", "0.464 ", "0.846 ", "33.441 ", "0.941 ", "51.247 ", "-0.374 ", "-0.001 ", "-0.001 ", "0", "6.250 ", "-0.001 ", "-0.224 ", "0", "0"
"2021-02-25 16:00:00", "56", "16", "13.100 ", "0.107 ", "-60", "-9.403 ", "0.299 ", "0.916 ", "25.331 ", "0.965 ", "51.533 ", "4.609 ", "0.018 ", "0.018 ", "0.018 ", "6.268 ", "0.018 ", "2.765 ", "0.003 ", "0"
"2021-02-25 17:00:00", "56", "17", "12.200 ", "0.244 ", "-75", "-9.403 ", "0.107 ", "0.972 ", "16.519 ", "0.983 ", "51.818 ", "86.562 ", "0.346 ", "0.346 ", "0.329 ", "6.615 ", "0.346 ", "51.937 ", "0", "17.332 "
"2021-02-25 18:00:00", "56", "18", "11.570 ", "0", "-90", "-9.403 ", "-0.100 ", "1.005 ", "7.488 ", "0.994 ", "52.018 ", "-52.018 ", "-0.208 ", "-0.208 ", "0", "6.406 ", "-0.208 ", "-31.211 ", "0", "0"
"2021-02-25 19:00:00", "56", "19", "10.940 ", "0", "-105", "-9.403 ", "-0.306 ", "1.013 ", "1.357 ", "0.999 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "6.198 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-02-25 20:00:00", "56", "20", "10.310 ", "0", "-120", "-9.403 ", "-0.499 ", "0.999 ", "9.625 ", "0.992 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "5.988 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-02-25 21:00:00", "56", "21", "10.110 ", "0", "-135", "-9.403 ", "-0.664 ", "0.970 ", "16.884 ", "0.982 ", "52.484 ", "-52.484 ", "-0.210 ", "-0.210 ", "0", "5.778 ", "-0.210 ", "-31.490 ", "0", "0"
"2021-02-25 22:00:00", "56", "22", "9.900 ", "0", "-150", "-9.403 ", "-0.791 ", "0.935 ", "22.643 ", "0.971 ", "52.552 ", "-52.552 ", "-0.210 ", "-0.210 ", "0", "5.568 ", "-0.210 ", "-31.531 ", "0", "0"
"2021-02-25 23:00:00", "56", "23", "9.700 ", "0", "-165", "-9.403 ", "-0.870 ", "0.908 ", "26.387 ", "0.962 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "5.357 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-02-26 00:00:00", "57", "0", "9.330 ", "0", "180", "-9.033 ", "-0.894 ", "0.894 ", "28.062 ", "0.958 ", "52.735 ", "-52.735 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.641 ", "0", "0"
"2021-02-26 01:00:00", "57", "1", "8.970 ", "0", "165", "-9.033 ", "-0.866 ", "0.904 ", "26.752 ", "0.961 ", "52.851 ", "-52.851 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.711 ", "0", "0"
"2021-02-26 02:00:00", "57", "2", "8.600 ", "0", "150", "-9.033 ", "-0.787 ", "0.932 ", "22.994 ", "0.970 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-02-26 03:00:00", "57", "3", "7.810 ", "0", "135", "-9.033 ", "-0.660 ", "0.967 ", "17.216 ", "0.982 ", "53.227 ", "-53.227 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.936 ", "0", "0"
"2021-02-26 04:00:00", "57", "4", "7.010 ", "0", "120", "-9.033 ", "-0.495 ", "0.997 ", "9.939 ", "0.992 ", "53.488 ", "-53.488 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.093 ", "0", "0"
"2021-02-26 05:00:00", "57", "5", "6.210 ", "0", "105", "-9.033 ", "-0.302 ", "1.012 ", "1.658 ", "0.999 ", "53.751 ", "-53.751 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.250 ", "0", "0"
"2021-02-26 06:00:00", "57", "6", "7.770 ", "0", "90", "-9.033 ", "-0.096 ", "1.005 ", "7.194 ", "0.995 ", "53.240 ", "-53.240 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.944 ", "0", "0"
"2021-02-26 07:00:00", "57", "7", "9.320 ", "0.217 ", "75", "-9.033 ", "0.111 ", "0.972 ", "16.224 ", "0.983 ", "52.738 ", "70.585 ", "0.282 ", "0.282 ", "0", "-0.043 ", "0.282 ", "42.351 ", "0", "12.823 "
"2021-02-26 08:00:00", "57", "8", "10.880 ", "0.653 ", "60", "-9.033 ", "0.303 ", "0.917 ", "25.028 ", "0.966 ", "52.238 ", "292 ", "1.167 ", "1.167 ", "1.109 ", "1.125 ", "1.167 ", "175 ", "0.035 ", "50.000 "
"2021-02-26 09:00:00", "57", "9", "12.080 ", "0.673 ", "45", "-9.033 ", "0.468 ", "0.848 ", "33.122 ", "0.942 ", "51.856 ", "268 ", "1.072 ", "1.072 ", "1.019 ", "2.197 ", "1.072 ", "161 ", "0.056 ", "50.000 "
"2021-02-26 10:00:00", "57", "10", "13.280 ", "0.347 ", "30", "-9.033 ", "0.595 ", "0.777 ", "39.873 ", "0.913 ", "51.477 ", "95.004 ", "0.380 ", "0.380 ", "0.361 ", "2.577 ", "0.380 ", "57.003 ", "0", "40.097 "
"2021-02-26 11:00:00", "57", "11", "14.480 ", "0.881 ", "15", "-9.033 ", "0.675 ", "0.723 ", "44.475 ", "0.888 ", "51.100 ", "285 ", "1.140 ", "1.140 ", "1.083 ", "3.718 ", "1.140 ", "171 ", "0.031 ", "50.000 "
"2021-02-26 12:00:00", "57", "12", "14.660 ", "0.834 ", "0", "-9.033 ", "0.702 ", "0.702 ", "46.128 ", "0.877 ", "51.044 ", "254 ", "1.017 ", "1.017 ", "0.966 ", "4.735 ", "1.017 ", "153 ", "0.044 ", "50.000 "
"2021-02-26 13:00:00", "57", "13", "14.830 ", "0.814 ", "-15", "-9.033 ", "0.675 ", "0.723 ", "44.475 ", "0.888 ", "50.991 ", "260 ", "1.039 ", "1.039 ", "0.987 ", "5.774 ", "1.039 ", "156 ", "0.060 ", "50.000 "
"2021-02-26 14:00:00", "57", "14", "15.010 ", "0.922 ", "-30", "-9.033 ", "0.595 ", "0.777 ", "39.873 ", "0.913 ", "50.935 ", "339 ", "1.354 ", "1.354 ", "1.287 ", "7.128 ", "1.354 ", "203 ", "0.123 ", "50.000 "
"2021-02-26 15:00:00", "57", "15", "13.920 ", "0.831 ", "-45", "-9.033 ", "0.468 ", "0.848 ", "33.122 ", "0.942 ", "51.276 ", "344 ", "1.375 ", "1.375 ", "1.306 ", "8.503 ", "1.375 ", "206 ", "0.189 ", "50.000 "
"2021-02-26 16:00:00", "57", "16", "12.820 ", "0.625 ", "-60", "-9.033 ", "0.303 ", "0.917 ", "25.028 ", "0.966 ", "51.622 ", "278 ", "1.111 ", "1.111 ", "1.056 ", "9.614 ", "1.111 ", "167 ", "0.216 ", "50.000 "
"2021-02-26 17:00:00", "57", "17", "11.730 ", "0.528 ", "-75", "-9.033 ", "0.111 ", "0.972 ", "16.224 ", "0.983 ", "51.967 ", "248 ", "0.992 ", "0.992 ", "0.943 ", "10.606 ", "0.992 ", "149 ", "0.225 ", "50.000 "
"2021-02-26 18:00:00", "57", "18", "10.260 ", "0", "-90", "-9.033 ", "-0.096 ", "1.005 ", "7.194 ", "0.995 ", "52.436 ", "-52.436 ", "-0.210 ", "-0.210 ", "0", "10.397 ", "-0.210 ", "-31.462 ", "0.085 ", "50.000 "
"2021-02-26 19:00:00", "57", "19", "8.800 ", "0", "-105", "-9.033 ", "-0.302 ", "1.012 ", "1.658 ", "0.999 ", "52.906 ", "-52.906 ", "-0.212 ", "-0.212 ", "0", "10.185 ", "-0.212 ", "-31.744 ", "0", "28.981 "
"2021-02-26 20:00:00", "57", "20", "7.330 ", "0", "-120", "-9.033 ", "-0.495 ", "0.997 ", "9.939 ", "0.992 ", "53.384 ", "-53.384 ", "-0.214 ", "-0.214 ", "0", "9.971 ", "-0.214 ", "-32.030 ", "0", "0"
"2021-02-26 21:00:00", "57", "21", "6.480 ", "0", "-135", "-9.033 ", "-0.660 ", "0.967 ", "17.216 ", "0.982 ", "53.662 ", "-53.662 ", "-0.215 ", "-0.215 ", "0", "9.757 ", "-0.215 ", "-32.197 ", "0", "0"
"2021-02-26 22:00:00", "57", "22", "5.620 ", "0", "-150", "-9.033 ", "-0.787 ", "0.932 ", "22.994 ", "0.970 ", "53.945 ", "-53.945 ", "-0.216 ", "-0.216 ", "0", "9.541 ", "-0.216 ", "-32.367 ", "0", "0"
"2021-02-26 23:00:00", "57", "23", "4.770 ", "0", "-165", "-9.033 ", "-0.866 ", "0.904 ", "26.752 ", "0.961 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "9.324 ", "-0.217 ", "-32.536 ", "0", "0"
"2021-02-27 00:00:00", "58", "0", "4.490 ", "0", "180", "-8.659 ", "-0.889 ", "0.889 ", "28.436 ", "0.957 ", "54.319 ", "-54.319 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.591 ", "0", "0"
"2021-02-27 01:00:00", "58", "1", "4.210 ", "0", "165", "-8.659 ", "-0.862 ", "0.900 ", "27.120 ", "0.960 ", "54.412 ", "-54.412 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.647 ", "0", "0"
"2021-02-27 02:00:00", "58", "2", "3.920 ", "0", "150", "-8.659 ", "-0.783 ", "0.929 ", "23.346 ", "0.970 ", "54.508 ", "-54.508 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.705 ", "0", "0"
"2021-02-27 03:00:00", "58", "3", "3.960 ", "0", "135", "-8.659 ", "-0.656 ", "0.964 ", "17.550 ", "0.981 ", "54.495 ", "-54.495 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.697 ", "0", "0"
"2021-02-27 04:00:00", "58", "4", "4", "0", "120", "-8.659 ", "-0.491 ", "0.995 ", "10.256 ", "0.991 ", "54.482 ", "-54.482 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.689 ", "0", "0"
"2021-02-27 05:00:00", "58", "5", "4.030 ", "0", "105", "-8.659 ", "-0.298 ", "1.011 ", "1.962 ", "0.999 ", "54.472 ", "-54.472 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.683 ", "0", "0"
"2021-02-27 06:00:00", "58", "6", "6.230 ", "0", "90", "-8.659 ", "-0.092 ", "1.004 ", "6.897 ", "0.995 ", "53.744 ", "-53.744 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.246 ", "0", "0"
"2021-02-27 07:00:00", "58", "7", "8.430 ", "0", "75", "-8.659 ", "0.115 ", "0.973 ", "15.927 ", "0.984 ", "53.026 ", "-53.026 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.816 ", "0", "0"
"2021-02-27 08:00:00", "58", "8", "10.630 ", "0.175 ", "60", "-8.659 ", "0.307 ", "0.919 ", "24.723 ", "0.966 ", "52.317 ", "40.344 ", "0.161 ", "0.161 ", "0", "-0.164 ", "0.161 ", "24.206 ", "0", "6.701 "
"2021-02-27 09:00:00", "58", "9", "12.160 ", "0.443 ", "45", "-8.659 ", "0.472 ", "0.850 ", "32.801 ", "0.943 ", "51.830 ", "159 ", "0.638 ", "0.638 ", "0.606 ", "0.474 ", "0.638 ", "95.655 ", "0", "33.290 "
"2021-02-27 10:00:00", "58", "10", "13.690 ", "0.842 ", "30", "-8.659 ", "0.599 ", "0.780 ", "39.529 ", "0.915 ", "51.348 ", "306 ", "1.226 ", "1.226 ", "1.164 ", "1.700 ", "1.226 ", "184 ", "0.044 ", "50.000 "
"2021-02-27 11:00:00", "58", "11", "15.220 ", "0.806 ", "15", "-8.659 ", "0.679 ", "0.726 ", "44.110 ", "0.890 ", "50.870 ", "260 ", "1.039 ", "1.039 ", "0.987 ", "2.738 ", "1.039 ", "156 ", "0.060 ", "50.000 "
"2021-02-27 12:00:00", "58", "12", "15.310 ", "0.190 ", "0", "-8.659 ", "0.706 ", "0.706 ", "45.755 ", "0.880 ", "50.842 ", "19.367 ", "0.077 ", "0.077 ", "0.074 ", "2.816 ", "0.077 ", "11.620 ", "0", "23.710 "
"2021-02-27 13:00:00", "58", "13", "15.390 ", "0.098 ", "-15", "-8.659 ", "0.679 ", "0.726 ", "44.110 ", "0.890 ", "50.817 ", "-13.157 ", "-0.053 ", "-0.053 ", "0", "2.763 ", "-0.053 ", "-7.894 ", "0", "0"
"2021-02-27 14:00:00", "58", "14", "15.470 ", "0", "-30", "-8.659 ", "0.599 ", "0.780 ", "39.529 ", "0.915 ", "50.792 ", "-50.792 ", "-0.203 ", "-0.203 ", "0", "2.560 ", "-0.203 ", "-30.475 ", "0", "0"
"2021-02-27 15:00:00", "58", "15", "14.750 ", "0", "-45", "-8.659 ", "0.472 ", "0.850 ", "32.801 ", "0.943 ", "51.016 ", "-51.016 ", "-0.204 ", "-0.204 ", "0", "2.356 ", "-0.204 ", "-30.610 ", "0", "0"
"2021-02-27 16:00:00", "58", "16", "14.030 ", "0", "-60", "-8.659 ", "0.307 ", "0.919 ", "24.723 ", "0.966 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "2.151 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-02-27 17:00:00", "58", "17", "13.310 ", "0.006 ", "-75", "-8.659 ", "0.115 ", "0.973 ", "15.927 ", "0.984 ", "51.467 ", "-47.883 ", "-0.192 ", "-0.192 ", "0", "1.960 ", "-0.192 ", "-28.730 ", "0", "0"
"2021-02-27 18:00:00", "58", "18", "12.770 ", "0", "-90", "-8.659 ", "-0.092 ", "1.004 ", "6.897 ", "0.995 ", "51.637 ", "-51.637 ", "-0.207 ", "-0.207 ", "0", "1.753 ", "-0.207 ", "-30.982 ", "0", "0"
"2021-02-27 19:00:00", "58", "19", "12.230 ", "0", "-105", "-8.659 ", "-0.298 ", "1.011 ", "1.962 ", "0.999 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "1.546 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-02-27 20:00:00", "58", "20", "11.690 ", "0", "-120", "-8.659 ", "-0.491 ", "0.995 ", "10.256 ", "0.991 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "1.338 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-02-27 21:00:00", "58", "21", "11.160 ", "0", "-135", "-8.659 ", "-0.656 ", "0.964 ", "17.550 ", "0.981 ", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "1.129 ", "-0.209 ", "-31.289 ", "0", "0"
"2021-02-27 22:00:00", "58", "22", "10.630 ", "0", "-150", "-8.659 ", "-0.783 ", "0.929 ", "23.346 ", "0.970 ", "52.317 ", "-52.317 ", "-0.209 ", "-0.209 ", "0", "0.920 ", "-0.209 ", "-31.390 ", "0", "0"
"2021-02-27 23:00:00", "58", "23", "10.100 ", "0", "-165", "-8.659 ", "-0.862 ", "0.900 ", "27.120 ", "0.960 ", "52.487 ", "-52.487 ", "-0.210 ", "-0.210 ", "0", "0.710 ", "-0.210 ", "-31.492 ", "0", "0"
"2021-02-28 00:00:00", "59", "0", "9.600 ", "0", "180", "-8.284 ", "-0.885 ", "0.885 ", "28.812 ", "0.956 ", "52.648 ", "-52.648 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.589 ", "0", "0"
"2021-02-28 01:00:00", "59", "1", "9.100 ", "0", "165", "-8.284 ", "-0.858 ", "0.896 ", "27.490 ", "0.959 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
