"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-02-28 02:00:00", "59", "2", "8.600 ", "0", "150", "-8.284 ", "-0.779 ", "0.925 ", "23.701 ", "0.969 ", "52.971 ", "-52.971 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.783 ", "0", "0"
"2021-02-28 03:00:00", "59", "3", "8.200 ", "0", "135", "-8.284 ", "-0.652 ", "0.962 ", "17.886 ", "0.981 ", "53.101 ", "-53.101 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.860 ", "0", "0"
"2021-02-28 04:00:00", "59", "4", "7.790 ", "0", "120", "-8.284 ", "-0.487 ", "0.993 ", "10.574 ", "0.991 ", "53.234 ", "-53.234 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.940 ", "0", "0"
"2021-02-28 05:00:00", "59", "5", "7.380 ", "0", "105", "-8.284 ", "-0.294 ", "1.010 ", "2.267 ", "0.999 ", "53.367 ", "-53.367 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.020 ", "0", "0"
"2021-02-28 06:00:00", "59", "6", "9.150 ", "0", "90", "-8.284 ", "-0.088 ", "1.004 ", "6.599 ", "0.995 ", "52.793 ", "-52.793 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.676 ", "0", "0"
"2021-02-28 07:00:00", "59", "7", "10.910 ", "0.293 ", "75", "-8.284 ", "0.119 ", "0.973 ", "15.628 ", "0.984 ", "52.228 ", "115 ", "0.461 ", "0.461 ", "0.438 ", "0.136 ", "0.461 ", "69.154 ", "0", "22.851 "
"2021-02-28 08:00:00", "59", "8", "12.680 ", "0.641 ", "60", "-8.284 ", "0.311 ", "0.920 ", "24.415 ", "0.967 ", "51.666 ", "288 ", "1.154 ", "1.154 ", "1.096 ", "1.290 ", "1.154 ", "173 ", "0.033 ", "50.000 "
"2021-02-28 09:00:00", "59", "9", "13.950 ", "0.810 ", "45", "-8.284 ", "0.476 ", "0.853 ", "32.476 ", "0.944 ", "51.266 ", "337 ", "1.349 ", "1.349 ", "1.282 ", "2.639 ", "1.349 ", "202 ", "0.095 ", "50.000 "
"2021-02-28 10:00:00", "59", "10", "15.230 ", "0.282 ", "30", "-8.284 ", "0.603 ", "0.783 ", "39.183 ", "0.917 ", "50.867 ", "69.921 ", "0.280 ", "0.280 ", "0.266 ", "2.918 ", "0.280 ", "41.952 ", "0", "49.123 "
"2021-02-28 11:00:00", "59", "11", "16.500 ", "0.139 ", "15", "-8.284 ", "0.683 ", "0.730 ", "43.743 ", "0.892 ", "50.473 ", "3.682 ", "0.015 ", "0.015 ", "0.014 ", "2.933 ", "0.015 ", "2.209 ", "0.002 ", "0"
"2021-02-28 12:00:00", "59", "12", "16.790 ", "0.852 ", "0", "-8.284 ", "0.710 ", "0.710 ", "45.379 ", "0.882 ", "50.384 ", "268 ", "1.071 ", "1.071 ", "1.018 ", "4.004 ", "1.071 ", "161 ", "0.023 ", "50.000 "
"2021-02-28 13:00:00", "59", "13", "17.080 ", "0.274 ", "-15", "-8.284 ", "0.683 ", "0.730 ", "43.743 ", "0.892 ", "50.294 ", "56.155 ", "0.225 ", "0.225 ", "0.213 ", "4.229 ", "0.225 ", "33.693 ", "0", "18.048 "
"2021-02-28 14:00:00", "59", "14", "17.370 ", "0", "-30", "-8.284 ", "0.603 ", "0.783 ", "39.183 ", "0.917 ", "50.205 ", "-50.205 ", "-0.201 ", "-0.201 ", "0", "4.028 ", "-0.201 ", "-30.123 ", "0", "0"
"2021-02-28 15:00:00", "59", "15", "16.390 ", "0.089 ", "-45", "-8.284 ", "0.476 ", "0.853 ", "32.476 ", "0.944 ", "50.507 ", "-7.759 ", "-0.031 ", "-0.031 ", "0", "3.997 ", "-0.031 ", "-4.656 ", "0", "0"
"2021-02-28 16:00:00", "59", "16", "15.330 ", "0.186 ", "-60", "-8.284 ", "0.311 ", "0.920 ", "24.415 ", "0.967 ", "50.835 ", "48.093 ", "0.192 ", "0.192 ", "0.183 ", "4.189 ", "0.192 ", "28.856 ", "0", "8.203 "
"2021-02-28 17:00:00", "59", "17", "14.460 ", "0.191 ", "-75", "-8.284 ", "0.119 ", "0.973 ", "15.628 ", "0.984 ", "51.107 ", "57.680 ", "0.231 ", "0.231 ", "0.219 ", "4.420 ", "0.231 ", "34.608 ", "0", "10.128 "
"2021-02-28 18:00:00", "59", "18", "13.600 ", "0", "-90", "-8.284 ", "-0.088 ", "1.004 ", "6.599 ", "0.995 ", "51.376 ", "-51.376 ", "-0.206 ", "-0.206 ", "0", "4.215 ", "-0.206 ", "-30.826 ", "0", "0"
"2021-02-28 19:00:00", "59", "19", "12.730 ", "0", "-105", "-8.284 ", "-0.294 ", "1.010 ", "2.267 ", "0.999 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "4.008 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-02-28 20:00:00", "59", "20", "11.870 ", "0", "-120", "-8.284 ", "-0.487 ", "0.993 ", "10.574 ", "0.991 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "3.800 ", "-0.208 ", "-31.153 ", "0", "0"
"2021-02-28 21:00:00", "59", "21", "11", "0", "-135", "-8.284 ", "-0.652 ", "0.962 ", "17.886 ", "0.981 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "3.591 ", "-0.209 ", "-31.320 ", "0", "0"
"2021-02-28 22:00:00", "59", "22", "10.140 ", "0", "-150", "-8.284 ", "-0.779 ", "0.925 ", "23.701 ", "0.969 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "3.382 ", "-0.210 ", "-31.485 ", "0", "0"
"2021-02-28 23:00:00", "59", "23", "9.270 ", "0", "-165", "-8.284 ", "-0.858 ", "0.896 ", "27.490 ", "0.959 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "3.171 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-03-01 00:00:00", "60", "0", "8.410 ", "0", "180", "-7.905 ", "-0.881 ", "0.881 ", "29.190 ", "0.955 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-03-01 01:00:00", "60", "1", "7.550 ", "0", "165", "-7.905 ", "-0.854 ", "0.893 ", "27.862 ", "0.958 ", "53.312 ", "-53.312 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.987 ", "0", "0"
"2021-03-01 02:00:00", "60", "2", "6.680 ", "0", "150", "-7.905 ", "-0.775 ", "0.922 ", "24.059 ", "0.968 ", "53.596 ", "-53.596 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.158 ", "0", "0"
"2021-03-01 03:00:00", "60", "3", "5.820 ", "0", "135", "-7.905 ", "-0.648 ", "0.959 ", "18.224 ", "0.980 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.327 ", "0", "0"
"2021-03-01 04:00:00", "60", "4", "4.950 ", "0", "120", "-7.905 ", "-0.483 ", "0.991 ", "10.895 ", "0.991 ", "54.166 ", "-54.166 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.500 ", "0", "0"
"2021-03-01 05:00:00", "60", "5", "4.090 ", "0", "105", "-7.905 ", "-0.290 ", "1.009 ", "2.575 ", "0.998 ", "54.452 ", "-54.452 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.671 ", "0", "0"
"2021-03-01 06:00:00", "60", "6", "3.220 ", "0", "90", "-7.905 ", "-0.084 ", "1.004 ", "6.298 ", "0.996 ", "54.742 ", "-54.742 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.845 ", "0", "0"
"2021-03-01 07:00:00", "60", "7", "2.360 ", "0.011 ", "75", "-7.905 ", "0.123 ", "0.974 ", "15.327 ", "0.985 ", "55.031 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.113 ", "0", "0"
"2021-03-01 08:00:00", "60", "8", "5.230 ", "0.007 ", "60", "-7.905 ", "0.315 ", "0.922 ", "24.105 ", "0.968 ", "54.074 ", "-50.306 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.183 ", "0", "0"
"2021-03-01 09:00:00", "60", "9", "6.300 ", "0", "45", "-7.905 ", "0.480 ", "0.855 ", "32.150 ", "0.945 ", "53.721 ", "-53.721 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.233 ", "0", "0"
"2021-03-01 10:00:00", "60", "10", "7.360 ", "0.010 ", "30", "-7.905 ", "0.607 ", "0.786 ", "38.835 ", "0.918 ", "53.374 ", "-48.974 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.384 ", "0", "0"
"2021-03-01 11:00:00", "60", "11", "8.430 ", "0.389 ", "15", "-7.905 ", "0.687 ", "0.734 ", "43.374 ", "0.895 ", "53.026 ", "99.233 ", "0.397 ", "0.397 ", "0.377 ", "0.072 ", "0.397 ", "59.540 ", "0", "19.155 "
"2021-03-01 12:00:00", "60", "12", "8.740 ", "0.258 ", "0", "-7.905 ", "0.714 ", "0.714 ", "45.000 ", "0.885 ", "52.926 ", "44.108 ", "0.176 ", "0.176 ", "0.168 ", "0.248 ", "0.176 ", "26.465 ", "0", "7.424 "
"2021-03-01 13:00:00", "60", "13", "9.050 ", "0.638 ", "-15", "-7.905 ", "0.687 ", "0.734 ", "43.374 ", "0.895 ", "52.825 ", "197 ", "0.789 ", "0.789 ", "0.750 ", "1.037 ", "0.789 ", "118 ", "0", "42.118 "
"2021-03-01 14:00:00", "60", "14", "9.360 ", "0.560 ", "-30", "-7.905 ", "0.607 ", "0.786 ", "38.835 ", "0.918 ", "52.725 ", "189 ", "0.755 ", "0.755 ", "0.717 ", "1.792 ", "0.755 ", "113 ", "0", "40.173 "
"2021-03-01 15:00:00", "60", "15", "8.690 ", "0.078 ", "-45", "-7.905 ", "0.480 ", "0.855 ", "32.150 ", "0.945 ", "52.942 ", "-15.368 ", "-0.061 ", "-0.061 ", "0", "1.731 ", "-0.061 ", "-9.221 ", "0", "0"
"2021-03-01 16:00:00", "60", "16", "8.020 ", "0.241 ", "-60", "-7.905 ", "0.315 ", "0.922 ", "24.105 ", "0.968 ", "53.159 ", "75.325 ", "0.301 ", "0.301 ", "0.286 ", "2.032 ", "0.301 ", "45.195 ", "0", "13.841 "
"2021-03-01 17:00:00", "60", "17", "7.350 ", "0.447 ", "-75", "-7.905 ", "0.123 ", "0.974 ", "15.327 ", "0.985 ", "53.377 ", "203 ", "0.810 ", "0.810 ", "0.770 ", "2.842 ", "0.810 ", "122 ", "0", "43.311 "
"2021-03-01 18:00:00", "60", "18", "6.880 ", "0", "-90", "-7.905 ", "-0.084 ", "1.004 ", "6.298 ", "0.996 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "2.628 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-03-01 19:00:00", "60", "19", "6.410 ", "0", "-105", "-7.905 ", "-0.290 ", "1.009 ", "2.575 ", "0.998 ", "53.685 ", "-53.685 ", "-0.215 ", "-0.215 ", "0", "2.414 ", "-0.215 ", "-32.211 ", "0", "0"
"2021-03-01 20:00:00", "60", "20", "5.940 ", "0", "-120", "-7.905 ", "-0.483 ", "0.991 ", "10.895 ", "0.991 ", "53.839 ", "-53.839 ", "-0.215 ", "-0.215 ", "0", "2.198 ", "-0.215 ", "-32.304 ", "0", "0"
"2021-03-01 21:00:00", "60", "21", "5.600 ", "0", "-135", "-7.905 ", "-0.648 ", "0.959 ", "18.224 ", "0.980 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "1.982 ", "-0.216 ", "-32.371 ", "0", "0"
"2021-03-01 22:00:00", "60", "22", "5.250 ", "0", "-150", "-7.905 ", "-0.775 ", "0.922 ", "24.059 ", "0.968 ", "54.067 ", "-54.067 ", "-0.216 ", "-0.216 ", "0", "1.766 ", "-0.216 ", "-32.440 ", "0", "0"
"2021-03-01 23:00:00", "60", "23", "4.910 ", "0", "-165", "-7.905 ", "-0.854 ", "0.893 ", "27.862 ", "0.958 ", "54.180 ", "-54.180 ", "-0.217 ", "-0.217 ", "0", "1.549 ", "-0.217 ", "-32.508 ", "0", "0"
"2021-03-02 00:00:00", "61", "0", "4.600 ", "0", "180", "-7.525 ", "-0.877 ", "0.877 ", "29.571 ", "0.953 ", "54.282 ", "-54.282 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.569 ", "0", "0"
"2021-03-02 01:00:00", "61", "1", "4.290 ", "0", "165", "-7.525 ", "-0.850 ", "0.889 ", "28.237 ", "0.957 ", "54.385 ", "-54.385 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.631 ", "0", "0"
"2021-03-02 02:00:00", "61", "2", "3.980 ", "0", "150", "-7.525 ", "-0.770 ", "0.918 ", "24.418 ", "0.967 ", "54.488 ", "-54.488 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.693 ", "0", "0"
"2021-03-02 03:00:00", "61", "3", "3.710 ", "0", "135", "-7.525 ", "-0.644 ", "0.956 ", "18.564 ", "0.979 ", "54.579 ", "-54.579 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.747 ", "0", "0"
"2021-03-02 04:00:00", "61", "4", "3.430 ", "0", "120", "-7.525 ", "-0.478 ", "0.989 ", "11.217 ", "0.990 ", "54.672 ", "-54.672 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.803 ", "0", "0"
"2021-03-02 05:00:00", "61", "5", "3.160 ", "0", "105", "-7.525 ", "-0.286 ", "1.007 ", "2.884 ", "0.998 ", "54.762 ", "-54.762 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.857 ", "0", "0"
"2021-03-02 06:00:00", "61", "6", "4.700 ", "0", "90", "-7.525 ", "-0.080 ", "1.003 ", "5.995 ", "0.996 ", "54.249 ", "-54.249 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.549 ", "0", "0"
"2021-03-02 07:00:00", "61", "7", "6.250 ", "0.011 ", "75", "-7.525 ", "0.127 ", "0.974 ", "15.023 ", "0.985 ", "53.737 ", "-47.553 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.532 ", "0", "0"
"2021-03-02 08:00:00", "61", "8", "7.790 ", "0.254 ", "60", "-7.525 ", "0.319 ", "0.923 ", "23.792 ", "0.969 ", "53.234 ", "82.299 ", "0.329 ", "0.329 ", "0.313 ", "0.004 ", "0.329 ", "49.380 ", "0", "15.361 "
"2021-03-02 09:00:00", "61", "9", "8.310 ", "0.548 ", "45", "-7.525 ", "0.484 ", "0.857 ", "31.821 ", "0.946 ", "53.065 ", "212 ", "0.849 ", "0.849 ", "0.807 ", "0.854 ", "0.849 ", "127 ", "0", "45.508 "
"2021-03-02 10:00:00", "61", "10", "8.820 ", "0.620 ", "30", "-7.525 ", "0.611 ", "0.790 ", "38.483 ", "0.920 ", "52.900 ", "216 ", "0.864 ", "0.864 ", "0.820 ", "1.717 ", "0.864 ", "130 ", "0", "46.286 "
"2021-03-02 11:00:00", "61", "11", "9.340 ", "0.725 ", "15", "-7.525 ", "0.691 ", "0.738 ", "43.002 ", "0.897 ", "52.732 ", "234 ", "0.935 ", "0.935 ", "0.888 ", "2.652 ", "0.935 ", "140 ", "0.000 ", "50.000 "
"2021-03-02 12:00:00", "61", "12", "9.970 ", "0.679 ", "0", "-7.525 ", "0.718 ", "0.718 ", "44.620 ", "0.887 ", "52.529 ", "206 ", "0.822 ", "0.822 ", "0.781 ", "3.474 ", "0.822 ", "123 ", "0", "44.081 "
"2021-03-02 13:00:00", "61", "13", "10.600 ", "0.863 ", "-15", "-7.525 ", "0.691 ", "0.738 ", "43.002 ", "0.897 ", "52.327 ", "289 ", "1.155 ", "1.155 ", "1.097 ", "4.629 ", "1.155 ", "173 ", "0.033 ", "50.000 "
"2021-03-02 14:00:00", "61", "14", "11.230 ", "0.142 ", "-30", "-7.525 ", "0.611 ", "0.790 ", "38.483 ", "0.920 ", "52.126 ", "9.440 ", "0.038 ", "0.038 ", "0.036 ", "4.667 ", "0.038 ", "5.664 ", "0", "11.626 "
"2021-03-02 15:00:00", "61", "15", "10.400 ", "0.193 ", "-45", "-7.525 ", "0.484 ", "0.857 ", "31.821 ", "0.946 ", "52.391 ", "41.257 ", "0.165 ", "0.165 ", "0.157 ", "4.832 ", "0.165 ", "24.754 ", "0", "6.875 "
"2021-03-02 16:00:00", "61", "16", "9.580 ", "0.158 ", "-60", "-7.525 ", "0.319 ", "0.923 ", "23.792 ", "0.969 ", "52.654 ", "31.871 ", "0.127 ", "0.127 ", "0.121 ", "4.959 ", "0.127 ", "19.123 ", "0", "5.119 "
"2021-03-02 17:00:00", "61", "17", "8.750 ", "0.346 ", "-75", "-7.525 ", "0.127 ", "0.974 ", "15.023 ", "0.985 ", "52.922 ", "145 ", "0.581 ", "0.581 ", "0.552 ", "5.540 ", "0.581 ", "87.194 ", "0", "29.943 "
"2021-03-02 18:00:00", "61", "18", "8.710 ", "0", "-90", "-7.525 ", "-0.080 ", "1.003 ", "5.995 ", "0.996 ", "52.935 ", "-52.935 ", "-0.212 ", "-0.212 ", "0", "5.329 ", "-0.212 ", "-31.761 ", "0", "0"
"2021-03-02 19:00:00", "61", "19", "8.680 ", "0", "-105", "-7.525 ", "-0.286 ", "1.007 ", "2.884 ", "0.998 ", "52.945 ", "-52.945 ", "-0.212 ", "-0.212 ", "0", "5.117 ", "-0.212 ", "-31.767 ", "0", "0"
"2021-03-02 20:00:00", "61", "20", "8.640 ", "0", "-120", "-7.525 ", "-0.478 ", "0.989 ", "11.217 ", "0.990 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "4.905 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-03-02 21:00:00", "61", "21", "8.290 ", "0", "-135", "-7.525 ", "-0.644 ", "0.956 ", "18.564 ", "0.979 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "4.693 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-03-02 22:00:00", "61", "22", "7.940 ", "0", "-150", "-7.525 ", "-0.770 ", "0.918 ", "24.418 ", "0.967 ", "53.185 ", "-53.185 ", "-0.213 ", "-0.213 ", "0", "4.480 ", "-0.213 ", "-31.911 ", "0", "0"
"2021-03-02 23:00:00", "61", "23", "7.590 ", "0", "-165", "-7.525 ", "-0.850 ", "0.889 ", "28.237 ", "0.957 ", "53.299 ", "-53.299 ", "-0.213 ", "-0.213 ", "0", "4.267 ", "-0.213 ", "-31.979 ", "0", "0"
"2021-03-03 00:00:00", "62", "0", "7.350 ", "0", "180", "-7.142 ", "-0.873 ", "0.873 ", "29.954 ", "0.952 ", "53.377 ", "-53.377 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.026 ", "0", "0"
"2021-03-03 01:00:00", "62", "1", "7.120 ", "0", "165", "-7.142 ", "-0.846 ", "0.885 ", "28.614 ", "0.956 ", "53.452 ", "-53.452 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.071 ", "0", "0"
"2021-03-03 02:00:00", "62", "2", "6.880 ", "0", "150", "-7.142 ", "-0.766 ", "0.915 ", "24.779 ", "0.966 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-03-03 03:00:00", "62", "3", "6.860 ", "0", "135", "-7.142 ", "-0.640 ", "0.953 ", "18.906 ", "0.979 ", "53.537 ", "-53.537 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.122 ", "0", "0"
"2021-03-03 04:00:00", "62", "4", "6.840 ", "0", "120", "-7.142 ", "-0.474 ", "0.987 ", "11.541 ", "0.990 ", "53.544 ", "-53.544 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.126 ", "0", "0"
"2021-03-03 05:00:00", "62", "5", "6.820 ", "0", "105", "-7.142 ", "-0.282 ", "1.006 ", "3.195 ", "0.998 ", "53.551 ", "-53.551 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.130 ", "0", "0"
"2021-03-03 06:00:00", "62", "6", "6.650 ", "0", "90", "-7.142 ", "-0.076 ", "1.003 ", "5.691 ", "0.996 ", "53.606 ", "-53.606 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.164 ", "0", "0"
"2021-03-03 07:00:00", "62", "7", "6.480 ", "0.010 ", "75", "-7.142 ", "0.131 ", "0.975 ", "14.718 ", "0.986 ", "53.662 ", "-47.771 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.662 ", "0", "0"
"2021-03-03 08:00:00", "62", "8", "6.310 ", "0.082 ", "60", "-7.142 ", "0.323 ", "0.924 ", "23.478 ", "0.969 ", "53.718 ", "-9.774 ", "-0.039 ", "-0.039 ", "0", "-0.325 ", "-0.039 ", "-5.865 ", "0", "0"
"2021-03-03 09:00:00", "62", "9", "5.840 ", "0", "45", "-7.142 ", "0.488 ", "0.859 ", "31.489 ", "0.947 ", "53.872 ", "-53.872 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.323 ", "0", "0"
"2021-03-03 10:00:00", "62", "10", "5.370 ", "0", "30", "-7.142 ", "0.615 ", "0.793 ", "38.130 ", "0.922 ", "54.027 ", "-54.027 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.416 ", "0", "0"
"2021-03-03 11:00:00", "62", "11", "4.900 ", "0", "15", "-7.142 ", "0.695 ", "0.742 ", "42.628 ", "0.899 ", "54.183 ", "-54.183 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.510 ", "0", "0"
"2021-03-03 12:00:00", "62", "12", "4.960 ", "0", "0", "-7.142 ", "0.722 ", "0.722 ", "44.237 ", "0.889 ", "54.163 ", "-54.163 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.498 ", "0", "0"
"2021-03-03 13:00:00", "62", "13", "5.030 ", "0", "-15", "-7.142 ", "0.695 ", "0.742 ", "42.628 ", "0.899 ", "54.140 ", "-54.140 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.484 ", "0", "0"
"2021-03-03 14:00:00", "62", "14", "5.090 ", "0", "-30", "-7.142 ", "0.615 ", "0.793 ", "38.130 ", "0.922 ", "54.120 ", "-54.120 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.472 ", "0", "0"
"2021-03-03 15:00:00", "62", "15", "4.690 ", "0", "-45", "-7.142 ", "0.488 ", "0.859 ", "31.489 ", "0.947 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-03-03 16:00:00", "62", "16", "4.300 ", "0", "-60", "-7.142 ", "0.323 ", "0.924 ", "23.478 ", "0.969 ", "54.382 ", "-54.382 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.629 ", "0", "0"
"2021-03-03 17:00:00", "62", "17", "3.900 ", "0.011 ", "-75", "-7.142 ", "0.131 ", "0.975 ", "14.718 ", "0.986 ", "54.515 ", "-48.027 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.816 ", "0", "0"
"2021-03-03 18:00:00", "62", "18", "3.760 ", "0", "-90", "-7.142 ", "-0.076 ", "1.003 ", "5.691 ", "0.996 ", "54.562 ", "-54.562 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.737 ", "0", "0"
"2021-03-03 19:00:00", "62", "19", "3.610 ", "0", "-105", "-7.142 ", "-0.282 ", "1.006 ", "3.195 ", "0.998 ", "54.612 ", "-54.612 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.767 ", "0", "0"
"2021-03-03 20:00:00", "62", "20", "3.470 ", "0", "-120", "-7.142 ", "-0.474 ", "0.987 ", "11.541 ", "0.990 ", "54.659 ", "-54.659 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.795 ", "0", "0"
"2021-03-03 21:00:00", "62", "21", "3.130 ", "0", "-135", "-7.142 ", "-0.640 ", "0.953 ", "18.906 ", "0.979 ", "54.772 ", "-54.772 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.863 ", "0", "0"
"2021-03-03 22:00:00", "62", "22", "2.800 ", "0", "-150", "-7.142 ", "-0.766 ", "0.915 ", "24.779 ", "0.966 ", "54.883 ", "-54.883 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.930 ", "0", "0"
"2021-03-03 23:00:00", "62", "23", "2.460 ", "0", "-165", "-7.142 ", "-0.846 ", "0.885 ", "28.614 ", "0.956 ", "54.997 ", "-54.997 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.998 ", "0", "0"
"2021-03-04 00:00:00", "63", "0", "1.960 ", "0", "180", "-6.757 ", "-0.869 ", "0.869 ", "30.339 ", "0.951 ", "55.166 ", "-55.166 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.099 ", "0", "0"
"2021-03-04 01:00:00", "63", "1", "1.450 ", "0", "165", "-6.757 ", "-0.842 ", "0.881 ", "28.993 ", "0.955 ", "55.338 ", "-55.338 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.203 ", "0", "0"
"2021-03-04 02:00:00", "63", "2", "0.950 ", "0", "150", "-6.757 ", "-0.762 ", "0.912 ", "25.142 ", "0.965 ", "55.507 ", "-55.507 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.304 ", "0", "0"
"2021-03-04 03:00:00", "63", "3", "0.100 ", "0", "135", "-6.757 ", "-0.635 ", "0.951 ", "19.249 ", "0.978 ", "55.797 ", "-55.797 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.478 ", "0", "0"
"2021-03-04 04:00:00", "63", "4", "-0.740 ", "0", "120", "-6.757 ", "-0.470 ", "0.985 ", "11.867 ", "0.990 ", "56.084 ", "-56.084 ", "-0.224 ", "-0.224 ", "0", "-0.325 ", "-0.224 ", "-33.650 ", "0", "0"
"2021-03-04 05:00:00", "63", "5", "-1.590 ", "0", "105", "-6.757 ", "-0.278 ", "1.005 ", "3.507 ", "0.998 ", "56.376 ", "-56.376 ", "-0.226 ", "-0.226 ", "0", "-0.325 ", "-0.226 ", "-33.826 ", "0", "0"
"2021-03-04 06:00:00", "63", "6", "0.570 ", "0", "90", "-6.757 ", "-0.071 ", "1.003 ", "5.385 ", "0.996 ", "55.636 ", "-55.636 ", "-0.223 ", "-0.223 ", "0", "-0.325 ", "-0.223 ", "-33.382 ", "0", "0"
"2021-03-04 07:00:00", "63", "7", "2.730 ", "0.010 ", "75", "-6.757 ", "0.135 ", "0.975 ", "14.410 ", "0.986 ", "54.907 ", "-49.286 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-03-04 08:00:00", "63", "8", "4.890 ", "0.245 ", "60", "-6.757 ", "0.327 ", "0.926 ", "23.161 ", "0.970 ", "54.186 ", "77.664 ", "0.311 ", "0.311 ", "0", "-0.014 ", "0.311 ", "46.598 ", "0", "14.348 "
"2021-03-04 09:00:00", "63", "9", "6.590 ", "0.532 ", "45", "-6.757 ", "0.493 ", "0.862 ", "31.156 ", "0.948 ", "53.626 ", "207 ", "0.826 ", "0.826 ", "0.785 ", "0.812 ", "0.826 ", "124 ", "0", "44.212 "
"2021-03-04 10:00:00", "63", "10", "8.300 ", "0.516 ", "30", "-6.757 ", "0.619 ", "0.796 ", "37.774 ", "0.923 ", "53.068 ", "174 ", "0.696 ", "0.696 ", "0.661 ", "1.508 ", "0.696 ", "104 ", "0", "36.719 "
"2021-03-04 11:00:00", "63", "11", "10", "0.606 ", "15", "-6.757 ", "0.699 ", "0.745 ", "42.251 ", "0.901 ", "52.519 ", "191 ", "0.764 ", "0.764 ", "0.726 ", "2.272 ", "0.764 ", "115 ", "0", "40.697 "
"2021-03-04 12:00:00", "63", "12", "10.590 ", "0.640 ", "0", "-6.757 ", "0.726 ", "0.726 ", "43.852 ", "0.892 ", "52.330 ", "195 ", "0.782 ", "0.782 ", "0.743 ", "3.054 ", "0.782 ", "117 ", "0", "41.705 "
"2021-03-04 13:00:00", "63", "13", "11.170 ", "0.819 ", "-15", "-6.757 ", "0.699 ", "0.745 ", "42.251 ", "0.901 ", "52.145 ", "277 ", "1.107 ", "1.107 ", "1.052 ", "4.161 ", "1.107 ", "166 ", "0.026 ", "50.000 "
"2021-03-04 14:00:00", "63", "14", "11.760 ", "0.756 ", "-30", "-6.757 ", "0.619 ", "0.796 ", "37.774 ", "0.923 ", "51.957 ", "280 ", "1.122 ", "1.122 ", "1.066 ", "5.283 ", "1.122 ", "168 ", "0.054 ", "50.000 "
"2021-03-04 15:00:00", "63", "15", "10.480 ", "0.548 ", "-45", "-6.757 ", "0.493 ", "0.862 ", "31.156 ", "0.948 ", "52.365 ", "216 ", "0.863 ", "0.863 ", "0.820 ", "6.146 ", "0.863 ", "129 ", "0.044 ", "50.000 "
"2021-03-04 16:00:00", "63", "16", "9.200 ", "0.612 ", "-60", "-6.757 ", "0.327 ", "0.926 ", "23.161 ", "0.970 ", "52.777 ", "276 ", "1.104 ", "1.104 ", "1.049 ", "7.250 ", "1.104 ", "166 ", "0.070 ", "50.000 "
"2021-03-04 17:00:00", "63", "17", "7.920 ", "0.620 ", "-75", "-6.757 ", "0.135 ", "0.975 ", "14.410 ", "0.986 ", "53.192 ", "304 ", "1.215 ", "1.215 ", "1.154 ", "8.465 ", "1.215 ", "182 ", "0.112 ", "50.000 "
"2021-03-04 18:00:00", "63", "18", "6.510 ", "0", "-90", "-6.757 ", "-0.071 ", "1.003 ", "5.385 ", "0.996 ", "53.652 ", "-53.652 ", "-0.215 ", "-0.215 ", "0", "8.250 ", "-0.215 ", "-32.191 ", "0", "39.662 "
"2021-03-04 19:00:00", "63", "19", "5.100 ", "0", "-105", "-6.757 ", "-0.278 ", "1.005 ", "3.507 ", "0.998 ", "54.117 ", "-54.117 ", "-0.216 ", "-0.216 ", "0", "8.034 ", "-0.216 ", "-32.470 ", "0", "0"
"2021-03-04 20:00:00", "63", "20", "3.690 ", "0", "-120", "-6.757 ", "-0.470 ", "0.985 ", "11.867 ", "0.990 ", "54.585 ", "-54.585 ", "-0.218 ", "-0.218 ", "0", "7.816 ", "-0.218 ", "-32.751 ", "0", "0"
"2021-03-04 21:00:00", "63", "21", "3.140 ", "0", "-135", "-6.757 ", "-0.635 ", "0.951 ", "19.249 ", "0.978 ", "54.769 ", "-54.769 ", "-0.219 ", "-0.219 ", "0", "7.596 ", "-0.219 ", "-32.861 ", "0", "0"
"2021-03-04 22:00:00", "63", "22", "2.580 ", "0", "-150", "-6.757 ", "-0.762 ", "0.912 ", "25.142 ", "0.965 ", "54.957 ", "-54.957 ", "-0.220 ", "-0.220 ", "0", "7.377 ", "-0.220 ", "-32.974 ", "0", "0"
"2021-03-04 23:00:00", "63", "23", "2.030 ", "0", "-165", "-6.757 ", "-0.842 ", "0.881 ", "28.993 ", "0.955 ", "55.142 ", "-55.142 ", "-0.221 ", "-0.221 ", "0", "7.156 ", "-0.221 ", "-33.085 ", "0", "0"
"2021-03-05 00:00:00", "64", "0", "1.950 ", "0", "180", "-6.370 ", "-0.865 ", "0.865 ", "30.726 ", "0.950 ", "55.169 ", "-55.169 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.101 ", "0", "0"
"2021-03-05 01:00:00", "64", "1", "1.860 ", "0", "165", "-6.370 ", "-0.838 ", "0.877 ", "29.374 ", "0.954 ", "55.199 ", "-55.199 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.120 ", "0", "0"
"2021-03-05 02:00:00", "64", "2", "1.780 ", "0", "150", "-6.370 ", "-0.758 ", "0.908 ", "25.507 ", "0.965 ", "55.226 ", "-55.226 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.136 ", "0", "0"
"2021-03-05 03:00:00", "64", "3", "1.450 ", "0", "135", "-6.370 ", "-0.631 ", "0.948 ", "19.595 ", "0.977 ", "55.338 ", "-55.338 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.203 ", "0", "0"
"2021-03-05 04:00:00", "64", "4", "1.110 ", "0", "120", "-6.370 ", "-0.466 ", "0.984 ", "12.194 ", "0.989 ", "55.453 ", "-55.453 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.272 ", "0", "0"
"2021-03-05 05:00:00", "64", "5", "0.780 ", "0", "105", "-6.370 ", "-0.274 ", "1.004 ", "3.822 ", "0.998 ", "55.565 ", "-55.565 ", "-0.222 ", "-0.222 ", "0", "-0.325 ", "-0.222 ", "-33.339 ", "0", "0"
"2021-03-05 06:00:00", "64", "6", "3.350 ", "0", "90", "-6.370 ", "-0.067 ", "1.002 ", "5.077 ", "0.997 ", "54.699 ", "-54.699 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.819 ", "0", "0"
"2021-03-05 07:00:00", "64", "7", "5.920 ", "0.009 ", "75", "-6.370 ", "0.139 ", "0.976 ", "14.101 ", "0.987 ", "53.846 ", "-48.475 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.085 ", "0", "0"
"2021-03-05 08:00:00", "64", "8", "8.490 ", "0.298 ", "60", "-6.370 ", "0.331 ", "0.927 ", "22.842 ", "0.971 ", "53.007 ", "107 ", "0.429 ", "0.429 ", "0.408 ", "0.104 ", "0.429 ", "64.417 ", "0", "21.019 "
"2021-03-05 09:00:00", "64", "9", "9.820 ", "0.615 ", "45", "-6.370 ", "0.497 ", "0.864 ", "30.820 ", "0.950 ", "52.577 ", "250 ", "0.999 ", "0.999 ", "0.949 ", "1.103 ", "0.999 ", "150 ", "0.010 ", "50.000 "
"2021-03-05 10:00:00", "64", "10", "11.150 ", "0.553 ", "30", "-6.370 ", "0.623 ", "0.799 ", "37.416 ", "0.925 ", "52.151 ", "193 ", "0.771 ", "0.771 ", "0.732 ", "1.874 ", "0.771 ", "116 ", "0", "44.788 "
"2021-03-05 11:00:00", "64", "11", "12.480 ", "0.803 ", "15", "-6.370 ", "0.703 ", "0.749 ", "41.873 ", "0.903 ", "51.729 ", "274 ", "1.095 ", "1.095 ", "1.040 ", "2.969 ", "1.095 ", "164 ", "0.024 ", "50.000 "
"2021-03-05 12:00:00", "64", "12", "12.590 ", "0.769 ", "0", "-6.370 ", "0.730 ", "0.730 ", "43.465 ", "0.894 ", "51.694 ", "249 ", "0.996 ", "0.996 ", "0.946 ", "3.964 ", "0.996 ", "149 ", "0.034 ", "50.000 "
"2021-03-05 13:00:00", "64", "13", "12.700 ", "0.699 ", "-15", "-6.370 ", "0.703 ", "0.749 ", "41.873 ", "0.903 ", "51.660 ", "232 ", "0.926 ", "0.926 ", "0.880 ", "4.891 ", "0.926 ", "139 ", "0.033 ", "50.000 "
"2021-03-05 14:00:00", "64", "14", "12.810 ", "0.011 ", "-30", "-6.370 ", "0.623 ", "0.799 ", "37.416 ", "0.925 ", "51.625 ", "-46.837 ", "-0.187 ", "-0.187 ", "0", "4.703 ", "-0.187 ", "-28.102 ", "0", "9.476 "
"2021-03-05 15:00:00", "64", "15", "11.920 ", "0", "-45", "-6.370 ", "0.497 ", "0.864 ", "30.820 ", "0.950 ", "51.906 ", "-51.906 ", "-0.208 ", "-0.208 ", "0", "4.496 ", "-0.208 ", "-31.144 ", "0", "0"
"2021-03-05 16:00:00", "64", "16", "11.040 ", "0", "-60", "-6.370 ", "0.331 ", "0.927 ", "22.842 ", "0.971 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "4.287 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-03-05 17:00:00", "64", "17", "10.150 ", "0", "-75", "-6.370 ", "0.139 ", "0.976 ", "14.101 ", "0.987 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "4.077 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-03-05 18:00:00", "64", "18", "9.430 ", "0", "-90", "-6.370 ", "-0.067 ", "1.002 ", "5.077 ", "0.997 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "3.866 ", "-0.211 ", "-31.622 ", "0", "0"
"2021-03-05 19:00:00", "64", "19", "8.700 ", "0", "-105", "-6.370 ", "-0.274 ", "1.004 ", "3.822 ", "0.998 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "3.655 ", "-0.212 ", "-31.763 ", "0", "0"
"2021-03-05 20:00:00", "64", "20", "7.980 ", "0", "-120", "-6.370 ", "-0.466 ", "0.984 ", "12.194 ", "0.989 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "3.442 ", "-0.213 ", "-31.903 ", "0", "0"
"2021-03-05 21:00:00", "64", "21", "7.190 ", "0", "-135", "-6.370 ", "-0.631 ", "0.948 ", "19.595 ", "0.977 ", "53.430 ", "-53.430 ", "-0.214 ", "-0.214 ", "0", "3.228 ", "-0.214 ", "-32.058 ", "0", "0"
"2021-03-05 22:00:00", "64", "22", "6.390 ", "0", "-150", "-6.370 ", "-0.758 ", "0.908 ", "25.507 ", "0.965 ", "53.691 ", "-53.691 ", "-0.215 ", "-0.215 ", "0", "3.014 ", "-0.215 ", "-32.215 ", "0", "0"
"2021-03-05 23:00:00", "64", "23", "5.600 ", "0", "-165", "-6.370 ", "-0.838 ", "0.877 ", "29.374 ", "0.954 ", "53.951 ", "-53.951 ", "-0.216 ", "-0.216 ", "0", "2.798 ", "-0.216 ", "-32.371 ", "0", "0"
"2021-03-06 00:00:00", "65", "0", "5.360 ", "0", "180", "-5.981 ", "-0.861 ", "0.861 ", "31.115 ", "0.949 ", "54.031 ", "-54.031 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.418 ", "0", "0"
"2021-03-06 01:00:00", "65", "1", "5.120 ", "0", "165", "-5.981 ", "-0.834 ", "0.873 ", "29.756 ", "0.953 ", "54.110 ", "-54.110 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.466 ", "0", "0"
"2021-03-06 02:00:00", "65", "2", "4.880 ", "0", "150", "-5.981 ", "-0.754 ", "0.905 ", "25.873 ", "0.964 ", "54.189 ", "-54.189 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.514 ", "0", "0"
"2021-03-06 03:00:00", "65", "3", "3.780 ", "0", "135", "-5.981 ", "-0.627 ", "0.945 ", "19.941 ", "0.977 ", "54.555 ", "-54.555 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.733 ", "0", "0"
"2021-03-06 04:00:00", "65", "4", "2.670 ", "0", "120", "-5.981 ", "-0.462 ", "0.982 ", "12.522 ", "0.989 ", "54.927 ", "-54.927 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.956 ", "0", "0"
"2021-03-06 05:00:00", "65", "5", "1.570 ", "0", "105", "-5.981 ", "-0.270 ", "1.003 ", "4.137 ", "0.997 ", "55.297 ", "-55.297 ", "-0.221 ", "-0.221 ", "0", "-0.325 ", "-0.221 ", "-33.178 ", "0", "0"
"2021-03-06 06:00:00", "65", "6", "3.680 ", "0", "90", "-5.981 ", "-0.063 ", "1.002 ", "4.767 ", "0.997 ", "54.589 ", "-54.589 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.753 ", "0", "0"
"2021-03-06 07:00:00", "65", "7", "5.780 ", "0.018 ", "75", "-5.981 ", "0.143 ", "0.976 ", "13.790 ", "0.987 ", "53.892 ", "-43.604 ", "-0.174 ", "-0.174 ", "0", "-0.325 ", "-0.174 ", "-26.162 ", "0", "0"
"2021-03-06 08:00:00", "65", "8", "7.890 ", "0.433 ", "60", "-5.981 ", "0.336 ", "0.929 ", "22.522 ", "0.971 ", "53.201 ", "181 ", "0.723 ", "0.723 ", "0.686 ", "0.398 ", "0.723 ", "108 ", "0", "38.283 "
"2021-03-06 09:00:00", "65", "9", "8.810 ", "0.630 ", "45", "-5.981 ", "0.501 ", "0.867 ", "30.482 ", "0.951 ", "52.903 ", "258 ", "1.031 ", "1.031 ", "0.980 ", "1.429 ", "1.031 ", "155 ", "0.015 ", "50.000 "
"2021-03-06 10:00:00", "65", "10", "9.740 ", "0.747 ", "30", "-5.981 ", "0.628 ", "0.802 ", "37.056 ", "0.926 ", "52.603 ", "280 ", "1.120 ", "1.120 ", "1.064 ", "2.549 ", "1.120 ", "168 ", "0.043 ", "50.000 "
"2021-03-06 11:00:00", "65", "11", "10.660 ", "0.821 ", "15", "-5.981 ", "0.707 ", "0.753 ", "41.493 ", "0.905 ", "52.308 ", "283 ", "1.131 ", "1.131 ", "1.075 ", "3.680 ", "1.131 ", "170 ", "0.072 ", "50.000 "
"2021-03-06 12:00:00", "65", "12", "11.150 ", "0.771 ", "0", "-5.981 ", "0.734 ", "0.734 ", "43.076 ", "0.896 ", "52.151 ", "252 ", "1.008 ", "1.008 ", "0.958 ", "4.688 ", "1.008 ", "151 ", "0.084 ", "50.000 "
"2021-03-06 13:00:00", "65", "13", "11.630 ", "0.759 ", "-15", "-5.981 ", "0.707 ", "0.753 ", "41.493 ", "0.905 ", "51.999 ", "258 ", "1.032 ", "1.032 ", "0.980 ", "5.719 ", "1.032 ", "155 ", "0.099 ", "50.000 "
"2021-03-06 14:00:00", "65", "14", "12.120 ", "0.671 ", "-30", "-5.981 ", "0.628 ", "0.802 ", "37.056 ", "0.926 ", "51.843 ", "247 ", "0.988 ", "0.988 ", "0.939 ", "6.708 ", "0.988 ", "148 ", "0.107 ", "50.000 "
"2021-03-06 15:00:00", "65", "15", "11.300 ", "0.415 ", "-45", "-5.981 ", "0.501 ", "0.867 ", "30.482 ", "0.951 ", "52.104 ", "152 ", "0.610 ", "0.610 ", "0.579 ", "7.318 ", "0.610 ", "91.490 ", "0.058 ", "50.000 "
"2021-03-06 16:00:00", "65", "16", "10.470 ", "0.333 ", "-60", "-5.981 ", "0.336 ", "0.929 ", "22.522 ", "0.971 ", "52.369 ", "128 ", "0.511 ", "0.511 ", "0.486 ", "7.829 ", "0.511 ", "76.709 ", "0", "48.280 "
"2021-03-06 17:00:00", "65", "17", "9.650 ", "0.005 ", "-75", "-5.981 ", "0.143 ", "0.976 ", "13.790 ", "0.987 ", "52.632 ", "-49.555 ", "-0.198 ", "-0.198 ", "0", "7.631 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-03-06 18:00:00", "65", "18", "7.980 ", "0", "-90", "-5.981 ", "-0.063 ", "1.002 ", "4.767 ", "0.997 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "7.418 ", "-0.213 ", "-31.903 ", "0", "0"
"2021-03-06 19:00:00", "65", "19", "6.320 ", "0", "-105", "-5.981 ", "-0.270 ", "1.003 ", "4.137 ", "0.997 ", "53.714 ", "-53.714 ", "-0.215 ", "-0.215 ", "0", "7.203 ", "-0.215 ", "-32.229 ", "0", "0"
"2021-03-06 20:00:00", "65", "20", "4.650 ", "0", "-120", "-5.981 ", "-0.462 ", "0.982 ", "12.522 ", "0.989 ", "54.266 ", "-54.266 ", "-0.217 ", "-0.217 ", "0", "6.986 ", "-0.217 ", "-32.559 ", "0", "0"
"2021-03-06 21:00:00", "65", "21", "3.680 ", "0", "-135", "-5.981 ", "-0.627 ", "0.945 ", "19.941 ", "0.977 ", "54.589 ", "-54.589 ", "-0.218 ", "-0.218 ", "0", "6.768 ", "-0.218 ", "-32.753 ", "0", "0"
"2021-03-06 22:00:00", "65", "22", "2.710 ", "0", "-150", "-5.981 ", "-0.754 ", "0.905 ", "25.873 ", "0.964 ", "54.913 ", "-54.913 ", "-0.220 ", "-0.220 ", "0", "6.548 ", "-0.220 ", "-32.948 ", "0", "0"
"2021-03-06 23:00:00", "65", "23", "1.740 ", "0", "-165", "-5.981 ", "-0.834 ", "0.873 ", "29.756 ", "0.953 ", "55.240 ", "-55.240 ", "-0.221 ", "-0.221 ", "0", "6.327 ", "-0.221 ", "-33.144 ", "0", "0"
"2021-03-07 00:00:00", "66", "0", "2.300 ", "0", "180", "-5.590 ", "-0.857 ", "0.857 ", "31.505 ", "0.947 ", "55.051 ", "-55.051 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.031 ", "0", "0"
"2021-03-07 01:00:00", "66", "1", "2.860 ", "0", "165", "-5.590 ", "-0.829 ", "0.869 ", "30.141 ", "0.952 ", "54.863 ", "-54.863 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.918 ", "0", "0"
"2021-03-07 02:00:00", "66", "2", "3.420 ", "0", "150", "-5.590 ", "-0.750 ", "0.901 ", "26.242 ", "0.963 ", "54.675 ", "-54.675 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.805 ", "0", "0"
"2021-03-07 03:00:00", "66", "3", "3.800 ", "0", "135", "-5.590 ", "-0.623 ", "0.942 ", "20.289 ", "0.976 ", "54.548 ", "-54.548 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.729 ", "0", "0"
"2021-03-07 04:00:00", "66", "4", "4.190 ", "0", "120", "-5.590 ", "-0.458 ", "0.980 ", "12.852 ", "0.988 ", "54.419 ", "-54.419 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.651 ", "0", "0"
"2021-03-07 05:00:00", "66", "5", "4.570 ", "0", "105", "-5.590 ", "-0.265 ", "1.002 ", "4.454 ", "0.997 ", "54.292 ", "-54.292 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.575 ", "0", "0"
"2021-03-07 06:00:00", "66", "6", "5.900 ", "0", "90", "-5.590 ", "-0.059 ", "1.002 ", "4.456 ", "0.997 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.312 ", "0", "0"
"2021-03-07 07:00:00", "66", "7", "7.240 ", "0.051 ", "75", "-5.590 ", "0.147 ", "0.977 ", "13.477 ", "0.987 ", "53.413 ", "-23.812 ", "-0.095 ", "-0.095 ", "0", "-0.325 ", "-0.095 ", "-14.287 ", "0", "0"
"2021-03-07 08:00:00", "66", "8", "8.570 ", "0.448 ", "60", "-5.590 ", "0.340 ", "0.930 ", "22.199 ", "0.972 ", "52.981 ", "190 ", "0.760 ", "0.760 ", "0.722 ", "0.435 ", "0.760 ", "114 ", "0", "40.439 "
"2021-03-07 09:00:00", "66", "9", "9.210 ", "0.634 ", "45", "-5.590 ", "0.505 ", "0.869 ", "30.143 ", "0.952 ", "52.774 ", "261 ", "1.045 ", "1.045 ", "0.993 ", "1.480 ", "1.045 ", "157 ", "0.017 ", "50.000 "
"2021-03-07 10:00:00", "66", "10", "9.850 ", "0.736 ", "30", "-5.590 ", "0.632 ", "0.806 ", "36.694 ", "0.928 ", "52.568 ", "277 ", "1.109 ", "1.109 ", "1.053 ", "2.589 ", "1.109 ", "166 ", "0.043 ", "50.000 "
"2021-03-07 11:00:00", "66", "11", "10.490 ", "0.366 ", "15", "-5.590 ", "0.711 ", "0.757 ", "41.111 ", "0.907 ", "52.362 ", "98.198 ", "0.393 ", "0.393 ", "0.373 ", "2.982 ", "0.393 ", "58.919 ", "0", "35.837 "
"2021-03-07 12:00:00", "66", "12", "10.730 ", "0.436 ", "0", "-5.590 ", "0.739 ", "0.739 ", "42.685 ", "0.899 ", "52.286 ", "121 ", "0.485 ", "0.485 ", "0.461 ", "3.467 ", "0.485 ", "72.813 ", "0", "24.277 "
"2021-03-07 13:00:00", "66", "13", "10.960 ", "0.447 ", "-15", "-5.590 ", "0.711 ", "0.757 ", "41.111 ", "0.907 ", "52.212 ", "132 ", "0.527 ", "0.527 ", "0.501 ", "3.994 ", "0.527 ", "79.029 ", "0", "26.717 "
"2021-03-07 14:00:00", "66", "14", "11.200 ", "0.516 ", "-30", "-5.590 ", "0.632 ", "0.806 ", "36.694 ", "0.928 ", "52.135 ", "179 ", "0.716 ", "0.716 ", "0.680 ", "4.710 ", "0.716 ", "107 ", "0", "37.920 "
"2021-03-07 15:00:00", "66", "15", "10", "0.698 ", "-45", "-5.590 ", "0.505 ", "0.869 ", "30.143 ", "0.952 ", "52.519 ", "294 ", "1.175 ", "1.175 ", "1.116 ", "5.885 ", "1.175 ", "176 ", "0.036 ", "50.000 "
"2021-03-07 16:00:00", "66", "16", "8.810 ", "0.473 ", "-60", "-5.590 ", "0.340 ", "0.930 ", "22.199 ", "0.972 ", "52.903 ", "203 ", "0.814 ", "0.814 ", "0.773 ", "6.699 ", "0.814 ", "122 ", "0.018 ", "50.000 "
"2021-03-07 17:00:00", "66", "17", "7.610 ", "0.518 ", "-75", "-5.590 ", "0.147 ", "0.977 ", "13.477 ", "0.987 ", "53.292 ", "247 ", "0.986 ", "0.986 ", "0.937 ", "7.685 ", "0.986 ", "148 ", "0.026 ", "50.000 "
"2021-03-07 18:00:00", "66", "18", "6.170 ", "0", "-90", "-5.590 ", "-0.059 ", "1.002 ", "4.456 ", "0.997 ", "53.764 ", "-53.764 ", "-0.215 ", "-0.215 ", "0", "7.470 ", "-0.215 ", "-32.258 ", "0", "7.390 "
"2021-03-07 19:00:00", "66", "19", "4.740 ", "0", "-105", "-5.590 ", "-0.265 ", "1.002 ", "4.454 ", "0.997 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "7.253 ", "-0.217 ", "-32.542 ", "0", "0"
"2021-03-07 20:00:00", "66", "20", "3.300 ", "0", "-120", "-5.590 ", "-0.458 ", "0.980 ", "12.852 ", "0.988 ", "54.716 ", "-54.716 ", "-0.219 ", "-0.219 ", "0", "7.034 ", "-0.219 ", "-32.829 ", "0", "0"
"2021-03-07 21:00:00", "66", "21", "3.120 ", "0", "-135", "-5.590 ", "-0.623 ", "0.942 ", "20.289 ", "0.976 ", "54.776 ", "-54.776 ", "-0.219 ", "-0.219 ", "0", "6.815 ", "-0.219 ", "-32.865 ", "0", "0"
"2021-03-07 22:00:00", "66", "22", "2.940 ", "0", "-150", "-5.590 ", "-0.750 ", "0.901 ", "26.242 ", "0.963 ", "54.836 ", "-54.836 ", "-0.219 ", "-0.219 ", "0", "6.596 ", "-0.219 ", "-32.902 ", "0", "0"
"2021-03-07 23:00:00", "66", "23", "2.760 ", "0", "-165", "-5.590 ", "-0.829 ", "0.869 ", "30.141 ", "0.952 ", "54.896 ", "-54.896 ", "-0.220 ", "-0.220 ", "0", "6.376 ", "-0.220 ", "-32.938 ", "0", "0"
"2021-03-08 00:00:00", "67", "0", "2.630 ", "0", "180", "-5.198 ", "-0.852 ", "0.852 ", "31.898 ", "0.946 ", "54.940 ", "-54.940 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.964 ", "0", "0"
"2021-03-08 01:00:00", "67", "1", "2.490 ", "0", "165", "-5.198 ", "-0.825 ", "0.865 ", "30.526 ", "0.950 ", "54.987 ", "-54.987 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.992 ", "0", "0"
"2021-03-08 02:00:00", "67", "2", "2.360 ", "0", "150", "-5.198 ", "-0.746 ", "0.898 ", "26.611 ", "0.962 ", "55.031 ", "-55.031 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.019 ", "0", "0"
"2021-03-08 03:00:00", "67", "3", "2.380 ", "0", "135", "-5.198 ", "-0.619 ", "0.940 ", "20.639 ", "0.975 ", "55.024 ", "-55.024 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.014 ", "0", "0"
"2021-03-08 04:00:00", "67", "4", "2.400 ", "0", "120", "-5.198 ", "-0.454 ", "0.978 ", "13.184 ", "0.988 ", "55.017 ", "-55.017 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.010 ", "0", "0"
"2021-03-08 05:00:00", "67", "5", "2.420 ", "0", "105", "-5.198 ", "-0.261 ", "1.001 ", "4.773 ", "0.997 ", "55.011 ", "-55.011 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.006 ", "0", "0"
"2021-03-08 06:00:00", "67", "6", "4.590 ", "0", "90", "-5.198 ", "-0.055 ", "1.002 ", "4.144 ", "0.997 ", "54.286 ", "-54.286 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.571 ", "0", "0"
"2021-03-08 07:00:00", "67", "7", "6.760 ", "0.041 ", "75", "-5.198 ", "0.152 ", "0.978 ", "13.163 ", "0.988 ", "53.570 ", "-29.873 ", "-0.119 ", "-0.119 ", "0", "-0.325 ", "-0.119 ", "-17.924 ", "0", "0"
"2021-03-08 08:00:00", "67", "8", "8.930 ", "0.375 ", "60", "-5.198 ", "0.344 ", "0.932 ", "21.875 ", "0.973 ", "52.864 ", "151 ", "0.604 ", "0.604 ", "0.574 ", "0.279 ", "0.604 ", "90.557 ", "0", "31.274 "
"2021-03-08 09:00:00", "67", "9", "10.180 ", "0.535 ", "45", "-5.198 ", "0.509 ", "0.871 ", "29.801 ", "0.953 ", "52.462 ", "214 ", "0.856 ", "0.856 ", "0.813 ", "1.134 ", "0.856 ", "128 ", "0", "45.844 "
"2021-03-08 10:00:00", "67", "10", "11.420 ", "0.670 ", "30", "-5.198 ", "0.636 ", "0.809 ", "36.331 ", "0.929 ", "52.065 ", "250 ", "1.001 ", "1.001 ", "0.951 ", "2.136 ", "1.001 ", "150 ", "0.010 ", "50.000 "
"2021-03-08 11:00:00", "67", "11", "12.670 ", "0.612 ", "15", "-5.198 ", "0.716 ", "0.761 ", "40.727 ", "0.909 ", "51.669 ", "202 ", "0.810 ", "0.810 ", "0.769 ", "2.946 ", "0.810 ", "121 ", "0", "47.090 "
"2021-03-08 12:00:00", "67", "12", "11.490 ", "0.245 ", "0", "-5.198 ", "0.743 ", "0.743 ", "42.293 ", "0.901 ", "52.043 ", "46.280 ", "0.185 ", "0.185 ", "0.176 ", "3.131 ", "0.185 ", "27.768 ", "0", "7.847 "
"2021-03-08 13:00:00", "67", "13", "10.310 ", "0.747 ", "-15", "-5.198 ", "0.716 ", "0.761 ", "40.727 ", "0.909 ", "52.420 ", "258 ", "1.030 ", "1.030 ", "0.979 ", "4.161 ", "1.030 ", "155 ", "0.015 ", "50.000 "
"2021-03-08 14:00:00", "67", "14", "9.130 ", "0.746 ", "-30", "-5.198 ", "0.636 ", "0.809 ", "36.331 ", "0.929 ", "52.800 ", "284 ", "1.135 ", "1.135 ", "1.078 ", "5.296 ", "1.135 ", "170 ", "0.045 ", "50.000 "
"2021-03-08 15:00:00", "67", "15", "8.630 ", "0.788 ", "-45", "-5.198 ", "0.509 ", "0.871 ", "29.801 ", "0.953 ", "52.961 ", "339 ", "1.357 ", "1.357 ", "1.289 ", "6.653 ", "1.357 ", "204 ", "0.109 ", "50.000 "
"2021-03-08 16:00:00", "67", "16", "8.140 ", "0.685 ", "-60", "-5.198 ", "0.344 ", "0.932 ", "21.875 ", "0.973 ", "53.120 ", "320 ", "1.279 ", "1.279 ", "1.215 ", "7.932 ", "1.279 ", "192 ", "0.160 ", "50.000 "
"2021-03-08 17:00:00", "67", "17", "7.640 ", "0.679 ", "-75", "-5.198 ", "0.152 ", "0.978 ", "13.163 ", "0.988 ", "53.283 ", "340 ", "1.361 ", "1.361 ", "1.293 ", "9.293 ", "1.361 ", "204 ", "0.225 ", "50.000 "
"2021-03-08 18:00:00", "67", "18", "7.530 ", "0", "-90", "-5.198 ", "-0.055 ", "1.002 ", "4.144 ", "0.997 ", "53.319 ", "-53.319 ", "-0.213 ", "-0.213 ", "0", "9.079 ", "-0.213 ", "-31.991 ", "0.085 ", "50.000 "
"2021-03-08 19:00:00", "67", "19", "7.410 ", "0", "-105", "-5.198 ", "-0.261 ", "1.001 ", "4.773 ", "0.997 ", "53.358 ", "-53.358 ", "-0.213 ", "-0.213 ", "0", "8.866 ", "-0.213 ", "-32.015 ", "0", "28.903 "
"2021-03-08 20:00:00", "67", "20", "7.300 ", "0", "-120", "-5.198 ", "-0.454 ", "0.978 ", "13.184 ", "0.988 ", "53.394 ", "-53.394 ", "-0.214 ", "-0.214 ", "0", "8.652 ", "-0.214 ", "-32.036 ", "0", "0"
"2021-03-08 21:00:00", "67", "21", "6.610 ", "0", "-135", "-5.198 ", "-0.619 ", "0.940 ", "20.639 ", "0.975 ", "53.619 ", "-53.619 ", "-0.214 ", "-0.214 ", "0", "8.438 ", "-0.214 ", "-32.172 ", "0", "0"
"2021-03-08 22:00:00", "67", "22", "5.920 ", "0", "-150", "-5.198 ", "-0.746 ", "0.898 ", "26.611 ", "0.962 ", "53.846 ", "-53.846 ", "-0.215 ", "-0.215 ", "0", "8.222 ", "-0.215 ", "-32.308 ", "0", "0"
"2021-03-08 23:00:00", "67", "23", "5.230 ", "0", "-165", "-5.198 ", "-0.825 ", "0.865 ", "30.526 ", "0.950 ", "54.074 ", "-54.074 ", "-0.216 ", "-0.216 ", "0", "8.006 ", "-0.216 ", "-32.444 ", "0", "0"
"2021-03-09 00:00:00", "68", "0", "4.620 ", "0", "180", "-4.804 ", "-0.848 ", "0.848 ", "32.291 ", "0.945 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-03-09 01:00:00", "68", "1", "4.010 ", "0", "165", "-4.804 ", "-0.821 ", "0.861 ", "30.914 ", "0.949 ", "54.479 ", "-54.479 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.687 ", "0", "0"
"2021-03-09 02:00:00", "68", "2", "3.400 ", "0", "150", "-4.804 ", "-0.741 ", "0.894 ", "26.982 ", "0.961 ", "54.682 ", "-54.682 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.809 ", "0", "0"
"2021-03-09 03:00:00", "68", "3", "3.290 ", "0", "135", "-4.804 ", "-0.615 ", "0.937 ", "20.989 ", "0.975 ", "54.719 ", "-54.719 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.831 ", "0", "0"
"2021-03-09 04:00:00", "68", "4", "3.190 ", "0", "120", "-4.804 ", "-0.450 ", "0.976 ", "13.516 ", "0.987 ", "54.752 ", "-54.752 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.851 ", "0", "0"
"2021-03-09 05:00:00", "68", "5", "3.080 ", "0", "105", "-4.804 ", "-0.257 ", "1.000 ", "5.092 ", "0.997 ", "54.789 ", "-54.789 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.873 ", "0", "0"
"2021-03-09 06:00:00", "68", "6", "5.080 ", "0", "90", "-4.804 ", "-0.051 ", "1.001 ", "3.830 ", "0.998 ", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-03-09 07:00:00", "68", "7", "7.090 ", "0.086 ", "75", "-4.804 ", "0.156 ", "0.978 ", "12.847 ", "0.988 ", "53.462 ", "-3.318 ", "-0.013 ", "-0.013 ", "0", "-0.325 ", "-0.013 ", "-1.991 ", "0", "0"
"2021-03-09 08:00:00", "68", "8", "9.090 ", "0.434 ", "60", "-4.804 ", "0.348 ", "0.933 ", "21.550 ", "0.974 ", "52.812 ", "184 ", "0.735 ", "0.735 ", "0.699 ", "0.410 ", "0.735 ", "110 ", "0", "39.036 "
"2021-03-09 09:00:00", "68", "9", "9.790 ", "0.665 ", "45", "-4.804 ", "0.513 ", "0.874 ", "29.458 ", "0.954 ", "52.587 ", "280 ", "1.121 ", "1.121 ", "1.065 ", "1.531 ", "1.121 ", "168 ", "0.028 ", "50.000 "
"2021-03-09 10:00:00", "68", "10", "10.500 ", "0.713 ", "30", "-4.804 ", "0.640 ", "0.812 ", "35.965 ", "0.931 ", "52.359 ", "271 ", "1.085 ", "1.085 ", "1.031 ", "2.616 ", "1.085 ", "163 ", "0.051 ", "50.000 "
"2021-03-09 11:00:00", "68", "11", "11.200 ", "0.780 ", "15", "-4.804 ", "0.720 ", "0.765 ", "40.341 ", "0.911 ", "52.135 ", "274 ", "1.097 ", "1.097 ", "1.042 ", "3.714 ", "1.097 ", "165 ", "0.076 ", "50.000 "
"2021-03-09 12:00:00", "68", "12", "11.960 ", "0.730 ", "0", "-4.804 ", "0.747 ", "0.747 ", "41.899 ", "0.903 ", "51.894 ", "244 ", "0.975 ", "0.975 ", "0.927 ", "4.689 ", "0.975 ", "146 ", "0.082 ", "50.000 "
"2021-03-09 13:00:00", "68", "13", "12.710 ", "0.580 ", "-15", "-4.804 ", "0.720 ", "0.765 ", "40.341 ", "0.911 ", "51.656 ", "191 ", "0.765 ", "0.765 ", "0.726 ", "5.453 ", "0.765 ", "115 ", "0.057 ", "50.000 "
"2021-03-09 14:00:00", "68", "14", "13.470 ", "0.555 ", "-30", "-4.804 ", "0.640 ", "0.812 ", "35.965 ", "0.931 ", "51.417 ", "200 ", "0.801 ", "0.801 ", "0.761 ", "6.255 ", "0.801 ", "120 ", "0.037 ", "50.000 "
"2021-03-09 15:00:00", "68", "15", "11.950 ", "0.356 ", "-45", "-4.804 ", "0.513 ", "0.874 ", "29.458 ", "0.954 ", "51.897 ", "126 ", "0.505 ", "0.505 ", "0.480 ", "6.760 ", "0.505 ", "75.769 ", "0", "39.959 "
"2021-03-09 16:00:00", "68", "16", "10.430 ", "0.109 ", "-60", "-4.804 ", "0.348 ", "0.933 ", "21.550 ", "0.974 ", "52.381 ", "6.995 ", "0.028 ", "0.028 ", "0.027 ", "6.788 ", "0.028 ", "4.197 ", "0.004 ", "0"
"2021-03-09 17:00:00", "68", "17", "8.910 ", "0.086 ", "-75", "-4.804 ", "0.156 ", "0.978 ", "12.847 ", "0.988 ", "52.871 ", "-2.988 ", "-0.012 ", "-0.012 ", "0", "6.776 ", "-0.012 ", "-1.793 ", "0.004 ", "0"
"2021-03-09 18:00:00", "68", "18", "9.130 ", "0", "-90", "-4.804 ", "-0.051 ", "1.001 ", "3.830 ", "0.998 ", "52.800 ", "-52.800 ", "-0.211 ", "-0.211 ", "0", "6.565 ", "-0.211 ", "-31.680 ", "0.004 ", "0"
"2021-03-09 19:00:00", "68", "19", "9.360 ", "0", "-105", "-4.804 ", "-0.257 ", "1.000 ", "5.092 ", "0.997 ", "52.725 ", "-52.725 ", "-0.211 ", "-0.211 ", "0", "6.354 ", "-0.211 ", "-31.635 ", "0.004 ", "0"
