"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-03-09 20:00:00", "68", "20", "9.580 ", "0", "-120", "-4.804 ", "-0.450 ", "0.976 ", "13.516 ", "0.987 ", "52.654 ", "-52.654 ", "-0.211 ", "-0.211 ", "0", "6.143 ", "-0.211 ", "-31.593 ", "0.004 ", "0"
"2021-03-09 21:00:00", "68", "21", "9.500 ", "0", "-135", "-4.804 ", "-0.615 ", "0.937 ", "20.989 ", "0.975 ", "52.680 ", "-52.680 ", "-0.211 ", "-0.211 ", "0", "5.933 ", "-0.211 ", "-31.608 ", "0.004 ", "0"
"2021-03-09 22:00:00", "68", "22", "9.430 ", "0", "-150", "-4.804 ", "-0.741 ", "0.894 ", "26.982 ", "0.961 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "5.722 ", "-0.211 ", "-31.622 ", "0.004 ", "0"
"2021-03-09 23:00:00", "68", "23", "9.350 ", "0", "-165", "-4.804 ", "-0.821 ", "0.861 ", "30.914 ", "0.949 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "5.511 ", "-0.211 ", "-31.637 ", "0.004 ", "0"
"2021-03-10 00:00:00", "69", "0", "8.980 ", "0", "180", "-4.408 ", "-0.844 ", "0.844 ", "32.687 ", "0.943 ", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.709 ", "0.004 ", "0"
"2021-03-10 01:00:00", "69", "1", "8.620 ", "0", "165", "-4.408 ", "-0.817 ", "0.857 ", "31.302 ", "0.948 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.779 ", "0.004 ", "0"
"2021-03-10 02:00:00", "69", "2", "8.250 ", "0", "150", "-4.408 ", "-0.737 ", "0.891 ", "27.354 ", "0.960 ", "53.084 ", "-53.084 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.851 ", "0.004 ", "0"
"2021-03-10 03:00:00", "69", "3", "7.140 ", "0", "135", "-4.408 ", "-0.611 ", "0.934 ", "21.341 ", "0.974 ", "53.446 ", "-53.446 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.068 ", "0.004 ", "0"
"2021-03-10 04:00:00", "69", "4", "6.020 ", "0", "120", "-4.408 ", "-0.445 ", "0.974 ", "13.849 ", "0.987 ", "53.813 ", "-53.813 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.288 ", "0.004 ", "0"
"2021-03-10 05:00:00", "69", "5", "4.910 ", "0", "105", "-4.408 ", "-0.253 ", "0.998 ", "5.413 ", "0.996 ", "54.180 ", "-54.180 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.508 ", "0.004 ", "0"
"2021-03-10 06:00:00", "69", "6", "6.710 ", "0", "90", "-4.408 ", "-0.046 ", "1.001 ", "3.515 ", "0.998 ", "53.587 ", "-53.587 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.152 ", "0.004 ", "0"
"2021-03-10 07:00:00", "69", "7", "8.510 ", "0.068 ", "75", "-4.408 ", "0.160 ", "0.979 ", "12.530 ", "0.989 ", "53.000 ", "-13.480 ", "-0.054 ", "-0.054 ", "0", "-0.325 ", "-0.054 ", "-8.088 ", "0.004 ", "0"
"2021-03-10 08:00:00", "69", "8", "10.310 ", "0.122 ", "60", "-4.408 ", "0.352 ", "0.935 ", "21.222 ", "0.974 ", "52.420 ", "14.346 ", "0.057 ", "0.057 ", "0", "-0.268 ", "0.057 ", "8.608 ", "0.013 ", "0"
"2021-03-10 09:00:00", "69", "9", "11.360 ", "0.004 ", "45", "-4.408 ", "0.518 ", "0.876 ", "29.113 ", "0.955 ", "52.084 ", "-50.065 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.039 ", "0.013 ", "0"
"2021-03-10 10:00:00", "69", "10", "12.410 ", "0.483 ", "30", "-4.408 ", "0.644 ", "0.816 ", "35.598 ", "0.932 ", "51.751 ", "169 ", "0.675 ", "0.675 ", "0.641 ", "0.350 ", "0.675 ", "101 ", "0", "40.468 "
"2021-03-10 11:00:00", "69", "11", "13.460 ", "0.696 ", "15", "-4.408 ", "0.724 ", "0.769 ", "39.954 ", "0.913 ", "51.420 ", "242 ", "0.968 ", "0.968 ", "0.920 ", "1.318 ", "0.968 ", "145 ", "0.005 ", "50.000 "
"2021-03-10 12:00:00", "69", "12", "13.790 ", "0.746 ", "0", "-4.408 ", "0.751 ", "0.751 ", "41.504 ", "0.905 ", "51.316 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "2.331 ", "1.013 ", "152 ", "0.017 ", "50.000 "
"2021-03-10 13:00:00", "69", "13", "14.120 ", "0.095 ", "-15", "-4.408 ", "0.724 ", "0.769 ", "39.954 ", "0.913 ", "51.213 ", "-11.236 ", "-0.045 ", "-0.045 ", "0", "2.286 ", "-0.045 ", "-6.742 ", "0.017 ", "0"
"2021-03-10 14:00:00", "69", "14", "14.450 ", "0.259 ", "-30", "-4.408 ", "0.644 ", "0.816 ", "35.598 ", "0.932 ", "51.110 ", "67.271 ", "0.269 ", "0.269 ", "0.256 ", "2.555 ", "0.269 ", "40.363 ", "0", "18.425 "
"2021-03-10 15:00:00", "69", "15", "13.310 ", "0.687 ", "-45", "-4.408 ", "0.518 ", "0.876 ", "29.113 ", "0.955 ", "51.467 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "3.731 ", "1.176 ", "176 ", "0.036 ", "50.000 "
"2021-03-10 16:00:00", "69", "16", "12.180 ", "0.087 ", "-60", "-4.408 ", "0.352 ", "0.935 ", "21.222 ", "0.974 ", "51.824 ", "-4.062 ", "-0.016 ", "-0.016 ", "0", "3.714 ", "-0.016 ", "-2.437 ", "0", "10.742 "
"2021-03-10 17:00:00", "69", "17", "11.040 ", "0.388 ", "-75", "-4.408 ", "0.160 ", "0.979 ", "12.530 ", "0.989 ", "52.186 ", "173 ", "0.693 ", "0.693 ", "0.658 ", "4.407 ", "0.693 ", "104 ", "0", "36.544 "
"2021-03-10 18:00:00", "69", "18", "10.440 ", "0", "-90", "-4.408 ", "-0.046 ", "1.001 ", "3.515 ", "0.998 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "4.198 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-03-10 19:00:00", "69", "19", "9.850 ", "0", "-105", "-4.408 ", "-0.253 ", "0.998 ", "5.413 ", "0.996 ", "52.568 ", "-52.568 ", "-0.210 ", "-0.210 ", "0", "3.988 ", "-0.210 ", "-31.541 ", "0", "0"
"2021-03-10 20:00:00", "69", "20", "9.250 ", "0", "-120", "-4.408 ", "-0.445 ", "0.974 ", "13.849 ", "0.987 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "3.776 ", "-0.211 ", "-31.656 ", "0", "0"
"2021-03-10 21:00:00", "69", "21", "8.610 ", "0", "-135", "-4.408 ", "-0.611 ", "0.934 ", "21.341 ", "0.974 ", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "3.565 ", "-0.212 ", "-31.781 ", "0", "0"
"2021-03-10 22:00:00", "69", "22", "7.960 ", "0", "-150", "-4.408 ", "-0.737 ", "0.891 ", "27.354 ", "0.960 ", "53.179 ", "-53.179 ", "-0.213 ", "-0.213 ", "0", "3.352 ", "-0.213 ", "-31.907 ", "0", "0"
"2021-03-10 23:00:00", "69", "23", "7.320 ", "0", "-165", "-4.408 ", "-0.817 ", "0.857 ", "31.302 ", "0.948 ", "53.387 ", "-53.387 ", "-0.214 ", "-0.214 ", "0", "3.138 ", "-0.214 ", "-32.032 ", "0", "0"
"2021-03-11 00:00:00", "70", "0", "7.660 ", "0", "180", "-4.012 ", "-0.840 ", "0.840 ", "33.083 ", "0.942 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-03-11 01:00:00", "70", "1", "7.990 ", "0", "165", "-4.012 ", "-0.813 ", "0.853 ", "31.692 ", "0.947 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-03-11 02:00:00", "70", "2", "8.330 ", "0", "150", "-4.012 ", "-0.733 ", "0.887 ", "27.727 ", "0.959 ", "53.058 ", "-53.058 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.835 ", "0", "0"
"2021-03-11 03:00:00", "70", "3", "8.320 ", "0", "135", "-4.012 ", "-0.606 ", "0.931 ", "21.693 ", "0.973 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-03-11 04:00:00", "70", "4", "8.300 ", "0", "120", "-4.012 ", "-0.441 ", "0.972 ", "14.183 ", "0.986 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-03-11 05:00:00", "70", "5", "8.290 ", "0", "105", "-4.012 ", "-0.249 ", "0.997 ", "5.734 ", "0.996 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-03-11 06:00:00", "70", "6", "9.160 ", "0", "90", "-4.012 ", "-0.042 ", "1.001 ", "3.199 ", "0.998 ", "52.790 ", "-52.790 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.674 ", "0", "0"
"2021-03-11 07:00:00", "70", "7", "10.040 ", "0", "75", "-4.012 ", "0.164 ", "0.980 ", "12.212 ", "0.989 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-03-11 08:00:00", "70", "8", "10.910 ", "0", "60", "-4.012 ", "0.357 ", "0.937 ", "20.894 ", "0.975 ", "52.228 ", "-52.228 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.337 ", "0", "0"
"2021-03-11 09:00:00", "70", "9", "12.040 ", "0.004 ", "45", "-4.012 ", "0.522 ", "0.879 ", "28.767 ", "0.956 ", "51.868 ", "-49.860 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.916 ", "0", "0"
"2021-03-11 10:00:00", "70", "10", "13.160 ", "0.011 ", "30", "-4.012 ", "0.648 ", "0.819 ", "35.230 ", "0.934 ", "51.514 ", "-46.464 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.879 ", "0", "0"
"2021-03-11 11:00:00", "70", "11", "14.290 ", "0.226 ", "15", "-4.012 ", "0.728 ", "0.773 ", "39.566 ", "0.915 ", "51.160 ", "45.006 ", "0.180 ", "0.180 ", "0", "-0.145 ", "0.180 ", "27.004 ", "0", "7.598 "
"2021-03-11 12:00:00", "70", "12", "13.860 ", "0.262 ", "0", "-4.012 ", "0.755 ", "0.755 ", "41.107 ", "0.907 ", "51.294 ", "56.430 ", "0.226 ", "0.226 ", "0.214 ", "0.081 ", "0.226 ", "33.858 ", "0", "9.873 "
"2021-03-11 13:00:00", "70", "13", "13.420 ", "0.520 ", "-15", "-4.012 ", "0.728 ", "0.773 ", "39.566 ", "0.915 ", "51.433 ", "169 ", "0.678 ", "0.678 ", "0.644 ", "0.758 ", "0.678 ", "102 ", "0", "35.656 "
"2021-03-11 14:00:00", "70", "14", "12.990 ", "0.156 ", "-30", "-4.012 ", "0.648 ", "0.819 ", "35.230 ", "0.934 ", "51.568 ", "20.290 ", "0.081 ", "0.081 ", "0.077 ", "0.840 ", "0.081 ", "12.174 ", "0.012 ", "0"
"2021-03-11 15:00:00", "70", "15", "12.200 ", "0.165 ", "-45", "-4.012 ", "0.522 ", "0.879 ", "28.767 ", "0.956 ", "51.818 ", "31.351 ", "0.125 ", "0.125 ", "0.119 ", "0.965 ", "0.125 ", "18.811 ", "0", "8.907 "
"2021-03-11 16:00:00", "70", "16", "11.420 ", "0.092 ", "-60", "-4.012 ", "0.357 ", "0.937 ", "20.894 ", "0.975 ", "52.065 ", "-1.801 ", "-0.007 ", "-0.007 ", "0", "0.958 ", "-0.007 ", "-1.080 ", "0", "0"
"2021-03-11 17:00:00", "70", "17", "10.630 ", "0.103 ", "-75", "-4.012 ", "0.164 ", "0.980 ", "12.212 ", "0.989 ", "52.317 ", "7.467 ", "0.030 ", "0.030 ", "0.028 ", "0.988 ", "0.030 ", "4.480 ", "0.004 ", "0"
"2021-03-11 18:00:00", "70", "18", "10.380 ", "0", "-90", "-4.012 ", "-0.042 ", "1.001 ", "3.199 ", "0.998 ", "52.398 ", "-52.398 ", "-0.210 ", "-0.210 ", "0", "0.778 ", "-0.210 ", "-31.439 ", "0.004 ", "0"
"2021-03-11 19:00:00", "70", "19", "10.120 ", "0", "-105", "-4.012 ", "-0.249 ", "0.997 ", "5.734 ", "0.996 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "0.568 ", "-0.210 ", "-31.489 ", "0.004 ", "0"
"2021-03-11 20:00:00", "70", "20", "9.870 ", "0", "-120", "-4.012 ", "-0.441 ", "0.972 ", "14.183 ", "0.986 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "0.358 ", "-0.210 ", "-31.537 ", "0.004 ", "0"
"2021-03-11 21:00:00", "70", "21", "9.770 ", "0", "-135", "-4.012 ", "-0.606 ", "0.931 ", "21.693 ", "0.973 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "0.148 ", "-0.210 ", "-31.556 ", "0.004 ", "0"
"2021-03-11 22:00:00", "70", "22", "9.660 ", "0", "-150", "-4.012 ", "-0.733 ", "0.887 ", "27.727 ", "0.959 ", "52.629 ", "-52.629 ", "-0.211 ", "-0.211 ", "0", "-0.063 ", "-0.211 ", "-31.577 ", "0.004 ", "0"
"2021-03-11 23:00:00", "70", "23", "9.560 ", "0", "-165", "-4.012 ", "-0.813 ", "0.853 ", "31.692 ", "0.947 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "-0.274 ", "-0.211 ", "-31.597 ", "0.004 ", "0"
"2021-03-12 00:00:00", "71", "0", "8.650 ", "0", "180", "-3.614 ", "-0.836 ", "0.836 ", "33.481 ", "0.940 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.773 ", "0.004 ", "0"
"2021-03-12 01:00:00", "71", "1", "7.730 ", "0", "165", "-3.614 ", "-0.809 ", "0.849 ", "32.083 ", "0.945 ", "53.253 ", "-53.253 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.952 ", "0.004 ", "0"
"2021-03-12 02:00:00", "71", "2", "6.820 ", "0", "150", "-3.614 ", "-0.729 ", "0.884 ", "28.100 ", "0.958 ", "53.551 ", "-53.551 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.130 ", "0.004 ", "0"
"2021-03-12 03:00:00", "71", "3", "6.130 ", "0", "135", "-3.614 ", "-0.602 ", "0.929 ", "22.046 ", "0.973 ", "53.777 ", "-53.777 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.266 ", "0.004 ", "0"
"2021-03-12 04:00:00", "71", "4", "5.430 ", "0", "120", "-3.614 ", "-0.437 ", "0.970 ", "14.518 ", "0.986 ", "54.008 ", "-54.008 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.405 ", "0.004 ", "0"
"2021-03-12 05:00:00", "71", "5", "4.740 ", "0", "105", "-3.614 ", "-0.245 ", "0.996 ", "6.057 ", "0.996 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.542 ", "0.004 ", "0"
"2021-03-12 06:00:00", "71", "6", "7.580 ", "0", "90", "-3.614 ", "-0.038 ", "1.001 ", "2.882 ", "0.998 ", "53.302 ", "-53.302 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.981 ", "0.004 ", "0"
"2021-03-12 07:00:00", "71", "7", "10.420 ", "0.098 ", "75", "-3.614 ", "0.168 ", "0.980 ", "11.892 ", "0.989 ", "52.385 ", "4.865 ", "0.019 ", "0.019 ", "0", "-0.306 ", "0.019 ", "2.919 ", "0.007 ", "0"
"2021-03-12 08:00:00", "71", "8", "13.260 ", "0.524 ", "60", "-3.614 ", "0.361 ", "0.938 ", "20.564 ", "0.976 ", "51.483 ", "237 ", "0.947 ", "0.947 ", "0.899 ", "0.641 ", "0.947 ", "142 ", "0.009 ", "50.000 "
"2021-03-12 09:00:00", "71", "9", "14.320 ", "0.240 ", "45", "-3.614 ", "0.526 ", "0.881 ", "28.419 ", "0.957 ", "51.150 ", "70.544 ", "0.282 ", "0.282 ", "0.268 ", "0.923 ", "0.282 ", "42.326 ", "0", "16.244 "
"2021-03-12 10:00:00", "71", "10", "15.370 ", "0.666 ", "30", "-3.614 ", "0.653 ", "0.822 ", "34.860 ", "0.935 ", "50.823 ", "257 ", "1.027 ", "1.027 ", "0.976 ", "1.951 ", "1.027 ", "154 ", "0.014 ", "50.000 "
"2021-03-12 11:00:00", "71", "11", "16.430 ", "0.440 ", "15", "-3.614 ", "0.732 ", "0.777 ", "39.176 ", "0.917 ", "50.495 ", "138 ", "0.552 ", "0.552 ", "0.524 ", "2.502 ", "0.552 ", "82.769 ", "0", "33.790 "
"2021-03-12 12:00:00", "71", "12", "16.410 ", "0.924 ", "0", "-3.614 ", "0.760 ", "0.760 ", "40.709 ", "0.909 ", "50.501 ", "333 ", "1.333 ", "1.333 ", "1.266 ", "3.835 ", "1.333 ", "200 ", "0.060 ", "50.000 "
"2021-03-12 13:00:00", "71", "13", "16.400 ", "0.878 ", "-15", "-3.614 ", "0.732 ", "0.777 ", "39.176 ", "0.917 ", "50.504 ", "326 ", "1.302 ", "1.302 ", "1.237 ", "5.137 ", "1.302 ", "195 ", "0.115 ", "50.000 "
"2021-03-12 14:00:00", "71", "14", "16.380 ", "0.691 ", "-30", "-3.614 ", "0.653 ", "0.822 ", "34.860 ", "0.935 ", "50.510 ", "269 ", "1.077 ", "1.077 ", "1.023 ", "6.214 ", "1.077 ", "161 ", "0.137 ", "50.000 "
"2021-03-12 15:00:00", "71", "15", "15.400 ", "0.703 ", "-45", "-3.614 ", "0.526 ", "0.881 ", "28.419 ", "0.957 ", "50.814 ", "306 ", "1.223 ", "1.223 ", "1.162 ", "7.437 ", "1.223 ", "183 ", "0.180 ", "50.000 "
"2021-03-12 16:00:00", "71", "16", "14.430 ", "0.719 ", "-60", "-3.614 ", "0.361 ", "0.938 ", "20.564 ", "0.976 ", "51.116 ", "344 ", "1.378 ", "1.378 ", "1.309 ", "8.814 ", "1.378 ", "207 ", "0.247 ", "50.000 "
"2021-03-12 17:00:00", "71", "17", "13.450 ", "0.645 ", "-75", "-3.614 ", "0.168 ", "0.980 ", "11.892 ", "0.989 ", "51.423 ", "325 ", "1.298 ", "1.298 ", "1.233 ", "10.112 ", "1.298 ", "195 ", "0.302 ", "50.000 "
"2021-03-12 18:00:00", "71", "18", "13.230 ", "0", "-90", "-3.614 ", "-0.038 ", "1.001 ", "2.882 ", "0.998 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "9.906 ", "-0.206 ", "-30.895 ", "0.162 ", "50.000 "
"2021-03-12 19:00:00", "71", "19", "13.020 ", "0", "-105", "-3.614 ", "-0.245 ", "0.996 ", "6.057 ", "0.996 ", "51.559 ", "-51.559 ", "-0.206 ", "-0.206 ", "0", "9.700 ", "-0.206 ", "-30.935 ", "0.022 ", "50.000 "
"2021-03-12 20:00:00", "71", "20", "12.800 ", "0", "-120", "-3.614 ", "-0.437 ", "0.970 ", "14.518 ", "0.986 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "9.494 ", "-0.207 ", "-30.977 ", "0", "5.967 "
"2021-03-12 21:00:00", "71", "21", "12.180 ", "0", "-135", "-3.614 ", "-0.602 ", "0.929 ", "22.046 ", "0.973 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "9.286 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-03-12 22:00:00", "71", "22", "11.550 ", "0", "-150", "-3.614 ", "-0.729 ", "0.884 ", "28.100 ", "0.958 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "9.078 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-03-12 23:00:00", "71", "23", "10.930 ", "0", "-165", "-3.614 ", "-0.809 ", "0.849 ", "32.083 ", "0.945 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "8.869 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-03-13 00:00:00", "72", "0", "9.610 ", "0", "180", "-3.215 ", "-0.832 ", "0.832 ", "33.880 ", "0.939 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-03-13 01:00:00", "72", "1", "8.300 ", "0", "165", "-3.215 ", "-0.804 ", "0.845 ", "32.475 ", "0.944 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-03-13 02:00:00", "72", "2", "6.980 ", "0", "150", "-3.215 ", "-0.725 ", "0.880 ", "28.475 ", "0.957 ", "53.498 ", "-53.498 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.099 ", "0", "0"
"2021-03-13 03:00:00", "72", "3", "6.490 ", "0", "135", "-3.215 ", "-0.598 ", "0.926 ", "22.400 ", "0.972 ", "53.659 ", "-53.659 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.195 ", "0", "0"
"2021-03-13 04:00:00", "72", "4", "6", "0", "120", "-3.215 ", "-0.433 ", "0.968 ", "14.854 ", "0.985 ", "53.820 ", "-53.820 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.292 ", "0", "0"
"2021-03-13 05:00:00", "72", "5", "5.510 ", "0", "105", "-3.215 ", "-0.240 ", "0.995 ", "6.380 ", "0.995 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-03-13 06:00:00", "72", "6", "7.980 ", "0", "90", "-3.215 ", "-0.034 ", "1.001 ", "2.564 ", "0.998 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.903 ", "0", "0"
"2021-03-13 07:00:00", "72", "7", "10.450 ", "0.081 ", "75", "-3.215 ", "0.173 ", "0.981 ", "11.572 ", "0.990 ", "52.375 ", "-4.936 ", "-0.020 ", "-0.020 ", "0", "-0.325 ", "-0.020 ", "-2.962 ", "0", "0"
"2021-03-13 08:00:00", "72", "8", "12.920 ", "0.399 ", "60", "-3.215 ", "0.365 ", "0.940 ", "20.233 ", "0.976 ", "51.590 ", "169 ", "0.675 ", "0.675 ", "0.641 ", "0.350 ", "0.675 ", "101 ", "0", "35.491 "
"2021-03-13 09:00:00", "72", "9", "14.020 ", "0.631 ", "45", "-3.215 ", "0.530 ", "0.884 ", "28.070 ", "0.958 ", "51.244 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "1.431 ", "1.081 ", "162 ", "0.022 ", "50.000 "
"2021-03-13 10:00:00", "72", "10", "15.120 ", "0.708 ", "30", "-3.215 ", "0.657 ", "0.826 ", "34.489 ", "0.937 ", "50.901 ", "279 ", "1.114 ", "1.114 ", "1.059 ", "2.545 ", "1.114 ", "167 ", "0.049 ", "50.000 "
"2021-03-13 11:00:00", "72", "11", "16.220 ", "0.834 ", "15", "-3.215 ", "0.737 ", "0.781 ", "38.786 ", "0.919 ", "50.560 ", "309 ", "1.236 ", "1.236 ", "1.175 ", "3.781 ", "1.236 ", "185 ", "0.095 ", "50.000 "
"2021-03-13 12:00:00", "72", "12", "16.070 ", "0.859 ", "0", "-3.215 ", "0.764 ", "0.764 ", "40.310 ", "0.911 ", "50.606 ", "309 ", "1.236 ", "1.236 ", "1.174 ", "5.017 ", "1.236 ", "185 ", "0.140 ", "50.000 "
"2021-03-13 13:00:00", "72", "13", "15.920 ", "0.814 ", "-15", "-3.215 ", "0.737 ", "0.781 ", "38.786 ", "0.919 ", "50.652 ", "300 ", "1.201 ", "1.201 ", "1.141 ", "6.218 ", "1.201 ", "180 ", "0.180 ", "50.000 "
"2021-03-13 14:00:00", "72", "14", "15.770 ", "0.895 ", "-30", "-3.215 ", "0.657 ", "0.826 ", "34.489 ", "0.937 ", "50.699 ", "366 ", "1.462 ", "1.462 ", "1.389 ", "7.680 ", "1.462 ", "219 ", "0.260 ", "50.000 "
"2021-03-13 15:00:00", "72", "15", "14.710 ", "0.858 ", "-45", "-3.215 ", "0.530 ", "0.884 ", "28.070 ", "0.958 ", "51.029 ", "386 ", "1.542 ", "1.542 ", "1.465 ", "9.223 ", "1.542 ", "231 ", "0.351 ", "50.000 "
"2021-03-13 16:00:00", "72", "16", "13.660 ", "0.763 ", "-60", "-3.215 ", "0.365 ", "0.940 ", "20.233 ", "0.976 ", "51.357 ", "369 ", "1.478 ", "1.478 ", "1.404 ", "10.701 ", "1.478 ", "222 ", "0.433 ", "50.000 "
"2021-03-13 17:00:00", "72", "17", "12.600 ", "0.279 ", "-75", "-3.215 ", "0.173 ", "0.981 ", "11.572 ", "0.990 ", "51.691 ", "112 ", "0.446 ", "0.446 ", "0.424 ", "11.147 ", "0.446 ", "66.905 ", "0.360 ", "50.000 "
"2021-03-13 18:00:00", "72", "18", "12.170 ", "0", "-90", "-3.215 ", "-0.034 ", "1.001 ", "2.564 ", "0.998 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "10.939 ", "-0.207 ", "-31.096 ", "0.220 ", "50.000 "
"2021-03-13 19:00:00", "72", "19", "11.750 ", "0", "-105", "-3.215 ", "-0.240 ", "0.995 ", "6.380 ", "0.995 ", "51.960 ", "-51.960 ", "-0.208 ", "-0.208 ", "0", "10.731 ", "-0.208 ", "-31.176 ", "0.080 ", "50.000 "
"2021-03-13 20:00:00", "72", "20", "11.320 ", "0", "-120", "-3.215 ", "-0.433 ", "0.968 ", "14.854 ", "0.985 ", "52.097 ", "-52.097 ", "-0.208 ", "-0.208 ", "0", "10.523 ", "-0.208 ", "-31.258 ", "0", "27.104 "
"2021-03-13 21:00:00", "72", "21", "10.930 ", "0", "-135", "-3.215 ", "-0.598 ", "0.926 ", "22.400 ", "0.972 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "10.314 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-03-13 22:00:00", "72", "22", "10.540 ", "0", "-150", "-3.215 ", "-0.725 ", "0.880 ", "28.475 ", "0.957 ", "52.346 ", "-52.346 ", "-0.209 ", "-0.209 ", "0", "10.105 ", "-0.209 ", "-31.408 ", "0", "0"
"2021-03-13 23:00:00", "72", "23", "10.150 ", "0", "-165", "-3.215 ", "-0.804 ", "0.845 ", "32.475 ", "0.944 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "9.895 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-03-14 00:00:00", "73", "0", "9.470 ", "0", "180", "-2.815 ", "-0.827 ", "0.827 ", "34.280 ", "0.938 ", "52.690 ", "-52.690 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.614 ", "0", "0"
"2021-03-14 01:00:00", "73", "1", "8.780 ", "0", "165", "-2.815 ", "-0.800 ", "0.841 ", "32.868 ", "0.943 ", "52.913 ", "-52.913 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.748 ", "0", "0"
"2021-03-14 02:00:00", "73", "2", "8.100 ", "0", "150", "-2.815 ", "-0.720 ", "0.877 ", "28.851 ", "0.956 ", "53.133 ", "-53.133 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.880 ", "0", "0"
"2021-03-14 03:00:00", "73", "3", "7.850 ", "0", "135", "-2.815 ", "-0.594 ", "0.923 ", "22.755 ", "0.971 ", "53.214 ", "-53.214 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.929 ", "0", "0"
"2021-03-14 04:00:00", "73", "4", "7.610 ", "0", "120", "-2.815 ", "-0.428 ", "0.966 ", "15.190 ", "0.985 ", "53.292 ", "-53.292 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.975 ", "0", "0"
"2021-03-14 05:00:00", "73", "5", "7.360 ", "0", "105", "-2.815 ", "-0.236 ", "0.994 ", "6.704 ", "0.995 ", "53.374 ", "-53.374 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.024 ", "0", "0"
"2021-03-14 06:00:00", "73", "6", "9.290 ", "0", "90", "-2.815 ", "-0.030 ", "1.000 ", "2.245 ", "0.999 ", "52.748 ", "-52.748 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.649 ", "0", "0"
"2021-03-14 07:00:00", "73", "7", "11.230 ", "0.020 ", "75", "-2.815 ", "0.177 ", "0.982 ", "11.250 ", "0.990 ", "52.126 ", "-40.647 ", "-0.163 ", "-0.163 ", "0", "-0.325 ", "-0.163 ", "-24.388 ", "0", "0"
"2021-03-14 08:00:00", "73", "8", "13.160 ", "0", "60", "-2.815 ", "0.369 ", "0.941 ", "19.900 ", "0.977 ", "51.514 ", "-51.514 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.909 ", "0", "0"
"2021-03-14 09:00:00", "73", "9", "14.260 ", "0", "45", "-2.815 ", "0.534 ", "0.886 ", "27.720 ", "0.959 ", "51.169 ", "-51.169 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.701 ", "0", "0"
"2021-03-14 10:00:00", "73", "10", "15.370 ", "0", "30", "-2.815 ", "0.661 ", "0.829 ", "34.117 ", "0.938 ", "50.823 ", "-50.823 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.494 ", "0", "0"
"2021-03-14 11:00:00", "73", "11", "16.470 ", "0", "15", "-2.815 ", "0.741 ", "0.785 ", "38.394 ", "0.920 ", "50.482 ", "-50.482 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.289 ", "0", "0"
"2021-03-14 12:00:00", "73", "12", "16.240 ", "0", "0", "-2.815 ", "0.768 ", "0.768 ", "39.911 ", "0.913 ", "50.553 ", "-50.553 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.332 ", "0", "0"
"2021-03-14 13:00:00", "73", "13", "16", "0", "-15", "-2.815 ", "0.741 ", "0.785 ", "38.394 ", "0.920 ", "50.628 ", "-50.628 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.377 ", "0", "0"
"2021-03-14 14:00:00", "73", "14", "15.770 ", "0", "-30", "-2.815 ", "0.661 ", "0.829 ", "34.117 ", "0.938 ", "50.699 ", "-50.699 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.419 ", "0", "0"
"2021-03-14 15:00:00", "73", "15", "14.900 ", "0.009 ", "-45", "-2.815 ", "0.534 ", "0.886 ", "27.720 ", "0.959 ", "50.969 ", "-46.430 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.858 ", "0", "0"
"2021-03-14 16:00:00", "73", "16", "14.020 ", "0.149 ", "-60", "-2.815 ", "0.369 ", "0.941 ", "19.900 ", "0.977 ", "51.244 ", "31.055 ", "0.124 ", "0.124 ", "0", "-0.201 ", "0.124 ", "18.633 ", "0.019 ", "0"
"2021-03-14 17:00:00", "73", "17", "13.150 ", "0.061 ", "-75", "-2.815 ", "0.177 ", "0.982 ", "11.250 ", "0.990 ", "51.518 ", "-16.058 ", "-0.064 ", "-0.064 ", "0", "-0.265 ", "-0.064 ", "-9.635 ", "0.019 ", "0"
"2021-03-14 18:00:00", "73", "18", "12.130 ", "0", "-90", "-2.815 ", "-0.030 ", "1.000 ", "2.245 ", "0.999 ", "51.840 ", "-51.840 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.104 ", "0.019 ", "0"
"2021-03-14 19:00:00", "73", "19", "11.100 ", "0", "-105", "-2.815 ", "-0.236 ", "0.994 ", "6.704 ", "0.995 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0.019 ", "0"
"2021-03-14 20:00:00", "73", "20", "10.080 ", "0", "-120", "-2.815 ", "-0.428 ", "0.966 ", "15.190 ", "0.985 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0.019 ", "0"
"2021-03-14 21:00:00", "73", "21", "9.700 ", "0", "-135", "-2.815 ", "-0.594 ", "0.923 ", "22.755 ", "0.971 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.569 ", "0.019 ", "0"
"2021-03-14 22:00:00", "73", "22", "9.320 ", "0", "-150", "-2.815 ", "-0.720 ", "0.877 ", "28.851 ", "0.956 ", "52.738 ", "-52.738 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.643 ", "0.019 ", "0"
"2021-03-14 23:00:00", "73", "23", "8.940 ", "0", "-165", "-2.815 ", "-0.800 ", "0.841 ", "32.868 ", "0.943 ", "52.861 ", "-52.861 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.717 ", "0.019 ", "0"
"2021-03-15 00:00:00", "74", "0", "9.100 ", "0", "180", "-2.415 ", "-0.823 ", "0.823 ", "34.680 ", "0.936 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0.019 ", "0"
"2021-03-15 01:00:00", "74", "1", "9.250 ", "0", "165", "-2.415 ", "-0.796 ", "0.837 ", "33.262 ", "0.941 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.656 ", "0.019 ", "0"
"2021-03-15 02:00:00", "74", "2", "9.410 ", "0", "150", "-2.415 ", "-0.716 ", "0.873 ", "29.227 ", "0.954 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.626 ", "0.019 ", "0"
"2021-03-15 03:00:00", "74", "3", "9.250 ", "0", "135", "-2.415 ", "-0.589 ", "0.921 ", "23.110 ", "0.970 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.656 ", "0.019 ", "0"
"2021-03-15 04:00:00", "74", "4", "9.090 ", "0", "120", "-2.415 ", "-0.424 ", "0.964 ", "15.527 ", "0.984 ", "52.812 ", "-52.812 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.687 ", "0.019 ", "0"
"2021-03-15 05:00:00", "74", "5", "8.930 ", "0", "105", "-2.415 ", "-0.232 ", "0.993 ", "7.028 ", "0.995 ", "52.864 ", "-52.864 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.718 ", "0.019 ", "0"
"2021-03-15 06:00:00", "74", "6", "10.750 ", "0", "90", "-2.415 ", "-0.025 ", "1.000 ", "1.926 ", "0.999 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0.019 ", "0"
"2021-03-15 07:00:00", "74", "7", "12.570 ", "0.158 ", "75", "-2.415 ", "0.181 ", "0.983 ", "10.928 ", "0.991 ", "51.701 ", "40.940 ", "0.164 ", "0.164 ", "0", "-0.161 ", "0.164 ", "24.564 ", "0", "13.124 "
"2021-03-15 08:00:00", "74", "8", "14.390 ", "0.467 ", "60", "-2.415 ", "0.373 ", "0.943 ", "19.567 ", "0.977 ", "51.128 ", "208 ", "0.832 ", "0.832 ", "0.790 ", "0.671 ", "0.832 ", "125 ", "0", "44.528 "
"2021-03-15 09:00:00", "74", "9", "15.430 ", "0.726 ", "45", "-2.415 ", "0.539 ", "0.889 ", "27.369 ", "0.960 ", "50.804 ", "322 ", "1.288 ", "1.288 ", "1.224 ", "1.959 ", "1.288 ", "193 ", "0.053 ", "50.000 "
"2021-03-15 10:00:00", "74", "10", "16.480 ", "0.875 ", "30", "-2.415 ", "0.665 ", "0.832 ", "33.744 ", "0.940 ", "50.479 ", "361 ", "1.445 ", "1.445 ", "1.372 ", "3.403 ", "1.445 ", "217 ", "0.130 ", "50.000 "
"2021-03-15 11:00:00", "74", "11", "17.520 ", "0.918 ", "15", "-2.415 ", "0.745 ", "0.789 ", "38.001 ", "0.922 ", "50.159 ", "352 ", "1.406 ", "1.406 ", "1.336 ", "4.809 ", "1.406 ", "211 ", "0.201 ", "50.000 "
"2021-03-15 12:00:00", "74", "12", "17.270 ", "0.465 ", "0", "-2.415 ", "0.772 ", "0.772 ", "39.510 ", "0.915 ", "50.236 ", "148 ", "0.590 ", "0.590 ", "0.561 ", "5.400 ", "0.590 ", "88.544 ", "0.150 ", "50.000 "
"2021-03-15 13:00:00", "74", "13", "17.020 ", "0.453 ", "-15", "-2.415 ", "0.745 ", "0.789 ", "38.001 ", "0.922 ", "50.313 ", "148 ", "0.592 ", "0.592 ", "0.563 ", "5.992 ", "0.592 ", "88.817 ", "0.098 ", "50.000 "
"2021-03-15 14:00:00", "74", "14", "16.770 ", "0.163 ", "-30", "-2.415 ", "0.665 ", "0.832 ", "33.744 ", "0.940 ", "50.390 ", "26.322 ", "0.105 ", "0.105 ", "0.100 ", "6.097 ", "0.105 ", "15.793 ", "0", "40.535 "
"2021-03-15 15:00:00", "74", "15", "15.750 ", "0.859 ", "-45", "-2.415 ", "0.539 ", "0.889 ", "27.369 ", "0.960 ", "50.705 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "7.658 ", "1.561 ", "234 ", "0.094 ", "50.000 "
"2021-03-15 16:00:00", "74", "16", "14.740 ", "0.939 ", "-60", "-2.415 ", "0.373 ", "0.943 ", "19.567 ", "0.977 ", "51.019 ", "470 ", "1.880 ", "1.880 ", "1.786 ", "9.538 ", "1.880 ", "282 ", "0.236 ", "50.000 "
"2021-03-15 17:00:00", "74", "17", "13.720 ", "0.831 ", "-75", "-2.415 ", "0.181 ", "0.983 ", "10.928 ", "0.991 ", "51.338 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "11.281 ", "1.743 ", "261 ", "0.358 ", "50.000 "
"2021-03-15 18:00:00", "74", "18", "12.800 ", "0", "-90", "-2.415 ", "-0.025 ", "1.000 ", "1.926 ", "0.999 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "11.075 ", "-0.207 ", "-30.977 ", "0.218 ", "50.000 "
"2021-03-15 19:00:00", "74", "19", "11.870 ", "0", "-105", "-2.415 ", "-0.232 ", "0.993 ", "7.028 ", "0.995 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "10.867 ", "-0.208 ", "-31.153 ", "0.078 ", "50.000 "
"2021-03-15 20:00:00", "74", "20", "10.950 ", "0", "-120", "-2.415 ", "-0.424 ", "0.964 ", "15.527 ", "0.984 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "10.658 ", "-0.209 ", "-31.329 ", "0", "26.256 "
"2021-03-15 21:00:00", "74", "21", "10.700 ", "0", "-135", "-2.415 ", "-0.589 ", "0.921 ", "23.110 ", "0.970 ", "52.295 ", "-52.295 ", "-0.209 ", "-0.209 ", "0", "10.449 ", "-0.209 ", "-31.377 ", "0", "0"
"2021-03-15 22:00:00", "74", "22", "10.460 ", "0", "-150", "-2.415 ", "-0.716 ", "0.873 ", "29.227 ", "0.954 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "10.239 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-03-15 23:00:00", "74", "23", "10.210 ", "0", "-165", "-2.415 ", "-0.796 ", "0.837 ", "33.262 ", "0.941 ", "52.452 ", "-52.452 ", "-0.210 ", "-0.210 ", "0", "10.030 ", "-0.210 ", "-31.471 ", "0", "0"
"2021-03-16 00:00:00", "75", "0", "10.330 ", "0", "180", "-2.013 ", "-0.819 ", "0.819 ", "35.082 ", "0.934 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-03-16 01:00:00", "75", "1", "10.460 ", "0", "165", "-2.013 ", "-0.792 ", "0.833 ", "33.656 ", "0.940 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-03-16 02:00:00", "75", "2", "10.580 ", "0", "150", "-2.013 ", "-0.712 ", "0.870 ", "29.603 ", "0.953 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-03-16 03:00:00", "75", "3", "10.450 ", "0", "135", "-2.013 ", "-0.585 ", "0.918 ", "23.466 ", "0.969 ", "52.375 ", "-52.375 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.425 ", "0", "0"
"2021-03-16 04:00:00", "75", "4", "10.330 ", "0", "120", "-2.013 ", "-0.420 ", "0.963 ", "15.864 ", "0.984 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0", "0"
"2021-03-16 05:00:00", "75", "5", "10.200 ", "0", "105", "-2.013 ", "-0.228 ", "0.992 ", "7.353 ", "0.995 ", "52.455 ", "-52.455 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.473 ", "0", "0"
"2021-03-16 06:00:00", "75", "6", "11.730 ", "0", "90", "-2.013 ", "-0.021 ", "1.000 ", "1.606 ", "0.999 ", "51.967 ", "-51.967 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.180 ", "0", "0"
"2021-03-16 07:00:00", "75", "7", "13.250 ", "0.129 ", "75", "-2.013 ", "0.185 ", "0.984 ", "10.605 ", "0.991 ", "51.486 ", "23.974 ", "0.096 ", "0.096 ", "0", "-0.229 ", "0.096 ", "14.384 ", "0.014 ", "0"
"2021-03-16 08:00:00", "75", "8", "14.780 ", "0.483 ", "60", "-2.013 ", "0.378 ", "0.945 ", "19.233 ", "0.978 ", "51.007 ", "217 ", "0.870 ", "0.870 ", "0.826 ", "0.641 ", "0.870 ", "130 ", "0.005 ", "50.000 "
"2021-03-16 09:00:00", "75", "9", "15.830 ", "0.691 ", "45", "-2.013 ", "0.543 ", "0.891 ", "27.016 ", "0.961 ", "50.680 ", "306 ", "1.222 ", "1.222 ", "1.161 ", "1.863 ", "1.222 ", "183 ", "0.048 ", "50.000 "
"2021-03-16 10:00:00", "75", "10", "16.890 ", "0.771 ", "30", "-2.013 ", "0.670 ", "0.836 ", "33.369 ", "0.941 ", "50.353 ", "315 ", "1.259 ", "1.259 ", "1.196 ", "3.122 ", "1.259 ", "189 ", "0.097 ", "50.000 "
"2021-03-16 11:00:00", "75", "11", "17.940 ", "0.904 ", "15", "-2.013 ", "0.749 ", "0.793 ", "37.608 ", "0.924 ", "50.031 ", "349 ", "1.394 ", "1.394 ", "1.324 ", "4.516 ", "1.394 ", "209 ", "0.166 ", "50.000 "
"2021-03-16 12:00:00", "75", "12", "17.360 ", "0.982 ", "0", "-2.013 ", "0.776 ", "0.776 ", "39.109 ", "0.917 ", "50.208 ", "371 ", "1.484 ", "1.484 ", "1.410 ", "6.000 ", "1.484 ", "223 ", "0.249 ", "50.000 "
"2021-03-16 13:00:00", "75", "13", "16.790 ", "1.004 ", "-15", "-2.013 ", "0.749 ", "0.793 ", "37.608 ", "0.924 ", "50.384 ", "392 ", "1.568 ", "1.568 ", "1.490 ", "7.568 ", "1.568 ", "235 ", "0.344 ", "50.000 "
"2021-03-16 14:00:00", "75", "14", "16.210 ", "1.022 ", "-30", "-2.013 ", "0.670 ", "0.836 ", "33.369 ", "0.941 ", "50.563 ", "433 ", "1.732 ", "1.732 ", "1.646 ", "9.301 ", "1.732 ", "260 ", "0.464 ", "50.000 "
"2021-03-16 15:00:00", "75", "15", "15.230 ", "0.945 ", "-45", "-2.013 ", "0.543 ", "0.891 ", "27.016 ", "0.961 ", "50.867 ", "436 ", "1.745 ", "1.745 ", "1.658 ", "11.046 ", "1.745 ", "262 ", "0.586 ", "50.000 "
"2021-03-16 16:00:00", "75", "16", "14.250 ", "0.844 ", "-60", "-2.013 ", "0.378 ", "0.945 ", "19.233 ", "0.978 ", "51.172 ", "418 ", "1.672 ", "1.672 ", "1.589 ", "12.718 ", "1.672 ", "251 ", "0.697 ", "50.000 "
"2021-03-16 17:00:00", "75", "17", "13.270 ", "0.692 ", "-75", "-2.013 ", "0.185 ", "0.984 ", "10.605 ", "0.991 ", "51.480 ", "355 ", "1.419 ", "1.419 ", "1.348 ", "14.137 ", "1.419 ", "213 ", "0.770 ", "50.000 "
"2021-03-16 18:00:00", "75", "18", "12.620 ", "0", "-90", "-2.013 ", "-0.021 ", "1.000 ", "1.606 ", "0.999 ", "51.685 ", "-51.685 ", "-0.207 ", "-0.207 ", "0", "13.930 ", "-0.207 ", "-31.011 ", "0.630 ", "50.000 "
"2021-03-16 19:00:00", "75", "19", "11.970 ", "0", "-105", "-2.013 ", "-0.228 ", "0.992 ", "7.353 ", "0.995 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "13.723 ", "-0.208 ", "-31.134 ", "0.490 ", "50.000 "
"2021-03-16 20:00:00", "75", "20", "11.320 ", "0", "-120", "-2.013 ", "-0.420 ", "0.963 ", "15.864 ", "0.984 ", "52.097 ", "-52.097 ", "-0.208 ", "-0.208 ", "0", "13.514 ", "-0.208 ", "-31.258 ", "0.350 ", "50.000 "
"2021-03-16 21:00:00", "75", "21", "11.110 ", "0", "-135", "-2.013 ", "-0.585 ", "0.918 ", "23.466 ", "0.969 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "13.306 ", "-0.209 ", "-31.298 ", "0.210 ", "50.000 "
"2021-03-16 22:00:00", "75", "22", "10.900 ", "0", "-150", "-2.013 ", "-0.712 ", "0.870 ", "29.603 ", "0.953 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "13.097 ", "-0.209 ", "-31.339 ", "0.070 ", "50.000 "
"2021-03-16 23:00:00", "75", "23", "10.690 ", "0", "-165", "-2.013 ", "-0.792 ", "0.833 ", "33.656 ", "0.940 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "12.888 ", "-0.209 ", "-31.379 ", "0", "23.189 "
"2021-03-17 00:00:00", "76", "0", "10.440 ", "0", "180", "-1.611 ", "-0.815 ", "0.815 ", "35.484 ", "0.933 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-03-17 01:00:00", "76", "1", "10.190 ", "0", "165", "-1.611 ", "-0.787 ", "0.829 ", "34.051 ", "0.938 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-03-17 02:00:00", "76", "2", "9.940 ", "0", "150", "-1.611 ", "-0.708 ", "0.867 ", "29.980 ", "0.952 ", "52.539 ", "-52.539 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.523 ", "0", "0"
"2021-03-17 03:00:00", "76", "3", "9.970 ", "0", "135", "-1.611 ", "-0.581 ", "0.915 ", "23.821 ", "0.969 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-03-17 04:00:00", "76", "4", "10.010 ", "0", "120", "-1.611 ", "-0.416 ", "0.961 ", "16.202 ", "0.983 ", "52.516 ", "-52.516 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.510 ", "0", "0"
"2021-03-17 05:00:00", "76", "5", "10.040 ", "0", "105", "-1.611 ", "-0.223 ", "0.991 ", "7.678 ", "0.994 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-03-17 06:00:00", "76", "6", "11.550 ", "0", "90", "-1.611 ", "-0.017 ", "1.000 ", "1.285 ", "0.999 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-03-17 07:00:00", "76", "7", "13.050 ", "0.148 ", "75", "-1.611 ", "0.189 ", "0.984 ", "10.281 ", "0.991 ", "51.549 ", "35.635 ", "0.143 ", "0.143 ", "0", "-0.182 ", "0.143 ", "21.381 ", "0", "5.814 "
"2021-03-17 08:00:00", "76", "8", "14.560 ", "0.451 ", "60", "-1.611 ", "0.382 ", "0.946 ", "18.898 ", "0.979 ", "51.075 ", "201 ", "0.802 ", "0.802 ", "0.762 ", "0.620 ", "0.802 ", "120 ", "0", "42.856 "
"2021-03-17 09:00:00", "76", "9", "15.540 ", "0.632 ", "45", "-1.611 ", "0.547 ", "0.894 ", "26.663 ", "0.962 ", "50.770 ", "276 ", "1.105 ", "1.105 ", "1.050 ", "1.725 ", "1.105 ", "166 ", "0.026 ", "50.000 "
"2021-03-17 10:00:00", "76", "10", "16.530 ", "0.090 ", "30", "-1.611 ", "0.674 ", "0.839 ", "32.995 ", "0.942 ", "50.464 ", "-7.569 ", "-0.030 ", "-0.030 ", "0", "1.695 ", "-0.030 ", "-4.542 ", "0", "7.230 "
"2021-03-17 11:00:00", "76", "11", "17.510 ", "0.598 ", "15", "-1.611 ", "0.753 ", "0.797 ", "37.214 ", "0.926 ", "50.162 ", "215 ", "0.862 ", "0.862 ", "0.819 ", "2.556 ", "0.862 ", "129 ", "0", "46.183 "
"2021-03-17 12:00:00", "76", "12", "16.710 ", "0.898 ", "0", "-1.611 ", "0.781 ", "0.781 ", "38.707 ", "0.919 ", "50.408 ", "338 ", "1.351 ", "1.351 ", "1.283 ", "3.907 ", "1.351 ", "203 ", "0.063 ", "50.000 "
"2021-03-17 13:00:00", "76", "13", "15.920 ", "0.970 ", "-15", "-1.611 ", "0.753 ", "0.797 ", "37.214 ", "0.926 ", "50.652 ", "380 ", "1.520 ", "1.520 ", "1.444 ", "5.427 ", "1.520 ", "228 ", "0.151 ", "50.000 "
"2021-03-17 14:00:00", "76", "14", "15.120 ", "0.987 ", "-30", "-1.611 ", "0.674 ", "0.839 ", "32.995 ", "0.942 ", "50.901 ", "419 ", "1.677 ", "1.677 ", "1.593 ", "7.103 ", "1.677 ", "251 ", "0.262 ", "50.000 "
"2021-03-17 15:00:00", "76", "15", "14.220 ", "0.998 ", "-45", "-1.611 ", "0.547 ", "0.894 ", "26.663 ", "0.962 ", "51.182 ", "466 ", "1.862 ", "1.862 ", "1.769 ", "8.965 ", "1.862 ", "279 ", "0.402 ", "50.000 "
"2021-03-17 16:00:00", "76", "16", "13.310 ", "0.554 ", "-60", "-1.611 ", "0.382 ", "0.946 ", "18.898 ", "0.979 ", "51.467 ", "257 ", "1.030 ", "1.030 ", "0.978 ", "9.995 ", "1.030 ", "154 ", "0.416 ", "50.000 "
"2021-03-17 17:00:00", "76", "17", "12.410 ", "0.776 ", "-75", "-1.611 ", "0.189 ", "0.984 ", "10.281 ", "0.991 ", "51.751 ", "404 ", "1.617 ", "1.617 ", "1.536 ", "11.612 ", "1.617 ", "243 ", "0.519 ", "50.000 "
"2021-03-17 18:00:00", "76", "18", "11.800 ", "0", "-90", "-1.611 ", "-0.017 ", "1.000 ", "1.285 ", "0.999 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "11.405 ", "-0.208 ", "-31.167 ", "0.379 ", "50.000 "
"2021-03-17 19:00:00", "76", "19", "11.200 ", "0", "-105", "-1.611 ", "-0.223 ", "0.991 ", "7.678 ", "0.994 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "11.196 ", "-0.209 ", "-31.281 ", "0.239 ", "50.000 "
"2021-03-17 20:00:00", "76", "20", "10.590 ", "0", "-120", "-1.611 ", "-0.416 ", "0.961 ", "16.202 ", "0.983 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "10.987 ", "-0.209 ", "-31.398 ", "0.099 ", "50.000 "
"2021-03-17 21:00:00", "76", "21", "10.290 ", "0", "-135", "-1.611 ", "-0.581 ", "0.915 ", "23.821 ", "0.969 ", "52.426 ", "-52.426 ", "-0.210 ", "-0.210 ", "0", "10.777 ", "-0.210 ", "-31.456 ", "0", "34.543 "
"2021-03-17 22:00:00", "76", "22", "9.990 ", "0", "-150", "-1.611 ", "-0.708 ", "0.867 ", "29.980 ", "0.952 ", "52.523 ", "-52.523 ", "-0.210 ", "-0.210 ", "0", "10.567 ", "-0.210 ", "-31.514 ", "0", "0"
"2021-03-17 23:00:00", "76", "23", "9.690 ", "0", "-165", "-1.611 ", "-0.787 ", "0.829 ", "34.051 ", "0.938 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "10.357 ", "-0.210 ", "-31.571 ", "0", "0"
"2021-03-18 00:00:00", "77", "0", "9.710 ", "0", "180", "-1.209 ", "-0.810 ", "0.810 ", "35.886 ", "0.931 ", "52.613 ", "-52.613 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.568 ", "0", "0"
"2021-03-18 01:00:00", "77", "1", "9.720 ", "0", "165", "-1.209 ", "-0.783 ", "0.825 ", "34.446 ", "0.937 ", "52.609 ", "-52.609 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.566 ", "0", "0"
"2021-03-18 02:00:00", "77", "2", "9.740 ", "0", "150", "-1.209 ", "-0.704 ", "0.863 ", "30.357 ", "0.951 ", "52.603 ", "-52.603 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.562 ", "0", "0"
"2021-03-18 03:00:00", "77", "3", "9.850 ", "0", "135", "-1.209 ", "-0.577 ", "0.912 ", "24.177 ", "0.968 ", "52.568 ", "-52.568 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.541 ", "0", "0"
"2021-03-18 04:00:00", "77", "4", "9.950 ", "0", "120", "-1.209 ", "-0.412 ", "0.959 ", "16.539 ", "0.983 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-03-18 05:00:00", "77", "5", "10.060 ", "0", "105", "-1.209 ", "-0.219 ", "0.990 ", "8.004 ", "0.994 ", "52.500 ", "-52.500 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.500 ", "0", "0"
"2021-03-18 06:00:00", "77", "6", "11.800 ", "0", "90", "-1.209 ", "-0.013 ", "1.000 ", "0.964 ", "0.999 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.167 ", "0", "0"
"2021-03-18 07:00:00", "77", "7", "13.530 ", "0.127 ", "75", "-1.209 ", "0.194 ", "0.985 ", "9.956 ", "0.992 ", "51.398 ", "23.132 ", "0.093 ", "0.093 ", "0", "-0.232 ", "0.093 ", "13.879 ", "0.014 ", "0"
"2021-03-18 08:00:00", "77", "8", "15.270 ", "0.423 ", "60", "-1.209 ", "0.386 ", "0.948 ", "18.562 ", "0.979 ", "50.854 ", "186 ", "0.743 ", "0.743 ", "0.706 ", "0.510 ", "0.743 ", "111 ", "0", "44.736 "
"2021-03-18 09:00:00", "77", "9", "16.310 ", "0.355 ", "45", "-1.209 ", "0.551 ", "0.897 ", "26.309 ", "0.963 ", "50.532 ", "134 ", "0.536 ", "0.536 ", "0.509 ", "1.046 ", "0.536 ", "80.340 ", "0", "27.234 "
"2021-03-18 10:00:00", "77", "10", "17.350 ", "0.240 ", "30", "-1.209 ", "0.678 ", "0.842 ", "32.619 ", "0.944 ", "50.211 ", "64.707 ", "0.259 ", "0.259 ", "0.246 ", "1.305 ", "0.259 ", "38.824 ", "0", "11.582 "
"2021-03-18 11:00:00", "77", "11", "18.390 ", "0.147 ", "15", "-1.209 ", "0.758 ", "0.801 ", "36.819 ", "0.927 ", "49.893 ", "15.681 ", "0.063 ", "0.063 ", "0.060 ", "1.368 ", "0.063 ", "9.409 ", "0.009 ", "0"
"2021-03-18 12:00:00", "77", "12", "17.530 ", "0.073 ", "0", "-1.209 ", "0.785 ", "0.785 ", "38.304 ", "0.921 ", "50.156 ", "-18.253 ", "-0.073 ", "-0.073 ", "0", "1.295 ", "-0.073 ", "-10.952 ", "0.009 ", "0"
"2021-03-18 13:00:00", "77", "13", "16.680 ", "0.614 ", "-15", "-1.209 ", "0.758 ", "0.801 ", "36.819 ", "0.927 ", "50.418 ", "224 ", "0.898 ", "0.898 ", "0.853 ", "2.192 ", "0.898 ", "135 ", "0.004 ", "50.000 "
"2021-03-18 14:00:00", "77", "14", "15.820 ", "0.295 ", "-30", "-1.209 ", "0.678 ", "0.842 ", "32.619 ", "0.944 ", "50.683 ", "90.506 ", "0.362 ", "0.362 ", "0.344 ", "2.554 ", "0.362 ", "54.304 ", "0", "18.721 "
"2021-03-18 15:00:00", "77", "15", "14.950 ", "0", "-45", "-1.209 ", "0.551 ", "0.897 ", "26.309 ", "0.963 ", "50.954 ", "-50.954 ", "-0.204 ", "-0.204 ", "0", "2.350 ", "-0.204 ", "-30.572 ", "0", "0"
"2021-03-18 16:00:00", "77", "16", "14.070 ", "0.669 ", "-60", "-1.209 ", "0.386 ", "0.948 ", "18.562 ", "0.979 ", "51.229 ", "323 ", "1.292 ", "1.292 ", "1.228 ", "3.643 ", "1.292 ", "194 ", "0.054 ", "50.000 "
"2021-03-18 17:00:00", "77", "17", "13.200 ", "0.211 ", "-75", "-1.209 ", "0.194 ", "0.985 ", "9.956 ", "0.992 ", "51.502 ", "72.722 ", "0.291 ", "0.291 ", "0.276 ", "3.934 ", "0.291 ", "43.633 ", "0", "34.026 "
"2021-03-18 18:00:00", "77", "18", "12.860 ", "0", "-90", "-1.209 ", "-0.013 ", "1.000 ", "0.964 ", "0.999 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "3.727 ", "-0.206 ", "-30.965 ", "0", "0"
"2021-03-18 19:00:00", "77", "19", "12.520 ", "0", "-105", "-1.209 ", "-0.219 ", "0.990 ", "8.004 ", "0.994 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "3.520 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-03-18 20:00:00", "77", "20", "12.180 ", "0", "-120", "-1.209 ", "-0.412 ", "0.959 ", "16.539 ", "0.983 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "3.313 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-03-18 21:00:00", "77", "21", "12.120 ", "0", "-135", "-1.209 ", "-0.577 ", "0.912 ", "24.177 ", "0.968 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "3.106 ", "-0.207 ", "-31.106 ", "0", "0"
"2021-03-18 22:00:00", "77", "22", "12.060 ", "0", "-150", "-1.209 ", "-0.704 ", "0.863 ", "30.357 ", "0.951 ", "51.862 ", "-51.862 ", "-0.207 ", "-0.207 ", "0", "2.898 ", "-0.207 ", "-31.117 ", "0", "0"
"2021-03-18 23:00:00", "77", "23", "12", "0", "-165", "-1.209 ", "-0.783 ", "0.825 ", "34.446 ", "0.937 ", "51.881 ", "-51.881 ", "-0.208 ", "-0.208 ", "0", "2.691 ", "-0.208 ", "-31.129 ", "0", "0"
"2021-03-19 00:00:00", "78", "0", "11.820 ", "0", "180", "-0.806 ", "-0.806 ", "0.806 ", "36.289 ", "0.930 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-03-19 01:00:00", "78", "1", "11.640 ", "0", "165", "-0.806 ", "-0.779 ", "0.821 ", "34.842 ", "0.935 ", "51.995 ", "-51.995 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.197 ", "0", "0"
"2021-03-19 02:00:00", "78", "2", "11.460 ", "0", "150", "-0.806 ", "-0.699 ", "0.860 ", "30.735 ", "0.950 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-03-19 03:00:00", "78", "3", "11.450 ", "0", "135", "-0.806 ", "-0.572 ", "0.910 ", "24.533 ", "0.967 ", "52.056 ", "-52.056 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.234 ", "0", "0"
"2021-03-19 04:00:00", "78", "4", "11.440 ", "0", "120", "-0.806 ", "-0.407 ", "0.957 ", "16.877 ", "0.982 ", "52.059 ", "-52.059 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.235 ", "0", "0"
"2021-03-19 05:00:00", "78", "5", "11.430 ", "0", "105", "-0.806 ", "-0.215 ", "0.990 ", "8.330 ", "0.994 ", "52.062 ", "-52.062 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.237 ", "0", "0"
"2021-03-19 06:00:00", "78", "6", "12.980 ", "0", "90", "-0.806 ", "-0.008 ", "1.000 ", "0.643 ", "1.000 ", "51.571 ", "-51.571 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.943 ", "0", "0"
"2021-03-19 07:00:00", "78", "7", "14.530 ", "0.106 ", "75", "-0.806 ", "0.198 ", "0.986 ", "9.632 ", "0.992 ", "51.085 ", "11.491 ", "0.046 ", "0.046 ", "0", "-0.279 ", "0.046 ", "6.894 ", "0.007 ", "0"
"2021-03-19 08:00:00", "78", "8", "16.080 ", "0.268 ", "60", "-0.806 ", "0.390 ", "0.950 ", "18.226 ", "0.980 ", "50.603 ", "99.371 ", "0.397 ", "0.397 ", "0.378 ", "0.118 ", "0.397 ", "59.623 ", "0", "21.829 "
"2021-03-19 09:00:00", "78", "9", "17.530 ", "0.578 ", "45", "-0.806 ", "0.556 ", "0.899 ", "25.955 ", "0.963 ", "50.156 ", "251 ", "1.006 ", "1.006 ", "0.956 ", "1.124 ", "1.006 ", "151 ", "0.011 ", "50.000 "
"2021-03-19 10:00:00", "78", "10", "18.990 ", "0.721 ", "30", "-0.806 ", "0.682 ", "0.846 ", "32.243 ", "0.945 ", "49.710 ", "297 ", "1.189 ", "1.189 ", "1.130 ", "2.314 ", "1.189 ", "178 ", "0.049 ", "50.000 "
