"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-03-19 11:00:00", "78", "11", "20.440 ", "0.783 ", "15", "-0.806 ", "0.762 ", "0.805 ", "36.424 ", "0.929 ", "49.272 ", "303 ", "1.213 ", "1.213 ", "1.152 ", "3.527 ", "1.213 ", "182 ", "0.091 ", "50.000 "
"2021-03-19 12:00:00", "78", "12", "20.670 ", "0.900 ", "0", "-0.806 ", "0.789 ", "0.789 ", "37.901 ", "0.923 ", "49.202 ", "346 ", "1.382 ", "1.382 ", "1.313 ", "4.909 ", "1.382 ", "207 ", "0.159 ", "50.000 "
"2021-03-19 13:00:00", "78", "13", "20.890 ", "0.920 ", "-15", "-0.806 ", "0.762 ", "0.805 ", "36.424 ", "0.929 ", "49.136 ", "365 ", "1.460 ", "1.460 ", "1.387 ", "6.368 ", "1.460 ", "219 ", "0.238 ", "50.000 "
"2021-03-19 14:00:00", "78", "14", "21.120 ", "0.886 ", "-30", "-0.806 ", "0.682 ", "0.846 ", "32.243 ", "0.945 ", "49.067 ", "377 ", "1.509 ", "1.509 ", "1.434 ", "7.878 ", "1.509 ", "226 ", "0.324 ", "50.000 "
"2021-03-19 15:00:00", "78", "15", "19.960 ", "0.785 ", "-45", "-0.806 ", "0.556 ", "0.899 ", "25.955 ", "0.963 ", "49.417 ", "360 ", "1.441 ", "1.441 ", "1.368 ", "9.318 ", "1.441 ", "216 ", "0.400 ", "50.000 "
"2021-03-19 16:00:00", "78", "16", "18.800 ", "0.605 ", "-60", "-0.806 ", "0.390 ", "0.950 ", "18.226 ", "0.980 ", "49.768 ", "289 ", "1.157 ", "1.157 ", "1.099 ", "10.475 ", "1.157 ", "174 ", "0.434 ", "50.000 "
"2021-03-19 17:00:00", "78", "17", "17.640 ", "0", "-75", "-0.806 ", "0.198 ", "0.986 ", "9.632 ", "0.992 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "10.275 ", "-0.200 ", "-30.073 ", "0.294 ", "50.000 "
"2021-03-19 18:00:00", "78", "18", "17.140 ", "0", "-90", "-0.806 ", "-0.008 ", "1.000 ", "0.643 ", "1.000 ", "50.276 ", "-50.276 ", "-0.201 ", "-0.201 ", "0", "10.074 ", "-0.201 ", "-30.166 ", "0.154 ", "50.000 "
"2021-03-19 19:00:00", "78", "19", "16.630 ", "0", "-105", "-0.806 ", "-0.215 ", "0.990 ", "8.330 ", "0.994 ", "50.433 ", "-50.433 ", "-0.202 ", "-0.202 ", "0", "9.872 ", "-0.202 ", "-30.260 ", "0.014 ", "50.000 "
"2021-03-19 20:00:00", "78", "20", "16.130 ", "0", "-120", "-0.806 ", "-0.407 ", "0.957 ", "16.877 ", "0.982 ", "50.587 ", "-50.587 ", "-0.202 ", "-0.202 ", "0", "9.669 ", "-0.202 ", "-30.352 ", "0.014 ", "0"
"2021-03-19 21:00:00", "78", "21", "15.960 ", "0", "-135", "-0.806 ", "-0.572 ", "0.910 ", "24.533 ", "0.967 ", "50.640 ", "-50.640 ", "-0.203 ", "-0.203 ", "0", "9.467 ", "-0.203 ", "-30.384 ", "0.014 ", "0"
"2021-03-19 22:00:00", "78", "22", "15.790 ", "0", "-150", "-0.806 ", "-0.699 ", "0.860 ", "30.735 ", "0.950 ", "50.693 ", "-50.693 ", "-0.203 ", "-0.203 ", "0", "9.264 ", "-0.203 ", "-30.416 ", "0.014 ", "0"
"2021-03-19 23:00:00", "78", "23", "15.620 ", "0", "-165", "-0.806 ", "-0.779 ", "0.821 ", "34.842 ", "0.935 ", "50.745 ", "-50.745 ", "-0.203 ", "-0.203 ", "0", "9.061 ", "-0.203 ", "-30.447 ", "0.014 ", "0"
"2021-03-20 00:00:00", "79", "0", "15.470 ", "0", "180", "-0.403 ", "-0.802 ", "0.802 ", "36.692 ", "0.928 ", "50.792 ", "-50.792 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.475 ", "0.014 ", "0"
"2021-03-20 01:00:00", "79", "1", "15.320 ", "0", "165", "-0.403 ", "-0.775 ", "0.817 ", "35.237 ", "0.934 ", "50.839 ", "-50.839 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.503 ", "0.014 ", "0"
"2021-03-20 02:00:00", "79", "2", "15.170 ", "0", "150", "-0.403 ", "-0.695 ", "0.856 ", "31.112 ", "0.949 ", "50.885 ", "-50.885 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.531 ", "0.014 ", "0"
"2021-03-20 03:00:00", "79", "3", "15.150 ", "0", "135", "-0.403 ", "-0.568 ", "0.907 ", "24.889 ", "0.966 ", "50.891 ", "-50.891 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.535 ", "0.014 ", "0"
"2021-03-20 04:00:00", "79", "4", "15.140 ", "0", "120", "-0.403 ", "-0.403 ", "0.955 ", "17.215 ", "0.982 ", "50.895 ", "-50.895 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.537 ", "0.014 ", "0"
"2021-03-20 05:00:00", "79", "5", "15.120 ", "0", "105", "-0.403 ", "-0.211 ", "0.989 ", "8.655 ", "0.993 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.540 ", "0.014 ", "0"
"2021-03-20 06:00:00", "79", "6", "16.020 ", "0", "90", "-0.403 ", "-0.004 ", "1.000 ", "0.322 ", "1.000 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0.014 ", "0"
"2021-03-20 07:00:00", "79", "7", "16.910 ", "0.005 ", "75", "-0.403 ", "0.202 ", "0.987 ", "9.306 ", "0.993 ", "50.347 ", "-47.143 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.286 ", "0.014 ", "0"
"2021-03-20 08:00:00", "79", "8", "17.810 ", "0.193 ", "60", "-0.403 ", "0.395 ", "0.952 ", "17.889 ", "0.981 ", "50.070 ", "58.206 ", "0.233 ", "0.233 ", "0", "-0.092 ", "0.233 ", "34.923 ", "0", "15.204 "
"2021-03-20 09:00:00", "79", "9", "18.900 ", "0.086 ", "45", "-0.403 ", "0.560 ", "0.902 ", "25.600 ", "0.964 ", "49.738 ", "-4.819 ", "-0.019 ", "-0.019 ", "0", "-0.111 ", "-0.019 ", "-2.891 ", "0", "0"
"2021-03-20 10:00:00", "79", "10", "20", "0.047 ", "30", "-0.403 ", "0.687 ", "0.849 ", "31.866 ", "0.946 ", "49.404 ", "-26.632 ", "-0.107 ", "-0.107 ", "0", "-0.218 ", "-0.107 ", "-15.979 ", "0", "0"
"2021-03-20 11:00:00", "79", "11", "21.090 ", "0.329 ", "15", "-0.403 ", "0.766 ", "0.809 ", "36.028 ", "0.931 ", "49.076 ", "100 ", "0.400 ", "0.400 ", "0.380 ", "0.182 ", "0.400 ", "60.053 ", "0", "19.350 "
"2021-03-20 12:00:00", "79", "12", "20.920 ", "0.789 ", "0", "-0.403 ", "0.793 ", "0.793 ", "37.498 ", "0.924 ", "49.127 ", "299 ", "1.198 ", "1.198 ", "1.138 ", "1.380 ", "1.198 ", "180 ", "0.040 ", "50.000 "
"2021-03-20 13:00:00", "79", "13", "20.760 ", "0.838 ", "-15", "-0.403 ", "0.766 ", "0.809 ", "36.028 ", "0.931 ", "49.175 ", "331 ", "1.323 ", "1.323 ", "1.257 ", "2.703 ", "1.323 ", "198 ", "0.098 ", "50.000 "
"2021-03-20 14:00:00", "79", "14", "20.590 ", "0.758 ", "-30", "-0.403 ", "0.687 ", "0.849 ", "31.866 ", "0.946 ", "49.227 ", "318 ", "1.271 ", "1.271 ", "1.207 ", "3.974 ", "1.271 ", "191 ", "0.149 ", "50.000 "
"2021-03-20 15:00:00", "79", "15", "19.400 ", "0.755 ", "-45", "-0.403 ", "0.560 ", "0.902 ", "25.600 ", "0.964 ", "49.586 ", "346 ", "1.383 ", "1.383 ", "1.314 ", "5.357 ", "1.383 ", "207 ", "0.216 ", "50.000 "
"2021-03-20 16:00:00", "79", "16", "18.210 ", "0.399 ", "-60", "-0.403 ", "0.395 ", "0.952 ", "17.889 ", "0.981 ", "49.948 ", "174 ", "0.698 ", "0.698 ", "0.663 ", "6.054 ", "0.698 ", "105 ", "0.181 ", "50.000 "
"2021-03-20 17:00:00", "79", "17", "17.020 ", "0.672 ", "-75", "-0.403 ", "0.202 ", "0.987 ", "9.306 ", "0.993 ", "50.313 ", "346 ", "1.384 ", "1.384 ", "1.315 ", "7.439 ", "1.384 ", "208 ", "0.249 ", "50.000 "
"2021-03-20 18:00:00", "79", "18", "15.990 ", "0", "-90", "-0.403 ", "-0.004 ", "1.000 ", "0.322 ", "1.000 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "7.236 ", "-0.203 ", "-30.378 ", "0.109 ", "50.000 "
"2021-03-20 19:00:00", "79", "19", "14.950 ", "0", "-105", "-0.403 ", "-0.211 ", "0.989 ", "8.655 ", "0.993 ", "50.954 ", "-50.954 ", "-0.204 ", "-0.204 ", "0", "7.032 ", "-0.204 ", "-30.572 ", "0", "38.436 "
"2021-03-20 20:00:00", "79", "20", "13.920 ", "0", "-120", "-0.403 ", "-0.403 ", "0.955 ", "17.215 ", "0.982 ", "51.276 ", "-51.276 ", "-0.205 ", "-0.205 ", "0", "6.827 ", "-0.205 ", "-30.765 ", "0", "0"
"2021-03-20 21:00:00", "79", "21", "13.520 ", "0", "-135", "-0.403 ", "-0.568 ", "0.907 ", "24.889 ", "0.966 ", "51.401 ", "-51.401 ", "-0.206 ", "-0.206 ", "0", "6.622 ", "-0.206 ", "-30.841 ", "0", "0"
"2021-03-20 22:00:00", "79", "22", "13.130 ", "0", "-150", "-0.403 ", "-0.695 ", "0.856 ", "31.112 ", "0.949 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "6.416 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-03-20 23:00:00", "79", "23", "12.730 ", "0", "-165", "-0.403 ", "-0.775 ", "0.817 ", "35.237 ", "0.934 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "6.209 ", "-0.207 ", "-30.990 ", "0", "0"
"2021-03-21 00:00:00", "80", "0", "13.100 ", "0", "180", "0", "-0.798 ", "0.798 ", "37.095 ", "0.926 ", "51.533 ", "-51.533 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.920 ", "0", "0"
"2021-03-21 01:00:00", "80", "1", "13.480 ", "0", "165", "0", "-0.770 ", "0.813 ", "35.633 ", "0.932 ", "51.414 ", "-51.414 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.848 ", "0", "0"
"2021-03-21 02:00:00", "80", "2", "13.850 ", "0", "150", "0", "-0.691 ", "0.853 ", "31.489 ", "0.947 ", "51.298 ", "-51.298 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.779 ", "0", "0"
"2021-03-21 03:00:00", "80", "3", "13.660 ", "0", "135", "0", "-0.564 ", "0.904 ", "25.245 ", "0.965 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-03-21 04:00:00", "80", "4", "13.480 ", "0", "120", "0", "-0.399 ", "0.953 ", "17.552 ", "0.981 ", "51.414 ", "-51.414 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.848 ", "0", "0"
"2021-03-21 05:00:00", "80", "5", "13.290 ", "0", "105", "0", "-0.206 ", "0.988 ", "8.981 ", "0.993 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.884 ", "0", "0"
"2021-03-21 06:00:00", "80", "6", "14.250 ", "0", "90", "0", "0.000 ", "1", "0", "1", "51.172 ", "-51.172 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.703 ", "0", "0"
"2021-03-21 07:00:00", "80", "7", "15.210 ", "0.032 ", "75", "0", "0.206 ", "0.988 ", "8.981 ", "0.993 ", "50.873 ", "-32.152 ", "-0.129 ", "-0.129 ", "0", "-0.325 ", "-0.129 ", "-19.291 ", "0", "0"
"2021-03-21 08:00:00", "80", "8", "16.170 ", "0.008 ", "60", "0", "0.399 ", "0.953 ", "17.552 ", "0.981 ", "50.575 ", "-46.174 ", "-0.185 ", "-0.185 ", "0", "-0.325 ", "-0.185 ", "-27.705 ", "0", "0"
"2021-03-21 09:00:00", "80", "9", "16.880 ", "0.561 ", "45", "0", "0.564 ", "0.904 ", "25.245 ", "0.965 ", "50.356 ", "244 ", "0.978 ", "0.978 ", "0.929 ", "0.653 ", "0.978 ", "147 ", "0.007 ", "50.000 "
"2021-03-21 10:00:00", "80", "10", "17.580 ", "0.739 ", "30", "0", "0.691 ", "0.853 ", "31.489 ", "0.947 ", "50.141 ", "309 ", "1.238 ", "1.238 ", "1.176 ", "1.890 ", "1.238 ", "186 ", "0.052 ", "50.000 "
"2021-03-21 11:00:00", "80", "11", "18.290 ", "0.396 ", "15", "0", "0.770 ", "0.813 ", "35.633 ", "0.932 ", "49.924 ", "131 ", "0.523 ", "0.523 ", "0.497 ", "2.413 ", "0.523 ", "78.467 ", "0", "46.765 "
"2021-03-21 12:00:00", "80", "12", "18.180 ", "0.821 ", "0", "0", "0.798 ", "0.798 ", "37.095 ", "0.926 ", "49.957 ", "315 ", "1.262 ", "1.262 ", "1.199 ", "3.675 ", "1.262 ", "189 ", "0.049 ", "50.000 "
"2021-03-21 13:00:00", "80", "13", "18.060 ", "0.125 ", "-15", "0", "0.770 ", "0.813 ", "35.633 ", "0.932 ", "49.994 ", "7.124 ", "0.028 ", "0.028 ", "0.027 ", "3.703 ", "0.028 ", "4.275 ", "0", "16.907 "
"2021-03-21 14:00:00", "80", "14", "17.950 ", "0.905 ", "-30", "0", "0.691 ", "0.853 ", "31.489 ", "0.947 ", "50.028 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "5.265 ", "1.561 ", "234 ", "0.094 ", "50.000 "
"2021-03-21 15:00:00", "80", "15", "17.340 ", "0.934 ", "-45", "0", "0.564 ", "0.904 ", "25.245 ", "0.965 ", "50.215 ", "441 ", "1.764 ", "1.764 ", "1.676 ", "7.029 ", "1.764 ", "265 ", "0.219 ", "50.000 "
"2021-03-21 16:00:00", "80", "16", "16.730 ", "0.835 ", "-60", "0", "0.399 ", "0.953 ", "17.552 ", "0.981 ", "50.402 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "8.708 ", "1.679 ", "252 ", "0.331 ", "50.000 "
"2021-03-21 17:00:00", "80", "17", "16.120 ", "0.608 ", "-75", "0", "0.206 ", "0.988 ", "8.981 ", "0.993 ", "50.590 ", "309 ", "1.235 ", "1.235 ", "1.173 ", "9.942 ", "1.235 ", "185 ", "0.376 ", "50.000 "
"2021-03-21 18:00:00", "80", "18", "15.240 ", "0", "-90", "0", "0.000 ", "1", "0", "1", "50.863 ", "-50.863 ", "-0.203 ", "-0.203 ", "0", "9.739 ", "-0.203 ", "-30.518 ", "0.236 ", "50.000 "
"2021-03-21 19:00:00", "80", "19", "14.370 ", "0", "-105", "0", "-0.206 ", "0.988 ", "8.981 ", "0.993 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "9.534 ", "-0.205 ", "-30.681 ", "0.096 ", "50.000 "
"2021-03-21 20:00:00", "80", "20", "13.490 ", "0", "-120", "0", "-0.399 ", "0.953 ", "17.552 ", "0.981 ", "51.411 ", "-51.411 ", "-0.206 ", "-0.206 ", "0", "9.329 ", "-0.206 ", "-30.846 ", "0", "33.479 "
"2021-03-21 21:00:00", "80", "21", "13.590 ", "0", "-135", "0", "-0.564 ", "0.904 ", "25.245 ", "0.965 ", "51.379 ", "-51.379 ", "-0.206 ", "-0.206 ", "0", "9.123 ", "-0.206 ", "-30.827 ", "0", "0"
"2021-03-21 22:00:00", "80", "22", "13.680 ", "0", "-150", "0", "-0.691 ", "0.853 ", "31.489 ", "0.947 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "8.918 ", "-0.205 ", "-30.811 ", "0", "0"
"2021-03-21 23:00:00", "80", "23", "13.780 ", "0", "-165", "0", "-0.770 ", "0.813 ", "35.633 ", "0.932 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "8.713 ", "-0.205 ", "-30.792 ", "0", "0"
"2021-03-22 00:00:00", "81", "0", "13.950 ", "0", "180", "0.403 ", "-0.793 ", "0.793 ", "37.498 ", "0.924 ", "51.266 ", "-51.266 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.760 ", "0", "0"
"2021-03-22 01:00:00", "81", "1", "14.110 ", "0", "165", "0.403 ", "-0.766 ", "0.809 ", "36.028 ", "0.931 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-03-22 02:00:00", "81", "2", "14.280 ", "0", "150", "0.403 ", "-0.687 ", "0.849 ", "31.866 ", "0.946 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-03-22 03:00:00", "81", "3", "13.940 ", "0", "135", "0.403 ", "-0.560 ", "0.902 ", "25.600 ", "0.964 ", "51.269 ", "-51.269 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.762 ", "0", "0"
"2021-03-22 04:00:00", "81", "4", "13.610 ", "0", "120", "0.403 ", "-0.395 ", "0.952 ", "17.889 ", "0.981 ", "51.373 ", "-51.373 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.824 ", "0", "0"
"2021-03-22 05:00:00", "81", "5", "13.270 ", "0", "105", "0.403 ", "-0.202 ", "0.987 ", "9.306 ", "0.993 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "0", "0"
"2021-03-22 06:00:00", "81", "6", "14.620 ", "0", "90", "0.403 ", "0.004 ", "1.000 ", "0.322 ", "1.000 ", "51.057 ", "-51.057 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.634 ", "0", "0"
"2021-03-22 07:00:00", "81", "7", "15.960 ", "0.041 ", "75", "0.403 ", "0.211 ", "0.989 ", "8.655 ", "0.993 ", "50.640 ", "-26.313 ", "-0.105 ", "-0.105 ", "0", "-0.325 ", "-0.105 ", "-15.788 ", "0", "0"
"2021-03-22 08:00:00", "81", "8", "17.310 ", "0.057 ", "60", "0.403 ", "0.403 ", "0.955 ", "17.215 ", "0.982 ", "50.224 ", "-18.289 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-10.973 ", "0", "0"
"2021-03-22 09:00:00", "81", "9", "17.960 ", "0.075 ", "45", "0.403 ", "0.568 ", "0.907 ", "24.889 ", "0.966 ", "50.025 ", "-10.286 ", "-0.041 ", "-0.041 ", "0", "-0.325 ", "-0.041 ", "-6.172 ", "0", "0"
"2021-03-22 10:00:00", "81", "10", "18.600 ", "0", "30", "0.403 ", "0.695 ", "0.856 ", "31.112 ", "0.949 ", "49.829 ", "-49.829 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.897 ", "0", "0"
"2021-03-22 11:00:00", "81", "11", "19.250 ", "0.604 ", "15", "0.403 ", "0.775 ", "0.817 ", "35.237 ", "0.934 ", "49.632 ", "228 ", "0.912 ", "0.912 ", "0.866 ", "0.587 ", "0.912 ", "137 ", "0", "48.875 "
"2021-03-22 12:00:00", "81", "12", "18.270 ", "0", "0", "0.403 ", "0.802 ", "0.802 ", "36.692 ", "0.928 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "0.387 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-03-22 13:00:00", "81", "13", "17.300 ", "0.701 ", "-15", "0.403 ", "0.775 ", "0.817 ", "35.237 ", "0.934 ", "50.227 ", "272 ", "1.088 ", "1.088 ", "1.034 ", "1.475 ", "1.088 ", "163 ", "0.023 ", "50.000 "
"2021-03-22 14:00:00", "81", "14", "16.320 ", "0.372 ", "-30", "0.403 ", "0.695 ", "0.856 ", "31.112 ", "0.949 ", "50.529 ", "131 ", "0.525 ", "0.525 ", "0.499 ", "2.000 ", "0.525 ", "78.779 ", "0", "35.812 "
"2021-03-22 15:00:00", "81", "15", "15.690 ", "0.538 ", "-45", "0.403 ", "0.568 ", "0.907 ", "24.889 ", "0.966 ", "50.724 ", "233 ", "0.933 ", "0.933 ", "0.886 ", "2.933 ", "0.933 ", "140 ", "0", "49.996 "
"2021-03-22 16:00:00", "81", "16", "15.050 ", "0.207 ", "-60", "0.403 ", "0.403 ", "0.955 ", "17.215 ", "0.982 ", "50.923 ", "66.041 ", "0.264 ", "0.264 ", "0.251 ", "3.197 ", "0.264 ", "39.625 ", "0", "11.861 "
"2021-03-22 17:00:00", "81", "17", "14.420 ", "0.029 ", "-75", "0.403 ", "0.211 ", "0.989 ", "8.655 ", "0.993 ", "51.119 ", "-33.860 ", "-0.135 ", "-0.135 ", "0", "3.062 ", "-0.135 ", "-20.316 ", "0", "0"
"2021-03-22 18:00:00", "81", "18", "14.060 ", "0", "-90", "0.403 ", "0.004 ", "1.000 ", "0.322 ", "1.000 ", "51.232 ", "-51.232 ", "-0.205 ", "-0.205 ", "0", "2.857 ", "-0.205 ", "-30.739 ", "0", "0"
"2021-03-22 19:00:00", "81", "19", "13.710 ", "0", "-105", "0.403 ", "-0.202 ", "0.987 ", "9.306 ", "0.993 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "2.652 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-03-22 20:00:00", "81", "20", "13.350 ", "0", "-120", "0.403 ", "-0.395 ", "0.952 ", "17.889 ", "0.981 ", "51.455 ", "-51.455 ", "-0.206 ", "-0.206 ", "0", "2.446 ", "-0.206 ", "-30.873 ", "0", "0"
"2021-03-22 21:00:00", "81", "21", "12.810 ", "0", "-135", "0.403 ", "-0.560 ", "0.902 ", "25.600 ", "0.964 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "2.239 ", "-0.206 ", "-30.975 ", "0", "0"
"2021-03-22 22:00:00", "81", "22", "12.270 ", "0", "-150", "0.403 ", "-0.687 ", "0.849 ", "31.866 ", "0.946 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "2.032 ", "-0.207 ", "-31.077 ", "0", "0"
"2021-03-22 23:00:00", "81", "23", "11.730 ", "0", "-165", "0.403 ", "-0.766 ", "0.809 ", "36.028 ", "0.931 ", "51.967 ", "-51.967 ", "-0.208 ", "-0.208 ", "0", "1.824 ", "-0.208 ", "-31.180 ", "0", "0"
"2021-03-23 00:00:00", "82", "0", "11.510 ", "0", "180", "0.806 ", "-0.789 ", "0.789 ", "37.901 ", "0.923 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.222 ", "0", "0"
"2021-03-23 01:00:00", "82", "1", "11.300 ", "0", "165", "0.806 ", "-0.762 ", "0.805 ", "36.424 ", "0.929 ", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.262 ", "0", "0"
"2021-03-23 02:00:00", "82", "2", "11.080 ", "0", "150", "0.806 ", "-0.682 ", "0.846 ", "32.243 ", "0.945 ", "52.174 ", "-52.174 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.304 ", "0", "0"
"2021-03-23 03:00:00", "82", "3", "10.980 ", "0", "135", "0.806 ", "-0.556 ", "0.899 ", "25.955 ", "0.963 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.323 ", "0", "0"
"2021-03-23 04:00:00", "82", "4", "10.870 ", "0", "120", "0.806 ", "-0.390 ", "0.950 ", "18.226 ", "0.980 ", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "0", "0"
"2021-03-23 05:00:00", "82", "5", "10.770 ", "0", "105", "0.806 ", "-0.198 ", "0.986 ", "9.632 ", "0.992 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-03-23 06:00:00", "82", "6", "12.260 ", "0", "90", "0.806 ", "0.008 ", "1.000 ", "0.643 ", "1.000 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-03-23 07:00:00", "82", "7", "13.760 ", "0.265 ", "75", "0.806 ", "0.215 ", "0.990 ", "8.330 ", "0.994 ", "51.326 ", "106 ", "0.423 ", "0.423 ", "0.402 ", "0.098 ", "0.423 ", "63.509 ", "0", "20.671 "
"2021-03-23 08:00:00", "82", "8", "15.250 ", "0.568 ", "60", "0.806 ", "0.407 ", "0.957 ", "16.877 ", "0.982 ", "50.860 ", "271 ", "1.084 ", "1.084 ", "1.029 ", "1.182 ", "1.084 ", "163 ", "0.023 ", "50.000 "
"2021-03-23 09:00:00", "82", "9", "16.330 ", "0.753 ", "45", "0.806 ", "0.572 ", "0.910 ", "24.533 ", "0.967 ", "50.526 ", "349 ", "1.395 ", "1.395 ", "1.325 ", "2.577 ", "1.395 ", "209 ", "0.092 ", "50.000 "
"2021-03-23 10:00:00", "82", "10", "17.410 ", "0.831 ", "30", "0.806 ", "0.699 ", "0.860 ", "30.735 ", "0.950 ", "50.193 ", "359 ", "1.434 ", "1.434 ", "1.363 ", "4.011 ", "1.434 ", "215 ", "0.167 ", "50.000 "
"2021-03-23 11:00:00", "82", "11", "18.490 ", "0.850 ", "15", "0.806 ", "0.779 ", "0.821 ", "34.842 ", "0.935 ", "49.863 ", "343 ", "1.372 ", "1.372 ", "1.304 ", "5.383 ", "1.372 ", "206 ", "0.233 ", "50.000 "
"2021-03-23 12:00:00", "82", "12", "18.440 ", "0.566 ", "0", "0.806 ", "0.806 ", "0.806 ", "36.289 ", "0.930 ", "49.878 ", "206 ", "0.823 ", "0.823 ", "0.782 ", "6.206 ", "0.823 ", "123 ", "0.216 ", "50.000 "
"2021-03-23 13:00:00", "82", "13", "18.400 ", "0.907 ", "-15", "0.806 ", "0.779 ", "0.821 ", "34.842 ", "0.935 ", "49.890 ", "369 ", "1.478 ", "1.478 ", "1.404 ", "7.684 ", "1.478 ", "222 ", "0.298 ", "50.000 "
"2021-03-23 14:00:00", "82", "14", "18.350 ", "0.604 ", "-30", "0.806 ", "0.699 ", "0.860 ", "30.735 ", "0.950 ", "49.905 ", "247 ", "0.989 ", "0.989 ", "0.940 ", "8.673 ", "0.989 ", "148 ", "0.307 ", "50.000 "
"2021-03-23 15:00:00", "82", "15", "17.340 ", "0.774 ", "-45", "0.806 ", "0.572 ", "0.910 ", "24.533 ", "0.967 ", "50.215 ", "360 ", "1.439 ", "1.439 ", "1.367 ", "10.112 ", "1.439 ", "216 ", "0.382 ", "50.000 "
"2021-03-23 16:00:00", "82", "16", "16.340 ", "0.621 ", "-60", "0.806 ", "0.407 ", "0.957 ", "16.877 ", "0.982 ", "50.522 ", "301 ", "1.205 ", "1.205 ", "1.145 ", "11.317 ", "1.205 ", "181 ", "0.423 ", "50.000 "
"2021-03-23 17:00:00", "82", "17", "15.330 ", "0.132 ", "-75", "0.806 ", "0.215 ", "0.990 ", "8.330 ", "0.994 ", "50.835 ", "27.160 ", "0.109 ", "0.109 ", "0.103 ", "11.426 ", "0.109 ", "16.296 ", "0.300 ", "50.000 "
"2021-03-23 18:00:00", "82", "18", "14.670 ", "0", "-90", "0.806 ", "0.008 ", "1.000 ", "0.643 ", "1.000 ", "51.041 ", "-51.041 ", "-0.204 ", "-0.204 ", "0", "11.222 ", "-0.204 ", "-30.625 ", "0.160 ", "50.000 "
"2021-03-23 19:00:00", "82", "19", "14", "0", "-105", "0.806 ", "-0.198 ", "0.986 ", "9.632 ", "0.992 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "11.017 ", "-0.205 ", "-30.750 ", "0.020 ", "50.000 "
"2021-03-23 20:00:00", "82", "20", "13.340 ", "0", "-120", "0.806 ", "-0.390 ", "0.950 ", "18.226 ", "0.980 ", "51.458 ", "-51.458 ", "-0.206 ", "-0.206 ", "0", "10.811 ", "-0.206 ", "-30.875 ", "0", "5.295 "
"2021-03-23 21:00:00", "82", "21", "13.240 ", "0", "-135", "0.806 ", "-0.556 ", "0.899 ", "25.955 ", "0.963 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "10.605 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-03-23 22:00:00", "82", "22", "13.130 ", "0", "-150", "0.806 ", "-0.682 ", "0.846 ", "32.243 ", "0.945 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "10.399 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-03-23 23:00:00", "82", "23", "13.030 ", "0", "-165", "0.806 ", "-0.762 ", "0.805 ", "36.424 ", "0.929 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "10.193 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-03-24 00:00:00", "83", "0", "12.880 ", "0", "180", "1.209 ", "-0.785 ", "0.785 ", "38.304 ", "0.921 ", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-03-24 01:00:00", "83", "1", "12.740 ", "0", "165", "1.209 ", "-0.758 ", "0.801 ", "36.819 ", "0.927 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-03-24 02:00:00", "83", "2", "12.590 ", "0", "150", "1.209 ", "-0.678 ", "0.842 ", "32.619 ", "0.944 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.017 ", "0", "0"
"2021-03-24 03:00:00", "83", "3", "12.620 ", "0", "135", "1.209 ", "-0.551 ", "0.897 ", "26.309 ", "0.963 ", "51.685 ", "-51.685 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.011 ", "0", "0"
"2021-03-24 04:00:00", "83", "4", "12.650 ", "0", "120", "1.209 ", "-0.386 ", "0.948 ", "18.562 ", "0.979 ", "51.675 ", "-51.675 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.005 ", "0", "0"
"2021-03-24 05:00:00", "83", "5", "12.680 ", "0", "105", "1.209 ", "-0.194 ", "0.985 ", "9.956 ", "0.992 ", "51.666 ", "-51.666 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.999 ", "0", "0"
"2021-03-24 06:00:00", "83", "6", "13.800 ", "0", "90", "1.209 ", "0.013 ", "1.000 ", "0.964 ", "0.999 ", "51.313 ", "-51.313 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.788 ", "0", "0"
"2021-03-24 07:00:00", "83", "7", "14.910 ", "0.015 ", "75", "1.209 ", "0.219 ", "0.990 ", "8.004 ", "0.994 ", "50.966 ", "-42.287 ", "-0.169 ", "-0.169 ", "0", "-0.325 ", "-0.169 ", "-25.372 ", "0", "0"
"2021-03-24 08:00:00", "83", "8", "16.030 ", "0.466 ", "60", "1.209 ", "0.412 ", "0.959 ", "16.539 ", "0.983 ", "50.618 ", "214 ", "0.855 ", "0.855 ", "0.812 ", "0.530 ", "0.855 ", "128 ", "0", "45.825 "
"2021-03-24 09:00:00", "83", "9", "17.060 ", "0.729 ", "45", "1.209 ", "0.577 ", "0.912 ", "24.177 ", "0.968 ", "50.301 ", "338 ", "1.350 ", "1.350 ", "1.283 ", "1.880 ", "1.350 ", "203 ", "0.063 ", "50.000 "
"2021-03-24 10:00:00", "83", "10", "18.080 ", "0.537 ", "30", "1.209 ", "0.704 ", "0.863 ", "30.357 ", "0.951 ", "49.988 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "2.742 ", "0.861 ", "129 ", "0.052 ", "50.000 "
"2021-03-24 11:00:00", "83", "11", "19.110 ", "0.883 ", "15", "1.209 ", "0.783 ", "0.825 ", "34.446 ", "0.937 ", "49.674 ", "361 ", "1.446 ", "1.446 ", "1.373 ", "4.187 ", "1.446 ", "217 ", "0.129 ", "50.000 "
"2021-03-24 12:00:00", "83", "12", "18.730 ", "0.941 ", "0", "1.209 ", "0.810 ", "0.810 ", "35.886 ", "0.931 ", "49.790 ", "378 ", "1.512 ", "1.512 ", "1.436 ", "5.699 ", "1.512 ", "227 ", "0.216 ", "50.000 "
"2021-03-24 13:00:00", "83", "13", "18.360 ", "0.858 ", "-15", "1.209 ", "0.783 ", "0.825 ", "34.446 ", "0.937 ", "49.902 ", "350 ", "1.398 ", "1.398 ", "1.329 ", "7.097 ", "1.398 ", "210 ", "0.285 ", "50.000 "
"2021-03-24 14:00:00", "83", "14", "17.980 ", "0.646 ", "-30", "1.209 ", "0.704 ", "0.863 ", "30.357 ", "0.951 ", "50.018 ", "269 ", "1.077 ", "1.077 ", "1.023 ", "8.174 ", "1.077 ", "162 ", "0.307 ", "50.000 "
"2021-03-24 15:00:00", "83", "15", "17.270 ", "0.775 ", "-45", "1.209 ", "0.577 ", "0.912 ", "24.177 ", "0.968 ", "50.236 ", "362 ", "1.447 ", "1.447 ", "1.374 ", "9.621 ", "1.447 ", "217 ", "0.384 ", "50.000 "
"2021-03-24 16:00:00", "83", "16", "16.570 ", "0.718 ", "-60", "1.209 ", "0.412 ", "0.959 ", "16.539 ", "0.983 ", "50.451 ", "357 ", "1.427 ", "1.427 ", "1.356 ", "11.048 ", "1.427 ", "214 ", "0.458 ", "50.000 "
"2021-03-24 17:00:00", "83", "17", "15.860 ", "0.703 ", "-75", "1.209 ", "0.219 ", "0.990 ", "8.004 ", "0.994 ", "50.671 ", "366 ", "1.465 ", "1.465 ", "1.392 ", "12.514 ", "1.465 ", "220 ", "0.538 ", "50.000 "
"2021-03-24 18:00:00", "83", "18", "14.950 ", "0.297 ", "-90", "1.209 ", "0.013 ", "1.000 ", "0.964 ", "0.999 ", "50.954 ", "128 ", "0.510 ", "0.510 ", "0.485 ", "13.024 ", "0.510 ", "76.551 ", "0.475 ", "50.000 "
"2021-03-24 19:00:00", "83", "19", "14.050 ", "0", "-105", "1.209 ", "-0.194 ", "0.985 ", "9.956 ", "0.992 ", "51.235 ", "-51.235 ", "-0.205 ", "-0.205 ", "0", "12.819 ", "-0.205 ", "-30.741 ", "0.335 ", "50.000 "
"2021-03-24 20:00:00", "83", "20", "13.140 ", "0", "-120", "1.209 ", "-0.386 ", "0.948 ", "18.562 ", "0.979 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "12.613 ", "-0.206 ", "-30.912 ", "0.195 ", "50.000 "
"2021-03-24 21:00:00", "83", "21", "12.580 ", "0", "-135", "1.209 ", "-0.551 ", "0.897 ", "26.309 ", "0.963 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "12.406 ", "-0.207 ", "-31.018 ", "0.055 ", "50.000 "
"2021-03-24 22:00:00", "83", "22", "12.020 ", "0", "-150", "1.209 ", "-0.678 ", "0.842 ", "32.619 ", "0.944 ", "51.875 ", "-51.875 ", "-0.207 ", "-0.207 ", "0", "12.199 ", "-0.207 ", "-31.125 ", "0", "17.320 "
"2021-03-24 23:00:00", "83", "23", "11.460 ", "0", "-165", "1.209 ", "-0.758 ", "0.801 ", "36.819 ", "0.927 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "11.990 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-03-25 00:00:00", "84", "0", "11.360 ", "0", "180", "1.611 ", "-0.781 ", "0.781 ", "38.707 ", "0.919 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-03-25 01:00:00", "84", "1", "11.250 ", "0", "165", "1.611 ", "-0.753 ", "0.797 ", "37.214 ", "0.926 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-03-25 02:00:00", "84", "2", "11.150 ", "0", "150", "1.611 ", "-0.674 ", "0.839 ", "32.995 ", "0.942 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-03-25 03:00:00", "84", "3", "11.530 ", "0", "135", "1.611 ", "-0.547 ", "0.894 ", "26.663 ", "0.962 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.218 ", "0", "0"
"2021-03-25 04:00:00", "84", "4", "11.900 ", "0", "120", "1.611 ", "-0.382 ", "0.946 ", "18.898 ", "0.979 ", "51.913 ", "-51.913 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.148 ", "0", "0"
"2021-03-25 05:00:00", "84", "5", "12.280 ", "0", "105", "1.611 ", "-0.189 ", "0.984 ", "10.281 ", "0.991 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-03-25 06:00:00", "84", "6", "13.230 ", "0", "90", "1.611 ", "0.017 ", "1.000 ", "1.285 ", "0.999 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-03-25 07:00:00", "84", "7", "14.180 ", "0.167 ", "75", "1.611 ", "0.223 ", "0.991 ", "7.678 ", "0.994 ", "51.194 ", "47.715 ", "0.191 ", "0.191 ", "0", "-0.134 ", "0.191 ", "28.629 ", "0", "8.128 "
"2021-03-25 08:00:00", "84", "8", "15.130 ", "0.549 ", "60", "1.611 ", "0.416 ", "0.961 ", "16.202 ", "0.983 ", "50.898 ", "261 ", "1.046 ", "1.046 ", "0.994 ", "0.912 ", "1.046 ", "157 ", "0.017 ", "50.000 "
"2021-03-25 09:00:00", "84", "9", "15.550 ", "0.732 ", "45", "1.611 ", "0.581 ", "0.915 ", "23.821 ", "0.969 ", "50.767 ", "340 ", "1.360 ", "1.360 ", "1.292 ", "2.271 ", "1.360 ", "204 ", "0.081 ", "50.000 "
"2021-03-25 10:00:00", "84", "10", "15.970 ", "0.866 ", "30", "1.611 ", "0.708 ", "0.867 ", "29.980 ", "0.952 ", "50.637 ", "380 ", "1.518 ", "1.518 ", "1.442 ", "3.790 ", "1.518 ", "228 ", "0.169 ", "50.000 "
"2021-03-25 11:00:00", "84", "11", "16.390 ", "0.885 ", "15", "1.611 ", "0.787 ", "0.829 ", "34.051 ", "0.938 ", "50.507 ", "364 ", "1.456 ", "1.456 ", "1.383 ", "5.245 ", "1.456 ", "218 ", "0.247 ", "50.000 "
"2021-03-25 12:00:00", "84", "12", "15.880 ", "0.874 ", "0", "1.611 ", "0.815 ", "0.815 ", "35.484 ", "0.933 ", "50.665 ", "349 ", "1.398 ", "1.398 ", "1.328 ", "6.643 ", "1.398 ", "210 ", "0.317 ", "50.000 "
"2021-03-25 13:00:00", "84", "13", "15.370 ", "0.826 ", "-15", "1.611 ", "0.787 ", "0.829 ", "34.051 ", "0.938 ", "50.823 ", "336 ", "1.343 ", "1.343 ", "1.276 ", "7.986 ", "1.343 ", "202 ", "0.378 ", "50.000 "
"2021-03-25 14:00:00", "84", "14", "14.860 ", "0.307 ", "-30", "1.611 ", "0.708 ", "0.867 ", "29.980 ", "0.952 ", "50.982 ", "101 ", "0.406 ", "0.406 ", "0.386 ", "8.392 ", "0.406 ", "60.882 ", "0.299 ", "50.000 "
"2021-03-25 15:00:00", "84", "15", "14.270 ", "0", "-45", "1.611 ", "0.581 ", "0.915 ", "23.821 ", "0.969 ", "51.166 ", "-51.166 ", "-0.205 ", "-0.205 ", "0", "8.188 ", "-0.205 ", "-30.700 ", "0.159 ", "50.000 "
"2021-03-25 16:00:00", "84", "16", "13.680 ", "0", "-60", "1.611 ", "0.416 ", "0.961 ", "16.202 ", "0.983 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "7.982 ", "-0.205 ", "-30.811 ", "0.019 ", "50.000 "
"2021-03-25 17:00:00", "84", "17", "13.090 ", "0.008 ", "-75", "1.611 ", "0.223 ", "0.991 ", "7.678 ", "0.994 ", "51.536 ", "-46.771 ", "-0.187 ", "-0.187 ", "0", "7.795 ", "-0.187 ", "-28.062 ", "0", "5.199 "
"2021-03-25 18:00:00", "84", "18", "12.620 ", "0.437 ", "-90", "1.611 ", "0.017 ", "1.000 ", "1.285 ", "0.999 ", "51.685 ", "211 ", "0.845 ", "0.845 ", "0.803 ", "8.640 ", "0.845 ", "127 ", "0", "45.260 "
"2021-03-25 19:00:00", "84", "19", "12.160 ", "0", "-105", "1.611 ", "-0.189 ", "0.984 ", "10.281 ", "0.991 ", "51.830 ", "-51.830 ", "-0.207 ", "-0.207 ", "0", "8.433 ", "-0.207 ", "-31.098 ", "0", "0"
"2021-03-25 20:00:00", "84", "20", "11.690 ", "0", "-120", "1.611 ", "-0.382 ", "0.946 ", "18.898 ", "0.979 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "8.225 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-03-25 21:00:00", "84", "21", "11.410 ", "0", "-135", "1.611 ", "-0.547 ", "0.894 ", "26.663 ", "0.962 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "8.017 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-03-25 22:00:00", "84", "22", "11.120 ", "0", "-150", "1.611 ", "-0.674 ", "0.839 ", "32.995 ", "0.942 ", "52.161 ", "-52.161 ", "-0.209 ", "-0.209 ", "0", "7.808 ", "-0.209 ", "-31.297 ", "0", "0"
"2021-03-25 23:00:00", "84", "23", "10.840 ", "0", "-165", "1.611 ", "-0.753 ", "0.797 ", "37.214 ", "0.926 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "7.599 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-03-26 00:00:00", "85", "0", "10.770 ", "0", "180", "2.013 ", "-0.776 ", "0.776 ", "39.109 ", "0.917 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-03-26 01:00:00", "85", "1", "10.690 ", "0", "165", "2.013 ", "-0.749 ", "0.793 ", "37.608 ", "0.924 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-03-26 02:00:00", "85", "2", "10.620 ", "0", "150", "2.013 ", "-0.670 ", "0.836 ", "33.369 ", "0.941 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.392 ", "0", "0"
"2021-03-26 03:00:00", "85", "3", "10.440 ", "0", "135", "2.013 ", "-0.543 ", "0.891 ", "27.016 ", "0.961 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-03-26 04:00:00", "85", "4", "10.270 ", "0", "120", "2.013 ", "-0.378 ", "0.945 ", "19.233 ", "0.978 ", "52.433 ", "-52.433 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.460 ", "0", "0"
"2021-03-26 05:00:00", "85", "5", "10.090 ", "0", "105", "2.013 ", "-0.185 ", "0.984 ", "10.605 ", "0.991 ", "52.491 ", "-52.491 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.494 ", "0", "0"
"2021-03-26 06:00:00", "85", "6", "11.180 ", "0", "90", "2.013 ", "0.021 ", "1.000 ", "1.606 ", "0.999 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-03-26 07:00:00", "85", "7", "12.260 ", "0.274 ", "75", "2.013 ", "0.228 ", "0.992 ", "7.353 ", "0.995 ", "51.799 ", "111 ", "0.444 ", "0.444 ", "0.422 ", "0.119 ", "0.444 ", "66.670 ", "0", "21.888 "
"2021-03-26 08:00:00", "85", "8", "13.350 ", "0.447 ", "60", "2.013 ", "0.420 ", "0.963 ", "15.864 ", "0.984 ", "51.455 ", "203 ", "0.814 ", "0.814 ", "0.773 ", "0.933 ", "0.814 ", "122 ", "0", "43.530 "
"2021-03-26 09:00:00", "85", "9", "14.150 ", "0.378 ", "45", "2.013 ", "0.585 ", "0.918 ", "23.466 ", "0.969 ", "51.204 ", "151 ", "0.604 ", "0.604 ", "0.574 ", "1.538 ", "0.604 ", "90.657 ", "0", "31.313 "
"2021-03-26 10:00:00", "85", "10", "14.960 ", "0.777 ", "30", "2.013 ", "0.712 ", "0.870 ", "29.603 ", "0.953 ", "50.951 ", "337 ", "1.348 ", "1.348 ", "1.281 ", "2.886 ", "1.348 ", "202 ", "0.062 ", "50.000 "
"2021-03-26 11:00:00", "85", "11", "15.760 ", "0.777 ", "15", "2.013 ", "0.792 ", "0.833 ", "33.656 ", "0.940 ", "50.702 ", "315 ", "1.261 ", "1.261 ", "1.198 ", "4.147 ", "1.261 ", "189 ", "0.111 ", "50.000 "
"2021-03-26 12:00:00", "85", "12", "16.330 ", "0.705 ", "0", "2.013 ", "0.819 ", "0.819 ", "35.082 ", "0.934 ", "50.526 ", "274 ", "1.097 ", "1.097 ", "1.042 ", "5.244 ", "1.097 ", "165 ", "0.136 ", "50.000 "
"2021-03-26 13:00:00", "85", "13", "16.910 ", "0.248 ", "-15", "2.013 ", "0.792 ", "0.833 ", "33.656 ", "0.940 ", "50.347 ", "66.609 ", "0.266 ", "0.266 ", "0.253 ", "5.510 ", "0.266 ", "39.965 ", "0.036 ", "50.000 "
"2021-03-26 14:00:00", "85", "14", "17.480 ", "0.605 ", "-30", "2.013 ", "0.712 ", "0.870 ", "29.603 ", "0.953 ", "50.172 ", "252 ", "1.008 ", "1.008 ", "0.958 ", "6.519 ", "1.008 ", "151 ", "0.047 ", "50.000 "
"2021-03-26 15:00:00", "85", "15", "16.660 ", "0.318 ", "-45", "2.013 ", "0.585 ", "0.918 ", "23.466 ", "0.969 ", "50.424 ", "120 ", "0.479 ", "0.479 ", "0.455 ", "6.998 ", "0.479 ", "71.874 ", "0", "42.459 "
"2021-03-26 16:00:00", "85", "16", "15.830 ", "0.466 ", "-60", "2.013 ", "0.420 ", "0.963 ", "15.864 ", "0.984 ", "50.680 ", "215 ", "0.859 ", "0.859 ", "0.816 ", "7.857 ", "0.859 ", "129 ", "0", "46.060 "
"2021-03-26 17:00:00", "85", "17", "15.010 ", "0.444 ", "-75", "2.013 ", "0.228 ", "0.992 ", "7.353 ", "0.995 ", "50.935 ", "213 ", "0.852 ", "0.852 ", "0.810 ", "8.710 ", "0.852 ", "128 ", "0", "45.674 "
"2021-03-26 18:00:00", "85", "18", "14.320 ", "0.065 ", "-90", "2.013 ", "0.021 ", "1.000 ", "1.606 ", "0.999 ", "51.150 ", "-12.343 ", "-0.049 ", "-0.049 ", "0", "8.660 ", "-0.049 ", "-7.406 ", "0", "0"
"2021-03-26 19:00:00", "85", "19", "13.620 ", "0", "-105", "2.013 ", "-0.185 ", "0.984 ", "10.605 ", "0.991 ", "51.370 ", "-51.370 ", "-0.205 ", "-0.205 ", "0", "8.455 ", "-0.205 ", "-30.822 ", "0", "0"
"2021-03-26 20:00:00", "85", "20", "12.930 ", "0", "-120", "2.013 ", "-0.378 ", "0.945 ", "19.233 ", "0.978 ", "51.587 ", "-51.587 ", "-0.206 ", "-0.206 ", "0", "8.249 ", "-0.206 ", "-30.952 ", "0", "0"
"2021-03-26 21:00:00", "85", "21", "12.630 ", "0", "-135", "2.013 ", "-0.543 ", "0.891 ", "27.016 ", "0.961 ", "51.682 ", "-51.682 ", "-0.207 ", "-0.207 ", "0", "8.042 ", "-0.207 ", "-31.009 ", "0", "0"
"2021-03-26 22:00:00", "85", "22", "12.340 ", "0", "-150", "2.013 ", "-0.670 ", "0.836 ", "33.369 ", "0.941 ", "51.773 ", "-51.773 ", "-0.207 ", "-0.207 ", "0", "7.835 ", "-0.207 ", "-31.064 ", "0", "0"
"2021-03-26 23:00:00", "85", "23", "12.040 ", "0", "-165", "2.013 ", "-0.749 ", "0.793 ", "37.608 ", "0.924 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "7.627 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-03-27 00:00:00", "86", "0", "11.710 ", "0", "180", "2.415 ", "-0.772 ", "0.772 ", "39.510 ", "0.915 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-03-27 01:00:00", "86", "1", "11.370 ", "0", "165", "2.415 ", "-0.745 ", "0.789 ", "38.001 ", "0.922 ", "52.081 ", "-52.081 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.249 ", "0", "0"
"2021-03-27 02:00:00", "86", "2", "11.040 ", "0", "150", "2.415 ", "-0.665 ", "0.832 ", "33.744 ", "0.940 ", "52.186 ", "-52.186 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.312 ", "0", "0"
"2021-03-27 03:00:00", "86", "3", "10.830 ", "0", "135", "2.415 ", "-0.539 ", "0.889 ", "27.369 ", "0.960 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0", "0"
"2021-03-27 04:00:00", "86", "4", "10.610 ", "0", "120", "2.415 ", "-0.373 ", "0.943 ", "19.567 ", "0.977 ", "52.324 ", "-52.324 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.394 ", "0", "0"
"2021-03-27 05:00:00", "86", "5", "10.400 ", "0", "105", "2.415 ", "-0.181 ", "0.983 ", "10.928 ", "0.991 ", "52.391 ", "-52.391 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.435 ", "0", "0"
"2021-03-27 06:00:00", "86", "6", "11.860 ", "0", "90", "2.415 ", "0.025 ", "1.000 ", "1.926 ", "0.999 ", "51.926 ", "-51.926 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.155 ", "0", "0"
"2021-03-27 07:00:00", "86", "7", "13.310 ", "0.095 ", "75", "2.415 ", "0.232 ", "0.993 ", "7.028 ", "0.995 ", "51.467 ", "5.231 ", "0.021 ", "0.021 ", "0", "-0.304 ", "0.021 ", "3.139 ", "0.003 ", "0"
"2021-03-27 08:00:00", "86", "8", "14.770 ", "0.382 ", "60", "2.415 ", "0.424 ", "0.964 ", "15.527 ", "0.984 ", "51.010 ", "167 ", "0.668 ", "0.668 ", "0.634 ", "0.364 ", "0.668 ", "100 ", "0", "36.301 "
"2021-03-27 09:00:00", "86", "9", "15.680 ", "0.311 ", "45", "2.415 ", "0.589 ", "0.921 ", "23.110 ", "0.970 ", "50.727 ", "116 ", "0.466 ", "0.466 ", "0.443 ", "0.830 ", "0.466 ", "69.873 ", "0", "23.130 "
"2021-03-27 10:00:00", "86", "10", "16.580 ", "0.430 ", "30", "2.415 ", "0.716 ", "0.873 ", "29.227 ", "0.954 ", "50.448 ", "165 ", "0.660 ", "0.660 ", "0.627 ", "1.490 ", "0.660 ", "99.069 ", "0", "34.636 "
"2021-03-27 11:00:00", "86", "11", "17.490 ", "0.497 ", "15", "2.415 ", "0.796 ", "0.837 ", "33.262 ", "0.941 ", "50.168 ", "186 ", "0.743 ", "0.743 ", "0.706 ", "2.233 ", "0.743 ", "111 ", "0", "39.452 "
"2021-03-27 12:00:00", "86", "12", "17.860 ", "0.319 ", "0", "2.415 ", "0.823 ", "0.823 ", "34.680 ", "0.936 ", "50.055 ", "97.800 ", "0.391 ", "0.391 ", "0.372 ", "2.624 ", "0.391 ", "58.680 ", "0", "18.829 "
"2021-03-27 13:00:00", "86", "13", "18.230 ", "0", "-15", "2.415 ", "0.796 ", "0.837 ", "33.262 ", "0.941 ", "49.942 ", "-49.942 ", "-0.200 ", "-0.200 ", "0", "2.424 ", "-0.200 ", "-29.965 ", "0", "0"
"2021-03-27 14:00:00", "86", "14", "18.600 ", "0.764 ", "-30", "2.415 ", "0.716 ", "0.873 ", "29.227 ", "0.954 ", "49.829 ", "334 ", "1.334 ", "1.334 ", "1.268 ", "3.758 ", "1.334 ", "200 ", "0.060 ", "50.000 "
"2021-03-27 15:00:00", "86", "15", "17.890 ", "0.542 ", "-45", "2.415 ", "0.589 ", "0.921 ", "23.110 ", "0.970 ", "50.046 ", "241 ", "0.964 ", "0.964 ", "0.916 ", "4.723 ", "0.964 ", "145 ", "0.065 ", "50.000 "
"2021-03-27 16:00:00", "86", "16", "17.190 ", "0.826 ", "-60", "2.415 ", "0.424 ", "0.964 ", "15.527 ", "0.984 ", "50.261 ", "422 ", "1.688 ", "1.688 ", "1.603 ", "6.410 ", "1.688 ", "253 ", "0.178 ", "50.000 "
"2021-03-27 17:00:00", "86", "17", "16.480 ", "0.867 ", "-75", "2.415 ", "0.232 ", "0.993 ", "7.028 ", "0.995 ", "50.479 ", "465 ", "1.860 ", "1.860 ", "1.767 ", "8.270 ", "1.860 ", "279 ", "0.317 ", "50.000 "
"2021-03-27 18:00:00", "86", "18", "15.720 ", "0.323 ", "-90", "2.415 ", "0.025 ", "1.000 ", "1.926 ", "0.999 ", "50.714 ", "144 ", "0.575 ", "0.575 ", "0.546 ", "8.845 ", "0.575 ", "86.177 ", "0.263 ", "50.000 "
"2021-03-27 19:00:00", "86", "19", "14.960 ", "0", "-105", "2.415 ", "-0.181 ", "0.983 ", "10.928 ", "0.991 ", "50.951 ", "-50.951 ", "-0.204 ", "-0.204 ", "0", "8.641 ", "-0.204 ", "-30.570 ", "0.123 ", "50.000 "
"2021-03-27 20:00:00", "86", "20", "14.200 ", "0", "-120", "2.415 ", "-0.373 ", "0.943 ", "19.567 ", "0.977 ", "51.188 ", "-51.188 ", "-0.205 ", "-0.205 ", "0", "8.436 ", "-0.205 ", "-30.713 ", "0", "44.022 "
"2021-03-27 21:00:00", "86", "21", "13.700 ", "0", "-135", "2.415 ", "-0.539 ", "0.889 ", "27.369 ", "0.960 ", "51.345 ", "-51.345 ", "-0.205 ", "-0.205 ", "0", "8.231 ", "-0.205 ", "-30.807 ", "0", "0"
"2021-03-27 22:00:00", "86", "22", "13.190 ", "0", "-150", "2.415 ", "-0.665 ", "0.832 ", "33.744 ", "0.940 ", "51.505 ", "-51.505 ", "-0.206 ", "-0.206 ", "0", "8.025 ", "-0.206 ", "-30.903 ", "0", "0"
"2021-03-27 23:00:00", "86", "23", "12.690 ", "0", "-165", "2.415 ", "-0.745 ", "0.789 ", "38.001 ", "0.922 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "7.818 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-03-28 00:00:00", "87", "0", "12.180 ", "0", "180", "2.815 ", "-0.768 ", "0.768 ", "39.911 ", "0.913 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-03-28 01:00:00", "87", "1", "11.670 ", "0", "165", "2.815 ", "-0.741 ", "0.785 ", "38.394 ", "0.920 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-03-28 02:00:00", "87", "2", "11.160 ", "0", "150", "2.815 ", "-0.661 ", "0.829 ", "34.117 ", "0.938 ", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.289 ", "0", "0"
"2021-03-28 03:00:00", "87", "3", "11.020 ", "0", "135", "2.815 ", "-0.534 ", "0.886 ", "27.720 ", "0.959 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-03-28 04:00:00", "87", "4", "10.890 ", "0", "120", "2.815 ", "-0.369 ", "0.941 ", "19.900 ", "0.977 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-03-28 05:00:00", "87", "5", "10.750 ", "0", "105", "2.815 ", "-0.177 ", "0.982 ", "11.250 ", "0.990 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0", "0"
"2021-03-28 06:00:00", "87", "6", "12.320 ", "0", "90", "2.815 ", "0.030 ", "1.000 ", "2.245 ", "0.999 ", "51.780 ", "-51.780 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.068 ", "0", "0"
"2021-03-28 07:00:00", "87", "7", "13.900 ", "0.257 ", "75", "2.815 ", "0.236 ", "0.994 ", "6.704 ", "0.995 ", "51.282 ", "102 ", "0.408 ", "0.408 ", "0.387 ", "0.083 ", "0.408 ", "61.147 ", "0", "19.767 "
"2021-03-28 08:00:00", "87", "8", "15.470 ", "0.551 ", "60", "2.815 ", "0.428 ", "0.966 ", "15.190 ", "0.985 ", "50.792 ", "265 ", "1.059 ", "1.059 ", "1.006 ", "1.142 ", "1.059 ", "159 ", "0.019 ", "50.000 "
"2021-03-28 09:00:00", "87", "9", "16.360 ", "0.689 ", "45", "2.815 ", "0.594 ", "0.923 ", "22.755 ", "0.971 ", "50.516 ", "321 ", "1.284 ", "1.284 ", "1.220 ", "2.426 ", "1.284 ", "193 ", "0.072 ", "50.000 "
"2021-03-28 10:00:00", "87", "10", "17.260 ", "0.615 ", "30", "2.815 ", "0.720 ", "0.877 ", "28.851 ", "0.956 ", "50.239 ", "260 ", "1.040 ", "1.040 ", "0.988 ", "3.466 ", "1.040 ", "156 ", "0.088 ", "50.000 "
"2021-03-28 11:00:00", "87", "11", "18.150 ", "0.810 ", "15", "2.815 ", "0.800 ", "0.841 ", "32.868 ", "0.943 ", "49.966 ", "336 ", "1.345 ", "1.345 ", "1.278 ", "4.810 ", "1.345 ", "202 ", "0.149 ", "50.000 "
"2021-03-28 12:00:00", "87", "12", "18.700 ", "0.928 ", "0", "2.815 ", "0.827 ", "0.827 ", "34.280 ", "0.938 ", "49.799 ", "383 ", "1.533 ", "1.533 ", "1.457 ", "6.344 ", "1.533 ", "230 ", "0.239 ", "50.000 "
"2021-03-28 13:00:00", "87", "13", "19.250 ", "0.982 ", "-15", "2.815 ", "0.800 ", "0.841 ", "32.868 ", "0.943 ", "49.632 ", "418 ", "1.674 ", "1.674 ", "1.590 ", "8.018 ", "1.674 ", "251 ", "0.351 ", "50.000 "
"2021-03-28 14:00:00", "87", "14", "19.800 ", "0.963 ", "-30", "2.815 ", "0.720 ", "0.877 ", "28.851 ", "0.956 ", "49.465 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "9.761 ", "1.743 ", "261 ", "0.472 ", "50.000 "
"2021-03-28 15:00:00", "87", "15", "19.060 ", "1.011 ", "-45", "2.815 ", "0.594 ", "0.923 ", "22.755 ", "0.971 ", "49.689 ", "495 ", "1.982 ", "1.982 ", "1.883 ", "11.743 ", "1.982 ", "297 ", "0.629 ", "50.000 "
"2021-03-28 16:00:00", "87", "16", "18.330 ", "0.957 ", "-60", "2.815 ", "0.428 ", "0.966 ", "15.190 ", "0.985 ", "49.911 ", "498 ", "1.992 ", "1.992 ", "1.892 ", "13.735 ", "1.992 ", "299 ", "0.788 ", "50.000 "
"2021-03-28 17:00:00", "87", "17", "17.590 ", "0.322 ", "-75", "2.815 ", "0.236 ", "0.994 ", "6.704 ", "0.995 ", "50.138 ", "141 ", "0.566 ", "0.566 ", "0.537 ", "14.300 ", "0.566 ", "84.849 ", "0.733 ", "50.000 "
"2021-03-28 18:00:00", "87", "18", "16.480 ", "0.476 ", "-90", "2.815 ", "0.030 ", "1.000 ", "2.245 ", "0.999 ", "50.479 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "15.243 ", "0.943 ", "141 ", "0.735 ", "50.000 "
"2021-03-28 19:00:00", "87", "19", "15.360 ", "0", "-105", "2.815 ", "-0.177 ", "0.982 ", "11.250 ", "0.990 ", "50.826 ", "-50.826 ", "-0.203 ", "-0.203 ", "0", "15.040 ", "-0.203 ", "-30.496 ", "0.595 ", "50.000 "
"2021-03-28 20:00:00", "87", "20", "14.250 ", "0", "-120", "2.815 ", "-0.369 ", "0.941 ", "19.900 ", "0.977 ", "51.172 ", "-51.172 ", "-0.205 ", "-0.205 ", "0", "14.835 ", "-0.205 ", "-30.703 ", "0.455 ", "50.000 "
"2021-03-28 21:00:00", "87", "21", "13.420 ", "0", "-135", "2.815 ", "-0.534 ", "0.886 ", "27.720 ", "0.959 ", "51.433 ", "-51.433 ", "-0.206 ", "-0.206 ", "0", "14.630 ", "-0.206 ", "-30.860 ", "0.315 ", "50.000 "
"2021-03-28 22:00:00", "87", "22", "12.600 ", "0", "-150", "2.815 ", "-0.661 ", "0.829 ", "34.117 ", "0.938 ", "51.691 ", "-51.691 ", "-0.207 ", "-0.207 ", "0", "14.423 ", "-0.207 ", "-31.015 ", "0.175 ", "50.000 "
"2021-03-28 23:00:00", "87", "23", "11.770 ", "0", "-165", "2.815 ", "-0.741 ", "0.785 ", "38.394 ", "0.920 ", "51.954 ", "-51.954 ", "-0.208 ", "-0.208 ", "0", "14.215 ", "-0.208 ", "-31.172 ", "0.035 ", "50.000 "
"2021-03-29 00:00:00", "88", "0", "11.340 ", "0", "180", "3.215 ", "-0.764 ", "0.764 ", "40.310 ", "0.911 ", "52.091 ", "-52.091 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.255 ", "0", "10.215 "
"2021-03-29 01:00:00", "88", "1", "10.910 ", "0", "165", "3.215 ", "-0.737 ", "0.781 ", "38.786 ", "0.919 ", "52.228 ", "-52.228 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.337 ", "0", "0"
"2021-03-29 02:00:00", "88", "2", "10.480 ", "0", "150", "3.215 ", "-0.657 ", "0.826 ", "34.489 ", "0.937 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0", "0"
