"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-03-29 03:00:00", "88", "3", "10.120 ", "0", "135", "3.215 ", "-0.530 ", "0.884 ", "28.070 ", "0.958 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.489 ", "0", "0"
"2021-03-29 04:00:00", "88", "4", "9.770 ", "0", "120", "3.215 ", "-0.365 ", "0.940 ", "20.233 ", "0.976 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.556 ", "0", "0"
"2021-03-29 05:00:00", "88", "5", "9.410 ", "0", "105", "3.215 ", "-0.173 ", "0.981 ", "11.572 ", "0.990 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-03-29 06:00:00", "88", "6", "12.480 ", "0", "90", "3.215 ", "0.034 ", "1.001 ", "2.564 ", "0.998 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.037 ", "0", "0"
"2021-03-29 07:00:00", "88", "7", "15.560 ", "0.330 ", "75", "3.215 ", "0.240 ", "0.995 ", "6.380 ", "0.995 ", "50.764 ", "146 ", "0.583 ", "0.583 ", "0.554 ", "0.258 ", "0.583 ", "87.442 ", "0", "30.041 "
"2021-03-29 08:00:00", "88", "8", "18.630 ", "0.599 ", "60", "3.215 ", "0.433 ", "0.968 ", "14.854 ", "0.985 ", "49.820 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "1.434 ", "1.176 ", "176 ", "0.036 ", "50.000 "
"2021-03-29 09:00:00", "88", "9", "19.480 ", "0.773 ", "45", "3.215 ", "0.598 ", "0.926 ", "22.400 ", "0.972 ", "49.562 ", "369 ", "1.475 ", "1.475 ", "1.401 ", "2.908 ", "1.475 ", "221 ", "0.118 ", "50.000 "
"2021-03-29 10:00:00", "88", "10", "20.340 ", "0.828 ", "30", "3.215 ", "0.725 ", "0.880 ", "28.475 ", "0.957 ", "49.302 ", "370 ", "1.480 ", "1.480 ", "1.406 ", "4.389 ", "1.480 ", "222 ", "0.200 ", "50.000 "
"2021-03-29 11:00:00", "88", "11", "21.190 ", "0.924 ", "15", "3.215 ", "0.804 ", "0.845 ", "32.475 ", "0.944 ", "49.046 ", "394 ", "1.576 ", "1.576 ", "1.498 ", "5.965 ", "1.576 ", "236 ", "0.296 ", "50.000 "
"2021-03-29 12:00:00", "88", "12", "21.460 ", "0.964 ", "0", "3.215 ", "0.832 ", "0.832 ", "33.880 ", "0.939 ", "48.965 ", "403 ", "1.614 ", "1.614 ", "1.533 ", "7.579 ", "1.614 ", "242 ", "0.398 ", "50.000 "
"2021-03-29 13:00:00", "88", "13", "21.720 ", "1.001 ", "-15", "3.215 ", "0.804 ", "0.845 ", "32.475 ", "0.944 ", "48.888 ", "431 ", "1.725 ", "1.725 ", "1.638 ", "9.304 ", "1.725 ", "259 ", "0.517 ", "50.000 "
"2021-03-29 14:00:00", "88", "14", "21.990 ", "1.017 ", "-30", "3.215 ", "0.725 ", "0.880 ", "28.475 ", "0.957 ", "48.807 ", "466 ", "1.865 ", "1.865 ", "1.771 ", "11.168 ", "1.865 ", "280 ", "0.657 ", "50.000 "
"2021-03-29 15:00:00", "88", "15", "21.120 ", "0.940 ", "-45", "3.215 ", "0.598 ", "0.926 ", "22.400 ", "0.972 ", "49.067 ", "460 ", "1.839 ", "1.839 ", "1.748 ", "13.008 ", "1.839 ", "276 ", "0.793 ", "50.000 "
"2021-03-29 16:00:00", "88", "16", "20.240 ", "0.875 ", "-60", "3.215 ", "0.433 ", "0.968 ", "14.854 ", "0.985 ", "49.332 ", "453 ", "1.812 ", "1.812 ", "1.721 ", "14.820 ", "1.812 ", "272 ", "0.925 ", "50.000 "
"2021-03-29 17:00:00", "88", "17", "19.370 ", "0.809 ", "-75", "3.215 ", "0.240 ", "0.995 ", "6.380 ", "0.995 ", "49.595 ", "432 ", "1.729 ", "1.729 ", "1.643 ", "16.549 ", "1.729 ", "259 ", "1.044 ", "50.000 "
"2021-03-29 18:00:00", "88", "18", "17.800 ", "0.505 ", "-90", "3.215 ", "0.034 ", "1.001 ", "2.564 ", "0.998 ", "50.073 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "17.561 ", "1.013 ", "152 ", "1.056 ", "50.000 "
"2021-03-29 19:00:00", "88", "19", "16.230 ", "0", "-105", "3.215 ", "-0.173 ", "0.981 ", "11.572 ", "0.990 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "17.359 ", "-0.202 ", "-30.334 ", "0.916 ", "50.000 "
"2021-03-29 20:00:00", "88", "20", "14.660 ", "0", "-120", "3.215 ", "-0.365 ", "0.940 ", "20.233 ", "0.976 ", "51.044 ", "-51.044 ", "-0.204 ", "-0.204 ", "0", "17.155 ", "-0.204 ", "-30.626 ", "0.776 ", "50.000 "
"2021-03-29 21:00:00", "88", "21", "13.960 ", "0", "-135", "3.215 ", "-0.530 ", "0.884 ", "28.070 ", "0.958 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "16.950 ", "-0.205 ", "-30.758 ", "0.636 ", "50.000 "
"2021-03-29 22:00:00", "88", "22", "13.270 ", "0", "-150", "3.215 ", "-0.657 ", "0.826 ", "34.489 ", "0.937 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "16.744 ", "-0.206 ", "-30.888 ", "0.496 ", "50.000 "
"2021-03-29 23:00:00", "88", "23", "12.570 ", "0", "-165", "3.215 ", "-0.737 ", "0.781 ", "38.786 ", "0.919 ", "51.701 ", "-51.701 ", "-0.207 ", "-0.207 ", "0", "16.537 ", "-0.207 ", "-31.020 ", "0.356 ", "50.000 "
"2021-03-30 00:00:00", "89", "0", "13.290 ", "0", "180", "3.614 ", "-0.760 ", "0.760 ", "40.709 ", "0.909 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.884 ", "0.216 ", "50.000 "
"2021-03-30 01:00:00", "89", "1", "14", "0", "165", "3.614 ", "-0.732 ", "0.777 ", "39.176 ", "0.917 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.750 ", "0.076 ", "50.000 "
"2021-03-30 02:00:00", "89", "2", "14.720 ", "0", "150", "3.614 ", "-0.653 ", "0.822 ", "34.860 ", "0.935 ", "51.025 ", "-51.025 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.615 ", "0", "25.675 "
"2021-03-30 03:00:00", "89", "3", "14.510 ", "0", "135", "3.614 ", "-0.526 ", "0.881 ", "28.419 ", "0.957 ", "51.091 ", "-51.091 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.655 ", "0", "0"
"2021-03-30 04:00:00", "89", "4", "14.310 ", "0", "120", "3.614 ", "-0.361 ", "0.938 ", "20.564 ", "0.976 ", "51.153 ", "-51.153 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.692 ", "0", "0"
"2021-03-30 05:00:00", "89", "5", "14.100 ", "0", "105", "3.614 ", "-0.168 ", "0.980 ", "11.892 ", "0.989 ", "51.219 ", "-51.219 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.732 ", "0", "0"
"2021-03-30 06:00:00", "89", "6", "16.120 ", "0", "90", "3.614 ", "0.038 ", "1.001 ", "2.882 ", "0.998 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-03-30 07:00:00", "89", "7", "18.140 ", "0.289 ", "75", "3.614 ", "0.245 ", "0.996 ", "6.057 ", "0.996 ", "49.970 ", "122 ", "0.489 ", "0.489 ", "0.464 ", "0.164 ", "0.489 ", "73.339 ", "0", "24.482 "
"2021-03-30 08:00:00", "89", "8", "20.160 ", "0.616 ", "60", "3.614 ", "0.437 ", "0.970 ", "14.518 ", "0.986 ", "49.356 ", "305 ", "1.218 ", "1.218 ", "1.157 ", "1.382 ", "1.218 ", "183 ", "0.043 ", "50.000 "
"2021-03-30 09:00:00", "89", "9", "21.100 ", "0.643 ", "45", "3.614 ", "0.602 ", "0.929 ", "22.046 ", "0.973 ", "49.073 ", "300 ", "1.200 ", "1.200 ", "1.140 ", "2.582 ", "1.200 ", "180 ", "0.083 ", "50.000 "
"2021-03-30 10:00:00", "89", "10", "22.030 ", "0.800 ", "30", "3.614 ", "0.729 ", "0.884 ", "28.100 ", "0.958 ", "48.795 ", "358 ", "1.432 ", "1.432 ", "1.361 ", "4.014 ", "1.432 ", "215 ", "0.158 ", "50.000 "
"2021-03-30 11:00:00", "89", "11", "22.970 ", "0.751 ", "15", "3.614 ", "0.809 ", "0.849 ", "32.083 ", "0.945 ", "48.515 ", "314 ", "1.255 ", "1.255 ", "1.192 ", "5.270 ", "1.255 ", "188 ", "0.206 ", "50.000 "
"2021-03-30 12:00:00", "89", "12", "21.910 ", "0.679 ", "0", "3.614 ", "0.836 ", "0.836 ", "33.481 ", "0.940 ", "48.831 ", "272 ", "1.088 ", "1.088 ", "1.034 ", "6.358 ", "1.088 ", "163 ", "0.229 ", "50.000 "
"2021-03-30 13:00:00", "89", "13", "20.850 ", "0.880 ", "-15", "3.614 ", "0.809 ", "0.849 ", "32.083 ", "0.945 ", "49.148 ", "375 ", "1.502 ", "1.502 ", "1.427 ", "7.860 ", "1.502 ", "225 ", "0.315 ", "50.000 "
"2021-03-30 14:00:00", "89", "14", "19.790 ", "0.878 ", "-30", "3.614 ", "0.729 ", "0.884 ", "28.100 ", "0.958 ", "49.468 ", "398 ", "1.590 ", "1.590 ", "1.511 ", "9.450 ", "1.590 ", "239 ", "0.413 ", "50.000 "
"2021-03-30 15:00:00", "89", "15", "18.930 ", "0.842 ", "-45", "3.614 ", "0.602 ", "0.929 ", "22.046 ", "0.973 ", "49.729 ", "407 ", "1.629 ", "1.629 ", "1.548 ", "11.079 ", "1.629 ", "244 ", "0.518 ", "50.000 "
"2021-03-30 16:00:00", "89", "16", "18.060 ", "0.394 ", "-60", "3.614 ", "0.437 ", "0.970 ", "14.518 ", "0.986 ", "49.994 ", "177 ", "0.706 ", "0.706 ", "0.671 ", "11.785 ", "0.706 ", "106 ", "0.484 ", "50.000 "
"2021-03-30 17:00:00", "89", "17", "17.200 ", "0.425 ", "-75", "3.614 ", "0.245 ", "0.996 ", "6.057 ", "0.996 ", "50.258 ", "203 ", "0.812 ", "0.812 ", "0.771 ", "12.597 ", "0.812 ", "122 ", "0.465 ", "50.000 "
"2021-03-30 18:00:00", "89", "18", "16.180 ", "0.120 ", "-90", "3.614 ", "0.038 ", "1.001 ", "2.882 ", "0.998 ", "50.572 ", "21.349 ", "0.085 ", "0.085 ", "0.081 ", "12.683 ", "0.085 ", "12.809 ", "0.338 ", "50.000 "
"2021-03-30 19:00:00", "89", "19", "15.160 ", "0", "-105", "3.614 ", "-0.168 ", "0.980 ", "11.892 ", "0.989 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "12.479 ", "-0.204 ", "-30.533 ", "0.198 ", "50.000 "
"2021-03-30 20:00:00", "89", "20", "14.140 ", "0", "-120", "3.614 ", "-0.361 ", "0.938 ", "20.564 ", "0.976 ", "51.207 ", "-51.207 ", "-0.205 ", "-0.205 ", "0", "12.274 ", "-0.205 ", "-30.724 ", "0.058 ", "50.000 "
"2021-03-30 21:00:00", "89", "21", "13.910 ", "0", "-135", "3.614 ", "-0.526 ", "0.881 ", "28.419 ", "0.957 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "12.069 ", "-0.205 ", "-30.767 ", "0", "18.733 "
"2021-03-30 22:00:00", "89", "22", "13.690 ", "0", "-150", "3.614 ", "-0.653 ", "0.822 ", "34.860 ", "0.935 ", "51.348 ", "-51.348 ", "-0.205 ", "-0.205 ", "0", "11.864 ", "-0.205 ", "-30.809 ", "0", "0"
"2021-03-30 23:00:00", "89", "23", "13.460 ", "0", "-165", "3.614 ", "-0.732 ", "0.777 ", "39.176 ", "0.917 ", "51.420 ", "-51.420 ", "-0.206 ", "-0.206 ", "0", "11.658 ", "-0.206 ", "-30.852 ", "0", "0"
"2021-03-31 00:00:00", "90", "0", "12.920 ", "0", "180", "4.012 ", "-0.755 ", "0.755 ", "41.107 ", "0.907 ", "51.590 ", "-51.590 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.954 ", "0", "0"
"2021-03-31 01:00:00", "90", "1", "12.390 ", "0", "165", "4.012 ", "-0.728 ", "0.773 ", "39.566 ", "0.915 ", "51.758 ", "-51.758 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.055 ", "0", "0"
"2021-03-31 02:00:00", "90", "2", "11.850 ", "0", "150", "4.012 ", "-0.648 ", "0.819 ", "35.230 ", "0.934 ", "51.929 ", "-51.929 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.157 ", "0", "0"
"2021-03-31 03:00:00", "90", "3", "12.070 ", "0", "135", "4.012 ", "-0.522 ", "0.879 ", "28.767 ", "0.956 ", "51.859 ", "-51.859 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.115 ", "0", "0"
"2021-03-31 04:00:00", "90", "4", "12.300 ", "0", "120", "4.012 ", "-0.357 ", "0.937 ", "20.894 ", "0.975 ", "51.786 ", "-51.786 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.072 ", "0", "0"
"2021-03-31 05:00:00", "90", "5", "12.520 ", "0", "105", "4.012 ", "-0.164 ", "0.980 ", "12.212 ", "0.989 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-03-31 06:00:00", "90", "6", "14.250 ", "0", "90", "4.012 ", "0.042 ", "1.001 ", "3.199 ", "0.998 ", "51.172 ", "-51.172 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.703 ", "0", "0"
"2021-03-31 07:00:00", "90", "7", "15.970 ", "0.046 ", "75", "4.012 ", "0.249 ", "0.997 ", "5.734 ", "0.996 ", "50.637 ", "-23.338 ", "-0.093 ", "-0.093 ", "0", "-0.325 ", "-0.093 ", "-14.003 ", "0", "0"
"2021-03-31 08:00:00", "90", "8", "17.690 ", "0.210 ", "60", "4.012 ", "0.441 ", "0.972 ", "14.183 ", "0.986 ", "50.107 ", "70.776 ", "0.283 ", "0.283 ", "0", "-0.042 ", "0.283 ", "42.465 ", "0", "12.864 "
"2021-03-31 09:00:00", "90", "9", "18.930 ", "0.318 ", "45", "4.012 ", "0.606 ", "0.931 ", "21.693 ", "0.973 ", "49.729 ", "124 ", "0.494 ", "0.494 ", "0.469 ", "0.452 ", "0.494 ", "74.130 ", "0", "24.792 "
"2021-03-31 10:00:00", "90", "10", "20.160 ", "0.297 ", "30", "4.012 ", "0.733 ", "0.887 ", "27.727 ", "0.959 ", "49.356 ", "103 ", "0.411 ", "0.411 ", "0.390 ", "0.863 ", "0.411 ", "61.611 ", "0", "19.944 "
"2021-03-31 11:00:00", "90", "11", "21.400 ", "0.385 ", "15", "4.012 ", "0.813 ", "0.853 ", "31.692 ", "0.947 ", "48.983 ", "138 ", "0.552 ", "0.552 ", "0.524 ", "1.415 ", "0.552 ", "82.790 ", "0", "28.201 "
"2021-03-31 12:00:00", "90", "12", "20.350 ", "0.478 ", "0", "4.012 ", "0.840 ", "0.840 ", "33.083 ", "0.942 ", "49.299 ", "178 ", "0.712 ", "0.712 ", "0.676 ", "2.127 ", "0.712 ", "107 ", "0", "37.667 "
"2021-03-31 13:00:00", "90", "13", "19.300 ", "0.338 ", "-15", "4.012 ", "0.813 ", "0.853 ", "31.692 ", "0.947 ", "49.616 ", "114 ", "0.458 ", "0.458 ", "0.435 ", "2.585 ", "0.458 ", "68.660 ", "0", "22.659 "
"2021-03-31 14:00:00", "90", "14", "18.250 ", "0.235 ", "-30", "4.012 ", "0.733 ", "0.887 ", "27.727 ", "0.959 ", "49.936 ", "70.442 ", "0.282 ", "0.282 ", "0.268 ", "2.866 ", "0.282 ", "42.265 ", "0", "12.793 "
"2021-03-31 15:00:00", "90", "15", "17.550 ", "0.016 ", "-45", "4.012 ", "0.606 ", "0.931 ", "21.693 ", "0.973 ", "50.150 ", "-41.358 ", "-0.165 ", "-0.165 ", "0", "2.701 ", "-0.165 ", "-24.815 ", "0", "0"
"2021-03-31 16:00:00", "90", "16", "15.210 ", "0.249 ", "-60", "4.012 ", "0.441 ", "0.972 ", "14.183 ", "0.986 ", "50.873 ", "92.793 ", "0.371 ", "0.371 ", "0.353 ", "3.072 ", "0.371 ", "55.676 ", "0", "17.697 "
"2021-03-31 17:00:00", "90", "17", "14.860 ", "0.577 ", "-75", "4.012 ", "0.249 ", "0.997 ", "5.734 ", "0.996 ", "50.982 ", "294 ", "1.175 ", "1.175 ", "1.116 ", "4.247 ", "1.175 ", "176 ", "0.036 ", "50.000 "
"2021-03-31 18:00:00", "90", "18", "14.510 ", "0.879 ", "-90", "4.012 ", "0.042 ", "1.001 ", "3.199 ", "0.998 ", "51.091 ", "477 ", "1.907 ", "1.907 ", "1.812 ", "6.154 ", "1.907 ", "286 ", "0.182 ", "50.000 "
"2021-03-31 19:00:00", "90", "19", "14.160 ", "0", "-105", "4.012 ", "-0.164 ", "0.980 ", "12.212 ", "0.989 ", "51.200 ", "-51.200 ", "-0.205 ", "-0.205 ", "0", "5.949 ", "-0.205 ", "-30.720 ", "0.042 ", "50.000 "
"2021-03-31 20:00:00", "90", "20", "13.810 ", "0", "-120", "4.012 ", "-0.357 ", "0.937 ", "20.894 ", "0.975 ", "51.310 ", "-51.310 ", "-0.205 ", "-0.205 ", "0", "5.744 ", "-0.205 ", "-30.786 ", "0", "12.840 "
"2021-03-31 21:00:00", "90", "21", "13.460 ", "0", "-135", "4.012 ", "-0.522 ", "0.879 ", "28.767 ", "0.956 ", "51.420 ", "-51.420 ", "-0.206 ", "-0.206 ", "0", "5.538 ", "-0.206 ", "-30.852 ", "0", "0"
"2021-03-31 22:00:00", "90", "22", "13.110 ", "0", "-150", "4.012 ", "-0.648 ", "0.819 ", "35.230 ", "0.934 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "5.332 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-03-31 23:00:00", "90", "23", "12.760 ", "0", "-165", "4.012 ", "-0.728 ", "0.773 ", "39.566 ", "0.915 ", "51.641 ", "-51.641 ", "-0.207 ", "-0.207 ", "0", "5.126 ", "-0.207 ", "-30.984 ", "0", "0"
"2021-04-01 00:00:00", "91", "0", "12.410 ", "0", "180", "4.408 ", "-0.751 ", "0.751 ", "41.504 ", "0.905 ", "51.751 ", "-51.751 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.051 ", "0", "0"
"2021-04-01 01:00:00", "91", "1", "12.060 ", "0", "165", "4.408 ", "-0.724 ", "0.769 ", "39.954 ", "0.913 ", "51.862 ", "-51.862 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.117 ", "0", "0"
"2021-04-01 02:00:00", "91", "2", "11.710 ", "0", "150", "4.408 ", "-0.644 ", "0.816 ", "35.598 ", "0.932 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-04-01 03:00:00", "91", "3", "11.360 ", "0", "135", "4.408 ", "-0.518 ", "0.876 ", "29.113 ", "0.955 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-04-01 04:00:00", "91", "4", "11", "0", "120", "4.408 ", "-0.352 ", "0.935 ", "21.222 ", "0.974 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.320 ", "0", "0"
"2021-04-01 05:00:00", "91", "5", "10.650 ", "0", "105", "4.408 ", "-0.160 ", "0.979 ", "12.530 ", "0.989 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0", "0"
"2021-04-01 06:00:00", "91", "6", "10.300 ", "0", "90", "4.408 ", "0.046 ", "1.001 ", "3.515 ", "0.998 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.454 ", "0", "0"
"2021-04-01 07:00:00", "91", "7", "9.950 ", "0.324 ", "75", "4.408 ", "0.253 ", "0.998 ", "5.413 ", "0.996 ", "52.535 ", "141 ", "0.565 ", "0.565 ", "0.537 ", "0.240 ", "0.565 ", "84.714 ", "0", "28.961 "
"2021-04-01 08:00:00", "91", "8", "15.730 ", "0.327 ", "60", "4.408 ", "0.445 ", "0.974 ", "13.849 ", "0.987 ", "50.711 ", "138 ", "0.553 ", "0.553 ", "0.525 ", "0.793 ", "0.553 ", "82.972 ", "0", "28.273 "
"2021-04-01 09:00:00", "91", "9", "16.570 ", "0.192 ", "45", "4.408 ", "0.611 ", "0.934 ", "21.341 ", "0.974 ", "50.451 ", "54.207 ", "0.217 ", "0.217 ", "0.206 ", "1.010 ", "0.217 ", "32.524 ", "0", "9.422 "
"2021-04-01 10:00:00", "91", "10", "17.420 ", "0.868 ", "30", "4.408 ", "0.737 ", "0.891 ", "27.354 ", "0.960 ", "50.190 ", "395 ", "1.581 ", "1.581 ", "1.502 ", "2.591 ", "1.581 ", "237 ", "0.097 ", "50.000 "
"2021-04-01 11:00:00", "91", "11", "18.260 ", "0.947 ", "15", "4.408 ", "0.817 ", "0.857 ", "31.302 ", "0.948 ", "49.933 ", "412 ", "1.648 ", "1.648 ", "1.565 ", "4.239 ", "1.648 ", "247 ", "0.204 ", "50.000 "
"2021-04-01 12:00:00", "91", "12", "18.480 ", "1.008 ", "0", "4.408 ", "0.844 ", "0.844 ", "32.687 ", "0.943 ", "49.866 ", "432 ", "1.730 ", "1.730 ", "1.643 ", "5.968 ", "1.730 ", "259 ", "0.324 ", "50.000 "
"2021-04-01 13:00:00", "91", "13", "18.700 ", "0.983 ", "-15", "4.408 ", "0.817 ", "0.857 ", "31.302 ", "0.948 ", "49.799 ", "430 ", "1.718 ", "1.718 ", "1.632 ", "7.687 ", "1.718 ", "258 ", "0.442 ", "50.000 "
"2021-04-01 14:00:00", "91", "14", "18.920 ", "0.007 ", "-30", "4.408 ", "0.737 ", "0.891 ", "27.354 ", "0.960 ", "49.732 ", "-46.276 ", "-0.185 ", "-0.185 ", "0", "7.502 ", "-0.185 ", "-27.766 ", "0.302 ", "50.000 "
"2021-04-01 15:00:00", "91", "15", "17.870 ", "0", "-45", "4.408 ", "0.611 ", "0.934 ", "21.341 ", "0.974 ", "50.052 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "7.301 ", "-0.200 ", "-30.031 ", "0.162 ", "50.000 "
"2021-04-01 16:00:00", "91", "16", "16.810 ", "0.004 ", "-60", "4.408 ", "0.445 ", "0.974 ", "13.849 ", "0.987 ", "50.378 ", "-47.850 ", "-0.191 ", "-0.191 ", "0", "7.110 ", "-0.191 ", "-28.710 ", "0.022 ", "50.000 "
"2021-04-01 17:00:00", "91", "17", "15.760 ", "0", "-75", "4.408 ", "0.253 ", "0.998 ", "5.413 ", "0.996 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "6.907 ", "-0.203 ", "-30.421 ", "0", "5.971 "
"2021-04-01 18:00:00", "91", "18", "14.430 ", "0.147 ", "-90", "4.408 ", "0.046 ", "1.001 ", "3.515 ", "0.998 ", "51.116 ", "36.805 ", "0.147 ", "0.147 ", "0.140 ", "7.054 ", "0.147 ", "22.083 ", "0", "6.032 "
"2021-04-01 19:00:00", "91", "19", "13.110 ", "0", "-105", "4.408 ", "-0.160 ", "0.979 ", "12.530 ", "0.989 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "6.848 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-04-01 20:00:00", "91", "20", "11.780 ", "0", "-120", "4.408 ", "-0.352 ", "0.935 ", "21.222 ", "0.974 ", "51.951 ", "-51.951 ", "-0.208 ", "-0.208 ", "0", "6.641 ", "-0.208 ", "-31.171 ", "0", "0"
"2021-04-01 21:00:00", "91", "21", "11.510 ", "0", "-135", "4.408 ", "-0.518 ", "0.876 ", "29.113 ", "0.955 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "6.432 ", "-0.208 ", "-31.222 ", "0", "0"
"2021-04-01 22:00:00", "91", "22", "11.240 ", "0", "-150", "4.408 ", "-0.644 ", "0.816 ", "35.598 ", "0.932 ", "52.123 ", "-52.123 ", "-0.208 ", "-0.208 ", "0", "6.224 ", "-0.208 ", "-31.274 ", "0", "0"
"2021-04-01 23:00:00", "91", "23", "10.970 ", "0", "-165", "4.408 ", "-0.724 ", "0.769 ", "39.954 ", "0.913 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "6.015 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-04-02 00:00:00", "92", "0", "11.280 ", "0", "180", "4.804 ", "-0.747 ", "0.747 ", "41.899 ", "0.903 ", "52.110 ", "-52.110 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.266 ", "0", "0"
"2021-04-02 01:00:00", "92", "1", "11.580 ", "0", "165", "4.804 ", "-0.720 ", "0.765 ", "40.341 ", "0.911 ", "52.014 ", "-52.014 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.209 ", "0", "0"
"2021-04-02 02:00:00", "92", "2", "11.890 ", "0", "150", "4.804 ", "-0.640 ", "0.812 ", "35.965 ", "0.931 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.150 ", "0", "0"
"2021-04-02 03:00:00", "92", "3", "11.480 ", "0", "135", "4.804 ", "-0.513 ", "0.874 ", "29.458 ", "0.954 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.228 ", "0", "0"
"2021-04-02 04:00:00", "92", "4", "11.080 ", "0", "120", "4.804 ", "-0.348 ", "0.933 ", "21.550 ", "0.974 ", "52.174 ", "-52.174 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.304 ", "0", "0"
"2021-04-02 05:00:00", "92", "5", "10.670 ", "0", "105", "4.804 ", "-0.156 ", "0.978 ", "12.847 ", "0.988 ", "52.305 ", "-52.305 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.383 ", "0", "0"
"2021-04-02 06:00:00", "92", "6", "12.490 ", "0", "90", "4.804 ", "0.051 ", "1.001 ", "3.830 ", "0.998 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-04-02 07:00:00", "92", "7", "14.310 ", "0.464 ", "75", "4.804 ", "0.257 ", "1.000 ", "5.092 ", "0.997 ", "51.153 ", "226 ", "0.906 ", "0.906 ", "0.860 ", "0.581 ", "0.906 ", "136 ", "0", "48.566 "
"2021-04-02 08:00:00", "92", "8", "16.120 ", "0.429 ", "60", "4.804 ", "0.450 ", "0.976 ", "13.516 ", "0.987 ", "50.590 ", "197 ", "0.789 ", "0.789 ", "0.750 ", "1.370 ", "0.789 ", "118 ", "0", "42.144 "
"2021-04-02 09:00:00", "92", "9", "16.950 ", "0.336 ", "45", "4.804 ", "0.615 ", "0.937 ", "20.989 ", "0.975 ", "50.334 ", "134 ", "0.534 ", "0.534 ", "0.508 ", "1.905 ", "0.534 ", "80.164 ", "0", "27.165 "
"2021-04-02 10:00:00", "92", "10", "17.770 ", "0.447 ", "30", "4.804 ", "0.741 ", "0.894 ", "26.982 ", "0.961 ", "50.083 ", "180 ", "0.722 ", "0.722 ", "0.686 ", "2.626 ", "0.722 ", "108 ", "0", "38.236 "
"2021-04-02 11:00:00", "92", "11", "18.590 ", "0.640 ", "15", "4.804 ", "0.821 ", "0.861 ", "30.914 ", "0.949 ", "49.832 ", "264 ", "1.056 ", "1.056 ", "1.003 ", "3.682 ", "1.056 ", "158 ", "0.018 ", "50.000 "
"2021-04-02 12:00:00", "92", "12", "18.190 ", "0.701 ", "0", "4.804 ", "0.848 ", "0.848 ", "32.291 ", "0.945 ", "49.954 ", "287 ", "1.148 ", "1.148 ", "1.091 ", "4.830 ", "1.148 ", "172 ", "0.051 ", "50.000 "
"2021-04-02 13:00:00", "92", "13", "17.790 ", "0.667 ", "-15", "4.804 ", "0.821 ", "0.861 ", "30.914 ", "0.949 ", "50.077 ", "277 ", "1.109 ", "1.109 ", "1.054 ", "5.939 ", "1.109 ", "166 ", "0.077 ", "50.000 "
"2021-04-02 14:00:00", "92", "14", "17.390 ", "0.277 ", "-30", "4.804 ", "0.741 ", "0.894 ", "26.982 ", "0.961 ", "50.199 ", "92.851 ", "0.371 ", "0.371 ", "0.353 ", "6.311 ", "0.371 ", "55.710 ", "0", "47.465 "
"2021-04-02 15:00:00", "92", "15", "16.710 ", "0.451 ", "-45", "4.804 ", "0.615 ", "0.937 ", "20.989 ", "0.975 ", "50.408 ", "197 ", "0.788 ", "0.788 ", "0.749 ", "7.099 ", "0.788 ", "118 ", "0", "42.062 "
"2021-04-02 16:00:00", "92", "16", "16.040 ", "0.507 ", "-60", "4.804 ", "0.450 ", "0.976 ", "13.516 ", "0.987 ", "50.615 ", "242 ", "0.969 ", "0.969 ", "0.921 ", "8.068 ", "0.969 ", "145 ", "0.005 ", "50.000 "
"2021-04-02 17:00:00", "92", "17", "15.370 ", "0.386 ", "-75", "4.804 ", "0.257 ", "1.000 ", "5.092 ", "0.997 ", "50.823 ", "180 ", "0.719 ", "0.719 ", "0.683 ", "8.787 ", "0.719 ", "108 ", "0", "40.198 "
"2021-04-02 18:00:00", "92", "18", "14.390 ", "0.124 ", "-90", "4.804 ", "0.051 ", "1.001 ", "3.830 ", "0.998 ", "51.128 ", "23.395 ", "0.094 ", "0.094 ", "0.089 ", "8.881 ", "0.094 ", "14.037 ", "0.014 ", "0"
"2021-04-02 19:00:00", "92", "19", "13.400 ", "0", "-105", "4.804 ", "-0.156 ", "0.978 ", "12.847 ", "0.988 ", "51.439 ", "-51.439 ", "-0.206 ", "-0.206 ", "0", "8.675 ", "-0.206 ", "-30.863 ", "0.014 ", "0"
"2021-04-02 20:00:00", "92", "20", "12.420 ", "0", "-120", "4.804 ", "-0.348 ", "0.933 ", "21.550 ", "0.974 ", "51.748 ", "-51.748 ", "-0.207 ", "-0.207 ", "0", "8.468 ", "-0.207 ", "-31.049 ", "0.014 ", "0"
"2021-04-02 21:00:00", "92", "21", "11.980 ", "0", "-135", "4.804 ", "-0.513 ", "0.874 ", "29.458 ", "0.954 ", "51.887 ", "-51.887 ", "-0.208 ", "-0.208 ", "0", "8.261 ", "-0.208 ", "-31.132 ", "0.014 ", "0"
"2021-04-02 22:00:00", "92", "22", "11.540 ", "0", "-150", "4.804 ", "-0.640 ", "0.812 ", "35.965 ", "0.931 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "8.052 ", "-0.208 ", "-31.216 ", "0.014 ", "0"
"2021-04-02 23:00:00", "92", "23", "11.090 ", "0", "-165", "4.804 ", "-0.720 ", "0.765 ", "40.341 ", "0.911 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "7.844 ", "-0.209 ", "-31.302 ", "0.014 ", "0"
"2021-04-03 00:00:00", "93", "0", "10.960 ", "0", "180", "5.198 ", "-0.743 ", "0.743 ", "42.293 ", "0.901 ", "52.212 ", "-52.212 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.327 ", "0.014 ", "0"
"2021-04-03 01:00:00", "93", "1", "10.840 ", "0", "165", "5.198 ", "-0.716 ", "0.761 ", "40.727 ", "0.909 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "0.014 ", "0"
"2021-04-03 02:00:00", "93", "2", "10.710 ", "0", "150", "5.198 ", "-0.636 ", "0.809 ", "36.331 ", "0.929 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.375 ", "0.014 ", "0"
"2021-04-03 03:00:00", "93", "3", "10.810 ", "0", "135", "5.198 ", "-0.509 ", "0.871 ", "29.801 ", "0.953 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.356 ", "0.014 ", "0"
"2021-04-03 04:00:00", "93", "4", "10.910 ", "0", "120", "5.198 ", "-0.344 ", "0.932 ", "21.875 ", "0.973 ", "52.228 ", "-52.228 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.337 ", "0.014 ", "0"
"2021-04-03 05:00:00", "93", "5", "11.010 ", "0", "105", "5.198 ", "-0.152 ", "0.978 ", "13.163 ", "0.988 ", "52.196 ", "-52.196 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.318 ", "0.014 ", "0"
"2021-04-03 06:00:00", "93", "6", "12.020 ", "0.067 ", "90", "5.198 ", "0.055 ", "1.002 ", "4.144 ", "0.997 ", "51.875 ", "-11.556 ", "-0.046 ", "-0.046 ", "0", "-0.325 ", "-0.046 ", "-6.934 ", "0.014 ", "0"
"2021-04-03 07:00:00", "93", "7", "13.020 ", "0.048 ", "75", "5.198 ", "0.261 ", "1.001 ", "4.773 ", "0.997 ", "51.559 ", "-22.897 ", "-0.092 ", "-0.092 ", "0", "-0.325 ", "-0.092 ", "-13.738 ", "0.014 ", "0"
"2021-04-03 08:00:00", "93", "8", "14.020 ", "0.736 ", "60", "5.198 ", "0.454 ", "0.978 ", "13.184 ", "0.988 ", "51.244 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "1.175 ", "1.500 ", "225 ", "0.099 ", "50.000 "
"2021-04-03 09:00:00", "93", "9", "15.010 ", "0.753 ", "45", "5.198 ", "0.619 ", "0.940 ", "20.639 ", "0.975 ", "50.935 ", "363 ", "1.453 ", "1.453 ", "1.380 ", "2.627 ", "1.453 ", "218 ", "0.177 ", "50.000 "
"2021-04-03 10:00:00", "93", "10", "15.990 ", "0.776 ", "30", "5.198 ", "0.746 ", "0.898 ", "26.611 ", "0.962 ", "50.631 ", "352 ", "1.406 ", "1.406 ", "1.336 ", "4.033 ", "1.406 ", "211 ", "0.248 ", "50.000 "
"2021-04-03 11:00:00", "93", "11", "16.970 ", "0.734 ", "15", "5.198 ", "0.825 ", "0.865 ", "30.526 ", "0.950 ", "50.328 ", "312 ", "1.247 ", "1.247 ", "1.184 ", "5.280 ", "1.247 ", "187 ", "0.295 ", "50.000 "
"2021-04-03 12:00:00", "93", "12", "16.670 ", "0.829 ", "0", "5.198 ", "0.852 ", "0.852 ", "31.898 ", "0.946 ", "50.421 ", "351 ", "1.403 ", "1.403 ", "1.333 ", "6.683 ", "1.403 ", "210 ", "0.366 ", "50.000 "
"2021-04-03 13:00:00", "93", "13", "16.360 ", "0.837 ", "-15", "5.198 ", "0.825 ", "0.865 ", "30.526 ", "0.950 ", "50.516 ", "362 ", "1.448 ", "1.448 ", "1.376 ", "8.132 ", "1.448 ", "217 ", "0.443 ", "50.000 "
"2021-04-03 14:00:00", "93", "14", "16.060 ", "0.839 ", "-30", "5.198 ", "0.746 ", "0.898 ", "26.611 ", "0.962 ", "50.609 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "9.668 ", "1.537 ", "230 ", "0.533 ", "50.000 "
"2021-04-03 15:00:00", "93", "15", "15.380 ", "0.803 ", "-45", "5.198 ", "0.619 ", "0.940 ", "20.639 ", "0.975 ", "50.820 ", "390 ", "1.562 ", "1.562 ", "1.484 ", "11.230 ", "1.562 ", "234 ", "0.628 ", "50.000 "
"2021-04-03 16:00:00", "93", "16", "14.700 ", "0.653 ", "-60", "5.198 ", "0.454 ", "0.978 ", "13.184 ", "0.988 ", "51.032 ", "327 ", "1.308 ", "1.308 ", "1.243 ", "12.538 ", "1.308 ", "196 ", "0.684 ", "50.000 "
"2021-04-03 17:00:00", "93", "17", "14.020 ", "0.327 ", "-75", "5.198 ", "0.261 ", "1.001 ", "4.773 ", "0.997 ", "51.244 ", "144 ", "0.577 ", "0.577 ", "0.548 ", "13.115 ", "0.577 ", "86.538 ", "0.631 ", "50.000 "
"2021-04-03 18:00:00", "93", "18", "13.440 ", "0.119 ", "-90", "5.198 ", "0.055 ", "1.002 ", "4.144 ", "0.997 ", "51.426 ", "19.804 ", "0.079 ", "0.079 ", "0.075 ", "13.194 ", "0.079 ", "11.882 ", "0.502 ", "50.000 "
"2021-04-03 19:00:00", "93", "19", "12.860 ", "0", "-105", "5.198 ", "-0.152 ", "0.978 ", "13.163 ", "0.988 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "12.988 ", "-0.206 ", "-30.965 ", "0.362 ", "50.000 "
"2021-04-03 20:00:00", "93", "20", "12.280 ", "0", "-120", "5.198 ", "-0.344 ", "0.932 ", "21.875 ", "0.973 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "12.781 ", "-0.207 ", "-31.075 ", "0.223 ", "50.000 "
"2021-04-03 21:00:00", "93", "21", "11.960 ", "0", "-135", "5.198 ", "-0.509 ", "0.871 ", "29.801 ", "0.953 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "12.573 ", "-0.208 ", "-31.136 ", "0.083 ", "50.000 "
"2021-04-03 22:00:00", "93", "22", "11.640 ", "0", "-150", "5.198 ", "-0.636 ", "0.809 ", "36.331 ", "0.929 ", "51.995 ", "-51.995 ", "-0.208 ", "-0.208 ", "0", "12.365 ", "-0.208 ", "-31.197 ", "0", "28.120 "
"2021-04-03 23:00:00", "93", "23", "11.310 ", "0", "-165", "5.198 ", "-0.716 ", "0.761 ", "40.727 ", "0.909 ", "52.100 ", "-52.100 ", "-0.208 ", "-0.208 ", "0", "12.157 ", "-0.208 ", "-31.260 ", "0", "0"
"2021-04-04 00:00:00", "94", "0", "11.330 ", "0", "180", "5.590 ", "-0.739 ", "0.739 ", "42.685 ", "0.899 ", "52.094 ", "-52.094 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.256 ", "0", "0"
"2021-04-04 01:00:00", "94", "1", "11.360 ", "0", "165", "5.590 ", "-0.711 ", "0.757 ", "41.111 ", "0.907 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-04-04 02:00:00", "94", "2", "11.380 ", "0", "150", "5.590 ", "-0.632 ", "0.806 ", "36.694 ", "0.928 ", "52.078 ", "-52.078 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.247 ", "0", "0"
"2021-04-04 03:00:00", "94", "3", "11.390 ", "0", "135", "5.590 ", "-0.505 ", "0.869 ", "30.143 ", "0.952 ", "52.075 ", "-52.075 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.245 ", "0", "0"
"2021-04-04 04:00:00", "94", "4", "11.400 ", "0", "120", "5.590 ", "-0.340 ", "0.930 ", "22.199 ", "0.972 ", "52.072 ", "-52.072 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.243 ", "0", "0"
"2021-04-04 05:00:00", "94", "5", "11.410 ", "0", "105", "5.590 ", "-0.147 ", "0.977 ", "13.477 ", "0.987 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-04-04 06:00:00", "94", "6", "12.130 ", "0.121 ", "90", "5.590 ", "0.059 ", "1.002 ", "4.456 ", "0.997 ", "51.840 ", "20.487 ", "0.082 ", "0.082 ", "0", "-0.243 ", "0.082 ", "12.292 ", "0.012 ", "0"
"2021-04-04 07:00:00", "94", "7", "12.850 ", "0.536 ", "75", "5.590 ", "0.265 ", "1.002 ", "4.454 ", "0.997 ", "51.612 ", "270 ", "1.078 ", "1.078 ", "1.024 ", "0.835 ", "1.078 ", "162 ", "0.034 ", "50.000 "
"2021-04-04 08:00:00", "94", "8", "13.560 ", "0.665 ", "60", "5.590 ", "0.458 ", "0.980 ", "12.852 ", "0.988 ", "51.389 ", "335 ", "1.339 ", "1.339 ", "1.272 ", "2.174 ", "1.339 ", "201 ", "0.095 ", "50.000 "
"2021-04-04 09:00:00", "94", "9", "13.960 ", "0.663 ", "45", "5.590 ", "0.623 ", "0.942 ", "20.289 ", "0.976 ", "51.263 ", "314 ", "1.258 ", "1.258 ", "1.195 ", "3.432 ", "1.258 ", "189 ", "0.144 ", "50.000 "
"2021-04-04 10:00:00", "94", "10", "14.350 ", "0.501 ", "30", "5.590 ", "0.750 ", "0.901 ", "26.242 ", "0.963 ", "51.141 ", "210 ", "0.838 ", "0.838 ", "0.796 ", "4.270 ", "0.838 ", "126 ", "0.129 ", "50.000 "
"2021-04-04 11:00:00", "94", "11", "14.740 ", "0.186 ", "15", "5.590 ", "0.829 ", "0.869 ", "30.141 ", "0.952 ", "51.019 ", "41.044 ", "0.164 ", "0.164 ", "0.156 ", "4.434 ", "0.164 ", "24.626 ", "0.014 ", "50.000 "
"2021-04-04 12:00:00", "94", "12", "14.910 ", "0", "0", "5.590 ", "0.857 ", "0.857 ", "31.505 ", "0.947 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "4.230 ", "-0.204 ", "-30.580 ", "0.014 ", "0"
"2021-04-04 13:00:00", "94", "13", "15.080 ", "0.544 ", "-15", "5.590 ", "0.829 ", "0.869 ", "30.141 ", "0.952 ", "50.913 ", "219 ", "0.875 ", "0.875 ", "0.831 ", "5.105 ", "0.875 ", "131 ", "0.005 ", "50.000 "
"2021-04-04 14:00:00", "94", "14", "15.250 ", "0.085 ", "-30", "5.590 ", "0.750 ", "0.901 ", "26.242 ", "0.963 ", "50.860 ", "-6.619 ", "-0.026 ", "-0.026 ", "0", "5.079 ", "-0.026 ", "-3.972 ", "0.005 ", "0"
"2021-04-04 15:00:00", "94", "15", "14.560 ", "0.067 ", "-45", "5.590 ", "0.623 ", "0.942 ", "20.289 ", "0.976 ", "51.075 ", "-14.215 ", "-0.057 ", "-0.057 ", "0", "5.022 ", "-0.057 ", "-8.529 ", "0.005 ", "0"
"2021-04-04 16:00:00", "94", "16", "13.880 ", "0.011 ", "-60", "5.590 ", "0.458 ", "0.980 ", "12.852 ", "0.988 ", "51.288 ", "-45.055 ", "-0.180 ", "-0.180 ", "0", "4.842 ", "-0.180 ", "-27.033 ", "0.005 ", "0"
"2021-04-04 17:00:00", "94", "17", "13.200 ", "0.004 ", "-75", "5.590 ", "0.265 ", "1.002 ", "4.454 ", "0.997 ", "51.502 ", "-49.328 ", "-0.197 ", "-0.197 ", "0", "4.644 ", "-0.197 ", "-29.597 ", "0.005 ", "0"
"2021-04-04 18:00:00", "94", "18", "12.790 ", "0.199 ", "-90", "5.590 ", "0.059 ", "1.002 ", "4.456 ", "0.997 ", "51.631 ", "67.749 ", "0.271 ", "0.271 ", "0.257 ", "4.915 ", "0.271 ", "40.649 ", "0", "14.152 "
"2021-04-04 19:00:00", "94", "19", "12.380 ", "0", "-105", "5.590 ", "-0.147 ", "0.977 ", "13.477 ", "0.987 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "4.708 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-04-04 20:00:00", "94", "20", "11.970 ", "0", "-120", "5.590 ", "-0.340 ", "0.930 ", "22.199 ", "0.972 ", "51.891 ", "-51.891 ", "-0.208 ", "-0.208 ", "0", "4.501 ", "-0.208 ", "-31.134 ", "0", "0"
"2021-04-04 21:00:00", "94", "21", "11.690 ", "0", "-135", "5.590 ", "-0.505 ", "0.869 ", "30.143 ", "0.952 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "4.293 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-04-04 22:00:00", "94", "22", "11.410 ", "0", "-150", "5.590 ", "-0.632 ", "0.806 ", "36.694 ", "0.928 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "4.085 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-04-04 23:00:00", "94", "23", "11.130 ", "0", "-165", "5.590 ", "-0.711 ", "0.757 ", "41.111 ", "0.907 ", "52.158 ", "-52.158 ", "-0.209 ", "-0.209 ", "0", "3.876 ", "-0.209 ", "-31.295 ", "0", "0"
"2021-04-05 00:00:00", "95", "0", "11.170 ", "0", "180", "5.981 ", "-0.734 ", "0.734 ", "43.076 ", "0.896 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-04-05 01:00:00", "95", "1", "11.210 ", "0", "165", "5.981 ", "-0.707 ", "0.753 ", "41.493 ", "0.905 ", "52.132 ", "-52.132 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.279 ", "0", "0"
"2021-04-05 02:00:00", "95", "2", "11.250 ", "0", "150", "5.981 ", "-0.628 ", "0.802 ", "37.056 ", "0.926 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-04-05 03:00:00", "95", "3", "11.110 ", "0", "135", "5.981 ", "-0.501 ", "0.867 ", "30.482 ", "0.951 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-04-05 04:00:00", "95", "4", "10.980 ", "0", "120", "5.981 ", "-0.336 ", "0.929 ", "22.522 ", "0.971 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.323 ", "0", "0"
"2021-04-05 05:00:00", "95", "5", "10.840 ", "0", "105", "5.981 ", "-0.143 ", "0.976 ", "13.790 ", "0.987 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-04-05 06:00:00", "95", "6", "11.820 ", "0.073 ", "90", "5.981 ", "0.063 ", "1.002 ", "4.767 ", "0.997 ", "51.938 ", "-8.203 ", "-0.033 ", "-0.033 ", "0", "-0.325 ", "-0.033 ", "-4.922 ", "0", "0"
"2021-04-05 07:00:00", "95", "7", "12.800 ", "0.522 ", "75", "5.981 ", "0.270 ", "1.003 ", "4.137 ", "0.997 ", "51.628 ", "261 ", "1.046 ", "1.046 ", "0.993 ", "0.721 ", "1.046 ", "157 ", "0.017 ", "50.000 "
"2021-04-05 08:00:00", "95", "8", "13.770 ", "0.656 ", "60", "5.981 ", "0.462 ", "0.982 ", "12.522 ", "0.989 ", "51.323 ", "330 ", "1.321 ", "1.321 ", "1.255 ", "2.042 ", "1.321 ", "198 ", "0.075 ", "50.000 "
"2021-04-05 09:00:00", "95", "9", "14.190 ", "0.770 ", "45", "5.981 ", "0.627 ", "0.945 ", "19.941 ", "0.977 ", "51.191 ", "375 ", "1.499 ", "1.499 ", "1.424 ", "3.540 ", "1.499 ", "225 ", "0.160 ", "50.000 "
"2021-04-05 10:00:00", "95", "10", "14.610 ", "0.389 ", "30", "5.981 ", "0.754 ", "0.905 ", "25.873 ", "0.964 ", "51.060 ", "152 ", "0.608 ", "0.608 ", "0.577 ", "4.148 ", "0.608 ", "91.151 ", "0.111 ", "50.000 "
"2021-04-05 11:00:00", "95", "11", "15.030 ", "0.030 ", "15", "5.981 ", "0.834 ", "0.873 ", "29.756 ", "0.953 ", "50.929 ", "-35.876 ", "-0.144 ", "-0.144 ", "0", "4.005 ", "-0.144 ", "-21.526 ", "0", "39.354 "
"2021-04-05 12:00:00", "95", "12", "15.400 ", "0", "0", "5.981 ", "0.861 ", "0.861 ", "31.115 ", "0.949 ", "50.814 ", "-50.814 ", "-0.203 ", "-0.203 ", "0", "3.801 ", "-0.203 ", "-30.488 ", "0", "0"
"2021-04-05 13:00:00", "95", "13", "15.770 ", "0.162 ", "-15", "5.981 ", "0.834 ", "0.873 ", "29.756 ", "0.953 ", "50.699 ", "30.116 ", "0.120 ", "0.120 ", "0.114 ", "3.922 ", "0.120 ", "18.069 ", "0.018 ", "0"
"2021-04-05 14:00:00", "95", "14", "16.140 ", "0.126 ", "-30", "5.981 ", "0.754 ", "0.905 ", "25.873 ", "0.964 ", "50.584 ", "15.101 ", "0.060 ", "0.060 ", "0.057 ", "3.982 ", "0.060 ", "9.060 ", "0", "7.639 "
"2021-04-05 15:00:00", "95", "15", "15.530 ", "0.105 ", "-45", "5.981 ", "0.627 ", "0.945 ", "19.941 ", "0.977 ", "50.773 ", "7.057 ", "0.028 ", "0.028 ", "0.027 ", "4.010 ", "0.028 ", "4.234 ", "0.004 ", "0"
"2021-04-05 16:00:00", "95", "16", "14.930 ", "0.655 ", "-60", "5.981 ", "0.462 ", "0.982 ", "12.522 ", "0.989 ", "50.960 ", "330 ", "1.320 ", "1.320 ", "1.254 ", "5.331 ", "1.320 ", "198 ", "0.062 ", "50.000 "
"2021-04-05 17:00:00", "95", "17", "14.330 ", "0.083 ", "-75", "5.981 ", "0.270 ", "1.003 ", "4.137 ", "0.997 ", "51.147 ", "-1.589 ", "-0.006 ", "-0.006 ", "0", "5.324 ", "-0.006 ", "-0.953 ", "0", "20.209 "
"2021-04-05 18:00:00", "95", "18", "13.630 ", "0.178 ", "-90", "5.981 ", "0.063 ", "1.002 ", "4.767 ", "0.997 ", "51.367 ", "54.989 ", "0.220 ", "0.220 ", "0.209 ", "5.544 ", "0.220 ", "32.993 ", "0", "9.580 "
"2021-04-05 19:00:00", "95", "19", "12.930 ", "0", "-105", "5.981 ", "-0.143 ", "0.976 ", "13.790 ", "0.987 ", "51.587 ", "-51.587 ", "-0.206 ", "-0.206 ", "0", "5.338 ", "-0.206 ", "-30.952 ", "0", "0"
"2021-04-05 20:00:00", "95", "20", "12.230 ", "0", "-120", "5.981 ", "-0.336 ", "0.929 ", "22.522 ", "0.971 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "5.131 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-04-05 21:00:00", "95", "21", "11.680 ", "0", "-135", "5.981 ", "-0.501 ", "0.867 ", "30.482 ", "0.951 ", "51.983 ", "-51.983 ", "-0.208 ", "-0.208 ", "0", "4.923 ", "-0.208 ", "-31.190 ", "0", "0"
"2021-04-05 22:00:00", "95", "22", "11.140 ", "0", "-150", "5.981 ", "-0.628 ", "0.802 ", "37.056 ", "0.926 ", "52.155 ", "-52.155 ", "-0.209 ", "-0.209 ", "0", "4.714 ", "-0.209 ", "-31.293 ", "0", "0"
"2021-04-05 23:00:00", "95", "23", "10.590 ", "0", "-165", "5.981 ", "-0.707 ", "0.753 ", "41.493 ", "0.905 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "4.505 ", "-0.209 ", "-31.398 ", "0", "0"
"2021-04-06 00:00:00", "96", "0", "10.150 ", "0", "180", "6.370 ", "-0.730 ", "0.730 ", "43.465 ", "0.894 ", "52.471 ", "-52.471 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.483 ", "0", "0"
"2021-04-06 01:00:00", "96", "1", "9.700 ", "0", "165", "6.370 ", "-0.703 ", "0.749 ", "41.873 ", "0.903 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-04-06 02:00:00", "96", "2", "9.260 ", "0", "150", "6.370 ", "-0.623 ", "0.799 ", "37.416 ", "0.925 ", "52.758 ", "-52.758 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.655 ", "0", "0"
"2021-04-06 03:00:00", "96", "3", "8.860 ", "0", "135", "6.370 ", "-0.497 ", "0.864 ", "30.820 ", "0.950 ", "52.887 ", "-52.887 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.732 ", "0", "0"
"2021-04-06 04:00:00", "96", "4", "8.470 ", "0", "120", "6.370 ", "-0.331 ", "0.927 ", "22.842 ", "0.971 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-04-06 05:00:00", "96", "5", "8.070 ", "0", "105", "6.370 ", "-0.139 ", "0.976 ", "14.101 ", "0.987 ", "53.143 ", "-53.143 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.886 ", "0", "0"
"2021-04-06 06:00:00", "96", "6", "9.800 ", "0.117 ", "90", "6.370 ", "0.067 ", "1.002 ", "5.077 ", "0.997 ", "52.584 ", "17.466 ", "0.070 ", "0.070 ", "0", "-0.255 ", "0.070 ", "10.479 ", "0.010 ", "0"
"2021-04-06 07:00:00", "96", "7", "11.520 ", "0.411 ", "75", "6.370 ", "0.274 ", "1.004 ", "3.822 ", "0.998 ", "52.034 ", "194 ", "0.778 ", "0.778 ", "0.739 ", "0.523 ", "0.778 ", "117 ", "0", "45.409 "
"2021-04-06 08:00:00", "96", "8", "13.240 ", "0.669 ", "60", "6.370 ", "0.466 ", "0.984 ", "12.194 ", "0.989 ", "51.489 ", "338 ", "1.353 ", "1.353 ", "1.286 ", "1.876 ", "1.353 ", "203 ", "0.063 ", "50.000 "
"2021-04-06 09:00:00", "96", "9", "13.730 ", "0.771 ", "45", "6.370 ", "0.631 ", "0.948 ", "19.595 ", "0.977 ", "51.335 ", "376 ", "1.505 ", "1.505 ", "1.430 ", "3.381 ", "1.505 ", "226 ", "0.149 ", "50.000 "
"2021-04-06 10:00:00", "96", "10", "14.210 ", "0.780 ", "30", "6.370 ", "0.758 ", "0.908 ", "25.507 ", "0.965 ", "51.185 ", "358 ", "1.431 ", "1.431 ", "1.359 ", "4.812 ", "1.431 ", "215 ", "0.224 ", "50.000 "
"2021-04-06 11:00:00", "96", "11", "14.700 ", "0.778 ", "15", "6.370 ", "0.838 ", "0.877 ", "29.374 ", "0.954 ", "51.032 ", "339 ", "1.355 ", "1.355 ", "1.287 ", "6.167 ", "1.355 ", "203 ", "0.287 ", "50.000 "
"2021-04-06 12:00:00", "96", "12", "14.640 ", "0.802 ", "0", "6.370 ", "0.865 ", "0.865 ", "30.726 ", "0.950 ", "51.050 ", "343 ", "1.373 ", "1.373 ", "1.305 ", "7.541 ", "1.373 ", "206 ", "0.353 ", "50.000 "
"2021-04-06 13:00:00", "96", "13", "14.580 ", "0.779 ", "-15", "6.370 ", "0.838 ", "0.877 ", "29.374 ", "0.954 ", "51.069 ", "339 ", "1.356 ", "1.356 ", "1.289 ", "8.897 ", "1.356 ", "203 ", "0.416 ", "50.000 "
"2021-04-06 14:00:00", "96", "14", "14.530 ", "0.798 ", "-30", "6.370 ", "0.758 ", "0.908 ", "25.507 ", "0.965 ", "51.085 ", "367 ", "1.469 ", "1.469 ", "1.396 ", "10.366 ", "1.469 ", "220 ", "0.497 ", "50.000 "
"2021-04-06 15:00:00", "96", "15", "13.640 ", "0.819 ", "-45", "6.370 ", "0.631 ", "0.948 ", "19.595 ", "0.977 ", "51.363 ", "403 ", "1.611 ", "1.611 ", "1.530 ", "11.977 ", "1.611 ", "242 ", "0.598 ", "50.000 "
"2021-04-06 16:00:00", "96", "16", "12.760 ", "0.565 ", "-60", "6.370 ", "0.466 ", "0.984 ", "12.194 ", "0.989 ", "51.641 ", "277 ", "1.108 ", "1.108 ", "1.053 ", "13.085 ", "1.108 ", "166 ", "0.625 ", "50.000 "
"2021-04-06 17:00:00", "96", "17", "11.880 ", "0.573 ", "-75", "6.370 ", "0.274 ", "1.004 ", "3.822 ", "0.998 ", "51.919 ", "292 ", "1.167 ", "1.167 ", "1.109 ", "14.252 ", "1.167 ", "175 ", "0.660 ", "50.000 "
"2021-04-06 18:00:00", "96", "18", "11.340 ", "0.210 ", "-90", "6.370 ", "0.067 ", "1.002 ", "5.077 ", "0.997 ", "52.091 ", "73.711 ", "0.295 ", "0.295 ", "0.280 ", "14.547 ", "0.295 ", "44.226 ", "0.564 ", "50.000 "
"2021-04-06 19:00:00", "96", "19", "10.790 ", "0", "-105", "6.370 ", "-0.139 ", "0.976 ", "14.101 ", "0.987 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "14.338 ", "-0.209 ", "-31.360 ", "0.424 ", "50.000 "
"2021-04-06 20:00:00", "96", "20", "10.250 ", "0", "-120", "6.370 ", "-0.331 ", "0.927 ", "22.842 ", "0.971 ", "52.439 ", "-52.439 ", "-0.210 ", "-0.210 ", "0", "14.128 ", "-0.210 ", "-31.464 ", "0.284 ", "50.000 "
"2021-04-06 21:00:00", "96", "21", "10.040 ", "0", "-135", "6.370 ", "-0.497 ", "0.864 ", "30.820 ", "0.950 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "13.918 ", "-0.210 ", "-31.504 ", "0.144 ", "50.000 "
"2021-04-06 22:00:00", "96", "22", "9.830 ", "0", "-150", "6.370 ", "-0.623 ", "0.799 ", "37.416 ", "0.925 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "13.708 ", "-0.210 ", "-31.544 ", "0.004 ", "50.000 "
"2021-04-06 23:00:00", "96", "23", "9.610 ", "0", "-165", "6.370 ", "-0.703 ", "0.749 ", "41.873 ", "0.903 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "13.497 ", "-0.211 ", "-31.587 ", "0.004 ", "0"
"2021-04-07 00:00:00", "97", "0", "9.250 ", "0", "180", "6.757 ", "-0.726 ", "0.726 ", "43.852 ", "0.892 ", "52.761 ", "-52.761 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.656 ", "0.004 ", "0"
"2021-04-07 01:00:00", "97", "1", "8.900 ", "0", "165", "6.757 ", "-0.699 ", "0.745 ", "42.251 ", "0.901 ", "52.874 ", "-52.874 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.724 ", "0.004 ", "0"
"2021-04-07 02:00:00", "97", "2", "8.540 ", "0", "150", "6.757 ", "-0.619 ", "0.796 ", "37.774 ", "0.923 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0.004 ", "0"
"2021-04-07 03:00:00", "97", "3", "8.100 ", "0", "135", "6.757 ", "-0.493 ", "0.862 ", "31.156 ", "0.948 ", "53.133 ", "-53.133 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.880 ", "0.004 ", "0"
"2021-04-07 04:00:00", "97", "4", "7.670 ", "0", "120", "6.757 ", "-0.327 ", "0.926 ", "23.161 ", "0.970 ", "53.273 ", "-53.273 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.964 ", "0.004 ", "0"
"2021-04-07 05:00:00", "97", "5", "7.230 ", "0", "105", "6.757 ", "-0.135 ", "0.975 ", "14.410 ", "0.986 ", "53.416 ", "-53.416 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.050 ", "0.004 ", "0"
"2021-04-07 06:00:00", "97", "6", "8.400 ", "0.124 ", "90", "6.757 ", "0.071 ", "1.003 ", "5.385 ", "0.996 ", "53.036 ", "20.803 ", "0.083 ", "0.083 ", "0", "-0.242 ", "0.083 ", "12.482 ", "0.017 ", "0"
"2021-04-07 07:00:00", "97", "7", "9.560 ", "0.541 ", "75", "6.757 ", "0.278 ", "1.005 ", "3.507 ", "0.998 ", "52.661 ", "272 ", "1.087 ", "1.087 ", "1.033 ", "0.845 ", "1.087 ", "163 ", "0.040 ", "50.000 "
"2021-04-07 08:00:00", "97", "8", "10.730 ", "0.698 ", "60", "6.757 ", "0.470 ", "0.985 ", "11.867 ", "0.990 ", "52.286 ", "355 ", "1.418 ", "1.418 ", "1.347 ", "2.264 ", "1.418 ", "213 ", "0.113 ", "50.000 "
"2021-04-07 09:00:00", "97", "9", "11.660 ", "0.814 ", "45", "6.757 ", "0.635 ", "0.951 ", "19.249 ", "0.978 ", "51.989 ", "401 ", "1.602 ", "1.602 ", "1.522 ", "3.866 ", "1.602 ", "240 ", "0.213 ", "50.000 "
"2021-04-07 10:00:00", "97", "10", "12.590 ", "0.884 ", "30", "6.757 ", "0.762 ", "0.912 ", "25.142 ", "0.965 ", "51.694 ", "414 ", "1.656 ", "1.656 ", "1.573 ", "5.522 ", "1.656 ", "248 ", "0.322 ", "50.000 "
"2021-04-07 11:00:00", "97", "11", "13.520 ", "0.899 ", "15", "6.757 ", "0.842 ", "0.881 ", "28.993 ", "0.955 ", "51.401 ", "401 ", "1.605 ", "1.605 ", "1.525 ", "7.127 ", "1.605 ", "241 ", "0.422 ", "50.000 "
"2021-04-07 12:00:00", "97", "12", "13.410 ", "0.909 ", "0", "6.757 ", "0.869 ", "0.869 ", "30.339 ", "0.951 ", "51.436 ", "398 ", "1.592 ", "1.592 ", "1.512 ", "8.718 ", "1.592 ", "239 ", "0.521 ", "50.000 "
"2021-04-07 13:00:00", "97", "13", "13.300 ", "0.794 ", "-15", "6.757 ", "0.842 ", "0.881 ", "28.993 ", "0.955 ", "51.470 ", "348 ", "1.393 ", "1.393 ", "1.323 ", "10.111 ", "1.393 ", "209 ", "0.590 ", "50.000 "
"2021-04-07 14:00:00", "97", "14", "13.190 ", "0.872 ", "-30", "6.757 ", "0.762 ", "0.912 ", "25.142 ", "0.965 ", "51.505 ", "408 ", "1.631 ", "1.631 ", "1.549 ", "11.742 ", "1.631 ", "245 ", "0.695 ", "50.000 "
"2021-04-07 15:00:00", "97", "15", "12.240 ", "0.424 ", "-45", "6.757 ", "0.635 ", "0.951 ", "19.249 ", "0.978 ", "51.805 ", "184 ", "0.736 ", "0.736 ", "0.699 ", "12.478 ", "0.736 ", "110 ", "0.665 ", "50.000 "
"2021-04-07 16:00:00", "97", "16", "11.290 ", "0.162 ", "-60", "6.757 ", "0.470 ", "0.985 ", "11.867 ", "0.990 ", "52.107 ", "42.657 ", "0.171 ", "0.171 ", "0.162 ", "12.648 ", "0.171 ", "25.594 ", "0.551 ", "50.000 "
"2021-04-07 17:00:00", "97", "17", "10.350 ", "0.313 ", "-75", "6.757 ", "0.278 ", "1.005 ", "3.507 ", "0.998 ", "52.407 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "13.189 ", "0.541 ", "81.107 ", "0.492 ", "50.000 "
