"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-04-07 18:00:00", "97", "18", "9.910 ", "0.133 ", "-90", "6.757 ", "0.071 ", "1.003 ", "5.385 ", "0.996 ", "52.548 ", "26.919 ", "0.108 ", "0.108 ", "0.102 ", "13.297 ", "0.108 ", "16.151 ", "0.368 ", "50.000 "
"2021-04-07 19:00:00", "97", "19", "9.460 ", "0", "-105", "6.757 ", "-0.135 ", "0.975 ", "14.410 ", "0.986 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "13.086 ", "-0.211 ", "-31.616 ", "0.228 ", "50.000 "
"2021-04-07 20:00:00", "97", "20", "9.020 ", "0", "-120", "6.757 ", "-0.327 ", "0.926 ", "23.161 ", "0.970 ", "52.835 ", "-52.835 ", "-0.211 ", "-0.211 ", "0", "12.875 ", "-0.211 ", "-31.701 ", "0.088 ", "50.000 "
"2021-04-07 21:00:00", "97", "21", "8.780 ", "0", "-135", "6.757 ", "-0.493 ", "0.862 ", "31.156 ", "0.948 ", "52.913 ", "-52.913 ", "-0.212 ", "-0.212 ", "0", "12.663 ", "-0.212 ", "-31.748 ", "0", "30.370 "
"2021-04-07 22:00:00", "97", "22", "8.550 ", "0", "-150", "6.757 ", "-0.619 ", "0.796 ", "37.774 ", "0.923 ", "52.987 ", "-52.987 ", "-0.212 ", "-0.212 ", "0", "12.451 ", "-0.212 ", "-31.792 ", "0", "0"
"2021-04-07 23:00:00", "97", "23", "8.310 ", "0", "-165", "6.757 ", "-0.699 ", "0.745 ", "42.251 ", "0.901 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "12.239 ", "-0.212 ", "-31.839 ", "0", "0"
"2021-04-08 00:00:00", "98", "0", "8.140 ", "0", "180", "7.142 ", "-0.722 ", "0.722 ", "44.237 ", "0.889 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-04-08 01:00:00", "98", "1", "7.970 ", "0", "165", "7.142 ", "-0.695 ", "0.742 ", "42.628 ", "0.899 ", "53.175 ", "-53.175 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.905 ", "0", "0"
"2021-04-08 02:00:00", "98", "2", "7.800 ", "0", "150", "7.142 ", "-0.615 ", "0.793 ", "38.130 ", "0.922 ", "53.231 ", "-53.231 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.938 ", "0", "0"
"2021-04-08 03:00:00", "98", "3", "7.610 ", "0", "135", "7.142 ", "-0.488 ", "0.859 ", "31.489 ", "0.947 ", "53.292 ", "-53.292 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.975 ", "0", "0"
"2021-04-08 04:00:00", "98", "4", "7.420 ", "0", "120", "7.142 ", "-0.323 ", "0.924 ", "23.478 ", "0.969 ", "53.354 ", "-53.354 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.013 ", "0", "0"
"2021-04-08 05:00:00", "98", "5", "7.230 ", "0", "105", "7.142 ", "-0.131 ", "0.975 ", "14.718 ", "0.986 ", "53.416 ", "-53.416 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.050 ", "0", "0"
"2021-04-08 06:00:00", "98", "6", "8.680 ", "0.144 ", "90", "7.142 ", "0.076 ", "1.003 ", "5.691 ", "0.996 ", "52.945 ", "32.729 ", "0.131 ", "0.131 ", "0", "-0.194 ", "0.131 ", "19.637 ", "0", "5.276 "
"2021-04-08 07:00:00", "98", "7", "10.130 ", "0.557 ", "75", "7.142 ", "0.282 ", "1.006 ", "3.195 ", "0.998 ", "52.478 ", "282 ", "1.127 ", "1.127 ", "1.071 ", "0.933 ", "1.127 ", "169 ", "0.029 ", "50.000 "
"2021-04-08 08:00:00", "98", "8", "11.590 ", "0.699 ", "60", "7.142 ", "0.474 ", "0.987 ", "11.541 ", "0.990 ", "52.011 ", "357 ", "1.426 ", "1.426 ", "1.355 ", "2.360 ", "1.426 ", "214 ", "0.103 ", "50.000 "
"2021-04-08 09:00:00", "98", "9", "12.520 ", "0.773 ", "45", "7.142 ", "0.640 ", "0.953 ", "18.906 ", "0.979 ", "51.716 ", "380 ", "1.518 ", "1.518 ", "1.443 ", "3.878 ", "1.518 ", "228 ", "0.191 ", "50.000 "
"2021-04-08 10:00:00", "98", "10", "13.450 ", "0.740 ", "30", "7.142 ", "0.766 ", "0.915 ", "24.779 ", "0.966 ", "51.423 ", "340 ", "1.359 ", "1.359 ", "1.291 ", "5.237 ", "1.359 ", "204 ", "0.255 ", "50.000 "
"2021-04-08 11:00:00", "98", "11", "14.390 ", "0.751 ", "15", "7.142 ", "0.846 ", "0.885 ", "28.614 ", "0.956 ", "51.128 ", "329 ", "1.315 ", "1.315 ", "1.249 ", "6.552 ", "1.315 ", "197 ", "0.312 ", "50.000 "
"2021-04-08 12:00:00", "98", "12", "14.740 ", "0.637 ", "0", "7.142 ", "0.873 ", "0.873 ", "29.954 ", "0.952 ", "51.019 ", "265 ", "1.061 ", "1.061 ", "1.008 ", "7.613 ", "1.061 ", "159 ", "0.331 ", "50.000 "
"2021-04-08 13:00:00", "98", "13", "15.080 ", "0.181 ", "-15", "7.142 ", "0.846 ", "0.885 ", "28.614 ", "0.956 ", "50.913 ", "40.400 ", "0.162 ", "0.162 ", "0.154 ", "7.775 ", "0.162 ", "24.240 ", "0.216 ", "50.000 "
"2021-04-08 14:00:00", "98", "14", "15.430 ", "0.241 ", "-30", "7.142 ", "0.766 ", "0.915 ", "24.779 ", "0.966 ", "50.804 ", "76.460 ", "0.306 ", "0.306 ", "0.291 ", "8.081 ", "0.306 ", "45.876 ", "0.122 ", "50.000 "
"2021-04-08 15:00:00", "98", "15", "14.970 ", "0.750 ", "-45", "7.142 ", "0.640 ", "0.953 ", "18.906 ", "0.979 ", "50.947 ", "368 ", "1.470 ", "1.470 ", "1.397 ", "9.551 ", "1.470 ", "221 ", "0.202 ", "50.000 "
"2021-04-08 16:00:00", "98", "16", "14.510 ", "0.720 ", "-60", "7.142 ", "0.474 ", "0.987 ", "11.541 ", "0.990 ", "51.091 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "11.029 ", "1.477 ", "222 ", "0.284 ", "50.000 "
"2021-04-08 17:00:00", "98", "17", "14.060 ", "0.548 ", "-75", "7.142 ", "0.282 ", "1.006 ", "3.195 ", "0.998 ", "51.232 ", "278 ", "1.111 ", "1.111 ", "1.056 ", "12.140 ", "1.111 ", "167 ", "0.311 ", "50.000 "
"2021-04-08 18:00:00", "98", "18", "12.680 ", "0.196 ", "-90", "7.142 ", "0.076 ", "1.003 ", "5.691 ", "0.996 ", "51.666 ", "65.066 ", "0.260 ", "0.260 ", "0.247 ", "12.400 ", "0.260 ", "39.039 ", "0.210 ", "50.000 "
"2021-04-08 19:00:00", "98", "19", "11.290 ", "0", "-105", "7.142 ", "-0.131 ", "0.975 ", "14.718 ", "0.986 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "12.192 ", "-0.208 ", "-31.264 ", "0.070 ", "50.000 "
"2021-04-08 20:00:00", "98", "20", "9.910 ", "0", "-120", "7.142 ", "-0.323 ", "0.924 ", "23.478 ", "0.969 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "11.981 ", "-0.210 ", "-31.529 ", "0", "23.072 "
"2021-04-08 21:00:00", "98", "21", "9.030 ", "0", "-135", "7.142 ", "-0.488 ", "0.859 ", "31.489 ", "0.947 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "11.770 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-04-08 22:00:00", "98", "22", "8.150 ", "0", "-150", "7.142 ", "-0.615 ", "0.793 ", "38.130 ", "0.922 ", "53.117 ", "-53.117 ", "-0.212 ", "-0.212 ", "0", "11.558 ", "-0.212 ", "-31.870 ", "0", "0"
"2021-04-08 23:00:00", "98", "23", "7.260 ", "0", "-165", "7.142 ", "-0.695 ", "0.742 ", "42.628 ", "0.899 ", "53.407 ", "-53.407 ", "-0.214 ", "-0.214 ", "0", "11.344 ", "-0.214 ", "-32.044 ", "0", "0"
"2021-04-09 00:00:00", "99", "0", "6.780 ", "0", "180", "7.525 ", "-0.718 ", "0.718 ", "44.620 ", "0.887 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-04-09 01:00:00", "99", "1", "6.290 ", "0", "165", "7.525 ", "-0.691 ", "0.738 ", "43.002 ", "0.897 ", "53.724 ", "-53.724 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.235 ", "0", "0"
"2021-04-09 02:00:00", "99", "2", "5.810 ", "0", "150", "7.525 ", "-0.611 ", "0.790 ", "38.483 ", "0.920 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-04-09 03:00:00", "99", "3", "5.170 ", "0", "135", "7.525 ", "-0.484 ", "0.857 ", "31.821 ", "0.946 ", "54.093 ", "-54.093 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.456 ", "0", "0"
"2021-04-09 04:00:00", "99", "4", "4.540 ", "0", "120", "7.525 ", "-0.319 ", "0.923 ", "23.792 ", "0.969 ", "54.302 ", "-54.302 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.581 ", "0", "0"
"2021-04-09 05:00:00", "99", "5", "3.900 ", "0", "105", "7.525 ", "-0.127 ", "0.974 ", "15.023 ", "0.985 ", "54.515 ", "-54.515 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.709 ", "0", "0"
"2021-04-09 06:00:00", "99", "6", "7.740 ", "0.161 ", "90", "7.525 ", "0.080 ", "1.003 ", "5.995 ", "0.996 ", "53.250 ", "42.716 ", "0.171 ", "0.171 ", "0", "-0.154 ", "0.171 ", "25.630 ", "0", "7.155 "
"2021-04-09 07:00:00", "99", "7", "11.580 ", "0.569 ", "75", "7.525 ", "0.286 ", "1.007 ", "2.884 ", "0.998 ", "52.014 ", "290 ", "1.159 ", "1.159 ", "1.101 ", "1.005 ", "1.159 ", "174 ", "0.034 ", "50.000 "
"2021-04-09 08:00:00", "99", "8", "15.430 ", "0.714 ", "60", "7.525 ", "0.478 ", "0.989 ", "11.217 ", "0.990 ", "50.804 ", "367 ", "1.468 ", "1.468 ", "1.395 ", "2.473 ", "1.468 ", "220 ", "0.114 ", "50.000 "
"2021-04-09 09:00:00", "99", "9", "16.360 ", "0.817 ", "45", "7.525 ", "0.644 ", "0.956 ", "18.564 ", "0.979 ", "50.516 ", "406 ", "1.626 ", "1.626 ", "1.544 ", "4.099 ", "1.626 ", "244 ", "0.218 ", "50.000 "
"2021-04-09 10:00:00", "99", "10", "17.290 ", "0.902 ", "30", "7.525 ", "0.770 ", "0.918 ", "24.418 ", "0.967 ", "50.230 ", "428 ", "1.713 ", "1.713 ", "1.627 ", "5.811 ", "1.713 ", "257 ", "0.335 ", "50.000 "
"2021-04-09 11:00:00", "99", "11", "18.230 ", "0.900 ", "15", "7.525 ", "0.850 ", "0.889 ", "28.237 ", "0.957 ", "49.942 ", "407 ", "1.629 ", "1.629 ", "1.548 ", "7.441 ", "1.629 ", "244 ", "0.439 ", "50.000 "
"2021-04-09 12:00:00", "99", "12", "18.610 ", "0.942 ", "0", "7.525 ", "0.877 ", "0.877 ", "29.571 ", "0.953 ", "49.826 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "9.124 ", "1.683 ", "252 ", "0.552 ", "50.000 "
"2021-04-09 13:00:00", "99", "13", "18.990 ", "0.918 ", "-15", "7.525 ", "0.850 ", "0.889 ", "28.237 ", "0.957 ", "49.710 ", "416 ", "1.666 ", "1.666 ", "1.582 ", "10.789 ", "1.666 ", "250 ", "0.662 ", "50.000 "
"2021-04-09 14:00:00", "99", "14", "19.380 ", "0.889 ", "-30", "7.525 ", "0.770 ", "0.918 ", "24.418 ", "0.967 ", "49.592 ", "422 ", "1.689 ", "1.689 ", "1.604 ", "12.478 ", "1.689 ", "253 ", "0.775 ", "50.000 "
"2021-04-09 15:00:00", "99", "15", "18.680 ", "0.836 ", "-45", "7.525 ", "0.644 ", "0.956 ", "18.564 ", "0.979 ", "49.805 ", "418 ", "1.671 ", "1.671 ", "1.587 ", "14.149 ", "1.671 ", "251 ", "0.886 ", "50.000 "
"2021-04-09 16:00:00", "99", "16", "17.990 ", "0.709 ", "-60", "7.525 ", "0.478 ", "0.989 ", "11.217 ", "0.990 ", "50.015 ", "365 ", "1.460 ", "1.460 ", "1.387 ", "15.609 ", "1.460 ", "219 ", "0.965 ", "50.000 "
"2021-04-09 17:00:00", "99", "17", "17.300 ", "0.581 ", "-75", "7.525 ", "0.286 ", "1.007 ", "2.884 ", "0.998 ", "50.227 ", "299 ", "1.195 ", "1.195 ", "1.135 ", "16.804 ", "1.195 ", "179 ", "1.004 ", "50.000 "
"2021-04-09 18:00:00", "99", "18", "16.670 ", "0.212 ", "-90", "7.525 ", "0.080 ", "1.003 ", "5.995 ", "0.996 ", "50.421 ", "76.334 ", "0.305 ", "0.305 ", "0.290 ", "17.109 ", "0.305 ", "45.800 ", "0.910 ", "50.000 "
"2021-04-09 19:00:00", "99", "19", "16.030 ", "0", "-105", "7.525 ", "-0.127 ", "0.974 ", "15.023 ", "0.985 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "16.907 ", "-0.202 ", "-30.371 ", "0.770 ", "50.000 "
"2021-04-09 20:00:00", "99", "20", "15.400 ", "0", "-120", "7.525 ", "-0.319 ", "0.923 ", "23.792 ", "0.969 ", "50.814 ", "-50.814 ", "-0.203 ", "-0.203 ", "0", "16.703 ", "-0.203 ", "-30.488 ", "0.630 ", "50.000 "
"2021-04-09 21:00:00", "99", "21", "14.860 ", "0", "-135", "7.525 ", "-0.484 ", "0.857 ", "31.821 ", "0.946 ", "50.982 ", "-50.982 ", "-0.204 ", "-0.204 ", "0", "16.499 ", "-0.204 ", "-30.589 ", "0.490 ", "50.000 "
"2021-04-09 22:00:00", "99", "22", "14.320 ", "0", "-150", "7.525 ", "-0.611 ", "0.790 ", "38.483 ", "0.920 ", "51.150 ", "-51.150 ", "-0.205 ", "-0.205 ", "0", "16.295 ", "-0.205 ", "-30.690 ", "0.350 ", "50.000 "
"2021-04-09 23:00:00", "99", "23", "13.770 ", "0", "-165", "7.525 ", "-0.691 ", "0.738 ", "43.002 ", "0.897 ", "51.323 ", "-51.323 ", "-0.205 ", "-0.205 ", "0", "16.090 ", "-0.205 ", "-30.794 ", "0.210 ", "50.000 "
"2021-04-10 00:00:00", "100", "0", "12.490 ", "0", "180", "7.905 ", "-0.714 ", "0.714 ", "45.000 ", "0.885 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.036 ", "0.070 ", "50.000 "
"2021-04-10 01:00:00", "100", "1", "11.220 ", "0", "165", "7.905 ", "-0.687 ", "0.734 ", "43.374 ", "0.895 ", "52.129 ", "-52.129 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.277 ", "0", "23.308 "
"2021-04-10 02:00:00", "100", "2", "9.940 ", "0", "150", "7.905 ", "-0.607 ", "0.786 ", "38.835 ", "0.918 ", "52.539 ", "-52.539 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.523 ", "0", "0"
"2021-04-10 03:00:00", "100", "3", "10.550 ", "0", "135", "7.905 ", "-0.480 ", "0.855 ", "32.150 ", "0.945 ", "52.343 ", "-52.343 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.406 ", "0", "0"
"2021-04-10 04:00:00", "100", "4", "11.170 ", "0", "120", "7.905 ", "-0.315 ", "0.922 ", "24.105 ", "0.968 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-04-10 05:00:00", "100", "5", "11.780 ", "0", "105", "7.905 ", "-0.123 ", "0.974 ", "15.327 ", "0.985 ", "51.951 ", "-51.951 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.171 ", "0", "0"
"2021-04-10 06:00:00", "100", "6", "13.770 ", "0.164 ", "90", "7.905 ", "0.084 ", "1.004 ", "6.298 ", "0.996 ", "51.323 ", "46.191 ", "0.185 ", "0.185 ", "0", "-0.140 ", "0.185 ", "27.714 ", "0", "7.829 "
"2021-04-10 07:00:00", "100", "7", "15.760 ", "0.563 ", "75", "7.905 ", "0.290 ", "1.009 ", "2.575 ", "0.998 ", "50.702 ", "288 ", "1.151 ", "1.151 ", "1.093 ", "1.011 ", "1.151 ", "173 ", "0.033 ", "50.000 "
"2021-04-10 08:00:00", "100", "8", "17.750 ", "0.716 ", "60", "7.905 ", "0.483 ", "0.991 ", "10.895 ", "0.991 ", "50.089 ", "369 ", "1.478 ", "1.478 ", "1.404 ", "2.488 ", "1.478 ", "222 ", "0.114 ", "50.000 "
"2021-04-10 09:00:00", "100", "9", "19.040 ", "0.834 ", "45", "7.905 ", "0.648 ", "0.959 ", "18.224 ", "0.980 ", "49.695 ", "418 ", "1.671 ", "1.671 ", "1.588 ", "4.159 ", "1.671 ", "251 ", "0.225 ", "50.000 "
"2021-04-10 10:00:00", "100", "10", "20.320 ", "0.888 ", "30", "7.905 ", "0.775 ", "0.922 ", "24.059 ", "0.968 ", "49.308 ", "424 ", "1.694 ", "1.694 ", "1.610 ", "5.854 ", "1.694 ", "254 ", "0.339 ", "50.000 "
"2021-04-10 11:00:00", "100", "11", "21.600 ", "0.917 ", "15", "7.905 ", "0.854 ", "0.893 ", "27.862 ", "0.958 ", "48.923 ", "419 ", "1.675 ", "1.675 ", "1.592 ", "7.529 ", "1.675 ", "251 ", "0.451 ", "50.000 "
"2021-04-10 12:00:00", "100", "12", "21.770 ", "0.911 ", "0", "7.905 ", "0.881 ", "0.881 ", "29.190 ", "0.955 ", "48.873 ", "409 ", "1.634 ", "1.634 ", "1.553 ", "9.164 ", "1.634 ", "245 ", "0.556 ", "50.000 "
"2021-04-10 13:00:00", "100", "13", "21.940 ", "0.903 ", "-15", "7.905 ", "0.854 ", "0.893 ", "27.862 ", "0.958 ", "48.822 ", "412 ", "1.647 ", "1.647 ", "1.565 ", "10.811 ", "1.647 ", "247 ", "0.663 ", "50.000 "
"2021-04-10 14:00:00", "100", "14", "22.120 ", "0.859 ", "-30", "7.905 ", "0.775 ", "0.922 ", "24.059 ", "0.968 ", "48.768 ", "409 ", "1.634 ", "1.634 ", "1.552 ", "12.445 ", "1.634 ", "245 ", "0.768 ", "50.000 "
"2021-04-10 15:00:00", "100", "15", "21.220 ", "0.740 ", "-45", "7.905 ", "0.648 ", "0.959 ", "18.224 ", "0.980 ", "49.037 ", "366 ", "1.462 ", "1.462 ", "1.389 ", "13.907 ", "1.462 ", "219 ", "0.848 ", "50.000 "
"2021-04-10 16:00:00", "100", "16", "20.320 ", "0.697 ", "-60", "7.905 ", "0.483 ", "0.991 ", "10.895 ", "0.991 ", "49.308 ", "359 ", "1.437 ", "1.437 ", "1.365 ", "15.344 ", "1.437 ", "216 ", "0.923 ", "50.000 "
"2021-04-10 17:00:00", "100", "17", "19.420 ", "0.517 ", "-75", "7.905 ", "0.290 ", "1.009 ", "2.575 ", "0.998 ", "49.580 ", "261 ", "1.045 ", "1.045 ", "0.993 ", "16.389 ", "1.045 ", "157 ", "0.940 ", "50.000 "
"2021-04-10 18:00:00", "100", "18", "18.480 ", "0.148 ", "-90", "7.905 ", "0.084 ", "1.004 ", "6.298 ", "0.996 ", "49.866 ", "38.606 ", "0.154 ", "0.154 ", "0.147 ", "16.543 ", "0.154 ", "23.163 ", "0.823 ", "50.000 "
"2021-04-10 19:00:00", "100", "19", "17.530 ", "0", "-105", "7.905 ", "-0.123 ", "0.974 ", "15.327 ", "0.985 ", "50.156 ", "-50.156 ", "-0.201 ", "-0.201 ", "0", "16.343 ", "-0.201 ", "-30.094 ", "0.683 ", "50.000 "
"2021-04-10 20:00:00", "100", "20", "16.590 ", "0", "-120", "7.905 ", "-0.315 ", "0.922 ", "24.105 ", "0.968 ", "50.445 ", "-50.445 ", "-0.202 ", "-0.202 ", "0", "16.141 ", "-0.202 ", "-30.267 ", "0.543 ", "50.000 "
"2021-04-10 21:00:00", "100", "21", "16.340 ", "0", "-135", "7.905 ", "-0.480 ", "0.855 ", "32.150 ", "0.945 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "15.939 ", "-0.202 ", "-30.313 ", "0.403 ", "50.000 "
"2021-04-10 22:00:00", "100", "22", "16.100 ", "0", "-150", "7.905 ", "-0.607 ", "0.786 ", "38.835 ", "0.918 ", "50.597 ", "-50.597 ", "-0.202 ", "-0.202 ", "0", "15.736 ", "-0.202 ", "-30.358 ", "0.263 ", "50.000 "
"2021-04-10 23:00:00", "100", "23", "15.850 ", "0", "-165", "7.905 ", "-0.687 ", "0.734 ", "43.374 ", "0.895 ", "50.674 ", "-50.674 ", "-0.203 ", "-0.203 ", "0", "15.534 ", "-0.203 ", "-30.404 ", "0.123 ", "50.000 "
"2021-04-11 00:00:00", "101", "0", "15.200 ", "0", "180", "8.284 ", "-0.710 ", "0.710 ", "45.379 ", "0.882 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.526 ", "0", "43.997 "
"2021-04-11 01:00:00", "101", "1", "14.540 ", "0", "165", "8.284 ", "-0.683 ", "0.730 ", "43.743 ", "0.892 ", "51.082 ", "-51.082 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.649 ", "0", "0"
"2021-04-11 02:00:00", "101", "2", "13.890 ", "0", "150", "8.284 ", "-0.603 ", "0.783 ", "39.183 ", "0.917 ", "51.285 ", "-51.285 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.771 ", "0", "0"
"2021-04-11 03:00:00", "101", "3", "14.080 ", "0", "135", "8.284 ", "-0.476 ", "0.853 ", "32.476 ", "0.944 ", "51.225 ", "-51.225 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.735 ", "0", "0"
"2021-04-11 04:00:00", "101", "4", "14.280 ", "0", "120", "8.284 ", "-0.311 ", "0.920 ", "24.415 ", "0.967 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-04-11 05:00:00", "101", "5", "14.470 ", "0", "105", "8.284 ", "-0.119 ", "0.973 ", "15.628 ", "0.984 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-04-11 06:00:00", "101", "6", "15.740 ", "0", "90", "8.284 ", "0.088 ", "1.004 ", "6.599 ", "0.995 ", "50.708 ", "-50.708 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.425 ", "0", "0"
"2021-04-11 07:00:00", "101", "7", "17.010 ", "0", "75", "8.284 ", "0.294 ", "1.010 ", "2.267 ", "0.999 ", "50.316 ", "-50.316 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.190 ", "0", "0"
"2021-04-11 08:00:00", "101", "8", "18.280 ", "0.069 ", "60", "8.284 ", "0.487 ", "0.993 ", "10.574 ", "0.991 ", "49.927 ", "-9.522 ", "-0.038 ", "-0.038 ", "0", "-0.325 ", "-0.038 ", "-5.713 ", "0", "0"
"2021-04-11 09:00:00", "101", "9", "18.840 ", "0.078 ", "45", "8.284 ", "0.652 ", "0.962 ", "17.886 ", "0.981 ", "49.756 ", "-6.066 ", "-0.024 ", "-0.024 ", "0", "-0.325 ", "-0.024 ", "-3.639 ", "0", "0"
"2021-04-11 10:00:00", "101", "10", "19.390 ", "0.061 ", "30", "8.284 ", "0.779 ", "0.925 ", "23.701 ", "0.969 ", "49.589 ", "-16.944 ", "-0.068 ", "-0.068 ", "0", "-0.325 ", "-0.068 ", "-10.166 ", "0", "0"
"2021-04-11 11:00:00", "101", "11", "19.940 ", "0.466 ", "15", "8.284 ", "0.858 ", "0.896 ", "27.490 ", "0.959 ", "49.423 ", "190 ", "0.759 ", "0.759 ", "0.721 ", "0.434 ", "0.759 ", "114 ", "0", "40.390 "
"2021-04-11 12:00:00", "101", "12", "19.760 ", "0.834 ", "0", "8.284 ", "0.885 ", "0.885 ", "28.812 ", "0.956 ", "49.477 ", "371 ", "1.485 ", "1.485 ", "1.410 ", "1.918 ", "1.485 ", "223 ", "0.083 ", "50.000 "
"2021-04-11 13:00:00", "101", "13", "19.570 ", "0.330 ", "-15", "8.284 ", "0.858 ", "0.896 ", "27.490 ", "0.959 ", "49.535 ", "120 ", "0.479 ", "0.479 ", "0.455 ", "2.398 ", "0.479 ", "71.904 ", "0.015 ", "50.000 "
"2021-04-11 14:00:00", "101", "14", "19.390 ", "0.432 ", "-30", "8.284 ", "0.779 ", "0.925 ", "23.701 ", "0.969 ", "49.589 ", "181 ", "0.726 ", "0.726 ", "0.690 ", "3.124 ", "0.726 ", "109 ", "0", "44.085 "
"2021-04-11 15:00:00", "101", "15", "18.410 ", "0.866 ", "-45", "8.284 ", "0.652 ", "0.962 ", "17.886 ", "0.981 ", "49.887 ", "437 ", "1.748 ", "1.748 ", "1.661 ", "4.872 ", "1.748 ", "262 ", "0.122 ", "50.000 "
"2021-04-11 16:00:00", "101", "16", "17.430 ", "0.712 ", "-60", "8.284 ", "0.487 ", "0.993 ", "10.574 ", "0.991 ", "50.187 ", "368 ", "1.470 ", "1.470 ", "1.397 ", "6.342 ", "1.470 ", "221 ", "0.203 ", "50.000 "
"2021-04-11 17:00:00", "101", "17", "16.460 ", "0.577 ", "-75", "8.284 ", "0.294 ", "1.010 ", "2.267 ", "0.999 ", "50.485 ", "296 ", "1.185 ", "1.185 ", "1.126 ", "7.528 ", "1.185 ", "178 ", "0.241 ", "50.000 "
"2021-04-11 18:00:00", "101", "18", "15.780 ", "0.243 ", "-90", "8.284 ", "0.088 ", "1.004 ", "6.599 ", "0.995 ", "50.696 ", "94.161 ", "0.377 ", "0.377 ", "0.358 ", "7.904 ", "0.377 ", "56.497 ", "0.157 ", "50.000 "
"2021-04-11 19:00:00", "101", "19", "15.100 ", "0", "-105", "8.284 ", "-0.119 ", "0.973 ", "15.628 ", "0.984 ", "50.907 ", "-50.907 ", "-0.204 ", "-0.204 ", "0", "7.701 ", "-0.204 ", "-30.544 ", "0.017 ", "50.000 "
"2021-04-11 20:00:00", "101", "20", "14.420 ", "0", "-120", "8.284 ", "-0.311 ", "0.920 ", "24.415 ", "0.967 ", "51.119 ", "-51.119 ", "-0.204 ", "-0.204 ", "0", "7.496 ", "-0.204 ", "-30.671 ", "0.017 ", "0"
"2021-04-11 21:00:00", "101", "21", "13.980 ", "0", "-135", "8.284 ", "-0.476 ", "0.853 ", "32.476 ", "0.944 ", "51.257 ", "-51.257 ", "-0.205 ", "-0.205 ", "0", "7.291 ", "-0.205 ", "-30.754 ", "0.017 ", "0"
"2021-04-11 22:00:00", "101", "22", "13.540 ", "0", "-150", "8.284 ", "-0.603 ", "0.783 ", "39.183 ", "0.917 ", "51.395 ", "-51.395 ", "-0.206 ", "-0.206 ", "0", "7.086 ", "-0.206 ", "-30.837 ", "0.017 ", "0"
"2021-04-11 23:00:00", "101", "23", "13.090 ", "0", "-165", "8.284 ", "-0.683 ", "0.730 ", "43.743 ", "0.892 ", "51.536 ", "-51.536 ", "-0.206 ", "-0.206 ", "0", "6.879 ", "-0.206 ", "-30.922 ", "0.017 ", "0"
"2021-04-12 00:00:00", "102", "0", "12.960 ", "0", "180", "8.659 ", "-0.706 ", "0.706 ", "45.755 ", "0.880 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.946 ", "0.017 ", "0"
"2021-04-12 01:00:00", "102", "1", "12.820 ", "0", "165", "8.659 ", "-0.679 ", "0.726 ", "44.110 ", "0.890 ", "51.622 ", "-51.622 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.973 ", "0.017 ", "0"
"2021-04-12 02:00:00", "102", "2", "12.690 ", "0", "150", "8.659 ", "-0.599 ", "0.780 ", "39.529 ", "0.915 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.998 ", "0.017 ", "0"
"2021-04-12 03:00:00", "102", "3", "12.470 ", "0", "135", "8.659 ", "-0.472 ", "0.850 ", "32.801 ", "0.943 ", "51.732 ", "-51.732 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.039 ", "0.017 ", "0"
"2021-04-12 04:00:00", "102", "4", "12.240 ", "0", "120", "8.659 ", "-0.307 ", "0.919 ", "24.723 ", "0.966 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0.017 ", "0"
"2021-04-12 05:00:00", "102", "5", "12.020 ", "0", "105", "8.659 ", "-0.115 ", "0.973 ", "15.927 ", "0.984 ", "51.875 ", "-51.875 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.125 ", "0.017 ", "0"
"2021-04-12 06:00:00", "102", "6", "13.040 ", "0.191 ", "90", "8.659 ", "0.092 ", "1.004 ", "6.897 ", "0.995 ", "51.552 ", "62.021 ", "0.248 ", "0.248 ", "0", "-0.077 ", "0.248 ", "37.213 ", "0", "17.266 "
"2021-04-12 07:00:00", "102", "7", "14.060 ", "0.467 ", "75", "8.659 ", "0.298 ", "1.011 ", "1.962 ", "0.999 ", "51.232 ", "230 ", "0.919 ", "0.919 ", "0.873 ", "0.842 ", "0.919 ", "138 ", "0", "49.264 "
"2021-04-12 08:00:00", "102", "8", "15.070 ", "0.709 ", "60", "8.659 ", "0.491 ", "0.995 ", "10.256 ", "0.991 ", "50.916 ", "366 ", "1.464 ", "1.464 ", "1.391 ", "2.306 ", "1.464 ", "220 ", "0.080 ", "50.000 "
"2021-04-12 09:00:00", "102", "9", "16.090 ", "0.865 ", "45", "8.659 ", "0.656 ", "0.964 ", "17.550 ", "0.981 ", "50.600 ", "437 ", "1.748 ", "1.748 ", "1.660 ", "4.053 ", "1.748 ", "262 ", "0.202 ", "50.000 "
"2021-04-12 10:00:00", "102", "10", "17.100 ", "0.875 ", "30", "8.659 ", "0.783 ", "0.929 ", "23.346 ", "0.970 ", "50.288 ", "419 ", "1.675 ", "1.675 ", "1.591 ", "5.728 ", "1.675 ", "251 ", "0.313 ", "50.000 "
"2021-04-12 11:00:00", "102", "11", "18.120 ", "0.902 ", "15", "8.659 ", "0.862 ", "0.900 ", "27.120 ", "0.960 ", "49.976 ", "415 ", "1.658 ", "1.658 ", "1.576 ", "7.387 ", "1.658 ", "249 ", "0.422 ", "50.000 "
"2021-04-12 12:00:00", "102", "12", "18.660 ", "0.928 ", "0", "8.659 ", "0.889 ", "0.889 ", "28.436 ", "0.957 ", "49.811 ", "420 ", "1.681 ", "1.681 ", "1.597 ", "9.068 ", "1.681 ", "252 ", "0.534 ", "50.000 "
"2021-04-12 13:00:00", "102", "13", "19.200 ", "0.872 ", "-15", "8.659 ", "0.862 ", "0.900 ", "27.120 ", "0.960 ", "49.647 ", "399 ", "1.597 ", "1.597 ", "1.517 ", "10.665 ", "1.597 ", "240 ", "0.634 ", "50.000 "
"2021-04-12 14:00:00", "102", "14", "19.740 ", "0.845 ", "-30", "8.659 ", "0.783 ", "0.929 ", "23.346 ", "0.970 ", "49.483 ", "404 ", "1.615 ", "1.615 ", "1.534 ", "12.280 ", "1.615 ", "242 ", "0.736 ", "50.000 "
"2021-04-12 15:00:00", "102", "15", "18.980 ", "0.824 ", "-45", "8.659 ", "0.656 ", "0.964 ", "17.550 ", "0.981 ", "49.714 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "13.939 ", "1.659 ", "249 ", "0.845 ", "50.000 "
"2021-04-12 16:00:00", "102", "16", "18.230 ", "0.027 ", "-60", "8.659 ", "0.491 ", "0.995 ", "10.256 ", "0.991 ", "49.942 ", "-34.263 ", "-0.137 ", "-0.137 ", "0", "13.802 ", "-0.137 ", "-20.558 ", "0.705 ", "50.000 "
"2021-04-12 17:00:00", "102", "17", "17.480 ", "0.306 ", "-75", "8.659 ", "0.298 ", "1.011 ", "1.962 ", "0.999 ", "50.172 ", "134 ", "0.536 ", "0.536 ", "0.509 ", "14.338 ", "0.536 ", "80.332 ", "0.645 ", "50.000 "
"2021-04-12 18:00:00", "102", "18", "16.600 ", "0.032 ", "-90", "8.659 ", "0.092 ", "1.004 ", "6.897 ", "0.995 ", "50.442 ", "-31.313 ", "-0.125 ", "-0.125 ", "0", "14.212 ", "-0.125 ", "-18.788 ", "0.505 ", "50.000 "
"2021-04-12 19:00:00", "102", "19", "15.730 ", "0", "-105", "8.659 ", "-0.115 ", "0.973 ", "15.927 ", "0.984 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "14.009 ", "-0.203 ", "-30.427 ", "0.365 ", "50.000 "
"2021-04-12 20:00:00", "102", "20", "14.850 ", "0", "-120", "8.659 ", "-0.307 ", "0.919 ", "24.723 ", "0.966 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "13.806 ", "-0.204 ", "-30.591 ", "0.225 ", "50.000 "
"2021-04-12 21:00:00", "102", "21", "14.150 ", "0", "-135", "8.659 ", "-0.472 ", "0.850 ", "32.801 ", "0.943 ", "51.204 ", "-51.204 ", "-0.205 ", "-0.205 ", "0", "13.601 ", "-0.205 ", "-30.722 ", "0.086 ", "50.000 "
"2021-04-12 22:00:00", "102", "22", "13.450 ", "0", "-150", "8.659 ", "-0.599 ", "0.780 ", "39.529 ", "0.915 ", "51.423 ", "-51.423 ", "-0.206 ", "-0.206 ", "0", "13.395 ", "-0.206 ", "-30.854 ", "0", "29.290 "
"2021-04-12 23:00:00", "102", "23", "12.750 ", "0", "-165", "8.659 ", "-0.679 ", "0.726 ", "44.110 ", "0.890 ", "51.644 ", "-51.644 ", "-0.207 ", "-0.207 ", "0", "13.188 ", "-0.207 ", "-30.986 ", "0", "0"
"2021-04-13 00:00:00", "103", "0", "11.960 ", "0", "180", "9.033 ", "-0.702 ", "0.702 ", "46.128 ", "0.877 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.136 ", "0", "0"
"2021-04-13 01:00:00", "103", "1", "11.180 ", "0", "165", "9.033 ", "-0.675 ", "0.723 ", "44.475 ", "0.888 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-04-13 02:00:00", "103", "2", "10.390 ", "0", "150", "9.033 ", "-0.595 ", "0.777 ", "39.873 ", "0.913 ", "52.394 ", "-52.394 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.437 ", "0", "0"
"2021-04-13 03:00:00", "103", "3", "10.600 ", "0", "135", "9.033 ", "-0.468 ", "0.848 ", "33.122 ", "0.942 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-04-13 04:00:00", "103", "4", "10.810 ", "0", "120", "9.033 ", "-0.303 ", "0.917 ", "25.028 ", "0.966 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.356 ", "0", "0"
"2021-04-13 05:00:00", "103", "5", "11.020 ", "0", "105", "9.033 ", "-0.111 ", "0.972 ", "16.224 ", "0.983 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-04-13 06:00:00", "103", "6", "12.480 ", "0.011 ", "90", "9.033 ", "0.096 ", "1.005 ", "7.194 ", "0.995 ", "51.729 ", "-45.392 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.235 ", "0", "0"
"2021-04-13 07:00:00", "103", "7", "13.940 ", "0", "75", "9.033 ", "0.302 ", "1.012 ", "1.658 ", "0.999 ", "51.269 ", "-51.269 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.762 ", "0", "0"
"2021-04-13 08:00:00", "103", "8", "15.400 ", "0.029 ", "60", "9.033 ", "0.495 ", "0.997 ", "9.939 ", "0.992 ", "50.814 ", "-33.925 ", "-0.136 ", "-0.136 ", "0", "-0.325 ", "-0.136 ", "-20.355 ", "0", "0"
"2021-04-13 09:00:00", "103", "9", "15.810 ", "0.006 ", "45", "9.033 ", "0.660 ", "0.967 ", "17.216 ", "0.982 ", "50.686 ", "-47.218 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.331 ", "0", "0"
"2021-04-13 10:00:00", "103", "10", "16.220 ", "0.068 ", "30", "9.033 ", "0.787 ", "0.932 ", "22.994 ", "0.970 ", "50.560 ", "-13.833 ", "-0.055 ", "-0.055 ", "0", "-0.325 ", "-0.055 ", "-8.300 ", "0", "0"
"2021-04-13 11:00:00", "103", "11", "16.630 ", "0.242 ", "15", "9.033 ", "0.866 ", "0.904 ", "26.752 ", "0.961 ", "50.433 ", "74.683 ", "0.299 ", "0.299 ", "0", "-0.026 ", "0.299 ", "44.810 ", "0", "13.702 "
"2021-04-13 12:00:00", "103", "12", "16.970 ", "0.613 ", "0", "9.033 ", "0.894 ", "0.894 ", "28.062 ", "0.958 ", "50.328 ", "262 ", "1.047 ", "1.047 ", "0.995 ", "1.021 ", "1.047 ", "157 ", "0.017 ", "50.000 "
"2021-04-13 13:00:00", "103", "13", "17.300 ", "0.169 ", "-15", "9.033 ", "0.866 ", "0.904 ", "26.752 ", "0.961 ", "50.227 ", "37.353 ", "0.149 ", "0.149 ", "0.142 ", "1.170 ", "0.149 ", "22.412 ", "0", "11.814 "
"2021-04-13 14:00:00", "103", "14", "17.640 ", "0", "-30", "9.033 ", "0.787 ", "0.932 ", "22.994 ", "0.970 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "0.970 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-04-13 15:00:00", "103", "15", "16.340 ", "0", "-45", "9.033 ", "0.660 ", "0.967 ", "17.216 ", "0.982 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "0.767 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-04-13 16:00:00", "103", "16", "15.050 ", "0.051 ", "-60", "9.033 ", "0.495 ", "0.997 ", "9.939 ", "0.992 ", "50.923 ", "-20.887 ", "-0.084 ", "-0.084 ", "0", "0.684 ", "-0.084 ", "-12.532 ", "0", "0"
"2021-04-13 17:00:00", "103", "17", "13.760 ", "0.073 ", "-75", "9.033 ", "0.302 ", "1.012 ", "1.658 ", "0.999 ", "51.326 ", "-7.209 ", "-0.029 ", "-0.029 ", "0", "0.655 ", "-0.029 ", "-4.326 ", "0", "0"
"2021-04-13 18:00:00", "103", "18", "13.180 ", "0.291 ", "-90", "9.033 ", "0.096 ", "1.005 ", "7.194 ", "0.995 ", "51.508 ", "122 ", "0.486 ", "0.486 ", "0.462 ", "1.141 ", "0.486 ", "72.968 ", "0", "24.337 "
"2021-04-13 19:00:00", "103", "19", "12.610 ", "0", "-105", "9.033 ", "-0.111 ", "0.972 ", "16.224 ", "0.983 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "0.935 ", "-0.207 ", "-31.013 ", "0", "0"
"2021-04-13 20:00:00", "103", "20", "12.030 ", "0", "-120", "9.033 ", "-0.303 ", "0.917 ", "25.028 ", "0.966 ", "51.872 ", "-51.872 ", "-0.207 ", "-0.207 ", "0", "0.727 ", "-0.207 ", "-31.123 ", "0", "0"
"2021-04-13 21:00:00", "103", "21", "11.820 ", "0", "-135", "9.033 ", "-0.468 ", "0.848 ", "33.122 ", "0.942 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "0.520 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-04-13 22:00:00", "103", "22", "11.620 ", "0", "-150", "9.033 ", "-0.595 ", "0.777 ", "39.873 ", "0.913 ", "52.002 ", "-52.002 ", "-0.208 ", "-0.208 ", "0", "0.311 ", "-0.208 ", "-31.201 ", "0", "0"
"2021-04-13 23:00:00", "103", "23", "11.410 ", "0", "-165", "9.033 ", "-0.675 ", "0.723 ", "44.475 ", "0.888 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "0.103 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-04-14 00:00:00", "104", "0", "11.300 ", "0", "180", "9.403 ", "-0.698 ", "0.698 ", "46.499 ", "0.875 ", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.262 ", "0", "0"
"2021-04-14 01:00:00", "104", "1", "11.180 ", "0", "165", "9.403 ", "-0.671 ", "0.719 ", "44.836 ", "0.886 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-04-14 02:00:00", "104", "2", "11.070 ", "0", "150", "9.403 ", "-0.591 ", "0.774 ", "40.214 ", "0.912 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-04-14 03:00:00", "104", "3", "10.820 ", "0", "135", "9.403 ", "-0.464 ", "0.846 ", "33.441 ", "0.941 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-04-14 04:00:00", "104", "4", "10.560 ", "0", "120", "9.403 ", "-0.299 ", "0.916 ", "25.331 ", "0.965 ", "52.340 ", "-52.340 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.404 ", "0", "0"
"2021-04-14 05:00:00", "104", "5", "10.310 ", "0", "105", "9.403 ", "-0.107 ", "0.972 ", "16.519 ", "0.983 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-04-14 06:00:00", "104", "6", "10.950 ", "0.163 ", "90", "9.403 ", "0.100 ", "1.005 ", "7.488 ", "0.994 ", "52.215 ", "44.297 ", "0.177 ", "0.177 ", "0", "-0.148 ", "0.177 ", "26.578 ", "0", "7.461 "
"2021-04-14 07:00:00", "104", "7", "11.590 ", "0.344 ", "75", "9.403 ", "0.306 ", "1.013 ", "1.357 ", "0.999 ", "52.011 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "0.473 ", "0.620 ", "93.073 ", "0", "32.269 "
"2021-04-14 08:00:00", "104", "8", "12.230 ", "0.852 ", "60", "9.403 ", "0.499 ", "0.999 ", "9.625 ", "0.992 ", "51.808 ", "450 ", "1.800 ", "1.800 ", "1.710 ", "2.273 ", "1.800 ", "270 ", "0.130 ", "50.000 "
"2021-04-14 09:00:00", "104", "9", "12.730 ", "0", "45", "9.403 ", "0.664 ", "0.970 ", "16.884 ", "0.982 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "2.066 ", "-0.207 ", "-30.990 ", "0", "46.488 "
"2021-04-14 10:00:00", "104", "10", "13.220 ", "0.064 ", "30", "9.403 ", "0.791 ", "0.935 ", "22.643 ", "0.971 ", "51.496 ", "-16.886 ", "-0.068 ", "-0.068 ", "0", "1.999 ", "-0.068 ", "-10.131 ", "0", "0"
"2021-04-14 11:00:00", "104", "11", "13.720 ", "0.416 ", "15", "9.403 ", "0.870 ", "0.908 ", "26.387 ", "0.962 ", "51.338 ", "165 ", "0.658 ", "0.658 ", "0.625 ", "2.657 ", "0.658 ", "98.723 ", "0", "34.500 "
"2021-04-14 12:00:00", "104", "12", "14.510 ", "0.790 ", "0", "9.403 ", "0.898 ", "0.898 ", "27.692 ", "0.959 ", "51.091 ", "353 ", "1.413 ", "1.413 ", "1.342 ", "4.069 ", "1.413 ", "212 ", "0.072 ", "50.000 "
"2021-04-14 13:00:00", "104", "13", "15.300 ", "0.920 ", "-15", "9.403 ", "0.870 ", "0.908 ", "26.387 ", "0.962 ", "50.845 ", "427 ", "1.707 ", "1.707 ", "1.622 ", "5.777 ", "1.707 ", "256 ", "0.188 ", "50.000 "
"2021-04-14 14:00:00", "104", "14", "16.100 ", "0.732 ", "-30", "9.403 ", "0.791 ", "0.935 ", "22.643 ", "0.971 ", "50.597 ", "345 ", "1.378 ", "1.378 ", "1.309 ", "7.155 ", "1.378 ", "207 ", "0.255 ", "50.000 "
"2021-04-14 15:00:00", "104", "15", "15.830 ", "0.195 ", "-45", "9.403 ", "0.664 ", "0.970 ", "16.884 ", "0.982 ", "50.680 ", "59.904 ", "0.240 ", "0.240 ", "0.228 ", "7.394 ", "0.240 ", "35.943 ", "0.151 ", "50.000 "
"2021-04-14 16:00:00", "104", "16", "15.560 ", "0.301 ", "-60", "9.403 ", "0.499 ", "0.999 ", "9.625 ", "0.992 ", "50.764 ", "126 ", "0.505 ", "0.505 ", "0.480 ", "7.900 ", "0.505 ", "75.810 ", "0.087 ", "50.000 "
"2021-04-14 17:00:00", "104", "17", "15.300 ", "0.225 ", "-75", "9.403 ", "0.306 ", "1.013 ", "1.357 ", "0.999 ", "50.845 ", "84.363 ", "0.337 ", "0.337 ", "0.321 ", "8.237 ", "0.337 ", "50.618 ", "0", "49.058 "
"2021-04-14 18:00:00", "104", "18", "14.590 ", "0.162 ", "-90", "9.403 ", "0.100 ", "1.005 ", "7.488 ", "0.994 ", "51.066 ", "44.936 ", "0.180 ", "0.180 ", "0.171 ", "8.417 ", "0.180 ", "26.961 ", "0", "7.585 "
"2021-04-14 19:00:00", "104", "19", "13.890 ", "0", "-105", "9.403 ", "-0.107 ", "0.972 ", "16.519 ", "0.983 ", "51.285 ", "-51.285 ", "-0.205 ", "-0.205 ", "0", "8.212 ", "-0.205 ", "-30.771 ", "0", "0"
"2021-04-14 20:00:00", "104", "20", "13.180 ", "0", "-120", "9.403 ", "-0.299 ", "0.916 ", "25.331 ", "0.965 ", "51.508 ", "-51.508 ", "-0.206 ", "-0.206 ", "0", "8.006 ", "-0.206 ", "-30.905 ", "0", "0"
"2021-04-14 21:00:00", "104", "21", "12.720 ", "0", "-135", "9.403 ", "-0.464 ", "0.846 ", "33.441 ", "0.941 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "7.799 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-04-14 22:00:00", "104", "22", "12.260 ", "0", "-150", "9.403 ", "-0.591 ", "0.774 ", "40.214 ", "0.912 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "7.592 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-04-14 23:00:00", "104", "23", "11.790 ", "0", "-165", "9.403 ", "-0.671 ", "0.719 ", "44.836 ", "0.886 ", "51.948 ", "-51.948 ", "-0.208 ", "-0.208 ", "0", "7.384 ", "-0.208 ", "-31.169 ", "0", "0"
"2021-04-15 00:00:00", "105", "0", "11.550 ", "0", "180", "9.771 ", "-0.694 ", "0.694 ", "46.867 ", "0.872 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-04-15 01:00:00", "105", "1", "11.310 ", "0", "165", "9.771 ", "-0.667 ", "0.715 ", "45.195 ", "0.883 ", "52.100 ", "-52.100 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.260 ", "0", "0"
"2021-04-15 02:00:00", "105", "2", "11.070 ", "0", "150", "9.771 ", "-0.587 ", "0.771 ", "40.551 ", "0.910 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-04-15 03:00:00", "105", "3", "10.900 ", "0", "135", "9.771 ", "-0.460 ", "0.844 ", "33.757 ", "0.939 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.339 ", "0", "0"
"2021-04-15 04:00:00", "105", "4", "10.720 ", "0", "120", "9.771 ", "-0.295 ", "0.915 ", "25.631 ", "0.964 ", "52.289 ", "-52.289 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.373 ", "0", "0"
"2021-04-15 05:00:00", "105", "5", "10.550 ", "0", "105", "9.771 ", "-0.103 ", "0.971 ", "16.811 ", "0.982 ", "52.343 ", "-52.343 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.406 ", "0", "0"
"2021-04-15 06:00:00", "105", "6", "11.100 ", "0.310 ", "90", "9.771 ", "0.104 ", "1.005 ", "7.780 ", "0.994 ", "52.167 ", "132 ", "0.528 ", "0.528 ", "0.502 ", "0.203 ", "0.528 ", "79.212 ", "0", "26.789 "
"2021-04-15 07:00:00", "105", "7", "11.650 ", "0.434 ", "75", "9.771 ", "0.310 ", "1.015 ", "1.058 ", "0.999 ", "51.992 ", "209 ", "0.837 ", "0.837 ", "0.795 ", "1.040 ", "0.837 ", "126 ", "0", "44.807 "
"2021-04-15 08:00:00", "105", "8", "12.200 ", "0.665 ", "60", "9.771 ", "0.503 ", "1.001 ", "9.313 ", "0.993 ", "51.818 ", "341 ", "1.363 ", "1.363 ", "1.295 ", "2.403 ", "1.363 ", "204 ", "0.064 ", "50.000 "
"2021-04-15 09:00:00", "105", "9", "12.530 ", "0.770 ", "45", "9.771 ", "0.668 ", "0.973 ", "16.554 ", "0.983 ", "51.713 ", "385 ", "1.540 ", "1.540 ", "1.463 ", "3.943 ", "1.540 ", "231 ", "0.156 ", "50.000 "
"2021-04-15 10:00:00", "105", "10", "12.850 ", "0.817 ", "30", "9.771 ", "0.795 ", "0.939 ", "22.296 ", "0.972 ", "51.612 ", "391 ", "1.564 ", "1.564 ", "1.485 ", "5.506 ", "1.564 ", "235 ", "0.250 ", "50.000 "
"2021-04-15 11:00:00", "105", "11", "13.170 ", "0.659 ", "15", "9.771 ", "0.874 ", "0.912 ", "26.025 ", "0.963 ", "51.511 ", "292 ", "1.168 ", "1.168 ", "1.110 ", "6.675 ", "1.168 ", "175 ", "0.285 ", "50.000 "
"2021-04-15 12:00:00", "105", "12", "12.930 ", "0.529 ", "0", "9.771 ", "0.902 ", "0.902 ", "27.324 ", "0.960 ", "51.587 ", "220 ", "0.881 ", "0.881 ", "0.836 ", "7.555 ", "0.881 ", "132 ", "0.278 ", "50.000 "
"2021-04-15 13:00:00", "105", "13", "12.690 ", "0.073 ", "-15", "9.771 ", "0.874 ", "0.912 ", "26.025 ", "0.963 ", "51.663 ", "-13.539 ", "-0.054 ", "-0.054 ", "0", "7.501 ", "-0.054 ", "-8.124 ", "0.138 ", "50.000 "
"2021-04-15 14:00:00", "105", "14", "12.450 ", "0", "-30", "9.771 ", "0.795 ", "0.939 ", "22.296 ", "0.972 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "7.294 ", "-0.207 ", "-31.043 ", "0", "49.173 "
"2021-04-15 15:00:00", "105", "15", "12.080 ", "0.362 ", "-45", "9.771 ", "0.668 ", "0.973 ", "16.554 ", "0.983 ", "51.856 ", "153 ", "0.614 ", "0.614 ", "0.583 ", "7.908 ", "0.614 ", "92.068 ", "0", "31.872 "
"2021-04-15 16:00:00", "105", "16", "11.710 ", "0.111 ", "-60", "9.771 ", "0.503 ", "1.001 ", "9.313 ", "0.993 ", "51.973 ", "13.591 ", "0.054 ", "0.054 ", "0.052 ", "7.962 ", "0.054 ", "8.155 ", "0.008 ", "0"
"2021-04-15 17:00:00", "105", "17", "11.340 ", "0.662 ", "-75", "9.771 ", "0.310 ", "1.015 ", "1.058 ", "0.999 ", "52.091 ", "346 ", "1.385 ", "1.385 ", "1.316 ", "9.347 ", "1.385 ", "208 ", "0.076 ", "50.000 "
"2021-04-15 18:00:00", "105", "18", "11.200 ", "0.157 ", "-90", "9.771 ", "0.104 ", "1.005 ", "7.780 ", "0.994 ", "52.135 ", "41.109 ", "0.164 ", "0.164 ", "0.156 ", "9.511 ", "0.164 ", "24.665 ", "0", "35.231 "
"2021-04-15 19:00:00", "105", "19", "11.070 ", "0", "-105", "9.771 ", "-0.103 ", "0.971 ", "16.811 ", "0.982 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "9.303 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-04-15 20:00:00", "105", "20", "10.930 ", "0", "-120", "9.771 ", "-0.295 ", "0.915 ", "25.631 ", "0.964 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "9.094 ", "-0.209 ", "-31.333 ", "0", "0"
"2021-04-15 21:00:00", "105", "21", "10.440 ", "0", "-135", "9.771 ", "-0.460 ", "0.844 ", "33.757 ", "0.939 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "8.884 ", "-0.210 ", "-31.427 ", "0", "0"
"2021-04-15 22:00:00", "105", "22", "9.950 ", "0", "-150", "9.771 ", "-0.587 ", "0.771 ", "40.551 ", "0.910 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "8.674 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-04-15 23:00:00", "105", "23", "9.460 ", "0", "-165", "9.771 ", "-0.667 ", "0.715 ", "45.195 ", "0.883 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "8.463 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-04-16 00:00:00", "106", "0", "9.370 ", "0", "180", "10.136 ", "-0.690 ", "0.690 ", "47.232 ", "0.870 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-04-16 01:00:00", "106", "1", "9.280 ", "0", "165", "10.136 ", "-0.663 ", "0.711 ", "45.551 ", "0.881 ", "52.751 ", "-52.751 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.651 ", "0", "0"
"2021-04-16 02:00:00", "106", "2", "9.190 ", "0", "150", "10.136 ", "-0.583 ", "0.768 ", "40.886 ", "0.908 ", "52.780 ", "-52.780 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.668 ", "0", "0"
"2021-04-16 03:00:00", "106", "3", "8.930 ", "0", "135", "10.136 ", "-0.456 ", "0.841 ", "34.070 ", "0.938 ", "52.864 ", "-52.864 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.718 ", "0", "0"
"2021-04-16 04:00:00", "106", "4", "8.660 ", "0", "120", "10.136 ", "-0.291 ", "0.914 ", "25.928 ", "0.963 ", "52.951 ", "-52.951 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.771 ", "0", "0"
"2021-04-16 05:00:00", "106", "5", "8.400 ", "0", "105", "10.136 ", "-0.099 ", "0.971 ", "17.100 ", "0.982 ", "53.036 ", "-53.036 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.821 ", "0", "0"
"2021-04-16 06:00:00", "106", "6", "9.260 ", "0.084 ", "90", "10.136 ", "0.108 ", "1.006 ", "8.070 ", "0.994 ", "52.758 ", "-3.200 ", "-0.013 ", "-0.013 ", "0", "-0.325 ", "-0.013 ", "-1.920 ", "0", "0"
"2021-04-16 07:00:00", "106", "7", "10.120 ", "0.238 ", "75", "10.136 ", "0.314 ", "1.016 ", "0.762 ", "1.000 ", "52.481 ", "90.862 ", "0.363 ", "0.363 ", "0.345 ", "0.038 ", "0.363 ", "54.517 ", "0", "17.263 "
"2021-04-16 08:00:00", "106", "8", "10.980 ", "0.644 ", "60", "10.136 ", "0.507 ", "1.003 ", "9.003 ", "0.993 ", "52.206 ", "328 ", "1.313 ", "1.313 ", "1.247 ", "1.351 ", "1.313 ", "197 ", "0.057 ", "50.000 "
"2021-04-16 09:00:00", "106", "9", "11.220 ", "0.827 ", "45", "10.136 ", "0.672 ", "0.975 ", "16.228 ", "0.983 ", "52.129 ", "418 ", "1.673 ", "1.673 ", "1.590 ", "3.025 ", "1.673 ", "251 ", "0.168 ", "50.000 "
"2021-04-16 10:00:00", "106", "10", "11.450 ", "0.705 ", "30", "10.136 ", "0.799 ", "0.942 ", "21.951 ", "0.973 ", "52.056 ", "331 ", "1.325 ", "1.325 ", "1.259 ", "4.350 ", "1.325 ", "199 ", "0.227 ", "50.000 "
"2021-04-16 11:00:00", "106", "11", "11.680 ", "0.634 ", "15", "10.136 ", "0.878 ", "0.916 ", "25.666 ", "0.964 ", "51.983 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "5.468 ", "1.119 ", "168 ", "0.255 ", "50.000 "
"2021-04-16 12:00:00", "106", "12", "11.900 ", "0.001 ", "0", "10.136 ", "0.905 ", "0.905 ", "26.959 ", "0.961 ", "51.913 ", "-51.335 ", "-0.205 ", "-0.205 ", "0", "5.263 ", "-0.205 ", "-30.801 ", "0.115 ", "50.000 "
"2021-04-16 13:00:00", "106", "13", "12.120 ", "0.039 ", "-15", "10.136 ", "0.878 ", "0.916 ", "25.666 ", "0.964 ", "51.843 ", "-31.250 ", "-0.125 ", "-0.125 ", "0", "5.138 ", "-0.125 ", "-18.750 ", "0", "40.721 "
"2021-04-16 14:00:00", "106", "14", "12.340 ", "0.665 ", "-30", "10.136 ", "0.799 ", "0.942 ", "21.951 ", "0.973 ", "51.773 ", "309 ", "1.238 ", "1.238 ", "1.176 ", "6.376 ", "1.238 ", "186 ", "0.046 ", "50.000 "
"2021-04-16 15:00:00", "106", "15", "11.760 ", "0", "-45", "10.136 ", "0.672 ", "0.975 ", "16.228 ", "0.983 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "6.168 ", "-0.208 ", "-31.174 ", "0", "14.025 "
"2021-04-16 16:00:00", "106", "16", "11.190 ", "0.573 ", "-60", "10.136 ", "0.507 ", "1.003 ", "9.003 ", "0.993 ", "52.139 ", "286 ", "1.145 ", "1.145 ", "1.088 ", "7.313 ", "1.145 ", "172 ", "0.032 ", "50.000 "
"2021-04-16 17:00:00", "106", "17", "10.620 ", "0.481 ", "-75", "10.136 ", "0.314 ", "1.016 ", "0.762 ", "1.000 ", "52.321 ", "237 ", "0.948 ", "0.948 ", "0.901 ", "8.261 ", "0.948 ", "142 ", "0.034 ", "50.000 "
"2021-04-16 18:00:00", "106", "18", "9.870 ", "0.105 ", "-90", "10.136 ", "0.108 ", "1.006 ", "8.070 ", "0.994 ", "52.561 ", "9.757 ", "0.039 ", "0.039 ", "0.037 ", "8.300 ", "0.039 ", "5.854 ", "0", "11.985 "
"2021-04-16 19:00:00", "106", "19", "9.130 ", "0", "-105", "10.136 ", "-0.099 ", "0.971 ", "17.100 ", "0.982 ", "52.800 ", "-52.800 ", "-0.211 ", "-0.211 ", "0", "8.089 ", "-0.211 ", "-31.680 ", "0", "0"
"2021-04-16 20:00:00", "106", "20", "8.380 ", "0", "-120", "10.136 ", "-0.291 ", "0.914 ", "25.928 ", "0.963 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "7.877 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-04-16 21:00:00", "106", "21", "7.830 ", "0", "-135", "10.136 ", "-0.456 ", "0.841 ", "34.070 ", "0.938 ", "53.221 ", "-53.221 ", "-0.213 ", "-0.213 ", "0", "7.664 ", "-0.213 ", "-31.933 ", "0", "0"
"2021-04-16 22:00:00", "106", "22", "7.290 ", "0", "-150", "10.136 ", "-0.583 ", "0.768 ", "40.886 ", "0.908 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "7.450 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-04-16 23:00:00", "106", "23", "6.740 ", "0", "-165", "10.136 ", "-0.663 ", "0.711 ", "45.551 ", "0.881 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "7.236 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-04-17 00:00:00", "107", "0", "6.460 ", "0", "180", "10.498 ", "-0.686 ", "0.686 ", "47.594 ", "0.867 ", "53.669 ", "-53.669 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.201 ", "0", "0"
"2021-04-17 01:00:00", "107", "1", "6.180 ", "0", "165", "10.498 ", "-0.659 ", "0.708 ", "45.904 ", "0.879 ", "53.760 ", "-53.760 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.256 ", "0", "0"
"2021-04-17 02:00:00", "107", "2", "5.900 ", "0", "150", "10.498 ", "-0.579 ", "0.765 ", "41.218 ", "0.907 ", "53.853 ", "-53.853 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.312 ", "0", "0"
"2021-04-17 03:00:00", "107", "3", "5.520 ", "0", "135", "10.498 ", "-0.452 ", "0.839 ", "34.380 ", "0.937 ", "53.978 ", "-53.978 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.387 ", "0", "0"
"2021-04-17 04:00:00", "107", "4", "5.150 ", "0", "120", "10.498 ", "-0.287 ", "0.912 ", "26.222 ", "0.963 ", "54.100 ", "-54.100 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.460 ", "0", "0"
"2021-04-17 05:00:00", "107", "5", "4.770 ", "0", "105", "10.498 ", "-0.095 ", "0.971 ", "17.387 ", "0.981 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.536 ", "0", "0"
"2021-04-17 06:00:00", "107", "6", "6.930 ", "0", "90", "10.498 ", "0.112 ", "1.006 ", "8.357 ", "0.994 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-04-17 07:00:00", "107", "7", "9.090 ", "0.562 ", "75", "10.498 ", "0.318 ", "1.017 ", "0.467 ", "1.000 ", "52.812 ", "285 ", "1.142 ", "1.142 ", "1.085 ", "0.817 ", "1.142 ", "171 ", "0.031 ", "50.000 "
