"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-04-17 08:00:00", "107", "8", "11.260 ", "0.683 ", "60", "10.498 ", "0.511 ", "1.005 ", "8.696 ", "0.993 ", "52.116 ", "352 ", "1.406 ", "1.406 ", "1.336 ", "2.223 ", "1.406 ", "211 ", "0.102 ", "50.000 "
"2021-04-17 09:00:00", "107", "9", "12.250 ", "0.785 ", "45", "10.498 ", "0.676 ", "0.978 ", "15.903 ", "0.984 ", "51.802 ", "396 ", "1.583 ", "1.583 ", "1.504 ", "3.806 ", "1.583 ", "237 ", "0.200 ", "50.000 "
"2021-04-17 10:00:00", "107", "10", "13.250 ", "0.863 ", "30", "10.498 ", "0.803 ", "0.946 ", "21.608 ", "0.973 ", "51.486 ", "419 ", "1.676 ", "1.676 ", "1.592 ", "5.482 ", "1.676 ", "251 ", "0.311 ", "50.000 "
"2021-04-17 11:00:00", "107", "11", "14.250 ", "0.889 ", "15", "10.498 ", "0.882 ", "0.919 ", "25.309 ", "0.965 ", "51.172 ", "416 ", "1.665 ", "1.665 ", "1.582 ", "7.147 ", "1.665 ", "250 ", "0.421 ", "50.000 "
"2021-04-17 12:00:00", "107", "12", "14.800 ", "0.914 ", "0", "10.498 ", "0.909 ", "0.909 ", "26.597 ", "0.962 ", "51.000 ", "422 ", "1.689 ", "1.689 ", "1.605 ", "8.836 ", "1.689 ", "253 ", "0.534 ", "50.000 "
"2021-04-17 13:00:00", "107", "13", "15.350 ", "0.890 ", "-15", "10.498 ", "0.882 ", "0.919 ", "25.309 ", "0.965 ", "50.829 ", "417 ", "1.666 ", "1.666 ", "1.583 ", "10.503 ", "1.666 ", "250 ", "0.644 ", "50.000 "
"2021-04-17 14:00:00", "107", "14", "15.900 ", "0.848 ", "-30", "10.498 ", "0.803 ", "0.946 ", "21.608 ", "0.973 ", "50.659 ", "412 ", "1.646 ", "1.646 ", "1.564 ", "12.149 ", "1.646 ", "247 ", "0.751 ", "50.000 "
"2021-04-17 15:00:00", "107", "15", "15.320 ", "0.813 ", "-45", "10.498 ", "0.676 ", "0.978 ", "15.903 ", "0.984 ", "50.839 ", "413 ", "1.651 ", "1.651 ", "1.568 ", "13.800 ", "1.651 ", "248 ", "0.859 ", "50.000 "
"2021-04-17 16:00:00", "107", "16", "14.740 ", "0.744 ", "-60", "10.498 ", "0.511 ", "1.005 ", "8.696 ", "0.993 ", "51.019 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "15.356 ", "1.556 ", "233 ", "0.953 ", "50.000 "
"2021-04-17 17:00:00", "107", "17", "14.160 ", "0.589 ", "-75", "10.498 ", "0.318 ", "1.017 ", "0.467 ", "1.000 ", "51.200 ", "304 ", "1.215 ", "1.215 ", "1.154 ", "16.571 ", "1.215 ", "182 ", "0.995 ", "50.000 "
"2021-04-17 18:00:00", "107", "18", "12.820 ", "0.298 ", "-90", "10.498 ", "0.112 ", "1.006 ", "8.357 ", "0.994 ", "51.622 ", "125 ", "0.499 ", "0.499 ", "0.474 ", "17.070 ", "0.499 ", "74.844 ", "0.930 ", "50.000 "
"2021-04-17 19:00:00", "107", "19", "11.480 ", "0", "-105", "10.498 ", "-0.095 ", "0.971 ", "17.387 ", "0.981 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "16.862 ", "-0.208 ", "-31.228 ", "0.790 ", "50.000 "
"2021-04-17 20:00:00", "107", "20", "10.140 ", "0", "-120", "10.498 ", "-0.287 ", "0.912 ", "26.222 ", "0.963 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "16.652 ", "-0.210 ", "-31.485 ", "0.650 ", "50.000 "
"2021-04-17 21:00:00", "107", "21", "9.260 ", "0", "-135", "10.498 ", "-0.452 ", "0.839 ", "34.380 ", "0.937 ", "52.758 ", "-52.758 ", "-0.211 ", "-0.211 ", "0", "16.441 ", "-0.211 ", "-31.655 ", "0.510 ", "50.000 "
"2021-04-17 22:00:00", "107", "22", "8.380 ", "0", "-150", "10.498 ", "-0.579 ", "0.765 ", "41.218 ", "0.907 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "16.228 ", "-0.212 ", "-31.825 ", "0.370 ", "50.000 "
"2021-04-17 23:00:00", "107", "23", "7.500 ", "0", "-165", "10.498 ", "-0.659 ", "0.708 ", "45.904 ", "0.879 ", "53.328 ", "-53.328 ", "-0.213 ", "-0.213 ", "0", "16.015 ", "-0.213 ", "-31.997 ", "0.230 ", "50.000 "
"2021-04-18 00:00:00", "108", "0", "6.770 ", "0", "180", "10.857 ", "-0.682 ", "0.682 ", "47.952 ", "0.864 ", "53.567 ", "-53.567 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.140 ", "0.090 ", "50.000 "
"2021-04-18 01:00:00", "108", "1", "6.030 ", "0", "165", "10.857 ", "-0.655 ", "0.704 ", "46.253 ", "0.876 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "31.080 "
"2021-04-18 02:00:00", "108", "2", "5.300 ", "0", "150", "10.857 ", "-0.575 ", "0.762 ", "41.547 ", "0.905 ", "54.051 ", "-54.051 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.430 ", "0", "0"
"2021-04-18 03:00:00", "108", "3", "4.890 ", "0", "135", "10.857 ", "-0.448 ", "0.837 ", "34.687 ", "0.936 ", "54.186 ", "-54.186 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.512 ", "0", "0"
"2021-04-18 04:00:00", "108", "4", "4.480 ", "0", "120", "10.857 ", "-0.283 ", "0.911 ", "26.514 ", "0.962 ", "54.322 ", "-54.322 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.593 ", "0", "0"
"2021-04-18 05:00:00", "108", "5", "4.070 ", "0", "105", "10.857 ", "-0.091 ", "0.970 ", "17.671 ", "0.981 ", "54.459 ", "-54.459 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.675 ", "0", "0"
"2021-04-18 06:00:00", "108", "6", "7.060 ", "0.309 ", "90", "10.857 ", "0.116 ", "1.007 ", "8.641 ", "0.993 ", "53.472 ", "129 ", "0.517 ", "0.517 ", "0.491 ", "0.192 ", "0.517 ", "77.496 ", "0", "26.114 "
"2021-04-18 07:00:00", "108", "7", "10.050 ", "0.617 ", "75", "10.857 ", "0.322 ", "1.018 ", "0.176 ", "1.000 ", "52.503 ", "319 ", "1.277 ", "1.277 ", "1.213 ", "1.468 ", "1.277 ", "191 ", "0.052 ", "50.000 "
"2021-04-18 08:00:00", "108", "8", "13.050 ", "0.746 ", "60", "10.857 ", "0.514 ", "1.007 ", "8.391 ", "0.994 ", "51.549 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "3.029 ", "1.561 ", "234 ", "0.146 ", "50.000 "
"2021-04-18 09:00:00", "108", "9", "14.280 ", "0.859 ", "45", "10.857 ", "0.680 ", "0.981 ", "15.581 ", "0.984 ", "51.163 ", "439 ", "1.757 ", "1.757 ", "1.669 ", "4.786 ", "1.757 ", "264 ", "0.269 ", "50.000 "
"2021-04-18 10:00:00", "108", "10", "15.510 ", "0.926 ", "30", "10.857 ", "0.806 ", "0.949 ", "21.269 ", "0.974 ", "50.780 ", "456 ", "1.823 ", "1.823 ", "1.732 ", "6.609 ", "1.823 ", "273 ", "0.403 ", "50.000 "
"2021-04-18 11:00:00", "108", "11", "16.740 ", "0.954 ", "15", "10.857 ", "0.886 ", "0.923 ", "24.956 ", "0.966 ", "50.399 ", "453 ", "1.812 ", "1.812 ", "1.721 ", "8.421 ", "1.812 ", "272 ", "0.535 ", "50.000 "
"2021-04-18 12:00:00", "108", "12", "17.600 ", "0.980 ", "0", "10.857 ", "0.913 ", "0.913 ", "26.238 ", "0.963 ", "50.135 ", "460 ", "1.839 ", "1.839 ", "1.747 ", "10.260 ", "1.839 ", "276 ", "0.670 ", "50.000 "
"2021-04-18 13:00:00", "108", "13", "18.460 ", "0.970 ", "-15", "10.857 ", "0.886 ", "0.923 ", "24.956 ", "0.966 ", "49.872 ", "462 ", "1.847 ", "1.847 ", "1.754 ", "12.106 ", "1.847 ", "277 ", "0.808 ", "50.000 "
"2021-04-18 14:00:00", "108", "14", "19.330 ", "0.893 ", "-30", "10.857 ", "0.806 ", "0.949 ", "21.269 ", "0.974 ", "49.607 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "13.862 ", "1.756 ", "263 ", "0.931 ", "50.000 "
"2021-04-18 15:00:00", "108", "15", "18.930 ", "0.857 ", "-45", "10.857 ", "0.680 ", "0.981 ", "15.581 ", "0.984 ", "49.729 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "15.621 ", "1.759 ", "264 ", "1.055 ", "50.000 "
"2021-04-18 16:00:00", "108", "16", "18.530 ", "0.784 ", "-60", "10.857 ", "0.514 ", "1.007 ", "8.391 ", "0.994 ", "49.850 ", "414 ", "1.658 ", "1.658 ", "1.575 ", "17.279 ", "1.658 ", "249 ", "1.164 ", "50.000 "
"2021-04-18 17:00:00", "108", "17", "18.140 ", "0.613 ", "-75", "10.857 ", "0.322 ", "1.018 ", "0.176 ", "1.000 ", "49.970 ", "319 ", "1.277 ", "1.277 ", "1.214 ", "18.556 ", "1.277 ", "192 ", "1.215 ", "50.000 "
"2021-04-18 18:00:00", "108", "18", "17.100 ", "0.318 ", "-90", "10.857 ", "0.116 ", "1.007 ", "8.641 ", "0.993 ", "50.288 ", "138 ", "0.550 ", "0.550 ", "0.523 ", "19.106 ", "0.550 ", "82.508 ", "1.158 ", "50.000 "
"2021-04-18 19:00:00", "108", "19", "16.070 ", "0", "-105", "10.857 ", "-0.091 ", "0.970 ", "17.671 ", "0.981 ", "50.606 ", "-50.606 ", "-0.202 ", "-0.202 ", "0", "18.904 ", "-0.202 ", "-30.364 ", "1.018 ", "50.000 "
"2021-04-18 20:00:00", "108", "20", "15.030 ", "0", "-120", "10.857 ", "-0.283 ", "0.911 ", "26.514 ", "0.962 ", "50.929 ", "-50.929 ", "-0.204 ", "-0.204 ", "0", "18.700 ", "-0.204 ", "-30.557 ", "0.878 ", "50.000 "
"2021-04-18 21:00:00", "108", "21", "14.450 ", "0", "-135", "10.857 ", "-0.448 ", "0.837 ", "34.687 ", "0.936 ", "51.110 ", "-51.110 ", "-0.204 ", "-0.204 ", "0", "18.496 ", "-0.204 ", "-30.666 ", "0.738 ", "50.000 "
"2021-04-18 22:00:00", "108", "22", "13.870 ", "0", "-150", "10.857 ", "-0.575 ", "0.762 ", "41.547 ", "0.905 ", "51.291 ", "-51.291 ", "-0.205 ", "-0.205 ", "0", "18.291 ", "-0.205 ", "-30.775 ", "0.598 ", "50.000 "
"2021-04-18 23:00:00", "108", "23", "13.290 ", "0", "-165", "10.857 ", "-0.655 ", "0.704 ", "46.253 ", "0.876 ", "51.473 ", "-51.473 ", "-0.206 ", "-0.206 ", "0", "18.085 ", "-0.206 ", "-30.884 ", "0.458 ", "50.000 "
"2021-04-19 00:00:00", "109", "0", "12.950 ", "0", "180", "11.213 ", "-0.678 ", "0.678 ", "48.308 ", "0.862 ", "51.581 ", "-51.581 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.948 ", "0.318 ", "50.000 "
"2021-04-19 01:00:00", "109", "1", "12.610 ", "0", "165", "11.213 ", "-0.651 ", "0.700 ", "46.600 ", "0.874 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.013 ", "0.178 ", "50.000 "
"2021-04-19 02:00:00", "109", "2", "12.270 ", "0", "150", "11.213 ", "-0.571 ", "0.759 ", "41.872 ", "0.903 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.077 ", "0.038 ", "50.000 "
"2021-04-19 03:00:00", "109", "3", "12.080 ", "0", "135", "11.213 ", "-0.444 ", "0.835 ", "34.991 ", "0.935 ", "51.856 ", "-51.856 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.113 ", "0", "11.344 "
"2021-04-19 04:00:00", "109", "4", "11.900 ", "0", "120", "11.213 ", "-0.279 ", "0.910 ", "26.803 ", "0.961 ", "51.913 ", "-51.913 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.148 ", "0", "0"
"2021-04-19 05:00:00", "109", "5", "11.710 ", "0", "105", "11.213 ", "-0.087 ", "0.970 ", "17.952 ", "0.980 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-04-19 06:00:00", "109", "6", "12.600 ", "0.050 ", "90", "11.213 ", "0.120 ", "1.007 ", "8.923 ", "0.993 ", "51.691 ", "-22.390 ", "-0.090 ", "-0.090 ", "0", "-0.325 ", "-0.090 ", "-13.434 ", "0", "0"
"2021-04-19 07:00:00", "109", "7", "13.490 ", "0.195 ", "75", "11.213 ", "0.326 ", "1.019 ", "0.113 ", "1.000 ", "51.411 ", "65.940 ", "0.264 ", "0.264 ", "0", "-0.061 ", "0.264 ", "39.564 ", "0", "11.840 "
"2021-04-19 08:00:00", "109", "8", "14.380 ", "0.625 ", "60", "11.213 ", "0.518 ", "1.009 ", "8.089 ", "0.994 ", "51.132 ", "320 ", "1.278 ", "1.278 ", "1.214 ", "1.217 ", "1.278 ", "192 ", "0.052 ", "50.000 "
"2021-04-19 09:00:00", "109", "9", "15.220 ", "0.830 ", "45", "11.213 ", "0.684 ", "0.984 ", "15.262 ", "0.985 ", "50.870 ", "424 ", "1.698 ", "1.698 ", "1.613 ", "2.914 ", "1.698 ", "255 ", "0.166 ", "50.000 "
"2021-04-19 10:00:00", "109", "10", "16.060 ", "0.895 ", "30", "11.213 ", "0.810 ", "0.952 ", "20.932 ", "0.975 ", "50.609 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "4.675 ", "1.761 ", "264 ", "0.291 ", "50.000 "
"2021-04-19 11:00:00", "109", "11", "16.910 ", "0.875 ", "15", "11.213 ", "0.890 ", "0.927 ", "24.605 ", "0.967 ", "50.347 ", "413 ", "1.653 ", "1.653 ", "1.570 ", "6.328 ", "1.653 ", "248 ", "0.399 ", "50.000 "
"2021-04-19 12:00:00", "109", "12", "17.310 ", "0.667 ", "0", "11.213 ", "0.917 ", "0.917 ", "25.882 ", "0.964 ", "50.224 ", "298 ", "1.192 ", "1.192 ", "1.133 ", "7.521 ", "1.192 ", "179 ", "0.438 ", "50.000 "
"2021-04-19 13:00:00", "109", "13", "17.710 ", "0.875 ", "-15", "11.213 ", "0.890 ", "0.927 ", "24.605 ", "0.967 ", "50.101 ", "413 ", "1.653 ", "1.653 ", "1.570 ", "9.174 ", "1.653 ", "248 ", "0.546 ", "50.000 "
"2021-04-19 14:00:00", "109", "14", "18.120 ", "0.296 ", "-30", "11.213 ", "0.810 ", "0.952 ", "20.932 ", "0.975 ", "49.976 ", "113 ", "0.450 ", "0.450 ", "0.428 ", "9.624 ", "0.450 ", "67.572 ", "0.473 ", "50.000 "
"2021-04-19 15:00:00", "109", "15", "17.230 ", "0.616 ", "-45", "11.213 ", "0.684 ", "0.984 ", "15.262 ", "0.985 ", "50.248 ", "302 ", "1.208 ", "1.208 ", "1.148 ", "10.833 ", "1.208 ", "181 ", "0.514 ", "50.000 "
"2021-04-19 16:00:00", "109", "16", "16.340 ", "0.206 ", "-60", "11.213 ", "0.518 ", "1.009 ", "8.089 ", "0.994 ", "50.522 ", "71.581 ", "0.286 ", "0.286 ", "0.272 ", "11.119 ", "0.286 ", "42.949 ", "0.417 ", "50.000 "
"2021-04-19 17:00:00", "109", "17", "15.450 ", "0.101 ", "-75", "11.213 ", "0.326 ", "1.019 ", "0.113 ", "1.000 ", "50.798 ", "10.259 ", "0.041 ", "0.041 ", "0.039 ", "11.160 ", "0.041 ", "6.155 ", "0.284 ", "50.000 "
"2021-04-19 18:00:00", "109", "18", "14.770 ", "0.212 ", "-90", "11.213 ", "0.120 ", "1.007 ", "8.923 ", "0.993 ", "51.010 ", "74.457 ", "0.298 ", "0.298 ", "0.283 ", "11.458 ", "0.298 ", "44.674 ", "0.188 ", "50.000 "
"2021-04-19 19:00:00", "109", "19", "14.080 ", "0", "-105", "11.213 ", "-0.087 ", "0.970 ", "17.952 ", "0.980 ", "51.225 ", "-51.225 ", "-0.205 ", "-0.205 ", "0", "11.253 ", "-0.205 ", "-30.735 ", "0.048 ", "50.000 "
"2021-04-19 20:00:00", "109", "20", "13.400 ", "0", "-120", "11.213 ", "-0.279 ", "0.910 ", "26.803 ", "0.961 ", "51.439 ", "-51.439 ", "-0.206 ", "-0.206 ", "0", "11.047 ", "-0.206 ", "-30.863 ", "0", "15.013 "
"2021-04-19 21:00:00", "109", "21", "12.880 ", "0", "-135", "11.213 ", "-0.444 ", "0.835 ", "34.991 ", "0.935 ", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "10.841 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-04-19 22:00:00", "109", "22", "12.360 ", "0", "-150", "11.213 ", "-0.571 ", "0.759 ", "41.872 ", "0.903 ", "51.767 ", "-51.767 ", "-0.207 ", "-0.207 ", "0", "10.634 ", "-0.207 ", "-31.060 ", "0", "0"
"2021-04-19 23:00:00", "109", "23", "11.830 ", "0", "-165", "11.213 ", "-0.651 ", "0.700 ", "46.600 ", "0.874 ", "51.935 ", "-51.935 ", "-0.208 ", "-0.208 ", "0", "10.426 ", "-0.208 ", "-31.161 ", "0", "0"
"2021-04-20 00:00:00", "110", "0", "11.540 ", "0", "180", "11.565 ", "-0.674 ", "0.674 ", "48.660 ", "0.859 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-04-20 01:00:00", "110", "1", "11.240 ", "0", "165", "11.565 ", "-0.647 ", "0.697 ", "46.943 ", "0.872 ", "52.123 ", "-52.123 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.274 ", "0", "0"
"2021-04-20 02:00:00", "110", "2", "10.950 ", "0", "150", "11.565 ", "-0.567 ", "0.756 ", "42.194 ", "0.901 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.329 ", "0", "0"
"2021-04-20 03:00:00", "110", "3", "10.820 ", "0", "135", "11.565 ", "-0.441 ", "0.833 ", "35.292 ", "0.934 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-04-20 04:00:00", "110", "4", "10.690 ", "0", "120", "11.565 ", "-0.275 ", "0.909 ", "27.088 ", "0.960 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-04-20 05:00:00", "110", "5", "10.560 ", "0", "105", "11.565 ", "-0.083 ", "0.969 ", "18.231 ", "0.980 ", "52.340 ", "-52.340 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.404 ", "0", "0"
"2021-04-20 06:00:00", "110", "6", "11.370 ", "0.343 ", "90", "11.565 ", "0.123 ", "1.008 ", "9.202 ", "0.993 ", "52.081 ", "150 ", "0.602 ", "0.602 ", "0.572 ", "0.277 ", "0.602 ", "90.279 ", "0", "31.164 "
"2021-04-20 07:00:00", "110", "7", "12.180 ", "0.605 ", "75", "11.565 ", "0.330 ", "1.021 ", "0.400 ", "1.000 ", "51.824 ", "312 ", "1.249 ", "1.249 ", "1.187 ", "1.526 ", "1.249 ", "187 ", "0.047 ", "50.000 "
"2021-04-20 08:00:00", "110", "8", "12.990 ", "0.726 ", "60", "11.565 ", "0.522 ", "1.011 ", "7.790 ", "0.994 ", "51.568 ", "379 ", "1.516 ", "1.516 ", "1.440 ", "3.042 ", "1.516 ", "227 ", "0.135 ", "50.000 "
"2021-04-20 09:00:00", "110", "9", "13.710 ", "0.789 ", "45", "11.565 ", "0.687 ", "0.986 ", "14.946 ", "0.985 ", "51.341 ", "401 ", "1.605 ", "1.605 ", "1.525 ", "4.647 ", "1.605 ", "241 ", "0.236 ", "50.000 "
"2021-04-20 10:00:00", "110", "10", "14.420 ", "0.792 ", "30", "11.565 ", "0.814 ", "0.955 ", "20.599 ", "0.975 ", "51.119 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "6.184 ", "1.537 ", "231 ", "0.326 ", "50.000 "
"2021-04-20 11:00:00", "110", "11", "15.130 ", "0.892 ", "15", "11.565 ", "0.894 ", "0.931 ", "24.258 ", "0.968 ", "50.898 ", "423 ", "1.692 ", "1.692 ", "1.608 ", "7.876 ", "1.692 ", "254 ", "0.440 ", "50.000 "
"2021-04-20 12:00:00", "110", "12", "15.540 ", "0.884 ", "0", "11.565 ", "0.921 ", "0.921 ", "25.530 ", "0.964 ", "50.770 ", "412 ", "1.650 ", "1.650 ", "1.567 ", "9.526 ", "1.650 ", "247 ", "0.548 ", "50.000 "
"2021-04-20 13:00:00", "110", "13", "15.950 ", "0.891 ", "-15", "11.565 ", "0.894 ", "0.931 ", "24.258 ", "0.968 ", "50.643 ", "423 ", "1.691 ", "1.691 ", "1.607 ", "11.217 ", "1.691 ", "254 ", "0.661 ", "50.000 "
"2021-04-20 14:00:00", "110", "14", "16.370 ", "0.834 ", "-30", "11.565 ", "0.814 ", "0.955 ", "20.599 ", "0.975 ", "50.513 ", "408 ", "1.633 ", "1.633 ", "1.551 ", "12.850 ", "1.633 ", "245 ", "0.766 ", "50.000 "
"2021-04-20 15:00:00", "110", "15", "15.720 ", "0.523 ", "-45", "11.565 ", "0.687 ", "0.986 ", "14.946 ", "0.985 ", "50.714 ", "249 ", "0.996 ", "0.996 ", "0.946 ", "13.846 ", "0.996 ", "149 ", "0.776 ", "50.000 "
"2021-04-20 16:00:00", "110", "16", "15.070 ", "0.258 ", "-60", "11.565 ", "0.522 ", "1.011 ", "7.790 ", "0.994 ", "50.916 ", "102 ", "0.409 ", "0.409 ", "0.389 ", "14.255 ", "0.409 ", "61.391 ", "0.697 ", "50.000 "
"2021-04-20 17:00:00", "110", "17", "14.430 ", "0.584 ", "-75", "11.565 ", "0.330 ", "1.021 ", "0.400 ", "1.000 ", "51.116 ", "301 ", "1.203 ", "1.203 ", "1.143 ", "15.458 ", "1.203 ", "181 ", "0.738 ", "50.000 "
"2021-04-20 18:00:00", "110", "18", "14.010 ", "0.009 ", "-90", "11.565 ", "0.123 ", "1.008 ", "9.202 ", "0.993 ", "51.247 ", "-46.154 ", "-0.185 ", "-0.185 ", "0", "15.274 ", "-0.185 ", "-27.692 ", "0.598 ", "50.000 "
"2021-04-20 19:00:00", "110", "19", "13.590 ", "0", "-105", "11.565 ", "-0.083 ", "0.969 ", "18.231 ", "0.980 ", "51.379 ", "-51.379 ", "-0.206 ", "-0.206 ", "0", "15.068 ", "-0.206 ", "-30.827 ", "0.458 ", "50.000 "
"2021-04-20 20:00:00", "110", "20", "13.170 ", "0", "-120", "11.565 ", "-0.275 ", "0.909 ", "27.088 ", "0.960 ", "51.511 ", "-51.511 ", "-0.206 ", "-0.206 ", "0", "14.862 ", "-0.206 ", "-30.907 ", "0.318 ", "50.000 "
"2021-04-20 21:00:00", "110", "21", "12.900 ", "0", "-135", "11.565 ", "-0.441 ", "0.833 ", "35.292 ", "0.934 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "14.656 ", "-0.206 ", "-30.958 ", "0.178 ", "50.000 "
"2021-04-20 22:00:00", "110", "22", "12.630 ", "0", "-150", "11.565 ", "-0.567 ", "0.756 ", "42.194 ", "0.901 ", "51.682 ", "-51.682 ", "-0.207 ", "-0.207 ", "0", "14.449 ", "-0.207 ", "-31.009 ", "0.038 ", "50.000 "
"2021-04-20 23:00:00", "110", "23", "12.350 ", "0", "-165", "11.565 ", "-0.647 ", "0.697 ", "46.943 ", "0.872 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "14.242 ", "-0.207 ", "-31.062 ", "0", "11.284 "
"2021-04-21 00:00:00", "111", "0", "12.310 ", "0", "180", "11.914 ", "-0.670 ", "0.670 ", "49.009 ", "0.856 ", "51.783 ", "-51.783 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.070 ", "0", "0"
"2021-04-21 01:00:00", "111", "1", "12.270 ", "0", "165", "11.914 ", "-0.643 ", "0.693 ", "47.283 ", "0.869 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.077 ", "0", "0"
"2021-04-21 02:00:00", "111", "2", "12.230 ", "0", "150", "11.914 ", "-0.564 ", "0.753 ", "42.513 ", "0.900 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-04-21 03:00:00", "111", "3", "11.880 ", "0", "135", "11.914 ", "-0.437 ", "0.831 ", "35.589 ", "0.932 ", "51.919 ", "-51.919 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.151 ", "0", "0"
"2021-04-21 04:00:00", "111", "4", "11.540 ", "0", "120", "11.914 ", "-0.272 ", "0.908 ", "27.370 ", "0.960 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.216 ", "0", "0"
"2021-04-21 05:00:00", "111", "5", "11.190 ", "0", "105", "11.914 ", "-0.079 ", "0.969 ", "18.506 ", "0.979 ", "52.139 ", "-52.139 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.283 ", "0", "0"
"2021-04-21 06:00:00", "111", "6", "12.360 ", "0.309 ", "90", "11.914 ", "0.127 ", "1.008 ", "9.478 ", "0.992 ", "51.767 ", "130 ", "0.521 ", "0.521 ", "0.495 ", "0.196 ", "0.521 ", "78.154 ", "0", "26.373 "
"2021-04-21 07:00:00", "111", "7", "13.520 ", "0.628 ", "75", "11.914 ", "0.334 ", "1.022 ", "0.683 ", "1.000 ", "51.401 ", "327 ", "1.306 ", "1.306 ", "1.241 ", "1.502 ", "1.306 ", "196 ", "0.056 ", "50.000 "
"2021-04-21 08:00:00", "111", "8", "14.690 ", "0.765 ", "60", "11.914 ", "0.526 ", "1.013 ", "7.493 ", "0.994 ", "51.035 ", "403 ", "1.613 ", "1.613 ", "1.532 ", "3.115 ", "1.613 ", "242 ", "0.158 ", "50.000 "
"2021-04-21 09:00:00", "111", "9", "15.840 ", "0.862 ", "45", "11.914 ", "0.691 ", "0.989 ", "14.633 ", "0.986 ", "50.677 ", "444 ", "1.778 ", "1.778 ", "1.689 ", "4.893 ", "1.778 ", "267 ", "0.285 ", "50.000 "
"2021-04-21 10:00:00", "111", "10", "16.990 ", "0.928 ", "30", "11.914 ", "0.818 ", "0.959 ", "20.268 ", "0.976 ", "50.322 ", "462 ", "1.846 ", "1.846 ", "1.754 ", "6.739 ", "1.846 ", "277 ", "0.422 ", "50.000 "
"2021-04-21 11:00:00", "111", "11", "18.140 ", "0.956 ", "15", "11.914 ", "0.898 ", "0.934 ", "23.914 ", "0.968 ", "49.970 ", "460 ", "1.840 ", "1.840 ", "1.748 ", "8.579 ", "1.840 ", "276 ", "0.558 ", "50.000 "
"2021-04-21 12:00:00", "111", "12", "18.700 ", "0.900 ", "0", "11.914 ", "0.925 ", "0.925 ", "25.181 ", "0.965 ", "49.799 ", "424 ", "1.695 ", "1.695 ", "1.610 ", "10.273 ", "1.695 ", "254 ", "0.672 ", "50.000 "
"2021-04-21 13:00:00", "111", "13", "19.260 ", "0.923 ", "-15", "11.914 ", "0.898 ", "0.934 ", "23.914 ", "0.968 ", "49.628 ", "442 ", "1.770 ", "1.770 ", "1.681 ", "12.043 ", "1.770 ", "265 ", "0.797 ", "50.000 "
"2021-04-21 14:00:00", "111", "14", "19.820 ", "0.896 ", "-30", "11.914 ", "0.818 ", "0.959 ", "20.268 ", "0.976 ", "49.459 ", "444 ", "1.778 ", "1.778 ", "1.689 ", "13.821 ", "1.778 ", "267 ", "0.924 ", "50.000 "
"2021-04-21 15:00:00", "111", "15", "19.360 ", "0.719 ", "-45", "11.914 ", "0.691 ", "0.989 ", "14.633 ", "0.986 ", "49.598 ", "363 ", "1.453 ", "1.453 ", "1.380 ", "15.274 ", "1.453 ", "218 ", "1.002 ", "50.000 "
"2021-04-21 16:00:00", "111", "16", "18.900 ", "0.612 ", "-60", "11.914 ", "0.526 ", "1.013 ", "7.493 ", "0.994 ", "49.738 ", "314 ", "1.255 ", "1.255 ", "1.193 ", "16.530 ", "1.255 ", "188 ", "1.051 ", "50.000 "
"2021-04-21 17:00:00", "111", "17", "18.450 ", "0.489 ", "-75", "11.914 ", "0.334 ", "1.022 ", "0.683 ", "1.000 ", "49.875 ", "245 ", "0.979 ", "0.979 ", "0.930 ", "17.509 ", "0.979 ", "147 ", "1.057 ", "50.000 "
"2021-04-21 18:00:00", "111", "18", "17.410 ", "0.287 ", "-90", "11.914 ", "0.127 ", "1.008 ", "9.478 ", "0.992 ", "50.193 ", "119 ", "0.475 ", "0.475 ", "0.452 ", "17.984 ", "0.475 ", "71.309 ", "0.989 ", "50.000 "
"2021-04-21 19:00:00", "111", "19", "16.370 ", "0", "-105", "11.914 ", "-0.079 ", "0.969 ", "18.506 ", "0.979 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "17.782 ", "-0.202 ", "-30.308 ", "0.849 ", "50.000 "
"2021-04-21 20:00:00", "111", "20", "15.330 ", "0", "-120", "11.914 ", "-0.272 ", "0.908 ", "27.370 ", "0.960 ", "50.835 ", "-50.835 ", "-0.203 ", "-0.203 ", "0", "17.579 ", "-0.203 ", "-30.501 ", "0.709 ", "50.000 "
"2021-04-21 21:00:00", "111", "21", "14.490 ", "0", "-135", "11.914 ", "-0.437 ", "0.831 ", "35.589 ", "0.932 ", "51.097 ", "-51.097 ", "-0.204 ", "-0.204 ", "0", "17.374 ", "-0.204 ", "-30.658 ", "0.569 ", "50.000 "
"2021-04-21 22:00:00", "111", "22", "13.660 ", "0", "-150", "11.914 ", "-0.564 ", "0.753 ", "42.513 ", "0.900 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "17.169 ", "-0.205 ", "-30.814 ", "0.429 ", "50.000 "
"2021-04-21 23:00:00", "111", "23", "12.820 ", "0", "-165", "11.914 ", "-0.643 ", "0.693 ", "47.283 ", "0.869 ", "51.622 ", "-51.622 ", "-0.206 ", "-0.206 ", "0", "16.963 ", "-0.206 ", "-30.973 ", "0.289 ", "50.000 "
"2021-04-22 00:00:00", "112", "0", "12.200 ", "0", "180", "12.260 ", "-0.667 ", "0.667 ", "49.355 ", "0.853 ", "51.818 ", "-51.818 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.091 ", "0.149 ", "50.000 "
"2021-04-22 01:00:00", "112", "1", "11.590 ", "0", "165", "12.260 ", "-0.639 ", "0.690 ", "47.619 ", "0.867 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.207 ", "0.009 ", "50.000 "
"2021-04-22 02:00:00", "112", "2", "10.970 ", "0", "150", "12.260 ", "-0.560 ", "0.751 ", "42.828 ", "0.898 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0.009 ", "0"
"2021-04-22 03:00:00", "112", "3", "10.650 ", "0", "135", "12.260 ", "-0.433 ", "0.829 ", "35.883 ", "0.931 ", "52.311 ", "-52.311 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.387 ", "0.009 ", "0"
"2021-04-22 04:00:00", "112", "4", "10.340 ", "0", "120", "12.260 ", "-0.268 ", "0.906 ", "27.650 ", "0.959 ", "52.410 ", "-52.410 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.446 ", "0.009 ", "0"
"2021-04-22 05:00:00", "112", "5", "10.020 ", "0", "105", "12.260 ", "-0.075 ", "0.969 ", "18.779 ", "0.979 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.508 ", "0.009 ", "0"
"2021-04-22 06:00:00", "112", "6", "12.680 ", "0.120 ", "90", "12.260 ", "0.131 ", "1.009 ", "9.751 ", "0.992 ", "51.666 ", "18.782 ", "0.075 ", "0.075 ", "0", "-0.250 ", "0.075 ", "11.269 ", "0", "5.509 "
"2021-04-22 07:00:00", "112", "7", "15.330 ", "0.286 ", "75", "12.260 ", "0.338 ", "1.023 ", "0.964 ", "0.999 ", "50.835 ", "122 ", "0.486 ", "0.486 ", "0.462 ", "0.236 ", "0.486 ", "72.902 ", "0", "24.312 "
"2021-04-22 08:00:00", "112", "8", "17.990 ", "0.666 ", "60", "12.260 ", "0.530 ", "1.015 ", "7.199 ", "0.995 ", "50.015 ", "346 ", "1.383 ", "1.383 ", "1.314 ", "1.619 ", "1.383 ", "207 ", "0.067 ", "50.000 "
"2021-04-22 09:00:00", "112", "9", "19.050 ", "0.749 ", "45", "12.260 ", "0.695 ", "0.992 ", "14.323 ", "0.986 ", "49.692 ", "382 ", "1.527 ", "1.527 ", "1.450 ", "3.146 ", "1.527 ", "229 ", "0.157 ", "50.000 "
"2021-04-22 10:00:00", "112", "10", "20.120 ", "0.836 ", "30", "12.260 ", "0.822 ", "0.962 ", "19.941 ", "0.977 ", "49.368 ", "413 ", "1.653 ", "1.653 ", "1.570 ", "4.799 ", "1.653 ", "248 ", "0.265 ", "50.000 "
"2021-04-22 11:00:00", "112", "11", "21.190 ", "0.801 ", "15", "12.260 ", "0.902 ", "0.938 ", "23.574 ", "0.969 ", "49.046 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "6.318 ", "1.519 ", "228 ", "0.352 ", "50.000 "
"2021-04-22 12:00:00", "112", "12", "21.450 ", "0.794 ", "0", "12.260 ", "0.929 ", "0.929 ", "24.836 ", "0.966 ", "48.968 ", "370 ", "1.481 ", "1.481 ", "1.407 ", "7.799 ", "1.481 ", "222 ", "0.435 ", "50.000 "
"2021-04-22 13:00:00", "112", "13", "21.710 ", "0.891 ", "-15", "12.260 ", "0.902 ", "0.938 ", "23.574 ", "0.969 ", "48.891 ", "428 ", "1.711 ", "1.711 ", "1.625 ", "9.510 ", "1.711 ", "257 ", "0.551 ", "50.000 "
"2021-04-22 14:00:00", "112", "14", "21.970 ", "0.864 ", "-30", "12.260 ", "0.822 ", "0.962 ", "19.941 ", "0.977 ", "48.813 ", "429 ", "1.717 ", "1.717 ", "1.631 ", "11.227 ", "1.717 ", "258 ", "0.669 ", "50.000 "
"2021-04-22 15:00:00", "112", "15", "21.410 ", "0.802 ", "-45", "12.260 ", "0.695 ", "0.992 ", "14.323 ", "0.986 ", "48.980 ", "413 ", "1.651 ", "1.651 ", "1.568 ", "12.878 ", "1.651 ", "248 ", "0.777 ", "50.000 "
"2021-04-22 16:00:00", "112", "16", "20.860 ", "0.502 ", "-60", "12.260 ", "0.530 ", "1.015 ", "7.199 ", "0.995 ", "49.145 ", "249 ", "0.997 ", "0.997 ", "0.947 ", "13.875 ", "0.997 ", "150 ", "0.786 ", "50.000 "
"2021-04-22 17:00:00", "112", "17", "20.310 ", "0.600 ", "-75", "12.260 ", "0.338 ", "1.023 ", "0.964 ", "0.999 ", "49.311 ", "312 ", "1.247 ", "1.247 ", "1.185 ", "15.122 ", "1.247 ", "187 ", "0.833 ", "50.000 "
"2021-04-22 18:00:00", "112", "18", "19.060 ", "0.338 ", "-90", "12.260 ", "0.131 ", "1.009 ", "9.751 ", "0.992 ", "49.689 ", "149 ", "0.597 ", "0.597 ", "0.567 ", "15.719 ", "0.597 ", "89.576 ", "0.783 ", "50.000 "
"2021-04-22 19:00:00", "112", "19", "17.800 ", "0", "-105", "12.260 ", "-0.075 ", "0.969 ", "18.779 ", "0.979 ", "50.073 ", "-50.073 ", "-0.200 ", "-0.200 ", "0", "15.519 ", "-0.200 ", "-30.044 ", "0.643 ", "50.000 "
"2021-04-22 20:00:00", "112", "20", "16.550 ", "0", "-120", "12.260 ", "-0.268 ", "0.906 ", "27.650 ", "0.959 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "15.317 ", "-0.202 ", "-30.275 ", "0.503 ", "50.000 "
"2021-04-22 21:00:00", "112", "21", "15.670 ", "0", "-135", "12.260 ", "-0.433 ", "0.829 ", "35.883 ", "0.931 ", "50.730 ", "-50.730 ", "-0.203 ", "-0.203 ", "0", "15.114 ", "-0.203 ", "-30.438 ", "0.363 ", "50.000 "
"2021-04-22 22:00:00", "112", "22", "14.790 ", "0", "-150", "12.260 ", "-0.560 ", "0.751 ", "42.828 ", "0.898 ", "51.004 ", "-51.004 ", "-0.204 ", "-0.204 ", "0", "14.910 ", "-0.204 ", "-30.602 ", "0.223 ", "50.000 "
"2021-04-22 23:00:00", "112", "23", "13.910 ", "0", "-165", "12.260 ", "-0.639 ", "0.690 ", "47.619 ", "0.867 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "14.705 ", "-0.205 ", "-30.767 ", "0.083 ", "50.000 "
"2021-04-23 00:00:00", "113", "0", "13.320 ", "0", "180", "12.601 ", "-0.663 ", "0.663 ", "49.697 ", "0.850 ", "51.464 ", "-51.464 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.878 ", "0", "28.371 "
"2021-04-23 01:00:00", "113", "1", "12.720 ", "0", "165", "12.601 ", "-0.636 ", "0.686 ", "47.951 ", "0.864 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-04-23 02:00:00", "113", "2", "12.130 ", "0", "150", "12.601 ", "-0.556 ", "0.748 ", "43.139 ", "0.896 ", "51.840 ", "-51.840 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.104 ", "0", "0"
"2021-04-23 03:00:00", "113", "3", "11.710 ", "0", "135", "12.601 ", "-0.429 ", "0.827 ", "36.173 ", "0.930 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-04-23 04:00:00", "113", "4", "11.280 ", "0", "120", "12.601 ", "-0.264 ", "0.905 ", "27.926 ", "0.958 ", "52.110 ", "-52.110 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.266 ", "0", "0"
"2021-04-23 05:00:00", "113", "5", "10.860 ", "0", "105", "12.601 ", "-0.072 ", "0.969 ", "19.048 ", "0.978 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.346 ", "0", "0"
"2021-04-23 06:00:00", "113", "6", "13.680 ", "0.370 ", "90", "12.601 ", "0.135 ", "1.009 ", "10.021 ", "0.992 ", "51.351 ", "166 ", "0.665 ", "0.665 ", "0.632 ", "0.340 ", "0.665 ", "99.750 ", "0", "34.905 "
"2021-04-23 07:00:00", "113", "7", "16.500 ", "0.634 ", "75", "12.601 ", "0.341 ", "1.024 ", "1.242 ", "0.999 ", "50.473 ", "331 ", "1.324 ", "1.324 ", "1.258 ", "1.664 ", "1.324 ", "199 ", "0.059 ", "50.000 "
"2021-04-23 08:00:00", "113", "8", "19.320 ", "0.756 ", "60", "12.601 ", "0.534 ", "1.017 ", "6.909 ", "0.995 ", "49.610 ", "400 ", "1.602 ", "1.602 ", "1.521 ", "3.266 ", "1.602 ", "240 ", "0.159 ", "50.000 "
"2021-04-23 09:00:00", "113", "9", "20.140 ", "0.793 ", "45", "12.601 ", "0.699 ", "0.994 ", "14.016 ", "0.987 ", "49.362 ", "408 ", "1.631 ", "1.631 ", "1.549 ", "4.896 ", "1.631 ", "245 ", "0.264 ", "50.000 "
"2021-04-23 10:00:00", "113", "10", "20.960 ", "0.709 ", "30", "12.601 ", "0.826 ", "0.965 ", "19.617 ", "0.977 ", "49.115 ", "344 ", "1.375 ", "1.375 ", "1.307 ", "6.271 ", "1.375 ", "206 ", "0.330 ", "50.000 "
"2021-04-23 11:00:00", "113", "11", "21.780 ", "0.715 ", "15", "12.601 ", "0.905 ", "0.942 ", "23.237 ", "0.970 ", "48.870 ", "335 ", "1.341 ", "1.341 ", "1.274 ", "7.612 ", "1.341 ", "201 ", "0.391 ", "50.000 "
"2021-04-23 12:00:00", "113", "12", "22.070 ", "0.531 ", "0", "12.601 ", "0.932 ", "0.932 ", "24.494 ", "0.967 ", "48.783 ", "233 ", "0.931 ", "0.931 ", "0.884 ", "8.543 ", "0.931 ", "140 ", "0.391 ", "50.000 "
"2021-04-23 13:00:00", "113", "13", "22.350 ", "0.674 ", "-15", "12.601 ", "0.905 ", "0.942 ", "23.237 ", "0.970 ", "48.700 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "9.796 ", "1.253 ", "188 ", "0.439 ", "50.000 "
"2021-04-23 14:00:00", "113", "14", "22.640 ", "0.866 ", "-30", "12.601 ", "0.826 ", "0.965 ", "19.617 ", "0.977 ", "48.613 ", "431 ", "1.726 ", "1.726 ", "1.639 ", "11.521 ", "1.726 ", "259 ", "0.558 ", "50.000 "
"2021-04-23 15:00:00", "113", "15", "22.040 ", "0.860 ", "-45", "12.601 ", "0.699 ", "0.994 ", "14.016 ", "0.987 ", "48.792 ", "447 ", "1.789 ", "1.789 ", "1.699 ", "13.310 ", "1.789 ", "268 ", "0.686 ", "50.000 "
"2021-04-23 16:00:00", "113", "16", "21.450 ", "0.737 ", "-60", "12.601 ", "0.534 ", "1.017 ", "6.909 ", "0.995 ", "48.968 ", "389 ", "1.558 ", "1.558 ", "1.480 ", "14.868 ", "1.558 ", "234 ", "0.780 ", "50.000 "
"2021-04-23 17:00:00", "113", "17", "20.860 ", "0.439 ", "-75", "12.601 ", "0.341 ", "1.024 ", "1.242 ", "0.999 ", "49.145 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "15.728 ", "0.860 ", "129 ", "0.769 ", "50.000 "
"2021-04-23 18:00:00", "113", "18", "19.900 ", "0.210 ", "-90", "12.601 ", "0.135 ", "1.009 ", "10.021 ", "0.992 ", "49.435 ", "73.807 ", "0.295 ", "0.295 ", "0.280 ", "16.023 ", "0.295 ", "44.284 ", "0.673 ", "50.000 "
"2021-04-23 19:00:00", "113", "19", "18.940 ", "0", "-105", "12.601 ", "-0.072 ", "0.969 ", "19.048 ", "0.978 ", "49.726 ", "-49.726 ", "-0.199 ", "-0.199 ", "0", "15.824 ", "-0.199 ", "-29.835 ", "0.533 ", "50.000 "
"2021-04-23 20:00:00", "113", "20", "17.980 ", "0", "-120", "12.601 ", "-0.264 ", "0.905 ", "27.926 ", "0.958 ", "50.018 ", "-50.018 ", "-0.200 ", "-0.200 ", "0", "15.624 ", "-0.200 ", "-30.011 ", "0.393 ", "50.000 "
"2021-04-23 21:00:00", "113", "21", "17.240 ", "0", "-135", "12.601 ", "-0.429 ", "0.827 ", "36.173 ", "0.930 ", "50.245 ", "-50.245 ", "-0.201 ", "-0.201 ", "0", "15.423 ", "-0.201 ", "-30.147 ", "0.253 ", "50.000 "
"2021-04-23 22:00:00", "113", "22", "16.510 ", "0", "-150", "12.601 ", "-0.556 ", "0.748 ", "43.139 ", "0.896 ", "50.470 ", "-50.470 ", "-0.202 ", "-0.202 ", "0", "15.221 ", "-0.202 ", "-30.282 ", "0.113 ", "50.000 "
"2021-04-23 23:00:00", "113", "23", "15.770 ", "0", "-165", "12.601 ", "-0.636 ", "0.686 ", "47.951 ", "0.864 ", "50.699 ", "-50.699 ", "-0.203 ", "-0.203 ", "0", "15.018 ", "-0.203 ", "-30.419 ", "0", "40.137 "
"2021-04-24 00:00:00", "114", "0", "15.030 ", "0", "180", "12.939 ", "-0.659 ", "0.659 ", "50.035 ", "0.848 ", "50.929 ", "-50.929 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.557 ", "0", "0"
"2021-04-24 01:00:00", "114", "1", "14.300 ", "0", "165", "12.939 ", "-0.632 ", "0.683 ", "48.280 ", "0.862 ", "51.157 ", "-51.157 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.694 ", "0", "0"
"2021-04-24 02:00:00", "114", "2", "13.560 ", "0", "150", "12.939 ", "-0.552 ", "0.745 ", "43.447 ", "0.894 ", "51.389 ", "-51.389 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.833 ", "0", "0"
"2021-04-24 03:00:00", "114", "3", "13.040 ", "0", "135", "12.939 ", "-0.425 ", "0.825 ", "36.460 ", "0.929 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.931 ", "0", "0"
"2021-04-24 04:00:00", "114", "4", "12.510 ", "0", "120", "12.939 ", "-0.260 ", "0.904 ", "28.198 ", "0.957 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.032 ", "0", "0"
"2021-04-24 05:00:00", "114", "5", "11.990 ", "0", "105", "12.939 ", "-0.068 ", "0.968 ", "19.314 ", "0.978 ", "51.884 ", "-51.884 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.131 ", "0", "0"
"2021-04-24 06:00:00", "114", "6", "13.860 ", "0.338 ", "90", "12.939 ", "0.139 ", "1.010 ", "10.289 ", "0.991 ", "51.294 ", "147 ", "0.590 ", "0.590 ", "0.560 ", "0.265 ", "0.590 ", "88.458 ", "0", "30.443 "
"2021-04-24 07:00:00", "114", "7", "15.730 ", "0.554 ", "75", "12.939 ", "0.345 ", "1.026 ", "1.517 ", "0.999 ", "50.711 ", "283 ", "1.131 ", "1.131 ", "1.074 ", "1.395 ", "1.131 ", "170 ", "0.030 ", "50.000 "
"2021-04-24 08:00:00", "114", "8", "17.600 ", "0.719 ", "60", "12.939 ", "0.537 ", "1.019 ", "6.621 ", "0.995 ", "50.135 ", "378 ", "1.513 ", "1.513 ", "1.437 ", "2.908 ", "1.513 ", "227 ", "0.117 ", "50.000 "
"2021-04-24 09:00:00", "114", "9", "18.780 ", "0.806 ", "45", "12.939 ", "0.703 ", "0.997 ", "13.712 ", "0.987 ", "49.774 ", "416 ", "1.664 ", "1.664 ", "1.581 ", "4.572 ", "1.664 ", "250 ", "0.226 ", "50.000 "
"2021-04-24 10:00:00", "114", "10", "19.950 ", "0.884 ", "30", "12.939 ", "0.829 ", "0.968 ", "19.297 ", "0.978 ", "49.420 ", "442 ", "1.767 ", "1.767 ", "1.679 ", "6.339 ", "1.767 ", "265 ", "0.351 ", "50.000 "
"2021-04-24 11:00:00", "114", "11", "21.130 ", "0.925 ", "15", "12.939 ", "0.909 ", "0.945 ", "22.904 ", "0.971 ", "49.064 ", "449 ", "1.797 ", "1.797 ", "1.707 ", "8.136 ", "1.797 ", "270 ", "0.481 ", "50.000 "
"2021-04-24 12:00:00", "114", "12", "21.650 ", "0.965 ", "0", "12.939 ", "0.936 ", "0.936 ", "24.156 ", "0.968 ", "48.909 ", "464 ", "1.858 ", "1.858 ", "1.765 ", "9.994 ", "1.858 ", "279 ", "0.620 ", "50.000 "
"2021-04-24 13:00:00", "114", "13", "22.160 ", "0.924 ", "-15", "12.939 ", "0.909 ", "0.945 ", "22.904 ", "0.971 ", "48.756 ", "449 ", "1.795 ", "1.795 ", "1.705 ", "11.788 ", "1.795 ", "269 ", "0.749 ", "50.000 "
"2021-04-24 14:00:00", "114", "14", "22.680 ", "0.405 ", "-30", "12.939 ", "0.829 ", "0.968 ", "19.297 ", "0.978 ", "48.601 ", "177 ", "0.707 ", "0.707 ", "0.672 ", "12.496 ", "0.707 ", "106 ", "0.715 ", "50.000 "
"2021-04-24 15:00:00", "114", "15", "21.960 ", "0.617 ", "-45", "12.939 ", "0.703 ", "0.997 ", "13.712 ", "0.987 ", "48.816 ", "308 ", "1.231 ", "1.231 ", "1.169 ", "13.727 ", "1.231 ", "185 ", "0.760 ", "50.000 "
"2021-04-24 16:00:00", "114", "16", "21.240 ", "0.699 ", "-60", "12.939 ", "0.537 ", "1.019 ", "6.621 ", "0.995 ", "49.031 ", "367 ", "1.468 ", "1.468 ", "1.395 ", "15.195 ", "1.468 ", "220 ", "0.840 ", "50.000 "
"2021-04-24 17:00:00", "114", "17", "20.530 ", "0.295 ", "-75", "12.939 ", "0.345 ", "1.026 ", "1.517 ", "0.999 ", "49.245 ", "128 ", "0.514 ", "0.514 ", "0.488 ", "15.709 ", "0.514 ", "77.093 ", "0.777 ", "50.000 "
"2021-04-24 18:00:00", "114", "18", "19.550 ", "0.315 ", "-90", "12.939 ", "0.139 ", "1.010 ", "10.289 ", "0.991 ", "49.541 ", "136 ", "0.543 ", "0.543 ", "0.516 ", "16.252 ", "0.543 ", "81.451 ", "0.719 ", "50.000 "
"2021-04-24 19:00:00", "114", "19", "18.560 ", "0", "-105", "12.939 ", "-0.068 ", "0.968 ", "19.314 ", "0.978 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "16.052 ", "-0.199 ", "-29.905 ", "0.579 ", "50.000 "
"2021-04-24 20:00:00", "114", "20", "17.580 ", "0", "-120", "12.939 ", "-0.260 ", "0.904 ", "28.198 ", "0.957 ", "50.141 ", "-50.141 ", "-0.201 ", "-0.201 ", "0", "15.852 ", "-0.201 ", "-30.085 ", "0.439 ", "50.000 "
"2021-04-24 21:00:00", "114", "21", "16.840 ", "0", "-135", "12.939 ", "-0.425 ", "0.825 ", "36.460 ", "0.929 ", "50.368 ", "-50.368 ", "-0.201 ", "-0.201 ", "0", "15.650 ", "-0.201 ", "-30.221 ", "0.299 ", "50.000 "
"2021-04-24 22:00:00", "114", "22", "16.110 ", "0", "-150", "12.939 ", "-0.552 ", "0.745 ", "43.447 ", "0.894 ", "50.594 ", "-50.594 ", "-0.202 ", "-0.202 ", "0", "15.448 ", "-0.202 ", "-30.356 ", "0.159 ", "50.000 "
"2021-04-24 23:00:00", "114", "23", "15.370 ", "0", "-165", "12.939 ", "-0.632 ", "0.683 ", "48.280 ", "0.862 ", "50.823 ", "-50.823 ", "-0.203 ", "-0.203 ", "0", "15.245 ", "-0.203 ", "-30.494 ", "0.019 ", "50.000 "
"2021-04-25 00:00:00", "115", "0", "14.900 ", "0", "180", "13.274 ", "-0.655 ", "0.655 ", "50.369 ", "0.845 ", "50.969 ", "-50.969 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.582 ", "0", "5.041 "
"2021-04-25 01:00:00", "115", "1", "14.430 ", "0", "165", "13.274 ", "-0.628 ", "0.679 ", "48.605 ", "0.859 ", "51.116 ", "-51.116 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.670 ", "0", "0"
"2021-04-25 02:00:00", "115", "2", "13.960 ", "0", "150", "13.274 ", "-0.548 ", "0.742 ", "43.751 ", "0.892 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.758 ", "0", "0"
"2021-04-25 03:00:00", "115", "3", "13.460 ", "0", "135", "13.274 ", "-0.422 ", "0.823 ", "36.743 ", "0.928 ", "51.420 ", "-51.420 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.852 ", "0", "0"
"2021-04-25 04:00:00", "115", "4", "12.960 ", "0", "120", "13.274 ", "-0.257 ", "0.903 ", "28.467 ", "0.957 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-04-25 05:00:00", "115", "5", "12.460 ", "0", "105", "13.274 ", "-0.064 ", "0.968 ", "19.577 ", "0.977 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-04-25 06:00:00", "115", "6", "13.970 ", "0.404 ", "90", "13.274 ", "0.142 ", "1.010 ", "10.553 ", "0.991 ", "51.260 ", "186 ", "0.744 ", "0.744 ", "0.707 ", "0.419 ", "0.744 ", "112 ", "0", "39.546 "
"2021-04-25 07:00:00", "115", "7", "15.470 ", "0.640 ", "75", "13.274 ", "0.349 ", "1.027 ", "1.788 ", "0.999 ", "50.792 ", "334 ", "1.338 ", "1.338 ", "1.271 ", "1.757 ", "1.338 ", "201 ", "0.061 ", "50.000 "
"2021-04-25 08:00:00", "115", "8", "16.980 ", "0.747 ", "60", "13.274 ", "0.541 ", "1.021 ", "6.337 ", "0.995 ", "50.325 ", "395 ", "1.579 ", "1.579 ", "1.500 ", "3.336 ", "1.579 ", "237 ", "0.158 ", "50.000 "
"2021-04-25 09:00:00", "115", "9", "18.220 ", "0.837 ", "45", "13.274 ", "0.706 ", "0.999 ", "13.412 ", "0.987 ", "49.945 ", "435 ", "1.738 ", "1.738 ", "1.651 ", "5.074 ", "1.738 ", "261 ", "0.278 ", "50.000 "
"2021-04-25 10:00:00", "115", "10", "19.460 ", "0.899 ", "30", "13.274 ", "0.833 ", "0.972 ", "18.980 ", "0.979 ", "49.568 ", "451 ", "1.806 ", "1.806 ", "1.716 ", "6.880 ", "1.806 ", "271 ", "0.409 ", "50.000 "
"2021-04-25 11:00:00", "115", "11", "20.700 ", "0.925 ", "15", "13.274 ", "0.913 ", "0.949 ", "22.575 ", "0.971 ", "49.193 ", "450 ", "1.802 ", "1.802 ", "1.712 ", "8.682 ", "1.802 ", "270 ", "0.540 ", "50.000 "
"2021-04-25 12:00:00", "115", "12", "21.400 ", "0.949 ", "0", "13.274 ", "0.940 ", "0.940 ", "23.822 ", "0.969 ", "48.983 ", "458 ", "1.831 ", "1.831 ", "1.739 ", "10.513 ", "1.831 ", "275 ", "0.674 ", "50.000 "
"2021-04-25 13:00:00", "115", "13", "22.090 ", "0.956 ", "-15", "13.274 ", "0.913 ", "0.949 ", "22.575 ", "0.971 ", "48.777 ", "468 ", "1.872 ", "1.872 ", "1.778 ", "12.384 ", "1.872 ", "281 ", "0.815 ", "50.000 "
"2021-04-25 14:00:00", "115", "14", "22.790 ", "0.897 ", "-30", "13.274 ", "0.833 ", "0.972 ", "18.980 ", "0.979 ", "48.569 ", "451 ", "1.805 ", "1.805 ", "1.715 ", "14.190 ", "1.805 ", "271 ", "0.946 ", "50.000 "
"2021-04-25 15:00:00", "115", "15", "22.160 ", "0.846 ", "-45", "13.274 ", "0.706 ", "0.999 ", "13.412 ", "0.987 ", "48.756 ", "441 ", "1.762 ", "1.762 ", "1.674 ", "15.952 ", "1.762 ", "264 ", "1.070 ", "50.000 "
"2021-04-25 16:00:00", "115", "16", "21.540 ", "0.779 ", "-60", "13.274 ", "0.541 ", "1.021 ", "6.337 ", "0.995 ", "48.941 ", "415 ", "1.660 ", "1.660 ", "1.577 ", "17.612 ", "1.660 ", "249 ", "1.179 ", "50.000 "
"2021-04-25 17:00:00", "115", "17", "20.920 ", "0.629 ", "-75", "13.274 ", "0.349 ", "1.027 ", "1.788 ", "0.999 ", "49.127 ", "329 ", "1.316 ", "1.316 ", "1.250 ", "18.928 ", "1.316 ", "197 ", "1.237 ", "50.000 "
"2021-04-25 18:00:00", "115", "18", "19.500 ", "0.378 ", "-90", "13.274 ", "0.142 ", "1.010 ", "10.553 ", "0.991 ", "49.556 ", "172 ", "0.690 ", "0.690 ", "0.655 ", "19.618 ", "0.690 ", "103 ", "1.200 ", "50.000 "
"2021-04-25 19:00:00", "115", "19", "18.090 ", "0", "-105", "13.274 ", "-0.064 ", "0.968 ", "19.577 ", "0.977 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "19.418 ", "-0.200 ", "-29.991 ", "1.060 ", "50.000 "
"2021-04-25 20:00:00", "115", "20", "16.670 ", "0", "-120", "13.274 ", "-0.257 ", "0.903 ", "28.467 ", "0.957 ", "50.421 ", "-50.421 ", "-0.202 ", "-0.202 ", "0", "19.216 ", "-0.202 ", "-30.252 ", "0.920 ", "50.000 "
"2021-04-25 21:00:00", "115", "21", "15.520 ", "0", "-135", "13.274 ", "-0.422 ", "0.823 ", "36.743 ", "0.928 ", "50.776 ", "-50.776 ", "-0.203 ", "-0.203 ", "0", "19.013 ", "-0.203 ", "-30.466 ", "0.780 ", "50.000 "
"2021-04-25 22:00:00", "115", "22", "14.370 ", "0", "-150", "13.274 ", "-0.548 ", "0.742 ", "43.751 ", "0.892 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "18.808 ", "-0.205 ", "-30.681 ", "0.641 ", "50.000 "
"2021-04-25 23:00:00", "115", "23", "13.210 ", "0", "-165", "13.274 ", "-0.628 ", "0.679 ", "48.605 ", "0.859 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "18.602 ", "-0.206 ", "-30.899 ", "0.501 ", "50.000 "
"2021-04-26 00:00:00", "116", "0", "12.730 ", "0", "180", "13.604 ", "-0.652 ", "0.652 ", "50.699 ", "0.842 ", "51.650 ", "-51.650 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.990 ", "0.361 ", "50.000 "
"2021-04-26 01:00:00", "116", "1", "12.240 ", "0", "165", "13.604 ", "-0.624 ", "0.676 ", "48.925 ", "0.857 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0.221 ", "50.000 "
"2021-04-26 02:00:00", "116", "2", "11.760 ", "0", "150", "13.604 ", "-0.545 ", "0.739 ", "44.050 ", "0.891 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.174 ", "0.081 ", "50.000 "
"2021-04-26 03:00:00", "116", "3", "11.840 ", "0", "135", "13.604 ", "-0.418 ", "0.821 ", "37.023 ", "0.927 ", "51.932 ", "-51.932 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.159 ", "0", "27.383 "
"2021-04-26 04:00:00", "116", "4", "11.930 ", "0", "120", "13.604 ", "-0.253 ", "0.902 ", "28.732 ", "0.956 ", "51.903 ", "-51.903 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.142 ", "0", "0"
"2021-04-26 05:00:00", "116", "5", "12.010 ", "0", "105", "13.604 ", "-0.060 ", "0.968 ", "19.836 ", "0.977 ", "51.878 ", "-51.878 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.127 ", "0", "0"
"2021-04-26 06:00:00", "116", "6", "14.450 ", "0.400 ", "90", "13.604 ", "0.146 ", "1.011 ", "10.813 ", "0.991 ", "51.110 ", "184 ", "0.735 ", "0.735 ", "0.698 ", "0.410 ", "0.735 ", "110 ", "0", "38.988 "
"2021-04-26 07:00:00", "116", "7", "16.880 ", "0.611 ", "75", "13.604 ", "0.352 ", "1.028 ", "2.057 ", "0.999 ", "50.356 ", "317 ", "1.268 ", "1.268 ", "1.205 ", "1.678 ", "1.268 ", "190 ", "0.050 ", "50.000 "
"2021-04-26 08:00:00", "116", "8", "19.320 ", "0.722 ", "60", "13.604 ", "0.545 ", "1.023 ", "6.056 ", "0.996 ", "49.610 ", "381 ", "1.523 ", "1.523 ", "1.447 ", "3.201 ", "1.523 ", "228 ", "0.139 ", "50.000 "
"2021-04-26 09:00:00", "116", "9", "20.350 ", "0.809 ", "45", "13.604 ", "0.710 ", "1.002 ", "13.115 ", "0.988 ", "49.299 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "4.880 ", "1.679 ", "252 ", "0.251 ", "50.000 "
"2021-04-26 10:00:00", "116", "10", "21.390 ", "0.900 ", "30", "13.604 ", "0.837 ", "0.975 ", "18.667 ", "0.979 ", "48.986 ", "454 ", "1.815 ", "1.815 ", "1.724 ", "6.695 ", "1.815 ", "272 ", "0.383 ", "50.000 "
"2021-04-26 11:00:00", "116", "11", "22.430 ", "0.910 ", "15", "13.604 ", "0.916 ", "0.952 ", "22.249 ", "0.972 ", "48.676 ", "444 ", "1.778 ", "1.778 ", "1.689 ", "8.472 ", "1.778 ", "267 ", "0.510 ", "50.000 "
"2021-04-26 12:00:00", "116", "12", "22.550 ", "0.949 ", "0", "13.604 ", "0.944 ", "0.944 ", "23.491 ", "0.969 ", "48.640 ", "460 ", "1.839 ", "1.839 ", "1.747 ", "10.311 ", "1.839 ", "276 ", "0.645 ", "50.000 "
"2021-04-26 13:00:00", "116", "13", "22.660 ", "0.892 ", "-15", "13.604 ", "0.916 ", "0.952 ", "22.249 ", "0.972 ", "48.607 ", "435 ", "1.739 ", "1.739 ", "1.652 ", "12.050 ", "1.739 ", "261 ", "0.766 ", "50.000 "
"2021-04-26 14:00:00", "116", "14", "22.780 ", "0.851 ", "-30", "13.604 ", "0.837 ", "0.975 ", "18.667 ", "0.979 ", "48.572 ", "427 ", "1.708 ", "1.708 ", "1.623 ", "13.759 ", "1.708 ", "256 ", "0.883 ", "50.000 "
"2021-04-26 15:00:00", "116", "15", "21.870 ", "0.818 ", "-45", "13.604 ", "0.710 ", "1.002 ", "13.115 ", "0.988 ", "48.843 ", "425 ", "1.701 ", "1.701 ", "1.616 ", "15.460 ", "1.701 ", "255 ", "0.998 ", "50.000 "
"2021-04-26 16:00:00", "116", "16", "20.970 ", "0.399 ", "-60", "13.604 ", "0.545 ", "1.023 ", "6.056 ", "0.996 ", "49.112 ", "189 ", "0.756 ", "0.756 ", "0.718 ", "16.216 ", "0.756 ", "113 ", "0.971 ", "50.000 "
"2021-04-26 17:00:00", "116", "17", "20.070 ", "0.537 ", "-75", "13.604 ", "0.352 ", "1.028 ", "2.057 ", "0.999 ", "49.383 ", "274 ", "1.094 ", "1.094 ", "1.039 ", "17.310 ", "1.094 ", "164 ", "0.996 ", "50.000 "
