"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-04-26 18:00:00", "116", "18", "18.630 ", "0.416 ", "-90", "13.604 ", "0.146 ", "1.011 ", "10.813 ", "0.991 ", "49.820 ", "194 ", "0.775 ", "0.775 ", "0.737 ", "18.085 ", "0.775 ", "116 ", "0.972 ", "50.000 "
"2021-04-26 19:00:00", "116", "19", "17.200 ", "0", "-105", "13.604 ", "-0.060 ", "0.968 ", "19.836 ", "0.977 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "17.884 ", "-0.201 ", "-30.155 ", "0.832 ", "50.000 "
"2021-04-26 20:00:00", "116", "20", "15.760 ", "0", "-120", "13.604 ", "-0.253 ", "0.902 ", "28.732 ", "0.956 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "17.681 ", "-0.203 ", "-30.421 ", "0.692 ", "50.000 "
"2021-04-26 21:00:00", "116", "21", "14.960 ", "0", "-135", "13.604 ", "-0.418 ", "0.821 ", "37.023 ", "0.927 ", "50.951 ", "-50.951 ", "-0.204 ", "-0.204 ", "0", "17.478 ", "-0.204 ", "-30.570 ", "0.552 ", "50.000 "
"2021-04-26 22:00:00", "116", "22", "14.160 ", "0", "-150", "13.604 ", "-0.545 ", "0.739 ", "44.050 ", "0.891 ", "51.200 ", "-51.200 ", "-0.205 ", "-0.205 ", "0", "17.273 ", "-0.205 ", "-30.720 ", "0.412 ", "50.000 "
"2021-04-26 23:00:00", "116", "23", "13.350 ", "0", "-165", "13.604 ", "-0.624 ", "0.676 ", "48.925 ", "0.857 ", "51.455 ", "-51.455 ", "-0.206 ", "-0.206 ", "0", "17.067 ", "-0.206 ", "-30.873 ", "0.272 ", "50.000 "
"2021-04-27 00:00:00", "117", "0", "12.990 ", "0", "180", "13.930 ", "-0.648 ", "0.648 ", "51.025 ", "0.839 ", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.941 ", "0.132 ", "50.000 "
"2021-04-27 01:00:00", "117", "1", "12.640 ", "0", "165", "13.930 ", "-0.621 ", "0.673 ", "49.242 ", "0.854 ", "51.678 ", "-51.678 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.007 ", "0", "47.248 "
"2021-04-27 02:00:00", "117", "2", "12.280 ", "0", "150", "13.930 ", "-0.541 ", "0.737 ", "44.346 ", "0.889 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-04-27 03:00:00", "117", "3", "12.050 ", "0", "135", "13.930 ", "-0.414 ", "0.820 ", "37.298 ", "0.925 ", "51.865 ", "-51.865 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.119 ", "0", "0"
"2021-04-27 04:00:00", "117", "4", "11.810 ", "0", "120", "13.930 ", "-0.249 ", "0.901 ", "28.994 ", "0.955 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "0", "0"
"2021-04-27 05:00:00", "117", "5", "11.580 ", "0", "105", "13.930 ", "-0.057 ", "0.968 ", "20.092 ", "0.976 ", "52.014 ", "-52.014 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.209 ", "0", "0"
"2021-04-27 06:00:00", "117", "6", "14.130 ", "0.404 ", "90", "13.930 ", "0.150 ", "1.011 ", "11.071 ", "0.991 ", "51.210 ", "185 ", "0.740 ", "0.740 ", "0.703 ", "0.415 ", "0.740 ", "111 ", "0", "39.311 "
"2021-04-27 07:00:00", "117", "7", "16.680 ", "0.693 ", "75", "13.930 ", "0.356 ", "1.029 ", "2.322 ", "0.999 ", "50.418 ", "366 ", "1.463 ", "1.463 ", "1.390 ", "1.879 ", "1.463 ", "219 ", "0.080 ", "50.000 "
"2021-04-27 08:00:00", "117", "8", "19.230 ", "0.736 ", "60", "13.930 ", "0.548 ", "1.025 ", "5.778 ", "0.996 ", "49.638 ", "390 ", "1.558 ", "1.558 ", "1.480 ", "3.437 ", "1.558 ", "234 ", "0.173 ", "50.000 "
"2021-04-27 09:00:00", "117", "9", "20.470 ", "0.839 ", "45", "13.930 ", "0.714 ", "1.005 ", "12.822 ", "0.988 ", "49.263 ", "438 ", "1.751 ", "1.751 ", "1.663 ", "5.187 ", "1.751 ", "263 ", "0.296 ", "50.000 "
"2021-04-27 10:00:00", "117", "10", "21.710 ", "0.916 ", "30", "13.930 ", "0.840 ", "0.978 ", "18.358 ", "0.980 ", "48.891 ", "464 ", "1.857 ", "1.857 ", "1.764 ", "7.045 ", "1.857 ", "279 ", "0.435 ", "50.000 "
"2021-04-27 11:00:00", "117", "11", "22.950 ", "0.894 ", "15", "13.930 ", "0.920 ", "0.956 ", "21.928 ", "0.973 ", "48.521 ", "437 ", "1.750 ", "1.750 ", "1.662 ", "8.794 ", "1.750 ", "262 ", "0.557 ", "50.000 "
"2021-04-27 12:00:00", "117", "12", "23.260 ", "0.983 ", "0", "13.930 ", "0.947 ", "0.947 ", "23.165 ", "0.970 ", "48.429 ", "480 ", "1.918 ", "1.918 ", "1.822 ", "10.713 ", "1.918 ", "288 ", "0.705 ", "50.000 "
"2021-04-27 13:00:00", "117", "13", "23.560 ", "0.925 ", "-15", "13.930 ", "0.920 ", "0.956 ", "21.928 ", "0.973 ", "48.341 ", "454 ", "1.817 ", "1.817 ", "1.726 ", "12.530 ", "1.817 ", "273 ", "0.838 ", "50.000 "
"2021-04-27 14:00:00", "117", "14", "23.870 ", "0.881 ", "-30", "13.930 ", "0.840 ", "0.978 ", "18.358 ", "0.980 ", "48.249 ", "445 ", "1.781 ", "1.781 ", "1.692 ", "14.311 ", "1.781 ", "267 ", "0.965 ", "50.000 "
"2021-04-27 15:00:00", "117", "15", "23.260 ", "0.833 ", "-45", "13.930 ", "0.714 ", "1.005 ", "12.822 ", "0.988 ", "48.429 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "16.052 ", "1.741 ", "261 ", "1.086 ", "50.000 "
"2021-04-27 16:00:00", "117", "16", "22.650 ", "0.753 ", "-60", "13.930 ", "0.548 ", "1.025 ", "5.778 ", "0.996 ", "48.610 ", "401 ", "1.603 ", "1.603 ", "1.522 ", "17.655 ", "1.603 ", "240 ", "1.186 ", "50.000 "
"2021-04-27 17:00:00", "117", "17", "22.050 ", "0.619 ", "-75", "13.930 ", "0.356 ", "1.029 ", "2.322 ", "0.999 ", "48.789 ", "324 ", "1.294 ", "1.294 ", "1.229 ", "18.949 ", "1.294 ", "194 ", "1.241 ", "50.000 "
"2021-04-27 18:00:00", "117", "18", "20.700 ", "0.341 ", "-90", "13.930 ", "0.150 ", "1.011 ", "11.071 ", "0.991 ", "49.193 ", "150 ", "0.601 ", "0.601 ", "0.571 ", "19.550 ", "0.601 ", "90.176 ", "1.191 ", "50.000 "
"2021-04-27 19:00:00", "117", "19", "19.360 ", "0", "-105", "13.930 ", "-0.057 ", "0.968 ", "20.092 ", "0.976 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "19.351 ", "-0.198 ", "-29.759 ", "1.051 ", "50.000 "
"2021-04-27 20:00:00", "117", "20", "18.010 ", "0", "-120", "13.930 ", "-0.249 ", "0.901 ", "28.994 ", "0.955 ", "50.009 ", "-50.009 ", "-0.200 ", "-0.200 ", "0", "19.151 ", "-0.200 ", "-30.006 ", "0.911 ", "50.000 "
"2021-04-27 21:00:00", "117", "21", "17.600 ", "0", "-135", "13.930 ", "-0.414 ", "0.820 ", "37.298 ", "0.925 ", "50.135 ", "-50.135 ", "-0.201 ", "-0.201 ", "0", "18.951 ", "-0.201 ", "-30.081 ", "0.771 ", "50.000 "
"2021-04-27 22:00:00", "117", "22", "17.190 ", "0", "-150", "13.930 ", "-0.541 ", "0.737 ", "44.346 ", "0.889 ", "50.261 ", "-50.261 ", "-0.201 ", "-0.201 ", "0", "18.750 ", "-0.201 ", "-30.156 ", "0.631 ", "50.000 "
"2021-04-27 23:00:00", "117", "23", "16.770 ", "0", "-165", "13.930 ", "-0.621 ", "0.673 ", "49.242 ", "0.854 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "18.548 ", "-0.202 ", "-30.234 ", "0.491 ", "50.000 "
"2021-04-28 00:00:00", "118", "0", "16.230 ", "0", "180", "14.252 ", "-0.644 ", "0.644 ", "51.348 ", "0.836 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.334 ", "0.351 ", "50.000 "
"2021-04-28 01:00:00", "118", "1", "15.690 ", "0", "165", "14.252 ", "-0.617 ", "0.669 ", "49.555 ", "0.852 ", "50.724 ", "-50.724 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.434 ", "0.211 ", "50.000 "
"2021-04-28 02:00:00", "118", "2", "15.150 ", "0", "150", "14.252 ", "-0.538 ", "0.734 ", "44.638 ", "0.887 ", "50.891 ", "-50.891 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.535 ", "0.071 ", "50.000 "
"2021-04-28 03:00:00", "118", "3", "14.670 ", "0", "135", "14.252 ", "-0.411 ", "0.818 ", "37.570 ", "0.924 ", "51.041 ", "-51.041 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.625 ", "0", "23.624 "
"2021-04-28 04:00:00", "118", "4", "14.190 ", "0", "120", "14.252 ", "-0.246 ", "0.900 ", "29.253 ", "0.954 ", "51.191 ", "-51.191 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.715 ", "0", "0"
"2021-04-28 05:00:00", "118", "5", "13.710 ", "0", "105", "14.252 ", "-0.053 ", "0.967 ", "20.345 ", "0.976 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-04-28 06:00:00", "118", "6", "15.940 ", "0.254 ", "90", "14.252 ", "0.153 ", "1.012 ", "11.325 ", "0.990 ", "50.646 ", "97.967 ", "0.392 ", "0.392 ", "0.372 ", "0.067 ", "0.392 ", "58.780 ", "0", "18.867 "
"2021-04-28 07:00:00", "118", "7", "18.170 ", "0.361 ", "75", "14.252 ", "0.360 ", "1.031 ", "2.583 ", "0.998 ", "49.960 ", "167 ", "0.668 ", "0.668 ", "0.635 ", "0.735 ", "0.668 ", "100 ", "0", "35.082 "
"2021-04-28 08:00:00", "118", "8", "20.410 ", "0.534 ", "60", "14.252 ", "0.552 ", "1.027 ", "5.504 ", "0.996 ", "49.281 ", "270 ", "1.079 ", "1.079 ", "1.026 ", "1.814 ", "1.079 ", "162 ", "0.022 ", "50.000 "
"2021-04-28 09:00:00", "118", "9", "21.390 ", "0.687 ", "45", "14.252 ", "0.717 ", "1.007 ", "12.532 ", "0.989 ", "48.986 ", "351 ", "1.402 ", "1.402 ", "1.332 ", "3.216 ", "1.402 ", "210 ", "0.092 ", "50.000 "
"2021-04-28 10:00:00", "118", "10", "22.380 ", "0.855 ", "30", "14.252 ", "0.844 ", "0.981 ", "18.052 ", "0.980 ", "48.691 ", "431 ", "1.725 ", "1.725 ", "1.639 ", "4.942 ", "1.725 ", "259 ", "0.211 ", "50.000 "
"2021-04-28 11:00:00", "118", "11", "23.370 ", "0.788 ", "15", "14.252 ", "0.924 ", "0.959 ", "21.610 ", "0.973 ", "48.397 ", "381 ", "1.525 ", "1.525 ", "1.449 ", "6.467 ", "1.525 ", "229 ", "0.300 ", "50.000 "
"2021-04-28 12:00:00", "118", "12", "23.220 ", "0.709 ", "0", "14.252 ", "0.951 ", "0.951 ", "22.843 ", "0.971 ", "48.441 ", "334 ", "1.335 ", "1.335 ", "1.268 ", "7.801 ", "1.335 ", "200 ", "0.360 ", "50.000 "
"2021-04-28 13:00:00", "118", "13", "23.070 ", "0.832 ", "-15", "14.252 ", "0.924 ", "0.959 ", "21.610 ", "0.973 ", "48.486 ", "405 ", "1.620 ", "1.620 ", "1.539 ", "9.421 ", "1.620 ", "243 ", "0.463 ", "50.000 "
"2021-04-28 14:00:00", "118", "14", "22.930 ", "0.852 ", "-30", "14.252 ", "0.844 ", "0.981 ", "18.052 ", "0.980 ", "48.527 ", "430 ", "1.719 ", "1.719 ", "1.633 ", "11.140 ", "1.719 ", "258 ", "0.581 ", "50.000 "
"2021-04-28 15:00:00", "118", "15", "22.100 ", "0.790 ", "-45", "14.252 ", "0.717 ", "1.007 ", "12.532 ", "0.989 ", "48.774 ", "410 ", "1.642 ", "1.642 ", "1.560 ", "12.782 ", "1.642 ", "246 ", "0.687 ", "50.000 "
"2021-04-28 16:00:00", "118", "16", "21.270 ", "0.808 ", "-60", "14.252 ", "0.552 ", "1.027 ", "5.504 ", "0.996 ", "49.022 ", "434 ", "1.735 ", "1.735 ", "1.649 ", "14.517 ", "1.735 ", "260 ", "0.808 ", "50.000 "
"2021-04-28 17:00:00", "118", "17", "20.440 ", "0.308 ", "-75", "14.252 ", "0.360 ", "1.031 ", "2.583 ", "0.998 ", "49.272 ", "135 ", "0.542 ", "0.542 ", "0.515 ", "15.059 ", "0.542 ", "81.287 ", "0.749 ", "50.000 "
"2021-04-28 18:00:00", "118", "18", "19.560 ", "0.240 ", "-90", "14.252 ", "0.153 ", "1.012 ", "11.325 ", "0.990 ", "49.538 ", "90.601 ", "0.362 ", "0.362 ", "0.344 ", "15.421 ", "0.362 ", "54.361 ", "0.664 ", "50.000 "
"2021-04-28 19:00:00", "118", "19", "18.670 ", "0", "-105", "14.252 ", "-0.053 ", "0.967 ", "20.345 ", "0.976 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "15.222 ", "-0.199 ", "-29.885 ", "0.524 ", "50.000 "
"2021-04-28 20:00:00", "118", "20", "17.790 ", "0", "-120", "14.252 ", "-0.246 ", "0.900 ", "29.253 ", "0.954 ", "50.077 ", "-50.077 ", "-0.200 ", "-0.200 ", "0", "15.022 ", "-0.200 ", "-30.046 ", "0.384 ", "50.000 "
"2021-04-28 21:00:00", "118", "21", "17.380 ", "0", "-135", "14.252 ", "-0.411 ", "0.818 ", "37.570 ", "0.924 ", "50.202 ", "-50.202 ", "-0.201 ", "-0.201 ", "0", "14.821 ", "-0.201 ", "-30.121 ", "0.244 ", "50.000 "
"2021-04-28 22:00:00", "118", "22", "16.970 ", "0", "-150", "14.252 ", "-0.538 ", "0.734 ", "44.638 ", "0.887 ", "50.328 ", "-50.328 ", "-0.201 ", "-0.201 ", "0", "14.620 ", "-0.201 ", "-30.197 ", "0.104 ", "50.000 "
"2021-04-28 23:00:00", "118", "23", "16.560 ", "0", "-165", "14.252 ", "-0.617 ", "0.669 ", "49.555 ", "0.852 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "14.418 ", "-0.202 ", "-30.273 ", "0", "36.457 "
"2021-04-29 00:00:00", "119", "0", "16.270 ", "0", "180", "14.570 ", "-0.641 ", "0.641 ", "51.665 ", "0.833 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-04-29 01:00:00", "119", "1", "15.980 ", "0", "165", "14.570 ", "-0.614 ", "0.666 ", "49.864 ", "0.849 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-04-29 02:00:00", "119", "2", "15.690 ", "0", "150", "14.570 ", "-0.534 ", "0.732 ", "44.926 ", "0.885 ", "50.724 ", "-50.724 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.434 ", "0", "0"
"2021-04-29 03:00:00", "119", "3", "15.620 ", "0", "135", "14.570 ", "-0.407 ", "0.816 ", "37.838 ", "0.923 ", "50.745 ", "-50.745 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.447 ", "0", "0"
"2021-04-29 04:00:00", "119", "4", "15.550 ", "0", "120", "14.570 ", "-0.242 ", "0.899 ", "29.507 ", "0.954 ", "50.767 ", "-50.767 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.460 ", "0", "0"
"2021-04-29 05:00:00", "119", "5", "15.480 ", "0", "105", "14.570 ", "-0.050 ", "0.967 ", "20.594 ", "0.975 ", "50.789 ", "-50.789 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.473 ", "0", "0"
"2021-04-29 06:00:00", "119", "6", "15.580 ", "0.192 ", "90", "14.570 ", "0.157 ", "1.012 ", "11.575 ", "0.990 ", "50.758 ", "61.648 ", "0.247 ", "0.247 ", "0", "-0.078 ", "0.247 ", "36.989 ", "0", "10.944 "
"2021-04-29 07:00:00", "119", "7", "15.680 ", "0.019 ", "75", "14.570 ", "0.363 ", "1.032 ", "2.842 ", "0.998 ", "50.727 ", "-39.070 ", "-0.156 ", "-0.156 ", "0", "-0.235 ", "-0.156 ", "-23.442 ", "0", "0"
"2021-04-29 08:00:00", "119", "8", "15.780 ", "0.266 ", "60", "14.570 ", "0.556 ", "1.029 ", "5.233 ", "0.996 ", "50.696 ", "108 ", "0.432 ", "0.432 ", "0.411 ", "0.198 ", "0.432 ", "64.853 ", "0", "21.187 "
"2021-04-29 09:00:00", "119", "9", "16.270 ", "0.013 ", "45", "14.570 ", "0.721 ", "1.010 ", "12.246 ", "0.989 ", "50.544 ", "-43.104 ", "-0.172 ", "-0.172 ", "0", "0.025 ", "-0.172 ", "-25.862 ", "0", "0"
"2021-04-29 10:00:00", "119", "10", "16.760 ", "0.044 ", "30", "14.570 ", "0.848 ", "0.984 ", "17.751 ", "0.981 ", "50.393 ", "-25.834 ", "-0.103 ", "-0.103 ", "0", "-0.078 ", "-0.103 ", "-15.500 ", "0", "0"
"2021-04-29 11:00:00", "119", "11", "17.250 ", "0", "15", "14.570 ", "0.927 ", "0.963 ", "21.297 ", "0.974 ", "50.242 ", "-50.242 ", "-0.201 ", "-0.201 ", "0", "-0.279 ", "-0.201 ", "-30.145 ", "0", "0"
"2021-04-29 12:00:00", "119", "12", "16.730 ", "0", "0", "14.570 ", "0.954 ", "0.954 ", "22.525 ", "0.971 ", "50.402 ", "-50.402 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.241 ", "0", "0"
"2021-04-29 13:00:00", "119", "13", "16.210 ", "0", "-15", "14.570 ", "0.927 ", "0.963 ", "21.297 ", "0.974 ", "50.563 ", "-50.563 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.338 ", "0", "0"
"2021-04-29 14:00:00", "119", "14", "15.700 ", "0", "-30", "14.570 ", "0.848 ", "0.984 ", "17.751 ", "0.981 ", "50.721 ", "-50.721 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.432 ", "0", "0"
"2021-04-29 15:00:00", "119", "15", "14.910 ", "0.001 ", "-45", "14.570 ", "0.721 ", "1.010 ", "12.246 ", "0.989 ", "50.966 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-04-29 16:00:00", "119", "16", "14.120 ", "0.104 ", "-60", "14.570 ", "0.556 ", "1.029 ", "5.233 ", "0.996 ", "51.213 ", "11.058 ", "0.044 ", "0.044 ", "0", "-0.281 ", "0.044 ", "6.635 ", "0.007 ", "0"
"2021-04-29 17:00:00", "119", "17", "13.330 ", "0.035 ", "-75", "14.570 ", "0.363 ", "1.032 ", "2.842 ", "0.998 ", "51.461 ", "-30.302 ", "-0.121 ", "-0.121 ", "0", "-0.325 ", "-0.121 ", "-18.181 ", "0.007 ", "0"
"2021-04-29 18:00:00", "119", "18", "12.790 ", "0.434 ", "-90", "14.570 ", "0.157 ", "1.012 ", "11.575 ", "0.990 ", "51.631 ", "202 ", "0.809 ", "0.809 ", "0.768 ", "0.484 ", "0.809 ", "121 ", "0", "45.696 "
"2021-04-29 19:00:00", "119", "19", "12.260 ", "0", "-105", "14.570 ", "-0.050 ", "0.967 ", "20.594 ", "0.975 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "0.276 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-04-29 20:00:00", "119", "20", "11.720 ", "0", "-120", "14.570 ", "-0.242 ", "0.899 ", "29.507 ", "0.954 ", "51.970 ", "-51.970 ", "-0.208 ", "-0.208 ", "0", "0.069 ", "-0.208 ", "-31.182 ", "0", "0"
"2021-04-29 21:00:00", "119", "21", "11.460 ", "0", "-135", "14.570 ", "-0.407 ", "0.816 ", "37.838 ", "0.923 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.140 ", "-0.208 ", "-31.232 ", "0", "0"
"2021-04-29 22:00:00", "119", "22", "11.200 ", "0", "-150", "14.570 ", "-0.534 ", "0.732 ", "44.926 ", "0.885 ", "52.135 ", "-52.135 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.281 ", "0", "0"
"2021-04-29 23:00:00", "119", "23", "10.940 ", "0", "-165", "14.570 ", "-0.614 ", "0.666 ", "49.864 ", "0.849 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-04-30 00:00:00", "120", "0", "10.670 ", "0", "180", "14.884 ", "-0.637 ", "0.637 ", "51.979 ", "0.830 ", "52.305 ", "-52.305 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.383 ", "0", "0"
"2021-04-30 01:00:00", "120", "1", "10.390 ", "0", "165", "14.884 ", "-0.610 ", "0.663 ", "50.168 ", "0.847 ", "52.394 ", "-52.394 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.437 ", "0", "0"
"2021-04-30 02:00:00", "120", "2", "10.120 ", "0", "150", "14.884 ", "-0.530 ", "0.729 ", "45.210 ", "0.883 ", "52.481 ", "-52.481 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.489 ", "0", "0"
"2021-04-30 03:00:00", "120", "3", "10.140 ", "0", "135", "14.884 ", "-0.404 ", "0.814 ", "38.102 ", "0.922 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.485 ", "0", "0"
"2021-04-30 04:00:00", "120", "4", "10.170 ", "0", "120", "14.884 ", "-0.239 ", "0.898 ", "29.758 ", "0.953 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.479 ", "0", "0"
"2021-04-30 05:00:00", "120", "5", "10.190 ", "0", "105", "14.884 ", "-0.046 ", "0.967 ", "20.839 ", "0.975 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-04-30 06:00:00", "120", "6", "11.050 ", "0.091 ", "90", "14.884 ", "0.160 ", "1.013 ", "11.823 ", "0.990 ", "52.183 ", "0.950 ", "0.004 ", "0.004 ", "0", "-0.321 ", "0.004 ", "0.570 ", "0.001 ", "0"
"2021-04-30 07:00:00", "120", "7", "11.910 ", "0.016 ", "75", "14.884 ", "0.367 ", "1.033 ", "3.096 ", "0.998 ", "51.910 ", "-42.010 ", "-0.168 ", "-0.168 ", "0", "-0.325 ", "-0.168 ", "-25.206 ", "0.001 ", "0"
"2021-04-30 08:00:00", "120", "8", "12.770 ", "0.445 ", "60", "14.884 ", "0.559 ", "1.031 ", "4.966 ", "0.997 ", "51.637 ", "214 ", "0.857 ", "0.857 ", "0.814 ", "0.532 ", "0.857 ", "129 ", "0", "46.138 "
"2021-04-30 09:00:00", "120", "9", "12.990 ", "0.531 ", "45", "14.884 ", "0.724 ", "1.012 ", "11.964 ", "0.989 ", "51.568 ", "258 ", "1.031 ", "1.031 ", "0.979 ", "1.563 ", "1.031 ", "155 ", "0.015 ", "50.000 "
"2021-04-30 10:00:00", "120", "10", "13.220 ", "0.646 ", "30", "14.884 ", "0.851 ", "0.987 ", "17.453 ", "0.981 ", "51.496 ", "313 ", "1.250 ", "1.250 ", "1.188 ", "2.813 ", "1.250 ", "188 ", "0.062 ", "50.000 "
"2021-04-30 11:00:00", "120", "11", "13.450 ", "0.399 ", "15", "14.884 ", "0.931 ", "0.966 ", "20.987 ", "0.975 ", "51.423 ", "167 ", "0.670 ", "0.670 ", "0.636 ", "3.483 ", "0.670 ", "100 ", "0.023 ", "50.000 "
"2021-04-30 12:00:00", "120", "12", "12.820 ", "0.184 ", "0", "14.884 ", "0.958 ", "0.958 ", "22.211 ", "0.972 ", "51.622 ", "48.007 ", "0.192 ", "0.192 ", "0.182 ", "3.675 ", "0.192 ", "28.804 ", "0", "16.176 "
"2021-04-30 13:00:00", "120", "13", "12.190 ", "0.388 ", "-15", "14.884 ", "0.931 ", "0.966 ", "20.987 ", "0.975 ", "51.821 ", "161 ", "0.644 ", "0.644 ", "0.612 ", "4.319 ", "0.644 ", "96.653 ", "0", "33.684 "
"2021-04-30 14:00:00", "120", "14", "11.560 ", "0.026 ", "-30", "14.884 ", "0.851 ", "0.987 ", "17.453 ", "0.981 ", "52.021 ", "-37.518 ", "-0.150 ", "-0.150 ", "0", "4.169 ", "-0.150 ", "-22.511 ", "0", "0"
"2021-04-30 15:00:00", "120", "15", "10.940 ", "0", "-45", "14.884 ", "0.724 ", "1.012 ", "11.964 ", "0.989 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "3.960 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-04-30 16:00:00", "120", "16", "9.460 ", "0", "-60", "14.884 ", "0.559 ", "1.031 ", "4.966 ", "0.997 ", "52.693 ", "-52.693 ", "-0.211 ", "-0.211 ", "0", "3.750 ", "-0.211 ", "-31.616 ", "0", "0"
"2021-04-30 17:00:00", "120", "17", "9.450 ", "0.041 ", "-75", "14.884 ", "0.367 ", "1.033 ", "3.096 ", "0.998 ", "52.696 ", "-28.197 ", "-0.113 ", "-0.113 ", "0", "3.637 ", "-0.113 ", "-16.918 ", "0", "0"
"2021-04-30 18:00:00", "120", "18", "9.450 ", "0", "-90", "14.884 ", "0.160 ", "1.013 ", "11.823 ", "0.990 ", "52.696 ", "-52.696 ", "-0.211 ", "-0.211 ", "0", "3.426 ", "-0.211 ", "-31.618 ", "0", "0"
"2021-04-30 19:00:00", "120", "19", "9.440 ", "0", "-105", "14.884 ", "-0.046 ", "0.967 ", "20.839 ", "0.975 ", "52.700 ", "-52.700 ", "-0.211 ", "-0.211 ", "0", "3.215 ", "-0.211 ", "-31.620 ", "0", "0"
"2021-04-30 20:00:00", "120", "20", "9.430 ", "0", "-120", "14.884 ", "-0.239 ", "0.898 ", "29.758 ", "0.953 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "3.005 ", "-0.211 ", "-31.622 ", "0", "0"
"2021-04-30 21:00:00", "120", "21", "9.420 ", "0", "-135", "14.884 ", "-0.404 ", "0.814 ", "38.102 ", "0.922 ", "52.706 ", "-52.706 ", "-0.211 ", "-0.211 ", "0", "2.794 ", "-0.211 ", "-31.624 ", "0", "0"
"2021-04-30 22:00:00", "120", "22", "9.410 ", "0", "-150", "14.884 ", "-0.530 ", "0.729 ", "45.210 ", "0.883 ", "52.709 ", "-52.709 ", "-0.211 ", "-0.211 ", "0", "2.583 ", "-0.211 ", "-31.626 ", "0", "0"
"2021-04-30 23:00:00", "120", "23", "9.400 ", "0", "-165", "14.884 ", "-0.610 ", "0.663 ", "50.168 ", "0.847 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "2.372 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-05-01 00:00:00", "121", "0", "9.390 ", "0", "180", "15.193 ", "-0.634 ", "0.634 ", "52.288 ", "0.827 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-05-01 01:00:00", "121", "1", "9.390 ", "0", "165", "15.193 ", "-0.607 ", "0.660 ", "50.468 ", "0.844 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-05-01 02:00:00", "121", "2", "9.380 ", "0", "150", "15.193 ", "-0.527 ", "0.726 ", "45.489 ", "0.882 ", "52.719 ", "-52.719 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.631 ", "0", "0"
"2021-05-01 03:00:00", "121", "3", "9.370 ", "0", "135", "15.193 ", "-0.400 ", "0.813 ", "38.361 ", "0.921 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-05-01 04:00:00", "121", "4", "9.360 ", "0", "120", "15.193 ", "-0.235 ", "0.897 ", "30.005 ", "0.952 ", "52.725 ", "-52.725 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.635 ", "0", "0"
"2021-05-01 05:00:00", "121", "5", "9.350 ", "0", "105", "15.193 ", "-0.043 ", "0.967 ", "21.081 ", "0.975 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.637 ", "0", "0"
"2021-05-01 06:00:00", "121", "6", "9.340 ", "0.476 ", "90", "15.193 ", "0.164 ", "1.013 ", "12.066 ", "0.989 ", "52.732 ", "224 ", "0.898 ", "0.898 ", "0.853 ", "0.573 ", "0.898 ", "135 ", "0", "48.125 "
"2021-05-01 07:00:00", "121", "7", "9.340 ", "0.670 ", "75", "15.193 ", "0.370 ", "1.034 ", "3.347 ", "0.998 ", "52.732 ", "349 ", "1.397 ", "1.397 ", "1.327 ", "1.970 ", "1.397 ", "210 ", "0.070 ", "50.000 "
"2021-05-01 08:00:00", "121", "8", "12.150 ", "0.768 ", "60", "15.193 ", "0.563 ", "1.033 ", "4.703 ", "0.997 ", "51.834 ", "408 ", "1.632 ", "1.632 ", "1.551 ", "3.602 ", "1.632 ", "245 ", "0.175 ", "50.000 "
"2021-05-01 09:00:00", "121", "9", "12.840 ", "0.871 ", "45", "15.193 ", "0.728 ", "1.015 ", "11.686 ", "0.990 ", "51.615 ", "457 ", "1.828 ", "1.828 ", "1.736 ", "5.430 ", "1.828 ", "274 ", "0.309 ", "50.000 "
"2021-05-01 10:00:00", "121", "10", "13.520 ", "0.856 ", "30", "15.193 ", "0.855 ", "0.990 ", "17.160 ", "0.982 ", "51.401 ", "432 ", "1.729 ", "1.729 ", "1.643 ", "7.159 ", "1.729 ", "259 ", "0.428 ", "50.000 "
"2021-05-01 11:00:00", "121", "11", "14.210 ", "0.911 ", "15", "15.193 ", "0.934 ", "0.969 ", "20.682 ", "0.975 ", "51.185 ", "449 ", "1.797 ", "1.797 ", "1.708 ", "8.956 ", "1.797 ", "270 ", "0.558 ", "50.000 "
"2021-05-01 12:00:00", "121", "12", "14.260 ", "0.643 ", "0", "15.193 ", "0.961 ", "0.961 ", "21.902 ", "0.973 ", "51.169 ", "298 ", "1.193 ", "1.193 ", "1.134 ", "10.150 ", "1.193 ", "179 ", "0.597 ", "50.000 "
"2021-05-01 13:00:00", "121", "13", "14.300 ", "0.360 ", "-15", "15.193 ", "0.934 ", "0.969 ", "20.682 ", "0.975 ", "51.157 ", "147 ", "0.586 ", "0.586 ", "0.557 ", "10.736 ", "0.586 ", "87.936 ", "0.545 ", "50.000 "
"2021-05-01 14:00:00", "121", "14", "14.350 ", "0.083 ", "-30", "15.193 ", "0.855 ", "0.990 ", "17.160 ", "0.982 ", "51.141 ", "-4.186 ", "-0.017 ", "-0.017 ", "0", "10.719 ", "-0.017 ", "-2.511 ", "0.405 ", "50.000 "
"2021-05-01 15:00:00", "121", "15", "13.410 ", "0", "-45", "15.193 ", "0.728 ", "1.015 ", "11.686 ", "0.990 ", "51.436 ", "-51.436 ", "-0.206 ", "-0.206 ", "0", "10.514 ", "-0.206 ", "-30.861 ", "0.265 ", "50.000 "
"2021-05-01 16:00:00", "121", "16", "12.470 ", "0", "-60", "15.193 ", "0.563 ", "1.033 ", "4.703 ", "0.997 ", "51.732 ", "-51.732 ", "-0.207 ", "-0.207 ", "0", "10.307 ", "-0.207 ", "-31.039 ", "0.125 ", "50.000 "
"2021-05-01 17:00:00", "121", "17", "11.540 ", "0", "-75", "15.193 ", "0.370 ", "1.034 ", "3.347 ", "0.998 ", "52.027 ", "-52.027 ", "-0.208 ", "-0.208 ", "0", "10.098 ", "-0.208 ", "-31.216 ", "0", "44.614 "
"2021-05-01 18:00:00", "121", "18", "11.090 ", "0.274 ", "-90", "15.193 ", "0.164 ", "1.013 ", "12.066 ", "0.989 ", "52.171 ", "108 ", "0.431 ", "0.431 ", "0.409 ", "10.530 ", "0.431 ", "64.655 ", "0", "21.111 "
"2021-05-01 19:00:00", "121", "19", "10.640 ", "0", "-105", "15.193 ", "-0.043 ", "0.967 ", "21.081 ", "0.975 ", "52.314 ", "-52.314 ", "-0.209 ", "-0.209 ", "0", "10.320 ", "-0.209 ", "-31.389 ", "0", "0"
"2021-05-01 20:00:00", "121", "20", "10.190 ", "0", "-120", "15.193 ", "-0.235 ", "0.897 ", "30.005 ", "0.952 ", "52.458 ", "-52.458 ", "-0.210 ", "-0.210 ", "0", "10.110 ", "-0.210 ", "-31.475 ", "0", "0"
"2021-05-01 21:00:00", "121", "21", "9.690 ", "0", "-135", "15.193 ", "-0.400 ", "0.813 ", "38.361 ", "0.921 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "9.900 ", "-0.210 ", "-31.571 ", "0", "0"
"2021-05-01 22:00:00", "121", "22", "9.200 ", "0", "-150", "15.193 ", "-0.527 ", "0.726 ", "45.489 ", "0.882 ", "52.777 ", "-52.777 ", "-0.211 ", "-0.211 ", "0", "9.689 ", "-0.211 ", "-31.666 ", "0", "0"
"2021-05-01 23:00:00", "121", "23", "8.700 ", "0", "-165", "15.193 ", "-0.607 ", "0.660 ", "50.468 ", "0.844 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "9.477 ", "-0.212 ", "-31.763 ", "0", "0"
"2021-05-02 00:00:00", "122", "0", "8.250 ", "0", "180", "15.498 ", "-0.630 ", "0.630 ", "52.593 ", "0.824 ", "53.084 ", "-53.084 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.851 ", "0", "0"
"2021-05-02 01:00:00", "122", "1", "7.790 ", "0", "165", "15.498 ", "-0.603 ", "0.656 ", "50.763 ", "0.841 ", "53.234 ", "-53.234 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.940 ", "0", "0"
"2021-05-02 02:00:00", "122", "2", "7.330 ", "0", "150", "15.498 ", "-0.524 ", "0.724 ", "45.764 ", "0.880 ", "53.384 ", "-53.384 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.030 ", "0", "0"
"2021-05-02 03:00:00", "122", "3", "7.600 ", "0", "135", "15.498 ", "-0.397 ", "0.811 ", "38.617 ", "0.919 ", "53.296 ", "-53.296 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.977 ", "0", "0"
"2021-05-02 04:00:00", "122", "4", "7.860 ", "0", "120", "15.498 ", "-0.232 ", "0.896 ", "30.247 ", "0.951 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-05-02 05:00:00", "122", "5", "8.120 ", "0", "105", "15.498 ", "-0.039 ", "0.967 ", "21.319 ", "0.974 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.876 ", "0", "0"
"2021-05-02 06:00:00", "122", "6", "9.890 ", "0.367 ", "90", "15.498 ", "0.167 ", "1.014 ", "12.306 ", "0.989 ", "52.555 ", "161 ", "0.644 ", "0.644 ", "0.612 ", "0.319 ", "0.644 ", "96.617 ", "0", "33.670 "
"2021-05-02 07:00:00", "122", "7", "11.660 ", "0.618 ", "75", "15.498 ", "0.374 ", "1.036 ", "3.595 ", "0.998 ", "51.989 ", "319 ", "1.276 ", "1.276 ", "1.212 ", "1.595 ", "1.276 ", "191 ", "0.051 ", "50.000 "
"2021-05-02 08:00:00", "122", "8", "13.430 ", "0.734 ", "60", "15.498 ", "0.566 ", "1.035 ", "4.444 ", "0.997 ", "51.429 ", "388 ", "1.552 ", "1.552 ", "1.474 ", "3.147 ", "1.552 ", "233 ", "0.144 ", "50.000 "
"2021-05-02 09:00:00", "122", "9", "14.180 ", "0.758 ", "45", "15.498 ", "0.731 ", "1.017 ", "11.411 ", "0.990 ", "51.194 ", "392 ", "1.569 ", "1.569 ", "1.490 ", "4.716 ", "1.569 ", "235 ", "0.240 ", "50.000 "
"2021-05-02 10:00:00", "122", "10", "14.940 ", "0.721 ", "30", "15.498 ", "0.858 ", "0.993 ", "16.871 ", "0.982 ", "50.957 ", "357 ", "1.430 ", "1.430 ", "1.358 ", "6.146 ", "1.430 ", "214 ", "0.314 ", "50.000 "
"2021-05-02 11:00:00", "122", "11", "15.690 ", "0.843 ", "15", "15.498 ", "0.938 ", "0.973 ", "20.382 ", "0.976 ", "50.724 ", "414 ", "1.656 ", "1.656 ", "1.573 ", "7.802 ", "1.656 ", "248 ", "0.423 ", "50.000 "
"2021-05-02 12:00:00", "122", "12", "15.670 ", "0.821 ", "0", "15.498 ", "0.965 ", "0.965 ", "21.597 ", "0.973 ", "50.730 ", "397 ", "1.588 ", "1.588 ", "1.509 ", "9.390 ", "1.588 ", "238 ", "0.521 ", "50.000 "
"2021-05-02 13:00:00", "122", "13", "15.650 ", "0.798 ", "-15", "15.498 ", "0.938 ", "0.973 ", "20.382 ", "0.976 ", "50.736 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "10.946 ", "1.556 ", "233 ", "0.614 ", "50.000 "
"2021-05-02 14:00:00", "122", "14", "15.630 ", "0.772 ", "-30", "15.498 ", "0.858 ", "0.993 ", "16.871 ", "0.982 ", "50.742 ", "386 ", "1.545 ", "1.545 ", "1.468 ", "12.491 ", "1.545 ", "232 ", "0.706 ", "50.000 "
"2021-05-02 15:00:00", "122", "15", "15.070 ", "0.738 ", "-45", "15.498 ", "0.731 ", "1.017 ", "11.411 ", "0.990 ", "50.916 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "14.012 ", "1.521 ", "228 ", "0.794 ", "50.000 "
"2021-05-02 16:00:00", "122", "16", "14.500 ", "0.662 ", "-60", "15.498 ", "0.566 ", "1.035 ", "4.444 ", "0.997 ", "51.094 ", "346 ", "1.382 ", "1.382 ", "1.313 ", "15.394 ", "1.382 ", "207 ", "0.862 ", "50.000 "
"2021-05-02 17:00:00", "122", "17", "13.940 ", "0.538 ", "-75", "15.498 ", "0.374 ", "1.036 ", "3.595 ", "0.998 ", "51.269 ", "271 ", "1.085 ", "1.085 ", "1.031 ", "16.479 ", "1.085 ", "163 ", "0.884 ", "50.000 "
"2021-05-02 18:00:00", "122", "18", "13.700 ", "0.270 ", "-90", "15.498 ", "0.167 ", "1.014 ", "12.306 ", "0.989 ", "51.345 ", "106 ", "0.422 ", "0.422 ", "0.401 ", "16.901 ", "0.422 ", "63.323 ", "0.808 ", "50.000 "
"2021-05-02 19:00:00", "122", "19", "13.450 ", "0", "-105", "15.498 ", "-0.039 ", "0.967 ", "21.319 ", "0.974 ", "51.423 ", "-51.423 ", "-0.206 ", "-0.206 ", "0", "16.695 ", "-0.206 ", "-30.854 ", "0.668 ", "50.000 "
"2021-05-02 20:00:00", "122", "20", "13.210 ", "0", "-120", "15.498 ", "-0.232 ", "0.896 ", "30.247 ", "0.951 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "16.489 ", "-0.206 ", "-30.899 ", "0.528 ", "50.000 "
"2021-05-02 21:00:00", "122", "21", "12.790 ", "0", "-135", "15.498 ", "-0.397 ", "0.811 ", "38.617 ", "0.919 ", "51.631 ", "-51.631 ", "-0.207 ", "-0.207 ", "0", "16.283 ", "-0.207 ", "-30.979 ", "0.388 ", "50.000 "
"2021-05-02 22:00:00", "122", "22", "12.370 ", "0", "-150", "15.498 ", "-0.524 ", "0.724 ", "45.764 ", "0.880 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "16.076 ", "-0.207 ", "-31.058 ", "0.248 ", "50.000 "
"2021-05-02 23:00:00", "122", "23", "11.950 ", "0", "-165", "15.498 ", "-0.603 ", "0.656 ", "50.763 ", "0.841 ", "51.897 ", "-51.897 ", "-0.208 ", "-0.208 ", "0", "15.868 ", "-0.208 ", "-31.138 ", "0.108 ", "50.000 "
"2021-05-03 00:00:00", "123", "0", "11.700 ", "0", "180", "15.798 ", "-0.627 ", "0.627 ", "52.893 ", "0.821 ", "51.976 ", "-51.976 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.186 ", "0", "38.174 "
"2021-05-03 01:00:00", "123", "1", "11.440 ", "0", "165", "15.798 ", "-0.600 ", "0.653 ", "51.054 ", "0.839 ", "52.059 ", "-52.059 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.235 ", "0", "0"
"2021-05-03 02:00:00", "123", "2", "11.180 ", "0", "150", "15.798 ", "-0.520 ", "0.721 ", "46.035 ", "0.878 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-05-03 03:00:00", "123", "3", "11.150 ", "0", "135", "15.798 ", "-0.393 ", "0.809 ", "38.868 ", "0.918 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-05-03 04:00:00", "123", "4", "11.110 ", "0", "120", "15.798 ", "-0.228 ", "0.896 ", "30.486 ", "0.951 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0", "0"
"2021-05-03 05:00:00", "123", "5", "11.070 ", "0", "105", "15.798 ", "-0.036 ", "0.967 ", "21.553 ", "0.974 ", "52.177 ", "-52.177 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.306 ", "0", "0"
"2021-05-03 06:00:00", "123", "6", "12.430 ", "0.320 ", "90", "15.798 ", "0.171 ", "1.014 ", "12.542 ", "0.989 ", "51.745 ", "134 ", "0.537 ", "0.537 ", "0.510 ", "0.212 ", "0.537 ", "80.536 ", "0", "27.311 "
"2021-05-03 07:00:00", "123", "7", "13.780 ", "0.589 ", "75", "15.798 ", "0.377 ", "1.037 ", "3.839 ", "0.998 ", "51.320 ", "302 ", "1.208 ", "1.208 ", "1.147 ", "1.420 ", "1.208 ", "181 ", "0.041 ", "50.000 "
"2021-05-03 08:00:00", "123", "8", "15.130 ", "0.723 ", "60", "15.798 ", "0.569 ", "1.036 ", "4.188 ", "0.997 ", "50.898 ", "382 ", "1.529 ", "1.529 ", "1.453 ", "2.949 ", "1.529 ", "229 ", "0.131 ", "50.000 "
"2021-05-03 09:00:00", "123", "9", "15.980 ", "0.801 ", "45", "15.798 ", "0.735 ", "1.020 ", "11.141 ", "0.990 ", "50.634 ", "418 ", "1.672 ", "1.672 ", "1.588 ", "4.621 ", "1.672 ", "251 ", "0.241 ", "50.000 "
"2021-05-03 10:00:00", "123", "10", "16.830 ", "0.833 ", "30", "15.798 ", "0.861 ", "0.996 ", "16.586 ", "0.983 ", "50.371 ", "422 ", "1.690 ", "1.690 ", "1.605 ", "6.310 ", "1.690 ", "253 ", "0.355 ", "50.000 "
"2021-05-03 11:00:00", "123", "11", "17.680 ", "0.874 ", "15", "15.798 ", "0.941 ", "0.976 ", "20.086 ", "0.976 ", "50.110 ", "432 ", "1.730 ", "1.730 ", "1.643 ", "8.040 ", "1.730 ", "259 ", "0.474 ", "50.000 "
"2021-05-03 12:00:00", "123", "12", "17.840 ", "0.882 ", "0", "15.798 ", "0.968 ", "0.968 ", "21.297 ", "0.974 ", "50.061 ", "432 ", "1.728 ", "1.728 ", "1.642 ", "9.768 ", "1.728 ", "259 ", "0.594 ", "50.000 "
"2021-05-03 13:00:00", "123", "13", "18", "0.872 ", "-15", "15.798 ", "0.941 ", "0.976 ", "20.086 ", "0.976 ", "50.012 ", "432 ", "1.726 ", "1.726 ", "1.640 ", "11.495 ", "1.726 ", "259 ", "0.713 ", "50.000 "
"2021-05-03 14:00:00", "123", "14", "18.170 ", "0.843 ", "-30", "15.798 ", "0.861 ", "0.996 ", "16.586 ", "0.983 ", "49.960 ", "428 ", "1.713 ", "1.713 ", "1.628 ", "13.208 ", "1.713 ", "257 ", "0.830 ", "50.000 "
"2021-05-03 15:00:00", "123", "15", "17.540 ", "0.793 ", "-45", "15.798 ", "0.735 ", "1.020 ", "11.141 ", "0.990 ", "50.153 ", "414 ", "1.656 ", "1.656 ", "1.573 ", "14.864 ", "1.656 ", "248 ", "0.938 ", "50.000 "
"2021-05-03 16:00:00", "123", "16", "16.920 ", "0.710 ", "-60", "15.798 ", "0.569 ", "1.036 ", "4.188 ", "0.997 ", "50.344 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "16.364 ", "1.500 ", "225 ", "1.023 ", "50.000 "
"2021-05-03 17:00:00", "123", "17", "16.290 ", "0.577 ", "-75", "15.798 ", "0.377 ", "1.037 ", "3.839 ", "0.998 ", "50.538 ", "295 ", "1.181 ", "1.181 ", "1.122 ", "17.545 ", "1.181 ", "177 ", "1.061 ", "50.000 "
"2021-05-03 18:00:00", "123", "18", "15.110 ", "0.291 ", "-90", "15.798 ", "0.171 ", "1.014 ", "12.542 ", "0.989 ", "50.904 ", "118 ", "0.474 ", "0.474 ", "0.450 ", "18.019 ", "0.474 ", "71.069 ", "0.992 ", "50.000 "
"2021-05-03 19:00:00", "123", "19", "13.920 ", "0", "-105", "15.798 ", "-0.036 ", "0.967 ", "21.553 ", "0.974 ", "51.276 ", "-51.276 ", "-0.205 ", "-0.205 ", "0", "17.814 ", "-0.205 ", "-30.765 ", "0.852 ", "50.000 "
"2021-05-03 20:00:00", "123", "20", "12.740 ", "0", "-120", "15.798 ", "-0.228 ", "0.896 ", "30.486 ", "0.951 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "17.607 ", "-0.207 ", "-30.988 ", "0.712 ", "50.000 "
"2021-05-03 21:00:00", "123", "21", "12.770 ", "0", "-135", "15.798 ", "-0.393 ", "0.809 ", "38.868 ", "0.918 ", "51.637 ", "-51.637 ", "-0.207 ", "-0.207 ", "0", "17.401 ", "-0.207 ", "-30.982 ", "0.572 ", "50.000 "
"2021-05-03 22:00:00", "123", "22", "12.810 ", "0", "-150", "15.798 ", "-0.520 ", "0.721 ", "46.035 ", "0.878 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "17.194 ", "-0.206 ", "-30.975 ", "0.432 ", "50.000 "
"2021-05-03 23:00:00", "123", "23", "12.850 ", "0", "-165", "15.798 ", "-0.600 ", "0.653 ", "51.054 ", "0.839 ", "51.612 ", "-51.612 ", "-0.206 ", "-0.206 ", "0", "16.988 ", "-0.206 ", "-30.967 ", "0.292 ", "50.000 "
"2021-05-04 00:00:00", "124", "0", "12.230 ", "0", "180", "16.093 ", "-0.624 ", "0.624 ", "53.189 ", "0.818 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.085 ", "0.152 ", "50.000 "
"2021-05-04 01:00:00", "124", "1", "11.600 ", "0", "165", "16.093 ", "-0.596 ", "0.650 ", "51.340 ", "0.836 ", "52.008 ", "-52.008 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.205 ", "0.012 ", "50.000 "
"2021-05-04 02:00:00", "124", "2", "10.970 ", "0", "150", "16.093 ", "-0.517 ", "0.719 ", "46.301 ", "0.876 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0.012 ", "0"
"2021-05-04 03:00:00", "124", "3", "10.860 ", "0", "135", "16.093 ", "-0.390 ", "0.808 ", "39.115 ", "0.917 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.346 ", "0.012 ", "0"
"2021-05-04 04:00:00", "124", "4", "10.750 ", "0", "120", "16.093 ", "-0.225 ", "0.895 ", "30.721 ", "0.950 ", "52.279 ", "-52.279 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.367 ", "0.012 ", "0"
"2021-05-04 05:00:00", "124", "5", "10.640 ", "0", "105", "16.093 ", "-0.032 ", "0.966 ", "21.783 ", "0.973 ", "52.314 ", "-52.314 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.389 ", "0.012 ", "0"
"2021-05-04 06:00:00", "124", "6", "12.650 ", "0.376 ", "90", "16.093 ", "0.174 ", "1.015 ", "12.774 ", "0.988 ", "51.675 ", "166 ", "0.666 ", "0.666 ", "0.633 ", "0.341 ", "0.666 ", "99.877 ", "0", "39.622 "
"2021-05-04 07:00:00", "124", "7", "14.650 ", "0.622 ", "75", "16.093 ", "0.380 ", "1.038 ", "4.078 ", "0.997 ", "51.047 ", "322 ", "1.286 ", "1.286 ", "1.222 ", "1.627 ", "1.286 ", "193 ", "0.053 ", "50.000 "
"2021-05-04 08:00:00", "124", "8", "16.650 ", "0.737 ", "60", "16.093 ", "0.573 ", "1.038 ", "3.936 ", "0.997 ", "50.427 ", "392 ", "1.566 ", "1.566 ", "1.488 ", "3.193 ", "1.566 ", "235 ", "0.148 ", "50.000 "
"2021-05-04 09:00:00", "124", "9", "17.410 ", "0.816 ", "45", "16.093 ", "0.738 ", "1.022 ", "10.875 ", "0.991 ", "50.193 ", "428 ", "1.712 ", "1.712 ", "1.627 ", "4.906 ", "1.712 ", "257 ", "0.265 ", "50.000 "
"2021-05-04 10:00:00", "124", "10", "18.170 ", "0.863 ", "30", "16.093 ", "0.865 ", "0.999 ", "16.305 ", "0.983 ", "49.960 ", "441 ", "1.763 ", "1.763 ", "1.675 ", "6.669 ", "1.763 ", "264 ", "0.389 ", "50.000 "
"2021-05-04 11:00:00", "124", "11", "18.930 ", "0.874 ", "15", "16.093 ", "0.944 ", "0.979 ", "19.795 ", "0.977 ", "49.729 ", "434 ", "1.737 ", "1.737 ", "1.650 ", "8.406 ", "1.737 ", "260 ", "0.510 ", "50.000 "
"2021-05-04 12:00:00", "124", "12", "18.860 ", "0.851 ", "0", "16.093 ", "0.972 ", "0.972 ", "21.002 ", "0.975 ", "49.750 ", "417 ", "1.667 ", "1.667 ", "1.584 ", "10.073 ", "1.667 ", "250 ", "0.620 ", "50.000 "
"2021-05-04 13:00:00", "124", "13", "18.800 ", "0.701 ", "-15", "16.093 ", "0.944 ", "0.979 ", "19.795 ", "0.977 ", "49.768 ", "338 ", "1.353 ", "1.353 ", "1.285 ", "11.426 ", "1.353 ", "203 ", "0.683 ", "50.000 "
"2021-05-04 14:00:00", "124", "14", "18.740 ", "0.814 ", "-30", "16.093 ", "0.865 ", "0.999 ", "16.305 ", "0.983 ", "49.787 ", "413 ", "1.653 ", "1.653 ", "1.570 ", "13.079 ", "1.653 ", "248 ", "0.791 ", "50.000 "
"2021-05-04 15:00:00", "124", "15", "17.870 ", "0.752 ", "-45", "16.093 ", "0.738 ", "1.022 ", "10.875 ", "0.991 ", "50.052 ", "391 ", "1.563 ", "1.563 ", "1.485 ", "14.641 ", "1.563 ", "234 ", "0.886 ", "50.000 "
"2021-05-04 16:00:00", "124", "16", "17.010 ", "0.663 ", "-60", "16.093 ", "0.573 ", "1.038 ", "3.936 ", "0.997 ", "50.316 ", "347 ", "1.388 ", "1.388 ", "1.318 ", "16.029 ", "1.388 ", "208 ", "0.954 ", "50.000 "
"2021-05-04 17:00:00", "124", "17", "16.140 ", "0.559 ", "-75", "16.093 ", "0.380 ", "1.038 ", "4.078 ", "0.997 ", "50.584 ", "284 ", "1.137 ", "1.137 ", "1.080 ", "17.166 ", "1.137 ", "171 ", "0.984 ", "50.000 "
"2021-05-04 18:00:00", "124", "18", "15.500 ", "0.273 ", "-90", "16.093 ", "0.174 ", "1.015 ", "12.774 ", "0.988 ", "50.783 ", "108 ", "0.432 ", "0.432 ", "0.410 ", "17.598 ", "0.432 ", "64.751 ", "0.909 ", "50.000 "
"2021-05-04 19:00:00", "124", "19", "14.850 ", "0", "-105", "16.093 ", "-0.032 ", "0.966 ", "21.783 ", "0.973 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "17.394 ", "-0.204 ", "-30.591 ", "0.769 ", "50.000 "
"2021-05-04 20:00:00", "124", "20", "14.210 ", "0", "-120", "16.093 ", "-0.225 ", "0.895 ", "30.721 ", "0.950 ", "51.185 ", "-51.185 ", "-0.205 ", "-0.205 ", "0", "17.189 ", "-0.205 ", "-30.711 ", "0.629 ", "50.000 "
"2021-05-04 21:00:00", "124", "21", "13.710 ", "0", "-135", "16.093 ", "-0.390 ", "0.808 ", "39.115 ", "0.917 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "16.984 ", "-0.205 ", "-30.805 ", "0.489 ", "50.000 "
"2021-05-04 22:00:00", "124", "22", "13.220 ", "0", "-150", "16.093 ", "-0.517 ", "0.719 ", "46.301 ", "0.876 ", "51.496 ", "-51.496 ", "-0.206 ", "-0.206 ", "0", "16.778 ", "-0.206 ", "-30.897 ", "0.349 ", "50.000 "
"2021-05-04 23:00:00", "124", "23", "12.720 ", "0", "-165", "16.093 ", "-0.596 ", "0.650 ", "51.340 ", "0.836 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "16.571 ", "-0.207 ", "-30.992 ", "0.209 ", "50.000 "
"2021-05-05 00:00:00", "125", "0", "12.450 ", "0", "180", "16.384 ", "-0.620 ", "0.620 ", "53.479 ", "0.815 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0.069 ", "50.000 "
"2021-05-05 01:00:00", "125", "1", "12.170 ", "0", "165", "16.384 ", "-0.593 ", "0.647 ", "51.621 ", "0.834 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.096 ", "0", "22.958 "
"2021-05-05 02:00:00", "125", "2", "11.890 ", "0", "150", "16.384 ", "-0.513 ", "0.717 ", "46.562 ", "0.874 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.150 ", "0", "0"
"2021-05-05 03:00:00", "125", "3", "11.980 ", "0", "135", "16.384 ", "-0.387 ", "0.806 ", "39.358 ", "0.916 ", "51.887 ", "-51.887 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.132 ", "0", "0"
"2021-05-05 04:00:00", "125", "4", "12.060 ", "0", "120", "16.384 ", "-0.221 ", "0.894 ", "30.952 ", "0.949 ", "51.862 ", "-51.862 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.117 ", "0", "0"
"2021-05-05 05:00:00", "125", "5", "12.140 ", "0", "105", "16.384 ", "-0.029 ", "0.966 ", "22.009 ", "0.973 ", "51.837 ", "-51.837 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.102 ", "0", "0"
"2021-05-05 06:00:00", "125", "6", "13.280 ", "0.149 ", "90", "16.384 ", "0.177 ", "1.016 ", "13.002 ", "0.988 ", "51.477 ", "34.770 ", "0.139 ", "0.139 ", "0", "-0.186 ", "0.139 ", "20.862 ", "0", "5.653 "
"2021-05-05 07:00:00", "125", "7", "14.420 ", "0.593 ", "75", "16.384 ", "0.384 ", "1.039 ", "4.314 ", "0.997 ", "51.119 ", "304 ", "1.217 ", "1.217 ", "1.156 ", "1.031 ", "1.217 ", "183 ", "0.043 ", "50.000 "
"2021-05-05 08:00:00", "125", "8", "15.550 ", "0.725 ", "60", "16.384 ", "0.576 ", "1.040 ", "3.688 ", "0.998 ", "50.767 ", "384 ", "1.536 ", "1.536 ", "1.460 ", "2.567 ", "1.536 ", "230 ", "0.133 ", "50.000 "
"2021-05-05 09:00:00", "125", "9", "16.020 ", "0.734 ", "45", "16.384 ", "0.741 ", "1.024 ", "10.613 ", "0.991 ", "50.621 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "4.088 ", "1.521 ", "228 ", "0.221 ", "50.000 "
"2021-05-05 10:00:00", "125", "10", "16.490 ", "0.763 ", "30", "16.384 ", "0.868 ", "1.002 ", "16.029 ", "0.984 ", "50.476 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "5.625 ", "1.537 ", "231 ", "0.312 ", "50.000 "
"2021-05-05 11:00:00", "125", "11", "16.960 ", "0.271 ", "15", "16.384 ", "0.948 ", "0.982 ", "19.508 ", "0.978 ", "50.331 ", "100 ", "0.400 ", "0.400 ", "0.380 ", "6.025 ", "0.400 ", "60.026 ", "0.232 ", "50.000 "
"2021-05-05 12:00:00", "125", "12", "17.380 ", "0.533 ", "0", "16.384 ", "0.975 ", "0.975 ", "20.711 ", "0.975 ", "50.202 ", "243 ", "0.970 ", "0.970 ", "0.922 ", "6.996 ", "0.970 ", "146 ", "0.238 ", "50.000 "
"2021-05-05 13:00:00", "125", "13", "17.810 ", "0.756 ", "-15", "16.384 ", "0.948 ", "0.982 ", "19.508 ", "0.978 ", "50.070 ", "369 ", "1.477 ", "1.477 ", "1.404 ", "8.473 ", "1.477 ", "222 ", "0.319 ", "50.000 "
"2021-05-05 14:00:00", "125", "14", "18.240 ", "0.830 ", "-30", "16.384 ", "0.868 ", "1.002 ", "16.029 ", "0.984 ", "49.939 ", "423 ", "1.690 ", "1.690 ", "1.606 ", "10.163 ", "1.690 ", "254 ", "0.433 ", "50.000 "
"2021-05-05 15:00:00", "125", "15", "17.460 ", "0.780 ", "-45", "16.384 ", "0.741 ", "1.024 ", "10.613 ", "0.991 ", "50.178 ", "407 ", "1.630 ", "1.630 ", "1.548 ", "11.793 ", "1.630 ", "244 ", "0.537 ", "50.000 "
"2021-05-05 16:00:00", "125", "16", "16.680 ", "0.712 ", "-60", "16.384 ", "0.576 ", "1.040 ", "3.688 ", "0.998 ", "50.418 ", "377 ", "1.506 ", "1.506 ", "1.431 ", "13.299 ", "1.506 ", "226 ", "0.623 ", "50.000 "
"2021-05-05 17:00:00", "125", "17", "15.900 ", "0.031 ", "-75", "16.384 ", "0.384 ", "1.039 ", "4.314 ", "0.997 ", "50.659 ", "-32.091 ", "-0.128 ", "-0.128 ", "0", "13.171 ", "-0.128 ", "-19.254 ", "0.483 ", "50.000 "
"2021-05-05 18:00:00", "125", "18", "15.290 ", "0.045 ", "-90", "16.384 ", "0.177 ", "1.016 ", "13.002 ", "0.988 ", "50.848 ", "-24.869 ", "-0.099 ", "-0.099 ", "0", "13.071 ", "-0.099 ", "-14.921 ", "0.343 ", "50.000 "
"2021-05-05 19:00:00", "125", "19", "14.680 ", "0", "-105", "16.384 ", "-0.029 ", "0.966 ", "22.009 ", "0.973 ", "51.038 ", "-51.038 ", "-0.204 ", "-0.204 ", "0", "12.867 ", "-0.204 ", "-30.623 ", "0.203 ", "50.000 "
"2021-05-05 20:00:00", "125", "20", "14.070 ", "0", "-120", "16.384 ", "-0.221 ", "0.894 ", "30.952 ", "0.949 ", "51.229 ", "-51.229 ", "-0.205 ", "-0.205 ", "0", "12.662 ", "-0.205 ", "-30.737 ", "0.063 ", "50.000 "
"2021-05-05 21:00:00", "125", "21", "13.660 ", "0", "-135", "16.384 ", "-0.387 ", "0.806 ", "39.358 ", "0.916 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "12.457 ", "-0.205 ", "-30.814 ", "0", "20.648 "
"2021-05-05 22:00:00", "125", "22", "13.260 ", "0", "-150", "16.384 ", "-0.513 ", "0.717 ", "46.562 ", "0.874 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "12.251 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-05-05 23:00:00", "125", "23", "12.860 ", "0", "-165", "16.384 ", "-0.593 ", "0.647 ", "51.621 ", "0.834 ", "51.609 ", "-51.609 ", "-0.206 ", "-0.206 ", "0", "12.045 ", "-0.206 ", "-30.965 ", "0", "0"
"2021-05-06 00:00:00", "126", "0", "12.990 ", "0", "180", "16.670 ", "-0.617 ", "0.617 ", "53.765 ", "0.812 ", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.941 ", "0", "0"
"2021-05-06 01:00:00", "126", "1", "13.120 ", "0", "165", "16.670 ", "-0.590 ", "0.644 ", "51.898 ", "0.831 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.916 ", "0", "0"
"2021-05-06 02:00:00", "126", "2", "13.240 ", "0", "150", "16.670 ", "-0.510 ", "0.714 ", "46.819 ", "0.872 ", "51.489 ", "-51.489 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.894 ", "0", "0"
"2021-05-06 03:00:00", "126", "3", "13.250 ", "0", "135", "16.670 ", "-0.383 ", "0.804 ", "39.596 ", "0.915 ", "51.486 ", "-51.486 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.892 ", "0", "0"
"2021-05-06 04:00:00", "126", "4", "13.260 ", "0", "120", "16.670 ", "-0.218 ", "0.893 ", "31.178 ", "0.948 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-05-06 05:00:00", "126", "5", "13.270 ", "0", "105", "16.670 ", "-0.026 ", "0.966 ", "22.232 ", "0.972 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "0", "0"
