"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-05-06 06:00:00", "126", "6", "13.820 ", "0.022 ", "90", "16.670 ", "0.181 ", "1.016 ", "13.227 ", "0.988 ", "51.307 ", "-38.762 ", "-0.155 ", "-0.155 ", "0", "-0.325 ", "-0.155 ", "-23.257 ", "0", "0"
"2021-05-06 07:00:00", "126", "7", "14.370 ", "0.079 ", "75", "16.670 ", "0.387 ", "1.041 ", "4.546 ", "0.997 ", "51.135 ", "-4.127 ", "-0.017 ", "-0.017 ", "0", "-0.325 ", "-0.017 ", "-2.476 ", "0", "0"
"2021-05-06 08:00:00", "126", "8", "14.910 ", "0.039 ", "60", "16.670 ", "0.579 ", "1.042 ", "3.445 ", "0.998 ", "50.966 ", "-27.609 ", "-0.110 ", "-0.110 ", "0", "-0.325 ", "-0.110 ", "-16.565 ", "0", "0"
"2021-05-06 09:00:00", "126", "9", "15.280 ", "0.416 ", "45", "16.670 ", "0.745 ", "1.027 ", "10.355 ", "0.991 ", "50.851 ", "193 ", "0.774 ", "0.774 ", "0.735 ", "0.449 ", "0.774 ", "116 ", "0", "41.239 "
"2021-05-06 10:00:00", "126", "10", "15.660 ", "0.182 ", "30", "16.670 ", "0.871 ", "1.005 ", "15.758 ", "0.984 ", "50.733 ", "53.136 ", "0.213 ", "0.213 ", "0.202 ", "0.661 ", "0.213 ", "31.882 ", "0", "9.207 "
"2021-05-06 11:00:00", "126", "11", "16.030 ", "0.147 ", "15", "16.670 ", "0.951 ", "0.986 ", "19.226 ", "0.978 ", "50.618 ", "30.982 ", "0.124 ", "0.124 ", "0.118 ", "0.785 ", "0.124 ", "18.589 ", "0.019 ", "0"
"2021-05-06 12:00:00", "126", "12", "15.800 ", "0", "0", "16.670 ", "0.978 ", "0.978 ", "20.425 ", "0.976 ", "50.690 ", "-50.690 ", "-0.203 ", "-0.203 ", "0", "0.582 ", "-0.203 ", "-30.414 ", "0.019 ", "0"
"2021-05-06 13:00:00", "126", "13", "15.570 ", "0", "-15", "16.670 ", "0.951 ", "0.986 ", "19.226 ", "0.978 ", "50.761 ", "-50.761 ", "-0.203 ", "-0.203 ", "0", "0.379 ", "-0.203 ", "-30.457 ", "0.019 ", "0"
"2021-05-06 14:00:00", "126", "14", "15.350 ", "0", "-30", "16.670 ", "0.871 ", "1.005 ", "15.758 ", "0.984 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "0.176 ", "-0.203 ", "-30.498 ", "0.019 ", "0"
"2021-05-06 15:00:00", "126", "15", "14.950 ", "0.001 ", "-45", "16.670 ", "0.745 ", "1.027 ", "10.355 ", "0.991 ", "50.954 ", "-50.120 ", "-0.200 ", "-0.200 ", "0", "-0.024 ", "-0.200 ", "-30.072 ", "0.019 ", "0"
"2021-05-06 16:00:00", "126", "16", "14.560 ", "0.138 ", "-60", "16.670 ", "0.579 ", "1.042 ", "3.445 ", "0.998 ", "51.075 ", "31.823 ", "0.127 ", "0.127 ", "0.121 ", "0.103 ", "0.127 ", "19.094 ", "0", "11.185 "
"2021-05-06 17:00:00", "126", "17", "14.160 ", "0.011 ", "-75", "16.670 ", "0.387 ", "1.041 ", "4.546 ", "0.997 ", "51.200 ", "-44.495 ", "-0.178 ", "-0.178 ", "0", "-0.075 ", "-0.178 ", "-26.697 ", "0", "0"
"2021-05-06 18:00:00", "126", "18", "14.080 ", "0.076 ", "-90", "16.670 ", "0.181 ", "1.016 ", "13.227 ", "0.988 ", "51.225 ", "-7.474 ", "-0.030 ", "-0.030 ", "0", "-0.105 ", "-0.030 ", "-4.484 ", "0", "0"
"2021-05-06 19:00:00", "126", "19", "14", "0", "-105", "16.670 ", "-0.026 ", "0.966 ", "22.232 ", "0.972 ", "51.251 ", "-51.251 ", "-0.205 ", "-0.205 ", "0", "-0.310 ", "-0.205 ", "-30.750 ", "0", "0"
"2021-05-06 20:00:00", "126", "20", "13.920 ", "0", "-120", "16.670 ", "-0.218 ", "0.893 ", "31.178 ", "0.948 ", "51.276 ", "-51.276 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.765 ", "0", "0"
"2021-05-06 21:00:00", "126", "21", "13.740 ", "0", "-135", "16.670 ", "-0.383 ", "0.804 ", "39.596 ", "0.915 ", "51.332 ", "-51.332 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.799 ", "0", "0"
"2021-05-06 22:00:00", "126", "22", "13.570 ", "0", "-150", "16.670 ", "-0.510 ", "0.714 ", "46.819 ", "0.872 ", "51.385 ", "-51.385 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.831 ", "0", "0"
"2021-05-06 23:00:00", "126", "23", "13.400 ", "0", "-165", "16.670 ", "-0.590 ", "0.644 ", "51.898 ", "0.831 ", "51.439 ", "-51.439 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.863 ", "0", "0"
"2021-05-07 00:00:00", "127", "0", "13.360 ", "0", "180", "16.951 ", "-0.614 ", "0.614 ", "54.046 ", "0.809 ", "51.451 ", "-51.451 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.871 ", "0", "0"
"2021-05-07 01:00:00", "127", "1", "13.320 ", "0", "165", "16.951 ", "-0.587 ", "0.641 ", "52.170 ", "0.828 ", "51.464 ", "-51.464 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.878 ", "0", "0"
"2021-05-07 02:00:00", "127", "2", "13.270 ", "0", "150", "16.951 ", "-0.507 ", "0.712 ", "47.071 ", "0.871 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.888 ", "0", "0"
"2021-05-07 03:00:00", "127", "3", "13.230 ", "0", "135", "16.951 ", "-0.380 ", "0.803 ", "39.830 ", "0.914 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-05-07 04:00:00", "127", "4", "13.180 ", "0", "120", "16.951 ", "-0.215 ", "0.892 ", "31.401 ", "0.948 ", "51.508 ", "-51.508 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.905 ", "0", "0"
"2021-05-07 05:00:00", "127", "5", "13.130 ", "0", "105", "16.951 ", "-0.023 ", "0.966 ", "22.450 ", "0.972 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-05-07 06:00:00", "127", "6", "14.150 ", "0.389 ", "90", "16.951 ", "0.184 ", "1.017 ", "13.447 ", "0.987 ", "51.204 ", "174 ", "0.695 ", "0.695 ", "0.660 ", "0.370 ", "0.695 ", "104 ", "0", "36.682 "
"2021-05-07 07:00:00", "127", "7", "15.170 ", "0.608 ", "75", "16.951 ", "0.390 ", "1.042 ", "4.774 ", "0.997 ", "50.885 ", "313 ", "1.252 ", "1.252 ", "1.189 ", "1.622 ", "1.252 ", "188 ", "0.048 ", "50.000 "
"2021-05-07 08:00:00", "127", "8", "16.190 ", "0.728 ", "60", "16.951 ", "0.583 ", "1.044 ", "3.206 ", "0.998 ", "50.569 ", "386 ", "1.545 ", "1.545 ", "1.467 ", "3.167 ", "1.545 ", "232 ", "0.140 ", "50.000 "
"2021-05-07 09:00:00", "127", "9", "17.190 ", "0.761 ", "45", "16.951 ", "0.748 ", "1.029 ", "10.102 ", "0.992 ", "50.261 ", "398 ", "1.590 ", "1.590 ", "1.511 ", "4.757 ", "1.590 ", "239 ", "0.238 ", "50.000 "
"2021-05-07 10:00:00", "127", "10", "18.180 ", "0.722 ", "30", "16.951 ", "0.875 ", "1.007 ", "15.491 ", "0.984 ", "49.957 ", "363 ", "1.450 ", "1.450 ", "1.378 ", "6.207 ", "1.450 ", "218 ", "0.316 ", "50.000 "
"2021-05-07 11:00:00", "127", "11", "19.180 ", "0.830 ", "15", "16.951 ", "0.954 ", "0.989 ", "18.949 ", "0.979 ", "49.653 ", "413 ", "1.653 ", "1.653 ", "1.570 ", "7.860 ", "1.653 ", "248 ", "0.424 ", "50.000 "
"2021-05-07 12:00:00", "127", "12", "19.490 ", "0.852 ", "0", "16.951 ", "0.981 ", "0.981 ", "20.144 ", "0.976 ", "49.559 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "9.543 ", "1.683 ", "252 ", "0.536 ", "50.000 "
"2021-05-07 13:00:00", "127", "13", "19.810 ", "0.784 ", "-15", "16.951 ", "0.954 ", "0.989 ", "18.949 ", "0.979 ", "49.462 ", "387 ", "1.550 ", "1.550 ", "1.472 ", "11.093 ", "1.550 ", "232 ", "0.629 ", "50.000 "
"2021-05-07 14:00:00", "127", "14", "20.130 ", "0.152 ", "-30", "16.951 ", "0.875 ", "1.007 ", "15.491 ", "0.984 ", "49.365 ", "37.477 ", "0.150 ", "0.150 ", "0.142 ", "11.243 ", "0.150 ", "22.486 ", "0.511 ", "50.000 "
"2021-05-07 15:00:00", "127", "15", "19.690 ", "0.767 ", "-45", "16.951 ", "0.748 ", "1.029 ", "10.102 ", "0.992 ", "49.498 ", "402 ", "1.607 ", "1.607 ", "1.527 ", "12.850 ", "1.607 ", "241 ", "0.612 ", "50.000 "
"2021-05-07 16:00:00", "127", "16", "19.260 ", "0.727 ", "-60", "16.951 ", "0.583 ", "1.044 ", "3.206 ", "0.998 ", "49.628 ", "387 ", "1.546 ", "1.546 ", "1.469 ", "14.396 ", "1.546 ", "232 ", "0.704 ", "50.000 "
"2021-05-07 17:00:00", "127", "17", "18.820 ", "0.606 ", "-75", "16.951 ", "0.390 ", "1.042 ", "4.774 ", "0.997 ", "49.762 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "15.649 ", "1.253 ", "188 ", "0.752 ", "50.000 "
"2021-05-07 18:00:00", "127", "18", "17.600 ", "0.396 ", "-90", "16.951 ", "0.184 ", "1.017 ", "13.447 ", "0.987 ", "50.135 ", "179 ", "0.717 ", "0.717 ", "0.681 ", "16.366 ", "0.717 ", "108 ", "0.720 ", "50.000 "
"2021-05-07 19:00:00", "127", "19", "16.380 ", "0", "-105", "16.951 ", "-0.023 ", "0.966 ", "22.450 ", "0.972 ", "50.510 ", "-50.510 ", "-0.202 ", "-0.202 ", "0", "16.164 ", "-0.202 ", "-30.306 ", "0.580 ", "50.000 "
"2021-05-07 20:00:00", "127", "20", "15.160 ", "0", "-120", "16.951 ", "-0.215 ", "0.892 ", "31.401 ", "0.948 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "15.960 ", "-0.204 ", "-30.533 ", "0.440 ", "50.000 "
"2021-05-07 21:00:00", "127", "21", "14.270 ", "0", "-135", "16.951 ", "-0.380 ", "0.803 ", "39.830 ", "0.914 ", "51.166 ", "-51.166 ", "-0.205 ", "-0.205 ", "0", "15.756 ", "-0.205 ", "-30.700 ", "0.300 ", "50.000 "
"2021-05-07 22:00:00", "127", "22", "13.390 ", "0", "-150", "16.951 ", "-0.507 ", "0.712 ", "47.071 ", "0.871 ", "51.442 ", "-51.442 ", "-0.206 ", "-0.206 ", "0", "15.550 ", "-0.206 ", "-30.865 ", "0.160 ", "50.000 "
"2021-05-07 23:00:00", "127", "23", "12.510 ", "0", "-165", "16.951 ", "-0.587 ", "0.641 ", "52.170 ", "0.828 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "15.343 ", "-0.207 ", "-31.032 ", "0.020 ", "50.000 "
"2021-05-08 00:00:00", "128", "0", "11.710 ", "0", "180", "17.227 ", "-0.611 ", "0.611 ", "54.322 ", "0.806 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "5.433 "
"2021-05-08 01:00:00", "128", "1", "10.900 ", "0", "165", "17.227 ", "-0.583 ", "0.638 ", "52.436 ", "0.826 ", "52.231 ", "-52.231 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.339 ", "0", "0"
"2021-05-08 02:00:00", "128", "2", "10.090 ", "0", "150", "17.227 ", "-0.504 ", "0.710 ", "47.318 ", "0.869 ", "52.491 ", "-52.491 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.494 ", "0", "0"
"2021-05-08 03:00:00", "128", "3", "10.030 ", "0", "135", "17.227 ", "-0.377 ", "0.801 ", "40.059 ", "0.913 ", "52.510 ", "-52.510 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.506 ", "0", "0"
"2021-05-08 04:00:00", "128", "4", "9.970 ", "0", "120", "17.227 ", "-0.212 ", "0.892 ", "31.619 ", "0.947 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.517 ", "0", "0"
"2021-05-08 05:00:00", "128", "5", "9.900 ", "0", "105", "17.227 ", "-0.019 ", "0.966 ", "22.664 ", "0.971 ", "52.552 ", "-52.552 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.531 ", "0", "0"
"2021-05-08 06:00:00", "128", "6", "13.020 ", "0.414 ", "90", "17.227 ", "0.187 ", "1.017 ", "13.664 ", "0.987 ", "51.559 ", "188 ", "0.751 ", "0.751 ", "0.714 ", "0.426 ", "0.751 ", "113 ", "0", "39.964 "
"2021-05-08 07:00:00", "128", "7", "16.130 ", "0.630 ", "75", "17.227 ", "0.393 ", "1.043 ", "4.998 ", "0.997 ", "50.587 ", "326 ", "1.304 ", "1.304 ", "1.239 ", "1.731 ", "1.304 ", "196 ", "0.056 ", "50.000 "
"2021-05-08 08:00:00", "128", "8", "19.240 ", "0.742 ", "60", "17.227 ", "0.586 ", "1.046 ", "2.970 ", "0.998 ", "49.635 ", "396 ", "1.584 ", "1.584 ", "1.505 ", "3.314 ", "1.584 ", "238 ", "0.153 ", "50.000 "
"2021-05-08 09:00:00", "128", "9", "20", "0.803 ", "45", "17.227 ", "0.751 ", "1.032 ", "9.854 ", "0.992 ", "49.404 ", "423 ", "1.694 ", "1.694 ", "1.609 ", "5.008 ", "1.694 ", "254 ", "0.267 ", "50.000 "
"2021-05-08 10:00:00", "128", "10", "20.770 ", "0.896 ", "30", "17.227 ", "0.878 ", "1.010 ", "15.229 ", "0.985 ", "49.172 ", "463 ", "1.854 ", "1.854 ", "1.761 ", "6.862 ", "1.854 ", "278 ", "0.406 ", "50.000 "
"2021-05-08 11:00:00", "128", "11", "21.530 ", "0.830 ", "15", "17.227 ", "0.957 ", "0.992 ", "18.677 ", "0.979 ", "48.944 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "8.521 ", "1.659 ", "249 ", "0.514 ", "50.000 "
"2021-05-08 12:00:00", "128", "12", "21.610 ", "0.778 ", "0", "17.227 ", "0.985 ", "0.985 ", "19.868 ", "0.977 ", "48.920 ", "382 ", "1.527 ", "1.527 ", "1.450 ", "10.048 ", "1.527 ", "229 ", "0.603 ", "50.000 "
"2021-05-08 13:00:00", "128", "13", "21.700 ", "0.756 ", "-15", "17.227 ", "0.957 ", "0.992 ", "18.677 ", "0.979 ", "48.894 ", "373 ", "1.494 ", "1.494 ", "1.419 ", "11.542 ", "1.494 ", "224 ", "0.688 ", "50.000 "
"2021-05-08 14:00:00", "128", "14", "21.790 ", "0.831 ", "-30", "17.227 ", "0.878 ", "1.010 ", "15.229 ", "0.985 ", "48.867 ", "427 ", "1.706 ", "1.706 ", "1.621 ", "13.248 ", "1.706 ", "256 ", "0.804 ", "50.000 "
"2021-05-08 15:00:00", "128", "15", "21.260 ", "0.781 ", "-45", "17.227 ", "0.751 ", "1.032 ", "9.854 ", "0.992 ", "49.025 ", "411 ", "1.643 ", "1.643 ", "1.561 ", "14.890 ", "1.643 ", "246 ", "0.910 ", "50.000 "
"2021-05-08 16:00:00", "128", "16", "20.740 ", "0.532 ", "-60", "17.227 ", "0.586 ", "1.046 ", "2.970 ", "0.998 ", "49.181 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "15.972 ", "1.081 ", "162 ", "0.932 ", "50.000 "
"2021-05-08 17:00:00", "128", "17", "20.210 ", "0.597 ", "-75", "17.227 ", "0.393 ", "1.043 ", "4.998 ", "0.997 ", "49.341 ", "308 ", "1.231 ", "1.231 ", "1.170 ", "17.203 ", "1.231 ", "185 ", "0.977 ", "50.000 "
"2021-05-08 18:00:00", "128", "18", "19.360 ", "0.384 ", "-90", "17.227 ", "0.187 ", "1.017 ", "13.664 ", "0.987 ", "49.598 ", "172 ", "0.690 ", "0.690 ", "0.655 ", "17.892 ", "0.690 ", "103 ", "0.940 ", "50.000 "
"2021-05-08 19:00:00", "128", "19", "18.510 ", "0", "-105", "17.227 ", "-0.019 ", "0.966 ", "22.664 ", "0.971 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "17.693 ", "-0.199 ", "-29.914 ", "0.800 ", "50.000 "
"2021-05-08 20:00:00", "128", "20", "17.660 ", "0", "-120", "17.227 ", "-0.212 ", "0.892 ", "31.619 ", "0.947 ", "50.116 ", "-50.116 ", "-0.200 ", "-0.200 ", "0", "17.492 ", "-0.200 ", "-30.070 ", "0.661 ", "50.000 "
"2021-05-08 21:00:00", "128", "21", "17.130 ", "0", "-135", "17.227 ", "-0.377 ", "0.801 ", "40.059 ", "0.913 ", "50.279 ", "-50.279 ", "-0.201 ", "-0.201 ", "0", "17.291 ", "-0.201 ", "-30.167 ", "0.521 ", "50.000 "
"2021-05-08 22:00:00", "128", "22", "16.610 ", "0", "-150", "17.227 ", "-0.504 ", "0.710 ", "47.318 ", "0.869 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "17.090 ", "-0.202 ", "-30.263 ", "0.381 ", "50.000 "
"2021-05-08 23:00:00", "128", "23", "16.090 ", "0", "-165", "17.227 ", "-0.583 ", "0.638 ", "52.436 ", "0.826 ", "50.600 ", "-50.600 ", "-0.202 ", "-0.202 ", "0", "16.887 ", "-0.202 ", "-30.360 ", "0.241 ", "50.000 "
"2021-05-09 00:00:00", "129", "0", "15.070 ", "0", "180", "17.498 ", "-0.607 ", "0.607 ", "54.593 ", "0.803 ", "50.916 ", "-50.916 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.550 ", "0.101 ", "50.000 "
"2021-05-09 01:00:00", "129", "1", "14.050 ", "0", "165", "17.498 ", "-0.580 ", "0.635 ", "52.698 ", "0.823 ", "51.235 ", "-51.235 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.741 ", "0", "35.291 "
"2021-05-09 02:00:00", "129", "2", "13.030 ", "0", "150", "17.498 ", "-0.501 ", "0.708 ", "47.560 ", "0.867 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-05-09 03:00:00", "129", "3", "12.760 ", "0", "135", "17.498 ", "-0.374 ", "0.800 ", "40.284 ", "0.911 ", "51.641 ", "-51.641 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.984 ", "0", "0"
"2021-05-09 04:00:00", "129", "4", "12.480 ", "0", "120", "17.498 ", "-0.209 ", "0.891 ", "31.832 ", "0.946 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.037 ", "0", "0"
"2021-05-09 05:00:00", "129", "5", "12.200 ", "0", "105", "17.498 ", "-0.016 ", "0.966 ", "22.874 ", "0.971 ", "51.818 ", "-51.818 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.091 ", "0", "0"
"2021-05-09 06:00:00", "129", "6", "15.260 ", "0.398 ", "90", "17.498 ", "0.190 ", "1.018 ", "13.876 ", "0.987 ", "50.857 ", "179 ", "0.715 ", "0.715 ", "0.679 ", "0.390 ", "0.715 ", "107 ", "0", "37.848 "
"2021-05-09 07:00:00", "129", "7", "18.320 ", "0.623 ", "75", "17.498 ", "0.397 ", "1.044 ", "5.218 ", "0.996 ", "49.915 ", "322 ", "1.290 ", "1.290 ", "1.225 ", "1.680 ", "1.290 ", "193 ", "0.054 ", "50.000 "
"2021-05-09 08:00:00", "129", "8", "21.370 ", "0.730 ", "60", "17.498 ", "0.589 ", "1.047 ", "2.740 ", "0.998 ", "48.992 ", "390 ", "1.559 ", "1.559 ", "1.481 ", "3.239 ", "1.559 ", "234 ", "0.147 ", "50.000 "
"2021-05-09 09:00:00", "129", "9", "22.220 ", "0.790 ", "45", "17.498 ", "0.754 ", "1.034 ", "9.609 ", "0.992 ", "48.738 ", "417 ", "1.667 ", "1.667 ", "1.584 ", "4.906 ", "1.667 ", "250 ", "0.258 ", "50.000 "
"2021-05-09 10:00:00", "129", "10", "23.060 ", "0.850 ", "30", "17.498 ", "0.881 ", "1.013 ", "14.972 ", "0.985 ", "48.489 ", "439 ", "1.755 ", "1.755 ", "1.667 ", "6.662 ", "1.755 ", "263 ", "0.381 ", "50.000 "
"2021-05-09 11:00:00", "129", "11", "23.910 ", "0.860 ", "15", "17.498 ", "0.961 ", "0.995 ", "18.410 ", "0.980 ", "48.237 ", "433 ", "1.733 ", "1.733 ", "1.646 ", "8.394 ", "1.733 ", "260 ", "0.501 ", "50.000 "
"2021-05-09 12:00:00", "129", "12", "24.050 ", "0.764 ", "0", "17.498 ", "0.988 ", "0.988 ", "19.598 ", "0.977 ", "48.196 ", "376 ", "1.502 ", "1.502 ", "1.427 ", "9.896 ", "1.502 ", "225 ", "0.586 ", "50.000 "
"2021-05-09 13:00:00", "129", "13", "24.190 ", "0.728 ", "-15", "17.498 ", "0.961 ", "0.995 ", "18.410 ", "0.980 ", "48.155 ", "360 ", "1.438 ", "1.438 ", "1.366 ", "11.335 ", "1.438 ", "216 ", "0.662 ", "50.000 "
"2021-05-09 14:00:00", "129", "14", "24.330 ", "0.302 ", "-30", "17.498 ", "0.881 ", "1.013 ", "14.972 ", "0.985 ", "48.114 ", "125 ", "0.499 ", "0.499 ", "0.474 ", "11.834 ", "0.499 ", "74.851 ", "0.597 ", "50.000 "
"2021-05-09 15:00:00", "129", "15", "23.660 ", "0.233 ", "-45", "17.498 ", "0.754 ", "1.034 ", "9.609 ", "0.992 ", "48.311 ", "88.890 ", "0.356 ", "0.356 ", "0.338 ", "12.189 ", "0.356 ", "53.334 ", "0.510 ", "50.000 "
"2021-05-09 16:00:00", "129", "16", "22.980 ", "0.027 ", "-60", "17.498 ", "0.589 ", "1.047 ", "2.740 ", "0.998 ", "48.512 ", "-32.096 ", "-0.128 ", "-0.128 ", "0", "12.061 ", "-0.128 ", "-19.258 ", "0.370 ", "50.000 "
"2021-05-09 17:00:00", "129", "17", "22.310 ", "0", "-75", "17.498 ", "0.397 ", "1.044 ", "5.218 ", "0.996 ", "48.712 ", "-48.712 ", "-0.195 ", "-0.195 ", "0", "11.866 ", "-0.195 ", "-29.227 ", "0.230 ", "50.000 "
"2021-05-09 18:00:00", "129", "18", "21.780 ", "0", "-90", "17.498 ", "0.190 ", "1.018 ", "13.876 ", "0.987 ", "48.870 ", "-48.870 ", "-0.195 ", "-0.195 ", "0", "11.671 ", "-0.195 ", "-29.322 ", "0.090 ", "50.000 "
"2021-05-09 19:00:00", "129", "19", "21.240 ", "0", "-105", "17.498 ", "-0.016 ", "0.966 ", "22.874 ", "0.971 ", "49.031 ", "-49.031 ", "-0.196 ", "-0.196 ", "0", "11.474 ", "-0.196 ", "-29.419 ", "0", "31.231 "
"2021-05-09 20:00:00", "129", "20", "20.710 ", "0", "-120", "17.498 ", "-0.209 ", "0.891 ", "31.832 ", "0.946 ", "49.190 ", "-49.190 ", "-0.197 ", "-0.197 ", "0", "11.278 ", "-0.197 ", "-29.514 ", "0", "0"
"2021-05-09 21:00:00", "129", "21", "20.170 ", "0", "-135", "17.498 ", "-0.374 ", "0.800 ", "40.284 ", "0.911 ", "49.353 ", "-49.353 ", "-0.197 ", "-0.197 ", "0", "11.080 ", "-0.197 ", "-29.612 ", "0", "0"
"2021-05-09 22:00:00", "129", "22", "19.630 ", "0", "-150", "17.498 ", "-0.501 ", "0.708 ", "47.560 ", "0.867 ", "49.516 ", "-49.516 ", "-0.198 ", "-0.198 ", "0", "10.882 ", "-0.198 ", "-29.710 ", "0", "0"
"2021-05-09 23:00:00", "129", "23", "19.090 ", "0", "-165", "17.498 ", "-0.580 ", "0.635 ", "52.698 ", "0.823 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "10.683 ", "-0.199 ", "-29.808 ", "0", "0"
"2021-05-10 00:00:00", "130", "0", "18.340 ", "0", "180", "17.763 ", "-0.604 ", "0.604 ", "54.858 ", "0.800 ", "49.908 ", "-49.908 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.945 ", "0", "0"
"2021-05-10 01:00:00", "130", "1", "17.590 ", "0", "165", "17.763 ", "-0.577 ", "0.633 ", "52.955 ", "0.821 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-05-10 02:00:00", "130", "2", "16.830 ", "0", "150", "17.763 ", "-0.498 ", "0.705 ", "47.798 ", "0.865 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.223 ", "0", "0"
"2021-05-10 03:00:00", "130", "3", "16.560 ", "0", "135", "17.763 ", "-0.371 ", "0.798 ", "40.504 ", "0.910 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.273 ", "0", "0"
"2021-05-10 04:00:00", "130", "4", "16.280 ", "0", "120", "17.763 ", "-0.206 ", "0.890 ", "32.042 ", "0.946 ", "50.541 ", "-50.541 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.325 ", "0", "0"
"2021-05-10 05:00:00", "130", "5", "16", "0", "105", "17.763 ", "-0.013 ", "0.966 ", "23.079 ", "0.970 ", "50.628 ", "-50.628 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.377 ", "0", "0"
"2021-05-10 06:00:00", "130", "6", "18.940 ", "0.076 ", "90", "17.763 ", "0.193 ", "1.018 ", "14.084 ", "0.987 ", "49.726 ", "-5.679 ", "-0.023 ", "-0.023 ", "0", "-0.325 ", "-0.023 ", "-3.407 ", "0", "0"
"2021-05-10 07:00:00", "130", "7", "21.880 ", "0.601 ", "75", "17.763 ", "0.400 ", "1.045 ", "5.433 ", "0.996 ", "48.840 ", "310 ", "1.241 ", "1.241 ", "1.179 ", "0.916 ", "1.241 ", "186 ", "0.046 ", "50.000 "
"2021-05-10 08:00:00", "130", "8", "24.810 ", "0.757 ", "60", "17.763 ", "0.592 ", "1.049 ", "2.513 ", "0.998 ", "47.973 ", "407 ", "1.628 ", "1.628 ", "1.547 ", "2.544 ", "1.628 ", "244 ", "0.151 ", "50.000 "
"2021-05-10 09:00:00", "130", "9", "25.590 ", "0.833 ", "45", "17.763 ", "0.757 ", "1.036 ", "9.370 ", "0.992 ", "47.744 ", "444 ", "1.775 ", "1.775 ", "1.686 ", "4.319 ", "1.775 ", "266 ", "0.277 ", "50.000 "
"2021-05-10 10:00:00", "130", "10", "26.360 ", "0.851 ", "30", "17.763 ", "0.884 ", "1.016 ", "14.720 ", "0.986 ", "47.520 ", "441 ", "1.763 ", "1.763 ", "1.675 ", "6.083 ", "1.763 ", "265 ", "0.401 ", "50.000 "
"2021-05-10 11:00:00", "130", "11", "27.140 ", "0.861 ", "15", "17.763 ", "0.964 ", "0.998 ", "18.148 ", "0.980 ", "47.294 ", "435 ", "1.742 ", "1.742 ", "1.655 ", "7.825 ", "1.742 ", "261 ", "0.523 ", "50.000 "
"2021-05-10 12:00:00", "130", "12", "27.080 ", "0.898 ", "0", "17.763 ", "0.991 ", "0.991 ", "19.332 ", "0.978 ", "47.311 ", "452 ", "1.808 ", "1.808 ", "1.718 ", "9.633 ", "1.808 ", "271 ", "0.654 ", "50.000 "
"2021-05-10 13:00:00", "130", "13", "27.020 ", "0.935 ", "-15", "17.763 ", "0.964 ", "0.998 ", "18.148 ", "0.980 ", "47.329 ", "477 ", "1.909 ", "1.909 ", "1.814 ", "11.542 ", "1.909 ", "286 ", "0.800 ", "50.000 "
"2021-05-10 14:00:00", "130", "14", "26.970 ", "0.831 ", "-30", "17.763 ", "0.884 ", "1.016 ", "14.720 ", "0.986 ", "47.343 ", "430 ", "1.719 ", "1.719 ", "1.633 ", "13.261 ", "1.719 ", "258 ", "0.918 ", "50.000 "
"2021-05-10 15:00:00", "130", "15", "26.150 ", "0.797 ", "-45", "17.763 ", "0.757 ", "1.036 ", "9.370 ", "0.992 ", "47.581 ", "422 ", "1.689 ", "1.689 ", "1.605 ", "14.950 ", "1.689 ", "253 ", "1.032 ", "50.000 "
"2021-05-10 16:00:00", "130", "16", "25.320 ", "0.730 ", "-60", "17.763 ", "0.592 ", "1.049 ", "2.513 ", "0.998 ", "47.823 ", "391 ", "1.563 ", "1.563 ", "1.485 ", "16.513 ", "1.563 ", "234 ", "1.126 ", "50.000 "
"2021-05-10 17:00:00", "130", "17", "24.500 ", "0.590 ", "-75", "17.763 ", "0.400 ", "1.045 ", "5.433 ", "0.996 ", "48.064 ", "304 ", "1.217 ", "1.217 ", "1.156 ", "17.730 ", "1.217 ", "183 ", "1.169 ", "50.000 "
"2021-05-10 18:00:00", "130", "18", "22.940 ", "0.349 ", "-90", "17.763 ", "0.193 ", "1.018 ", "14.084 ", "0.987 ", "48.524 ", "153 ", "0.611 ", "0.611 ", "0.580 ", "18.341 ", "0.611 ", "91.603 ", "1.120 ", "50.000 "
"2021-05-10 19:00:00", "130", "19", "21.370 ", "0", "-105", "17.763 ", "-0.013 ", "0.966 ", "23.079 ", "0.970 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "18.145 ", "-0.196 ", "-29.395 ", "0.980 ", "50.000 "
"2021-05-10 20:00:00", "130", "20", "19.810 ", "0", "-120", "17.763 ", "-0.206 ", "0.890 ", "32.042 ", "0.946 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "17.947 ", "-0.198 ", "-29.677 ", "0.841 ", "50.000 "
"2021-05-10 21:00:00", "130", "21", "19.400 ", "0", "-135", "17.763 ", "-0.371 ", "0.798 ", "40.504 ", "0.910 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "17.749 ", "-0.198 ", "-29.752 ", "0.701 ", "50.000 "
"2021-05-10 22:00:00", "130", "22", "19", "0", "-150", "17.763 ", "-0.498 ", "0.705 ", "47.798 ", "0.865 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "17.550 ", "-0.199 ", "-29.824 ", "0.561 ", "50.000 "
"2021-05-10 23:00:00", "130", "23", "18.600 ", "0", "-165", "17.763 ", "-0.577 ", "0.633 ", "52.955 ", "0.821 ", "49.829 ", "-49.829 ", "-0.199 ", "-0.199 ", "0", "17.350 ", "-0.199 ", "-29.897 ", "0.421 ", "50.000 "
"2021-05-11 00:00:00", "131", "0", "18.500 ", "0", "180", "18.024 ", "-0.601 ", "0.601 ", "55.119 ", "0.797 ", "49.860 ", "-49.860 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.916 ", "0.281 ", "50.000 "
"2021-05-11 01:00:00", "131", "1", "18.400 ", "0", "165", "18.024 ", "-0.574 ", "0.630 ", "53.206 ", "0.818 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0.141 ", "50.000 "
"2021-05-11 02:00:00", "131", "2", "18.300 ", "0", "150", "18.024 ", "-0.495 ", "0.703 ", "48.030 ", "0.864 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.952 ", "0.001 ", "50.000 "
"2021-05-11 03:00:00", "131", "3", "18.490 ", "0", "135", "18.024 ", "-0.368 ", "0.797 ", "40.719 ", "0.909 ", "49.863 ", "-49.863 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.918 ", "0.001 ", "0"
"2021-05-11 04:00:00", "131", "4", "18.670 ", "0", "120", "18.024 ", "-0.203 ", "0.889 ", "32.247 ", "0.945 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.885 ", "0.001 ", "0"
"2021-05-11 05:00:00", "131", "5", "18.850 ", "0", "105", "18.024 ", "-0.010 ", "0.966 ", "23.281 ", "0.970 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.852 ", "0.001 ", "0"
"2021-05-11 06:00:00", "131", "6", "20.980 ", "0.397 ", "90", "18.024 ", "0.196 ", "1.019 ", "14.288 ", "0.986 ", "49.109 ", "179 ", "0.718 ", "0.718 ", "0.682 ", "0.393 ", "0.718 ", "108 ", "0", "38.325 "
"2021-05-11 07:00:00", "131", "7", "23.110 ", "0.615 ", "75", "18.024 ", "0.403 ", "1.047 ", "5.644 ", "0.996 ", "48.474 ", "319 ", "1.276 ", "1.276 ", "1.212 ", "1.668 ", "1.276 ", "191 ", "0.051 ", "50.000 "
"2021-05-11 08:00:00", "131", "8", "25.240 ", "0.720 ", "60", "18.024 ", "0.595 ", "1.051 ", "2.291 ", "0.999 ", "47.847 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "3.207 ", "1.539 ", "231 ", "0.142 ", "50.000 "
"2021-05-11 09:00:00", "131", "9", "26.190 ", "0.791 ", "45", "18.024 ", "0.760 ", "1.038 ", "9.135 ", "0.993 ", "47.570 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "4.886 ", "1.679 ", "252 ", "0.254 ", "50.000 "
"2021-05-11 10:00:00", "131", "10", "27.130 ", "0.836 ", "30", "18.024 ", "0.887 ", "1.018 ", "14.472 ", "0.986 ", "47.297 ", "433 ", "1.734 ", "1.734 ", "1.647 ", "6.620 ", "1.734 ", "260 ", "0.374 ", "50.000 "
"2021-05-11 11:00:00", "131", "11", "28.080 ", "0.845 ", "15", "18.024 ", "0.967 ", "1.001 ", "17.891 ", "0.981 ", "47.023 ", "428 ", "1.712 ", "1.712 ", "1.626 ", "8.331 ", "1.712 ", "257 ", "0.491 ", "50.000 "
"2021-05-11 12:00:00", "131", "12", "27.990 ", "0.853 ", "0", "18.024 ", "0.994 ", "0.994 ", "19.072 ", "0.978 ", "47.049 ", "428 ", "1.711 ", "1.711 ", "1.626 ", "10.043 ", "1.711 ", "257 ", "0.608 ", "50.000 "
"2021-05-11 13:00:00", "131", "13", "27.910 ", "0.858 ", "-15", "18.024 ", "0.967 ", "1.001 ", "17.891 ", "0.981 ", "47.072 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "11.784 ", "1.741 ", "261 ", "0.729 ", "50.000 "
"2021-05-11 14:00:00", "131", "14", "27.830 ", "0.846 ", "-30", "18.024 ", "0.887 ", "1.018 ", "14.472 ", "0.986 ", "47.095 ", "439 ", "1.758 ", "1.758 ", "1.670 ", "13.541 ", "1.758 ", "264 ", "0.853 ", "50.000 "
"2021-05-11 15:00:00", "131", "15", "26.920 ", "0.796 ", "-45", "18.024 ", "0.760 ", "1.038 ", "9.135 ", "0.993 ", "47.358 ", "423 ", "1.691 ", "1.691 ", "1.606 ", "15.232 ", "1.691 ", "254 ", "0.966 ", "50.000 "
"2021-05-11 16:00:00", "131", "16", "26.010 ", "0.705 ", "-60", "18.024 ", "0.595 ", "1.051 ", "2.291 ", "0.999 ", "47.622 ", "376 ", "1.506 ", "1.506 ", "1.430 ", "16.738 ", "1.506 ", "226 ", "1.052 ", "50.000 "
"2021-05-11 17:00:00", "131", "17", "25.100 ", "0.592 ", "-75", "18.024 ", "0.403 ", "1.047 ", "5.644 ", "0.996 ", "47.888 ", "305 ", "1.222 ", "1.222 ", "1.161 ", "17.959 ", "1.222 ", "183 ", "1.095 ", "50.000 "
"2021-05-11 18:00:00", "131", "18", "23.980 ", "0.350 ", "-90", "18.024 ", "0.196 ", "1.019 ", "14.288 ", "0.986 ", "48.217 ", "153 ", "0.613 ", "0.613 ", "0.582 ", "18.572 ", "0.613 ", "91.903 ", "1.047 ", "50.000 "
"2021-05-11 19:00:00", "131", "19", "22.860 ", "0", "-105", "18.024 ", "-0.010 ", "0.966 ", "23.281 ", "0.970 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "18.378 ", "-0.194 ", "-29.129 ", "0.907 ", "50.000 "
"2021-05-11 20:00:00", "131", "20", "21.740 ", "0", "-120", "18.024 ", "-0.203 ", "0.889 ", "32.247 ", "0.945 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "18.182 ", "-0.196 ", "-29.329 ", "0.768 ", "50.000 "
"2021-05-11 21:00:00", "131", "21", "21.160 ", "0", "-135", "18.024 ", "-0.368 ", "0.797 ", "40.719 ", "0.909 ", "49.055 ", "-49.055 ", "-0.196 ", "-0.196 ", "0", "17.986 ", "-0.196 ", "-29.433 ", "0.628 ", "50.000 "
"2021-05-11 22:00:00", "131", "22", "20.590 ", "0", "-150", "18.024 ", "-0.495 ", "0.703 ", "48.030 ", "0.864 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "17.789 ", "-0.197 ", "-29.536 ", "0.488 ", "50.000 "
"2021-05-11 23:00:00", "131", "23", "20.010 ", "0", "-165", "18.024 ", "-0.574 ", "0.630 ", "53.206 ", "0.818 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "17.592 ", "-0.198 ", "-29.641 ", "0.348 ", "50.000 "
"2021-05-12 00:00:00", "132", "0", "19.510 ", "0", "180", "18.279 ", "-0.598 ", "0.598 ", "55.374 ", "0.795 ", "49.553 ", "-49.553 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.732 ", "0.208 ", "50.000 "
"2021-05-12 01:00:00", "132", "1", "19.010 ", "0", "165", "18.279 ", "-0.571 ", "0.627 ", "53.452 ", "0.816 ", "49.704 ", "-49.704 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.823 ", "0.068 ", "50.000 "
"2021-05-12 02:00:00", "132", "2", "18.510 ", "0", "150", "18.279 ", "-0.492 ", "0.701 ", "48.258 ", "0.862 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "22.316 "
"2021-05-12 03:00:00", "132", "3", "18.660 ", "0", "135", "18.279 ", "-0.365 ", "0.796 ", "40.930 ", "0.908 ", "49.811 ", "-49.811 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.887 ", "0", "0"
"2021-05-12 04:00:00", "132", "4", "18.800 ", "0", "120", "18.279 ", "-0.200 ", "0.889 ", "32.447 ", "0.944 ", "49.768 ", "-49.768 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.861 ", "0", "0"
"2021-05-12 05:00:00", "132", "5", "18.940 ", "0", "105", "18.279 ", "-0.007 ", "0.966 ", "23.478 ", "0.969 ", "49.726 ", "-49.726 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.835 ", "0", "0"
"2021-05-12 06:00:00", "132", "6", "21.090 ", "0.442 ", "90", "18.279 ", "0.199 ", "1.020 ", "14.487 ", "0.986 ", "49.076 ", "205 ", "0.819 ", "0.819 ", "0.778 ", "0.494 ", "0.819 ", "123 ", "0", "43.822 "
"2021-05-12 07:00:00", "132", "7", "23.230 ", "0.637 ", "75", "18.279 ", "0.406 ", "1.048 ", "5.851 ", "0.996 ", "48.438 ", "332 ", "1.326 ", "1.326 ", "1.260 ", "1.821 ", "1.326 ", "199 ", "0.059 ", "50.000 "
"2021-05-12 08:00:00", "132", "8", "25.370 ", "0.745 ", "60", "18.279 ", "0.598 ", "1.052 ", "2.074 ", "0.999 ", "47.809 ", "400 ", "1.600 ", "1.600 ", "1.520 ", "3.421 ", "1.600 ", "240 ", "0.159 ", "50.000 "
"2021-05-12 09:00:00", "132", "9", "26.400 ", "0.819 ", "45", "18.279 ", "0.763 ", "1.040 ", "8.905 ", "0.993 ", "47.509 ", "437 ", "1.747 ", "1.747 ", "1.659 ", "5.167 ", "1.747 ", "262 ", "0.281 ", "50.000 "
"2021-05-12 10:00:00", "132", "10", "27.420 ", "0.866 ", "30", "18.279 ", "0.890 ", "1.021 ", "14.230 ", "0.986 ", "47.213 ", "452 ", "1.806 ", "1.806 ", "1.716 ", "6.974 ", "1.806 ", "271 ", "0.412 ", "50.000 "
"2021-05-12 11:00:00", "132", "11", "28.450 ", "0.891 ", "15", "18.279 ", "0.970 ", "1.004 ", "17.639 ", "0.981 ", "46.917 ", "455 ", "1.820 ", "1.820 ", "1.729 ", "8.793 ", "1.820 ", "273 ", "0.545 ", "50.000 "
"2021-05-12 12:00:00", "132", "12", "28.320 ", "0.899 ", "0", "18.279 ", "0.997 ", "0.997 ", "18.817 ", "0.979 ", "46.954 ", "455 ", "1.819 ", "1.819 ", "1.728 ", "10.612 ", "1.819 ", "273 ", "0.678 ", "50.000 "
"2021-05-12 13:00:00", "132", "13", "28.190 ", "0.904 ", "-15", "18.279 ", "0.970 ", "1.004 ", "17.639 ", "0.981 ", "46.991 ", "462 ", "1.847 ", "1.847 ", "1.755 ", "12.460 ", "1.847 ", "277 ", "0.815 ", "50.000 "
"2021-05-12 14:00:00", "132", "14", "28.060 ", "0.861 ", "-30", "18.279 ", "0.890 ", "1.021 ", "14.230 ", "0.986 ", "47.029 ", "449 ", "1.796 ", "1.796 ", "1.706 ", "14.255 ", "1.796 ", "269 ", "0.945 ", "50.000 "
"2021-05-12 15:00:00", "132", "15", "27.210 ", "0.839 ", "-45", "18.279 ", "0.763 ", "1.040 ", "8.905 ", "0.993 ", "47.274 ", "449 ", "1.794 ", "1.794 ", "1.704 ", "16.049 ", "1.794 ", "269 ", "1.074 ", "50.000 "
"2021-05-12 16:00:00", "132", "16", "26.360 ", "0.719 ", "-60", "18.279 ", "0.598 ", "1.052 ", "2.074 ", "0.999 ", "47.520 ", "385 ", "1.540 ", "1.540 ", "1.463 ", "17.589 ", "1.540 ", "231 ", "1.165 ", "50.000 "
"2021-05-12 17:00:00", "132", "17", "25.510 ", "0.564 ", "-75", "18.279 ", "0.406 ", "1.048 ", "5.851 ", "0.996 ", "47.768 ", "289 ", "1.155 ", "1.155 ", "1.097 ", "18.744 ", "1.155 ", "173 ", "1.198 ", "50.000 "
"2021-05-12 18:00:00", "132", "18", "24.160 ", "0.425 ", "-90", "18.279 ", "0.199 ", "1.020 ", "14.487 ", "0.986 ", "48.164 ", "196 ", "0.786 ", "0.786 ", "0.746 ", "19.530 ", "0.786 ", "118 ", "1.176 ", "50.000 "
"2021-05-12 19:00:00", "132", "19", "22.800 ", "0", "-105", "18.279 ", "-0.007 ", "0.966 ", "23.478 ", "0.969 ", "48.566 ", "-48.566 ", "-0.194 ", "-0.194 ", "0", "19.335 ", "-0.194 ", "-29.140 ", "1.036 ", "50.000 "
"2021-05-12 20:00:00", "132", "20", "21.450 ", "0", "-120", "18.279 ", "-0.200 ", "0.889 ", "32.447 ", "0.944 ", "48.968 ", "-48.968 ", "-0.196 ", "-0.196 ", "0", "19.140 ", "-0.196 ", "-29.381 ", "0.896 ", "50.000 "
"2021-05-12 21:00:00", "132", "21", "20.760 ", "0", "-135", "18.279 ", "-0.365 ", "0.796 ", "40.930 ", "0.908 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "18.943 ", "-0.197 ", "-29.505 ", "0.756 ", "50.000 "
"2021-05-12 22:00:00", "132", "22", "20.080 ", "0", "-150", "18.279 ", "-0.492 ", "0.701 ", "48.258 ", "0.862 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "18.745 ", "-0.198 ", "-29.628 ", "0.616 ", "50.000 "
"2021-05-12 23:00:00", "132", "23", "19.400 ", "0", "-165", "18.279 ", "-0.571 ", "0.627 ", "53.452 ", "0.816 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "18.547 ", "-0.198 ", "-29.752 ", "0.476 ", "50.000 "
"2021-05-13 00:00:00", "133", "0", "18.850 ", "0", "180", "18.528 ", "-0.595 ", "0.595 ", "55.623 ", "0.792 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.852 ", "0.336 ", "50.000 "
"2021-05-13 01:00:00", "133", "1", "18.300 ", "0", "165", "18.528 ", "-0.568 ", "0.624 ", "53.693 ", "0.813 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.952 ", "0.196 ", "50.000 "
"2021-05-13 02:00:00", "133", "2", "17.740 ", "0", "150", "18.528 ", "-0.489 ", "0.699 ", "48.480 ", "0.860 ", "50.092 ", "-50.092 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.055 ", "0.056 ", "50.000 "
"2021-05-13 03:00:00", "133", "3", "17.900 ", "0", "135", "18.528 ", "-0.362 ", "0.794 ", "41.136 ", "0.907 ", "50.043 ", "-50.043 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.026 ", "0", "17.923 "
"2021-05-13 04:00:00", "133", "4", "18.050 ", "0", "120", "18.528 ", "-0.197 ", "0.888 ", "32.643 ", "0.943 ", "49.997 ", "-49.997 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.998 ", "0", "0"
"2021-05-13 05:00:00", "133", "5", "18.200 ", "0", "105", "18.528 ", "-0.004 ", "0.966 ", "23.671 ", "0.969 ", "49.951 ", "-49.951 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.971 ", "0", "0"
"2021-05-13 06:00:00", "133", "6", "20.760 ", "0.407 ", "90", "18.528 ", "0.202 ", "1.020 ", "14.683 ", "0.986 ", "49.175 ", "184 ", "0.738 ", "0.738 ", "0.701 ", "0.413 ", "0.738 ", "111 ", "0", "39.154 "
"2021-05-13 07:00:00", "133", "7", "23.320 ", "0.596 ", "75", "18.528 ", "0.409 ", "1.049 ", "6.053 ", "0.996 ", "48.412 ", "307 ", "1.228 ", "1.228 ", "1.166 ", "1.640 ", "1.228 ", "184 ", "0.044 ", "50.000 "
"2021-05-13 08:00:00", "133", "8", "25.870 ", "0.708 ", "60", "18.528 ", "0.601 ", "1.054 ", "1.861 ", "0.999 ", "47.663 ", "378 ", "1.512 ", "1.512 ", "1.437 ", "3.152 ", "1.512 ", "227 ", "0.131 ", "50.000 "
"2021-05-13 09:00:00", "133", "9", "26.850 ", "0.764 ", "45", "18.528 ", "0.766 ", "1.043 ", "8.680 ", "0.993 ", "47.378 ", "405 ", "1.619 ", "1.619 ", "1.538 ", "4.771 ", "1.619 ", "243 ", "0.234 ", "50.000 "
"2021-05-13 10:00:00", "133", "10", "27.820 ", "0.808 ", "30", "18.528 ", "0.893 ", "1.023 ", "13.993 ", "0.987 ", "47.098 ", "419 ", "1.676 ", "1.676 ", "1.592 ", "6.447 ", "1.676 ", "251 ", "0.345 ", "50.000 "
"2021-05-13 11:00:00", "133", "11", "28.800 ", "0.846 ", "15", "18.528 ", "0.973 ", "1.006 ", "17.393 ", "0.981 ", "46.816 ", "430 ", "1.721 ", "1.721 ", "1.635 ", "8.168 ", "1.721 ", "258 ", "0.464 ", "50.000 "
"2021-05-13 12:00:00", "133", "12", "28.840 ", "0.868 ", "0", "18.528 ", "1.000 ", "1.000 ", "18.567 ", "0.979 ", "46.805 ", "439 ", "1.754 ", "1.754 ", "1.667 ", "9.922 ", "1.754 ", "263 ", "0.587 ", "50.000 "
"2021-05-13 13:00:00", "133", "13", "28.880 ", "0.828 ", "-15", "18.528 ", "0.973 ", "1.006 ", "17.393 ", "0.981 ", "46.794 ", "420 ", "1.682 ", "1.682 ", "1.597 ", "11.603 ", "1.682 ", "252 ", "0.699 ", "50.000 "
"2021-05-13 14:00:00", "133", "14", "28.920 ", "0.774 ", "-30", "18.528 ", "0.893 ", "1.023 ", "13.993 ", "0.987 ", "46.782 ", "399 ", "1.598 ", "1.598 ", "1.518 ", "13.201 ", "1.598 ", "240 ", "0.799 ", "50.000 "
"2021-05-13 15:00:00", "133", "15", "28.020 ", "0.482 ", "-45", "18.528 ", "0.766 ", "1.043 ", "8.680 ", "0.993 ", "47.040 ", "238 ", "0.952 ", "0.952 ", "0.905 ", "14.153 ", "0.952 ", "143 ", "0.802 ", "50.000 "
"2021-05-13 16:00:00", "133", "16", "27.110 ", "0.444 ", "-60", "18.528 ", "0.601 ", "1.054 ", "1.861 ", "0.999 ", "47.303 ", "220 ", "0.878 ", "0.878 ", "0.834 ", "15.032 ", "0.878 ", "132 ", "0.793 ", "50.000 "
"2021-05-13 17:00:00", "133", "17", "26.210 ", "0.255 ", "-75", "18.528 ", "0.409 ", "1.049 ", "6.053 ", "0.996 ", "47.564 ", "104 ", "0.418 ", "0.418 ", "0.397 ", "15.449 ", "0.418 ", "62.662 ", "0.716 ", "50.000 "
"2021-05-13 18:00:00", "133", "18", "24.720 ", "0", "-90", "18.528 ", "0.202 ", "1.020 ", "14.683 ", "0.986 ", "47.999 ", "-47.999 ", "-0.192 ", "-0.192 ", "0", "15.257 ", "-0.192 ", "-28.799 ", "0.576 ", "50.000 "
"2021-05-13 19:00:00", "133", "19", "23.220 ", "0", "-105", "18.528 ", "-0.004 ", "0.966 ", "23.671 ", "0.969 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "15.064 ", "-0.194 ", "-29.065 ", "0.436 ", "50.000 "
"2021-05-13 20:00:00", "133", "20", "21.730 ", "0", "-120", "18.528 ", "-0.197 ", "0.888 ", "32.643 ", "0.943 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "14.868 ", "-0.196 ", "-29.331 ", "0.296 ", "50.000 "
"2021-05-13 21:00:00", "133", "21", "20.970 ", "0", "-135", "18.528 ", "-0.362 ", "0.794 ", "41.136 ", "0.907 ", "49.112 ", "-49.112 ", "-0.196 ", "-0.196 ", "0", "14.672 ", "-0.196 ", "-29.467 ", "0.156 ", "50.000 "
"2021-05-13 22:00:00", "133", "22", "20.220 ", "0", "-150", "18.528 ", "-0.489 ", "0.699 ", "48.480 ", "0.860 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "14.474 ", "-0.197 ", "-29.603 ", "0.016 ", "50.000 "
"2021-05-13 23:00:00", "133", "23", "19.460 ", "0", "-165", "18.528 ", "-0.568 ", "0.624 ", "53.693 ", "0.813 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "14.276 ", "-0.198 ", "-29.741 ", "0.016 ", "0"
"2021-05-14 00:00:00", "134", "0", "19.010 ", "0", "180", "18.772 ", "-0.593 ", "0.593 ", "55.868 ", "0.789 ", "49.704 ", "-49.704 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.823 ", "0.016 ", "0"
"2021-05-14 01:00:00", "134", "1", "18.550 ", "0", "165", "18.772 ", "-0.565 ", "0.622 ", "53.929 ", "0.811 ", "49.844 ", "-49.844 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.907 ", "0.016 ", "0"
"2021-05-14 02:00:00", "134", "2", "18.090 ", "0", "150", "18.772 ", "-0.486 ", "0.697 ", "48.698 ", "0.859 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.991 ", "0.016 ", "0"
"2021-05-14 03:00:00", "134", "3", "18.220 ", "0", "135", "18.772 ", "-0.359 ", "0.793 ", "41.337 ", "0.906 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0.016 ", "0"
"2021-05-14 04:00:00", "134", "4", "18.350 ", "0", "120", "18.772 ", "-0.194 ", "0.887 ", "32.834 ", "0.943 ", "49.905 ", "-49.905 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.943 ", "0.016 ", "0"
"2021-05-14 05:00:00", "134", "5", "18.470 ", "0", "105", "18.772 ", "-0.001 ", "0.966 ", "23.859 ", "0.969 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.921 ", "0.016 ", "0"
"2021-05-14 06:00:00", "134", "6", "21.310 ", "0.349 ", "90", "18.772 ", "0.205 ", "1.021 ", "14.873 ", "0.985 ", "49.010 ", "151 ", "0.604 ", "0.604 ", "0.574 ", "0.279 ", "0.604 ", "90.581 ", "0", "37.692 "
"2021-05-14 07:00:00", "134", "7", "24.150 ", "0.535 ", "75", "18.772 ", "0.411 ", "1.050 ", "6.251 ", "0.996 ", "48.167 ", "271 ", "1.084 ", "1.084 ", "1.030 ", "1.363 ", "1.084 ", "163 ", "0.023 ", "50.000 "
"2021-05-14 08:00:00", "134", "8", "26.990 ", "0.659 ", "60", "18.772 ", "0.604 ", "1.056 ", "1.653 ", "0.999 ", "47.337 ", "349 ", "1.397 ", "1.397 ", "1.327 ", "2.759 ", "1.397 ", "210 ", "0.092 ", "50.000 "
"2021-05-14 09:00:00", "134", "9", "28.010 ", "0.793 ", "45", "18.772 ", "0.769 ", "1.045 ", "8.460 ", "0.993 ", "47.043 ", "422 ", "1.688 ", "1.688 ", "1.604 ", "4.448 ", "1.688 ", "253 ", "0.205 ", "50.000 "
"2021-05-14 10:00:00", "134", "10", "29.020 ", "0.851 ", "30", "18.772 ", "0.896 ", "1.026 ", "13.761 ", "0.987 ", "46.754 ", "445 ", "1.779 ", "1.779 ", "1.690 ", "6.227 ", "1.779 ", "267 ", "0.332 ", "50.000 "
"2021-05-14 11:00:00", "134", "11", "30.040 ", "0.876 ", "15", "18.772 ", "0.975 ", "1.009 ", "17.152 ", "0.982 ", "46.463 ", "448 ", "1.793 ", "1.793 ", "1.704 ", "8.020 ", "1.793 ", "269 ", "0.461 ", "50.000 "
"2021-05-14 12:00:00", "134", "12", "30.140 ", "0.898 ", "0", "18.772 ", "1.003 ", "1.003 ", "18.323 ", "0.980 ", "46.434 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "9.847 ", "1.827 ", "274 ", "0.596 ", "50.000 "
"2021-05-14 13:00:00", "134", "13", "30.240 ", "0.874 ", "-15", "18.772 ", "0.975 ", "1.009 ", "17.152 ", "0.982 ", "46.406 ", "447 ", "1.789 ", "1.789 ", "1.700 ", "11.637 ", "1.789 ", "268 ", "0.724 ", "50.000 "
"2021-05-14 14:00:00", "134", "14", "30.340 ", "0.832 ", "-30", "18.772 ", "0.896 ", "1.026 ", "13.761 ", "0.987 ", "46.378 ", "434 ", "1.736 ", "1.736 ", "1.649 ", "13.373 ", "1.736 ", "260 ", "0.844 ", "50.000 "
"2021-05-14 15:00:00", "134", "15", "29.860 ", "0.770 ", "-45", "18.772 ", "0.769 ", "1.045 ", "8.460 ", "0.993 ", "46.514 ", "409 ", "1.636 ", "1.636 ", "1.554 ", "15.009 ", "1.636 ", "245 ", "0.950 ", "50.000 "
"2021-05-14 16:00:00", "134", "16", "29.370 ", "0.684 ", "-60", "18.772 ", "0.604 ", "1.056 ", "1.653 ", "0.999 ", "46.654 ", "365 ", "1.459 ", "1.459 ", "1.386 ", "16.468 ", "1.459 ", "219 ", "1.029 ", "50.000 "
"2021-05-14 17:00:00", "134", "17", "28.890 ", "0.517 ", "-75", "18.772 ", "0.411 ", "1.050 ", "6.251 ", "0.996 ", "46.791 ", "262 ", "1.047 ", "1.047 ", "0.994 ", "17.514 ", "1.047 ", "157 ", "1.046 ", "50.000 "
"2021-05-14 18:00:00", "134", "18", "27.800 ", "0.084 ", "-90", "18.772 ", "0.205 ", "1.021 ", "14.873 ", "0.985 ", "47.104 ", "1.004 ", "0.004 ", "0.004 ", "0.004 ", "17.518 ", "0.004 ", "0.602 ", "0.906 ", "50.000 "
"2021-05-14 19:00:00", "134", "19", "26.710 ", "0", "-105", "18.772 ", "-0.001 ", "0.966 ", "23.859 ", "0.969 ", "47.419 ", "-47.419 ", "-0.190 ", "-0.190 ", "0", "17.329 ", "-0.190 ", "-28.451 ", "0.767 ", "50.000 "
"2021-05-14 20:00:00", "134", "20", "25.620 ", "0", "-120", "18.772 ", "-0.194 ", "0.887 ", "32.834 ", "0.943 ", "47.736 ", "-47.736 ", "-0.191 ", "-0.191 ", "0", "17.138 ", "-0.191 ", "-28.641 ", "0.627 ", "50.000 "
"2021-05-14 21:00:00", "134", "21", "24.730 ", "0", "-135", "18.772 ", "-0.359 ", "0.793 ", "41.337 ", "0.906 ", "47.996 ", "-47.996 ", "-0.192 ", "-0.192 ", "0", "16.946 ", "-0.192 ", "-28.798 ", "0.487 ", "50.000 "
"2021-05-14 22:00:00", "134", "22", "23.840 ", "0", "-150", "18.772 ", "-0.486 ", "0.697 ", "48.698 ", "0.859 ", "48.258 ", "-48.258 ", "-0.193 ", "-0.193 ", "0", "16.753 ", "-0.193 ", "-28.955 ", "0.347 ", "50.000 "
"2021-05-14 23:00:00", "134", "23", "22.950 ", "0", "-165", "18.772 ", "-0.565 ", "0.622 ", "53.929 ", "0.811 ", "48.521 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "16.558 ", "-0.194 ", "-29.113 ", "0.207 ", "50.000 "
"2021-05-15 00:00:00", "135", "0", "22.580 ", "0", "180", "19.011 ", "-0.590 ", "0.590 ", "56.106 ", "0.786 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "0.067 ", "50.000 "
"2021-05-15 01:00:00", "135", "1", "22.210 ", "0", "165", "19.011 ", "-0.563 ", "0.619 ", "54.159 ", "0.808 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "21.920 "
"2021-05-15 02:00:00", "135", "2", "21.830 ", "0", "150", "19.011 ", "-0.483 ", "0.695 ", "48.910 ", "0.857 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-05-15 03:00:00", "135", "3", "21.820 ", "0", "135", "19.011 ", "-0.356 ", "0.792 ", "41.533 ", "0.905 ", "48.858 ", "-48.858 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.315 ", "0", "0"
"2021-05-15 04:00:00", "135", "4", "21.810 ", "0", "120", "19.011 ", "-0.191 ", "0.887 ", "33.021 ", "0.942 ", "48.861 ", "-48.861 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.316 ", "0", "0"
"2021-05-15 05:00:00", "135", "5", "21.790 ", "0", "105", "19.011 ", "0.001 ", "0.966 ", "24.043 ", "0.968 ", "48.867 ", "-48.867 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.320 ", "0", "0"
"2021-05-15 06:00:00", "135", "6", "23.770 ", "0.330 ", "90", "19.011 ", "0.208 ", "1.021 ", "15.060 ", "0.985 ", "48.279 ", "141 ", "0.564 ", "0.564 ", "0.536 ", "0.239 ", "0.564 ", "84.597 ", "0", "28.915 "
"2021-05-15 07:00:00", "135", "7", "25.750 ", "0.567 ", "75", "19.011 ", "0.414 ", "1.051 ", "6.444 ", "0.995 ", "47.698 ", "290 ", "1.161 ", "1.161 ", "1.103 ", "1.400 ", "1.161 ", "174 ", "0.034 ", "50.000 "
"2021-05-15 08:00:00", "135", "8", "27.720 ", "0.710 ", "60", "19.011 ", "0.607 ", "1.057 ", "1.449 ", "0.999 ", "47.127 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "2.921 ", "1.521 ", "228 ", "0.122 ", "50.000 "
"2021-05-15 09:00:00", "135", "9", "28.110 ", "0.765 ", "45", "19.011 ", "0.772 ", "1.047 ", "8.244 ", "0.994 ", "47.014 ", "406 ", "1.625 ", "1.625 ", "1.544 ", "4.545 ", "1.625 ", "244 ", "0.226 ", "50.000 "
"2021-05-15 10:00:00", "135", "10", "28.510 ", "0.808 ", "30", "19.011 ", "0.899 ", "1.028 ", "13.534 ", "0.987 ", "46.900 ", "420 ", "1.680 ", "1.680 ", "1.596 ", "6.226 ", "1.680 ", "252 ", "0.338 ", "50.000 "
"2021-05-15 11:00:00", "135", "11", "28.900 ", "0.816 ", "15", "19.011 ", "0.978 ", "1.012 ", "16.917 ", "0.982 ", "46.788 ", "415 ", "1.661 ", "1.661 ", "1.578 ", "7.886 ", "1.661 ", "249 ", "0.447 ", "50.000 "
"2021-05-15 12:00:00", "135", "12", "29.300 ", "0.643 ", "0", "19.011 ", "1.005 ", "1.005 ", "18.084 ", "0.980 ", "46.674 ", "314 ", "1.258 ", "1.258 ", "1.195 ", "9.144 ", "1.258 ", "189 ", "0.496 ", "50.000 "
"2021-05-15 13:00:00", "135", "13", "29.700 ", "0.374 ", "-15", "19.011 ", "0.978 ", "1.012 ", "16.917 ", "0.982 ", "46.560 ", "165 ", "0.660 ", "0.660 ", "0.627 ", "9.804 ", "0.660 ", "98.989 ", "0.455 ", "50.000 "
"2021-05-15 14:00:00", "135", "14", "30.110 ", "0.083 ", "-30", "19.011 ", "0.899 ", "1.028 ", "13.534 ", "0.987 ", "46.443 ", "1.640 ", "0.007 ", "0.007 ", "0.006 ", "9.811 ", "0.007 ", "0.984 ", "0.316 ", "50.000 "
"2021-05-15 15:00:00", "135", "15", "29.190 ", "0.262 ", "-45", "19.011 ", "0.772 ", "1.047 ", "8.244 ", "0.994 ", "46.705 ", "108 ", "0.433 ", "0.433 ", "0.411 ", "10.243 ", "0.433 ", "64.917 ", "0.241 ", "50.000 "
"2021-05-15 16:00:00", "135", "16", "28.260 ", "0.136 ", "-60", "19.011 ", "0.607 ", "1.057 ", "1.449 ", "0.999 ", "46.971 ", "34.621 ", "0.138 ", "0.138 ", "0.132 ", "10.382 ", "0.138 ", "20.773 ", "0.122 ", "50.000 "
