"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-05-15 17:00:00", "135", "17", "27.340 ", "0.509 ", "-75", "19.011 ", "0.414 ", "1.051 ", "6.444 ", "0.995 ", "47.236 ", "256 ", "1.025 ", "1.025 ", "0.973 ", "11.406 ", "1.025 ", "154 ", "0.136 ", "50.000 "
"2021-05-15 18:00:00", "135", "18", "25.780 ", "0.348 ", "-90", "19.011 ", "0.208 ", "1.021 ", "15.060 ", "0.985 ", "47.689 ", "151 ", "0.606 ", "0.606 ", "0.576 ", "12.012 ", "0.606 ", "90.871 ", "0.087 ", "50.000 "
"2021-05-15 19:00:00", "135", "19", "24.210 ", "0", "-105", "19.011 ", "0.001 ", "0.966 ", "24.043 ", "0.968 ", "48.149 ", "-48.149 ", "-0.193 ", "-0.193 ", "0", "11.820 ", "-0.193 ", "-28.889 ", "0", "29.690 "
"2021-05-15 20:00:00", "135", "20", "22.650 ", "0", "-120", "19.011 ", "-0.191 ", "0.887 ", "33.021 ", "0.942 ", "48.610 ", "-48.610 ", "-0.194 ", "-0.194 ", "0", "11.625 ", "-0.194 ", "-29.166 ", "0", "0"
"2021-05-15 21:00:00", "135", "21", "22.160 ", "0", "-135", "19.011 ", "-0.356 ", "0.792 ", "41.533 ", "0.905 ", "48.756 ", "-48.756 ", "-0.195 ", "-0.195 ", "0", "11.430 ", "-0.195 ", "-29.254 ", "0", "0"
"2021-05-15 22:00:00", "135", "22", "21.680 ", "0", "-150", "19.011 ", "-0.483 ", "0.695 ", "48.910 ", "0.857 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "11.235 ", "-0.196 ", "-29.340 ", "0", "0"
"2021-05-15 23:00:00", "135", "23", "21.200 ", "0", "-165", "19.011 ", "-0.563 ", "0.619 ", "54.159 ", "0.808 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "11.038 ", "-0.196 ", "-29.426 ", "0", "0"
"2021-05-16 00:00:00", "136", "0", "20.930 ", "0", "180", "19.244 ", "-0.587 ", "0.587 ", "56.339 ", "0.783 ", "49.124 ", "-49.124 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.475 ", "0", "0"
"2021-05-16 01:00:00", "136", "1", "20.660 ", "0", "165", "19.244 ", "-0.560 ", "0.617 ", "54.383 ", "0.806 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "0", "0"
"2021-05-16 02:00:00", "136", "2", "20.390 ", "0", "150", "19.244 ", "-0.480 ", "0.693 ", "49.117 ", "0.855 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-05-16 03:00:00", "136", "3", "20.400 ", "0", "135", "19.244 ", "-0.353 ", "0.791 ", "41.724 ", "0.904 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-05-16 04:00:00", "136", "4", "20.400 ", "0", "120", "19.244 ", "-0.188 ", "0.886 ", "33.203 ", "0.941 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-05-16 05:00:00", "136", "5", "20.400 ", "0", "105", "19.244 ", "0.004 ", "0.966 ", "24.222 ", "0.968 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-05-16 06:00:00", "136", "6", "22.670 ", "0.374 ", "90", "19.244 ", "0.211 ", "1.022 ", "15.242 ", "0.985 ", "48.604 ", "166 ", "0.662 ", "0.662 ", "0.629 ", "0.337 ", "0.662 ", "99.320 ", "0", "34.735 "
"2021-05-16 07:00:00", "136", "7", "24.940 ", "0.579 ", "75", "19.244 ", "0.417 ", "1.052 ", "6.633 ", "0.995 ", "47.935 ", "297 ", "1.188 ", "1.188 ", "1.128 ", "1.525 ", "1.188 ", "178 ", "0.038 ", "50.000 "
"2021-05-16 08:00:00", "136", "8", "27.200 ", "0.710 ", "60", "19.244 ", "0.609 ", "1.059 ", "1.251 ", "0.999 ", "47.277 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "3.044 ", "1.519 ", "228 ", "0.126 ", "50.000 "
"2021-05-16 09:00:00", "136", "9", "27.710 ", "0.808 ", "45", "19.244 ", "0.775 ", "1.049 ", "8.034 ", "0.994 ", "47.130 ", "432 ", "1.728 ", "1.728 ", "1.641 ", "4.772 ", "1.728 ", "259 ", "0.245 ", "50.000 "
"2021-05-16 10:00:00", "136", "10", "28.230 ", "0.867 ", "30", "19.244 ", "0.901 ", "1.031 ", "13.312 ", "0.988 ", "46.980 ", "455 ", "1.820 ", "1.820 ", "1.729 ", "6.592 ", "1.820 ", "273 ", "0.378 ", "50.000 "
"2021-05-16 11:00:00", "136", "11", "28.740 ", "0.891 ", "15", "19.244 ", "0.981 ", "1.015 ", "16.687 ", "0.983 ", "46.834 ", "459 ", "1.834 ", "1.834 ", "1.742 ", "8.426 ", "1.834 ", "275 ", "0.514 ", "50.000 "
"2021-05-16 12:00:00", "136", "12", "28.840 ", "0.930 ", "0", "19.244 ", "1.008 ", "1.008 ", "17.851 ", "0.981 ", "46.805 ", "476 ", "1.903 ", "1.903 ", "1.808 ", "10.329 ", "1.903 ", "285 ", "0.659 ", "50.000 "
"2021-05-16 13:00:00", "136", "13", "28.940 ", "0.905 ", "-15", "19.244 ", "0.981 ", "1.015 ", "16.687 ", "0.983 ", "46.776 ", "466 ", "1.865 ", "1.865 ", "1.771 ", "12.194 ", "1.865 ", "280 ", "0.799 ", "50.000 "
"2021-05-16 14:00:00", "136", "14", "29.040 ", "0.847 ", "-30", "19.244 ", "0.901 ", "1.031 ", "13.312 ", "0.988 ", "46.748 ", "443 ", "1.774 ", "1.774 ", "1.685 ", "13.968 ", "1.774 ", "266 ", "0.925 ", "50.000 "
"2021-05-16 15:00:00", "136", "15", "28.220 ", "0.798 ", "-45", "19.244 ", "0.775 ", "1.049 ", "8.034 ", "0.994 ", "46.983 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "15.672 ", "1.704 ", "256 ", "1.041 ", "50.000 "
"2021-05-16 16:00:00", "136", "16", "27.410 ", "0.710 ", "-60", "19.244 ", "0.609 ", "1.059 ", "1.251 ", "0.999 ", "47.216 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "17.192 ", "1.519 ", "228 ", "1.129 ", "50.000 "
"2021-05-16 17:00:00", "136", "17", "26.590 ", "0.588 ", "-75", "19.244 ", "0.417 ", "1.052 ", "6.633 ", "0.995 ", "47.453 ", "303 ", "1.211 ", "1.211 ", "1.151 ", "18.403 ", "1.211 ", "182 ", "1.170 ", "50.000 "
"2021-05-16 18:00:00", "136", "18", "24.950 ", "0.370 ", "-90", "19.244 ", "0.211 ", "1.022 ", "15.242 ", "0.985 ", "47.932 ", "164 ", "0.656 ", "0.656 ", "0.623 ", "19.059 ", "0.656 ", "98.395 ", "1.129 ", "50.000 "
"2021-05-16 19:00:00", "136", "19", "23.310 ", "0", "-105", "19.244 ", "0.004 ", "0.966 ", "24.222 ", "0.968 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "18.865 ", "-0.194 ", "-29.049 ", "0.989 ", "50.000 "
"2021-05-16 20:00:00", "136", "20", "21.680 ", "0", "-120", "19.244 ", "-0.188 ", "0.886 ", "33.203 ", "0.941 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "18.669 ", "-0.196 ", "-29.340 ", "0.849 ", "50.000 "
"2021-05-16 21:00:00", "136", "21", "20.890 ", "0", "-135", "19.244 ", "-0.353 ", "0.791 ", "41.724 ", "0.904 ", "49.136 ", "-49.136 ", "-0.197 ", "-0.197 ", "0", "18.473 ", "-0.197 ", "-29.482 ", "0.709 ", "50.000 "
"2021-05-16 22:00:00", "136", "22", "20.100 ", "0", "-150", "19.244 ", "-0.480 ", "0.693 ", "49.117 ", "0.855 ", "49.374 ", "-49.374 ", "-0.197 ", "-0.197 ", "0", "18.275 ", "-0.197 ", "-29.625 ", "0.569 ", "50.000 "
"2021-05-16 23:00:00", "136", "23", "19.310 ", "0", "-165", "19.244 ", "-0.560 ", "0.617 ", "54.383 ", "0.806 ", "49.613 ", "-49.613 ", "-0.198 ", "-0.198 ", "0", "18.077 ", "-0.198 ", "-29.768 ", "0.429 ", "50.000 "
"2021-05-17 00:00:00", "137", "0", "18.780 ", "0", "180", "19.471 ", "-0.584 ", "0.584 ", "56.566 ", "0.780 ", "49.774 ", "-49.774 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.865 ", "0.289 ", "50.000 "
"2021-05-17 01:00:00", "137", "1", "18.250 ", "0", "165", "19.471 ", "-0.557 ", "0.614 ", "54.602 ", "0.803 ", "49.936 ", "-49.936 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.962 ", "0.149 ", "50.000 "
"2021-05-17 02:00:00", "137", "2", "17.710 ", "0", "150", "19.471 ", "-0.478 ", "0.691 ", "49.318 ", "0.854 ", "50.101 ", "-50.101 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.061 ", "0.009 ", "50.000 "
"2021-05-17 03:00:00", "137", "3", "18.140 ", "0", "135", "19.471 ", "-0.351 ", "0.789 ", "41.911 ", "0.903 ", "49.970 ", "-49.970 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.982 ", "0.009 ", "0"
"2021-05-17 04:00:00", "137", "4", "18.570 ", "0", "120", "19.471 ", "-0.186 ", "0.886 ", "33.381 ", "0.941 ", "49.838 ", "-49.838 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.903 ", "0.009 ", "0"
"2021-05-17 05:00:00", "137", "5", "18.990 ", "0", "105", "19.471 ", "0.007 ", "0.966 ", "24.397 ", "0.967 ", "49.710 ", "-49.710 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.826 ", "0.009 ", "0"
"2021-05-17 06:00:00", "137", "6", "20.860 ", "0.347 ", "90", "19.471 ", "0.213 ", "1.022 ", "15.419 ", "0.985 ", "49.145 ", "149 ", "0.597 ", "0.597 ", "0.567 ", "0.272 ", "0.597 ", "89.504 ", "0", "34.486 "
"2021-05-17 07:00:00", "137", "7", "22.730 ", "0.481 ", "75", "19.471 ", "0.420 ", "1.053 ", "6.817 ", "0.995 ", "48.587 ", "238 ", "0.950 ", "0.950 ", "0.903 ", "1.222 ", "0.950 ", "143 ", "0.003 ", "50.000 "
"2021-05-17 08:00:00", "137", "8", "24.590 ", "0.662 ", "60", "19.471 ", "0.612 ", "1.060 ", "1.057 ", "0.999 ", "48.037 ", "350 ", "1.401 ", "1.401 ", "1.331 ", "2.623 ", "1.401 ", "210 ", "0.073 ", "50.000 "
"2021-05-17 09:00:00", "137", "9", "25.380 ", "0.687 ", "45", "19.471 ", "0.777 ", "1.051 ", "7.829 ", "0.994 ", "47.806 ", "359 ", "1.438 ", "1.438 ", "1.366 ", "4.061 ", "1.438 ", "216 ", "0.149 ", "50.000 "
"2021-05-17 10:00:00", "137", "10", "26.160 ", "0.698 ", "30", "19.471 ", "0.904 ", "1.033 ", "13.096 ", "0.988 ", "47.578 ", "357 ", "1.428 ", "1.428 ", "1.356 ", "5.489 ", "1.428 ", "214 ", "0.223 ", "50.000 "
"2021-05-17 11:00:00", "137", "11", "26.950 ", "0.861 ", "15", "19.471 ", "0.984 ", "1.017 ", "16.463 ", "0.983 ", "47.349 ", "442 ", "1.767 ", "1.767 ", "1.678 ", "7.255 ", "1.767 ", "265 ", "0.348 ", "50.000 "
"2021-05-17 12:00:00", "137", "12", "26.830 ", "0.794 ", "0", "19.471 ", "1.011 ", "1.011 ", "17.624 ", "0.981 ", "47.384 ", "400 ", "1.599 ", "1.599 ", "1.519 ", "8.854 ", "1.599 ", "240 ", "0.448 ", "50.000 "
"2021-05-17 13:00:00", "137", "13", "26.710 ", "0.689 ", "-15", "19.471 ", "0.984 ", "1.017 ", "16.463 ", "0.983 ", "47.419 ", "344 ", "1.375 ", "1.375 ", "1.306 ", "10.230 ", "1.375 ", "206 ", "0.514 ", "50.000 "
"2021-05-17 14:00:00", "137", "14", "26.600 ", "0.480 ", "-30", "19.471 ", "0.904 ", "1.033 ", "13.096 ", "0.988 ", "47.450 ", "230 ", "0.922 ", "0.922 ", "0.876 ", "11.152 ", "0.922 ", "138 ", "0.512 ", "50.000 "
"2021-05-17 15:00:00", "137", "15", "25.450 ", "0.493 ", "-45", "19.471 ", "0.777 ", "1.051 ", "7.829 ", "0.994 ", "47.785 ", "245 ", "0.979 ", "0.979 ", "0.930 ", "12.130 ", "0.979 ", "147 ", "0.519 ", "50.000 "
"2021-05-17 16:00:00", "137", "16", "24.310 ", "0.592 ", "-60", "19.471 ", "0.612 ", "1.060 ", "1.057 ", "0.999 ", "48.120 ", "308 ", "1.233 ", "1.233 ", "1.171 ", "13.363 ", "1.233 ", "185 ", "0.564 ", "50.000 "
"2021-05-17 17:00:00", "137", "17", "23.160 ", "0.501 ", "-75", "19.471 ", "0.420 ", "1.053 ", "6.817 ", "0.995 ", "48.459 ", "250 ", "0.999 ", "0.999 ", "0.949 ", "14.362 ", "0.999 ", "150 ", "0.574 ", "50.000 "
"2021-05-17 18:00:00", "137", "18", "21.990 ", "0.253 ", "-90", "19.471 ", "0.213 ", "1.022 ", "15.419 ", "0.985 ", "48.807 ", "95.651 ", "0.383 ", "0.383 ", "0.363 ", "14.745 ", "0.383 ", "57.391 ", "0.492 ", "50.000 "
"2021-05-17 19:00:00", "137", "19", "20.820 ", "0", "-105", "19.471 ", "0.007 ", "0.966 ", "24.397 ", "0.967 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "14.548 ", "-0.197 ", "-29.494 ", "0.352 ", "50.000 "
"2021-05-17 20:00:00", "137", "20", "19.660 ", "0", "-120", "19.471 ", "-0.186 ", "0.886 ", "33.381 ", "0.941 ", "49.507 ", "-49.507 ", "-0.198 ", "-0.198 ", "0", "14.350 ", "-0.198 ", "-29.704 ", "0.212 ", "50.000 "
"2021-05-17 21:00:00", "137", "21", "19.140 ", "0", "-135", "19.471 ", "-0.351 ", "0.789 ", "41.911 ", "0.903 ", "49.665 ", "-49.665 ", "-0.199 ", "-0.199 ", "0", "14.151 ", "-0.199 ", "-29.799 ", "0.072 ", "50.000 "
"2021-05-17 22:00:00", "137", "22", "18.630 ", "0", "-150", "19.471 ", "-0.478 ", "0.691 ", "49.318 ", "0.854 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "13.952 ", "-0.199 ", "-29.892 ", "0", "23.824 "
"2021-05-17 23:00:00", "137", "23", "18.110 ", "0", "-165", "19.471 ", "-0.557 ", "0.614 ", "54.602 ", "0.803 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "13.752 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-05-18 00:00:00", "138", "0", "17.640 ", "0", "180", "19.693 ", "-0.582 ", "0.582 ", "56.788 ", "0.777 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-05-18 01:00:00", "138", "1", "17.170 ", "0", "165", "19.693 ", "-0.555 ", "0.612 ", "54.815 ", "0.801 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-05-18 02:00:00", "138", "2", "16.690 ", "0", "150", "19.693 ", "-0.475 ", "0.690 ", "49.514 ", "0.852 ", "50.414 ", "-50.414 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.249 ", "0", "0"
"2021-05-18 03:00:00", "138", "3", "16.890 ", "0", "135", "19.693 ", "-0.348 ", "0.788 ", "42.092 ", "0.902 ", "50.353 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.212 ", "0", "0"
"2021-05-18 04:00:00", "138", "4", "17.090 ", "0", "120", "19.693 ", "-0.183 ", "0.885 ", "33.554 ", "0.940 ", "50.291 ", "-50.291 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.175 ", "0", "0"
"2021-05-18 05:00:00", "138", "5", "17.280 ", "0", "105", "19.693 ", "0.009 ", "0.966 ", "24.567 ", "0.967 ", "50.233 ", "-50.233 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.140 ", "0", "0"
"2021-05-18 06:00:00", "138", "6", "19", "0.427 ", "90", "19.693 ", "0.216 ", "1.023 ", "15.592 ", "0.984 ", "49.707 ", "194 ", "0.777 ", "0.777 ", "0.738 ", "0.452 ", "0.777 ", "117 ", "0", "41.420 "
"2021-05-18 07:00:00", "138", "7", "20.710 ", "0.493 ", "75", "19.693 ", "0.422 ", "1.054 ", "6.996 ", "0.995 ", "49.190 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "1.429 ", "0.977 ", "147 ", "0.007 ", "50.000 "
"2021-05-18 08:00:00", "138", "8", "22.420 ", "0.674 ", "60", "19.693 ", "0.615 ", "1.062 ", "0.868 ", "1.000 ", "48.679 ", "357 ", "1.427 ", "1.427 ", "1.356 ", "2.856 ", "1.427 ", "214 ", "0.081 ", "50.000 "
"2021-05-18 09:00:00", "138", "9", "23.600 ", "0.662 ", "45", "19.693 ", "0.780 ", "1.053 ", "7.629 ", "0.994 ", "48.329 ", "345 ", "1.379 ", "1.379 ", "1.310 ", "4.236 ", "1.379 ", "207 ", "0.148 ", "50.000 "
"2021-05-18 10:00:00", "138", "10", "24.770 ", "0.752 ", "30", "19.693 ", "0.907 ", "1.035 ", "12.885 ", "0.988 ", "47.984 ", "388 ", "1.553 ", "1.553 ", "1.475 ", "5.788 ", "1.553 ", "233 ", "0.241 ", "50.000 "
"2021-05-18 11:00:00", "138", "11", "25.950 ", "0.816 ", "15", "19.693 ", "0.986 ", "1.020 ", "16.244 ", "0.983 ", "47.639 ", "416 ", "1.666 ", "1.666 ", "1.582 ", "7.454 ", "1.666 ", "250 ", "0.351 ", "50.000 "
"2021-05-18 12:00:00", "138", "12", "26.250 ", "0.899 ", "0", "19.693 ", "1.014 ", "1.014 ", "17.403 ", "0.981 ", "47.552 ", "459 ", "1.838 ", "1.838 ", "1.746 ", "9.292 ", "1.838 ", "276 ", "0.486 ", "50.000 "
"2021-05-18 13:00:00", "138", "13", "26.560 ", "0.452 ", "-15", "19.693 ", "0.986 ", "1.020 ", "16.244 ", "0.983 ", "47.462 ", "210 ", "0.839 ", "0.839 ", "0.797 ", "10.130 ", "0.839 ", "126 ", "0.472 ", "50.000 "
"2021-05-18 14:00:00", "138", "14", "26.870 ", "0.569 ", "-30", "19.693 ", "0.907 ", "1.035 ", "12.885 ", "0.988 ", "47.372 ", "283 ", "1.130 ", "1.130 ", "1.074 ", "11.261 ", "1.130 ", "170 ", "0.502 ", "50.000 "
"2021-05-18 15:00:00", "138", "15", "26.070 ", "0.571 ", "-45", "19.693 ", "0.780 ", "1.053 ", "7.629 ", "0.994 ", "47.604 ", "291 ", "1.165 ", "1.165 ", "1.106 ", "12.425 ", "1.165 ", "175 ", "0.536 ", "50.000 "
"2021-05-18 16:00:00", "138", "16", "25.270 ", "0.558 ", "-60", "19.693 ", "0.615 ", "1.062 ", "0.868 ", "1.000 ", "47.838 ", "288 ", "1.153 ", "1.153 ", "1.096 ", "13.579 ", "1.153 ", "173 ", "0.570 ", "50.000 "
"2021-05-18 17:00:00", "138", "17", "24.470 ", "0.449 ", "-75", "19.693 ", "0.422 ", "1.054 ", "6.996 ", "0.995 ", "48.072 ", "219 ", "0.875 ", "0.875 ", "0.832 ", "14.454 ", "0.875 ", "131 ", "0.561 ", "50.000 "
"2021-05-18 18:00:00", "138", "18", "23.500 ", "0.149 ", "-90", "19.693 ", "0.216 ", "1.023 ", "15.592 ", "0.984 ", "48.358 ", "36.549 ", "0.146 ", "0.146 ", "0.139 ", "14.600 ", "0.146 ", "21.929 ", "0.443 ", "50.000 "
"2021-05-18 19:00:00", "138", "19", "22.530 ", "0", "-105", "19.693 ", "0.009 ", "0.966 ", "24.567 ", "0.967 ", "48.646 ", "-48.646 ", "-0.195 ", "-0.195 ", "0", "14.406 ", "-0.195 ", "-29.188 ", "0.303 ", "50.000 "
"2021-05-18 20:00:00", "138", "20", "21.570 ", "0", "-120", "19.693 ", "-0.183 ", "0.885 ", "33.554 ", "0.940 ", "48.932 ", "-48.932 ", "-0.196 ", "-0.196 ", "0", "14.210 ", "-0.196 ", "-29.359 ", "0.163 ", "50.000 "
"2021-05-18 21:00:00", "138", "21", "20.960 ", "0", "-135", "19.693 ", "-0.348 ", "0.788 ", "42.092 ", "0.902 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "14.013 ", "-0.196 ", "-29.469 ", "0.023 ", "50.000 "
"2021-05-18 22:00:00", "138", "22", "20.360 ", "0", "-150", "19.693 ", "-0.475 ", "0.690 ", "49.514 ", "0.852 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "13.816 ", "-0.197 ", "-29.577 ", "0", "6.313 "
"2021-05-18 23:00:00", "138", "23", "19.750 ", "0", "-165", "19.693 ", "-0.555 ", "0.612 ", "54.815 ", "0.801 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "13.618 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-05-19 00:00:00", "139", "0", "19.280 ", "0", "180", "19.908 ", "-0.579 ", "0.579 ", "57.004 ", "0.774 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.773 ", "0", "0"
"2021-05-19 01:00:00", "139", "1", "18.800 ", "0", "165", "19.908 ", "-0.552 ", "0.610 ", "55.023 ", "0.799 ", "49.768 ", "-49.768 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.861 ", "0", "0"
"2021-05-19 02:00:00", "139", "2", "18.320 ", "0", "150", "19.908 ", "-0.472 ", "0.688 ", "49.705 ", "0.850 ", "49.915 ", "-49.915 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.949 ", "0", "0"
"2021-05-19 03:00:00", "139", "3", "18.400 ", "0", "135", "19.908 ", "-0.346 ", "0.787 ", "42.268 ", "0.901 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-05-19 04:00:00", "139", "4", "18.480 ", "0", "120", "19.908 ", "-0.180 ", "0.885 ", "33.721 ", "0.940 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-05-19 05:00:00", "139", "5", "18.560 ", "0", "105", "19.908 ", "0.012 ", "0.966 ", "24.733 ", "0.966 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0", "0"
"2021-05-19 06:00:00", "139", "6", "20.440 ", "0.097 ", "90", "19.908 ", "0.218 ", "1.024 ", "15.760 ", "0.984 ", "49.272 ", "5.828 ", "0.023 ", "0.023 ", "0", "-0.302 ", "0.023 ", "3.497 ", "0.003 ", "0"
"2021-05-19 07:00:00", "139", "7", "22.320 ", "0.002 ", "75", "19.908 ", "0.425 ", "1.055 ", "7.171 ", "0.995 ", "48.709 ", "-47.264 ", "-0.189 ", "-0.189 ", "0", "-0.325 ", "-0.189 ", "-28.358 ", "0.003 ", "0"
"2021-05-19 08:00:00", "139", "8", "24.190 ", "0.083 ", "60", "19.908 ", "0.617 ", "1.063 ", "0.684 ", "1.000 ", "48.155 ", "1.777 ", "0.007 ", "0.007 ", "0", "-0.318 ", "0.007 ", "1.066 ", "0.005 ", "0"
"2021-05-19 09:00:00", "139", "9", "25.340 ", "0", "45", "19.908 ", "0.782 ", "1.055 ", "7.434 ", "0.994 ", "47.817 ", "-47.817 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.690 ", "0.005 ", "0"
"2021-05-19 10:00:00", "139", "10", "26.490 ", "0.109 ", "30", "19.908 ", "0.909 ", "1.038 ", "12.680 ", "0.988 ", "47.482 ", "15.962 ", "0.064 ", "0.064 ", "0", "-0.261 ", "0.064 ", "9.577 ", "0.014 ", "0"
"2021-05-19 11:00:00", "139", "11", "27.640 ", "0.718 ", "15", "19.908 ", "0.989 ", "1.022 ", "16.031 ", "0.984 ", "47.150 ", "361 ", "1.446 ", "1.446 ", "1.373 ", "1.185 ", "1.446 ", "217 ", "0.091 ", "50.000 "
"2021-05-19 12:00:00", "139", "12", "27.780 ", "0.765 ", "0", "19.908 ", "1.016 ", "1.016 ", "17.187 ", "0.982 ", "47.109 ", "385 ", "1.540 ", "1.540 ", "1.463 ", "2.724 ", "1.540 ", "231 ", "0.182 ", "50.000 "
"2021-05-19 13:00:00", "139", "13", "27.920 ", "0.844 ", "-15", "19.908 ", "0.989 ", "1.022 ", "16.031 ", "0.984 ", "47.069 ", "433 ", "1.734 ", "1.734 ", "1.647 ", "4.458 ", "1.734 ", "260 ", "0.302 ", "50.000 "
"2021-05-19 14:00:00", "139", "14", "28.070 ", "0.790 ", "-30", "19.908 ", "0.909 ", "1.038 ", "12.680 ", "0.988 ", "47.026 ", "412 ", "1.647 ", "1.647 ", "1.564 ", "6.105 ", "1.647 ", "247 ", "0.409 ", "50.000 "
"2021-05-19 15:00:00", "139", "15", "27.030 ", "0.732 ", "-45", "19.908 ", "0.782 ", "1.055 ", "7.434 ", "0.994 ", "47.326 ", "388 ", "1.550 ", "1.550 ", "1.473 ", "7.655 ", "1.550 ", "233 ", "0.502 ", "50.000 "
"2021-05-19 16:00:00", "139", "16", "26", "0.662 ", "-60", "19.908 ", "0.617 ", "1.063 ", "0.684 ", "1.000 ", "47.625 ", "351 ", "1.405 ", "1.405 ", "1.334 ", "9.060 ", "1.405 ", "211 ", "0.573 ", "50.000 "
"2021-05-19 17:00:00", "139", "17", "24.960 ", "0.553 ", "-75", "19.908 ", "0.425 ", "1.055 ", "7.171 ", "0.995 ", "47.929 ", "281 ", "1.123 ", "1.123 ", "1.067 ", "10.183 ", "1.123 ", "168 ", "0.601 ", "50.000 "
"2021-05-19 18:00:00", "139", "18", "23.770 ", "0.393 ", "-90", "19.908 ", "0.218 ", "1.024 ", "15.760 ", "0.984 ", "48.279 ", "176 ", "0.705 ", "0.705 ", "0.669 ", "10.887 ", "0.705 ", "106 ", "0.567 ", "50.000 "
"2021-05-19 19:00:00", "139", "19", "22.580 ", "0", "-105", "19.908 ", "0.012 ", "0.966 ", "24.733 ", "0.966 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "10.693 ", "-0.195 ", "-29.179 ", "0.427 ", "50.000 "
"2021-05-19 20:00:00", "139", "20", "21.400 ", "0", "-120", "19.908 ", "-0.180 ", "0.885 ", "33.721 ", "0.940 ", "48.983 ", "-48.983 ", "-0.196 ", "-0.196 ", "0", "10.497 ", "-0.196 ", "-29.390 ", "0.287 ", "50.000 "
"2021-05-19 21:00:00", "139", "21", "20.380 ", "0", "-135", "19.908 ", "-0.346 ", "0.787 ", "42.268 ", "0.901 ", "49.290 ", "-49.290 ", "-0.197 ", "-0.197 ", "0", "10.300 ", "-0.197 ", "-29.574 ", "0.147 ", "50.000 "
"2021-05-19 22:00:00", "139", "22", "19.360 ", "0", "-150", "19.908 ", "-0.472 ", "0.688 ", "49.705 ", "0.850 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "10.101 ", "-0.198 ", "-29.759 ", "0.007 ", "50.000 "
"2021-05-19 23:00:00", "139", "23", "18.340 ", "0", "-165", "19.908 ", "-0.552 ", "0.610 ", "55.023 ", "0.799 ", "49.908 ", "-49.908 ", "-0.200 ", "-0.200 ", "0", "9.902 ", "-0.200 ", "-29.945 ", "0.007 ", "0"
"2021-05-20 00:00:00", "140", "0", "17.850 ", "0", "180", "20.118 ", "-0.577 ", "0.577 ", "57.213 ", "0.772 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.035 ", "0.007 ", "0"
"2021-05-20 01:00:00", "140", "1", "17.350 ", "0", "165", "20.118 ", "-0.550 ", "0.607 ", "55.225 ", "0.796 ", "50.211 ", "-50.211 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.127 ", "0.007 ", "0"
"2021-05-20 02:00:00", "140", "2", "16.850 ", "0", "150", "20.118 ", "-0.470 ", "0.686 ", "49.891 ", "0.849 ", "50.365 ", "-50.365 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.219 ", "0.007 ", "0"
"2021-05-20 03:00:00", "140", "3", "16.780 ", "0", "135", "20.118 ", "-0.343 ", "0.786 ", "42.440 ", "0.900 ", "50.387 ", "-50.387 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.232 ", "0.007 ", "0"
"2021-05-20 04:00:00", "140", "4", "16.710 ", "0", "120", "20.118 ", "-0.178 ", "0.884 ", "33.885 ", "0.939 ", "50.408 ", "-50.408 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.245 ", "0.007 ", "0"
"2021-05-20 05:00:00", "140", "5", "16.640 ", "0", "105", "20.118 ", "0.014 ", "0.966 ", "24.893 ", "0.966 ", "50.430 ", "-50.430 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.258 ", "0.007 ", "0"
"2021-05-20 06:00:00", "140", "6", "17.680 ", "0.137 ", "90", "20.118 ", "0.221 ", "1.024 ", "15.923 ", "0.984 ", "50.110 ", "27.838 ", "0.111 ", "0.111 ", "0", "-0.214 ", "0.111 ", "16.703 ", "0", "6.529 "
"2021-05-20 07:00:00", "140", "7", "18.710 ", "0.172 ", "75", "20.118 ", "0.427 ", "1.056 ", "7.341 ", "0.995 ", "49.796 ", "52.390 ", "0.210 ", "0.210 ", "0", "-0.004 ", "0.210 ", "31.434 ", "0", "9.057 "
"2021-05-20 08:00:00", "140", "8", "19.740 ", "0.098 ", "60", "20.118 ", "0.620 ", "1.065 ", "0.505 ", "1.000 ", "49.483 ", "9.481 ", "0.038 ", "0.038 ", "0.036 ", "0.034 ", "0.038 ", "5.689 ", "0.006 ", "0"
"2021-05-20 09:00:00", "140", "9", "20.460 ", "0.448 ", "45", "20.118 ", "0.785 ", "1.056 ", "7.245 ", "0.995 ", "49.266 ", "217 ", "0.868 ", "0.868 ", "0.825 ", "0.902 ", "0.868 ", "130 ", "0", "48.584 "
"2021-05-20 10:00:00", "140", "10", "21.170 ", "0.472 ", "30", "20.118 ", "0.912 ", "1.040 ", "12.481 ", "0.989 ", "49.052 ", "226 ", "0.902 ", "0.902 ", "0.857 ", "1.804 ", "0.902 ", "135 ", "0", "48.379 "
"2021-05-20 11:00:00", "140", "11", "21.890 ", "0.423 ", "15", "20.118 ", "0.991 ", "1.025 ", "15.824 ", "0.984 ", "48.837 ", "192 ", "0.770 ", "0.770 ", "0.731 ", "2.574 ", "0.770 ", "115 ", "0", "41.017 "
"2021-05-20 12:00:00", "140", "12", "21.700 ", "0.500 ", "0", "20.118 ", "1.019 ", "1.019 ", "16.977 ", "0.982 ", "48.894 ", "234 ", "0.936 ", "0.936 ", "0.890 ", "3.511 ", "0.936 ", "140 ", "0.001 ", "50.000 "
"2021-05-20 13:00:00", "140", "13", "21.510 ", "0.506 ", "-15", "20.118 ", "0.991 ", "1.025 ", "15.824 ", "0.984 ", "48.950 ", "240 ", "0.959 ", "0.959 ", "0.911 ", "4.469 ", "0.959 ", "144 ", "0.004 ", "50.000 "
"2021-05-20 14:00:00", "140", "14", "21.320 ", "0.833 ", "-30", "20.118 ", "0.912 ", "1.040 ", "12.481 ", "0.989 ", "49.007 ", "435 ", "1.742 ", "1.742 ", "1.655 ", "6.211 ", "1.742 ", "261 ", "0.126 ", "50.000 "
"2021-05-20 15:00:00", "140", "15", "20.390 ", "0.732 ", "-45", "20.118 ", "0.785 ", "1.056 ", "7.245 ", "0.995 ", "49.287 ", "386 ", "1.543 ", "1.543 ", "1.466 ", "7.754 ", "1.543 ", "231 ", "0.217 ", "50.000 "
"2021-05-20 16:00:00", "140", "16", "19.460 ", "0.750 ", "-60", "20.118 ", "0.620 ", "1.065 ", "0.505 ", "1.000 ", "49.568 ", "402 ", "1.608 ", "1.608 ", "1.528 ", "9.362 ", "1.608 ", "241 ", "0.318 ", "50.000 "
"2021-05-20 17:00:00", "140", "17", "18.530 ", "0.682 ", "-75", "20.118 ", "0.427 ", "1.056 ", "7.341 ", "0.995 ", "49.850 ", "355 ", "1.421 ", "1.421 ", "1.349 ", "10.783 ", "1.421 ", "213 ", "0.392 ", "50.000 "
"2021-05-20 18:00:00", "140", "18", "17.850 ", "0.415 ", "-90", "20.118 ", "0.221 ", "1.024 ", "15.923 ", "0.984 ", "50.058 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "11.528 ", "0.745 ", "112 ", "0.363 ", "50.000 "
"2021-05-20 19:00:00", "140", "19", "17.160 ", "0", "-105", "20.118 ", "0.014 ", "0.966 ", "24.893 ", "0.966 ", "50.270 ", "-50.270 ", "-0.201 ", "-0.201 ", "0", "11.327 ", "-0.201 ", "-30.162 ", "0.223 ", "50.000 "
"2021-05-20 20:00:00", "140", "20", "16.480 ", "0", "-120", "20.118 ", "-0.178 ", "0.884 ", "33.885 ", "0.939 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "11.125 ", "-0.202 ", "-30.288 ", "0.083 ", "50.000 "
"2021-05-20 21:00:00", "140", "21", "15.870 ", "0", "-135", "20.118 ", "-0.343 ", "0.786 ", "42.440 ", "0.900 ", "50.668 ", "-50.668 ", "-0.203 ", "-0.203 ", "0", "10.922 ", "-0.203 ", "-30.401 ", "0", "28.471 "
"2021-05-20 22:00:00", "140", "22", "15.260 ", "0", "-150", "20.118 ", "-0.470 ", "0.686 ", "49.891 ", "0.849 ", "50.857 ", "-50.857 ", "-0.203 ", "-0.203 ", "0", "10.719 ", "-0.203 ", "-30.514 ", "0", "0"
"2021-05-20 23:00:00", "140", "23", "14.650 ", "0", "-165", "20.118 ", "-0.550 ", "0.607 ", "55.225 ", "0.796 ", "51.047 ", "-51.047 ", "-0.204 ", "-0.204 ", "0", "10.514 ", "-0.204 ", "-30.628 ", "0", "0"
"2021-05-21 00:00:00", "141", "0", "14.360 ", "0", "180", "20.322 ", "-0.574 ", "0.574 ", "57.417 ", "0.769 ", "51.138 ", "-51.138 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.683 ", "0", "0"
"2021-05-21 01:00:00", "141", "1", "14.070 ", "0", "165", "20.322 ", "-0.547 ", "0.605 ", "55.421 ", "0.794 ", "51.229 ", "-51.229 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.737 ", "0", "0"
"2021-05-21 02:00:00", "141", "2", "13.780 ", "0", "150", "20.322 ", "-0.467 ", "0.684 ", "50.071 ", "0.847 ", "51.320 ", "-51.320 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.792 ", "0", "0"
"2021-05-21 03:00:00", "141", "3", "13.710 ", "0", "135", "20.322 ", "-0.341 ", "0.785 ", "42.606 ", "0.899 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-05-21 04:00:00", "141", "4", "13.630 ", "0", "120", "20.322 ", "-0.175 ", "0.884 ", "34.043 ", "0.938 ", "51.367 ", "-51.367 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.820 ", "0", "0"
"2021-05-21 05:00:00", "141", "5", "13.550 ", "0", "105", "20.322 ", "0.017 ", "0.966 ", "25.050 ", "0.966 ", "51.392 ", "-51.392 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.835 ", "0", "0"
"2021-05-21 06:00:00", "141", "6", "14.270 ", "0.430 ", "90", "20.322 ", "0.223 ", "1.025 ", "16.082 ", "0.984 ", "51.166 ", "193 ", "0.774 ", "0.774 ", "0.735 ", "0.449 ", "0.774 ", "116 ", "0", "41.232 "
"2021-05-21 07:00:00", "141", "7", "14.990 ", "0.574 ", "75", "20.322 ", "0.430 ", "1.057 ", "7.506 ", "0.994 ", "50.941 ", "290 ", "1.160 ", "1.160 ", "1.102 ", "1.609 ", "1.160 ", "174 ", "0.034 ", "50.000 "
"2021-05-21 08:00:00", "141", "8", "15.710 ", "0.701 ", "60", "20.322 ", "0.622 ", "1.066 ", "0.331 ", "1.000 ", "50.717 ", "371 ", "1.485 ", "1.485 ", "1.411 ", "3.094 ", "1.485 ", "223 ", "0.117 ", "50.000 "
"2021-05-21 09:00:00", "141", "9", "16.070 ", "0.265 ", "45", "20.322 ", "0.787 ", "1.058 ", "7.061 ", "0.995 ", "50.606 ", "107 ", "0.428 ", "0.428 ", "0.407 ", "3.523 ", "0.428 ", "64.265 ", "0.041 ", "50.000 "
"2021-05-21 10:00:00", "141", "10", "16.440 ", "0.209 ", "30", "20.322 ", "0.914 ", "1.042 ", "12.287 ", "0.989 ", "50.492 ", "70.929 ", "0.284 ", "0.284 ", "0.270 ", "3.806 ", "0.284 ", "42.557 ", "0", "28.602 "
"2021-05-21 11:00:00", "141", "11", "16.800 ", "0.375 ", "15", "20.322 ", "0.994 ", "1.027 ", "15.623 ", "0.984 ", "50.381 ", "163 ", "0.654 ", "0.654 ", "0.621 ", "4.460 ", "0.654 ", "98.072 ", "0", "34.244 "
"2021-05-21 12:00:00", "141", "12", "16.470 ", "0.298 ", "0", "20.322 ", "1.021 ", "1.021 ", "16.773 ", "0.982 ", "50.482 ", "118 ", "0.473 ", "0.473 ", "0.450 ", "4.933 ", "0.473 ", "70.984 ", "0", "23.563 "
"2021-05-21 13:00:00", "141", "13", "16.140 ", "0.004 ", "-15", "20.322 ", "0.994 ", "1.027 ", "15.623 ", "0.984 ", "50.584 ", "-48.123 ", "-0.192 ", "-0.192 ", "0", "4.741 ", "-0.192 ", "-28.874 ", "0", "0"
"2021-05-21 14:00:00", "141", "14", "15.810 ", "0", "-30", "20.322 ", "0.914 ", "1.042 ", "12.287 ", "0.989 ", "50.686 ", "-50.686 ", "-0.203 ", "-0.203 ", "0", "4.538 ", "-0.203 ", "-30.412 ", "0", "0"
"2021-05-21 15:00:00", "141", "15", "14.830 ", "0.025 ", "-45", "20.322 ", "0.787 ", "1.058 ", "7.061 ", "0.995 ", "50.991 ", "-36.290 ", "-0.145 ", "-0.145 ", "0", "4.393 ", "-0.145 ", "-21.774 ", "0", "0"
"2021-05-21 16:00:00", "141", "16", "13.840 ", "0.131 ", "-60", "20.322 ", "0.622 ", "1.066 ", "0.331 ", "1.000 ", "51.301 ", "27.786 ", "0.111 ", "0.111 ", "0.106 ", "4.504 ", "0.111 ", "16.671 ", "0.017 ", "0"
"2021-05-21 17:00:00", "141", "17", "12.860 ", "0.069 ", "-75", "20.322 ", "0.430 ", "1.057 ", "7.506 ", "0.994 ", "51.609 ", "-10.425 ", "-0.042 ", "-0.042 ", "0", "4.462 ", "-0.042 ", "-6.255 ", "0.017 ", "0"
"2021-05-21 18:00:00", "141", "18", "12.530 ", "0.210 ", "-90", "20.322 ", "0.223 ", "1.025 ", "16.082 ", "0.984 ", "51.713 ", "67.890 ", "0.272 ", "0.272 ", "0.258 ", "4.734 ", "0.272 ", "40.734 ", "0", "18.348 "
"2021-05-21 19:00:00", "141", "19", "12.200 ", "0", "-105", "20.322 ", "0.017 ", "0.966 ", "25.050 ", "0.966 ", "51.818 ", "-51.818 ", "-0.207 ", "-0.207 ", "0", "4.527 ", "-0.207 ", "-31.091 ", "0", "0"
"2021-05-21 20:00:00", "141", "20", "11.880 ", "0", "-120", "20.322 ", "-0.175 ", "0.884 ", "34.043 ", "0.938 ", "51.919 ", "-51.919 ", "-0.208 ", "-0.208 ", "0", "4.319 ", "-0.208 ", "-31.151 ", "0", "0"
"2021-05-21 21:00:00", "141", "21", "11.560 ", "0", "-135", "20.322 ", "-0.341 ", "0.785 ", "42.606 ", "0.899 ", "52.021 ", "-52.021 ", "-0.208 ", "-0.208 ", "0", "4.111 ", "-0.208 ", "-31.213 ", "0", "0"
"2021-05-21 22:00:00", "141", "22", "11.250 ", "0", "-150", "20.322 ", "-0.467 ", "0.684 ", "50.071 ", "0.847 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "3.902 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-05-21 23:00:00", "141", "23", "10.940 ", "0", "-165", "20.322 ", "-0.547 ", "0.605 ", "55.421 ", "0.794 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "3.694 ", "-0.209 ", "-31.331 ", "0", "0"
"2021-05-22 00:00:00", "142", "0", "10.870 ", "0", "180", "20.520 ", "-0.572 ", "0.572 ", "57.615 ", "0.766 ", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "0", "0"
"2021-05-22 01:00:00", "142", "1", "10.800 ", "0", "165", "20.520 ", "-0.545 ", "0.603 ", "55.611 ", "0.792 ", "52.263 ", "-52.263 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.358 ", "0", "0"
"2021-05-22 02:00:00", "142", "2", "10.730 ", "0", "150", "20.520 ", "-0.465 ", "0.683 ", "50.245 ", "0.846 ", "52.286 ", "-52.286 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.371 ", "0", "0"
"2021-05-22 03:00:00", "142", "3", "10.840 ", "0", "135", "20.520 ", "-0.338 ", "0.784 ", "42.767 ", "0.898 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "0", "0"
"2021-05-22 04:00:00", "142", "4", "10.950 ", "0", "120", "20.520 ", "-0.173 ", "0.883 ", "34.196 ", "0.938 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.329 ", "0", "0"
"2021-05-22 05:00:00", "142", "5", "11.050 ", "0", "105", "20.520 ", "0.019 ", "0.966 ", "25.201 ", "0.965 ", "52.183 ", "-52.183 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.310 ", "0", "0"
"2021-05-22 06:00:00", "142", "6", "12.450 ", "0.462 ", "90", "20.520 ", "0.226 ", "1.025 ", "16.236 ", "0.983 ", "51.739 ", "211 ", "0.844 ", "0.844 ", "0.802 ", "0.519 ", "0.844 ", "127 ", "0", "45.223 "
"2021-05-22 07:00:00", "142", "7", "13.850 ", "0.640 ", "75", "20.520 ", "0.432 ", "1.058 ", "7.666 ", "0.994 ", "51.298 ", "328 ", "1.313 ", "1.313 ", "1.248 ", "1.832 ", "1.313 ", "197 ", "0.057 ", "50.000 "
"2021-05-22 08:00:00", "142", "8", "15.240 ", "0.740 ", "60", "20.520 ", "0.625 ", "1.068 ", "0.163 ", "1.000 ", "50.863 ", "395 ", "1.578 ", "1.578 ", "1.499 ", "3.411 ", "1.578 ", "237 ", "0.154 ", "50.000 "
"2021-05-22 09:00:00", "142", "9", "16.560 ", "0.809 ", "45", "20.520 ", "0.790 ", "1.060 ", "6.882 ", "0.995 ", "50.455 ", "431 ", "1.724 ", "1.724 ", "1.638 ", "5.135 ", "1.724 ", "259 ", "0.272 ", "50.000 "
"2021-05-22 10:00:00", "142", "10", "17.890 ", "0.853 ", "30", "20.520 ", "0.917 ", "1.044 ", "12.099 ", "0.989 ", "50.046 ", "447 ", "1.788 ", "1.788 ", "1.699 ", "6.923 ", "1.788 ", "268 ", "0.401 ", "50.000 "
"2021-05-22 11:00:00", "142", "11", "19.210 ", "0.892 ", "15", "20.520 ", "0.996 ", "1.029 ", "15.428 ", "0.985 ", "49.644 ", "460 ", "1.840 ", "1.840 ", "1.748 ", "8.763 ", "1.840 ", "276 ", "0.537 ", "50.000 "
"2021-05-22 12:00:00", "142", "12", "19.710 ", "0.930 ", "0", "20.520 ", "1.023 ", "1.023 ", "16.575 ", "0.983 ", "49.492 ", "478 ", "1.913 ", "1.913 ", "1.818 ", "10.676 ", "1.913 ", "287 ", "0.684 ", "50.000 "
"2021-05-22 13:00:00", "142", "13", "20.220 ", "0.905 ", "-15", "20.520 ", "0.996 ", "1.029 ", "15.428 ", "0.985 ", "49.338 ", "468 ", "1.873 ", "1.873 ", "1.779 ", "12.549 ", "1.873 ", "281 ", "0.825 ", "50.000 "
"2021-05-22 14:00:00", "142", "14", "20.730 ", "0.862 ", "-30", "20.520 ", "0.917 ", "1.044 ", "12.099 ", "0.989 ", "49.184 ", "453 ", "1.813 ", "1.813 ", "1.722 ", "14.362 ", "1.813 ", "272 ", "0.957 ", "50.000 "
"2021-05-22 15:00:00", "142", "15", "20.360 ", "0.815 ", "-45", "20.520 ", "0.790 ", "1.060 ", "6.882 ", "0.995 ", "49.296 ", "436 ", "1.744 ", "1.744 ", "1.656 ", "16.106 ", "1.744 ", "262 ", "1.078 ", "50.000 "
"2021-05-22 16:00:00", "142", "16", "19.980 ", "0.726 ", "-60", "20.520 ", "0.625 ", "1.068 ", "0.163 ", "1.000 ", "49.410 ", "388 ", "1.552 ", "1.552 ", "1.474 ", "17.658 ", "1.552 ", "233 ", "1.171 ", "50.000 "
"2021-05-22 17:00:00", "142", "17", "19.610 ", "0.619 ", "-75", "20.520 ", "0.432 ", "1.058 ", "7.666 ", "0.994 ", "49.522 ", "318 ", "1.270 ", "1.270 ", "1.207 ", "18.928 ", "1.270 ", "191 ", "1.222 ", "50.000 "
"2021-05-22 18:00:00", "142", "18", "18.740 ", "0.390 ", "-90", "20.520 ", "0.226 ", "1.025 ", "16.236 ", "0.983 ", "49.787 ", "172 ", "0.688 ", "0.688 ", "0.654 ", "19.616 ", "0.688 ", "103 ", "1.185 ", "50.000 "
"2021-05-22 19:00:00", "142", "19", "17.870 ", "0", "-105", "20.520 ", "0.019 ", "0.966 ", "25.201 ", "0.965 ", "50.052 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "19.416 ", "-0.200 ", "-30.031 ", "1.045 ", "50.000 "
"2021-05-22 20:00:00", "142", "20", "17", "0", "-120", "20.520 ", "-0.173 ", "0.883 ", "34.196 ", "0.938 ", "50.319 ", "-50.319 ", "-0.201 ", "-0.201 ", "0", "19.215 ", "-0.201 ", "-30.191 ", "0.905 ", "50.000 "
"2021-05-22 21:00:00", "142", "21", "16.080 ", "0", "-135", "20.520 ", "-0.338 ", "0.784 ", "42.767 ", "0.898 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "19.013 ", "-0.202 ", "-30.362 ", "0.765 ", "50.000 "
"2021-05-22 22:00:00", "142", "22", "15.160 ", "0", "-150", "20.520 ", "-0.465 ", "0.683 ", "50.245 ", "0.846 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "18.809 ", "-0.204 ", "-30.533 ", "0.625 ", "50.000 "
"2021-05-22 23:00:00", "142", "23", "14.240 ", "0", "-165", "20.520 ", "-0.545 ", "0.603 ", "55.611 ", "0.792 ", "51.175 ", "-51.175 ", "-0.205 ", "-0.205 ", "0", "18.604 ", "-0.205 ", "-30.705 ", "0.485 ", "50.000 "
"2021-05-23 00:00:00", "143", "0", "13.540 ", "0", "180", "20.712 ", "-0.570 ", "0.570 ", "57.807 ", "0.764 ", "51.395 ", "-51.395 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.837 ", "0.345 ", "50.000 "
"2021-05-23 01:00:00", "143", "1", "12.830 ", "0", "165", "20.712 ", "-0.542 ", "0.601 ", "55.795 ", "0.790 ", "51.618 ", "-51.618 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.971 ", "0.205 ", "50.000 "
"2021-05-23 02:00:00", "143", "2", "12.120 ", "0", "150", "20.712 ", "-0.463 ", "0.681 ", "50.414 ", "0.844 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.106 ", "0.066 ", "50.000 "
"2021-05-23 03:00:00", "143", "3", "12.360 ", "0", "135", "20.712 ", "-0.336 ", "0.783 ", "42.923 ", "0.897 ", "51.767 ", "-51.767 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.060 ", "0", "21.448 "
"2021-05-23 04:00:00", "143", "4", "12.600 ", "0", "120", "20.712 ", "-0.171 ", "0.883 ", "34.345 ", "0.937 ", "51.691 ", "-51.691 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.015 ", "0", "0"
"2021-05-23 05:00:00", "143", "5", "12.840 ", "0", "105", "20.712 ", "0.022 ", "0.966 ", "25.348 ", "0.965 ", "51.615 ", "-51.615 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.969 ", "0", "0"
"2021-05-23 06:00:00", "143", "6", "15.510 ", "0.445 ", "90", "20.712 ", "0.228 ", "1.026 ", "16.385 ", "0.983 ", "50.780 ", "202 ", "0.809 ", "0.809 ", "0.769 ", "0.484 ", "0.809 ", "121 ", "0", "43.249 "
"2021-05-23 07:00:00", "143", "7", "18.180 ", "0.652 ", "75", "20.712 ", "0.434 ", "1.059 ", "7.821 ", "0.994 ", "49.957 ", "337 ", "1.347 ", "1.347 ", "1.279 ", "1.831 ", "1.347 ", "202 ", "0.062 ", "50.000 "
"2021-05-23 08:00:00", "143", "8", "20.850 ", "0.701 ", "60", "20.712 ", "0.627 ", "1.069 ", "0.001 ", "1.000 ", "49.148 ", "373 ", "1.493 ", "1.493 ", "1.418 ", "3.323 ", "1.493 ", "224 ", "0.146 ", "50.000 "
"2021-05-23 09:00:00", "143", "9", "21.700 ", "0.824 ", "45", "20.712 ", "0.792 ", "1.062 ", "6.709 ", "0.995 ", "48.894 ", "442 ", "1.767 ", "1.767 ", "1.678 ", "5.090 ", "1.767 ", "265 ", "0.271 ", "50.000 "
"2021-05-23 10:00:00", "143", "10", "22.550 ", "0.853 ", "30", "20.712 ", "0.919 ", "1.046 ", "11.916 ", "0.989 ", "48.640 ", "449 ", "1.796 ", "1.796 ", "1.706 ", "6.886 ", "1.796 ", "269 ", "0.400 ", "50.000 "
"2021-05-23 11:00:00", "143", "11", "23.400 ", "0.862 ", "15", "20.712 ", "0.999 ", "1.032 ", "15.239 ", "0.985 ", "48.388 ", "445 ", "1.779 ", "1.779 ", "1.690 ", "8.665 ", "1.779 ", "267 ", "0.527 ", "50.000 "
"2021-05-23 12:00:00", "143", "12", "23.800 ", "0.899 ", "0", "20.712 ", "1.026 ", "1.026 ", "16.384 ", "0.983 ", "48.270 ", "463 ", "1.850 ", "1.850 ", "1.758 ", "10.516 ", "1.850 ", "278 ", "0.665 ", "50.000 "
"2021-05-23 13:00:00", "143", "13", "24.210 ", "0.859 ", "-15", "20.712 ", "0.999 ", "1.032 ", "15.239 ", "0.985 ", "48.149 ", "444 ", "1.774 ", "1.774 ", "1.686 ", "12.290 ", "1.774 ", "266 ", "0.791 ", "50.000 "
"2021-05-23 14:00:00", "143", "14", "24.620 ", "0.790 ", "-30", "20.712 ", "0.919 ", "1.046 ", "11.916 ", "0.989 ", "48.028 ", "412 ", "1.650 ", "1.650 ", "1.567 ", "13.940 ", "1.650 ", "247 ", "0.899 ", "50.000 "
"2021-05-23 15:00:00", "143", "15", "24.160 ", "0.747 ", "-45", "20.712 ", "0.792 ", "1.062 ", "6.709 ", "0.995 ", "48.164 ", "396 ", "1.586 ", "1.586 ", "1.506 ", "15.525 ", "1.586 ", "238 ", "0.997 ", "50.000 "
"2021-05-23 16:00:00", "143", "16", "23.690 ", "0.677 ", "-60", "20.712 ", "0.627 ", "1.069 ", "0.001 ", "1.000 ", "48.302 ", "360 ", "1.438 ", "1.438 ", "1.366 ", "16.964 ", "1.438 ", "216 ", "1.072 ", "50.000 "
"2021-05-23 17:00:00", "143", "17", "23.230 ", "0.577 ", "-75", "20.712 ", "0.434 ", "1.059 ", "7.821 ", "0.994 ", "48.438 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "18.140 ", "1.176 ", "176 ", "1.109 ", "50.000 "
"2021-05-23 18:00:00", "143", "18", "22.270 ", "0.386 ", "-90", "20.712 ", "0.228 ", "1.026 ", "16.385 ", "0.983 ", "48.723 ", "171 ", "0.682 ", "0.682 ", "0.648 ", "18.822 ", "0.682 ", "102 ", "1.071 ", "50.000 "
"2021-05-23 19:00:00", "143", "19", "21.300 ", "0", "-105", "20.712 ", "0.022 ", "0.966 ", "25.348 ", "0.965 ", "49.013 ", "-49.013 ", "-0.196 ", "-0.196 ", "0", "18.626 ", "-0.196 ", "-29.408 ", "0.931 ", "50.000 "
"2021-05-23 20:00:00", "143", "20", "20.340 ", "0", "-120", "20.712 ", "-0.171 ", "0.883 ", "34.345 ", "0.937 ", "49.302 ", "-49.302 ", "-0.197 ", "-0.197 ", "0", "18.429 ", "-0.197 ", "-29.581 ", "0.791 ", "50.000 "
"2021-05-23 21:00:00", "143", "21", "19.620 ", "0", "-135", "20.712 ", "-0.336 ", "0.783 ", "42.923 ", "0.897 ", "49.519 ", "-49.519 ", "-0.198 ", "-0.198 ", "0", "18.231 ", "-0.198 ", "-29.712 ", "0.651 ", "50.000 "
"2021-05-23 22:00:00", "143", "22", "18.900 ", "0", "-150", "20.712 ", "-0.463 ", "0.681 ", "50.414 ", "0.844 ", "49.738 ", "-49.738 ", "-0.199 ", "-0.199 ", "0", "18.032 ", "-0.199 ", "-29.843 ", "0.511 ", "50.000 "
"2021-05-23 23:00:00", "143", "23", "18.180 ", "0", "-165", "20.712 ", "-0.542 ", "0.601 ", "55.795 ", "0.790 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "17.832 ", "-0.200 ", "-29.974 ", "0.372 ", "50.000 "
"2021-05-24 00:00:00", "144", "0", "17.090 ", "0", "180", "20.897 ", "-0.567 ", "0.567 ", "57.992 ", "0.761 ", "50.291 ", "-50.291 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.175 ", "0.232 ", "50.000 "
"2021-05-24 01:00:00", "144", "1", "15.990 ", "0", "165", "20.897 ", "-0.540 ", "0.599 ", "55.973 ", "0.787 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.378 ", "0.092 ", "50.000 "
"2021-05-24 02:00:00", "144", "2", "14.890 ", "0", "150", "20.897 ", "-0.460 ", "0.680 ", "50.578 ", "0.843 ", "50.972 ", "-50.972 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.583 ", "0", "31.690 "
"2021-05-24 03:00:00", "144", "3", "14.810 ", "0", "135", "20.897 ", "-0.334 ", "0.782 ", "43.074 ", "0.896 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-05-24 04:00:00", "144", "4", "14.720 ", "0", "120", "20.897 ", "-0.169 ", "0.882 ", "34.489 ", "0.937 ", "51.025 ", "-51.025 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.615 ", "0", "0"
"2021-05-24 05:00:00", "144", "5", "14.630 ", "0", "105", "20.897 ", "0.024 ", "0.966 ", "25.490 ", "0.965 ", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-05-24 06:00:00", "144", "6", "17.700 ", "0.442 ", "90", "20.897 ", "0.230 ", "1.026 ", "16.530 ", "0.983 ", "50.104 ", "201 ", "0.804 ", "0.804 ", "0.764 ", "0.479 ", "0.804 ", "121 ", "0", "42.951 "
"2021-05-24 07:00:00", "144", "7", "20.760 ", "0.619 ", "75", "20.897 ", "0.437 ", "1.060 ", "7.971 ", "0.994 ", "49.175 ", "318 ", "1.270 ", "1.270 ", "1.207 ", "1.749 ", "1.270 ", "191 ", "0.051 ", "50.000 "
"2021-05-24 08:00:00", "144", "8", "23.820 ", "0.715 ", "60", "20.897 ", "0.629 ", "1.070 ", "0.159 ", "1.000 ", "48.264 ", "382 ", "1.529 ", "1.529 ", "1.453 ", "3.278 ", "1.529 ", "229 ", "0.140 ", "50.000 "
"2021-05-24 09:00:00", "144", "9", "24.600 ", "0.795 ", "45", "20.897 ", "0.794 ", "1.063 ", "6.541 ", "0.995 ", "48.034 ", "425 ", "1.702 ", "1.702 ", "1.617 ", "4.980 ", "1.702 ", "255 ", "0.255 ", "50.000 "
"2021-05-24 10:00:00", "144", "10", "25.370 ", "0.839 ", "30", "20.897 ", "0.921 ", "1.048 ", "11.740 ", "0.990 ", "47.809 ", "442 ", "1.767 ", "1.767 ", "1.678 ", "6.747 ", "1.767 ", "265 ", "0.380 ", "50.000 "
"2021-05-24 11:00:00", "144", "11", "26.150 ", "0.877 ", "15", "20.897 ", "1.001 ", "1.034 ", "15.056 ", "0.985 ", "47.581 ", "455 ", "1.820 ", "1.820 ", "1.729 ", "8.566 ", "1.820 ", "273 ", "0.513 ", "50.000 "
"2021-05-24 12:00:00", "144", "12", "26.160 ", "0.914 ", "0", "20.897 ", "1.028 ", "1.028 ", "16.198 ", "0.983 ", "47.578 ", "472 ", "1.889 ", "1.889 ", "1.795 ", "10.456 ", "1.889 ", "283 ", "0.657 ", "50.000 "
"2021-05-24 13:00:00", "144", "13", "26.170 ", "0.905 ", "-15", "20.897 ", "1.001 ", "1.034 ", "15.056 ", "0.985 ", "47.575 ", "471 ", "1.885 ", "1.885 ", "1.791 ", "12.341 ", "1.885 ", "283 ", "0.800 ", "50.000 "
"2021-05-24 14:00:00", "144", "14", "26.190 ", "0.893 ", "-30", "20.897 ", "0.921 ", "1.048 ", "11.740 ", "0.990 ", "47.570 ", "473 ", "1.894 ", "1.894 ", "1.799 ", "14.235 ", "1.894 ", "284 ", "0.944 ", "50.000 "
"2021-05-24 15:00:00", "144", "15", "25.460 ", "0.830 ", "-45", "20.897 ", "0.794 ", "1.063 ", "6.541 ", "0.995 ", "47.782 ", "447 ", "1.786 ", "1.786 ", "1.697 ", "16.021 ", "1.786 ", "268 ", "1.072 ", "50.000 "
"2021-05-24 16:00:00", "144", "16", "24.730 ", "0.765 ", "-60", "20.897 ", "0.629 ", "1.070 ", "0.159 ", "1.000 ", "47.996 ", "413 ", "1.652 ", "1.652 ", "1.569 ", "17.673 ", "1.652 ", "248 ", "1.180 ", "50.000 "
"2021-05-24 17:00:00", "144", "17", "24", "0.656 ", "-75", "20.897 ", "0.437 ", "1.060 ", "7.971 ", "0.994 ", "48.211 ", "340 ", "1.362 ", "1.362 ", "1.294 ", "19.035 ", "1.362 ", "204 ", "1.244 ", "50.000 "
"2021-05-24 18:00:00", "144", "18", "22.450 ", "0.446 ", "-90", "20.897 ", "0.230 ", "1.026 ", "16.530 ", "0.983 ", "48.670 ", "205 ", "0.818 ", "0.818 ", "0.778 ", "19.854 ", "0.818 ", "123 ", "1.227 ", "50.000 "
"2021-05-24 19:00:00", "144", "19", "20.900 ", "0", "-105", "20.897 ", "0.024 ", "0.966 ", "25.490 ", "0.965 ", "49.133 ", "-49.133 ", "-0.197 ", "-0.197 ", "0", "19.657 ", "-0.197 ", "-29.480 ", "1.087 ", "50.000 "
"2021-05-24 20:00:00", "144", "20", "19.360 ", "0", "-120", "20.897 ", "-0.169 ", "0.882 ", "34.489 ", "0.937 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "19.459 ", "-0.198 ", "-29.759 ", "0.947 ", "50.000 "
"2021-05-24 21:00:00", "144", "21", "18.540 ", "0", "-135", "20.897 ", "-0.334 ", "0.782 ", "43.074 ", "0.896 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "19.259 ", "-0.199 ", "-29.908 ", "0.807 ", "50.000 "
"2021-05-24 22:00:00", "144", "22", "17.720 ", "0", "-150", "20.897 ", "-0.460 ", "0.680 ", "50.578 ", "0.843 ", "50.098 ", "-50.098 ", "-0.200 ", "-0.200 ", "0", "19.059 ", "-0.200 ", "-30.059 ", "0.667 ", "50.000 "
"2021-05-24 23:00:00", "144", "23", "16.900 ", "0", "-165", "20.897 ", "-0.540 ", "0.599 ", "55.973 ", "0.787 ", "50.350 ", "-50.350 ", "-0.201 ", "-0.201 ", "0", "18.857 ", "-0.201 ", "-30.210 ", "0.527 ", "50.000 "
"2021-05-25 00:00:00", "145", "0", "16.490 ", "0", "180", "21.077 ", "-0.565 ", "0.565 ", "58.172 ", "0.759 ", "50.476 ", "-50.476 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.286 ", "0.387 ", "50.000 "
"2021-05-25 01:00:00", "145", "1", "16.070 ", "0", "165", "21.077 ", "-0.538 ", "0.597 ", "56.146 ", "0.785 ", "50.606 ", "-50.606 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.364 ", "0.247 ", "50.000 "
"2021-05-25 02:00:00", "145", "2", "15.650 ", "0", "150", "21.077 ", "-0.458 ", "0.678 ", "50.736 ", "0.842 ", "50.736 ", "-50.736 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.442 ", "0.107 ", "50.000 "
"2021-05-25 03:00:00", "145", "3", "16.020 ", "0", "135", "21.077 ", "-0.332 ", "0.781 ", "43.220 ", "0.896 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0", "37.811 "
