"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-05-25 04:00:00", "145", "4", "16.390 ", "0", "120", "21.077 ", "-0.166 ", "0.882 ", "34.627 ", "0.936 ", "50.507 ", "-50.507 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.304 ", "0", "0"
"2021-05-25 05:00:00", "145", "5", "16.750 ", "0", "105", "21.077 ", "0.026 ", "0.966 ", "25.627 ", "0.964 ", "50.396 ", "-50.396 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.238 ", "0", "0"
"2021-05-25 06:00:00", "145", "6", "19.390 ", "0.457 ", "90", "21.077 ", "0.232 ", "1.027 ", "16.669 ", "0.983 ", "49.589 ", "210 ", "0.838 ", "0.838 ", "0.796 ", "0.513 ", "0.838 ", "126 ", "0", "44.885 "
"2021-05-25 07:00:00", "145", "7", "22.020 ", "0.631 ", "75", "21.077 ", "0.439 ", "1.061 ", "8.116 ", "0.994 ", "48.798 ", "325 ", "1.301 ", "1.301 ", "1.236 ", "1.814 ", "1.301 ", "195 ", "0.055 ", "50.000 "
"2021-05-25 08:00:00", "145", "8", "24.650 ", "0.740 ", "60", "21.077 ", "0.631 ", "1.072 ", "0.312 ", "1.000 ", "48.020 ", "398 ", "1.591 ", "1.591 ", "1.512 ", "3.405 ", "1.591 ", "239 ", "0.154 ", "50.000 "
"2021-05-25 09:00:00", "145", "9", "25.630 ", "0.823 ", "45", "21.077 ", "0.796 ", "1.065 ", "6.379 ", "0.995 ", "47.733 ", "443 ", "1.771 ", "1.771 ", "1.683 ", "5.177 ", "1.771 ", "266 ", "0.280 ", "50.000 "
"2021-05-25 10:00:00", "145", "10", "26.600 ", "0.868 ", "30", "21.077 ", "0.923 ", "1.050 ", "11.569 ", "0.990 ", "47.450 ", "459 ", "1.838 ", "1.838 ", "1.746 ", "7.014 ", "1.838 ", "276 ", "0.415 ", "50.000 "
"2021-05-25 11:00:00", "145", "11", "27.580 ", "0.876 ", "15", "21.077 ", "1.003 ", "1.036 ", "14.879 ", "0.985 ", "47.167 ", "455 ", "1.822 ", "1.822 ", "1.731 ", "8.836 ", "1.822 ", "273 ", "0.549 ", "50.000 "
"2021-05-25 12:00:00", "145", "12", "27.540 ", "0.899 ", "0", "21.077 ", "1.030 ", "1.030 ", "16.019 ", "0.984 ", "47.179 ", "465 ", "1.858 ", "1.858 ", "1.765 ", "10.694 ", "1.858 ", "279 ", "0.687 ", "50.000 "
"2021-05-25 13:00:00", "145", "13", "27.500 ", "0.921 ", "-15", "21.077 ", "1.003 ", "1.036 ", "14.879 ", "0.985 ", "47.190 ", "481 ", "1.924 ", "1.924 ", "1.827 ", "12.618 ", "1.924 ", "289 ", "0.836 ", "50.000 "
"2021-05-25 14:00:00", "145", "14", "27.470 ", "0.877 ", "-30", "21.077 ", "0.923 ", "1.050 ", "11.569 ", "0.990 ", "47.199 ", "465 ", "1.862 ", "1.862 ", "1.768 ", "14.479 ", "1.862 ", "279 ", "0.975 ", "50.000 "
"2021-05-25 15:00:00", "145", "15", "26.700 ", "0.816 ", "-45", "21.077 ", "0.796 ", "1.065 ", "6.379 ", "0.995 ", "47.421 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "16.235 ", "1.756 ", "263 ", "1.099 ", "50.000 "
"2021-05-25 16:00:00", "145", "16", "25.930 ", "0.703 ", "-60", "21.077 ", "0.631 ", "1.072 ", "0.312 ", "1.000 ", "47.645 ", "376 ", "1.502 ", "1.502 ", "1.427 ", "17.737 ", "1.502 ", "225 ", "1.184 ", "50.000 "
"2021-05-25 17:00:00", "145", "17", "25.160 ", "0.602 ", "-75", "21.077 ", "0.439 ", "1.061 ", "8.116 ", "0.994 ", "47.870 ", "309 ", "1.236 ", "1.236 ", "1.174 ", "18.973 ", "1.236 ", "185 ", "1.230 ", "50.000 "
"2021-05-25 18:00:00", "145", "18", "23.550 ", "0.412 ", "-90", "21.077 ", "0.232 ", "1.027 ", "16.669 ", "0.983 ", "48.344 ", "185 ", "0.742 ", "0.742 ", "0.705 ", "19.715 ", "0.742 ", "111 ", "1.201 ", "50.000 "
"2021-05-25 19:00:00", "145", "19", "21.940 ", "0", "-105", "21.077 ", "0.026 ", "0.966 ", "25.627 ", "0.964 ", "48.822 ", "-48.822 ", "-0.195 ", "-0.195 ", "0", "19.520 ", "-0.195 ", "-29.293 ", "1.061 ", "50.000 "
"2021-05-25 20:00:00", "145", "20", "20.330 ", "0", "-120", "21.077 ", "-0.166 ", "0.882 ", "34.627 ", "0.936 ", "49.305 ", "-49.305 ", "-0.197 ", "-0.197 ", "0", "19.322 ", "-0.197 ", "-29.583 ", "0.921 ", "50.000 "
"2021-05-25 21:00:00", "145", "21", "19.610 ", "0", "-135", "21.077 ", "-0.332 ", "0.781 ", "43.220 ", "0.896 ", "49.522 ", "-49.522 ", "-0.198 ", "-0.198 ", "0", "19.124 ", "-0.198 ", "-29.713 ", "0.781 ", "50.000 "
"2021-05-25 22:00:00", "145", "22", "18.900 ", "0", "-150", "21.077 ", "-0.458 ", "0.678 ", "50.736 ", "0.842 ", "49.738 ", "-49.738 ", "-0.199 ", "-0.199 ", "0", "18.925 ", "-0.199 ", "-29.843 ", "0.641 ", "50.000 "
"2021-05-25 23:00:00", "145", "23", "18.180 ", "0", "-165", "21.077 ", "-0.538 ", "0.597 ", "56.146 ", "0.785 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "18.725 ", "-0.200 ", "-29.974 ", "0.501 ", "50.000 "
"2021-05-26 00:00:00", "146", "0", "17.720 ", "0", "180", "21.250 ", "-0.563 ", "0.563 ", "58.345 ", "0.756 ", "50.098 ", "-50.098 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.059 ", "0.361 ", "50.000 "
"2021-05-26 01:00:00", "146", "1", "17.250 ", "0", "165", "21.250 ", "-0.536 ", "0.595 ", "56.312 ", "0.783 ", "50.242 ", "-50.242 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.145 ", "0.221 ", "50.000 "
"2021-05-26 02:00:00", "146", "2", "16.780 ", "0", "150", "21.250 ", "-0.456 ", "0.677 ", "50.888 ", "0.840 ", "50.387 ", "-50.387 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.232 ", "0.081 ", "50.000 "
"2021-05-26 03:00:00", "146", "3", "17.190 ", "0", "135", "21.250 ", "-0.329 ", "0.780 ", "43.360 ", "0.895 ", "50.261 ", "-50.261 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.156 ", "0", "27.570 "
"2021-05-26 04:00:00", "146", "4", "17.590 ", "0", "120", "21.250 ", "-0.164 ", "0.881 ", "34.761 ", "0.936 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-05-26 05:00:00", "146", "5", "17.990 ", "0", "105", "21.250 ", "0.028 ", "0.966 ", "25.759 ", "0.964 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-05-26 06:00:00", "146", "6", "20.370 ", "0.454 ", "90", "21.250 ", "0.235 ", "1.027 ", "16.804 ", "0.982 ", "49.293 ", "208 ", "0.832 ", "0.832 ", "0.791 ", "0.507 ", "0.832 ", "125 ", "0", "44.547 "
"2021-05-26 07:00:00", "146", "7", "22.750 ", "0.622 ", "75", "21.250 ", "0.441 ", "1.062 ", "8.256 ", "0.994 ", "48.581 ", "320 ", "1.280 ", "1.280 ", "1.216 ", "1.787 ", "1.280 ", "192 ", "0.052 ", "50.000 "
"2021-05-26 08:00:00", "146", "8", "25.120 ", "0.727 ", "60", "21.250 ", "0.633 ", "1.073 ", "0.460 ", "1.000 ", "47.882 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "3.348 ", "1.561 ", "234 ", "0.146 ", "50.000 "
"2021-05-26 09:00:00", "146", "9", "26.040 ", "0.796 ", "45", "21.250 ", "0.799 ", "1.067 ", "6.223 ", "0.996 ", "47.613 ", "427 ", "1.707 ", "1.707 ", "1.622 ", "5.055 ", "1.707 ", "256 ", "0.262 ", "50.000 "
"2021-05-26 10:00:00", "146", "10", "26.960 ", "0.823 ", "30", "21.250 ", "0.925 ", "1.052 ", "11.404 ", "0.990 ", "47.346 ", "434 ", "1.735 ", "1.735 ", "1.649 ", "6.790 ", "1.735 ", "260 ", "0.383 ", "50.000 "
"2021-05-26 11:00:00", "146", "11", "27.880 ", "0.759 ", "15", "21.250 ", "1.005 ", "1.038 ", "14.708 ", "0.986 ", "47.081 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "8.346 ", "1.556 ", "233 ", "0.476 ", "50.000 "
"2021-05-26 12:00:00", "146", "12", "27.670 ", "0.883 ", "0", "21.250 ", "1.032 ", "1.032 ", "15.845 ", "0.984 ", "47.141 ", "456 ", "1.826 ", "1.826 ", "1.734 ", "10.171 ", "1.826 ", "274 ", "0.610 ", "50.000 "
"2021-05-26 13:00:00", "146", "13", "27.470 ", "0.484 ", "-15", "21.250 ", "1.005 ", "1.038 ", "14.708 ", "0.986 ", "47.199 ", "231 ", "0.924 ", "0.924 ", "0.878 ", "11.095 ", "0.924 ", "139 ", "0.609 ", "50.000 "
"2021-05-26 14:00:00", "146", "14", "27.270 ", "0.833 ", "-30", "21.250 ", "0.925 ", "1.052 ", "11.404 ", "0.990 ", "47.256 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "12.854 ", "1.759 ", "264 ", "0.732 ", "50.000 "
"2021-05-26 15:00:00", "146", "15", "26.570 ", "0.645 ", "-45", "21.250 ", "0.799 ", "1.067 ", "6.223 ", "0.996 ", "47.459 ", "337 ", "1.348 ", "1.348 ", "1.280 ", "14.202 ", "1.348 ", "202 ", "0.795 ", "50.000 "
"2021-05-26 16:00:00", "146", "16", "25.860 ", "0.022 ", "-60", "21.250 ", "0.633 ", "1.073 ", "0.460 ", "1.000 ", "47.666 ", "-34.153 ", "-0.137 ", "-0.137 ", "0", "14.065 ", "-0.137 ", "-20.492 ", "0.655 ", "50.000 "
"2021-05-26 17:00:00", "146", "17", "25.160 ", "0.005 ", "-75", "21.250 ", "0.441 ", "1.062 ", "8.256 ", "0.994 ", "47.870 ", "-44.897 ", "-0.180 ", "-0.180 ", "0", "13.886 ", "-0.180 ", "-26.938 ", "0.515 ", "50.000 "
"2021-05-26 18:00:00", "146", "18", "23.800 ", "0", "-90", "21.250 ", "0.235 ", "1.027 ", "16.804 ", "0.982 ", "48.270 ", "-48.270 ", "-0.193 ", "-0.193 ", "0", "13.693 ", "-0.193 ", "-28.962 ", "0.375 ", "50.000 "
"2021-05-26 19:00:00", "146", "19", "22.440 ", "0", "-105", "21.250 ", "0.028 ", "0.966 ", "25.759 ", "0.964 ", "48.673 ", "-48.673 ", "-0.195 ", "-0.195 ", "0", "13.498 ", "-0.195 ", "-29.204 ", "0.235 ", "50.000 "
"2021-05-26 20:00:00", "146", "20", "21.080 ", "0", "-120", "21.250 ", "-0.164 ", "0.881 ", "34.761 ", "0.936 ", "49.079 ", "-49.079 ", "-0.196 ", "-0.196 ", "0", "13.302 ", "-0.196 ", "-29.448 ", "0.095 ", "50.000 "
"2021-05-26 21:00:00", "146", "21", "20.330 ", "0", "-135", "21.250 ", "-0.329 ", "0.780 ", "43.360 ", "0.895 ", "49.305 ", "-49.305 ", "-0.197 ", "-0.197 ", "0", "13.104 ", "-0.197 ", "-29.583 ", "0", "32.989 "
"2021-05-26 22:00:00", "146", "22", "19.590 ", "0", "-150", "21.250 ", "-0.456 ", "0.677 ", "50.888 ", "0.840 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "12.906 ", "-0.198 ", "-29.717 ", "0", "0"
"2021-05-26 23:00:00", "146", "23", "18.850 ", "0", "-165", "21.250 ", "-0.536 ", "0.595 ", "56.312 ", "0.783 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "12.707 ", "-0.199 ", "-29.852 ", "0", "0"
"2021-05-27 00:00:00", "147", "0", "18.470 ", "0", "180", "21.417 ", "-0.561 ", "0.561 ", "58.512 ", "0.754 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-05-27 01:00:00", "147", "1", "18.090 ", "0", "165", "21.417 ", "-0.534 ", "0.593 ", "56.472 ", "0.781 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.991 ", "0", "0"
"2021-05-27 02:00:00", "147", "2", "17.700 ", "0", "150", "21.417 ", "-0.454 ", "0.675 ", "51.034 ", "0.839 ", "50.104 ", "-50.104 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.062 ", "0", "0"
"2021-05-27 03:00:00", "147", "3", "17.950 ", "0", "135", "21.417 ", "-0.327 ", "0.779 ", "43.495 ", "0.894 ", "50.028 ", "-50.028 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.017 ", "0", "0"
"2021-05-27 04:00:00", "147", "4", "18.200 ", "0", "120", "21.417 ", "-0.162 ", "0.881 ", "34.890 ", "0.935 ", "49.951 ", "-49.951 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.971 ", "0", "0"
"2021-05-27 05:00:00", "147", "5", "18.440 ", "0", "105", "21.417 ", "0.030 ", "0.966 ", "25.886 ", "0.964 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-05-27 06:00:00", "147", "6", "20.690 ", "0.417 ", "90", "21.417 ", "0.237 ", "1.028 ", "16.933 ", "0.982 ", "49.196 ", "187 ", "0.747 ", "0.747 ", "0.710 ", "0.422 ", "0.747 ", "112 ", "0", "39.709 "
"2021-05-27 07:00:00", "147", "7", "22.940 ", "0.623 ", "75", "21.417 ", "0.443 ", "1.063 ", "8.391 ", "0.994 ", "48.524 ", "320 ", "1.281 ", "1.281 ", "1.217 ", "1.703 ", "1.281 ", "192 ", "0.052 ", "50.000 "
"2021-05-27 08:00:00", "147", "8", "25.190 ", "0.703 ", "60", "21.417 ", "0.635 ", "1.074 ", "0.602 ", "1.000 ", "47.861 ", "375 ", "1.502 ", "1.502 ", "1.427 ", "3.205 ", "1.502 ", "225 ", "0.138 ", "50.000 "
"2021-05-27 09:00:00", "147", "9", "26.250 ", "0.781 ", "45", "21.417 ", "0.801 ", "1.068 ", "6.072 ", "0.996 ", "47.552 ", "419 ", "1.674 ", "1.674 ", "1.590 ", "4.879 ", "1.674 ", "251 ", "0.249 ", "50.000 "
"2021-05-27 10:00:00", "147", "10", "27.310 ", "0.852 ", "30", "21.417 ", "0.927 ", "1.054 ", "11.245 ", "0.990 ", "47.245 ", "451 ", "1.806 ", "1.806 ", "1.715 ", "6.685 ", "1.806 ", "271 ", "0.380 ", "50.000 "
"2021-05-27 11:00:00", "147", "11", "28.370 ", "0.877 ", "15", "21.417 ", "1.007 ", "1.040 ", "14.543 ", "0.986 ", "46.940 ", "457 ", "1.828 ", "1.828 ", "1.737 ", "8.513 ", "1.828 ", "274 ", "0.514 ", "50.000 "
"2021-05-27 12:00:00", "147", "12", "28.620 ", "0.591 ", "0", "21.417 ", "1.034 ", "1.034 ", "15.678 ", "0.984 ", "46.868 ", "290 ", "1.161 ", "1.161 ", "1.103 ", "9.674 ", "1.161 ", "174 ", "0.548 ", "50.000 "
"2021-05-27 13:00:00", "147", "13", "28.870 ", "0.875 ", "-15", "21.417 ", "1.007 ", "1.040 ", "14.543 ", "0.986 ", "46.796 ", "456 ", "1.824 ", "1.824 ", "1.733 ", "11.499 ", "1.824 ", "274 ", "0.682 ", "50.000 "
"2021-05-27 14:00:00", "147", "14", "29.130 ", "0.848 ", "-30", "21.417 ", "0.927 ", "1.054 ", "11.245 ", "0.990 ", "46.722 ", "450 ", "1.798 ", "1.798 ", "1.708 ", "13.297 ", "1.798 ", "270 ", "0.812 ", "50.000 "
"2021-05-27 15:00:00", "147", "15", "28.530 ", "0.789 ", "-45", "21.417 ", "0.801 ", "1.068 ", "6.072 ", "0.996 ", "46.894 ", "424 ", "1.694 ", "1.694 ", "1.609 ", "14.991 ", "1.694 ", "254 ", "0.926 ", "50.000 "
"2021-05-27 16:00:00", "147", "16", "27.920 ", "0.405 ", "-60", "21.417 ", "0.635 ", "1.074 ", "0.602 ", "1.000 ", "47.069 ", "197 ", "0.786 ", "0.786 ", "0.747 ", "15.777 ", "0.786 ", "118 ", "0.904 ", "50.000 "
"2021-05-27 17:00:00", "147", "17", "27.320 ", "0.467 ", "-75", "21.417 ", "0.443 ", "1.063 ", "8.391 ", "0.994 ", "47.242 ", "229 ", "0.917 ", "0.917 ", "0.871 ", "16.694 ", "0.917 ", "137 ", "0.901 ", "50.000 "
"2021-05-27 18:00:00", "147", "18", "25.950 ", "0.375 ", "-90", "21.417 ", "0.237 ", "1.028 ", "16.933 ", "0.982 ", "47.639 ", "165 ", "0.659 ", "0.659 ", "0.626 ", "17.353 ", "0.659 ", "98.840 ", "0.860 ", "50.000 "
"2021-05-27 19:00:00", "147", "19", "24.570 ", "0", "-105", "21.417 ", "0.030 ", "0.966 ", "25.886 ", "0.964 ", "48.043 ", "-48.043 ", "-0.192 ", "-0.192 ", "0", "17.161 ", "-0.192 ", "-28.826 ", "0.720 ", "50.000 "
"2021-05-27 20:00:00", "147", "20", "23.200 ", "0", "-120", "21.417 ", "-0.162 ", "0.881 ", "34.890 ", "0.935 ", "48.447 ", "-48.447 ", "-0.194 ", "-0.194 ", "0", "16.967 ", "-0.194 ", "-29.068 ", "0.580 ", "50.000 "
"2021-05-27 21:00:00", "147", "21", "22.240 ", "0", "-135", "21.417 ", "-0.327 ", "0.779 ", "43.495 ", "0.894 ", "48.732 ", "-48.732 ", "-0.195 ", "-0.195 ", "0", "16.772 ", "-0.195 ", "-29.239 ", "0.440 ", "50.000 "
"2021-05-27 22:00:00", "147", "22", "21.280 ", "0", "-150", "21.417 ", "-0.454 ", "0.675 ", "51.034 ", "0.839 ", "49.019 ", "-49.019 ", "-0.196 ", "-0.196 ", "0", "16.576 ", "-0.196 ", "-29.412 ", "0.300 ", "50.000 "
"2021-05-27 23:00:00", "147", "23", "20.320 ", "0", "-165", "21.417 ", "-0.534 ", "0.593 ", "56.472 ", "0.781 ", "49.308 ", "-49.308 ", "-0.197 ", "-0.197 ", "0", "16.379 ", "-0.197 ", "-29.585 ", "0.160 ", "50.000 "
"2021-05-28 00:00:00", "148", "0", "19.420 ", "0", "180", "21.577 ", "-0.559 ", "0.559 ", "58.672 ", "0.751 ", "49.580 ", "-49.580 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.748 ", "0.020 ", "50.000 "
"2021-05-28 01:00:00", "148", "1", "18.520 ", "0", "165", "21.577 ", "-0.532 ", "0.592 ", "56.626 ", "0.779 ", "49.854 ", "-49.854 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.912 ", "0", "5.527 "
"2021-05-28 02:00:00", "148", "2", "17.620 ", "0", "150", "21.577 ", "-0.452 ", "0.674 ", "51.175 ", "0.838 ", "50.129 ", "-50.129 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.077 ", "0", "0"
"2021-05-28 03:00:00", "148", "3", "17.840 ", "0", "135", "21.577 ", "-0.325 ", "0.778 ", "43.625 ", "0.893 ", "50.061 ", "-50.061 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.037 ", "0", "0"
"2021-05-28 04:00:00", "148", "4", "18.060 ", "0", "120", "21.577 ", "-0.160 ", "0.881 ", "35.014 ", "0.935 ", "49.994 ", "-49.994 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.996 ", "0", "0"
"2021-05-28 05:00:00", "148", "5", "18.270 ", "0", "105", "21.577 ", "0.032 ", "0.966 ", "26.008 ", "0.963 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-05-28 06:00:00", "148", "6", "20.890 ", "0.471 ", "90", "21.577 ", "0.239 ", "1.028 ", "17.058 ", "0.982 ", "49.136 ", "217 ", "0.869 ", "0.869 ", "0.825 ", "0.544 ", "0.869 ", "130 ", "0", "46.560 "
"2021-05-28 07:00:00", "148", "7", "23.510 ", "0.569 ", "75", "21.577 ", "0.445 ", "1.063 ", "8.521 ", "0.993 ", "48.355 ", "289 ", "1.155 ", "1.155 ", "1.097 ", "1.698 ", "1.155 ", "173 ", "0.033 ", "50.000 "
"2021-05-28 08:00:00", "148", "8", "26.120 ", "0.704 ", "60", "21.577 ", "0.637 ", "1.075 ", "0.739 ", "1.000 ", "47.590 ", "376 ", "1.504 ", "1.504 ", "1.429 ", "3.202 ", "1.504 ", "226 ", "0.119 ", "50.000 "
"2021-05-28 09:00:00", "148", "9", "26.950 ", "0.782 ", "45", "21.577 ", "0.803 ", "1.070 ", "5.927 ", "0.996 ", "47.349 ", "419 ", "1.677 ", "1.677 ", "1.593 ", "4.879 ", "1.677 ", "252 ", "0.231 ", "50.000 "
"2021-05-28 10:00:00", "148", "10", "27.770 ", "0.823 ", "30", "21.577 ", "0.929 ", "1.055 ", "11.093 ", "0.990 ", "47.112 ", "435 ", "1.739 ", "1.739 ", "1.652 ", "6.618 ", "1.739 ", "261 ", "0.351 ", "50.000 "
"2021-05-28 11:00:00", "148", "11", "28.600 ", "0.861 ", "15", "21.577 ", "1.009 ", "1.042 ", "14.385 ", "0.986 ", "46.874 ", "449 ", "1.795 ", "1.795 ", "1.705 ", "8.413 ", "1.795 ", "269 ", "0.481 ", "50.000 "
"2021-05-28 12:00:00", "148", "12", "28.380 ", "0.618 ", "0", "21.577 ", "1.036 ", "1.036 ", "15.518 ", "0.984 ", "46.937 ", "306 ", "1.224 ", "1.224 ", "1.163 ", "9.637 ", "1.224 ", "184 ", "0.524 ", "50.000 "
"2021-05-28 13:00:00", "148", "13", "28.160 ", "0.716 ", "-15", "21.577 ", "1.009 ", "1.042 ", "14.385 ", "0.986 ", "47.000 ", "365 ", "1.459 ", "1.459 ", "1.386 ", "11.096 ", "1.459 ", "219 ", "0.603 ", "50.000 "
"2021-05-28 14:00:00", "148", "14", "27.950 ", "0.805 ", "-30", "21.577 ", "0.929 ", "1.055 ", "11.093 ", "0.990 ", "47.060 ", "424 ", "1.698 ", "1.698 ", "1.613 ", "12.794 ", "1.698 ", "255 ", "0.718 ", "50.000 "
"2021-05-28 15:00:00", "148", "15", "27.050 ", "0.407 ", "-45", "21.577 ", "0.803 ", "1.070 ", "5.927 ", "0.996 ", "47.320 ", "195 ", "0.781 ", "0.781 ", "0.742 ", "13.575 ", "0.781 ", "117 ", "0.695 ", "50.000 "
"2021-05-28 16:00:00", "148", "16", "26.150 ", "0.718 ", "-60", "21.577 ", "0.637 ", "1.075 ", "0.739 ", "1.000 ", "47.581 ", "385 ", "1.538 ", "1.538 ", "1.461 ", "15.113 ", "1.538 ", "231 ", "0.786 ", "50.000 "
"2021-05-28 17:00:00", "148", "17", "25.250 ", "0.616 ", "-75", "21.577 ", "0.445 ", "1.063 ", "8.521 ", "0.993 ", "47.844 ", "317 ", "1.268 ", "1.268 ", "1.204 ", "16.381 ", "1.268 ", "190 ", "0.836 ", "50.000 "
"2021-05-28 18:00:00", "148", "18", "23.890 ", "0.472 ", "-90", "21.577 ", "0.239 ", "1.028 ", "17.058 ", "0.982 ", "48.243 ", "219 ", "0.874 ", "0.874 ", "0.830 ", "17.255 ", "0.874 ", "131 ", "0.827 ", "50.000 "
"2021-05-28 19:00:00", "148", "19", "22.530 ", "0", "-105", "21.577 ", "0.032 ", "0.966 ", "26.008 ", "0.963 ", "48.646 ", "-48.646 ", "-0.195 ", "-0.195 ", "0", "17.060 ", "-0.195 ", "-29.188 ", "0.687 ", "50.000 "
"2021-05-28 20:00:00", "148", "20", "21.170 ", "0", "-120", "21.577 ", "-0.160 ", "0.881 ", "35.014 ", "0.935 ", "49.052 ", "-49.052 ", "-0.196 ", "-0.196 ", "0", "16.864 ", "-0.196 ", "-29.431 ", "0.547 ", "50.000 "
"2021-05-28 21:00:00", "148", "21", "20.400 ", "0", "-135", "21.577 ", "-0.325 ", "0.778 ", "43.625 ", "0.893 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "16.667 ", "-0.197 ", "-29.570 ", "0.407 ", "50.000 "
"2021-05-28 22:00:00", "148", "22", "19.640 ", "0", "-150", "21.577 ", "-0.452 ", "0.674 ", "51.175 ", "0.838 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "16.469 ", "-0.198 ", "-29.708 ", "0.267 ", "50.000 "
"2021-05-28 23:00:00", "148", "23", "18.880 ", "0", "-165", "21.577 ", "-0.532 ", "0.592 ", "56.626 ", "0.779 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "16.270 ", "-0.199 ", "-29.846 ", "0.127 ", "50.000 "
"2021-05-29 00:00:00", "149", "0", "18.920 ", "0", "180", "21.731 ", "-0.557 ", "0.557 ", "58.827 ", "0.749 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.839 ", "0", "45.530 "
"2021-05-29 01:00:00", "149", "1", "18.960 ", "0", "165", "21.731 ", "-0.530 ", "0.590 ", "56.774 ", "0.777 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-05-29 02:00:00", "149", "2", "18.990 ", "0", "150", "21.731 ", "-0.450 ", "0.673 ", "51.310 ", "0.836 ", "49.710 ", "-49.710 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.826 ", "0", "0"
"2021-05-29 03:00:00", "149", "3", "18.920 ", "0", "135", "21.731 ", "-0.324 ", "0.778 ", "43.749 ", "0.892 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.839 ", "0", "0"
"2021-05-29 04:00:00", "149", "4", "18.840 ", "0", "120", "21.731 ", "-0.158 ", "0.880 ", "35.132 ", "0.934 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-05-29 05:00:00", "149", "5", "18.760 ", "0", "105", "21.731 ", "0.034 ", "0.967 ", "26.126 ", "0.963 ", "49.780 ", "-49.780 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.868 ", "0", "0"
"2021-05-29 06:00:00", "149", "6", "20.450 ", "0.086 ", "90", "21.731 ", "0.240 ", "1.028 ", "17.177 ", "0.982 ", "49.269 ", "-0.687 ", "-0.003 ", "-0.003 ", "0", "-0.325 ", "-0.003 ", "-0.412 ", "0", "0"
"2021-05-29 07:00:00", "149", "7", "22.140 ", "0.033 ", "75", "21.731 ", "0.447 ", "1.064 ", "8.645 ", "0.993 ", "48.762 ", "-29.237 ", "-0.117 ", "-0.117 ", "0", "-0.325 ", "-0.117 ", "-17.542 ", "0", "0"
"2021-05-29 08:00:00", "149", "8", "23.830 ", "0.341 ", "60", "21.731 ", "0.639 ", "1.076 ", "0.870 ", "1.000 ", "48.261 ", "157 ", "0.627 ", "0.627 ", "0.596 ", "0.302 ", "0.627 ", "94.057 ", "0", "32.658 "
"2021-05-29 09:00:00", "149", "9", "24.540 ", "0.186 ", "45", "21.731 ", "0.804 ", "1.071 ", "5.788 ", "0.996 ", "48.052 ", "62.795 ", "0.251 ", "0.251 ", "0.239 ", "0.553 ", "0.251 ", "37.677 ", "0", "11.182 "
"2021-05-29 10:00:00", "149", "10", "25.260 ", "0.060 ", "30", "21.731 ", "0.931 ", "1.057 ", "10.946 ", "0.991 ", "47.841 ", "-12.806 ", "-0.051 ", "-0.051 ", "0", "0.502 ", "-0.051 ", "-7.683 ", "0", "0"
"2021-05-29 11:00:00", "149", "11", "25.970 ", "0.112 ", "15", "21.731 ", "1.011 ", "1.043 ", "14.232 ", "0.986 ", "47.634 ", "16.617 ", "0.066 ", "0.066 ", "0.063 ", "0.568 ", "0.066 ", "9.970 ", "0.010 ", "0"
"2021-05-29 12:00:00", "149", "12", "26.010 ", "0.631 ", "0", "21.731 ", "1.038 ", "1.038 ", "15.364 ", "0.985 ", "47.622 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "1.821 ", "1.253 ", "188 ", "0.058 ", "50.000 "
"2021-05-29 13:00:00", "149", "13", "26.050 ", "0.312 ", "-15", "21.731 ", "1.011 ", "1.043 ", "14.232 ", "0.986 ", "47.610 ", "132 ", "0.528 ", "0.528 ", "0.502 ", "2.350 ", "0.528 ", "79.259 ", "0", "49.039 "
"2021-05-29 14:00:00", "149", "14", "26.100 ", "0.104 ", "-30", "21.731 ", "0.931 ", "1.057 ", "10.946 ", "0.991 ", "47.596 ", "13.095 ", "0.052 ", "0.052 ", "0.050 ", "2.402 ", "0.052 ", "7.857 ", "0.008 ", "0"
"2021-05-29 15:00:00", "149", "15", "25.220 ", "0.352 ", "-45", "21.731 ", "0.804 ", "1.071 ", "5.788 ", "0.996 ", "47.853 ", "162 ", "0.648 ", "0.648 ", "0.616 ", "3.051 ", "0.648 ", "97.263 ", "0", "37.012 "
"2021-05-29 16:00:00", "149", "16", "24.350 ", "0.587 ", "-60", "21.731 ", "0.639 ", "1.076 ", "0.870 ", "1.000 ", "48.108 ", "306 ", "1.222 ", "1.222 ", "1.161 ", "4.273 ", "1.222 ", "183 ", "0.043 ", "50.000 "
"2021-05-29 17:00:00", "149", "17", "23.470 ", "0.596 ", "-75", "21.731 ", "0.447 ", "1.064 ", "8.645 ", "0.993 ", "48.367 ", "304 ", "1.218 ", "1.218 ", "1.157 ", "5.490 ", "1.218 ", "183 ", "0.086 ", "50.000 "
"2021-05-29 18:00:00", "149", "18", "22.170 ", "0.397 ", "-90", "21.731 ", "0.240 ", "1.028 ", "17.177 ", "0.982 ", "48.753 ", "175 ", "0.701 ", "0.701 ", "0.666 ", "6.191 ", "0.701 ", "105 ", "0.051 ", "50.000 "
"2021-05-29 19:00:00", "149", "19", "20.860 ", "0", "-105", "21.731 ", "0.034 ", "0.967 ", "26.126 ", "0.963 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "5.995 ", "-0.197 ", "-29.487 ", "0", "16.060 "
"2021-05-29 20:00:00", "149", "20", "19.560 ", "0", "-120", "21.731 ", "-0.158 ", "0.880 ", "35.132 ", "0.934 ", "49.538 ", "-49.538 ", "-0.198 ", "-0.198 ", "0", "5.797 ", "-0.198 ", "-29.723 ", "0", "0"
"2021-05-29 21:00:00", "149", "21", "18.950 ", "0", "-135", "21.731 ", "-0.324 ", "0.778 ", "43.749 ", "0.892 ", "49.723 ", "-49.723 ", "-0.199 ", "-0.199 ", "0", "5.598 ", "-0.199 ", "-29.834 ", "0", "0"
"2021-05-29 22:00:00", "149", "22", "18.350 ", "0", "-150", "21.731 ", "-0.450 ", "0.673 ", "51.310 ", "0.836 ", "49.905 ", "-49.905 ", "-0.200 ", "-0.200 ", "0", "5.398 ", "-0.200 ", "-29.943 ", "0", "0"
"2021-05-29 23:00:00", "149", "23", "17.740 ", "0", "-165", "21.731 ", "-0.530 ", "0.590 ", "56.774 ", "0.777 ", "50.092 ", "-50.092 ", "-0.200 ", "-0.200 ", "0", "5.198 ", "-0.200 ", "-30.055 ", "0", "0"
"2021-05-30 00:00:00", "150", "0", "17.540 ", "0", "180", "21.879 ", "-0.555 ", "0.555 ", "58.974 ", "0.747 ", "50.153 ", "-50.153 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.092 ", "0", "0"
"2021-05-30 01:00:00", "150", "1", "17.340 ", "0", "165", "21.879 ", "-0.528 ", "0.588 ", "56.915 ", "0.776 ", "50.215 ", "-50.215 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.129 ", "0", "0"
"2021-05-30 02:00:00", "150", "2", "17.130 ", "0", "150", "21.879 ", "-0.449 ", "0.672 ", "51.440 ", "0.835 ", "50.279 ", "-50.279 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.167 ", "0", "0"
"2021-05-30 03:00:00", "150", "3", "17.170 ", "0", "135", "21.879 ", "-0.322 ", "0.777 ", "43.869 ", "0.892 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-05-30 04:00:00", "150", "4", "17.210 ", "0", "120", "21.879 ", "-0.157 ", "0.880 ", "35.246 ", "0.934 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "0", "0"
"2021-05-30 05:00:00", "150", "5", "17.240 ", "0", "105", "21.879 ", "0.036 ", "0.967 ", "26.238 ", "0.963 ", "50.245 ", "-50.245 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.147 ", "0", "0"
"2021-05-30 06:00:00", "150", "6", "19.230 ", "0.467 ", "90", "21.879 ", "0.242 ", "1.029 ", "17.292 ", "0.982 ", "49.638 ", "214 ", "0.855 ", "0.855 ", "0.812 ", "0.530 ", "0.855 ", "128 ", "0", "45.809 "
"2021-05-30 07:00:00", "150", "7", "21.220 ", "0.624 ", "75", "21.879 ", "0.449 ", "1.065 ", "8.765 ", "0.993 ", "49.037 ", "320 ", "1.278 ", "1.278 ", "1.214 ", "1.808 ", "1.278 ", "192 ", "0.052 ", "50.000 "
"2021-05-30 08:00:00", "150", "8", "23.200 ", "0.728 ", "60", "21.879 ", "0.641 ", "1.077 ", "0.996 ", "0.999 ", "48.447 ", "390 ", "1.560 ", "1.560 ", "1.482 ", "3.368 ", "1.560 ", "234 ", "0.146 ", "50.000 "
"2021-05-30 09:00:00", "150", "9", "24.320 ", "0.795 ", "45", "21.879 ", "0.806 ", "1.072 ", "5.654 ", "0.996 ", "48.117 ", "427 ", "1.707 ", "1.707 ", "1.622 ", "5.075 ", "1.707 ", "256 ", "0.262 ", "50.000 "
"2021-05-30 10:00:00", "150", "10", "25.440 ", "0.838 ", "30", "21.879 ", "0.933 ", "1.059 ", "10.805 ", "0.991 ", "47.788 ", "443 ", "1.774 ", "1.774 ", "1.685 ", "6.849 ", "1.774 ", "266 ", "0.388 ", "50.000 "
"2021-05-30 11:00:00", "150", "11", "26.560 ", "0.861 ", "15", "21.879 ", "1.013 ", "1.045 ", "14.087 ", "0.987 ", "47.462 ", "449 ", "1.796 ", "1.796 ", "1.706 ", "8.644 ", "1.796 ", "269 ", "0.517 ", "50.000 "
"2021-05-30 12:00:00", "150", "12", "26.660 ", "0.899 ", "0", "21.879 ", "1.040 ", "1.040 ", "15.216 ", "0.985 ", "47.433 ", "467 ", "1.869 ", "1.869 ", "1.775 ", "10.513 ", "1.869 ", "280 ", "0.658 ", "50.000 "
"2021-05-30 13:00:00", "150", "13", "26.770 ", "0.860 ", "-15", "21.879 ", "1.013 ", "1.045 ", "14.087 ", "0.987 ", "47.401 ", "448 ", "1.792 ", "1.792 ", "1.702 ", "12.305 ", "1.792 ", "269 ", "0.787 ", "50.000 "
"2021-05-30 14:00:00", "150", "14", "26.880 ", "0.805 ", "-30", "21.879 ", "0.933 ", "1.059 ", "10.805 ", "0.991 ", "47.369 ", "424 ", "1.697 ", "1.697 ", "1.612 ", "14.002 ", "1.697 ", "255 ", "0.901 ", "50.000 "
"2021-05-30 15:00:00", "150", "15", "26.140 ", "0.551 ", "-45", "21.879 ", "0.806 ", "1.072 ", "5.654 ", "0.996 ", "47.584 ", "281 ", "1.126 ", "1.126 ", "1.069 ", "15.128 ", "1.126 ", "169 ", "0.930 ", "50.000 "
"2021-05-30 16:00:00", "150", "16", "25.400 ", "0.694 ", "-60", "21.879 ", "0.641 ", "1.077 ", "0.996 ", "0.999 ", "47.800 ", "370 ", "1.479 ", "1.479 ", "1.405 ", "16.607 ", "1.479 ", "222 ", "1.012 ", "50.000 "
"2021-05-30 17:00:00", "150", "17", "24.660 ", "0.619 ", "-75", "21.879 ", "0.449 ", "1.065 ", "8.765 ", "0.993 ", "48.017 ", "318 ", "1.271 ", "1.271 ", "1.207 ", "17.878 ", "1.271 ", "191 ", "1.063 ", "50.000 "
"2021-05-30 18:00:00", "150", "18", "23.190 ", "0.197 ", "-90", "21.879 ", "0.242 ", "1.029 ", "17.292 ", "0.982 ", "48.450 ", "62.482 ", "0.250 ", "0.250 ", "0.237 ", "18.128 ", "0.250 ", "37.489 ", "0.960 ", "50.000 "
"2021-05-30 19:00:00", "150", "19", "21.720 ", "0", "-105", "21.879 ", "0.036 ", "0.967 ", "26.238 ", "0.963 ", "48.888 ", "-48.888 ", "-0.196 ", "-0.196 ", "0", "17.932 ", "-0.196 ", "-29.333 ", "0.820 ", "50.000 "
"2021-05-30 20:00:00", "150", "20", "20.260 ", "0", "-120", "21.879 ", "-0.157 ", "0.880 ", "35.246 ", "0.934 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "17.735 ", "-0.197 ", "-29.596 ", "0.680 ", "50.000 "
"2021-05-30 21:00:00", "150", "21", "19.590 ", "0", "-135", "21.879 ", "-0.322 ", "0.777 ", "43.869 ", "0.892 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "17.537 ", "-0.198 ", "-29.717 ", "0.540 ", "50.000 "
"2021-05-30 22:00:00", "150", "22", "18.930 ", "0", "-150", "21.879 ", "-0.449 ", "0.672 ", "51.440 ", "0.835 ", "49.729 ", "-49.729 ", "-0.199 ", "-0.199 ", "0", "17.338 ", "-0.199 ", "-29.837 ", "0.400 ", "50.000 "
"2021-05-30 23:00:00", "150", "23", "18.270 ", "0", "-165", "21.879 ", "-0.528 ", "0.588 ", "56.915 ", "0.776 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "17.138 ", "-0.200 ", "-29.958 ", "0.260 ", "50.000 "
"2021-05-31 00:00:00", "151", "0", "17.920 ", "0", "180", "22.021 ", "-0.554 ", "0.554 ", "59.116 ", "0.745 ", "50.037 ", "-50.037 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.022 ", "0.121 ", "50.000 "
"2021-05-31 01:00:00", "151", "1", "17.570 ", "0", "165", "22.021 ", "-0.527 ", "0.587 ", "57.051 ", "0.774 ", "50.144 ", "-50.144 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.086 ", "0", "42.936 "
"2021-05-31 02:00:00", "151", "2", "17.220 ", "0", "150", "22.021 ", "-0.447 ", "0.671 ", "51.563 ", "0.834 ", "50.251 ", "-50.251 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.151 ", "0", "0"
"2021-05-31 03:00:00", "151", "3", "17.780 ", "0", "135", "22.021 ", "-0.320 ", "0.776 ", "43.982 ", "0.891 ", "50.080 ", "-50.080 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.048 ", "0", "0"
"2021-05-31 04:00:00", "151", "4", "18.340 ", "0", "120", "22.021 ", "-0.155 ", "0.880 ", "35.355 ", "0.933 ", "49.908 ", "-49.908 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.945 ", "0", "0"
"2021-05-31 05:00:00", "151", "5", "18.890 ", "0", "105", "22.021 ", "0.037 ", "0.967 ", "26.345 ", "0.962 ", "49.741 ", "-49.741 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.845 ", "0", "0"
"2021-05-31 06:00:00", "151", "6", "20.520 ", "0.243 ", "90", "22.021 ", "0.244 ", "1.029 ", "17.401 ", "0.981 ", "49.248 ", "87.799 ", "0.351 ", "0.351 ", "0.334 ", "0.026 ", "0.351 ", "52.679 ", "0", "16.579 "
"2021-05-31 07:00:00", "151", "7", "22.140 ", "0.453 ", "75", "22.021 ", "0.450 ", "1.066 ", "8.879 ", "0.993 ", "48.762 ", "219 ", "0.876 ", "0.876 ", "0.833 ", "0.903 ", "0.876 ", "131 ", "0", "46.988 "
"2021-05-31 08:00:00", "151", "8", "23.760 ", "0.449 ", "60", "22.021 ", "0.643 ", "1.078 ", "1.117 ", "0.999 ", "48.282 ", "222 ", "0.888 ", "0.888 ", "0.844 ", "1.791 ", "0.888 ", "133 ", "0", "47.629 "
"2021-05-31 09:00:00", "151", "9", "24.670 ", "0.555 ", "45", "22.021 ", "0.808 ", "1.074 ", "5.527 ", "0.996 ", "48.014 ", "283 ", "1.134 ", "1.134 ", "1.077 ", "2.925 ", "1.134 ", "170 ", "0.030 ", "50.000 "
"2021-05-31 10:00:00", "151", "10", "25.580 ", "0.441 ", "30", "22.021 ", "0.935 ", "1.060 ", "10.671 ", "0.991 ", "47.747 ", "211 ", "0.844 ", "0.844 ", "0.802 ", "3.769 ", "0.844 ", "127 ", "0.017 ", "50.000 "
"2021-05-31 11:00:00", "151", "11", "26.490 ", "0.242 ", "15", "22.021 ", "1.014 ", "1.047 ", "13.947 ", "0.987 ", "47.482 ", "92.089 ", "0.368 ", "0.368 ", "0.350 ", "4.137 ", "0.368 ", "55.254 ", "0", "23.957 "
"2021-05-31 12:00:00", "151", "12", "26.830 ", "0.417 ", "0", "22.021 ", "1.042 ", "1.042 ", "15.075 ", "0.985 ", "47.384 ", "191 ", "0.765 ", "0.765 ", "0.727 ", "4.902 ", "0.765 ", "115 ", "0", "40.751 "
"2021-05-31 13:00:00", "151", "13", "27.180 ", "0.007 ", "-15", "22.021 ", "1.014 ", "1.047 ", "13.947 ", "0.987 ", "47.282 ", "-42.974 ", "-0.172 ", "-0.172 ", "0", "4.730 ", "-0.172 ", "-25.784 ", "0", "0"
"2021-05-31 14:00:00", "151", "14", "27.530 ", "0", "-30", "22.021 ", "0.935 ", "1.060 ", "10.671 ", "0.991 ", "47.181 ", "-47.181 ", "-0.189 ", "-0.189 ", "0", "4.541 ", "-0.189 ", "-28.309 ", "0", "0"
"2021-05-31 15:00:00", "151", "15", "26.840 ", "0.445 ", "-45", "22.021 ", "0.808 ", "1.074 ", "5.527 ", "0.996 ", "47.381 ", "218 ", "0.874 ", "0.874 ", "0.830 ", "5.415 ", "0.874 ", "131 ", "0", "46.835 "
"2021-05-31 16:00:00", "151", "16", "25.880 ", "0.707 ", "-60", "22.021 ", "0.643 ", "1.078 ", "1.117 ", "0.999 ", "47.660 ", "378 ", "1.512 ", "1.512 ", "1.436 ", "6.927 ", "1.512 ", "227 ", "0.087 ", "50.000 "
"2021-05-31 17:00:00", "151", "17", "25.020 ", "0.587 ", "-75", "22.021 ", "0.450 ", "1.066 ", "8.879 ", "0.993 ", "47.911 ", "299 ", "1.195 ", "1.195 ", "1.135 ", "8.122 ", "1.195 ", "179 ", "0.126 ", "50.000 "
"2021-05-31 18:00:00", "151", "18", "24.160 ", "0.376 ", "-90", "22.021 ", "0.244 ", "1.029 ", "17.401 ", "0.981 ", "48.164 ", "164 ", "0.655 ", "0.655 ", "0.622 ", "8.777 ", "0.655 ", "98.254 ", "0.084 ", "50.000 "
"2021-05-31 19:00:00", "151", "19", "23.300 ", "0", "-105", "22.021 ", "0.037 ", "0.967 ", "26.345 ", "0.962 ", "48.418 ", "-48.418 ", "-0.194 ", "-0.194 ", "0", "8.583 ", "-0.194 ", "-29.051 ", "0", "28.849 "
"2021-05-31 20:00:00", "151", "20", "22.450 ", "0", "-120", "22.021 ", "-0.155 ", "0.880 ", "35.355 ", "0.933 ", "48.670 ", "-48.670 ", "-0.195 ", "-0.195 ", "0", "8.389 ", "-0.195 ", "-29.202 ", "0", "0"
"2021-05-31 21:00:00", "151", "21", "21.590 ", "0", "-135", "22.021 ", "-0.320 ", "0.776 ", "43.982 ", "0.891 ", "48.926 ", "-48.926 ", "-0.196 ", "-0.196 ", "0", "8.193 ", "-0.196 ", "-29.356 ", "0", "0"
"2021-05-31 22:00:00", "151", "22", "20.730 ", "0", "-150", "22.021 ", "-0.447 ", "0.671 ", "51.563 ", "0.834 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "7.996 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-05-31 23:00:00", "151", "23", "19.880 ", "0", "-165", "22.021 ", "-0.527 ", "0.587 ", "57.051 ", "0.774 ", "49.441 ", "-49.441 ", "-0.198 ", "-0.198 ", "0", "7.798 ", "-0.198 ", "-29.664 ", "0", "0"
"2021-06-01 00:00:00", "152", "0", "19.020 ", "0", "180", "22.155 ", "-0.552 ", "0.552 ", "59.250 ", "0.743 ", "49.701 ", "-49.701 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.821 ", "0", "0"
"2021-06-01 01:00:00", "152", "1", "18.160 ", "0", "165", "22.155 ", "-0.525 ", "0.585 ", "57.180 ", "0.772 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-06-01 02:00:00", "152", "2", "17.300 ", "0", "150", "22.155 ", "-0.445 ", "0.669 ", "51.681 ", "0.833 ", "50.227 ", "-50.227 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.136 ", "0", "0"
"2021-06-01 03:00:00", "152", "3", "16.450 ", "0", "135", "22.155 ", "-0.318 ", "0.775 ", "44.091 ", "0.890 ", "50.489 ", "-50.489 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.293 ", "0", "0"
"2021-06-01 04:00:00", "152", "4", "15.590 ", "0", "120", "22.155 ", "-0.153 ", "0.879 ", "35.458 ", "0.933 ", "50.755 ", "-50.755 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.453 ", "0", "0"
"2021-06-01 05:00:00", "152", "5", "14.730 ", "0", "105", "22.155 ", "0.039 ", "0.967 ", "26.448 ", "0.962 ", "51.022 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-06-01 06:00:00", "152", "6", "13.870 ", "0.008 ", "90", "22.155 ", "0.246 ", "1.030 ", "17.506 ", "0.981 ", "51.291 ", "-46.506 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.904 ", "0", "0"
"2021-06-01 07:00:00", "152", "7", "13.020 ", "0.035 ", "75", "22.155 ", "0.452 ", "1.066 ", "8.988 ", "0.993 ", "51.559 ", "-30.783 ", "-0.123 ", "-0.123 ", "0", "-0.325 ", "-0.123 ", "-18.470 ", "0", "0"
"2021-06-01 08:00:00", "152", "8", "16.570 ", "0.079 ", "60", "22.155 ", "0.644 ", "1.079 ", "1.232 ", "0.999 ", "50.451 ", "-2.620 ", "-0.010 ", "-0.010 ", "0", "-0.325 ", "-0.010 ", "-1.572 ", "0", "0"
"2021-06-01 09:00:00", "152", "9", "16.610 ", "0.745 ", "45", "22.155 ", "0.810 ", "1.075 ", "5.405 ", "0.996 ", "50.439 ", "395 ", "1.579 ", "1.579 ", "1.500 ", "1.254 ", "1.579 ", "237 ", "0.097 ", "50.000 "
"2021-06-01 10:00:00", "152", "10", "16.660 ", "0.638 ", "30", "22.155 ", "0.936 ", "1.061 ", "10.543 ", "0.991 ", "50.424 ", "324 ", "1.297 ", "1.297 ", "1.232 ", "2.551 ", "1.297 ", "195 ", "0.151 ", "50.000 "
"2021-06-01 11:00:00", "152", "11", "16.710 ", "0.821 ", "15", "22.155 ", "1.016 ", "1.048 ", "13.814 ", "0.987 ", "50.408 ", "423 ", "1.694 ", "1.694 ", "1.609 ", "4.245 ", "1.694 ", "254 ", "0.266 ", "50.000 "
"2021-06-01 12:00:00", "152", "12", "16.730 ", "0.728 ", "0", "22.155 ", "1.043 ", "1.043 ", "14.940 ", "0.985 ", "50.402 ", "367 ", "1.468 ", "1.468 ", "1.395 ", "5.713 ", "1.468 ", "220 ", "0.346 ", "50.000 "
"2021-06-01 13:00:00", "152", "13", "16.760 ", "0.643 ", "-15", "22.155 ", "1.016 ", "1.048 ", "13.814 ", "0.987 ", "50.393 ", "321 ", "1.283 ", "1.283 ", "1.218 ", "6.996 ", "1.283 ", "192 ", "0.398 ", "50.000 "
"2021-06-01 14:00:00", "152", "14", "16.790 ", "0.218 ", "-30", "22.155 ", "0.936 ", "1.061 ", "10.543 ", "0.991 ", "50.384 ", "77.610 ", "0.310 ", "0.310 ", "0.295 ", "7.306 ", "0.310 ", "46.566 ", "0.305 ", "50.000 "
"2021-06-01 15:00:00", "152", "15", "16.110 ", "0.240 ", "-45", "22.155 ", "0.810 ", "1.075 ", "5.405 ", "0.996 ", "50.594 ", "92.583 ", "0.370 ", "0.370 ", "0.352 ", "7.676 ", "0.370 ", "55.550 ", "0.221 ", "50.000 "
"2021-06-01 16:00:00", "152", "16", "15.440 ", "0.372 ", "-60", "22.155 ", "0.644 ", "1.079 ", "1.232 ", "0.999 ", "50.801 ", "173 ", "0.693 ", "0.693 ", "0.658 ", "8.369 ", "0.693 ", "104 ", "0.185 ", "50.000 "
"2021-06-01 17:00:00", "152", "17", "14.770 ", "0.164 ", "-75", "22.155 ", "0.452 ", "1.066 ", "8.988 ", "0.993 ", "51.010 ", "45.745 ", "0.183 ", "0.183 ", "0.174 ", "8.552 ", "0.183 ", "27.447 ", "0.072 ", "50.000 "
"2021-06-01 18:00:00", "152", "18", "14.890 ", "0.014 ", "-90", "22.155 ", "0.246 ", "1.030 ", "17.506 ", "0.981 ", "50.972 ", "-43.194 ", "-0.173 ", "-0.173 ", "0", "8.379 ", "-0.173 ", "-25.916 ", "0", "23.965 "
"2021-06-01 19:00:00", "152", "19", "15", "0", "-105", "22.155 ", "0.039 ", "0.967 ", "26.448 ", "0.962 ", "50.938 ", "-50.938 ", "-0.204 ", "-0.204 ", "0", "8.176 ", "-0.204 ", "-30.563 ", "0", "0"
"2021-06-01 20:00:00", "152", "20", "15.120 ", "0", "-120", "22.155 ", "-0.153 ", "0.879 ", "35.458 ", "0.933 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "7.972 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-06-01 21:00:00", "152", "21", "14.410 ", "0", "-135", "22.155 ", "-0.318 ", "0.775 ", "44.091 ", "0.890 ", "51.122 ", "-51.122 ", "-0.204 ", "-0.204 ", "0", "7.768 ", "-0.204 ", "-30.673 ", "0", "0"
"2021-06-01 22:00:00", "152", "22", "13.700 ", "0", "-150", "22.155 ", "-0.445 ", "0.669 ", "51.681 ", "0.833 ", "51.345 ", "-51.345 ", "-0.205 ", "-0.205 ", "0", "7.562 ", "-0.205 ", "-30.807 ", "0", "0"
"2021-06-01 23:00:00", "152", "23", "12.990 ", "0", "-165", "22.155 ", "-0.525 ", "0.585 ", "57.180 ", "0.772 ", "51.568 ", "-51.568 ", "-0.206 ", "-0.206 ", "0", "7.356 ", "-0.206 ", "-30.941 ", "0", "0"
"2021-06-02 00:00:00", "153", "0", "13.060 ", "0", "180", "22.284 ", "-0.550 ", "0.550 ", "59.379 ", "0.741 ", "51.546 ", "-51.546 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.928 ", "0", "0"
"2021-06-02 01:00:00", "153", "1", "13.140 ", "0", "165", "22.284 ", "-0.523 ", "0.584 ", "57.303 ", "0.770 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.912 ", "0", "0"
"2021-06-02 02:00:00", "153", "2", "13.220 ", "0", "150", "22.284 ", "-0.444 ", "0.668 ", "51.793 ", "0.832 ", "51.496 ", "-51.496 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.897 ", "0", "0"
"2021-06-02 03:00:00", "153", "3", "13.560 ", "0", "135", "22.284 ", "-0.317 ", "0.775 ", "44.194 ", "0.890 ", "51.389 ", "-51.389 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.833 ", "0", "0"
"2021-06-02 04:00:00", "153", "4", "13.910 ", "0", "120", "22.284 ", "-0.152 ", "0.879 ", "35.556 ", "0.933 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.767 ", "0", "0"
"2021-06-02 05:00:00", "153", "5", "14.250 ", "0.111 ", "105", "22.284 ", "0.041 ", "0.967 ", "26.545 ", "0.962 ", "51.172 ", "6.616 ", "0.026 ", "0.026 ", "0", "-0.299 ", "0.026 ", "3.970 ", "0.004 ", "0"
"2021-06-02 06:00:00", "153", "6", "16.160 ", "0.195 ", "90", "22.284 ", "0.247 ", "1.030 ", "17.605 ", "0.981 ", "50.578 ", "59.073 ", "0.236 ", "0.236 ", "0", "-0.062 ", "0.236 ", "35.444 ", "0", "11.787 "
"2021-06-02 07:00:00", "153", "7", "18.080 ", "0.464 ", "75", "22.284 ", "0.454 ", "1.067 ", "9.091 ", "0.993 ", "49.988 ", "224 ", "0.895 ", "0.895 ", "0.850 ", "0.833 ", "0.895 ", "134 ", "0", "47.987 "
"2021-06-02 08:00:00", "153", "8", "19.990 ", "0.369 ", "60", "22.284 ", "0.646 ", "1.080 ", "1.341 ", "0.999 ", "49.407 ", "173 ", "0.690 ", "0.690 ", "0.656 ", "1.523 ", "0.690 ", "104 ", "0", "36.403 "
"2021-06-02 09:00:00", "153", "9", "20.590 ", "0.483 ", "45", "22.284 ", "0.811 ", "1.076 ", "5.289 ", "0.996 ", "49.227 ", "239 ", "0.957 ", "0.957 ", "0.909 ", "2.480 ", "0.957 ", "144 ", "0.004 ", "50.000 "
"2021-06-02 10:00:00", "153", "10", "21.190 ", "0.360 ", "30", "22.284 ", "0.938 ", "1.063 ", "10.421 ", "0.991 ", "49.046 ", "163 ", "0.650 ", "0.650 ", "0.618 ", "3.130 ", "0.650 ", "97.508 ", "0", "35.453 "
"2021-06-02 11:00:00", "153", "11", "21.800 ", "0.277 ", "15", "22.284 ", "1.018 ", "1.050 ", "13.688 ", "0.987 ", "48.864 ", "111 ", "0.444 ", "0.444 ", "0.422 ", "3.574 ", "0.444 ", "66.584 ", "0", "21.855 "
"2021-06-02 12:00:00", "153", "12", "22.070 ", "0.071 ", "0", "22.284 ", "1.045 ", "1.045 ", "14.812 ", "0.985 ", "48.783 ", "-7.802 ", "-0.031 ", "-0.031 ", "0", "3.543 ", "-0.031 ", "-4.681 ", "0", "0"
"2021-06-02 13:00:00", "153", "13", "22.340 ", "0.418 ", "-15", "22.284 ", "1.018 ", "1.050 ", "13.688 ", "0.987 ", "48.703 ", "192 ", "0.770 ", "0.770 ", "0.731 ", "4.313 ", "0.770 ", "115 ", "0", "41.028 "
"2021-06-02 14:00:00", "153", "14", "22.610 ", "0.475 ", "-30", "22.284 ", "0.938 ", "1.063 ", "10.421 ", "0.991 ", "48.622 ", "230 ", "0.921 ", "0.921 ", "0.875 ", "5.234 ", "0.921 ", "138 ", "0", "49.393 "
"2021-06-02 15:00:00", "153", "15", "22.060 ", "0.544 ", "-45", "22.284 ", "0.811 ", "1.076 ", "5.289 ", "0.996 ", "48.786 ", "277 ", "1.106 ", "1.106 ", "1.051 ", "6.341 ", "1.106 ", "166 ", "0.026 ", "50.000 "
"2021-06-02 16:00:00", "153", "16", "21.510 ", "0.648 ", "-60", "22.284 ", "0.646 ", "1.080 ", "1.341 ", "0.999 ", "48.950 ", "341 ", "1.364 ", "1.364 ", "1.295 ", "7.704 ", "1.364 ", "205 ", "0.091 ", "50.000 "
"2021-06-02 17:00:00", "153", "17", "20.960 ", "0.609 ", "-75", "22.284 ", "0.454 ", "1.067 ", "9.091 ", "0.993 ", "49.115 ", "310 ", "1.241 ", "1.241 ", "1.179 ", "8.946 ", "1.241 ", "186 ", "0.137 ", "50.000 "
"2021-06-02 18:00:00", "153", "18", "19.780 ", "0.374 ", "-90", "22.284 ", "0.247 ", "1.030 ", "17.605 ", "0.981 ", "49.471 ", "161 ", "0.645 ", "0.645 ", "0.613 ", "9.591 ", "0.645 ", "96.732 ", "0.094 ", "50.000 "
"2021-06-02 19:00:00", "153", "19", "18.590 ", "0", "-105", "22.284 ", "0.041 ", "0.967 ", "26.545 ", "0.962 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "9.391 ", "-0.199 ", "-29.899 ", "0", "32.487 "
"2021-06-02 20:00:00", "153", "20", "17.410 ", "0", "-120", "22.284 ", "-0.152 ", "0.879 ", "35.556 ", "0.933 ", "50.193 ", "-50.193 ", "-0.201 ", "-0.201 ", "0", "9.191 ", "-0.201 ", "-30.116 ", "0", "0"
"2021-06-02 21:00:00", "153", "21", "16.590 ", "0", "-135", "22.284 ", "-0.317 ", "0.775 ", "44.194 ", "0.890 ", "50.445 ", "-50.445 ", "-0.202 ", "-0.202 ", "0", "8.989 ", "-0.202 ", "-30.267 ", "0", "0"
"2021-06-02 22:00:00", "153", "22", "15.770 ", "0", "-150", "22.284 ", "-0.444 ", "0.668 ", "51.793 ", "0.832 ", "50.699 ", "-50.699 ", "-0.203 ", "-0.203 ", "0", "8.786 ", "-0.203 ", "-30.419 ", "0", "0"
"2021-06-02 23:00:00", "153", "23", "14.950 ", "0", "-165", "22.284 ", "-0.523 ", "0.584 ", "57.303 ", "0.770 ", "50.954 ", "-50.954 ", "-0.204 ", "-0.204 ", "0", "8.582 ", "-0.204 ", "-30.572 ", "0", "0"
"2021-06-03 00:00:00", "154", "0", "14.880 ", "0", "180", "22.405 ", "-0.549 ", "0.549 ", "59.500 ", "0.739 ", "50.976 ", "-50.976 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.585 ", "0", "0"
"2021-06-03 01:00:00", "154", "1", "14.820 ", "0", "165", "22.405 ", "-0.522 ", "0.582 ", "57.419 ", "0.769 ", "50.994 ", "-50.994 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.597 ", "0", "0"
"2021-06-03 02:00:00", "154", "2", "14.760 ", "0", "150", "22.405 ", "-0.442 ", "0.667 ", "51.899 ", "0.831 ", "51.013 ", "-51.013 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.608 ", "0", "0"
"2021-06-03 03:00:00", "154", "3", "15.020 ", "0", "135", "22.405 ", "-0.315 ", "0.774 ", "44.292 ", "0.889 ", "50.932 ", "-50.932 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.559 ", "0", "0"
"2021-06-03 04:00:00", "154", "4", "15.270 ", "0", "120", "22.405 ", "-0.150 ", "0.879 ", "35.650 ", "0.932 ", "50.854 ", "-50.854 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.512 ", "0", "0"
"2021-06-03 05:00:00", "154", "5", "15.530 ", "0.066 ", "105", "22.405 ", "0.042 ", "0.967 ", "26.637 ", "0.962 ", "50.773 ", "-16.823 ", "-0.067 ", "-0.067 ", "0", "-0.325 ", "-0.067 ", "-10.094 ", "0", "0"
"2021-06-03 06:00:00", "154", "6", "17.590 ", "0.426 ", "90", "22.405 ", "0.249 ", "1.030 ", "17.699 ", "0.981 ", "50.138 ", "190 ", "0.759 ", "0.759 ", "0.721 ", "0.434 ", "0.759 ", "114 ", "0", "40.392 "
"2021-06-03 07:00:00", "154", "7", "19.650 ", "0.624 ", "75", "22.405 ", "0.455 ", "1.068 ", "9.190 ", "0.993 ", "49.510 ", "319 ", "1.276 ", "1.276 ", "1.212 ", "1.710 ", "1.276 ", "191 ", "0.051 ", "50.000 "
"2021-06-03 08:00:00", "154", "8", "21.710 ", "0.693 ", "60", "22.405 ", "0.647 ", "1.081 ", "1.445 ", "0.999 ", "48.891 ", "368 ", "1.472 ", "1.472 ", "1.398 ", "3.181 ", "1.472 ", "221 ", "0.132 ", "50.000 "
"2021-06-03 09:00:00", "154", "9", "22.770 ", "0.758 ", "45", "22.405 ", "0.813 ", "1.077 ", "5.179 ", "0.996 ", "48.575 ", "404 ", "1.617 ", "1.617 ", "1.536 ", "4.798 ", "1.617 ", "243 ", "0.235 ", "50.000 "
"2021-06-03 10:00:00", "154", "10", "23.830 ", "0.842 ", "30", "22.405 ", "0.939 ", "1.064 ", "10.305 ", "0.991 ", "48.261 ", "446 ", "1.785 ", "1.785 ", "1.696 ", "6.584 ", "1.785 ", "268 ", "0.363 ", "50.000 "
"2021-06-03 11:00:00", "154", "11", "24.890 ", "0.821 ", "15", "22.405 ", "1.019 ", "1.051 ", "13.567 ", "0.987 ", "47.949 ", "427 ", "1.707 ", "1.707 ", "1.622 ", "8.291 ", "1.707 ", "256 ", "0.479 ", "50.000 "
"2021-06-03 12:00:00", "154", "12", "25.340 ", "0.827 ", "0", "22.405 ", "1.046 ", "1.046 ", "14.690 ", "0.986 ", "47.817 ", "427 ", "1.710 ", "1.710 ", "1.624 ", "10.000 ", "1.710 ", "256 ", "0.595 ", "50.000 "
"2021-06-03 13:00:00", "154", "13", "25.790 ", "0.834 ", "-15", "22.405 ", "1.019 ", "1.051 ", "13.567 ", "0.987 ", "47.686 ", "435 ", "1.739 ", "1.739 ", "1.652 ", "11.739 ", "1.739 ", "261 ", "0.716 ", "50.000 "
"2021-06-03 14:00:00", "154", "14", "26.250 ", "0.781 ", "-30", "22.405 ", "0.939 ", "1.064 ", "10.305 ", "0.991 ", "47.552 ", "411 ", "1.646 ", "1.646 ", "1.564 ", "13.385 ", "1.646 ", "247 ", "0.823 ", "50.000 "
"2021-06-03 15:00:00", "154", "15", "25.700 ", "0.780 ", "-45", "22.405 ", "0.813 ", "1.077 ", "5.179 ", "0.996 ", "47.712 ", "418 ", "1.674 ", "1.674 ", "1.590 ", "15.059 ", "1.674 ", "251 ", "0.934 ", "50.000 "
