"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-06-03 16:00:00", "154", "16", "25.160 ", "0.697 ", "-60", "22.405 ", "0.647 ", "1.081 ", "1.445 ", "0.999 ", "47.870 ", "372 ", "1.486 ", "1.486 ", "1.412 ", "16.545 ", "1.486 ", "223 ", "1.017 ", "50.000 "
"2021-06-03 17:00:00", "154", "17", "24.620 ", "0.590 ", "-75", "22.405 ", "0.455 ", "1.068 ", "9.190 ", "0.993 ", "48.028 ", "300 ", "1.200 ", "1.200 ", "1.140 ", "17.745 ", "1.200 ", "180 ", "1.057 ", "50.000 "
"2021-06-03 18:00:00", "154", "18", "23.350 ", "0.385 ", "-90", "22.405 ", "0.249 ", "1.030 ", "17.699 ", "0.981 ", "48.403 ", "168 ", "0.673 ", "0.673 ", "0.639 ", "18.417 ", "0.673 ", "101 ", "1.018 ", "50.000 "
"2021-06-03 19:00:00", "154", "19", "22.070 ", "0", "-105", "22.405 ", "0.042 ", "0.967 ", "26.637 ", "0.962 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "18.222 ", "-0.195 ", "-29.270 ", "0.878 ", "50.000 "
"2021-06-03 20:00:00", "154", "20", "20.800 ", "0", "-120", "22.405 ", "-0.150 ", "0.879 ", "35.650 ", "0.932 ", "49.163 ", "-49.163 ", "-0.197 ", "-0.197 ", "0", "18.025 ", "-0.197 ", "-29.498 ", "0.738 ", "50.000 "
"2021-06-03 21:00:00", "154", "21", "20.160 ", "0", "-135", "22.405 ", "-0.315 ", "0.774 ", "44.292 ", "0.889 ", "49.356 ", "-49.356 ", "-0.197 ", "-0.197 ", "0", "17.828 ", "-0.197 ", "-29.614 ", "0.598 ", "50.000 "
"2021-06-03 22:00:00", "154", "22", "19.510 ", "0", "-150", "22.405 ", "-0.442 ", "0.667 ", "51.899 ", "0.831 ", "49.553 ", "-49.553 ", "-0.198 ", "-0.198 ", "0", "17.630 ", "-0.198 ", "-29.732 ", "0.458 ", "50.000 "
"2021-06-03 23:00:00", "154", "23", "18.870 ", "0", "-165", "22.405 ", "-0.522 ", "0.582 ", "57.419 ", "0.769 ", "49.747 ", "-49.747 ", "-0.199 ", "-0.199 ", "0", "17.431 ", "-0.199 ", "-29.848 ", "0.318 ", "50.000 "
"2021-06-04 00:00:00", "155", "0", "18.380 ", "0", "180", "22.520 ", "-0.548 ", "0.548 ", "59.615 ", "0.737 ", "49.896 ", "-49.896 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.938 ", "0.178 ", "50.000 "
"2021-06-04 01:00:00", "155", "1", "17.890 ", "0", "165", "22.520 ", "-0.520 ", "0.581 ", "57.529 ", "0.767 ", "50.046 ", "-50.046 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.028 ", "0.038 ", "50.000 "
"2021-06-04 02:00:00", "155", "2", "17.400 ", "0", "150", "22.520 ", "-0.441 ", "0.666 ", "51.999 ", "0.830 ", "50.196 ", "-50.196 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.118 ", "0", "11.435 "
"2021-06-04 03:00:00", "155", "3", "17.580 ", "0", "135", "22.520 ", "-0.314 ", "0.774 ", "44.384 ", "0.889 ", "50.141 ", "-50.141 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.085 ", "0", "0"
"2021-06-04 04:00:00", "155", "4", "17.760 ", "0", "120", "22.520 ", "-0.149 ", "0.879 ", "35.738 ", "0.932 ", "50.086 ", "-50.086 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.051 ", "0", "0"
"2021-06-04 05:00:00", "155", "5", "17.940 ", "0.064 ", "105", "22.520 ", "0.044 ", "0.967 ", "26.725 ", "0.961 ", "50.031 ", "-16.704 ", "-0.067 ", "-0.067 ", "0", "-0.325 ", "-0.067 ", "-10.022 ", "0", "0"
"2021-06-04 06:00:00", "155", "6", "20.340 ", "0.450 ", "90", "22.520 ", "0.250 ", "1.031 ", "17.788 ", "0.981 ", "49.302 ", "204 ", "0.816 ", "0.816 ", "0.775 ", "0.491 ", "0.816 ", "122 ", "0", "43.638 "
"2021-06-04 07:00:00", "155", "7", "22.740 ", "0.647 ", "75", "22.520 ", "0.457 ", "1.068 ", "9.282 ", "0.993 ", "48.584 ", "333 ", "1.333 ", "1.333 ", "1.266 ", "1.823 ", "1.333 ", "200 ", "0.060 ", "50.000 "
"2021-06-04 08:00:00", "155", "8", "25.140 ", "0.743 ", "60", "22.520 ", "0.649 ", "1.082 ", "1.543 ", "0.999 ", "47.876 ", "399 ", "1.598 ", "1.598 ", "1.518 ", "3.421 ", "1.598 ", "240 ", "0.160 ", "50.000 "
"2021-06-04 09:00:00", "155", "9", "25.860 ", "0.813 ", "45", "22.520 ", "0.814 ", "1.078 ", "5.075 ", "0.997 ", "47.666 ", "438 ", "1.753 ", "1.753 ", "1.665 ", "5.174 ", "1.753 ", "263 ", "0.283 ", "50.000 "
"2021-06-04 10:00:00", "155", "10", "26.580 ", "0.871 ", "30", "22.520 ", "0.941 ", "1.065 ", "10.195 ", "0.992 ", "47.456 ", "465 ", "1.859 ", "1.859 ", "1.766 ", "7.033 ", "1.859 ", "279 ", "0.421 ", "50.000 "
"2021-06-04 11:00:00", "155", "11", "27.310 ", "0.865 ", "15", "22.520 ", "1.021 ", "1.053 ", "13.454 ", "0.987 ", "47.245 ", "453 ", "1.813 ", "1.813 ", "1.722 ", "8.846 ", "1.813 ", "272 ", "0.553 ", "50.000 "
"2021-06-04 12:00:00", "155", "12", "27.590 ", "0.872 ", "0", "22.520 ", "1.048 ", "1.048 ", "14.575 ", "0.986 ", "47.164 ", "454 ", "1.817 ", "1.817 ", "1.726 ", "10.663 ", "1.817 ", "273 ", "0.686 ", "50.000 "
"2021-06-04 13:00:00", "155", "13", "27.880 ", "0.879 ", "-15", "22.520 ", "1.021 ", "1.053 ", "13.454 ", "0.987 ", "47.081 ", "462 ", "1.847 ", "1.847 ", "1.754 ", "12.509 ", "1.847 ", "277 ", "0.823 ", "50.000 "
"2021-06-04 14:00:00", "155", "14", "28.170 ", "0.824 ", "-30", "22.520 ", "0.941 ", "1.065 ", "10.195 ", "0.992 ", "46.997 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "14.260 ", "1.750 ", "263 ", "0.946 ", "50.000 "
"2021-06-04 15:00:00", "155", "15", "27.580 ", "0.822 ", "-45", "22.520 ", "0.814 ", "1.078 ", "5.075 ", "0.997 ", "47.167 ", "444 ", "1.776 ", "1.776 ", "1.687 ", "16.036 ", "1.776 ", "266 ", "1.072 ", "50.000 "
"2021-06-04 16:00:00", "155", "16", "26.990 ", "0.734 ", "-60", "22.520 ", "0.649 ", "1.082 ", "1.543 ", "0.999 ", "47.337 ", "395 ", "1.578 ", "1.578 ", "1.499 ", "17.614 ", "1.578 ", "237 ", "1.169 ", "50.000 "
"2021-06-04 17:00:00", "155", "17", "26.410 ", "0.633 ", "-75", "22.520 ", "0.457 ", "1.068 ", "9.282 ", "0.993 ", "47.506 ", "326 ", "1.305 ", "1.305 ", "1.239 ", "18.919 ", "1.305 ", "196 ", "1.225 ", "50.000 "
"2021-06-04 18:00:00", "155", "18", "25.240 ", "0.413 ", "-90", "22.520 ", "0.250 ", "1.031 ", "17.788 ", "0.981 ", "47.847 ", "185 ", "0.738 ", "0.738 ", "0.701 ", "19.657 ", "0.738 ", "111 ", "1.196 ", "50.000 "
"2021-06-04 19:00:00", "155", "19", "24.060 ", "0", "-105", "22.520 ", "0.044 ", "0.967 ", "26.725 ", "0.961 ", "48.193 ", "-48.193 ", "-0.193 ", "-0.193 ", "0", "19.465 ", "-0.193 ", "-28.916 ", "1.056 ", "50.000 "
"2021-06-04 20:00:00", "155", "20", "22.890 ", "0", "-120", "22.520 ", "-0.149 ", "0.879 ", "35.738 ", "0.932 ", "48.539 ", "-48.539 ", "-0.194 ", "-0.194 ", "0", "19.270 ", "-0.194 ", "-29.123 ", "0.916 ", "50.000 "
"2021-06-04 21:00:00", "155", "21", "22.010 ", "0", "-135", "22.520 ", "-0.314 ", "0.774 ", "44.384 ", "0.889 ", "48.801 ", "-48.801 ", "-0.195 ", "-0.195 ", "0", "19.075 ", "-0.195 ", "-29.281 ", "0.776 ", "50.000 "
"2021-06-04 22:00:00", "155", "22", "21.120 ", "0", "-150", "22.520 ", "-0.441 ", "0.666 ", "51.999 ", "0.830 ", "49.067 ", "-49.067 ", "-0.196 ", "-0.196 ", "0", "18.879 ", "-0.196 ", "-29.440 ", "0.636 ", "50.000 "
"2021-06-04 23:00:00", "155", "23", "20.240 ", "0", "-165", "22.520 ", "-0.520 ", "0.581 ", "57.529 ", "0.767 ", "49.332 ", "-49.332 ", "-0.197 ", "-0.197 ", "0", "18.682 ", "-0.197 ", "-29.599 ", "0.496 ", "50.000 "
"2021-06-05 00:00:00", "156", "0", "19.570 ", "0", "180", "22.628 ", "-0.546 ", "0.546 ", "59.724 ", "0.735 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.721 ", "0.356 ", "50.000 "
"2021-06-05 01:00:00", "156", "1", "18.910 ", "0", "165", "22.628 ", "-0.519 ", "0.580 ", "57.633 ", "0.766 ", "49.735 ", "-49.735 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.841 ", "0.216 ", "50.000 "
"2021-06-05 02:00:00", "156", "2", "18.250 ", "0", "150", "22.628 ", "-0.439 ", "0.666 ", "52.094 ", "0.829 ", "49.936 ", "-49.936 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.962 ", "0.076 ", "50.000 "
"2021-06-05 03:00:00", "156", "3", "18.280 ", "0", "135", "22.628 ", "-0.313 ", "0.773 ", "44.471 ", "0.888 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "25.490 "
"2021-06-05 04:00:00", "156", "4", "18.320 ", "0", "120", "22.628 ", "-0.147 ", "0.878 ", "35.821 ", "0.932 ", "49.915 ", "-49.915 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.949 ", "0", "0"
"2021-06-05 05:00:00", "156", "5", "18.350 ", "0.085 ", "105", "22.628 ", "0.045 ", "0.967 ", "26.807 ", "0.961 ", "49.905 ", "-6.197 ", "-0.025 ", "-0.025 ", "0", "-0.325 ", "-0.025 ", "-3.718 ", "0", "0"
"2021-06-05 06:00:00", "156", "6", "20.870 ", "0.432 ", "90", "22.628 ", "0.251 ", "1.031 ", "17.872 ", "0.981 ", "49.142 ", "194 ", "0.776 ", "0.776 ", "0.737 ", "0.451 ", "0.776 ", "116 ", "0", "41.361 "
"2021-06-05 07:00:00", "156", "7", "23.380 ", "0.635 ", "75", "22.628 ", "0.458 ", "1.069 ", "9.370 ", "0.992 ", "48.394 ", "326 ", "1.304 ", "1.304 ", "1.239 ", "1.754 ", "1.304 ", "196 ", "0.056 ", "50.000 "
"2021-06-05 08:00:00", "156", "8", "25.900 ", "0.705 ", "60", "22.628 ", "0.650 ", "1.083 ", "1.635 ", "0.999 ", "47.654 ", "377 ", "1.506 ", "1.506 ", "1.431 ", "3.260 ", "1.506 ", "226 ", "0.142 ", "50.000 "
"2021-06-05 09:00:00", "156", "9", "26.450 ", "0.785 ", "45", "22.628 ", "0.815 ", "1.079 ", "4.977 ", "0.997 ", "47.494 ", "422 ", "1.687 ", "1.687 ", "1.603 ", "4.948 ", "1.687 ", "253 ", "0.255 ", "50.000 "
"2021-06-05 10:00:00", "156", "10", "27.010 ", "0.300 ", "30", "22.628 ", "0.942 ", "1.067 ", "10.092 ", "0.992 ", "47.332 ", "129 ", "0.517 ", "0.517 ", "0.491 ", "5.465 ", "0.517 ", "77.539 ", "0.192 ", "50.000 "
"2021-06-05 11:00:00", "156", "11", "27.570 ", "0.437 ", "15", "22.628 ", "1.022 ", "1.054 ", "13.347 ", "0.988 ", "47.170 ", "206 ", "0.824 ", "0.824 ", "0.782 ", "6.288 ", "0.824 ", "124 ", "0.176 ", "50.000 "
"2021-06-05 12:00:00", "156", "12", "27.460 ", "0.462 ", "0", "22.628 ", "1.049 ", "1.049 ", "14.467 ", "0.986 ", "47.202 ", "218 ", "0.874 ", "0.874 ", "0.830 ", "7.162 ", "0.874 ", "131 ", "0.167 ", "50.000 "
"2021-06-05 13:00:00", "156", "13", "27.360 ", "0.253 ", "-15", "22.628 ", "1.022 ", "1.054 ", "13.347 ", "0.988 ", "47.230 ", "99.159 ", "0.397 ", "0.397 ", "0.377 ", "7.558 ", "0.397 ", "59.495 ", "0.086 ", "50.000 "
"2021-06-05 14:00:00", "156", "14", "27.260 ", "0.358 ", "-30", "22.628 ", "0.942 ", "1.067 ", "10.092 ", "0.992 ", "47.259 ", "163 ", "0.653 ", "0.653 ", "0.621 ", "8.212 ", "0.653 ", "97.995 ", "0.045 ", "50.000 "
"2021-06-05 15:00:00", "156", "15", "26.380 ", "0.149 ", "-45", "22.628 ", "0.815 ", "1.079 ", "4.977 ", "0.997 ", "47.514 ", "41.331 ", "0.165 ", "0.165 ", "0.157 ", "8.377 ", "0.165 ", "24.799 ", "0", "22.909 "
"2021-06-05 16:00:00", "156", "16", "25.510 ", "0.662 ", "-60", "22.628 ", "0.650 ", "1.083 ", "1.635 ", "0.999 ", "47.768 ", "351 ", "1.402 ", "1.402 ", "1.332 ", "9.779 ", "1.402 ", "210 ", "0.070 ", "50.000 "
"2021-06-05 17:00:00", "156", "17", "24.640 ", "0.181 ", "-75", "22.628 ", "0.458 ", "1.069 ", "9.370 ", "0.992 ", "48.023 ", "58.527 ", "0.234 ", "0.234 ", "0.222 ", "10.013 ", "0.234 ", "35.116 ", "0", "37.153 "
"2021-06-05 18:00:00", "156", "18", "23.960 ", "0.236 ", "-90", "22.628 ", "0.251 ", "1.031 ", "17.872 ", "0.981 ", "48.223 ", "84.610 ", "0.338 ", "0.338 ", "0.322 ", "10.352 ", "0.338 ", "50.766 ", "0", "15.871 "
"2021-06-05 19:00:00", "156", "19", "23.270 ", "0", "-105", "22.628 ", "0.045 ", "0.967 ", "26.807 ", "0.961 ", "48.426 ", "-48.426 ", "-0.194 ", "-0.194 ", "0", "10.158 ", "-0.194 ", "-29.056 ", "0", "0"
"2021-06-05 20:00:00", "156", "20", "22.590 ", "0", "-120", "22.628 ", "-0.147 ", "0.878 ", "35.821 ", "0.932 ", "48.628 ", "-48.628 ", "-0.195 ", "-0.195 ", "0", "9.963 ", "-0.195 ", "-29.177 ", "0", "0"
"2021-06-05 21:00:00", "156", "21", "22.130 ", "0", "-135", "22.628 ", "-0.313 ", "0.773 ", "44.471 ", "0.888 ", "48.765 ", "-48.765 ", "-0.195 ", "-0.195 ", "0", "9.768 ", "-0.195 ", "-29.259 ", "0", "0"
"2021-06-05 22:00:00", "156", "22", "21.670 ", "0", "-150", "22.628 ", "-0.439 ", "0.666 ", "52.094 ", "0.829 ", "48.903 ", "-48.903 ", "-0.196 ", "-0.196 ", "0", "9.573 ", "-0.196 ", "-29.342 ", "0", "0"
"2021-06-05 23:00:00", "156", "23", "21.210 ", "0", "-165", "22.628 ", "-0.519 ", "0.580 ", "57.633 ", "0.766 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "9.377 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-06-06 00:00:00", "157", "0", "20.810 ", "0", "180", "22.730 ", "-0.545 ", "0.545 ", "59.825 ", "0.734 ", "49.160 ", "-49.160 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.496 ", "0", "0"
"2021-06-06 01:00:00", "157", "1", "20.410 ", "0", "165", "22.730 ", "-0.518 ", "0.579 ", "57.730 ", "0.765 ", "49.281 ", "-49.281 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.568 ", "0", "0"
"2021-06-06 02:00:00", "157", "2", "20.010 ", "0", "150", "22.730 ", "-0.438 ", "0.665 ", "52.182 ", "0.828 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-06-06 03:00:00", "157", "3", "20.040 ", "0", "135", "22.730 ", "-0.311 ", "0.773 ", "44.552 ", "0.888 ", "49.392 ", "-49.392 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.635 ", "0", "0"
"2021-06-06 04:00:00", "157", "4", "20.060 ", "0", "120", "22.730 ", "-0.146 ", "0.878 ", "35.898 ", "0.931 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-06-06 05:00:00", "157", "5", "20.090 ", "0", "105", "22.730 ", "0.046 ", "0.967 ", "26.884 ", "0.961 ", "49.377 ", "-49.377 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.626 ", "0", "0"
"2021-06-06 06:00:00", "157", "6", "21.650 ", "0.473 ", "90", "22.730 ", "0.253 ", "1.031 ", "17.951 ", "0.980 ", "48.909 ", "217 ", "0.868 ", "0.868 ", "0.825 ", "0.543 ", "0.868 ", "130 ", "0", "46.550 "
"2021-06-06 07:00:00", "157", "7", "23.210 ", "0.550 ", "75", "22.730 ", "0.459 ", "1.069 ", "9.452 ", "0.992 ", "48.444 ", "276 ", "1.104 ", "1.104 ", "1.049 ", "1.647 ", "1.104 ", "166 ", "0.026 ", "50.000 "
"2021-06-06 08:00:00", "157", "8", "24.770 ", "0.668 ", "60", "22.730 ", "0.651 ", "1.084 ", "1.722 ", "0.999 ", "47.984 ", "354 ", "1.416 ", "1.416 ", "1.346 ", "3.064 ", "1.416 ", "212 ", "0.098 ", "50.000 "
"2021-06-06 09:00:00", "157", "9", "26.030 ", "0.745 ", "45", "22.730 ", "0.817 ", "1.080 ", "4.885 ", "0.997 ", "47.616 ", "398 ", "1.592 ", "1.592 ", "1.512 ", "4.655 ", "1.592 ", "239 ", "0.197 ", "50.000 "
"2021-06-06 10:00:00", "157", "10", "27.290 ", "0.813 ", "30", "22.730 ", "0.943 ", "1.068 ", "9.995 ", "0.992 ", "47.251 ", "431 ", "1.725 ", "1.725 ", "1.639 ", "6.380 ", "1.725 ", "259 ", "0.316 ", "50.000 "
"2021-06-06 11:00:00", "157", "11", "28.560 ", "0.821 ", "15", "22.730 ", "1.023 ", "1.055 ", "13.247 ", "0.988 ", "46.885 ", "429 ", "1.715 ", "1.715 ", "1.629 ", "8.095 ", "1.715 ", "257 ", "0.433 ", "50.000 "
"2021-06-06 12:00:00", "157", "12", "28.820 ", "0.857 ", "0", "22.730 ", "1.050 ", "1.050 ", "14.365 ", "0.986 ", "46.811 ", "446 ", "1.786 ", "1.786 ", "1.696 ", "9.881 ", "1.786 ", "268 ", "0.561 ", "50.000 "
"2021-06-06 13:00:00", "157", "13", "29.090 ", "0.835 ", "-15", "22.730 ", "1.023 ", "1.055 ", "13.247 ", "0.988 ", "46.734 ", "437 ", "1.747 ", "1.747 ", "1.659 ", "11.628 ", "1.747 ", "262 ", "0.683 ", "50.000 "
"2021-06-06 14:00:00", "157", "14", "29.360 ", "0.810 ", "-30", "22.730 ", "0.943 ", "1.068 ", "9.995 ", "0.992 ", "46.656 ", "430 ", "1.720 ", "1.720 ", "1.634 ", "13.347 ", "1.720 ", "258 ", "0.801 ", "50.000 "
"2021-06-06 15:00:00", "157", "15", "28.550 ", "0.754 ", "-45", "22.730 ", "0.817 ", "1.080 ", "4.885 ", "0.997 ", "46.888 ", "404 ", "1.616 ", "1.616 ", "1.535 ", "14.963 ", "1.616 ", "242 ", "0.903 ", "50.000 "
"2021-06-06 16:00:00", "157", "16", "27.740 ", "0.686 ", "-60", "22.730 ", "0.651 ", "1.084 ", "1.722 ", "0.999 ", "47.121 ", "365 ", "1.462 ", "1.462 ", "1.389 ", "16.425 ", "1.462 ", "219 ", "0.983 ", "50.000 "
"2021-06-06 17:00:00", "157", "17", "26.930 ", "0.571 ", "-75", "22.730 ", "0.459 ", "1.069 ", "9.452 ", "0.992 ", "47.355 ", "289 ", "1.158 ", "1.158 ", "1.100 ", "17.583 ", "1.158 ", "174 ", "1.017 ", "50.000 "
"2021-06-06 18:00:00", "157", "18", "25.860 ", "0.363 ", "-90", "22.730 ", "0.253 ", "1.031 ", "17.951 ", "0.980 ", "47.666 ", "156 ", "0.625 ", "0.625 ", "0.594 ", "18.208 ", "0.625 ", "93.766 ", "0.970 ", "50.000 "
"2021-06-06 19:00:00", "157", "19", "24.800 ", "0", "-105", "22.730 ", "0.046 ", "0.967 ", "26.884 ", "0.961 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "18.017 ", "-0.192 ", "-28.785 ", "0.830 ", "50.000 "
"2021-06-06 20:00:00", "157", "20", "23.730 ", "0", "-120", "22.730 ", "-0.146 ", "0.878 ", "35.898 ", "0.931 ", "48.290 ", "-48.290 ", "-0.193 ", "-0.193 ", "0", "17.823 ", "-0.193 ", "-28.974 ", "0.690 ", "50.000 "
"2021-06-06 21:00:00", "157", "21", "22.980 ", "0", "-135", "22.730 ", "-0.311 ", "0.773 ", "44.552 ", "0.888 ", "48.512 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "17.629 ", "-0.194 ", "-29.107 ", "0.550 ", "50.000 "
"2021-06-06 22:00:00", "157", "22", "22.230 ", "0", "-150", "22.730 ", "-0.438 ", "0.665 ", "52.182 ", "0.828 ", "48.735 ", "-48.735 ", "-0.195 ", "-0.195 ", "0", "17.434 ", "-0.195 ", "-29.241 ", "0.411 ", "50.000 "
"2021-06-06 23:00:00", "157", "23", "21.490 ", "0", "-165", "22.730 ", "-0.518 ", "0.579 ", "57.730 ", "0.765 ", "48.956 ", "-48.956 ", "-0.196 ", "-0.196 ", "0", "17.239 ", "-0.196 ", "-29.374 ", "0.271 ", "50.000 "
"2021-06-07 00:00:00", "158", "0", "20.930 ", "0", "180", "22.825 ", "-0.544 ", "0.544 ", "59.920 ", "0.732 ", "49.124 ", "-49.124 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.475 ", "0.131 ", "50.000 "
"2021-06-07 01:00:00", "158", "1", "20.370 ", "0", "165", "22.825 ", "-0.517 ", "0.578 ", "57.821 ", "0.763 ", "49.293 ", "-49.293 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.576 ", "0", "46.677 "
"2021-06-07 02:00:00", "158", "2", "19.810 ", "0", "150", "22.825 ", "-0.437 ", "0.664 ", "52.265 ", "0.828 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.677 ", "0", "0"
"2021-06-07 03:00:00", "158", "3", "19.740 ", "0", "135", "22.825 ", "-0.310 ", "0.772 ", "44.628 ", "0.887 ", "49.483 ", "-49.483 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.690 ", "0", "0"
"2021-06-07 04:00:00", "158", "4", "19.680 ", "0", "120", "22.825 ", "-0.145 ", "0.878 ", "35.971 ", "0.931 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0", "0"
"2021-06-07 05:00:00", "158", "5", "19.610 ", "0.062 ", "105", "22.825 ", "0.047 ", "0.967 ", "26.955 ", "0.961 ", "49.522 ", "-17.595 ", "-0.070 ", "-0.070 ", "0", "-0.325 ", "-0.070 ", "-10.557 ", "0", "0"
"2021-06-07 06:00:00", "158", "6", "21.400 ", "0.322 ", "90", "22.825 ", "0.254 ", "1.032 ", "18.024 ", "0.980 ", "48.983 ", "132 ", "0.528 ", "0.528 ", "0.501 ", "0.203 ", "0.528 ", "79.129 ", "0", "26.756 "
"2021-06-07 07:00:00", "158", "7", "23.200 ", "0.541 ", "75", "22.825 ", "0.460 ", "1.070 ", "9.528 ", "0.992 ", "48.447 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "1.283 ", "1.081 ", "162 ", "0.022 ", "50.000 "
"2021-06-07 08:00:00", "158", "8", "24.990 ", "0.681 ", "60", "22.825 ", "0.653 ", "1.084 ", "1.803 ", "0.999 ", "47.920 ", "362 ", "1.448 ", "1.448 ", "1.375 ", "2.731 ", "1.448 ", "217 ", "0.099 ", "50.000 "
"2021-06-07 09:00:00", "158", "9", "26.060 ", "0.758 ", "45", "22.825 ", "0.818 ", "1.081 ", "4.800 ", "0.997 ", "47.607 ", "406 ", "1.623 ", "1.623 ", "1.542 ", "4.354 ", "1.623 ", "243 ", "0.203 ", "50.000 "
"2021-06-07 10:00:00", "158", "10", "27.140 ", "0.842 ", "30", "22.825 ", "0.945 ", "1.069 ", "9.905 ", "0.992 ", "47.294 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "6.147 ", "1.793 ", "269 ", "0.332 ", "50.000 "
"2021-06-07 11:00:00", "158", "11", "28.220 ", "0.836 ", "15", "22.825 ", "1.024 ", "1.056 ", "13.153 ", "0.988 ", "46.983 ", "437 ", "1.749 ", "1.749 ", "1.662 ", "7.896 ", "1.749 ", "262 ", "0.454 ", "50.000 "
"2021-06-07 12:00:00", "158", "12", "28.350 ", "0.858 ", "0", "22.825 ", "1.051 ", "1.051 ", "14.270 ", "0.986 ", "46.945 ", "447 ", "1.788 ", "1.788 ", "1.698 ", "9.683 ", "1.788 ", "268 ", "0.582 ", "50.000 "
"2021-06-07 13:00:00", "158", "13", "28.480 ", "0.849 ", "-15", "22.825 ", "1.024 ", "1.056 ", "13.153 ", "0.988 ", "46.908 ", "445 ", "1.780 ", "1.780 ", "1.691 ", "11.464 ", "1.780 ", "267 ", "0.709 ", "50.000 "
"2021-06-07 14:00:00", "158", "14", "28.620 ", "0.824 ", "-30", "22.825 ", "0.945 ", "1.069 ", "9.905 ", "0.992 ", "46.868 ", "438 ", "1.753 ", "1.753 ", "1.666 ", "13.217 ", "1.753 ", "263 ", "0.833 ", "50.000 "
"2021-06-07 15:00:00", "158", "15", "28.080 ", "0.781 ", "-45", "22.825 ", "0.818 ", "1.081 ", "4.800 ", "0.997 ", "47.023 ", "420 ", "1.681 ", "1.681 ", "1.597 ", "14.897 ", "1.681 ", "252 ", "0.945 ", "50.000 "
"2021-06-07 16:00:00", "158", "16", "27.540 ", "0.711 ", "-60", "22.825 ", "0.653 ", "1.084 ", "1.803 ", "0.999 ", "47.179 ", "381 ", "1.523 ", "1.523 ", "1.447 ", "16.420 ", "1.523 ", "228 ", "1.033 ", "50.000 "
"2021-06-07 17:00:00", "158", "17", "27", "0.483 ", "-75", "22.825 ", "0.460 ", "1.070 ", "9.528 ", "0.992 ", "47.335 ", "238 ", "0.950 ", "0.950 ", "0.903 ", "17.370 ", "0.950 ", "143 ", "1.036 ", "50.000 "
"2021-06-07 18:00:00", "158", "18", "25.970 ", "0.229 ", "-90", "22.825 ", "0.254 ", "1.032 ", "18.024 ", "0.980 ", "47.634 ", "80.748 ", "0.323 ", "0.323 ", "0.307 ", "17.693 ", "0.323 ", "48.449 ", "0.944 ", "50.000 "
"2021-06-07 19:00:00", "158", "19", "24.940 ", "0", "-105", "22.825 ", "0.047 ", "0.967 ", "26.955 ", "0.961 ", "47.935 ", "-47.935 ", "-0.192 ", "-0.192 ", "0", "17.502 ", "-0.192 ", "-28.761 ", "0.804 ", "50.000 "
"2021-06-07 20:00:00", "158", "20", "23.910 ", "0", "-120", "22.825 ", "-0.145 ", "0.878 ", "35.971 ", "0.931 ", "48.237 ", "-48.237 ", "-0.193 ", "-0.193 ", "0", "17.309 ", "-0.193 ", "-28.942 ", "0.664 ", "50.000 "
"2021-06-07 21:00:00", "158", "21", "23.190 ", "0", "-135", "22.825 ", "-0.310 ", "0.772 ", "44.628 ", "0.887 ", "48.450 ", "-48.450 ", "-0.194 ", "-0.194 ", "0", "17.115 ", "-0.194 ", "-29.070 ", "0.524 ", "50.000 "
"2021-06-07 22:00:00", "158", "22", "22.460 ", "0", "-150", "22.825 ", "-0.437 ", "0.664 ", "52.265 ", "0.828 ", "48.667 ", "-48.667 ", "-0.195 ", "-0.195 ", "0", "16.920 ", "-0.195 ", "-29.200 ", "0.384 ", "50.000 "
"2021-06-07 23:00:00", "158", "23", "21.740 ", "0", "-165", "22.825 ", "-0.517 ", "0.578 ", "57.821 ", "0.763 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "16.725 ", "-0.196 ", "-29.329 ", "0.244 ", "50.000 "
"2021-06-08 00:00:00", "159", "0", "21.020 ", "0", "180", "22.913 ", "-0.543 ", "0.543 ", "60.008 ", "0.731 ", "49.097 ", "-49.097 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.458 ", "0.104 ", "50.000 "
"2021-06-08 01:00:00", "159", "1", "20.300 ", "0", "165", "22.913 ", "-0.516 ", "0.577 ", "57.905 ", "0.762 ", "49.314 ", "-49.314 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.588 ", "0", "36.753 "
"2021-06-08 02:00:00", "159", "2", "19.580 ", "0", "150", "22.913 ", "-0.436 ", "0.663 ", "52.342 ", "0.827 ", "49.531 ", "-49.531 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.719 ", "0", "0"
"2021-06-08 03:00:00", "159", "3", "19.640 ", "0", "135", "22.913 ", "-0.309 ", "0.772 ", "44.699 ", "0.887 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.708 ", "0", "0"
"2021-06-08 04:00:00", "159", "4", "19.710 ", "0", "120", "22.913 ", "-0.144 ", "0.878 ", "36.038 ", "0.931 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-06-08 05:00:00", "159", "5", "19.770 ", "0.061 ", "105", "22.913 ", "0.048 ", "0.967 ", "27.022 ", "0.961 ", "49.474 ", "-17.875 ", "-0.072 ", "-0.072 ", "0", "-0.325 ", "-0.072 ", "-10.725 ", "0", "0"
"2021-06-08 06:00:00", "159", "6", "21.800 ", "0.363 ", "90", "22.913 ", "0.255 ", "1.032 ", "18.092 ", "0.980 ", "48.864 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "0.295 ", "0.620 ", "93.069 ", "0", "32.268 "
"2021-06-08 07:00:00", "159", "7", "23.840 ", "0.561 ", "75", "22.913 ", "0.461 ", "1.070 ", "9.599 ", "0.992 ", "48.258 ", "282 ", "1.130 ", "1.130 ", "1.073 ", "1.425 ", "1.130 ", "169 ", "0.030 ", "50.000 "
"2021-06-08 08:00:00", "159", "8", "25.870 ", "0.681 ", "60", "22.913 ", "0.654 ", "1.085 ", "1.878 ", "0.999 ", "47.663 ", "362 ", "1.448 ", "1.448 ", "1.376 ", "2.874 ", "1.448 ", "217 ", "0.107 ", "50.000 "
"2021-06-08 09:00:00", "159", "9", "26.840 ", "0.744 ", "45", "22.913 ", "0.819 ", "1.082 ", "4.720 ", "0.997 ", "47.381 ", "398 ", "1.593 ", "1.593 ", "1.513 ", "4.466 ", "1.593 ", "239 ", "0.206 ", "50.000 "
"2021-06-08 10:00:00", "159", "10", "27.810 ", "0.827 ", "30", "22.913 ", "0.946 ", "1.070 ", "9.821 ", "0.992 ", "47.101 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "6.225 ", "1.759 ", "264 ", "0.330 ", "50.000 "
"2021-06-08 11:00:00", "159", "11", "28.780 ", "0.821 ", "15", "22.913 ", "1.025 ", "1.058 ", "13.066 ", "0.988 ", "46.822 ", "429 ", "1.716 ", "1.716 ", "1.630 ", "7.940 ", "1.716 ", "257 ", "0.447 ", "50.000 "
"2021-06-08 12:00:00", "159", "12", "28.850 ", "0.813 ", "0", "22.913 ", "1.053 ", "1.053 ", "14.182 ", "0.986 ", "46.802 ", "422 ", "1.686 ", "1.686 ", "1.602 ", "9.627 ", "1.686 ", "253 ", "0.560 ", "50.000 "
"2021-06-08 13:00:00", "159", "13", "28.930 ", "0.835 ", "-15", "22.913 ", "1.025 ", "1.058 ", "13.066 ", "0.988 ", "46.779 ", "437 ", "1.748 ", "1.748 ", "1.661 ", "11.375 ", "1.748 ", "262 ", "0.682 ", "50.000 "
"2021-06-08 14:00:00", "159", "14", "29.010 ", "0.825 ", "-30", "22.913 ", "0.946 ", "1.070 ", "9.821 ", "0.992 ", "46.756 ", "439 ", "1.755 ", "1.755 ", "1.668 ", "13.130 ", "1.755 ", "263 ", "0.806 ", "50.000 "
"2021-06-08 15:00:00", "159", "15", "28.450 ", "0.781 ", "-45", "22.913 ", "0.819 ", "1.082 ", "4.720 ", "0.997 ", "46.917 ", "421 ", "1.682 ", "1.682 ", "1.598 ", "14.812 ", "1.682 ", "252 ", "0.918 ", "50.000 "
"2021-06-08 16:00:00", "159", "16", "27.890 ", "0.700 ", "-60", "22.913 ", "0.654 ", "1.085 ", "1.878 ", "0.999 ", "47.078 ", "374 ", "1.496 ", "1.496 ", "1.421 ", "16.308 ", "1.496 ", "224 ", "1.002 ", "50.000 "
"2021-06-08 17:00:00", "159", "17", "27.330 ", "0.584 ", "-75", "22.913 ", "0.461 ", "1.070 ", "9.599 ", "0.992 ", "47.239 ", "297 ", "1.188 ", "1.188 ", "1.129 ", "17.496 ", "1.188 ", "178 ", "1.041 ", "50.000 "
"2021-06-08 18:00:00", "159", "18", "26.150 ", "0.358 ", "-90", "22.913 ", "0.255 ", "1.032 ", "18.092 ", "0.980 ", "47.581 ", "153 ", "0.614 ", "0.614 ", "0.583 ", "18.110 ", "0.614 ", "92.064 ", "0.993 ", "50.000 "
"2021-06-08 19:00:00", "159", "19", "24.960 ", "0", "-105", "22.913 ", "0.048 ", "0.967 ", "27.022 ", "0.961 ", "47.929 ", "-47.929 ", "-0.192 ", "-0.192 ", "0", "17.918 ", "-0.192 ", "-28.757 ", "0.853 ", "50.000 "
"2021-06-08 20:00:00", "159", "20", "23.780 ", "0", "-120", "22.913 ", "-0.144 ", "0.878 ", "36.038 ", "0.931 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "17.725 ", "-0.193 ", "-28.965 ", "0.713 ", "50.000 "
"2021-06-08 21:00:00", "159", "21", "22.850 ", "0", "-135", "22.913 ", "-0.309 ", "0.772 ", "44.699 ", "0.887 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "17.531 ", "-0.194 ", "-29.131 ", "0.573 ", "50.000 "
"2021-06-08 22:00:00", "159", "22", "21.910 ", "0", "-150", "22.913 ", "-0.436 ", "0.663 ", "52.342 ", "0.827 ", "48.831 ", "-48.831 ", "-0.195 ", "-0.195 ", "0", "17.336 ", "-0.195 ", "-29.299 ", "0.433 ", "50.000 "
"2021-06-08 23:00:00", "159", "23", "20.980 ", "0", "-165", "22.913 ", "-0.516 ", "0.577 ", "57.905 ", "0.762 ", "49.109 ", "-49.109 ", "-0.196 ", "-0.196 ", "0", "17.139 ", "-0.196 ", "-29.466 ", "0.293 ", "50.000 "
"2021-06-09 00:00:00", "160", "0", "20.460 ", "0", "180", "22.995 ", "-0.542 ", "0.542 ", "60.090 ", "0.730 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.559 ", "0.153 ", "50.000 "
"2021-06-09 01:00:00", "160", "1", "19.950 ", "0", "165", "22.995 ", "-0.515 ", "0.576 ", "57.983 ", "0.761 ", "49.420 ", "-49.420 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.652 ", "0.013 ", "50.000 "
"2021-06-09 02:00:00", "160", "2", "19.440 ", "0", "150", "22.995 ", "-0.435 ", "0.663 ", "52.412 ", "0.826 ", "49.574 ", "-49.574 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.744 ", "0.013 ", "0"
"2021-06-09 03:00:00", "160", "3", "19.390 ", "0", "135", "22.995 ", "-0.308 ", "0.771 ", "44.764 ", "0.886 ", "49.589 ", "-49.589 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.753 ", "0.013 ", "0"
"2021-06-09 04:00:00", "160", "4", "19.340 ", "0", "120", "22.995 ", "-0.143 ", "0.878 ", "36.100 ", "0.930 ", "49.604 ", "-49.604 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.763 ", "0.013 ", "0"
"2021-06-09 05:00:00", "160", "5", "19.290 ", "0.061 ", "105", "22.995 ", "0.050 ", "0.967 ", "27.084 ", "0.960 ", "49.619 ", "-18.286 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-10.971 ", "0.013 ", "0"
"2021-06-09 06:00:00", "160", "6", "21.220 ", "0.371 ", "90", "22.995 ", "0.256 ", "1.032 ", "18.155 ", "0.980 ", "49.037 ", "159 ", "0.637 ", "0.637 ", "0.605 ", "0.312 ", "0.637 ", "95.597 ", "0", "38.393 "
"2021-06-09 07:00:00", "160", "7", "23.140 ", "0.573 ", "75", "22.995 ", "0.462 ", "1.071 ", "9.665 ", "0.992 ", "48.465 ", "289 ", "1.156 ", "1.156 ", "1.098 ", "1.468 ", "1.156 ", "173 ", "0.033 ", "50.000 "
"2021-06-09 08:00:00", "160", "8", "25.070 ", "0.693 ", "60", "22.995 ", "0.655 ", "1.086 ", "1.947 ", "0.999 ", "47.896 ", "369 ", "1.475 ", "1.475 ", "1.401 ", "2.943 ", "1.475 ", "221 ", "0.115 ", "50.000 "
"2021-06-09 09:00:00", "160", "9", "25.970 ", "0.771 ", "45", "22.995 ", "0.820 ", "1.083 ", "4.646 ", "0.997 ", "47.634 ", "414 ", "1.655 ", "1.655 ", "1.572 ", "4.597 ", "1.655 ", "248 ", "0.223 ", "50.000 "
"2021-06-09 10:00:00", "160", "10", "26.880 ", "0.827 ", "30", "22.995 ", "0.947 ", "1.071 ", "9.744 ", "0.992 ", "47.369 ", "439 ", "1.758 ", "1.758 ", "1.670 ", "6.355 ", "1.758 ", "264 ", "0.347 ", "50.000 "
"2021-06-09 11:00:00", "160", "11", "27.790 ", "0.835 ", "15", "22.995 ", "1.026 ", "1.059 ", "12.986 ", "0.988 ", "47.106 ", "437 ", "1.749 ", "1.749 ", "1.662 ", "8.105 ", "1.749 ", "262 ", "0.469 ", "50.000 "
"2021-06-09 12:00:00", "160", "12", "28.130 ", "0.798 ", "0", "22.995 ", "1.054 ", "1.054 ", "14.101 ", "0.987 ", "47.009 ", "413 ", "1.652 ", "1.652 ", "1.570 ", "9.757 ", "1.652 ", "248 ", "0.577 ", "50.000 "
"2021-06-09 13:00:00", "160", "13", "28.470 ", "0.762 ", "-15", "22.995 ", "1.026 ", "1.059 ", "12.986 ", "0.988 ", "46.911 ", "395 ", "1.580 ", "1.580 ", "1.501 ", "11.337 ", "1.580 ", "237 ", "0.674 ", "50.000 "
"2021-06-09 14:00:00", "160", "14", "28.810 ", "0.181 ", "-30", "22.995 ", "0.947 ", "1.071 ", "9.744 ", "0.992 ", "46.814 ", "59.610 ", "0.238 ", "0.238 ", "0.227 ", "11.576 ", "0.238 ", "35.766 ", "0.570 ", "50.000 "
"2021-06-09 15:00:00", "160", "15", "28.270 ", "0.702 ", "-45", "22.995 ", "0.820 ", "1.083 ", "4.646 ", "0.997 ", "46.968 ", "373 ", "1.492 ", "1.492 ", "1.417 ", "13.068 ", "1.492 ", "224 ", "0.654 ", "50.000 "
"2021-06-09 16:00:00", "160", "16", "27.730 ", "0.538 ", "-60", "22.995 ", "0.655 ", "1.086 ", "1.947 ", "0.999 ", "47.124 ", "277 ", "1.106 ", "1.106 ", "1.051 ", "14.174 ", "1.106 ", "166 ", "0.680 ", "50.000 "
"2021-06-09 17:00:00", "160", "17", "27.200 ", "0.504 ", "-75", "22.995 ", "0.462 ", "1.071 ", "9.665 ", "0.992 ", "47.277 ", "250 ", "0.999 ", "0.999 ", "0.949 ", "15.172 ", "0.999 ", "150 ", "0.689 ", "50.000 "
"2021-06-09 18:00:00", "160", "18", "25.820 ", "0.269 ", "-90", "22.995 ", "0.256 ", "1.032 ", "18.155 ", "0.980 ", "47.677 ", "103 ", "0.413 ", "0.413 ", "0.393 ", "15.585 ", "0.413 ", "61.975 ", "0.612 ", "50.000 "
"2021-06-09 19:00:00", "160", "19", "24.450 ", "0", "-105", "22.995 ", "0.050 ", "0.967 ", "27.084 ", "0.960 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "15.393 ", "-0.192 ", "-28.847 ", "0.472 ", "50.000 "
"2021-06-09 20:00:00", "160", "20", "23.070 ", "0", "-120", "22.995 ", "-0.143 ", "0.878 ", "36.100 ", "0.930 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "15.199 ", "-0.194 ", "-29.091 ", "0.332 ", "50.000 "
"2021-06-09 21:00:00", "160", "21", "22.850 ", "0", "-135", "22.995 ", "-0.308 ", "0.771 ", "44.764 ", "0.886 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "15.005 ", "-0.194 ", "-29.131 ", "0.192 ", "50.000 "
"2021-06-09 22:00:00", "160", "22", "22.620 ", "0", "-150", "22.995 ", "-0.435 ", "0.663 ", "52.412 ", "0.826 ", "48.619 ", "-48.619 ", "-0.194 ", "-0.194 ", "0", "14.810 ", "-0.194 ", "-29.172 ", "0.052 ", "50.000 "
"2021-06-09 23:00:00", "160", "23", "22.400 ", "0", "-165", "22.995 ", "-0.515 ", "0.576 ", "57.983 ", "0.761 ", "48.685 ", "-48.685 ", "-0.195 ", "-0.195 ", "0", "14.616 ", "-0.195 ", "-29.211 ", "0", "16.217 "
"2021-06-10 00:00:00", "161", "0", "21.420 ", "0", "180", "23.069 ", "-0.541 ", "0.541 ", "60.164 ", "0.728 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-06-10 01:00:00", "161", "1", "20.440 ", "0", "165", "23.069 ", "-0.514 ", "0.575 ", "58.054 ", "0.760 ", "49.272 ", "-49.272 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.563 ", "0", "0"
"2021-06-10 02:00:00", "161", "2", "19.460 ", "0", "150", "23.069 ", "-0.434 ", "0.662 ", "52.477 ", "0.825 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-06-10 03:00:00", "161", "3", "19.530 ", "0", "135", "23.069 ", "-0.307 ", "0.771 ", "44.824 ", "0.886 ", "49.547 ", "-49.547 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.728 ", "0", "0"
"2021-06-10 04:00:00", "161", "4", "19.600 ", "0", "120", "23.069 ", "-0.142 ", "0.878 ", "36.157 ", "0.930 ", "49.525 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.715 ", "0", "0"
"2021-06-10 05:00:00", "161", "5", "19.670 ", "0", "105", "23.069 ", "0.050 ", "0.967 ", "27.140 ", "0.960 ", "49.504 ", "-49.504 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.703 ", "0", "0"
"2021-06-10 06:00:00", "161", "6", "21.280 ", "0.013 ", "90", "23.069 ", "0.257 ", "1.032 ", "18.213 ", "0.980 ", "49.019 ", "-42.005 ", "-0.168 ", "-0.168 ", "0", "-0.325 ", "-0.168 ", "-25.203 ", "0", "0"
"2021-06-10 07:00:00", "161", "7", "22.900 ", "0.521 ", "75", "23.069 ", "0.463 ", "1.071 ", "9.725 ", "0.992 ", "48.536 ", "259 ", "1.034 ", "1.034 ", "0.982 ", "0.709 ", "1.034 ", "155 ", "0.015 ", "50.000 "
"2021-06-10 08:00:00", "161", "8", "24.510 ", "0", "60", "23.069 ", "0.656 ", "1.086 ", "2.011 ", "0.999 ", "48.061 ", "-48.061 ", "-0.192 ", "-0.192 ", "0", "0.517 ", "-0.192 ", "-28.836 ", "0.015 ", "0"
"2021-06-10 09:00:00", "161", "9", "25.140 ", "0.433 ", "45", "23.069 ", "0.821 ", "1.083 ", "4.579 ", "0.997 ", "47.876 ", "211 ", "0.845 ", "0.845 ", "0.803 ", "1.362 ", "0.845 ", "127 ", "0.002 ", "50.000 "
"2021-06-10 10:00:00", "161", "10", "25.770 ", "0.284 ", "30", "23.069 ", "0.948 ", "1.071 ", "9.673 ", "0.992 ", "47.692 ", "120 ", "0.478 ", "0.478 ", "0.454 ", "1.840 ", "0.478 ", "71.733 ", "0", "24.628 "
"2021-06-10 11:00:00", "161", "11", "26.410 ", "0.269 ", "15", "23.069 ", "1.027 ", "1.059 ", "12.912 ", "0.988 ", "47.506 ", "108 ", "0.433 ", "0.433 ", "0.411 ", "2.273 ", "0.433 ", "64.969 ", "0", "21.232 "
"2021-06-10 12:00:00", "161", "12", "26.210 ", "0.539 ", "0", "23.069 ", "1.055 ", "1.055 ", "14.026 ", "0.987 ", "47.564 ", "263 ", "1.053 ", "1.053 ", "1.001 ", "3.327 ", "1.053 ", "158 ", "0.018 ", "50.000 "
"2021-06-10 13:00:00", "161", "13", "26.010 ", "0.694 ", "-15", "23.069 ", "1.027 ", "1.059 ", "12.912 ", "0.988 ", "47.622 ", "355 ", "1.420 ", "1.420 ", "1.349 ", "4.747 ", "1.420 ", "213 ", "0.091 ", "50.000 "
"2021-06-10 14:00:00", "161", "14", "25.810 ", "0.435 ", "-30", "23.069 ", "0.948 ", "1.071 ", "9.673 ", "0.992 ", "47.680 ", "208 ", "0.834 ", "0.834 ", "0.792 ", "5.580 ", "0.834 ", "125 ", "0.076 ", "50.000 "
"2021-06-10 15:00:00", "161", "15", "25.100 ", "0.440 ", "-45", "23.069 ", "0.821 ", "1.083 ", "4.579 ", "0.997 ", "47.888 ", "216 ", "0.862 ", "0.862 ", "0.819 ", "6.443 ", "0.862 ", "129 ", "0.066 ", "50.000 "
"2021-06-10 16:00:00", "161", "16", "24.400 ", "0.184 ", "-60", "23.069 ", "0.656 ", "1.086 ", "2.011 ", "0.999 ", "48.093 ", "62.254 ", "0.249 ", "0.249 ", "0.237 ", "6.692 ", "0.249 ", "37.352 ", "0", "36.155 "
"2021-06-10 17:00:00", "161", "17", "23.700 ", "0.064 ", "-75", "23.069 ", "0.463 ", "1.071 ", "9.725 ", "0.992 ", "48.299 ", "-10.609 ", "-0.042 ", "-0.042 ", "0", "6.649 ", "-0.042 ", "-6.366 ", "0", "0"
"2021-06-10 18:00:00", "161", "18", "23.040 ", "0", "-90", "23.069 ", "0.257 ", "1.032 ", "18.213 ", "0.980 ", "48.495 ", "-48.495 ", "-0.194 ", "-0.194 ", "0", "6.455 ", "-0.194 ", "-29.097 ", "0", "0"
"2021-06-10 19:00:00", "161", "19", "22.390 ", "0", "-105", "23.069 ", "0.050 ", "0.967 ", "27.140 ", "0.960 ", "48.688 ", "-48.688 ", "-0.195 ", "-0.195 ", "0", "6.260 ", "-0.195 ", "-29.213 ", "0", "0"
"2021-06-10 20:00:00", "161", "20", "21.730 ", "0", "-120", "23.069 ", "-0.142 ", "0.878 ", "36.157 ", "0.930 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "6.065 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-06-10 21:00:00", "161", "21", "21.290 ", "0", "-135", "23.069 ", "-0.307 ", "0.771 ", "44.824 ", "0.886 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "5.869 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-06-10 22:00:00", "161", "22", "20.840 ", "0", "-150", "23.069 ", "-0.434 ", "0.662 ", "52.477 ", "0.825 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "5.672 ", "-0.197 ", "-29.491 ", "0", "0"
"2021-06-10 23:00:00", "161", "23", "20.400 ", "0", "-165", "23.069 ", "-0.514 ", "0.575 ", "58.054 ", "0.760 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "5.475 ", "-0.197 ", "-29.570 ", "0", "0"
"2021-06-11 00:00:00", "162", "0", "20.410 ", "0", "180", "23.137 ", "-0.540 ", "0.540 ", "60.232 ", "0.727 ", "49.281 ", "-49.281 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.568 ", "0", "0"
"2021-06-11 01:00:00", "162", "1", "20.430 ", "0", "165", "23.137 ", "-0.513 ", "0.574 ", "58.119 ", "0.759 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.565 ", "0", "0"
"2021-06-11 02:00:00", "162", "2", "20.450 ", "0", "150", "23.137 ", "-0.433 ", "0.661 ", "52.536 ", "0.825 ", "49.269 ", "-49.269 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.561 ", "0", "0"
"2021-06-11 03:00:00", "162", "3", "20.700 ", "0", "135", "23.137 ", "-0.306 ", "0.771 ", "44.878 ", "0.885 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-06-11 04:00:00", "162", "4", "20.940 ", "0", "120", "23.137 ", "-0.141 ", "0.877 ", "36.209 ", "0.930 ", "49.121 ", "-49.121 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.473 ", "0", "0"
"2021-06-11 05:00:00", "162", "5", "21.190 ", "0", "105", "23.137 ", "0.051 ", "0.967 ", "27.191 ", "0.960 ", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "0", "0"
"2021-06-11 06:00:00", "162", "6", "22.260 ", "0.384 ", "90", "23.137 ", "0.258 ", "1.033 ", "18.265 ", "0.980 ", "48.726 ", "166 ", "0.665 ", "0.665 ", "0.632 ", "0.340 ", "0.665 ", "99.762 ", "0", "34.909 "
"2021-06-11 07:00:00", "162", "7", "23.320 ", "0.403 ", "75", "23.137 ", "0.464 ", "1.072 ", "9.780 ", "0.992 ", "48.412 ", "189 ", "0.755 ", "0.755 ", "0.717 ", "1.095 ", "0.755 ", "113 ", "0", "40.155 "
"2021-06-11 08:00:00", "162", "8", "24.390 ", "0.369 ", "60", "23.137 ", "0.657 ", "1.087 ", "2.069 ", "0.999 ", "48.096 ", "174 ", "0.696 ", "0.696 ", "0.661 ", "1.791 ", "0.696 ", "104 ", "0", "36.740 "
"2021-06-11 09:00:00", "162", "9", "25.190 ", "0.744 ", "45", "23.137 ", "0.822 ", "1.084 ", "4.518 ", "0.997 ", "47.861 ", "398 ", "1.591 ", "1.591 ", "1.512 ", "3.382 ", "1.591 ", "239 ", "0.099 ", "50.000 "
"2021-06-11 10:00:00", "162", "10", "26", "0.841 ", "30", "23.137 ", "0.948 ", "1.072 ", "9.608 ", "0.992 ", "47.625 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "5.175 ", "1.793 ", "269 ", "0.228 ", "50.000 "
"2021-06-11 11:00:00", "162", "11", "26.810 ", "0.805 ", "15", "23.137 ", "1.028 ", "1.060 ", "12.845 ", "0.988 ", "47.390 ", "420 ", "1.680 ", "1.680 ", "1.596 ", "6.855 ", "1.680 ", "252 ", "0.340 ", "50.000 "
"2021-06-11 12:00:00", "162", "12", "26.970 ", "0.858 ", "0", "23.137 ", "1.055 ", "1.055 ", "13.958 ", "0.987 ", "47.343 ", "447 ", "1.789 ", "1.789 ", "1.700 ", "8.644 ", "1.789 ", "268 ", "0.468 ", "50.000 "
"2021-06-11 13:00:00", "162", "13", "27.130 ", "0.820 ", "-15", "23.137 ", "1.028 ", "1.060 ", "12.845 ", "0.988 ", "47.297 ", "428 ", "1.714 ", "1.714 ", "1.628 ", "10.358 ", "1.714 ", "257 ", "0.585 ", "50.000 "
"2021-06-11 14:00:00", "162", "14", "27.290 ", "0.840 ", "-30", "23.137 ", "0.948 ", "1.072 ", "9.608 ", "0.992 ", "47.251 ", "448 ", "1.791 ", "1.791 ", "1.701 ", "12.149 ", "1.791 ", "269 ", "0.714 ", "50.000 "
"2021-06-11 15:00:00", "162", "15", "26.390 ", "0.782 ", "-45", "23.137 ", "0.822 ", "1.084 ", "4.518 ", "0.997 ", "47.511 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "13.832 ", "1.683 ", "253 ", "0.826 ", "50.000 "
"2021-06-11 16:00:00", "162", "16", "25.500 ", "0.701 ", "-60", "23.137 ", "0.657 ", "1.087 ", "2.069 ", "0.999 ", "47.771 ", "374 ", "1.495 ", "1.495 ", "1.420 ", "15.327 ", "1.495 ", "224 ", "0.911 ", "50.000 "
"2021-06-11 17:00:00", "162", "17", "24.610 ", "0.565 ", "-75", "23.137 ", "0.464 ", "1.072 ", "9.780 ", "0.992 ", "48.031 ", "285 ", "1.138 ", "1.138 ", "1.081 ", "16.465 ", "1.138 ", "171 ", "0.942 ", "50.000 "
"2021-06-11 18:00:00", "162", "18", "23.740 ", "0.360 ", "-90", "23.137 ", "0.258 ", "1.033 ", "18.265 ", "0.980 ", "48.288 ", "154 ", "0.615 ", "0.615 ", "0.584 ", "17.080 ", "0.615 ", "92.217 ", "0.894 ", "50.000 "
"2021-06-11 19:00:00", "162", "19", "22.860 ", "0", "-105", "23.137 ", "0.051 ", "0.967 ", "27.191 ", "0.960 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "16.886 ", "-0.194 ", "-29.129 ", "0.754 ", "50.000 "
"2021-06-11 20:00:00", "162", "20", "21.990 ", "0", "-120", "23.137 ", "-0.141 ", "0.877 ", "36.209 ", "0.930 ", "48.807 ", "-48.807 ", "-0.195 ", "-0.195 ", "0", "16.691 ", "-0.195 ", "-29.284 ", "0.614 ", "50.000 "
"2021-06-11 21:00:00", "162", "21", "21.730 ", "0", "-135", "23.137 ", "-0.306 ", "0.771 ", "44.878 ", "0.885 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "16.495 ", "-0.196 ", "-29.331 ", "0.474 ", "50.000 "
"2021-06-11 22:00:00", "162", "22", "21.470 ", "0", "-150", "23.137 ", "-0.433 ", "0.661 ", "52.536 ", "0.825 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "16.299 ", "-0.196 ", "-29.377 ", "0.334 ", "50.000 "
"2021-06-11 23:00:00", "162", "23", "21.210 ", "0", "-165", "23.137 ", "-0.513 ", "0.574 ", "58.119 ", "0.759 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "16.103 ", "-0.196 ", "-29.424 ", "0.194 ", "50.000 "
"2021-06-12 00:00:00", "163", "0", "21.140 ", "0", "180", "23.198 ", "-0.539 ", "0.539 ", "60.293 ", "0.726 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.437 ", "0.054 ", "50.000 "
"2021-06-12 01:00:00", "163", "1", "21.070 ", "0", "165", "23.198 ", "-0.512 ", "0.574 ", "58.177 ", "0.759 ", "49.082 ", "-49.082 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.449 ", "0", "17.122 "
"2021-06-12 02:00:00", "163", "2", "21", "0", "150", "23.198 ", "-0.432 ", "0.661 ", "52.589 ", "0.824 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-06-12 03:00:00", "163", "3", "21.250 ", "0", "135", "23.198 ", "-0.306 ", "0.770 ", "44.926 ", "0.885 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-06-12 04:00:00", "163", "4", "21.510 ", "0", "120", "23.198 ", "-0.140 ", "0.877 ", "36.255 ", "0.930 ", "48.950 ", "-48.950 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.370 ", "0", "0"
"2021-06-12 05:00:00", "163", "5", "21.760 ", "0.120 ", "105", "23.198 ", "0.052 ", "0.967 ", "27.237 ", "0.960 ", "48.876 ", "12.908 ", "0.052 ", "0.052 ", "0", "-0.273 ", "0.052 ", "7.745 ", "0.008 ", "0"
"2021-06-12 06:00:00", "163", "6", "23.250 ", "0.521 ", "90", "23.198 ", "0.258 ", "1.033 ", "18.312 ", "0.980 ", "48.432 ", "244 ", "0.974 ", "0.974 ", "0.926 ", "0.701 ", "0.974 ", "146 ", "0.014 ", "50.000 "
"2021-06-12 07:00:00", "163", "7", "24.730 ", "0.570 ", "75", "23.198 ", "0.465 ", "1.072 ", "9.829 ", "0.992 ", "47.996 ", "288 ", "1.151 ", "1.151 ", "1.094 ", "1.852 ", "1.151 ", "173 ", "0.047 ", "50.000 "
"2021-06-12 08:00:00", "163", "8", "26.220 ", "0.680 ", "60", "23.198 ", "0.657 ", "1.087 ", "2.121 ", "0.999 ", "47.561 ", "361 ", "1.444 ", "1.444 ", "1.372 ", "3.296 ", "1.444 ", "217 ", "0.123 ", "50.000 "
"2021-06-12 09:00:00", "163", "9", "26.940 ", "0.758 ", "45", "23.198 ", "0.822 ", "1.085 ", "4.463 ", "0.997 ", "47.352 ", "406 ", "1.625 ", "1.625 ", "1.544 ", "4.921 ", "1.625 ", "244 ", "0.227 ", "50.000 "
"2021-06-12 10:00:00", "163", "10", "27.670 ", "0.826 ", "30", "23.198 ", "0.949 ", "1.073 ", "9.550 ", "0.992 ", "47.141 ", "440 ", "1.760 ", "1.760 ", "1.672 ", "6.681 ", "1.760 ", "264 ", "0.351 ", "50.000 "
"2021-06-12 11:00:00", "163", "11", "28.400 ", "0.864 ", "15", "23.198 ", "1.029 ", "1.061 ", "12.785 ", "0.988 ", "46.931 ", "455 ", "1.820 ", "1.820 ", "1.729 ", "8.501 ", "1.820 ", "273 ", "0.484 ", "50.000 "
"2021-06-12 12:00:00", "163", "12", "28.360 ", "0.842 ", "0", "23.198 ", "1.056 ", "1.056 ", "13.897 ", "0.987 ", "46.943 ", "439 ", "1.755 ", "1.755 ", "1.667 ", "10.256 ", "1.755 ", "263 ", "0.608 ", "50.000 "
"2021-06-12 13:00:00", "163", "13", "28.320 ", "0.834 ", "-15", "23.198 ", "1.029 ", "1.061 ", "12.785 ", "0.988 ", "46.954 ", "437 ", "1.749 ", "1.749 ", "1.662 ", "12.005 ", "1.749 ", "262 ", "0.730 ", "50.000 "
"2021-06-12 14:00:00", "163", "14", "28.290 ", "0.854 ", "-30", "23.198 ", "0.949 ", "1.073 ", "9.550 ", "0.992 ", "46.963 ", "457 ", "1.826 ", "1.826 ", "1.735 ", "13.832 ", "1.826 ", "274 ", "0.864 ", "50.000 "
"2021-06-12 15:00:00", "163", "15", "27.440 ", "0.768 ", "-45", "23.198 ", "0.822 ", "1.085 ", "4.463 ", "0.997 ", "47.207 ", "413 ", "1.651 ", "1.651 ", "1.568 ", "15.483 ", "1.651 ", "248 ", "0.972 ", "50.000 "
"2021-06-12 16:00:00", "163", "16", "26.590 ", "0.752 ", "-60", "23.198 ", "0.657 ", "1.087 ", "2.121 ", "0.999 ", "47.453 ", "404 ", "1.617 ", "1.617 ", "1.537 ", "17.100 ", "1.617 ", "243 ", "1.074 ", "50.000 "
"2021-06-12 17:00:00", "163", "17", "25.750 ", "0.577 ", "-75", "23.198 ", "0.465 ", "1.072 ", "9.829 ", "0.992 ", "47.698 ", "292 ", "1.169 ", "1.169 ", "1.111 ", "18.269 ", "1.169 ", "175 ", "1.110 ", "50.000 "
"2021-06-12 18:00:00", "163", "18", "24.810 ", "0.230 ", "-90", "23.198 ", "0.258 ", "1.033 ", "18.312 ", "0.980 ", "47.973 ", "81.117 ", "0.324 ", "0.324 ", "0.308 ", "18.593 ", "0.324 ", "48.670 ", "1.018 ", "50.000 "
"2021-06-12 19:00:00", "163", "19", "23.860 ", "0", "-105", "23.198 ", "0.052 ", "0.967 ", "27.237 ", "0.960 ", "48.252 ", "-48.252 ", "-0.193 ", "-0.193 ", "0", "18.400 ", "-0.193 ", "-28.951 ", "0.878 ", "50.000 "
"2021-06-12 20:00:00", "163", "20", "22.920 ", "0", "-120", "23.198 ", "-0.140 ", "0.877 ", "36.255 ", "0.930 ", "48.530 ", "-48.530 ", "-0.194 ", "-0.194 ", "0", "18.206 ", "-0.194 ", "-29.118 ", "0.738 ", "50.000 "
"2021-06-12 21:00:00", "163", "21", "22.420 ", "0", "-135", "23.198 ", "-0.306 ", "0.770 ", "44.926 ", "0.885 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "18.012 ", "-0.195 ", "-29.207 ", "0.599 ", "50.000 "
"2021-06-12 22:00:00", "163", "22", "21.920 ", "0", "-150", "23.198 ", "-0.432 ", "0.661 ", "52.589 ", "0.824 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "17.816 ", "-0.195 ", "-29.297 ", "0.459 ", "50.000 "
"2021-06-12 23:00:00", "163", "23", "21.420 ", "0", "-165", "23.198 ", "-0.512 ", "0.574 ", "58.177 ", "0.759 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "17.620 ", "-0.196 ", "-29.386 ", "0.319 ", "50.000 "
"2021-06-13 00:00:00", "164", "0", "21.090 ", "0", "180", "23.252 ", "-0.538 ", "0.538 ", "60.347 ", "0.725 ", "49.076 ", "-49.076 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.446 ", "0.179 ", "50.000 "
"2021-06-13 01:00:00", "164", "1", "20.770 ", "0", "165", "23.252 ", "-0.511 ", "0.573 ", "58.229 ", "0.758 ", "49.172 ", "-49.172 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.503 ", "0.039 ", "50.000 "
"2021-06-13 02:00:00", "164", "2", "20.450 ", "0", "150", "23.252 ", "-0.432 ", "0.661 ", "52.636 ", "0.824 ", "49.269 ", "-49.269 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.561 ", "0", "11.544 "
