"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-06-13 03:00:00", "164", "3", "20.730 ", "0", "135", "23.252 ", "-0.305 ", "0.770 ", "44.969 ", "0.885 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-06-13 04:00:00", "164", "4", "21.010 ", "0", "120", "23.252 ", "-0.140 ", "0.877 ", "36.296 ", "0.930 ", "49.100 ", "-49.100 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.460 ", "0", "0"
"2021-06-13 05:00:00", "164", "5", "21.290 ", "0.080 ", "105", "23.252 ", "0.053 ", "0.967 ", "27.278 ", "0.960 ", "49.016 ", "-7.882 ", "-0.032 ", "-0.032 ", "0", "-0.325 ", "-0.032 ", "-4.729 ", "0", "0"
"2021-06-13 06:00:00", "164", "6", "23.390 ", "0.342 ", "90", "23.252 ", "0.259 ", "1.033 ", "18.354 ", "0.980 ", "48.391 ", "143 ", "0.573 ", "0.573 ", "0.544 ", "0.248 ", "0.573 ", "85.893 ", "0", "29.428 "
"2021-06-13 07:00:00", "164", "7", "25.490 ", "0.370 ", "75", "23.252 ", "0.466 ", "1.072 ", "9.873 ", "0.992 ", "47.774 ", "170 ", "0.681 ", "0.681 ", "0.647 ", "0.928 ", "0.681 ", "102 ", "0", "35.829 "
"2021-06-13 08:00:00", "164", "8", "27.590 ", "0.705 ", "60", "23.252 ", "0.658 ", "1.088 ", "2.167 ", "0.999 ", "47.164 ", "376 ", "1.506 ", "1.506 ", "1.430 ", "2.434 ", "1.506 ", "226 ", "0.086 ", "50.000 "
"2021-06-13 09:00:00", "164", "9", "28.290 ", "0.679 ", "45", "23.252 ", "0.823 ", "1.085 ", "4.414 ", "0.997 ", "46.963 ", "359 ", "1.437 ", "1.437 ", "1.366 ", "3.871 ", "1.437 ", "216 ", "0.162 ", "50.000 "
"2021-06-13 10:00:00", "164", "10", "29", "0.841 ", "30", "23.252 ", "0.950 ", "1.073 ", "9.499 ", "0.992 ", "46.759 ", "449 ", "1.797 ", "1.797 ", "1.707 ", "5.668 ", "1.797 ", "270 ", "0.291 ", "50.000 "
"2021-06-13 11:00:00", "164", "11", "29.710 ", "0.820 ", "15", "23.252 ", "1.030 ", "1.062 ", "12.732 ", "0.988 ", "46.557 ", "430 ", "1.719 ", "1.719 ", "1.633 ", "7.387 ", "1.719 ", "258 ", "0.409 ", "50.000 "
"2021-06-13 12:00:00", "164", "12", "29.430 ", "0.843 ", "0", "23.252 ", "1.057 ", "1.057 ", "13.843 ", "0.987 ", "46.636 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "9.146 ", "1.759 ", "264 ", "0.533 ", "50.000 "
"2021-06-13 13:00:00", "164", "13", "29.150 ", "0.835 ", "-15", "23.252 ", "1.030 ", "1.062 ", "12.732 ", "0.988 ", "46.716 ", "438 ", "1.752 ", "1.752 ", "1.664 ", "10.898 ", "1.752 ", "263 ", "0.656 ", "50.000 "
"2021-06-13 14:00:00", "164", "14", "28.870 ", "0.811 ", "-30", "23.252 ", "0.950 ", "1.073 ", "9.499 ", "0.992 ", "46.796 ", "431 ", "1.726 ", "1.726 ", "1.640 ", "12.624 ", "1.726 ", "259 ", "0.775 ", "50.000 "
"2021-06-13 15:00:00", "164", "15", "28.280 ", "0.769 ", "-45", "23.252 ", "0.823 ", "1.085 ", "4.414 ", "0.997 ", "46.966 ", "413 ", "1.653 ", "1.653 ", "1.571 ", "14.277 ", "1.653 ", "248 ", "0.883 ", "50.000 "
"2021-06-13 16:00:00", "164", "16", "27.690 ", "0.430 ", "-60", "23.252 ", "0.658 ", "1.088 ", "2.167 ", "0.999 ", "47.135 ", "211 ", "0.845 ", "0.845 ", "0.803 ", "15.122 ", "0.845 ", "127 ", "0.870 ", "50.000 "
"2021-06-13 17:00:00", "164", "17", "27.110 ", "0.578 ", "-75", "23.252 ", "0.466 ", "1.072 ", "9.873 ", "0.992 ", "47.303 ", "293 ", "1.172 ", "1.172 ", "1.114 ", "16.295 ", "1.172 ", "176 ", "0.905 ", "50.000 "
"2021-06-13 18:00:00", "164", "18", "26.500 ", "0.378 ", "-90", "23.252 ", "0.259 ", "1.033 ", "18.354 ", "0.980 ", "47.479 ", "164 ", "0.656 ", "0.656 ", "0.624 ", "16.951 ", "0.656 ", "98.464 ", "0.864 ", "50.000 "
"2021-06-13 19:00:00", "164", "19", "25.900 ", "0", "-105", "23.252 ", "0.053 ", "0.967 ", "27.278 ", "0.960 ", "47.654 ", "-47.654 ", "-0.191 ", "-0.191 ", "0", "16.760 ", "-0.191 ", "-28.592 ", "0.724 ", "50.000 "
"2021-06-13 20:00:00", "164", "20", "25.290 ", "0", "-120", "23.252 ", "-0.140 ", "0.877 ", "36.296 ", "0.930 ", "47.832 ", "-47.832 ", "-0.191 ", "-0.191 ", "0", "16.569 ", "-0.191 ", "-28.699 ", "0.584 ", "50.000 "
"2021-06-13 21:00:00", "164", "21", "24.660 ", "0", "-135", "23.252 ", "-0.305 ", "0.770 ", "44.969 ", "0.885 ", "48.017 ", "-48.017 ", "-0.192 ", "-0.192 ", "0", "16.377 ", "-0.192 ", "-28.810 ", "0.444 ", "50.000 "
"2021-06-13 22:00:00", "164", "22", "24.020 ", "0", "-150", "23.252 ", "-0.432 ", "0.661 ", "52.636 ", "0.824 ", "48.205 ", "-48.205 ", "-0.193 ", "-0.193 ", "0", "16.184 ", "-0.193 ", "-28.923 ", "0.304 ", "50.000 "
"2021-06-13 23:00:00", "164", "23", "23.390 ", "0", "-165", "23.252 ", "-0.511 ", "0.573 ", "58.229 ", "0.758 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "15.991 ", "-0.194 ", "-29.035 ", "0.164 ", "50.000 "
"2021-06-14 00:00:00", "165", "0", "22.930 ", "0", "180", "23.299 ", "-0.538 ", "0.538 ", "60.394 ", "0.725 ", "48.527 ", "-48.527 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.116 ", "0.024 ", "50.000 "
"2021-06-14 01:00:00", "165", "1", "22.480 ", "0", "165", "23.299 ", "-0.511 ", "0.573 ", "58.274 ", "0.757 ", "48.661 ", "-48.661 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.197 ", "0", "6.704 "
"2021-06-14 02:00:00", "165", "2", "22.030 ", "0", "150", "23.299 ", "-0.431 ", "0.660 ", "52.677 ", "0.824 ", "48.795 ", "-48.795 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.277 ", "0", "0"
"2021-06-14 03:00:00", "165", "3", "21.750 ", "0", "135", "23.299 ", "-0.304 ", "0.770 ", "45.007 ", "0.885 ", "48.879 ", "-48.879 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.327 ", "0", "0"
"2021-06-14 04:00:00", "165", "4", "21.480 ", "0", "120", "23.299 ", "-0.139 ", "0.877 ", "36.332 ", "0.929 ", "48.959 ", "-48.959 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.376 ", "0", "0"
"2021-06-14 05:00:00", "165", "5", "21.200 ", "0.060 ", "105", "23.299 ", "0.053 ", "0.967 ", "27.314 ", "0.960 ", "49.043 ", "-18.180 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-10.908 ", "0", "0"
"2021-06-14 06:00:00", "165", "6", "23.660 ", "0.413 ", "90", "23.299 ", "0.260 ", "1.033 ", "18.390 ", "0.980 ", "48.311 ", "183 ", "0.732 ", "0.732 ", "0.695 ", "0.407 ", "0.732 ", "110 ", "0", "38.838 "
"2021-06-14 07:00:00", "165", "7", "26.110 ", "0.624 ", "75", "23.299 ", "0.466 ", "1.073 ", "9.911 ", "0.992 ", "47.593 ", "320 ", "1.279 ", "1.279 ", "1.215 ", "1.686 ", "1.279 ", "192 ", "0.052 ", "50.000 "
"2021-06-14 08:00:00", "165", "8", "28.570 ", "0.716 ", "60", "23.299 ", "0.659 ", "1.088 ", "2.207 ", "0.999 ", "46.882 ", "384 ", "1.535 ", "1.535 ", "1.458 ", "3.221 ", "1.535 ", "230 ", "0.142 ", "50.000 "
"2021-06-14 09:00:00", "165", "9", "29.370 ", "0.784 ", "45", "23.299 ", "0.824 ", "1.086 ", "4.371 ", "0.997 ", "46.654 ", "423 ", "1.692 ", "1.692 ", "1.608 ", "4.914 ", "1.692 ", "254 ", "0.256 ", "50.000 "
"2021-06-14 10:00:00", "165", "10", "30.170 ", "0.840 ", "30", "23.299 ", "0.951 ", "1.074 ", "9.454 ", "0.992 ", "46.426 ", "449 ", "1.796 ", "1.796 ", "1.706 ", "6.710 ", "1.796 ", "269 ", "0.386 ", "50.000 "
"2021-06-14 11:00:00", "165", "11", "30.980 ", "0.835 ", "15", "23.299 ", "1.030 ", "1.062 ", "12.685 ", "0.988 ", "46.197 ", "439 ", "1.755 ", "1.755 ", "1.667 ", "8.465 ", "1.755 ", "263 ", "0.509 ", "50.000 "
"2021-06-14 12:00:00", "165", "12", "31.400 ", "0.842 ", "0", "23.299 ", "1.057 ", "1.057 ", "13.796 ", "0.987 ", "46.078 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "10.226 ", "1.761 ", "264 ", "0.633 ", "50.000 "
"2021-06-14 13:00:00", "165", "13", "31.830 ", "0.820 ", "-15", "23.299 ", "1.030 ", "1.062 ", "12.685 ", "0.988 ", "45.957 ", "430 ", "1.720 ", "1.720 ", "1.634 ", "11.946 ", "1.720 ", "258 ", "0.751 ", "50.000 "
"2021-06-14 14:00:00", "165", "14", "32.260 ", "0.811 ", "-30", "23.299 ", "0.951 ", "1.074 ", "9.454 ", "0.992 ", "45.836 ", "432 ", "1.729 ", "1.729 ", "1.642 ", "13.675 ", "1.729 ", "259 ", "0.871 ", "50.000 "
"2021-06-14 15:00:00", "165", "15", "31.710 ", "0.769 ", "-45", "23.299 ", "0.824 ", "1.086 ", "4.371 ", "0.997 ", "45.991 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "15.333 ", "1.659 ", "249 ", "0.979 ", "50.000 "
"2021-06-14 16:00:00", "165", "16", "31.170 ", "0.689 ", "-60", "23.299 ", "0.659 ", "1.088 ", "2.207 ", "0.999 ", "46.143 ", "368 ", "1.473 ", "1.473 ", "1.400 ", "16.807 ", "1.473 ", "221 ", "1.060 ", "50.000 "
"2021-06-14 17:00:00", "165", "17", "30.630 ", "0.579 ", "-75", "23.299 ", "0.466 ", "1.073 ", "9.911 ", "0.992 ", "46.296 ", "295 ", "1.178 ", "1.178 ", "1.119 ", "17.985 ", "1.178 ", "177 ", "1.097 ", "50.000 "
"2021-06-14 18:00:00", "165", "18", "29.330 ", "0.359 ", "-90", "23.299 ", "0.260 ", "1.033 ", "18.390 ", "0.980 ", "46.665 ", "154 ", "0.617 ", "0.617 ", "0.587 ", "18.603 ", "0.617 ", "92.618 ", "1.050 ", "50.000 "
"2021-06-14 19:00:00", "165", "19", "28.040 ", "0", "-105", "23.299 ", "0.053 ", "0.967 ", "27.314 ", "0.960 ", "47.035 ", "-47.035 ", "-0.188 ", "-0.188 ", "0", "18.414 ", "-0.188 ", "-28.221 ", "0.910 ", "50.000 "
"2021-06-14 20:00:00", "165", "20", "26.740 ", "0", "-120", "23.299 ", "-0.139 ", "0.877 ", "36.332 ", "0.929 ", "47.410 ", "-47.410 ", "-0.190 ", "-0.190 ", "0", "18.225 ", "-0.190 ", "-28.446 ", "0.770 ", "50.000 "
"2021-06-14 21:00:00", "165", "21", "26.330 ", "0", "-135", "23.299 ", "-0.304 ", "0.770 ", "45.007 ", "0.885 ", "47.529 ", "-47.529 ", "-0.190 ", "-0.190 ", "0", "18.035 ", "-0.190 ", "-28.517 ", "0.630 ", "50.000 "
"2021-06-14 22:00:00", "165", "22", "25.920 ", "0", "-150", "23.299 ", "-0.431 ", "0.660 ", "52.677 ", "0.824 ", "47.648 ", "-47.648 ", "-0.191 ", "-0.191 ", "0", "17.844 ", "-0.191 ", "-28.589 ", "0.490 ", "50.000 "
"2021-06-14 23:00:00", "165", "23", "25.510 ", "0", "-165", "23.299 ", "-0.511 ", "0.573 ", "58.274 ", "0.757 ", "47.768 ", "-47.768 ", "-0.191 ", "-0.191 ", "0", "17.653 ", "-0.191 ", "-28.661 ", "0.350 ", "50.000 "
"2021-06-15 00:00:00", "166", "0", "24.460 ", "0", "180", "23.339 ", "-0.537 ", "0.537 ", "60.434 ", "0.724 ", "48.075 ", "-48.075 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.845 ", "0.210 ", "50.000 "
"2021-06-15 01:00:00", "166", "1", "23.410 ", "0", "165", "23.339 ", "-0.510 ", "0.572 ", "58.312 ", "0.757 ", "48.385 ", "-48.385 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.031 ", "0.070 ", "50.000 "
"2021-06-15 02:00:00", "166", "2", "22.360 ", "0", "150", "23.339 ", "-0.431 ", "0.660 ", "52.712 ", "0.823 ", "48.697 ", "-48.697 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.218 ", "0", "23.264 "
"2021-06-15 03:00:00", "166", "3", "22.490 ", "0", "135", "23.339 ", "-0.304 ", "0.770 ", "45.039 ", "0.884 ", "48.658 ", "-48.658 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.195 ", "0", "0"
"2021-06-15 04:00:00", "166", "4", "22.610 ", "0", "120", "23.339 ", "-0.139 ", "0.877 ", "36.363 ", "0.929 ", "48.622 ", "-48.622 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.173 ", "0", "0"
"2021-06-15 05:00:00", "166", "5", "22.740 ", "0.080 ", "105", "23.339 ", "0.054 ", "0.967 ", "27.344 ", "0.960 ", "48.584 ", "-7.337 ", "-0.029 ", "-0.029 ", "0", "-0.325 ", "-0.029 ", "-4.402 ", "0", "0"
"2021-06-15 06:00:00", "166", "6", "24.200 ", "0.322 ", "90", "23.339 ", "0.260 ", "1.033 ", "18.421 ", "0.980 ", "48.152 ", "132 ", "0.528 ", "0.528 ", "0.501 ", "0.203 ", "0.528 ", "79.132 ", "0", "26.758 "
"2021-06-15 07:00:00", "166", "7", "25.670 ", "0.541 ", "75", "23.339 ", "0.467 ", "1.073 ", "9.943 ", "0.992 ", "47.721 ", "271 ", "1.082 ", "1.082 ", "1.028 ", "1.285 ", "1.082 ", "162 ", "0.022 ", "50.000 "
"2021-06-15 08:00:00", "166", "8", "27.130 ", "0.692 ", "60", "23.339 ", "0.659 ", "1.088 ", "2.241 ", "0.999 ", "47.297 ", "369 ", "1.474 ", "1.474 ", "1.401 ", "2.759 ", "1.474 ", "221 ", "0.104 ", "50.000 "
"2021-06-15 09:00:00", "166", "9", "27.500 ", "0.536 ", "45", "23.339 ", "0.824 ", "1.086 ", "4.335 ", "0.997 ", "47.190 ", "274 ", "1.096 ", "1.096 ", "1.041 ", "3.855 ", "1.096 ", "164 ", "0.128 ", "50.000 "
"2021-06-15 10:00:00", "166", "10", "27.880 ", "0.840 ", "30", "23.339 ", "0.951 ", "1.074 ", "9.416 ", "0.992 ", "47.081 ", "449 ", "1.794 ", "1.794 ", "1.704 ", "5.649 ", "1.794 ", "269 ", "0.257 ", "50.000 "
"2021-06-15 11:00:00", "166", "11", "28.260 ", "0.820 ", "15", "23.339 ", "1.031 ", "1.063 ", "12.646 ", "0.989 ", "46.971 ", "429 ", "1.718 ", "1.718 ", "1.632 ", "7.366 ", "1.718 ", "258 ", "0.375 ", "50.000 "
"2021-06-15 12:00:00", "166", "12", "28.670 ", "0.872 ", "0", "23.339 ", "1.058 ", "1.058 ", "13.756 ", "0.987 ", "46.854 ", "457 ", "1.827 ", "1.827 ", "1.736 ", "9.194 ", "1.827 ", "274 ", "0.509 ", "50.000 "
"2021-06-15 13:00:00", "166", "13", "29.090 ", "0.849 ", "-15", "23.339 ", "1.031 ", "1.063 ", "12.646 ", "0.989 ", "46.734 ", "446 ", "1.786 ", "1.786 ", "1.696 ", "10.979 ", "1.786 ", "268 ", "0.637 ", "50.000 "
"2021-06-15 14:00:00", "166", "14", "29.510 ", "0.796 ", "-30", "23.339 ", "0.951 ", "1.074 ", "9.416 ", "0.992 ", "46.614 ", "423 ", "1.692 ", "1.692 ", "1.608 ", "12.672 ", "1.692 ", "254 ", "0.751 ", "50.000 "
"2021-06-15 15:00:00", "166", "15", "28.450 ", "0.768 ", "-45", "23.339 ", "0.824 ", "1.086 ", "4.335 ", "0.997 ", "46.917 ", "413 ", "1.653 ", "1.653 ", "1.571 ", "14.325 ", "1.653 ", "248 ", "0.859 ", "50.000 "
"2021-06-15 16:00:00", "166", "16", "27.390 ", "0.728 ", "-60", "23.339 ", "0.659 ", "1.088 ", "2.241 ", "0.999 ", "47.222 ", "390 ", "1.562 ", "1.562 ", "1.484 ", "15.887 ", "1.562 ", "234 ", "0.953 ", "50.000 "
"2021-06-15 17:00:00", "166", "17", "26.340 ", "0.601 ", "-75", "23.339 ", "0.467 ", "1.073 ", "9.943 ", "0.992 ", "47.526 ", "306 ", "1.225 ", "1.225 ", "1.164 ", "17.112 ", "1.225 ", "184 ", "0.997 ", "50.000 "
"2021-06-15 18:00:00", "166", "18", "24.890 ", "0.412 ", "-90", "23.339 ", "0.260 ", "1.033 ", "18.421 ", "0.980 ", "47.949 ", "183 ", "0.731 ", "0.731 ", "0.694 ", "17.843 ", "0.731 ", "110 ", "0.967 ", "50.000 "
"2021-06-15 19:00:00", "166", "19", "23.450 ", "0", "-105", "23.339 ", "0.054 ", "0.967 ", "27.344 ", "0.960 ", "48.373 ", "-48.373 ", "-0.193 ", "-0.193 ", "0", "17.649 ", "-0.193 ", "-29.024 ", "0.827 ", "50.000 "
"2021-06-15 20:00:00", "166", "20", "22", "0", "-120", "23.339 ", "-0.139 ", "0.877 ", "36.363 ", "0.929 ", "48.804 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "17.454 ", "-0.195 ", "-29.282 ", "0.687 ", "50.000 "
"2021-06-15 21:00:00", "166", "21", "21.410 ", "0", "-135", "23.339 ", "-0.304 ", "0.770 ", "45.039 ", "0.884 ", "48.980 ", "-48.980 ", "-0.196 ", "-0.196 ", "0", "17.258 ", "-0.196 ", "-29.388 ", "0.547 ", "50.000 "
"2021-06-15 22:00:00", "166", "22", "20.820 ", "0", "-150", "23.339 ", "-0.431 ", "0.660 ", "52.712 ", "0.823 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "17.061 ", "-0.197 ", "-29.494 ", "0.407 ", "50.000 "
"2021-06-15 23:00:00", "166", "23", "20.240 ", "0", "-165", "23.339 ", "-0.510 ", "0.572 ", "58.312 ", "0.757 ", "49.332 ", "-49.332 ", "-0.197 ", "-0.197 ", "0", "16.864 ", "-0.197 ", "-29.599 ", "0.267 ", "50.000 "
"2021-06-16 00:00:00", "167", "0", "19.880 ", "0", "180", "23.372 ", "-0.537 ", "0.537 ", "60.468 ", "0.723 ", "49.441 ", "-49.441 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.664 ", "0.127 ", "50.000 "
"2021-06-16 01:00:00", "167", "1", "19.530 ", "0", "165", "23.372 ", "-0.510 ", "0.572 ", "58.344 ", "0.756 ", "49.547 ", "-49.547 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.728 ", "0", "45.308 "
"2021-06-16 02:00:00", "167", "2", "19.180 ", "0", "150", "23.372 ", "-0.430 ", "0.660 ", "52.741 ", "0.823 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.792 ", "0", "0"
"2021-06-16 03:00:00", "167", "3", "19.500 ", "0", "135", "23.372 ", "-0.303 ", "0.769 ", "45.066 ", "0.884 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-06-16 04:00:00", "167", "4", "19.820 ", "0", "120", "23.372 ", "-0.138 ", "0.877 ", "36.388 ", "0.929 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-06-16 05:00:00", "167", "5", "20.140 ", "0.060 ", "105", "23.372 ", "0.054 ", "0.967 ", "27.369 ", "0.960 ", "49.362 ", "-18.308 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-10.985 ", "0", "0"
"2021-06-16 06:00:00", "167", "6", "21.440 ", "0.414 ", "90", "23.372 ", "0.261 ", "1.033 ", "18.447 ", "0.980 ", "48.971 ", "183 ", "0.731 ", "0.731 ", "0.694 ", "0.406 ", "0.731 ", "110 ", "0", "38.773 "
"2021-06-16 07:00:00", "167", "7", "22.740 ", "0.602 ", "75", "23.372 ", "0.467 ", "1.073 ", "9.970 ", "0.992 ", "48.584 ", "306 ", "1.222 ", "1.222 ", "1.161 ", "1.628 ", "1.222 ", "183 ", "0.043 ", "50.000 "
"2021-06-16 08:00:00", "167", "8", "24.040 ", "0.704 ", "60", "23.372 ", "0.659 ", "1.089 ", "2.270 ", "0.999 ", "48.199 ", "375 ", "1.499 ", "1.499 ", "1.424 ", "3.127 ", "1.499 ", "225 ", "0.128 ", "50.000 "
"2021-06-16 09:00:00", "167", "9", "24.540 ", "0.581 ", "45", "23.372 ", "0.825 ", "1.086 ", "4.305 ", "0.997 ", "48.052 ", "300 ", "1.201 ", "1.201 ", "1.140 ", "4.328 ", "1.201 ", "180 ", "0.168 ", "50.000 "
"2021-06-16 10:00:00", "167", "10", "25.040 ", "0.350 ", "30", "23.372 ", "0.951 ", "1.075 ", "9.384 ", "0.992 ", "47.905 ", "159 ", "0.635 ", "0.635 ", "0.603 ", "4.963 ", "0.635 ", "95.259 ", "0.124 ", "50.000 "
"2021-06-16 11:00:00", "167", "11", "25.550 ", "0.097 ", "15", "23.372 ", "1.031 ", "1.063 ", "12.613 ", "0.989 ", "47.756 ", "8.732 ", "0.035 ", "0.035 ", "0.033 ", "4.998 ", "0.035 ", "5.239 ", "0", "46.088 "
"2021-06-16 12:00:00", "167", "12", "25.350 ", "0.700 ", "0", "23.372 ", "1.058 ", "1.058 ", "13.723 ", "0.987 ", "47.815 ", "357 ", "1.426 ", "1.426 ", "1.355 ", "6.424 ", "1.426 ", "214 ", "0.074 ", "50.000 "
"2021-06-16 13:00:00", "167", "13", "25.150 ", "0.334 ", "-15", "23.372 ", "1.031 ", "1.063 ", "12.613 ", "0.989 ", "47.873 ", "146 ", "0.585 ", "0.585 ", "0.555 ", "7.009 ", "0.585 ", "87.696 ", "0.022 ", "50.000 "
"2021-06-16 14:00:00", "167", "14", "24.950 ", "0.612 ", "-30", "23.372 ", "0.951 ", "1.075 ", "9.384 ", "0.992 ", "47.932 ", "313 ", "1.251 ", "1.251 ", "1.189 ", "8.260 ", "1.251 ", "188 ", "0.069 ", "50.000 "
"2021-06-16 15:00:00", "167", "15", "23.900 ", "0.029 ", "-45", "23.372 ", "0.825 ", "1.086 ", "4.305 ", "0.997 ", "48.240 ", "-30.828 ", "-0.123 ", "-0.123 ", "0", "8.137 ", "-0.123 ", "-18.497 ", "0", "22.953 "
"2021-06-16 16:00:00", "167", "16", "22.850 ", "0", "-60", "23.372 ", "0.659 ", "1.089 ", "2.270 ", "0.999 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "7.942 ", "-0.194 ", "-29.131 ", "0", "0"
"2021-06-16 17:00:00", "167", "17", "21.800 ", "0", "-75", "23.372 ", "0.467 ", "1.073 ", "9.970 ", "0.992 ", "48.864 ", "-48.864 ", "-0.195 ", "-0.195 ", "0", "7.747 ", "-0.195 ", "-29.318 ", "0", "0"
"2021-06-16 18:00:00", "167", "18", "21.230 ", "0.017 ", "-90", "23.372 ", "0.261 ", "1.033 ", "18.447 ", "0.980 ", "49.034 ", "-39.665 ", "-0.159 ", "-0.159 ", "0", "7.588 ", "-0.159 ", "-23.799 ", "0", "0"
"2021-06-16 19:00:00", "167", "19", "20.650 ", "0", "-105", "23.372 ", "0.054 ", "0.967 ", "27.369 ", "0.960 ", "49.208 ", "-49.208 ", "-0.197 ", "-0.197 ", "0", "7.391 ", "-0.197 ", "-29.525 ", "0", "0"
"2021-06-16 20:00:00", "167", "20", "20.080 ", "0", "-120", "23.372 ", "-0.138 ", "0.877 ", "36.388 ", "0.929 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "7.194 ", "-0.198 ", "-29.628 ", "0", "0"
"2021-06-16 21:00:00", "167", "21", "19.540 ", "0", "-135", "23.372 ", "-0.303 ", "0.769 ", "45.066 ", "0.884 ", "49.544 ", "-49.544 ", "-0.198 ", "-0.198 ", "0", "6.996 ", "-0.198 ", "-29.726 ", "0", "0"
"2021-06-16 22:00:00", "167", "22", "19", "0", "-150", "23.372 ", "-0.430 ", "0.660 ", "52.741 ", "0.823 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "6.797 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-06-16 23:00:00", "167", "23", "18.470 ", "0", "-165", "23.372 ", "-0.510 ", "0.572 ", "58.344 ", "0.756 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "6.597 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-06-17 00:00:00", "168", "0", "18.160 ", "0", "180", "23.399 ", "-0.537 ", "0.537 ", "60.494 ", "0.723 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-06-17 01:00:00", "168", "1", "17.860 ", "0", "165", "23.399 ", "-0.509 ", "0.571 ", "58.369 ", "0.756 ", "50.055 ", "-50.055 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.033 ", "0", "0"
"2021-06-17 02:00:00", "168", "2", "17.560 ", "0", "150", "23.399 ", "-0.430 ", "0.659 ", "52.764 ", "0.823 ", "50.147 ", "-50.147 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.088 ", "0", "0"
"2021-06-17 03:00:00", "168", "3", "17.860 ", "0", "135", "23.399 ", "-0.303 ", "0.769 ", "45.087 ", "0.884 ", "50.055 ", "-50.055 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.033 ", "0", "0"
"2021-06-17 04:00:00", "168", "4", "18.160 ", "0", "120", "23.399 ", "-0.138 ", "0.877 ", "36.408 ", "0.929 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-06-17 05:00:00", "168", "5", "18.460 ", "0.041 ", "105", "23.399 ", "0.055 ", "0.967 ", "27.389 ", "0.960 ", "49.872 ", "-29.054 ", "-0.116 ", "-0.116 ", "0", "-0.325 ", "-0.116 ", "-17.433 ", "0", "0"
"2021-06-17 06:00:00", "168", "6", "19.530 ", "0.406 ", "90", "23.399 ", "0.261 ", "1.033 ", "18.467 ", "0.979 ", "49.547 ", "178 ", "0.711 ", "0.711 ", "0.676 ", "0.386 ", "0.711 ", "107 ", "0", "37.617 "
"2021-06-17 07:00:00", "168", "7", "20.590 ", "0.635 ", "75", "23.399 ", "0.467 ", "1.073 ", "9.991 ", "0.992 ", "49.227 ", "324 ", "1.298 ", "1.298 ", "1.233 ", "1.684 ", "1.298 ", "195 ", "0.055 ", "50.000 "
"2021-06-17 08:00:00", "168", "8", "21.660 ", "0.754 ", "60", "23.399 ", "0.660 ", "1.089 ", "2.292 ", "0.999 ", "48.906 ", "404 ", "1.617 ", "1.617 ", "1.536 ", "3.300 ", "1.617 ", "243 ", "0.157 ", "50.000 "
"2021-06-17 09:00:00", "168", "9", "22.240 ", "0.811 ", "45", "23.399 ", "0.825 ", "1.087 ", "4.281 ", "0.997 ", "48.732 ", "437 ", "1.749 ", "1.749 ", "1.662 ", "5.050 ", "1.749 ", "262 ", "0.280 ", "50.000 "
"2021-06-17 10:00:00", "168", "10", "22.820 ", "0.715 ", "30", "23.399 ", "0.952 ", "1.075 ", "9.359 ", "0.992 ", "48.560 ", "373 ", "1.492 ", "1.492 ", "1.417 ", "6.542 ", "1.492 ", "224 ", "0.364 ", "50.000 "
"2021-06-17 11:00:00", "168", "11", "23.410 ", "0.134 ", "15", "23.399 ", "1.031 ", "1.063 ", "12.587 ", "0.989 ", "48.385 ", "29.602 ", "0.118 ", "0.118 ", "0.112 ", "6.660 ", "0.118 ", "17.761 ", "0.241 ", "50.000 "
"2021-06-17 12:00:00", "168", "12", "23.500 ", "0.141 ", "0", "23.399 ", "1.059 ", "1.059 ", "13.696 ", "0.987 ", "48.358 ", "33.104 ", "0.132 ", "0.132 ", "0.126 ", "6.793 ", "0.132 ", "19.862 ", "0.121 ", "50.000 "
"2021-06-17 13:00:00", "168", "13", "23.590 ", "0.014 ", "-15", "23.399 ", "1.031 ", "1.063 ", "12.587 ", "0.989 ", "48.332 ", "-40.352 ", "-0.161 ", "-0.161 ", "0", "6.631 ", "-0.161 ", "-24.211 ", "0", "43.221 "
"2021-06-17 14:00:00", "168", "14", "23.680 ", "0.047 ", "-30", "23.399 ", "0.952 ", "1.075 ", "9.359 ", "0.992 ", "48.305 ", "-20.623 ", "-0.082 ", "-0.082 ", "0", "6.549 ", "-0.082 ", "-12.374 ", "0", "0"
"2021-06-17 15:00:00", "168", "15", "23.280 ", "0.690 ", "-45", "23.399 ", "0.825 ", "1.087 ", "4.281 ", "0.997 ", "48.424 ", "365 ", "1.461 ", "1.461 ", "1.388 ", "8.010 ", "1.461 ", "219 ", "0.079 ", "50.000 "
"2021-06-17 16:00:00", "168", "16", "22.880 ", "0.281 ", "-60", "23.399 ", "0.660 ", "1.089 ", "2.292 ", "0.999 ", "48.542 ", "120 ", "0.480 ", "0.480 ", "0.456 ", "8.490 ", "0.480 ", "72.062 ", "0.011 ", "50.000 "
"2021-06-17 17:00:00", "168", "17", "22.480 ", "0", "-75", "23.399 ", "0.467 ", "1.073 ", "9.991 ", "0.992 ", "48.661 ", "-48.661 ", "-0.195 ", "-0.195 ", "0", "8.295 ", "-0.195 ", "-29.197 ", "0.011 ", "0"
"2021-06-17 18:00:00", "168", "18", "21.730 ", "0", "-90", "23.399 ", "0.261 ", "1.033 ", "18.467 ", "0.979 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "8.100 ", "-0.196 ", "-29.331 ", "0.011 ", "0"
"2021-06-17 19:00:00", "168", "19", "20.970 ", "0", "-105", "23.399 ", "0.055 ", "0.967 ", "27.389 ", "0.960 ", "49.112 ", "-49.112 ", "-0.196 ", "-0.196 ", "0", "7.903 ", "-0.196 ", "-29.467 ", "0.011 ", "0"
"2021-06-17 20:00:00", "168", "20", "20.220 ", "0", "-120", "23.399 ", "-0.138 ", "0.877 ", "36.408 ", "0.929 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "7.706 ", "-0.197 ", "-29.603 ", "0.011 ", "0"
"2021-06-17 21:00:00", "168", "21", "19.700 ", "0", "-135", "23.399 ", "-0.303 ", "0.769 ", "45.087 ", "0.884 ", "49.495 ", "-49.495 ", "-0.198 ", "-0.198 ", "0", "7.508 ", "-0.198 ", "-29.697 ", "0.011 ", "0"
"2021-06-17 22:00:00", "168", "22", "19.180 ", "0", "-150", "23.399 ", "-0.430 ", "0.659 ", "52.764 ", "0.823 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "7.309 ", "-0.199 ", "-29.792 ", "0.011 ", "0"
"2021-06-17 23:00:00", "168", "23", "18.670 ", "0", "-165", "23.399 ", "-0.509 ", "0.571 ", "58.369 ", "0.756 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "7.110 ", "-0.199 ", "-29.885 ", "0.011 ", "0"
"2021-06-18 00:00:00", "169", "0", "18.540 ", "0", "180", "23.418 ", "-0.536 ", "0.536 ", "60.514 ", "0.723 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.908 ", "0.011 ", "0"
"2021-06-18 01:00:00", "169", "1", "18.410 ", "0", "165", "23.418 ", "-0.509 ", "0.571 ", "58.388 ", "0.756 ", "49.887 ", "-49.887 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.932 ", "0.011 ", "0"
"2021-06-18 02:00:00", "169", "2", "18.280 ", "0", "150", "23.418 ", "-0.430 ", "0.659 ", "52.780 ", "0.822 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0.011 ", "0"
"2021-06-18 03:00:00", "169", "3", "18.430 ", "0", "135", "23.418 ", "-0.303 ", "0.769 ", "45.102 ", "0.884 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.929 ", "0.011 ", "0"
"2021-06-18 04:00:00", "169", "4", "18.590 ", "0", "120", "23.418 ", "-0.138 ", "0.877 ", "36.423 ", "0.929 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0.011 ", "0"
"2021-06-18 05:00:00", "169", "5", "18.740 ", "0.061 ", "105", "23.418 ", "0.055 ", "0.967 ", "27.404 ", "0.960 ", "49.787 ", "-18.335 ", "-0.073 ", "-0.073 ", "0", "-0.325 ", "-0.073 ", "-11.001 ", "0.011 ", "0"
"2021-06-18 06:00:00", "169", "6", "20.530 ", "0.428 ", "90", "23.418 ", "0.261 ", "1.034 ", "18.482 ", "0.979 ", "49.245 ", "190 ", "0.761 ", "0.761 ", "0.723 ", "0.436 ", "0.761 ", "114 ", "0", "44.761 "
"2021-06-18 07:00:00", "169", "7", "22.320 ", "0.622 ", "75", "23.418 ", "0.468 ", "1.073 ", "10.007 ", "0.992 ", "48.709 ", "317 ", "1.268 ", "1.268 ", "1.205 ", "1.704 ", "1.268 ", "190 ", "0.050 ", "50.000 "
"2021-06-18 08:00:00", "169", "8", "24.110 ", "0.728 ", "60", "23.418 ", "0.660 ", "1.089 ", "2.309 ", "0.999 ", "48.178 ", "389 ", "1.557 ", "1.557 ", "1.479 ", "3.261 ", "1.557 ", "234 ", "0.144 ", "50.000 "
"2021-06-18 09:00:00", "169", "9", "24.970 ", "0.811 ", "45", "23.418 ", "0.825 ", "1.087 ", "4.263 ", "0.997 ", "47.926 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "5.011 ", "1.750 ", "263 ", "0.266 ", "50.000 "
"2021-06-18 10:00:00", "169", "10", "25.830 ", "0.855 ", "30", "23.418 ", "0.952 ", "1.075 ", "9.340 ", "0.993 ", "47.674 ", "456 ", "1.826 ", "1.826 ", "1.735 ", "6.837 ", "1.826 ", "274 ", "0.400 ", "50.000 "
"2021-06-18 11:00:00", "169", "11", "26.700 ", "0.879 ", "15", "23.418 ", "1.032 ", "1.064 ", "12.567 ", "0.989 ", "47.421 ", "464 ", "1.854 ", "1.854 ", "1.762 ", "8.692 ", "1.854 ", "278 ", "0.539 ", "50.000 "
"2021-06-18 12:00:00", "169", "12", "26.950 ", "0.872 ", "0", "23.418 ", "1.059 ", "1.059 ", "13.677 ", "0.987 ", "47.349 ", "456 ", "1.825 ", "1.825 ", "1.734 ", "10.517 ", "1.825 ", "274 ", "0.672 ", "50.000 "
"2021-06-18 13:00:00", "169", "13", "27.210 ", "0.849 ", "-15", "23.418 ", "1.032 ", "1.064 ", "12.567 ", "0.989 ", "47.274 ", "446 ", "1.785 ", "1.785 ", "1.696 ", "12.302 ", "1.785 ", "268 ", "0.800 ", "50.000 "
"2021-06-18 14:00:00", "169", "14", "27.470 ", "0.840 ", "-30", "23.418 ", "0.952 ", "1.075 ", "9.340 ", "0.993 ", "47.199 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "14.094 ", "1.793 ", "269 ", "0.929 ", "50.000 "
"2021-06-18 15:00:00", "169", "15", "26.890 ", "0.756 ", "-45", "23.418 ", "0.825 ", "1.087 ", "4.263 ", "0.997 ", "47.366 ", "405 ", "1.622 ", "1.622 ", "1.541 ", "15.716 ", "1.622 ", "243 ", "1.032 ", "50.000 "
"2021-06-18 16:00:00", "169", "16", "26.310 ", "0.631 ", "-60", "23.418 ", "0.660 ", "1.089 ", "2.309 ", "0.999 ", "47.535 ", "332 ", "1.328 ", "1.328 ", "1.261 ", "17.044 ", "1.328 ", "199 ", "1.092 ", "50.000 "
"2021-06-18 17:00:00", "169", "17", "25.730 ", "0.212 ", "-75", "23.418 ", "0.468 ", "1.073 ", "10.007 ", "0.992 ", "47.704 ", "76.734 ", "0.307 ", "0.307 ", "0.292 ", "17.351 ", "0.307 ", "46.041 ", "0.998 ", "50.000 "
"2021-06-18 18:00:00", "169", "18", "24.330 ", "0.199 ", "-90", "23.418 ", "0.261 ", "1.034 ", "18.482 ", "0.979 ", "48.114 ", "63.423 ", "0.254 ", "0.254 ", "0.241 ", "17.604 ", "0.254 ", "38.054 ", "0.896 ", "50.000 "
"2021-06-18 19:00:00", "169", "19", "22.920 ", "0", "-105", "23.418 ", "0.055 ", "0.967 ", "27.404 ", "0.960 ", "48.530 ", "-48.530 ", "-0.194 ", "-0.194 ", "0", "17.410 ", "-0.194 ", "-29.118 ", "0.756 ", "50.000 "
"2021-06-18 20:00:00", "169", "20", "21.520 ", "0", "-120", "23.418 ", "-0.138 ", "0.877 ", "36.423 ", "0.929 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "17.215 ", "-0.196 ", "-29.368 ", "0.616 ", "50.000 "
"2021-06-18 21:00:00", "169", "21", "20.990 ", "0", "-135", "23.418 ", "-0.303 ", "0.769 ", "45.102 ", "0.884 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "17.018 ", "-0.196 ", "-29.464 ", "0.476 ", "50.000 "
"2021-06-18 22:00:00", "169", "22", "20.450 ", "0", "-150", "23.418 ", "-0.430 ", "0.659 ", "52.780 ", "0.822 ", "49.269 ", "-49.269 ", "-0.197 ", "-0.197 ", "0", "16.821 ", "-0.197 ", "-29.561 ", "0.336 ", "50.000 "
"2021-06-18 23:00:00", "169", "23", "19.920 ", "0", "-165", "23.418 ", "-0.509 ", "0.571 ", "58.388 ", "0.756 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "16.623 ", "-0.198 ", "-29.657 ", "0.196 ", "50.000 "
"2021-06-19 00:00:00", "170", "0", "19.870 ", "0", "180", "23.431 ", "-0.536 ", "0.536 ", "60.526 ", "0.722 ", "49.444 ", "-49.444 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.666 ", "0.056 ", "50.000 "
"2021-06-19 01:00:00", "170", "1", "19.820 ", "0", "165", "23.431 ", "-0.509 ", "0.571 ", "58.400 ", "0.755 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "17.873 "
"2021-06-19 02:00:00", "170", "2", "19.780 ", "0", "150", "23.431 ", "-0.429 ", "0.659 ", "52.791 ", "0.822 ", "49.471 ", "-49.471 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.683 ", "0", "0"
"2021-06-19 03:00:00", "170", "3", "19.880 ", "0", "135", "23.431 ", "-0.303 ", "0.769 ", "45.112 ", "0.884 ", "49.441 ", "-49.441 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.664 ", "0", "0"
"2021-06-19 04:00:00", "170", "4", "19.990 ", "0", "120", "23.431 ", "-0.137 ", "0.877 ", "36.433 ", "0.929 ", "49.407 ", "-49.407 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.644 ", "0", "0"
"2021-06-19 05:00:00", "170", "5", "20.090 ", "0.041 ", "105", "23.431 ", "0.055 ", "0.967 ", "27.413 ", "0.960 ", "49.377 ", "-28.217 ", "-0.113 ", "-0.113 ", "0", "-0.325 ", "-0.113 ", "-16.930 ", "0", "0"
"2021-06-19 06:00:00", "170", "6", "21.520 ", "0.172 ", "90", "23.431 ", "0.261 ", "1.034 ", "18.492 ", "0.979 ", "48.947 ", "47.497 ", "0.190 ", "0.190 ", "0", "-0.135 ", "0.190 ", "28.498 ", "0", "8.085 "
"2021-06-19 07:00:00", "170", "7", "22.940 ", "0.519 ", "75", "23.431 ", "0.468 ", "1.073 ", "10.017 ", "0.992 ", "48.524 ", "257 ", "1.028 ", "1.028 ", "0.977 ", "0.893 ", "1.028 ", "154 ", "0.014 ", "50.000 "
"2021-06-19 08:00:00", "170", "8", "24.370 ", "0.202 ", "60", "23.431 ", "0.660 ", "1.089 ", "2.320 ", "0.999 ", "48.102 ", "73.284 ", "0.293 ", "0.293 ", "0.278 ", "1.186 ", "0.293 ", "43.970 ", "0", "18.670 "
"2021-06-19 09:00:00", "170", "9", "25.220 ", "0.811 ", "45", "23.431 ", "0.825 ", "1.087 ", "4.252 ", "0.997 ", "47.853 ", "438 ", "1.752 ", "1.752 ", "1.664 ", "2.938 ", "1.752 ", "263 ", "0.123 ", "50.000 "
"2021-06-19 10:00:00", "170", "10", "26.080 ", "0.811 ", "30", "23.431 ", "0.952 ", "1.075 ", "9.328 ", "0.993 ", "47.602 ", "431 ", "1.724 ", "1.724 ", "1.638 ", "4.662 ", "1.724 ", "259 ", "0.241 ", "50.000 "
"2021-06-19 11:00:00", "170", "11", "26.940 ", "0.834 ", "15", "23.431 ", "1.032 ", "1.064 ", "12.555 ", "0.989 ", "47.352 ", "437 ", "1.749 ", "1.749 ", "1.662 ", "6.411 ", "1.749 ", "262 ", "0.364 ", "50.000 "
"2021-06-19 12:00:00", "170", "12", "26.890 ", "0.842 ", "0", "23.431 ", "1.059 ", "1.059 ", "13.664 ", "0.987 ", "47.366 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "8.168 ", "1.756 ", "263 ", "0.487 ", "50.000 "
"2021-06-19 13:00:00", "170", "13", "26.850 ", "0.819 ", "-15", "23.431 ", "1.032 ", "1.064 ", "12.555 ", "0.989 ", "47.378 ", "429 ", "1.715 ", "1.715 ", "1.630 ", "9.883 ", "1.715 ", "257 ", "0.605 ", "50.000 "
"2021-06-19 14:00:00", "170", "14", "26.810 ", "0.811 ", "-30", "23.431 ", "0.952 ", "1.075 ", "9.328 ", "0.993 ", "47.390 ", "431 ", "1.723 ", "1.723 ", "1.637 ", "11.606 ", "1.723 ", "259 ", "0.723 ", "50.000 "
"2021-06-19 15:00:00", "170", "15", "26.160 ", "0.743 ", "-45", "23.431 ", "0.825 ", "1.087 ", "4.252 ", "0.997 ", "47.578 ", "398 ", "1.591 ", "1.591 ", "1.512 ", "13.197 ", "1.591 ", "239 ", "0.822 ", "50.000 "
"2021-06-19 16:00:00", "170", "16", "25.510 ", "0.716 ", "-60", "23.431 ", "0.660 ", "1.089 ", "2.320 ", "0.999 ", "47.768 ", "383 ", "1.531 ", "1.531 ", "1.454 ", "14.728 ", "1.531 ", "230 ", "0.912 ", "50.000 "
"2021-06-19 17:00:00", "170", "17", "24.860 ", "0.582 ", "-75", "23.431 ", "0.468 ", "1.073 ", "10.017 ", "0.992 ", "47.958 ", "295 ", "1.178 ", "1.178 ", "1.120 ", "15.907 ", "1.178 ", "177 ", "0.948 ", "50.000 "
"2021-06-19 18:00:00", "170", "18", "23.710 ", "0.364 ", "-90", "23.431 ", "0.261 ", "1.034 ", "18.492 ", "0.979 ", "48.296 ", "155 ", "0.622 ", "0.622 ", "0.591 ", "16.528 ", "0.622 ", "93.268 ", "0.902 ", "50.000 "
"2021-06-19 19:00:00", "170", "19", "22.550 ", "0", "-105", "23.431 ", "0.055 ", "0.967 ", "27.413 ", "0.960 ", "48.640 ", "-48.640 ", "-0.195 ", "-0.195 ", "0", "16.334 ", "-0.195 ", "-29.184 ", "0.762 ", "50.000 "
"2021-06-19 20:00:00", "170", "20", "21.400 ", "0", "-120", "23.431 ", "-0.137 ", "0.877 ", "36.433 ", "0.929 ", "48.983 ", "-48.983 ", "-0.196 ", "-0.196 ", "0", "16.138 ", "-0.196 ", "-29.390 ", "0.622 ", "50.000 "
"2021-06-19 21:00:00", "170", "21", "21.260 ", "0", "-135", "23.431 ", "-0.303 ", "0.769 ", "45.112 ", "0.884 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "15.942 ", "-0.196 ", "-29.415 ", "0.482 ", "50.000 "
"2021-06-19 22:00:00", "170", "22", "21.110 ", "0", "-150", "23.431 ", "-0.429 ", "0.659 ", "52.791 ", "0.822 ", "49.070 ", "-49.070 ", "-0.196 ", "-0.196 ", "0", "15.746 ", "-0.196 ", "-29.442 ", "0.342 ", "50.000 "
"2021-06-19 23:00:00", "170", "23", "20.970 ", "0", "-165", "23.431 ", "-0.509 ", "0.571 ", "58.400 ", "0.755 ", "49.112 ", "-49.112 ", "-0.196 ", "-0.196 ", "0", "15.549 ", "-0.196 ", "-29.467 ", "0.202 ", "50.000 "
"2021-06-20 00:00:00", "171", "0", "20.580 ", "0", "180", "23.437 ", "-0.536 ", "0.536 ", "60.532 ", "0.722 ", "49.230 ", "-49.230 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0.062 ", "50.000 "
"2021-06-20 01:00:00", "171", "1", "20.200 ", "0", "165", "23.437 ", "-0.509 ", "0.571 ", "58.405 ", "0.755 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "20.120 "
"2021-06-20 02:00:00", "171", "2", "19.820 ", "0", "150", "23.437 ", "-0.429 ", "0.659 ", "52.796 ", "0.822 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-06-20 03:00:00", "171", "3", "19.690 ", "0", "135", "23.437 ", "-0.303 ", "0.769 ", "45.117 ", "0.884 ", "49.498 ", "-49.498 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.699 ", "0", "0"
"2021-06-20 04:00:00", "171", "4", "19.570 ", "0", "120", "23.437 ", "-0.137 ", "0.877 ", "36.437 ", "0.929 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.721 ", "0", "0"
"2021-06-20 05:00:00", "171", "5", "19.440 ", "0.063 ", "105", "23.437 ", "0.055 ", "0.967 ", "27.418 ", "0.960 ", "49.574 ", "-17.491 ", "-0.070 ", "-0.070 ", "0", "-0.325 ", "-0.070 ", "-10.495 ", "0", "0"
"2021-06-20 06:00:00", "171", "6", "20.800 ", "0.333 ", "90", "23.437 ", "0.261 ", "1.034 ", "18.497 ", "0.979 ", "49.163 ", "137 ", "0.548 ", "0.548 ", "0.521 ", "0.223 ", "0.548 ", "82.260 ", "0", "27.991 "
"2021-06-20 07:00:00", "171", "7", "22.150 ", "0.520 ", "75", "23.437 ", "0.468 ", "1.073 ", "10.022 ", "0.992 ", "48.759 ", "257 ", "1.029 ", "1.029 ", "0.977 ", "1.252 ", "1.029 ", "154 ", "0.014 ", "50.000 "
"2021-06-20 08:00:00", "171", "8", "23.510 ", "0.654 ", "60", "23.437 ", "0.660 ", "1.089 ", "2.324 ", "0.999 ", "48.355 ", "345 ", "1.380 ", "1.380 ", "1.311 ", "2.632 ", "1.380 ", "207 ", "0.081 ", "50.000 "
"2021-06-20 09:00:00", "171", "9", "24.230 ", "0.743 ", "45", "23.437 ", "0.825 ", "1.087 ", "4.247 ", "0.997 ", "48.143 ", "397 ", "1.587 ", "1.587 ", "1.507 ", "4.219 ", "1.587 ", "238 ", "0.179 ", "50.000 "
"2021-06-20 10:00:00", "171", "10", "24.950 ", "0.797 ", "30", "23.437 ", "0.952 ", "1.076 ", "9.323 ", "0.993 ", "47.932 ", "422 ", "1.688 ", "1.688 ", "1.604 ", "5.907 ", "1.688 ", "253 ", "0.293 ", "50.000 "
"2021-06-20 11:00:00", "171", "11", "25.680 ", "0.849 ", "15", "23.437 ", "1.032 ", "1.064 ", "12.549 ", "0.989 ", "47.718 ", "446 ", "1.783 ", "1.783 ", "1.693 ", "7.690 ", "1.783 ", "267 ", "0.420 ", "50.000 "
"2021-06-20 12:00:00", "171", "12", "25.820 ", "0.842 ", "0", "23.437 ", "1.059 ", "1.059 ", "13.659 ", "0.987 ", "47.677 ", "439 ", "1.755 ", "1.755 ", "1.667 ", "9.445 ", "1.755 ", "263 ", "0.543 ", "50.000 "
"2021-06-20 13:00:00", "171", "13", "25.960 ", "0.820 ", "-15", "23.437 ", "1.032 ", "1.064 ", "12.549 ", "0.989 ", "47.637 ", "429 ", "1.716 ", "1.716 ", "1.630 ", "11.161 ", "1.716 ", "257 ", "0.661 ", "50.000 "
"2021-06-20 14:00:00", "171", "14", "26.110 ", "0.811 ", "-30", "23.437 ", "0.952 ", "1.076 ", "9.323 ", "0.993 ", "47.593 ", "431 ", "1.725 ", "1.725 ", "1.638 ", "12.885 ", "1.725 ", "259 ", "0.780 ", "50.000 "
"2021-06-20 15:00:00", "171", "15", "25.560 ", "0.730 ", "-45", "23.437 ", "0.825 ", "1.087 ", "4.247 ", "0.997 ", "47.753 ", "389 ", "1.558 ", "1.558 ", "1.480 ", "14.443 ", "1.558 ", "234 ", "0.873 ", "50.000 "
"2021-06-20 16:00:00", "171", "16", "25.010 ", "0.668 ", "-60", "23.437 ", "0.660 ", "1.089 ", "2.324 ", "0.999 ", "47.914 ", "353 ", "1.414 ", "1.414 ", "1.343 ", "15.857 ", "1.414 ", "212 ", "0.945 ", "50.000 "
"2021-06-20 17:00:00", "171", "17", "24.460 ", "0.521 ", "-75", "23.437 ", "0.468 ", "1.073 ", "10.022 ", "0.992 ", "48.075 ", "258 ", "1.034 ", "1.034 ", "0.982 ", "16.891 ", "1.034 ", "155 ", "0.961 ", "50.000 "
"2021-06-20 18:00:00", "171", "18", "23.820 ", "0.338 ", "-90", "23.437 ", "0.261 ", "1.034 ", "18.497 ", "0.979 ", "48.264 ", "141 ", "0.564 ", "0.564 ", "0.536 ", "17.454 ", "0.564 ", "84.578 ", "0.905 ", "50.000 "
"2021-06-20 19:00:00", "171", "19", "23.190 ", "0", "-105", "23.437 ", "0.055 ", "0.967 ", "27.418 ", "0.960 ", "48.450 ", "-48.450 ", "-0.194 ", "-0.194 ", "0", "17.261 ", "-0.194 ", "-29.070 ", "0.765 ", "50.000 "
"2021-06-20 20:00:00", "171", "20", "22.550 ", "0", "-120", "23.437 ", "-0.137 ", "0.877 ", "36.437 ", "0.929 ", "48.640 ", "-48.640 ", "-0.195 ", "-0.195 ", "0", "17.066 ", "-0.195 ", "-29.184 ", "0.625 ", "50.000 "
"2021-06-20 21:00:00", "171", "21", "21.880 ", "0", "-135", "23.437 ", "-0.303 ", "0.769 ", "45.117 ", "0.884 ", "48.840 ", "-48.840 ", "-0.195 ", "-0.195 ", "0", "16.871 ", "-0.195 ", "-29.304 ", "0.485 ", "50.000 "
"2021-06-20 22:00:00", "171", "22", "21.210 ", "0", "-150", "23.437 ", "-0.429 ", "0.659 ", "52.796 ", "0.822 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "16.675 ", "-0.196 ", "-29.424 ", "0.345 ", "50.000 "
"2021-06-20 23:00:00", "171", "23", "20.550 ", "0", "-165", "23.437 ", "-0.509 ", "0.571 ", "58.405 ", "0.755 ", "49.239 ", "-49.239 ", "-0.197 ", "-0.197 ", "0", "16.478 ", "-0.197 ", "-29.543 ", "0.205 ", "50.000 "
"2021-06-21 00:00:00", "172", "0", "20.010 ", "0", "180", "23.435 ", "-0.536 ", "0.536 ", "60.531 ", "0.722 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.641 ", "0.066 ", "50.000 "
"2021-06-21 01:00:00", "172", "1", "19.480 ", "0", "165", "23.435 ", "-0.509 ", "0.571 ", "58.404 ", "0.755 ", "49.562 ", "-49.562 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.737 ", "0", "21.439 "
"2021-06-21 02:00:00", "172", "2", "18.950 ", "0", "150", "23.435 ", "-0.429 ", "0.659 ", "52.795 ", "0.822 ", "49.723 ", "-49.723 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.834 ", "0", "0"
"2021-06-21 03:00:00", "172", "3", "19.020 ", "0", "135", "23.435 ", "-0.303 ", "0.769 ", "45.116 ", "0.884 ", "49.701 ", "-49.701 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.821 ", "0", "0"
"2021-06-21 04:00:00", "172", "4", "19.100 ", "0", "120", "23.435 ", "-0.137 ", "0.877 ", "36.436 ", "0.929 ", "49.677 ", "-49.677 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.806 ", "0", "0"
"2021-06-21 05:00:00", "172", "5", "19.170 ", "0", "105", "23.435 ", "0.055 ", "0.967 ", "27.417 ", "0.960 ", "49.656 ", "-49.656 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.793 ", "0", "0"
"2021-06-21 06:00:00", "172", "6", "20.910 ", "0.279 ", "90", "23.435 ", "0.261 ", "1.034 ", "18.496 ", "0.979 ", "49.130 ", "107 ", "0.428 ", "0.428 ", "0.406 ", "0.103 ", "0.428 ", "64.136 ", "0", "20.911 "
"2021-06-21 07:00:00", "172", "7", "22.640 ", "0.601 ", "75", "23.435 ", "0.468 ", "1.073 ", "10.021 ", "0.992 ", "48.613 ", "305 ", "1.219 ", "1.219 ", "1.158 ", "1.322 ", "1.219 ", "183 ", "0.043 ", "50.000 "
"2021-06-21 08:00:00", "172", "8", "24.380 ", "0.715 ", "60", "23.435 ", "0.660 ", "1.089 ", "2.323 ", "0.999 ", "48.099 ", "381 ", "1.526 ", "1.526 ", "1.450 ", "2.848 ", "1.526 ", "229 ", "0.132 ", "50.000 "
"2021-06-21 09:00:00", "172", "9", "25.390 ", "0.796 ", "45", "23.435 ", "0.825 ", "1.087 ", "4.248 ", "0.997 ", "47.803 ", "429 ", "1.716 ", "1.716 ", "1.630 ", "4.563 ", "1.716 ", "257 ", "0.249 ", "50.000 "
"2021-06-21 10:00:00", "172", "10", "26.400 ", "0.854 ", "30", "23.435 ", "0.952 ", "1.076 ", "9.324 ", "0.993 ", "47.509 ", "456 ", "1.826 ", "1.826 ", "1.735 ", "6.389 ", "1.826 ", "274 ", "0.383 ", "50.000 "
"2021-06-21 11:00:00", "172", "11", "27.410 ", "0.894 ", "15", "23.435 ", "1.032 ", "1.064 ", "12.551 ", "0.989 ", "47.216 ", "473 ", "1.891 ", "1.891 ", "1.796 ", "8.280 ", "1.891 ", "284 ", "0.527 ", "50.000 "
"2021-06-21 12:00:00", "172", "12", "27.630 ", "0.856 ", "0", "23.435 ", "1.059 ", "1.059 ", "13.660 ", "0.987 ", "47.153 ", "448 ", "1.790 ", "1.790 ", "1.701 ", "10.070 ", "1.790 ", "269 ", "0.655 ", "50.000 "
"2021-06-21 13:00:00", "172", "13", "27.850 ", "0.879 ", "-15", "23.435 ", "1.032 ", "1.064 ", "12.551 ", "0.989 ", "47.089 ", "464 ", "1.855 ", "1.855 ", "1.763 ", "11.926 ", "1.855 ", "278 ", "0.794 ", "50.000 "
"2021-06-21 14:00:00", "172", "14", "28.070 ", "0.855 ", "-30", "23.435 ", "0.952 ", "1.076 ", "9.324 ", "0.993 ", "47.026 ", "457 ", "1.828 ", "1.828 ", "1.737 ", "13.754 ", "1.828 ", "274 ", "0.928 ", "50.000 "
"2021-06-21 15:00:00", "172", "15", "27.440 ", "0.812 ", "-45", "23.435 ", "0.825 ", "1.087 ", "4.248 ", "0.997 ", "47.207 ", "439 ", "1.757 ", "1.757 ", "1.669 ", "15.512 ", "1.757 ", "264 ", "1.052 ", "50.000 "
"2021-06-21 16:00:00", "172", "16", "26.810 ", "0.769 ", "-60", "23.435 ", "0.660 ", "1.089 ", "2.323 ", "0.999 ", "47.390 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "17.171 ", "1.659 ", "249 ", "1.161 ", "50.000 "
"2021-06-21 17:00:00", "172", "17", "26.180 ", "0.636 ", "-75", "23.435 ", "0.468 ", "1.073 ", "10.021 ", "0.992 ", "47.572 ", "326 ", "1.306 ", "1.306 ", "1.241 ", "18.477 ", "1.306 ", "196 ", "1.217 ", "50.000 "
"2021-06-21 18:00:00", "172", "18", "25.320 ", "0.440 ", "-90", "23.435 ", "0.261 ", "1.034 ", "18.496 ", "0.979 ", "47.823 ", "198 ", "0.793 ", "0.793 ", "0.754 ", "19.270 ", "0.793 ", "119 ", "1.196 ", "50.000 "
"2021-06-21 19:00:00", "172", "19", "24.450 ", "0.037 ", "-105", "23.435 ", "0.055 ", "0.967 ", "27.417 ", "0.960 ", "48.078 ", "-28.956 ", "-0.116 ", "-0.116 ", "0", "19.154 ", "-0.116 ", "-17.373 ", "1.056 ", "50.000 "
"2021-06-21 20:00:00", "172", "20", "23.590 ", "0", "-120", "23.435 ", "-0.137 ", "0.877 ", "36.436 ", "0.929 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "18.961 ", "-0.193 ", "-28.999 ", "0.916 ", "50.000 "
"2021-06-21 21:00:00", "172", "21", "22.900 ", "0", "-135", "23.435 ", "-0.303 ", "0.769 ", "45.116 ", "0.884 ", "48.536 ", "-48.536 ", "-0.194 ", "-0.194 ", "0", "18.767 ", "-0.194 ", "-29.122 ", "0.776 ", "50.000 "
"2021-06-21 22:00:00", "172", "22", "22.210 ", "0", "-150", "23.435 ", "-0.429 ", "0.659 ", "52.795 ", "0.822 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "18.572 ", "-0.195 ", "-29.245 ", "0.636 ", "50.000 "
"2021-06-21 23:00:00", "172", "23", "21.530 ", "0", "-165", "23.435 ", "-0.509 ", "0.571 ", "58.404 ", "0.755 ", "48.944 ", "-48.944 ", "-0.196 ", "-0.196 ", "0", "18.376 ", "-0.196 ", "-29.367 ", "0.496 ", "50.000 "
"2021-06-22 00:00:00", "173", "0", "21.190 ", "0", "180", "23.427 ", "-0.536 ", "0.536 ", "60.522 ", "0.723 ", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "0.356 ", "50.000 "
"2021-06-22 01:00:00", "173", "1", "20.850 ", "0", "165", "23.427 ", "-0.509 ", "0.571 ", "58.396 ", "0.755 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.489 ", "0.216 ", "50.000 "
"2021-06-22 02:00:00", "173", "2", "20.510 ", "0", "150", "23.427 ", "-0.429 ", "0.659 ", "52.788 ", "0.822 ", "49.251 ", "-49.251 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.550 ", "0.076 ", "50.000 "
"2021-06-22 03:00:00", "173", "3", "20.480 ", "0", "135", "23.427 ", "-0.303 ", "0.769 ", "45.109 ", "0.884 ", "49.260 ", "-49.260 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.556 ", "0", "25.547 "
"2021-06-22 04:00:00", "173", "4", "20.440 ", "0", "120", "23.427 ", "-0.137 ", "0.877 ", "36.430 ", "0.929 ", "49.272 ", "-49.272 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.563 ", "0", "0"
"2021-06-22 05:00:00", "173", "5", "20.410 ", "0", "105", "23.427 ", "0.055 ", "0.967 ", "27.410 ", "0.960 ", "49.281 ", "-49.281 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.568 ", "0", "0"
"2021-06-22 06:00:00", "173", "6", "21.620 ", "0.004 ", "90", "23.427 ", "0.261 ", "1.034 ", "18.489 ", "0.979 ", "48.918 ", "-46.545 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.927 ", "0", "0"
"2021-06-22 07:00:00", "173", "7", "22.820 ", "0.498 ", "75", "23.427 ", "0.468 ", "1.073 ", "10.014 ", "0.992 ", "48.560 ", "245 ", "0.978 ", "0.978 ", "0.929 ", "0.653 ", "0.978 ", "147 ", "0.007 ", "50.000 "
"2021-06-22 08:00:00", "173", "8", "24.030 ", "0.691 ", "60", "23.427 ", "0.660 ", "1.089 ", "2.316 ", "0.999 ", "48.202 ", "367 ", "1.467 ", "1.467 ", "1.394 ", "2.121 ", "1.467 ", "220 ", "0.087 ", "50.000 "
"2021-06-22 09:00:00", "173", "9", "24.870 ", "0.569 ", "45", "23.427 ", "0.825 ", "1.087 ", "4.255 ", "0.997 ", "47.955 ", "293 ", "1.170 ", "1.170 ", "1.112 ", "3.291 ", "1.170 ", "176 ", "0.123 ", "50.000 "
"2021-06-22 10:00:00", "173", "10", "25.710 ", "0.662 ", "30", "23.427 ", "0.952 ", "1.075 ", "9.332 ", "0.993 ", "47.709 ", "343 ", "1.371 ", "1.371 ", "1.303 ", "4.662 ", "1.371 ", "206 ", "0.188 ", "50.000 "
"2021-06-22 11:00:00", "173", "11", "26.560 ", "0.342 ", "15", "23.427 ", "1.032 ", "1.064 ", "12.559 ", "0.989 ", "47.462 ", "151 ", "0.604 ", "0.604 ", "0.574 ", "5.266 ", "0.604 ", "90.629 ", "0.139 ", "50.000 "
"2021-06-22 12:00:00", "173", "12", "26.780 ", "0.040 ", "0", "23.427 ", "1.059 ", "1.059 ", "13.668 ", "0.987 ", "47.398 ", "-24.207 ", "-0.097 ", "-0.097 ", "0", "5.169 ", "-0.097 ", "-14.524 ", "0", "49.643 "
"2021-06-22 13:00:00", "173", "13", "27", "0.130 ", "-15", "23.427 ", "1.032 ", "1.064 ", "12.559 ", "0.989 ", "47.335 ", "28.095 ", "0.112 ", "0.112 ", "0.107 ", "5.282 ", "0.112 ", "16.857 ", "0.017 ", "0"
