"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-06-22 14:00:00", "173", "14", "27.220 ", "0.087 ", "-30", "23.427 ", "0.952 ", "1.075 ", "9.332 ", "0.993 ", "47.271 ", "3.929 ", "0.016 ", "0.016 ", "0.015 ", "5.298 ", "0.016 ", "2.358 ", "0", "5.147 "
"2021-06-22 15:00:00", "173", "15", "26.560 ", "0.333 ", "-45", "23.427 ", "0.825 ", "1.087 ", "4.255 ", "0.997 ", "47.462 ", "152 ", "0.608 ", "0.608 ", "0.577 ", "5.905 ", "0.608 ", "91.150 ", "0", "31.508 "
"2021-06-22 16:00:00", "173", "16", "25.900 ", "0.645 ", "-60", "23.427 ", "0.660 ", "1.089 ", "2.316 ", "0.999 ", "47.654 ", "340 ", "1.360 ", "1.360 ", "1.292 ", "7.265 ", "1.360 ", "204 ", "0.064 ", "50.000 "
"2021-06-22 17:00:00", "173", "17", "25.250 ", "0.143 ", "-75", "23.427 ", "0.468 ", "1.073 ", "10.014 ", "0.992 ", "47.844 ", "36.369 ", "0.145 ", "0.145 ", "0.138 ", "7.411 ", "0.145 ", "21.822 ", "0", "29.435 "
"2021-06-22 18:00:00", "173", "18", "24.600 ", "0.205 ", "-90", "23.427 ", "0.261 ", "1.034 ", "18.489 ", "0.979 ", "48.034 ", "66.697 ", "0.267 ", "0.267 ", "0.253 ", "7.678 ", "0.267 ", "40.018 ", "0", "12.000 "
"2021-06-22 19:00:00", "173", "19", "23.960 ", "0.055 ", "-105", "23.427 ", "0.055 ", "0.967 ", "27.410 ", "0.960 ", "48.223 ", "-19.873 ", "-0.079 ", "-0.079 ", "0", "7.598 ", "-0.079 ", "-11.924 ", "0", "0"
"2021-06-22 20:00:00", "173", "20", "23.310 ", "0", "-120", "23.427 ", "-0.137 ", "0.877 ", "36.430 ", "0.929 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "7.405 ", "-0.194 ", "-29.049 ", "0", "0"
"2021-06-22 21:00:00", "173", "21", "22.750 ", "0", "-135", "23.427 ", "-0.303 ", "0.769 ", "45.109 ", "0.884 ", "48.581 ", "-48.581 ", "-0.194 ", "-0.194 ", "0", "7.210 ", "-0.194 ", "-29.148 ", "0", "0"
"2021-06-22 22:00:00", "173", "22", "22.190 ", "0", "-150", "23.427 ", "-0.429 ", "0.659 ", "52.788 ", "0.822 ", "48.747 ", "-48.747 ", "-0.195 ", "-0.195 ", "0", "7.015 ", "-0.195 ", "-29.248 ", "0", "0"
"2021-06-22 23:00:00", "173", "23", "21.630 ", "0", "-165", "23.427 ", "-0.509 ", "0.571 ", "58.396 ", "0.755 ", "48.915 ", "-48.915 ", "-0.196 ", "-0.196 ", "0", "6.820 ", "-0.196 ", "-29.349 ", "0", "0"
"2021-06-23 00:00:00", "174", "0", "21.050 ", "0", "180", "23.412 ", "-0.536 ", "0.536 ", "60.507 ", "0.723 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-06-23 01:00:00", "174", "1", "20.480 ", "0", "165", "23.412 ", "-0.509 ", "0.571 ", "58.382 ", "0.756 ", "49.260 ", "-49.260 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.556 ", "0", "0"
"2021-06-23 02:00:00", "174", "2", "19.910 ", "0", "150", "23.412 ", "-0.430 ", "0.659 ", "52.775 ", "0.823 ", "49.432 ", "-49.432 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.659 ", "0", "0"
"2021-06-23 03:00:00", "174", "3", "19.940 ", "0", "135", "23.412 ", "-0.303 ", "0.769 ", "45.097 ", "0.884 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.654 ", "0", "0"
"2021-06-23 04:00:00", "174", "4", "19.960 ", "0", "120", "23.412 ", "-0.138 ", "0.877 ", "36.418 ", "0.929 ", "49.417 ", "-49.417 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.650 ", "0", "0"
"2021-06-23 05:00:00", "174", "5", "19.990 ", "0.044 ", "105", "23.412 ", "0.055 ", "0.967 ", "27.399 ", "0.960 ", "49.407 ", "-27.079 ", "-0.108 ", "-0.108 ", "0", "-0.325 ", "-0.108 ", "-16.247 ", "0", "0"
"2021-06-23 06:00:00", "174", "6", "21.400 ", "0.387 ", "90", "23.412 ", "0.261 ", "1.034 ", "18.477 ", "0.979 ", "48.983 ", "168 ", "0.670 ", "0.670 ", "0.637 ", "0.345 ", "0.670 ", "101 ", "0", "35.200 "
"2021-06-23 07:00:00", "174", "7", "22.820 ", "0.019 ", "75", "23.412 ", "0.468 ", "1.073 ", "10.002 ", "0.992 ", "48.560 ", "-37.482 ", "-0.150 ", "-0.150 ", "0", "0.195 ", "-0.150 ", "-22.489 ", "0", "0"
"2021-06-23 08:00:00", "174", "8", "24.230 ", "0.233 ", "60", "23.412 ", "0.660 ", "1.089 ", "2.303 ", "0.999 ", "48.143 ", "91.692 ", "0.367 ", "0.367 ", "0.348 ", "0.562 ", "0.367 ", "55.015 ", "0", "17.449 "
"2021-06-23 09:00:00", "174", "9", "24.850 ", "0.568 ", "45", "23.412 ", "0.825 ", "1.087 ", "4.269 ", "0.997 ", "47.961 ", "292 ", "1.168 ", "1.168 ", "1.110 ", "1.730 ", "1.168 ", "175 ", "0.035 ", "50.000 "
"2021-06-23 10:00:00", "174", "10", "25.480 ", "0.740 ", "30", "23.412 ", "0.952 ", "1.075 ", "9.346 ", "0.992 ", "47.777 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "3.286 ", "1.556 ", "233 ", "0.129 ", "50.000 "
"2021-06-23 11:00:00", "174", "11", "26.110 ", "0.833 ", "15", "23.412 ", "1.032 ", "1.064 ", "12.574 ", "0.989 ", "47.593 ", "437 ", "1.747 ", "1.747 ", "1.660 ", "5.033 ", "1.747 ", "262 ", "0.251 ", "50.000 "
"2021-06-23 12:00:00", "174", "12", "26.330 ", "1.004 ", "0", "23.412 ", "1.059 ", "1.059 ", "13.683 ", "0.987 ", "47.529 ", "533 ", "2.131 ", "2.131 ", "2.024 ", "7.164 ", "2.131 ", "320 ", "0.430 ", "50.000 "
"2021-06-23 13:00:00", "174", "13", "26.550 ", "0.834 ", "-15", "23.412 ", "1.032 ", "1.064 ", "12.574 ", "0.989 ", "47.465 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "8.914 ", "1.750 ", "263 ", "0.553 ", "50.000 "
"2021-06-23 14:00:00", "174", "14", "26.780 ", "0.825 ", "-30", "23.412 ", "0.952 ", "1.075 ", "9.346 ", "0.992 ", "47.398 ", "440 ", "1.758 ", "1.758 ", "1.670 ", "10.672 ", "1.758 ", "264 ", "0.677 ", "50.000 "
"2021-06-23 15:00:00", "174", "15", "26.010 ", "0.811 ", "-45", "23.412 ", "0.825 ", "1.087 ", "4.269 ", "0.997 ", "47.622 ", "438 ", "1.753 ", "1.753 ", "1.666 ", "12.425 ", "1.753 ", "263 ", "0.800 ", "50.000 "
"2021-06-23 16:00:00", "174", "16", "25.240 ", "0.743 ", "-60", "23.412 ", "0.660 ", "1.089 ", "2.303 ", "0.999 ", "47.847 ", "399 ", "1.595 ", "1.595 ", "1.515 ", "14.020 ", "1.595 ", "239 ", "0.899 ", "50.000 "
"2021-06-23 17:00:00", "174", "17", "24.470 ", "0.636 ", "-75", "23.412 ", "0.468 ", "1.073 ", "10.002 ", "0.992 ", "48.072 ", "326 ", "1.305 ", "1.305 ", "1.240 ", "15.325 ", "1.305 ", "196 ", "0.955 ", "50.000 "
"2021-06-23 18:00:00", "174", "18", "23.980 ", "0.450 ", "-90", "23.412 ", "0.261 ", "1.034 ", "18.477 ", "0.979 ", "48.217 ", "204 ", "0.814 ", "0.814 ", "0.774 ", "16.140 ", "0.814 ", "122 ", "0.937 ", "50.000 "
"2021-06-23 19:00:00", "174", "19", "23.500 ", "0.109 ", "-105", "23.412 ", "0.055 ", "0.967 ", "27.399 ", "0.960 ", "48.358 ", "7.774 ", "0.031 ", "0.031 ", "0.030 ", "16.171 ", "0.031 ", "4.665 ", "0.802 ", "50.000 "
"2021-06-23 20:00:00", "174", "20", "23.010 ", "0", "-120", "23.412 ", "-0.138 ", "0.877 ", "36.418 ", "0.929 ", "48.504 ", "-48.504 ", "-0.194 ", "-0.194 ", "0", "15.977 ", "-0.194 ", "-29.102 ", "0.662 ", "50.000 "
"2021-06-23 21:00:00", "174", "21", "21.940 ", "0", "-135", "23.412 ", "-0.303 ", "0.769 ", "45.097 ", "0.884 ", "48.822 ", "-48.822 ", "-0.195 ", "-0.195 ", "0", "15.781 ", "-0.195 ", "-29.293 ", "0.522 ", "50.000 "
"2021-06-23 22:00:00", "174", "22", "20.860 ", "0", "-150", "23.412 ", "-0.430 ", "0.659 ", "52.775 ", "0.823 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "15.585 ", "-0.197 ", "-29.487 ", "0.382 ", "50.000 "
"2021-06-23 23:00:00", "174", "23", "19.790 ", "0", "-165", "23.412 ", "-0.509 ", "0.571 ", "58.382 ", "0.756 ", "49.468 ", "-49.468 ", "-0.198 ", "-0.198 ", "0", "15.387 ", "-0.198 ", "-29.681 ", "0.242 ", "50.000 "
"2021-06-24 00:00:00", "175", "0", "19.190 ", "0", "180", "23.390 ", "-0.537 ", "0.537 ", "60.485 ", "0.723 ", "49.650 ", "-49.650 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.790 ", "0.102 ", "50.000 "
"2021-06-24 01:00:00", "175", "1", "18.590 ", "0", "165", "23.390 ", "-0.510 ", "0.572 ", "58.360 ", "0.756 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "35.828 "
"2021-06-24 02:00:00", "175", "2", "17.990 ", "0", "150", "23.390 ", "-0.430 ", "0.659 ", "52.756 ", "0.823 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-06-24 03:00:00", "175", "3", "18.110 ", "0", "135", "23.390 ", "-0.303 ", "0.769 ", "45.080 ", "0.884 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-06-24 04:00:00", "175", "4", "18.220 ", "0", "120", "23.390 ", "-0.138 ", "0.877 ", "36.401 ", "0.929 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0", "0"
"2021-06-24 05:00:00", "175", "5", "18.340 ", "0.111 ", "105", "23.390 ", "0.054 ", "0.967 ", "27.382 ", "0.960 ", "49.908 ", "6.944 ", "0.028 ", "0.028 ", "0", "-0.297 ", "0.028 ", "4.166 ", "0.004 ", "0"
"2021-06-24 06:00:00", "175", "6", "18.640 ", "0.004 ", "90", "23.390 ", "0.261 ", "1.033 ", "18.460 ", "0.980 ", "49.817 ", "-47.427 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.456 ", "0.004 ", "0"
"2021-06-24 07:00:00", "175", "7", "18.950 ", "0.245 ", "75", "23.390 ", "0.467 ", "1.073 ", "9.984 ", "0.992 ", "49.723 ", "94.585 ", "0.378 ", "0.378 ", "0.359 ", "0.053 ", "0.378 ", "56.751 ", "0", "19.679 "
"2021-06-24 08:00:00", "175", "8", "19.250 ", "0.368 ", "60", "23.390 ", "0.660 ", "1.089 ", "2.284 ", "0.999 ", "49.632 ", "171 ", "0.685 ", "0.685 ", "0.651 ", "0.739 ", "0.685 ", "103 ", "0", "36.112 "
"2021-06-24 09:00:00", "175", "9", "20.160 ", "0.782 ", "45", "23.390 ", "0.825 ", "1.086 ", "4.289 ", "0.997 ", "49.356 ", "419 ", "1.675 ", "1.675 ", "1.592 ", "2.414 ", "1.675 ", "251 ", "0.111 ", "50.000 "
"2021-06-24 10:00:00", "175", "10", "21.070 ", "0.727 ", "30", "23.390 ", "0.952 ", "1.075 ", "9.367 ", "0.992 ", "49.082 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "3.933 ", "1.519 ", "228 ", "0.199 ", "50.000 "
"2021-06-24 11:00:00", "175", "11", "21.990 ", "0.707 ", "15", "23.390 ", "1.031 ", "1.063 ", "12.595 ", "0.989 ", "48.807 ", "362 ", "1.447 ", "1.447 ", "1.375 ", "5.380 ", "1.447 ", "217 ", "0.276 ", "50.000 "
"2021-06-24 12:00:00", "175", "12", "21.650 ", "0.841 ", "0", "23.390 ", "1.059 ", "1.059 ", "13.705 ", "0.987 ", "48.909 ", "437 ", "1.747 ", "1.747 ", "1.660 ", "7.127 ", "1.747 ", "262 ", "0.398 ", "50.000 "
"2021-06-24 13:00:00", "175", "13", "21.320 ", "0.879 ", "-15", "23.390 ", "1.031 ", "1.063 ", "12.595 ", "0.989 ", "49.007 ", "462 ", "1.846 ", "1.846 ", "1.754 ", "8.974 ", "1.846 ", "277 ", "0.536 ", "50.000 "
"2021-06-24 14:00:00", "175", "14", "20.990 ", "0.116 ", "-30", "23.390 ", "0.952 ", "1.075 ", "9.367 ", "0.992 ", "49.106 ", "19.558 ", "0.078 ", "0.078 ", "0.074 ", "9.052 ", "0.078 ", "11.735 ", "0.407 ", "50.000 "
"2021-06-24 15:00:00", "175", "15", "20.110 ", "0.812 ", "-45", "23.390 ", "0.825 ", "1.086 ", "4.289 ", "0.997 ", "49.371 ", "437 ", "1.748 ", "1.748 ", "1.661 ", "10.801 ", "1.748 ", "262 ", "0.530 ", "50.000 "
"2021-06-24 16:00:00", "175", "16", "19.230 ", "0.423 ", "-60", "23.390 ", "0.660 ", "1.089 ", "2.284 ", "0.999 ", "49.638 ", "204 ", "0.818 ", "0.818 ", "0.777 ", "11.619 ", "0.818 ", "123 ", "0.512 ", "50.000 "
"2021-06-24 17:00:00", "175", "17", "18.360 ", "0.295 ", "-75", "23.390 ", "0.467 ", "1.073 ", "9.984 ", "0.992 ", "49.902 ", "124 ", "0.494 ", "0.494 ", "0.469 ", "12.113 ", "0.494 ", "74.124 ", "0.447 ", "50.000 "
"2021-06-24 18:00:00", "175", "18", "17.900 ", "0.474 ", "-90", "23.390 ", "0.261 ", "1.033 ", "18.460 ", "0.980 ", "50.043 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "12.973 ", "0.860 ", "129 ", "0.436 ", "50.000 "
"2021-06-24 19:00:00", "175", "19", "17.450 ", "0.127 ", "-105", "23.390 ", "0.054 ", "0.967 ", "27.382 ", "0.960 ", "50.181 ", "14.756 ", "0.059 ", "0.059 ", "0.056 ", "13.032 ", "0.059 ", "8.853 ", "0.304 ", "50.000 "
"2021-06-24 20:00:00", "175", "20", "16.990 ", "0", "-120", "23.390 ", "-0.138 ", "0.877 ", "36.401 ", "0.929 ", "50.322 ", "-50.322 ", "-0.201 ", "-0.201 ", "0", "12.830 ", "-0.201 ", "-30.193 ", "0.164 ", "50.000 "
"2021-06-24 21:00:00", "175", "21", "16.770 ", "0", "-135", "23.390 ", "-0.303 ", "0.769 ", "45.080 ", "0.884 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "12.629 ", "-0.202 ", "-30.234 ", "0.025 ", "50.000 "
"2021-06-24 22:00:00", "175", "22", "16.550 ", "0", "-150", "23.390 ", "-0.430 ", "0.659 ", "52.756 ", "0.823 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "12.427 ", "-0.202 ", "-30.275 ", "0", "6.809 "
"2021-06-24 23:00:00", "175", "23", "16.340 ", "0", "-165", "23.390 ", "-0.510 ", "0.572 ", "58.360 ", "0.756 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "12.225 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-06-25 00:00:00", "176", "0", "16.220 ", "0", "180", "23.361 ", "-0.537 ", "0.537 ", "60.456 ", "0.724 ", "50.560 ", "-50.560 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.336 ", "0", "0"
"2021-06-25 01:00:00", "176", "1", "16.100 ", "0", "165", "23.361 ", "-0.510 ", "0.572 ", "58.333 ", "0.756 ", "50.597 ", "-50.597 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.358 ", "0", "0"
"2021-06-25 02:00:00", "176", "2", "15.990 ", "0", "150", "23.361 ", "-0.430 ", "0.660 ", "52.731 ", "0.823 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.378 ", "0", "0"
"2021-06-25 03:00:00", "176", "3", "16.140 ", "0", "135", "23.361 ", "-0.303 ", "0.769 ", "45.056 ", "0.884 ", "50.584 ", "-50.584 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.351 ", "0", "0"
"2021-06-25 04:00:00", "176", "4", "16.290 ", "0", "120", "23.361 ", "-0.138 ", "0.877 ", "36.379 ", "0.929 ", "50.538 ", "-50.538 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.323 ", "0", "0"
"2021-06-25 05:00:00", "176", "5", "16.440 ", "0.068 ", "105", "23.361 ", "0.054 ", "0.967 ", "27.360 ", "0.960 ", "50.492 ", "-15.681 ", "-0.063 ", "-0.063 ", "0", "-0.325 ", "-0.063 ", "-9.409 ", "0", "0"
"2021-06-25 06:00:00", "176", "6", "17.670 ", "0.475 ", "90", "23.361 ", "0.261 ", "1.033 ", "18.438 ", "0.980 ", "50.113 ", "216 ", "0.864 ", "0.864 ", "0.821 ", "0.539 ", "0.864 ", "130 ", "0", "46.301 "
"2021-06-25 07:00:00", "176", "7", "18.890 ", "0.664 ", "75", "23.361 ", "0.467 ", "1.073 ", "9.961 ", "0.992 ", "49.741 ", "341 ", "1.364 ", "1.364 ", "1.296 ", "1.903 ", "1.364 ", "205 ", "0.065 ", "50.000 "
"2021-06-25 08:00:00", "176", "8", "20.120 ", "0.765 ", "60", "23.361 ", "0.659 ", "1.088 ", "2.260 ", "0.999 ", "49.368 ", "410 ", "1.641 ", "1.641 ", "1.559 ", "3.544 ", "1.641 ", "246 ", "0.171 ", "50.000 "
"2021-06-25 09:00:00", "176", "9", "21.130 ", "0.823 ", "45", "23.361 ", "0.825 ", "1.086 ", "4.315 ", "0.997 ", "49.064 ", "444 ", "1.777 ", "1.777 ", "1.688 ", "5.320 ", "1.777 ", "267 ", "0.297 ", "50.000 "
"2021-06-25 10:00:00", "176", "10", "22.140 ", "0.687 ", "30", "23.361 ", "0.951 ", "1.075 ", "9.395 ", "0.992 ", "48.762 ", "356 ", "1.426 ", "1.426 ", "1.354 ", "6.746 ", "1.426 ", "214 ", "0.371 ", "50.000 "
"2021-06-25 11:00:00", "176", "11", "23.150 ", "0.436 ", "15", "23.361 ", "1.031 ", "1.063 ", "12.624 ", "0.989 ", "48.462 ", "205 ", "0.819 ", "0.819 ", "0.778 ", "7.565 ", "0.819 ", "123 ", "0.354 ", "50.000 "
"2021-06-25 12:00:00", "176", "12", "23.570 ", "0.120 ", "0", "23.361 ", "1.058 ", "1.058 ", "13.734 ", "0.987 ", "48.338 ", "21.216 ", "0.085 ", "0.085 ", "0.081 ", "7.650 ", "0.085 ", "12.729 ", "0.227 ", "50.000 "
"2021-06-25 13:00:00", "176", "13", "23.990 ", "0.407 ", "-15", "23.361 ", "1.031 ", "1.063 ", "12.624 ", "0.989 ", "48.214 ", "188 ", "0.753 ", "0.753 ", "0.716 ", "8.404 ", "0.753 ", "113 ", "0.200 ", "50.000 "
"2021-06-25 14:00:00", "176", "14", "24.420 ", "0.378 ", "-30", "23.361 ", "0.951 ", "1.075 ", "9.395 ", "0.992 ", "48.087 ", "175 ", "0.699 ", "0.699 ", "0.664 ", "9.102 ", "0.699 ", "105 ", "0.165 ", "50.000 "
"2021-06-25 15:00:00", "176", "15", "24.160 ", "0.014 ", "-45", "23.361 ", "0.825 ", "1.086 ", "4.315 ", "0.997 ", "48.164 ", "-39.509 ", "-0.158 ", "-0.158 ", "0", "8.944 ", "-0.158 ", "-23.705 ", "0.025 ", "50.000 "
"2021-06-25 16:00:00", "176", "16", "23.900 ", "0.796 ", "-60", "23.361 ", "0.659 ", "1.088 ", "2.260 ", "0.999 ", "48.240 ", "430 ", "1.721 ", "1.721 ", "1.635 ", "10.665 ", "1.721 ", "258 ", "0.143 ", "50.000 "
"2021-06-25 17:00:00", "176", "17", "23.650 ", "0.230 ", "-75", "23.361 ", "0.467 ", "1.073 ", "9.961 ", "0.992 ", "48.314 ", "87.058 ", "0.348 ", "0.348 ", "0.331 ", "11.013 ", "0.348 ", "52.235 ", "0.055 ", "50.000 "
"2021-06-25 18:00:00", "176", "18", "23.170 ", "0.530 ", "-90", "23.361 ", "0.261 ", "1.033 ", "18.438 ", "0.980 ", "48.456 ", "248 ", "0.992 ", "0.992 ", "0.943 ", "12.005 ", "0.992 ", "149 ", "0.064 ", "50.000 "
"2021-06-25 19:00:00", "176", "19", "22.700 ", "0.072 ", "-105", "23.361 ", "0.054 ", "0.967 ", "27.360 ", "0.960 ", "48.596 ", "-11.747 ", "-0.047 ", "-0.047 ", "0", "11.958 ", "-0.047 ", "-7.048 ", "0", "20.959 "
"2021-06-25 20:00:00", "176", "20", "22.220 ", "0", "-120", "23.361 ", "-0.138 ", "0.877 ", "36.379 ", "0.929 ", "48.738 ", "-48.738 ", "-0.195 ", "-0.195 ", "0", "11.763 ", "-0.195 ", "-29.243 ", "0", "0"
"2021-06-25 21:00:00", "176", "21", "21.680 ", "0", "-135", "23.361 ", "-0.303 ", "0.769 ", "45.056 ", "0.884 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "11.568 ", "-0.196 ", "-29.340 ", "0", "0"
"2021-06-25 22:00:00", "176", "22", "21.140 ", "0", "-150", "23.361 ", "-0.430 ", "0.660 ", "52.731 ", "0.823 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "11.372 ", "-0.196 ", "-29.437 ", "0", "0"
"2021-06-25 23:00:00", "176", "23", "20.600 ", "0", "-165", "23.361 ", "-0.510 ", "0.572 ", "58.333 ", "0.756 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "11.175 ", "-0.197 ", "-29.534 ", "0", "0"
"2021-06-26 00:00:00", "177", "0", "20.300 ", "0", "180", "23.325 ", "-0.538 ", "0.538 ", "60.420 ", "0.724 ", "49.314 ", "-49.314 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.588 ", "0", "0"
"2021-06-26 01:00:00", "177", "1", "20", "0", "165", "23.325 ", "-0.510 ", "0.572 ", "58.298 ", "0.757 ", "49.404 ", "-49.404 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.643 ", "0", "0"
"2021-06-26 02:00:00", "177", "2", "19.700 ", "0", "150", "23.325 ", "-0.431 ", "0.660 ", "52.699 ", "0.823 ", "49.495 ", "-49.495 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.697 ", "0", "0"
"2021-06-26 03:00:00", "177", "3", "19.760 ", "0", "135", "23.325 ", "-0.304 ", "0.770 ", "45.028 ", "0.885 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.686 ", "0", "0"
"2021-06-26 04:00:00", "177", "4", "19.820 ", "0", "120", "23.325 ", "-0.139 ", "0.877 ", "36.352 ", "0.929 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-06-26 05:00:00", "177", "5", "19.880 ", "0.116 ", "105", "23.325 ", "0.054 ", "0.967 ", "27.333 ", "0.960 ", "49.441 ", "9.884 ", "0.040 ", "0.040 ", "0", "-0.285 ", "0.040 ", "5.930 ", "0.006 ", "0"
"2021-06-26 06:00:00", "177", "6", "21.600 ", "0.443 ", "90", "23.325 ", "0.260 ", "1.033 ", "18.410 ", "0.980 ", "48.923 ", "199 ", "0.796 ", "0.796 ", "0.756 ", "0.511 ", "0.796 ", "119 ", "0", "44.744 "
"2021-06-26 07:00:00", "177", "7", "23.330 ", "0.639 ", "75", "23.325 ", "0.467 ", "1.073 ", "9.932 ", "0.992 ", "48.409 ", "328 ", "1.311 ", "1.311 ", "1.246 ", "1.822 ", "1.311 ", "197 ", "0.057 ", "50.000 "
"2021-06-26 08:00:00", "177", "8", "25.050 ", "0.751 ", "60", "23.325 ", "0.659 ", "1.088 ", "2.229 ", "0.999 ", "47.902 ", "403 ", "1.613 ", "1.613 ", "1.532 ", "3.435 ", "1.613 ", "242 ", "0.159 ", "50.000 "
"2021-06-26 09:00:00", "177", "9", "25.630 ", "0.754 ", "45", "23.325 ", "0.824 ", "1.086 ", "4.348 ", "0.997 ", "47.733 ", "404 ", "1.615 ", "1.615 ", "1.534 ", "5.050 ", "1.615 ", "242 ", "0.261 ", "50.000 "
"2021-06-26 10:00:00", "177", "10", "26.210 ", "0.739 ", "30", "23.325 ", "0.951 ", "1.074 ", "9.429 ", "0.992 ", "47.564 ", "388 ", "1.553 ", "1.553 ", "1.475 ", "6.603 ", "1.553 ", "233 ", "0.354 ", "50.000 "
"2021-06-26 11:00:00", "177", "11", "26.800 ", "0.908 ", "15", "23.325 ", "1.031 ", "1.063 ", "12.660 ", "0.988 ", "47.392 ", "480 ", "1.921 ", "1.921 ", "1.825 ", "8.524 ", "1.921 ", "288 ", "0.502 ", "50.000 "
"2021-06-26 12:00:00", "177", "12", "27.030 ", "0.857 ", "0", "23.325 ", "1.058 ", "1.058 ", "13.770 ", "0.987 ", "47.326 ", "447 ", "1.789 ", "1.789 ", "1.700 ", "10.313 ", "1.789 ", "268 ", "0.631 ", "50.000 "
"2021-06-26 13:00:00", "177", "13", "27.260 ", "0.894 ", "-15", "23.325 ", "1.031 ", "1.063 ", "12.660 ", "0.988 ", "47.259 ", "472 ", "1.889 ", "1.889 ", "1.795 ", "12.202 ", "1.889 ", "283 ", "0.774 ", "50.000 "
"2021-06-26 14:00:00", "177", "14", "27.500 ", "0.856 ", "-30", "23.325 ", "0.951 ", "1.074 ", "9.429 ", "0.992 ", "47.190 ", "457 ", "1.829 ", "1.829 ", "1.738 ", "14.032 ", "1.829 ", "274 ", "0.909 ", "50.000 "
"2021-06-26 15:00:00", "177", "15", "26.970 ", "0.855 ", "-45", "23.325 ", "0.824 ", "1.086 ", "4.348 ", "0.997 ", "47.343 ", "465 ", "1.858 ", "1.858 ", "1.765 ", "15.890 ", "1.858 ", "279 ", "1.047 ", "50.000 "
"2021-06-26 16:00:00", "177", "16", "26.440 ", "0.758 ", "-60", "23.325 ", "0.659 ", "1.088 ", "2.229 ", "0.999 ", "47.497 ", "408 ", "1.632 ", "1.632 ", "1.550 ", "17.522 ", "1.632 ", "245 ", "1.152 ", "50.000 "
"2021-06-26 17:00:00", "177", "17", "25.910 ", "0.650 ", "-75", "23.325 ", "0.467 ", "1.073 ", "9.932 ", "0.992 ", "47.651 ", "335 ", "1.341 ", "1.341 ", "1.274 ", "18.863 ", "1.341 ", "201 ", "1.213 ", "50.000 "
"2021-06-26 18:00:00", "177", "18", "25.010 ", "0.468 ", "-90", "23.325 ", "0.260 ", "1.033 ", "18.410 ", "0.980 ", "47.914 ", "214 ", "0.856 ", "0.856 ", "0.813 ", "19.719 ", "0.856 ", "128 ", "1.202 ", "50.000 "
"2021-06-26 19:00:00", "177", "19", "24.110 ", "0.071 ", "-105", "23.325 ", "0.054 ", "0.967 ", "27.333 ", "0.960 ", "48.178 ", "-11.523 ", "-0.046 ", "-0.046 ", "0", "19.673 ", "-0.046 ", "-6.914 ", "1.062 ", "50.000 "
"2021-06-26 20:00:00", "177", "20", "23.210 ", "0", "-120", "23.325 ", "-0.139 ", "0.877 ", "36.352 ", "0.929 ", "48.444 ", "-48.444 ", "-0.194 ", "-0.194 ", "0", "19.479 ", "-0.194 ", "-29.067 ", "0.922 ", "50.000 "
"2021-06-26 21:00:00", "177", "21", "23.050 ", "0", "-135", "23.325 ", "-0.304 ", "0.770 ", "45.028 ", "0.885 ", "48.492 ", "-48.492 ", "-0.194 ", "-0.194 ", "0", "19.285 ", "-0.194 ", "-29.095 ", "0.782 ", "50.000 "
"2021-06-26 22:00:00", "177", "22", "22.880 ", "0", "-150", "23.325 ", "-0.431 ", "0.660 ", "52.699 ", "0.823 ", "48.542 ", "-48.542 ", "-0.194 ", "-0.194 ", "0", "19.091 ", "-0.194 ", "-29.125 ", "0.642 ", "50.000 "
"2021-06-26 23:00:00", "177", "23", "22.720 ", "0", "-165", "23.325 ", "-0.510 ", "0.572 ", "58.298 ", "0.757 ", "48.590 ", "-48.590 ", "-0.194 ", "-0.194 ", "0", "18.896 ", "-0.194 ", "-29.154 ", "0.502 ", "50.000 "
"2021-06-27 00:00:00", "178", "0", "22.150 ", "0", "180", "23.282 ", "-0.538 ", "0.538 ", "60.377 ", "0.725 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0.362 ", "50.000 "
"2021-06-27 01:00:00", "178", "1", "21.580 ", "0", "165", "23.282 ", "-0.511 ", "0.573 ", "58.258 ", "0.757 ", "48.929 ", "-48.929 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.358 ", "0.222 ", "50.000 "
"2021-06-27 02:00:00", "178", "2", "21.010 ", "0", "150", "23.282 ", "-0.431 ", "0.660 ", "52.662 ", "0.824 ", "49.100 ", "-49.100 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.460 ", "0.082 ", "50.000 "
"2021-06-27 03:00:00", "178", "3", "20.590 ", "0", "135", "23.282 ", "-0.304 ", "0.770 ", "44.994 ", "0.885 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.536 ", "0", "27.955 "
"2021-06-27 04:00:00", "178", "4", "20.180 ", "0", "120", "23.282 ", "-0.139 ", "0.877 ", "36.319 ", "0.930 ", "49.350 ", "-49.350 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.610 ", "0", "0"
"2021-06-27 05:00:00", "178", "5", "19.760 ", "0.047 ", "105", "23.282 ", "0.053 ", "0.967 ", "27.301 ", "0.960 ", "49.477 ", "-25.159 ", "-0.101 ", "-0.101 ", "0", "-0.325 ", "-0.101 ", "-15.096 ", "0", "0"
"2021-06-27 06:00:00", "178", "6", "21.830 ", "0.458 ", "90", "23.282 ", "0.260 ", "1.033 ", "18.377 ", "0.980 ", "48.855 ", "207 ", "0.830 ", "0.830 ", "0.788 ", "0.505 ", "0.830 ", "124 ", "0", "44.427 "
"2021-06-27 07:00:00", "178", "7", "23.900 ", "0.662 ", "75", "23.282 ", "0.466 ", "1.072 ", "9.897 ", "0.992 ", "48.240 ", "341 ", "1.366 ", "1.366 ", "1.298 ", "1.871 ", "1.366 ", "205 ", "0.065 ", "50.000 "
"2021-06-27 08:00:00", "178", "8", "25.970 ", "0.750 ", "60", "23.282 ", "0.658 ", "1.088 ", "2.193 ", "0.999 ", "47.634 ", "403 ", "1.613 ", "1.613 ", "1.532 ", "3.483 ", "1.613 ", "242 ", "0.167 ", "50.000 "
"2021-06-27 09:00:00", "178", "9", "26.820 ", "0.822 ", "45", "23.282 ", "0.824 ", "1.085 ", "4.386 ", "0.997 ", "47.387 ", "445 ", "1.780 ", "1.780 ", "1.691 ", "5.264 ", "1.780 ", "267 ", "0.294 ", "50.000 "
"2021-06-27 10:00:00", "178", "10", "27.680 ", "0.867 ", "30", "23.282 ", "0.950 ", "1.074 ", "9.470 ", "0.992 ", "47.138 ", "464 ", "1.857 ", "1.857 ", "1.764 ", "7.120 ", "1.857 ", "278 ", "0.432 ", "50.000 "
"2021-06-27 11:00:00", "178", "11", "28.540 ", "0.893 ", "15", "23.282 ", "1.030 ", "1.062 ", "12.702 ", "0.988 ", "46.891 ", "472 ", "1.886 ", "1.886 ", "1.792 ", "9.007 ", "1.886 ", "283 ", "0.575 ", "50.000 "
"2021-06-27 12:00:00", "178", "12", "28.580 ", "0.856 ", "0", "23.282 ", "1.057 ", "1.057 ", "13.813 ", "0.987 ", "46.879 ", "447 ", "1.788 ", "1.788 ", "1.699 ", "10.795 ", "1.788 ", "268 ", "0.704 ", "50.000 "
"2021-06-27 13:00:00", "178", "13", "28.630 ", "0.879 ", "-15", "23.282 ", "1.030 ", "1.062 ", "12.702 ", "0.988 ", "46.865 ", "463 ", "1.854 ", "1.854 ", "1.761 ", "12.649 ", "1.854 ", "278 ", "0.842 ", "50.000 "
"2021-06-27 14:00:00", "178", "14", "28.680 ", "0.855 ", "-30", "23.282 ", "0.950 ", "1.074 ", "9.470 ", "0.992 ", "46.851 ", "458 ", "1.830 ", "1.830 ", "1.739 ", "14.479 ", "1.830 ", "275 ", "0.976 ", "50.000 "
"2021-06-27 15:00:00", "178", "15", "28.160 ", "0.827 ", "-45", "23.282 ", "0.824 ", "1.085 ", "4.386 ", "0.997 ", "47.000 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "16.272 ", "1.793 ", "269 ", "1.105 ", "50.000 "
"2021-06-27 16:00:00", "178", "16", "27.640 ", "0.757 ", "-60", "23.282 ", "0.658 ", "1.088 ", "2.193 ", "0.999 ", "47.150 ", "408 ", "1.633 ", "1.633 ", "1.551 ", "17.904 ", "1.633 ", "245 ", "1.210 ", "50.000 "
"2021-06-27 17:00:00", "178", "17", "27.130 ", "0.638 ", "-75", "23.282 ", "0.466 ", "1.072 ", "9.897 ", "0.992 ", "47.297 ", "329 ", "1.314 ", "1.314 ", "1.248 ", "19.218 ", "1.314 ", "197 ", "1.267 ", "50.000 "
"2021-06-27 18:00:00", "178", "18", "25.870 ", "0.467 ", "-90", "23.282 ", "0.260 ", "1.033 ", "18.377 ", "0.980 ", "47.663 ", "214 ", "0.856 ", "0.856 ", "0.813 ", "20.074 ", "0.856 ", "128 ", "1.256 ", "50.000 "
"2021-06-27 19:00:00", "178", "19", "24.600 ", "0.053 ", "-105", "23.282 ", "0.053 ", "0.967 ", "27.301 ", "0.960 ", "48.034 ", "-20.649 ", "-0.083 ", "-0.083 ", "0", "19.992 ", "-0.083 ", "-12.390 ", "1.116 ", "50.000 "
"2021-06-27 20:00:00", "178", "20", "23.340 ", "0", "-120", "23.282 ", "-0.139 ", "0.877 ", "36.319 ", "0.930 ", "48.406 ", "-48.406 ", "-0.194 ", "-0.194 ", "0", "19.798 ", "-0.194 ", "-29.043 ", "0.976 ", "50.000 "
"2021-06-27 21:00:00", "178", "21", "23", "0", "-135", "23.282 ", "-0.304 ", "0.770 ", "44.994 ", "0.885 ", "48.506 ", "-48.506 ", "-0.194 ", "-0.194 ", "0", "19.604 ", "-0.194 ", "-29.104 ", "0.836 ", "50.000 "
"2021-06-27 22:00:00", "178", "22", "22.660 ", "0", "-150", "23.282 ", "-0.431 ", "0.660 ", "52.662 ", "0.824 ", "48.607 ", "-48.607 ", "-0.194 ", "-0.194 ", "0", "19.410 ", "-0.194 ", "-29.164 ", "0.696 ", "50.000 "
"2021-06-27 23:00:00", "178", "23", "22.330 ", "0", "-165", "23.282 ", "-0.511 ", "0.573 ", "58.258 ", "0.757 ", "48.706 ", "-48.706 ", "-0.195 ", "-0.195 ", "0", "19.215 ", "-0.195 ", "-29.223 ", "0.556 ", "50.000 "
"2021-06-28 00:00:00", "179", "0", "21.760 ", "0", "180", "23.232 ", "-0.539 ", "0.539 ", "60.328 ", "0.726 ", "48.876 ", "-48.876 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.325 ", "0.416 ", "50.000 "
"2021-06-28 01:00:00", "179", "1", "21.190 ", "0", "165", "23.232 ", "-0.512 ", "0.573 ", "58.210 ", "0.758 ", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "0.276 ", "50.000 "
"2021-06-28 02:00:00", "179", "2", "20.630 ", "0", "150", "23.232 ", "-0.432 ", "0.661 ", "52.619 ", "0.824 ", "49.215 ", "-49.215 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.529 ", "0.136 ", "50.000 "
"2021-06-28 03:00:00", "179", "3", "20.390 ", "0", "135", "23.232 ", "-0.305 ", "0.770 ", "44.954 ", "0.885 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "48.733 "
"2021-06-28 04:00:00", "179", "4", "20.160 ", "0", "120", "23.232 ", "-0.140 ", "0.877 ", "36.282 ", "0.930 ", "49.356 ", "-49.356 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.614 ", "0", "0"
"2021-06-28 05:00:00", "179", "5", "19.920 ", "0", "105", "23.232 ", "0.052 ", "0.967 ", "27.263 ", "0.960 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.657 ", "0", "0"
"2021-06-28 06:00:00", "179", "6", "22.300 ", "0.443 ", "90", "23.232 ", "0.259 ", "1.033 ", "18.339 ", "0.980 ", "48.715 ", "199 ", "0.797 ", "0.797 ", "0.757 ", "0.472 ", "0.797 ", "120 ", "0", "42.553 "
"2021-06-28 07:00:00", "179", "7", "24.680 ", "0.616 ", "75", "23.232 ", "0.465 ", "1.072 ", "9.857 ", "0.992 ", "48.011 ", "315 ", "1.259 ", "1.259 ", "1.196 ", "1.730 ", "1.259 ", "189 ", "0.049 ", "50.000 "
"2021-06-28 08:00:00", "179", "8", "27.060 ", "0.724 ", "60", "23.232 ", "0.658 ", "1.087 ", "2.150 ", "0.999 ", "47.317 ", "388 ", "1.552 ", "1.552 ", "1.475 ", "3.283 ", "1.552 ", "233 ", "0.142 ", "50.000 "
"2021-06-28 09:00:00", "179", "9", "28.120 ", "0.794 ", "45", "23.232 ", "0.823 ", "1.085 ", "4.431 ", "0.997 ", "47.012 ", "428 ", "1.713 ", "1.713 ", "1.628 ", "4.996 ", "1.713 ", "257 ", "0.259 ", "50.000 "
"2021-06-28 10:00:00", "179", "10", "29.180 ", "0.838 ", "30", "23.232 ", "0.950 ", "1.073 ", "9.517 ", "0.992 ", "46.708 ", "447 ", "1.789 ", "1.789 ", "1.699 ", "6.785 ", "1.789 ", "268 ", "0.387 ", "50.000 "
"2021-06-28 11:00:00", "179", "11", "30.250 ", "0.878 ", "15", "23.232 ", "1.029 ", "1.061 ", "12.751 ", "0.988 ", "46.403 ", "464 ", "1.854 ", "1.854 ", "1.761 ", "8.639 ", "1.854 ", "278 ", "0.525 ", "50.000 "
"2021-06-28 12:00:00", "179", "12", "30.650 ", "0.841 ", "0", "23.232 ", "1.057 ", "1.057 ", "13.863 ", "0.987 ", "46.290 ", "439 ", "1.757 ", "1.757 ", "1.669 ", "10.396 ", "1.757 ", "264 ", "0.649 ", "50.000 "
"2021-06-28 13:00:00", "179", "13", "31.050 ", "0.894 ", "-15", "23.232 ", "1.029 ", "1.061 ", "12.751 ", "0.988 ", "46.177 ", "473 ", "1.893 ", "1.893 ", "1.798 ", "12.288 ", "1.893 ", "284 ", "0.793 ", "50.000 "
"2021-06-28 14:00:00", "179", "14", "31.460 ", "0.841 ", "-30", "23.232 ", "0.950 ", "1.073 ", "9.517 ", "0.992 ", "46.061 ", "449 ", "1.798 ", "1.798 ", "1.708 ", "14.086 ", "1.798 ", "270 ", "0.923 ", "50.000 "
"2021-06-28 15:00:00", "179", "15", "30.960 ", "0.812 ", "-45", "23.232 ", "0.823 ", "1.085 ", "4.431 ", "0.997 ", "46.202 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "15.847 ", "1.761 ", "264 ", "1.047 ", "50.000 "
"2021-06-28 16:00:00", "179", "16", "30.460 ", "0.757 ", "-60", "23.232 ", "0.658 ", "1.087 ", "2.150 ", "0.999 ", "46.344 ", "409 ", "1.635 ", "1.635 ", "1.553 ", "17.482 ", "1.635 ", "245 ", "1.152 ", "50.000 "
"2021-06-28 17:00:00", "179", "17", "29.970 ", "0.629 ", "-75", "23.232 ", "0.465 ", "1.072 ", "9.857 ", "0.992 ", "46.483 ", "324 ", "1.295 ", "1.295 ", "1.230 ", "18.777 ", "1.295 ", "194 ", "1.206 ", "50.000 "
"2021-06-28 18:00:00", "179", "18", "29.050 ", "0.443 ", "-90", "23.232 ", "0.259 ", "1.033 ", "18.339 ", "0.980 ", "46.745 ", "201 ", "0.805 ", "0.805 ", "0.764 ", "19.581 ", "0.805 ", "121 ", "1.187 ", "50.000 "
"2021-06-28 19:00:00", "179", "19", "28.130 ", "0.053 ", "-105", "23.232 ", "0.052 ", "0.967 ", "27.263 ", "0.960 ", "47.009 ", "-19.689 ", "-0.079 ", "-0.079 ", "0", "19.503 ", "-0.079 ", "-11.813 ", "1.047 ", "50.000 "
"2021-06-28 20:00:00", "179", "20", "27.210 ", "0", "-120", "23.232 ", "-0.140 ", "0.877 ", "36.282 ", "0.930 ", "47.274 ", "-47.274 ", "-0.189 ", "-0.189 ", "0", "19.314 ", "-0.189 ", "-28.364 ", "0.907 ", "50.000 "
"2021-06-28 21:00:00", "179", "21", "26.410 ", "0", "-135", "23.232 ", "-0.305 ", "0.770 ", "44.954 ", "0.885 ", "47.506 ", "-47.506 ", "-0.190 ", "-0.190 ", "0", "19.124 ", "-0.190 ", "-28.503 ", "0.767 ", "50.000 "
"2021-06-28 22:00:00", "179", "22", "25.600 ", "0", "-150", "23.232 ", "-0.432 ", "0.661 ", "52.619 ", "0.824 ", "47.741 ", "-47.741 ", "-0.191 ", "-0.191 ", "0", "18.933 ", "-0.191 ", "-28.645 ", "0.627 ", "50.000 "
"2021-06-28 23:00:00", "179", "23", "24.800 ", "0", "-165", "23.232 ", "-0.512 ", "0.573 ", "58.210 ", "0.758 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "18.741 ", "-0.192 ", "-28.785 ", "0.487 ", "50.000 "
"2021-06-29 00:00:00", "180", "0", "24.170 ", "0", "180", "23.176 ", "-0.539 ", "0.539 ", "60.271 ", "0.727 ", "48.161 ", "-48.161 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.896 ", "0.347 ", "50.000 "
"2021-06-29 01:00:00", "180", "1", "23.540 ", "0", "165", "23.176 ", "-0.512 ", "0.574 ", "58.156 ", "0.759 ", "48.347 ", "-48.347 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.008 ", "0.207 ", "50.000 "
"2021-06-29 02:00:00", "180", "2", "22.920 ", "0", "150", "23.176 ", "-0.433 ", "0.661 ", "52.570 ", "0.825 ", "48.530 ", "-48.530 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.118 ", "0.067 ", "50.000 "
"2021-06-29 03:00:00", "180", "3", "22.660 ", "0", "135", "23.176 ", "-0.306 ", "0.770 ", "44.909 ", "0.885 ", "48.607 ", "-48.607 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.164 ", "0", "22.172 "
"2021-06-29 04:00:00", "180", "4", "22.410 ", "0", "120", "23.176 ", "-0.141 ", "0.877 ", "36.238 ", "0.930 ", "48.682 ", "-48.682 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.209 ", "0", "0"
"2021-06-29 05:00:00", "180", "5", "22.150 ", "0", "105", "23.176 ", "0.052 ", "0.967 ", "27.221 ", "0.960 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-06-29 06:00:00", "180", "6", "23.450 ", "0.192 ", "90", "23.176 ", "0.258 ", "1.033 ", "18.295 ", "0.980 ", "48.373 ", "59.115 ", "0.236 ", "0.236 ", "0", "-0.089 ", "0.236 ", "35.469 ", "0", "10.422 "
"2021-06-29 07:00:00", "180", "7", "24.740 ", "0.119 ", "75", "23.176 ", "0.465 ", "1.072 ", "9.811 ", "0.992 ", "47.993 ", "22.208 ", "0.089 ", "0.089 ", "0.084 ", "0.000 ", "0.089 ", "13.325 ", "0.013 ", "0"
"2021-06-29 08:00:00", "180", "8", "26.040 ", "0.750 ", "60", "23.176 ", "0.657 ", "1.087 ", "2.102 ", "0.999 ", "47.613 ", "404 ", "1.614 ", "1.614 ", "1.534 ", "1.615 ", "1.614 ", "242 ", "0.116 ", "50.000 "
"2021-06-29 09:00:00", "180", "9", "26.870 ", "0.836 ", "45", "23.176 ", "0.822 ", "1.084 ", "4.483 ", "0.997 ", "47.372 ", "453 ", "1.812 ", "1.812 ", "1.722 ", "3.427 ", "1.812 ", "272 ", "0.247 ", "50.000 "
"2021-06-29 10:00:00", "180", "10", "27.700 ", "0.897 ", "30", "23.176 ", "0.949 ", "1.073 ", "9.571 ", "0.992 ", "47.132 ", "482 ", "1.926 ", "1.926 ", "1.830 ", "5.353 ", "1.926 ", "289 ", "0.396 ", "50.000 "
"2021-06-29 11:00:00", "180", "11", "28.530 ", "0.908 ", "15", "23.176 ", "1.029 ", "1.061 ", "12.807 ", "0.988 ", "46.894 ", "480 ", "1.921 ", "1.921 ", "1.825 ", "7.274 ", "1.921 ", "288 ", "0.545 ", "50.000 "
"2021-06-29 12:00:00", "180", "12", "28.930 ", "0.870 ", "0", "23.176 ", "1.056 ", "1.056 ", "13.919 ", "0.987 ", "46.779 ", "455 ", "1.821 ", "1.821 ", "1.730 ", "9.096 ", "1.821 ", "273 ", "0.678 ", "50.000 "
"2021-06-29 13:00:00", "180", "13", "29.330 ", "0.879 ", "-15", "23.176 ", "1.029 ", "1.061 ", "12.807 ", "0.988 ", "46.665 ", "463 ", "1.853 ", "1.853 ", "1.761 ", "10.949 ", "1.853 ", "278 ", "0.816 ", "50.000 "
"2021-06-29 14:00:00", "180", "14", "29.740 ", "0.650 ", "-30", "23.176 ", "0.949 ", "1.073 ", "9.571 ", "0.992 ", "46.548 ", "337 ", "1.346 ", "1.346 ", "1.279 ", "12.296 ", "1.346 ", "202 ", "0.878 ", "50.000 "
"2021-06-29 15:00:00", "180", "15", "29.330 ", "0.855 ", "-45", "23.176 ", "0.822 ", "1.084 ", "4.483 ", "0.997 ", "46.665 ", "466 ", "1.862 ", "1.862 ", "1.769 ", "14.158 ", "1.862 ", "279 ", "1.017 ", "50.000 "
"2021-06-29 16:00:00", "180", "16", "28.920 ", "0.745 ", "-60", "23.176 ", "0.657 ", "1.087 ", "2.102 ", "0.999 ", "46.782 ", "401 ", "1.605 ", "1.605 ", "1.525 ", "15.763 ", "1.605 ", "241 ", "1.118 ", "50.000 "
"2021-06-29 17:00:00", "180", "17", "28.510 ", "0.640 ", "-75", "23.176 ", "0.465 ", "1.072 ", "9.811 ", "0.992 ", "46.900 ", "330 ", "1.320 ", "1.320 ", "1.254 ", "17.083 ", "1.320 ", "198 ", "1.176 ", "50.000 "
"2021-06-29 18:00:00", "180", "18", "27.480 ", "0.467 ", "-90", "23.176 ", "0.258 ", "1.033 ", "18.295 ", "0.980 ", "47.196 ", "214 ", "0.857 ", "0.857 ", "0.814 ", "17.940 ", "0.857 ", "129 ", "1.165 ", "50.000 "
"2021-06-29 19:00:00", "180", "19", "26.450 ", "0.071 ", "-105", "23.176 ", "0.052 ", "0.967 ", "27.221 ", "0.960 ", "47.494 ", "-11.094 ", "-0.044 ", "-0.044 ", "0", "17.895 ", "-0.044 ", "-6.656 ", "1.025 ", "50.000 "
"2021-06-29 20:00:00", "180", "20", "25.420 ", "0", "-120", "23.176 ", "-0.141 ", "0.877 ", "36.238 ", "0.930 ", "47.794 ", "-47.794 ", "-0.191 ", "-0.191 ", "0", "17.704 ", "-0.191 ", "-28.676 ", "0.885 ", "50.000 "
"2021-06-29 21:00:00", "180", "21", "24.250 ", "0", "-135", "23.176 ", "-0.306 ", "0.770 ", "44.909 ", "0.885 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "17.512 ", "-0.193 ", "-28.882 ", "0.745 ", "50.000 "
"2021-06-29 22:00:00", "180", "22", "23.080 ", "0", "-150", "23.176 ", "-0.433 ", "0.661 ", "52.570 ", "0.825 ", "48.483 ", "-48.483 ", "-0.194 ", "-0.194 ", "0", "17.318 ", "-0.194 ", "-29.090 ", "0.605 ", "50.000 "
"2021-06-29 23:00:00", "180", "23", "21.920 ", "0", "-165", "23.176 ", "-0.512 ", "0.574 ", "58.156 ", "0.759 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "17.122 ", "-0.195 ", "-29.297 ", "0.465 ", "50.000 "
"2021-06-30 00:00:00", "181", "0", "21.230 ", "0", "180", "23.112 ", "-0.540 ", "0.540 ", "60.208 ", "0.728 ", "49.034 ", "-49.034 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.421 ", "0.325 ", "50.000 "
"2021-06-30 01:00:00", "181", "1", "20.540 ", "0", "165", "23.112 ", "-0.513 ", "0.575 ", "58.095 ", "0.760 ", "49.242 ", "-49.242 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.545 ", "0.185 ", "50.000 "
"2021-06-30 02:00:00", "181", "2", "19.860 ", "0", "150", "23.112 ", "-0.433 ", "0.662 ", "52.515 ", "0.825 ", "49.447 ", "-49.447 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.668 ", "0.045 ", "50.000 "
"2021-06-30 03:00:00", "181", "3", "19.850 ", "0", "135", "23.112 ", "-0.307 ", "0.771 ", "44.858 ", "0.886 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.670 ", "0", "13.826 "
"2021-06-30 04:00:00", "181", "4", "19.850 ", "0", "120", "23.112 ", "-0.141 ", "0.877 ", "36.190 ", "0.930 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-06-30 05:00:00", "181", "5", "19.840 ", "0", "105", "23.112 ", "0.051 ", "0.967 ", "27.173 ", "0.960 ", "49.453 ", "-49.453 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.672 ", "0", "0"
"2021-06-30 06:00:00", "181", "6", "21.830 ", "0.447 ", "90", "23.112 ", "0.257 ", "1.033 ", "18.246 ", "0.980 ", "48.855 ", "202 ", "0.807 ", "0.807 ", "0.766 ", "0.482 ", "0.807 ", "121 ", "0", "43.127 "
"2021-06-30 07:00:00", "181", "7", "23.820 ", "0.648 ", "75", "23.112 ", "0.464 ", "1.072 ", "9.760 ", "0.992 ", "48.264 ", "333 ", "1.333 ", "1.333 ", "1.266 ", "1.815 ", "1.333 ", "200 ", "0.060 ", "50.000 "
"2021-06-30 08:00:00", "181", "8", "25.810 ", "0.750 ", "60", "23.112 ", "0.656 ", "1.087 ", "2.048 ", "0.999 ", "47.680 ", "403 ", "1.613 ", "1.613 ", "1.532 ", "3.428 ", "1.613 ", "242 ", "0.162 ", "50.000 "
"2021-06-30 09:00:00", "181", "9", "26.560 ", "0.807 ", "45", "23.112 ", "0.821 ", "1.084 ", "4.540 ", "0.997 ", "47.462 ", "436 ", "1.744 ", "1.744 ", "1.656 ", "5.171 ", "1.744 ", "262 ", "0.284 ", "50.000 "
"2021-06-30 10:00:00", "181", "10", "27.320 ", "0.823 ", "30", "23.112 ", "0.948 ", "1.072 ", "9.631 ", "0.992 ", "47.242 ", "438 ", "1.750 ", "1.750 ", "1.663 ", "6.922 ", "1.750 ", "263 ", "0.406 ", "50.000 "
"2021-06-30 11:00:00", "181", "11", "28.080 ", "0.789 ", "15", "23.112 ", "1.028 ", "1.060 ", "12.869 ", "0.988 ", "47.023 ", "411 ", "1.643 ", "1.643 ", "1.561 ", "8.565 ", "1.643 ", "246 ", "0.513 ", "50.000 "
"2021-06-30 12:00:00", "181", "12", "28.230 ", "0.754 ", "0", "23.112 ", "1.055 ", "1.055 ", "13.983 ", "0.987 ", "46.980 ", "388 ", "1.552 ", "1.552 ", "1.474 ", "10.116 ", "1.552 ", "233 ", "0.605 ", "50.000 "
"2021-06-30 13:00:00", "181", "13", "28.380 ", "0.864 ", "-15", "23.112 ", "1.028 ", "1.060 ", "12.869 ", "0.988 ", "46.937 ", "454 ", "1.818 ", "1.818 ", "1.727 ", "11.934 ", "1.818 ", "273 ", "0.738 ", "50.000 "
"2021-06-30 14:00:00", "181", "14", "28.540 ", "0.783 ", "-30", "23.112 ", "0.948 ", "1.072 ", "9.631 ", "0.992 ", "46.891 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "13.593 ", "1.659 ", "249 ", "0.847 ", "50.000 "
"2021-06-30 15:00:00", "181", "15", "27.860 ", "0.799 ", "-45", "23.112 ", "0.821 ", "1.084 ", "4.540 ", "0.997 ", "47.086 ", "431 ", "1.725 ", "1.725 ", "1.638 ", "15.318 ", "1.725 ", "259 ", "0.966 ", "50.000 "
"2021-06-30 16:00:00", "181", "16", "25.160 ", "0.732 ", "-60", "23.112 ", "0.656 ", "1.087 ", "2.048 ", "0.999 ", "47.870 ", "392 ", "1.569 ", "1.569 ", "1.491 ", "16.887 ", "1.569 ", "235 ", "1.061 ", "50.000 "
"2021-06-30 17:00:00", "181", "17", "24.720 ", "0.628 ", "-75", "23.112 ", "0.464 ", "1.072 ", "9.760 ", "0.992 ", "47.999 ", "322 ", "1.288 ", "1.288 ", "1.224 ", "18.175 ", "1.288 ", "193 ", "1.115 ", "50.000 "
"2021-06-30 18:00:00", "181", "18", "24.280 ", "0.462 ", "-90", "23.112 ", "0.257 ", "1.033 ", "18.246 ", "0.980 ", "48.128 ", "211 ", "0.844 ", "0.844 ", "0.802 ", "19.019 ", "0.844 ", "127 ", "1.101 ", "50.000 "
"2021-06-30 19:00:00", "181", "19", "23.830 ", "0.053 ", "-105", "23.112 ", "0.051 ", "0.967 ", "27.173 ", "0.960 ", "48.261 ", "-20.938 ", "-0.084 ", "-0.084 ", "0", "18.936 ", "-0.084 ", "-12.563 ", "0.961 ", "50.000 "
"2021-06-30 20:00:00", "181", "20", "23.390 ", "0", "-120", "23.112 ", "-0.141 ", "0.877 ", "36.190 ", "0.930 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "18.742 ", "-0.194 ", "-29.035 ", "0.821 ", "50.000 "
"2021-06-30 21:00:00", "181", "21", "22.950 ", "0", "-135", "23.112 ", "-0.307 ", "0.771 ", "44.858 ", "0.886 ", "48.521 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "18.548 ", "-0.194 ", "-29.113 ", "0.681 ", "50.000 "
"2021-06-30 22:00:00", "181", "22", "22.500 ", "0", "-150", "23.112 ", "-0.433 ", "0.662 ", "52.515 ", "0.825 ", "48.655 ", "-48.655 ", "-0.195 ", "-0.195 ", "0", "18.353 ", "-0.195 ", "-29.193 ", "0.541 ", "50.000 "
"2021-06-30 23:00:00", "181", "23", "22.060 ", "0", "-165", "23.112 ", "-0.513 ", "0.575 ", "58.095 ", "0.760 ", "48.786 ", "-48.786 ", "-0.195 ", "-0.195 ", "0", "18.158 ", "-0.195 ", "-29.272 ", "0.401 ", "50.000 "
"2021-07-01 00:00:00", "182", "0", "21.620 ", "0", "180", "23.042 ", "-0.541 ", "0.541 ", "60.137 ", "0.729 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.351 ", "0.261 ", "50.000 "
"2021-07-01 01:00:00", "182", "1", "21.170 ", "0", "165", "23.042 ", "-0.514 ", "0.575 ", "58.028 ", "0.761 ", "49.052 ", "-49.052 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.431 ", "0.122 ", "50.000 "
"2021-07-01 02:00:00", "182", "2", "20.730 ", "0", "150", "23.042 ", "-0.434 ", "0.662 ", "52.454 ", "0.826 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "43.314 "
"2021-07-01 03:00:00", "182", "3", "20.290 ", "0", "135", "23.042 ", "-0.307 ", "0.771 ", "44.802 ", "0.886 ", "49.317 ", "-49.317 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.590 ", "0", "0"
"2021-07-01 04:00:00", "182", "4", "19.840 ", "0", "120", "23.042 ", "-0.142 ", "0.878 ", "36.137 ", "0.930 ", "49.453 ", "-49.453 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.672 ", "0", "0"
"2021-07-01 05:00:00", "182", "5", "19.400 ", "0", "105", "23.042 ", "0.050 ", "0.967 ", "27.120 ", "0.960 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.752 ", "0", "0"
"2021-07-01 06:00:00", "182", "6", "18.960 ", "0.498 ", "90", "23.042 ", "0.257 ", "1.032 ", "18.192 ", "0.980 ", "49.720 ", "229 ", "0.918 ", "0.918 ", "0.872 ", "0.593 ", "0.918 ", "138 ", "0", "49.209 "
"2021-07-01 07:00:00", "182", "7", "18.510 ", "0.635 ", "75", "23.042 ", "0.463 ", "1.071 ", "9.704 ", "0.992 ", "49.857 ", "324 ", "1.297 ", "1.297 ", "1.232 ", "1.890 ", "1.297 ", "195 ", "0.055 ", "50.000 "
"2021-07-01 08:00:00", "182", "8", "24.570 ", "0.734 ", "60", "23.042 ", "0.655 ", "1.086 ", "1.988 ", "0.999 ", "48.043 ", "394 ", "1.574 ", "1.574 ", "1.495 ", "3.464 ", "1.574 ", "236 ", "0.151 ", "50.000 "
"2021-07-01 09:00:00", "182", "9", "25.500 ", "0.719 ", "45", "23.042 ", "0.821 ", "1.083 ", "4.603 ", "0.997 ", "47.771 ", "382 ", "1.530 ", "1.530 ", "1.453 ", "4.994 ", "1.530 ", "229 ", "0.240 ", "50.000 "
"2021-07-01 10:00:00", "182", "10", "26.420 ", "0.804 ", "30", "23.042 ", "0.947 ", "1.071 ", "9.698 ", "0.992 ", "47.503 ", "426 ", "1.704 ", "1.704 ", "1.619 ", "6.698 ", "1.704 ", "256 ", "0.356 ", "50.000 "
"2021-07-01 11:00:00", "182", "11", "27.350 ", "0.909 ", "15", "23.042 ", "1.027 ", "1.059 ", "12.939 ", "0.988 ", "47.233 ", "480 ", "1.920 ", "1.920 ", "1.824 ", "8.619 ", "1.920 ", "288 ", "0.504 ", "50.000 "
"2021-07-01 12:00:00", "182", "12", "27.660 ", "0.902 ", "0", "23.042 ", "1.054 ", "1.054 ", "14.053 ", "0.987 ", "47.144 ", "473 ", "1.891 ", "1.891 ", "1.796 ", "10.509 ", "1.891 ", "284 ", "0.648 ", "50.000 "
"2021-07-01 13:00:00", "182", "13", "27.980 ", "0.895 ", "-15", "23.042 ", "1.027 ", "1.059 ", "12.939 ", "0.988 ", "47.052 ", "472 ", "1.888 ", "1.888 ", "1.793 ", "12.397 ", "1.888 ", "283 ", "0.791 ", "50.000 "
"2021-07-01 14:00:00", "182", "14", "28.290 ", "0.870 ", "-30", "23.042 ", "0.947 ", "1.071 ", "9.698 ", "0.992 ", "46.963 ", "466 ", "1.862 ", "1.862 ", "1.769 ", "14.259 ", "1.862 ", "279 ", "0.930 ", "50.000 "
"2021-07-01 15:00:00", "182", "15", "27.560 ", "0.826 ", "-45", "23.042 ", "0.821 ", "1.083 ", "4.603 ", "0.997 ", "47.173 ", "447 ", "1.790 ", "1.790 ", "1.700 ", "16.049 ", "1.790 ", "268 ", "1.059 ", "50.000 "
"2021-07-01 16:00:00", "182", "16", "26.830 ", "0.786 ", "-60", "23.042 ", "0.655 ", "1.086 ", "1.988 ", "0.999 ", "47.384 ", "425 ", "1.701 ", "1.701 ", "1.616 ", "17.750 ", "1.701 ", "255 ", "1.174 ", "50.000 "
"2021-07-01 17:00:00", "182", "17", "26.090 ", "0.649 ", "-75", "23.042 ", "0.463 ", "1.071 ", "9.704 ", "0.992 ", "47.599 ", "335 ", "1.339 ", "1.339 ", "1.272 ", "19.088 ", "1.339 ", "201 ", "1.235 ", "50.000 "
"2021-07-01 18:00:00", "182", "18", "24.740 ", "0.511 ", "-90", "23.042 ", "0.257 ", "1.032 ", "18.192 ", "0.980 ", "47.993 ", "239 ", "0.954 ", "0.954 ", "0.907 ", "20.043 ", "0.954 ", "143 ", "1.238 ", "50.000 "
"2021-07-01 19:00:00", "182", "19", "23.380 ", "0.160 ", "-105", "23.042 ", "0.050 ", "0.967 ", "27.120 ", "0.960 ", "48.394 ", "33.761 ", "0.135 ", "0.135 ", "0.128 ", "20.178 ", "0.135 ", "20.257 ", "1.118 ", "50.000 "
"2021-07-01 20:00:00", "182", "20", "22.020 ", "0", "-120", "23.042 ", "-0.142 ", "0.878 ", "36.137 ", "0.930 ", "48.798 ", "-48.798 ", "-0.195 ", "-0.195 ", "0", "19.983 ", "-0.195 ", "-29.279 ", "0.978 ", "50.000 "
"2021-07-01 21:00:00", "182", "21", "21.990 ", "0", "-135", "23.042 ", "-0.307 ", "0.771 ", "44.802 ", "0.886 ", "48.807 ", "-48.807 ", "-0.195 ", "-0.195 ", "0", "19.787 ", "-0.195 ", "-29.284 ", "0.838 ", "50.000 "
"2021-07-01 22:00:00", "182", "22", "21.950 ", "0", "-150", "23.042 ", "-0.434 ", "0.662 ", "52.454 ", "0.826 ", "48.819 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "19.592 ", "-0.195 ", "-29.291 ", "0.698 ", "50.000 "
"2021-07-01 23:00:00", "182", "23", "21.920 ", "0", "-165", "23.042 ", "-0.514 ", "0.575 ", "58.028 ", "0.761 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "19.397 ", "-0.195 ", "-29.297 ", "0.559 ", "50.000 "
