"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-07-02 00:00:00", "183", "0", "21.290 ", "0", "180", "22.965 ", "-0.542 ", "0.542 ", "60.060 ", "0.730 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "0.419 ", "50.000 "
"2021-07-02 01:00:00", "183", "1", "20.660 ", "0", "165", "22.965 ", "-0.515 ", "0.576 ", "57.955 ", "0.762 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "0.279 ", "50.000 "
"2021-07-02 02:00:00", "183", "2", "20.030 ", "0", "150", "22.965 ", "-0.435 ", "0.663 ", "52.387 ", "0.826 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.637 ", "0.139 ", "50.000 "
"2021-07-02 03:00:00", "183", "3", "20.250 ", "0", "135", "22.965 ", "-0.308 ", "0.771 ", "44.740 ", "0.886 ", "49.329 ", "-49.329 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.597 ", "0", "49.552 "
"2021-07-02 04:00:00", "183", "4", "20.460 ", "0", "120", "22.965 ", "-0.143 ", "0.878 ", "36.078 ", "0.931 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.559 ", "0", "0"
"2021-07-02 05:00:00", "183", "5", "20.670 ", "0", "105", "22.965 ", "0.049 ", "0.967 ", "27.061 ", "0.961 ", "49.202 ", "-49.202 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.521 ", "0", "0"
"2021-07-02 06:00:00", "183", "6", "22.610 ", "0.363 ", "90", "22.965 ", "0.256 ", "1.032 ", "18.132 ", "0.980 ", "48.622 ", "155 ", "0.621 ", "0.621 ", "0.590 ", "0.296 ", "0.621 ", "93.137 ", "0", "32.295 "
"2021-07-02 07:00:00", "183", "7", "24.540 ", "0.555 ", "75", "22.965 ", "0.462 ", "1.071 ", "9.641 ", "0.992 ", "48.052 ", "279 ", "1.117 ", "1.117 ", "1.061 ", "1.412 ", "1.117 ", "167 ", "0.028 ", "50.000 "
"2021-07-02 08:00:00", "183", "8", "26.480 ", "0.680 ", "60", "22.965 ", "0.654 ", "1.085 ", "1.922 ", "0.999 ", "47.485 ", "361 ", "1.446 ", "1.446 ", "1.374 ", "2.858 ", "1.446 ", "217 ", "0.104 ", "50.000 "
"2021-07-02 09:00:00", "183", "9", "27.430 ", "0.790 ", "45", "22.965 ", "0.820 ", "1.082 ", "4.673 ", "0.997 ", "47.210 ", "426 ", "1.703 ", "1.703 ", "1.618 ", "4.562 ", "1.703 ", "256 ", "0.220 ", "50.000 "
"2021-07-02 10:00:00", "183", "10", "28.370 ", "0.819 ", "30", "22.965 ", "0.946 ", "1.070 ", "9.772 ", "0.992 ", "46.940 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "6.304 ", "1.742 ", "261 ", "0.341 ", "50.000 "
"2021-07-02 11:00:00", "183", "11", "29.320 ", "0.844 ", "15", "22.965 ", "1.026 ", "1.058 ", "13.015 ", "0.988 ", "46.668 ", "443 ", "1.770 ", "1.770 ", "1.682 ", "8.074 ", "1.770 ", "266 ", "0.467 ", "50.000 "
"2021-07-02 12:00:00", "183", "12", "29.430 ", "0.836 ", "0", "22.965 ", "1.053 ", "1.053 ", "14.130 ", "0.986 ", "46.636 ", "435 ", "1.741 ", "1.741 ", "1.653 ", "9.815 ", "1.741 ", "261 ", "0.588 ", "50.000 "
"2021-07-02 13:00:00", "183", "13", "29.550 ", "0.829 ", "-15", "22.965 ", "1.026 ", "1.058 ", "13.015 ", "0.988 ", "46.602 ", "434 ", "1.737 ", "1.737 ", "1.650 ", "11.552 ", "1.737 ", "261 ", "0.709 ", "50.000 "
"2021-07-02 14:00:00", "183", "14", "29.660 ", "0.793 ", "-30", "22.965 ", "0.946 ", "1.070 ", "9.772 ", "0.992 ", "46.571 ", "420 ", "1.681 ", "1.681 ", "1.597 ", "13.233 ", "1.681 ", "252 ", "0.821 ", "50.000 "
"2021-07-02 15:00:00", "183", "15", "28.730 ", "0.738 ", "-45", "22.965 ", "0.820 ", "1.082 ", "4.673 ", "0.997 ", "46.836 ", "395 ", "1.580 ", "1.580 ", "1.501 ", "14.813 ", "1.580 ", "237 ", "0.918 ", "50.000 "
"2021-07-02 16:00:00", "183", "16", "27.800 ", "0.637 ", "-60", "22.965 ", "0.654 ", "1.085 ", "1.922 ", "0.999 ", "47.104 ", "336 ", "1.344 ", "1.344 ", "1.277 ", "16.157 ", "1.344 ", "202 ", "0.980 ", "50.000 "
"2021-07-02 17:00:00", "183", "17", "26.870 ", "0.504 ", "-75", "22.965 ", "0.462 ", "1.071 ", "9.641 ", "0.992 ", "47.372 ", "250 ", "0.999 ", "0.999 ", "0.949 ", "17.157 ", "0.999 ", "150 ", "0.990 ", "50.000 "
"2021-07-02 18:00:00", "183", "18", "25.960 ", "0.341 ", "-90", "22.965 ", "0.256 ", "1.032 ", "18.132 ", "0.980 ", "47.637 ", "144 ", "0.574 ", "0.574 ", "0.545 ", "17.731 ", "0.574 ", "86.117 ", "0.936 ", "50.000 "
"2021-07-02 19:00:00", "183", "19", "25.040 ", "0.053 ", "-105", "22.965 ", "0.049 ", "0.967 ", "27.061 ", "0.961 ", "47.905 ", "-20.412 ", "-0.082 ", "-0.082 ", "0", "17.649 ", "-0.082 ", "-12.247 ", "0.796 ", "50.000 "
"2021-07-02 20:00:00", "183", "20", "24.120 ", "0", "-120", "22.965 ", "-0.143 ", "0.878 ", "36.078 ", "0.931 ", "48.175 ", "-48.175 ", "-0.193 ", "-0.193 ", "0", "17.457 ", "-0.193 ", "-28.905 ", "0.656 ", "50.000 "
"2021-07-02 21:00:00", "183", "21", "23.290 ", "0", "-135", "22.965 ", "-0.308 ", "0.771 ", "44.740 ", "0.886 ", "48.421 ", "-48.421 ", "-0.194 ", "-0.194 ", "0", "17.263 ", "-0.194 ", "-29.052 ", "0.516 ", "50.000 "
"2021-07-02 22:00:00", "183", "22", "22.450 ", "0", "-150", "22.965 ", "-0.435 ", "0.663 ", "52.387 ", "0.826 ", "48.670 ", "-48.670 ", "-0.195 ", "-0.195 ", "0", "17.068 ", "-0.195 ", "-29.202 ", "0.376 ", "50.000 "
"2021-07-02 23:00:00", "183", "23", "21.620 ", "0", "-165", "22.965 ", "-0.515 ", "0.576 ", "57.955 ", "0.762 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "16.873 ", "-0.196 ", "-29.351 ", "0.236 ", "50.000 "
"2021-07-03 00:00:00", "184", "0", "21.120 ", "0", "180", "22.881 ", "-0.543 ", "0.543 ", "59.976 ", "0.731 ", "49.067 ", "-49.067 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.440 ", "0.096 ", "50.000 "
"2021-07-03 01:00:00", "184", "1", "20.620 ", "0", "165", "22.881 ", "-0.516 ", "0.577 ", "57.874 ", "0.763 ", "49.218 ", "-49.218 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.531 ", "0", "33.470 "
"2021-07-03 02:00:00", "184", "2", "20.110 ", "0", "150", "22.881 ", "-0.436 ", "0.664 ", "52.314 ", "0.827 ", "49.371 ", "-49.371 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.623 ", "0", "0"
"2021-07-03 03:00:00", "184", "3", "20.060 ", "0", "135", "22.881 ", "-0.309 ", "0.772 ", "44.673 ", "0.887 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-07-03 04:00:00", "184", "4", "20", "0", "120", "22.881 ", "-0.144 ", "0.878 ", "36.014 ", "0.931 ", "49.404 ", "-49.404 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.643 ", "0", "0"
"2021-07-03 05:00:00", "184", "5", "19.950 ", "0", "105", "22.881 ", "0.048 ", "0.967 ", "26.998 ", "0.961 ", "49.420 ", "-49.420 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.652 ", "0", "0"
"2021-07-03 06:00:00", "184", "6", "22.210 ", "0.406 ", "90", "22.881 ", "0.255 ", "1.032 ", "18.067 ", "0.980 ", "48.741 ", "179 ", "0.716 ", "0.716 ", "0.680 ", "0.391 ", "0.716 ", "107 ", "0", "37.888 "
"2021-07-03 07:00:00", "184", "7", "24.460 ", "0.598 ", "75", "22.881 ", "0.461 ", "1.070 ", "9.574 ", "0.992 ", "48.075 ", "304 ", "1.217 ", "1.217 ", "1.156 ", "1.608 ", "1.217 ", "183 ", "0.043 ", "50.000 "
"2021-07-03 08:00:00", "184", "8", "26.720 ", "0.693 ", "60", "22.881 ", "0.653 ", "1.085 ", "1.851 ", "0.999 ", "47.416 ", "369 ", "1.478 ", "1.478 ", "1.404 ", "3.086 ", "1.478 ", "222 ", "0.124 ", "50.000 "
"2021-07-03 09:00:00", "184", "9", "27.890 ", "0.761 ", "45", "22.881 ", "0.819 ", "1.082 ", "4.749 ", "0.997 ", "47.078 ", "408 ", "1.632 ", "1.632 ", "1.551 ", "4.718 ", "1.632 ", "245 ", "0.229 ", "50.000 "
"2021-07-03 10:00:00", "184", "10", "29.060 ", "0.819 ", "30", "22.881 ", "0.945 ", "1.069 ", "9.852 ", "0.992 ", "46.742 ", "435 ", "1.741 ", "1.741 ", "1.654 ", "6.459 ", "1.741 ", "261 ", "0.350 ", "50.000 "
"2021-07-03 11:00:00", "184", "11", "30.230 ", "0.844 ", "15", "22.881 ", "1.025 ", "1.057 ", "13.098 ", "0.988 ", "46.409 ", "443 ", "1.771 ", "1.771 ", "1.683 ", "8.231 ", "1.771 ", "266 ", "0.476 ", "50.000 "
"2021-07-03 12:00:00", "184", "12", "30.510 ", "0.852 ", "0", "22.881 ", "1.052 ", "1.052 ", "14.214 ", "0.986 ", "46.329 ", "444 ", "1.777 ", "1.777 ", "1.688 ", "10.008 ", "1.777 ", "267 ", "0.603 ", "50.000 "
"2021-07-03 13:00:00", "184", "13", "30.800 ", "0.845 ", "-15", "22.881 ", "1.025 ", "1.057 ", "13.098 ", "0.988 ", "46.247 ", "444 ", "1.775 ", "1.775 ", "1.686 ", "11.783 ", "1.775 ", "266 ", "0.729 ", "50.000 "
"2021-07-03 14:00:00", "184", "14", "31.080 ", "0.838 ", "-30", "22.881 ", "0.945 ", "1.069 ", "9.852 ", "0.992 ", "46.168 ", "447 ", "1.789 ", "1.789 ", "1.700 ", "13.572 ", "1.789 ", "268 ", "0.858 ", "50.000 "
"2021-07-03 15:00:00", "184", "15", "30.290 ", "0.767 ", "-45", "22.881 ", "0.819 ", "1.082 ", "4.749 ", "0.997 ", "46.392 ", "413 ", "1.651 ", "1.651 ", "1.569 ", "15.223 ", "1.651 ", "248 ", "0.965 ", "50.000 "
"2021-07-03 16:00:00", "184", "16", "29.500 ", "0.716 ", "-60", "22.881 ", "0.653 ", "1.085 ", "1.851 ", "0.999 ", "46.616 ", "384 ", "1.535 ", "1.535 ", "1.458 ", "16.758 ", "1.535 ", "230 ", "1.056 ", "50.000 "
"2021-07-03 17:00:00", "184", "17", "28.700 ", "0.592 ", "-75", "22.881 ", "0.461 ", "1.070 ", "9.574 ", "0.992 ", "46.845 ", "302 ", "1.207 ", "1.207 ", "1.147 ", "17.965 ", "1.207 ", "181 ", "1.097 ", "50.000 "
"2021-07-03 18:00:00", "184", "18", "27.300 ", "0.422 ", "-90", "22.881 ", "0.255 ", "1.032 ", "18.067 ", "0.980 ", "47.248 ", "190 ", "0.759 ", "0.759 ", "0.721 ", "18.724 ", "0.759 ", "114 ", "1.071 ", "50.000 "
"2021-07-03 19:00:00", "184", "19", "25.890 ", "0.054 ", "-105", "22.881 ", "0.048 ", "0.967 ", "26.998 ", "0.961 ", "47.657 ", "-20.015 ", "-0.080 ", "-0.080 ", "0", "18.644 ", "-0.080 ", "-12.009 ", "0.931 ", "50.000 "
"2021-07-03 20:00:00", "184", "20", "24.490 ", "0", "-120", "22.881 ", "-0.144 ", "0.878 ", "36.014 ", "0.931 ", "48.067 ", "-48.067 ", "-0.192 ", "-0.192 ", "0", "18.452 ", "-0.192 ", "-28.840 ", "0.791 ", "50.000 "
"2021-07-03 21:00:00", "184", "21", "23.850 ", "0", "-135", "22.881 ", "-0.309 ", "0.772 ", "44.673 ", "0.887 ", "48.255 ", "-48.255 ", "-0.193 ", "-0.193 ", "0", "18.259 ", "-0.193 ", "-28.953 ", "0.651 ", "50.000 "
"2021-07-03 22:00:00", "184", "22", "23.210 ", "0", "-150", "22.881 ", "-0.436 ", "0.664 ", "52.314 ", "0.827 ", "48.444 ", "-48.444 ", "-0.194 ", "-0.194 ", "0", "18.065 ", "-0.194 ", "-29.067 ", "0.511 ", "50.000 "
"2021-07-03 23:00:00", "184", "23", "22.580 ", "0", "-165", "22.881 ", "-0.516 ", "0.577 ", "57.874 ", "0.763 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "17.870 ", "-0.195 ", "-29.179 ", "0.371 ", "50.000 "
"2021-07-04 00:00:00", "185", "0", "22.360 ", "0", "180", "22.790 ", "-0.544 ", "0.544 ", "59.886 ", "0.733 ", "48.697 ", "-48.697 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.218 ", "0.231 ", "50.000 "
"2021-07-04 01:00:00", "185", "1", "22.150 ", "0", "165", "22.790 ", "-0.517 ", "0.578 ", "57.788 ", "0.764 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0.091 ", "50.000 "
"2021-07-04 02:00:00", "185", "2", "21.930 ", "0", "150", "22.790 ", "-0.437 ", "0.664 ", "52.235 ", "0.828 ", "48.825 ", "-48.825 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.295 ", "0", "31.407 "
"2021-07-04 03:00:00", "185", "3", "22.070 ", "0", "135", "22.790 ", "-0.311 ", "0.772 ", "44.601 ", "0.887 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.270 ", "0", "0"
"2021-07-04 04:00:00", "185", "4", "22.210 ", "0", "120", "22.790 ", "-0.145 ", "0.878 ", "35.944 ", "0.931 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-07-04 05:00:00", "185", "5", "22.350 ", "0", "105", "22.790 ", "0.047 ", "0.967 ", "26.929 ", "0.961 ", "48.700 ", "-48.700 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.220 ", "0", "0"
"2021-07-04 06:00:00", "185", "6", "24.190 ", "0.305 ", "90", "22.790 ", "0.253 ", "1.032 ", "17.997 ", "0.980 ", "48.155 ", "123 ", "0.493 ", "0.493 ", "0.468 ", "0.168 ", "0.493 ", "73.879 ", "0", "24.694 "
"2021-07-04 07:00:00", "185", "7", "26.040 ", "0.293 ", "75", "22.790 ", "0.460 ", "1.070 ", "9.501 ", "0.992 ", "47.613 ", "125 ", "0.500 ", "0.500 ", "0.475 ", "0.667 ", "0.500 ", "74.935 ", "0", "25.107 "
"2021-07-04 08:00:00", "185", "8", "27.880 ", "0.399 ", "60", "22.790 ", "0.652 ", "1.084 ", "1.773 ", "0.999 ", "47.081 ", "193 ", "0.771 ", "0.771 ", "0.732 ", "1.438 ", "0.771 ", "116 ", "0", "41.083 "
"2021-07-04 09:00:00", "185", "9", "28.850 ", "0.690 ", "45", "22.790 ", "0.817 ", "1.081 ", "4.831 ", "0.997 ", "46.802 ", "366 ", "1.465 ", "1.465 ", "1.392 ", "2.903 ", "1.465 ", "220 ", "0.080 ", "50.000 "
"2021-07-04 10:00:00", "185", "10", "29.820 ", "0.773 ", "30", "22.790 ", "0.944 ", "1.068 ", "9.938 ", "0.992 ", "46.525 ", "409 ", "1.634 ", "1.634 ", "1.553 ", "4.537 ", "1.634 ", "245 ", "0.185 ", "50.000 "
"2021-07-04 11:00:00", "185", "11", "30.800 ", "0.512 ", "15", "22.790 ", "1.024 ", "1.056 ", "13.187 ", "0.988 ", "46.247 ", "250 ", "1.002 ", "1.002 ", "0.952 ", "5.539 ", "1.002 ", "150 ", "0.195 ", "50.000 "
"2021-07-04 12:00:00", "185", "12", "30.830 ", "0.645 ", "0", "22.790 ", "1.051 ", "1.051 ", "14.305 ", "0.986 ", "46.239 ", "325 ", "1.300 ", "1.300 ", "1.235 ", "6.839 ", "1.300 ", "195 ", "0.250 ", "50.000 "
"2021-07-04 13:00:00", "185", "13", "30.850 ", "0.798 ", "-15", "22.790 ", "1.024 ", "1.056 ", "13.187 ", "0.988 ", "46.233 ", "416 ", "1.664 ", "1.664 ", "1.581 ", "8.503 ", "1.664 ", "250 ", "0.360 ", "50.000 "
"2021-07-04 14:00:00", "185", "14", "30.880 ", "0.777 ", "-30", "22.790 ", "0.944 ", "1.068 ", "9.938 ", "0.992 ", "46.225 ", "411 ", "1.644 ", "1.644 ", "1.561 ", "10.147 ", "1.644 ", "247 ", "0.467 ", "50.000 "
"2021-07-04 15:00:00", "185", "15", "29.930 ", "0.269 ", "-45", "22.790 ", "0.817 ", "1.081 ", "4.831 ", "0.997 ", "46.494 ", "114 ", "0.458 ", "0.458 ", "0.435 ", "10.604 ", "0.458 ", "68.639 ", "0.395 ", "50.000 "
"2021-07-04 16:00:00", "185", "16", "28.980 ", "0.637 ", "-60", "22.790 ", "0.652 ", "1.084 ", "1.773 ", "0.999 ", "46.765 ", "337 ", "1.346 ", "1.346 ", "1.279 ", "11.950 ", "1.346 ", "202 ", "0.457 ", "50.000 "
"2021-07-04 17:00:00", "185", "17", "28.020 ", "0.475 ", "-75", "22.790 ", "0.460 ", "1.070 ", "9.501 ", "0.992 ", "47.040 ", "233 ", "0.932 ", "0.932 ", "0.885 ", "12.882 ", "0.932 ", "140 ", "0.457 ", "50.000 "
"2021-07-04 18:00:00", "185", "18", "27.110 ", "0.077 ", "-90", "22.790 ", "0.253 ", "1.032 ", "17.997 ", "0.980 ", "47.303 ", "-3.957 ", "-0.016 ", "-0.016 ", "0", "12.866 ", "-0.016 ", "-2.374 ", "0.317 ", "50.000 "
"2021-07-04 19:00:00", "185", "19", "26.200 ", "0", "-105", "22.790 ", "0.047 ", "0.967 ", "26.929 ", "0.961 ", "47.567 ", "-47.567 ", "-0.190 ", "-0.190 ", "0", "12.676 ", "-0.190 ", "-28.540 ", "0.177 ", "50.000 "
"2021-07-04 20:00:00", "185", "20", "25.300 ", "0", "-120", "22.790 ", "-0.145 ", "0.878 ", "35.944 ", "0.931 ", "47.829 ", "-47.829 ", "-0.191 ", "-0.191 ", "0", "12.485 ", "-0.191 ", "-28.697 ", "0.037 ", "50.000 "
"2021-07-04 21:00:00", "185", "21", "24.640 ", "0", "-135", "22.790 ", "-0.311 ", "0.772 ", "44.601 ", "0.887 ", "48.023 ", "-48.023 ", "-0.192 ", "-0.192 ", "0", "12.292 ", "-0.192 ", "-28.814 ", "0", "11.002 "
"2021-07-04 22:00:00", "185", "22", "23.980 ", "0", "-150", "22.790 ", "-0.437 ", "0.664 ", "52.235 ", "0.828 ", "48.217 ", "-48.217 ", "-0.193 ", "-0.193 ", "0", "12.100 ", "-0.193 ", "-28.930 ", "0", "0"
"2021-07-04 23:00:00", "185", "23", "23.320 ", "0", "-165", "22.790 ", "-0.517 ", "0.578 ", "57.788 ", "0.764 ", "48.412 ", "-48.412 ", "-0.194 ", "-0.194 ", "0", "11.906 ", "-0.194 ", "-29.047 ", "0", "0"
"2021-07-05 00:00:00", "186", "0", "22.870 ", "0", "180", "22.693 ", "-0.545 ", "0.545 ", "59.788 ", "0.734 ", "48.545 ", "-48.545 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.127 ", "0", "0"
"2021-07-05 01:00:00", "186", "1", "22.420 ", "0", "165", "22.693 ", "-0.518 ", "0.579 ", "57.695 ", "0.765 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.207 ", "0", "0"
"2021-07-05 02:00:00", "186", "2", "21.960 ", "0", "150", "22.693 ", "-0.439 ", "0.665 ", "52.150 ", "0.829 ", "48.816 ", "-48.816 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.290 ", "0", "0"
"2021-07-05 03:00:00", "186", "3", "21.740 ", "0", "135", "22.693 ", "-0.312 ", "0.773 ", "44.523 ", "0.888 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.329 ", "0", "0"
"2021-07-05 04:00:00", "186", "4", "21.520 ", "0", "120", "22.693 ", "-0.147 ", "0.878 ", "35.870 ", "0.931 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.368 ", "0", "0"
"2021-07-05 05:00:00", "186", "5", "21.300 ", "0", "105", "22.693 ", "0.046 ", "0.967 ", "26.856 ", "0.961 ", "49.013 ", "-49.013 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.408 ", "0", "0"
"2021-07-05 06:00:00", "186", "6", "22.890 ", "0.474 ", "90", "22.693 ", "0.252 ", "1.031 ", "17.922 ", "0.980 ", "48.539 ", "218 ", "0.871 ", "0.871 ", "0.828 ", "0.546 ", "0.871 ", "131 ", "0", "46.708 "
"2021-07-05 07:00:00", "186", "7", "24.490 ", "0.643 ", "75", "22.693 ", "0.459 ", "1.069 ", "9.422 ", "0.992 ", "48.067 ", "331 ", "1.324 ", "1.324 ", "1.258 ", "1.870 ", "1.324 ", "199 ", "0.059 ", "50.000 "
"2021-07-05 08:00:00", "186", "8", "26.080 ", "0.731 ", "60", "22.693 ", "0.651 ", "1.083 ", "1.690 ", "0.999 ", "47.602 ", "392 ", "1.569 ", "1.569 ", "1.491 ", "3.439 ", "1.569 ", "235 ", "0.154 ", "50.000 "
"2021-07-05 09:00:00", "186", "9", "27.140 ", "0.819 ", "45", "22.693 ", "0.816 ", "1.080 ", "4.919 ", "0.997 ", "47.294 ", "443 ", "1.770 ", "1.770 ", "1.682 ", "5.210 ", "1.770 ", "266 ", "0.280 ", "50.000 "
"2021-07-05 10:00:00", "186", "10", "28.190 ", "0.849 ", "30", "22.693 ", "0.943 ", "1.067 ", "10.031 ", "0.992 ", "46.991 ", "453 ", "1.810 ", "1.810 ", "1.720 ", "7.020 ", "1.810 ", "272 ", "0.411 ", "50.000 "
"2021-07-05 11:00:00", "186", "11", "29.250 ", "0.876 ", "15", "22.693 ", "1.023 ", "1.055 ", "13.283 ", "0.988 ", "46.688 ", "460 ", "1.842 ", "1.842 ", "1.750 ", "8.862 ", "1.842 ", "276 ", "0.548 ", "50.000 "
"2021-07-05 12:00:00", "186", "12", "29.610 ", "0.884 ", "0", "22.693 ", "1.050 ", "1.050 ", "14.402 ", "0.986 ", "46.585 ", "462 ", "1.849 ", "1.849 ", "1.757 ", "10.711 ", "1.849 ", "277 ", "0.685 ", "50.000 "
"2021-07-05 13:00:00", "186", "13", "29.970 ", "0.877 ", "-15", "22.693 ", "1.023 ", "1.055 ", "13.283 ", "0.988 ", "46.483 ", "462 ", "1.846 ", "1.846 ", "1.754 ", "12.557 ", "1.846 ", "277 ", "0.822 ", "50.000 "
"2021-07-05 14:00:00", "186", "14", "30.330 ", "0.855 ", "-30", "22.693 ", "0.943 ", "1.067 ", "10.031 ", "0.992 ", "46.381 ", "456 ", "1.825 ", "1.825 ", "1.734 ", "14.382 ", "1.825 ", "274 ", "0.956 ", "50.000 "
"2021-07-05 15:00:00", "186", "15", "29.600 ", "0.811 ", "-45", "22.693 ", "0.816 ", "1.080 ", "4.919 ", "0.997 ", "46.588 ", "438 ", "1.754 ", "1.754 ", "1.666 ", "16.136 ", "1.754 ", "263 ", "1.079 ", "50.000 "
"2021-07-05 16:00:00", "186", "16", "28.870 ", "0.744 ", "-60", "22.693 ", "0.651 ", "1.083 ", "1.690 ", "0.999 ", "46.796 ", "401 ", "1.602 ", "1.602 ", "1.522 ", "17.738 ", "1.602 ", "240 ", "1.179 ", "50.000 "
"2021-07-05 17:00:00", "186", "17", "28.140 ", "0.661 ", "-75", "22.693 ", "0.459 ", "1.069 ", "9.422 ", "0.992 ", "47.006 ", "343 ", "1.371 ", "1.371 ", "1.303 ", "19.109 ", "1.371 ", "206 ", "1.245 ", "50.000 "
"2021-07-05 18:00:00", "186", "18", "27.220 ", "0.525 ", "-90", "22.693 ", "0.252 ", "1.031 ", "17.922 ", "0.980 ", "47.271 ", "248 ", "0.990 ", "0.990 ", "0.941 ", "20.099 ", "0.990 ", "149 ", "1.254 ", "50.000 "
"2021-07-05 19:00:00", "186", "19", "26.300 ", "0.163 ", "-105", "22.693 ", "0.046 ", "0.967 ", "26.856 ", "0.961 ", "47.538 ", "36.731 ", "0.147 ", "0.147 ", "0.140 ", "20.246 ", "0.147 ", "22.038 ", "1.136 ", "50.000 "
"2021-07-05 20:00:00", "186", "20", "25.380 ", "0", "-120", "22.693 ", "-0.147 ", "0.878 ", "35.870 ", "0.931 ", "47.806 ", "-47.806 ", "-0.191 ", "-0.191 ", "0", "20.055 ", "-0.191 ", "-28.683 ", "0.996 ", "50.000 "
"2021-07-05 21:00:00", "186", "21", "24.690 ", "0", "-135", "22.693 ", "-0.312 ", "0.773 ", "44.523 ", "0.888 ", "48.008 ", "-48.008 ", "-0.192 ", "-0.192 ", "0", "19.863 ", "-0.192 ", "-28.805 ", "0.856 ", "50.000 "
"2021-07-05 22:00:00", "186", "22", "24", "0", "-150", "22.693 ", "-0.439 ", "0.665 ", "52.150 ", "0.829 ", "48.211 ", "-48.211 ", "-0.193 ", "-0.193 ", "0", "19.670 ", "-0.193 ", "-28.926 ", "0.716 ", "50.000 "
"2021-07-05 23:00:00", "186", "23", "23.310 ", "0", "-165", "22.693 ", "-0.518 ", "0.579 ", "57.695 ", "0.765 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "19.476 ", "-0.194 ", "-29.049 ", "0.576 ", "50.000 "
"2021-07-06 00:00:00", "187", "0", "22.600 ", "0", "180", "22.589 ", "-0.547 ", "0.547 ", "59.684 ", "0.736 ", "48.625 ", "-48.625 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.175 ", "0.436 ", "50.000 "
"2021-07-06 01:00:00", "187", "1", "21.890 ", "0", "165", "22.589 ", "-0.520 ", "0.580 ", "57.595 ", "0.767 ", "48.837 ", "-48.837 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.302 ", "0.296 ", "50.000 "
"2021-07-06 02:00:00", "187", "2", "21.170 ", "0", "150", "22.589 ", "-0.440 ", "0.666 ", "52.059 ", "0.829 ", "49.052 ", "-49.052 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.431 ", "0.156 ", "50.000 "
"2021-07-06 03:00:00", "187", "3", "21.140 ", "0", "135", "22.589 ", "-0.313 ", "0.773 ", "44.439 ", "0.888 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.437 ", "0.016 ", "50.000 "
"2021-07-06 04:00:00", "187", "4", "21.100 ", "0", "120", "22.589 ", "-0.148 ", "0.879 ", "35.790 ", "0.932 ", "49.073 ", "-49.073 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.444 ", "0.016 ", "0"
"2021-07-06 05:00:00", "187", "5", "21.070 ", "0", "105", "22.589 ", "0.044 ", "0.967 ", "26.777 ", "0.961 ", "49.082 ", "-49.082 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.449 ", "0.016 ", "0"
"2021-07-06 06:00:00", "187", "6", "23.300 ", "0.473 ", "90", "22.589 ", "0.251 ", "1.031 ", "17.842 ", "0.981 ", "48.418 ", "217 ", "0.869 ", "0.869 ", "0.826 ", "0.544 ", "0.869 ", "130 ", "0.006 ", "50.000 "
"2021-07-06 07:00:00", "187", "7", "25.540 ", "0.652 ", "75", "22.589 ", "0.457 ", "1.069 ", "9.338 ", "0.993 ", "47.759 ", "337 ", "1.348 ", "1.348 ", "1.281 ", "1.892 ", "1.348 ", "202 ", "0.069 ", "50.000 "
"2021-07-06 08:00:00", "187", "8", "27.770 ", "0.758 ", "60", "22.589 ", "0.650 ", "1.083 ", "1.602 ", "0.999 ", "47.112 ", "409 ", "1.636 ", "1.636 ", "1.554 ", "3.528 ", "1.636 ", "245 ", "0.174 ", "50.000 "
"2021-07-06 09:00:00", "187", "9", "28.580 ", "0.819 ", "45", "22.589 ", "0.815 ", "1.079 ", "5.013 ", "0.997 ", "46.879 ", "443 ", "1.771 ", "1.771 ", "1.682 ", "5.299 ", "1.771 ", "266 ", "0.300 ", "50.000 "
"2021-07-06 10:00:00", "187", "10", "29.380 ", "0.849 ", "30", "22.589 ", "0.942 ", "1.066 ", "10.130 ", "0.992 ", "46.651 ", "452 ", "1.810 ", "1.810 ", "1.719 ", "7.109 ", "1.810 ", "271 ", "0.431 ", "50.000 "
"2021-07-06 11:00:00", "187", "11", "30.190 ", "0.859 ", "15", "22.589 ", "1.021 ", "1.054 ", "13.386 ", "0.988 ", "46.420 ", "451 ", "1.804 ", "1.804 ", "1.714 ", "8.912 ", "1.804 ", "271 ", "0.562 ", "50.000 "
"2021-07-06 12:00:00", "187", "12", "30.050 ", "0.885 ", "0", "22.589 ", "1.049 ", "1.049 ", "14.506 ", "0.986 ", "46.460 ", "462 ", "1.849 ", "1.849 ", "1.757 ", "10.762 ", "1.849 ", "277 ", "0.699 ", "50.000 "
"2021-07-06 13:00:00", "187", "13", "29.910 ", "0.878 ", "-15", "22.589 ", "1.021 ", "1.054 ", "13.386 ", "0.988 ", "46.500 ", "461 ", "1.846 ", "1.846 ", "1.753 ", "12.607 ", "1.846 ", "277 ", "0.836 ", "50.000 "
"2021-07-06 14:00:00", "187", "14", "29.770 ", "0.871 ", "-30", "22.589 ", "0.942 ", "1.066 ", "10.130 ", "0.992 ", "46.540 ", "465 ", "1.862 ", "1.862 ", "1.769 ", "14.469 ", "1.862 ", "279 ", "0.976 ", "50.000 "
"2021-07-06 15:00:00", "187", "15", "28.890 ", "0.827 ", "-45", "22.589 ", "0.815 ", "1.079 ", "5.013 ", "0.997 ", "46.791 ", "448 ", "1.791 ", "1.791 ", "1.701 ", "16.260 ", "1.791 ", "269 ", "1.104 ", "50.000 "
"2021-07-06 16:00:00", "187", "16", "28.010 ", "0.757 ", "-60", "22.589 ", "0.650 ", "1.083 ", "1.602 ", "0.999 ", "47.043 ", "408 ", "1.633 ", "1.633 ", "1.552 ", "17.893 ", "1.633 ", "245 ", "1.209 ", "50.000 "
"2021-07-06 17:00:00", "187", "17", "27.120 ", "0.638 ", "-75", "22.589 ", "0.457 ", "1.069 ", "9.338 ", "0.993 ", "47.300 ", "329 ", "1.317 ", "1.317 ", "1.251 ", "19.210 ", "1.317 ", "198 ", "1.267 ", "50.000 "
"2021-07-06 18:00:00", "187", "18", "25.860 ", "0.473 ", "-90", "22.589 ", "0.251 ", "1.031 ", "17.842 ", "0.981 ", "47.666 ", "218 ", "0.872 ", "0.872 ", "0.828 ", "20.082 ", "0.872 ", "131 ", "1.258 ", "50.000 "
"2021-07-06 19:00:00", "187", "19", "24.600 ", "0.128 ", "-105", "22.589 ", "0.044 ", "0.967 ", "26.777 ", "0.961 ", "48.034 ", "18.202 ", "0.073 ", "0.073 ", "0.069 ", "20.155 ", "0.073 ", "10.921 ", "1.129 ", "50.000 "
"2021-07-06 20:00:00", "187", "20", "23.340 ", "0", "-120", "22.589 ", "-0.148 ", "0.879 ", "35.790 ", "0.932 ", "48.406 ", "-48.406 ", "-0.194 ", "-0.194 ", "0", "19.961 ", "-0.194 ", "-29.043 ", "0.989 ", "50.000 "
"2021-07-06 21:00:00", "187", "21", "22.670 ", "0", "-135", "22.589 ", "-0.313 ", "0.773 ", "44.439 ", "0.888 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "19.767 ", "-0.194 ", "-29.163 ", "0.849 ", "50.000 "
"2021-07-06 22:00:00", "187", "22", "22", "0", "-150", "22.589 ", "-0.440 ", "0.666 ", "52.059 ", "0.829 ", "48.804 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "19.572 ", "-0.195 ", "-29.282 ", "0.709 ", "50.000 "
"2021-07-06 23:00:00", "187", "23", "21.330 ", "0", "-165", "22.589 ", "-0.520 ", "0.580 ", "57.595 ", "0.767 ", "49.004 ", "-49.004 ", "-0.196 ", "-0.196 ", "0", "19.376 ", "-0.196 ", "-29.403 ", "0.569 ", "50.000 "
"2021-07-07 00:00:00", "188", "0", "20.860 ", "0", "180", "22.478 ", "-0.548 ", "0.548 ", "59.573 ", "0.738 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.487 ", "0.429 ", "50.000 "
"2021-07-07 01:00:00", "188", "1", "20.390 ", "0", "165", "22.478 ", "-0.521 ", "0.582 ", "57.489 ", "0.768 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0.289 ", "50.000 "
"2021-07-07 02:00:00", "188", "2", "19.910 ", "0", "150", "22.478 ", "-0.441 ", "0.667 ", "51.963 ", "0.830 ", "49.432 ", "-49.432 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.659 ", "0.149 ", "50.000 "
"2021-07-07 03:00:00", "188", "3", "20.260 ", "0", "135", "22.478 ", "-0.314 ", "0.774 ", "44.350 ", "0.889 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.596 ", "0.009 ", "50.000 "
"2021-07-07 04:00:00", "188", "4", "20.600 ", "0", "120", "22.478 ", "-0.149 ", "0.879 ", "35.706 ", "0.932 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.534 ", "0.009 ", "0"
"2021-07-07 05:00:00", "188", "5", "20.940 ", "0", "105", "22.478 ", "0.043 ", "0.967 ", "26.693 ", "0.962 ", "49.121 ", "-49.121 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.473 ", "0.009 ", "0"
"2021-07-07 06:00:00", "188", "6", "22.300 ", "0.398 ", "90", "22.478 ", "0.250 ", "1.031 ", "17.756 ", "0.981 ", "48.715 ", "175 ", "0.701 ", "0.701 ", "0.666 ", "0.376 ", "0.701 ", "105 ", "0", "40.536 "
"2021-07-07 07:00:00", "188", "7", "23.660 ", "0.606 ", "75", "22.478 ", "0.456 ", "1.068 ", "9.248 ", "0.993 ", "48.311 ", "309 ", "1.236 ", "1.236 ", "1.174 ", "1.613 ", "1.236 ", "185 ", "0.045 ", "50.000 "
"2021-07-07 08:00:00", "188", "8", "25.020 ", "0.717 ", "60", "22.478 ", "0.648 ", "1.082 ", "1.507 ", "0.999 ", "47.911 ", "384 ", "1.534 ", "1.534 ", "1.458 ", "3.147 ", "1.534 ", "230 ", "0.136 ", "50.000 "
"2021-07-07 09:00:00", "188", "9", "25.720 ", "0.731 ", "45", "22.478 ", "0.814 ", "1.078 ", "5.113 ", "0.997 ", "47.706 ", "389 ", "1.557 ", "1.557 ", "1.479 ", "4.704 ", "1.557 ", "234 ", "0.229 ", "50.000 "
"2021-07-07 10:00:00", "188", "10", "26.410 ", "0.818 ", "30", "22.478 ", "0.940 ", "1.065 ", "10.235 ", "0.991 ", "47.506 ", "433 ", "1.734 ", "1.734 ", "1.647 ", "6.438 ", "1.734 ", "260 ", "0.349 ", "50.000 "
"2021-07-07 11:00:00", "188", "11", "27.110 ", "0.811 ", "15", "22.478 ", "1.020 ", "1.052 ", "13.495 ", "0.987 ", "47.303 ", "422 ", "1.687 ", "1.687 ", "1.603 ", "8.125 ", "1.687 ", "253 ", "0.462 ", "50.000 "
"2021-07-07 12:00:00", "188", "12", "27.270 ", "0.789 ", "0", "22.478 ", "1.047 ", "1.047 ", "14.617 ", "0.986 ", "47.256 ", "406 ", "1.625 ", "1.625 ", "1.544 ", "9.749 ", "1.625 ", "244 ", "0.566 ", "50.000 "
"2021-07-07 13:00:00", "188", "13", "27.430 ", "0.783 ", "-15", "22.478 ", "1.020 ", "1.052 ", "13.495 ", "0.987 ", "47.210 ", "406 ", "1.622 ", "1.622 ", "1.541 ", "11.372 ", "1.622 ", "243 ", "0.670 ", "50.000 "
"2021-07-07 14:00:00", "188", "14", "27.590 ", "0.648 ", "-30", "22.478 ", "0.940 ", "1.065 ", "10.235 ", "0.991 ", "47.164 ", "334 ", "1.336 ", "1.336 ", "1.269 ", "12.707 ", "1.336 ", "200 ", "0.730 ", "50.000 "
"2021-07-07 15:00:00", "188", "15", "26.640 ", "0.696 ", "-45", "22.478 ", "0.814 ", "1.078 ", "5.113 ", "0.997 ", "47.439 ", "369 ", "1.474 ", "1.474 ", "1.400 ", "14.182 ", "1.474 ", "221 ", "0.811 ", "50.000 "
"2021-07-07 16:00:00", "188", "16", "25.690 ", "0.553 ", "-60", "22.478 ", "0.648 ", "1.082 ", "1.507 ", "0.999 ", "47.715 ", "285 ", "1.140 ", "1.140 ", "1.083 ", "15.321 ", "1.140 ", "171 ", "0.842 ", "50.000 "
"2021-07-07 17:00:00", "188", "17", "24.730 ", "0.591 ", "-75", "22.478 ", "0.456 ", "1.068 ", "9.248 ", "0.993 ", "47.996 ", "301 ", "1.202 ", "1.202 ", "1.142 ", "16.523 ", "1.202 ", "180 ", "0.883 ", "50.000 "
"2021-07-07 18:00:00", "188", "18", "23.860 ", "0.441 ", "-90", "22.478 ", "0.250 ", "1.031 ", "17.756 ", "0.981 ", "48.252 ", "200 ", "0.799 ", "0.799 ", "0.759 ", "17.322 ", "0.799 ", "120 ", "0.862 ", "50.000 "
"2021-07-07 19:00:00", "188", "19", "22.990 ", "0.130 ", "-105", "22.478 ", "0.043 ", "0.967 ", "26.693 ", "0.962 ", "48.509 ", "18.547 ", "0.074 ", "0.074 ", "0.070 ", "17.396 ", "0.074 ", "11.128 ", "0.734 ", "50.000 "
"2021-07-07 20:00:00", "188", "20", "22.110 ", "0", "-120", "22.478 ", "-0.149 ", "0.879 ", "35.706 ", "0.932 ", "48.771 ", "-48.771 ", "-0.195 ", "-0.195 ", "0", "17.201 ", "-0.195 ", "-29.263 ", "0.594 ", "50.000 "
"2021-07-07 21:00:00", "188", "21", "21.790 ", "0", "-135", "22.478 ", "-0.314 ", "0.774 ", "44.350 ", "0.889 ", "48.867 ", "-48.867 ", "-0.195 ", "-0.195 ", "0", "17.006 ", "-0.195 ", "-29.320 ", "0.454 ", "50.000 "
"2021-07-07 22:00:00", "188", "22", "21.460 ", "0", "-150", "22.478 ", "-0.441 ", "0.667 ", "51.963 ", "0.830 ", "48.965 ", "-48.965 ", "-0.196 ", "-0.196 ", "0", "16.810 ", "-0.196 ", "-29.379 ", "0.314 ", "50.000 "
"2021-07-07 23:00:00", "188", "23", "21.130 ", "0", "-165", "22.478 ", "-0.521 ", "0.582 ", "57.489 ", "0.768 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "16.614 ", "-0.196 ", "-29.439 ", "0.174 ", "50.000 "
"2021-07-08 00:00:00", "189", "0", "21.190 ", "0", "180", "22.361 ", "-0.550 ", "0.550 ", "59.456 ", "0.740 ", "49.046 ", "-49.046 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.428 ", "0.034 ", "50.000 "
"2021-07-08 01:00:00", "189", "1", "21.260 ", "0", "165", "22.361 ", "-0.522 ", "0.583 ", "57.377 ", "0.769 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.415 ", "0", "9.880 "
"2021-07-08 02:00:00", "189", "2", "21.320 ", "0", "150", "22.361 ", "-0.443 ", "0.668 ", "51.860 ", "0.831 ", "49.007 ", "-49.007 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.404 ", "0", "0"
"2021-07-08 03:00:00", "189", "3", "21.500 ", "0", "135", "22.361 ", "-0.316 ", "0.774 ", "44.256 ", "0.889 ", "48.953 ", "-48.953 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.372 ", "0", "0"
"2021-07-08 04:00:00", "189", "4", "21.670 ", "0", "120", "22.361 ", "-0.151 ", "0.879 ", "35.616 ", "0.932 ", "48.903 ", "-48.903 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.342 ", "0", "0"
"2021-07-08 05:00:00", "189", "5", "21.840 ", "0", "105", "22.361 ", "0.042 ", "0.967 ", "26.604 ", "0.962 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.311 ", "0", "0"
"2021-07-08 06:00:00", "189", "6", "23.160 ", "0.420 ", "90", "22.361 ", "0.248 ", "1.030 ", "17.665 ", "0.981 ", "48.459 ", "188 ", "0.751 ", "0.751 ", "0.713 ", "0.426 ", "0.751 ", "113 ", "0", "39.933 "
"2021-07-08 07:00:00", "189", "7", "24.490 ", "0.627 ", "75", "22.361 ", "0.455 ", "1.068 ", "9.154 ", "0.993 ", "48.067 ", "322 ", "1.289 ", "1.289 ", "1.225 ", "1.715 ", "1.289 ", "193 ", "0.053 ", "50.000 "
"2021-07-08 08:00:00", "189", "8", "25.810 ", "0.743 ", "60", "22.361 ", "0.647 ", "1.081 ", "1.407 ", "0.999 ", "47.680 ", "399 ", "1.596 ", "1.596 ", "1.517 ", "3.311 ", "1.596 ", "239 ", "0.153 ", "50.000 "
"2021-07-08 09:00:00", "189", "9", "26.730 ", "0.818 ", "45", "22.361 ", "0.812 ", "1.077 ", "5.219 ", "0.996 ", "47.413 ", "442 ", "1.766 ", "1.766 ", "1.678 ", "5.078 ", "1.766 ", "265 ", "0.278 ", "50.000 "
"2021-07-08 10:00:00", "189", "10", "27.650 ", "0.864 ", "30", "22.361 ", "0.939 ", "1.064 ", "10.347 ", "0.991 ", "47.147 ", "461 ", "1.842 ", "1.842 ", "1.750 ", "6.920 ", "1.842 ", "276 ", "0.414 ", "50.000 "
"2021-07-08 11:00:00", "189", "11", "28.570 ", "0.892 ", "15", "22.361 ", "1.019 ", "1.051 ", "13.611 ", "0.987 ", "46.882 ", "468 ", "1.873 ", "1.873 ", "1.780 ", "8.794 ", "1.873 ", "281 ", "0.555 ", "50.000 "
"2021-07-08 12:00:00", "189", "12", "28.580 ", "0.885 ", "0", "22.361 ", "1.046 ", "1.046 ", "14.735 ", "0.986 ", "46.879 ", "461 ", "1.844 ", "1.844 ", "1.752 ", "10.638 ", "1.844 ", "277 ", "0.692 ", "50.000 "
"2021-07-08 13:00:00", "189", "13", "28.590 ", "0.877 ", "-15", "22.361 ", "1.019 ", "1.051 ", "13.611 ", "0.987 ", "46.877 ", "460 ", "1.841 ", "1.841 ", "1.749 ", "12.479 ", "1.841 ", "276 ", "0.828 ", "50.000 "
"2021-07-08 14:00:00", "189", "14", "28.600 ", "0.870 ", "-30", "22.361 ", "0.939 ", "1.064 ", "10.347 ", "0.991 ", "46.874 ", "464 ", "1.857 ", "1.857 ", "1.764 ", "14.336 ", "1.857 ", "279 ", "0.967 ", "50.000 "
"2021-07-08 15:00:00", "189", "15", "27.730 ", "0.812 ", "-45", "22.361 ", "0.812 ", "1.077 ", "5.219 ", "0.996 ", "47.124 ", "438 ", "1.752 ", "1.752 ", "1.664 ", "16.088 ", "1.752 ", "263 ", "1.090 ", "50.000 "
"2021-07-08 16:00:00", "189", "16", "26.860 ", "0.758 ", "-60", "22.361 ", "0.647 ", "1.081 ", "1.407 ", "0.999 ", "47.375 ", "409 ", "1.634 ", "1.634 ", "1.552 ", "17.722 ", "1.634 ", "245 ", "1.195 ", "50.000 "
"2021-07-08 17:00:00", "189", "17", "25.980 ", "0.637 ", "-75", "22.361 ", "0.455 ", "1.068 ", "9.154 ", "0.993 ", "47.631 ", "329 ", "1.314 ", "1.314 ", "1.248 ", "19.036 ", "1.314 ", "197 ", "1.252 ", "50.000 "
"2021-07-08 18:00:00", "189", "18", "25.180 ", "0.491 ", "-90", "22.361 ", "0.248 ", "1.030 ", "17.665 ", "0.981 ", "47.864 ", "228 ", "0.914 ", "0.914 ", "0.868 ", "19.950 ", "0.914 ", "137 ", "1.249 ", "50.000 "
"2021-07-08 19:00:00", "189", "19", "24.380 ", "0.113 ", "-105", "22.361 ", "0.042 ", "0.967 ", "26.604 ", "0.962 ", "48.099 ", "10.200 ", "0.041 ", "0.041 ", "0.039 ", "19.991 ", "0.041 ", "6.120 ", "1.115 ", "50.000 "
"2021-07-08 20:00:00", "189", "20", "23.580 ", "0", "-120", "22.361 ", "-0.151 ", "0.879 ", "35.616 ", "0.932 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "19.797 ", "-0.193 ", "-29.001 ", "0.975 ", "50.000 "
"2021-07-08 21:00:00", "189", "21", "23.320 ", "0", "-135", "22.361 ", "-0.316 ", "0.774 ", "44.256 ", "0.889 ", "48.412 ", "-48.412 ", "-0.194 ", "-0.194 ", "0", "19.604 ", "-0.194 ", "-29.047 ", "0.835 ", "50.000 "
"2021-07-08 22:00:00", "189", "22", "23.070 ", "0", "-150", "22.361 ", "-0.443 ", "0.668 ", "51.860 ", "0.831 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "19.410 ", "-0.194 ", "-29.091 ", "0.695 ", "50.000 "
"2021-07-08 23:00:00", "189", "23", "22.820 ", "0", "-165", "22.361 ", "-0.522 ", "0.583 ", "57.377 ", "0.769 ", "48.560 ", "-48.560 ", "-0.194 ", "-0.194 ", "0", "19.215 ", "-0.194 ", "-29.136 ", "0.556 ", "50.000 "
"2021-07-09 00:00:00", "190", "0", "22.740 ", "0", "180", "22.237 ", "-0.551 ", "0.551 ", "59.332 ", "0.742 ", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "0.416 ", "50.000 "
"2021-07-09 01:00:00", "190", "1", "22.660 ", "0", "165", "22.237 ", "-0.524 ", "0.584 ", "57.258 ", "0.771 ", "48.607 ", "-48.607 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.164 ", "0.276 ", "50.000 "
"2021-07-09 02:00:00", "190", "2", "22.580 ", "0", "150", "22.237 ", "-0.444 ", "0.669 ", "51.752 ", "0.832 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "0.136 ", "50.000 "
"2021-07-09 03:00:00", "190", "3", "22.860 ", "0", "135", "22.237 ", "-0.317 ", "0.775 ", "44.156 ", "0.890 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.129 ", "0", "48.486 "
"2021-07-09 04:00:00", "190", "4", "23.130 ", "0", "120", "22.237 ", "-0.152 ", "0.879 ", "35.520 ", "0.933 ", "48.468 ", "-48.468 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.081 ", "0", "0"
"2021-07-09 05:00:00", "190", "5", "23.410 ", "0", "105", "22.237 ", "0.040 ", "0.967 ", "26.509 ", "0.962 ", "48.385 ", "-48.385 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.031 ", "0", "0"
"2021-07-09 06:00:00", "190", "6", "25.170 ", "0.404 ", "90", "22.237 ", "0.247 ", "1.030 ", "17.569 ", "0.981 ", "47.867 ", "180 ", "0.719 ", "0.719 ", "0.683 ", "0.394 ", "0.719 ", "108 ", "0", "38.092 "
"2021-07-09 07:00:00", "190", "7", "26.920 ", "0.605 ", "75", "22.237 ", "0.453 ", "1.067 ", "9.053 ", "0.993 ", "47.358 ", "310 ", "1.240 ", "1.240 ", "1.178 ", "1.634 ", "1.240 ", "186 ", "0.046 ", "50.000 "
"2021-07-09 08:00:00", "190", "8", "28.680 ", "0.715 ", "60", "22.237 ", "0.645 ", "1.080 ", "1.301 ", "0.999 ", "46.851 ", "383 ", "1.534 ", "1.534 ", "1.457 ", "3.168 ", "1.534 ", "230 ", "0.136 ", "50.000 "
"2021-07-09 09:00:00", "190", "9", "29.780 ", "0.802 ", "45", "22.237 ", "0.811 ", "1.076 ", "5.331 ", "0.996 ", "46.537 ", "433 ", "1.730 ", "1.730 ", "1.644 ", "4.898 ", "1.730 ", "260 ", "0.256 ", "50.000 "
"2021-07-09 10:00:00", "190", "10", "30.880 ", "0.849 ", "30", "22.237 ", "0.937 ", "1.062 ", "10.465 ", "0.991 ", "46.225 ", "452 ", "1.809 ", "1.809 ", "1.718 ", "6.707 ", "1.809 ", "271 ", "0.387 ", "50.000 "
"2021-07-09 11:00:00", "190", "11", "31.990 ", "0.859 ", "15", "22.237 ", "1.017 ", "1.049 ", "13.734 ", "0.987 ", "45.912 ", "450 ", "1.801 ", "1.801 ", "1.711 ", "8.508 ", "1.801 ", "270 ", "0.517 ", "50.000 "
"2021-07-09 12:00:00", "190", "12", "32", "0.868 ", "0", "22.237 ", "1.044 ", "1.044 ", "14.859 ", "0.985 ", "45.909 ", "452 ", "1.807 ", "1.807 ", "1.717 ", "10.315 ", "1.807 ", "271 ", "0.648 ", "50.000 "
"2021-07-09 13:00:00", "190", "13", "32.020 ", "0.861 ", "-15", "22.237 ", "1.017 ", "1.049 ", "13.734 ", "0.987 ", "45.904 ", "451 ", "1.805 ", "1.805 ", "1.715 ", "12.120 ", "1.805 ", "271 ", "0.779 ", "50.000 "
"2021-07-09 14:00:00", "190", "14", "32.030 ", "0.839 ", "-30", "22.237 ", "0.937 ", "1.062 ", "10.465 ", "0.991 ", "45.901 ", "446 ", "1.786 ", "1.786 ", "1.696 ", "13.906 ", "1.786 ", "268 ", "0.907 ", "50.000 "
"2021-07-09 15:00:00", "190", "15", "31.240 ", "0.812 ", "-45", "22.237 ", "0.811 ", "1.076 ", "5.331 ", "0.996 ", "46.123 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "15.662 ", "1.756 ", "263 ", "1.031 ", "50.000 "
"2021-07-09 16:00:00", "190", "16", "30.450 ", "0.730 ", "-60", "22.237 ", "0.645 ", "1.080 ", "1.301 ", "0.999 ", "46.346 ", "393 ", "1.573 ", "1.573 ", "1.494 ", "17.235 ", "1.573 ", "236 ", "1.127 ", "50.000 "
"2021-07-09 17:00:00", "190", "17", "29.650 ", "0.626 ", "-75", "22.237 ", "0.453 ", "1.067 ", "9.053 ", "0.993 ", "46.574 ", "323 ", "1.293 ", "1.293 ", "1.229 ", "18.528 ", "1.293 ", "194 ", "1.181 ", "50.000 "
"2021-07-09 18:00:00", "190", "18", "28.430 ", "0.447 ", "-90", "22.237 ", "0.247 ", "1.030 ", "17.569 ", "0.981 ", "46.922 ", "205 ", "0.820 ", "0.820 ", "0.779 ", "19.348 ", "0.820 ", "123 ", "1.164 ", "50.000 "
"2021-07-09 19:00:00", "190", "19", "27.210 ", "0", "-105", "22.237 ", "0.040 ", "0.967 ", "26.509 ", "0.962 ", "47.274 ", "-47.274 ", "-0.189 ", "-0.189 ", "0", "19.159 ", "-0.189 ", "-28.364 ", "1.024 ", "50.000 "
"2021-07-09 20:00:00", "190", "20", "25.990 ", "0", "-120", "22.237 ", "-0.152 ", "0.879 ", "35.520 ", "0.933 ", "47.628 ", "-47.628 ", "-0.191 ", "-0.191 ", "0", "18.968 ", "-0.191 ", "-28.577 ", "0.884 ", "50.000 "
"2021-07-09 21:00:00", "190", "21", "25.460 ", "0", "-135", "22.237 ", "-0.317 ", "0.775 ", "44.156 ", "0.890 ", "47.782 ", "-47.782 ", "-0.191 ", "-0.191 ", "0", "18.777 ", "-0.191 ", "-28.669 ", "0.744 ", "50.000 "
"2021-07-09 22:00:00", "190", "22", "24.930 ", "0", "-150", "22.237 ", "-0.444 ", "0.669 ", "51.752 ", "0.832 ", "47.937 ", "-47.937 ", "-0.192 ", "-0.192 ", "0", "18.585 ", "-0.192 ", "-28.762 ", "0.604 ", "50.000 "
"2021-07-09 23:00:00", "190", "23", "24.410 ", "0", "-165", "22.237 ", "-0.524 ", "0.584 ", "57.258 ", "0.771 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "18.393 ", "-0.192 ", "-28.854 ", "0.464 ", "50.000 "
"2021-07-10 00:00:00", "191", "0", "23.970 ", "0", "180", "22.106 ", "-0.553 ", "0.553 ", "59.201 ", "0.744 ", "48.220 ", "-48.220 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.932 ", "0.324 ", "50.000 "
"2021-07-10 01:00:00", "191", "1", "23.530 ", "0", "165", "22.106 ", "-0.525 ", "0.586 ", "57.133 ", "0.773 ", "48.350 ", "-48.350 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.010 ", "0.184 ", "50.000 "
"2021-07-10 02:00:00", "191", "2", "23.080 ", "0", "150", "22.106 ", "-0.446 ", "0.670 ", "51.638 ", "0.833 ", "48.483 ", "-48.483 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.090 ", "0.044 ", "50.000 "
"2021-07-10 03:00:00", "191", "3", "23.350 ", "0", "135", "22.106 ", "-0.319 ", "0.776 ", "44.051 ", "0.891 ", "48.403 ", "-48.403 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.042 ", "0", "13.404 "
"2021-07-10 04:00:00", "191", "4", "23.620 ", "0", "120", "22.106 ", "-0.154 ", "0.880 ", "35.420 ", "0.933 ", "48.323 ", "-48.323 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.994 ", "0", "0"
"2021-07-10 05:00:00", "191", "5", "23.890 ", "0", "105", "22.106 ", "0.039 ", "0.967 ", "26.410 ", "0.962 ", "48.243 ", "-48.243 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.946 ", "0", "0"
"2021-07-10 06:00:00", "191", "6", "26.190 ", "0.267 ", "90", "22.106 ", "0.245 ", "1.030 ", "17.468 ", "0.981 ", "47.570 ", "103 ", "0.412 ", "0.412 ", "0.391 ", "0.087 ", "0.412 ", "61.728 ", "0", "19.989 "
"2021-07-10 07:00:00", "191", "7", "28.480 ", "0.516 ", "75", "22.106 ", "0.451 ", "1.066 ", "8.948 ", "0.993 ", "46.908 ", "258 ", "1.032 ", "1.032 ", "0.980 ", "1.118 ", "1.032 ", "155 ", "0.015 ", "50.000 "
"2021-07-10 08:00:00", "191", "8", "30.780 ", "0.650 ", "60", "22.106 ", "0.644 ", "1.079 ", "1.190 ", "0.999 ", "46.253 ", "345 ", "1.380 ", "1.380 ", "1.311 ", "2.498 ", "1.380 ", "207 ", "0.082 ", "50.000 "
"2021-07-10 09:00:00", "191", "9", "31.660 ", "0.647 ", "45", "22.106 ", "0.809 ", "1.074 ", "5.449 ", "0.996 ", "46.005 ", "341 ", "1.363 ", "1.363 ", "1.295 ", "3.861 ", "1.363 ", "204 ", "0.146 ", "50.000 "
"2021-07-10 10:00:00", "191", "10", "32.540 ", "0.802 ", "30", "22.106 ", "0.936 ", "1.061 ", "10.590 ", "0.991 ", "45.758 ", "425 ", "1.700 ", "1.700 ", "1.615 ", "5.561 ", "1.700 ", "255 ", "0.261 ", "50.000 "
"2021-07-10 11:00:00", "191", "11", "33.420 ", "0.827 ", "15", "22.106 ", "1.015 ", "1.048 ", "13.863 ", "0.987 ", "45.512 ", "432 ", "1.726 ", "1.726 ", "1.640 ", "7.287 ", "1.726 ", "259 ", "0.380 ", "50.000 "
"2021-07-10 12:00:00", "191", "12", "33.400 ", "0.852 ", "0", "22.106 ", "1.043 ", "1.043 ", "14.989 ", "0.985 ", "45.518 ", "443 ", "1.771 ", "1.771 ", "1.682 ", "9.057 ", "1.771 ", "266 ", "0.506 ", "50.000 "
"2021-07-10 13:00:00", "191", "13", "33.370 ", "0.830 ", "-15", "22.106 ", "1.015 ", "1.048 ", "13.863 ", "0.987 ", "45.526 ", "433 ", "1.733 ", "1.733 ", "1.646 ", "10.790 ", "1.733 ", "260 ", "0.626 ", "50.000 "
"2021-07-10 14:00:00", "191", "14", "33.350 ", "0.792 ", "-30", "22.106 ", "0.936 ", "1.061 ", "10.590 ", "0.991 ", "45.532 ", "419 ", "1.677 ", "1.677 ", "1.593 ", "12.467 ", "1.677 ", "252 ", "0.737 ", "50.000 "
"2021-07-10 15:00:00", "191", "15", "32.580 ", "0.752 ", "-45", "22.106 ", "0.809 ", "1.074 ", "5.449 ", "0.996 ", "45.747 ", "403 ", "1.614 ", "1.614 ", "1.533 ", "14.081 ", "1.614 ", "242 ", "0.840 ", "50.000 "
"2021-07-10 16:00:00", "191", "16", "31.810 ", "0.690 ", "-60", "22.106 ", "0.644 ", "1.079 ", "1.190 ", "0.999 ", "45.963 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "15.558 ", "1.477 ", "222 ", "0.921 ", "50.000 "
"2021-07-10 17:00:00", "191", "17", "31.030 ", "0.567 ", "-75", "22.106 ", "0.451 ", "1.066 ", "8.948 ", "0.993 ", "46.182 ", "289 ", "1.156 ", "1.156 ", "1.098 ", "16.714 ", "1.156 ", "173 ", "0.955 ", "50.000 "
"2021-07-10 18:00:00", "191", "18", "29.720 ", "0.391 ", "-90", "22.106 ", "0.245 ", "1.030 ", "17.468 ", "0.981 ", "46.554 ", "174 ", "0.695 ", "0.695 ", "0.660 ", "17.409 ", "0.695 ", "104 ", "0.919 ", "50.000 "
"2021-07-10 19:00:00", "191", "19", "28.410 ", "0", "-105", "22.106 ", "0.039 ", "0.967 ", "26.410 ", "0.962 ", "46.928 ", "-46.928 ", "-0.188 ", "-0.188 ", "0", "17.221 ", "-0.188 ", "-28.157 ", "0.779 ", "50.000 "
"2021-07-10 20:00:00", "191", "20", "27.100 ", "0", "-120", "22.106 ", "-0.154 ", "0.880 ", "35.420 ", "0.933 ", "47.306 ", "-47.306 ", "-0.189 ", "-0.189 ", "0", "17.032 ", "-0.189 ", "-28.383 ", "0.639 ", "50.000 "
"2021-07-10 21:00:00", "191", "21", "26.330 ", "0", "-135", "22.106 ", "-0.319 ", "0.776 ", "44.051 ", "0.891 ", "47.529 ", "-47.529 ", "-0.190 ", "-0.190 ", "0", "16.841 ", "-0.190 ", "-28.517 ", "0.499 ", "50.000 "
"2021-07-10 22:00:00", "191", "22", "25.560 ", "0", "-150", "22.106 ", "-0.446 ", "0.670 ", "51.638 ", "0.833 ", "47.753 ", "-47.753 ", "-0.191 ", "-0.191 ", "0", "16.650 ", "-0.191 ", "-28.652 ", "0.359 ", "50.000 "
"2021-07-10 23:00:00", "191", "23", "24.790 ", "0", "-165", "22.106 ", "-0.525 ", "0.586 ", "57.133 ", "0.773 ", "47.979 ", "-47.979 ", "-0.192 ", "-0.192 ", "0", "16.459 ", "-0.192 ", "-28.787 ", "0.219 ", "50.000 "
"2021-07-11 00:00:00", "192", "0", "24.580 ", "0", "180", "21.969 ", "-0.554 ", "0.554 ", "59.064 ", "0.746 ", "48.040 ", "-48.040 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.824 ", "0.079 ", "50.000 "
"2021-07-11 01:00:00", "192", "1", "24.370 ", "0", "165", "21.969 ", "-0.527 ", "0.587 ", "57.001 ", "0.774 ", "48.102 ", "-48.102 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.861 ", "0", "26.765 "
"2021-07-11 02:00:00", "192", "2", "24.160 ", "0", "150", "21.969 ", "-0.447 ", "0.671 ", "51.518 ", "0.835 ", "48.164 ", "-48.164 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.898 ", "0", "0"
"2021-07-11 03:00:00", "192", "3", "24.260 ", "0", "135", "21.969 ", "-0.321 ", "0.776 ", "43.941 ", "0.891 ", "48.134 ", "-48.134 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.881 ", "0", "0"
"2021-07-11 04:00:00", "192", "4", "24.350 ", "0", "120", "21.969 ", "-0.156 ", "0.880 ", "35.315 ", "0.934 ", "48.108 ", "-48.108 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.865 ", "0", "0"
"2021-07-11 05:00:00", "192", "5", "24.440 ", "0", "105", "21.969 ", "0.037 ", "0.967 ", "26.306 ", "0.963 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.849 ", "0", "0"
"2021-07-11 06:00:00", "192", "6", "26.580 ", "0.033 ", "90", "21.969 ", "0.243 ", "1.029 ", "17.361 ", "0.981 ", "47.456 ", "-28.814 ", "-0.115 ", "-0.115 ", "0", "-0.325 ", "-0.115 ", "-17.288 ", "0", "0"
"2021-07-11 07:00:00", "192", "7", "28.730 ", "0.109 ", "75", "21.969 ", "0.450 ", "1.065 ", "8.837 ", "0.993 ", "46.836 ", "17.602 ", "0.070 ", "0.070 ", "0", "-0.255 ", "0.070 ", "10.561 ", "0.011 ", "0"
"2021-07-11 08:00:00", "192", "8", "30.870 ", "0.542 ", "60", "21.969 ", "0.642 ", "1.078 ", "1.073 ", "0.999 ", "46.228 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "0.865 ", "1.119 ", "168 ", "0.039 ", "50.000 "
"2021-07-11 09:00:00", "192", "9", "31.750 ", "0.406 ", "45", "21.969 ", "0.807 ", "1.073 ", "5.573 ", "0.996 ", "45.980 ", "197 ", "0.786 ", "0.786 ", "0.747 ", "1.651 ", "0.786 ", "118 ", "0.016 ", "50.000 "
