"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-07-11 10:00:00", "192", "10", "32.620 ", "0.496 ", "30", "21.969 ", "0.934 ", "1.059 ", "10.720 ", "0.991 ", "45.736 ", "245 ", "0.980 ", "0.980 ", "0.931 ", "2.631 ", "0.980 ", "147 ", "0.024 ", "50.000 "
"2021-07-11 11:00:00", "192", "11", "33.500 ", "0.664 ", "15", "21.969 ", "1.014 ", "1.046 ", "13.998 ", "0.987 ", "45.490 ", "337 ", "1.350 ", "1.350 ", "1.282 ", "3.981 ", "1.350 ", "202 ", "0.086 ", "50.000 "
"2021-07-11 12:00:00", "192", "12", "33.360 ", "0.188 ", "0", "21.969 ", "1.041 ", "1.041 ", "15.126 ", "0.985 ", "45.529 ", "62.396 ", "0.250 ", "0.250 ", "0.237 ", "4.230 ", "0.250 ", "37.438 ", "0", "44.047 "
"2021-07-11 13:00:00", "192", "13", "33.230 ", "0.028 ", "-15", "21.969 ", "1.014 ", "1.046 ", "13.998 ", "0.987 ", "45.565 ", "-29.695 ", "-0.119 ", "-0.119 ", "0", "4.111 ", "-0.119 ", "-17.817 ", "0", "0"
"2021-07-11 14:00:00", "192", "14", "33.090 ", "0.622 ", "-30", "21.969 ", "0.934 ", "1.059 ", "10.720 ", "0.991 ", "45.604 ", "319 ", "1.277 ", "1.277 ", "1.213 ", "5.388 ", "1.277 ", "192 ", "0.052 ", "50.000 "
"2021-07-11 15:00:00", "192", "15", "32.090 ", "0.542 ", "-45", "21.969 ", "0.807 ", "1.073 ", "5.573 ", "0.996 ", "45.884 ", "278 ", "1.111 ", "1.111 ", "1.055 ", "6.499 ", "1.111 ", "167 ", "0.078 ", "50.000 "
"2021-07-11 16:00:00", "192", "16", "31.090 ", "0.518 ", "-60", "21.969 ", "0.642 ", "1.078 ", "1.073 ", "0.999 ", "46.165 ", "266 ", "1.063 ", "1.063 ", "1.010 ", "7.562 ", "1.063 ", "159 ", "0.098 ", "50.000 "
"2021-07-11 17:00:00", "192", "17", "30.080 ", "0.284 ", "-75", "21.969 ", "0.450 ", "1.065 ", "8.837 ", "0.993 ", "46.451 ", "121 ", "0.486 ", "0.486 ", "0.461 ", "8.048 ", "0.486 ", "72.854 ", "0.031 ", "50.000 "
"2021-07-11 18:00:00", "192", "18", "29.060 ", "0.029 ", "-90", "21.969 ", "0.243 ", "1.029 ", "17.361 ", "0.981 ", "46.742 ", "-30.447 ", "-0.122 ", "-0.122 ", "0", "7.926 ", "-0.122 ", "-18.268 ", "0", "8.807 "
"2021-07-11 19:00:00", "192", "19", "28.040 ", "0", "-105", "21.969 ", "0.037 ", "0.967 ", "26.306 ", "0.963 ", "47.035 ", "-47.035 ", "-0.188 ", "-0.188 ", "0", "7.738 ", "-0.188 ", "-28.221 ", "0", "0"
"2021-07-11 20:00:00", "192", "20", "27.010 ", "0", "-120", "21.969 ", "-0.156 ", "0.880 ", "35.315 ", "0.934 ", "47.332 ", "-47.332 ", "-0.189 ", "-0.189 ", "0", "7.549 ", "-0.189 ", "-28.399 ", "0", "0"
"2021-07-11 21:00:00", "192", "21", "26.430 ", "0", "-135", "21.969 ", "-0.321 ", "0.776 ", "43.941 ", "0.891 ", "47.500 ", "-47.500 ", "-0.190 ", "-0.190 ", "0", "7.359 ", "-0.190 ", "-28.500 ", "0", "0"
"2021-07-11 22:00:00", "192", "22", "25.840 ", "0", "-150", "21.969 ", "-0.447 ", "0.671 ", "51.518 ", "0.835 ", "47.671 ", "-47.671 ", "-0.191 ", "-0.191 ", "0", "7.168 ", "-0.191 ", "-28.603 ", "0", "0"
"2021-07-11 23:00:00", "192", "23", "25.260 ", "0", "-165", "21.969 ", "-0.527 ", "0.587 ", "57.001 ", "0.774 ", "47.841 ", "-47.841 ", "-0.191 ", "-0.191 ", "0", "6.977 ", "-0.191 ", "-28.704 ", "0", "0"
"2021-07-12 00:00:00", "193", "0", "25.020 ", "0", "180", "21.825 ", "-0.556 ", "0.556 ", "58.920 ", "0.748 ", "47.911 ", "-47.911 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.747 ", "0", "0"
"2021-07-12 01:00:00", "193", "1", "24.780 ", "0", "165", "21.825 ", "-0.529 ", "0.589 ", "56.864 ", "0.776 ", "47.981 ", "-47.981 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.789 ", "0", "0"
"2021-07-12 02:00:00", "193", "2", "24.530 ", "0", "150", "21.825 ", "-0.449 ", "0.672 ", "51.392 ", "0.836 ", "48.055 ", "-48.055 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.833 ", "0", "0"
"2021-07-12 03:00:00", "193", "3", "24.560 ", "0", "135", "21.825 ", "-0.322 ", "0.777 ", "43.825 ", "0.892 ", "48.046 ", "-48.046 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.828 ", "0", "0"
"2021-07-12 04:00:00", "193", "4", "24.590 ", "0", "120", "21.825 ", "-0.157 ", "0.880 ", "35.204 ", "0.934 ", "48.037 ", "-48.037 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.822 ", "0", "0"
"2021-07-12 05:00:00", "193", "5", "24.620 ", "0", "105", "21.825 ", "0.035 ", "0.967 ", "26.197 ", "0.963 ", "48.028 ", "-48.028 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.817 ", "0", "0"
"2021-07-12 06:00:00", "193", "6", "25.660 ", "0.081 ", "90", "21.825 ", "0.242 ", "1.029 ", "17.250 ", "0.982 ", "47.724 ", "-2.041 ", "-0.008 ", "-0.008 ", "0", "-0.325 ", "-0.008 ", "-1.225 ", "0", "0"
"2021-07-12 07:00:00", "193", "7", "26.710 ", "0.065 ", "75", "21.825 ", "0.448 ", "1.065 ", "8.721 ", "0.993 ", "47.419 ", "-9.178 ", "-0.037 ", "-0.037 ", "0", "-0.325 ", "-0.037 ", "-5.507 ", "0", "0"
"2021-07-12 08:00:00", "193", "8", "27.750 ", "0.497 ", "60", "21.825 ", "0.640 ", "1.077 ", "0.950 ", "0.999 ", "47.118 ", "252 ", "1.007 ", "1.007 ", "0.957 ", "0.682 ", "1.007 ", "151 ", "0.011 ", "50.000 "
"2021-07-12 09:00:00", "193", "9", "28.460 ", "0.305 ", "45", "21.825 ", "0.806 ", "1.072 ", "5.703 ", "0.996 ", "46.914 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "1.223 ", "0.541 ", "81.123 ", "0", "31.947 "
"2021-07-12 10:00:00", "193", "10", "29.170 ", "0.080 ", "30", "21.825 ", "0.932 ", "1.058 ", "10.857 ", "0.991 ", "46.711 ", "0.407 ", "0.002 ", "0.002 ", "0.002 ", "1.225 ", "0.002 ", "0.244 ", "0.000 ", "0"
"2021-07-12 11:00:00", "193", "11", "29.880 ", "0.411 ", "15", "21.825 ", "1.012 ", "1.045 ", "14.140 ", "0.986 ", "46.508 ", "190 ", "0.762 ", "0.762 ", "0.724 ", "1.987 ", "0.762 ", "114 ", "0", "40.662 "
"2021-07-12 12:00:00", "193", "12", "29.990 ", "0.553 ", "0", "21.825 ", "1.039 ", "1.039 ", "15.270 ", "0.985 ", "46.477 ", "270 ", "1.080 ", "1.080 ", "1.026 ", "3.067 ", "1.080 ", "162 ", "0.022 ", "50.000 "
"2021-07-12 13:00:00", "193", "13", "30.090 ", "0.266 ", "-15", "21.825 ", "1.012 ", "1.045 ", "14.140 ", "0.986 ", "46.449 ", "107 ", "0.427 ", "0.427 ", "0.406 ", "3.494 ", "0.427 ", "64.039 ", "0", "29.527 "
"2021-07-12 14:00:00", "193", "14", "30.200 ", "0.422 ", "-30", "21.825 ", "0.932 ", "1.058 ", "10.857 ", "0.991 ", "46.417 ", "201 ", "0.804 ", "0.804 ", "0.764 ", "4.298 ", "0.804 ", "121 ", "0", "42.973 "
"2021-07-12 15:00:00", "193", "15", "29.380 ", "0.172 ", "-45", "21.825 ", "0.806 ", "1.072 ", "5.703 ", "0.996 ", "46.651 ", "56.286 ", "0.225 ", "0.225 ", "0.214 ", "4.523 ", "0.225 ", "33.772 ", "0", "9.843 "
"2021-07-12 16:00:00", "193", "16", "28.560 ", "0.404 ", "-60", "21.825 ", "0.640 ", "1.077 ", "0.950 ", "0.999 ", "46.885 ", "196 ", "0.785 ", "0.785 ", "0.746 ", "5.308 ", "0.785 ", "118 ", "0", "41.881 "
"2021-07-12 17:00:00", "193", "17", "27.730 ", "0.206 ", "-75", "21.825 ", "0.448 ", "1.065 ", "8.721 ", "0.993 ", "47.124 ", "74.601 ", "0.298 ", "0.298 ", "0.283 ", "5.606 ", "0.298 ", "44.760 ", "0", "13.684 "
"2021-07-12 18:00:00", "193", "18", "26.870 ", "0.190 ", "-90", "21.825 ", "0.242 ", "1.029 ", "17.250 ", "0.982 ", "47.372 ", "60.183 ", "0.241 ", "0.241 ", "0.229 ", "5.847 ", "0.241 ", "36.110 ", "0", "10.642 "
"2021-07-12 19:00:00", "193", "19", "26", "0", "-105", "21.825 ", "0.035 ", "0.967 ", "26.197 ", "0.963 ", "47.625 ", "-47.625 ", "-0.190 ", "-0.190 ", "0", "5.657 ", "-0.190 ", "-28.575 ", "0", "0"
"2021-07-12 20:00:00", "193", "20", "25.140 ", "0", "-120", "21.825 ", "-0.157 ", "0.880 ", "35.204 ", "0.934 ", "47.876 ", "-47.876 ", "-0.192 ", "-0.192 ", "0", "5.465 ", "-0.192 ", "-28.726 ", "0", "0"
"2021-07-12 21:00:00", "193", "21", "24.870 ", "0", "-135", "21.825 ", "-0.322 ", "0.777 ", "43.825 ", "0.892 ", "47.955 ", "-47.955 ", "-0.192 ", "-0.192 ", "0", "5.273 ", "-0.192 ", "-28.773 ", "0", "0"
"2021-07-12 22:00:00", "193", "22", "24.610 ", "0", "-150", "21.825 ", "-0.449 ", "0.672 ", "51.392 ", "0.836 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "5.081 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-07-12 23:00:00", "193", "23", "24.350 ", "0", "-165", "21.825 ", "-0.529 ", "0.589 ", "56.864 ", "0.776 ", "48.108 ", "-48.108 ", "-0.192 ", "-0.192 ", "0", "4.889 ", "-0.192 ", "-28.865 ", "0", "0"
"2021-07-13 00:00:00", "194", "0", "24.100 ", "0", "180", "21.675 ", "-0.558 ", "0.558 ", "58.770 ", "0.750 ", "48.181 ", "-48.181 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.909 ", "0", "0"
"2021-07-13 01:00:00", "194", "1", "23.850 ", "0", "165", "21.675 ", "-0.531 ", "0.590 ", "56.720 ", "0.778 ", "48.255 ", "-48.255 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.953 ", "0", "0"
"2021-07-13 02:00:00", "194", "2", "23.590 ", "0", "150", "21.675 ", "-0.451 ", "0.673 ", "51.261 ", "0.837 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.999 ", "0", "0"
"2021-07-13 03:00:00", "194", "3", "23.750 ", "0", "135", "21.675 ", "-0.324 ", "0.778 ", "43.704 ", "0.893 ", "48.285 ", "-48.285 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.971 ", "0", "0"
"2021-07-13 04:00:00", "194", "4", "23.910 ", "0", "120", "21.675 ", "-0.159 ", "0.881 ", "35.089 ", "0.934 ", "48.237 ", "-48.237 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.942 ", "0", "0"
"2021-07-13 05:00:00", "194", "5", "24.070 ", "0", "105", "21.675 ", "0.033 ", "0.966 ", "26.083 ", "0.963 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-13 06:00:00", "194", "6", "25.440 ", "0.019 ", "90", "21.675 ", "0.240 ", "1.028 ", "17.133 ", "0.982 ", "47.788 ", "-36.937 ", "-0.148 ", "-0.148 ", "0", "-0.325 ", "-0.148 ", "-22.162 ", "0", "0"
"2021-07-13 07:00:00", "194", "7", "26.800 ", "0.180 ", "75", "21.675 ", "0.446 ", "1.064 ", "8.600 ", "0.993 ", "47.392 ", "58.976 ", "0.236 ", "0.236 ", "0", "-0.089 ", "0.236 ", "35.385 ", "0", "10.393 "
"2021-07-13 08:00:00", "194", "8", "28.170 ", "0.086 ", "60", "21.675 ", "0.639 ", "1.076 ", "0.822 ", "1.000 ", "46.997 ", "4.849 ", "0.019 ", "0.019 ", "0", "-0.070 ", "0.019 ", "2.910 ", "0.003 ", "0"
"2021-07-13 09:00:00", "194", "9", "29.020 ", "0.022 ", "45", "21.675 ", "0.804 ", "1.071 ", "5.839 ", "0.996 ", "46.754 ", "-33.785 ", "-0.135 ", "-0.135 ", "0", "-0.205 ", "-0.135 ", "-20.271 ", "0.003 ", "0"
"2021-07-13 10:00:00", "194", "10", "29.860 ", "0.713 ", "30", "21.675 ", "0.930 ", "1.056 ", "11.000 ", "0.991 ", "46.514 ", "371 ", "1.484 ", "1.484 ", "1.409 ", "1.279 ", "1.484 ", "223 ", "0.085 ", "50.000 "
"2021-07-13 11:00:00", "194", "11", "30.710 ", "0.779 ", "15", "21.675 ", "1.010 ", "1.043 ", "14.288 ", "0.986 ", "46.273 ", "402 ", "1.610 ", "1.610 ", "1.529 ", "2.889 ", "1.610 ", "241 ", "0.187 ", "50.000 "
"2021-07-13 12:00:00", "194", "12", "30.360 ", "0.836 ", "0", "21.675 ", "1.037 ", "1.037 ", "15.420 ", "0.985 ", "46.372 ", "431 ", "1.725 ", "1.725 ", "1.639 ", "4.614 ", "1.725 ", "259 ", "0.306 ", "50.000 "
"2021-07-13 13:00:00", "194", "13", "30.020 ", "0.910 ", "-15", "21.675 ", "1.010 ", "1.043 ", "14.288 ", "0.986 ", "46.469 ", "478 ", "1.911 ", "1.911 ", "1.815 ", "6.524 ", "1.911 ", "287 ", "0.452 ", "50.000 "
"2021-07-13 14:00:00", "194", "14", "29.670 ", "0.823 ", "-30", "21.675 ", "0.930 ", "1.056 ", "11.000 ", "0.991 ", "46.568 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "8.267 ", "1.742 ", "261 ", "0.574 ", "50.000 "
"2021-07-13 15:00:00", "194", "15", "28.750 ", "0.811 ", "-45", "21.675 ", "0.804 ", "1.071 ", "5.839 ", "0.996 ", "46.831 ", "437 ", "1.750 ", "1.750 ", "1.662 ", "10.016 ", "1.750 ", "262 ", "0.696 ", "50.000 "
"2021-07-13 16:00:00", "194", "16", "27.830 ", "0.756 ", "-60", "21.675 ", "0.639 ", "1.076 ", "0.822 ", "1.000 ", "47.095 ", "408 ", "1.632 ", "1.632 ", "1.550 ", "11.648 ", "1.632 ", "245 ", "0.801 ", "50.000 "
"2021-07-13 17:00:00", "194", "17", "26.900 ", "0.709 ", "-75", "21.675 ", "0.446 ", "1.064 ", "8.600 ", "0.993 ", "47.364 ", "372 ", "1.488 ", "1.488 ", "1.414 ", "13.137 ", "1.488 ", "223 ", "0.885 ", "50.000 "
"2021-07-13 18:00:00", "194", "18", "26.160 ", "0.328 ", "-90", "21.675 ", "0.240 ", "1.028 ", "17.133 ", "0.982 ", "47.578 ", "138 ", "0.552 ", "0.552 ", "0.524 ", "13.689 ", "0.552 ", "82.814 ", "0.827 ", "50.000 "
"2021-07-13 19:00:00", "194", "19", "25.420 ", "0", "-105", "21.675 ", "0.033 ", "0.966 ", "26.083 ", "0.963 ", "47.794 ", "-47.794 ", "-0.191 ", "-0.191 ", "0", "13.498 ", "-0.191 ", "-28.676 ", "0.687 ", "50.000 "
"2021-07-13 20:00:00", "194", "20", "24.680 ", "0", "-120", "21.675 ", "-0.159 ", "0.881 ", "35.089 ", "0.934 ", "48.011 ", "-48.011 ", "-0.192 ", "-0.192 ", "0", "13.305 ", "-0.192 ", "-28.806 ", "0.547 ", "50.000 "
"2021-07-13 21:00:00", "194", "21", "24.440 ", "0", "-135", "21.675 ", "-0.324 ", "0.778 ", "43.704 ", "0.893 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "13.113 ", "-0.192 ", "-28.849 ", "0.408 ", "50.000 "
"2021-07-13 22:00:00", "194", "22", "24.190 ", "0", "-150", "21.675 ", "-0.451 ", "0.673 ", "51.261 ", "0.837 ", "48.155 ", "-48.155 ", "-0.193 ", "-0.193 ", "0", "12.921 ", "-0.193 ", "-28.893 ", "0.268 ", "50.000 "
"2021-07-13 23:00:00", "194", "23", "23.950 ", "0", "-165", "21.675 ", "-0.531 ", "0.590 ", "56.720 ", "0.778 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "12.728 ", "-0.193 ", "-28.935 ", "0.128 ", "50.000 "
"2021-07-14 00:00:00", "195", "0", "23.790 ", "0", "180", "21.518 ", "-0.560 ", "0.560 ", "58.614 ", "0.752 ", "48.273 ", "-48.273 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.964 ", "0", "45.579 "
"2021-07-14 01:00:00", "195", "1", "23.630 ", "0", "165", "21.518 ", "-0.533 ", "0.592 ", "56.570 ", "0.780 ", "48.320 ", "-48.320 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.992 ", "0", "0"
"2021-07-14 02:00:00", "195", "2", "23.460 ", "0", "150", "21.518 ", "-0.453 ", "0.675 ", "51.123 ", "0.838 ", "48.370 ", "-48.370 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.022 ", "0", "0"
"2021-07-14 03:00:00", "195", "3", "23.580 ", "0", "135", "21.518 ", "-0.326 ", "0.779 ", "43.577 ", "0.893 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-07-14 04:00:00", "195", "4", "23.690 ", "0", "120", "21.518 ", "-0.161 ", "0.881 ", "34.968 ", "0.935 ", "48.302 ", "-48.302 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.981 ", "0", "0"
"2021-07-14 05:00:00", "195", "5", "23.800 ", "0", "105", "21.518 ", "0.031 ", "0.966 ", "25.963 ", "0.963 ", "48.270 ", "-48.270 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.962 ", "0", "0"
"2021-07-14 06:00:00", "195", "6", "25.080 ", "0.039 ", "90", "21.518 ", "0.238 ", "1.028 ", "17.012 ", "0.982 ", "47.894 ", "-25.981 ", "-0.104 ", "-0.104 ", "0", "-0.325 ", "-0.104 ", "-15.588 ", "0", "0"
"2021-07-14 07:00:00", "195", "7", "26.370 ", "0.587 ", "75", "21.518 ", "0.444 ", "1.063 ", "8.473 ", "0.993 ", "47.517 ", "300 ", "1.199 ", "1.199 ", "1.139 ", "0.874 ", "1.199 ", "180 ", "0.040 ", "50.000 "
"2021-07-14 08:00:00", "195", "8", "27.650 ", "0.247 ", "60", "21.518 ", "0.637 ", "1.075 ", "0.689 ", "1.000 ", "47.147 ", "102 ", "0.406 ", "0.406 ", "0.386 ", "1.280 ", "0.406 ", "60.909 ", "0", "35.320 "
"2021-07-14 09:00:00", "195", "9", "28.470 ", "0.660 ", "45", "21.518 ", "0.802 ", "1.069 ", "5.980 ", "0.996 ", "46.911 ", "347 ", "1.386 ", "1.386 ", "1.317 ", "2.667 ", "1.386 ", "208 ", "0.068 ", "50.000 "
"2021-07-14 10:00:00", "195", "10", "29.290 ", "0.005 ", "30", "21.518 ", "0.929 ", "1.055 ", "11.149 ", "0.990 ", "46.676 ", "-43.943 ", "-0.176 ", "-0.176 ", "0", "2.491 ", "-0.176 ", "-26.366 ", "0", "22.410 "
"2021-07-14 11:00:00", "195", "11", "30.110 ", "0.487 ", "15", "21.518 ", "1.008 ", "1.041 ", "14.443 ", "0.986 ", "46.443 ", "234 ", "0.935 ", "0.935 ", "0.888 ", "3.425 ", "0.935 ", "140 ", "0.000 ", "50.000 "
"2021-07-14 12:00:00", "195", "12", "29.980 ", "0.459 ", "0", "21.518 ", "1.035 ", "1.035 ", "15.577 ", "0.984 ", "46.480 ", "215 ", "0.862 ", "0.862 ", "0.819 ", "4.287 ", "0.862 ", "129 ", "0", "46.261 "
"2021-07-14 13:00:00", "195", "13", "29.860 ", "0.402 ", "-15", "21.518 ", "1.008 ", "1.041 ", "14.443 ", "0.986 ", "46.514 ", "185 ", "0.739 ", "0.739 ", "0.702 ", "5.026 ", "0.739 ", "111 ", "0", "39.220 "
"2021-07-14 14:00:00", "195", "14", "29.730 ", "0.792 ", "-30", "21.518 ", "0.929 ", "1.055 ", "11.149 ", "0.990 ", "46.551 ", "417 ", "1.667 ", "1.667 ", "1.584 ", "6.693 ", "1.667 ", "250 ", "0.110 ", "50.000 "
"2021-07-14 15:00:00", "195", "15", "28.920 ", "0.811 ", "-45", "21.518 ", "0.802 ", "1.069 ", "5.980 ", "0.996 ", "46.782 ", "437 ", "1.747 ", "1.747 ", "1.660 ", "8.440 ", "1.747 ", "262 ", "0.232 ", "50.000 "
"2021-07-14 16:00:00", "195", "16", "28.110 ", "0.291 ", "-60", "21.518 ", "0.637 ", "1.075 ", "0.689 ", "1.000 ", "47.014 ", "128 ", "0.513 ", "0.513 ", "0.488 ", "8.953 ", "0.513 ", "76.999 ", "0.169 ", "50.000 "
"2021-07-14 17:00:00", "195", "17", "27.290 ", "0.151 ", "-75", "21.518 ", "0.444 ", "1.063 ", "8.473 ", "0.993 ", "47.251 ", "42.068 ", "0.168 ", "0.168 ", "0.160 ", "9.122 ", "0.168 ", "25.241 ", "0.055 ", "50.000 "
"2021-07-14 18:00:00", "195", "18", "26.610 ", "0.038 ", "-90", "21.518 ", "0.238 ", "1.028 ", "17.012 ", "0.982 ", "47.448 ", "-26.191 ", "-0.105 ", "-0.105 ", "0", "9.017 ", "-0.105 ", "-15.715 ", "0", "17.302 "
"2021-07-14 19:00:00", "195", "19", "25.930 ", "0", "-105", "21.518 ", "0.031 ", "0.966 ", "25.963 ", "0.963 ", "47.645 ", "-47.645 ", "-0.191 ", "-0.191 ", "0", "8.826 ", "-0.191 ", "-28.587 ", "0", "0"
"2021-07-14 20:00:00", "195", "20", "25.250 ", "0", "-120", "21.518 ", "-0.161 ", "0.881 ", "34.968 ", "0.935 ", "47.844 ", "-47.844 ", "-0.191 ", "-0.191 ", "0", "8.635 ", "-0.191 ", "-28.706 ", "0", "0"
"2021-07-14 21:00:00", "195", "21", "24.990 ", "0", "-135", "21.518 ", "-0.326 ", "0.779 ", "43.577 ", "0.893 ", "47.920 ", "-47.920 ", "-0.192 ", "-0.192 ", "0", "8.443 ", "-0.192 ", "-28.752 ", "0", "0"
"2021-07-14 22:00:00", "195", "22", "24.720 ", "0", "-150", "21.518 ", "-0.453 ", "0.675 ", "51.123 ", "0.838 ", "47.999 ", "-47.999 ", "-0.192 ", "-0.192 ", "0", "8.251 ", "-0.192 ", "-28.799 ", "0", "0"
"2021-07-14 23:00:00", "195", "23", "24.460 ", "0", "-165", "21.518 ", "-0.533 ", "0.592 ", "56.570 ", "0.780 ", "48.075 ", "-48.075 ", "-0.192 ", "-0.192 ", "0", "8.059 ", "-0.192 ", "-28.845 ", "0", "0"
"2021-07-15 00:00:00", "196", "0", "24.230 ", "0", "180", "21.355 ", "-0.562 ", "0.562 ", "58.451 ", "0.755 ", "48.143 ", "-48.143 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.886 ", "0", "0"
"2021-07-15 01:00:00", "196", "1", "24.010 ", "0", "165", "21.355 ", "-0.535 ", "0.594 ", "56.413 ", "0.782 ", "48.208 ", "-48.208 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.925 ", "0", "0"
"2021-07-15 02:00:00", "196", "2", "23.780 ", "0", "150", "21.355 ", "-0.455 ", "0.676 ", "50.981 ", "0.839 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.965 ", "0", "0"
"2021-07-15 03:00:00", "196", "3", "23.880 ", "0", "135", "21.355 ", "-0.328 ", "0.780 ", "43.445 ", "0.894 ", "48.246 ", "-48.246 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.948 ", "0", "0"
"2021-07-15 04:00:00", "196", "4", "23.970 ", "0", "120", "21.355 ", "-0.163 ", "0.881 ", "34.843 ", "0.935 ", "48.220 ", "-48.220 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.932 ", "0", "0"
"2021-07-15 05:00:00", "196", "5", "24.070 ", "0", "105", "21.355 ", "0.029 ", "0.966 ", "25.839 ", "0.964 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-15 06:00:00", "196", "6", "25.420 ", "0.054 ", "90", "21.355 ", "0.236 ", "1.027 ", "16.886 ", "0.982 ", "47.794 ", "-17.359 ", "-0.069 ", "-0.069 ", "0", "-0.325 ", "-0.069 ", "-10.415 ", "0", "0"
"2021-07-15 07:00:00", "196", "7", "26.770 ", "0.541 ", "75", "21.355 ", "0.442 ", "1.062 ", "8.342 ", "0.994 ", "47.401 ", "273 ", "1.093 ", "1.093 ", "1.038 ", "0.768 ", "1.093 ", "164 ", "0.024 ", "50.000 "
"2021-07-15 08:00:00", "196", "8", "28.120 ", "0.672 ", "60", "21.355 ", "0.635 ", "1.074 ", "0.550 ", "1.000 ", "47.012 ", "357 ", "1.430 ", "1.430 ", "1.358 ", "2.197 ", "1.430 ", "214 ", "0.098 ", "50.000 "
"2021-07-15 09:00:00", "196", "9", "28.920 ", "0.770 ", "45", "21.355 ", "0.800 ", "1.068 ", "6.128 ", "0.996 ", "46.782 ", "412 ", "1.649 ", "1.649 ", "1.566 ", "3.846 ", "1.649 ", "247 ", "0.206 ", "50.000 "
"2021-07-15 10:00:00", "196", "10", "29.720 ", "0.816 ", "30", "21.355 ", "0.927 ", "1.053 ", "11.304 ", "0.990 ", "46.554 ", "431 ", "1.723 ", "1.723 ", "1.637 ", "5.569 ", "1.723 ", "258 ", "0.324 ", "50.000 "
"2021-07-15 11:00:00", "196", "11", "30.520 ", "0.858 ", "15", "21.355 ", "1.006 ", "1.039 ", "14.604 ", "0.986 ", "46.327 ", "447 ", "1.787 ", "1.787 ", "1.697 ", "7.356 ", "1.787 ", "268 ", "0.452 ", "50.000 "
"2021-07-15 12:00:00", "196", "12", "30.410 ", "0.867 ", "0", "21.355 ", "1.033 ", "1.033 ", "15.740 ", "0.984 ", "46.358 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "9.149 ", "1.793 ", "269 ", "0.581 ", "50.000 "
"2021-07-15 13:00:00", "196", "13", "30.290 ", "0.861 ", "-15", "21.355 ", "1.006 ", "1.039 ", "14.604 ", "0.986 ", "46.392 ", "448 ", "1.793 ", "1.793 ", "1.703 ", "10.941 ", "1.793 ", "269 ", "0.710 ", "50.000 "
"2021-07-15 14:00:00", "196", "14", "30.180 ", "0.822 ", "-30", "21.355 ", "0.927 ", "1.053 ", "11.304 ", "0.990 ", "46.423 ", "434 ", "1.737 ", "1.737 ", "1.651 ", "12.679 ", "1.737 ", "261 ", "0.831 ", "50.000 "
"2021-07-15 15:00:00", "196", "15", "29.370 ", "0.767 ", "-45", "21.355 ", "0.800 ", "1.068 ", "6.128 ", "0.996 ", "46.654 ", "410 ", "1.642 ", "1.642 ", "1.560 ", "14.321 ", "1.642 ", "246 ", "0.937 ", "50.000 "
"2021-07-15 16:00:00", "196", "16", "28.560 ", "0.054 ", "-60", "21.355 ", "0.635 ", "1.074 ", "0.550 ", "1.000 ", "46.885 ", "-14.146 ", "-0.057 ", "-0.057 ", "0", "14.264 ", "-0.057 ", "-8.488 ", "0.797 ", "50.000 "
"2021-07-15 17:00:00", "196", "17", "27.750 ", "0.503 ", "-75", "21.355 ", "0.442 ", "1.062 ", "8.342 ", "0.994 ", "47.118 ", "250 ", "1.002 ", "1.002 ", "0.952 ", "15.266 ", "1.002 ", "150 ", "0.808 ", "50.000 "
"2021-07-15 18:00:00", "196", "18", "27.050 ", "0.440 ", "-90", "21.355 ", "0.236 ", "1.027 ", "16.886 ", "0.982 ", "47.320 ", "202 ", "0.808 ", "0.808 ", "0.768 ", "16.074 ", "0.808 ", "121 ", "0.789 ", "50.000 "
"2021-07-15 19:00:00", "196", "19", "26.340 ", "0", "-105", "21.355 ", "0.029 ", "0.966 ", "25.839 ", "0.964 ", "47.526 ", "-47.526 ", "-0.190 ", "-0.190 ", "0", "15.884 ", "-0.190 ", "-28.516 ", "0.649 ", "50.000 "
"2021-07-15 20:00:00", "196", "20", "25.640 ", "0", "-120", "21.355 ", "-0.163 ", "0.881 ", "34.843 ", "0.935 ", "47.730 ", "-47.730 ", "-0.191 ", "-0.191 ", "0", "15.693 ", "-0.191 ", "-28.638 ", "0.509 ", "50.000 "
"2021-07-15 21:00:00", "196", "21", "25.280 ", "0", "-135", "21.355 ", "-0.328 ", "0.780 ", "43.445 ", "0.894 ", "47.835 ", "-47.835 ", "-0.191 ", "-0.191 ", "0", "15.502 ", "-0.191 ", "-28.701 ", "0.369 ", "50.000 "
"2021-07-15 22:00:00", "196", "22", "24.930 ", "0", "-150", "21.355 ", "-0.455 ", "0.676 ", "50.981 ", "0.839 ", "47.937 ", "-47.937 ", "-0.192 ", "-0.192 ", "0", "15.310 ", "-0.192 ", "-28.762 ", "0.229 ", "50.000 "
"2021-07-15 23:00:00", "196", "23", "24.580 ", "0", "-165", "21.355 ", "-0.535 ", "0.594 ", "56.413 ", "0.782 ", "48.040 ", "-48.040 ", "-0.192 ", "-0.192 ", "0", "15.118 ", "-0.192 ", "-28.824 ", "0.089 ", "50.000 "
"2021-07-16 00:00:00", "197", "0", "24.410 ", "0", "180", "21.186 ", "-0.564 ", "0.564 ", "58.281 ", "0.757 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.854 ", "0", "30.718 "
"2021-07-16 01:00:00", "197", "1", "24.240 ", "0", "165", "21.186 ", "-0.537 ", "0.596 ", "56.251 ", "0.784 ", "48.140 ", "-48.140 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.884 ", "0", "0"
"2021-07-16 02:00:00", "197", "2", "24.070 ", "0", "150", "21.186 ", "-0.457 ", "0.677 ", "50.832 ", "0.841 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.914 ", "0", "0"
"2021-07-16 03:00:00", "197", "3", "24.140 ", "0", "135", "21.186 ", "-0.330 ", "0.780 ", "43.308 ", "0.895 ", "48.170 ", "-48.170 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.902 ", "0", "0"
"2021-07-16 04:00:00", "197", "4", "24.210 ", "0", "120", "21.186 ", "-0.165 ", "0.882 ", "34.712 ", "0.936 ", "48.149 ", "-48.149 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.889 ", "0", "0"
"2021-07-16 05:00:00", "197", "5", "24.280 ", "0", "105", "21.186 ", "0.027 ", "0.966 ", "25.710 ", "0.964 ", "48.128 ", "-48.128 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.877 ", "0", "0"
"2021-07-16 06:00:00", "197", "6", "25.770 ", "0.360 ", "90", "21.186 ", "0.234 ", "1.027 ", "16.754 ", "0.982 ", "47.692 ", "156 ", "0.626 ", "0.626 ", "0.594 ", "0.301 ", "0.626 ", "93.826 ", "0", "32.567 "
"2021-07-16 07:00:00", "197", "7", "27.270 ", "0.574 ", "75", "21.186 ", "0.440 ", "1.062 ", "8.205 ", "0.994 ", "47.256 ", "293 ", "1.171 ", "1.171 ", "1.113 ", "1.472 ", "1.171 ", "176 ", "0.036 ", "50.000 "
"2021-07-16 08:00:00", "197", "8", "28.760 ", "0.698 ", "60", "21.186 ", "0.633 ", "1.072 ", "0.405 ", "1.000 ", "46.828 ", "373 ", "1.493 ", "1.493 ", "1.418 ", "2.965 ", "1.493 ", "224 ", "0.120 ", "50.000 "
"2021-07-16 09:00:00", "197", "9", "29.530 ", "0.785 ", "45", "21.186 ", "0.798 ", "1.066 ", "6.280 ", "0.996 ", "46.608 ", "421 ", "1.684 ", "1.684 ", "1.600 ", "4.649 ", "1.684 ", "253 ", "0.232 ", "50.000 "
"2021-07-16 10:00:00", "197", "10", "30.290 ", "0.816 ", "30", "21.186 ", "0.925 ", "1.051 ", "11.465 ", "0.990 ", "46.392 ", "430 ", "1.722 ", "1.722 ", "1.636 ", "6.371 ", "1.722 ", "258 ", "0.351 ", "50.000 "
"2021-07-16 11:00:00", "197", "11", "31.060 ", "0.842 ", "15", "21.186 ", "1.004 ", "1.037 ", "14.771 ", "0.986 ", "46.174 ", "437 ", "1.748 ", "1.748 ", "1.660 ", "8.119 ", "1.748 ", "262 ", "0.473 ", "50.000 "
"2021-07-16 12:00:00", "197", "12", "30.840 ", "0.867 ", "0", "21.186 ", "1.031 ", "1.031 ", "15.909 ", "0.984 ", "46.236 ", "448 ", "1.790 ", "1.790 ", "1.701 ", "9.909 ", "1.790 ", "269 ", "0.602 ", "50.000 "
"2021-07-16 13:00:00", "197", "13", "30.610 ", "0.860 ", "-15", "21.186 ", "1.004 ", "1.037 ", "14.771 ", "0.986 ", "46.301 ", "447 ", "1.790 ", "1.790 ", "1.700 ", "11.699 ", "1.790 ", "268 ", "0.730 ", "50.000 "
"2021-07-16 14:00:00", "197", "14", "30.390 ", "0.838 ", "-30", "21.186 ", "0.925 ", "1.051 ", "11.465 ", "0.990 ", "46.363 ", "443 ", "1.773 ", "1.773 ", "1.684 ", "13.472 ", "1.773 ", "266 ", "0.856 ", "50.000 "
"2021-07-16 15:00:00", "197", "15", "29.490 ", "0.781 ", "-45", "21.186 ", "0.798 ", "1.066 ", "6.280 ", "0.996 ", "46.619 ", "419 ", "1.675 ", "1.675 ", "1.591 ", "15.146 ", "1.675 ", "251 ", "0.967 ", "50.000 "
"2021-07-16 16:00:00", "197", "16", "28.590 ", "0.729 ", "-60", "21.186 ", "0.633 ", "1.072 ", "0.405 ", "1.000 ", "46.877 ", "392 ", "1.569 ", "1.569 ", "1.491 ", "16.715 ", "1.569 ", "235 ", "1.063 ", "50.000 "
"2021-07-16 17:00:00", "197", "17", "27.690 ", "0.623 ", "-75", "21.186 ", "0.440 ", "1.062 ", "8.205 ", "0.994 ", "47.135 ", "322 ", "1.287 ", "1.287 ", "1.223 ", "18.002 ", "1.287 ", "193 ", "1.116 ", "50.000 "
"2021-07-16 18:00:00", "197", "18", "26.840 ", "0.485 ", "-90", "21.186 ", "0.234 ", "1.027 ", "16.754 ", "0.982 ", "47.381 ", "227 ", "0.910 ", "0.910 ", "0.864 ", "18.912 ", "0.910 ", "136 ", "1.112 ", "50.000 "
"2021-07-16 19:00:00", "197", "19", "25.990 ", "0", "-105", "21.186 ", "0.027 ", "0.966 ", "25.710 ", "0.964 ", "47.628 ", "-47.628 ", "-0.191 ", "-0.191 ", "0", "18.721 ", "-0.191 ", "-28.577 ", "0.972 ", "50.000 "
"2021-07-16 20:00:00", "197", "20", "25.140 ", "0", "-120", "21.186 ", "-0.165 ", "0.882 ", "34.712 ", "0.936 ", "47.876 ", "-47.876 ", "-0.192 ", "-0.192 ", "0", "18.530 ", "-0.192 ", "-28.726 ", "0.832 ", "50.000 "
"2021-07-16 21:00:00", "197", "21", "24.780 ", "0", "-135", "21.186 ", "-0.330 ", "0.780 ", "43.308 ", "0.895 ", "47.981 ", "-47.981 ", "-0.192 ", "-0.192 ", "0", "18.338 ", "-0.192 ", "-28.789 ", "0.692 ", "50.000 "
"2021-07-16 22:00:00", "197", "22", "24.430 ", "0", "-150", "21.186 ", "-0.457 ", "0.677 ", "50.832 ", "0.841 ", "48.084 ", "-48.084 ", "-0.192 ", "-0.192 ", "0", "18.146 ", "-0.192 ", "-28.851 ", "0.552 ", "50.000 "
"2021-07-16 23:00:00", "197", "23", "24.080 ", "0", "-165", "21.186 ", "-0.537 ", "0.596 ", "56.251 ", "0.784 ", "48.187 ", "-48.187 ", "-0.193 ", "-0.193 ", "0", "17.953 ", "-0.193 ", "-28.912 ", "0.413 ", "50.000 "
"2021-07-17 00:00:00", "198", "0", "23.740 ", "0", "180", "21.011 ", "-0.566 ", "0.566 ", "58.106 ", "0.760 ", "48.288 ", "-48.288 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.973 ", "0.273 ", "50.000 "
"2021-07-17 01:00:00", "198", "1", "23.400 ", "0", "165", "21.011 ", "-0.539 ", "0.598 ", "56.082 ", "0.786 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.033 ", "0.133 ", "50.000 "
"2021-07-17 02:00:00", "198", "2", "23.060 ", "0", "150", "21.011 ", "-0.459 ", "0.679 ", "50.678 ", "0.842 ", "48.489 ", "-48.489 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.093 ", "0", "47.406 "
"2021-07-17 03:00:00", "198", "3", "23.230 ", "0", "135", "21.011 ", "-0.332 ", "0.781 ", "43.166 ", "0.896 ", "48.438 ", "-48.438 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.063 ", "0", "0"
"2021-07-17 04:00:00", "198", "4", "23.390 ", "0", "120", "21.011 ", "-0.167 ", "0.882 ", "34.576 ", "0.936 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.035 ", "0", "0"
"2021-07-17 05:00:00", "198", "5", "23.560 ", "0", "105", "21.011 ", "0.025 ", "0.966 ", "25.576 ", "0.964 ", "48.341 ", "-48.341 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.004 ", "0", "0"
"2021-07-17 06:00:00", "198", "6", "25.190 ", "0.364 ", "90", "21.011 ", "0.232 ", "1.026 ", "16.618 ", "0.983 ", "47.861 ", "158 ", "0.634 ", "0.634 ", "0.602 ", "0.309 ", "0.634 ", "95.028 ", "0", "33.042 "
"2021-07-17 07:00:00", "198", "7", "26.810 ", "0.594 ", "75", "21.011 ", "0.438 ", "1.061 ", "8.063 ", "0.994 ", "47.390 ", "305 ", "1.219 ", "1.219 ", "1.158 ", "1.528 ", "1.219 ", "183 ", "0.043 ", "50.000 "
"2021-07-17 08:00:00", "198", "8", "28.440 ", "0.724 ", "60", "21.011 ", "0.630 ", "1.071 ", "0.256 ", "1.000 ", "46.920 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "3.084 ", "1.556 ", "233 ", "0.136 ", "50.000 "
"2021-07-17 09:00:00", "198", "9", "29.190 ", "0.783 ", "45", "21.011 ", "0.796 ", "1.064 ", "6.439 ", "0.995 ", "46.705 ", "420 ", "1.680 ", "1.680 ", "1.596 ", "4.764 ", "1.680 ", "252 ", "0.248 ", "50.000 "
"2021-07-17 10:00:00", "198", "10", "29.940 ", "0.846 ", "30", "21.011 ", "0.922 ", "1.049 ", "11.632 ", "0.990 ", "46.491 ", "448 ", "1.791 ", "1.791 ", "1.701 ", "6.554 ", "1.791 ", "269 ", "0.377 ", "50.000 "
"2021-07-17 11:00:00", "198", "11", "30.700 ", "0.857 ", "15", "21.011 ", "1.002 ", "1.035 ", "14.944 ", "0.985 ", "46.276 ", "445 ", "1.782 ", "1.782 ", "1.693 ", "8.336 ", "1.782 ", "267 ", "0.504 ", "50.000 "
"2021-07-17 12:00:00", "198", "12", "30.450 ", "0.851 ", "0", "21.011 ", "1.029 ", "1.029 ", "16.085 ", "0.984 ", "46.346 ", "438 ", "1.751 ", "1.751 ", "1.664 ", "10.087 ", "1.751 ", "263 ", "0.627 ", "50.000 "
"2021-07-17 13:00:00", "198", "13", "30.200 ", "0.861 ", "-15", "21.011 ", "1.002 ", "1.035 ", "14.944 ", "0.985 ", "46.417 ", "447 ", "1.789 ", "1.789 ", "1.699 ", "11.876 ", "1.789 ", "268 ", "0.756 ", "50.000 "
"2021-07-17 14:00:00", "198", "14", "29.950 ", "0.822 ", "-30", "21.011 ", "0.922 ", "1.049 ", "11.632 ", "0.990 ", "46.488 ", "434 ", "1.735 ", "1.735 ", "1.648 ", "13.611 ", "1.735 ", "260 ", "0.876 ", "50.000 "
"2021-07-17 15:00:00", "198", "15", "29.210 ", "0.781 ", "-45", "21.011 ", "0.796 ", "1.064 ", "6.439 ", "0.995 ", "46.699 ", "419 ", "1.675 ", "1.675 ", "1.592 ", "15.286 ", "1.675 ", "251 ", "0.987 ", "50.000 "
"2021-07-17 16:00:00", "198", "16", "28.470 ", "0.701 ", "-60", "21.011 ", "0.630 ", "1.071 ", "0.256 ", "1.000 ", "46.911 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "16.787 ", "1.500 ", "225 ", "1.072 ", "50.000 "
"2021-07-17 17:00:00", "198", "17", "27.720 ", "0.578 ", "-75", "21.011 ", "0.438 ", "1.061 ", "8.063 ", "0.994 ", "47.127 ", "295 ", "1.181 ", "1.181 ", "1.122 ", "17.967 ", "1.181 ", "177 ", "1.109 ", "50.000 "
"2021-07-17 18:00:00", "198", "18", "26.880 ", "0.386 ", "-90", "21.011 ", "0.232 ", "1.026 ", "16.618 ", "0.983 ", "47.369 ", "171 ", "0.686 ", "0.686 ", "0.652 ", "18.653 ", "0.686 ", "103 ", "1.072 ", "50.000 "
"2021-07-17 19:00:00", "198", "19", "26.040 ", "0", "-105", "21.011 ", "0.025 ", "0.966 ", "25.576 ", "0.964 ", "47.613 ", "-47.613 ", "-0.190 ", "-0.190 ", "0", "18.463 ", "-0.190 ", "-28.568 ", "0.932 ", "50.000 "
"2021-07-17 20:00:00", "198", "20", "25.200 ", "0", "-120", "21.011 ", "-0.167 ", "0.882 ", "34.576 ", "0.936 ", "47.858 ", "-47.858 ", "-0.191 ", "-0.191 ", "0", "18.271 ", "-0.191 ", "-28.715 ", "0.792 ", "50.000 "
"2021-07-17 21:00:00", "198", "21", "24.830 ", "0", "-135", "21.011 ", "-0.332 ", "0.781 ", "43.166 ", "0.896 ", "47.967 ", "-47.967 ", "-0.192 ", "-0.192 ", "0", "18.079 ", "-0.192 ", "-28.780 ", "0.652 ", "50.000 "
"2021-07-17 22:00:00", "198", "22", "24.450 ", "0", "-150", "21.011 ", "-0.459 ", "0.679 ", "50.678 ", "0.842 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "17.887 ", "-0.192 ", "-28.847 ", "0.512 ", "50.000 "
"2021-07-17 23:00:00", "198", "23", "24.070 ", "0", "-165", "21.011 ", "-0.539 ", "0.598 ", "56.082 ", "0.786 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "17.694 ", "-0.193 ", "-28.914 ", "0.373 ", "50.000 "
"2021-07-18 00:00:00", "199", "0", "23.810 ", "0", "180", "20.829 ", "-0.568 ", "0.568 ", "57.924 ", "0.762 ", "48.267 ", "-48.267 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.960 ", "0.233 ", "50.000 "
"2021-07-18 01:00:00", "199", "1", "23.550 ", "0", "165", "20.829 ", "-0.541 ", "0.600 ", "55.908 ", "0.788 ", "48.344 ", "-48.344 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.006 ", "0.093 ", "50.000 "
"2021-07-18 02:00:00", "199", "2", "23.280 ", "0", "150", "20.829 ", "-0.461 ", "0.680 ", "50.518 ", "0.844 ", "48.424 ", "-48.424 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.054 ", "0", "32.083 "
"2021-07-18 03:00:00", "199", "3", "23.380 ", "0", "135", "20.829 ", "-0.335 ", "0.782 ", "43.018 ", "0.897 ", "48.394 ", "-48.394 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.036 ", "0", "0"
"2021-07-18 04:00:00", "199", "4", "23.470 ", "0", "120", "20.829 ", "-0.169 ", "0.882 ", "34.436 ", "0.937 ", "48.367 ", "-48.367 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.020 ", "0", "0"
"2021-07-18 05:00:00", "199", "5", "23.570 ", "0", "105", "20.829 ", "0.023 ", "0.966 ", "25.437 ", "0.965 ", "48.338 ", "-48.338 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.003 ", "0", "0"
"2021-07-18 06:00:00", "199", "6", "25.120 ", "0.277 ", "90", "20.829 ", "0.229 ", "1.026 ", "16.476 ", "0.983 ", "47.882 ", "109 ", "0.437 ", "0.437 ", "0.415 ", "0.112 ", "0.437 ", "65.523 ", "0", "21.445 "
"2021-07-18 07:00:00", "199", "7", "26.670 ", "0.508 ", "75", "20.829 ", "0.436 ", "1.060 ", "7.916 ", "0.994 ", "47.430 ", "254 ", "1.014 ", "1.014 ", "0.964 ", "1.126 ", "1.014 ", "152 ", "0.012 ", "50.000 "
"2021-07-18 08:00:00", "199", "8", "28.220 ", "0.658 ", "60", "20.829 ", "0.628 ", "1.070 ", "0.101 ", "1.000 ", "46.983 ", "349 ", "1.396 ", "1.396 ", "1.327 ", "2.523 ", "1.396 ", "209 ", "0.082 ", "50.000 "
"2021-07-18 09:00:00", "199", "9", "29.140 ", "0.557 ", "45", "20.829 ", "0.793 ", "1.063 ", "6.603 ", "0.995 ", "46.719 ", "285 ", "1.141 ", "1.141 ", "1.084 ", "3.664 ", "1.141 ", "171 ", "0.113 ", "50.000 "
"2021-07-18 10:00:00", "199", "10", "30.060 ", "0.799 ", "30", "20.829 ", "0.920 ", "1.047 ", "11.805 ", "0.990 ", "46.457 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "5.343 ", "1.679 ", "252 ", "0.225 ", "50.000 "
"2021-07-18 11:00:00", "199", "11", "30.990 ", "0.841 ", "15", "20.829 ", "1.000 ", "1.033 ", "15.123 ", "0.985 ", "46.194 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "7.085 ", "1.742 ", "261 ", "0.346 ", "50.000 "
"2021-07-18 12:00:00", "199", "12", "30.620 ", "0.850 ", "0", "20.829 ", "1.027 ", "1.027 ", "16.266 ", "0.983 ", "46.298 ", "437 ", "1.749 ", "1.749 ", "1.661 ", "8.834 ", "1.749 ", "262 ", "0.469 ", "50.000 "
"2021-07-18 13:00:00", "199", "13", "30.260 ", "0.829 ", "-15", "20.829 ", "1.000 ", "1.033 ", "15.123 ", "0.985 ", "46.400 ", "428 ", "1.713 ", "1.713 ", "1.627 ", "10.547 ", "1.713 ", "257 ", "0.586 ", "50.000 "
"2021-07-18 14:00:00", "199", "14", "29.890 ", "0.595 ", "-30", "20.829 ", "0.920 ", "1.047 ", "11.805 ", "0.990 ", "46.505 ", "301 ", "1.204 ", "1.204 ", "1.143 ", "11.750 ", "1.204 ", "181 ", "0.626 ", "50.000 "
"2021-07-18 15:00:00", "199", "15", "29.360 ", "0.335 ", "-45", "20.829 ", "0.793 ", "1.063 ", "6.603 ", "0.995 ", "46.656 ", "153 ", "0.611 ", "0.611 ", "0.581 ", "12.361 ", "0.611 ", "91.663 ", "0.578 ", "50.000 "
"2021-07-18 16:00:00", "199", "16", "28.820 ", "0", "-60", "20.829 ", "0.628 ", "1.070 ", "0.101 ", "1.000 ", "46.811 ", "-46.811 ", "-0.187 ", "-0.187 ", "0", "12.174 ", "-0.187 ", "-28.086 ", "0.438 ", "50.000 "
"2021-07-18 17:00:00", "199", "17", "28.280 ", "0.014 ", "-75", "20.829 ", "0.436 ", "1.060 ", "7.916 ", "0.994 ", "46.966 ", "-38.622 ", "-0.154 ", "-0.154 ", "0", "12.020 ", "-0.154 ", "-23.173 ", "0.298 ", "50.000 "
"2021-07-18 18:00:00", "199", "18", "27.370 ", "0.384 ", "-90", "20.829 ", "0.229 ", "1.026 ", "16.476 ", "0.983 ", "47.228 ", "171 ", "0.683 ", "0.683 ", "0.649 ", "12.702 ", "0.683 ", "102 ", "0.260 ", "50.000 "
"2021-07-18 19:00:00", "199", "19", "26.460 ", "0", "-105", "20.829 ", "0.023 ", "0.966 ", "25.437 ", "0.965 ", "47.491 ", "-47.491 ", "-0.190 ", "-0.190 ", "0", "12.512 ", "-0.190 ", "-28.495 ", "0.120 ", "50.000 "
"2021-07-18 20:00:00", "199", "20", "25.550 ", "0", "-120", "20.829 ", "-0.169 ", "0.882 ", "34.436 ", "0.937 ", "47.756 ", "-47.756 ", "-0.191 ", "-0.191 ", "0", "12.321 ", "-0.191 ", "-28.654 ", "0", "42.912 "
"2021-07-18 21:00:00", "199", "21", "25.230 ", "0", "-135", "20.829 ", "-0.335 ", "0.782 ", "43.018 ", "0.897 ", "47.850 ", "-47.850 ", "-0.191 ", "-0.191 ", "0", "12.130 ", "-0.191 ", "-28.710 ", "0", "0"
"2021-07-18 22:00:00", "199", "22", "24.920 ", "0", "-150", "20.829 ", "-0.461 ", "0.680 ", "50.518 ", "0.844 ", "47.940 ", "-47.940 ", "-0.192 ", "-0.192 ", "0", "11.938 ", "-0.192 ", "-28.764 ", "0", "0"
"2021-07-18 23:00:00", "199", "23", "24.610 ", "0", "-165", "20.829 ", "-0.541 ", "0.600 ", "55.908 ", "0.788 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "11.746 ", "-0.192 ", "-28.819 ", "0", "0"
"2021-07-19 00:00:00", "200", "0", "24.530 ", "0", "180", "20.641 ", "-0.570 ", "0.570 ", "57.736 ", "0.765 ", "48.055 ", "-48.055 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.833 ", "0", "0"
"2021-07-19 01:00:00", "200", "1", "24.450 ", "0", "165", "20.641 ", "-0.543 ", "0.602 ", "55.727 ", "0.790 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.847 ", "0", "0"
"2021-07-19 02:00:00", "200", "2", "24.360 ", "0", "150", "20.641 ", "-0.464 ", "0.682 ", "50.352 ", "0.845 ", "48.105 ", "-48.105 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.863 ", "0", "0"
"2021-07-19 03:00:00", "200", "3", "24.440 ", "0", "135", "20.641 ", "-0.337 ", "0.783 ", "42.866 ", "0.898 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.849 ", "0", "0"
"2021-07-19 04:00:00", "200", "4", "24.520 ", "0", "120", "20.641 ", "-0.172 ", "0.883 ", "34.290 ", "0.938 ", "48.058 ", "-48.058 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.835 ", "0", "0"
"2021-07-19 05:00:00", "200", "5", "24.600 ", "0", "105", "20.641 ", "0.021 ", "0.966 ", "25.294 ", "0.965 ", "48.034 ", "-48.034 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.821 ", "0", "0"
"2021-07-19 06:00:00", "200", "6", "25.610 ", "0", "90", "20.641 ", "0.227 ", "1.025 ", "16.330 ", "0.983 ", "47.739 ", "-47.739 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.643 ", "0", "0"
"2021-07-19 07:00:00", "200", "7", "26.620 ", "0.056 ", "75", "20.641 ", "0.434 ", "1.059 ", "7.764 ", "0.994 ", "47.445 ", "-13.992 ", "-0.056 ", "-0.056 ", "0", "-0.325 ", "-0.056 ", "-8.395 ", "0", "0"
"2021-07-19 08:00:00", "200", "8", "27.630 ", "0.572 ", "60", "20.641 ", "0.626 ", "1.069 ", "0.059 ", "1.000 ", "47.153 ", "297 ", "1.189 ", "1.189 ", "1.130 ", "0.864 ", "1.189 ", "178 ", "0.038 ", "50.000 "
"2021-07-19 09:00:00", "200", "9", "28.570 ", "0.755 ", "45", "20.641 ", "0.791 ", "1.061 ", "6.773 ", "0.995 ", "46.882 ", "402 ", "1.609 ", "1.609 ", "1.528 ", "2.473 ", "1.609 ", "241 ", "0.140 ", "50.000 "
"2021-07-19 10:00:00", "200", "10", "29.510 ", "0.591 ", "30", "20.641 ", "0.918 ", "1.045 ", "11.984 ", "0.989 ", "46.614 ", "298 ", "1.192 ", "1.192 ", "1.132 ", "3.665 ", "1.192 ", "179 ", "0.179 ", "50.000 "
"2021-07-19 11:00:00", "200", "11", "30.450 ", "0.825 ", "15", "20.641 ", "0.998 ", "1.031 ", "15.309 ", "0.985 ", "46.346 ", "426 ", "1.702 ", "1.702 ", "1.617 ", "5.367 ", "1.702 ", "255 ", "0.294 ", "50.000 "
"2021-07-19 12:00:00", "200", "12", "30.430 ", "0.699 ", "0", "20.641 ", "1.025 ", "1.025 ", "16.454 ", "0.983 ", "46.352 ", "351 ", "1.402 ", "1.402 ", "1.332 ", "6.769 ", "1.402 ", "210 ", "0.364 ", "50.000 "
"2021-07-19 13:00:00", "200", "13", "30.410 ", "0.844 ", "-15", "20.641 ", "0.998 ", "1.031 ", "15.309 ", "0.985 ", "46.358 ", "437 ", "1.747 ", "1.747 ", "1.659 ", "8.516 ", "1.747 ", "262 ", "0.486 ", "50.000 "
"2021-07-19 14:00:00", "200", "14", "30.390 ", "0.777 ", "-30", "20.641 ", "0.918 ", "1.045 ", "11.984 ", "0.989 ", "46.363 ", "406 ", "1.625 ", "1.625 ", "1.544 ", "10.141 ", "1.625 ", "244 ", "0.590 ", "50.000 "
"2021-07-19 15:00:00", "200", "15", "29.550 ", "0.781 ", "-45", "20.641 ", "0.791 ", "1.061 ", "6.773 ", "0.995 ", "46.602 ", "418 ", "1.672 ", "1.672 ", "1.588 ", "11.814 ", "1.672 ", "251 ", "0.701 ", "50.000 "
"2021-07-19 16:00:00", "200", "16", "28.700 ", "0.728 ", "-60", "20.641 ", "0.626 ", "1.069 ", "0.059 ", "1.000 ", "46.845 ", "392 ", "1.566 ", "1.566 ", "1.488 ", "13.380 ", "1.566 ", "235 ", "0.796 ", "50.000 "
"2021-07-19 17:00:00", "200", "17", "27.850 ", "0.609 ", "-75", "20.641 ", "0.434 ", "1.059 ", "7.764 ", "0.994 ", "47.089 ", "314 ", "1.257 ", "1.257 ", "1.194 ", "14.637 ", "1.257 ", "189 ", "0.845 ", "50.000 "
"2021-07-19 18:00:00", "200", "18", "26.960 ", "0.438 ", "-90", "20.641 ", "0.227 ", "1.025 ", "16.330 ", "0.983 ", "47.346 ", "201 ", "0.806 ", "0.806 ", "0.765 ", "15.443 ", "0.806 ", "121 ", "0.826 ", "50.000 "
"2021-07-19 19:00:00", "200", "19", "26.070 ", "0", "-105", "20.641 ", "0.021 ", "0.966 ", "25.294 ", "0.965 ", "47.604 ", "-47.604 ", "-0.190 ", "-0.190 ", "0", "15.252 ", "-0.190 ", "-28.563 ", "0.686 ", "50.000 "
"2021-07-19 20:00:00", "200", "20", "25.170 ", "0", "-120", "20.641 ", "-0.172 ", "0.883 ", "34.290 ", "0.938 ", "47.867 ", "-47.867 ", "-0.191 ", "-0.191 ", "0", "15.061 ", "-0.191 ", "-28.720 ", "0.546 ", "50.000 "
"2021-07-19 21:00:00", "200", "21", "24.990 ", "0", "-135", "20.641 ", "-0.337 ", "0.783 ", "42.866 ", "0.898 ", "47.920 ", "-47.920 ", "-0.192 ", "-0.192 ", "0", "14.869 ", "-0.192 ", "-28.752 ", "0.406 ", "50.000 "
"2021-07-19 22:00:00", "200", "22", "24.800 ", "0", "-150", "20.641 ", "-0.464 ", "0.682 ", "50.352 ", "0.845 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "14.677 ", "-0.192 ", "-28.785 ", "0.266 ", "50.000 "
"2021-07-19 23:00:00", "200", "23", "24.610 ", "0", "-165", "20.641 ", "-0.543 ", "0.602 ", "55.727 ", "0.790 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "14.485 ", "-0.192 ", "-28.819 ", "0.126 ", "50.000 "
"2021-07-20 00:00:00", "201", "0", "24.110 ", "0", "180", "20.447 ", "-0.573 ", "0.573 ", "57.542 ", "0.767 ", "48.178 ", "-48.178 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.907 ", "0", "44.956 "
"2021-07-20 01:00:00", "201", "1", "23.610 ", "0", "165", "20.447 ", "-0.546 ", "0.604 ", "55.541 ", "0.793 ", "48.326 ", "-48.326 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.996 ", "0", "0"
"2021-07-20 02:00:00", "201", "2", "23.100 ", "0", "150", "20.447 ", "-0.466 ", "0.683 ", "50.181 ", "0.846 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-07-20 03:00:00", "201", "3", "23.140 ", "0", "135", "20.447 ", "-0.339 ", "0.784 ", "42.708 ", "0.899 ", "48.465 ", "-48.465 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.079 ", "0", "0"
"2021-07-20 04:00:00", "201", "4", "23.170 ", "0", "120", "20.447 ", "-0.174 ", "0.883 ", "34.140 ", "0.938 ", "48.456 ", "-48.456 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.074 ", "0", "0"
"2021-07-20 05:00:00", "201", "5", "23.200 ", "0", "105", "20.447 ", "0.018 ", "0.966 ", "25.145 ", "0.965 ", "48.447 ", "-48.447 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.068 ", "0", "0"
"2021-07-20 06:00:00", "201", "6", "24.580 ", "0.354 ", "90", "20.447 ", "0.225 ", "1.025 ", "16.179 ", "0.983 ", "48.040 ", "154 ", "0.614 ", "0.614 ", "0.583 ", "0.289 ", "0.614 ", "92.124 ", "0", "31.894 "
"2021-07-20 07:00:00", "201", "7", "25.970 ", "0.602 ", "75", "20.447 ", "0.431 ", "1.058 ", "7.607 ", "0.994 ", "47.634 ", "310 ", "1.240 ", "1.240 ", "1.178 ", "1.529 ", "1.240 ", "186 ", "0.046 ", "50.000 "
"2021-07-20 08:00:00", "201", "8", "27.350 ", "0.721 ", "60", "20.447 ", "0.624 ", "1.067 ", "0.225 ", "1.000 ", "47.233 ", "387 ", "1.548 ", "1.548 ", "1.470 ", "3.077 ", "1.548 ", "232 ", "0.138 ", "50.000 "
"2021-07-20 09:00:00", "201", "9", "28.180 ", "0.797 ", "45", "20.447 ", "0.789 ", "1.059 ", "6.948 ", "0.995 ", "46.994 ", "427 ", "1.709 ", "1.709 ", "1.624 ", "4.786 ", "1.709 ", "256 ", "0.255 ", "50.000 "
"2021-07-20 10:00:00", "201", "10", "29.010 ", "0.829 ", "30", "20.447 ", "0.916 ", "1.043 ", "12.168 ", "0.989 ", "46.756 ", "436 ", "1.745 ", "1.745 ", "1.658 ", "6.531 ", "1.745 ", "262 ", "0.377 ", "50.000 "
"2021-07-20 11:00:00", "201", "11", "29.850 ", "0.857 ", "15", "20.447 ", "0.995 ", "1.028 ", "15.500 ", "0.984 ", "46.517 ", "443 ", "1.773 ", "1.773 ", "1.684 ", "8.304 ", "1.773 ", "266 ", "0.502 ", "50.000 "
"2021-07-20 12:00:00", "201", "12", "29.910 ", "0.851 ", "0", "20.447 ", "1.023 ", "1.023 ", "16.648 ", "0.983 ", "46.500 ", "436 ", "1.744 ", "1.744 ", "1.657 ", "10.048 ", "1.744 ", "262 ", "0.624 ", "50.000 "
"2021-07-20 13:00:00", "201", "13", "29.980 ", "0.877 ", "-15", "20.447 ", "0.995 ", "1.028 ", "15.500 ", "0.984 ", "46.480 ", "455 ", "1.819 ", "1.819 ", "1.728 ", "11.866 ", "1.819 ", "273 ", "0.757 ", "50.000 "
"2021-07-20 14:00:00", "201", "14", "30.040 ", "0.806 ", "-30", "20.447 ", "0.916 ", "1.043 ", "12.168 ", "0.989 ", "46.463 ", "423 ", "1.692 ", "1.692 ", "1.608 ", "13.559 ", "1.692 ", "254 ", "0.871 ", "50.000 "
"2021-07-20 15:00:00", "201", "15", "29.150 ", "0.780 ", "-45", "20.447 ", "0.789 ", "1.059 ", "6.948 ", "0.995 ", "46.716 ", "417 ", "1.670 ", "1.670 ", "1.586 ", "15.229 ", "1.670 ", "250 ", "0.981 ", "50.000 "
"2021-07-20 16:00:00", "201", "16", "28.260 ", "0.714 ", "-60", "20.447 ", "0.624 ", "1.067 ", "0.225 ", "1.000 ", "46.971 ", "383 ", "1.533 ", "1.533 ", "1.456 ", "16.762 ", "1.533 ", "230 ", "1.071 ", "50.000 "
"2021-07-20 17:00:00", "201", "17", "27.360 ", "0.597 ", "-75", "20.447 ", "0.431 ", "1.058 ", "7.607 ", "0.994 ", "47.230 ", "307 ", "1.228 ", "1.228 ", "1.167 ", "17.990 ", "1.228 ", "184 ", "1.116 ", "50.000 "
"2021-07-20 18:00:00", "201", "18", "26.430 ", "0.436 ", "-90", "20.447 ", "0.225 ", "1.025 ", "16.179 ", "0.983 ", "47.500 ", "201 ", "0.803 ", "0.803 ", "0.763 ", "18.793 ", "0.803 ", "120 ", "1.096 ", "50.000 "
"2021-07-20 19:00:00", "201", "19", "25.500 ", "0", "-105", "20.447 ", "0.018 ", "0.966 ", "25.145 ", "0.965 ", "47.771 ", "-47.771 ", "-0.191 ", "-0.191 ", "0", "18.602 ", "-0.191 ", "-28.662 ", "0.956 ", "50.000 "
"2021-07-20 20:00:00", "201", "20", "24.580 ", "0", "-120", "20.447 ", "-0.174 ", "0.883 ", "34.140 ", "0.938 ", "48.040 ", "-48.040 ", "-0.192 ", "-0.192 ", "0", "18.410 ", "-0.192 ", "-28.824 ", "0.816 ", "50.000 "
"2021-07-20 21:00:00", "201", "21", "24.280 ", "0", "-135", "20.447 ", "-0.339 ", "0.784 ", "42.708 ", "0.899 ", "48.128 ", "-48.128 ", "-0.193 ", "-0.193 ", "0", "18.217 ", "-0.193 ", "-28.877 ", "0.676 ", "50.000 "
