"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-07-20 22:00:00", "201", "22", "23.980 ", "0", "-150", "20.447 ", "-0.466 ", "0.683 ", "50.181 ", "0.846 ", "48.217 ", "-48.217 ", "-0.193 ", "-0.193 ", "0", "18.024 ", "-0.193 ", "-28.930 ", "0.536 ", "50.000 "
"2021-07-20 23:00:00", "201", "23", "23.680 ", "0", "-165", "20.447 ", "-0.546 ", "0.604 ", "55.541 ", "0.793 ", "48.305 ", "-48.305 ", "-0.193 ", "-0.193 ", "0", "17.831 ", "-0.193 ", "-28.983 ", "0.396 ", "50.000 "
"2021-07-21 00:00:00", "202", "0", "23.530 ", "0", "180", "20.247 ", "-0.575 ", "0.575 ", "57.342 ", "0.770 ", "48.350 ", "-48.350 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.010 ", "0.256 ", "50.000 "
"2021-07-21 01:00:00", "202", "1", "23.380 ", "0", "165", "20.247 ", "-0.548 ", "0.606 ", "55.349 ", "0.795 ", "48.394 ", "-48.394 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.036 ", "0.116 ", "50.000 "
"2021-07-21 02:00:00", "202", "2", "23.220 ", "0", "150", "20.247 ", "-0.468 ", "0.685 ", "50.004 ", "0.848 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.065 ", "0", "41.395 "
"2021-07-21 03:00:00", "202", "3", "23.400 ", "0", "135", "20.247 ", "-0.342 ", "0.785 ", "42.545 ", "0.899 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.033 ", "0", "0"
"2021-07-21 04:00:00", "202", "4", "23.580 ", "0", "120", "20.247 ", "-0.176 ", "0.884 ", "33.985 ", "0.939 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-07-21 05:00:00", "202", "5", "23.760 ", "0", "105", "20.247 ", "0.016 ", "0.966 ", "24.992 ", "0.966 ", "48.282 ", "-48.282 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.969 ", "0", "0"
"2021-07-21 06:00:00", "202", "6", "25.240 ", "0.301 ", "90", "20.247 ", "0.222 ", "1.024 ", "16.024 ", "0.984 ", "47.847 ", "124 ", "0.494 ", "0.494 ", "0.470 ", "0.169 ", "0.494 ", "74.161 ", "0", "24.804 "
"2021-07-21 07:00:00", "202", "7", "26.710 ", "0.556 ", "75", "20.247 ", "0.429 ", "1.057 ", "7.445 ", "0.994 ", "47.419 ", "283 ", "1.132 ", "1.132 ", "1.075 ", "1.301 ", "1.132 ", "170 ", "0.030 ", "50.000 "
"2021-07-21 08:00:00", "202", "8", "28.190 ", "0.695 ", "60", "20.247 ", "0.621 ", "1.066 ", "0.395 ", "1.000 ", "46.991 ", "371 ", "1.486 ", "1.486 ", "1.411 ", "2.787 ", "1.486 ", "223 ", "0.113 ", "50.000 "
"2021-07-21 09:00:00", "202", "9", "29.120 ", "0.767 ", "45", "20.247 ", "0.786 ", "1.058 ", "7.129 ", "0.995 ", "46.725 ", "409 ", "1.637 ", "1.637 ", "1.555 ", "4.424 ", "1.637 ", "246 ", "0.218 ", "50.000 "
"2021-07-21 10:00:00", "202", "10", "30.050 ", "0.814 ", "30", "20.247 ", "0.913 ", "1.041 ", "12.358 ", "0.989 ", "46.460 ", "427 ", "1.709 ", "1.709 ", "1.624 ", "6.133 ", "1.709 ", "256 ", "0.335 ", "50.000 "
"2021-07-21 11:00:00", "202", "11", "30.990 ", "0.824 ", "15", "20.247 ", "0.993 ", "1.026 ", "15.697 ", "0.984 ", "46.194 ", "424 ", "1.697 ", "1.697 ", "1.612 ", "7.830 ", "1.697 ", "255 ", "0.449 ", "50.000 "
"2021-07-21 12:00:00", "202", "12", "31.140 ", "0.851 ", "0", "20.247 ", "1.020 ", "1.020 ", "16.848 ", "0.982 ", "46.151 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "9.572 ", "1.742 ", "261 ", "0.571 ", "50.000 "
"2021-07-21 13:00:00", "202", "13", "31.280 ", "0.829 ", "-15", "20.247 ", "0.993 ", "1.026 ", "15.697 ", "0.984 ", "46.112 ", "427 ", "1.708 ", "1.708 ", "1.622 ", "11.280 ", "1.708 ", "256 ", "0.687 ", "50.000 "
"2021-07-21 14:00:00", "202", "14", "31.430 ", "0.791 ", "-30", "20.247 ", "0.913 ", "1.041 ", "12.358 ", "0.989 ", "46.070 ", "414 ", "1.657 ", "1.657 ", "1.574 ", "12.936 ", "1.657 ", "248 ", "0.795 ", "50.000 "
"2021-07-21 15:00:00", "202", "15", "30.700 ", "0.751 ", "-45", "20.247 ", "0.786 ", "1.058 ", "7.129 ", "0.995 ", "46.276 ", "400 ", "1.601 ", "1.601 ", "1.521 ", "14.537 ", "1.601 ", "240 ", "0.896 ", "50.000 "
"2021-07-21 16:00:00", "202", "16", "29.970 ", "0.699 ", "-60", "20.247 ", "0.621 ", "1.066 ", "0.395 ", "1.000 ", "46.483 ", "375 ", "1.498 ", "1.498 ", "1.423 ", "16.035 ", "1.498 ", "225 ", "0.980 ", "50.000 "
"2021-07-21 17:00:00", "202", "17", "29.230 ", "0.644 ", "-75", "20.247 ", "0.429 ", "1.057 ", "7.445 ", "0.994 ", "46.694 ", "336 ", "1.343 ", "1.343 ", "1.276 ", "17.378 ", "1.343 ", "201 ", "1.042 ", "50.000 "
"2021-07-21 18:00:00", "202", "18", "28.200 ", "0.396 ", "-90", "20.247 ", "0.222 ", "1.024 ", "16.024 ", "0.984 ", "46.989 ", "179 ", "0.714 ", "0.714 ", "0.678 ", "18.092 ", "0.714 ", "107 ", "1.009 ", "50.000 "
"2021-07-21 19:00:00", "202", "19", "27.160 ", "0", "-105", "20.247 ", "0.016 ", "0.966 ", "24.992 ", "0.966 ", "47.288 ", "-47.288 ", "-0.189 ", "-0.189 ", "0", "17.903 ", "-0.189 ", "-28.373 ", "0.869 ", "50.000 "
"2021-07-21 20:00:00", "202", "20", "26.120 ", "0", "-120", "20.247 ", "-0.176 ", "0.884 ", "33.985 ", "0.939 ", "47.590 ", "-47.590 ", "-0.190 ", "-0.190 ", "0", "17.712 ", "-0.190 ", "-28.554 ", "0.729 ", "50.000 "
"2021-07-21 21:00:00", "202", "21", "25.640 ", "0", "-135", "20.247 ", "-0.342 ", "0.785 ", "42.545 ", "0.899 ", "47.730 ", "-47.730 ", "-0.191 ", "-0.191 ", "0", "17.521 ", "-0.191 ", "-28.638 ", "0.589 ", "50.000 "
"2021-07-21 22:00:00", "202", "22", "25.150 ", "0", "-150", "20.247 ", "-0.468 ", "0.685 ", "50.004 ", "0.848 ", "47.873 ", "-47.873 ", "-0.191 ", "-0.191 ", "0", "17.330 ", "-0.191 ", "-28.724 ", "0.449 ", "50.000 "
"2021-07-21 23:00:00", "202", "23", "24.670 ", "0", "-165", "20.247 ", "-0.548 ", "0.606 ", "55.349 ", "0.795 ", "48.014 ", "-48.014 ", "-0.192 ", "-0.192 ", "0", "17.138 ", "-0.192 ", "-28.808 ", "0.309 ", "50.000 "
"2021-07-22 00:00:00", "203", "0", "24.480 ", "0", "180", "20.041 ", "-0.578 ", "0.578 ", "57.136 ", "0.773 ", "48.070 ", "-48.070 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.842 ", "0.169 ", "50.000 "
"2021-07-22 01:00:00", "203", "1", "24.290 ", "0", "165", "20.041 ", "-0.550 ", "0.608 ", "55.150 ", "0.797 ", "48.125 ", "-48.125 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.875 ", "0.029 ", "50.000 "
"2021-07-22 02:00:00", "203", "2", "24.100 ", "0", "150", "20.041 ", "-0.471 ", "0.687 ", "49.822 ", "0.849 ", "48.181 ", "-48.181 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.909 ", "0", "8.339 "
"2021-07-22 03:00:00", "203", "3", "24.060 ", "0", "135", "20.041 ", "-0.344 ", "0.786 ", "42.377 ", "0.900 ", "48.193 ", "-48.193 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.916 ", "0", "0"
"2021-07-22 04:00:00", "203", "4", "24.010 ", "0", "120", "20.041 ", "-0.179 ", "0.884 ", "33.825 ", "0.939 ", "48.208 ", "-48.208 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.925 ", "0", "0"
"2021-07-22 05:00:00", "203", "5", "23.970 ", "0", "105", "20.041 ", "0.014 ", "0.966 ", "24.834 ", "0.966 ", "48.220 ", "-48.220 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.932 ", "0", "0"
"2021-07-22 06:00:00", "203", "6", "26.220 ", "0.399 ", "90", "20.041 ", "0.220 ", "1.024 ", "15.863 ", "0.984 ", "47.561 ", "180 ", "0.719 ", "0.719 ", "0.683 ", "0.394 ", "0.719 ", "108 ", "0", "38.093 "
"2021-07-22 07:00:00", "203", "7", "28.480 ", "0.611 ", "75", "20.041 ", "0.426 ", "1.056 ", "7.278 ", "0.995 ", "46.908 ", "316 ", "1.264 ", "1.264 ", "1.201 ", "1.659 ", "1.264 ", "190 ", "0.050 ", "50.000 "
"2021-07-22 08:00:00", "203", "8", "30.730 ", "0.720 ", "60", "20.041 ", "0.619 ", "1.064 ", "0.571 ", "1.000 ", "46.267 ", "387 ", "1.548 ", "1.548 ", "1.471 ", "3.207 ", "1.548 ", "232 ", "0.142 ", "50.000 "
"2021-07-22 09:00:00", "203", "9", "31.800 ", "0.796 ", "45", "20.041 ", "0.784 ", "1.056 ", "7.315 ", "0.995 ", "45.965 ", "427 ", "1.708 ", "1.708 ", "1.623 ", "4.915 ", "1.708 ", "256 ", "0.258 ", "50.000 "
"2021-07-22 10:00:00", "203", "10", "32.870 ", "0.845 ", "30", "20.041 ", "0.911 ", "1.039 ", "12.554 ", "0.989 ", "45.666 ", "445 ", "1.782 ", "1.782 ", "1.692 ", "6.697 ", "1.782 ", "267 ", "0.386 ", "50.000 "
"2021-07-22 11:00:00", "203", "11", "33.940 ", "0.841 ", "15", "20.041 ", "0.990 ", "1.024 ", "15.901 ", "0.984 ", "45.368 ", "434 ", "1.735 ", "1.735 ", "1.648 ", "8.431 ", "1.735 ", "260 ", "0.506 ", "50.000 "
"2021-07-22 12:00:00", "203", "12", "34.280 ", "0.850 ", "0", "20.041 ", "1.018 ", "1.018 ", "17.054 ", "0.982 ", "45.274 ", "436 ", "1.743 ", "1.743 ", "1.655 ", "10.174 ", "1.743 ", "261 ", "0.627 ", "50.000 "
"2021-07-22 13:00:00", "203", "13", "34.620 ", "0.844 ", "-15", "20.041 ", "0.990 ", "1.024 ", "15.901 ", "0.984 ", "45.180 ", "436 ", "1.742 ", "1.742 ", "1.655 ", "11.916 ", "1.742 ", "261 ", "0.749 ", "50.000 "
"2021-07-22 14:00:00", "203", "14", "34.960 ", "0.837 ", "-30", "20.041 ", "0.911 ", "1.039 ", "12.554 ", "0.989 ", "45.086 ", "441 ", "1.765 ", "1.765 ", "1.677 ", "13.682 ", "1.765 ", "265 ", "0.873 ", "50.000 "
"2021-07-22 15:00:00", "203", "15", "34.310 ", "0.795 ", "-45", "20.041 ", "0.784 ", "1.056 ", "7.315 ", "0.995 ", "45.265 ", "427 ", "1.707 ", "1.707 ", "1.622 ", "15.389 ", "1.707 ", "256 ", "0.990 ", "50.000 "
"2021-07-22 16:00:00", "203", "16", "33.650 ", "0.726 ", "-60", "20.041 ", "0.619 ", "1.064 ", "0.571 ", "1.000 ", "45.448 ", "391 ", "1.566 ", "1.566 ", "1.488 ", "16.955 ", "1.566 ", "235 ", "1.085 ", "50.000 "
"2021-07-22 17:00:00", "203", "17", "32.990 ", "0.620 ", "-75", "20.041 ", "0.426 ", "1.056 ", "7.278 ", "0.995 ", "45.632 ", "323 ", "1.291 ", "1.291 ", "1.227 ", "18.246 ", "1.291 ", "194 ", "1.138 ", "50.000 "
"2021-07-22 18:00:00", "203", "18", "31.720 ", "0.443 ", "-90", "20.041 ", "0.220 ", "1.024 ", "15.863 ", "0.984 ", "45.988 ", "206 ", "0.826 ", "0.826 ", "0.785 ", "19.072 ", "0.826 ", "124 ", "1.122 ", "50.000 "
"2021-07-22 19:00:00", "203", "19", "30.450 ", "0", "-105", "20.041 ", "0.014 ", "0.966 ", "24.834 ", "0.966 ", "46.346 ", "-46.346 ", "-0.185 ", "-0.185 ", "0", "18.887 ", "-0.185 ", "-27.808 ", "0.982 ", "50.000 "
"2021-07-22 20:00:00", "203", "20", "29.180 ", "0", "-120", "20.041 ", "-0.179 ", "0.884 ", "33.825 ", "0.939 ", "46.708 ", "-46.708 ", "-0.187 ", "-0.187 ", "0", "18.700 ", "-0.187 ", "-28.025 ", "0.842 ", "50.000 "
"2021-07-22 21:00:00", "203", "21", "28.150 ", "0", "-135", "20.041 ", "-0.344 ", "0.786 ", "42.377 ", "0.900 ", "47.003 ", "-47.003 ", "-0.188 ", "-0.188 ", "0", "18.512 ", "-0.188 ", "-28.202 ", "0.702 ", "50.000 "
"2021-07-22 22:00:00", "203", "22", "27.110 ", "0", "-150", "20.041 ", "-0.471 ", "0.687 ", "49.822 ", "0.849 ", "47.303 ", "-47.303 ", "-0.189 ", "-0.189 ", "0", "18.323 ", "-0.189 ", "-28.382 ", "0.562 ", "50.000 "
"2021-07-22 23:00:00", "203", "23", "26.080 ", "0", "-165", "20.041 ", "-0.550 ", "0.608 ", "55.150 ", "0.797 ", "47.602 ", "-47.602 ", "-0.190 ", "-0.190 ", "0", "18.132 ", "-0.190 ", "-28.561 ", "0.422 ", "50.000 "
"2021-07-23 00:00:00", "204", "0", "25.250 ", "0", "180", "19.829 ", "-0.580 ", "0.580 ", "56.924 ", "0.775 ", "47.844 ", "-47.844 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.706 ", "0.283 ", "50.000 "
"2021-07-23 01:00:00", "204", "1", "24.420 ", "0", "165", "19.829 ", "-0.553 ", "0.611 ", "54.946 ", "0.799 ", "48.087 ", "-48.087 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.852 ", "0.143 ", "50.000 "
"2021-07-23 02:00:00", "204", "2", "23.590 ", "0", "150", "19.829 ", "-0.473 ", "0.688 ", "49.635 ", "0.851 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.999 ", "0.003 ", "50.000 "
"2021-07-23 03:00:00", "204", "3", "23.410 ", "0", "135", "19.829 ", "-0.347 ", "0.787 ", "42.203 ", "0.901 ", "48.385 ", "-48.385 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.031 ", "0.003 ", "0"
"2021-07-23 04:00:00", "204", "4", "23.220 ", "0", "120", "19.829 ", "-0.181 ", "0.885 ", "33.660 ", "0.940 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.065 ", "0.003 ", "0"
"2021-07-23 05:00:00", "204", "5", "23.030 ", "0", "105", "19.829 ", "0.011 ", "0.966 ", "24.672 ", "0.967 ", "48.498 ", "-48.498 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.099 ", "0.003 ", "0"
"2021-07-23 06:00:00", "204", "6", "25.690 ", "0.324 ", "90", "19.829 ", "0.217 ", "1.023 ", "15.698 ", "0.984 ", "47.715 ", "137 ", "0.548 ", "0.548 ", "0.521 ", "0.223 ", "0.548 ", "82.232 ", "0", "29.010 "
"2021-07-23 07:00:00", "204", "7", "28.350 ", "0.564 ", "75", "19.829 ", "0.424 ", "1.055 ", "7.107 ", "0.995 ", "46.945 ", "289 ", "1.154 ", "1.154 ", "1.096 ", "1.377 ", "1.154 ", "173 ", "0.033 ", "50.000 "
"2021-07-23 08:00:00", "204", "8", "31.010 ", "0.692 ", "60", "19.829 ", "0.616 ", "1.063 ", "0.752 ", "1.000 ", "46.188 ", "370 ", "1.481 ", "1.481 ", "1.407 ", "2.858 ", "1.481 ", "222 ", "0.115 ", "50.000 "
"2021-07-23 09:00:00", "204", "9", "31.690 ", "0.781 ", "45", "19.829 ", "0.781 ", "1.054 ", "7.506 ", "0.994 ", "45.996 ", "418 ", "1.671 ", "1.671 ", "1.588 ", "4.529 ", "1.671 ", "251 ", "0.226 ", "50.000 "
"2021-07-23 10:00:00", "204", "10", "32.360 ", "0.814 ", "30", "19.829 ", "0.908 ", "1.037 ", "12.756 ", "0.988 ", "45.808 ", "427 ", "1.708 ", "1.708 ", "1.622 ", "6.237 ", "1.708 ", "256 ", "0.342 ", "50.000 "
"2021-07-23 11:00:00", "204", "11", "33.040 ", "0.840 ", "15", "19.829 ", "0.988 ", "1.021 ", "16.110 ", "0.983 ", "45.618 ", "433 ", "1.731 ", "1.731 ", "1.644 ", "7.968 ", "1.731 ", "260 ", "0.462 ", "50.000 "
"2021-07-23 12:00:00", "204", "12", "32.780 ", "0.850 ", "0", "19.829 ", "1.015 ", "1.015 ", "17.266 ", "0.982 ", "45.691 ", "434 ", "1.738 ", "1.738 ", "1.651 ", "9.705 ", "1.738 ", "261 ", "0.583 ", "50.000 "
"2021-07-23 13:00:00", "204", "13", "32.520 ", "0.828 ", "-15", "19.829 ", "0.988 ", "1.021 ", "16.110 ", "0.983 ", "45.764 ", "426 ", "1.703 ", "1.703 ", "1.618 ", "11.408 ", "1.703 ", "255 ", "0.698 ", "50.000 "
"2021-07-23 14:00:00", "204", "14", "32.260 ", "0.822 ", "-30", "19.829 ", "0.908 ", "1.037 ", "12.756 ", "0.988 ", "45.836 ", "431 ", "1.725 ", "1.725 ", "1.639 ", "13.134 ", "1.725 ", "259 ", "0.817 ", "50.000 "
"2021-07-23 15:00:00", "204", "15", "31.270 ", "0.765 ", "-45", "19.829 ", "0.781 ", "1.054 ", "7.506 ", "0.994 ", "46.115 ", "408 ", "1.633 ", "1.633 ", "1.551 ", "14.767 ", "1.633 ", "245 ", "0.922 ", "50.000 "
"2021-07-23 16:00:00", "204", "16", "30.270 ", "0.699 ", "-60", "19.829 ", "0.616 ", "1.063 ", "0.752 ", "1.000 ", "46.398 ", "374 ", "1.497 ", "1.497 ", "1.423 ", "16.264 ", "1.497 ", "225 ", "1.007 ", "50.000 "
"2021-07-23 17:00:00", "204", "17", "29.270 ", "0.572 ", "-75", "19.829 ", "0.424 ", "1.055 ", "7.107 ", "0.995 ", "46.682 ", "294 ", "1.174 ", "1.174 ", "1.116 ", "17.438 ", "1.174 ", "176 ", "1.043 ", "50.000 "
"2021-07-23 18:00:00", "204", "18", "27.850 ", "0.398 ", "-90", "19.829 ", "0.217 ", "1.023 ", "15.698 ", "0.984 ", "47.089 ", "180 ", "0.720 ", "0.720 ", "0.684 ", "18.158 ", "0.720 ", "108 ", "1.011 ", "50.000 "
"2021-07-23 19:00:00", "204", "19", "26.430 ", "0", "-105", "19.829 ", "0.011 ", "0.966 ", "24.672 ", "0.967 ", "47.500 ", "-47.500 ", "-0.190 ", "-0.190 ", "0", "17.968 ", "-0.190 ", "-28.500 ", "0.871 ", "50.000 "
"2021-07-23 20:00:00", "204", "20", "25", "0", "-120", "19.829 ", "-0.181 ", "0.885 ", "33.660 ", "0.940 ", "47.917 ", "-47.917 ", "-0.192 ", "-0.192 ", "0", "17.776 ", "-0.192 ", "-28.750 ", "0.731 ", "50.000 "
"2021-07-23 21:00:00", "204", "21", "24.300 ", "0", "-135", "19.829 ", "-0.347 ", "0.787 ", "42.203 ", "0.901 ", "48.122 ", "-48.122 ", "-0.192 ", "-0.192 ", "0", "17.584 ", "-0.192 ", "-28.873 ", "0.591 ", "50.000 "
"2021-07-23 22:00:00", "204", "22", "23.600 ", "0", "-150", "19.829 ", "-0.473 ", "0.688 ", "49.635 ", "0.851 ", "48.329 ", "-48.329 ", "-0.193 ", "-0.193 ", "0", "17.391 ", "-0.193 ", "-28.997 ", "0.451 ", "50.000 "
"2021-07-23 23:00:00", "204", "23", "22.900 ", "0", "-165", "19.829 ", "-0.553 ", "0.611 ", "54.946 ", "0.799 ", "48.536 ", "-48.536 ", "-0.194 ", "-0.194 ", "0", "17.196 ", "-0.194 ", "-29.122 ", "0.311 ", "50.000 "
"2021-07-24 00:00:00", "205", "0", "22.740 ", "0", "180", "19.611 ", "-0.583 ", "0.583 ", "56.706 ", "0.778 ", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "0.171 ", "50.000 "
"2021-07-24 01:00:00", "205", "1", "22.580 ", "0", "165", "19.611 ", "-0.556 ", "0.613 ", "54.737 ", "0.802 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "0.031 ", "50.000 "
"2021-07-24 02:00:00", "205", "2", "22.420 ", "0", "150", "19.611 ", "-0.476 ", "0.690 ", "49.442 ", "0.853 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.207 ", "0", "8.953 "
"2021-07-24 03:00:00", "205", "3", "22.490 ", "0", "135", "19.611 ", "-0.349 ", "0.789 ", "42.025 ", "0.902 ", "48.658 ", "-48.658 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.195 ", "0", "0"
"2021-07-24 04:00:00", "205", "4", "22.550 ", "0", "120", "19.611 ", "-0.184 ", "0.885 ", "33.490 ", "0.940 ", "48.640 ", "-48.640 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.184 ", "0", "0"
"2021-07-24 05:00:00", "205", "5", "22.620 ", "0", "105", "19.611 ", "0.008 ", "0.966 ", "24.504 ", "0.967 ", "48.619 ", "-48.619 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.172 ", "0", "0"
"2021-07-24 06:00:00", "205", "6", "24.150 ", "0.328 ", "90", "19.611 ", "0.215 ", "1.023 ", "15.528 ", "0.984 ", "48.167 ", "139 ", "0.556 ", "0.556 ", "0.528 ", "0.231 ", "0.556 ", "83.369 ", "0", "28.430 "
"2021-07-24 07:00:00", "205", "7", "25.690 ", "0.575 ", "75", "19.611 ", "0.421 ", "1.054 ", "6.930 ", "0.995 ", "47.715 ", "294 ", "1.177 ", "1.177 ", "1.118 ", "1.408 ", "1.177 ", "177 ", "0.037 ", "50.000 "
"2021-07-24 08:00:00", "205", "8", "27.220 ", "0.692 ", "60", "19.611 ", "0.614 ", "1.061 ", "0.938 ", "0.999 ", "47.271 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "2.885 ", "1.477 ", "222 ", "0.118 ", "50.000 "
"2021-07-24 09:00:00", "205", "9", "28.170 ", "0.766 ", "45", "19.611 ", "0.779 ", "1.052 ", "7.703 ", "0.994 ", "46.997 ", "408 ", "1.630 ", "1.630 ", "1.549 ", "4.515 ", "1.630 ", "245 ", "0.223 ", "50.000 "
"2021-07-24 10:00:00", "205", "10", "29.110 ", "0.813 ", "30", "19.611 ", "0.906 ", "1.035 ", "12.963 ", "0.988 ", "46.728 ", "425 ", "1.699 ", "1.699 ", "1.614 ", "6.214 ", "1.699 ", "255 ", "0.338 ", "50.000 "
"2021-07-24 11:00:00", "205", "11", "30.060 ", "0.840 ", "15", "19.611 ", "0.985 ", "1.019 ", "16.325 ", "0.983 ", "46.457 ", "431 ", "1.725 ", "1.725 ", "1.638 ", "7.939 ", "1.725 ", "259 ", "0.456 ", "50.000 "
"2021-07-24 12:00:00", "205", "12", "30.250 ", "0.833 ", "0", "19.611 ", "1.013 ", "1.013 ", "17.484 ", "0.981 ", "46.403 ", "423 ", "1.694 ", "1.694 ", "1.609 ", "9.633 ", "1.694 ", "254 ", "0.571 ", "50.000 "
"2021-07-24 13:00:00", "205", "13", "30.440 ", "0.844 ", "-15", "19.611 ", "0.985 ", "1.019 ", "16.325 ", "0.983 ", "46.349 ", "434 ", "1.734 ", "1.734 ", "1.647 ", "11.367 ", "1.734 ", "260 ", "0.691 ", "50.000 "
"2021-07-24 14:00:00", "205", "14", "30.630 ", "0.837 ", "-30", "19.611 ", "0.906 ", "1.035 ", "12.963 ", "0.988 ", "46.296 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "13.123 ", "1.756 ", "263 ", "0.814 ", "50.000 "
"2021-07-24 15:00:00", "205", "15", "29.930 ", "0.780 ", "-45", "19.611 ", "0.779 ", "1.052 ", "7.703 ", "0.994 ", "46.494 ", "416 ", "1.665 ", "1.665 ", "1.582 ", "14.788 ", "1.665 ", "250 ", "0.924 ", "50.000 "
"2021-07-24 16:00:00", "205", "16", "29.220 ", "0.726 ", "-60", "19.611 ", "0.614 ", "1.061 ", "0.938 ", "0.999 ", "46.696 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "16.348 ", "1.561 ", "234 ", "1.018 ", "50.000 "
"2021-07-24 17:00:00", "205", "17", "28.510 ", "0.606 ", "-75", "19.611 ", "0.421 ", "1.054 ", "6.930 ", "0.995 ", "46.900 ", "313 ", "1.254 ", "1.254 ", "1.191 ", "17.602 ", "1.254 ", "188 ", "1.066 ", "50.000 "
"2021-07-24 18:00:00", "205", "18", "27.280 ", "0.446 ", "-90", "19.611 ", "0.215 ", "1.023 ", "15.528 ", "0.984 ", "47.254 ", "207 ", "0.830 ", "0.830 ", "0.788 ", "18.432 ", "0.830 ", "124 ", "1.051 ", "50.000 "
"2021-07-24 19:00:00", "205", "19", "26.040 ", "0", "-105", "19.611 ", "0.008 ", "0.966 ", "24.504 ", "0.967 ", "47.613 ", "-47.613 ", "-0.190 ", "-0.190 ", "0", "18.241 ", "-0.190 ", "-28.568 ", "0.911 ", "50.000 "
"2021-07-24 20:00:00", "205", "20", "24.810 ", "0", "-120", "19.611 ", "-0.184 ", "0.885 ", "33.490 ", "0.940 ", "47.973 ", "-47.973 ", "-0.192 ", "-0.192 ", "0", "18.049 ", "-0.192 ", "-28.784 ", "0.771 ", "50.000 "
"2021-07-24 21:00:00", "205", "21", "24.760 ", "0", "-135", "19.611 ", "-0.349 ", "0.789 ", "42.025 ", "0.902 ", "47.987 ", "-47.987 ", "-0.192 ", "-0.192 ", "0", "17.857 ", "-0.192 ", "-28.792 ", "0.631 ", "50.000 "
"2021-07-24 22:00:00", "205", "22", "24.720 ", "0", "-150", "19.611 ", "-0.476 ", "0.690 ", "49.442 ", "0.853 ", "47.999 ", "-47.999 ", "-0.192 ", "-0.192 ", "0", "17.665 ", "-0.192 ", "-28.799 ", "0.491 ", "50.000 "
"2021-07-24 23:00:00", "205", "23", "24.680 ", "0", "-165", "19.611 ", "-0.556 ", "0.613 ", "54.737 ", "0.802 ", "48.011 ", "-48.011 ", "-0.192 ", "-0.192 ", "0", "17.473 ", "-0.192 ", "-28.806 ", "0.351 ", "50.000 "
"2021-07-25 00:00:00", "206", "0", "24.430 ", "0", "180", "19.387 ", "-0.585 ", "0.585 ", "56.483 ", "0.781 ", "48.084 ", "-48.084 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.851 ", "0.211 ", "50.000 "
"2021-07-25 01:00:00", "206", "1", "24.180 ", "0", "165", "19.387 ", "-0.558 ", "0.615 ", "54.521 ", "0.804 ", "48.158 ", "-48.158 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.895 ", "0.071 ", "50.000 "
"2021-07-25 02:00:00", "206", "2", "23.930 ", "0", "150", "19.387 ", "-0.479 ", "0.692 ", "49.244 ", "0.854 ", "48.231 ", "-48.231 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.939 ", "0", "23.574 "
"2021-07-25 03:00:00", "206", "3", "23.940 ", "0", "135", "19.387 ", "-0.352 ", "0.790 ", "41.842 ", "0.903 ", "48.229 ", "-48.229 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.937 ", "0", "0"
"2021-07-25 04:00:00", "206", "4", "23.950 ", "0", "120", "19.387 ", "-0.187 ", "0.886 ", "33.315 ", "0.941 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.935 ", "0", "0"
"2021-07-25 05:00:00", "206", "5", "23.960 ", "0", "105", "19.387 ", "0.006 ", "0.966 ", "24.332 ", "0.967 ", "48.223 ", "-48.223 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.934 ", "0", "0"
"2021-07-25 06:00:00", "206", "6", "25.380 ", "0.418 ", "90", "19.387 ", "0.212 ", "1.022 ", "15.354 ", "0.985 ", "47.806 ", "191 ", "0.766 ", "0.766 ", "0.728 ", "0.441 ", "0.766 ", "115 ", "0", "40.791 "
"2021-07-25 07:00:00", "206", "7", "26.790 ", "0.604 ", "75", "19.387 ", "0.419 ", "1.053 ", "6.749 ", "0.995 ", "47.395 ", "312 ", "1.249 ", "1.249 ", "1.187 ", "1.690 ", "1.249 ", "187 ", "0.047 ", "50.000 "
"2021-07-25 08:00:00", "206", "8", "28.210 ", "0.717 ", "60", "19.387 ", "0.611 ", "1.060 ", "1.128 ", "0.999 ", "46.986 ", "385 ", "1.538 ", "1.538 ", "1.461 ", "3.228 ", "1.538 ", "231 ", "0.138 ", "50.000 "
"2021-07-25 09:00:00", "206", "9", "29.280 ", "0.795 ", "45", "19.387 ", "0.776 ", "1.050 ", "7.905 ", "0.994 ", "46.679 ", "425 ", "1.700 ", "1.700 ", "1.615 ", "4.928 ", "1.700 ", "255 ", "0.253 ", "50.000 "
"2021-07-25 10:00:00", "206", "10", "30.340 ", "0.844 ", "30", "19.387 ", "0.903 ", "1.032 ", "13.176 ", "0.988 ", "46.378 ", "442 ", "1.770 ", "1.770 ", "1.681 ", "6.698 ", "1.770 ", "265 ", "0.379 ", "50.000 "
"2021-07-25 11:00:00", "206", "11", "31.410 ", "0.824 ", "15", "19.387 ", "0.983 ", "1.016 ", "16.546 ", "0.983 ", "46.075 ", "422 ", "1.686 ", "1.686 ", "1.602 ", "8.384 ", "1.686 ", "253 ", "0.492 ", "50.000 "
"2021-07-25 12:00:00", "206", "12", "31.410 ", "0.833 ", "0", "19.387 ", "1.010 ", "1.010 ", "17.708 ", "0.981 ", "46.075 ", "423 ", "1.692 ", "1.692 ", "1.607 ", "10.076 ", "1.692 ", "254 ", "0.606 ", "50.000 "
"2021-07-25 13:00:00", "206", "13", "31.400 ", "0.843 ", "-15", "19.387 ", "0.983 ", "1.016 ", "16.546 ", "0.983 ", "46.078 ", "432 ", "1.730 ", "1.730 ", "1.643 ", "11.806 ", "1.730 ", "259 ", "0.725 ", "50.000 "
"2021-07-25 14:00:00", "206", "14", "31.400 ", "0.822 ", "-30", "19.387 ", "0.903 ", "1.032 ", "13.176 ", "0.988 ", "46.078 ", "430 ", "1.720 ", "1.720 ", "1.634 ", "13.525 ", "1.720 ", "258 ", "0.843 ", "50.000 "
"2021-07-25 15:00:00", "206", "15", "30.550 ", "0.809 ", "-45", "19.387 ", "0.776 ", "1.050 ", "7.905 ", "0.994 ", "46.318 ", "434 ", "1.734 ", "1.734 ", "1.648 ", "15.260 ", "1.734 ", "260 ", "0.963 ", "50.000 "
"2021-07-25 16:00:00", "206", "16", "29.690 ", "0.753 ", "-60", "19.387 ", "0.611 ", "1.060 ", "1.128 ", "0.999 ", "46.562 ", "406 ", "1.626 ", "1.626 ", "1.545 ", "16.886 ", "1.626 ", "244 ", "1.067 ", "50.000 "
"2021-07-25 17:00:00", "206", "17", "28.830 ", "0.627 ", "-75", "19.387 ", "0.419 ", "1.053 ", "6.749 ", "0.995 ", "46.808 ", "327 ", "1.307 ", "1.307 ", "1.241 ", "18.192 ", "1.307 ", "196 ", "1.123 ", "50.000 "
"2021-07-25 18:00:00", "206", "18", "27.370 ", "0.468 ", "-90", "19.387 ", "0.212 ", "1.022 ", "15.354 ", "0.985 ", "47.228 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "19.074 ", "0.881 ", "132 ", "1.115 ", "50.000 "
"2021-07-25 19:00:00", "206", "19", "25.910 ", "0", "-105", "19.387 ", "0.006 ", "0.966 ", "24.332 ", "0.967 ", "47.651 ", "-47.651 ", "-0.191 ", "-0.191 ", "0", "18.883 ", "-0.191 ", "-28.591 ", "0.976 ", "50.000 "
"2021-07-25 20:00:00", "206", "20", "24.450 ", "0", "-120", "19.387 ", "-0.187 ", "0.886 ", "33.315 ", "0.941 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "18.691 ", "-0.192 ", "-28.847 ", "0.836 ", "50.000 "
"2021-07-25 21:00:00", "206", "21", "24.170 ", "0", "-135", "19.387 ", "-0.352 ", "0.790 ", "41.842 ", "0.903 ", "48.161 ", "-48.161 ", "-0.193 ", "-0.193 ", "0", "18.498 ", "-0.193 ", "-28.896 ", "0.696 ", "50.000 "
"2021-07-25 22:00:00", "206", "22", "23.890 ", "0", "-150", "19.387 ", "-0.479 ", "0.692 ", "49.244 ", "0.854 ", "48.243 ", "-48.243 ", "-0.193 ", "-0.193 ", "0", "18.305 ", "-0.193 ", "-28.946 ", "0.556 ", "50.000 "
"2021-07-25 23:00:00", "206", "23", "23.610 ", "0", "-165", "19.387 ", "-0.558 ", "0.615 ", "54.521 ", "0.804 ", "48.326 ", "-48.326 ", "-0.193 ", "-0.193 ", "0", "18.112 ", "-0.193 ", "-28.996 ", "0.416 ", "50.000 "
"2021-07-26 00:00:00", "207", "0", "23.170 ", "0", "180", "19.158 ", "-0.588 ", "0.588 ", "56.253 ", "0.784 ", "48.456 ", "-48.456 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.074 ", "0.276 ", "50.000 "
"2021-07-26 01:00:00", "207", "1", "22.740 ", "0", "165", "19.158 ", "-0.561 ", "0.618 ", "54.300 ", "0.807 ", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "0.136 ", "50.000 "
"2021-07-26 02:00:00", "207", "2", "22.300 ", "0", "150", "19.158 ", "-0.481 ", "0.694 ", "49.040 ", "0.856 ", "48.715 ", "-48.715 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.229 ", "0", "48.545 "
"2021-07-26 03:00:00", "207", "3", "22.100 ", "0", "135", "19.158 ", "-0.354 ", "0.791 ", "41.654 ", "0.904 ", "48.774 ", "-48.774 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.264 ", "0", "0"
"2021-07-26 04:00:00", "207", "4", "21.900 ", "0", "120", "19.158 ", "-0.189 ", "0.886 ", "33.136 ", "0.942 ", "48.834 ", "-48.834 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.300 ", "0", "0"
"2021-07-26 05:00:00", "207", "5", "21.700 ", "0", "105", "19.158 ", "0.003 ", "0.966 ", "24.156 ", "0.968 ", "48.894 ", "-48.894 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.336 ", "0", "0"
"2021-07-26 06:00:00", "207", "6", "23.780 ", "0.368 ", "90", "19.158 ", "0.210 ", "1.022 ", "15.175 ", "0.985 ", "48.276 ", "163 ", "0.651 ", "0.651 ", "0.618 ", "0.326 ", "0.651 ", "97.613 ", "0", "34.063 "
"2021-07-26 07:00:00", "207", "7", "25.850 ", "0.591 ", "75", "19.158 ", "0.416 ", "1.052 ", "6.563 ", "0.995 ", "47.669 ", "305 ", "1.218 ", "1.218 ", "1.157 ", "1.544 ", "1.218 ", "183 ", "0.043 ", "50.000 "
"2021-07-26 08:00:00", "207", "8", "27.930 ", "0.703 ", "60", "19.158 ", "0.608 ", "1.058 ", "1.324 ", "0.999 ", "47.066 ", "376 ", "1.504 ", "1.504 ", "1.429 ", "3.048 ", "1.504 ", "226 ", "0.128 ", "50.000 "
"2021-07-26 09:00:00", "207", "9", "29.190 ", "0.780 ", "45", "19.158 ", "0.774 ", "1.048 ", "8.112 ", "0.994 ", "46.705 ", "416 ", "1.663 ", "1.663 ", "1.580 ", "4.711 ", "1.663 ", "249 ", "0.238 ", "50.000 "
"2021-07-26 10:00:00", "207", "10", "30.450 ", "0.813 ", "30", "19.158 ", "0.900 ", "1.030 ", "13.394 ", "0.987 ", "46.346 ", "424 ", "1.696 ", "1.696 ", "1.612 ", "6.407 ", "1.696 ", "254 ", "0.352 ", "50.000 "
"2021-07-26 11:00:00", "207", "11", "31.720 ", "0.839 ", "15", "19.158 ", "0.980 ", "1.014 ", "16.772 ", "0.982 ", "45.988 ", "430 ", "1.718 ", "1.718 ", "1.632 ", "8.126 ", "1.718 ", "258 ", "0.470 ", "50.000 "
"2021-07-26 12:00:00", "207", "12", "31.830 ", "0.833 ", "0", "19.158 ", "1.007 ", "1.007 ", "17.937 ", "0.980 ", "45.957 ", "422 ", "1.689 ", "1.689 ", "1.605 ", "9.815 ", "1.689 ", "253 ", "0.584 ", "50.000 "
"2021-07-26 13:00:00", "207", "13", "31.940 ", "0.828 ", "-15", "19.158 ", "0.980 ", "1.014 ", "16.772 ", "0.982 ", "45.926 ", "423 ", "1.693 ", "1.693 ", "1.609 ", "11.508 ", "1.693 ", "254 ", "0.698 ", "50.000 "
"2021-07-26 14:00:00", "207", "14", "32.050 ", "0.805 ", "-30", "19.158 ", "0.900 ", "1.030 ", "13.394 ", "0.987 ", "45.895 ", "420 ", "1.681 ", "1.681 ", "1.597 ", "13.188 ", "1.681 ", "252 ", "0.810 ", "50.000 "
"2021-07-26 15:00:00", "207", "15", "31.150 ", "0.764 ", "-45", "19.158 ", "0.774 ", "1.048 ", "8.112 ", "0.994 ", "46.149 ", "407 ", "1.626 ", "1.626 ", "1.545 ", "14.814 ", "1.626 ", "244 ", "0.914 ", "50.000 "
"2021-07-26 16:00:00", "207", "16", "30.250 ", "0.684 ", "-60", "19.158 ", "0.608 ", "1.058 ", "1.324 ", "0.999 ", "46.403 ", "365 ", "1.461 ", "1.461 ", "1.388 ", "16.275 ", "1.461 ", "219 ", "0.993 ", "50.000 "
"2021-07-26 17:00:00", "207", "17", "29.350 ", "0.526 ", "-75", "19.158 ", "0.416 ", "1.052 ", "6.563 ", "0.995 ", "46.659 ", "267 ", "1.067 ", "1.067 ", "1.014 ", "17.343 ", "1.067 ", "160 ", "1.013 ", "50.000 "
"2021-07-26 18:00:00", "207", "18", "27.790 ", "0.341 ", "-90", "19.158 ", "0.210 ", "1.022 ", "15.175 ", "0.985 ", "47.106 ", "148 ", "0.591 ", "0.591 ", "0.562 ", "17.934 ", "0.591 ", "88.719 ", "0.962 ", "50.000 "
"2021-07-26 19:00:00", "207", "19", "26.230 ", "0", "-105", "19.158 ", "0.003 ", "0.966 ", "24.156 ", "0.968 ", "47.558 ", "-47.558 ", "-0.190 ", "-0.190 ", "0", "17.744 ", "-0.190 ", "-28.535 ", "0.822 ", "50.000 "
"2021-07-26 20:00:00", "207", "20", "24.670 ", "0", "-120", "19.158 ", "-0.189 ", "0.886 ", "33.136 ", "0.942 ", "48.014 ", "-48.014 ", "-0.192 ", "-0.192 ", "0", "17.552 ", "-0.192 ", "-28.808 ", "0.682 ", "50.000 "
"2021-07-26 21:00:00", "207", "21", "24.640 ", "0", "-135", "19.158 ", "-0.354 ", "0.791 ", "41.654 ", "0.904 ", "48.023 ", "-48.023 ", "-0.192 ", "-0.192 ", "0", "17.360 ", "-0.192 ", "-28.814 ", "0.542 ", "50.000 "
"2021-07-26 22:00:00", "207", "22", "24.610 ", "0", "-150", "19.158 ", "-0.481 ", "0.694 ", "49.040 ", "0.856 ", "48.031 ", "-48.031 ", "-0.192 ", "-0.192 ", "0", "17.168 ", "-0.192 ", "-28.819 ", "0.402 ", "50.000 "
"2021-07-26 23:00:00", "207", "23", "24.590 ", "0", "-165", "19.158 ", "-0.561 ", "0.618 ", "54.300 ", "0.807 ", "48.037 ", "-48.037 ", "-0.192 ", "-0.192 ", "0", "16.975 ", "-0.192 ", "-28.822 ", "0.262 ", "50.000 "
"2021-07-27 00:00:00", "208", "0", "24.530 ", "0", "180", "18.923 ", "-0.591 ", "0.591 ", "56.018 ", "0.787 ", "48.055 ", "-48.055 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.833 ", "0.122 ", "50.000 "
"2021-07-27 01:00:00", "208", "1", "24.470 ", "0", "165", "18.923 ", "-0.564 ", "0.620 ", "54.074 ", "0.809 ", "48.072 ", "-48.072 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.843 ", "0", "43.529 "
"2021-07-27 02:00:00", "208", "2", "24.410 ", "0", "150", "18.923 ", "-0.484 ", "0.696 ", "48.831 ", "0.857 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.854 ", "0", "0"
"2021-07-27 03:00:00", "208", "3", "24.430 ", "0", "135", "18.923 ", "-0.357 ", "0.792 ", "41.461 ", "0.905 ", "48.084 ", "-48.084 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.851 ", "0", "0"
"2021-07-27 04:00:00", "208", "4", "24.450 ", "0", "120", "18.923 ", "-0.192 ", "0.887 ", "32.952 ", "0.942 ", "48.078 ", "-48.078 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.847 ", "0", "0"
"2021-07-27 05:00:00", "208", "5", "24.470 ", "0", "105", "18.923 ", "0.000 ", "0.966 ", "23.975 ", "0.968 ", "48.072 ", "-48.072 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.843 ", "0", "0"
"2021-07-27 06:00:00", "208", "6", "25.690 ", "0.379 ", "90", "18.923 ", "0.207 ", "1.021 ", "14.991 ", "0.985 ", "47.715 ", "169 ", "0.677 ", "0.677 ", "0.643 ", "0.352 ", "0.677 ", "102 ", "0", "35.627 "
"2021-07-27 07:00:00", "208", "7", "26.900 ", "0.355 ", "75", "18.923 ", "0.413 ", "1.051 ", "6.373 ", "0.995 ", "47.364 ", "164 ", "0.656 ", "0.656 ", "0.623 ", "1.008 ", "0.656 ", "98.359 ", "0", "34.357 "
"2021-07-27 08:00:00", "208", "8", "28.120 ", "0.627 ", "60", "18.923 ", "0.606 ", "1.057 ", "1.524 ", "0.999 ", "47.012 ", "330 ", "1.320 ", "1.320 ", "1.254 ", "2.328 ", "1.320 ", "198 ", "0.058 ", "50.000 "
"2021-07-27 09:00:00", "208", "9", "29.110 ", "0.694 ", "45", "18.923 ", "0.771 ", "1.046 ", "8.324 ", "0.994 ", "46.728 ", "364 ", "1.457 ", "1.457 ", "1.384 ", "3.785 ", "1.457 ", "219 ", "0.137 ", "50.000 "
"2021-07-27 10:00:00", "208", "10", "30.100 ", "0.641 ", "30", "18.923 ", "0.898 ", "1.027 ", "13.617 ", "0.987 ", "46.446 ", "324 ", "1.296 ", "1.296 ", "1.231 ", "5.080 ", "1.296 ", "194 ", "0.191 ", "50.000 "
"2021-07-27 11:00:00", "208", "11", "31.090 ", "0.793 ", "15", "18.923 ", "0.977 ", "1.011 ", "17.004 ", "0.982 ", "46.165 ", "402 ", "1.609 ", "1.609 ", "1.528 ", "6.689 ", "1.609 ", "241 ", "0.292 ", "50.000 "
"2021-07-27 12:00:00", "208", "12", "31.610 ", "0.787 ", "0", "18.923 ", "1.004 ", "1.004 ", "18.172 ", "0.980 ", "46.019 ", "395 ", "1.582 ", "1.582 ", "1.503 ", "8.271 ", "1.582 ", "237 ", "0.390 ", "50.000 "
"2021-07-27 13:00:00", "208", "13", "32.130 ", "0.693 ", "-15", "18.923 ", "0.977 ", "1.011 ", "17.004 ", "0.982 ", "45.873 ", "346 ", "1.384 ", "1.384 ", "1.315 ", "9.655 ", "1.384 ", "208 ", "0.457 ", "50.000 "
"2021-07-27 14:00:00", "208", "14", "32.650 ", "0.608 ", "-30", "18.923 ", "0.898 ", "1.027 ", "13.617 ", "0.987 ", "45.727 ", "306 ", "1.222 ", "1.222 ", "1.161 ", "10.877 ", "1.222 ", "183 ", "0.501 ", "50.000 "
"2021-07-27 15:00:00", "208", "15", "31.900 ", "0.721 ", "-45", "18.923 ", "0.771 ", "1.046 ", "8.324 ", "0.994 ", "45.937 ", "381 ", "1.524 ", "1.524 ", "1.448 ", "12.401 ", "1.524 ", "229 ", "0.589 ", "50.000 "
"2021-07-27 16:00:00", "208", "16", "31.140 ", "0.671 ", "-60", "18.923 ", "0.606 ", "1.057 ", "1.524 ", "0.999 ", "46.151 ", "357 ", "1.429 ", "1.429 ", "1.358 ", "13.831 ", "1.429 ", "214 ", "0.664 ", "50.000 "
"2021-07-27 17:00:00", "208", "17", "30.380 ", "0.548 ", "-75", "18.923 ", "0.413 ", "1.051 ", "6.373 ", "0.995 ", "46.366 ", "280 ", "1.121 ", "1.121 ", "1.065 ", "14.952 ", "1.121 ", "168 ", "0.692 ", "50.000 "
"2021-07-27 18:00:00", "208", "18", "29.450 ", "0.385 ", "-90", "18.923 ", "0.207 ", "1.021 ", "14.991 ", "0.985 ", "46.631 ", "174 ", "0.697 ", "0.697 ", "0.662 ", "15.649 ", "0.697 ", "105 ", "0.657 ", "50.000 "
"2021-07-27 19:00:00", "208", "19", "28.520 ", "0", "-105", "18.923 ", "0.000 ", "0.966 ", "23.975 ", "0.968 ", "46.897 ", "-46.897 ", "-0.188 ", "-0.188 ", "0", "15.461 ", "-0.188 ", "-28.138 ", "0.517 ", "50.000 "
"2021-07-27 20:00:00", "208", "20", "27.580 ", "0", "-120", "18.923 ", "-0.192 ", "0.887 ", "32.952 ", "0.942 ", "47.167 ", "-47.167 ", "-0.189 ", "-0.189 ", "0", "15.273 ", "-0.189 ", "-28.300 ", "0.377 ", "50.000 "
"2021-07-27 21:00:00", "208", "21", "26.730 ", "0", "-135", "18.923 ", "-0.357 ", "0.792 ", "41.461 ", "0.905 ", "47.413 ", "-47.413 ", "-0.190 ", "-0.190 ", "0", "15.083 ", "-0.190 ", "-28.448 ", "0.237 ", "50.000 "
"2021-07-27 22:00:00", "208", "22", "25.880 ", "0", "-150", "18.923 ", "-0.484 ", "0.696 ", "48.831 ", "0.857 ", "47.660 ", "-47.660 ", "-0.191 ", "-0.191 ", "0", "14.892 ", "-0.191 ", "-28.596 ", "0.097 ", "50.000 "
"2021-07-27 23:00:00", "208", "23", "25.030 ", "0", "-165", "18.923 ", "-0.564 ", "0.620 ", "54.074 ", "0.809 ", "47.908 ", "-47.908 ", "-0.192 ", "-0.192 ", "0", "14.701 ", "-0.192 ", "-28.745 ", "0", "33.762 "
"2021-07-28 00:00:00", "209", "0", "24.160 ", "0", "180", "18.682 ", "-0.594 ", "0.594 ", "55.777 ", "0.790 ", "48.164 ", "-48.164 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.898 ", "0", "0"
"2021-07-28 01:00:00", "209", "1", "23.290 ", "0", "165", "18.682 ", "-0.567 ", "0.623 ", "53.842 ", "0.812 ", "48.421 ", "-48.421 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.052 ", "0", "0"
"2021-07-28 02:00:00", "209", "2", "22.420 ", "0", "150", "18.682 ", "-0.487 ", "0.698 ", "48.617 ", "0.859 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.207 ", "0", "0"
"2021-07-28 03:00:00", "209", "3", "22.210 ", "0", "135", "18.682 ", "-0.360 ", "0.794 ", "41.263 ", "0.906 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-07-28 04:00:00", "209", "4", "22", "0", "120", "18.682 ", "-0.195 ", "0.888 ", "32.764 ", "0.943 ", "48.804 ", "-48.804 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.282 ", "0", "0"
"2021-07-28 05:00:00", "209", "5", "21.790 ", "0", "105", "18.682 ", "-0.002 ", "0.966 ", "23.789 ", "0.969 ", "48.867 ", "-48.867 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.320 ", "0", "0"
"2021-07-28 06:00:00", "209", "6", "24.410 ", "0.355 ", "90", "18.682 ", "0.204 ", "1.021 ", "14.803 ", "0.985 ", "48.090 ", "156 ", "0.623 ", "0.623 ", "0.592 ", "0.298 ", "0.623 ", "93.464 ", "0", "32.424 "
"2021-07-28 07:00:00", "209", "7", "27.040 ", "0.600 ", "75", "18.682 ", "0.410 ", "1.049 ", "6.178 ", "0.996 ", "47.323 ", "311 ", "1.243 ", "1.243 ", "1.180 ", "1.541 ", "1.243 ", "186 ", "0.046 ", "50.000 "
"2021-07-28 08:00:00", "209", "8", "29.660 ", "0.702 ", "60", "18.682 ", "0.603 ", "1.055 ", "1.730 ", "0.999 ", "46.571 ", "376 ", "1.503 ", "1.503 ", "1.428 ", "3.044 ", "1.503 ", "225 ", "0.132 ", "50.000 "
"2021-07-28 09:00:00", "209", "9", "30.620 ", "0.793 ", "45", "18.682 ", "0.768 ", "1.044 ", "8.541 ", "0.993 ", "46.298 ", "423 ", "1.692 ", "1.692 ", "1.608 ", "4.736 ", "1.692 ", "254 ", "0.246 ", "50.000 "
"2021-07-28 10:00:00", "209", "10", "31.570 ", "0.812 ", "30", "18.682 ", "0.895 ", "1.025 ", "13.846 ", "0.987 ", "46.030 ", "423 ", "1.691 ", "1.691 ", "1.606 ", "6.427 ", "1.691 ", "254 ", "0.359 ", "50.000 "
"2021-07-28 11:00:00", "209", "11", "32.530 ", "0.823 ", "15", "18.682 ", "0.974 ", "1.008 ", "17.241 ", "0.982 ", "45.761 ", "419 ", "1.676 ", "1.676 ", "1.592 ", "8.103 ", "1.676 ", "251 ", "0.471 ", "50.000 "
"2021-07-28 12:00:00", "209", "12", "32.760 ", "0.833 ", "0", "18.682 ", "1.002 ", "1.002 ", "18.413 ", "0.980 ", "45.696 ", "421 ", "1.683 ", "1.683 ", "1.599 ", "9.786 ", "1.683 ", "253 ", "0.584 ", "50.000 "
"2021-07-28 13:00:00", "209", "13", "32.980 ", "0.827 ", "-15", "18.682 ", "0.974 ", "1.008 ", "17.241 ", "0.982 ", "45.635 ", "421 ", "1.686 ", "1.686 ", "1.602 ", "11.472 ", "1.686 ", "253 ", "0.696 ", "50.000 "
"2021-07-28 14:00:00", "209", "14", "33.210 ", "0.821 ", "-30", "18.682 ", "0.895 ", "1.025 ", "13.846 ", "0.987 ", "45.571 ", "428 ", "1.712 ", "1.712 ", "1.627 ", "13.185 ", "1.712 ", "257 ", "0.813 ", "50.000 "
"2021-07-28 15:00:00", "209", "15", "32.480 ", "0.778 ", "-45", "18.682 ", "0.768 ", "1.044 ", "8.541 ", "0.993 ", "45.775 ", "414 ", "1.658 ", "1.658 ", "1.575 ", "14.842 ", "1.658 ", "249 ", "0.922 ", "50.000 "
"2021-07-28 16:00:00", "209", "16", "31.750 ", "0.737 ", "-60", "18.682 ", "0.603 ", "1.055 ", "1.730 ", "0.999 ", "45.980 ", "397 ", "1.589 ", "1.589 ", "1.510 ", "16.432 ", "1.589 ", "238 ", "1.021 ", "50.000 "
"2021-07-28 17:00:00", "209", "17", "31.010 ", "0.636 ", "-75", "18.682 ", "0.410 ", "1.049 ", "6.178 ", "0.996 ", "46.188 ", "333 ", "1.333 ", "1.333 ", "1.266 ", "17.764 ", "1.333 ", "200 ", "1.080 ", "50.000 "
"2021-07-28 18:00:00", "209", "18", "29.510 ", "0.445 ", "-90", "18.682 ", "0.204 ", "1.021 ", "14.803 ", "0.985 ", "46.614 ", "209 ", "0.835 ", "0.835 ", "0.793 ", "18.599 ", "0.835 ", "125 ", "1.066 ", "50.000 "
"2021-07-28 19:00:00", "209", "19", "28.010 ", "0", "-105", "18.682 ", "-0.002 ", "0.966 ", "23.789 ", "0.969 ", "47.043 ", "-47.043 ", "-0.188 ", "-0.188 ", "0", "18.411 ", "-0.188 ", "-28.226 ", "0.926 ", "50.000 "
"2021-07-28 20:00:00", "209", "20", "26.500 ", "0", "-120", "18.682 ", "-0.195 ", "0.888 ", "32.764 ", "0.943 ", "47.479 ", "-47.479 ", "-0.190 ", "-0.190 ", "0", "18.221 ", "-0.190 ", "-28.488 ", "0.786 ", "50.000 "
"2021-07-28 21:00:00", "209", "21", "25.690 ", "0", "-135", "18.682 ", "-0.360 ", "0.794 ", "41.263 ", "0.906 ", "47.715 ", "-47.715 ", "-0.191 ", "-0.191 ", "0", "18.030 ", "-0.191 ", "-28.629 ", "0.646 ", "50.000 "
"2021-07-28 22:00:00", "209", "22", "24.880 ", "0", "-150", "18.682 ", "-0.487 ", "0.698 ", "48.617 ", "0.859 ", "47.952 ", "-47.952 ", "-0.192 ", "-0.192 ", "0", "17.838 ", "-0.192 ", "-28.771 ", "0.506 ", "50.000 "
"2021-07-28 23:00:00", "209", "23", "24.070 ", "0", "-165", "18.682 ", "-0.567 ", "0.623 ", "53.842 ", "0.812 ", "48.190 ", "-48.190 ", "-0.193 ", "-0.193 ", "0", "17.645 ", "-0.193 ", "-28.914 ", "0.366 ", "50.000 "
"2021-07-29 00:00:00", "210", "0", "23.450 ", "0", "180", "18.436 ", "-0.597 ", "0.597 ", "55.531 ", "0.793 ", "48.373 ", "-48.373 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.024 ", "0.226 ", "50.000 "
"2021-07-29 01:00:00", "210", "1", "22.830 ", "0", "165", "18.436 ", "-0.569 ", "0.625 ", "53.604 ", "0.814 ", "48.557 ", "-48.557 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.134 ", "0.086 ", "50.000 "
"2021-07-29 02:00:00", "210", "2", "22.210 ", "0", "150", "18.436 ", "-0.490 ", "0.700 ", "48.398 ", "0.861 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "29.482 "
"2021-07-29 03:00:00", "210", "3", "21.780 ", "0", "135", "18.436 ", "-0.363 ", "0.795 ", "41.060 ", "0.907 ", "48.870 ", "-48.870 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.322 ", "0", "0"
"2021-07-29 04:00:00", "210", "4", "21.340 ", "0", "120", "18.436 ", "-0.198 ", "0.888 ", "32.571 ", "0.944 ", "49.001 ", "-49.001 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.401 ", "0", "0"
"2021-07-29 05:00:00", "210", "5", "20.910 ", "0", "105", "18.436 ", "-0.005 ", "0.966 ", "23.600 ", "0.969 ", "49.130 ", "-49.130 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.478 ", "0", "0"
"2021-07-29 06:00:00", "210", "6", "22.980 ", "0.354 ", "90", "18.436 ", "0.201 ", "1.020 ", "14.611 ", "0.986 ", "48.512 ", "155 ", "0.620 ", "0.620 ", "0.589 ", "0.295 ", "0.620 ", "92.978 ", "0", "32.232 "
"2021-07-29 07:00:00", "210", "7", "25.040 ", "0.598 ", "75", "18.436 ", "0.408 ", "1.048 ", "5.979 ", "0.996 ", "47.905 ", "309 ", "1.236 ", "1.236 ", "1.174 ", "1.531 ", "1.236 ", "185 ", "0.045 ", "50.000 "
"2021-07-29 08:00:00", "210", "8", "27.110 ", "0.701 ", "60", "18.436 ", "0.600 ", "1.053 ", "1.940 ", "0.999 ", "47.303 ", "374 ", "1.496 ", "1.496 ", "1.422 ", "3.027 ", "1.496 ", "224 ", "0.130 ", "50.000 "
"2021-07-29 09:00:00", "210", "9", "28.210 ", "0.778 ", "45", "18.436 ", "0.765 ", "1.042 ", "8.763 ", "0.993 ", "46.986 ", "413 ", "1.652 ", "1.652 ", "1.570 ", "4.680 ", "1.652 ", "248 ", "0.238 ", "50.000 "
"2021-07-29 10:00:00", "210", "10", "29.300 ", "0.828 ", "30", "18.436 ", "0.892 ", "1.022 ", "14.080 ", "0.987 ", "46.674 ", "430 ", "1.722 ", "1.722 ", "1.636 ", "6.401 ", "1.722 ", "258 ", "0.356 ", "50.000 "
"2021-07-29 11:00:00", "210", "11", "30.400 ", "0.823 ", "15", "18.436 ", "0.972 ", "1.005 ", "17.484 ", "0.981 ", "46.361 ", "418 ", "1.671 ", "1.671 ", "1.587 ", "8.072 ", "1.671 ", "251 ", "0.467 ", "50.000 "
"2021-07-29 12:00:00", "210", "12", "30.660 ", "0.802 ", "0", "18.436 ", "0.999 ", "0.999 ", "18.659 ", "0.979 ", "46.287 ", "402 ", "1.607 ", "1.607 ", "1.527 ", "9.679 ", "1.607 ", "241 ", "0.568 ", "50.000 "
"2021-07-29 13:00:00", "210", "13", "30.910 ", "0.722 ", "-15", "18.436 ", "0.972 ", "1.005 ", "17.484 ", "0.981 ", "46.216 ", "361 ", "1.442 ", "1.442 ", "1.370 ", "11.121 ", "1.442 ", "216 ", "0.644 ", "50.000 "
"2021-07-29 14:00:00", "210", "14", "31.170 ", "0.836 ", "-30", "18.436 ", "0.892 ", "1.022 ", "14.080 ", "0.987 ", "46.143 ", "436 ", "1.743 ", "1.743 ", "1.656 ", "12.864 ", "1.743 ", "261 ", "0.766 ", "50.000 "
"2021-07-29 15:00:00", "210", "15", "30.400 ", "0.793 ", "-45", "18.436 ", "0.765 ", "1.042 ", "8.763 ", "0.993 ", "46.361 ", "422 ", "1.690 ", "1.690 ", "1.605 ", "14.554 ", "1.690 ", "253 ", "0.879 ", "50.000 "
"2021-07-29 16:00:00", "210", "16", "29.630 ", "0.722 ", "-60", "18.436 ", "0.600 ", "1.053 ", "1.940 ", "0.999 ", "46.579 ", "388 ", "1.551 ", "1.551 ", "1.474 ", "16.105 ", "1.551 ", "233 ", "0.972 ", "50.000 "
"2021-07-29 17:00:00", "210", "17", "28.860 ", "0.612 ", "-75", "18.436 ", "0.408 ", "1.048 ", "5.979 ", "0.996 ", "46.799 ", "319 ", "1.274 ", "1.274 ", "1.211 ", "17.380 ", "1.274 ", "191 ", "1.023 ", "50.000 "
"2021-07-29 18:00:00", "210", "18", "27.330 ", "0.408 ", "-90", "18.436 ", "0.201 ", "1.020 ", "14.611 ", "0.986 ", "47.239 ", "187 ", "0.748 ", "0.748 ", "0.710 ", "18.127 ", "0.748 ", "112 ", "0.995 ", "50.000 "
"2021-07-29 19:00:00", "210", "19", "25.790 ", "0", "-105", "18.436 ", "-0.005 ", "0.966 ", "23.600 ", "0.969 ", "47.686 ", "-47.686 ", "-0.191 ", "-0.191 ", "0", "17.937 ", "-0.191 ", "-28.612 ", "0.855 ", "50.000 "
"2021-07-29 20:00:00", "210", "20", "24.250 ", "0", "-120", "18.436 ", "-0.198 ", "0.888 ", "32.571 ", "0.944 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "17.744 ", "-0.193 ", "-28.882 ", "0.716 ", "50.000 "
"2021-07-29 21:00:00", "210", "21", "24.090 ", "0", "-135", "18.436 ", "-0.363 ", "0.795 ", "41.060 ", "0.907 ", "48.184 ", "-48.184 ", "-0.193 ", "-0.193 ", "0", "17.551 ", "-0.193 ", "-28.911 ", "0.576 ", "50.000 "
"2021-07-29 22:00:00", "210", "22", "23.930 ", "0", "-150", "18.436 ", "-0.490 ", "0.700 ", "48.398 ", "0.861 ", "48.231 ", "-48.231 ", "-0.193 ", "-0.193 ", "0", "17.358 ", "-0.193 ", "-28.939 ", "0.436 ", "50.000 "
"2021-07-29 23:00:00", "210", "23", "23.770 ", "0", "-165", "18.436 ", "-0.569 ", "0.625 ", "53.604 ", "0.814 ", "48.279 ", "-48.279 ", "-0.193 ", "-0.193 ", "0", "17.165 ", "-0.193 ", "-28.967 ", "0.296 ", "50.000 "
"2021-07-30 00:00:00", "211", "0", "23.580 ", "0", "180", "18.184 ", "-0.600 ", "0.600 ", "55.280 ", "0.796 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.001 ", "0.156 ", "50.000 "
"2021-07-30 01:00:00", "211", "1", "23.390 ", "0", "165", "18.184 ", "-0.572 ", "0.628 ", "53.361 ", "0.817 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.035 ", "0.016 ", "50.000 "
"2021-07-30 02:00:00", "211", "2", "23.200 ", "0", "150", "18.184 ", "-0.493 ", "0.702 ", "48.174 ", "0.863 ", "48.447 ", "-48.447 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.068 ", "0.016 ", "0"
"2021-07-30 03:00:00", "211", "3", "23.180 ", "0", "135", "18.184 ", "-0.366 ", "0.796 ", "40.852 ", "0.909 ", "48.453 ", "-48.453 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.072 ", "0.016 ", "0"
"2021-07-30 04:00:00", "211", "4", "23.150 ", "0", "120", "18.184 ", "-0.201 ", "0.889 ", "32.373 ", "0.944 ", "48.462 ", "-48.462 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.077 ", "0.016 ", "0"
"2021-07-30 05:00:00", "211", "5", "23.120 ", "0", "105", "18.184 ", "-0.008 ", "0.966 ", "23.405 ", "0.970 ", "48.471 ", "-48.471 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.083 ", "0.016 ", "0"
"2021-07-30 06:00:00", "211", "6", "24.890 ", "0.243 ", "90", "18.184 ", "0.198 ", "1.019 ", "14.414 ", "0.986 ", "47.949 ", "91.891 ", "0.368 ", "0.368 ", "0.349 ", "0.043 ", "0.368 ", "55.134 ", "0", "23.531 "
"2021-07-30 07:00:00", "211", "7", "26.660 ", "0.482 ", "75", "18.184 ", "0.405 ", "1.047 ", "5.775 ", "0.996 ", "47.433 ", "240 ", "0.962 ", "0.962 ", "0.914 ", "1.004 ", "0.962 ", "144 ", "0.004 ", "50.000 "
