"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-07-30 08:00:00", "211", "8", "28.430 ", "0.624 ", "60", "18.184 ", "0.597 ", "1.052 ", "2.154 ", "0.999 ", "46.922 ", "328 ", "1.312 ", "1.312 ", "1.246 ", "2.316 ", "1.312 ", "197 ", "0.061 ", "50.000 "
"2021-07-30 09:00:00", "211", "9", "29.700 ", "0.735 ", "45", "18.184 ", "0.762 ", "1.040 ", "8.990 ", "0.993 ", "46.560 ", "388 ", "1.551 ", "1.551 ", "1.473 ", "3.867 ", "1.551 ", "233 ", "0.154 ", "50.000 "
"2021-07-30 10:00:00", "211", "10", "30.970 ", "0.781 ", "30", "18.184 ", "0.889 ", "1.020 ", "14.319 ", "0.986 ", "46.199 ", "404 ", "1.614 ", "1.614 ", "1.533 ", "5.481 ", "1.614 ", "242 ", "0.256 ", "50.000 "
"2021-07-30 11:00:00", "211", "11", "32.250 ", "0.792 ", "15", "18.184 ", "0.969 ", "1.003 ", "17.732 ", "0.981 ", "45.839 ", "400 ", "1.598 ", "1.598 ", "1.519 ", "7.079 ", "1.598 ", "240 ", "0.356 ", "50.000 "
"2021-07-30 12:00:00", "211", "12", "32.590 ", "0.818 ", "0", "18.184 ", "0.996 ", "0.996 ", "18.911 ", "0.979 ", "45.744 ", "410 ", "1.641 ", "1.641 ", "1.559 ", "8.720 ", "1.641 ", "246 ", "0.462 ", "50.000 "
"2021-07-30 13:00:00", "211", "13", "32.930 ", "0.796 ", "-15", "18.184 ", "0.969 ", "1.003 ", "17.732 ", "0.981 ", "45.649 ", "402 ", "1.609 ", "1.609 ", "1.529 ", "10.329 ", "1.609 ", "241 ", "0.563 ", "50.000 "
"2021-07-30 14:00:00", "211", "14", "33.270 ", "0.790 ", "-30", "18.184 ", "0.889 ", "1.020 ", "14.319 ", "0.986 ", "45.554 ", "409 ", "1.636 ", "1.636 ", "1.554 ", "11.965 ", "1.636 ", "245 ", "0.669 ", "50.000 "
"2021-07-30 15:00:00", "211", "15", "32.450 ", "0.734 ", "-45", "18.184 ", "0.762 ", "1.040 ", "8.990 ", "0.993 ", "45.783 ", "388 ", "1.551 ", "1.551 ", "1.473 ", "13.516 ", "1.551 ", "233 ", "0.761 ", "50.000 "
"2021-07-30 16:00:00", "211", "16", "31.620 ", "0.657 ", "-60", "18.184 ", "0.597 ", "1.052 ", "2.154 ", "0.999 ", "46.016 ", "349 ", "1.395 ", "1.395 ", "1.325 ", "14.911 ", "1.395 ", "209 ", "0.831 ", "50.000 "
"2021-07-30 17:00:00", "211", "17", "30.790 ", "0.522 ", "-75", "18.184 ", "0.405 ", "1.047 ", "5.775 ", "0.996 ", "46.250 ", "265 ", "1.062 ", "1.062 ", "1.009 ", "15.972 ", "1.062 ", "159 ", "0.850 ", "50.000 "
"2021-07-30 18:00:00", "211", "18", "29.340 ", "0.332 ", "-90", "18.184 ", "0.198 ", "1.019 ", "14.414 ", "0.986 ", "46.662 ", "144 ", "0.577 ", "0.577 ", "0.548 ", "16.549 ", "0.577 ", "86.501 ", "0.797 ", "50.000 "
"2021-07-30 19:00:00", "211", "19", "27.880 ", "0", "-105", "18.184 ", "-0.008 ", "0.966 ", "23.405 ", "0.970 ", "47.081 ", "-47.081 ", "-0.188 ", "-0.188 ", "0", "16.361 ", "-0.188 ", "-28.248 ", "0.657 ", "50.000 "
"2021-07-30 20:00:00", "211", "20", "26.420 ", "0", "-120", "18.184 ", "-0.201 ", "0.889 ", "32.373 ", "0.944 ", "47.503 ", "-47.503 ", "-0.190 ", "-0.190 ", "0", "16.171 ", "-0.190 ", "-28.502 ", "0.517 ", "50.000 "
"2021-07-30 21:00:00", "211", "21", "26.200 ", "0", "-135", "18.184 ", "-0.366 ", "0.796 ", "40.852 ", "0.909 ", "47.567 ", "-47.567 ", "-0.190 ", "-0.190 ", "0", "15.980 ", "-0.190 ", "-28.540 ", "0.377 ", "50.000 "
"2021-07-30 22:00:00", "211", "22", "25.970 ", "0", "-150", "18.184 ", "-0.493 ", "0.702 ", "48.174 ", "0.863 ", "47.634 ", "-47.634 ", "-0.191 ", "-0.191 ", "0", "15.790 ", "-0.191 ", "-28.580 ", "0.237 ", "50.000 "
"2021-07-30 23:00:00", "211", "23", "25.740 ", "0", "-165", "18.184 ", "-0.572 ", "0.628 ", "53.361 ", "0.817 ", "47.701 ", "-47.701 ", "-0.191 ", "-0.191 ", "0", "15.599 ", "-0.191 ", "-28.620 ", "0.097 ", "50.000 "
"2021-07-31 00:00:00", "212", "0", "25.070 ", "0", "180", "17.927 ", "-0.603 ", "0.603 ", "55.023 ", "0.799 ", "47.896 ", "-47.896 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.738 ", "0", "33.727 "
"2021-07-31 01:00:00", "212", "1", "24.400 ", "0", "165", "17.927 ", "-0.575 ", "0.631 ", "53.113 ", "0.819 ", "48.093 ", "-48.093 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.856 ", "0", "0"
"2021-07-31 02:00:00", "212", "2", "23.720 ", "0", "150", "17.927 ", "-0.496 ", "0.704 ", "47.944 ", "0.864 ", "48.293 ", "-48.293 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.976 ", "0", "0"
"2021-07-31 03:00:00", "212", "3", "23.560 ", "0", "135", "17.927 ", "-0.369 ", "0.798 ", "40.640 ", "0.910 ", "48.341 ", "-48.341 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.004 ", "0", "0"
"2021-07-31 04:00:00", "212", "4", "23.390 ", "0", "120", "17.927 ", "-0.204 ", "0.890 ", "32.171 ", "0.945 ", "48.391 ", "-48.391 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.035 ", "0", "0"
"2021-07-31 05:00:00", "212", "5", "23.220 ", "0", "105", "17.927 ", "-0.011 ", "0.966 ", "23.206 ", "0.970 ", "48.441 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.065 ", "0", "0"
"2021-07-31 06:00:00", "212", "6", "26.060 ", "0.241 ", "90", "17.927 ", "0.195 ", "1.019 ", "14.213 ", "0.986 ", "47.607 ", "90.925 ", "0.364 ", "0.364 ", "0.346 ", "0.039 ", "0.364 ", "54.555 ", "0", "17.277 "
"2021-07-31 07:00:00", "212", "7", "28.910 ", "0.482 ", "75", "17.927 ", "0.402 ", "1.046 ", "5.566 ", "0.996 ", "46.785 ", "241 ", "0.965 ", "0.965 ", "0.917 ", "1.004 ", "0.965 ", "145 ", "0.005 ", "50.000 "
"2021-07-31 08:00:00", "212", "8", "31.750 ", "0.624 ", "60", "17.927 ", "0.594 ", "1.050 ", "2.373 ", "0.999 ", "45.980 ", "329 ", "1.316 ", "1.316 ", "1.250 ", "2.319 ", "1.316 ", "197 ", "0.062 ", "50.000 "
"2021-07-31 09:00:00", "212", "9", "32.870 ", "0.734 ", "45", "17.927 ", "0.759 ", "1.037 ", "9.222 ", "0.993 ", "45.666 ", "387 ", "1.550 ", "1.550 ", "1.472 ", "3.869 ", "1.550 ", "232 ", "0.155 ", "50.000 "
"2021-07-31 10:00:00", "212", "10", "33.990 ", "0.780 ", "30", "17.927 ", "0.886 ", "1.017 ", "14.564 ", "0.986 ", "45.354 ", "403 ", "1.612 ", "1.612 ", "1.532 ", "5.481 ", "1.612 ", "242 ", "0.257 ", "50.000 "
"2021-07-31 11:00:00", "212", "11", "35.120 ", "0.807 ", "15", "17.927 ", "0.966 ", "1.000 ", "17.986 ", "0.980 ", "45.042 ", "408 ", "1.633 ", "1.633 ", "1.551 ", "7.114 ", "1.633 ", "245 ", "0.362 ", "50.000 "
"2021-07-31 12:00:00", "212", "12", "35.470 ", "0.833 ", "0", "17.927 ", "0.993 ", "0.993 ", "19.168 ", "0.978 ", "44.945 ", "418 ", "1.674 ", "1.674 ", "1.590 ", "8.788 ", "1.674 ", "251 ", "0.473 ", "50.000 "
"2021-07-31 13:00:00", "212", "13", "35.830 ", "0.811 ", "-15", "17.927 ", "0.966 ", "1.000 ", "17.986 ", "0.980 ", "44.847 ", "411 ", "1.643 ", "1.643 ", "1.561 ", "10.431 ", "1.643 ", "247 ", "0.579 ", "50.000 "
"2021-07-31 14:00:00", "212", "14", "36.180 ", "0.804 ", "-30", "17.927 ", "0.886 ", "1.017 ", "14.564 ", "0.986 ", "44.751 ", "417 ", "1.669 ", "1.669 ", "1.586 ", "12.101 ", "1.669 ", "250 ", "0.690 ", "50.000 "
"2021-07-31 15:00:00", "212", "15", "35.440 ", "0.748 ", "-45", "17.927 ", "0.759 ", "1.037 ", "9.222 ", "0.993 ", "44.954 ", "396 ", "1.585 ", "1.585 ", "1.506 ", "13.686 ", "1.585 ", "238 ", "0.788 ", "50.000 "
"2021-07-31 16:00:00", "212", "16", "34.190 ", "0.681 ", "-60", "17.927 ", "0.594 ", "1.050 ", "2.373 ", "0.999 ", "45.299 ", "364 ", "1.456 ", "1.456 ", "1.383 ", "15.142 ", "1.456 ", "218 ", "0.866 ", "50.000 "
"2021-07-31 17:00:00", "212", "17", "33.150 ", "0.565 ", "-75", "17.927 ", "0.402 ", "1.046 ", "5.566 ", "0.996 ", "45.588 ", "292 ", "1.167 ", "1.167 ", "1.108 ", "16.308 ", "1.167 ", "175 ", "0.901 ", "50.000 "
"2021-07-31 18:00:00", "212", "18", "32.100 ", "0.389 ", "-90", "17.927 ", "0.195 ", "1.019 ", "14.213 ", "0.986 ", "45.881 ", "178 ", "0.712 ", "0.712 ", "0.676 ", "17.020 ", "0.712 ", "107 ", "0.868 ", "50.000 "
"2021-07-31 19:00:00", "212", "19", "31.060 ", "0", "-105", "17.927 ", "-0.011 ", "0.966 ", "23.206 ", "0.970 ", "46.174 ", "-46.174 ", "-0.185 ", "-0.185 ", "0", "16.835 ", "-0.185 ", "-27.704 ", "0.728 ", "50.000 "
"2021-07-31 20:00:00", "212", "20", "30.020 ", "0", "-120", "17.927 ", "-0.204 ", "0.890 ", "32.171 ", "0.945 ", "46.469 ", "-46.469 ", "-0.186 ", "-0.186 ", "0", "16.649 ", "-0.186 ", "-27.881 ", "0.588 ", "50.000 "
"2021-07-31 21:00:00", "212", "21", "28.980 ", "0", "-135", "17.927 ", "-0.369 ", "0.798 ", "40.640 ", "0.910 ", "46.765 ", "-46.765 ", "-0.187 ", "-0.187 ", "0", "16.462 ", "-0.187 ", "-28.059 ", "0.448 ", "50.000 "
"2021-07-31 22:00:00", "212", "22", "27.930 ", "0", "-150", "17.927 ", "-0.496 ", "0.704 ", "47.944 ", "0.864 ", "47.066 ", "-47.066 ", "-0.188 ", "-0.188 ", "0", "16.274 ", "-0.188 ", "-28.240 ", "0.308 ", "50.000 "
"2021-07-31 23:00:00", "212", "23", "26.890 ", "0", "-165", "17.927 ", "-0.575 ", "0.631 ", "53.113 ", "0.819 ", "47.366 ", "-47.366 ", "-0.189 ", "-0.189 ", "0", "16.085 ", "-0.189 ", "-28.420 ", "0.168 ", "50.000 "
"2021-08-01 00:00:00", "213", "0", "25.850 ", "0", "180", "17.665 ", "-0.606 ", "0.606 ", "54.760 ", "0.802 ", "47.669 ", "-47.669 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.601 ", "0.028 ", "50.000 "
"2021-08-01 01:00:00", "213", "1", "24.810 ", "0", "165", "17.665 ", "-0.578 ", "0.634 ", "52.860 ", "0.822 ", "47.973 ", "-47.973 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.784 ", "0", "7.938 "
"2021-08-01 02:00:00", "213", "2", "23.760 ", "0", "150", "17.665 ", "-0.499 ", "0.706 ", "47.710 ", "0.866 ", "48.282 ", "-48.282 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.969 ", "0", "0"
"2021-08-01 03:00:00", "213", "3", "22.720 ", "0", "135", "17.665 ", "-0.372 ", "0.799 ", "40.422 ", "0.911 ", "48.590 ", "-48.590 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.154 ", "0", "0"
"2021-08-01 04:00:00", "213", "4", "21.680 ", "0", "120", "17.665 ", "-0.207 ", "0.890 ", "31.965 ", "0.946 ", "48.900 ", "-48.900 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.340 ", "0", "0"
"2021-08-01 05:00:00", "213", "5", "20.640 ", "0", "105", "17.665 ", "-0.014 ", "0.966 ", "23.003 ", "0.970 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.527 ", "0", "0"
"2021-08-01 06:00:00", "213", "6", "19.590 ", "0.072 ", "90", "17.665 ", "0.192 ", "1.018 ", "14.007 ", "0.987 ", "49.528 ", "-7.786 ", "-0.031 ", "-0.031 ", "0", "-0.325 ", "-0.031 ", "-4.671 ", "0", "0"
"2021-08-01 07:00:00", "213", "7", "18.550 ", "0.435 ", "75", "17.665 ", "0.399 ", "1.045 ", "5.353 ", "0.996 ", "49.844 ", "210 ", "0.841 ", "0.841 ", "0.799 ", "0.516 ", "0.841 ", "126 ", "0", "45.058 "
"2021-08-01 08:00:00", "213", "8", "23.920 ", "0.579 ", "60", "17.665 ", "0.591 ", "1.048 ", "2.597 ", "0.998 ", "48.234 ", "299 ", "1.198 ", "1.198 ", "1.138 ", "1.714 ", "1.198 ", "180 ", "0.040 ", "50.000 "
"2021-08-01 09:00:00", "213", "9", "24.590 ", "0.720 ", "45", "17.665 ", "0.756 ", "1.035 ", "9.458 ", "0.992 ", "48.037 ", "377 ", "1.507 ", "1.507 ", "1.431 ", "3.221 ", "1.507 ", "226 ", "0.126 ", "50.000 "
"2021-08-01 10:00:00", "213", "10", "25.270 ", "0.371 ", "30", "17.665 ", "0.883 ", "1.015 ", "14.813 ", "0.985 ", "47.838 ", "165 ", "0.661 ", "0.661 ", "0.628 ", "3.881 ", "0.661 ", "99.086 ", "0.085 ", "50.000 "
"2021-08-01 11:00:00", "213", "11", "25.940 ", "0.337 ", "15", "17.665 ", "0.963 ", "0.997 ", "18.245 ", "0.980 ", "47.642 ", "141 ", "0.566 ", "0.566 ", "0.538 ", "4.447 ", "0.566 ", "84.887 ", "0.030 ", "50.000 "
"2021-08-01 12:00:00", "213", "12", "26.340 ", "0.171 ", "0", "17.665 ", "0.990 ", "0.990 ", "19.430 ", "0.978 ", "47.526 ", "47.231 ", "0.189 ", "0.189 ", "0.179 ", "4.636 ", "0.189 ", "28.339 ", "0", "18.623 "
"2021-08-01 13:00:00", "213", "13", "26.740 ", "0.283 ", "-15", "17.665 ", "0.963 ", "0.997 ", "18.245 ", "0.980 ", "47.410 ", "111 ", "0.445 ", "0.445 ", "0.422 ", "5.081 ", "0.445 ", "66.702 ", "0", "21.900 "
"2021-08-01 14:00:00", "213", "14", "27.130 ", "0", "-30", "17.665 ", "0.883 ", "1.015 ", "14.813 ", "0.985 ", "47.297 ", "-47.297 ", "-0.189 ", "-0.189 ", "0", "4.891 ", "-0.189 ", "-28.378 ", "0", "0"
"2021-08-01 15:00:00", "213", "15", "26.470 ", "0.026 ", "-45", "17.665 ", "0.756 ", "1.035 ", "9.458 ", "0.992 ", "47.488 ", "-32.234 ", "-0.129 ", "-0.129 ", "0", "4.762 ", "-0.129 ", "-19.341 ", "0", "0"
"2021-08-01 16:00:00", "213", "16", "25.810 ", "0.164 ", "-60", "17.665 ", "0.591 ", "1.048 ", "2.597 ", "0.998 ", "47.680 ", "50.683 ", "0.203 ", "0.203 ", "0.193 ", "4.965 ", "0.203 ", "30.410 ", "0", "8.716 "
"2021-08-01 17:00:00", "213", "17", "25.150 ", "0.140 ", "-75", "17.665 ", "0.399 ", "1.045 ", "5.353 ", "0.996 ", "47.873 ", "35.992 ", "0.144 ", "0.144 ", "0.137 ", "5.109 ", "0.144 ", "21.595 ", "0", "5.880 "
"2021-08-01 18:00:00", "213", "18", "24.240 ", "0.374 ", "-90", "17.665 ", "0.192 ", "1.018 ", "14.007 ", "0.987 ", "48.140 ", "168 ", "0.670 ", "0.670 ", "0.637 ", "5.779 ", "0.670 ", "101 ", "0", "35.217 "
"2021-08-01 19:00:00", "213", "19", "23.330 ", "0", "-105", "17.665 ", "-0.014 ", "0.966 ", "23.003 ", "0.970 ", "48.409 ", "-48.409 ", "-0.194 ", "-0.194 ", "0", "5.586 ", "-0.194 ", "-29.045 ", "0", "0"
"2021-08-01 20:00:00", "213", "20", "22.410 ", "0", "-120", "17.665 ", "-0.207 ", "0.890 ", "31.965 ", "0.946 ", "48.682 ", "-48.682 ", "-0.195 ", "-0.195 ", "0", "5.391 ", "-0.195 ", "-29.209 ", "0", "0"
"2021-08-01 21:00:00", "213", "21", "22.080 ", "0", "-135", "17.665 ", "-0.372 ", "0.799 ", "40.422 ", "0.911 ", "48.780 ", "-48.780 ", "-0.195 ", "-0.195 ", "0", "5.196 ", "-0.195 ", "-29.268 ", "0", "0"
"2021-08-01 22:00:00", "213", "22", "21.740 ", "0", "-150", "17.665 ", "-0.499 ", "0.706 ", "47.710 ", "0.866 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "5.000 ", "-0.196 ", "-29.329 ", "0", "0"
"2021-08-01 23:00:00", "213", "23", "21.400 ", "0", "-165", "17.665 ", "-0.578 ", "0.634 ", "52.860 ", "0.822 ", "48.983 ", "-48.983 ", "-0.196 ", "-0.196 ", "0", "4.805 ", "-0.196 ", "-29.390 ", "0", "0"
"2021-08-02 00:00:00", "214", "0", "21.130 ", "0", "180", "17.397 ", "-0.609 ", "0.609 ", "54.493 ", "0.805 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.439 ", "0", "0"
"2021-08-02 01:00:00", "214", "1", "20.860 ", "0", "165", "17.397 ", "-0.581 ", "0.636 ", "52.601 ", "0.824 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.487 ", "0", "0"
"2021-08-02 02:00:00", "214", "2", "20.600 ", "0", "150", "17.397 ", "-0.502 ", "0.708 ", "47.471 ", "0.868 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.534 ", "0", "0"
"2021-08-02 03:00:00", "214", "3", "20.690 ", "0", "135", "17.397 ", "-0.375 ", "0.800 ", "40.201 ", "0.912 ", "49.196 ", "-49.196 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.518 ", "0", "0"
"2021-08-02 04:00:00", "214", "4", "20.780 ", "0", "120", "17.397 ", "-0.210 ", "0.891 ", "31.754 ", "0.946 ", "49.169 ", "-49.169 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.502 ", "0", "0"
"2021-08-02 05:00:00", "214", "5", "20.870 ", "0", "105", "17.397 ", "-0.017 ", "0.966 ", "22.796 ", "0.971 ", "49.142 ", "-49.142 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.485 ", "0", "0"
"2021-08-02 06:00:00", "214", "6", "21.850 ", "0.135 ", "90", "17.397 ", "0.189 ", "1.018 ", "13.798 ", "0.987 ", "48.849 ", "28.883 ", "0.116 ", "0.116 ", "0", "-0.209 ", "0.116 ", "17.330 ", "0.017 ", "0"
"2021-08-02 07:00:00", "214", "7", "22.840 ", "0.432 ", "75", "17.397 ", "0.395 ", "1.044 ", "5.136 ", "0.997 ", "48.554 ", "210 ", "0.840 ", "0.840 ", "0.798 ", "0.630 ", "0.840 ", "126 ", "0.003 ", "50.000 "
"2021-08-02 08:00:00", "214", "8", "23.820 ", "0.634 ", "60", "17.397 ", "0.588 ", "1.047 ", "2.825 ", "0.998 ", "48.264 ", "332 ", "1.329 ", "1.329 ", "1.263 ", "1.960 ", "1.329 ", "199 ", "0.063 ", "50.000 "
"2021-08-02 09:00:00", "214", "9", "24.720 ", "0.694 ", "45", "17.397 ", "0.753 ", "1.033 ", "9.700 ", "0.992 ", "47.999 ", "361 ", "1.442 ", "1.442 ", "1.370 ", "3.402 ", "1.442 ", "216 ", "0.139 ", "50.000 "
"2021-08-02 10:00:00", "214", "10", "25.620 ", "0.794 ", "30", "17.397 ", "0.880 ", "1.012 ", "15.067 ", "0.985 ", "47.736 ", "407 ", "1.629 ", "1.629 ", "1.548 ", "5.031 ", "1.629 ", "244 ", "0.244 ", "50.000 "
"2021-08-02 11:00:00", "214", "11", "26.510 ", "0.827 ", "15", "17.397 ", "0.959 ", "0.994 ", "18.509 ", "0.979 ", "47.477 ", "415 ", "1.661 ", "1.661 ", "1.578 ", "6.693 ", "1.661 ", "249 ", "0.353 ", "50.000 "
"2021-08-02 12:00:00", "214", "12", "26.600 ", "0.875 ", "0", "17.397 ", "0.987 ", "0.987 ", "19.698 ", "0.977 ", "47.450 ", "437 ", "1.749 ", "1.749 ", "1.662 ", "8.441 ", "1.749 ", "262 ", "0.475 ", "50.000 "
"2021-08-02 13:00:00", "214", "13", "26.690 ", "0.906 ", "-15", "17.397 ", "0.959 ", "0.994 ", "18.509 ", "0.979 ", "47.424 ", "459 ", "1.837 ", "1.837 ", "1.745 ", "10.278 ", "1.837 ", "275 ", "0.611 ", "50.000 "
"2021-08-02 14:00:00", "214", "14", "26.780 ", "0.905 ", "-30", "17.397 ", "0.880 ", "1.012 ", "15.067 ", "0.985 ", "47.398 ", "471 ", "1.885 ", "1.885 ", "1.791 ", "12.163 ", "1.885 ", "283 ", "0.754 ", "50.000 "
"2021-08-02 15:00:00", "214", "15", "25.850 ", "0.887 ", "-45", "17.397 ", "0.753 ", "1.033 ", "9.700 ", "0.992 ", "47.669 ", "475 ", "1.900 ", "1.900 ", "1.805 ", "14.063 ", "1.900 ", "285 ", "0.899 ", "50.000 "
"2021-08-02 16:00:00", "214", "16", "24.930 ", "0.867 ", "-60", "17.397 ", "0.588 ", "1.047 ", "2.825 ", "0.998 ", "47.937 ", "473 ", "1.890 ", "1.890 ", "1.796 ", "15.954 ", "1.890 ", "284 ", "1.042 ", "50.000 "
"2021-08-02 17:00:00", "214", "17", "24", "0.799 ", "-75", "17.397 ", "0.395 ", "1.044 ", "5.136 ", "0.997 ", "48.211 ", "430 ", "1.719 ", "1.719 ", "1.633 ", "17.673 ", "1.719 ", "258 ", "1.160 ", "50.000 "
"2021-08-02 18:00:00", "214", "18", "23.220 ", "0.659 ", "-90", "17.397 ", "0.189 ", "1.018 ", "13.798 ", "0.987 ", "48.441 ", "332 ", "1.328 ", "1.328 ", "1.261 ", "19.000 ", "1.328 ", "199 ", "1.219 ", "50.000 "
"2021-08-02 19:00:00", "214", "19", "22.440 ", "0", "-105", "17.397 ", "-0.017 ", "0.966 ", "22.796 ", "0.971 ", "48.673 ", "-48.673 ", "-0.195 ", "-0.195 ", "0", "18.806 ", "-0.195 ", "-29.204 ", "1.079 ", "50.000 "
"2021-08-02 20:00:00", "214", "20", "21.660 ", "0", "-120", "17.397 ", "-0.210 ", "0.891 ", "31.754 ", "0.946 ", "48.906 ", "-48.906 ", "-0.196 ", "-0.196 ", "0", "18.610 ", "-0.196 ", "-29.343 ", "0.939 ", "50.000 "
"2021-08-02 21:00:00", "214", "21", "21.360 ", "0", "-135", "17.397 ", "-0.375 ", "0.800 ", "40.201 ", "0.912 ", "48.995 ", "-48.995 ", "-0.196 ", "-0.196 ", "0", "18.414 ", "-0.196 ", "-29.397 ", "0.800 ", "50.000 "
"2021-08-02 22:00:00", "214", "22", "21.050 ", "0", "-150", "17.397 ", "-0.502 ", "0.708 ", "47.471 ", "0.868 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "18.218 ", "-0.196 ", "-29.453 ", "0.660 ", "50.000 "
"2021-08-02 23:00:00", "214", "23", "20.740 ", "0", "-165", "17.397 ", "-0.581 ", "0.636 ", "52.601 ", "0.824 ", "49.181 ", "-49.181 ", "-0.197 ", "-0.197 ", "0", "18.021 ", "-0.197 ", "-29.509 ", "0.520 ", "50.000 "
"2021-08-03 00:00:00", "215", "0", "20.520 ", "0", "180", "17.125 ", "-0.612 ", "0.612 ", "54.220 ", "0.808 ", "49.248 ", "-49.248 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.549 ", "0.380 ", "50.000 "
"2021-08-03 01:00:00", "215", "1", "20.300 ", "0", "165", "17.125 ", "-0.585 ", "0.639 ", "52.338 ", "0.827 ", "49.314 ", "-49.314 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.588 ", "0.240 ", "50.000 "
"2021-08-03 02:00:00", "215", "2", "20.090 ", "0", "150", "17.125 ", "-0.505 ", "0.711 ", "47.227 ", "0.870 ", "49.377 ", "-49.377 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.626 ", "0.100 ", "50.000 "
"2021-08-03 03:00:00", "215", "3", "20.140 ", "0", "135", "17.125 ", "-0.378 ", "0.802 ", "39.974 ", "0.913 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.617 ", "0", "34.900 "
"2021-08-03 04:00:00", "215", "4", "20.200 ", "0", "120", "17.125 ", "-0.213 ", "0.892 ", "31.538 ", "0.947 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "0"
"2021-08-03 05:00:00", "215", "5", "20.260 ", "0", "105", "17.125 ", "-0.021 ", "0.966 ", "22.585 ", "0.971 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.596 ", "0", "0"
"2021-08-03 06:00:00", "215", "6", "21.870 ", "0.124 ", "90", "17.125 ", "0.186 ", "1.017 ", "13.584 ", "0.987 ", "48.843 ", "22.961 ", "0.092 ", "0.092 ", "0", "-0.233 ", "0.092 ", "13.776 ", "0.014 ", "0"
"2021-08-03 07:00:00", "215", "7", "23.490 ", "0.390 ", "75", "17.125 ", "0.392 ", "1.043 ", "4.915 ", "0.997 ", "48.361 ", "185 ", "0.740 ", "0.740 ", "0.703 ", "0.507 ", "0.740 ", "111 ", "0", "44.557 "
"2021-08-03 08:00:00", "215", "8", "25.100 ", "0.575 ", "60", "17.125 ", "0.585 ", "1.045 ", "3.057 ", "0.998 ", "47.888 ", "297 ", "1.190 ", "1.190 ", "1.130 ", "1.697 ", "1.190 ", "178 ", "0.039 ", "50.000 "
"2021-08-03 09:00:00", "215", "9", "26.190 ", "0.692 ", "45", "17.125 ", "0.750 ", "1.031 ", "9.945 ", "0.992 ", "47.570 ", "360 ", "1.440 ", "1.440 ", "1.368 ", "3.137 ", "1.440 ", "216 ", "0.115 ", "50.000 "
"2021-08-03 10:00:00", "215", "10", "27.290 ", "0.793 ", "30", "17.125 ", "0.877 ", "1.009 ", "15.326 ", "0.985 ", "47.251 ", "407 ", "1.626 ", "1.626 ", "1.545 ", "4.763 ", "1.626 ", "244 ", "0.218 ", "50.000 "
"2021-08-03 11:00:00", "215", "11", "28.380 ", "0.875 ", "15", "17.125 ", "0.956 ", "0.991 ", "18.778 ", "0.979 ", "46.937 ", "441 ", "1.766 ", "1.766 ", "1.677 ", "6.529 ", "1.766 ", "265 ", "0.343 ", "50.000 "
"2021-08-03 12:00:00", "215", "12", "28.290 ", "0.907 ", "0", "17.125 ", "0.983 ", "0.983 ", "19.970 ", "0.977 ", "46.963 ", "454 ", "1.818 ", "1.818 ", "1.727 ", "8.347 ", "1.818 ", "273 ", "0.476 ", "50.000 "
"2021-08-03 13:00:00", "215", "13", "28.200 ", "0.906 ", "-15", "17.125 ", "0.956 ", "0.991 ", "18.778 ", "0.979 ", "46.989 ", "459 ", "1.835 ", "1.835 ", "1.744 ", "10.182 ", "1.835 ", "275 ", "0.611 ", "50.000 "
"2021-08-03 14:00:00", "215", "14", "28.100 ", "0.905 ", "-30", "17.125 ", "0.877 ", "1.009 ", "15.326 ", "0.985 ", "47.017 ", "471 ", "1.882 ", "1.882 ", "1.788 ", "12.064 ", "1.882 ", "282 ", "0.754 ", "50.000 "
"2021-08-03 15:00:00", "215", "15", "27.110 ", "0.888 ", "-45", "17.125 ", "0.750 ", "1.031 ", "9.945 ", "0.992 ", "47.303 ", "475 ", "1.902 ", "1.902 ", "1.807 ", "13.966 ", "1.902 ", "285 ", "0.899 ", "50.000 "
"2021-08-03 16:00:00", "215", "16", "26.110 ", "0.865 ", "-60", "17.125 ", "0.585 ", "1.045 ", "3.057 ", "0.998 ", "47.593 ", "472 ", "1.887 ", "1.887 ", "1.793 ", "15.853 ", "1.887 ", "283 ", "1.042 ", "50.000 "
"2021-08-03 17:00:00", "215", "17", "25.120 ", "0.756 ", "-75", "17.125 ", "0.392 ", "1.043 ", "4.915 ", "0.997 ", "47.882 ", "405 ", "1.619 ", "1.619 ", "1.538 ", "17.471 ", "1.619 ", "243 ", "1.145 ", "50.000 "
"2021-08-03 18:00:00", "215", "18", "24.290 ", "0.643 ", "-90", "17.125 ", "0.186 ", "1.017 ", "13.584 ", "0.987 ", "48.125 ", "324 ", "1.294 ", "1.294 ", "1.230 ", "18.766 ", "1.294 ", "194 ", "1.199 ", "50.000 "
"2021-08-03 19:00:00", "215", "19", "23.460 ", "0", "-105", "17.125 ", "-0.021 ", "0.966 ", "22.585 ", "0.971 ", "48.370 ", "-48.370 ", "-0.193 ", "-0.193 ", "0", "18.572 ", "-0.193 ", "-29.022 ", "1.059 ", "50.000 "
"2021-08-03 20:00:00", "215", "20", "22.630 ", "0", "-120", "17.125 ", "-0.213 ", "0.892 ", "31.538 ", "0.947 ", "48.616 ", "-48.616 ", "-0.194 ", "-0.194 ", "0", "18.378 ", "-0.194 ", "-29.170 ", "0.919 ", "50.000 "
"2021-08-03 21:00:00", "215", "21", "22.290 ", "0", "-135", "17.125 ", "-0.378 ", "0.802 ", "39.974 ", "0.913 ", "48.718 ", "-48.718 ", "-0.195 ", "-0.195 ", "0", "18.183 ", "-0.195 ", "-29.231 ", "0.779 ", "50.000 "
"2021-08-03 22:00:00", "215", "22", "21.950 ", "0", "-150", "17.125 ", "-0.505 ", "0.711 ", "47.227 ", "0.870 ", "48.819 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "17.988 ", "-0.195 ", "-29.291 ", "0.639 ", "50.000 "
"2021-08-03 23:00:00", "215", "23", "21.600 ", "0", "-165", "17.125 ", "-0.585 ", "0.639 ", "52.338 ", "0.827 ", "48.923 ", "-48.923 ", "-0.196 ", "-0.196 ", "0", "17.792 ", "-0.196 ", "-29.354 ", "0.500 ", "50.000 "
"2021-08-04 00:00:00", "216", "0", "21.090 ", "0", "180", "16.847 ", "-0.615 ", "0.615 ", "53.942 ", "0.811 ", "49.076 ", "-49.076 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.446 ", "0.360 ", "50.000 "
"2021-08-04 01:00:00", "216", "1", "20.570 ", "0", "165", "16.847 ", "-0.588 ", "0.642 ", "52.069 ", "0.829 ", "49.233 ", "-49.233 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.540 ", "0.220 ", "50.000 "
"2021-08-04 02:00:00", "216", "2", "20.060 ", "0", "150", "16.847 ", "-0.508 ", "0.713 ", "46.978 ", "0.871 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0.080 ", "50.000 "
"2021-08-04 03:00:00", "216", "3", "20.080 ", "0", "135", "16.847 ", "-0.381 ", "0.803 ", "39.743 ", "0.914 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.628 ", "0", "26.969 "
"2021-08-04 04:00:00", "216", "4", "20.110 ", "0", "120", "16.847 ", "-0.216 ", "0.893 ", "31.319 ", "0.948 ", "49.371 ", "-49.371 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.623 ", "0", "0"
"2021-08-04 05:00:00", "216", "5", "20.140 ", "0", "105", "16.847 ", "-0.024 ", "0.966 ", "22.369 ", "0.972 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.617 ", "0", "0"
"2021-08-04 06:00:00", "216", "6", "21.900 ", "0.120 ", "90", "16.847 ", "0.183 ", "1.017 ", "13.366 ", "0.988 ", "48.834 ", "20.493 ", "0.082 ", "0.082 ", "0", "-0.243 ", "0.082 ", "12.296 ", "0.012 ", "0"
"2021-08-04 07:00:00", "216", "7", "23.660 ", "0.381 ", "75", "16.847 ", "0.389 ", "1.041 ", "4.690 ", "0.997 ", "48.311 ", "180 ", "0.720 ", "0.720 ", "0.684 ", "0.477 ", "0.720 ", "108 ", "0", "42.845 "
"2021-08-04 08:00:00", "216", "8", "25.420 ", "0.564 ", "60", "16.847 ", "0.581 ", "1.043 ", "3.294 ", "0.998 ", "47.794 ", "291 ", "1.163 ", "1.163 ", "1.105 ", "1.640 ", "1.163 ", "175 ", "0.035 ", "50.000 "
"2021-08-04 09:00:00", "216", "9", "26.580 ", "0.718 ", "45", "16.847 ", "0.747 ", "1.028 ", "10.196 ", "0.992 ", "47.456 ", "375 ", "1.499 ", "1.499 ", "1.424 ", "3.139 ", "1.499 ", "225 ", "0.119 ", "50.000 "
"2021-08-04 10:00:00", "216", "10", "27.750 ", "0.792 ", "30", "16.847 ", "0.873 ", "1.006 ", "15.590 ", "0.984 ", "47.118 ", "405 ", "1.622 ", "1.622 ", "1.540 ", "4.761 ", "1.622 ", "243 ", "0.223 ", "50.000 "
"2021-08-04 11:00:00", "216", "11", "28.910 ", "0.874 ", "15", "16.847 ", "0.953 ", "0.988 ", "19.052 ", "0.978 ", "46.785 ", "440 ", "1.761 ", "1.761 ", "1.673 ", "6.522 ", "1.761 ", "264 ", "0.347 ", "50.000 "
"2021-08-04 12:00:00", "216", "12", "28.990 ", "0.907 ", "0", "16.847 ", "0.980 ", "0.980 ", "20.248 ", "0.976 ", "46.762 ", "454 ", "1.815 ", "1.815 ", "1.724 ", "8.337 ", "1.815 ", "272 ", "0.479 ", "50.000 "
"2021-08-04 13:00:00", "216", "13", "29.060 ", "0.922 ", "-15", "16.847 ", "0.953 ", "0.988 ", "19.052 ", "0.978 ", "46.742 ", "467 ", "1.867 ", "1.867 ", "1.774 ", "10.204 ", "1.867 ", "280 ", "0.619 ", "50.000 "
"2021-08-04 14:00:00", "216", "14", "29.130 ", "0.904 ", "-30", "16.847 ", "0.873 ", "1.006 ", "15.590 ", "0.984 ", "46.722 ", "470 ", "1.879 ", "1.879 ", "1.785 ", "12.083 ", "1.879 ", "282 ", "0.761 ", "50.000 "
"2021-08-04 15:00:00", "216", "15", "28.220 ", "0.855 ", "-45", "16.847 ", "0.747 ", "1.028 ", "10.196 ", "0.992 ", "46.983 ", "456 ", "1.823 ", "1.823 ", "1.732 ", "13.906 ", "1.823 ", "273 ", "0.895 ", "50.000 "
"2021-08-04 16:00:00", "216", "16", "27.310 ", "0.788 ", "-60", "16.847 ", "0.581 ", "1.043 ", "3.294 ", "0.998 ", "47.245 ", "426 ", "1.703 ", "1.703 ", "1.618 ", "15.609 ", "1.703 ", "256 ", "1.010 ", "50.000 "
"2021-08-04 17:00:00", "216", "17", "26.400 ", "0.741 ", "-75", "16.847 ", "0.389 ", "1.041 ", "4.690 ", "0.997 ", "47.509 ", "396 ", "1.584 ", "1.584 ", "1.505 ", "17.194 ", "1.584 ", "238 ", "1.108 ", "50.000 "
"2021-08-04 18:00:00", "216", "18", "25.220 ", "0.576 ", "-90", "16.847 ", "0.183 ", "1.017 ", "13.366 ", "0.988 ", "47.853 ", "285 ", "1.141 ", "1.141 ", "1.084 ", "18.335 ", "1.141 ", "171 ", "1.139 ", "50.000 "
"2021-08-04 19:00:00", "216", "19", "24.050 ", "0", "-105", "16.847 ", "-0.024 ", "0.966 ", "22.369 ", "0.972 ", "48.196 ", "-48.196 ", "-0.193 ", "-0.193 ", "0", "18.143 ", "-0.193 ", "-28.918 ", "0.999 ", "50.000 "
"2021-08-04 20:00:00", "216", "20", "22.870 ", "0", "-120", "16.847 ", "-0.216 ", "0.893 ", "31.319 ", "0.948 ", "48.545 ", "-48.545 ", "-0.194 ", "-0.194 ", "0", "17.948 ", "-0.194 ", "-29.127 ", "0.859 ", "50.000 "
"2021-08-04 21:00:00", "216", "21", "22.290 ", "0", "-135", "16.847 ", "-0.381 ", "0.803 ", "39.743 ", "0.914 ", "48.718 ", "-48.718 ", "-0.195 ", "-0.195 ", "0", "17.753 ", "-0.195 ", "-29.231 ", "0.719 ", "50.000 "
"2021-08-04 22:00:00", "216", "22", "21.710 ", "0", "-150", "16.847 ", "-0.508 ", "0.713 ", "46.978 ", "0.871 ", "48.891 ", "-48.891 ", "-0.196 ", "-0.196 ", "0", "17.558 ", "-0.196 ", "-29.334 ", "0.579 ", "50.000 "
"2021-08-04 23:00:00", "216", "23", "21.120 ", "0", "-165", "16.847 ", "-0.588 ", "0.642 ", "52.069 ", "0.829 ", "49.067 ", "-49.067 ", "-0.196 ", "-0.196 ", "0", "17.362 ", "-0.196 ", "-29.440 ", "0.440 ", "50.000 "
"2021-08-05 00:00:00", "217", "0", "20.580 ", "0", "180", "16.564 ", "-0.618 ", "0.618 ", "53.659 ", "0.814 ", "49.230 ", "-49.230 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0.300 ", "50.000 "
"2021-08-05 01:00:00", "217", "1", "20.040 ", "0", "165", "16.564 ", "-0.591 ", "0.645 ", "51.796 ", "0.832 ", "49.392 ", "-49.392 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.635 ", "0.160 ", "50.000 "
"2021-08-05 02:00:00", "217", "2", "19.500 ", "0", "150", "16.564 ", "-0.511 ", "0.715 ", "46.724 ", "0.873 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.733 ", "0.020 ", "50.000 "
"2021-08-05 03:00:00", "217", "3", "19.460 ", "0", "135", "16.564 ", "-0.385 ", "0.805 ", "39.508 ", "0.915 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "5.286 "
"2021-08-05 04:00:00", "217", "4", "19.430 ", "0", "120", "16.564 ", "-0.219 ", "0.893 ", "31.095 ", "0.949 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "0", "0"
"2021-08-05 05:00:00", "217", "5", "19.400 ", "0", "105", "16.564 ", "-0.027 ", "0.966 ", "22.149 ", "0.972 ", "49.586 ", "-49.586 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.752 ", "0", "0"
"2021-08-05 06:00:00", "217", "6", "21.780 ", "0.077 ", "90", "16.564 ", "0.179 ", "1.016 ", "13.144 ", "0.988 ", "48.870 ", "-4.351 ", "-0.017 ", "-0.017 ", "0", "-0.325 ", "-0.017 ", "-2.611 ", "0", "0"
"2021-08-05 07:00:00", "217", "7", "24.150 ", "0.308 ", "75", "16.564 ", "0.386 ", "1.040 ", "4.460 ", "0.997 ", "48.167 ", "136 ", "0.544 ", "0.544 ", "0.517 ", "0.219 ", "0.544 ", "81.589 ", "0", "27.727 "
"2021-08-05 08:00:00", "217", "8", "26.530 ", "0.531 ", "60", "16.564 ", "0.578 ", "1.041 ", "3.535 ", "0.998 ", "47.471 ", "271 ", "1.085 ", "1.085 ", "1.030 ", "1.304 ", "1.085 ", "163 ", "0.023 ", "50.000 "
"2021-08-05 09:00:00", "217", "9", "27.760 ", "0.653 ", "45", "16.564 ", "0.743 ", "1.026 ", "10.451 ", "0.991 ", "47.115 ", "336 ", "1.345 ", "1.345 ", "1.278 ", "2.649 ", "1.345 ", "202 ", "0.085 ", "50.000 "
"2021-08-05 10:00:00", "217", "10", "28.990 ", "0.793 ", "30", "16.564 ", "0.870 ", "1.004 ", "15.858 ", "0.984 ", "46.762 ", "405 ", "1.621 ", "1.621 ", "1.540 ", "4.270 ", "1.621 ", "243 ", "0.188 ", "50.000 "
"2021-08-05 11:00:00", "217", "11", "30.210 ", "0.874 ", "15", "16.564 ", "0.950 ", "0.984 ", "19.330 ", "0.978 ", "46.415 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "6.028 ", "1.759 ", "264 ", "0.312 ", "50.000 "
"2021-08-05 12:00:00", "217", "12", "30.330 ", "0.907 ", "0", "16.564 ", "0.977 ", "0.977 ", "20.531 ", "0.976 ", "46.381 ", "453 ", "1.811 ", "1.811 ", "1.720 ", "7.839 ", "1.811 ", "272 ", "0.443 ", "50.000 "
"2021-08-05 13:00:00", "217", "13", "30.440 ", "0.923 ", "-15", "16.564 ", "0.950 ", "0.984 ", "19.330 ", "0.978 ", "46.349 ", "466 ", "1.866 ", "1.866 ", "1.772 ", "9.705 ", "1.866 ", "280 ", "0.583 ", "50.000 "
"2021-08-05 14:00:00", "217", "14", "30.550 ", "0.922 ", "-30", "16.564 ", "0.870 ", "1.004 ", "15.858 ", "0.984 ", "46.318 ", "479 ", "1.917 ", "1.917 ", "1.821 ", "11.621 ", "1.917 ", "288 ", "0.731 ", "50.000 "
"2021-08-05 15:00:00", "217", "15", "29.650 ", "0.887 ", "-45", "16.564 ", "0.743 ", "1.026 ", "10.451 ", "0.991 ", "46.574 ", "474 ", "1.896 ", "1.896 ", "1.802 ", "13.518 ", "1.896 ", "284 ", "0.875 ", "50.000 "
"2021-08-05 16:00:00", "217", "16", "28.760 ", "0.786 ", "-60", "16.564 ", "0.578 ", "1.041 ", "3.535 ", "0.998 ", "46.828 ", "425 ", "1.700 ", "1.700 ", "1.615 ", "15.218 ", "1.700 ", "255 ", "0.990 ", "50.000 "
"2021-08-05 17:00:00", "217", "17", "27.860 ", "0.741 ", "-75", "16.564 ", "0.386 ", "1.040 ", "4.460 ", "0.997 ", "47.086 ", "397 ", "1.587 ", "1.587 ", "1.508 ", "16.805 ", "1.587 ", "238 ", "1.088 ", "50.000 "
"2021-08-05 18:00:00", "217", "18", "26.470 ", "0.559 ", "-90", "16.564 ", "0.179 ", "1.016 ", "13.144 ", "0.988 ", "47.488 ", "276 ", "1.105 ", "1.105 ", "1.050 ", "17.910 ", "1.105 ", "166 ", "1.114 ", "50.000 "
"2021-08-05 19:00:00", "217", "19", "25.080 ", "0", "-105", "16.564 ", "-0.027 ", "0.966 ", "22.149 ", "0.972 ", "47.894 ", "-47.894 ", "-0.192 ", "-0.192 ", "0", "17.719 ", "-0.192 ", "-28.736 ", "0.974 ", "50.000 "
"2021-08-05 20:00:00", "217", "20", "23.690 ", "0", "-120", "16.564 ", "-0.219 ", "0.893 ", "31.095 ", "0.949 ", "48.302 ", "-48.302 ", "-0.193 ", "-0.193 ", "0", "17.525 ", "-0.193 ", "-28.981 ", "0.834 ", "50.000 "
"2021-08-05 21:00:00", "217", "21", "23.230 ", "0", "-135", "16.564 ", "-0.385 ", "0.805 ", "39.508 ", "0.915 ", "48.438 ", "-48.438 ", "-0.194 ", "-0.194 ", "0", "17.332 ", "-0.194 ", "-29.063 ", "0.694 ", "50.000 "
"2021-08-05 22:00:00", "217", "22", "22.770 ", "0", "-150", "16.564 ", "-0.511 ", "0.715 ", "46.724 ", "0.873 ", "48.575 ", "-48.575 ", "-0.194 ", "-0.194 ", "0", "17.137 ", "-0.194 ", "-29.145 ", "0.554 ", "50.000 "
"2021-08-05 23:00:00", "217", "23", "22.300 ", "0", "-165", "16.564 ", "-0.591 ", "0.645 ", "51.796 ", "0.832 ", "48.715 ", "-48.715 ", "-0.195 ", "-0.195 ", "0", "16.943 ", "-0.195 ", "-29.229 ", "0.414 ", "50.000 "
"2021-08-06 00:00:00", "218", "0", "22.220 ", "0", "180", "16.277 ", "-0.622 ", "0.622 ", "53.372 ", "0.816 ", "48.738 ", "-48.738 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.243 ", "0.274 ", "50.000 "
"2021-08-06 01:00:00", "218", "1", "22.140 ", "0", "165", "16.277 ", "-0.594 ", "0.648 ", "51.517 ", "0.835 ", "48.762 ", "-48.762 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.257 ", "0.135 ", "50.000 "
"2021-08-06 02:00:00", "218", "2", "22.060 ", "0", "150", "16.277 ", "-0.515 ", "0.718 ", "46.465 ", "0.875 ", "48.786 ", "-48.786 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.272 ", "0", "48.096 "
"2021-08-06 03:00:00", "218", "3", "21.800 ", "0", "135", "16.277 ", "-0.388 ", "0.807 ", "39.268 ", "0.916 ", "48.864 ", "-48.864 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.318 ", "0", "0"
"2021-08-06 04:00:00", "218", "4", "21.550 ", "0", "120", "16.277 ", "-0.223 ", "0.894 ", "30.867 ", "0.949 ", "48.938 ", "-48.938 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.363 ", "0", "0"
"2021-08-06 05:00:00", "218", "5", "21.290 ", "0", "105", "16.277 ", "-0.030 ", "0.966 ", "21.926 ", "0.973 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-08-06 06:00:00", "218", "6", "23.970 ", "0.104 ", "90", "16.277 ", "0.176 ", "1.015 ", "12.918 ", "0.988 ", "48.220 ", "12.151 ", "0.049 ", "0.049 ", "0", "-0.276 ", "0.049 ", "7.291 ", "0.007 ", "0"
"2021-08-06 07:00:00", "218", "7", "26.660 ", "0.341 ", "75", "16.277 ", "0.383 ", "1.039 ", "4.227 ", "0.997 ", "47.433 ", "157 ", "0.627 ", "0.627 ", "0.595 ", "0.350 ", "0.627 ", "93.985 ", "0", "35.505 "
"2021-08-06 08:00:00", "218", "8", "29.340 ", "0.529 ", "60", "16.277 ", "0.575 ", "1.039 ", "3.780 ", "0.998 ", "46.662 ", "271 ", "1.083 ", "1.083 ", "1.029 ", "1.433 ", "1.083 ", "162 ", "0.022 ", "50.000 "
"2021-08-06 09:00:00", "218", "9", "30.510 ", "0.566 ", "45", "16.277 ", "0.740 ", "1.024 ", "10.710 ", "0.991 ", "46.329 ", "286 ", "1.143 ", "1.143 ", "1.086 ", "2.576 ", "1.143 ", "171 ", "0.054 ", "50.000 "
"2021-08-06 10:00:00", "218", "10", "31.680 ", "0.399 ", "30", "16.277 ", "0.867 ", "1.001 ", "16.132 ", "0.983 ", "45.999 ", "181 ", "0.724 ", "0.724 ", "0.688 ", "3.300 ", "0.724 ", "109 ", "0.023 ", "50.000 "
"2021-08-06 11:00:00", "218", "11", "32.850 ", "0.766 ", "15", "16.277 ", "0.947 ", "0.981 ", "19.614 ", "0.977 ", "45.671 ", "379 ", "1.516 ", "1.516 ", "1.440 ", "4.815 ", "1.516 ", "227 ", "0.110 ", "50.000 "
"2021-08-06 12:00:00", "218", "12", "33.400 ", "0.906 ", "0", "16.277 ", "0.974 ", "0.974 ", "20.819 ", "0.975 ", "45.518 ", "452 ", "1.808 ", "1.808 ", "1.718 ", "6.623 ", "1.808 ", "271 ", "0.241 ", "50.000 "
"2021-08-06 13:00:00", "218", "13", "33.950 ", "0.579 ", "-15", "16.277 ", "0.947 ", "0.981 ", "19.614 ", "0.977 ", "45.365 ", "276 ", "1.102 ", "1.102 ", "1.047 ", "7.726 ", "1.102 ", "165 ", "0.267 ", "50.000 "
"2021-08-06 14:00:00", "218", "14", "34.490 ", "0.094 ", "-30", "16.277 ", "0.867 ", "1.001 ", "16.132 ", "0.983 ", "45.216 ", "8.179 ", "0.033 ", "0.033 ", "0.031 ", "7.758 ", "0.033 ", "4.907 ", "0.132 ", "50.000 "
"2021-08-06 15:00:00", "218", "15", "33.530 ", "0.606 ", "-45", "16.277 ", "0.740 ", "1.024 ", "10.710 ", "0.991 ", "45.482 ", "310 ", "1.241 ", "1.241 ", "1.179 ", "8.999 ", "1.241 ", "186 ", "0.178 ", "50.000 "
"2021-08-06 16:00:00", "218", "16", "32.560 ", "0", "-60", "16.277 ", "0.575 ", "1.039 ", "3.780 ", "0.998 ", "45.752 ", "-45.752 ", "-0.183 ", "-0.183 ", "0", "8.816 ", "-0.183 ", "-27.451 ", "0.038 ", "50.000 "
"2021-08-06 17:00:00", "218", "17", "31.600 ", "0.368 ", "-75", "16.277 ", "0.383 ", "1.039 ", "4.227 ", "0.997 ", "46.022 ", "175 ", "0.698 ", "0.698 ", "0.663 ", "9.514 ", "0.698 ", "105 ", "0.003 ", "50.000 "
"2021-08-06 18:00:00", "218", "18", "30.180 ", "0.690 ", "-90", "16.277 ", "0.176 ", "1.015 ", "12.918 ", "0.988 ", "46.423 ", "354 ", "1.416 ", "1.416 ", "1.345 ", "10.930 ", "1.416 ", "212 ", "0.075 ", "50.000 "
"2021-08-06 19:00:00", "218", "19", "28.770 ", "0", "-105", "16.277 ", "-0.030 ", "0.966 ", "21.926 ", "0.973 ", "46.825 ", "-46.825 ", "-0.187 ", "-0.187 ", "0", "10.743 ", "-0.187 ", "-28.095 ", "0", "25.135 "
"2021-08-06 20:00:00", "218", "20", "27.350 ", "0", "-120", "16.277 ", "-0.223 ", "0.894 ", "30.867 ", "0.949 ", "47.233 ", "-47.233 ", "-0.189 ", "-0.189 ", "0", "10.554 ", "-0.189 ", "-28.340 ", "0", "0"
"2021-08-06 21:00:00", "218", "21", "26.840 ", "0", "-135", "16.277 ", "-0.388 ", "0.807 ", "39.268 ", "0.916 ", "47.381 ", "-47.381 ", "-0.190 ", "-0.190 ", "0", "10.365 ", "-0.190 ", "-28.429 ", "0", "0"
"2021-08-06 22:00:00", "218", "22", "26.320 ", "0", "-150", "16.277 ", "-0.515 ", "0.718 ", "46.465 ", "0.875 ", "47.532 ", "-47.532 ", "-0.190 ", "-0.190 ", "0", "10.175 ", "-0.190 ", "-28.519 ", "0", "0"
"2021-08-06 23:00:00", "218", "23", "25.800 ", "0", "-165", "16.277 ", "-0.594 ", "0.648 ", "51.517 ", "0.835 ", "47.683 ", "-47.683 ", "-0.191 ", "-0.191 ", "0", "9.984 ", "-0.191 ", "-28.610 ", "0", "0"
"2021-08-07 00:00:00", "219", "0", "25.760 ", "0", "180", "15.984 ", "-0.625 ", "0.625 ", "53.079 ", "0.819 ", "47.695 ", "-47.695 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.617 ", "0", "0"
"2021-08-07 01:00:00", "219", "1", "25.710 ", "0", "165", "15.984 ", "-0.598 ", "0.651 ", "51.234 ", "0.837 ", "47.709 ", "-47.709 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.626 ", "0", "0"
"2021-08-07 02:00:00", "219", "2", "25.670 ", "0", "150", "15.984 ", "-0.518 ", "0.720 ", "46.202 ", "0.877 ", "47.721 ", "-47.721 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.633 ", "0", "0"
"2021-08-07 03:00:00", "219", "3", "25.170 ", "0", "135", "15.984 ", "-0.391 ", "0.808 ", "39.024 ", "0.918 ", "47.867 ", "-47.867 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.720 ", "0", "0"
"2021-08-07 04:00:00", "219", "4", "24.680 ", "0", "120", "15.984 ", "-0.226 ", "0.895 ", "30.634 ", "0.950 ", "48.011 ", "-48.011 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.806 ", "0", "0"
"2021-08-07 05:00:00", "219", "5", "24.180 ", "0", "105", "15.984 ", "-0.034 ", "0.967 ", "21.698 ", "0.973 ", "48.158 ", "-48.158 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.895 ", "0", "0"
"2021-08-07 06:00:00", "219", "6", "26.160 ", "0.093 ", "90", "15.984 ", "0.173 ", "1.015 ", "12.688 ", "0.988 ", "47.578 ", "6.163 ", "0.025 ", "0.025 ", "0", "-0.300 ", "0.025 ", "3.698 ", "0.004 ", "0"
"2021-08-07 07:00:00", "219", "7", "28.150 ", "0.269 ", "75", "15.984 ", "0.379 ", "1.038 ", "3.990 ", "0.997 ", "47.003 ", "114 ", "0.456 ", "0.456 ", "0.433 ", "0.155 ", "0.456 ", "68.356 ", "0", "23.980 "
"2021-08-07 08:00:00", "219", "8", "30.130 ", "0.145 ", "60", "15.984 ", "0.572 ", "1.038 ", "4.029 ", "0.997 ", "46.437 ", "40.697 ", "0.163 ", "0.163 ", "0.155 ", "0.318 ", "0.163 ", "24.418 ", "0", "6.768 "
"2021-08-07 09:00:00", "219", "9", "31.180 ", "0.543 ", "45", "15.984 ", "0.737 ", "1.021 ", "10.973 ", "0.991 ", "46.140 ", "272 ", "1.088 ", "1.088 ", "1.034 ", "1.406 ", "1.088 ", "163 ", "0.023 ", "50.000 "
"2021-08-07 10:00:00", "219", "10", "32.230 ", "0.651 ", "30", "15.984 ", "0.864 ", "0.998 ", "16.409 ", "0.983 ", "45.845 ", "324 ", "1.296 ", "1.296 ", "1.232 ", "2.703 ", "1.296 ", "194 ", "0.078 ", "50.000 "
"2021-08-07 11:00:00", "219", "11", "33.280 ", "0.693 ", "15", "15.984 ", "0.943 ", "0.978 ", "19.902 ", "0.977 ", "45.551 ", "338 ", "1.351 ", "1.351 ", "1.284 ", "4.054 ", "1.351 ", "203 ", "0.140 ", "50.000 "
"2021-08-07 12:00:00", "219", "12", "33.320 ", "0.890 ", "0", "15.984 ", "0.970 ", "0.970 ", "21.111 ", "0.974 ", "45.540 ", "442 ", "1.767 ", "1.767 ", "1.678 ", "5.820 ", "1.767 ", "265 ", "0.266 ", "50.000 "
"2021-08-07 13:00:00", "219", "13", "33.350 ", "0.716 ", "-15", "15.984 ", "0.943 ", "0.978 ", "19.902 ", "0.977 ", "45.532 ", "350 ", "1.402 ", "1.402 ", "1.332 ", "7.222 ", "1.402 ", "210 ", "0.336 ", "50.000 "
"2021-08-07 14:00:00", "219", "14", "33.380 ", "0.658 ", "-30", "15.984 ", "0.864 ", "0.998 ", "16.409 ", "0.983 ", "45.524 ", "328 ", "1.314 ", "1.314 ", "1.248 ", "8.536 ", "1.314 ", "197 ", "0.393 ", "50.000 "
"2021-08-07 15:00:00", "219", "15", "32.460 ", "0.460 ", "-45", "15.984 ", "0.737 ", "1.021 ", "10.973 ", "0.991 ", "45.780 ", "224 ", "0.895 ", "0.895 ", "0.850 ", "9.431 ", "0.895 ", "134 ", "0.387 ", "50.000 "
"2021-08-07 16:00:00", "219", "16", "31.540 ", "0.315 ", "-60", "15.984 ", "0.572 ", "1.038 ", "4.029 ", "0.997 ", "46.039 ", "143 ", "0.570 ", "0.570 ", "0.542 ", "10.001 ", "0.570 ", "85.514 ", "0.333 ", "50.000 "
"2021-08-07 17:00:00", "219", "17", "30.620 ", "0.489 ", "-75", "15.984 ", "0.379 ", "1.038 ", "3.990 ", "0.997 ", "46.298 ", "247 ", "0.986 ", "0.986 ", "0.937 ", "10.987 ", "0.986 ", "148 ", "0.341 ", "50.000 "
"2021-08-07 18:00:00", "219", "18", "29.140 ", "0.367 ", "-90", "15.984 ", "0.173 ", "1.015 ", "12.688 ", "0.988 ", "46.719 ", "167 ", "0.667 ", "0.667 ", "0.633 ", "11.654 ", "0.667 ", "100.000 ", "0.301 ", "50.000 "
"2021-08-07 19:00:00", "219", "19", "27.660 ", "0", "-105", "15.984 ", "-0.034 ", "0.967 ", "21.698 ", "0.973 ", "47.144 ", "-47.144 ", "-0.189 ", "-0.189 ", "0", "11.465 ", "-0.189 ", "-28.286 ", "0.161 ", "50.000 "
"2021-08-07 20:00:00", "219", "20", "26.170 ", "0", "-120", "15.984 ", "-0.226 ", "0.895 ", "30.634 ", "0.950 ", "47.575 ", "-47.575 ", "-0.190 ", "-0.190 ", "0", "11.275 ", "-0.190 ", "-28.545 ", "0.021 ", "50.000 "
"2021-08-07 21:00:00", "219", "21", "25.490 ", "0", "-135", "15.984 ", "-0.391 ", "0.808 ", "39.024 ", "0.918 ", "47.774 ", "-47.774 ", "-0.191 ", "-0.191 ", "0", "11.084 ", "-0.191 ", "-28.664 ", "0", "5.675 "
"2021-08-07 22:00:00", "219", "22", "24.800 ", "0", "-150", "15.984 ", "-0.518 ", "0.720 ", "46.202 ", "0.877 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "10.892 ", "-0.192 ", "-28.785 ", "0", "0"
"2021-08-07 23:00:00", "219", "23", "24.110 ", "0", "-165", "15.984 ", "-0.598 ", "0.651 ", "51.234 ", "0.837 ", "48.178 ", "-48.178 ", "-0.193 ", "-0.193 ", "0", "10.699 ", "-0.193 ", "-28.907 ", "0", "0"
"2021-08-08 00:00:00", "220", "0", "24.210 ", "0", "180", "15.687 ", "-0.628 ", "0.628 ", "52.782 ", "0.822 ", "48.149 ", "-48.149 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.889 ", "0", "0"
"2021-08-08 01:00:00", "220", "1", "24.310 ", "0", "165", "15.687 ", "-0.601 ", "0.654 ", "50.946 ", "0.840 ", "48.120 ", "-48.120 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.872 ", "0", "0"
"2021-08-08 02:00:00", "220", "2", "24.420 ", "0", "150", "15.687 ", "-0.521 ", "0.722 ", "45.934 ", "0.879 ", "48.087 ", "-48.087 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.852 ", "0", "0"
"2021-08-08 03:00:00", "220", "3", "24.180 ", "0", "135", "15.687 ", "-0.395 ", "0.810 ", "38.775 ", "0.919 ", "48.158 ", "-48.158 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.895 ", "0", "0"
"2021-08-08 04:00:00", "220", "4", "23.950 ", "0", "120", "15.687 ", "-0.229 ", "0.896 ", "30.398 ", "0.951 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.935 ", "0", "0"
"2021-08-08 05:00:00", "220", "5", "23.710 ", "0", "105", "15.687 ", "-0.037 ", "0.967 ", "21.466 ", "0.974 ", "48.296 ", "-48.296 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.978 ", "0", "0"
"2021-08-08 06:00:00", "220", "6", "24.780 ", "0.034 ", "90", "15.687 ", "0.169 ", "1.014 ", "12.455 ", "0.989 ", "47.981 ", "-28.446 ", "-0.114 ", "-0.114 ", "0", "-0.325 ", "-0.114 ", "-17.068 ", "0", "0"
"2021-08-08 07:00:00", "220", "7", "25.840 ", "0.331 ", "75", "15.687 ", "0.376 ", "1.036 ", "3.748 ", "0.998 ", "47.671 ", "151 ", "0.602 ", "0.602 ", "0.572 ", "0.277 ", "0.602 ", "90.320 ", "0", "31.180 "
"2021-08-08 08:00:00", "220", "8", "26.910 ", "0", "60", "15.687 ", "0.568 ", "1.036 ", "4.282 ", "0.997 ", "47.361 ", "-47.361 ", "-0.189 ", "-0.189 ", "0", "0.088 ", "-0.189 ", "-28.416 ", "0", "0"
"2021-08-08 09:00:00", "220", "9", "28.050 ", "0.589 ", "45", "15.687 ", "0.733 ", "1.019 ", "11.241 ", "0.990 ", "47.032 ", "298 ", "1.191 ", "1.191 ", "1.131 ", "1.278 ", "1.191 ", "179 ", "0.039 ", "50.000 "
"2021-08-08 10:00:00", "220", "10", "29.190 ", "0.733 ", "30", "15.687 ", "0.860 ", "0.995 ", "16.691 ", "0.983 ", "46.705 ", "369 ", "1.475 ", "1.475 ", "1.402 ", "2.754 ", "1.475 ", "221 ", "0.120 ", "50.000 "
"2021-08-08 11:00:00", "220", "11", "30.320 ", "0.057 ", "15", "15.687 ", "0.940 ", "0.975 ", "20.196 ", "0.976 ", "46.383 ", "-15.173 ", "-0.061 ", "-0.061 ", "0", "2.693 ", "-0.061 ", "-9.104 ", "0", "42.735 "
"2021-08-08 12:00:00", "220", "12", "30.540 ", "0.748 ", "0", "15.687 ", "0.967 ", "0.967 ", "21.408 ", "0.974 ", "46.321 ", "362 ", "1.448 ", "1.448 ", "1.376 ", "4.141 ", "1.448 ", "217 ", "0.077 ", "50.000 "
"2021-08-08 13:00:00", "220", "13", "30.750 ", "0.275 ", "-15", "15.687 ", "0.940 ", "0.975 ", "20.196 ", "0.976 ", "46.262 ", "105 ", "0.421 ", "0.421 ", "0.400 ", "4.562 ", "0.421 ", "63.179 ", "0.000 ", "50.000 "
"2021-08-08 14:00:00", "220", "14", "30.960 ", "0.807 ", "-30", "15.687 ", "0.860 ", "0.995 ", "16.691 ", "0.983 ", "46.202 ", "411 ", "1.645 ", "1.645 ", "1.563 ", "6.207 ", "1.645 ", "247 ", "0.107 ", "50.000 "
"2021-08-08 15:00:00", "220", "15", "30.010 ", "0.645 ", "-45", "15.687 ", "0.733 ", "1.019 ", "11.241 ", "0.990 ", "46.471 ", "331 ", "1.324 ", "1.324 ", "1.258 ", "7.531 ", "1.324 ", "199 ", "0.166 ", "50.000 "
"2021-08-08 16:00:00", "220", "16", "29.050 ", "0.618 ", "-60", "15.687 ", "0.568 ", "1.036 ", "4.282 ", "0.997 ", "46.745 ", "323 ", "1.294 ", "1.294 ", "1.229 ", "8.825 ", "1.294 ", "194 ", "0.220 ", "50.000 "
"2021-08-08 17:00:00", "220", "17", "28.100 ", "0.416 ", "-75", "15.687 ", "0.376 ", "1.036 ", "3.748 ", "0.998 ", "47.017 ", "202 ", "0.810 ", "0.810 ", "0.769 ", "9.635 ", "0.810 ", "121 ", "0.202 ", "50.000 "
"2021-08-08 18:00:00", "220", "18", "27.240 ", "0.160 ", "-90", "15.687 ", "0.169 ", "1.014 ", "12.455 ", "0.989 ", "47.265 ", "45.507 ", "0.182 ", "0.182 ", "0.173 ", "9.817 ", "0.182 ", "27.304 ", "0.089 ", "50.000 "
