"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-08-08 19:00:00", "220", "19", "26.380 ", "0", "-105", "15.687 ", "-0.037 ", "0.967 ", "21.466 ", "0.974 ", "47.514 ", "-47.514 ", "-0.190 ", "-0.190 ", "0", "9.627 ", "-0.190 ", "-28.509 ", "0", "30.630 "
"2021-08-08 20:00:00", "220", "20", "25.520 ", "0", "-120", "15.687 ", "-0.229 ", "0.896 ", "30.398 ", "0.951 ", "47.765 ", "-47.765 ", "-0.191 ", "-0.191 ", "0", "9.436 ", "-0.191 ", "-28.659 ", "0", "0"
"2021-08-08 21:00:00", "220", "21", "24.940 ", "0", "-135", "15.687 ", "-0.395 ", "0.810 ", "38.775 ", "0.919 ", "47.935 ", "-47.935 ", "-0.192 ", "-0.192 ", "0", "9.244 ", "-0.192 ", "-28.761 ", "0", "0"
"2021-08-08 22:00:00", "220", "22", "24.360 ", "0", "-150", "15.687 ", "-0.521 ", "0.722 ", "45.934 ", "0.879 ", "48.105 ", "-48.105 ", "-0.192 ", "-0.192 ", "0", "9.052 ", "-0.192 ", "-28.863 ", "0", "0"
"2021-08-08 23:00:00", "220", "23", "23.780 ", "0", "-165", "15.687 ", "-0.601 ", "0.654 ", "50.946 ", "0.840 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "8.859 ", "-0.193 ", "-28.965 ", "0", "0"
"2021-08-09 00:00:00", "221", "0", "23.480 ", "0", "180", "15.385 ", "-0.632 ", "0.632 ", "52.480 ", "0.825 ", "48.364 ", "-48.364 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-29.019 ", "0", "0"
"2021-08-09 01:00:00", "221", "1", "23.180 ", "0", "165", "15.385 ", "-0.604 ", "0.658 ", "50.654 ", "0.842 ", "48.453 ", "-48.453 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.072 ", "0", "0"
"2021-08-09 02:00:00", "221", "2", "22.890 ", "0", "150", "15.385 ", "-0.525 ", "0.725 ", "45.662 ", "0.880 ", "48.539 ", "-48.539 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.123 ", "0", "0"
"2021-08-09 03:00:00", "221", "3", "22.640 ", "0", "135", "15.385 ", "-0.398 ", "0.811 ", "38.522 ", "0.920 ", "48.613 ", "-48.613 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.168 ", "0", "0"
"2021-08-09 04:00:00", "221", "4", "22.400 ", "0", "120", "15.385 ", "-0.233 ", "0.897 ", "30.158 ", "0.952 ", "48.685 ", "-48.685 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.211 ", "0", "0"
"2021-08-09 05:00:00", "221", "5", "22.150 ", "0", "105", "15.385 ", "-0.040 ", "0.967 ", "21.231 ", "0.974 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-08-09 06:00:00", "221", "6", "23.270 ", "0.137 ", "90", "15.385 ", "0.166 ", "1.014 ", "12.217 ", "0.989 ", "48.426 ", "31.119 ", "0.124 ", "0.124 ", "0", "-0.201 ", "0.124 ", "18.671 ", "0.019 ", "0"
"2021-08-09 07:00:00", "221", "7", "24.400 ", "0.440 ", "75", "15.385 ", "0.372 ", "1.035 ", "3.503 ", "0.998 ", "48.093 ", "216 ", "0.863 ", "0.863 ", "0.820 ", "0.662 ", "0.863 ", "129 ", "0.008 ", "50.000 "
"2021-08-09 08:00:00", "221", "8", "25.520 ", "0.456 ", "60", "15.385 ", "0.565 ", "1.034 ", "4.540 ", "0.997 ", "47.765 ", "225 ", "0.902 ", "0.902 ", "0.857 ", "1.564 ", "0.902 ", "135 ", "0.003 ", "50.000 "
"2021-08-09 09:00:00", "221", "9", "26.660 ", "0.676 ", "45", "15.385 ", "0.730 ", "1.016 ", "11.513 ", "0.990 ", "47.433 ", "347 ", "1.389 ", "1.389 ", "1.320 ", "2.953 ", "1.389 ", "208 ", "0.072 ", "50.000 "
"2021-08-09 10:00:00", "221", "10", "27.800 ", "0.471 ", "30", "15.385 ", "0.857 ", "0.992 ", "16.978 ", "0.982 ", "47.104 ", "219 ", "0.878 ", "0.878 ", "0.834 ", "3.831 ", "0.878 ", "132 ", "0.064 ", "50.000 "
"2021-08-09 11:00:00", "221", "11", "28.940 ", "0.434 ", "15", "15.385 ", "0.936 ", "0.972 ", "20.493 ", "0.976 ", "46.776 ", "192 ", "0.769 ", "0.769 ", "0.731 ", "4.600 ", "0.769 ", "115 ", "0.039 ", "50.000 "
"2021-08-09 12:00:00", "221", "12", "29.040 ", "0.049 ", "0", "15.385 ", "0.964 ", "0.964 ", "21.710 ", "0.973 ", "46.748 ", "-19.821 ", "-0.079 ", "-0.079 ", "0", "4.521 ", "-0.079 ", "-11.892 ", "0", "11.648 "
"2021-08-09 13:00:00", "221", "13", "29.140 ", "0.871 ", "-15", "15.385 ", "0.936 ", "0.972 ", "20.493 ", "0.976 ", "46.719 ", "433 ", "1.731 ", "1.731 ", "1.644 ", "6.252 ", "1.731 ", "260 ", "0.120 ", "50.000 "
"2021-08-09 14:00:00", "221", "14", "29.230 ", "0.871 ", "-30", "15.385 ", "0.857 ", "0.992 ", "16.978 ", "0.982 ", "46.694 ", "446 ", "1.785 ", "1.785 ", "1.696 ", "8.037 ", "1.785 ", "268 ", "0.247 ", "50.000 "
"2021-08-09 15:00:00", "221", "15", "28.360 ", "0.837 ", "-45", "15.385 ", "0.730 ", "1.016 ", "11.513 ", "0.990 ", "46.943 ", "442 ", "1.769 ", "1.769 ", "1.680 ", "9.805 ", "1.769 ", "265 ", "0.373 ", "50.000 "
"2021-08-09 16:00:00", "221", "16", "27.490 ", "0.848 ", "-60", "15.385 ", "0.565 ", "1.034 ", "4.540 ", "0.997 ", "47.193 ", "460 ", "1.841 ", "1.841 ", "1.749 ", "11.647 ", "1.841 ", "276 ", "0.509 ", "50.000 "
"2021-08-09 17:00:00", "221", "17", "26.620 ", "0.810 ", "-75", "15.385 ", "0.372 ", "1.035 ", "3.503 ", "0.998 ", "47.445 ", "438 ", "1.753 ", "1.753 ", "1.666 ", "13.400 ", "1.753 ", "263 ", "0.632 ", "50.000 "
"2021-08-09 18:00:00", "221", "18", "25.990 ", "0.661 ", "-90", "15.385 ", "0.166 ", "1.014 ", "12.217 ", "0.989 ", "47.628 ", "337 ", "1.350 ", "1.350 ", "1.282 ", "14.750 ", "1.350 ", "202 ", "0.695 ", "50.000 "
"2021-08-09 19:00:00", "221", "19", "25.360 ", "0", "-105", "15.385 ", "-0.040 ", "0.967 ", "21.231 ", "0.974 ", "47.812 ", "-47.812 ", "-0.191 ", "-0.191 ", "0", "14.559 ", "-0.191 ", "-28.687 ", "0.555 ", "50.000 "
"2021-08-09 20:00:00", "221", "20", "24.730 ", "0", "-120", "15.385 ", "-0.233 ", "0.897 ", "30.158 ", "0.952 ", "47.996 ", "-47.996 ", "-0.192 ", "-0.192 ", "0", "14.367 ", "-0.192 ", "-28.798 ", "0.415 ", "50.000 "
"2021-08-09 21:00:00", "221", "21", "24.190 ", "0", "-135", "15.385 ", "-0.398 ", "0.811 ", "38.522 ", "0.920 ", "48.155 ", "-48.155 ", "-0.193 ", "-0.193 ", "0", "14.174 ", "-0.193 ", "-28.893 ", "0.275 ", "50.000 "
"2021-08-09 22:00:00", "221", "22", "23.650 ", "0", "-150", "15.385 ", "-0.525 ", "0.725 ", "45.662 ", "0.880 ", "48.314 ", "-48.314 ", "-0.193 ", "-0.193 ", "0", "13.981 ", "-0.193 ", "-28.988 ", "0.135 ", "50.000 "
"2021-08-09 23:00:00", "221", "23", "23.100 ", "0", "-165", "15.385 ", "-0.604 ", "0.658 ", "50.654 ", "0.842 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "13.787 ", "-0.194 ", "-29.086 ", "0", "48.211 "
"2021-08-10 00:00:00", "222", "0", "22.380 ", "0", "180", "15.079 ", "-0.635 ", "0.635 ", "52.174 ", "0.828 ", "48.691 ", "-48.691 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.214 ", "0", "0"
"2021-08-10 01:00:00", "222", "1", "21.660 ", "0", "165", "15.079 ", "-0.608 ", "0.661 ", "50.357 ", "0.845 ", "48.906 ", "-48.906 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.343 ", "0", "0"
"2021-08-10 02:00:00", "222", "2", "20.950 ", "0", "150", "15.079 ", "-0.528 ", "0.727 ", "45.386 ", "0.882 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.471 ", "0", "0"
"2021-08-10 03:00:00", "222", "3", "20.670 ", "0", "135", "15.079 ", "-0.402 ", "0.813 ", "38.265 ", "0.921 ", "49.202 ", "-49.202 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.521 ", "0", "0"
"2021-08-10 04:00:00", "222", "4", "20.390 ", "0", "120", "15.079 ", "-0.236 ", "0.898 ", "29.913 ", "0.952 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-08-10 05:00:00", "222", "5", "20.110 ", "0", "105", "15.079 ", "-0.044 ", "0.967 ", "20.992 ", "0.975 ", "49.371 ", "-49.371 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.623 ", "0", "0"
"2021-08-10 06:00:00", "222", "6", "22.020 ", "0.104 ", "90", "15.079 ", "0.162 ", "1.013 ", "11.976 ", "0.989 ", "48.798 ", "11.961 ", "0.048 ", "0.048 ", "0", "-0.277 ", "0.048 ", "7.177 ", "0.007 ", "0"
"2021-08-10 07:00:00", "222", "7", "23.920 ", "0.390 ", "75", "15.079 ", "0.369 ", "1.034 ", "3.254 ", "0.998 ", "48.234 ", "186 ", "0.744 ", "0.744 ", "0.706 ", "0.466 ", "0.744 ", "112 ", "0", "42.253 "
"2021-08-10 08:00:00", "222", "8", "25.830 ", "0.613 ", "60", "15.079 ", "0.561 ", "1.032 ", "4.801 ", "0.997 ", "47.674 ", "319 ", "1.275 ", "1.275 ", "1.212 ", "1.742 ", "1.275 ", "191 ", "0.051 ", "50.000 "
"2021-08-10 09:00:00", "222", "9", "26.700 ", "0.701 ", "45", "15.079 ", "0.727 ", "1.014 ", "11.789 ", "0.990 ", "47.421 ", "361 ", "1.445 ", "1.445 ", "1.373 ", "3.187 ", "1.445 ", "217 ", "0.128 ", "50.000 "
"2021-08-10 10:00:00", "222", "10", "27.570 ", "0.775 ", "30", "15.079 ", "0.853 ", "0.989 ", "17.269 ", "0.982 ", "47.170 ", "391 ", "1.562 ", "1.562 ", "1.484 ", "4.750 ", "1.562 ", "234 ", "0.223 ", "50.000 "
"2021-08-10 11:00:00", "222", "11", "28.440 ", "0.857 ", "15", "15.079 ", "0.933 ", "0.968 ", "20.795 ", "0.975 ", "46.920 ", "424 ", "1.695 ", "1.695 ", "1.610 ", "6.444 ", "1.695 ", "254 ", "0.337 ", "50.000 "
"2021-08-10 12:00:00", "222", "12", "28.630 ", "0.809 ", "0", "15.079 ", "0.960 ", "0.960 ", "22.017 ", "0.973 ", "46.865 ", "392 ", "1.570 ", "1.570 ", "1.491 ", "8.014 ", "1.570 ", "235 ", "0.432 ", "50.000 "
"2021-08-10 13:00:00", "222", "13", "28.820 ", "0.855 ", "-15", "15.079 ", "0.933 ", "0.968 ", "20.795 ", "0.975 ", "46.811 ", "423 ", "1.691 ", "1.691 ", "1.606 ", "9.705 ", "1.691 ", "254 ", "0.546 ", "50.000 "
"2021-08-10 14:00:00", "222", "14", "29.010 ", "0.806 ", "-30", "15.079 ", "0.853 ", "0.989 ", "17.269 ", "0.982 ", "46.756 ", "409 ", "1.634 ", "1.634 ", "1.553 ", "11.339 ", "1.634 ", "245 ", "0.651 ", "50.000 "
"2021-08-10 15:00:00", "222", "15", "28.440 ", "0.745 ", "-45", "15.079 ", "0.727 ", "1.014 ", "11.789 ", "0.990 ", "46.920 ", "388 ", "1.551 ", "1.551 ", "1.473 ", "12.890 ", "1.551 ", "233 ", "0.744 ", "50.000 "
"2021-08-10 16:00:00", "222", "16", "27.870 ", "0.605 ", "-60", "15.079 ", "0.561 ", "1.032 ", "4.801 ", "0.997 ", "47.083 ", "315 ", "1.259 ", "1.259 ", "1.196 ", "14.149 ", "1.259 ", "189 ", "0.793 ", "50.000 "
"2021-08-10 17:00:00", "222", "17", "27.300 ", "0.766 ", "-75", "15.079 ", "0.369 ", "1.034 ", "3.254 ", "0.998 ", "47.248 ", "412 ", "1.649 ", "1.649 ", "1.567 ", "15.798 ", "1.649 ", "247 ", "0.900 ", "50.000 "
"2021-08-10 18:00:00", "222", "18", "26.470 ", "0.737 ", "-90", "15.079 ", "0.162 ", "1.013 ", "11.976 ", "0.989 ", "47.488 ", "382 ", "1.530 ", "1.530 ", "1.453 ", "17.328 ", "1.530 ", "229 ", "0.990 ", "50.000 "
"2021-08-10 19:00:00", "222", "19", "25.640 ", "0", "-105", "15.079 ", "-0.044 ", "0.967 ", "20.992 ", "0.975 ", "47.730 ", "-47.730 ", "-0.191 ", "-0.191 ", "0", "17.137 ", "-0.191 ", "-28.638 ", "0.850 ", "50.000 "
"2021-08-10 20:00:00", "222", "20", "24.810 ", "0", "-120", "15.079 ", "-0.236 ", "0.898 ", "29.913 ", "0.952 ", "47.973 ", "-47.973 ", "-0.192 ", "-0.192 ", "0", "16.945 ", "-0.192 ", "-28.784 ", "0.710 ", "50.000 "
"2021-08-10 21:00:00", "222", "21", "24.630 ", "0", "-135", "15.079 ", "-0.402 ", "0.813 ", "38.265 ", "0.921 ", "48.025 ", "-48.025 ", "-0.192 ", "-0.192 ", "0", "16.753 ", "-0.192 ", "-28.815 ", "0.570 ", "50.000 "
"2021-08-10 22:00:00", "222", "22", "24.440 ", "0", "-150", "15.079 ", "-0.528 ", "0.727 ", "45.386 ", "0.882 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "16.561 ", "-0.192 ", "-28.849 ", "0.430 ", "50.000 "
"2021-08-10 23:00:00", "222", "23", "24.250 ", "0", "-165", "15.079 ", "-0.608 ", "0.661 ", "50.357 ", "0.845 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "16.368 ", "-0.193 ", "-28.882 ", "0.290 ", "50.000 "
"2021-08-11 00:00:00", "223", "0", "23.040 ", "0", "180", "14.768 ", "-0.639 ", "0.639 ", "51.863 ", "0.831 ", "48.495 ", "-48.495 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.097 ", "0.150 ", "50.000 "
"2021-08-11 01:00:00", "223", "1", "21.830 ", "0", "165", "14.768 ", "-0.611 ", "0.664 ", "50.055 ", "0.847 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.313 ", "0.010 ", "50.000 "
"2021-08-11 02:00:00", "223", "2", "20.630 ", "0", "150", "14.768 ", "-0.532 ", "0.730 ", "45.105 ", "0.884 ", "49.215 ", "-49.215 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.529 ", "0.010 ", "0"
"2021-08-11 03:00:00", "223", "3", "20.730 ", "0", "135", "14.768 ", "-0.405 ", "0.815 ", "38.004 ", "0.922 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0.010 ", "0"
"2021-08-11 04:00:00", "223", "4", "20.840 ", "0", "120", "14.768 ", "-0.240 ", "0.899 ", "29.665 ", "0.953 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.491 ", "0.010 ", "0"
"2021-08-11 05:00:00", "223", "5", "20.950 ", "0", "105", "14.768 ", "-0.047 ", "0.967 ", "20.748 ", "0.975 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.471 ", "0.010 ", "0"
"2021-08-11 06:00:00", "223", "6", "22.160 ", "0.092 ", "90", "14.768 ", "0.159 ", "1.013 ", "11.731 ", "0.990 ", "48.756 ", "4.891 ", "0.020 ", "0.020 ", "0", "-0.305 ", "0.020 ", "2.935 ", "0.013 ", "0"
"2021-08-11 07:00:00", "223", "7", "23.380 ", "0.390 ", "75", "14.768 ", "0.365 ", "1.033 ", "3.002 ", "0.998 ", "48.394 ", "186 ", "0.742 ", "0.742 ", "0.705 ", "0.437 ", "0.742 ", "111 ", "0", "44.380 "
"2021-08-11 08:00:00", "223", "8", "24.590 ", "0.645 ", "60", "14.768 ", "0.558 ", "1.030 ", "5.065 ", "0.997 ", "48.037 ", "338 ", "1.351 ", "1.351 ", "1.283 ", "1.788 ", "1.351 ", "203 ", "0.063 ", "50.000 "
"2021-08-11 09:00:00", "223", "9", "25.500 ", "0.727 ", "45", "14.768 ", "0.723 ", "1.011 ", "12.068 ", "0.989 ", "47.771 ", "376 ", "1.504 ", "1.504 ", "1.428 ", "3.292 ", "1.504 ", "226 ", "0.148 ", "50.000 "
"2021-08-11 10:00:00", "223", "10", "26.410 ", "0.760 ", "30", "14.768 ", "0.850 ", "0.986 ", "17.563 ", "0.981 ", "47.506 ", "381 ", "1.522 ", "1.522 ", "1.446 ", "4.814 ", "1.522 ", "228 ", "0.237 ", "50.000 "
"2021-08-11 11:00:00", "223", "11", "27.310 ", "0.260 ", "15", "14.768 ", "0.929 ", "0.965 ", "21.102 ", "0.974 ", "47.245 ", "95.082 ", "0.380 ", "0.380 ", "0.361 ", "5.194 ", "0.380 ", "57.049 ", "0.154 ", "50.000 "
"2021-08-11 12:00:00", "223", "12", "27.270 ", "0.106 ", "0", "14.768 ", "0.957 ", "0.957 ", "22.327 ", "0.972 ", "47.256 ", "10.018 ", "0.040 ", "0.040 ", "0.038 ", "5.234 ", "0.040 ", "6.011 ", "0.020 ", "50.000 "
"2021-08-11 13:00:00", "223", "13", "27.220 ", "0.051 ", "-15", "14.768 ", "0.929 ", "0.965 ", "21.102 ", "0.974 ", "47.271 ", "-19.413 ", "-0.078 ", "-0.078 ", "0", "5.157 ", "-0.078 ", "-11.648 ", "0", "5.341 "
"2021-08-11 14:00:00", "223", "14", "27.170 ", "0.700 ", "-30", "14.768 ", "0.850 ", "0.986 ", "17.563 ", "0.981 ", "47.285 ", "347 ", "1.389 ", "1.389 ", "1.320 ", "6.546 ", "1.389 ", "208 ", "0.068 ", "50.000 "
"2021-08-11 15:00:00", "223", "15", "26.220 ", "0.836 ", "-45", "14.768 ", "0.723 ", "1.011 ", "12.068 ", "0.989 ", "47.561 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "8.305 ", "1.759 ", "264 ", "0.192 ", "50.000 "
"2021-08-11 16:00:00", "223", "16", "25.260 ", "0.878 ", "-60", "14.768 ", "0.558 ", "1.030 ", "5.065 ", "0.997 ", "47.841 ", "477 ", "1.909 ", "1.909 ", "1.814 ", "10.214 ", "1.909 ", "286 ", "0.339 ", "50.000 "
"2021-08-11 17:00:00", "223", "17", "24.310 ", "0.764 ", "-75", "14.768 ", "0.365 ", "1.033 ", "3.002 ", "0.998 ", "48.120 ", "411 ", "1.643 ", "1.643 ", "1.561 ", "11.858 ", "1.643 ", "247 ", "0.445 ", "50.000 "
"2021-08-11 18:00:00", "223", "18", "23.610 ", "0.648 ", "-90", "14.768 ", "0.159 ", "1.013 ", "11.731 ", "0.990 ", "48.326 ", "330 ", "1.319 ", "1.319 ", "1.253 ", "13.176 ", "1.319 ", "198 ", "0.503 ", "50.000 "
"2021-08-11 19:00:00", "223", "19", "22.910 ", "0", "-105", "14.768 ", "-0.047 ", "0.967 ", "20.748 ", "0.975 ", "48.533 ", "-48.533 ", "-0.194 ", "-0.194 ", "0", "12.982 ", "-0.194 ", "-29.120 ", "0.363 ", "50.000 "
"2021-08-11 20:00:00", "223", "20", "22.200 ", "0", "-120", "14.768 ", "-0.240 ", "0.899 ", "29.665 ", "0.953 ", "48.744 ", "-48.744 ", "-0.195 ", "-0.195 ", "0", "12.787 ", "-0.195 ", "-29.247 ", "0.223 ", "50.000 "
"2021-08-11 21:00:00", "223", "21", "21.970 ", "0", "-135", "14.768 ", "-0.405 ", "0.815 ", "38.004 ", "0.922 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "12.592 ", "-0.195 ", "-29.288 ", "0.083 ", "50.000 "
"2021-08-11 22:00:00", "223", "22", "21.730 ", "0", "-150", "14.768 ", "-0.532 ", "0.730 ", "45.105 ", "0.884 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "12.397 ", "-0.196 ", "-29.331 ", "0", "28.422 "
"2021-08-11 23:00:00", "223", "23", "21.490 ", "0", "-165", "14.768 ", "-0.611 ", "0.664 ", "50.055 ", "0.847 ", "48.956 ", "-48.956 ", "-0.196 ", "-0.196 ", "0", "12.201 ", "-0.196 ", "-29.374 ", "0", "0"
"2021-08-12 00:00:00", "224", "0", "21.250 ", "0", "180", "14.453 ", "-0.642 ", "0.642 ", "51.548 ", "0.834 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-08-12 01:00:00", "224", "1", "21", "0", "165", "14.453 ", "-0.615 ", "0.667 ", "49.749 ", "0.850 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-12 02:00:00", "224", "2", "20.760 ", "0", "150", "14.453 ", "-0.535 ", "0.733 ", "44.820 ", "0.886 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0", "0"
"2021-08-12 03:00:00", "224", "3", "20.790 ", "0", "135", "14.453 ", "-0.409 ", "0.817 ", "37.739 ", "0.923 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-08-12 04:00:00", "224", "4", "20.820 ", "0", "120", "14.453 ", "-0.243 ", "0.900 ", "29.413 ", "0.954 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-08-12 05:00:00", "224", "5", "20.850 ", "0", "105", "14.453 ", "-0.051 ", "0.967 ", "20.502 ", "0.976 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.489 ", "0", "0"
"2021-08-12 06:00:00", "224", "6", "22.330 ", "0.115 ", "90", "14.453 ", "0.155 ", "1.012 ", "11.483 ", "0.990 ", "48.706 ", "18.588 ", "0.074 ", "0.074 ", "0", "-0.251 ", "0.074 ", "11.153 ", "0.011 ", "0"
"2021-08-12 07:00:00", "224", "7", "23.810 ", "0.425 ", "75", "14.453 ", "0.362 ", "1.031 ", "2.746 ", "0.998 ", "48.267 ", "207 ", "0.827 ", "0.827 ", "0.786 ", "0.577 ", "0.827 ", "124 ", "0", "48.349 "
"2021-08-12 08:00:00", "224", "8", "25.290 ", "0.610 ", "60", "14.453 ", "0.554 ", "1.028 ", "5.334 ", "0.996 ", "47.832 ", "316 ", "1.266 ", "1.266 ", "1.203 ", "1.843 ", "1.266 ", "190 ", "0.050 ", "50.000 "
"2021-08-12 09:00:00", "224", "9", "26.300 ", "0.726 ", "45", "14.453 ", "0.719 ", "1.009 ", "12.352 ", "0.989 ", "47.538 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "3.343 ", "1.500 ", "225 ", "0.135 ", "50.000 "
"2021-08-12 10:00:00", "224", "10", "27.310 ", "0.834 ", "30", "14.453 ", "0.846 ", "0.983 ", "17.863 ", "0.981 ", "47.245 ", "422 ", "1.687 ", "1.687 ", "1.602 ", "5.029 ", "1.687 ", "253 ", "0.248 ", "50.000 "
"2021-08-12 11:00:00", "224", "11", "28.310 ", "0.889 ", "15", "14.453 ", "0.926 ", "0.961 ", "21.413 ", "0.974 ", "46.957 ", "438 ", "1.753 ", "1.753 ", "1.666 ", "6.783 ", "1.753 ", "263 ", "0.371 ", "50.000 "
"2021-08-12 12:00:00", "224", "12", "28.620 ", "0.939 ", "0", "14.453 ", "0.953 ", "0.953 ", "22.643 ", "0.971 ", "46.868 ", "460 ", "1.840 ", "1.840 ", "1.748 ", "8.623 ", "1.840 ", "276 ", "0.507 ", "50.000 "
"2021-08-12 13:00:00", "224", "13", "28.930 ", "0.972 ", "-15", "14.453 ", "0.926 ", "0.961 ", "21.413 ", "0.974 ", "46.779 ", "484 ", "1.937 ", "1.937 ", "1.840 ", "10.559 ", "1.937 ", "290 ", "0.658 ", "50.000 "
"2021-08-12 14:00:00", "224", "14", "29.230 ", "0.903 ", "-30", "14.453 ", "0.846 ", "0.983 ", "17.863 ", "0.981 ", "46.694 ", "461 ", "1.843 ", "1.843 ", "1.751 ", "12.403 ", "1.843 ", "277 ", "0.794 ", "50.000 "
"2021-08-12 15:00:00", "224", "15", "28.270 ", "0.935 ", "-45", "14.453 ", "0.719 ", "1.009 ", "12.352 ", "0.989 ", "46.968 ", "497 ", "1.989 ", "1.989 ", "1.889 ", "14.391 ", "1.989 ", "298 ", "0.953 ", "50.000 "
"2021-08-12 16:00:00", "224", "16", "27.320 ", "0.831 ", "-60", "14.453 ", "0.554 ", "1.028 ", "5.334 ", "0.996 ", "47.242 ", "449 ", "1.796 ", "1.796 ", "1.706 ", "16.188 ", "1.796 ", "269 ", "1.082 ", "50.000 "
"2021-08-12 17:00:00", "224", "17", "26.360 ", "0.750 ", "-75", "14.453 ", "0.362 ", "1.031 ", "2.746 ", "0.998 ", "47.520 ", "403 ", "1.611 ", "1.611 ", "1.530 ", "17.799 ", "1.611 ", "242 ", "1.184 ", "50.000 "
"2021-08-12 18:00:00", "224", "18", "25.410 ", "0.638 ", "-90", "14.453 ", "0.155 ", "1.012 ", "11.483 ", "0.990 ", "47.797 ", "325 ", "1.300 ", "1.300 ", "1.235 ", "19.098 ", "1.300 ", "195 ", "1.239 ", "50.000 "
"2021-08-12 19:00:00", "224", "19", "24.470 ", "0", "-105", "14.453 ", "-0.051 ", "0.967 ", "20.502 ", "0.976 ", "48.072 ", "-48.072 ", "-0.192 ", "-0.192 ", "0", "18.906 ", "-0.192 ", "-28.843 ", "1.099 ", "50.000 "
"2021-08-12 20:00:00", "224", "20", "23.520 ", "0", "-120", "14.453 ", "-0.243 ", "0.900 ", "29.413 ", "0.954 ", "48.353 ", "-48.353 ", "-0.193 ", "-0.193 ", "0", "18.713 ", "-0.193 ", "-29.012 ", "0.959 ", "50.000 "
"2021-08-12 21:00:00", "224", "21", "23.110 ", "0", "-135", "14.453 ", "-0.409 ", "0.817 ", "37.739 ", "0.923 ", "48.474 ", "-48.474 ", "-0.194 ", "-0.194 ", "0", "18.519 ", "-0.194 ", "-29.084 ", "0.819 ", "50.000 "
"2021-08-12 22:00:00", "224", "22", "22.700 ", "0", "-150", "14.453 ", "-0.535 ", "0.733 ", "44.820 ", "0.886 ", "48.596 ", "-48.596 ", "-0.194 ", "-0.194 ", "0", "18.324 ", "-0.194 ", "-29.157 ", "0.679 ", "50.000 "
"2021-08-12 23:00:00", "224", "23", "22.290 ", "0", "-165", "14.453 ", "-0.615 ", "0.667 ", "49.749 ", "0.850 ", "48.718 ", "-48.718 ", "-0.195 ", "-0.195 ", "0", "18.130 ", "-0.195 ", "-29.231 ", "0.539 ", "50.000 "
"2021-08-13 00:00:00", "225", "0", "21.860 ", "0", "180", "14.133 ", "-0.646 ", "0.646 ", "51.228 ", "0.837 ", "48.846 ", "-48.846 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.307 ", "0.399 ", "50.000 "
"2021-08-13 01:00:00", "225", "1", "21.420 ", "0", "165", "14.133 ", "-0.619 ", "0.671 ", "49.439 ", "0.853 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0.259 ", "50.000 "
"2021-08-13 02:00:00", "225", "2", "20.990 ", "0", "150", "14.133 ", "-0.539 ", "0.735 ", "44.530 ", "0.888 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.464 ", "0.119 ", "50.000 "
"2021-08-13 03:00:00", "225", "3", "20.930 ", "0", "135", "14.133 ", "-0.412 ", "0.818 ", "37.469 ", "0.925 ", "49.124 ", "-49.124 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.475 ", "0", "42.424 "
"2021-08-13 04:00:00", "225", "4", "20.880 ", "0", "120", "14.133 ", "-0.247 ", "0.901 ", "29.157 ", "0.955 ", "49.139 ", "-49.139 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.484 ", "0", "0"
"2021-08-13 05:00:00", "225", "5", "20.820 ", "0", "105", "14.133 ", "-0.055 ", "0.967 ", "20.251 ", "0.976 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0", "0"
"2021-08-13 06:00:00", "225", "6", "23.030 ", "0.081 ", "90", "14.133 ", "0.152 ", "1.011 ", "11.231 ", "0.990 ", "48.498 ", "-1.327 ", "-0.005 ", "-0.005 ", "0", "-0.325 ", "-0.005 ", "-0.796 ", "0", "0"
"2021-08-13 07:00:00", "225", "7", "25.250 ", "0.341 ", "75", "14.133 ", "0.358 ", "1.030 ", "2.486 ", "0.999 ", "47.844 ", "157 ", "0.629 ", "0.629 ", "0.598 ", "0.304 ", "0.629 ", "94.392 ", "0", "32.791 "
"2021-08-13 08:00:00", "225", "8", "27.460 ", "0.574 ", "60", "14.133 ", "0.551 ", "1.026 ", "5.606 ", "0.996 ", "47.202 ", "296 ", "1.182 ", "1.182 ", "1.123 ", "1.486 ", "1.182 ", "177 ", "0.037 ", "50.000 "
"2021-08-13 09:00:00", "225", "9", "28.470 ", "0.725 ", "45", "14.133 ", "0.716 ", "1.006 ", "12.639 ", "0.989 ", "46.911 ", "374 ", "1.498 ", "1.498 ", "1.423 ", "2.984 ", "1.498 ", "225 ", "0.122 ", "50.000 "
"2021-08-13 10:00:00", "225", "10", "29.490 ", "0.834 ", "30", "14.133 ", "0.843 ", "0.980 ", "18.166 ", "0.980 ", "46.619 ", "421 ", "1.684 ", "1.684 ", "1.599 ", "4.668 ", "1.684 ", "253 ", "0.235 ", "50.000 "
"2021-08-13 11:00:00", "225", "11", "30.500 ", "0.888 ", "15", "14.133 ", "0.922 ", "0.958 ", "21.728 ", "0.973 ", "46.332 ", "437 ", "1.750 ", "1.750 ", "1.662 ", "6.417 ", "1.750 ", "262 ", "0.357 ", "50.000 "
"2021-08-13 12:00:00", "225", "12", "30.530 ", "0.939 ", "0", "14.133 ", "0.950 ", "0.950 ", "22.962 ", "0.971 ", "46.324 ", "459 ", "1.836 ", "1.836 ", "1.744 ", "8.253 ", "1.836 ", "275 ", "0.493 ", "50.000 "
"2021-08-13 13:00:00", "225", "13", "30.550 ", "0.938 ", "-15", "14.133 ", "0.922 ", "0.958 ", "21.728 ", "0.973 ", "46.318 ", "464 ", "1.858 ", "1.858 ", "1.765 ", "10.111 ", "1.858 ", "279 ", "0.631 ", "50.000 "
"2021-08-13 14:00:00", "225", "14", "30.570 ", "0.886 ", "-30", "14.133 ", "0.843 ", "0.980 ", "18.166 ", "0.980 ", "46.312 ", "451 ", "1.803 ", "1.803 ", "1.713 ", "11.914 ", "1.803 ", "270 ", "0.762 ", "50.000 "
"2021-08-13 15:00:00", "225", "15", "29.620 ", "0.868 ", "-45", "14.133 ", "0.716 ", "1.006 ", "12.639 ", "0.989 ", "46.582 ", "458 ", "1.831 ", "1.831 ", "1.740 ", "13.745 ", "1.831 ", "275 ", "0.896 ", "50.000 "
"2021-08-13 16:00:00", "225", "16", "28.680 ", "0.799 ", "-60", "14.133 ", "0.551 ", "1.026 ", "5.606 ", "0.996 ", "46.851 ", "430 ", "1.720 ", "1.720 ", "1.634 ", "15.466 ", "1.720 ", "258 ", "1.015 ", "50.000 "
"2021-08-13 17:00:00", "225", "17", "27.730 ", "0.652 ", "-75", "14.133 ", "0.358 ", "1.030 ", "2.486 ", "0.999 ", "47.124 ", "345 ", "1.379 ", "1.379 ", "1.310 ", "16.844 ", "1.379 ", "207 ", "1.081 ", "50.000 "
"2021-08-13 18:00:00", "225", "18", "26.700 ", "0.488 ", "-90", "14.133 ", "0.152 ", "1.011 ", "11.231 ", "0.990 ", "47.421 ", "238 ", "0.952 ", "0.952 ", "0.904 ", "17.796 ", "0.952 ", "143 ", "1.084 ", "50.000 "
"2021-08-13 19:00:00", "225", "19", "25.670 ", "0", "-105", "14.133 ", "-0.055 ", "0.967 ", "20.251 ", "0.976 ", "47.721 ", "-47.721 ", "-0.191 ", "-0.191 ", "0", "17.605 ", "-0.191 ", "-28.633 ", "0.944 ", "50.000 "
"2021-08-13 20:00:00", "225", "20", "24.640 ", "0", "-120", "14.133 ", "-0.247 ", "0.901 ", "29.157 ", "0.955 ", "48.023 ", "-48.023 ", "-0.192 ", "-0.192 ", "0", "17.413 ", "-0.192 ", "-28.814 ", "0.804 ", "50.000 "
"2021-08-13 21:00:00", "225", "21", "24.150 ", "0", "-135", "14.133 ", "-0.412 ", "0.818 ", "37.469 ", "0.925 ", "48.167 ", "-48.167 ", "-0.193 ", "-0.193 ", "0", "17.220 ", "-0.193 ", "-28.900 ", "0.664 ", "50.000 "
"2021-08-13 22:00:00", "225", "22", "23.650 ", "0", "-150", "14.133 ", "-0.539 ", "0.735 ", "44.530 ", "0.888 ", "48.314 ", "-48.314 ", "-0.193 ", "-0.193 ", "0", "17.027 ", "-0.193 ", "-28.988 ", "0.524 ", "50.000 "
"2021-08-13 23:00:00", "225", "23", "23.150 ", "0", "-165", "14.133 ", "-0.619 ", "0.671 ", "49.439 ", "0.853 ", "48.462 ", "-48.462 ", "-0.194 ", "-0.194 ", "0", "16.833 ", "-0.194 ", "-29.077 ", "0.385 ", "50.000 "
"2021-08-14 00:00:00", "226", "0", "22.450 ", "0", "180", "13.809 ", "-0.649 ", "0.649 ", "50.905 ", "0.840 ", "48.670 ", "-48.670 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.202 ", "0.245 ", "50.000 "
"2021-08-14 01:00:00", "226", "1", "21.750 ", "0", "165", "13.809 ", "-0.622 ", "0.674 ", "49.125 ", "0.855 ", "48.879 ", "-48.879 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.327 ", "0.105 ", "50.000 "
"2021-08-14 02:00:00", "226", "2", "21.060 ", "0", "150", "13.809 ", "-0.543 ", "0.738 ", "44.237 ", "0.889 ", "49.085 ", "-49.085 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.451 ", "0", "36.817 "
"2021-08-14 03:00:00", "226", "3", "20.880 ", "0", "135", "13.809 ", "-0.416 ", "0.820 ", "37.196 ", "0.926 ", "49.139 ", "-49.139 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.484 ", "0", "0"
"2021-08-14 04:00:00", "226", "4", "20.700 ", "0", "120", "13.809 ", "-0.251 ", "0.902 ", "28.897 ", "0.955 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-08-14 05:00:00", "226", "5", "20.520 ", "0", "105", "13.809 ", "-0.058 ", "0.968 ", "19.998 ", "0.977 ", "49.248 ", "-49.248 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.549 ", "0", "0"
"2021-08-14 06:00:00", "226", "6", "22.740 ", "0.045 ", "90", "13.809 ", "0.148 ", "1.011 ", "10.975 ", "0.991 ", "48.584 ", "-22.340 ", "-0.089 ", "-0.089 ", "0", "-0.325 ", "-0.089 ", "-13.404 ", "0", "0"
"2021-08-14 07:00:00", "226", "7", "24.970 ", "0.299 ", "75", "13.809 ", "0.355 ", "1.029 ", "2.223 ", "0.999 ", "47.926 ", "132 ", "0.527 ", "0.527 ", "0.501 ", "0.202 ", "0.527 ", "79.049 ", "0", "26.725 "
"2021-08-14 08:00:00", "226", "8", "27.190 ", "0.500 ", "60", "13.809 ", "0.547 ", "1.024 ", "5.881 ", "0.996 ", "47.280 ", "251 ", "1.003 ", "1.003 ", "0.953 ", "1.205 ", "1.003 ", "151 ", "0.011 ", "50.000 "
"2021-08-14 09:00:00", "226", "9", "28.190 ", "0.574 ", "45", "13.809 ", "0.712 ", "1.004 ", "12.930 ", "0.988 ", "46.991 ", "286 ", "1.144 ", "1.144 ", "1.087 ", "2.349 ", "1.144 ", "172 ", "0.042 ", "50.000 "
"2021-08-14 10:00:00", "226", "10", "29.190 ", "0.689 ", "30", "13.809 ", "0.839 ", "0.977 ", "18.472 ", "0.979 ", "46.705 ", "339 ", "1.355 ", "1.355 ", "1.287 ", "3.704 ", "1.355 ", "203 ", "0.105 ", "50.000 "
"2021-08-14 11:00:00", "226", "11", "30.180 ", "0.855 ", "15", "13.809 ", "0.919 ", "0.954 ", "22.047 ", "0.973 ", "46.423 ", "418 ", "1.672 ", "1.672 ", "1.589 ", "5.376 ", "1.672 ", "251 ", "0.216 ", "50.000 "
"2021-08-14 12:00:00", "226", "12", "30.250 ", "0.473 ", "0", "13.809 ", "0.946 ", "0.946 ", "23.286 ", "0.970 ", "46.403 ", "207 ", "0.829 ", "0.829 ", "0.787 ", "6.205 ", "0.829 ", "124 ", "0.201 ", "50.000 "
"2021-08-14 13:00:00", "226", "13", "30.310 ", "0.822 ", "-15", "13.809 ", "0.919 ", "0.954 ", "22.047 ", "0.973 ", "46.386 ", "400 ", "1.600 ", "1.600 ", "1.520 ", "7.805 ", "1.600 ", "240 ", "0.301 ", "50.000 "
"2021-08-14 14:00:00", "226", "14", "30.370 ", "0.821 ", "-30", "13.809 ", "0.839 ", "0.977 ", "18.472 ", "0.979 ", "46.369 ", "413 ", "1.652 ", "1.652 ", "1.569 ", "9.457 ", "1.652 ", "248 ", "0.409 ", "50.000 "
"2021-08-14 15:00:00", "226", "15", "29.410 ", "0.836 ", "-45", "13.809 ", "0.712 ", "1.004 ", "12.930 ", "0.988 ", "46.642 ", "438 ", "1.753 ", "1.753 ", "1.666 ", "11.210 ", "1.753 ", "263 ", "0.532 ", "50.000 "
"2021-08-14 16:00:00", "226", "16", "28.450 ", "0.752 ", "-60", "13.809 ", "0.547 ", "1.024 ", "5.881 ", "0.996 ", "46.917 ", "402 ", "1.607 ", "1.607 ", "1.527 ", "12.818 ", "1.607 ", "241 ", "0.633 ", "50.000 "
"2021-08-14 17:00:00", "226", "17", "27.490 ", "0.653 ", "-75", "13.809 ", "0.355 ", "1.029 ", "2.223 ", "0.999 ", "47.193 ", "345 ", "1.381 ", "1.381 ", "1.312 ", "14.199 ", "1.381 ", "207 ", "0.700 ", "50.000 "
"2021-08-14 18:00:00", "226", "18", "26.460 ", "0.481 ", "-90", "13.809 ", "0.148 ", "1.011 ", "10.975 ", "0.991 ", "47.491 ", "234 ", "0.936 ", "0.936 ", "0.889 ", "15.135 ", "0.936 ", "140 ", "0.700 ", "50.000 "
"2021-08-14 19:00:00", "226", "19", "25.440 ", "0", "-105", "13.809 ", "-0.058 ", "0.968 ", "19.998 ", "0.977 ", "47.788 ", "-47.788 ", "-0.191 ", "-0.191 ", "0", "14.944 ", "-0.191 ", "-28.673 ", "0.560 ", "50.000 "
"2021-08-14 20:00:00", "226", "20", "24.410 ", "0", "-120", "13.809 ", "-0.251 ", "0.902 ", "28.897 ", "0.955 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "14.751 ", "-0.192 ", "-28.854 ", "0.421 ", "50.000 "
"2021-08-14 21:00:00", "226", "21", "23.950 ", "0", "-135", "13.809 ", "-0.416 ", "0.820 ", "37.196 ", "0.926 ", "48.226 ", "-48.226 ", "-0.193 ", "-0.193 ", "0", "14.558 ", "-0.193 ", "-28.935 ", "0.281 ", "50.000 "
"2021-08-14 22:00:00", "226", "22", "23.480 ", "0", "-150", "13.809 ", "-0.543 ", "0.738 ", "44.237 ", "0.889 ", "48.364 ", "-48.364 ", "-0.193 ", "-0.193 ", "0", "14.365 ", "-0.193 ", "-29.019 ", "0.141 ", "50.000 "
"2021-08-14 23:00:00", "226", "23", "23.010 ", "0", "-165", "13.809 ", "-0.622 ", "0.674 ", "49.125 ", "0.855 ", "48.504 ", "-48.504 ", "-0.194 ", "-0.194 ", "0", "14.171 ", "-0.194 ", "-29.102 ", "0.001 ", "50.000 "
"2021-08-15 00:00:00", "227", "0", "22.800 ", "0", "180", "13.482 ", "-0.653 ", "0.653 ", "50.577 ", "0.843 ", "48.566 ", "-48.566 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.140 ", "0.001 ", "0"
"2021-08-15 01:00:00", "227", "1", "22.590 ", "0", "165", "13.482 ", "-0.626 ", "0.677 ", "48.807 ", "0.858 ", "48.628 ", "-48.628 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.177 ", "0.001 ", "0"
"2021-08-15 02:00:00", "227", "2", "22.380 ", "0", "150", "13.482 ", "-0.546 ", "0.740 ", "43.939 ", "0.891 ", "48.691 ", "-48.691 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.214 ", "0.001 ", "0"
"2021-08-15 03:00:00", "227", "3", "22.220 ", "0", "135", "13.482 ", "-0.419 ", "0.822 ", "36.919 ", "0.927 ", "48.738 ", "-48.738 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.243 ", "0.001 ", "0"
"2021-08-15 04:00:00", "227", "4", "22.070 ", "0", "120", "13.482 ", "-0.254 ", "0.903 ", "28.634 ", "0.956 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.270 ", "0.001 ", "0"
"2021-08-15 05:00:00", "227", "5", "21.920 ", "0", "105", "13.482 ", "-0.062 ", "0.968 ", "19.740 ", "0.977 ", "48.828 ", "-48.828 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.297 ", "0.001 ", "0"
"2021-08-15 06:00:00", "227", "6", "23.280 ", "0.030 ", "90", "13.482 ", "0.145 ", "1.010 ", "10.717 ", "0.991 ", "48.424 ", "-30.571 ", "-0.122 ", "-0.122 ", "0", "-0.325 ", "-0.122 ", "-18.343 ", "0.001 ", "0"
"2021-08-15 07:00:00", "227", "7", "24.640 ", "0.205 ", "75", "13.482 ", "0.351 ", "1.028 ", "1.957 ", "0.999 ", "48.023 ", "75.032 ", "0.300 ", "0.300 ", "0", "-0.025 ", "0.300 ", "45.019 ", "0", "14.019 "
"2021-08-15 08:00:00", "227", "8", "26", "0.306 ", "60", "13.482 ", "0.543 ", "1.022 ", "6.160 ", "0.996 ", "47.625 ", "135 ", "0.538 ", "0.538 ", "0.511 ", "0.513 ", "0.538 ", "80.748 ", "0", "27.395 "
"2021-08-15 09:00:00", "227", "9", "27.220 ", "0.473 ", "45", "13.482 ", "0.709 ", "1.001 ", "13.225 ", "0.988 ", "47.271 ", "227 ", "0.907 ", "0.907 ", "0.862 ", "1.420 ", "0.907 ", "136 ", "0", "48.629 "
"2021-08-15 10:00:00", "227", "10", "28.440 ", "0.675 ", "30", "13.482 ", "0.835 ", "0.974 ", "18.783 ", "0.979 ", "46.920 ", "330 ", "1.321 ", "1.321 ", "1.255 ", "2.741 ", "1.321 ", "198 ", "0.058 ", "50.000 "
"2021-08-15 11:00:00", "227", "11", "29.650 ", "0.748 ", "15", "13.482 ", "0.915 ", "0.951 ", "22.370 ", "0.972 ", "46.574 ", "358 ", "1.434 ", "1.434 ", "1.362 ", "4.175 ", "1.434 ", "215 ", "0.133 ", "50.000 "
"2021-08-15 12:00:00", "227", "12", "29.790 ", "0.855 ", "0", "13.482 ", "0.942 ", "0.942 ", "23.614 ", "0.969 ", "46.534 ", "411 ", "1.643 ", "1.643 ", "1.560 ", "5.817 ", "1.643 ", "246 ", "0.240 ", "50.000 "
"2021-08-15 13:00:00", "227", "13", "29.920 ", "0.775 ", "-15", "13.482 ", "0.915 ", "0.951 ", "22.370 ", "0.972 ", "46.497 ", "373 ", "1.493 ", "1.493 ", "1.418 ", "7.310 ", "1.493 ", "224 ", "0.324 ", "50.000 "
"2021-08-15 14:00:00", "227", "14", "30.050 ", "0.869 ", "-30", "13.482 ", "0.835 ", "0.974 ", "18.783 ", "0.979 ", "46.460 ", "438 ", "1.754 ", "1.754 ", "1.666 ", "9.064 ", "1.754 ", "263 ", "0.447 ", "50.000 "
"2021-08-15 15:00:00", "227", "15", "29.140 ", "0.700 ", "-45", "13.482 ", "0.709 ", "1.001 ", "13.225 ", "0.988 ", "46.719 ", "358 ", "1.434 ", "1.434 ", "1.362 ", "10.498 ", "1.434 ", "215 ", "0.522 ", "50.000 "
"2021-08-15 16:00:00", "227", "16", "28.240 ", "0.782 ", "-60", "13.482 ", "0.543 ", "1.022 ", "6.160 ", "0.996 ", "46.977 ", "420 ", "1.678 ", "1.678 ", "1.594 ", "12.176 ", "1.678 ", "252 ", "0.634 ", "50.000 "
"2021-08-15 17:00:00", "227", "17", "27.330 ", "0.732 ", "-75", "13.482 ", "0.351 ", "1.028 ", "1.957 ", "0.999 ", "47.239 ", "393 ", "1.572 ", "1.572 ", "1.494 ", "13.748 ", "1.572 ", "236 ", "0.730 ", "50.000 "
"2021-08-15 18:00:00", "227", "18", "26.120 ", "0.608 ", "-90", "13.482 ", "0.145 ", "1.010 ", "10.717 ", "0.991 ", "47.590 ", "309 ", "1.235 ", "1.235 ", "1.173 ", "14.983 ", "1.235 ", "185 ", "0.775 ", "50.000 "
"2021-08-15 19:00:00", "227", "19", "24.910 ", "0", "-105", "13.482 ", "-0.062 ", "0.968 ", "19.740 ", "0.977 ", "47.943 ", "-47.943 ", "-0.192 ", "-0.192 ", "0", "14.791 ", "-0.192 ", "-28.766 ", "0.635 ", "50.000 "
"2021-08-15 20:00:00", "227", "20", "23.700 ", "0", "-120", "13.482 ", "-0.254 ", "0.903 ", "28.634 ", "0.956 ", "48.299 ", "-48.299 ", "-0.193 ", "-0.193 ", "0", "14.598 ", "-0.193 ", "-28.980 ", "0.495 ", "50.000 "
"2021-08-15 21:00:00", "227", "21", "23.190 ", "0", "-135", "13.482 ", "-0.419 ", "0.822 ", "36.919 ", "0.927 ", "48.450 ", "-48.450 ", "-0.194 ", "-0.194 ", "0", "14.404 ", "-0.194 ", "-29.070 ", "0.355 ", "50.000 "
"2021-08-15 22:00:00", "227", "22", "22.670 ", "0", "-150", "13.482 ", "-0.546 ", "0.740 ", "43.939 ", "0.891 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "14.210 ", "-0.194 ", "-29.163 ", "0.215 ", "50.000 "
"2021-08-15 23:00:00", "227", "23", "22.150 ", "0", "-165", "13.482 ", "-0.626 ", "0.677 ", "48.807 ", "0.858 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "14.015 ", "-0.195 ", "-29.256 ", "0.075 ", "50.000 "
"2021-08-16 00:00:00", "228", "0", "21.860 ", "0", "180", "13.150 ", "-0.657 ", "0.657 ", "50.245 ", "0.846 ", "48.846 ", "-48.846 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.307 ", "0", "25.162 "
"2021-08-16 01:00:00", "228", "1", "21.570 ", "0", "165", "13.150 ", "-0.630 ", "0.681 ", "48.484 ", "0.860 ", "48.932 ", "-48.932 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.359 ", "0", "0"
"2021-08-16 02:00:00", "228", "2", "21.290 ", "0", "150", "13.150 ", "-0.550 ", "0.743 ", "43.638 ", "0.893 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-08-16 03:00:00", "228", "3", "21.140 ", "0", "135", "13.150 ", "-0.423 ", "0.824 ", "36.638 ", "0.928 ", "49.061 ", "-49.061 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.437 ", "0", "0"
"2021-08-16 04:00:00", "228", "4", "21", "0", "120", "13.150 ", "-0.258 ", "0.904 ", "28.367 ", "0.957 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-16 05:00:00", "228", "5", "20.850 ", "0", "105", "13.150 ", "-0.066 ", "0.968 ", "19.480 ", "0.978 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.489 ", "0", "0"
"2021-08-16 06:00:00", "228", "6", "22.450 ", "0.031 ", "90", "13.150 ", "0.141 ", "1.010 ", "10.455 ", "0.991 ", "48.670 ", "-30.450 ", "-0.122 ", "-0.122 ", "0", "-0.325 ", "-0.122 ", "-18.270 ", "0", "0"
"2021-08-16 07:00:00", "228", "7", "24.040 ", "0.176 ", "75", "13.150 ", "0.347 ", "1.026 ", "1.688 ", "0.999 ", "48.199 ", "57.517 ", "0.230 ", "0.230 ", "0", "-0.095 ", "0.230 ", "34.510 ", "0", "10.094 "
"2021-08-16 08:00:00", "228", "8", "25.640 ", "0.328 ", "60", "13.150 ", "0.540 ", "1.020 ", "6.442 ", "0.995 ", "47.730 ", "148 ", "0.591 ", "0.591 ", "0.561 ", "0.496 ", "0.591 ", "88.627 ", "0", "30.510 "
"2021-08-16 09:00:00", "228", "9", "26.550 ", "0.494 ", "45", "13.150 ", "0.705 ", "0.998 ", "13.523 ", "0.987 ", "47.465 ", "238 ", "0.952 ", "0.952 ", "0.904 ", "1.448 ", "0.952 ", "143 ", "0.003 ", "50.000 "
"2021-08-16 10:00:00", "228", "10", "27.460 ", "0.623 ", "30", "13.150 ", "0.832 ", "0.970 ", "19.098 ", "0.978 ", "47.202 ", "299 ", "1.198 ", "1.198 ", "1.138 ", "2.646 ", "1.198 ", "180 ", "0.043 ", "50.000 "
"2021-08-16 11:00:00", "228", "11", "28.360 ", "0.718 ", "15", "13.150 ", "0.911 ", "0.947 ", "22.697 ", "0.971 ", "46.943 ", "341 ", "1.363 ", "1.363 ", "1.295 ", "4.008 ", "1.363 ", "204 ", "0.107 ", "50.000 "
"2021-08-16 12:00:00", "228", "12", "28.240 ", "0.703 ", "0", "13.150 ", "0.939 ", "0.939 ", "23.945 ", "0.968 ", "46.977 ", "328 ", "1.311 ", "1.311 ", "1.245 ", "5.319 ", "1.311 ", "197 ", "0.164 ", "50.000 "
"2021-08-16 13:00:00", "228", "13", "28.120 ", "0.274 ", "-15", "13.150 ", "0.911 ", "0.947 ", "22.697 ", "0.971 ", "47.012 ", "101 ", "0.404 ", "0.404 ", "0.384 ", "5.724 ", "0.404 ", "60.646 ", "0.084 ", "50.000 "
"2021-08-16 14:00:00", "228", "14", "27.990 ", "0", "-30", "13.150 ", "0.832 ", "0.970 ", "19.098 ", "0.978 ", "47.049 ", "-47.049 ", "-0.188 ", "-0.188 ", "0", "5.535 ", "-0.188 ", "-28.229 ", "0", "28.833 "
"2021-08-16 15:00:00", "228", "15", "27.400 ", "0.700 ", "-45", "13.150 ", "0.705 ", "0.998 ", "13.523 ", "0.987 ", "47.219 ", "357 ", "1.430 ", "1.430 ", "1.358 ", "6.965 ", "1.430 ", "214 ", "0.074 ", "50.000 "
"2021-08-16 16:00:00", "228", "16", "26.800 ", "0.551 ", "-60", "13.150 ", "0.540 ", "1.020 ", "6.442 ", "0.995 ", "47.392 ", "281 ", "1.125 ", "1.125 ", "1.068 ", "8.090 ", "1.125 ", "169 ", "0.103 ", "50.000 "
"2021-08-16 17:00:00", "228", "17", "26.210 ", "0.473 ", "-75", "13.150 ", "0.347 ", "1.026 ", "1.688 ", "0.999 ", "47.564 ", "237 ", "0.949 ", "0.949 ", "0.901 ", "9.038 ", "0.949 ", "142 ", "0.106 ", "50.000 "
"2021-08-16 18:00:00", "228", "18", "25.320 ", "0.328 ", "-90", "13.150 ", "0.141 ", "1.010 ", "10.455 ", "0.991 ", "47.823 ", "145 ", "0.579 ", "0.579 ", "0.550 ", "9.618 ", "0.579 ", "86.871 ", "0.053 ", "50.000 "
"2021-08-16 19:00:00", "228", "19", "24.440 ", "0", "-105", "13.150 ", "-0.066 ", "0.968 ", "19.480 ", "0.978 ", "48.081 ", "-48.081 ", "-0.192 ", "-0.192 ", "0", "9.425 ", "-0.192 ", "-28.849 ", "0", "16.516 "
"2021-08-16 20:00:00", "228", "20", "23.550 ", "0", "-120", "13.150 ", "-0.258 ", "0.904 ", "28.367 ", "0.957 ", "48.344 ", "-48.344 ", "-0.193 ", "-0.193 ", "0", "9.232 ", "-0.193 ", "-29.006 ", "0", "0"
"2021-08-16 21:00:00", "228", "21", "23.310 ", "0", "-135", "13.150 ", "-0.423 ", "0.824 ", "36.638 ", "0.928 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "9.038 ", "-0.194 ", "-29.049 ", "0", "0"
"2021-08-16 22:00:00", "228", "22", "23.070 ", "0", "-150", "13.150 ", "-0.550 ", "0.743 ", "43.638 ", "0.893 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "8.844 ", "-0.194 ", "-29.091 ", "0", "0"
"2021-08-16 23:00:00", "228", "23", "22.820 ", "0", "-165", "13.150 ", "-0.630 ", "0.681 ", "48.484 ", "0.860 ", "48.560 ", "-48.560 ", "-0.194 ", "-0.194 ", "0", "8.650 ", "-0.194 ", "-29.136 ", "0", "0"
"2021-08-17 00:00:00", "229", "0", "22.260 ", "0", "180", "12.814 ", "-0.660 ", "0.660 ", "49.909 ", "0.849 ", "48.726 ", "-48.726 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.236 ", "0", "0"
"2021-08-17 01:00:00", "229", "1", "21.690 ", "0", "165", "12.814 ", "-0.633 ", "0.684 ", "48.158 ", "0.863 ", "48.897 ", "-48.897 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.338 ", "0", "0"
"2021-08-17 02:00:00", "229", "2", "21.130 ", "0", "150", "12.814 ", "-0.554 ", "0.746 ", "43.333 ", "0.895 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.439 ", "0", "0"
"2021-08-17 03:00:00", "229", "3", "21.080 ", "0", "135", "12.814 ", "-0.427 ", "0.826 ", "36.354 ", "0.929 ", "49.079 ", "-49.079 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.448 ", "0", "0"
"2021-08-17 04:00:00", "229", "4", "21.040 ", "0", "120", "12.814 ", "-0.262 ", "0.905 ", "28.097 ", "0.958 ", "49.091 ", "-49.091 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.455 ", "0", "0"
"2021-08-17 05:00:00", "229", "5", "21", "0", "105", "12.814 ", "-0.069 ", "0.968 ", "19.216 ", "0.978 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "0"
"2021-08-17 06:00:00", "229", "6", "22.710 ", "0.047 ", "90", "12.814 ", "0.137 ", "1.009 ", "10.190 ", "0.992 ", "48.593 ", "-20.676 ", "-0.083 ", "-0.083 ", "0", "-0.325 ", "-0.083 ", "-12.405 ", "0", "0"
"2021-08-17 07:00:00", "229", "7", "24.420 ", "0.317 ", "75", "12.814 ", "0.344 ", "1.025 ", "1.415 ", "0.999 ", "48.087 ", "143 ", "0.571 ", "0.571 ", "0.543 ", "0.246 ", "0.571 ", "85.712 ", "0", "29.356 "
"2021-08-17 08:00:00", "229", "8", "26.130 ", "0.591 ", "60", "12.814 ", "0.536 ", "1.018 ", "6.728 ", "0.995 ", "47.587 ", "304 ", "1.217 ", "1.217 ", "1.156 ", "1.463 ", "1.217 ", "183 ", "0.043 ", "50.000 "
"2021-08-17 09:00:00", "229", "9", "27.330 ", "0.709 ", "45", "12.814 ", "0.701 ", "0.996 ", "13.825 ", "0.987 ", "47.239 ", "362 ", "1.447 ", "1.447 ", "1.375 ", "2.911 ", "1.447 ", "217 ", "0.120 ", "50.000 "
"2021-08-17 10:00:00", "229", "10", "28.540 ", "0.832 ", "30", "12.814 ", "0.828 ", "0.967 ", "19.416 ", "0.978 ", "46.891 ", "415 ", "1.660 ", "1.660 ", "1.577 ", "4.571 ", "1.660 ", "249 ", "0.229 ", "50.000 "
"2021-08-17 11:00:00", "229", "11", "29.740 ", "0.886 ", "15", "12.814 ", "0.908 ", "0.944 ", "23.028 ", "0.970 ", "46.548 ", "430 ", "1.721 ", "1.721 ", "1.635 ", "6.292 ", "1.721 ", "258 ", "0.347 ", "50.000 "
"2021-08-17 12:00:00", "229", "12", "30.240 ", "0.871 ", "0", "12.814 ", "0.935 ", "0.935 ", "24.281 ", "0.968 ", "46.406 ", "416 ", "1.665 ", "1.665 ", "1.582 ", "7.957 ", "1.665 ", "250 ", "0.457 ", "50.000 "
"2021-08-17 13:00:00", "229", "13", "30.740 ", "0.903 ", "-15", "12.814 ", "0.908 ", "0.944 ", "23.028 ", "0.970 ", "46.264 ", "440 ", "1.758 ", "1.758 ", "1.670 ", "9.715 ", "1.758 ", "264 ", "0.581 ", "50.000 "
"2021-08-17 14:00:00", "229", "14", "31.230 ", "0.901 ", "-30", "12.814 ", "0.828 ", "0.967 ", "19.416 ", "0.978 ", "46.126 ", "455 ", "1.818 ", "1.818 ", "1.727 ", "11.533 ", "1.818 ", "273 ", "0.713 ", "50.000 "
"2021-08-17 15:00:00", "229", "15", "30.470 ", "0.850 ", "-45", "12.814 ", "0.701 ", "0.996 ", "13.825 ", "0.987 ", "46.341 ", "444 ", "1.777 ", "1.777 ", "1.688 ", "13.310 ", "1.777 ", "267 ", "0.840 ", "50.000 "
"2021-08-17 16:00:00", "229", "16", "29.710 ", "0.811 ", "-60", "12.814 ", "0.536 ", "1.018 ", "6.728 ", "0.995 ", "46.557 ", "436 ", "1.745 ", "1.745 ", "1.657 ", "15.054 ", "1.745 ", "262 ", "0.962 ", "50.000 "
"2021-08-17 17:00:00", "229", "17", "28.950 ", "0.771 ", "-75", "12.814 ", "0.344 ", "1.025 ", "1.415 ", "0.999 ", "46.774 ", "417 ", "1.668 ", "1.668 ", "1.584 ", "16.722 ", "1.668 ", "250 ", "1.072 ", "50.000 "
"2021-08-17 18:00:00", "229", "18", "27.910 ", "0.667 ", "-90", "12.814 ", "0.137 ", "1.009 ", "10.190 ", "0.992 ", "47.072 ", "345 ", "1.380 ", "1.380 ", "1.311 ", "18.102 ", "1.380 ", "207 ", "1.139 ", "50.000 "
"2021-08-17 19:00:00", "229", "19", "26.880 ", "0", "-105", "12.814 ", "-0.069 ", "0.968 ", "19.216 ", "0.978 ", "47.369 ", "-47.369 ", "-0.189 ", "-0.189 ", "0", "17.913 ", "-0.189 ", "-28.422 ", "0.999 ", "50.000 "
"2021-08-17 20:00:00", "229", "20", "25.840 ", "0", "-120", "12.814 ", "-0.262 ", "0.905 ", "28.097 ", "0.958 ", "47.671 ", "-47.671 ", "-0.191 ", "-0.191 ", "0", "17.722 ", "-0.191 ", "-28.603 ", "0.859 ", "50.000 "
"2021-08-17 21:00:00", "229", "21", "24.870 ", "0", "-135", "12.814 ", "-0.427 ", "0.826 ", "36.354 ", "0.929 ", "47.955 ", "-47.955 ", "-0.192 ", "-0.192 ", "0", "17.530 ", "-0.192 ", "-28.773 ", "0.719 ", "50.000 "
"2021-08-17 22:00:00", "229", "22", "23.900 ", "0", "-150", "12.814 ", "-0.554 ", "0.746 ", "43.333 ", "0.895 ", "48.240 ", "-48.240 ", "-0.193 ", "-0.193 ", "0", "17.338 ", "-0.193 ", "-28.944 ", "0.579 ", "50.000 "
"2021-08-17 23:00:00", "229", "23", "22.930 ", "0", "-165", "12.814 ", "-0.633 ", "0.684 ", "48.158 ", "0.863 ", "48.527 ", "-48.527 ", "-0.194 ", "-0.194 ", "0", "17.143 ", "-0.194 ", "-29.116 ", "0.439 ", "50.000 "
"2021-08-18 00:00:00", "230", "0", "23.050 ", "0", "180", "12.475 ", "-0.664 ", "0.664 ", "49.570 ", "0.852 ", "48.492 ", "-48.492 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.095 ", "0.299 ", "50.000 "
"2021-08-18 01:00:00", "230", "1", "23.170 ", "0", "165", "12.475 ", "-0.637 ", "0.688 ", "47.828 ", "0.865 ", "48.456 ", "-48.456 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.074 ", "0.159 ", "50.000 "
"2021-08-18 02:00:00", "230", "2", "23.300 ", "0", "150", "12.475 ", "-0.557 ", "0.749 ", "43.024 ", "0.897 ", "48.418 ", "-48.418 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.051 ", "0.019 ", "50.000 "
"2021-08-18 03:00:00", "230", "3", "22.740 ", "0", "135", "12.475 ", "-0.431 ", "0.828 ", "36.066 ", "0.931 ", "48.584 ", "-48.584 ", "-0.194 ", "-0.194 ", "0", "-0.325 ", "-0.194 ", "-29.150 ", "0", "5.175 "
"2021-08-18 04:00:00", "230", "4", "22.190 ", "0", "120", "12.475 ", "-0.265 ", "0.906 ", "27.823 ", "0.958 ", "48.747 ", "-48.747 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.248 ", "0", "0"
"2021-08-18 05:00:00", "230", "5", "21.640 ", "0", "105", "12.475 ", "-0.073 ", "0.969 ", "18.948 ", "0.979 ", "48.912 ", "-48.912 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.347 ", "0", "0"
