"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-08-18 06:00:00", "230", "6", "23", "0.073 ", "90", "12.475 ", "0.133 ", "1.009 ", "9.921 ", "0.992 ", "48.506 ", "-5.727 ", "-0.023 ", "-0.023 ", "0", "-0.325 ", "-0.023 ", "-3.436 ", "0", "0"
"2021-08-18 07:00:00", "230", "7", "24.360 ", "0.098 ", "75", "12.475 ", "0.340 ", "1.024 ", "1.139 ", "0.999 ", "48.105 ", "11.076 ", "0.044 ", "0.044 ", "0", "-0.281 ", "0.044 ", "6.645 ", "0.007 ", "0"
"2021-08-18 08:00:00", "230", "8", "25.720 ", "0.516 ", "60", "12.475 ", "0.532 ", "1.017 ", "7.016 ", "0.995 ", "47.706 ", "259 ", "1.036 ", "1.036 ", "0.984 ", "0.755 ", "1.036 ", "155 ", "0.022 ", "50.000 "
"2021-08-18 09:00:00", "230", "9", "26.360 ", "0.154 ", "45", "12.475 ", "0.697 ", "0.993 ", "14.130 ", "0.986 ", "47.520 ", "41.040 ", "0.164 ", "0.164 ", "0.156 ", "0.919 ", "0.164 ", "24.624 ", "0", "14.378 "
"2021-08-18 10:00:00", "230", "10", "27.010 ", "0.479 ", "30", "12.475 ", "0.824 ", "0.964 ", "19.737 ", "0.977 ", "47.332 ", "218 ", "0.871 ", "0.871 ", "0.828 ", "1.790 ", "0.871 ", "131 ", "0", "46.705 "
"2021-08-18 11:00:00", "230", "11", "27.650 ", "0.718 ", "15", "12.475 ", "0.904 ", "0.940 ", "23.362 ", "0.970 ", "47.147 ", "338 ", "1.352 ", "1.352 ", "1.285 ", "3.143 ", "1.352 ", "203 ", "0.063 ", "50.000 "
"2021-08-18 12:00:00", "230", "12", "27.740 ", "0.320 ", "0", "12.475 ", "0.931 ", "0.931 ", "24.620 ", "0.967 ", "47.121 ", "122 ", "0.490 ", "0.490 ", "0.465 ", "3.632 ", "0.490 ", "73.458 ", "0", "48.731 "
"2021-08-18 13:00:00", "230", "13", "27.830 ", "0.063 ", "-15", "12.475 ", "0.904 ", "0.940 ", "23.362 ", "0.970 ", "47.095 ", "-13.272 ", "-0.053 ", "-0.053 ", "0", "3.579 ", "-0.053 ", "-7.963 ", "0", "0"
"2021-08-18 14:00:00", "230", "14", "27.920 ", "0.445 ", "-30", "12.475 ", "0.824 ", "0.964 ", "19.737 ", "0.977 ", "47.069 ", "200 ", "0.799 ", "0.799 ", "0.759 ", "4.378 ", "0.799 ", "120 ", "0", "42.680 "
"2021-08-18 15:00:00", "230", "15", "26.930 ", "0", "-45", "12.475 ", "0.697 ", "0.993 ", "14.130 ", "0.986 ", "47.355 ", "-47.355 ", "-0.189 ", "-0.189 ", "0", "4.189 ", "-0.189 ", "-28.413 ", "0", "0"
"2021-08-18 16:00:00", "230", "16", "25.940 ", "0", "-60", "12.475 ", "0.532 ", "1.017 ", "7.016 ", "0.995 ", "47.642 ", "-47.642 ", "-0.191 ", "-0.191 ", "0", "3.998 ", "-0.191 ", "-28.585 ", "0", "0"
"2021-08-18 17:00:00", "230", "17", "24.950 ", "0.006 ", "-75", "12.475 ", "0.340 ", "1.024 ", "1.139 ", "0.999 ", "47.932 ", "-44.447 ", "-0.178 ", "-0.178 ", "0", "3.820 ", "-0.178 ", "-26.668 ", "0", "0"
"2021-08-18 18:00:00", "230", "18", "24.330 ", "0.007 ", "-90", "12.475 ", "0.133 ", "1.009 ", "9.921 ", "0.992 ", "48.114 ", "-44.035 ", "-0.176 ", "-0.176 ", "0", "3.644 ", "-0.176 ", "-26.421 ", "0", "0"
"2021-08-18 19:00:00", "230", "19", "23.720 ", "0", "-105", "12.475 ", "-0.073 ", "0.969 ", "18.948 ", "0.979 ", "48.293 ", "-48.293 ", "-0.193 ", "-0.193 ", "0", "3.451 ", "-0.193 ", "-28.976 ", "0", "0"
"2021-08-18 20:00:00", "230", "20", "23.100 ", "0", "-120", "12.475 ", "-0.265 ", "0.906 ", "27.823 ", "0.958 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "3.257 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-08-18 21:00:00", "230", "21", "22.840 ", "0", "-135", "12.475 ", "-0.431 ", "0.828 ", "36.066 ", "0.931 ", "48.554 ", "-48.554 ", "-0.194 ", "-0.194 ", "0", "3.063 ", "-0.194 ", "-29.132 ", "0", "0"
"2021-08-18 22:00:00", "230", "22", "22.580 ", "0", "-150", "12.475 ", "-0.557 ", "0.749 ", "43.024 ", "0.897 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "2.868 ", "-0.195 ", "-29.179 ", "0", "0"
"2021-08-18 23:00:00", "230", "23", "22.320 ", "0", "-165", "12.475 ", "-0.637 ", "0.688 ", "47.828 ", "0.865 ", "48.709 ", "-48.709 ", "-0.195 ", "-0.195 ", "0", "2.674 ", "-0.195 ", "-29.225 ", "0", "0"
"2021-08-19 00:00:00", "231", "0", "22.340 ", "0", "180", "12.132 ", "-0.668 ", "0.668 ", "49.227 ", "0.854 ", "48.703 ", "-48.703 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.222 ", "0", "0"
"2021-08-19 01:00:00", "231", "1", "22.350 ", "0", "165", "12.132 ", "-0.641 ", "0.691 ", "47.494 ", "0.868 ", "48.700 ", "-48.700 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.220 ", "0", "0"
"2021-08-19 02:00:00", "231", "2", "22.370 ", "0", "150", "12.132 ", "-0.561 ", "0.752 ", "42.711 ", "0.898 ", "48.694 ", "-48.694 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.216 ", "0", "0"
"2021-08-19 03:00:00", "231", "3", "22.030 ", "0", "135", "12.132 ", "-0.434 ", "0.830 ", "35.774 ", "0.932 ", "48.795 ", "-48.795 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.277 ", "0", "0"
"2021-08-19 04:00:00", "231", "4", "21.700 ", "0", "120", "12.132 ", "-0.269 ", "0.907 ", "27.546 ", "0.959 ", "48.894 ", "-48.894 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.336 ", "0", "0"
"2021-08-19 05:00:00", "231", "5", "21.360 ", "0", "105", "12.132 ", "-0.077 ", "0.969 ", "18.678 ", "0.979 ", "48.995 ", "-48.995 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.397 ", "0", "0"
"2021-08-19 06:00:00", "231", "6", "22.480 ", "0.058 ", "90", "12.132 ", "0.130 ", "1.008 ", "9.650 ", "0.992 ", "48.661 ", "-14.654 ", "-0.059 ", "-0.059 ", "0", "-0.325 ", "-0.059 ", "-8.792 ", "0", "0"
"2021-08-19 07:00:00", "231", "7", "23.600 ", "0.186 ", "75", "12.132 ", "0.336 ", "1.023 ", "0.860 ", "1.000 ", "48.329 ", "63.457 ", "0.254 ", "0.254 ", "0", "-0.071 ", "0.254 ", "38.074 ", "0", "11.321 "
"2021-08-19 08:00:00", "231", "8", "24.720 ", "0.576 ", "60", "12.132 ", "0.528 ", "1.015 ", "7.308 ", "0.995 ", "47.999 ", "294 ", "1.178 ", "1.178 ", "1.119 ", "1.107 ", "1.178 ", "177 ", "0.037 ", "50.000 "
"2021-08-19 09:00:00", "231", "9", "25.430 ", "0.680 ", "45", "12.132 ", "0.694 ", "0.991 ", "14.438 ", "0.986 ", "47.791 ", "344 ", "1.374 ", "1.374 ", "1.306 ", "2.481 ", "1.374 ", "206 ", "0.103 ", "50.000 "
"2021-08-19 10:00:00", "231", "10", "26.150 ", "0.786 ", "30", "12.132 ", "0.820 ", "0.961 ", "20.062 ", "0.977 ", "47.581 ", "387 ", "1.547 ", "1.547 ", "1.469 ", "4.028 ", "1.547 ", "232 ", "0.195 ", "50.000 "
"2021-08-19 11:00:00", "231", "11", "26.860 ", "0.275 ", "15", "12.132 ", "0.900 ", "0.937 ", "23.700 ", "0.969 ", "47.375 ", "99.522 ", "0.398 ", "0.398 ", "0.378 ", "4.426 ", "0.398 ", "59.713 ", "0.115 ", "50.000 "
"2021-08-19 12:00:00", "231", "12", "27.220 ", "0.518 ", "0", "12.132 ", "0.927 ", "0.927 ", "24.964 ", "0.966 ", "47.271 ", "226 ", "0.904 ", "0.904 ", "0.859 ", "5.330 ", "0.904 ", "136 ", "0.110 ", "50.000 "
"2021-08-19 13:00:00", "231", "13", "27.580 ", "0.714 ", "-15", "12.132 ", "0.900 ", "0.937 ", "23.700 ", "0.969 ", "47.167 ", "334 ", "1.337 ", "1.337 ", "1.271 ", "6.667 ", "1.337 ", "201 ", "0.171 ", "50.000 "
"2021-08-19 14:00:00", "231", "14", "27.930 ", "0.835 ", "-30", "12.132 ", "0.820 ", "0.961 ", "20.062 ", "0.977 ", "47.066 ", "414 ", "1.657 ", "1.657 ", "1.574 ", "8.324 ", "1.657 ", "249 ", "0.280 ", "50.000 "
"2021-08-19 15:00:00", "231", "15", "27.270 ", "0.849 ", "-45", "12.132 ", "0.694 ", "0.991 ", "14.438 ", "0.986 ", "47.256 ", "441 ", "1.764 ", "1.764 ", "1.676 ", "10.088 ", "1.764 ", "265 ", "0.404 ", "50.000 "
"2021-08-19 16:00:00", "231", "16", "26.620 ", "0.808 ", "-60", "12.132 ", "0.528 ", "1.015 ", "7.308 ", "0.995 ", "47.445 ", "433 ", "1.732 ", "1.732 ", "1.645 ", "11.820 ", "1.732 ", "260 ", "0.524 ", "50.000 "
"2021-08-19 17:00:00", "231", "17", "25.960 ", "0.712 ", "-75", "12.132 ", "0.336 ", "1.023 ", "0.860 ", "1.000 ", "47.637 ", "381 ", "1.524 ", "1.524 ", "1.448 ", "13.343 ", "1.524 ", "229 ", "0.613 ", "50.000 "
"2021-08-19 18:00:00", "231", "18", "25.020 ", "0.564 ", "-90", "12.132 ", "0.130 ", "1.008 ", "9.650 ", "0.992 ", "47.911 ", "284 ", "1.137 ", "1.137 ", "1.080 ", "14.480 ", "1.137 ", "171 ", "0.643 ", "50.000 "
"2021-08-19 19:00:00", "231", "19", "24.080 ", "0", "-105", "12.132 ", "-0.077 ", "0.969 ", "18.678 ", "0.979 ", "48.187 ", "-48.187 ", "-0.193 ", "-0.193 ", "0", "14.287 ", "-0.193 ", "-28.912 ", "0.503 ", "50.000 "
"2021-08-19 20:00:00", "231", "20", "23.140 ", "0", "-120", "12.132 ", "-0.269 ", "0.907 ", "27.546 ", "0.959 ", "48.465 ", "-48.465 ", "-0.194 ", "-0.194 ", "0", "14.094 ", "-0.194 ", "-29.079 ", "0.363 ", "50.000 "
"2021-08-19 21:00:00", "231", "21", "22.670 ", "0", "-135", "12.132 ", "-0.434 ", "0.830 ", "35.774 ", "0.932 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "13.899 ", "-0.194 ", "-29.163 ", "0.223 ", "50.000 "
"2021-08-19 22:00:00", "231", "22", "22.200 ", "0", "-150", "12.132 ", "-0.561 ", "0.752 ", "42.711 ", "0.898 ", "48.744 ", "-48.744 ", "-0.195 ", "-0.195 ", "0", "13.704 ", "-0.195 ", "-29.247 ", "0.083 ", "50.000 "
"2021-08-19 23:00:00", "231", "23", "21.730 ", "0", "-165", "12.132 ", "-0.641 ", "0.691 ", "47.494 ", "0.868 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "13.509 ", "-0.196 ", "-29.331 ", "0", "28.449 "
"2021-08-20 00:00:00", "232", "0", "21.420 ", "0", "180", "11.785 ", "-0.672 ", "0.672 ", "48.880 ", "0.857 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.386 ", "0", "0"
"2021-08-20 01:00:00", "232", "1", "21.110 ", "0", "165", "11.785 ", "-0.645 ", "0.695 ", "47.157 ", "0.870 ", "49.070 ", "-49.070 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.442 ", "0", "0"
"2021-08-20 02:00:00", "232", "2", "20.810 ", "0", "150", "11.785 ", "-0.565 ", "0.754 ", "42.395 ", "0.900 ", "49.160 ", "-49.160 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.496 ", "0", "0"
"2021-08-20 03:00:00", "232", "3", "20.730 ", "0", "135", "11.785 ", "-0.438 ", "0.832 ", "35.479 ", "0.933 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-08-20 04:00:00", "232", "4", "20.660 ", "0", "120", "11.785 ", "-0.273 ", "0.908 ", "27.266 ", "0.960 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "0", "0"
"2021-08-20 05:00:00", "232", "5", "20.590 ", "0", "105", "11.785 ", "-0.081 ", "0.969 ", "18.404 ", "0.980 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-08-20 06:00:00", "232", "6", "21.300 ", "0.025 ", "90", "11.785 ", "0.126 ", "1.008 ", "9.376 ", "0.992 ", "49.013 ", "-34.108 ", "-0.136 ", "-0.136 ", "0", "-0.325 ", "-0.136 ", "-20.465 ", "0", "0"
"2021-08-20 07:00:00", "232", "7", "22.020 ", "0.181 ", "75", "11.785 ", "0.332 ", "1.021 ", "0.578 ", "1.000 ", "48.798 ", "60.069 ", "0.240 ", "0.240 ", "0", "-0.085 ", "0.240 ", "36.041 ", "0", "10.618 "
"2021-08-20 08:00:00", "232", "8", "22.730 ", "0.318 ", "60", "11.785 ", "0.525 ", "1.013 ", "7.603 ", "0.994 ", "48.587 ", "140 ", "0.560 ", "0.560 ", "0.532 ", "0.476 ", "0.560 ", "84.065 ", "0", "28.705 "
"2021-08-20 09:00:00", "232", "9", "22.640 ", "0.391 ", "45", "11.785 ", "0.690 ", "0.988 ", "14.749 ", "0.986 ", "48.613 ", "176 ", "0.704 ", "0.704 ", "0.668 ", "1.179 ", "0.704 ", "106 ", "0", "37.177 "
"2021-08-20 10:00:00", "232", "10", "22.560 ", "0.056 ", "30", "11.785 ", "0.817 ", "0.958 ", "20.391 ", "0.976 ", "48.637 ", "-17.572 ", "-0.070 ", "-0.070 ", "0", "1.109 ", "-0.070 ", "-10.543 ", "0", "0"
"2021-08-20 11:00:00", "232", "11", "22.470 ", "0", "15", "11.785 ", "0.896 ", "0.933 ", "24.042 ", "0.968 ", "48.664 ", "-48.664 ", "-0.195 ", "-0.195 ", "0", "0.914 ", "-0.195 ", "-29.198 ", "0", "0"
"2021-08-20 12:00:00", "232", "12", "23.070 ", "0", "0", "11.785 ", "0.923 ", "0.923 ", "25.310 ", "0.965 ", "48.486 ", "-48.486 ", "-0.194 ", "-0.194 ", "0", "0.720 ", "-0.194 ", "-29.091 ", "0", "0"
"2021-08-20 13:00:00", "232", "13", "23.670 ", "0", "-15", "11.785 ", "0.896 ", "0.933 ", "24.042 ", "0.968 ", "48.308 ", "-48.308 ", "-0.193 ", "-0.193 ", "0", "0.527 ", "-0.193 ", "-28.985 ", "0", "0"
"2021-08-20 14:00:00", "232", "14", "24.260 ", "0", "-30", "11.785 ", "0.817 ", "0.958 ", "20.391 ", "0.976 ", "48.134 ", "-48.134 ", "-0.193 ", "-0.193 ", "0", "0.335 ", "-0.193 ", "-28.881 ", "0", "0"
"2021-08-20 15:00:00", "232", "15", "23.520 ", "0", "-45", "11.785 ", "0.690 ", "0.988 ", "14.749 ", "0.986 ", "48.353 ", "-48.353 ", "-0.193 ", "-0.193 ", "0", "0.141 ", "-0.193 ", "-29.012 ", "0", "0"
"2021-08-20 16:00:00", "232", "16", "22.790 ", "0.006 ", "-60", "11.785 ", "0.525 ", "1.013 ", "7.603 ", "0.994 ", "48.569 ", "-45.173 ", "-0.181 ", "-0.181 ", "0", "-0.039 ", "-0.181 ", "-27.104 ", "0", "0"
"2021-08-20 17:00:00", "232", "17", "22.050 ", "0.033 ", "-75", "11.785 ", "0.332 ", "1.021 ", "0.578 ", "1.000 ", "48.789 ", "-29.159 ", "-0.117 ", "-0.117 ", "0", "-0.156 ", "-0.117 ", "-17.496 ", "0", "0"
"2021-08-20 18:00:00", "232", "18", "21.730 ", "0.118 ", "-90", "11.785 ", "0.126 ", "1.008 ", "9.376 ", "0.992 ", "48.885 ", "20.556 ", "0.082 ", "0.082 ", "0", "-0.074 ", "0.082 ", "12.334 ", "0.012 ", "0"
"2021-08-20 19:00:00", "232", "19", "21.420 ", "0", "-105", "11.785 ", "-0.081 ", "0.969 ", "18.404 ", "0.980 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "-0.270 ", "-0.196 ", "-29.386 ", "0.012 ", "0"
"2021-08-20 20:00:00", "232", "20", "21.100 ", "0", "-120", "11.785 ", "-0.273 ", "0.908 ", "27.266 ", "0.960 ", "49.073 ", "-49.073 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.444 ", "0.012 ", "0"
"2021-08-20 21:00:00", "232", "21", "20.750 ", "0", "-135", "11.785 ", "-0.438 ", "0.832 ", "35.479 ", "0.933 ", "49.178 ", "-49.178 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.507 ", "0.012 ", "0"
"2021-08-20 22:00:00", "232", "22", "20.400 ", "0", "-150", "11.785 ", "-0.565 ", "0.754 ", "42.395 ", "0.900 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.570 ", "0.012 ", "0"
"2021-08-20 23:00:00", "232", "23", "20.050 ", "0", "-165", "11.785 ", "-0.645 ", "0.695 ", "47.157 ", "0.870 ", "49.389 ", "-49.389 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.634 ", "0.012 ", "0"
"2021-08-21 00:00:00", "233", "0", "19.440 ", "0", "180", "11.435 ", "-0.676 ", "0.676 ", "48.530 ", "0.860 ", "49.574 ", "-49.574 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.744 ", "0.012 ", "0"
"2021-08-21 01:00:00", "233", "1", "18.830 ", "0", "165", "11.435 ", "-0.648 ", "0.698 ", "46.816 ", "0.872 ", "49.759 ", "-49.759 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.855 ", "0.012 ", "0"
"2021-08-21 02:00:00", "233", "2", "18.220 ", "0", "150", "11.435 ", "-0.569 ", "0.757 ", "42.075 ", "0.902 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0.012 ", "0"
"2021-08-21 03:00:00", "233", "3", "18.480 ", "0", "135", "11.435 ", "-0.442 ", "0.834 ", "35.180 ", "0.934 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.919 ", "0.012 ", "0"
"2021-08-21 04:00:00", "233", "4", "18.750 ", "0", "120", "11.435 ", "-0.277 ", "0.909 ", "26.982 ", "0.961 ", "49.783 ", "-49.783 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.870 ", "0.012 ", "0"
"2021-08-21 05:00:00", "233", "5", "19.020 ", "0", "105", "11.435 ", "-0.084 ", "0.970 ", "18.128 ", "0.980 ", "49.701 ", "-49.701 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.821 ", "0.012 ", "0"
"2021-08-21 06:00:00", "233", "6", "20.230 ", "0.043 ", "90", "11.435 ", "0.122 ", "1.007 ", "9.098 ", "0.993 ", "49.335 ", "-23.921 ", "-0.096 ", "-0.096 ", "0", "-0.325 ", "-0.096 ", "-14.353 ", "0.012 ", "0"
"2021-08-21 07:00:00", "233", "7", "21.430 ", "0.415 ", "75", "11.435 ", "0.328 ", "1.020 ", "0.294 ", "1.000 ", "48.974 ", "201 ", "0.803 ", "0.803 ", "0.763 ", "0.478 ", "0.803 ", "120 ", "0", "47.445 "
"2021-08-21 08:00:00", "233", "8", "22.640 ", "0.607 ", "60", "11.435 ", "0.521 ", "1.011 ", "7.901 ", "0.994 ", "48.613 ", "311 ", "1.245 ", "1.245 ", "1.183 ", "1.723 ", "1.245 ", "187 ", "0.047 ", "50.000 "
"2021-08-21 09:00:00", "233", "9", "23.370 ", "0.706 ", "45", "11.435 ", "0.686 ", "0.985 ", "15.064 ", "0.985 ", "48.397 ", "356 ", "1.424 ", "1.424 ", "1.352 ", "3.146 ", "1.424 ", "214 ", "0.120 ", "50.000 "
"2021-08-21 10:00:00", "233", "10", "24.100 ", "0.785 ", "30", "11.435 ", "0.813 ", "0.954 ", "20.722 ", "0.975 ", "48.181 ", "383 ", "1.533 ", "1.533 ", "1.456 ", "4.679 ", "1.533 ", "230 ", "0.210 ", "50.000 "
"2021-08-21 11:00:00", "233", "11", "24.820 ", "0.822 ", "15", "11.435 ", "0.892 ", "0.929 ", "24.387 ", "0.967 ", "47.970 ", "388 ", "1.553 ", "1.553 ", "1.475 ", "6.232 ", "1.553 ", "233 ", "0.303 ", "50.000 "
"2021-08-21 12:00:00", "233", "12", "25.120 ", "0.837 ", "0", "11.435 ", "0.920 ", "0.920 ", "25.661 ", "0.964 ", "47.882 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "7.793 ", "1.561 ", "234 ", "0.398 ", "50.000 "
"2021-08-21 13:00:00", "233", "13", "25.420 ", "0.868 ", "-15", "11.435 ", "0.892 ", "0.929 ", "24.387 ", "0.967 ", "47.794 ", "413 ", "1.652 ", "1.652 ", "1.569 ", "9.445 ", "1.652 ", "248 ", "0.505 ", "50.000 "
"2021-08-21 14:00:00", "233", "14", "25.720 ", "0.883 ", "-30", "11.435 ", "0.813 ", "0.954 ", "20.722 ", "0.975 ", "47.706 ", "438 ", "1.751 ", "1.751 ", "1.663 ", "11.196 ", "1.751 ", "263 ", "0.628 ", "50.000 "
"2021-08-21 15:00:00", "233", "15", "24.850 ", "0.865 ", "-45", "11.435 ", "0.686 ", "0.985 ", "15.064 ", "0.985 ", "47.961 ", "447 ", "1.790 ", "1.790 ", "1.700 ", "12.985 ", "1.790 ", "268 ", "0.757 ", "50.000 "
"2021-08-21 16:00:00", "233", "16", "23.990 ", "0.793 ", "-60", "11.435 ", "0.521 ", "1.011 ", "7.901 ", "0.994 ", "48.214 ", "422 ", "1.688 ", "1.688 ", "1.604 ", "14.674 ", "1.688 ", "253 ", "0.870 ", "50.000 "
"2021-08-21 17:00:00", "233", "17", "23.120 ", "0.795 ", "-75", "11.435 ", "0.328 ", "1.020 ", "0.294 ", "1.000 ", "48.471 ", "430 ", "1.721 ", "1.721 ", "1.635 ", "16.395 ", "1.721 ", "258 ", "0.988 ", "50.000 "
"2021-08-21 18:00:00", "233", "18", "21.990 ", "0.699 ", "-90", "11.435 ", "0.122 ", "1.007 ", "9.098 ", "0.993 ", "48.807 ", "364 ", "1.456 ", "1.456 ", "1.383 ", "17.851 ", "1.456 ", "218 ", "1.066 ", "50.000 "
"2021-08-21 19:00:00", "233", "19", "20.860 ", "0", "-105", "11.435 ", "-0.084 ", "0.970 ", "18.128 ", "0.980 ", "49.145 ", "-49.145 ", "-0.197 ", "-0.197 ", "0", "17.654 ", "-0.197 ", "-29.487 ", "0.927 ", "50.000 "
"2021-08-21 20:00:00", "233", "20", "19.720 ", "0", "-120", "11.435 ", "-0.277 ", "0.909 ", "26.982 ", "0.961 ", "49.489 ", "-49.489 ", "-0.198 ", "-0.198 ", "0", "17.456 ", "-0.198 ", "-29.693 ", "0.787 ", "50.000 "
"2021-08-21 21:00:00", "233", "21", "19.850 ", "0", "-135", "11.435 ", "-0.442 ", "0.834 ", "35.180 ", "0.934 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "17.258 ", "-0.198 ", "-29.670 ", "0.647 ", "50.000 "
"2021-08-21 22:00:00", "233", "22", "19.970 ", "0", "-150", "11.435 ", "-0.569 ", "0.757 ", "42.075 ", "0.902 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "17.061 ", "-0.198 ", "-29.648 ", "0.507 ", "50.000 "
"2021-08-21 23:00:00", "233", "23", "20.090 ", "0", "-165", "11.435 ", "-0.648 ", "0.698 ", "46.816 ", "0.872 ", "49.377 ", "-49.377 ", "-0.198 ", "-0.198 ", "0", "16.863 ", "-0.198 ", "-29.626 ", "0.367 ", "50.000 "
"2021-08-22 00:00:00", "234", "0", "19.790 ", "0", "180", "11.081 ", "-0.680 ", "0.680 ", "48.176 ", "0.863 ", "49.468 ", "-49.468 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.681 ", "0.227 ", "50.000 "
"2021-08-22 01:00:00", "234", "1", "19.480 ", "0", "165", "11.081 ", "-0.652 ", "0.702 ", "46.471 ", "0.875 ", "49.562 ", "-49.562 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.737 ", "0.087 ", "50.000 "
"2021-08-22 02:00:00", "234", "2", "19.180 ", "0", "150", "11.081 ", "-0.573 ", "0.760 ", "41.751 ", "0.904 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.792 ", "0", "29.791 "
"2021-08-22 03:00:00", "234", "3", "18.370 ", "0", "135", "11.081 ", "-0.446 ", "0.836 ", "34.878 ", "0.935 ", "49.899 ", "-49.899 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.940 ", "0", "0"
"2021-08-22 04:00:00", "234", "4", "17.570 ", "0", "120", "11.081 ", "-0.281 ", "0.910 ", "26.696 ", "0.961 ", "50.144 ", "-50.144 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.086 ", "0", "0"
"2021-08-22 05:00:00", "234", "5", "16.770 ", "0", "105", "11.081 ", "-0.088 ", "0.970 ", "17.848 ", "0.981 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-08-22 06:00:00", "234", "6", "19.100 ", "0.035 ", "90", "11.081 ", "0.118 ", "1.007 ", "8.818 ", "0.993 ", "49.677 ", "-28.864 ", "-0.115 ", "-0.115 ", "0", "-0.325 ", "-0.115 ", "-17.318 ", "0", "0"
"2021-08-22 07:00:00", "234", "7", "21.420 ", "0.405 ", "75", "11.081 ", "0.325 ", "1.019 ", "0.006 ", "1.000 ", "48.977 ", "195 ", "0.780 ", "0.780 ", "0.741 ", "0.455 ", "0.780 ", "117 ", "0", "41.588 "
"2021-08-22 08:00:00", "234", "8", "23.750 ", "0.606 ", "60", "11.081 ", "0.517 ", "1.009 ", "8.201 ", "0.994 ", "48.285 ", "311 ", "1.242 ", "1.242 ", "1.180 ", "1.697 ", "1.242 ", "186 ", "0.046 ", "50.000 "
"2021-08-22 09:00:00", "234", "9", "24.590 ", "0.705 ", "45", "11.081 ", "0.682 ", "0.983 ", "15.381 ", "0.985 ", "48.037 ", "355 ", "1.420 ", "1.420 ", "1.349 ", "3.117 ", "1.420 ", "213 ", "0.119 ", "50.000 "
"2021-08-22 10:00:00", "234", "10", "25.430 ", "0.784 ", "30", "11.081 ", "0.809 ", "0.951 ", "21.057 ", "0.975 ", "47.791 ", "381 ", "1.526 ", "1.526 ", "1.450 ", "4.643 ", "1.526 ", "229 ", "0.208 ", "50.000 "
"2021-08-22 11:00:00", "234", "11", "26.270 ", "0.837 ", "15", "11.081 ", "0.889 ", "0.926 ", "24.735 ", "0.966 ", "47.546 ", "395 ", "1.580 ", "1.580 ", "1.501 ", "6.222 ", "1.580 ", "237 ", "0.305 ", "50.000 "
"2021-08-22 12:00:00", "234", "12", "26.480 ", "0.837 ", "0", "11.081 ", "0.916 ", "0.916 ", "26.014 ", "0.963 ", "47.485 ", "389 ", "1.556 ", "1.556 ", "1.478 ", "7.778 ", "1.556 ", "233 ", "0.399 ", "50.000 "
"2021-08-22 13:00:00", "234", "13", "26.690 ", "0.868 ", "-15", "11.081 ", "0.889 ", "0.926 ", "24.735 ", "0.966 ", "47.424 ", "411 ", "1.645 ", "1.645 ", "1.563 ", "9.424 ", "1.645 ", "247 ", "0.506 ", "50.000 "
"2021-08-22 14:00:00", "234", "14", "26.900 ", "0.867 ", "-30", "11.081 ", "0.809 ", "0.951 ", "21.057 ", "0.975 ", "47.364 ", "427 ", "1.710 ", "1.710 ", "1.624 ", "11.134 ", "1.710 ", "256 ", "0.622 ", "50.000 "
"2021-08-22 15:00:00", "234", "15", "25.950 ", "0.863 ", "-45", "11.081 ", "0.682 ", "0.983 ", "15.381 ", "0.985 ", "47.639 ", "446 ", "1.783 ", "1.783 ", "1.694 ", "12.917 ", "1.783 ", "268 ", "0.750 ", "50.000 "
"2021-08-22 16:00:00", "234", "16", "25", "0.822 ", "-60", "11.081 ", "0.517 ", "1.009 ", "8.201 ", "0.994 ", "47.917 ", "439 ", "1.756 ", "1.756 ", "1.668 ", "14.673 ", "1.756 ", "263 ", "0.873 ", "50.000 "
"2021-08-22 17:00:00", "234", "17", "24.050 ", "0.793 ", "-75", "11.081 ", "0.325 ", "1.019 ", "0.006 ", "1.000 ", "48.196 ", "429 ", "1.717 ", "1.717 ", "1.631 ", "16.390 ", "1.717 ", "258 ", "0.991 ", "50.000 "
"2021-08-22 18:00:00", "234", "18", "22.790 ", "0.692 ", "-90", "11.081 ", "0.118 ", "1.007 ", "8.818 ", "0.993 ", "48.569 ", "360 ", "1.441 ", "1.441 ", "1.369 ", "17.831 ", "1.441 ", "216 ", "1.067 ", "50.000 "
"2021-08-22 19:00:00", "234", "19", "21.540 ", "0", "-105", "11.081 ", "-0.088 ", "0.970 ", "17.848 ", "0.981 ", "48.941 ", "-48.941 ", "-0.196 ", "-0.196 ", "0", "17.636 ", "-0.196 ", "-29.365 ", "0.927 ", "50.000 "
"2021-08-22 20:00:00", "234", "20", "20.280 ", "0", "-120", "11.081 ", "-0.281 ", "0.910 ", "26.696 ", "0.961 ", "49.320 ", "-49.320 ", "-0.197 ", "-0.197 ", "0", "17.438 ", "-0.197 ", "-29.592 ", "0.787 ", "50.000 "
"2021-08-22 21:00:00", "234", "21", "19.750 ", "0", "-135", "11.081 ", "-0.446 ", "0.836 ", "34.878 ", "0.935 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "17.240 ", "-0.198 ", "-29.688 ", "0.647 ", "50.000 "
"2021-08-22 22:00:00", "234", "22", "19.220 ", "0", "-150", "11.081 ", "-0.573 ", "0.760 ", "41.751 ", "0.904 ", "49.641 ", "-49.641 ", "-0.199 ", "-0.199 ", "0", "17.042 ", "-0.199 ", "-29.784 ", "0.507 ", "50.000 "
"2021-08-22 23:00:00", "234", "23", "18.690 ", "0", "-165", "11.081 ", "-0.652 ", "0.702 ", "46.471 ", "0.875 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "16.843 ", "-0.199 ", "-29.881 ", "0.367 ", "50.000 "
"2021-08-23 00:00:00", "235", "0", "18.490 ", "0", "180", "10.724 ", "-0.683 ", "0.683 ", "47.819 ", "0.865 ", "49.863 ", "-49.863 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.918 ", "0.227 ", "50.000 "
"2021-08-23 01:00:00", "235", "1", "18.290 ", "0", "165", "10.724 ", "-0.656 ", "0.705 ", "46.124 ", "0.877 ", "49.924 ", "-49.924 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.954 ", "0.087 ", "50.000 "
"2021-08-23 02:00:00", "235", "2", "18.100 ", "0", "150", "10.724 ", "-0.577 ", "0.763 ", "41.425 ", "0.906 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.989 ", "0", "30.000 "
"2021-08-23 03:00:00", "235", "3", "17.920 ", "0", "135", "10.724 ", "-0.450 ", "0.838 ", "34.573 ", "0.936 ", "50.037 ", "-50.037 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.022 ", "0", "0"
"2021-08-23 04:00:00", "235", "4", "17.750 ", "0", "120", "10.724 ", "-0.285 ", "0.912 ", "26.406 ", "0.962 ", "50.089 ", "-50.089 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.053 ", "0", "0"
"2021-08-23 05:00:00", "235", "5", "17.570 ", "0", "105", "10.724 ", "-0.092 ", "0.970 ", "17.566 ", "0.981 ", "50.144 ", "-50.144 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.086 ", "0", "0"
"2021-08-23 06:00:00", "235", "6", "19.860 ", "0.027 ", "90", "10.724 ", "0.114 ", "1.007 ", "8.536 ", "0.993 ", "49.447 ", "-33.458 ", "-0.134 ", "-0.134 ", "0", "-0.325 ", "-0.134 ", "-20.075 ", "0", "0"
"2021-08-23 07:00:00", "235", "7", "22.150 ", "0.402 ", "75", "10.724 ", "0.321 ", "1.018 ", "0.284 ", "1.000 ", "48.759 ", "193 ", "0.772 ", "0.772 ", "0.734 ", "0.447 ", "0.772 ", "116 ", "0", "41.170 "
"2021-08-23 08:00:00", "235", "8", "24.440 ", "0.604 ", "60", "10.724 ", "0.513 ", "1.007 ", "8.504 ", "0.993 ", "48.081 ", "310 ", "1.238 ", "1.238 ", "1.176 ", "1.686 ", "1.238 ", "186 ", "0.046 ", "50.000 "
"2021-08-23 09:00:00", "235", "9", "25.560 ", "0.691 ", "45", "10.724 ", "0.678 ", "0.980 ", "15.701 ", "0.984 ", "47.753 ", "346 ", "1.385 ", "1.385 ", "1.316 ", "3.071 ", "1.385 ", "208 ", "0.114 ", "50.000 "
"2021-08-23 10:00:00", "235", "10", "26.690 ", "0.783 ", "30", "10.724 ", "0.805 ", "0.948 ", "21.395 ", "0.974 ", "47.424 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "4.593 ", "1.521 ", "228 ", "0.202 ", "50.000 "
"2021-08-23 11:00:00", "235", "11", "27.810 ", "0.806 ", "15", "10.724 ", "0.885 ", "0.922 ", "25.087 ", "0.966 ", "47.101 ", "377 ", "1.509 ", "1.509 ", "1.434 ", "6.102 ", "1.509 ", "226 ", "0.288 ", "50.000 "
"2021-08-23 12:00:00", "235", "12", "28.210 ", "0.805 ", "0", "10.724 ", "0.912 ", "0.912 ", "26.371 ", "0.962 ", "46.986 ", "371 ", "1.484 ", "1.484 ", "1.410 ", "7.586 ", "1.484 ", "223 ", "0.371 ", "50.000 "
"2021-08-23 13:00:00", "235", "13", "28.600 ", "0.868 ", "-15", "10.724 ", "0.885 ", "0.922 ", "25.087 ", "0.966 ", "46.874 ", "410 ", "1.642 ", "1.642 ", "1.560 ", "9.228 ", "1.642 ", "246 ", "0.477 ", "50.000 "
"2021-08-23 14:00:00", "235", "14", "28.990 ", "0.883 ", "-30", "10.724 ", "0.805 ", "0.948 ", "21.395 ", "0.974 ", "46.762 ", "435 ", "1.742 ", "1.742 ", "1.655 ", "10.970 ", "1.742 ", "261 ", "0.599 ", "50.000 "
"2021-08-23 15:00:00", "235", "15", "28.020 ", "0.863 ", "-45", "10.724 ", "0.678 ", "0.980 ", "15.701 ", "0.984 ", "47.040 ", "445 ", "1.782 ", "1.782 ", "1.693 ", "12.752 ", "1.782 ", "267 ", "0.726 ", "50.000 "
"2021-08-23 16:00:00", "235", "16", "27.040 ", "0.820 ", "-60", "10.724 ", "0.513 ", "1.007 ", "8.504 ", "0.993 ", "47.323 ", "438 ", "1.752 ", "1.752 ", "1.665 ", "14.504 ", "1.752 ", "263 ", "0.849 ", "50.000 "
"2021-08-23 17:00:00", "235", "17", "26.070 ", "0.778 ", "-75", "10.724 ", "0.321 ", "1.018 ", "0.284 ", "1.000 ", "47.604 ", "421 ", "1.684 ", "1.684 ", "1.600 ", "16.188 ", "1.684 ", "253 ", "0.962 ", "50.000 "
"2021-08-23 18:00:00", "235", "18", "24.890 ", "0.676 ", "-90", "10.724 ", "0.114 ", "1.007 ", "8.536 ", "0.993 ", "47.949 ", "352 ", "1.408 ", "1.408 ", "1.338 ", "17.597 ", "1.408 ", "211 ", "1.033 ", "50.000 "
"2021-08-23 19:00:00", "235", "19", "23.710 ", "0", "-105", "10.724 ", "-0.092 ", "0.970 ", "17.566 ", "0.981 ", "48.296 ", "-48.296 ", "-0.193 ", "-0.193 ", "0", "17.403 ", "-0.193 ", "-28.978 ", "0.893 ", "50.000 "
"2021-08-23 20:00:00", "235", "20", "22.520 ", "0", "-120", "10.724 ", "-0.285 ", "0.912 ", "26.406 ", "0.962 ", "48.649 ", "-48.649 ", "-0.195 ", "-0.195 ", "0", "17.209 ", "-0.195 ", "-29.189 ", "0.753 ", "50.000 "
"2021-08-23 21:00:00", "235", "21", "22.200 ", "0", "-135", "10.724 ", "-0.450 ", "0.838 ", "34.573 ", "0.936 ", "48.744 ", "-48.744 ", "-0.195 ", "-0.195 ", "0", "17.014 ", "-0.195 ", "-29.247 ", "0.613 ", "50.000 "
"2021-08-23 22:00:00", "235", "22", "21.870 ", "0", "-150", "10.724 ", "-0.577 ", "0.763 ", "41.425 ", "0.906 ", "48.843 ", "-48.843 ", "-0.195 ", "-0.195 ", "0", "16.818 ", "-0.195 ", "-29.306 ", "0.473 ", "50.000 "
"2021-08-23 23:00:00", "235", "23", "21.540 ", "0", "-165", "10.724 ", "-0.656 ", "0.705 ", "46.124 ", "0.877 ", "48.941 ", "-48.941 ", "-0.196 ", "-0.196 ", "0", "16.623 ", "-0.196 ", "-29.365 ", "0.333 ", "50.000 "
"2021-08-24 00:00:00", "236", "0", "21.350 ", "0", "180", "10.364 ", "-0.687 ", "0.687 ", "47.459 ", "0.868 ", "48.998 ", "-48.998 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.399 ", "0.193 ", "50.000 "
"2021-08-24 01:00:00", "236", "1", "21.150 ", "0", "165", "10.364 ", "-0.660 ", "0.709 ", "45.773 ", "0.880 ", "49.058 ", "-49.058 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.435 ", "0.053 ", "50.000 "
"2021-08-24 02:00:00", "236", "2", "20.960 ", "0", "150", "10.364 ", "-0.580 ", "0.766 ", "41.095 ", "0.907 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "16.778 "
"2021-08-24 03:00:00", "236", "3", "20.390 ", "0", "135", "10.364 ", "-0.454 ", "0.840 ", "34.265 ", "0.938 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.572 ", "0", "0"
"2021-08-24 04:00:00", "236", "4", "19.830 ", "0", "120", "10.364 ", "-0.289 ", "0.913 ", "26.113 ", "0.963 ", "49.456 ", "-49.456 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.673 ", "0", "0"
"2021-08-24 05:00:00", "236", "5", "19.260 ", "0", "105", "10.364 ", "-0.096 ", "0.971 ", "17.281 ", "0.982 ", "49.628 ", "-49.628 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.777 ", "0", "0"
"2021-08-24 06:00:00", "236", "6", "21.740 ", "0.028 ", "90", "10.364 ", "0.110 ", "1.006 ", "8.250 ", "0.994 ", "48.882 ", "-32.497 ", "-0.130 ", "-0.130 ", "0", "-0.325 ", "-0.130 ", "-19.498 ", "0", "0"
"2021-08-24 07:00:00", "236", "7", "24.210 ", "0.392 ", "75", "10.364 ", "0.317 ", "1.017 ", "0.576 ", "1.000 ", "48.149 ", "188 ", "0.751 ", "0.751 ", "0.714 ", "0.426 ", "0.751 ", "113 ", "0", "39.942 "
"2021-08-24 08:00:00", "236", "8", "26.690 ", "0.637 ", "60", "10.364 ", "0.509 ", "1.005 ", "8.810 ", "0.993 ", "47.424 ", "329 ", "1.316 ", "1.316 ", "1.251 ", "1.743 ", "1.316 ", "197 ", "0.058 ", "50.000 "
"2021-08-24 09:00:00", "236", "9", "27.740 ", "0.664 ", "45", "10.364 ", "0.674 ", "0.977 ", "16.023 ", "0.984 ", "47.121 ", "331 ", "1.325 ", "1.325 ", "1.259 ", "3.067 ", "1.325 ", "199 ", "0.116 ", "50.000 "
"2021-08-24 10:00:00", "236", "10", "28.790 ", "0.754 ", "30", "10.364 ", "0.801 ", "0.944 ", "21.735 ", "0.973 ", "46.819 ", "364 ", "1.455 ", "1.455 ", "1.382 ", "4.522 ", "1.455 ", "218 ", "0.194 ", "50.000 "
"2021-08-24 11:00:00", "236", "11", "29.840 ", "0.806 ", "15", "10.364 ", "0.881 ", "0.918 ", "25.441 ", "0.965 ", "46.520 ", "376 ", "1.505 ", "1.505 ", "1.430 ", "6.027 ", "1.505 ", "226 ", "0.280 ", "50.000 "
"2021-08-24 12:00:00", "236", "12", "30.280 ", "0.805 ", "0", "10.364 ", "0.908 ", "0.908 ", "26.731 ", "0.961 ", "46.395 ", "370 ", "1.480 ", "1.480 ", "1.406 ", "7.507 ", "1.480 ", "222 ", "0.362 ", "50.000 "
"2021-08-24 13:00:00", "236", "13", "30.720 ", "0.835 ", "-15", "10.364 ", "0.881 ", "0.918 ", "25.441 ", "0.965 ", "46.270 ", "392 ", "1.569 ", "1.569 ", "1.490 ", "9.076 ", "1.569 ", "235 ", "0.458 ", "50.000 "
"2021-08-24 14:00:00", "236", "14", "31.150 ", "0.817 ", "-30", "10.364 ", "0.801 ", "0.944 ", "21.735 ", "0.973 ", "46.149 ", "399 ", "1.595 ", "1.595 ", "1.515 ", "10.671 ", "1.595 ", "239 ", "0.557 ", "50.000 "
"2021-08-24 15:00:00", "236", "15", "30.200 ", "0.863 ", "-45", "10.364 ", "0.674 ", "0.977 ", "16.023 ", "0.984 ", "46.417 ", "445 ", "1.780 ", "1.780 ", "1.691 ", "12.451 ", "1.780 ", "267 ", "0.684 ", "50.000 "
"2021-08-24 16:00:00", "236", "16", "29.250 ", "0.821 ", "-60", "10.364 ", "0.509 ", "1.005 ", "8.810 ", "0.993 ", "46.688 ", "438 ", "1.754 ", "1.754 ", "1.666 ", "14.205 ", "1.754 ", "263 ", "0.807 ", "50.000 "
"2021-08-24 17:00:00", "236", "17", "28.300 ", "0.776 ", "-75", "10.364 ", "0.317 ", "1.017 ", "0.576 ", "1.000 ", "46.960 ", "420 ", "1.681 ", "1.681 ", "1.597 ", "15.886 ", "1.681 ", "252 ", "0.919 ", "50.000 "
"2021-08-24 18:00:00", "236", "18", "27", "0.668 ", "-90", "10.364 ", "0.110 ", "1.006 ", "8.250 ", "0.994 ", "47.335 ", "348 ", "1.393 ", "1.393 ", "1.323 ", "17.279 ", "1.393 ", "209 ", "0.989 ", "50.000 "
"2021-08-24 19:00:00", "236", "19", "25.710 ", "0", "-105", "10.364 ", "-0.096 ", "0.971 ", "17.281 ", "0.982 ", "47.709 ", "-47.709 ", "-0.191 ", "-0.191 ", "0", "17.088 ", "-0.191 ", "-28.626 ", "0.849 ", "50.000 "
"2021-08-24 20:00:00", "236", "20", "24.410 ", "0", "-120", "10.364 ", "-0.289 ", "0.913 ", "26.113 ", "0.963 ", "48.090 ", "-48.090 ", "-0.192 ", "-0.192 ", "0", "16.896 ", "-0.192 ", "-28.854 ", "0.709 ", "50.000 "
"2021-08-24 21:00:00", "236", "21", "23.640 ", "0", "-135", "10.364 ", "-0.454 ", "0.840 ", "34.265 ", "0.938 ", "48.317 ", "-48.317 ", "-0.193 ", "-0.193 ", "0", "16.703 ", "-0.193 ", "-28.990 ", "0.569 ", "50.000 "
"2021-08-24 22:00:00", "236", "22", "22.860 ", "0", "-150", "10.364 ", "-0.580 ", "0.766 ", "41.095 ", "0.907 ", "48.548 ", "-48.548 ", "-0.194 ", "-0.194 ", "0", "16.509 ", "-0.194 ", "-29.129 ", "0.429 ", "50.000 "
"2021-08-24 23:00:00", "236", "23", "22.080 ", "0", "-165", "10.364 ", "-0.660 ", "0.709 ", "45.773 ", "0.880 ", "48.780 ", "-48.780 ", "-0.195 ", "-0.195 ", "0", "16.314 ", "-0.195 ", "-29.268 ", "0.289 ", "50.000 "
"2021-08-25 00:00:00", "237", "0", "21.960 ", "0", "180", "10.001 ", "-0.691 ", "0.691 ", "47.096 ", "0.871 ", "48.816 ", "-48.816 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.290 ", "0.149 ", "50.000 "
"2021-08-25 01:00:00", "237", "1", "21.840 ", "0", "165", "10.001 ", "-0.664 ", "0.713 ", "45.419 ", "0.882 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.311 ", "0.009 ", "50.000 "
"2021-08-25 02:00:00", "237", "2", "21.730 ", "0", "150", "10.001 ", "-0.584 ", "0.769 ", "40.762 ", "0.909 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.331 ", "0.009 ", "0"
"2021-08-25 03:00:00", "237", "3", "21.360 ", "0", "135", "10.001 ", "-0.458 ", "0.842 ", "33.954 ", "0.939 ", "48.995 ", "-48.995 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.397 ", "0.009 ", "0"
"2021-08-25 04:00:00", "237", "4", "21", "0", "120", "10.001 ", "-0.292 ", "0.914 ", "25.818 ", "0.964 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0.009 ", "0"
"2021-08-25 05:00:00", "237", "5", "20.640 ", "0", "105", "10.001 ", "-0.100 ", "0.971 ", "16.993 ", "0.982 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.527 ", "0.009 ", "0"
"2021-08-25 06:00:00", "237", "6", "22.850 ", "0.009 ", "90", "10.001 ", "0.106 ", "1.006 ", "7.962 ", "0.994 ", "48.551 ", "-42.948 ", "-0.172 ", "-0.172 ", "0", "-0.325 ", "-0.172 ", "-25.769 ", "0.009 ", "0"
"2021-08-25 07:00:00", "237", "7", "25.070 ", "0.346 ", "75", "10.001 ", "0.313 ", "1.015 ", "0.872 ", "1.000 ", "47.896 ", "161 ", "0.642 ", "0.642 ", "0.610 ", "0.317 ", "0.642 ", "96.338 ", "0", "37.033 "
"2021-08-25 08:00:00", "237", "8", "27.280 ", "0.590 ", "60", "10.001 ", "0.505 ", "1.003 ", "9.118 ", "0.993 ", "47.254 ", "301 ", "1.204 ", "1.204 ", "1.144 ", "1.521 ", "1.204 ", "181 ", "0.041 ", "50.000 "
"2021-08-25 09:00:00", "237", "9", "28.210 ", "0.689 ", "45", "10.001 ", "0.670 ", "0.974 ", "16.349 ", "0.983 ", "46.986 ", "345 ", "1.379 ", "1.379 ", "1.310 ", "2.900 ", "1.379 ", "207 ", "0.107 ", "50.000 "
"2021-08-25 10:00:00", "237", "10", "29.150 ", "0.783 ", "30", "10.001 ", "0.797 ", "0.941 ", "22.079 ", "0.972 ", "46.716 ", "378 ", "1.512 ", "1.512 ", "1.437 ", "4.412 ", "1.512 ", "227 ", "0.194 ", "50.000 "
"2021-08-25 11:00:00", "237", "11", "30.080 ", "0.836 ", "15", "10.001 ", "0.877 ", "0.914 ", "25.799 ", "0.964 ", "46.451 ", "390 ", "1.561 ", "1.561 ", "1.483 ", "5.974 ", "1.561 ", "234 ", "0.289 ", "50.000 "
"2021-08-25 12:00:00", "237", "12", "30.410 ", "0.852 ", "0", "10.001 ", "0.904 ", "0.904 ", "27.094 ", "0.960 ", "46.358 ", "393 ", "1.570 ", "1.570 ", "1.492 ", "7.544 ", "1.570 ", "236 ", "0.384 ", "50.000 "
"2021-08-25 13:00:00", "237", "13", "30.740 ", "0.851 ", "-15", "10.001 ", "0.877 ", "0.914 ", "25.799 ", "0.964 ", "46.264 ", "399 ", "1.594 ", "1.594 ", "1.515 ", "9.138 ", "1.594 ", "239 ", "0.483 ", "50.000 "
"2021-08-25 14:00:00", "237", "14", "31.070 ", "0.882 ", "-30", "10.001 ", "0.797 ", "0.941 ", "22.079 ", "0.972 ", "46.171 ", "433 ", "1.731 ", "1.731 ", "1.645 ", "10.869 ", "1.731 ", "260 ", "0.603 ", "50.000 "
"2021-08-25 15:00:00", "237", "15", "30.160 ", "0.845 ", "-45", "10.001 ", "0.670 ", "0.974 ", "16.349 ", "0.983 ", "46.429 ", "434 ", "1.736 ", "1.736 ", "1.649 ", "12.605 ", "1.736 ", "260 ", "0.724 ", "50.000 "
"2021-08-25 16:00:00", "237", "16", "29.260 ", "0.819 ", "-60", "10.001 ", "0.505 ", "1.003 ", "9.118 ", "0.993 ", "46.685 ", "437 ", "1.748 ", "1.748 ", "1.661 ", "14.353 ", "1.748 ", "262 ", "0.846 ", "50.000 "
"2021-08-25 17:00:00", "237", "17", "28.350 ", "0.717 ", "-75", "10.001 ", "0.313 ", "1.015 ", "0.872 ", "1.000 ", "46.945 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "15.892 ", "1.539 ", "231 ", "0.937 ", "50.000 "
"2021-08-25 18:00:00", "237", "18", "27.010 ", "0.651 ", "-90", "10.001 ", "0.106 ", "1.006 ", "7.962 ", "0.994 ", "47.332 ", "339 ", "1.354 ", "1.354 ", "1.286 ", "17.246 ", "1.354 ", "203 ", "1.000 ", "50.000 "
"2021-08-25 19:00:00", "237", "19", "25.680 ", "0", "-105", "10.001 ", "-0.100 ", "0.971 ", "16.993 ", "0.982 ", "47.718 ", "-47.718 ", "-0.191 ", "-0.191 ", "0", "17.055 ", "-0.191 ", "-28.631 ", "0.860 ", "50.000 "
"2021-08-25 20:00:00", "237", "20", "24.340 ", "0", "-120", "10.001 ", "-0.292 ", "0.914 ", "25.818 ", "0.964 ", "48.111 ", "-48.111 ", "-0.192 ", "-0.192 ", "0", "16.863 ", "-0.192 ", "-28.866 ", "0.720 ", "50.000 "
"2021-08-25 21:00:00", "237", "21", "23.580 ", "0", "-135", "10.001 ", "-0.458 ", "0.842 ", "33.954 ", "0.939 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "16.670 ", "-0.193 ", "-29.001 ", "0.580 ", "50.000 "
"2021-08-25 22:00:00", "237", "22", "22.810 ", "0", "-150", "10.001 ", "-0.584 ", "0.769 ", "40.762 ", "0.909 ", "48.563 ", "-48.563 ", "-0.194 ", "-0.194 ", "0", "16.475 ", "-0.194 ", "-29.138 ", "0.440 ", "50.000 "
"2021-08-25 23:00:00", "237", "23", "22.040 ", "0", "-165", "10.001 ", "-0.664 ", "0.713 ", "45.419 ", "0.882 ", "48.792 ", "-48.792 ", "-0.195 ", "-0.195 ", "0", "16.280 ", "-0.195 ", "-29.275 ", "0.300 ", "50.000 "
"2021-08-26 00:00:00", "238", "0", "21.690 ", "0", "180", "9.635 ", "-0.695 ", "0.695 ", "46.730 ", "0.873 ", "48.897 ", "-48.897 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.338 ", "0.160 ", "50.000 "
"2021-08-26 01:00:00", "238", "1", "21.340 ", "0", "165", "9.635 ", "-0.668 ", "0.716 ", "45.062 ", "0.884 ", "49.001 ", "-49.001 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.401 ", "0.020 ", "50.000 "
"2021-08-26 02:00:00", "238", "2", "21", "0", "150", "9.635 ", "-0.588 ", "0.772 ", "40.426 ", "0.911 ", "49.103 ", "-49.103 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.462 ", "0", "5.450 "
"2021-08-26 03:00:00", "238", "3", "20.570 ", "0", "135", "9.635 ", "-0.462 ", "0.844 ", "33.640 ", "0.940 ", "49.233 ", "-49.233 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.540 ", "0", "0"
"2021-08-26 04:00:00", "238", "4", "20.140 ", "0", "120", "9.635 ", "-0.296 ", "0.915 ", "25.519 ", "0.965 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.617 ", "0", "0"
"2021-08-26 05:00:00", "238", "5", "19.710 ", "0", "105", "9.635 ", "-0.104 ", "0.972 ", "16.702 ", "0.983 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-08-26 06:00:00", "238", "6", "22.430 ", "0.010 ", "90", "9.635 ", "0.102 ", "1.005 ", "7.672 ", "0.994 ", "48.676 ", "-42.931 ", "-0.172 ", "-0.172 ", "0", "-0.325 ", "-0.172 ", "-25.758 ", "0", "0"
"2021-08-26 07:00:00", "238", "7", "25.140 ", "0.385 ", "75", "9.635 ", "0.309 ", "1.014 ", "1.169 ", "0.999 ", "47.876 ", "184 ", "0.735 ", "0.735 ", "0.698 ", "0.410 ", "0.735 ", "110 ", "0", "39.008 "
"2021-08-26 08:00:00", "238", "8", "27.860 ", "0.345 ", "60", "9.635 ", "0.501 ", "1.001 ", "9.429 ", "0.992 ", "47.086 ", "156 ", "0.624 ", "0.624 ", "0.593 ", "1.034 ", "0.624 ", "93.669 ", "0", "32.505 "
"2021-08-26 09:00:00", "238", "9", "29.040 ", "0.687 ", "45", "9.635 ", "0.666 ", "0.972 ", "16.677 ", "0.983 ", "46.748 ", "343 ", "1.371 ", "1.371 ", "1.303 ", "2.406 ", "1.371 ", "206 ", "0.066 ", "50.000 "
"2021-08-26 10:00:00", "238", "10", "30.220 ", "0.753 ", "30", "9.635 ", "0.793 ", "0.938 ", "22.425 ", "0.972 ", "46.412 ", "361 ", "1.444 ", "1.444 ", "1.372 ", "3.850 ", "1.444 ", "217 ", "0.142 ", "50.000 "
"2021-08-26 11:00:00", "238", "11", "31.400 ", "0.805 ", "15", "9.635 ", "0.873 ", "0.910 ", "26.160 ", "0.963 ", "46.078 ", "373 ", "1.491 ", "1.491 ", "1.416 ", "5.341 ", "1.491 ", "224 ", "0.226 ", "50.000 "
"2021-08-26 12:00:00", "238", "12", "31.700 ", "0.804 ", "0", "9.635 ", "0.900 ", "0.900 ", "27.460 ", "0.959 ", "45.994 ", "367 ", "1.466 ", "1.466 ", "1.393 ", "6.807 ", "1.466 ", "220 ", "0.306 ", "50.000 "
"2021-08-26 13:00:00", "238", "13", "32", "0.818 ", "-15", "9.635 ", "0.873 ", "0.910 ", "26.160 ", "0.963 ", "45.909 ", "380 ", "1.520 ", "1.520 ", "1.444 ", "8.327 ", "1.520 ", "228 ", "0.394 ", "50.000 "
"2021-08-26 14:00:00", "238", "14", "32.300 ", "0.898 ", "-30", "9.635 ", "0.793 ", "0.938 ", "22.425 ", "0.972 ", "45.825 ", "440 ", "1.759 ", "1.759 ", "1.671 ", "10.086 ", "1.759 ", "264 ", "0.518 ", "50.000 "
"2021-08-26 15:00:00", "238", "15", "31.370 ", "0.752 ", "-45", "9.635 ", "0.666 ", "0.972 ", "16.677 ", "0.983 ", "46.086 ", "380 ", "1.521 ", "1.521 ", "1.445 ", "11.608 ", "1.521 ", "228 ", "0.606 ", "50.000 "
"2021-08-26 16:00:00", "238", "16", "30.430 ", "0.730 ", "-60", "9.635 ", "0.501 ", "1.001 ", "9.429 ", "0.992 ", "46.352 ", "384 ", "1.537 ", "1.537 ", "1.460 ", "13.145 ", "1.537 ", "231 ", "0.697 ", "50.000 "
"2021-08-26 17:00:00", "238", "17", "29.500 ", "0.650 ", "-75", "9.635 ", "0.309 ", "1.014 ", "1.169 ", "0.999 ", "46.616 ", "345 ", "1.379 ", "1.379 ", "1.310 ", "14.523 ", "1.379 ", "207 ", "0.764 ", "50.000 "
"2021-08-26 18:00:00", "238", "18", "28.190 ", "0.633 ", "-90", "9.635 ", "0.102 ", "1.005 ", "7.672 ", "0.994 ", "46.991 ", "328 ", "1.314 ", "1.314 ", "1.248 ", "15.837 ", "1.314 ", "197 ", "0.821 ", "50.000 "
"2021-08-26 19:00:00", "238", "19", "26.880 ", "0", "-105", "9.635 ", "-0.104 ", "0.972 ", "16.702 ", "0.983 ", "47.369 ", "-47.369 ", "-0.189 ", "-0.189 ", "0", "15.648 ", "-0.189 ", "-28.422 ", "0.681 ", "50.000 "
"2021-08-26 20:00:00", "238", "20", "25.560 ", "0", "-120", "9.635 ", "-0.296 ", "0.915 ", "25.519 ", "0.965 ", "47.753 ", "-47.753 ", "-0.191 ", "-0.191 ", "0", "15.457 ", "-0.191 ", "-28.652 ", "0.541 ", "50.000 "
"2021-08-26 21:00:00", "238", "21", "24.820 ", "0", "-135", "9.635 ", "-0.462 ", "0.844 ", "33.640 ", "0.940 ", "47.970 ", "-47.970 ", "-0.192 ", "-0.192 ", "0", "15.265 ", "-0.192 ", "-28.782 ", "0.401 ", "50.000 "
"2021-08-26 22:00:00", "238", "22", "24.080 ", "0", "-150", "9.635 ", "-0.588 ", "0.772 ", "40.426 ", "0.911 ", "48.187 ", "-48.187 ", "-0.193 ", "-0.193 ", "0", "15.072 ", "-0.193 ", "-28.912 ", "0.261 ", "50.000 "
"2021-08-26 23:00:00", "238", "23", "23.340 ", "0", "-165", "9.635 ", "-0.668 ", "0.716 ", "45.062 ", "0.884 ", "48.406 ", "-48.406 ", "-0.194 ", "-0.194 ", "0", "14.878 ", "-0.194 ", "-29.043 ", "0.121 ", "50.000 "
"2021-08-27 00:00:00", "239", "0", "22.580 ", "0", "180", "9.266 ", "-0.699 ", "0.699 ", "46.361 ", "0.876 ", "48.631 ", "-48.631 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.179 ", "0", "43.160 "
"2021-08-27 01:00:00", "239", "1", "21.810 ", "0", "165", "9.266 ", "-0.672 ", "0.720 ", "44.702 ", "0.887 ", "48.861 ", "-48.861 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.316 ", "0", "0"
"2021-08-27 02:00:00", "239", "2", "21.050 ", "0", "150", "9.266 ", "-0.592 ", "0.775 ", "40.087 ", "0.912 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-08-27 03:00:00", "239", "3", "20.700 ", "0", "135", "9.266 ", "-0.466 ", "0.847 ", "33.323 ", "0.941 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-08-27 04:00:00", "239", "4", "20.360 ", "0", "120", "9.266 ", "-0.300 ", "0.917 ", "25.218 ", "0.965 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.577 ", "0", "0"
"2021-08-27 05:00:00", "239", "5", "20.020 ", "0", "105", "9.266 ", "-0.108 ", "0.972 ", "16.410 ", "0.983 ", "49.398 ", "-49.398 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.639 ", "0", "0"
"2021-08-27 06:00:00", "239", "6", "22.570 ", "0.010 ", "90", "9.266 ", "0.098 ", "1.005 ", "7.379 ", "0.995 ", "48.634 ", "-42.735 ", "-0.171 ", "-0.171 ", "0", "-0.325 ", "-0.171 ", "-25.641 ", "0", "0"
"2021-08-27 07:00:00", "239", "7", "25.110 ", "0.375 ", "75", "9.266 ", "0.305 ", "1.013 ", "1.469 ", "0.999 ", "47.885 ", "178 ", "0.710 ", "0.710 ", "0.675 ", "0.385 ", "0.710 ", "107 ", "0", "37.572 "
"2021-08-27 08:00:00", "239", "8", "27.660 ", "0.587 ", "60", "9.266 ", "0.497 ", "0.999 ", "9.741 ", "0.992 ", "47.144 ", "299 ", "1.195 ", "1.195 ", "1.135 ", "1.580 ", "1.195 ", "179 ", "0.039 ", "50.000 "
"2021-08-27 09:00:00", "239", "9", "28.280 ", "0.661 ", "45", "9.266 ", "0.662 ", "0.969 ", "17.007 ", "0.982 ", "46.966 ", "327 ", "1.307 ", "1.307 ", "1.241 ", "2.887 ", "1.307 ", "196 ", "0.095 ", "50.000 "
"2021-08-27 10:00:00", "239", "10", "28.900 ", "0.767 ", "30", "9.266 ", "0.789 ", "0.934 ", "22.773 ", "0.971 ", "46.788 ", "367 ", "1.467 ", "1.467 ", "1.394 ", "4.354 ", "1.467 ", "220 ", "0.175 ", "50.000 "
"2021-08-27 11:00:00", "239", "11", "29.510 ", "0.835 ", "15", "9.266 ", "0.869 ", "0.907 ", "26.523 ", "0.962 ", "46.614 ", "386 ", "1.545 ", "1.545 ", "1.467 ", "5.899 ", "1.545 ", "232 ", "0.267 ", "50.000 "
"2021-08-27 12:00:00", "239", "12", "29.520 ", "0.805 ", "0", "9.266 ", "0.896 ", "0.896 ", "27.829 ", "0.958 ", "46.611 ", "364 ", "1.457 ", "1.457 ", "1.384 ", "7.355 ", "1.457 ", "219 ", "0.346 ", "50.000 "
"2021-08-27 13:00:00", "239", "13", "29.530 ", "0.850 ", "-15", "9.266 ", "0.869 ", "0.907 ", "26.523 ", "0.962 ", "46.608 ", "394 ", "1.577 ", "1.577 ", "1.498 ", "8.932 ", "1.577 ", "236 ", "0.442 ", "50.000 "
"2021-08-27 14:00:00", "239", "14", "29.540 ", "0.865 ", "-30", "9.266 ", "0.789 ", "0.934 ", "22.773 ", "0.971 ", "46.605 ", "420 ", "1.679 ", "1.679 ", "1.595 ", "10.610 ", "1.679 ", "252 ", "0.554 ", "50.000 "
"2021-08-27 15:00:00", "239", "15", "28.260 ", "0.876 ", "-45", "9.266 ", "0.662 ", "0.969 ", "17.007 ", "0.982 ", "46.971 ", "449 ", "1.795 ", "1.795 ", "1.705 ", "12.405 ", "1.795 ", "269 ", "0.683 ", "50.000 "
"2021-08-27 16:00:00", "239", "16", "26.970 ", "0.803 ", "-60", "9.266 ", "0.497 ", "0.999 ", "9.741 ", "0.992 ", "47.343 ", "425 ", "1.701 ", "1.701 ", "1.616 ", "14.106 ", "1.701 ", "255 ", "0.799 ", "50.000 "
"2021-08-27 17:00:00", "239", "17", "25.690 ", "0.744 ", "-75", "9.266 ", "0.305 ", "1.013 ", "1.469 ", "0.999 ", "47.715 ", "400 ", "1.600 ", "1.600 ", "1.520 ", "15.706 ", "1.600 ", "240 ", "0.899 ", "50.000 "
