"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-08-27 18:00:00", "239", "18", "24.600 ", "0.613 ", "-90", "9.266 ", "0.098 ", "1.005 ", "7.379 ", "0.995 ", "48.034 ", "316 ", "1.265 ", "1.265 ", "1.201 ", "16.971 ", "1.265 ", "190 ", "0.948 ", "50.000 "
"2021-08-27 19:00:00", "239", "19", "23.520 ", "0", "-105", "9.266 ", "-0.108 ", "0.972 ", "16.410 ", "0.983 ", "48.353 ", "-48.353 ", "-0.193 ", "-0.193 ", "0", "16.777 ", "-0.193 ", "-29.012 ", "0.808 ", "50.000 "
"2021-08-27 20:00:00", "239", "20", "22.430 ", "0", "-120", "9.266 ", "-0.300 ", "0.917 ", "25.218 ", "0.965 ", "48.676 ", "-48.676 ", "-0.195 ", "-0.195 ", "0", "16.583 ", "-0.195 ", "-29.206 ", "0.668 ", "50.000 "
"2021-08-27 21:00:00", "239", "21", "22.130 ", "0", "-135", "9.266 ", "-0.466 ", "0.847 ", "33.323 ", "0.941 ", "48.765 ", "-48.765 ", "-0.195 ", "-0.195 ", "0", "16.387 ", "-0.195 ", "-29.259 ", "0.528 ", "50.000 "
"2021-08-27 22:00:00", "239", "22", "21.830 ", "0", "-150", "9.266 ", "-0.592 ", "0.775 ", "40.087 ", "0.912 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "16.192 ", "-0.195 ", "-29.313 ", "0.389 ", "50.000 "
"2021-08-27 23:00:00", "239", "23", "21.530 ", "0", "-165", "9.266 ", "-0.672 ", "0.720 ", "44.702 ", "0.887 ", "48.944 ", "-48.944 ", "-0.196 ", "-0.196 ", "0", "15.996 ", "-0.196 ", "-29.367 ", "0.249 ", "50.000 "
"2021-08-28 00:00:00", "240", "0", "21.250 ", "0", "180", "8.894 ", "-0.703 ", "0.703 ", "45.989 ", "0.878 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.417 ", "0.109 ", "50.000 "
"2021-08-28 01:00:00", "240", "1", "20.960 ", "0", "165", "8.894 ", "-0.676 ", "0.724 ", "44.339 ", "0.889 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "38.367 "
"2021-08-28 02:00:00", "240", "2", "20.680 ", "0", "150", "8.894 ", "-0.596 ", "0.778 ", "39.745 ", "0.914 ", "49.199 ", "-49.199 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.520 ", "0", "0"
"2021-08-28 03:00:00", "240", "3", "20.960 ", "0", "135", "8.894 ", "-0.470 ", "0.849 ", "33.003 ", "0.942 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-08-28 04:00:00", "240", "4", "21.240 ", "0", "120", "8.894 ", "-0.304 ", "0.918 ", "24.915 ", "0.966 ", "49.031 ", "-49.031 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.419 ", "0", "0"
"2021-08-28 05:00:00", "240", "5", "21.520 ", "0", "105", "8.894 ", "-0.112 ", "0.972 ", "16.114 ", "0.983 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.368 ", "0", "0"
"2021-08-28 06:00:00", "240", "6", "22.440 ", "0.010 ", "90", "8.894 ", "0.094 ", "1.004 ", "7.084 ", "0.995 ", "48.673 ", "-42.613 ", "-0.170 ", "-0.170 ", "0", "-0.325 ", "-0.170 ", "-25.568 ", "0", "0"
"2021-08-28 07:00:00", "240", "7", "23.360 ", "0.371 ", "75", "8.894 ", "0.301 ", "1.012 ", "1.771 ", "0.999 ", "48.400 ", "175 ", "0.699 ", "0.699 ", "0.664 ", "0.374 ", "0.699 ", "105 ", "0", "36.924 "
"2021-08-28 08:00:00", "240", "8", "24.280 ", "0.553 ", "60", "8.894 ", "0.493 ", "0.997 ", "10.057 ", "0.992 ", "48.128 ", "277 ", "1.109 ", "1.109 ", "1.054 ", "1.483 ", "1.109 ", "166 ", "0.026 ", "50.000 "
"2021-08-28 09:00:00", "240", "9", "25.260 ", "0.686 ", "45", "8.894 ", "0.658 ", "0.966 ", "17.340 ", "0.981 ", "47.841 ", "339 ", "1.357 ", "1.357 ", "1.289 ", "2.840 ", "1.357 ", "204 ", "0.090 ", "50.000 "
"2021-08-28 10:00:00", "240", "10", "26.240 ", "0.737 ", "30", "8.894 ", "0.785 ", "0.931 ", "23.125 ", "0.970 ", "47.555 ", "349 ", "1.395 ", "1.395 ", "1.325 ", "4.235 ", "1.395 ", "209 ", "0.159 ", "50.000 "
"2021-08-28 11:00:00", "240", "11", "27.220 ", "0.804 ", "15", "8.894 ", "0.865 ", "0.903 ", "26.889 ", "0.961 ", "47.271 ", "368 ", "1.470 ", "1.470 ", "1.397 ", "5.705 ", "1.470 ", "221 ", "0.240 ", "50.000 "
"2021-08-28 12:00:00", "240", "12", "27.080 ", "0.804 ", "0", "8.894 ", "0.892 ", "0.892 ", "28.201 ", "0.957 ", "47.311 ", "361 ", "1.445 ", "1.445 ", "1.373 ", "7.150 ", "1.445 ", "217 ", "0.317 ", "50.000 "
"2021-08-28 13:00:00", "240", "13", "26.940 ", "0.818 ", "-15", "8.894 ", "0.865 ", "0.903 ", "26.889 ", "0.961 ", "47.352 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "8.651 ", "1.500 ", "225 ", "0.402 ", "50.000 "
"2021-08-28 14:00:00", "240", "14", "26.790 ", "0.865 ", "-30", "8.894 ", "0.785 ", "0.931 ", "23.125 ", "0.970 ", "47.395 ", "417 ", "1.669 ", "1.669 ", "1.586 ", "10.320 ", "1.669 ", "250 ", "0.512 ", "50.000 "
"2021-08-28 15:00:00", "240", "15", "25.900 ", "0.843 ", "-45", "8.894 ", "0.658 ", "0.966 ", "17.340 ", "0.981 ", "47.654 ", "428 ", "1.713 ", "1.713 ", "1.627 ", "12.032 ", "1.713 ", "257 ", "0.629 ", "50.000 "
"2021-08-28 16:00:00", "240", "16", "25.010 ", "0.801 ", "-60", "8.894 ", "0.493 ", "0.997 ", "10.057 ", "0.992 ", "47.914 ", "423 ", "1.693 ", "1.693 ", "1.609 ", "13.726 ", "1.693 ", "254 ", "0.743 ", "50.000 "
"2021-08-28 17:00:00", "240", "17", "24.120 ", "0.742 ", "-75", "8.894 ", "0.301 ", "1.012 ", "1.771 ", "0.999 ", "48.175 ", "398 ", "1.592 ", "1.592 ", "1.513 ", "15.318 ", "1.592 ", "239 ", "0.842 ", "50.000 "
"2021-08-28 18:00:00", "240", "18", "23.480 ", "0.702 ", "-90", "8.894 ", "0.094 ", "1.004 ", "7.084 ", "0.995 ", "48.364 ", "369 ", "1.477 ", "1.477 ", "1.403 ", "16.795 ", "1.477 ", "222 ", "0.924 ", "50.000 "
"2021-08-28 19:00:00", "240", "19", "22.840 ", "0", "-105", "8.894 ", "-0.112 ", "0.972 ", "16.114 ", "0.983 ", "48.554 ", "-48.554 ", "-0.194 ", "-0.194 ", "0", "16.601 ", "-0.194 ", "-29.132 ", "0.784 ", "50.000 "
"2021-08-28 20:00:00", "240", "20", "22.190 ", "0", "-120", "8.894 ", "-0.304 ", "0.918 ", "24.915 ", "0.966 ", "48.747 ", "-48.747 ", "-0.195 ", "-0.195 ", "0", "16.406 ", "-0.195 ", "-29.248 ", "0.644 ", "50.000 "
"2021-08-28 21:00:00", "240", "21", "21.970 ", "0", "-135", "8.894 ", "-0.470 ", "0.849 ", "33.003 ", "0.942 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "16.211 ", "-0.195 ", "-29.288 ", "0.504 ", "50.000 "
"2021-08-28 22:00:00", "240", "22", "21.750 ", "0", "-150", "8.894 ", "-0.596 ", "0.778 ", "39.745 ", "0.914 ", "48.879 ", "-48.879 ", "-0.196 ", "-0.196 ", "0", "16.015 ", "-0.196 ", "-29.327 ", "0.364 ", "50.000 "
"2021-08-28 23:00:00", "240", "23", "21.520 ", "0", "-165", "8.894 ", "-0.676 ", "0.724 ", "44.339 ", "0.889 ", "48.947 ", "-48.947 ", "-0.196 ", "-0.196 ", "0", "15.819 ", "-0.196 ", "-29.368 ", "0.224 ", "50.000 "
"2021-08-29 00:00:00", "241", "0", "21.230 ", "0", "180", "8.520 ", "-0.707 ", "0.707 ", "45.615 ", "0.881 ", "49.034 ", "-49.034 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.421 ", "0.084 ", "50.000 "
"2021-08-29 01:00:00", "241", "1", "20.940 ", "0", "165", "8.520 ", "-0.680 ", "0.728 ", "43.974 ", "0.891 ", "49.121 ", "-49.121 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.473 ", "0", "28.650 "
"2021-08-29 02:00:00", "241", "2", "20.660 ", "0", "150", "8.520 ", "-0.600 ", "0.781 ", "39.401 ", "0.916 ", "49.205 ", "-49.205 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.523 ", "0", "0"
"2021-08-29 03:00:00", "241", "3", "20.580 ", "0", "135", "8.520 ", "-0.474 ", "0.851 ", "32.680 ", "0.943 ", "49.230 ", "-49.230 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.538 ", "0", "0"
"2021-08-29 04:00:00", "241", "4", "20.510 ", "0", "120", "8.520 ", "-0.308 ", "0.919 ", "24.608 ", "0.967 ", "49.251 ", "-49.251 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.550 ", "0", "0"
"2021-08-29 05:00:00", "241", "5", "20.430 ", "0", "105", "8.520 ", "-0.116 ", "0.973 ", "15.816 ", "0.984 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.565 ", "0", "0"
"2021-08-29 06:00:00", "241", "6", "21.640 ", "0.010 ", "90", "8.520 ", "0.090 ", "1.004 ", "6.787 ", "0.995 ", "48.912 ", "-42.680 ", "-0.171 ", "-0.171 ", "0", "-0.325 ", "-0.171 ", "-25.608 ", "0", "0"
"2021-08-29 07:00:00", "241", "7", "22.860 ", "0.361 ", "75", "8.520 ", "0.297 ", "1.010 ", "2.075 ", "0.999 ", "48.548 ", "168 ", "0.673 ", "0.673 ", "0.640 ", "0.348 ", "0.673 ", "101 ", "0", "35.405 "
"2021-08-29 08:00:00", "241", "8", "24.070 ", "0.582 ", "60", "8.520 ", "0.489 ", "0.995 ", "10.374 ", "0.991 ", "48.190 ", "294 ", "1.176 ", "1.176 ", "1.117 ", "1.524 ", "1.176 ", "176 ", "0.036 ", "50.000 "
"2021-08-29 09:00:00", "241", "9", "24.960 ", "0.685 ", "45", "8.520 ", "0.654 ", "0.963 ", "17.674 ", "0.981 ", "47.929 ", "338 ", "1.351 ", "1.351 ", "1.284 ", "2.876 ", "1.351 ", "203 ", "0.099 ", "50.000 "
"2021-08-29 10:00:00", "241", "10", "25.850 ", "0.737 ", "30", "8.520 ", "0.781 ", "0.927 ", "23.478 ", "0.969 ", "47.669 ", "347 ", "1.388 ", "1.388 ", "1.319 ", "4.264 ", "1.388 ", "208 ", "0.167 ", "50.000 "
"2021-08-29 11:00:00", "241", "11", "26.730 ", "0.804 ", "15", "8.520 ", "0.861 ", "0.899 ", "27.257 ", "0.960 ", "47.413 ", "366 ", "1.463 ", "1.463 ", "1.390 ", "5.727 ", "1.463 ", "219 ", "0.247 ", "50.000 "
"2021-08-29 12:00:00", "241", "12", "26.690 ", "0.788 ", "0", "8.520 ", "0.888 ", "0.888 ", "28.575 ", "0.956 ", "47.424 ", "351 ", "1.406 ", "1.406 ", "1.335 ", "7.132 ", "1.406 ", "211 ", "0.318 ", "50.000 "
"2021-08-29 13:00:00", "241", "13", "26.650 ", "0.849 ", "-15", "8.520 ", "0.861 ", "0.899 ", "27.257 ", "0.960 ", "47.436 ", "389 ", "1.557 ", "1.557 ", "1.479 ", "8.689 ", "1.557 ", "234 ", "0.411 ", "50.000 "
"2021-08-29 14:00:00", "241", "14", "26.600 ", "0.863 ", "-30", "8.520 ", "0.781 ", "0.927 ", "23.478 ", "0.969 ", "47.450 ", "415 ", "1.660 ", "1.660 ", "1.577 ", "10.349 ", "1.660 ", "249 ", "0.520 ", "50.000 "
"2021-08-29 15:00:00", "241", "15", "25.700 ", "0.842 ", "-45", "8.520 ", "0.654 ", "0.963 ", "17.674 ", "0.981 ", "47.712 ", "426 ", "1.705 ", "1.705 ", "1.620 ", "12.054 ", "1.705 ", "256 ", "0.636 ", "50.000 "
"2021-08-29 16:00:00", "241", "16", "24.800 ", "0.784 ", "-60", "8.520 ", "0.489 ", "0.995 ", "10.374 ", "0.991 ", "47.976 ", "412 ", "1.649 ", "1.649 ", "1.567 ", "13.704 ", "1.649 ", "247 ", "0.744 ", "50.000 "
"2021-08-29 17:00:00", "241", "17", "23.900 ", "0.726 ", "-75", "8.520 ", "0.297 ", "1.010 ", "2.075 ", "0.999 ", "48.240 ", "388 ", "1.554 ", "1.554 ", "1.476 ", "15.258 ", "1.554 ", "233 ", "0.837 ", "50.000 "
"2021-08-29 18:00:00", "241", "18", "23.210 ", "0.580 ", "-90", "8.520 ", "0.090 ", "1.004 ", "6.787 ", "0.995 ", "48.444 ", "297 ", "1.186 ", "1.186 ", "1.127 ", "16.444 ", "1.186 ", "178 ", "0.875 ", "50.000 "
"2021-08-29 19:00:00", "241", "19", "22.530 ", "0", "-105", "8.520 ", "-0.116 ", "0.973 ", "15.816 ", "0.984 ", "48.646 ", "-48.646 ", "-0.195 ", "-0.195 ", "0", "16.250 ", "-0.195 ", "-29.188 ", "0.735 ", "50.000 "
"2021-08-29 20:00:00", "241", "20", "21.840 ", "0", "-120", "8.520 ", "-0.308 ", "0.919 ", "24.608 ", "0.967 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "16.054 ", "-0.195 ", "-29.311 ", "0.595 ", "50.000 "
"2021-08-29 21:00:00", "241", "21", "21.540 ", "0", "-135", "8.520 ", "-0.474 ", "0.851 ", "32.680 ", "0.943 ", "48.941 ", "-48.941 ", "-0.196 ", "-0.196 ", "0", "15.858 ", "-0.196 ", "-29.365 ", "0.455 ", "50.000 "
"2021-08-29 22:00:00", "241", "22", "21.230 ", "0", "-150", "8.520 ", "-0.600 ", "0.781 ", "39.401 ", "0.916 ", "49.034 ", "-49.034 ", "-0.196 ", "-0.196 ", "0", "15.662 ", "-0.196 ", "-29.421 ", "0.315 ", "50.000 "
"2021-08-29 23:00:00", "241", "23", "20.920 ", "0", "-165", "8.520 ", "-0.680 ", "0.728 ", "43.974 ", "0.891 ", "49.127 ", "-49.127 ", "-0.197 ", "-0.197 ", "0", "15.466 ", "-0.197 ", "-29.476 ", "0.175 ", "50.000 "
"2021-08-30 00:00:00", "242", "0", "20.760 ", "0", "180", "8.143 ", "-0.711 ", "0.711 ", "45.238 ", "0.883 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0.035 ", "50.000 "
"2021-08-30 01:00:00", "242", "1", "20.590 ", "0", "165", "8.143 ", "-0.684 ", "0.731 ", "43.606 ", "0.893 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.536 ", "0", "10.313 "
"2021-08-30 02:00:00", "242", "2", "20.430 ", "0", "150", "8.143 ", "-0.604 ", "0.784 ", "39.054 ", "0.917 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.565 ", "0", "0"
"2021-08-30 03:00:00", "242", "3", "20.280 ", "0", "135", "8.143 ", "-0.478 ", "0.853 ", "32.355 ", "0.944 ", "49.320 ", "-49.320 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.592 ", "0", "0"
"2021-08-30 04:00:00", "242", "4", "20.130 ", "0", "120", "8.143 ", "-0.313 ", "0.921 ", "24.300 ", "0.967 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-08-30 05:00:00", "242", "5", "19.980 ", "0", "105", "8.143 ", "-0.120 ", "0.973 ", "15.516 ", "0.984 ", "49.410 ", "-49.410 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.646 ", "0", "0"
"2021-08-30 06:00:00", "242", "6", "21.190 ", "0.011 ", "90", "8.143 ", "0.086 ", "1.004 ", "6.487 ", "0.995 ", "49.046 ", "-42.630 ", "-0.171 ", "-0.171 ", "0", "-0.325 ", "-0.171 ", "-25.578 ", "0", "0"
"2021-08-30 07:00:00", "242", "7", "22.390 ", "0.320 ", "75", "8.143 ", "0.293 ", "1.009 ", "2.381 ", "0.999 ", "48.688 ", "144 ", "0.574 ", "0.574 ", "0.546 ", "0.249 ", "0.574 ", "86.170 ", "0", "29.537 "
"2021-08-30 08:00:00", "242", "8", "23.600 ", "0.540 ", "60", "8.143 ", "0.485 ", "0.993 ", "10.693 ", "0.991 ", "48.329 ", "268 ", "1.074 ", "1.074 ", "1.020 ", "1.323 ", "1.074 ", "161 ", "0.021 ", "50.000 "
"2021-08-30 09:00:00", "242", "9", "24.660 ", "0.646 ", "45", "8.143 ", "0.650 ", "0.961 ", "18.011 ", "0.980 ", "48.017 ", "315 ", "1.259 ", "1.259 ", "1.196 ", "2.583 ", "1.259 ", "189 ", "0.070 ", "50.000 "
"2021-08-30 10:00:00", "242", "10", "25.720 ", "0.737 ", "30", "8.143 ", "0.777 ", "0.924 ", "23.834 ", "0.969 ", "47.706 ", "346 ", "1.382 ", "1.382 ", "1.313 ", "3.965 ", "1.382 ", "207 ", "0.137 ", "50.000 "
"2021-08-30 11:00:00", "242", "11", "26.770 ", "0.803 ", "15", "8.143 ", "0.857 ", "0.895 ", "27.628 ", "0.959 ", "47.401 ", "363 ", "1.454 ", "1.454 ", "1.381 ", "5.419 ", "1.454 ", "218 ", "0.216 ", "50.000 "
"2021-08-30 12:00:00", "242", "12", "27.070 ", "0.818 ", "0", "8.143 ", "0.884 ", "0.884 ", "28.952 ", "0.955 ", "47.314 ", "365 ", "1.459 ", "1.459 ", "1.386 ", "6.877 ", "1.459 ", "219 ", "0.294 ", "50.000 "
"2021-08-30 13:00:00", "242", "13", "27.360 ", "0.833 ", "-15", "8.143 ", "0.857 ", "0.895 ", "27.628 ", "0.959 ", "47.230 ", "379 ", "1.516 ", "1.516 ", "1.440 ", "8.393 ", "1.516 ", "227 ", "0.382 ", "50.000 "
"2021-08-30 14:00:00", "242", "14", "27.650 ", "0.831 ", "-30", "8.143 ", "0.777 ", "0.924 ", "23.834 ", "0.969 ", "47.147 ", "396 ", "1.586 ", "1.586 ", "1.507 ", "9.979 ", "1.586 ", "238 ", "0.480 ", "50.000 "
"2021-08-30 15:00:00", "242", "15", "26.670 ", "0.707 ", "-45", "8.143 ", "0.650 ", "0.961 ", "18.011 ", "0.980 ", "47.430 ", "350 ", "1.398 ", "1.398 ", "1.328 ", "11.377 ", "1.398 ", "210 ", "0.550 ", "50.000 "
"2021-08-30 16:00:00", "242", "16", "25.680 ", "0.566 ", "-60", "8.143 ", "0.485 ", "0.993 ", "10.693 ", "0.991 ", "47.718 ", "284 ", "1.136 ", "1.136 ", "1.079 ", "12.513 ", "1.136 ", "170 ", "0.580 ", "50.000 "
"2021-08-30 17:00:00", "242", "17", "24.700 ", "0.571 ", "-75", "8.143 ", "0.293 ", "1.009 ", "2.381 ", "0.999 ", "48.005 ", "295 ", "1.181 ", "1.181 ", "1.122 ", "13.694 ", "1.181 ", "177 ", "0.617 ", "50.000 "
"2021-08-30 18:00:00", "242", "18", "23.950 ", "0.467 ", "-90", "8.143 ", "0.086 ", "1.004 ", "6.487 ", "0.995 ", "48.226 ", "230 ", "0.919 ", "0.919 ", "0.873 ", "14.613 ", "0.919 ", "138 ", "0.615 ", "50.000 "
"2021-08-30 19:00:00", "242", "19", "23.210 ", "0", "-105", "8.143 ", "-0.120 ", "0.973 ", "15.516 ", "0.984 ", "48.444 ", "-48.444 ", "-0.194 ", "-0.194 ", "0", "14.419 ", "-0.194 ", "-29.067 ", "0.475 ", "50.000 "
"2021-08-30 20:00:00", "242", "20", "22.460 ", "0", "-120", "8.143 ", "-0.313 ", "0.921 ", "24.300 ", "0.967 ", "48.667 ", "-48.667 ", "-0.195 ", "-0.195 ", "0", "14.225 ", "-0.195 ", "-29.200 ", "0.335 ", "50.000 "
"2021-08-30 21:00:00", "242", "21", "22.040 ", "0", "-135", "8.143 ", "-0.478 ", "0.853 ", "32.355 ", "0.944 ", "48.792 ", "-48.792 ", "-0.195 ", "-0.195 ", "0", "14.029 ", "-0.195 ", "-29.275 ", "0.195 ", "50.000 "
"2021-08-30 22:00:00", "242", "22", "21.620 ", "0", "-150", "8.143 ", "-0.604 ", "0.784 ", "39.054 ", "0.917 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "13.834 ", "-0.196 ", "-29.351 ", "0.055 ", "50.000 "
"2021-08-30 23:00:00", "242", "23", "21.200 ", "0", "-165", "8.143 ", "-0.684 ", "0.731 ", "43.606 ", "0.893 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "13.638 ", "-0.196 ", "-29.426 ", "0", "17.537 "
"2021-08-31 00:00:00", "243", "0", "20.960 ", "0", "180", "7.764 ", "-0.715 ", "0.715 ", "44.859 ", "0.886 ", "49.115 ", "-49.115 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.469 ", "0", "0"
"2021-08-31 01:00:00", "243", "1", "20.710 ", "0", "165", "7.764 ", "-0.688 ", "0.735 ", "43.236 ", "0.895 ", "49.190 ", "-49.190 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.514 ", "0", "0"
"2021-08-31 02:00:00", "243", "2", "20.460 ", "0", "150", "7.764 ", "-0.609 ", "0.788 ", "38.704 ", "0.919 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.559 ", "0", "0"
"2021-08-31 03:00:00", "243", "3", "20.220 ", "0", "135", "7.764 ", "-0.482 ", "0.856 ", "32.028 ", "0.946 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.603 ", "0", "0"
"2021-08-31 04:00:00", "243", "4", "19.980 ", "0", "120", "7.764 ", "-0.317 ", "0.922 ", "23.989 ", "0.968 ", "49.410 ", "-49.410 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.646 ", "0", "0"
"2021-08-31 05:00:00", "243", "5", "19.750 ", "0", "105", "7.764 ", "-0.124 ", "0.974 ", "15.214 ", "0.985 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-08-31 06:00:00", "243", "6", "21.240 ", "0.011 ", "90", "7.764 ", "0.082 ", "1.003 ", "6.186 ", "0.996 ", "49.031 ", "-42.425 ", "-0.170 ", "-0.170 ", "0", "-0.325 ", "-0.170 ", "-25.455 ", "0", "0"
"2021-08-31 07:00:00", "243", "7", "22.730 ", "0.329 ", "75", "7.764 ", "0.289 ", "1.008 ", "2.689 ", "0.998 ", "48.587 ", "149 ", "0.597 ", "0.597 ", "0.567 ", "0.272 ", "0.597 ", "89.589 ", "0", "30.891 "
"2021-08-31 08:00:00", "243", "8", "24.220 ", "0.553 ", "60", "7.764 ", "0.481 ", "0.991 ", "11.014 ", "0.991 ", "48.146 ", "276 ", "1.103 ", "1.103 ", "1.048 ", "1.376 ", "1.103 ", "165 ", "0.026 ", "50.000 "
"2021-08-31 09:00:00", "243", "9", "25.380 ", "0.710 ", "45", "7.764 ", "0.646 ", "0.958 ", "18.350 ", "0.980 ", "47.806 ", "350 ", "1.400 ", "1.400 ", "1.330 ", "2.776 ", "1.400 ", "210 ", "0.096 ", "50.000 "
"2021-08-31 10:00:00", "243", "10", "26.540 ", "0.853 ", "30", "7.764 ", "0.773 ", "0.921 ", "24.192 ", "0.968 ", "47.468 ", "406 ", "1.625 ", "1.625 ", "1.543 ", "4.401 ", "1.625 ", "244 ", "0.199 ", "50.000 "
"2021-08-31 11:00:00", "243", "11", "27.690 ", "0.846 ", "15", "7.764 ", "0.853 ", "0.891 ", "28.002 ", "0.958 ", "47.135 ", "384 ", "1.536 ", "1.536 ", "1.460 ", "5.937 ", "1.536 ", "230 ", "0.290 ", "50.000 "
"2021-08-31 12:00:00", "243", "12", "27.900 ", "0.947 ", "0", "7.764 ", "0.880 ", "0.880 ", "29.331 ", "0.954 ", "47.075 ", "427 ", "1.709 ", "1.709 ", "1.623 ", "7.646 ", "1.709 ", "256 ", "0.406 ", "50.000 "
"2021-08-31 13:00:00", "243", "13", "28.110 ", "0.945 ", "-15", "7.764 ", "0.853 ", "0.891 ", "28.002 ", "0.958 ", "47.014 ", "435 ", "1.739 ", "1.739 ", "1.652 ", "9.385 ", "1.739 ", "261 ", "0.527 ", "50.000 "
"2021-08-31 14:00:00", "243", "14", "28.320 ", "0.911 ", "-30", "7.764 ", "0.773 ", "0.921 ", "24.192 ", "0.968 ", "46.954 ", "437 ", "1.749 ", "1.749 ", "1.661 ", "11.134 ", "1.749 ", "262 ", "0.650 ", "50.000 "
"2021-08-31 15:00:00", "243", "15", "27.440 ", "0.825 ", "-45", "7.764 ", "0.646 ", "0.958 ", "18.350 ", "0.980 ", "47.207 ", "415 ", "1.659 ", "1.659 ", "1.576 ", "12.792 ", "1.659 ", "249 ", "0.758 ", "50.000 "
"2021-08-31 16:00:00", "243", "16", "25.050 ", "0.815 ", "-60", "7.764 ", "0.481 ", "0.991 ", "11.014 ", "0.991 ", "47.902 ", "429 ", "1.717 ", "1.717 ", "1.631 ", "14.509 ", "1.717 ", "257 ", "0.876 ", "50.000 "
"2021-08-31 17:00:00", "243", "17", "24.530 ", "0.757 ", "-75", "7.764 ", "0.289 ", "1.008 ", "2.689 ", "0.998 ", "48.055 ", "406 ", "1.626 ", "1.626 ", "1.544 ", "16.135 ", "1.626 ", "244 ", "0.980 ", "50.000 "
"2021-08-31 18:00:00", "243", "18", "24.010 ", "0.705 ", "-90", "7.764 ", "0.082 ", "1.003 ", "6.186 ", "0.996 ", "48.208 ", "372 ", "1.488 ", "1.488 ", "1.414 ", "17.623 ", "1.488 ", "223 ", "1.063 ", "50.000 "
"2021-08-31 19:00:00", "243", "19", "23.500 ", "0", "-105", "7.764 ", "-0.124 ", "0.974 ", "15.214 ", "0.985 ", "48.358 ", "-48.358 ", "-0.193 ", "-0.193 ", "0", "17.429 ", "-0.193 ", "-29.015 ", "0.923 ", "50.000 "
"2021-08-31 20:00:00", "243", "20", "22.980 ", "0", "-120", "7.764 ", "-0.317 ", "0.922 ", "23.989 ", "0.968 ", "48.512 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "17.235 ", "-0.194 ", "-29.107 ", "0.783 ", "50.000 "
"2021-08-31 21:00:00", "243", "21", "22.460 ", "0", "-135", "7.764 ", "-0.482 ", "0.856 ", "32.028 ", "0.946 ", "48.667 ", "-48.667 ", "-0.195 ", "-0.195 ", "0", "17.041 ", "-0.195 ", "-29.200 ", "0.643 ", "50.000 "
"2021-08-31 22:00:00", "243", "22", "21.940 ", "0", "-150", "7.764 ", "-0.609 ", "0.788 ", "38.704 ", "0.919 ", "48.822 ", "-48.822 ", "-0.195 ", "-0.195 ", "0", "16.845 ", "-0.195 ", "-29.293 ", "0.503 ", "50.000 "
"2021-08-31 23:00:00", "243", "23", "21.420 ", "0", "-165", "7.764 ", "-0.688 ", "0.735 ", "43.236 ", "0.895 ", "48.977 ", "-48.977 ", "-0.196 ", "-0.196 ", "0", "16.649 ", "-0.196 ", "-29.386 ", "0.363 ", "50.000 "
"2021-09-01 00:00:00", "244", "0", "20.900 ", "0", "180", "7.382 ", "-0.719 ", "0.719 ", "44.478 ", "0.888 ", "49.133 ", "-49.133 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.480 ", "0.223 ", "50.000 "
"2021-09-01 01:00:00", "244", "1", "20.380 ", "0", "165", "7.382 ", "-0.692 ", "0.739 ", "42.863 ", "0.898 ", "49.290 ", "-49.290 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.574 ", "0.083 ", "50.000 "
"2021-09-01 02:00:00", "244", "2", "19.860 ", "0", "150", "7.382 ", "-0.613 ", "0.791 ", "38.352 ", "0.921 ", "49.447 ", "-49.447 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.668 ", "0", "28.454 "
"2021-09-01 03:00:00", "244", "3", "19.350 ", "0", "135", "7.382 ", "-0.486 ", "0.858 ", "31.698 ", "0.947 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-09-01 04:00:00", "244", "4", "18.830 ", "0", "120", "7.382 ", "-0.321 ", "0.923 ", "23.676 ", "0.969 ", "49.759 ", "-49.759 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.855 ", "0", "0"
"2021-09-01 05:00:00", "244", "5", "18.310 ", "0", "105", "7.382 ", "-0.128 ", "0.974 ", "14.910 ", "0.985 ", "49.918 ", "-49.918 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.951 ", "0", "0"
"2021-09-01 06:00:00", "244", "6", "17.790 ", "0.217 ", "90", "7.382 ", "0.078 ", "1.003 ", "5.882 ", "0.996 ", "50.077 ", "79.265 ", "0.317 ", "0.317 ", "0", "-0.008 ", "0.317 ", "47.559 ", "0", "14.696 "
"2021-09-01 07:00:00", "244", "7", "17.270 ", "0.538 ", "75", "7.382 ", "0.285 ", "1.007 ", "2.999 ", "0.998 ", "50.236 ", "273 ", "1.091 ", "1.091 ", "1.036 ", "1.083 ", "1.091 ", "164 ", "0.024 ", "50.000 "
"2021-09-01 08:00:00", "244", "8", "23.230 ", "0.676 ", "60", "7.382 ", "0.477 ", "0.989 ", "11.337 ", "0.990 ", "48.438 ", "347 ", "1.388 ", "1.388 ", "1.319 ", "2.471 ", "1.388 ", "208 ", "0.092 ", "50.000 "
"2021-09-01 09:00:00", "244", "9", "24.020 ", "0.778 ", "45", "7.382 ", "0.642 ", "0.955 ", "18.691 ", "0.979 ", "48.205 ", "387 ", "1.546 ", "1.546 ", "1.469 ", "4.017 ", "1.546 ", "232 ", "0.184 ", "50.000 "
"2021-09-01 10:00:00", "244", "10", "24.800 ", "0.863 ", "30", "7.382 ", "0.769 ", "0.917 ", "24.552 ", "0.967 ", "47.976 ", "409 ", "1.636 ", "1.636 ", "1.554 ", "5.653 ", "1.636 ", "245 ", "0.289 ", "50.000 "
"2021-09-01 11:00:00", "244", "11", "25.580 ", "0.860 ", "15", "7.382 ", "0.849 ", "0.887 ", "28.377 ", "0.957 ", "47.747 ", "388 ", "1.553 ", "1.553 ", "1.476 ", "7.206 ", "1.553 ", "233 ", "0.382 ", "50.000 "
"2021-09-01 12:00:00", "244", "12", "25.560 ", "0.838 ", "0", "7.382 ", "0.876 ", "0.876 ", "29.713 ", "0.953 ", "47.753 ", "370 ", "1.480 ", "1.480 ", "1.406 ", "8.685 ", "1.480 ", "222 ", "0.464 ", "50.000 "
"2021-09-01 13:00:00", "244", "13", "25.550 ", "0.862 ", "-15", "7.382 ", "0.849 ", "0.887 ", "28.377 ", "0.957 ", "47.756 ", "389 ", "1.557 ", "1.557 ", "1.479 ", "10.243 ", "1.557 ", "234 ", "0.558 ", "50.000 "
"2021-09-01 14:00:00", "244", "14", "25.530 ", "0.850 ", "-30", "7.382 ", "0.769 ", "0.917 ", "24.552 ", "0.967 ", "47.762 ", "402 ", "1.610 ", "1.610 ", "1.529 ", "11.852 ", "1.610 ", "241 ", "0.659 ", "50.000 "
"2021-09-01 15:00:00", "244", "15", "24.710 ", "0.796 ", "-45", "7.382 ", "0.642 ", "0.955 ", "18.691 ", "0.979 ", "48.002 ", "396 ", "1.586 ", "1.586 ", "1.507 ", "13.438 ", "1.586 ", "238 ", "0.757 ", "50.000 "
"2021-09-01 16:00:00", "244", "16", "23.900 ", "0.734 ", "-60", "7.382 ", "0.477 ", "0.989 ", "11.337 ", "0.990 ", "48.240 ", "381 ", "1.524 ", "1.524 ", "1.447 ", "14.962 ", "1.524 ", "229 ", "0.846 ", "50.000 "
"2021-09-01 17:00:00", "244", "17", "23.080 ", "0.597 ", "-75", "7.382 ", "0.285 ", "1.007 ", "2.999 ", "0.998 ", "48.483 ", "310 ", "1.240 ", "1.240 ", "1.178 ", "16.201 ", "1.240 ", "186 ", "0.892 ", "50.000 "
"2021-09-01 18:00:00", "244", "18", "22.340 ", "0.087 ", "-90", "7.382 ", "0.078 ", "1.003 ", "5.882 ", "0.996 ", "48.703 ", "3.392 ", "0.014 ", "0.014 ", "0.013 ", "16.215 ", "0.014 ", "2.035 ", "0.754 ", "50.000 "
"2021-09-01 19:00:00", "244", "19", "21.590 ", "0", "-105", "7.382 ", "-0.128 ", "0.974 ", "14.910 ", "0.985 ", "48.926 ", "-48.926 ", "-0.196 ", "-0.196 ", "0", "16.019 ", "-0.196 ", "-29.356 ", "0.614 ", "50.000 "
"2021-09-01 20:00:00", "244", "20", "20.840 ", "0", "-120", "7.382 ", "-0.321 ", "0.923 ", "23.676 ", "0.969 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "15.823 ", "-0.197 ", "-29.491 ", "0.474 ", "50.000 "
"2021-09-01 21:00:00", "244", "21", "20.500 ", "0", "-135", "7.382 ", "-0.486 ", "0.858 ", "31.698 ", "0.947 ", "49.254 ", "-49.254 ", "-0.197 ", "-0.197 ", "0", "15.626 ", "-0.197 ", "-29.552 ", "0.334 ", "50.000 "
"2021-09-01 22:00:00", "244", "22", "20.150 ", "0", "-150", "7.382 ", "-0.613 ", "0.791 ", "38.352 ", "0.921 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "15.428 ", "-0.197 ", "-29.615 ", "0.194 ", "50.000 "
"2021-09-01 23:00:00", "244", "23", "19.810 ", "0", "-165", "7.382 ", "-0.692 ", "0.739 ", "42.863 ", "0.898 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "15.230 ", "-0.198 ", "-29.677 ", "0.054 ", "50.000 "
"2021-09-02 00:00:00", "245", "0", "19.610 ", "0", "180", "6.999 ", "-0.724 ", "0.724 ", "44.094 ", "0.890 ", "49.522 ", "-49.522 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.713 ", "0", "17.164 "
"2021-09-02 01:00:00", "245", "1", "19.410 ", "0", "165", "6.999 ", "-0.696 ", "0.743 ", "42.488 ", "0.900 ", "49.583 ", "-49.583 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.750 ", "0", "0"
"2021-09-02 02:00:00", "245", "2", "19.200 ", "0", "150", "6.999 ", "-0.617 ", "0.794 ", "37.998 ", "0.922 ", "49.647 ", "-49.647 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.788 ", "0", "0"
"2021-09-02 03:00:00", "245", "3", "19.080 ", "0", "135", "6.999 ", "-0.490 ", "0.860 ", "31.366 ", "0.948 ", "49.683 ", "-49.683 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.810 ", "0", "0"
"2021-09-02 04:00:00", "245", "4", "18.960 ", "0", "120", "6.999 ", "-0.325 ", "0.925 ", "23.360 ", "0.970 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-09-02 05:00:00", "245", "5", "18.840 ", "0", "105", "6.999 ", "-0.132 ", "0.975 ", "14.604 ", "0.986 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-09-02 06:00:00", "245", "6", "20.500 ", "0.247 ", "90", "6.999 ", "0.074 ", "1.003 ", "5.577 ", "0.996 ", "49.254 ", "98.232 ", "0.393 ", "0.393 ", "0.373 ", "0.068 ", "0.393 ", "58.939 ", "0", "18.928 "
"2021-09-02 07:00:00", "245", "7", "22.170 ", "0.567 ", "75", "6.999 ", "0.280 ", "1.006 ", "3.311 ", "0.998 ", "48.753 ", "291 ", "1.165 ", "1.165 ", "1.107 ", "1.233 ", "1.165 ", "175 ", "0.035 ", "50.000 "
"2021-09-02 08:00:00", "245", "8", "23.830 ", "0.701 ", "60", "6.999 ", "0.473 ", "0.987 ", "11.662 ", "0.990 ", "48.261 ", "361 ", "1.443 ", "1.443 ", "1.371 ", "2.676 ", "1.443 ", "216 ", "0.111 ", "50.000 "
"2021-09-02 09:00:00", "245", "9", "24.710 ", "0.806 ", "45", "6.999 ", "0.638 ", "0.952 ", "19.033 ", "0.978 ", "48.002 ", "401 ", "1.605 ", "1.605 ", "1.524 ", "4.280 ", "1.605 ", "241 ", "0.212 ", "50.000 "
"2021-09-02 10:00:00", "245", "10", "25.590 ", "0.894 ", "30", "6.999 ", "0.765 ", "0.914 ", "24.914 ", "0.966 ", "47.744 ", "424 ", "1.697 ", "1.697 ", "1.612 ", "5.977 ", "1.697 ", "254 ", "0.327 ", "50.000 "
"2021-09-02 11:00:00", "245", "11", "26.470 ", "0.942 ", "15", "6.999 ", "0.844 ", "0.883 ", "28.755 ", "0.956 ", "47.488 ", "428 ", "1.712 ", "1.712 ", "1.626 ", "7.689 ", "1.712 ", "257 ", "0.443 ", "50.000 "
"2021-09-02 12:00:00", "245", "12", "26.420 ", "0.953 ", "0", "6.999 ", "0.872 ", "0.872 ", "30.097 ", "0.952 ", "47.503 ", "425 ", "1.701 ", "1.701 ", "1.616 ", "9.390 ", "1.701 ", "255 ", "0.559 ", "50.000 "
"2021-09-02 13:00:00", "245", "13", "26.380 ", "0.910 ", "-15", "6.999 ", "0.844 ", "0.883 ", "28.755 ", "0.956 ", "47.514 ", "412 ", "1.648 ", "1.648 ", "1.566 ", "11.038 ", "1.648 ", "247 ", "0.666 ", "50.000 "
"2021-09-02 14:00:00", "245", "14", "26.330 ", "0.865 ", "-30", "6.999 ", "0.765 ", "0.914 ", "24.914 ", "0.966 ", "47.529 ", "409 ", "1.635 ", "1.635 ", "1.553 ", "12.673 ", "1.635 ", "245 ", "0.771 ", "50.000 "
"2021-09-02 15:00:00", "245", "15", "25.400 ", "0.794 ", "-45", "6.999 ", "0.638 ", "0.952 ", "19.033 ", "0.978 ", "47.800 ", "395 ", "1.579 ", "1.579 ", "1.500 ", "14.253 ", "1.579 ", "237 ", "0.868 ", "50.000 "
"2021-09-02 16:00:00", "245", "16", "24.460 ", "0.717 ", "-60", "6.999 ", "0.473 ", "0.987 ", "11.662 ", "0.990 ", "48.075 ", "371 ", "1.483 ", "1.483 ", "1.409 ", "15.736 ", "1.483 ", "222 ", "0.951 ", "50.000 "
"2021-09-02 17:00:00", "245", "17", "23.530 ", "0.593 ", "-75", "6.999 ", "0.280 ", "1.006 ", "3.311 ", "0.998 ", "48.350 ", "307 ", "1.230 ", "1.230 ", "1.168 ", "16.966 ", "1.230 ", "184 ", "0.995 ", "50.000 "
"2021-09-02 18:00:00", "245", "18", "22.760 ", "0.199 ", "-90", "6.999 ", "0.074 ", "1.003 ", "5.577 ", "0.996 ", "48.578 ", "70.559 ", "0.282 ", "0.282 ", "0.268 ", "17.248 ", "0.282 ", "42.335 ", "0.898 ", "50.000 "
"2021-09-02 19:00:00", "245", "19", "21.980 ", "0", "-105", "6.999 ", "-0.132 ", "0.975 ", "14.604 ", "0.986 ", "48.810 ", "-48.810 ", "-0.195 ", "-0.195 ", "0", "17.053 ", "-0.195 ", "-29.286 ", "0.758 ", "50.000 "
"2021-09-02 20:00:00", "245", "20", "21.200 ", "0", "-120", "6.999 ", "-0.325 ", "0.925 ", "23.360 ", "0.970 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "16.857 ", "-0.196 ", "-29.426 ", "0.618 ", "50.000 "
"2021-09-02 21:00:00", "245", "21", "20.790 ", "0", "-135", "6.999 ", "-0.490 ", "0.860 ", "31.366 ", "0.948 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "16.660 ", "-0.197 ", "-29.500 ", "0.478 ", "50.000 "
"2021-09-02 22:00:00", "245", "22", "20.390 ", "0", "-150", "6.999 ", "-0.617 ", "0.794 ", "37.998 ", "0.922 ", "49.287 ", "-49.287 ", "-0.197 ", "-0.197 ", "0", "16.463 ", "-0.197 ", "-29.572 ", "0.338 ", "50.000 "
"2021-09-02 23:00:00", "245", "23", "19.980 ", "0", "-165", "6.999 ", "-0.696 ", "0.743 ", "42.488 ", "0.900 ", "49.410 ", "-49.410 ", "-0.198 ", "-0.198 ", "0", "16.265 ", "-0.198 ", "-29.646 ", "0.198 ", "50.000 "
"2021-09-03 00:00:00", "246", "0", "19.640 ", "0", "180", "6.613 ", "-0.728 ", "0.728 ", "43.708 ", "0.893 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.708 ", "0.058 ", "50.000 "
"2021-09-03 01:00:00", "246", "1", "19.300 ", "0", "165", "6.613 ", "-0.701 ", "0.747 ", "42.111 ", "0.902 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.770 ", "0", "18.524 "
"2021-09-03 02:00:00", "246", "2", "18.960 ", "0", "150", "6.613 ", "-0.621 ", "0.797 ", "37.641 ", "0.924 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-09-03 03:00:00", "246", "3", "18.810 ", "0", "135", "6.613 ", "-0.494 ", "0.863 ", "31.031 ", "0.949 ", "49.765 ", "-49.765 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.859 ", "0", "0"
"2021-09-03 04:00:00", "246", "4", "18.660 ", "0", "120", "6.613 ", "-0.329 ", "0.926 ", "23.043 ", "0.970 ", "49.811 ", "-49.811 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.887 ", "0", "0"
"2021-09-03 05:00:00", "246", "5", "18.510 ", "0", "105", "6.613 ", "-0.137 ", "0.976 ", "14.295 ", "0.986 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-09-03 06:00:00", "246", "6", "20.210 ", "0.206 ", "90", "6.613 ", "0.070 ", "1.002 ", "5.270 ", "0.996 ", "49.341 ", "73.963 ", "0.296 ", "0.296 ", "0", "-0.029 ", "0.296 ", "44.378 ", "0", "13.547 "
"2021-09-03 07:00:00", "246", "7", "21.920 ", "0.544 ", "75", "6.613 ", "0.276 ", "1.005 ", "3.624 ", "0.998 ", "48.828 ", "277 ", "1.109 ", "1.109 ", "1.053 ", "1.080 ", "1.109 ", "166 ", "0.026 ", "50.000 "
"2021-09-03 08:00:00", "246", "8", "23.630 ", "0.687 ", "60", "6.613 ", "0.469 ", "0.985 ", "11.988 ", "0.989 ", "48.320 ", "352 ", "1.410 ", "1.410 ", "1.339 ", "2.489 ", "1.410 ", "211 ", "0.098 ", "50.000 "
"2021-09-03 09:00:00", "246", "9", "24.620 ", "0.806 ", "45", "6.613 ", "0.634 ", "0.950 ", "19.378 ", "0.978 ", "48.028 ", "400 ", "1.600 ", "1.600 ", "1.520 ", "4.089 ", "1.600 ", "240 ", "0.198 ", "50.000 "
"2021-09-03 10:00:00", "246", "10", "25.610 ", "0.862 ", "30", "6.613 ", "0.761 ", "0.910 ", "25.278 ", "0.965 ", "47.739 ", "405 ", "1.621 ", "1.621 ", "1.540 ", "5.710 ", "1.621 ", "243 ", "0.301 ", "50.000 "
"2021-09-03 11:00:00", "246", "11", "26.600 ", "0.908 ", "15", "6.613 ", "0.840 ", "0.879 ", "29.134 ", "0.955 ", "47.450 ", "409 ", "1.635 ", "1.635 ", "1.554 ", "7.346 ", "1.635 ", "245 ", "0.406 ", "50.000 "
"2021-09-03 12:00:00", "246", "12", "26.530 ", "0.901 ", "0", "6.613 ", "0.868 ", "0.868 ", "30.482 ", "0.951 ", "47.471 ", "397 ", "1.589 ", "1.589 ", "1.510 ", "8.935 ", "1.589 ", "238 ", "0.505 ", "50.000 "
"2021-09-03 13:00:00", "246", "13", "26.470 ", "0.861 ", "-15", "6.613 ", "0.840 ", "0.879 ", "29.134 ", "0.955 ", "47.488 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "10.474 ", "1.539 ", "231 ", "0.596 ", "50.000 "
"2021-09-03 14:00:00", "246", "14", "26.400 ", "0.832 ", "-30", "6.613 ", "0.761 ", "0.910 ", "25.278 ", "0.965 ", "47.509 ", "390 ", "1.559 ", "1.559 ", "1.481 ", "12.034 ", "1.559 ", "234 ", "0.690 ", "50.000 "
"2021-09-03 15:00:00", "246", "15", "25.390 ", "0.779 ", "-45", "6.613 ", "0.634 ", "0.950 ", "19.378 ", "0.978 ", "47.803 ", "385 ", "1.541 ", "1.541 ", "1.464 ", "13.575 ", "1.541 ", "231 ", "0.781 ", "50.000 "
"2021-09-03 16:00:00", "246", "16", "24.390 ", "0.703 ", "-60", "6.613 ", "0.469 ", "0.985 ", "11.988 ", "0.989 ", "48.096 ", "362 ", "1.447 ", "1.447 ", "1.375 ", "15.021 ", "1.447 ", "217 ", "0.858 ", "50.000 "
"2021-09-03 17:00:00", "246", "17", "23.380 ", "0.523 ", "-75", "6.613 ", "0.276 ", "1.005 ", "3.624 ", "0.998 ", "48.394 ", "266 ", "1.062 ", "1.062 ", "1.009 ", "16.083 ", "1.062 ", "159 ", "0.877 ", "50.000 "
"2021-09-03 18:00:00", "246", "18", "22.550 ", "0.171 ", "-90", "6.613 ", "0.070 ", "1.002 ", "5.270 ", "0.996 ", "48.640 ", "53.591 ", "0.214 ", "0.214 ", "0.204 ", "16.298 ", "0.214 ", "32.154 ", "0.770 ", "50.000 "
"2021-09-03 19:00:00", "246", "19", "21.710 ", "0", "-105", "6.613 ", "-0.137 ", "0.976 ", "14.295 ", "0.986 ", "48.891 ", "-48.891 ", "-0.196 ", "-0.196 ", "0", "16.102 ", "-0.196 ", "-29.334 ", "0.630 ", "50.000 "
"2021-09-03 20:00:00", "246", "20", "20.870 ", "0", "-120", "6.613 ", "-0.329 ", "0.926 ", "23.043 ", "0.970 ", "49.142 ", "-49.142 ", "-0.197 ", "-0.197 ", "0", "15.906 ", "-0.197 ", "-29.485 ", "0.490 ", "50.000 "
"2021-09-03 21:00:00", "246", "21", "20.460 ", "0", "-135", "6.613 ", "-0.494 ", "0.863 ", "31.031 ", "0.949 ", "49.266 ", "-49.266 ", "-0.197 ", "-0.197 ", "0", "15.709 ", "-0.197 ", "-29.559 ", "0.350 ", "50.000 "
"2021-09-03 22:00:00", "246", "22", "20.050 ", "0", "-150", "6.613 ", "-0.621 ", "0.797 ", "37.641 ", "0.924 ", "49.389 ", "-49.389 ", "-0.198 ", "-0.198 ", "0", "15.511 ", "-0.198 ", "-29.634 ", "0.210 ", "50.000 "
"2021-09-03 23:00:00", "246", "23", "19.640 ", "0", "-165", "6.613 ", "-0.701 ", "0.747 ", "42.111 ", "0.902 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "15.313 ", "-0.198 ", "-29.708 ", "0.070 ", "50.000 "
"2021-09-04 00:00:00", "247", "0", "19.430 ", "0", "180", "6.225 ", "-0.732 ", "0.732 ", "43.320 ", "0.895 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "0", "23.117 "
"2021-09-04 01:00:00", "247", "1", "19.220 ", "0", "165", "6.225 ", "-0.705 ", "0.751 ", "41.732 ", "0.904 ", "49.641 ", "-49.641 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.784 ", "0", "0"
"2021-09-04 02:00:00", "247", "2", "19", "0", "150", "6.225 ", "-0.625 ", "0.800 ", "37.283 ", "0.925 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-09-04 03:00:00", "247", "3", "18.880 ", "0", "135", "6.225 ", "-0.498 ", "0.865 ", "30.695 ", "0.950 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-09-04 04:00:00", "247", "4", "18.750 ", "0", "120", "6.225 ", "-0.333 ", "0.928 ", "22.723 ", "0.971 ", "49.783 ", "-49.783 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.870 ", "0", "0"
"2021-09-04 05:00:00", "247", "5", "18.630 ", "0", "105", "6.225 ", "-0.141 ", "0.976 ", "13.985 ", "0.987 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.892 ", "0", "0"
"2021-09-04 06:00:00", "247", "6", "20.010 ", "0.188 ", "90", "6.225 ", "0.066 ", "1.002 ", "4.962 ", "0.997 ", "49.401 ", "63.079 ", "0.252 ", "0.252 ", "0", "-0.073 ", "0.252 ", "37.847 ", "0", "11.242 "
"2021-09-04 07:00:00", "247", "7", "21.400 ", "0.531 ", "75", "6.225 ", "0.272 ", "1.004 ", "3.939 ", "0.997 ", "48.983 ", "269 ", "1.077 ", "1.077 ", "1.023 ", "1.004 ", "1.077 ", "162 ", "0.022 ", "50.000 "
"2021-09-04 08:00:00", "247", "8", "22.780 ", "0.672 ", "60", "6.225 ", "0.465 ", "0.983 ", "12.316 ", "0.989 ", "48.572 ", "343 ", "1.370 ", "1.370 ", "1.302 ", "2.374 ", "1.370 ", "206 ", "0.087 ", "50.000 "
"2021-09-04 09:00:00", "247", "9", "23.670 ", "0.704 ", "45", "6.225 ", "0.630 ", "0.947 ", "19.723 ", "0.977 ", "48.308 ", "342 ", "1.368 ", "1.368 ", "1.299 ", "3.742 ", "1.368 ", "205 ", "0.152 ", "50.000 "
"2021-09-04 10:00:00", "247", "10", "24.560 ", "0.683 ", "30", "6.225 ", "0.757 ", "0.907 ", "25.643 ", "0.964 ", "48.046 ", "309 ", "1.237 ", "1.237 ", "1.175 ", "4.979 ", "1.237 ", "186 ", "0.198 ", "50.000 "
"2021-09-04 11:00:00", "247", "11", "25.450 ", "0.454 ", "15", "6.225 ", "0.836 ", "0.875 ", "29.516 ", "0.954 ", "47.785 ", "179 ", "0.717 ", "0.717 ", "0.681 ", "5.696 ", "0.717 ", "107 ", "0.166 ", "50.000 "
"2021-09-04 12:00:00", "247", "12", "25.510 ", "0.302 ", "0", "6.225 ", "0.863 ", "0.863 ", "30.870 ", "0.949 ", "47.768 ", "100 ", "0.402 ", "0.402 ", "0.382 ", "6.098 ", "0.402 ", "60.280 ", "0.086 ", "50.000 "
"2021-09-04 13:00:00", "247", "13", "25.560 ", "0.151 ", "-15", "6.225 ", "0.836 ", "0.875 ", "29.516 ", "0.954 ", "47.753 ", "27.638 ", "0.111 ", "0.111 ", "0.105 ", "6.208 ", "0.111 ", "16.583 ", "0", "35.963 "
"2021-09-04 14:00:00", "247", "14", "25.620 ", "0.249 ", "-30", "6.225 ", "0.757 ", "0.907 ", "25.643 ", "0.964 ", "47.736 ", "82.728 ", "0.331 ", "0.331 ", "0.314 ", "6.539 ", "0.331 ", "49.637 ", "0", "15.456 "
"2021-09-04 15:00:00", "247", "15", "24.880 ", "0.381 ", "-45", "6.225 ", "0.630 ", "0.947 ", "19.723 ", "0.977 ", "47.952 ", "163 ", "0.653 ", "0.653 ", "0.620 ", "7.192 ", "0.653 ", "97.925 ", "0", "34.186 "
"2021-09-04 16:00:00", "247", "16", "24.130 ", "0.238 ", "-60", "6.225 ", "0.465 ", "0.983 ", "12.316 ", "0.989 ", "48.173 ", "90.405 ", "0.362 ", "0.362 ", "0.344 ", "7.554 ", "0.362 ", "54.243 ", "0", "17.161 "
"2021-09-04 17:00:00", "247", "17", "23.390 ", "0.078 ", "-75", "6.225 ", "0.272 ", "1.004 ", "3.939 ", "0.997 ", "48.391 ", "-1.816 ", "-0.007 ", "-0.007 ", "0", "7.546 ", "-0.007 ", "-1.090 ", "0", "0"
"2021-09-04 18:00:00", "247", "18", "22.480 ", "0.108 ", "-90", "6.225 ", "0.066 ", "1.002 ", "4.962 ", "0.997 ", "48.661 ", "15.671 ", "0.063 ", "0.063 ", "0.060 ", "7.609 ", "0.063 ", "9.403 ", "0.009 ", "0"
"2021-09-04 19:00:00", "247", "19", "21.560 ", "0", "-105", "6.225 ", "-0.141 ", "0.976 ", "13.985 ", "0.987 ", "48.935 ", "-48.935 ", "-0.196 ", "-0.196 ", "0", "7.413 ", "-0.196 ", "-29.361 ", "0.009 ", "0"
"2021-09-04 20:00:00", "247", "20", "20.640 ", "0", "-120", "6.225 ", "-0.333 ", "0.928 ", "22.723 ", "0.971 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "7.217 ", "-0.197 ", "-29.527 ", "0.009 ", "0"
"2021-09-04 21:00:00", "247", "21", "20.430 ", "0", "-135", "6.225 ", "-0.498 ", "0.865 ", "30.695 ", "0.950 ", "49.275 ", "-49.275 ", "-0.197 ", "-0.197 ", "0", "7.019 ", "-0.197 ", "-29.565 ", "0.009 ", "0"
"2021-09-04 22:00:00", "247", "22", "20.220 ", "0", "-150", "6.225 ", "-0.625 ", "0.800 ", "37.283 ", "0.925 ", "49.338 ", "-49.338 ", "-0.197 ", "-0.197 ", "0", "6.822 ", "-0.197 ", "-29.603 ", "0.009 ", "0"
"2021-09-04 23:00:00", "247", "23", "20.010 ", "0", "-165", "6.225 ", "-0.705 ", "0.751 ", "41.732 ", "0.904 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "6.625 ", "-0.198 ", "-29.641 ", "0.009 ", "0"
"2021-09-05 00:00:00", "248", "0", "19.820 ", "0", "180", "5.836 ", "-0.736 ", "0.736 ", "42.931 ", "0.897 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0.009 ", "0"
"2021-09-05 01:00:00", "248", "1", "19.630 ", "0", "165", "5.836 ", "-0.709 ", "0.755 ", "41.351 ", "0.906 ", "49.516 ", "-49.516 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.710 ", "0.009 ", "0"
"2021-09-05 02:00:00", "248", "2", "19.430 ", "0", "150", "5.836 ", "-0.629 ", "0.804 ", "36.922 ", "0.927 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "0.009 ", "0"
"2021-09-05 03:00:00", "248", "3", "19.240 ", "0", "135", "5.836 ", "-0.502 ", "0.867 ", "30.356 ", "0.951 ", "49.635 ", "-49.635 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.781 ", "0.009 ", "0"
"2021-09-05 04:00:00", "248", "4", "19.050 ", "0", "120", "5.836 ", "-0.337 ", "0.929 ", "22.402 ", "0.972 ", "49.692 ", "-49.692 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.815 ", "0.009 ", "0"
"2021-09-05 05:00:00", "248", "5", "18.870 ", "0", "105", "5.836 ", "-0.145 ", "0.977 ", "13.674 ", "0.987 ", "49.747 ", "-49.747 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.848 ", "0.009 ", "0"
"2021-09-05 06:00:00", "248", "6", "20.260 ", "0.195 ", "90", "5.836 ", "0.062 ", "1.002 ", "4.652 ", "0.997 ", "49.326 ", "67.094 ", "0.268 ", "0.268 ", "0", "-0.057 ", "0.268 ", "40.256 ", "0", "15.464 "
"2021-09-05 07:00:00", "248", "7", "21.660 ", "0.599 ", "75", "5.836 ", "0.268 ", "1.002 ", "4.255 ", "0.997 ", "48.906 ", "310 ", "1.241 ", "1.241 ", "1.179 ", "1.184 ", "1.241 ", "186 ", "0.046 ", "50.000 "
"2021-09-05 08:00:00", "248", "8", "23.060 ", "0.697 ", "60", "5.836 ", "0.460 ", "0.981 ", "12.645 ", "0.989 ", "48.489 ", "356 ", "1.425 ", "1.425 ", "1.354 ", "2.609 ", "1.425 ", "214 ", "0.120 ", "50.000 "
"2021-09-05 09:00:00", "248", "9", "24.050 ", "0.761 ", "45", "5.836 ", "0.626 ", "0.944 ", "20.071 ", "0.977 ", "48.196 ", "372 ", "1.488 ", "1.488 ", "1.414 ", "4.098 ", "1.488 ", "223 ", "0.203 ", "50.000 "
"2021-09-05 10:00:00", "248", "10", "25.040 ", "0.725 ", "30", "5.836 ", "0.752 ", "0.903 ", "26.010 ", "0.963 ", "47.905 ", "330 ", "1.320 ", "1.320 ", "1.254 ", "5.418 ", "1.320 ", "198 ", "0.261 ", "50.000 "
"2021-09-05 11:00:00", "248", "11", "26.030 ", "0.874 ", "15", "5.836 ", "0.832 ", "0.871 ", "29.899 ", "0.952 ", "47.616 ", "387 ", "1.549 ", "1.549 ", "1.471 ", "6.966 ", "1.549 ", "232 ", "0.354 ", "50.000 "
"2021-09-05 12:00:00", "248", "12", "26.260 ", "0.884 ", "0", "5.836 ", "0.859 ", "0.859 ", "31.260 ", "0.948 ", "47.549 ", "384 ", "1.536 ", "1.536 ", "1.459 ", "8.502 ", "1.536 ", "230 ", "0.444 ", "50.000 "
"2021-09-05 13:00:00", "248", "13", "26.480 ", "0.843 ", "-15", "5.836 ", "0.832 ", "0.871 ", "29.899 ", "0.952 ", "47.485 ", "372 ", "1.487 ", "1.487 ", "1.412 ", "9.989 ", "1.487 ", "223 ", "0.527 ", "50.000 "
"2021-09-05 14:00:00", "248", "14", "26.710 ", "0.740 ", "-30", "5.836 ", "0.752 ", "0.903 ", "26.010 ", "0.963 ", "47.419 ", "338 ", "1.353 ", "1.353 ", "1.285 ", "11.342 ", "1.353 ", "203 ", "0.590 ", "50.000 "
"2021-09-05 15:00:00", "248", "15", "25.830 ", "0.665 ", "-45", "5.836 ", "0.626 ", "0.944 ", "20.071 ", "0.977 ", "47.674 ", "320 ", "1.278 ", "1.278 ", "1.214 ", "12.620 ", "1.278 ", "192 ", "0.642 ", "50.000 "
"2021-09-05 16:00:00", "248", "16", "24.960 ", "0.435 ", "-60", "5.836 ", "0.460 ", "0.981 ", "12.645 ", "0.989 ", "47.929 ", "205 ", "0.820 ", "0.820 ", "0.779 ", "13.439 ", "0.820 ", "123 ", "0.625 ", "50.000 "
"2021-09-05 17:00:00", "248", "17", "24.080 ", "0.350 ", "-75", "5.836 ", "0.268 ", "1.002 ", "4.255 ", "0.997 ", "48.187 ", "162 ", "0.647 ", "0.647 ", "0.615 ", "14.086 ", "0.647 ", "97.059 ", "0.582 ", "50.000 "
"2021-09-05 18:00:00", "248", "18", "22.910 ", "0.050 ", "-90", "5.836 ", "0.062 ", "1.002 ", "4.652 ", "0.997 ", "48.533 ", "-18.589 ", "-0.074 ", "-0.074 ", "0", "14.012 ", "-0.074 ", "-11.153 ", "0.442 ", "50.000 "
"2021-09-05 19:00:00", "248", "19", "21.740 ", "0", "-105", "5.836 ", "-0.145 ", "0.977 ", "13.674 ", "0.987 ", "48.882 ", "-48.882 ", "-0.196 ", "-0.196 ", "0", "13.817 ", "-0.196 ", "-29.329 ", "0.302 ", "50.000 "
"2021-09-05 20:00:00", "248", "20", "20.560 ", "0", "-120", "5.836 ", "-0.337 ", "0.929 ", "22.402 ", "0.972 ", "49.236 ", "-49.236 ", "-0.197 ", "-0.197 ", "0", "13.620 ", "-0.197 ", "-29.541 ", "0.162 ", "50.000 "
"2021-09-05 21:00:00", "248", "21", "20.150 ", "0", "-135", "5.836 ", "-0.502 ", "0.867 ", "30.356 ", "0.951 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "13.422 ", "-0.197 ", "-29.615 ", "0.022 ", "50.000 "
"2021-09-05 22:00:00", "248", "22", "19.740 ", "0", "-150", "5.836 ", "-0.629 ", "0.804 ", "36.922 ", "0.927 ", "49.483 ", "-49.483 ", "-0.198 ", "-0.198 ", "0", "13.224 ", "-0.198 ", "-29.690 ", "0", "6.060 "
"2021-09-05 23:00:00", "248", "23", "19.330 ", "0", "-165", "5.836 ", "-0.709 ", "0.755 ", "41.351 ", "0.906 ", "49.607 ", "-49.607 ", "-0.198 ", "-0.198 ", "0", "13.026 ", "-0.198 ", "-29.764 ", "0", "0"
"2021-09-06 00:00:00", "249", "0", "19.520 ", "0", "180", "5.444 ", "-0.740 ", "0.740 ", "42.539 ", "0.899 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.730 ", "0", "0"
"2021-09-06 01:00:00", "249", "1", "19.710 ", "0", "165", "5.444 ", "-0.713 ", "0.758 ", "40.968 ", "0.908 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-09-06 02:00:00", "249", "2", "19.890 ", "0", "150", "5.444 ", "-0.633 ", "0.807 ", "36.559 ", "0.929 ", "49.438 ", "-49.438 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.663 ", "0", "0"
"2021-09-06 03:00:00", "249", "3", "19.820 ", "0", "135", "5.444 ", "-0.507 ", "0.870 ", "30.016 ", "0.952 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-09-06 04:00:00", "249", "4", "19.750 ", "0", "120", "5.444 ", "-0.341 ", "0.931 ", "22.079 ", "0.972 ", "49.480 ", "-49.480 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.688 ", "0", "0"
"2021-09-06 05:00:00", "249", "5", "19.680 ", "0", "105", "5.444 ", "-0.149 ", "0.977 ", "13.361 ", "0.988 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0", "0"
