"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-09-06 06:00:00", "249", "6", "19.050 ", "0", "90", "5.444 ", "0.057 ", "1.002 ", "4.340 ", "0.997 ", "49.692 ", "-49.692 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.815 ", "0", "0"
"2021-09-06 07:00:00", "249", "7", "18.420 ", "0", "75", "5.444 ", "0.264 ", "1.001 ", "4.573 ", "0.997 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-09-06 08:00:00", "249", "8", "17.790 ", "0", "60", "5.444 ", "0.456 ", "0.979 ", "12.975 ", "0.988 ", "50.077 ", "-50.077 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.046 ", "0", "0"
"2021-09-06 09:00:00", "249", "9", "18.980 ", "0", "45", "5.444 ", "0.621 ", "0.941 ", "20.419 ", "0.976 ", "49.714 ", "-49.714 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.828 ", "0", "0"
"2021-09-06 10:00:00", "249", "10", "20.160 ", "0", "30", "5.444 ", "0.748 ", "0.900 ", "26.379 ", "0.962 ", "49.356 ", "-49.356 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.614 ", "0", "0"
"2021-09-06 11:00:00", "249", "11", "21.340 ", "0.139 ", "15", "5.444 ", "0.828 ", "0.867 ", "30.284 ", "0.951 ", "49.001 ", "19.887 ", "0.080 ", "0.080 ", "0", "-0.245 ", "0.080 ", "11.932 ", "0.012 ", "0"
"2021-09-06 12:00:00", "249", "12", "20.650 ", "0.006 ", "0", "5.444 ", "0.855 ", "0.855 ", "31.651 ", "0.947 ", "49.208 ", "-46.378 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.827 ", "0.012 ", "0"
"2021-09-06 13:00:00", "249", "13", "19.970 ", "0", "-15", "5.444 ", "0.828 ", "0.867 ", "30.284 ", "0.951 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.648 ", "0.012 ", "0"
"2021-09-06 14:00:00", "249", "14", "19.280 ", "0.155 ", "-30", "5.444 ", "0.748 ", "0.900 ", "26.379 ", "0.962 ", "49.622 ", "31.078 ", "0.124 ", "0.124 ", "0", "-0.201 ", "0.124 ", "18.647 ", "0", "8.772 "
"2021-09-06 15:00:00", "249", "15", "18.890 ", "0", "-45", "5.444 ", "0.621 ", "0.941 ", "20.419 ", "0.976 ", "49.741 ", "-49.741 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.845 ", "0", "0"
"2021-09-06 16:00:00", "249", "16", "18.510 ", "0", "-60", "5.444 ", "0.456 ", "0.979 ", "12.975 ", "0.988 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-09-06 17:00:00", "249", "17", "18.120 ", "0", "-75", "5.444 ", "0.264 ", "1.001 ", "4.573 ", "0.997 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.985 ", "0", "0"
"2021-09-06 18:00:00", "249", "18", "18.280 ", "0", "-90", "5.444 ", "0.057 ", "1.002 ", "4.340 ", "0.997 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-09-06 19:00:00", "249", "19", "18.440 ", "0", "-105", "5.444 ", "-0.149 ", "0.977 ", "13.361 ", "0.988 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-09-06 20:00:00", "249", "20", "18.590 ", "0", "-120", "5.444 ", "-0.341 ", "0.931 ", "22.079 ", "0.972 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-09-06 21:00:00", "249", "21", "18.600 ", "0", "-135", "5.444 ", "-0.507 ", "0.870 ", "30.016 ", "0.952 ", "49.829 ", "-49.829 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.897 ", "0", "0"
"2021-09-06 22:00:00", "249", "22", "18.620 ", "0", "-150", "5.444 ", "-0.633 ", "0.807 ", "36.559 ", "0.929 ", "49.823 ", "-49.823 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.894 ", "0", "0"
"2021-09-06 23:00:00", "249", "23", "18.630 ", "0", "-165", "5.444 ", "-0.713 ", "0.758 ", "40.968 ", "0.908 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.892 ", "0", "0"
"2021-09-07 00:00:00", "250", "0", "18.390 ", "0", "180", "5.051 ", "-0.744 ", "0.744 ", "42.147 ", "0.902 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-09-07 01:00:00", "250", "1", "18.150 ", "0", "165", "5.051 ", "-0.717 ", "0.762 ", "40.584 ", "0.910 ", "49.966 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.980 ", "0", "0"
"2021-09-07 02:00:00", "250", "2", "17.910 ", "0", "150", "5.051 ", "-0.637 ", "0.810 ", "36.195 ", "0.930 ", "50.040 ", "-50.040 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.024 ", "0", "0"
"2021-09-07 03:00:00", "250", "3", "17.380 ", "0", "135", "5.051 ", "-0.511 ", "0.872 ", "29.674 ", "0.953 ", "50.202 ", "-50.202 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.121 ", "0", "0"
"2021-09-07 04:00:00", "250", "4", "16.850 ", "0", "120", "5.051 ", "-0.346 ", "0.932 ", "21.754 ", "0.973 ", "50.365 ", "-50.365 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.219 ", "0", "0"
"2021-09-07 05:00:00", "250", "5", "16.330 ", "0", "105", "5.051 ", "-0.153 ", "0.978 ", "13.046 ", "0.988 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-09-07 06:00:00", "250", "6", "18.300 ", "0", "90", "5.051 ", "0.053 ", "1.001 ", "4.027 ", "0.997 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-09-07 07:00:00", "250", "7", "20.280 ", "0.531 ", "75", "5.051 ", "0.260 ", "1.000 ", "4.891 ", "0.997 ", "49.320 ", "268 ", "1.073 ", "1.073 ", "1.020 ", "0.748 ", "1.073 ", "161 ", "0.021 ", "50.000 "
"2021-09-07 08:00:00", "250", "8", "22.260 ", "0.379 ", "60", "5.051 ", "0.452 ", "0.977 ", "13.307 ", "0.988 ", "48.726 ", "171 ", "0.683 ", "0.683 ", "0.649 ", "1.431 ", "0.683 ", "102 ", "0", "44.044 "
"2021-09-07 09:00:00", "250", "9", "23.320 ", "0.802 ", "45", "5.051 ", "0.617 ", "0.939 ", "20.769 ", "0.975 ", "48.412 ", "392 ", "1.568 ", "1.568 ", "1.490 ", "2.999 ", "1.568 ", "235 ", "0.095 ", "50.000 "
"2021-09-07 10:00:00", "250", "10", "24.370 ", "0.516 ", "30", "5.051 ", "0.744 ", "0.896 ", "26.749 ", "0.961 ", "48.102 ", "219 ", "0.876 ", "0.876 ", "0.832 ", "3.875 ", "0.876 ", "131 ", "0.087 ", "50.000 "
"2021-09-07 11:00:00", "250", "11", "25.420 ", "0.857 ", "15", "5.051 ", "0.824 ", "0.863 ", "30.670 ", "0.950 ", "47.794 ", "374 ", "1.495 ", "1.495 ", "1.420 ", "5.370 ", "1.495 ", "224 ", "0.171 ", "50.000 "
"2021-09-07 12:00:00", "250", "12", "25.520 ", "0.528 ", "0", "5.051 ", "0.851 ", "0.851 ", "32.044 ", "0.946 ", "47.765 ", "207 ", "0.828 ", "0.828 ", "0.787 ", "6.199 ", "0.828 ", "124 ", "0.155 ", "50.000 "
"2021-09-07 13:00:00", "250", "13", "25.620 ", "0.476 ", "-15", "5.051 ", "0.824 ", "0.863 ", "30.670 ", "0.950 ", "47.736 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "6.944 ", "0.745 ", "112 ", "0.127 ", "50.000 "
"2021-09-07 14:00:00", "250", "14", "25.720 ", "0.205 ", "-30", "5.051 ", "0.744 ", "0.896 ", "26.749 ", "0.961 ", "47.706 ", "58.173 ", "0.233 ", "0.233 ", "0.221 ", "7.177 ", "0.233 ", "34.904 ", "0.022 ", "50.000 "
"2021-09-07 15:00:00", "250", "15", "24.870 ", "0.078 ", "-45", "5.051 ", "0.617 ", "0.939 ", "20.769 ", "0.975 ", "47.955 ", "-5.017 ", "-0.020 ", "-0.020 ", "0", "7.157 ", "-0.020 ", "-3.010 ", "0", "6.040 "
"2021-09-07 16:00:00", "250", "16", "24.030 ", "0.326 ", "-60", "5.051 ", "0.452 ", "0.977 ", "13.307 ", "0.988 ", "48.202 ", "141 ", "0.562 ", "0.562 ", "0.534 ", "7.719 ", "0.562 ", "84.313 ", "0", "28.803 "
"2021-09-07 17:00:00", "250", "17", "23.180 ", "0.161 ", "-75", "5.051 ", "0.260 ", "1.000 ", "4.891 ", "0.997 ", "48.453 ", "47.583 ", "0.190 ", "0.190 ", "0.181 ", "7.909 ", "0.190 ", "28.550 ", "0", "8.102 "
"2021-09-07 18:00:00", "250", "18", "22.190 ", "0.040 ", "-90", "5.051 ", "0.053 ", "1.001 ", "4.027 ", "0.997 ", "48.747 ", "-24.595 ", "-0.098 ", "-0.098 ", "0", "7.811 ", "-0.098 ", "-14.757 ", "0", "0"
"2021-09-07 19:00:00", "250", "19", "21.200 ", "0", "-105", "5.051 ", "-0.153 ", "0.978 ", "13.046 ", "0.988 ", "49.043 ", "-49.043 ", "-0.196 ", "-0.196 ", "0", "7.614 ", "-0.196 ", "-29.426 ", "0", "0"
"2021-09-07 20:00:00", "250", "20", "20.210 ", "0", "-120", "5.051 ", "-0.346 ", "0.932 ", "21.754 ", "0.973 ", "49.341 ", "-49.341 ", "-0.197 ", "-0.197 ", "0", "7.417 ", "-0.197 ", "-29.605 ", "0", "0"
"2021-09-07 21:00:00", "250", "21", "20.470 ", "0", "-135", "5.051 ", "-0.511 ", "0.872 ", "29.674 ", "0.953 ", "49.263 ", "-49.263 ", "-0.197 ", "-0.197 ", "0", "7.220 ", "-0.197 ", "-29.558 ", "0", "0"
"2021-09-07 22:00:00", "250", "22", "20.730 ", "0", "-150", "5.051 ", "-0.637 ", "0.810 ", "36.195 ", "0.930 ", "49.184 ", "-49.184 ", "-0.197 ", "-0.197 ", "0", "7.023 ", "-0.197 ", "-29.511 ", "0", "0"
"2021-09-07 23:00:00", "250", "23", "20.990 ", "0", "-165", "5.051 ", "-0.717 ", "0.762 ", "40.584 ", "0.910 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "6.827 ", "-0.196 ", "-29.464 ", "0", "0"
"2021-09-08 00:00:00", "251", "0", "20.570 ", "0", "180", "4.657 ", "-0.749 ", "0.749 ", "41.752 ", "0.904 ", "49.233 ", "-49.233 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.540 ", "0", "0"
"2021-09-08 01:00:00", "251", "1", "20.150 ", "0", "165", "4.657 ", "-0.721 ", "0.766 ", "40.198 ", "0.912 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.615 ", "0", "0"
"2021-09-08 02:00:00", "251", "2", "19.720 ", "0", "150", "4.657 ", "-0.642 ", "0.813 ", "35.829 ", "0.932 ", "49.489 ", "-49.489 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.693 ", "0", "0"
"2021-09-08 03:00:00", "251", "3", "19.620 ", "0", "135", "4.657 ", "-0.515 ", "0.875 ", "29.330 ", "0.954 ", "49.519 ", "-49.519 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.712 ", "0", "0"
"2021-09-08 04:00:00", "251", "4", "19.520 ", "0", "120", "4.657 ", "-0.350 ", "0.934 ", "21.428 ", "0.974 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.730 ", "0", "0"
"2021-09-08 05:00:00", "251", "5", "19.430 ", "0", "105", "4.657 ", "-0.157 ", "0.979 ", "12.729 ", "0.988 ", "49.577 ", "-49.577 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.746 ", "0", "0"
"2021-09-08 06:00:00", "251", "6", "20.530 ", "0", "90", "4.657 ", "0.049 ", "1.001 ", "3.713 ", "0.998 ", "49.245 ", "-49.245 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.547 ", "0", "0"
"2021-09-08 07:00:00", "251", "7", "21.640 ", "0.281 ", "75", "4.657 ", "0.256 ", "0.999 ", "5.211 ", "0.996 ", "48.912 ", "119 ", "0.476 ", "0.476 ", "0.452 ", "0.151 ", "0.476 ", "71.362 ", "0", "23.710 "
"2021-09-08 08:00:00", "251", "8", "22.740 ", "0.310 ", "60", "4.657 ", "0.448 ", "0.975 ", "13.640 ", "0.987 ", "48.584 ", "131 ", "0.522 ", "0.522 ", "0.496 ", "0.673 ", "0.522 ", "78.337 ", "0", "26.445 "
"2021-09-08 09:00:00", "251", "9", "22.940 ", "0.389 ", "45", "4.657 ", "0.613 ", "0.936 ", "21.120 ", "0.974 ", "48.524 ", "165 ", "0.658 ", "0.658 ", "0.625 ", "1.331 ", "0.658 ", "98.739 ", "0", "34.507 "
"2021-09-08 10:00:00", "251", "10", "23.140 ", "0.280 ", "30", "4.657 ", "0.740 ", "0.893 ", "27.120 ", "0.960 ", "48.465 ", "95.590 ", "0.382 ", "0.382 ", "0.363 ", "1.714 ", "0.382 ", "57.354 ", "0", "18.328 "
"2021-09-08 11:00:00", "251", "11", "23.330 ", "0.133 ", "15", "4.657 ", "0.820 ", "0.859 ", "31.058 ", "0.949 ", "48.409 ", "16.714 ", "0.067 ", "0.067 ", "0.064 ", "1.780 ", "0.067 ", "10.028 ", "0.010 ", "0"
"2021-09-08 12:00:00", "251", "12", "23.060 ", "0.034 ", "0", "4.657 ", "0.847 ", "0.847 ", "32.438 ", "0.944 ", "48.489 ", "-32.126 ", "-0.129 ", "-0.129 ", "0", "1.652 ", "-0.129 ", "-19.276 ", "0.010 ", "0"
"2021-09-08 13:00:00", "251", "13", "22.800 ", "0", "-15", "4.657 ", "0.820 ", "0.859 ", "31.058 ", "0.949 ", "48.566 ", "-48.566 ", "-0.194 ", "-0.194 ", "0", "1.458 ", "-0.194 ", "-29.140 ", "0.010 ", "0"
"2021-09-08 14:00:00", "251", "14", "22.530 ", "0.750 ", "-30", "4.657 ", "0.740 ", "0.893 ", "27.120 ", "0.960 ", "48.646 ", "338 ", "1.351 ", "1.351 ", "1.283 ", "2.809 ", "1.351 ", "203 ", "0.073 ", "50.000 "
"2021-09-08 15:00:00", "251", "15", "21.900 ", "0.448 ", "-45", "4.657 ", "0.613 ", "0.936 ", "21.120 ", "0.974 ", "48.834 ", "196 ", "0.786 ", "0.786 ", "0.746 ", "3.594 ", "0.786 ", "118 ", "0.051 ", "50.000 "
"2021-09-08 16:00:00", "251", "16", "21.280 ", "0", "-60", "4.657 ", "0.448 ", "0.975 ", "13.640 ", "0.987 ", "49.019 ", "-49.019 ", "-0.196 ", "-0.196 ", "0", "3.398 ", "-0.196 ", "-29.412 ", "0", "15.819 "
"2021-09-08 17:00:00", "251", "17", "20.650 ", "0.435 ", "-75", "4.657 ", "0.256 ", "0.999 ", "5.211 ", "0.996 ", "49.208 ", "211 ", "0.844 ", "0.844 ", "0.802 ", "4.243 ", "0.844 ", "127 ", "0", "45.221 "
"2021-09-08 18:00:00", "251", "18", "20.240 ", "0", "-90", "4.657 ", "0.049 ", "1.001 ", "3.713 ", "0.998 ", "49.332 ", "-49.332 ", "-0.197 ", "-0.197 ", "0", "4.045 ", "-0.197 ", "-29.599 ", "0", "0"
"2021-09-08 19:00:00", "251", "19", "19.830 ", "0", "-105", "4.657 ", "-0.157 ", "0.979 ", "12.729 ", "0.988 ", "49.456 ", "-49.456 ", "-0.198 ", "-0.198 ", "0", "3.847 ", "-0.198 ", "-29.673 ", "0", "0"
"2021-09-08 20:00:00", "251", "20", "19.420 ", "0", "-120", "4.657 ", "-0.350 ", "0.934 ", "21.428 ", "0.974 ", "49.580 ", "-49.580 ", "-0.198 ", "-0.198 ", "0", "3.649 ", "-0.198 ", "-29.748 ", "0", "0"
"2021-09-08 21:00:00", "251", "21", "19.500 ", "0", "-135", "4.657 ", "-0.515 ", "0.875 ", "29.330 ", "0.954 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "3.451 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-09-08 22:00:00", "251", "22", "19.570 ", "0", "-150", "4.657 ", "-0.642 ", "0.813 ", "35.829 ", "0.932 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "3.253 ", "-0.198 ", "-29.721 ", "0", "0"
"2021-09-08 23:00:00", "251", "23", "19.650 ", "0", "-165", "4.657 ", "-0.721 ", "0.766 ", "40.198 ", "0.912 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "3.055 ", "-0.198 ", "-29.706 ", "0", "0"
"2021-09-09 00:00:00", "252", "0", "19.360 ", "0", "180", "4.261 ", "-0.753 ", "0.753 ", "41.356 ", "0.906 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.759 ", "0", "0"
"2021-09-09 01:00:00", "252", "1", "19.070 ", "0", "165", "4.261 ", "-0.726 ", "0.770 ", "39.810 ", "0.914 ", "49.686 ", "-49.686 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.812 ", "0", "0"
"2021-09-09 02:00:00", "252", "2", "18.780 ", "0", "150", "4.261 ", "-0.646 ", "0.817 ", "35.462 ", "0.933 ", "49.774 ", "-49.774 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.865 ", "0", "0"
"2021-09-09 03:00:00", "252", "3", "18.590 ", "0", "135", "4.261 ", "-0.519 ", "0.877 ", "28.984 ", "0.955 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-09-09 04:00:00", "252", "4", "18.400 ", "0", "120", "4.261 ", "-0.354 ", "0.936 ", "21.100 ", "0.974 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-09-09 05:00:00", "252", "5", "18.220 ", "0", "105", "4.261 ", "-0.162 ", "0.979 ", "12.412 ", "0.989 ", "49.945 ", "-49.945 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.967 ", "0", "0"
"2021-09-09 06:00:00", "252", "6", "19.460 ", "0.105 ", "90", "4.261 ", "0.045 ", "1.001 ", "3.398 ", "0.998 ", "49.568 ", "13.633 ", "0.055 ", "0.055 ", "0", "-0.270 ", "0.055 ", "8.180 ", "0.008 ", "0"
"2021-09-09 07:00:00", "252", "7", "20.710 ", "0.519 ", "75", "4.261 ", "0.251 ", "0.998 ", "5.532 ", "0.996 ", "49.190 ", "261 ", "1.043 ", "1.043 ", "0.991 ", "0.773 ", "1.043 ", "157 ", "0.025 ", "50.000 "
"2021-09-09 08:00:00", "252", "8", "21.950 ", "0.691 ", "60", "4.261 ", "0.444 ", "0.973 ", "13.973 ", "0.987 ", "48.819 ", "350 ", "1.398 ", "1.398 ", "1.328 ", "2.171 ", "1.398 ", "210 ", "0.095 ", "50.000 "
"2021-09-09 09:00:00", "252", "9", "22.530 ", "0.758 ", "45", "4.261 ", "0.609 ", "0.933 ", "21.472 ", "0.974 ", "48.646 ", "365 ", "1.460 ", "1.460 ", "1.387 ", "3.631 ", "1.460 ", "219 ", "0.174 ", "50.000 "
"2021-09-09 10:00:00", "252", "10", "23.110 ", "0.551 ", "30", "4.261 ", "0.736 ", "0.890 ", "27.492 ", "0.959 ", "48.474 ", "234 ", "0.936 ", "0.936 ", "0.889 ", "4.567 ", "0.936 ", "140 ", "0.174 ", "50.000 "
"2021-09-09 11:00:00", "252", "11", "23.680 ", "0.234 ", "15", "4.261 ", "0.815 ", "0.855 ", "31.447 ", "0.947 ", "48.305 ", "65.776 ", "0.263 ", "0.263 ", "0.250 ", "4.830 ", "0.263 ", "39.466 ", "0.073 ", "50.000 "
"2021-09-09 12:00:00", "252", "12", "23.770 ", "0.100 ", "0", "4.261 ", "0.843 ", "0.843 ", "32.834 ", "0.943 ", "48.279 ", "-0.409 ", "-0.002 ", "-0.002 ", "0", "4.828 ", "-0.002 ", "-0.245 ", "0", "24.544 "
"2021-09-09 13:00:00", "252", "13", "23.860 ", "0.219 ", "-15", "4.261 ", "0.815 ", "0.855 ", "31.447 ", "0.947 ", "48.252 ", "58.467 ", "0.234 ", "0.234 ", "0.222 ", "5.062 ", "0.234 ", "35.080 ", "0", "10.289 "
"2021-09-09 14:00:00", "252", "14", "23.950 ", "0.144 ", "-30", "4.261 ", "0.736 ", "0.890 ", "27.492 ", "0.959 ", "48.226 ", "25.802 ", "0.103 ", "0.103 ", "0.098 ", "5.166 ", "0.103 ", "15.481 ", "0.015 ", "0"
"2021-09-09 15:00:00", "252", "15", "23.280 ", "0.512 ", "-45", "4.261 ", "0.609 ", "0.933 ", "21.472 ", "0.974 ", "48.424 ", "231 ", "0.925 ", "0.925 ", "0.879 ", "6.091 ", "0.925 ", "139 ", "0.014 ", "50.000 "
"2021-09-09 16:00:00", "252", "16", "22.620 ", "0.402 ", "-60", "4.261 ", "0.444 ", "0.973 ", "13.973 ", "0.987 ", "48.619 ", "183 ", "0.732 ", "0.732 ", "0.695 ", "6.823 ", "0.732 ", "110 ", "0", "44.283 "
"2021-09-09 17:00:00", "252", "17", "21.950 ", "0.506 ", "-75", "4.261 ", "0.251 ", "0.998 ", "5.532 ", "0.996 ", "48.819 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "7.835 ", "1.013 ", "152 ", "0.012 ", "50.000 "
"2021-09-09 18:00:00", "252", "18", "20.980 ", "0", "-90", "4.261 ", "0.045 ", "1.001 ", "3.398 ", "0.998 ", "49.109 ", "-49.109 ", "-0.196 ", "-0.196 ", "0", "7.639 ", "-0.196 ", "-29.466 ", "0.012 ", "0"
"2021-09-09 19:00:00", "252", "19", "20.010 ", "0", "-105", "4.261 ", "-0.162 ", "0.979 ", "12.412 ", "0.989 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "7.441 ", "-0.198 ", "-29.641 ", "0.012 ", "0"
"2021-09-09 20:00:00", "252", "20", "19.040 ", "0", "-120", "4.261 ", "-0.354 ", "0.936 ", "21.100 ", "0.974 ", "49.695 ", "-49.695 ", "-0.199 ", "-0.199 ", "0", "7.243 ", "-0.199 ", "-29.817 ", "0.012 ", "0"
"2021-09-09 21:00:00", "252", "21", "18.580 ", "0", "-135", "4.261 ", "-0.519 ", "0.877 ", "28.984 ", "0.955 ", "49.835 ", "-49.835 ", "-0.199 ", "-0.199 ", "0", "7.043 ", "-0.199 ", "-29.901 ", "0.012 ", "0"
"2021-09-09 22:00:00", "252", "22", "18.120 ", "0", "-150", "4.261 ", "-0.646 ", "0.817 ", "35.462 ", "0.933 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "6.843 ", "-0.200 ", "-29.985 ", "0.012 ", "0"
"2021-09-09 23:00:00", "252", "23", "17.660 ", "0", "-165", "4.261 ", "-0.726 ", "0.770 ", "39.810 ", "0.914 ", "50.116 ", "-50.116 ", "-0.200 ", "-0.200 ", "0", "6.643 ", "-0.200 ", "-30.070 ", "0.012 ", "0"
"2021-09-10 00:00:00", "253", "0", "17.590 ", "0", "180", "3.864 ", "-0.757 ", "0.757 ", "40.959 ", "0.908 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.083 ", "0.012 ", "0"
"2021-09-10 01:00:00", "253", "1", "17.520 ", "0", "165", "3.864 ", "-0.730 ", "0.774 ", "39.421 ", "0.916 ", "50.159 ", "-50.159 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.096 ", "0.012 ", "0"
"2021-09-10 02:00:00", "253", "2", "17.450 ", "0", "150", "3.864 ", "-0.650 ", "0.820 ", "35.093 ", "0.934 ", "50.181 ", "-50.181 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.108 ", "0.012 ", "0"
"2021-09-10 03:00:00", "253", "3", "17.140 ", "0", "135", "3.864 ", "-0.523 ", "0.880 ", "28.638 ", "0.956 ", "50.276 ", "-50.276 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.166 ", "0.012 ", "0"
"2021-09-10 04:00:00", "253", "4", "16.830 ", "0", "120", "3.864 ", "-0.358 ", "0.937 ", "20.771 ", "0.975 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.223 ", "0.012 ", "0"
"2021-09-10 05:00:00", "253", "5", "16.520 ", "0", "105", "3.864 ", "-0.166 ", "0.980 ", "12.093 ", "0.989 ", "50.467 ", "-50.467 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.280 ", "0.012 ", "0"
"2021-09-10 06:00:00", "253", "6", "18.840 ", "0.125 ", "90", "3.864 ", "0.041 ", "1.001 ", "3.081 ", "0.998 ", "49.756 ", "25.552 ", "0.102 ", "0.102 ", "0", "-0.223 ", "0.102 ", "15.331 ", "0", "7.686 "
"2021-09-10 07:00:00", "253", "7", "21.170 ", "0.517 ", "75", "3.864 ", "0.247 ", "0.997 ", "5.854 ", "0.996 ", "49.052 ", "259 ", "1.037 ", "1.037 ", "0.985 ", "0.815 ", "1.037 ", "156 ", "0.016 ", "50.000 "
"2021-09-10 08:00:00", "253", "8", "23.490 ", "0.677 ", "60", "3.864 ", "0.440 ", "0.971 ", "14.308 ", "0.986 ", "48.361 ", "341 ", "1.366 ", "1.366 ", "1.298 ", "2.180 ", "1.366 ", "205 ", "0.081 ", "50.000 "
"2021-09-10 09:00:00", "253", "9", "24.410 ", "0.800 ", "45", "3.864 ", "0.605 ", "0.930 ", "21.824 ", "0.973 ", "48.090 ", "387 ", "1.548 ", "1.548 ", "1.471 ", "3.729 ", "1.548 ", "232 ", "0.173 ", "50.000 "
"2021-09-10 10:00:00", "253", "10", "25.320 ", "0.857 ", "30", "3.864 ", "0.732 ", "0.886 ", "27.865 ", "0.958 ", "47.823 ", "389 ", "1.558 ", "1.558 ", "1.480 ", "5.286 ", "1.558 ", "234 ", "0.267 ", "50.000 "
"2021-09-10 11:00:00", "253", "11", "26.230 ", "0.595 ", "15", "3.864 ", "0.811 ", "0.851 ", "31.838 ", "0.946 ", "47.558 ", "240 ", "0.962 ", "0.962 ", "0.914 ", "6.248 ", "0.962 ", "144 ", "0.271 ", "50.000 "
"2021-09-10 12:00:00", "253", "12", "26.070 ", "0.480 ", "0", "3.864 ", "0.838 ", "0.838 ", "33.231 ", "0.941 ", "47.604 ", "180 ", "0.720 ", "0.720 ", "0.684 ", "6.968 ", "0.720 ", "108 ", "0.239 ", "50.000 "
"2021-09-10 13:00:00", "253", "13", "25.900 ", "0.776 ", "-15", "3.864 ", "0.811 ", "0.851 ", "31.838 ", "0.946 ", "47.654 ", "328 ", "1.313 ", "1.313 ", "1.247 ", "8.281 ", "1.313 ", "197 ", "0.296 ", "50.000 "
"2021-09-10 14:00:00", "253", "14", "25.740 ", "0.824 ", "-30", "3.864 ", "0.732 ", "0.886 ", "27.865 ", "0.958 ", "47.701 ", "373 ", "1.490 ", "1.490 ", "1.416 ", "9.771 ", "1.490 ", "224 ", "0.380 ", "50.000 "
"2021-09-10 15:00:00", "253", "15", "24.640 ", "0.781 ", "-45", "3.864 ", "0.605 ", "0.930 ", "21.824 ", "0.973 ", "48.023 ", "377 ", "1.508 ", "1.508 ", "1.433 ", "11.280 ", "1.508 ", "226 ", "0.466 ", "50.000 "
"2021-09-10 16:00:00", "253", "16", "23.550 ", "0.708 ", "-60", "3.864 ", "0.440 ", "0.971 ", "14.308 ", "0.986 ", "48.344 ", "359 ", "1.438 ", "1.438 ", "1.366 ", "12.717 ", "1.438 ", "216 ", "0.542 ", "50.000 "
"2021-09-10 17:00:00", "253", "17", "22.450 ", "0.516 ", "-75", "3.864 ", "0.247 ", "0.997 ", "5.854 ", "0.996 ", "48.670 ", "259 ", "1.038 ", "1.038 ", "0.986 ", "13.755 ", "1.038 ", "156 ", "0.557 ", "50.000 "
"2021-09-10 18:00:00", "253", "18", "21.850 ", "0", "-90", "3.864 ", "0.041 ", "1.001 ", "3.081 ", "0.998 ", "48.849 ", "-48.849 ", "-0.195 ", "-0.195 ", "0", "13.560 ", "-0.195 ", "-29.309 ", "0.417 ", "50.000 "
"2021-09-10 19:00:00", "253", "19", "21.250 ", "0", "-105", "3.864 ", "-0.166 ", "0.980 ", "12.093 ", "0.989 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "13.364 ", "-0.196 ", "-29.417 ", "0.277 ", "50.000 "
"2021-09-10 20:00:00", "253", "20", "20.640 ", "0", "-120", "3.864 ", "-0.358 ", "0.937 ", "20.771 ", "0.975 ", "49.211 ", "-49.211 ", "-0.197 ", "-0.197 ", "0", "13.167 ", "-0.197 ", "-29.527 ", "0.137 ", "50.000 "
"2021-09-10 21:00:00", "253", "21", "20.400 ", "0", "-135", "3.864 ", "-0.523 ", "0.880 ", "28.638 ", "0.956 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "12.970 ", "-0.197 ", "-29.570 ", "0", "49.101 "
"2021-09-10 22:00:00", "253", "22", "20.170 ", "0", "-150", "3.864 ", "-0.650 ", "0.820 ", "35.093 ", "0.934 ", "49.353 ", "-49.353 ", "-0.197 ", "-0.197 ", "0", "12.772 ", "-0.197 ", "-29.612 ", "0", "0"
"2021-09-10 23:00:00", "253", "23", "19.930 ", "0", "-165", "3.864 ", "-0.730 ", "0.774 ", "39.421 ", "0.916 ", "49.426 ", "-49.426 ", "-0.198 ", "-0.198 ", "0", "12.575 ", "-0.198 ", "-29.655 ", "0", "0"
"2021-09-11 00:00:00", "254", "0", "19.870 ", "0", "180", "3.466 ", "-0.761 ", "0.761 ", "40.561 ", "0.910 ", "49.444 ", "-49.444 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.666 ", "0", "0"
"2021-09-11 01:00:00", "254", "1", "19.820 ", "0", "165", "3.466 ", "-0.734 ", "0.778 ", "39.031 ", "0.918 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-09-11 02:00:00", "254", "2", "19.760 ", "0", "150", "3.466 ", "-0.654 ", "0.823 ", "34.722 ", "0.936 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.686 ", "0", "0"
"2021-09-11 03:00:00", "254", "3", "19.720 ", "0", "135", "3.466 ", "-0.527 ", "0.882 ", "28.289 ", "0.957 ", "49.489 ", "-49.489 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.693 ", "0", "0"
"2021-09-11 04:00:00", "254", "4", "19.680 ", "0", "120", "3.466 ", "-0.362 ", "0.939 ", "20.441 ", "0.976 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0", "0"
"2021-09-11 05:00:00", "254", "5", "19.650 ", "0", "105", "3.466 ", "-0.170 ", "0.981 ", "11.773 ", "0.990 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.706 ", "0", "0"
"2021-09-11 06:00:00", "254", "6", "20.800 ", "0.082 ", "90", "3.466 ", "0.037 ", "1.001 ", "2.764 ", "0.998 ", "49.163 ", "0.006 ", "0.000 ", "0.000 ", "0", "-0.325 ", "0.000 ", "0.004 ", "0.000 ", "0"
"2021-09-11 07:00:00", "254", "7", "21.960 ", "0.357 ", "75", "3.466 ", "0.243 ", "0.996 ", "6.177 ", "0.996 ", "48.816 ", "164 ", "0.655 ", "0.655 ", "0.623 ", "0.330 ", "0.655 ", "98.309 ", "0", "34.339 "
"2021-09-11 08:00:00", "254", "8", "23.120 ", "0.591 ", "60", "3.466 ", "0.435 ", "0.969 ", "14.643 ", "0.986 ", "48.471 ", "291 ", "1.165 ", "1.165 ", "1.107 ", "1.496 ", "1.165 ", "175 ", "0.035 ", "50.000 "
"2021-09-11 09:00:00", "254", "9", "24.110 ", "0.799 ", "45", "3.466 ", "0.601 ", "0.928 ", "22.178 ", "0.972 ", "48.178 ", "385 ", "1.539 ", "1.539 ", "1.462 ", "3.035 ", "1.539 ", "231 ", "0.126 ", "50.000 "
"2021-09-11 10:00:00", "254", "10", "25.100 ", "0.872 ", "30", "3.466 ", "0.727 ", "0.883 ", "28.240 ", "0.957 ", "47.888 ", "395 ", "1.581 ", "1.581 ", "1.502 ", "4.616 ", "1.581 ", "237 ", "0.223 ", "50.000 "
"2021-09-11 11:00:00", "254", "11", "26.090 ", "0.870 ", "15", "3.466 ", "0.807 ", "0.847 ", "32.229 ", "0.945 ", "47.599 ", "371 ", "1.485 ", "1.485 ", "1.411 ", "6.101 ", "1.485 ", "223 ", "0.306 ", "50.000 "
"2021-09-11 12:00:00", "254", "12", "26.170 ", "0.896 ", "0", "3.466 ", "0.834 ", "0.834 ", "33.629 ", "0.940 ", "47.575 ", "375 ", "1.500 ", "1.500 ", "1.425 ", "7.601 ", "1.500 ", "225 ", "0.391 ", "50.000 "
"2021-09-11 13:00:00", "254", "13", "26.250 ", "0.885 ", "-15", "3.466 ", "0.807 ", "0.847 ", "32.229 ", "0.945 ", "47.552 ", "379 ", "1.515 ", "1.515 ", "1.439 ", "9.116 ", "1.515 ", "227 ", "0.478 ", "50.000 "
"2021-09-11 14:00:00", "254", "14", "26.330 ", "0.823 ", "-30", "3.466 ", "0.727 ", "0.883 ", "28.240 ", "0.957 ", "47.529 ", "371 ", "1.482 ", "1.482 ", "1.408 ", "10.598 ", "1.482 ", "222 ", "0.560 ", "50.000 "
"2021-09-11 15:00:00", "254", "15", "25.370 ", "0.750 ", "-45", "3.466 ", "0.601 ", "0.928 ", "22.178 ", "0.972 ", "47.809 ", "359 ", "1.437 ", "1.437 ", "1.365 ", "12.034 ", "1.437 ", "215 ", "0.636 ", "50.000 "
"2021-09-11 16:00:00", "254", "16", "24.420 ", "0.679 ", "-60", "3.466 ", "0.435 ", "0.969 ", "14.643 ", "0.986 ", "48.087 ", "342 ", "1.368 ", "1.368 ", "1.300 ", "13.403 ", "1.368 ", "205 ", "0.701 ", "50.000 "
"2021-09-11 17:00:00", "254", "17", "23.460 ", "0.485 ", "-75", "3.466 ", "0.243 ", "0.996 ", "6.177 ", "0.996 ", "48.370 ", "241 ", "0.964 ", "0.964 ", "0.915 ", "14.366 ", "0.964 ", "145 ", "0.706 ", "50.000 "
"2021-09-11 18:00:00", "254", "18", "22.720 ", "0", "-90", "3.466 ", "0.037 ", "1.001 ", "2.764 ", "0.998 ", "48.590 ", "-48.590 ", "-0.194 ", "-0.194 ", "0", "14.172 ", "-0.194 ", "-29.154 ", "0.566 ", "50.000 "
"2021-09-11 19:00:00", "254", "19", "21.970 ", "0", "-105", "3.466 ", "-0.170 ", "0.981 ", "11.773 ", "0.990 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "13.977 ", "-0.195 ", "-29.288 ", "0.426 ", "50.000 "
"2021-09-11 20:00:00", "254", "20", "21.220 ", "0", "-120", "3.466 ", "-0.362 ", "0.939 ", "20.441 ", "0.976 ", "49.037 ", "-49.037 ", "-0.196 ", "-0.196 ", "0", "13.781 ", "-0.196 ", "-29.422 ", "0.286 ", "50.000 "
"2021-09-11 21:00:00", "254", "21", "20.870 ", "0", "-135", "3.466 ", "-0.527 ", "0.882 ", "28.289 ", "0.957 ", "49.142 ", "-49.142 ", "-0.197 ", "-0.197 ", "0", "13.584 ", "-0.197 ", "-29.485 ", "0.146 ", "50.000 "
"2021-09-11 22:00:00", "254", "22", "20.530 ", "0", "-150", "3.466 ", "-0.654 ", "0.823 ", "34.722 ", "0.936 ", "49.245 ", "-49.245 ", "-0.197 ", "-0.197 ", "0", "13.387 ", "-0.197 ", "-29.547 ", "0.006 ", "50.000 "
"2021-09-11 23:00:00", "254", "23", "20.180 ", "0", "-165", "3.466 ", "-0.734 ", "0.778 ", "39.031 ", "0.918 ", "49.350 ", "-49.350 ", "-0.197 ", "-0.197 ", "0", "13.190 ", "-0.197 ", "-29.610 ", "0.006 ", "0"
"2021-09-12 00:00:00", "255", "0", "20.130 ", "0", "180", "3.067 ", "-0.765 ", "0.765 ", "40.162 ", "0.912 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.619 ", "0.006 ", "0"
"2021-09-12 01:00:00", "255", "1", "20.080 ", "0", "165", "3.067 ", "-0.738 ", "0.782 ", "38.640 ", "0.919 ", "49.380 ", "-49.380 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.628 ", "0.006 ", "0"
"2021-09-12 02:00:00", "255", "2", "20.030 ", "0", "150", "3.067 ", "-0.658 ", "0.827 ", "34.351 ", "0.937 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.637 ", "0.006 ", "0"
"2021-09-12 03:00:00", "255", "3", "19.970 ", "0", "135", "3.067 ", "-0.532 ", "0.885 ", "27.940 ", "0.958 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.648 ", "0.006 ", "0"
"2021-09-12 04:00:00", "255", "4", "19.910 ", "0", "120", "3.067 ", "-0.367 ", "0.940 ", "20.109 ", "0.976 ", "49.432 ", "-49.432 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.659 ", "0.006 ", "0"
"2021-09-12 05:00:00", "255", "5", "19.850 ", "0", "105", "3.067 ", "-0.174 ", "0.981 ", "11.452 ", "0.990 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.670 ", "0.006 ", "0"
"2021-09-12 06:00:00", "255", "6", "20.910 ", "0", "90", "3.067 ", "0.032 ", "1.001 ", "2.446 ", "0.999 ", "49.130 ", "-49.130 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.478 ", "0.006 ", "0"
"2021-09-12 07:00:00", "255", "7", "21.980 ", "0.008 ", "75", "3.067 ", "0.239 ", "0.995 ", "6.500 ", "0.995 ", "48.810 ", "-44.295 ", "-0.177 ", "-0.177 ", "0", "-0.325 ", "-0.177 ", "-26.577 ", "0.006 ", "0"
"2021-09-12 08:00:00", "255", "8", "23.050 ", "0.013 ", "60", "3.067 ", "0.431 ", "0.967 ", "14.979 ", "0.985 ", "48.492 ", "-40.913 ", "-0.164 ", "-0.164 ", "0", "-0.325 ", "-0.164 ", "-24.548 ", "0.006 ", "0"
"2021-09-12 09:00:00", "255", "9", "24.030 ", "0.620 ", "45", "3.067 ", "0.596 ", "0.925 ", "22.532 ", "0.971 ", "48.202 ", "287 ", "1.148 ", "1.148 ", "1.091 ", "0.823 ", "1.148 ", "172 ", "0.038 ", "50.000 "
"2021-09-12 10:00:00", "255", "10", "25.010 ", "0.764 ", "30", "3.067 ", "0.723 ", "0.879 ", "28.615 ", "0.956 ", "47.914 ", "338 ", "1.353 ", "1.353 ", "1.285 ", "2.176 ", "1.353 ", "203 ", "0.101 ", "50.000 "
"2021-09-12 11:00:00", "255", "11", "25.990 ", "0.777 ", "15", "3.067 ", "0.803 ", "0.843 ", "32.621 ", "0.944 ", "47.628 ", "324 ", "1.296 ", "1.296 ", "1.232 ", "3.472 ", "1.296 ", "194 ", "0.156 ", "50.000 "
"2021-09-12 12:00:00", "255", "12", "26.090 ", "0.769 ", "0", "3.067 ", "0.830 ", "0.830 ", "34.029 ", "0.938 ", "47.599 ", "313 ", "1.250 ", "1.250 ", "1.188 ", "4.723 ", "1.250 ", "188 ", "0.203 ", "50.000 "
"2021-09-12 13:00:00", "255", "13", "26.180 ", "0.746 ", "-15", "3.067 ", "0.803 ", "0.843 ", "32.621 ", "0.944 ", "47.572 ", "309 ", "1.237 ", "1.237 ", "1.175 ", "5.960 ", "1.237 ", "186 ", "0.249 ", "50.000 "
"2021-09-12 14:00:00", "255", "14", "26.280 ", "0.294 ", "-30", "3.067 ", "0.723 ", "0.879 ", "28.615 ", "0.956 ", "47.543 ", "101 ", "0.404 ", "0.404 ", "0.384 ", "6.364 ", "0.404 ", "60.667 ", "0.170 ", "50.000 "
"2021-09-12 15:00:00", "255", "15", "25.080 ", "0.349 ", "-45", "3.067 ", "0.596 ", "0.925 ", "22.532 ", "0.971 ", "47.894 ", "140 ", "0.562 ", "0.562 ", "0.534 ", "6.926 ", "0.562 ", "84.300 ", "0.114 ", "50.000 "
"2021-09-12 16:00:00", "255", "16", "23.890 ", "0.581 ", "-60", "3.067 ", "0.431 ", "0.967 ", "14.979 ", "0.985 ", "48.243 ", "285 ", "1.139 ", "1.139 ", "1.082 ", "8.065 ", "1.139 ", "171 ", "0.145 ", "50.000 "
"2021-09-12 17:00:00", "255", "17", "22.690 ", "0.513 ", "-75", "3.067 ", "0.239 ", "0.995 ", "6.500 ", "0.995 ", "48.599 ", "257 ", "1.029 ", "1.029 ", "0.978 ", "9.095 ", "1.029 ", "154 ", "0.159 ", "50.000 "
"2021-09-12 18:00:00", "255", "18", "22.080 ", "0", "-90", "3.067 ", "0.032 ", "1.001 ", "2.446 ", "0.999 ", "48.780 ", "-48.780 ", "-0.195 ", "-0.195 ", "0", "8.899 ", "-0.195 ", "-29.268 ", "0.019 ", "50.000 "
"2021-09-12 19:00:00", "255", "19", "21.470 ", "0", "-105", "3.067 ", "-0.174 ", "0.981 ", "11.452 ", "0.990 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "8.704 ", "-0.196 ", "-29.377 ", "0", "5.233 "
"2021-09-12 20:00:00", "255", "20", "20.850 ", "0", "-120", "3.067 ", "-0.367 ", "0.940 ", "20.109 ", "0.976 ", "49.148 ", "-49.148 ", "-0.197 ", "-0.197 ", "0", "8.507 ", "-0.197 ", "-29.489 ", "0", "0"
"2021-09-12 21:00:00", "255", "21", "20.490 ", "0", "-135", "3.067 ", "-0.532 ", "0.885 ", "27.940 ", "0.958 ", "49.257 ", "-49.257 ", "-0.197 ", "-0.197 ", "0", "8.310 ", "-0.197 ", "-29.554 ", "0", "0"
"2021-09-12 22:00:00", "255", "22", "20.130 ", "0", "-150", "3.067 ", "-0.658 ", "0.827 ", "34.351 ", "0.937 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "8.112 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-09-12 23:00:00", "255", "23", "19.770 ", "0", "-165", "3.067 ", "-0.738 ", "0.782 ", "38.640 ", "0.919 ", "49.474 ", "-49.474 ", "-0.198 ", "-0.198 ", "0", "7.915 ", "-0.198 ", "-29.684 ", "0", "0"
"2021-09-13 00:00:00", "256", "0", "19.500 ", "0", "180", "2.666 ", "-0.770 ", "0.770 ", "39.762 ", "0.914 ", "49.556 ", "-49.556 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.733 ", "0", "0"
"2021-09-13 01:00:00", "256", "1", "19.230 ", "0", "165", "2.666 ", "-0.742 ", "0.786 ", "38.248 ", "0.921 ", "49.638 ", "-49.638 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.783 ", "0", "0"
"2021-09-13 02:00:00", "256", "2", "18.960 ", "0", "150", "2.666 ", "-0.663 ", "0.830 ", "33.978 ", "0.939 ", "49.720 ", "-49.720 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.832 ", "0", "0"
"2021-09-13 03:00:00", "256", "3", "19.040 ", "0", "135", "2.666 ", "-0.536 ", "0.887 ", "27.589 ", "0.959 ", "49.695 ", "-49.695 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.817 ", "0", "0"
"2021-09-13 04:00:00", "256", "4", "19.120 ", "0", "120", "2.666 ", "-0.371 ", "0.942 ", "19.776 ", "0.977 ", "49.671 ", "-49.671 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.803 ", "0", "0"
"2021-09-13 05:00:00", "256", "5", "19.200 ", "0", "105", "2.666 ", "-0.178 ", "0.982 ", "11.130 ", "0.990 ", "49.647 ", "-49.647 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.788 ", "0", "0"
"2021-09-13 06:00:00", "256", "6", "20.370 ", "0.036 ", "90", "2.666 ", "0.028 ", "1.000 ", "2.127 ", "0.999 ", "49.293 ", "-27.692 ", "-0.111 ", "-0.111 ", "0", "-0.325 ", "-0.111 ", "-16.615 ", "0", "0"
"2021-09-13 07:00:00", "256", "7", "21.550 ", "0.310 ", "75", "2.666 ", "0.235 ", "0.994 ", "6.824 ", "0.995 ", "48.938 ", "136 ", "0.543 ", "0.543 ", "0.516 ", "0.218 ", "0.543 ", "81.445 ", "0", "27.670 "
"2021-09-13 08:00:00", "256", "8", "22.730 ", "0.510 ", "60", "2.666 ", "0.427 ", "0.966 ", "15.316 ", "0.985 ", "48.587 ", "243 ", "0.972 ", "0.972 ", "0.924 ", "1.190 ", "0.972 ", "146 ", "0.006 ", "50.000 "
"2021-09-13 09:00:00", "256", "9", "23.630 ", "0.315 ", "45", "2.666 ", "0.592 ", "0.922 ", "22.887 ", "0.971 ", "48.320 ", "121 ", "0.485 ", "0.485 ", "0.461 ", "1.676 ", "0.485 ", "72.775 ", "0", "26.581 "
"2021-09-13 10:00:00", "256", "10", "24.530 ", "0.793 ", "30", "2.666 ", "0.719 ", "0.876 ", "28.990 ", "0.955 ", "48.055 ", "351 ", "1.403 ", "1.403 ", "1.333 ", "3.079 ", "1.403 ", "210 ", "0.071 ", "50.000 "
"2021-09-13 11:00:00", "256", "11", "25.430 ", "0.544 ", "15", "2.666 ", "0.799 ", "0.839 ", "33.014 ", "0.942 ", "47.791 ", "211 ", "0.845 ", "0.845 ", "0.802 ", "3.923 ", "0.845 ", "127 ", "0.057 ", "50.000 "
"2021-09-13 12:00:00", "256", "12", "25.580 ", "0.847 ", "0", "2.666 ", "0.826 ", "0.826 ", "34.429 ", "0.937 ", "47.747 ", "346 ", "1.386 ", "1.386 ", "1.316 ", "5.309 ", "1.386 ", "208 ", "0.125 ", "50.000 "
"2021-09-13 13:00:00", "256", "13", "25.720 ", "0.687 ", "-15", "2.666 ", "0.799 ", "0.839 ", "33.014 ", "0.942 ", "47.706 ", "279 ", "1.117 ", "1.117 ", "1.061 ", "6.426 ", "1.117 ", "167 ", "0.153 ", "50.000 "
"2021-09-13 14:00:00", "256", "14", "25.870 ", "0.197 ", "-30", "2.666 ", "0.719 ", "0.876 ", "28.990 ", "0.955 ", "47.663 ", "51.344 ", "0.205 ", "0.205 ", "0.195 ", "6.631 ", "0.205 ", "30.806 ", "0.044 ", "50.000 "
"2021-09-13 15:00:00", "256", "15", "24.900 ", "0.761 ", "-45", "2.666 ", "0.592 ", "0.922 ", "22.887 ", "0.971 ", "47.946 ", "362 ", "1.447 ", "1.447 ", "1.375 ", "8.078 ", "1.447 ", "217 ", "0.121 ", "50.000 "
"2021-09-13 16:00:00", "256", "16", "23.940 ", "0.148 ", "-60", "2.666 ", "0.427 ", "0.966 ", "15.316 ", "0.985 ", "48.229 ", "36.537 ", "0.146 ", "0.146 ", "0.139 ", "8.224 ", "0.146 ", "21.922 ", "0.003 ", "50.000 "
"2021-09-13 17:00:00", "256", "17", "22.970 ", "0.427 ", "-75", "2.666 ", "0.235 ", "0.994 ", "6.824 ", "0.995 ", "48.515 ", "206 ", "0.823 ", "0.823 ", "0.782 ", "9.048 ", "0.823 ", "124 ", "0", "45.052 "
"2021-09-13 18:00:00", "256", "18", "22.520 ", "0", "-90", "2.666 ", "0.028 ", "1.000 ", "2.127 ", "0.999 ", "48.649 ", "-48.649 ", "-0.195 ", "-0.195 ", "0", "8.853 ", "-0.195 ", "-29.189 ", "0", "0"
"2021-09-13 19:00:00", "256", "19", "22.070 ", "0", "-105", "2.666 ", "-0.178 ", "0.982 ", "11.130 ", "0.990 ", "48.783 ", "-48.783 ", "-0.195 ", "-0.195 ", "0", "8.658 ", "-0.195 ", "-29.270 ", "0", "0"
"2021-09-13 20:00:00", "256", "20", "21.620 ", "0", "-120", "2.666 ", "-0.371 ", "0.942 ", "19.776 ", "0.977 ", "48.918 ", "-48.918 ", "-0.196 ", "-0.196 ", "0", "8.462 ", "-0.196 ", "-29.351 ", "0", "0"
"2021-09-13 21:00:00", "256", "21", "21.500 ", "0", "-135", "2.666 ", "-0.536 ", "0.887 ", "27.589 ", "0.959 ", "48.953 ", "-48.953 ", "-0.196 ", "-0.196 ", "0", "8.267 ", "-0.196 ", "-29.372 ", "0", "0"
"2021-09-13 22:00:00", "256", "22", "21.370 ", "0", "-150", "2.666 ", "-0.663 ", "0.830 ", "33.978 ", "0.939 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "8.071 ", "-0.196 ", "-29.395 ", "0", "0"
"2021-09-13 23:00:00", "256", "23", "21.250 ", "0", "-165", "2.666 ", "-0.742 ", "0.786 ", "38.248 ", "0.921 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "7.875 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-09-14 00:00:00", "257", "0", "20.530 ", "0", "180", "2.266 ", "-0.774 ", "0.774 ", "39.361 ", "0.916 ", "49.245 ", "-49.245 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.547 ", "0", "0"
"2021-09-14 01:00:00", "257", "1", "19.810 ", "0", "165", "2.266 ", "-0.747 ", "0.790 ", "37.855 ", "0.923 ", "49.462 ", "-49.462 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.677 ", "0", "0"
"2021-09-14 02:00:00", "257", "2", "19.090 ", "0", "150", "2.266 ", "-0.667 ", "0.834 ", "33.605 ", "0.940 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.808 ", "0", "0"
"2021-09-14 03:00:00", "257", "3", "18.700 ", "0", "135", "2.266 ", "-0.540 ", "0.890 ", "27.238 ", "0.960 ", "49.799 ", "-49.799 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.879 ", "0", "0"
"2021-09-14 04:00:00", "257", "4", "18.310 ", "0", "120", "2.266 ", "-0.375 ", "0.944 ", "19.443 ", "0.978 ", "49.918 ", "-49.918 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.951 ", "0", "0"
"2021-09-14 05:00:00", "257", "5", "17.920 ", "0", "105", "2.266 ", "-0.183 ", "0.983 ", "10.808 ", "0.991 ", "50.037 ", "-50.037 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.022 ", "0", "0"
"2021-09-14 06:00:00", "257", "6", "19.920 ", "0.094 ", "90", "2.266 ", "0.024 ", "1.000 ", "1.807 ", "0.999 ", "49.429 ", "7.383 ", "0.030 ", "0.030 ", "0", "-0.295 ", "0.030 ", "4.430 ", "0.004 ", "0"
"2021-09-14 07:00:00", "257", "7", "21.930 ", "0.515 ", "75", "2.266 ", "0.230 ", "0.993 ", "7.149 ", "0.995 ", "48.825 ", "257 ", "1.029 ", "1.029 ", "0.978 ", "0.734 ", "1.029 ", "154 ", "0.019 ", "50.000 "
"2021-09-14 08:00:00", "257", "8", "23.940 ", "0.685 ", "60", "2.266 ", "0.423 ", "0.964 ", "15.653 ", "0.984 ", "48.229 ", "343 ", "1.371 ", "1.371 ", "1.302 ", "2.104 ", "1.371 ", "206 ", "0.084 ", "50.000 "
"2021-09-14 09:00:00", "257", "9", "25.080 ", "0.795 ", "45", "2.266 ", "0.588 ", "0.920 ", "23.242 ", "0.970 ", "47.894 ", "379 ", "1.516 ", "1.516 ", "1.440 ", "3.620 ", "1.516 ", "227 ", "0.172 ", "50.000 "
"2021-09-14 10:00:00", "257", "10", "26.220 ", "0.853 ", "30", "2.266 ", "0.715 ", "0.872 ", "29.367 ", "0.954 ", "47.561 ", "380 ", "1.519 ", "1.519 ", "1.443 ", "5.139 ", "1.519 ", "228 ", "0.260 ", "50.000 "
"2021-09-14 11:00:00", "257", "11", "27.350 ", "0.836 ", "15", "2.266 ", "0.794 ", "0.835 ", "33.408 ", "0.941 ", "47.233 ", "348 ", "1.394 ", "1.394 ", "1.324 ", "6.533 ", "1.394 ", "209 ", "0.329 ", "50.000 "
"2021-09-14 12:00:00", "257", "12", "27.520 ", "0.861 ", "0", "2.266 ", "0.821 ", "0.821 ", "34.830 ", "0.935 ", "47.184 ", "351 ", "1.405 ", "1.405 ", "1.335 ", "7.938 ", "1.405 ", "211 ", "0.400 ", "50.000 "
"2021-09-14 13:00:00", "257", "13", "27.700 ", "0.851 ", "-15", "2.266 ", "0.794 ", "0.835 ", "33.408 ", "0.941 ", "47.132 ", "355 ", "1.422 ", "1.422 ", "1.351 ", "9.359 ", "1.422 ", "213 ", "0.473 ", "50.000 "
"2021-09-14 14:00:00", "257", "14", "27.870 ", "0.819 ", "-30", "2.266 ", "0.715 ", "0.872 ", "29.367 ", "0.954 ", "47.083 ", "363 ", "1.451 ", "1.451 ", "1.379 ", "10.811 ", "1.451 ", "218 ", "0.551 ", "50.000 "
"2021-09-14 15:00:00", "257", "15", "26.890 ", "0.760 ", "-45", "2.266 ", "0.588 ", "0.920 ", "23.242 ", "0.970 ", "47.366 ", "361 ", "1.443 ", "1.443 ", "1.370 ", "12.254 ", "1.443 ", "216 ", "0.627 ", "50.000 "
"2021-09-14 16:00:00", "257", "16", "25.900 ", "0.670 ", "-60", "2.266 ", "0.423 ", "0.964 ", "15.653 ", "0.984 ", "47.654 ", "335 ", "1.339 ", "1.339 ", "1.272 ", "13.593 ", "1.339 ", "201 ", "0.688 ", "50.000 "
"2021-09-14 17:00:00", "257", "17", "24.920 ", "0.465 ", "-75", "2.266 ", "0.230 ", "0.993 ", "7.149 ", "0.995 ", "47.940 ", "228 ", "0.914 ", "0.914 ", "0.868 ", "14.507 ", "0.914 ", "137 ", "0.685 ", "50.000 "
"2021-09-14 18:00:00", "257", "18", "24", "0", "-90", "2.266 ", "0.024 ", "1.000 ", "1.807 ", "0.999 ", "48.211 ", "-48.211 ", "-0.193 ", "-0.193 ", "0", "14.314 ", "-0.193 ", "-28.926 ", "0.545 ", "50.000 "
"2021-09-14 19:00:00", "257", "19", "23.080 ", "0", "-105", "2.266 ", "-0.183 ", "0.983 ", "10.808 ", "0.991 ", "48.483 ", "-48.483 ", "-0.194 ", "-0.194 ", "0", "14.120 ", "-0.194 ", "-29.090 ", "0.405 ", "50.000 "
"2021-09-14 20:00:00", "257", "20", "22.160 ", "0", "-120", "2.266 ", "-0.375 ", "0.944 ", "19.443 ", "0.978 ", "48.756 ", "-48.756 ", "-0.195 ", "-0.195 ", "0", "13.925 ", "-0.195 ", "-29.254 ", "0.265 ", "50.000 "
"2021-09-14 21:00:00", "257", "21", "22.320 ", "0", "-135", "2.266 ", "-0.540 ", "0.890 ", "27.238 ", "0.960 ", "48.709 ", "-48.709 ", "-0.195 ", "-0.195 ", "0", "13.730 ", "-0.195 ", "-29.225 ", "0.125 ", "50.000 "
"2021-09-14 22:00:00", "257", "22", "22.470 ", "0", "-150", "2.266 ", "-0.667 ", "0.834 ", "33.605 ", "0.940 ", "48.664 ", "-48.664 ", "-0.195 ", "-0.195 ", "0", "13.536 ", "-0.195 ", "-29.198 ", "0", "44.795 "
"2021-09-14 23:00:00", "257", "23", "22.630 ", "0", "-165", "2.266 ", "-0.747 ", "0.790 ", "37.855 ", "0.923 ", "48.616 ", "-48.616 ", "-0.194 ", "-0.194 ", "0", "13.341 ", "-0.194 ", "-29.170 ", "0", "0"
"2021-09-15 00:00:00", "258", "0", "22.240 ", "0", "180", "1.864 ", "-0.778 ", "0.778 ", "38.959 ", "0.918 ", "48.732 ", "-48.732 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.239 ", "0", "0"
"2021-09-15 01:00:00", "258", "1", "21.860 ", "0", "165", "1.864 ", "-0.751 ", "0.794 ", "37.461 ", "0.925 ", "48.846 ", "-48.846 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.307 ", "0", "0"
"2021-09-15 02:00:00", "258", "2", "21.470 ", "0", "150", "1.864 ", "-0.671 ", "0.837 ", "33.230 ", "0.941 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.377 ", "0", "0"
"2021-09-15 03:00:00", "258", "3", "21.260 ", "0", "135", "1.864 ", "-0.544 ", "0.892 ", "26.885 ", "0.961 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.415 ", "0", "0"
"2021-09-15 04:00:00", "258", "4", "21.050 ", "0", "120", "1.864 ", "-0.379 ", "0.945 ", "19.108 ", "0.978 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.453 ", "0", "0"
"2021-09-15 05:00:00", "258", "5", "20.840 ", "0", "105", "1.864 ", "-0.187 ", "0.984 ", "10.484 ", "0.991 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.491 ", "0", "0"
"2021-09-15 06:00:00", "258", "6", "21.970 ", "0", "90", "1.864 ", "0.020 ", "1.000 ", "1.487 ", "0.999 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.288 ", "0", "0"
"2021-09-15 07:00:00", "258", "7", "23.110 ", "0.211 ", "75", "1.864 ", "0.226 ", "0.992 ", "7.474 ", "0.994 ", "48.474 ", "77.002 ", "0.308 ", "0.308 ", "0", "-0.017 ", "0.308 ", "46.201 ", "0", "14.204 "
"2021-09-15 08:00:00", "258", "8", "24.250 ", "0.299 ", "60", "1.864 ", "0.418 ", "0.962 ", "15.990 ", "0.984 ", "48.137 ", "122 ", "0.488 ", "0.488 ", "0.463 ", "0.471 ", "0.488 ", "73.135 ", "0", "24.403 "
"2021-09-15 09:00:00", "258", "9", "25.460 ", "0.244 ", "45", "1.864 ", "0.584 ", "0.917 ", "23.598 ", "0.969 ", "47.782 ", "82.629 ", "0.331 ", "0.331 ", "0.314 ", "0.801 ", "0.331 ", "49.577 ", "0", "15.434 "
"2021-09-15 10:00:00", "258", "10", "26.660 ", "0.572 ", "30", "1.864 ", "0.710 ", "0.869 ", "29.743 ", "0.953 ", "47.433 ", "238 ", "0.950 ", "0.950 ", "0.903 ", "1.751 ", "0.950 ", "143 ", "0.003 ", "50.000 "
"2021-09-15 11:00:00", "258", "11", "27.860 ", "0.789 ", "15", "1.864 ", "0.790 ", "0.831 ", "33.803 ", "0.939 ", "47.086 ", "324 ", "1.295 ", "1.295 ", "1.231 ", "3.047 ", "1.295 ", "194 ", "0.057 ", "50.000 "
"2021-09-15 12:00:00", "258", "12", "28.030 ", "0.767 ", "0", "1.864 ", "0.817 ", "0.817 ", "35.231 ", "0.934 ", "47.037 ", "305 ", "1.222 ", "1.222 ", "1.161 ", "4.269 ", "1.222 ", "183 ", "0.100 ", "50.000 "
"2021-09-15 13:00:00", "258", "13", "28.190 ", "0.772 ", "-15", "1.864 ", "0.790 ", "0.831 ", "33.803 ", "0.939 ", "46.991 ", "316 ", "1.264 ", "1.264 ", "1.201 ", "5.533 ", "1.264 ", "190 ", "0.150 ", "50.000 "
"2021-09-15 14:00:00", "258", "14", "28.360 ", "0.757 ", "-30", "1.864 ", "0.710 ", "0.869 ", "29.743 ", "0.953 ", "46.943 ", "330 ", "1.322 ", "1.322 ", "1.256 ", "6.855 ", "1.322 ", "198 ", "0.208 ", "50.000 "
"2021-09-15 15:00:00", "258", "15", "27.520 ", "0.744 ", "-45", "1.864 ", "0.584 ", "0.917 ", "23.598 ", "0.969 ", "47.184 ", "351 ", "1.403 ", "1.403 ", "1.333 ", "8.258 ", "1.403 ", "210 ", "0.279 ", "50.000 "
"2021-09-15 16:00:00", "258", "16", "26.670 ", "0.632 ", "-60", "1.864 ", "0.418 ", "0.962 ", "15.990 ", "0.984 ", "47.430 ", "312 ", "1.250 ", "1.250 ", "1.187 ", "9.508 ", "1.250 ", "187 ", "0.326 ", "50.000 "
"2021-09-15 17:00:00", "258", "17", "25.830 ", "0.495 ", "-75", "1.864 ", "0.226 ", "0.992 ", "7.474 ", "0.994 ", "47.674 ", "246 ", "0.985 ", "0.985 ", "0.936 ", "10.493 ", "0.985 ", "148 ", "0.334 ", "50.000 "
"2021-09-15 18:00:00", "258", "18", "25.310 ", "0", "-90", "1.864 ", "0.020 ", "1.000 ", "1.487 ", "0.999 ", "47.826 ", "-47.826 ", "-0.191 ", "-0.191 ", "0", "10.302 ", "-0.191 ", "-28.696 ", "0.194 ", "50.000 "
"2021-09-15 19:00:00", "258", "19", "24.780 ", "0", "-105", "1.864 ", "-0.187 ", "0.984 ", "10.484 ", "0.991 ", "47.981 ", "-47.981 ", "-0.192 ", "-0.192 ", "0", "10.110 ", "-0.192 ", "-28.789 ", "0.054 ", "50.000 "
