"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-09-15 20:00:00", "258", "20", "24.250 ", "0", "-120", "1.864 ", "-0.379 ", "0.945 ", "19.108 ", "0.978 ", "48.137 ", "-48.137 ", "-0.193 ", "-0.193 ", "0", "9.917 ", "-0.193 ", "-28.882 ", "0", "17.165 "
"2021-09-15 21:00:00", "258", "21", "23.780 ", "0", "-135", "1.864 ", "-0.544 ", "0.892 ", "26.885 ", "0.961 ", "48.276 ", "-48.276 ", "-0.193 ", "-0.193 ", "0", "9.724 ", "-0.193 ", "-28.965 ", "0", "0"
"2021-09-15 22:00:00", "258", "22", "23.310 ", "0", "-150", "1.864 ", "-0.671 ", "0.837 ", "33.230 ", "0.941 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "9.530 ", "-0.194 ", "-29.049 ", "0", "0"
"2021-09-15 23:00:00", "258", "23", "22.840 ", "0", "-165", "1.864 ", "-0.751 ", "0.794 ", "37.461 ", "0.925 ", "48.554 ", "-48.554 ", "-0.194 ", "-0.194 ", "0", "9.336 ", "-0.194 ", "-29.132 ", "0", "0"
"2021-09-16 00:00:00", "259", "0", "22.210 ", "0", "180", "1.462 ", "-0.782 ", "0.782 ", "38.557 ", "0.920 ", "48.741 ", "-48.741 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.245 ", "0", "0"
"2021-09-16 01:00:00", "259", "1", "21.580 ", "0", "165", "1.462 ", "-0.755 ", "0.798 ", "37.067 ", "0.926 ", "48.929 ", "-48.929 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.358 ", "0", "0"
"2021-09-16 02:00:00", "259", "2", "20.950 ", "0", "150", "1.462 ", "-0.675 ", "0.840 ", "32.855 ", "0.943 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.471 ", "0", "0"
"2021-09-16 03:00:00", "259", "3", "20.490 ", "0", "135", "1.462 ", "-0.549 ", "0.895 ", "26.532 ", "0.962 ", "49.257 ", "-49.257 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.554 ", "0", "0"
"2021-09-16 04:00:00", "259", "4", "20.030 ", "0", "120", "1.462 ", "-0.383 ", "0.947 ", "18.773 ", "0.979 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.637 ", "0", "0"
"2021-09-16 05:00:00", "259", "5", "19.580 ", "0", "105", "1.462 ", "-0.191 ", "0.985 ", "10.160 ", "0.992 ", "49.531 ", "-49.531 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.719 ", "0", "0"
"2021-09-16 06:00:00", "259", "6", "21.680 ", "0.042 ", "90", "1.462 ", "0.015 ", "1.000 ", "1.166 ", "0.999 ", "48.900 ", "-23.532 ", "-0.094 ", "-0.094 ", "0", "-0.325 ", "-0.094 ", "-14.119 ", "0", "0"
"2021-09-16 07:00:00", "259", "7", "23.780 ", "0.447 ", "75", "1.462 ", "0.222 ", "0.991 ", "7.799 ", "0.994 ", "48.276 ", "217 ", "0.867 ", "0.867 ", "0.824 ", "0.542 ", "0.867 ", "130 ", "0", "46.496 "
"2021-09-16 08:00:00", "259", "8", "25.880 ", "0.632 ", "60", "1.462 ", "0.414 ", "0.960 ", "16.327 ", "0.983 ", "47.660 ", "312 ", "1.247 ", "1.247 ", "1.185 ", "1.789 ", "1.247 ", "187 ", "0.047 ", "50.000 "
"2021-09-16 09:00:00", "259", "9", "27.090 ", "0.737 ", "45", "1.462 ", "0.579 ", "0.914 ", "23.954 ", "0.968 ", "47.309 ", "345 ", "1.381 ", "1.381 ", "1.312 ", "3.171 ", "1.381 ", "207 ", "0.114 ", "50.000 "
"2021-09-16 10:00:00", "259", "10", "28.290 ", "0.747 ", "30", "1.462 ", "0.706 ", "0.865 ", "30.120 ", "0.952 ", "46.963 ", "323 ", "1.293 ", "1.293 ", "1.228 ", "4.464 ", "1.293 ", "194 ", "0.168 ", "50.000 "
"2021-09-16 11:00:00", "259", "11", "29.490 ", "0.835 ", "15", "1.462 ", "0.786 ", "0.827 ", "34.198 ", "0.938 ", "46.619 ", "344 ", "1.374 ", "1.374 ", "1.305 ", "5.838 ", "1.374 ", "206 ", "0.235 ", "50.000 "
"2021-09-16 12:00:00", "259", "12", "29.520 ", "0.828 ", "0", "1.462 ", "0.813 ", "0.813 ", "35.633 ", "0.932 ", "46.611 ", "331 ", "1.325 ", "1.325 ", "1.259 ", "7.163 ", "1.325 ", "199 ", "0.293 ", "50.000 "
"2021-09-16 13:00:00", "259", "13", "29.540 ", "0.832 ", "-15", "1.462 ", "0.786 ", "0.827 ", "34.198 ", "0.938 ", "46.605 ", "342 ", "1.369 ", "1.369 ", "1.301 ", "8.532 ", "1.369 ", "205 ", "0.359 ", "50.000 "
"2021-09-16 14:00:00", "259", "14", "29.570 ", "0.712 ", "-30", "1.462 ", "0.706 ", "0.865 ", "30.120 ", "0.952 ", "46.597 ", "307 ", "1.227 ", "1.227 ", "1.165 ", "9.759 ", "1.227 ", "184 ", "0.403 ", "50.000 "
"2021-09-16 15:00:00", "259", "15", "28.520 ", "0.470 ", "-45", "1.462 ", "0.579 ", "0.914 ", "23.954 ", "0.968 ", "46.897 ", "204 ", "0.815 ", "0.815 ", "0.775 ", "10.574 ", "0.815 ", "122 ", "0.385 ", "50.000 "
"2021-09-16 16:00:00", "259", "16", "27.460 ", "0.605 ", "-60", "1.462 ", "0.414 ", "0.960 ", "16.327 ", "0.983 ", "47.202 ", "297 ", "1.187 ", "1.187 ", "1.127 ", "11.761 ", "1.187 ", "178 ", "0.423 ", "50.000 "
"2021-09-16 17:00:00", "259", "17", "26.410 ", "0.531 ", "-75", "1.462 ", "0.222 ", "0.991 ", "7.799 ", "0.994 ", "47.506 ", "268 ", "1.071 ", "1.071 ", "1.018 ", "12.832 ", "1.071 ", "161 ", "0.444 ", "50.000 "
"2021-09-16 18:00:00", "259", "18", "25.610 ", "0", "-90", "1.462 ", "0.015 ", "1.000 ", "1.166 ", "0.999 ", "47.739 ", "-47.739 ", "-0.191 ", "-0.191 ", "0", "12.641 ", "-0.191 ", "-28.643 ", "0.304 ", "50.000 "
"2021-09-16 19:00:00", "259", "19", "24.800 ", "0", "-105", "1.462 ", "-0.191 ", "0.985 ", "10.160 ", "0.992 ", "47.976 ", "-47.976 ", "-0.192 ", "-0.192 ", "0", "12.449 ", "-0.192 ", "-28.785 ", "0.164 ", "50.000 "
"2021-09-16 20:00:00", "259", "20", "23.990 ", "0", "-120", "1.462 ", "-0.383 ", "0.947 ", "18.773 ", "0.979 ", "48.214 ", "-48.214 ", "-0.193 ", "-0.193 ", "0", "12.256 ", "-0.193 ", "-28.928 ", "0.024 ", "50.000 "
"2021-09-16 21:00:00", "259", "21", "23.310 ", "0", "-135", "1.462 ", "-0.549 ", "0.895 ", "26.532 ", "0.962 ", "48.415 ", "-48.415 ", "-0.194 ", "-0.194 ", "0", "12.063 ", "-0.194 ", "-29.049 ", "0", "6.654 "
"2021-09-16 22:00:00", "259", "22", "22.630 ", "0", "-150", "1.462 ", "-0.675 ", "0.840 ", "32.855 ", "0.943 ", "48.616 ", "-48.616 ", "-0.194 ", "-0.194 ", "0", "11.868 ", "-0.194 ", "-29.170 ", "0", "0"
"2021-09-16 23:00:00", "259", "23", "21.950 ", "0", "-165", "1.462 ", "-0.755 ", "0.798 ", "37.067 ", "0.926 ", "48.819 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "11.673 ", "-0.195 ", "-29.291 ", "0", "0"
"2021-09-17 00:00:00", "260", "0", "21.370 ", "0", "180", "1.059 ", "-0.786 ", "0.786 ", "38.154 ", "0.922 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.395 ", "0", "0"
"2021-09-17 01:00:00", "260", "1", "20.790 ", "0", "165", "1.059 ", "-0.759 ", "0.802 ", "36.672 ", "0.928 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-09-17 02:00:00", "260", "2", "20.200 ", "0", "150", "1.059 ", "-0.680 ", "0.844 ", "32.479 ", "0.944 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "0"
"2021-09-17 03:00:00", "260", "3", "19.780 ", "0", "135", "1.059 ", "-0.553 ", "0.898 ", "26.178 ", "0.963 ", "49.471 ", "-49.471 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.683 ", "0", "0"
"2021-09-17 04:00:00", "260", "4", "19.350 ", "0", "120", "1.059 ", "-0.388 ", "0.949 ", "18.437 ", "0.980 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-09-17 05:00:00", "260", "5", "18.930 ", "0", "105", "1.059 ", "-0.195 ", "0.985 ", "9.836 ", "0.992 ", "49.729 ", "-49.729 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.837 ", "0", "0"
"2021-09-17 06:00:00", "260", "6", "20.770 ", "0.045 ", "90", "1.059 ", "0.011 ", "1.000 ", "0.845 ", "1.000 ", "49.172 ", "-22.232 ", "-0.089 ", "-0.089 ", "0", "-0.325 ", "-0.089 ", "-13.339 ", "0", "0"
"2021-09-17 07:00:00", "260", "7", "22.610 ", "0.480 ", "75", "1.059 ", "0.218 ", "0.990 ", "8.125 ", "0.994 ", "48.622 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "0.618 ", "0.943 ", "141 ", "0.001 ", "50.000 "
"2021-09-17 08:00:00", "260", "8", "24.450 ", "0.668 ", "60", "1.059 ", "0.410 ", "0.958 ", "16.665 ", "0.983 ", "48.078 ", "331 ", "1.324 ", "1.324 ", "1.257 ", "1.941 ", "1.324 ", "199 ", "0.060 ", "50.000 "
"2021-09-17 09:00:00", "260", "9", "25.460 ", "0.750 ", "45", "1.059 ", "0.575 ", "0.911 ", "24.310 ", "0.967 ", "47.782 ", "351 ", "1.403 ", "1.403 ", "1.333 ", "3.344 ", "1.403 ", "210 ", "0.131 ", "50.000 "
"2021-09-17 10:00:00", "260", "10", "26.470 ", "0.091 ", "30", "1.059 ", "0.702 ", "0.862 ", "30.498 ", "0.951 ", "47.488 ", "-2.435 ", "-0.010 ", "-0.010 ", "0", "3.335 ", "-0.010 ", "-1.461 ", "0", "46.651 "
"2021-09-17 11:00:00", "260", "11", "27.480 ", "0.358 ", "15", "1.059 ", "0.782 ", "0.823 ", "34.593 ", "0.936 ", "47.196 ", "119 ", "0.476 ", "0.476 ", "0.452 ", "3.810 ", "0.476 ", "71.366 ", "0", "23.712 "
"2021-09-17 12:00:00", "260", "12", "27.660 ", "0.087 ", "0", "1.059 ", "0.809 ", "0.809 ", "36.036 ", "0.931 ", "47.144 ", "-7.768 ", "-0.031 ", "-0.031 ", "0", "3.779 ", "-0.031 ", "-4.661 ", "0", "0"
"2021-09-17 13:00:00", "260", "13", "27.830 ", "0.232 ", "-15", "1.059 ", "0.782 ", "0.823 ", "34.593 ", "0.936 ", "47.095 ", "60.690 ", "0.243 ", "0.243 ", "0.231 ", "4.022 ", "0.243 ", "36.414 ", "0", "10.746 "
"2021-09-17 14:00:00", "260", "14", "28.010 ", "0", "-30", "1.059 ", "0.702 ", "0.862 ", "30.498 ", "0.951 ", "47.043 ", "-47.043 ", "-0.188 ", "-0.188 ", "0", "3.834 ", "-0.188 ", "-28.226 ", "0", "0"
"2021-09-17 15:00:00", "260", "15", "27.230 ", "0", "-45", "1.059 ", "0.575 ", "0.911 ", "24.310 ", "0.967 ", "47.268 ", "-47.268 ", "-0.189 ", "-0.189 ", "0", "3.645 ", "-0.189 ", "-28.361 ", "0", "0"
"2021-09-17 16:00:00", "260", "16", "26.460 ", "0.661 ", "-60", "1.059 ", "0.410 ", "0.958 ", "16.665 ", "0.983 ", "47.491 ", "327 ", "1.308 ", "1.308 ", "1.243 ", "4.953 ", "1.308 ", "196 ", "0.056 ", "50.000 "
"2021-09-17 17:00:00", "260", "17", "25.680 ", "0", "-75", "1.059 ", "0.218 ", "0.990 ", "8.125 ", "0.994 ", "47.718 ", "-47.718 ", "-0.191 ", "-0.191 ", "0", "4.762 ", "-0.191 ", "-28.631 ", "0", "17.924 "
"2021-09-17 18:00:00", "260", "18", "25.140 ", "0", "-90", "1.059 ", "0.011 ", "1.000 ", "0.845 ", "1.000 ", "47.876 ", "-47.876 ", "-0.192 ", "-0.192 ", "0", "4.571 ", "-0.192 ", "-28.726 ", "0", "0"
"2021-09-17 19:00:00", "260", "19", "24.600 ", "0", "-105", "1.059 ", "-0.195 ", "0.985 ", "9.836 ", "0.992 ", "48.034 ", "-48.034 ", "-0.192 ", "-0.192 ", "0", "4.378 ", "-0.192 ", "-28.821 ", "0", "0"
"2021-09-17 20:00:00", "260", "20", "24.060 ", "0", "-120", "1.059 ", "-0.388 ", "0.949 ", "18.437 ", "0.980 ", "48.193 ", "-48.193 ", "-0.193 ", "-0.193 ", "0", "4.186 ", "-0.193 ", "-28.916 ", "0", "0"
"2021-09-17 21:00:00", "260", "21", "23.580 ", "0", "-135", "1.059 ", "-0.553 ", "0.898 ", "26.178 ", "0.963 ", "48.335 ", "-48.335 ", "-0.193 ", "-0.193 ", "0", "3.992 ", "-0.193 ", "-29.001 ", "0", "0"
"2021-09-17 22:00:00", "260", "22", "23.100 ", "0", "-150", "1.059 ", "-0.680 ", "0.844 ", "32.479 ", "0.944 ", "48.477 ", "-48.477 ", "-0.194 ", "-0.194 ", "0", "3.798 ", "-0.194 ", "-29.086 ", "0", "0"
"2021-09-17 23:00:00", "260", "23", "22.620 ", "0", "-165", "1.059 ", "-0.759 ", "0.802 ", "36.672 ", "0.928 ", "48.619 ", "-48.619 ", "-0.194 ", "-0.194 ", "0", "3.604 ", "-0.194 ", "-29.172 ", "0", "0"
"2021-09-18 00:00:00", "261", "0", "22.120 ", "0", "180", "0.656 ", "-0.791 ", "0.791 ", "37.752 ", "0.923 ", "48.768 ", "-48.768 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.261 ", "0", "0"
"2021-09-18 01:00:00", "261", "1", "21.630 ", "0", "165", "0.656 ", "-0.764 ", "0.806 ", "36.277 ", "0.930 ", "48.915 ", "-48.915 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.349 ", "0", "0"
"2021-09-18 02:00:00", "261", "2", "21.130 ", "0", "150", "0.656 ", "-0.684 ", "0.847 ", "32.103 ", "0.945 ", "49.064 ", "-49.064 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.439 ", "0", "0"
"2021-09-18 03:00:00", "261", "3", "20.700 ", "0", "135", "0.656 ", "-0.557 ", "0.900 ", "25.823 ", "0.964 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.516 ", "0", "0"
"2021-09-18 04:00:00", "261", "4", "20.270 ", "0", "120", "0.656 ", "-0.392 ", "0.951 ", "18.101 ", "0.980 ", "49.323 ", "-49.323 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.594 ", "0", "0"
"2021-09-18 05:00:00", "261", "5", "19.840 ", "0", "105", "0.656 ", "-0.200 ", "0.986 ", "9.511 ", "0.992 ", "49.453 ", "-49.453 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.672 ", "0", "0"
"2021-09-18 06:00:00", "261", "6", "21.560 ", "0", "90", "0.656 ", "0.007 ", "1.000 ", "0.524 ", "1.000 ", "48.935 ", "-48.935 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.361 ", "0", "0"
"2021-09-18 07:00:00", "261", "7", "23.280 ", "0.477 ", "75", "0.656 ", "0.213 ", "0.989 ", "8.451 ", "0.993 ", "48.424 ", "234 ", "0.936 ", "0.936 ", "0.889 ", "0.611 ", "0.936 ", "140 ", "0.000 ", "50.000 "
"2021-09-18 08:00:00", "261", "8", "25", "0.654 ", "60", "0.656 ", "0.406 ", "0.956 ", "17.003 ", "0.982 ", "47.917 ", "322 ", "1.289 ", "1.289 ", "1.225 ", "1.900 ", "1.289 ", "193 ", "0.054 ", "50.000 "
"2021-09-18 09:00:00", "261", "9", "26.090 ", "0.763 ", "45", "0.656 ", "0.571 ", "0.909 ", "24.666 ", "0.967 ", "47.599 ", "356 ", "1.424 ", "1.424 ", "1.352 ", "3.324 ", "1.424 ", "214 ", "0.127 ", "50.000 "
"2021-09-18 10:00:00", "261", "10", "27.170 ", "0.805 ", "30", "0.656 ", "0.698 ", "0.858 ", "30.875 ", "0.949 ", "47.285 ", "348 ", "1.391 ", "1.391 ", "1.321 ", "4.715 ", "1.391 ", "209 ", "0.196 ", "50.000 "
"2021-09-18 11:00:00", "261", "11", "28.250 ", "0.757 ", "15", "0.656 ", "0.777 ", "0.819 ", "34.989 ", "0.935 ", "46.974 ", "302 ", "1.209 ", "1.209 ", "1.148 ", "5.923 ", "1.209 ", "181 ", "0.237 ", "50.000 "
"2021-09-18 12:00:00", "261", "12", "28.480 ", "0.664 ", "0", "0.656 ", "0.805 ", "0.805 ", "36.439 ", "0.929 ", "46.908 ", "252 ", "1.008 ", "1.008 ", "0.957 ", "6.931 ", "1.008 ", "151 ", "0.249 ", "50.000 "
"2021-09-18 13:00:00", "261", "13", "28.720 ", "0.668 ", "-15", "0.656 ", "0.777 ", "0.819 ", "34.989 ", "0.935 ", "46.839 ", "261 ", "1.046 ", "1.046 ", "0.993 ", "7.977 ", "1.046 ", "157 ", "0.266 ", "50.000 "
"2021-09-18 14:00:00", "261", "14", "28.950 ", "0.935 ", "-30", "0.656 ", "0.698 ", "0.858 ", "30.875 ", "0.949 ", "46.774 ", "412 ", "1.649 ", "1.649 ", "1.566 ", "9.626 ", "1.649 ", "247 ", "0.373 ", "50.000 "
"2021-09-18 15:00:00", "261", "15", "27.940 ", "0.737 ", "-45", "0.656 ", "0.571 ", "0.909 ", "24.666 ", "0.967 ", "47.063 ", "343 ", "1.371 ", "1.371 ", "1.302 ", "10.996 ", "1.371 ", "206 ", "0.439 ", "50.000 "
"2021-09-18 16:00:00", "261", "16", "26.930 ", "0.634 ", "-60", "0.656 ", "0.406 ", "0.956 ", "17.003 ", "0.982 ", "47.355 ", "311 ", "1.244 ", "1.244 ", "1.182 ", "12.241 ", "1.244 ", "187 ", "0.485 ", "50.000 "
"2021-09-18 17:00:00", "261", "17", "25.920 ", "0.409 ", "-75", "0.656 ", "0.213 ", "0.989 ", "8.451 ", "0.993 ", "47.648 ", "194 ", "0.777 ", "0.777 ", "0.738 ", "13.017 ", "0.777 ", "117 ", "0.462 ", "50.000 "
"2021-09-18 18:00:00", "261", "18", "24.930 ", "0", "-90", "0.656 ", "0.007 ", "1.000 ", "0.524 ", "1.000 ", "47.937 ", "-47.937 ", "-0.192 ", "-0.192 ", "0", "12.826 ", "-0.192 ", "-28.762 ", "0.322 ", "50.000 "
"2021-09-18 19:00:00", "261", "19", "23.940 ", "0", "-105", "0.656 ", "-0.200 ", "0.986 ", "9.511 ", "0.992 ", "48.229 ", "-48.229 ", "-0.193 ", "-0.193 ", "0", "12.633 ", "-0.193 ", "-28.937 ", "0.182 ", "50.000 "
"2021-09-18 20:00:00", "261", "20", "22.950 ", "0", "-120", "0.656 ", "-0.392 ", "0.951 ", "18.101 ", "0.980 ", "48.521 ", "-48.521 ", "-0.194 ", "-0.194 ", "0", "12.439 ", "-0.194 ", "-29.113 ", "0.042 ", "50.000 "
"2021-09-18 21:00:00", "261", "21", "22.110 ", "0", "-135", "0.656 ", "-0.557 ", "0.900 ", "25.823 ", "0.964 ", "48.771 ", "-48.771 ", "-0.195 ", "-0.195 ", "0", "12.243 ", "-0.195 ", "-29.263 ", "0", "12.700 "
"2021-09-18 22:00:00", "261", "22", "21.280 ", "0", "-150", "0.656 ", "-0.684 ", "0.847 ", "32.103 ", "0.945 ", "49.019 ", "-49.019 ", "-0.196 ", "-0.196 ", "0", "12.047 ", "-0.196 ", "-29.412 ", "0", "0"
"2021-09-18 23:00:00", "261", "23", "20.440 ", "0", "-165", "0.656 ", "-0.764 ", "0.806 ", "36.277 ", "0.930 ", "49.272 ", "-49.272 ", "-0.197 ", "-0.197 ", "0", "11.850 ", "-0.197 ", "-29.563 ", "0", "0"
"2021-09-19 00:00:00", "262", "0", "20.180 ", "0", "180", "0.253 ", "-0.795 ", "0.795 ", "37.348 ", "0.925 ", "49.350 ", "-49.350 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.610 ", "0", "0"
"2021-09-19 01:00:00", "262", "1", "19.920 ", "0", "165", "0.253 ", "-0.768 ", "0.810 ", "35.881 ", "0.931 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.657 ", "0", "0"
"2021-09-19 02:00:00", "262", "2", "19.660 ", "0", "150", "0.253 ", "-0.688 ", "0.851 ", "31.726 ", "0.947 ", "49.507 ", "-49.507 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.704 ", "0", "0"
"2021-09-19 03:00:00", "262", "3", "19.560 ", "0", "135", "0.253 ", "-0.561 ", "0.903 ", "25.468 ", "0.965 ", "49.538 ", "-49.538 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.723 ", "0", "0"
"2021-09-19 04:00:00", "262", "4", "19.460 ", "0", "120", "0.253 ", "-0.396 ", "0.952 ", "17.764 ", "0.981 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-09-19 05:00:00", "262", "5", "19.360 ", "0", "105", "0.253 ", "-0.204 ", "0.987 ", "9.185 ", "0.993 ", "49.598 ", "-49.598 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.759 ", "0", "0"
"2021-09-19 06:00:00", "262", "6", "20.600 ", "0", "90", "0.253 ", "0.003 ", "1.000 ", "0.202 ", "1.000 ", "49.224 ", "-49.224 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.534 ", "0", "0"
"2021-09-19 07:00:00", "262", "7", "21.850 ", "0.462 ", "75", "0.253 ", "0.209 ", "0.988 ", "8.776 ", "0.993 ", "48.849 ", "224 ", "0.898 ", "0.898 ", "0.853 ", "0.573 ", "0.898 ", "135 ", "0", "48.126 "
"2021-09-19 08:00:00", "262", "8", "23.100 ", "0.640 ", "60", "0.253 ", "0.401 ", "0.955 ", "17.340 ", "0.981 ", "48.477 ", "313 ", "1.252 ", "1.252 ", "1.189 ", "1.824 ", "1.252 ", "188 ", "0.048 ", "50.000 "
"2021-09-19 09:00:00", "262", "9", "23.960 ", "0.733 ", "45", "0.253 ", "0.567 ", "0.906 ", "25.021 ", "0.966 ", "48.223 ", "338 ", "1.352 ", "1.352 ", "1.285 ", "3.177 ", "1.352 ", "203 ", "0.111 ", "50.000 "
"2021-09-19 10:00:00", "262", "10", "24.820 ", "0.302 ", "30", "0.253 ", "0.693 ", "0.855 ", "31.252 ", "0.948 ", "47.970 ", "99.318 ", "0.397 ", "0.397 ", "0.377 ", "3.574 ", "0.397 ", "59.591 ", "0.030 ", "50.000 "
"2021-09-19 11:00:00", "262", "11", "25.680 ", "0.103 ", "15", "0.253 ", "0.773 ", "0.815 ", "35.384 ", "0.933 ", "47.718 ", "-0.679 ", "-0.003 ", "-0.003 ", "0", "3.571 ", "-0.003 ", "-0.408 ", "0", "8.703 "
"2021-09-19 12:00:00", "262", "12", "25.540 ", "0.015 ", "0", "0.253 ", "0.800 ", "0.800 ", "36.842 ", "0.927 ", "47.759 ", "-41.134 ", "-0.165 ", "-0.165 ", "0", "3.407 ", "-0.165 ", "-24.680 ", "0", "0"
"2021-09-19 13:00:00", "262", "13", "25.390 ", "0.081 ", "-15", "0.253 ", "0.773 ", "0.815 ", "35.384 ", "0.933 ", "47.803 ", "-10.563 ", "-0.042 ", "-0.042 ", "0", "3.365 ", "-0.042 ", "-6.338 ", "0", "0"
"2021-09-19 14:00:00", "262", "14", "25.250 ", "0", "-30", "0.253 ", "0.693 ", "0.855 ", "31.252 ", "0.948 ", "47.844 ", "-47.844 ", "-0.191 ", "-0.191 ", "0", "3.173 ", "-0.191 ", "-28.706 ", "0", "0"
"2021-09-19 15:00:00", "262", "15", "24.240 ", "0.063 ", "-45", "0.253 ", "0.567 ", "0.906 ", "25.021 ", "0.966 ", "48.140 ", "-15.026 ", "-0.060 ", "-0.060 ", "0", "3.113 ", "-0.060 ", "-9.016 ", "0", "0"
"2021-09-19 16:00:00", "262", "16", "23.240 ", "0.077 ", "-60", "0.253 ", "0.401 ", "0.955 ", "17.340 ", "0.981 ", "48.435 ", "-4.785 ", "-0.019 ", "-0.019 ", "0", "3.094 ", "-0.019 ", "-2.871 ", "0", "0"
"2021-09-19 17:00:00", "262", "17", "22.230 ", "0.213 ", "-75", "0.253 ", "0.209 ", "0.988 ", "8.776 ", "0.993 ", "48.735 ", "76.895 ", "0.308 ", "0.308 ", "0.292 ", "3.402 ", "0.308 ", "46.137 ", "0", "14.181 "
"2021-09-19 18:00:00", "262", "18", "21.610 ", "0", "-90", "0.253 ", "0.003 ", "1.000 ", "0.202 ", "1.000 ", "48.920 ", "-48.920 ", "-0.196 ", "-0.196 ", "0", "3.206 ", "-0.196 ", "-29.352 ", "0", "0"
"2021-09-19 19:00:00", "262", "19", "20.990 ", "0", "-105", "0.253 ", "-0.204 ", "0.987 ", "9.185 ", "0.993 ", "49.106 ", "-49.106 ", "-0.196 ", "-0.196 ", "0", "3.009 ", "-0.196 ", "-29.464 ", "0", "0"
"2021-09-19 20:00:00", "262", "20", "20.360 ", "0", "-120", "0.253 ", "-0.396 ", "0.952 ", "17.764 ", "0.981 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "2.812 ", "-0.197 ", "-29.577 ", "0", "0"
"2021-09-19 21:00:00", "262", "21", "20.020 ", "0", "-135", "0.253 ", "-0.561 ", "0.903 ", "25.468 ", "0.965 ", "49.398 ", "-49.398 ", "-0.198 ", "-0.198 ", "0", "2.615 ", "-0.198 ", "-29.639 ", "0", "0"
"2021-09-19 22:00:00", "262", "22", "19.690 ", "0", "-150", "0.253 ", "-0.688 ", "0.851 ", "31.726 ", "0.947 ", "49.498 ", "-49.498 ", "-0.198 ", "-0.198 ", "0", "2.417 ", "-0.198 ", "-29.699 ", "0", "0"
"2021-09-19 23:00:00", "262", "23", "19.350 ", "0", "-165", "0.253 ", "-0.768 ", "0.810 ", "35.881 ", "0.931 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "2.218 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-09-20 00:00:00", "263", "0", "19.090 ", "0", "180", "-0.150 ", "-0.799 ", "0.799 ", "36.945 ", "0.927 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.808 ", "0", "0"
"2021-09-20 01:00:00", "263", "1", "18.840 ", "0", "165", "-0.150 ", "-0.772 ", "0.814 ", "35.486 ", "0.933 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-09-20 02:00:00", "263", "2", "18.580 ", "0", "150", "-0.150 ", "-0.692 ", "0.854 ", "31.349 ", "0.948 ", "49.835 ", "-49.835 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.901 ", "0", "0"
"2021-09-20 03:00:00", "263", "3", "18.430 ", "0", "135", "-0.150 ", "-0.566 ", "0.905 ", "25.113 ", "0.966 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.929 ", "0", "0"
"2021-09-20 04:00:00", "263", "4", "18.270 ", "0", "120", "-0.150 ", "-0.400 ", "0.954 ", "17.427 ", "0.981 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-09-20 05:00:00", "263", "5", "18.120 ", "0", "105", "-0.150 ", "-0.208 ", "0.988 ", "8.860 ", "0.993 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.985 ", "0", "0"
"2021-09-20 06:00:00", "263", "6", "19.780 ", "0", "90", "-0.150 ", "-0.002 ", "1.000 ", "0.120 ", "1.000 ", "49.471 ", "-49.471 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.683 ", "0", "0"
"2021-09-20 07:00:00", "263", "7", "21.450 ", "0.280 ", "75", "-0.150 ", "0.205 ", "0.987 ", "9.102 ", "0.993 ", "48.968 ", "116 ", "0.464 ", "0.464 ", "0.441 ", "0.139 ", "0.464 ", "69.644 ", "0", "23.041 "
"2021-09-20 08:00:00", "263", "8", "23.110 ", "0.663 ", "60", "-0.150 ", "0.397 ", "0.953 ", "17.677 ", "0.981 ", "48.474 ", "325 ", "1.300 ", "1.300 ", "1.235 ", "1.439 ", "1.300 ", "195 ", "0.055 ", "50.000 "
"2021-09-20 09:00:00", "263", "9", "24.170 ", "0.760 ", "45", "-0.150 ", "0.562 ", "0.904 ", "25.377 ", "0.965 ", "48.161 ", "351 ", "1.405 ", "1.405 ", "1.334 ", "2.844 ", "1.405 ", "211 ", "0.126 ", "50.000 "
"2021-09-20 10:00:00", "263", "10", "25.220 ", "0.818 ", "30", "-0.150 ", "0.689 ", "0.851 ", "31.629 ", "0.947 ", "47.853 ", "349 ", "1.398 ", "1.398 ", "1.328 ", "4.242 ", "1.398 ", "210 ", "0.196 ", "50.000 "
"2021-09-20 11:00:00", "263", "11", "26.270 ", "0.831 ", "15", "-0.150 ", "0.769 ", "0.811 ", "35.780 ", "0.932 ", "47.546 ", "331 ", "1.324 ", "1.324 ", "1.258 ", "5.566 ", "1.324 ", "199 ", "0.254 ", "50.000 "
"2021-09-20 12:00:00", "263", "12", "26.250 ", "0.649 ", "0", "-0.150 ", "0.796 ", "0.796 ", "37.245 ", "0.926 ", "47.552 ", "241 ", "0.963 ", "0.963 ", "0.914 ", "6.528 ", "0.963 ", "144 ", "0.259 ", "50.000 "
"2021-09-20 13:00:00", "263", "13", "26.230 ", "0.328 ", "-15", "-0.150 ", "0.769 ", "0.811 ", "35.780 ", "0.932 ", "47.558 ", "102 ", "0.407 ", "0.407 ", "0.387 ", "6.936 ", "0.407 ", "61.107 ", "0.180 ", "50.000 "
"2021-09-20 14:00:00", "263", "14", "26.210 ", "0.505 ", "-30", "-0.150 ", "0.689 ", "0.851 ", "31.629 ", "0.947 ", "47.564 ", "198 ", "0.791 ", "0.791 ", "0.752 ", "7.727 ", "0.791 ", "119 ", "0.158 ", "50.000 "
"2021-09-20 15:00:00", "263", "15", "25.020 ", "0.614 ", "-45", "-0.150 ", "0.562 ", "0.904 ", "25.377 ", "0.965 ", "47.911 ", "274 ", "1.098 ", "1.098 ", "1.043 ", "8.825 ", "1.098 ", "165 ", "0.183 ", "50.000 "
"2021-09-20 16:00:00", "263", "16", "23.830 ", "0.627 ", "-60", "-0.150 ", "0.397 ", "0.953 ", "17.677 ", "0.981 ", "48.261 ", "305 ", "1.219 ", "1.219 ", "1.158 ", "10.044 ", "1.219 ", "183 ", "0.226 ", "50.000 "
"2021-09-20 17:00:00", "263", "17", "22.640 ", "0.421 ", "-75", "-0.150 ", "0.205 ", "0.987 ", "9.102 ", "0.993 ", "48.613 ", "200 ", "0.800 ", "0.800 ", "0.760 ", "10.844 ", "0.800 ", "120 ", "0.206 ", "50.000 "
"2021-09-20 18:00:00", "263", "18", "21.840 ", "0", "-90", "-0.150 ", "-0.002 ", "1.000 ", "0.120 ", "1.000 ", "48.852 ", "-48.852 ", "-0.195 ", "-0.195 ", "0", "10.649 ", "-0.195 ", "-29.311 ", "0.066 ", "50.000 "
"2021-09-20 19:00:00", "263", "19", "21.040 ", "0", "-105", "-0.150 ", "-0.208 ", "0.988 ", "8.860 ", "0.993 ", "49.091 ", "-49.091 ", "-0.196 ", "-0.196 ", "0", "10.453 ", "-0.196 ", "-29.455 ", "0", "21.736 "
"2021-09-20 20:00:00", "263", "20", "20.230 ", "0", "-120", "-0.150 ", "-0.400 ", "0.954 ", "17.427 ", "0.981 ", "49.335 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "10.255 ", "-0.197 ", "-29.601 ", "0", "0"
"2021-09-20 21:00:00", "263", "21", "19.900 ", "0", "-135", "-0.150 ", "-0.566 ", "0.905 ", "25.113 ", "0.966 ", "49.435 ", "-49.435 ", "-0.198 ", "-0.198 ", "0", "10.057 ", "-0.198 ", "-29.661 ", "0", "0"
"2021-09-20 22:00:00", "263", "22", "19.570 ", "0", "-150", "-0.150 ", "-0.692 ", "0.854 ", "31.349 ", "0.948 ", "49.535 ", "-49.535 ", "-0.198 ", "-0.198 ", "0", "9.859 ", "-0.198 ", "-29.721 ", "0", "0"
"2021-09-20 23:00:00", "263", "23", "19.240 ", "0", "-165", "-0.150 ", "-0.772 ", "0.814 ", "35.486 ", "0.933 ", "49.635 ", "-49.635 ", "-0.199 ", "-0.199 ", "0", "9.661 ", "-0.199 ", "-29.781 ", "0", "0"
"2021-09-21 00:00:00", "264", "0", "19.110 ", "0", "180", "-0.553 ", "-0.803 ", "0.803 ", "36.542 ", "0.929 ", "49.674 ", "-49.674 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.804 ", "0", "0"
"2021-09-21 01:00:00", "264", "1", "18.990 ", "0", "165", "-0.553 ", "-0.776 ", "0.818 ", "35.090 ", "0.934 ", "49.710 ", "-49.710 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.826 ", "0", "0"
"2021-09-21 02:00:00", "264", "2", "18.860 ", "0", "150", "-0.553 ", "-0.697 ", "0.857 ", "30.972 ", "0.949 ", "49.750 ", "-49.750 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.850 ", "0", "0"
"2021-09-21 03:00:00", "264", "3", "18.770 ", "0", "135", "-0.553 ", "-0.570 ", "0.908 ", "24.757 ", "0.966 ", "49.777 ", "-49.777 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.866 ", "0", "0"
"2021-09-21 04:00:00", "264", "4", "18.670 ", "0", "120", "-0.553 ", "-0.405 ", "0.956 ", "17.089 ", "0.982 ", "49.808 ", "-49.808 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.885 ", "0", "0"
"2021-09-21 05:00:00", "264", "5", "18.580 ", "0", "105", "-0.553 ", "-0.212 ", "0.989 ", "8.534 ", "0.993 ", "49.835 ", "-49.835 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.901 ", "0", "0"
"2021-09-21 06:00:00", "264", "6", "20.150 ", "0", "90", "-0.553 ", "-0.006 ", "1.000 ", "0.441 ", "1.000 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.615 ", "0", "0"
"2021-09-21 07:00:00", "264", "7", "21.730 ", "0.486 ", "75", "-0.553 ", "0.201 ", "0.987 ", "9.427 ", "0.992 ", "48.885 ", "238 ", "0.950 ", "0.950 ", "0.903 ", "0.625 ", "0.950 ", "143 ", "0.003 ", "50.000 "
"2021-09-21 08:00:00", "264", "8", "23.300 ", "0.649 ", "60", "-0.553 ", "0.393 ", "0.951 ", "18.014 ", "0.980 ", "48.418 ", "316 ", "1.265 ", "1.265 ", "1.202 ", "1.890 ", "1.265 ", "190 ", "0.052 ", "50.000 "
"2021-09-21 09:00:00", "264", "9", "24.310 ", "0.759 ", "45", "-0.553 ", "0.558 ", "0.901 ", "25.732 ", "0.964 ", "48.120 ", "349 ", "1.397 ", "1.397 ", "1.327 ", "3.287 ", "1.397 ", "209 ", "0.122 ", "50.000 "
"2021-09-21 10:00:00", "264", "10", "25.320 ", "0.787 ", "30", "-0.553 ", "0.685 ", "0.848 ", "32.006 ", "0.946 ", "47.823 ", "332 ", "1.329 ", "1.329 ", "1.262 ", "4.616 ", "1.329 ", "199 ", "0.181 ", "50.000 "
"2021-09-21 11:00:00", "264", "11", "26.330 ", "0.247 ", "15", "-0.553 ", "0.765 ", "0.807 ", "36.176 ", "0.930 ", "47.529 ", "64.122 ", "0.256 ", "0.256 ", "0.244 ", "4.872 ", "0.256 ", "38.473 ", "0.080 ", "50.000 "
"2021-09-21 12:00:00", "264", "12", "26.080 ", "0.520 ", "0", "-0.553 ", "0.792 ", "0.792 ", "37.648 ", "0.924 ", "47.602 ", "182 ", "0.727 ", "0.727 ", "0.690 ", "5.599 ", "0.727 ", "109 ", "0.049 ", "50.000 "
"2021-09-21 13:00:00", "264", "13", "25.820 ", "0.626 ", "-15", "-0.553 ", "0.765 ", "0.807 ", "36.176 ", "0.930 ", "47.677 ", "235 ", "0.942 ", "0.942 ", "0.895 ", "6.541 ", "0.942 ", "141 ", "0.050 ", "50.000 "
"2021-09-21 14:00:00", "264", "14", "25.570 ", "0.794 ", "-30", "-0.553 ", "0.685 ", "0.848 ", "32.006 ", "0.946 ", "47.750 ", "336 ", "1.344 ", "1.344 ", "1.276 ", "7.884 ", "1.344 ", "202 ", "0.112 ", "50.000 "
"2021-09-21 15:00:00", "264", "15", "24.390 ", "0.744 ", "-45", "-0.553 ", "0.558 ", "0.901 ", "25.732 ", "0.964 ", "48.096 ", "341 ", "1.364 ", "1.364 ", "1.296 ", "9.248 ", "1.364 ", "205 ", "0.176 ", "50.000 "
"2021-09-21 16:00:00", "264", "16", "23.210 ", "0.646 ", "-60", "-0.553 ", "0.393 ", "0.951 ", "18.014 ", "0.980 ", "48.444 ", "315 ", "1.258 ", "1.258 ", "1.195 ", "10.506 ", "1.258 ", "189 ", "0.225 ", "50.000 "
"2021-09-21 17:00:00", "264", "17", "22.030 ", "0.406 ", "-75", "-0.553 ", "0.201 ", "0.987 ", "9.427 ", "0.992 ", "48.795 ", "191 ", "0.762 ", "0.762 ", "0.724 ", "11.269 ", "0.762 ", "114 ", "0.200 ", "50.000 "
"2021-09-21 18:00:00", "264", "18", "21.470 ", "0", "-90", "-0.553 ", "-0.006 ", "1.000 ", "0.441 ", "1.000 ", "48.962 ", "-48.962 ", "-0.196 ", "-0.196 ", "0", "11.073 ", "-0.196 ", "-29.377 ", "0.060 ", "50.000 "
"2021-09-21 19:00:00", "264", "19", "20.910 ", "0", "-105", "-0.553 ", "-0.212 ", "0.989 ", "8.534 ", "0.993 ", "49.130 ", "-49.130 ", "-0.197 ", "-0.197 ", "0", "10.877 ", "-0.197 ", "-29.478 ", "0", "19.199 "
"2021-09-21 20:00:00", "264", "20", "20.340 ", "0", "-120", "-0.553 ", "-0.405 ", "0.956 ", "17.089 ", "0.982 ", "49.302 ", "-49.302 ", "-0.197 ", "-0.197 ", "0", "10.679 ", "-0.197 ", "-29.581 ", "0", "0"
"2021-09-21 21:00:00", "264", "21", "19.990 ", "0", "-135", "-0.553 ", "-0.570 ", "0.908 ", "24.757 ", "0.966 ", "49.407 ", "-49.407 ", "-0.198 ", "-0.198 ", "0", "10.482 ", "-0.198 ", "-29.644 ", "0", "0"
"2021-09-21 22:00:00", "264", "22", "19.650 ", "0", "-150", "-0.553 ", "-0.697 ", "0.857 ", "30.972 ", "0.949 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "10.284 ", "-0.198 ", "-29.706 ", "0", "0"
"2021-09-21 23:00:00", "264", "23", "19.300 ", "0", "-165", "-0.553 ", "-0.776 ", "0.818 ", "35.090 ", "0.934 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "10.085 ", "-0.198 ", "-29.770 ", "0", "0"
"2021-09-22 00:00:00", "265", "0", "19", "0", "180", "-0.956 ", "-0.808 ", "0.808 ", "36.139 ", "0.930 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0", "0"
"2021-09-22 01:00:00", "265", "1", "18.700 ", "0", "165", "-0.956 ", "-0.781 ", "0.822 ", "34.695 ", "0.936 ", "49.799 ", "-49.799 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.879 ", "0", "0"
"2021-09-22 02:00:00", "265", "2", "18.390 ", "0", "150", "-0.956 ", "-0.701 ", "0.861 ", "30.594 ", "0.950 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-09-22 03:00:00", "265", "3", "18.260 ", "0", "135", "-0.956 ", "-0.574 ", "0.911 ", "24.401 ", "0.967 ", "49.933 ", "-49.933 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.960 ", "0", "0"
"2021-09-22 04:00:00", "265", "4", "18.120 ", "0", "120", "-0.956 ", "-0.409 ", "0.958 ", "16.751 ", "0.982 ", "49.976 ", "-49.976 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.985 ", "0", "0"
"2021-09-22 05:00:00", "265", "5", "17.990 ", "0", "105", "-0.956 ", "-0.217 ", "0.990 ", "8.208 ", "0.994 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-09-22 06:00:00", "265", "6", "19.470 ", "0", "90", "-0.956 ", "-0.010 ", "1.000 ", "0.762 ", "1.000 ", "49.565 ", "-49.565 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.739 ", "0", "0"
"2021-09-22 07:00:00", "265", "7", "20.950 ", "0.462 ", "75", "-0.956 ", "0.196 ", "0.986 ", "9.752 ", "0.992 ", "49.118 ", "223 ", "0.892 ", "0.892 ", "0.847 ", "0.567 ", "0.892 ", "134 ", "0", "47.818 "
"2021-09-22 08:00:00", "265", "8", "22.430 ", "0.623 ", "60", "-0.956 ", "0.389 ", "0.949 ", "18.351 ", "0.980 ", "48.676 ", "300 ", "1.202 ", "1.202 ", "1.142 ", "1.769 ", "1.202 ", "180 ", "0.040 ", "50.000 "
"2021-09-22 09:00:00", "265", "9", "23.500 ", "0.649 ", "45", "-0.956 ", "0.554 ", "0.898 ", "26.087 ", "0.963 ", "48.358 ", "290 ", "1.160 ", "1.160 ", "1.102 ", "2.928 ", "1.160 ", "174 ", "0.074 ", "50.000 "
"2021-09-22 10:00:00", "265", "10", "24.570 ", "0.727 ", "30", "-0.956 ", "0.681 ", "0.845 ", "32.383 ", "0.944 ", "48.043 ", "301 ", "1.205 ", "1.205 ", "1.144 ", "4.133 ", "1.205 ", "181 ", "0.115 ", "50.000 "
"2021-09-22 11:00:00", "265", "11", "25.640 ", "0.602 ", "15", "-0.956 ", "0.760 ", "0.803 ", "36.571 ", "0.928 ", "47.730 ", "222 ", "0.890 ", "0.890 ", "0.845 ", "5.023 ", "0.890 ", "133 ", "0.109 ", "50.000 "
"2021-09-22 12:00:00", "265", "12", "25.470 ", "0.508 ", "0", "-0.956 ", "0.788 ", "0.788 ", "38.051 ", "0.922 ", "47.779 ", "174 ", "0.698 ", "0.698 ", "0.663 ", "5.720 ", "0.698 ", "105 ", "0.073 ", "50.000 "
"2021-09-22 13:00:00", "265", "13", "25.290 ", "0.562 ", "-15", "-0.956 ", "0.760 ", "0.803 ", "36.571 ", "0.928 ", "47.832 ", "204 ", "0.818 ", "0.818 ", "0.777 ", "6.538 ", "0.818 ", "123 ", "0.056 ", "50.000 "
"2021-09-22 14:00:00", "265", "14", "25.120 ", "0.587 ", "-30", "-0.956 ", "0.681 ", "0.845 ", "32.383 ", "0.944 ", "47.882 ", "234 ", "0.936 ", "0.936 ", "0.889 ", "7.474 ", "0.936 ", "140 ", "0.056 ", "50.000 "
"2021-09-22 15:00:00", "265", "15", "24.060 ", "0.716 ", "-45", "-0.956 ", "0.554 ", "0.898 ", "26.087 ", "0.963 ", "48.193 ", "325 ", "1.299 ", "1.299 ", "1.234 ", "8.772 ", "1.299 ", "195 ", "0.111 ", "50.000 "
"2021-09-22 16:00:00", "265", "16", "22.990 ", "0.607 ", "-60", "-0.956 ", "0.389 ", "0.949 ", "18.351 ", "0.980 ", "48.509 ", "292 ", "1.166 ", "1.166 ", "1.108 ", "9.939 ", "1.166 ", "175 ", "0.146 ", "50.000 "
"2021-09-22 17:00:00", "265", "17", "21.930 ", "0.384 ", "-75", "-0.956 ", "0.196 ", "0.986 ", "9.752 ", "0.992 ", "48.825 ", "178 ", "0.710 ", "0.710 ", "0.675 ", "10.649 ", "0.710 ", "107 ", "0.113 ", "50.000 "
"2021-09-22 18:00:00", "265", "18", "21.030 ", "0", "-90", "-0.956 ", "-0.010 ", "1.000 ", "0.762 ", "1.000 ", "49.094 ", "-49.094 ", "-0.196 ", "-0.196 ", "0", "10.452 ", "-0.196 ", "-29.457 ", "0", "39.971 "
"2021-09-22 19:00:00", "265", "19", "20.130 ", "0", "-105", "-0.956 ", "-0.217 ", "0.990 ", "8.208 ", "0.994 ", "49.365 ", "-49.365 ", "-0.197 ", "-0.197 ", "0", "10.255 ", "-0.197 ", "-29.619 ", "0", "0"
"2021-09-22 20:00:00", "265", "20", "19.220 ", "0", "-120", "-0.956 ", "-0.409 ", "0.958 ", "16.751 ", "0.982 ", "49.641 ", "-49.641 ", "-0.199 ", "-0.199 ", "0", "10.056 ", "-0.199 ", "-29.784 ", "0", "0"
"2021-09-22 21:00:00", "265", "21", "18.640 ", "0", "-135", "-0.956 ", "-0.574 ", "0.911 ", "24.401 ", "0.967 ", "49.817 ", "-49.817 ", "-0.199 ", "-0.199 ", "0", "9.857 ", "-0.199 ", "-29.890 ", "0", "0"
"2021-09-22 22:00:00", "265", "22", "18.050 ", "0", "-150", "-0.956 ", "-0.701 ", "0.861 ", "30.594 ", "0.950 ", "49.997 ", "-49.997 ", "-0.200 ", "-0.200 ", "0", "9.657 ", "-0.200 ", "-29.998 ", "0", "0"
"2021-09-22 23:00:00", "265", "23", "17.470 ", "0", "-165", "-0.956 ", "-0.781 ", "0.822 ", "34.695 ", "0.936 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "9.456 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-09-23 00:00:00", "266", "0", "17.530 ", "0", "180", "-1.359 ", "-0.812 ", "0.812 ", "35.737 ", "0.932 ", "50.156 ", "-50.156 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.094 ", "0", "0"
"2021-09-23 01:00:00", "266", "1", "17.600 ", "0", "165", "-1.359 ", "-0.785 ", "0.826 ", "34.299 ", "0.937 ", "50.135 ", "-50.135 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.081 ", "0", "0"
"2021-09-23 02:00:00", "266", "2", "17.660 ", "0", "150", "-1.359 ", "-0.705 ", "0.864 ", "30.217 ", "0.951 ", "50.116 ", "-50.116 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.070 ", "0", "0"
"2021-09-23 03:00:00", "266", "3", "17.210 ", "0", "135", "-1.359 ", "-0.578 ", "0.913 ", "24.045 ", "0.968 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "0", "0"
"2021-09-23 04:00:00", "266", "4", "16.760 ", "0", "120", "-1.359 ", "-0.413 ", "0.960 ", "16.414 ", "0.983 ", "50.393 ", "-50.393 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.236 ", "0", "0"
"2021-09-23 05:00:00", "266", "5", "16.310 ", "0", "105", "-1.359 ", "-0.221 ", "0.991 ", "7.883 ", "0.994 ", "50.532 ", "-50.532 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.319 ", "0", "0"
"2021-09-23 06:00:00", "266", "6", "18.470 ", "0", "90", "-1.359 ", "-0.014 ", "1.000 ", "1.084 ", "0.999 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.921 ", "0", "0"
"2021-09-23 07:00:00", "266", "7", "20.640 ", "0.459 ", "75", "-1.359 ", "0.192 ", "0.985 ", "10.077 ", "0.992 ", "49.211 ", "221 ", "0.883 ", "0.883 ", "0.839 ", "0.558 ", "0.883 ", "132 ", "0", "47.360 "
"2021-09-23 08:00:00", "266", "8", "22.800 ", "0.644 ", "60", "-1.359 ", "0.385 ", "0.948 ", "18.687 ", "0.979 ", "48.566 ", "311 ", "1.246 ", "1.246 ", "1.184 ", "1.804 ", "1.246 ", "187 ", "0.047 ", "50.000 "
"2021-09-23 09:00:00", "266", "9", "23.990 ", "0.758 ", "45", "-1.359 ", "0.550 ", "0.896 ", "26.441 ", "0.962 ", "48.214 ", "345 ", "1.380 ", "1.380 ", "1.311 ", "3.184 ", "1.380 ", "207 ", "0.114 ", "50.000 "
"2021-09-23 10:00:00", "266", "10", "25.180 ", "0.800 ", "30", "-1.359 ", "0.676 ", "0.841 ", "32.759 ", "0.943 ", "47.864 ", "334 ", "1.338 ", "1.338 ", "1.271 ", "4.522 ", "1.338 ", "201 ", "0.175 ", "50.000 "
"2021-09-23 11:00:00", "266", "11", "26.360 ", "0.814 ", "15", "-1.359 ", "0.756 ", "0.799 ", "36.966 ", "0.927 ", "47.520 ", "315 ", "1.262 ", "1.262 ", "1.199 ", "5.784 ", "1.262 ", "189 ", "0.224 ", "50.000 "
"2021-09-23 12:00:00", "266", "12", "26.380 ", "0.822 ", "0", "-1.359 ", "0.783 ", "0.783 ", "38.454 ", "0.920 ", "47.514 ", "309 ", "1.237 ", "1.237 ", "1.176 ", "7.021 ", "1.237 ", "186 ", "0.270 ", "50.000 "
"2021-09-23 13:00:00", "266", "13", "26.410 ", "0.825 ", "-15", "-1.359 ", "0.756 ", "0.799 ", "36.966 ", "0.927 ", "47.506 ", "320 ", "1.282 ", "1.282 ", "1.218 ", "8.303 ", "1.282 ", "192 ", "0.322 ", "50.000 "
"2021-09-23 14:00:00", "266", "14", "26.430 ", "0.791 ", "-30", "-1.359 ", "0.676 ", "0.841 ", "32.759 ", "0.943 ", "47.500 ", "330 ", "1.321 ", "1.321 ", "1.255 ", "9.624 ", "1.321 ", "198 ", "0.380 ", "50.000 "
"2021-09-23 15:00:00", "266", "15", "25.300 ", "0.698 ", "-45", "-1.359 ", "0.550 ", "0.896 ", "26.441 ", "0.962 ", "47.829 ", "314 ", "1.258 ", "1.258 ", "1.195 ", "10.882 ", "1.258 ", "189 ", "0.429 ", "50.000 "
"2021-09-23 16:00:00", "266", "16", "24.160 ", "0.616 ", "-60", "-1.359 ", "0.385 ", "0.948 ", "18.687 ", "0.979 ", "48.164 ", "296 ", "1.183 ", "1.183 ", "1.124 ", "12.065 ", "1.183 ", "178 ", "0.466 ", "50.000 "
"2021-09-23 17:00:00", "266", "17", "23.030 ", "0.355 ", "-75", "-1.359 ", "0.192 ", "0.985 ", "10.077 ", "0.992 ", "48.498 ", "161 ", "0.642 ", "0.642 ", "0.610 ", "12.707 ", "0.642 ", "96.335 ", "0.423 ", "50.000 "
"2021-09-23 18:00:00", "266", "18", "22.040 ", "0", "-90", "-1.359 ", "-0.014 ", "1.000 ", "1.084 ", "0.999 ", "48.792 ", "-48.792 ", "-0.195 ", "-0.195 ", "0", "12.512 ", "-0.195 ", "-29.275 ", "0.283 ", "50.000 "
"2021-09-23 19:00:00", "266", "19", "21.050 ", "0", "-105", "-1.359 ", "-0.221 ", "0.991 ", "7.883 ", "0.994 ", "49.088 ", "-49.088 ", "-0.196 ", "-0.196 ", "0", "12.316 ", "-0.196 ", "-29.453 ", "0.143 ", "50.000 "
"2021-09-23 20:00:00", "266", "20", "20.060 ", "0", "-120", "-1.359 ", "-0.413 ", "0.960 ", "16.414 ", "0.983 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "12.118 ", "-0.198 ", "-29.632 ", "0.003 ", "50.000 "
"2021-09-23 21:00:00", "266", "21", "19.520 ", "0", "-135", "-1.359 ", "-0.578 ", "0.913 ", "24.045 ", "0.968 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "11.920 ", "-0.198 ", "-29.730 ", "0.003 ", "0"
"2021-09-23 22:00:00", "266", "22", "18.970 ", "0", "-150", "-1.359 ", "-0.705 ", "0.864 ", "30.217 ", "0.951 ", "49.717 ", "-49.717 ", "-0.199 ", "-0.199 ", "0", "11.721 ", "-0.199 ", "-29.830 ", "0.003 ", "0"
"2021-09-23 23:00:00", "266", "23", "18.430 ", "0", "-165", "-1.359 ", "-0.785 ", "0.826 ", "34.299 ", "0.937 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "11.522 ", "-0.200 ", "-29.929 ", "0.003 ", "0"
"2021-09-24 00:00:00", "267", "0", "18.520 ", "0", "180", "-1.761 ", "-0.816 ", "0.816 ", "35.334 ", "0.933 ", "49.854 ", "-49.854 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.912 ", "0.003 ", "0"
"2021-09-24 01:00:00", "267", "1", "18.610 ", "0", "165", "-1.761 ", "-0.789 ", "0.830 ", "33.904 ", "0.939 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "0.003 ", "0"
"2021-09-24 02:00:00", "267", "2", "18.690 ", "0", "150", "-1.761 ", "-0.709 ", "0.868 ", "29.840 ", "0.953 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.881 ", "0.003 ", "0"
"2021-09-24 03:00:00", "267", "3", "18.260 ", "0", "135", "-1.761 ", "-0.583 ", "0.916 ", "23.689 ", "0.969 ", "49.933 ", "-49.933 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.960 ", "0.003 ", "0"
"2021-09-24 04:00:00", "267", "4", "17.830 ", "0", "120", "-1.761 ", "-0.417 ", "0.961 ", "16.076 ", "0.984 ", "50.064 ", "-50.064 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.039 ", "0.003 ", "0"
"2021-09-24 05:00:00", "267", "5", "17.400 ", "0", "105", "-1.761 ", "-0.225 ", "0.992 ", "7.557 ", "0.994 ", "50.196 ", "-50.196 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.118 ", "0.003 ", "0"
"2021-09-24 06:00:00", "267", "6", "19.560 ", "0", "90", "-1.761 ", "-0.019 ", "1.000 ", "1.404 ", "0.999 ", "49.538 ", "-49.538 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.723 ", "0.003 ", "0"
"2021-09-24 07:00:00", "267", "7", "21.730 ", "0.465 ", "75", "-1.761 ", "0.188 ", "0.984 ", "10.401 ", "0.991 ", "48.885 ", "224 ", "0.897 ", "0.897 ", "0.852 ", "0.572 ", "0.897 ", "135 ", "0", "49.148 "
"2021-09-24 08:00:00", "267", "8", "23.900 ", "0.644 ", "60", "-1.761 ", "0.380 ", "0.946 ", "19.022 ", "0.978 ", "48.240 ", "311 ", "1.243 ", "1.243 ", "1.181 ", "1.815 ", "1.243 ", "186 ", "0.047 ", "50.000 "
"2021-09-24 09:00:00", "267", "9", "25.050 ", "0.741 ", "45", "-1.761 ", "0.545 ", "0.893 ", "26.795 ", "0.961 ", "47.902 ", "335 ", "1.341 ", "1.341 ", "1.274 ", "3.156 ", "1.341 ", "201 ", "0.108 ", "50.000 "
"2021-09-24 10:00:00", "267", "10", "26.200 ", "0.799 ", "30", "-1.761 ", "0.672 ", "0.838 ", "33.134 ", "0.942 ", "47.567 ", "332 ", "1.327 ", "1.327 ", "1.261 ", "4.483 ", "1.327 ", "199 ", "0.167 ", "50.000 "
"2021-09-24 11:00:00", "267", "11", "27.350 ", "0.813 ", "15", "-1.761 ", "0.752 ", "0.795 ", "37.360 ", "0.925 ", "47.233 ", "313 ", "1.251 ", "1.251 ", "1.188 ", "5.734 ", "1.251 ", "188 ", "0.215 ", "50.000 "
"2021-09-24 12:00:00", "267", "12", "27.290 ", "0.837 ", "0", "-1.761 ", "0.779 ", "0.779 ", "38.856 ", "0.918 ", "47.251 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "6.987 ", "1.253 ", "188 ", "0.262 ", "50.000 "
"2021-09-24 13:00:00", "267", "13", "27.230 ", "0.839 ", "-15", "-1.761 ", "0.752 ", "0.795 ", "37.360 ", "0.925 ", "47.268 ", "324 ", "1.298 ", "1.298 ", "1.233 ", "8.285 ", "1.298 ", "195 ", "0.317 ", "50.000 "
"2021-09-24 14:00:00", "267", "14", "27.170 ", "0.789 ", "-30", "-1.761 ", "0.672 ", "0.838 ", "33.134 ", "0.942 ", "47.285 ", "327 ", "1.310 ", "1.310 ", "1.244 ", "9.594 ", "1.310 ", "196 ", "0.374 ", "50.000 "
"2021-09-24 15:00:00", "267", "15", "25.980 ", "0.737 ", "-45", "-1.761 ", "0.545 ", "0.893 ", "26.795 ", "0.961 ", "47.631 ", "333 ", "1.333 ", "1.333 ", "1.266 ", "10.927 ", "1.333 ", "200 ", "0.434 ", "50.000 "
"2021-09-24 16:00:00", "267", "16", "24.780 ", "0.600 ", "-60", "-1.761 ", "0.380 ", "0.946 ", "19.022 ", "0.978 ", "47.981 ", "286 ", "1.145 ", "1.145 ", "1.088 ", "12.072 ", "1.145 ", "172 ", "0.465 ", "50.000 "
"2021-09-24 17:00:00", "267", "17", "23.590 ", "0.361 ", "-75", "-1.761 ", "0.188 ", "0.984 ", "10.401 ", "0.991 ", "48.332 ", "164 ", "0.654 ", "0.654 ", "0.622 ", "12.726 ", "0.654 ", "98.159 ", "0.424 ", "50.000 "
"2021-09-24 18:00:00", "267", "18", "22.850 ", "0", "-90", "-1.761 ", "-0.019 ", "1.000 ", "1.404 ", "0.999 ", "48.551 ", "-48.551 ", "-0.194 ", "-0.194 ", "0", "12.532 ", "-0.194 ", "-29.131 ", "0.284 ", "50.000 "
"2021-09-24 19:00:00", "267", "19", "22.100 ", "0", "-105", "-1.761 ", "-0.225 ", "0.992 ", "7.557 ", "0.994 ", "48.774 ", "-48.774 ", "-0.195 ", "-0.195 ", "0", "12.337 ", "-0.195 ", "-29.264 ", "0.144 ", "50.000 "
"2021-09-24 20:00:00", "267", "20", "21.350 ", "0", "-120", "-1.761 ", "-0.417 ", "0.961 ", "16.076 ", "0.984 ", "48.998 ", "-48.998 ", "-0.196 ", "-0.196 ", "0", "12.141 ", "-0.196 ", "-29.399 ", "0.004 ", "50.000 "
"2021-09-24 21:00:00", "267", "21", "20.820 ", "0", "-135", "-1.761 ", "-0.583 ", "0.916 ", "23.689 ", "0.969 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "11.944 ", "-0.197 ", "-29.494 ", "0.004 ", "0"
"2021-09-24 22:00:00", "267", "22", "20.290 ", "0", "-150", "-1.761 ", "-0.709 ", "0.868 ", "29.840 ", "0.953 ", "49.317 ", "-49.317 ", "-0.197 ", "-0.197 ", "0", "11.747 ", "-0.197 ", "-29.590 ", "0.004 ", "0"
"2021-09-24 23:00:00", "267", "23", "19.760 ", "0", "-165", "-1.761 ", "-0.789 ", "0.830 ", "33.904 ", "0.939 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "11.549 ", "-0.198 ", "-29.686 ", "0.004 ", "0"
"2021-09-25 00:00:00", "268", "0", "19.510 ", "0", "180", "-2.163 ", "-0.820 ", "0.820 ", "34.933 ", "0.935 ", "49.553 ", "-49.553 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.732 ", "0.004 ", "0"
"2021-09-25 01:00:00", "268", "1", "19.260 ", "0", "165", "-2.163 ", "-0.793 ", "0.834 ", "33.509 ", "0.940 ", "49.628 ", "-49.628 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.777 ", "0.004 ", "0"
"2021-09-25 02:00:00", "268", "2", "19", "0", "150", "-2.163 ", "-0.714 ", "0.871 ", "29.463 ", "0.954 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0.004 ", "0"
"2021-09-25 03:00:00", "268", "3", "18.640 ", "0", "135", "-2.163 ", "-0.587 ", "0.919 ", "23.333 ", "0.970 ", "49.817 ", "-49.817 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.890 ", "0.004 ", "0"
"2021-09-25 04:00:00", "268", "4", "18.280 ", "0", "120", "-2.163 ", "-0.422 ", "0.963 ", "15.739 ", "0.984 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0.004 ", "0"
"2021-09-25 05:00:00", "268", "5", "17.930 ", "0", "105", "-2.163 ", "-0.229 ", "0.993 ", "7.232 ", "0.995 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.020 ", "0.004 ", "0"
"2021-09-25 06:00:00", "268", "6", "20.100 ", "0", "90", "-2.163 ", "-0.023 ", "1.000 ", "1.725 ", "0.999 ", "49.374 ", "-49.374 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.625 ", "0.004 ", "0"
"2021-09-25 07:00:00", "268", "7", "22.280 ", "0.427 ", "75", "-2.163 ", "0.184 ", "0.983 ", "10.725 ", "0.991 ", "48.721 ", "202 ", "0.807 ", "0.807 ", "0.766 ", "0.482 ", "0.807 ", "121 ", "0", "44.542 "
"2021-09-25 08:00:00", "268", "8", "24.450 ", "0.606 ", "60", "-2.163 ", "0.376 ", "0.944 ", "19.357 ", "0.978 ", "48.078 ", "289 ", "1.155 ", "1.155 ", "1.097 ", "1.636 ", "1.155 ", "173 ", "0.033 ", "50.000 "
"2021-09-25 09:00:00", "268", "9", "25.670 ", "0.699 ", "45", "-2.163 ", "0.541 ", "0.890 ", "27.147 ", "0.960 ", "47.721 ", "312 ", "1.247 ", "1.247 ", "1.185 ", "2.884 ", "1.247 ", "187 ", "0.080 ", "50.000 "
